"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"5/10/2019 01:45:00 PM PDT","43595.57291666667","0.0","66.1","73.4","0.0"
"5/10/2019 02:00:00 PM PDT","43595.58333333333","0.0","66.9","73.7","0.0"
"5/10/2019 02:15:00 PM PDT","43595.59375","0.0","67.5","73.9","0.0"
"5/10/2019 02:30:00 PM PDT","43595.60416666667","0.0","68.4","73.9","0.0"
"5/10/2019 02:45:00 PM PDT","43595.61458333333","0.0","68.5","73.8","0.0"
"5/10/2019 03:00:00 PM PDT","43595.625","0.0","68.8","73.7","0.0"
"5/10/2019 03:15:00 PM PDT","43595.63541666667","0.0","69.3","73.2","0.0"
"5/10/2019 03:30:00 PM PDT","43595.64583333333","0.0","70.1","72.9","0.0"
"5/10/2019 03:45:00 PM PDT","43595.65625","0.0","69.9","72.6","0.0"
"5/10/2019 04:00:00 PM PDT","43595.66666666667","0.0","70.0","72.5","0.0"
"5/10/2019 04:15:00 PM PDT","43595.67708333333","0.0","70.7","72.5","0.0"
"5/10/2019 04:30:00 PM PDT","43595.6875","0.0","70.7","72.5","0.0"
"5/10/2019 04:45:00 PM PDT","43595.69791666667","0.0","70.5","72.5","0.0"
"5/10/2019 05:00:00 PM PDT","43595.70833333333","0.0","69.4","72.5","0.0"
"5/10/2019 05:15:00 PM PDT","43595.71875","0.0","69.0","72.5","0.0"
"5/10/2019 05:30:00 PM PDT","43595.72916666667","0.0","68.8","72.5","0.0"
"5/10/2019 05:45:00 PM PDT","43595.73958333333","0.0","68.5","72.6","0.0"
"5/10/2019 06:00:00 PM PDT","43595.75","0.0","68.3","72.6","0.0"
"5/10/2019 06:15:00 PM PDT","43595.76041666667","0.0","68.2","72.6","0.0"
"5/10/2019 06:30:00 PM PDT","43595.77083333333","0.0","68.4","72.6","0.0"
"5/10/2019 06:45:00 PM PDT","43595.78125","0.0","68.2","72.6","0.0"
"5/10/2019 07:00:00 PM PDT","43595.79166666667","0.0","68.2","72.6","0.0"
"5/10/2019 07:15:00 PM PDT","43595.80208333333","0.0","68.2","72.5","0.0"
"5/10/2019 07:30:00 PM PDT","43595.8125","0.0","68.1","72.4","0.0"
"5/10/2019 07:45:00 PM PDT","43595.82291666667","0.0","68.1","72.3","0.0"
"5/10/2019 08:00:00 PM PDT","43595.83333333333","0.0","67.9","72.2","0.0"
"5/10/2019 08:15:00 PM PDT","43595.84375","0.0","67.8","72.1","0.0"
"5/10/2019 08:30:00 PM PDT","43595.85416666667","0.0","67.5","72.0","0.0"
"5/10/2019 08:45:00 PM PDT","43595.86458333333","0.0","67.4","71.9","0.0"
"5/10/2019 09:00:00 PM PDT","43595.875","0.0","67.3","71.9","0.0"
"5/10/2019 09:15:00 PM PDT","43595.88541666667","0.0","67.2","71.8","0.0"
"5/10/2019 09:30:00 PM PDT","43595.89583333333","0.0","67.1","71.7","0.0"
"5/10/2019 09:45:00 PM PDT","43595.90625","59.899998","65.6","72.8","43.0"
"5/10/2019 10:00:00 PM PDT","43595.91666666667","59.899998","65.5","73.1","46.7"
"5/10/2019 10:15:00 PM PDT","43595.92708333333","58.5","65.4","72.6","46.8"
"5/10/2019 10:30:00 PM PDT","43595.9375","59.899998","64.7","72.2","47.3"
"5/10/2019 10:45:00 PM PDT","43595.94791666667","59.899998","64.9","72.3","47.0"
"5/10/2019 11:00:00 PM PDT","43595.95833333333","59.899998","64.8","72.3","46.6"
"5/10/2019 11:15:00 PM PDT","43595.96875","59.899998","64.8","72.3","46.899998"
"5/10/2019 11:30:00 PM PDT","43595.97916666667","59.899998","65.3","72.9","46.899998"
"5/10/2019 11:45:00 PM PDT","43595.98958333333","59.899998","64.6","71.9","47.3"
"5/11/2019 12:00:00 AM PDT","43596.0","59.899998","64.1","71.5","46.5"
"5/11/2019 12:15:00 AM PDT","43596.01041666667","59.8","63.4","70.7","46.6"
"5/11/2019 12:30:00 AM PDT","43596.02083333333","59.899998","63.5","71.1","46.8"
"5/11/2019 12:45:00 AM PDT","43596.03125","59.899998","63.2","70.7","47.2"
"5/11/2019 01:00:00 AM PDT","43596.04166666667","59.899998","63.3","70.3","47.2"
"5/11/2019 01:15:00 AM PDT","43596.05208333333","59.899998","63.0","70.3","47.5"
"5/11/2019 01:30:00 AM PDT","43596.0625","59.1","62.9","70.6","46.6"
"5/11/2019 01:45:00 AM PDT","43596.07291666667","59.899998","63.2","71.0","46.899998"
"5/11/2019 02:00:00 AM PDT","43596.08333333333","59.699997","63.0","70.6","46.6"
"5/11/2019 02:15:00 AM PDT","43596.09375","59.899998","63.0","70.9","46.899998"
"5/11/2019 02:30:00 AM PDT","43596.10416666667","59.899998","63.2","71.0","46.7"
"5/11/2019 02:45:00 AM PDT","43596.11458333333","59.899998","63.4","71.3","46.8"
"5/11/2019 03:00:00 AM PDT","43596.125","60.0","63.2","71.2","46.6"
"5/11/2019 03:15:00 AM PDT","43596.13541666667","59.899998","63.0","70.8","47.399998"
"5/11/2019 03:30:00 AM PDT","43596.14583333333","59.899998","62.0","69.5","46.399998"
"5/11/2019 03:45:00 AM PDT","43596.15625","59.899998","61.2","68.3","46.6"
"5/11/2019 04:00:00 AM PDT","43596.16666666667","59.8","60.8","67.9","46.6"
"5/11/2019 04:15:00 AM PDT","43596.17708333333","59.899998","61.0","67.7","47.0"
"5/11/2019 04:30:00 AM PDT","43596.1875","59.899998","60.6","66.8","46.899998"
"5/11/2019 04:45:00 AM PDT","43596.19791666667","0.0","58.8","61.2","0.0"
"5/11/2019 05:00:00 AM PDT","43596.20833333333","0.0","59.7","61.1","0.0"
"5/11/2019 05:15:00 AM PDT","43596.21875","0.0","59.9","62.6","0.0"
"5/11/2019 05:30:00 AM PDT","43596.22916666667","0.0","59.6","62.6","0.0"
"5/11/2019 05:45:00 AM PDT","43596.23958333333","0.0","59.5","62.9","0.0"
"5/11/2019 06:00:00 AM PDT","43596.25","0.0","59.4","62.8","0.0"
"5/11/2019 06:15:00 AM PDT","43596.26041666667","0.0","59.6","62.7","0.0"
"5/11/2019 06:30:00 AM PDT","43596.27083333333","0.0","59.5","62.7","0.0"
"5/11/2019 06:45:00 AM PDT","43596.28125","0.0","59.6","62.7","0.0"
"5/11/2019 07:00:00 AM PDT","43596.29166666667","0.0","59.6","62.7","0.0"
"5/11/2019 07:15:00 AM PDT","43596.30208333333","0.0","59.6","62.6","0.0"
"5/11/2019 07:30:00 AM PDT","43596.3125","0.0","59.5","62.7","0.0"
"5/11/2019 07:45:00 AM PDT","43596.32291666667","0.0","59.7","62.6","0.0"
"5/11/2019 08:00:00 AM PDT","43596.33333333333","0.0","59.7","62.6","0.0"
"5/11/2019 08:15:00 AM PDT","43596.34375","0.0","59.9","62.7","0.0"
"5/11/2019 08:30:00 AM PDT","43596.35416666667","0.0","60.1","62.8","0.0"
"5/11/2019 08:45:00 AM PDT","43596.36458333333","0.0","60.4","63.2","0.0"
"5/11/2019 09:00:00 AM PDT","43596.375","0.0","60.6","63.6","0.0"
"5/11/2019 09:15:00 AM PDT","43596.38541666667","0.0","61.1","64.2","0.0"
"5/11/2019 09:30:00 AM PDT","43596.39583333333","0.0","61.4","65.1","0.0"
"5/11/2019 09:45:00 AM PDT","43596.40625","0.0","61.5","66.1","0.0"
"5/11/2019 10:00:00 AM PDT","43596.41666666667","0.0","61.9","67.0","0.0"
"5/11/2019 10:15:00 AM PDT","43596.42708333333","0.0","62.2","67.7","0.0"
"5/11/2019 10:30:00 AM PDT","43596.4375","0.0","62.4","68.7","0.0"
"5/11/2019 10:45:00 AM PDT","43596.44791666667","0.0","62.8","69.7","0.0"
"5/11/2019 11:00:00 AM PDT","43596.45833333333","0.0","62.9","70.4","0.0"
"5/11/2019 11:15:00 AM PDT","43596.46875","0.0","63.1","71.1","0.0"
"5/11/2019 11:30:00 AM PDT","43596.47916666667","0.0","63.3","71.7","0.0"
"5/11/2019 11:45:00 AM PDT","43596.48958333333","0.0","63.4","72.3","0.0"
"5/11/2019 12:00:00 PM PDT","43596.5","50.7","65.8","71.0","34.0"
"5/11/2019 12:15:00 PM PDT","43596.51041666667","59.899998","67.2","74.2","47.2"
"5/11/2019 12:30:00 PM PDT","43596.52083333333","59.899998","67.5","74.4","47.399998"
"5/11/2019 12:45:00 PM PDT","43596.53125","59.899998","67.9","75.0","47.5"
"5/11/2019 01:00:00 PM PDT","43596.54166666667","59.899998","68.3","75.3","47.6"
"5/11/2019 01:15:00 PM PDT","43596.55208333333","0.0","67.5","70.8","0.0"
"5/11/2019 01:30:00 PM PDT","43596.5625","0.0","68.0","72.9","0.0"
"5/11/2019 01:45:00 PM PDT","43596.57291666667","0.0","69.2","74.4","0.0"
"5/11/2019 02:00:00 PM PDT","43596.58333333333","0.0","70.2","75.2","0.0"
"5/11/2019 02:15:00 PM PDT","43596.59375","0.0","70.9","75.8","0.0"
"5/11/2019 02:30:00 PM PDT","43596.60416666667","0.0","71.6","76.0","0.0"
"5/11/2019 02:45:00 PM PDT","43596.61458333333","0.0","72.1","76.2","0.0"
"5/11/2019 03:00:00 PM PDT","43596.625","0.0","72.6","76.3","0.0"
"5/11/2019 03:15:00 PM PDT","43596.63541666667","0.0","72.5","75.8","0.0"
"5/11/2019 03:30:00 PM PDT","43596.64583333333","0.0","73.0","75.4","0.0"
"5/11/2019 03:45:00 PM PDT","43596.65625","0.0","73.5","75.3","0.0"
"5/11/2019 04:00:00 PM PDT","43596.66666666667","0.0","73.4","75.3","0.0"
"5/11/2019 04:15:00 PM PDT","43596.67708333333","0.0","73.1","75.4","0.0"
"5/11/2019 04:30:00 PM PDT","43596.6875","0.0","73.0","75.4","0.0"
"5/11/2019 04:45:00 PM PDT","43596.69791666667","0.0","74.0","75.5","0.0"
"5/11/2019 05:00:00 PM PDT","43596.70833333333","0.0","74.3","75.5","0.0"
"5/11/2019 05:15:00 PM PDT","43596.71875","0.0","72.4","75.6","0.0"
"5/11/2019 05:30:00 PM PDT","43596.72916666667","0.0","71.6","75.7","0.0"
"5/11/2019 05:45:00 PM PDT","43596.73958333333","0.0","71.9","75.8","0.0"
"5/11/2019 06:00:00 PM PDT","43596.75","0.0","71.6","75.9","0.0"
"5/11/2019 06:15:00 PM PDT","43596.76041666667","0.0","71.5","75.9","0.0"
"5/11/2019 06:30:00 PM PDT","43596.77083333333","0.0","71.7","75.9","0.0"
"5/11/2019 06:45:00 PM PDT","43596.78125","0.0","71.6","75.9","0.0"
"5/11/2019 07:00:00 PM PDT","43596.79166666667","0.0","71.6","75.9","0.0"
"5/11/2019 07:15:00 PM PDT","43596.80208333333","59.899998","69.1","76.3","47.2"
"5/11/2019 07:30:00 PM PDT","43596.8125","59.899998","69.5","77.1","47.7"
"5/11/2019 07:45:00 PM PDT","43596.82291666667","59.899998","69.6","77.1","47.6"
"5/11/2019 08:00:00 PM PDT","43596.83333333333","59.899998","69.6","77.3","47.6"
"5/11/2019 08:15:00 PM PDT","43596.84375","59.899998","69.3","76.8","47.3"
"5/11/2019 08:30:00 PM PDT","43596.85416666667","59.899998","68.3","76.2","47.6"
"5/11/2019 08:45:00 PM PDT","43596.86458333333","59.899998","68.2","75.6","48.2"
"5/11/2019 09:00:00 PM PDT","43596.875","59.699997","67.9","75.5","46.899998"
"5/11/2019 09:15:00 PM PDT","43596.88541666667","59.899998","67.9","75.2","47.8"
"5/11/2019 09:30:00 PM PDT","43596.89583333333","59.899998","67.7","75.0","48.0"
"5/11/2019 09:45:00 PM PDT","43596.90625","59.899998","67.5","74.8","47.8"
"5/11/2019 10:00:00 PM PDT","43596.91666666667","59.899998","66.9","74.3","47.7"
"5/11/2019 10:15:00 PM PDT","43596.92708333333","59.899998","66.7","74.0","47.8"
"5/11/2019 10:30:00 PM PDT","43596.9375","59.899998","66.7","73.9","47.7"
"5/11/2019 10:45:00 PM PDT","43596.94791666667","59.899998","66.9","73.7","47.6"
"5/11/2019 11:00:00 PM PDT","43596.95833333333","59.899998","66.8","74.0","47.8"
"5/11/2019 11:15:00 PM PDT","43596.96875","59.899998","66.7","74.0","48.3"
"5/11/2019 11:30:00 PM PDT","43596.97916666667","59.8","66.6","73.6","47.8"
"5/11/2019 11:45:00 PM PDT","43596.98958333333","59.899998","66.9","74.0","47.5"
"5/12/2019 12:00:00 AM PDT","43597.0","59.899998","66.6","73.7","48.2"
"5/12/2019 12:15:00 AM PDT","43597.01041666667","59.8","66.2","73.3","48.1"
"5/12/2019 12:30:00 AM PDT","43597.02083333333","59.899998","65.3","72.5","47.8"
"5/12/2019 12:45:00 AM PDT","43597.03125","59.899998","65.6","72.5","48.3"
"5/12/2019 01:00:00 AM PDT","43597.04166666667","59.899998","64.9","71.7","48.1"
"5/12/2019 01:15:00 AM PDT","43597.05208333333","59.899998","64.6","71.2","47.8"
"5/12/2019 01:30:00 AM PDT","43597.0625","59.899998","64.1","70.4","47.2"
"5/12/2019 01:45:00 AM PDT","43597.07291666667","59.899998","64.2","70.3","47.5"
"5/12/2019 02:00:00 AM PDT","43597.08333333333","59.899998","64.2","70.2","48.0"
"5/12/2019 02:15:00 AM PDT","43597.09375","59.899998","64.5","70.5","47.8"
"5/12/2019 02:30:00 AM PDT","43597.10416666667","59.399998","64.4","70.6","47.8"
"5/12/2019 02:45:00 AM PDT","43597.11458333333","59.899998","64.0","70.3","47.7"
"5/12/2019 03:00:00 AM PDT","43597.125","59.899998","63.7","69.7","47.399998"
"5/12/2019 03:15:00 AM PDT","43597.13541666667","59.899998","63.7","69.9","47.5"
"5/12/2019 03:30:00 AM PDT","43597.14583333333","59.899998","63.1","69.3","47.0"
"5/12/2019 03:45:00 AM PDT","43597.15625","59.899998","62.7","68.2","47.6"
"5/12/2019 04:00:00 AM PDT","43597.16666666667","59.899998","61.7","66.8","47.6"
"5/12/2019 04:15:00 AM PDT","43597.17708333333","59.899998","60.2","63.7","47.0"
"5/12/2019 04:30:00 AM PDT","43597.1875","0.0","58.3","59.6","0.0"
"5/12/2019 04:45:00 AM PDT","43597.19791666667","0.0","58.5","59.6","0.0"
"5/12/2019 05:00:00 AM PDT","43597.20833333333","0.0","58.5","61.2","0.0"
"5/12/2019 05:15:00 AM PDT","43597.21875","0.0","58.5","61.2","0.0"
"5/12/2019 05:30:00 AM PDT","43597.22916666667","0.0","58.6","61.3","0.0"
"5/12/2019 05:45:00 AM PDT","43597.23958333333","0.0","58.7","61.4","0.0"
"5/12/2019 06:00:00 AM PDT","43597.25","0.0","58.6","61.3","0.0"
"5/12/2019 06:15:00 AM PDT","43597.26041666667","0.0","58.6","61.4","0.0"
"5/12/2019 06:30:00 AM PDT","43597.27083333333","0.0","58.6","61.3","0.0"
"5/12/2019 06:45:00 AM PDT","43597.28125","0.0","58.7","61.4","0.0"
"5/12/2019 07:00:00 AM PDT","43597.29166666667","0.0","58.8","61.3","0.0"
"5/12/2019 07:15:00 AM PDT","43597.30208333333","0.0","58.9","61.3","0.0"
"5/12/2019 07:30:00 AM PDT","43597.3125","0.0","59.0","61.3","0.0"
"5/12/2019 07:45:00 AM PDT","43597.32291666667","0.0","58.9","61.3","0.0"
"5/12/2019 08:00:00 AM PDT","43597.33333333333","0.0","59.2","61.5","0.0"
"5/12/2019 08:15:00 AM PDT","43597.34375","0.0","59.3","61.5","0.0"
"5/12/2019 08:30:00 AM PDT","43597.35416666667","0.0","59.5","61.7","0.0"
"5/12/2019 08:45:00 AM PDT","43597.36458333333","0.0","59.7","62.1","0.0"
"5/12/2019 09:00:00 AM PDT","43597.375","0.0","60.1","62.4","0.0"
"5/12/2019 09:15:00 AM PDT","43597.38541666667","0.0","60.6","63.0","0.0"
"5/12/2019 09:30:00 AM PDT","43597.39583333333","0.0","61.0","64.1","0.0"
"5/12/2019 09:45:00 AM PDT","43597.40625","0.0","61.5","65.2","0.0"
"5/12/2019 10:00:00 AM PDT","43597.41666666667","0.0","61.7","65.9","0.0"
"5/12/2019 10:15:00 AM PDT","43597.42708333333","0.0","62.1","66.8","0.0"
"5/12/2019 10:30:00 AM PDT","43597.4375","0.0","62.3","68.0","0.0"
"5/12/2019 10:45:00 AM PDT","43597.44791666667","0.0","62.6","68.9","0.0"
"5/12/2019 11:00:00 AM PDT","43597.45833333333","0.0","62.9","69.7","0.0"
"5/12/2019 11:15:00 AM PDT","43597.46875","0.0","63.3","70.4","0.0"
"5/12/2019 11:30:00 AM PDT","43597.47916666667","0.0","63.4","71.2","0.0"
"5/12/2019 11:45:00 AM PDT","43597.48958333333","0.0","63.5","71.8","0.0"
"5/12/2019 12:00:00 PM PDT","43597.5","0.0","64.1","72.4","0.0"
"5/12/2019 12:15:00 PM PDT","43597.51041666667","0.0","64.8","73.1","0.0"
"5/12/2019 12:30:00 PM PDT","43597.52083333333","0.0","64.5","73.6","0.0"
"5/12/2019 12:45:00 PM PDT","43597.53125","0.0","64.9","74.2","0.0"
"5/12/2019 01:00:00 PM PDT","43597.54166666667","0.0","65.1","74.7","0.0"
"5/12/2019 01:15:00 PM PDT","43597.55208333333","0.0","65.0","75.2","0.0"
"5/12/2019 01:30:00 PM PDT","43597.5625","0.0","65.9","75.7","0.0"
"5/12/2019 01:45:00 PM PDT","43597.57291666667","0.0","67.0","76.0","0.0"
"5/12/2019 02:00:00 PM PDT","43597.58333333333","0.0","67.4","76.4","0.0"
"5/12/2019 02:15:00 PM PDT","43597.59375","0.0","67.7","77.0","0.0"
"5/12/2019 02:30:00 PM PDT","43597.60416666667","0.0","68.3","77.3","0.0"
"5/12/2019 02:45:00 PM PDT","43597.61458333333","0.0","68.4","77.4","0.0"
"5/12/2019 03:00:00 PM PDT","43597.625","0.0","69.1","77.5","0.0"
"5/12/2019 03:15:00 PM PDT","43597.63541666667","0.0","69.7","77.1","0.0"
"5/12/2019 03:30:00 PM PDT","43597.64583333333","0.0","70.6","77.0","0.0"
"5/12/2019 03:45:00 PM PDT","43597.65625","0.0","71.6","76.9","0.0"
"5/12/2019 04:00:00 PM PDT","43597.66666666667","0.0","71.1","76.9","0.0"
"5/12/2019 04:15:00 PM PDT","43597.67708333333","0.0","71.3","77.1","0.0"
"5/12/2019 04:30:00 PM PDT","43597.6875","0.0","70.9","77.1","0.0"
"5/12/2019 04:45:00 PM PDT","43597.69791666667","0.0","71.0","77.2","0.0"
"5/12/2019 05:00:00 PM PDT","43597.70833333333","0.0","71.6","77.3","0.0"
"5/12/2019 05:15:00 PM PDT","43597.71875","0.0","71.0","77.5","0.0"
"5/12/2019 05:30:00 PM PDT","43597.72916666667","0.0","70.7","77.6","0.0"
"5/12/2019 05:45:00 PM PDT","43597.73958333333","0.0","70.0","77.7","0.0"
"5/12/2019 06:00:00 PM PDT","43597.75","0.0","70.3","77.8","0.0"
"5/12/2019 06:15:00 PM PDT","43597.76041666667","0.0","70.5","77.8","0.0"
"5/12/2019 06:30:00 PM PDT","43597.77083333333","0.0","70.4","77.9","0.0"
"5/12/2019 06:45:00 PM PDT","43597.78125","0.0","70.3","77.9","0.0"
"5/12/2019 07:00:00 PM PDT","43597.79166666667","0.0","70.3","77.9","0.0"
"5/12/2019 07:15:00 PM PDT","43597.80208333333","0.0","70.3","77.8","0.0"
"5/12/2019 07:30:00 PM PDT","43597.8125","0.0","70.4","77.7","0.0"
"5/12/2019 07:45:00 PM PDT","43597.82291666667","0.0","65.8","67.4","0.0"
"5/12/2019 08:00:00 PM PDT","43597.83333333333","0.0","66.4","68.2","0.0"
"5/12/2019 08:15:00 PM PDT","43597.84375","0.0","66.8","68.7","0.0"
"5/12/2019 08:30:00 PM PDT","43597.85416666667","0.0","67.1","68.9","1.1"
"5/12/2019 08:45:00 PM PDT","43597.86458333333","59.899998","68.5","75.4","50.3"
"5/12/2019 09:00:00 PM PDT","43597.875","59.899998","68.4","76.3","50.6"
"5/12/2019 09:15:00 PM PDT","43597.88541666667","59.899998","68.1","75.5","47.399998"
"5/12/2019 09:30:00 PM PDT","43597.89583333333","59.899998","67.4","74.9","47.399998"
"5/12/2019 09:45:00 PM PDT","43597.90625","59.899998","66.8","74.3","47.3"
"5/12/2019 10:00:00 PM PDT","43597.91666666667","59.899998","66.4","74.1","47.6"
"5/12/2019 10:15:00 PM PDT","43597.92708333333","59.899998","65.8","73.5","47.5"
"5/12/2019 10:30:00 PM PDT","43597.9375","59.899998","65.0","72.6","48.1"
"5/12/2019 10:45:00 PM PDT","43597.94791666667","59.899998","64.6","72.2","47.3"
"5/12/2019 11:00:00 PM PDT","43597.95833333333","59.899998","64.7","72.3","47.399998"
"5/12/2019 11:15:00 PM PDT","43597.96875","59.899998","64.5","72.3","47.8"
"5/12/2019 11:30:00 PM PDT","43597.97916666667","59.899998","64.1","71.7","47.899998"
"5/12/2019 11:45:00 PM PDT","43597.98958333333","59.899998","63.9","71.3","47.899998"
"5/13/2019 12:00:00 AM PDT","43598.0","59.8","63.4","70.7","47.399998"
"5/13/2019 12:15:00 AM PDT","43598.01041666667","59.899998","63.0","70.5","46.8"
"5/13/2019 12:30:00 AM PDT","43598.02083333333","59.8","62.9","70.5","47.7"
"5/13/2019 12:45:00 AM PDT","43598.03125","59.899998","62.4","69.7","47.7"
"5/13/2019 01:00:00 AM PDT","43598.04166666667","59.8","62.2","69.5","47.1"
"5/13/2019 01:15:00 AM PDT","43598.05208333333","59.8","62.5","69.8","47.3"
"5/13/2019 01:30:00 AM PDT","43598.0625","59.899998","61.8","69.2","47.3"
"5/13/2019 01:45:00 AM PDT","43598.07291666667","59.899998","61.7","68.9","46.3"
"5/13/2019 02:00:00 AM PDT","43598.08333333333","59.699997","61.3","68.7","46.8"
"5/13/2019 02:15:00 AM PDT","43598.09375","59.899998","61.1","68.4","47.1"
"5/13/2019 02:30:00 AM PDT","43598.10416666667","59.699997","61.1","68.3","47.7"
"5/13/2019 02:45:00 AM PDT","43598.11458333333","59.899998","60.6","67.7","47.3"
"5/13/2019 03:00:00 AM PDT","43598.125","58.6","60.5","67.5","45.5"
"5/13/2019 03:15:00 AM PDT","43598.13541666667","56.899998","60.4","67.3","43.5"
"5/13/2019 03:30:00 AM PDT","43598.14583333333","57.399998","60.4","67.5","45.1"
"5/13/2019 03:45:00 AM PDT","43598.15625","59.8","59.9","66.8","49.6"
"5/13/2019 04:00:00 AM PDT","43598.16666666667","53.199997","59.2","66.0","35.5"
"5/13/2019 04:15:00 AM PDT","43598.17708333333","40.2","61.7","67.2","19.5"
"5/13/2019 04:30:00 AM PDT","43598.1875","46.8","60.6","67.2","25.3"
"5/13/2019 04:45:00 AM PDT","43598.19791666667","51.6","59.6","66.3","33.6"
"5/13/2019 05:00:00 AM PDT","43598.20833333333","52.1","59.3","66.0","34.5"
"5/13/2019 05:15:00 AM PDT","43598.21875","49.1","59.2","65.3","28.9"
"5/13/2019 05:30:00 AM PDT","43598.22916666667","45.0","60.3","66.0","23.4"
"5/13/2019 05:45:00 AM PDT","43598.23958333333","50.399998","59.7","65.6","31.9"
"5/13/2019 06:00:00 AM PDT","43598.25","52.0","58.5","63.9","33.7"
"5/13/2019 06:15:00 AM PDT","43598.26041666667","40.7","59.8","64.6","17.8"
"5/13/2019 06:30:00 AM PDT","43598.27083333333","42.6","60.6","65.5","20.3"
"5/13/2019 06:45:00 AM PDT","43598.28125","57.199997","58.8","64.0","36.7"
"5/13/2019 07:00:00 AM PDT","43598.29166666667","56.8","57.2","61.1","37.5"
"5/13/2019 07:15:00 AM PDT","43598.30208333333","40.899998","57.2","59.9","19.8"
"5/13/2019 07:30:00 AM PDT","43598.3125","33.3","59.5","62.0","10.3"
"5/13/2019 07:45:00 AM PDT","43598.32291666667","0.0","57.1","58.5","0.0"
"5/13/2019 08:00:00 AM PDT","43598.33333333333","0.0","57.7","59.1","0.0"
"5/13/2019 08:15:00 AM PDT","43598.34375","0.0","57.8","59.9","0.0"
"5/13/2019 08:30:00 AM PDT","43598.35416666667","0.0","58.1","60.3","0.0"
"5/13/2019 08:45:00 AM PDT","43598.36458333333","0.0","58.3","61.1","0.0"
"5/13/2019 09:00:00 AM PDT","43598.375","0.0","59.0","61.7","0.0"
"5/13/2019 09:15:00 AM PDT","43598.38541666667","0.0","59.6","62.4","0.0"
"5/13/2019 09:30:00 AM PDT","43598.39583333333","0.0","60.1","63.5","0.0"
"5/13/2019 09:45:00 AM PDT","43598.40625","0.0","60.6","64.6","0.0"
"5/13/2019 10:00:00 AM PDT","43598.41666666667","0.0","60.8","65.1","0.0"
"5/13/2019 10:15:00 AM PDT","43598.42708333333","0.0","60.9","65.9","0.0"
"5/13/2019 10:30:00 AM PDT","43598.4375","0.0","61.4","67.1","0.0"
"5/13/2019 10:45:00 AM PDT","43598.44791666667","0.0","61.5","68.1","0.0"
"5/13/2019 11:00:00 AM PDT","43598.45833333333","0.0","61.9","68.9","0.0"
"5/13/2019 11:15:00 AM PDT","43598.46875","0.0","62.0","69.8","0.0"
"5/13/2019 11:30:00 AM PDT","43598.47916666667","0.0","62.5","70.6","0.0"
"5/13/2019 11:45:00 AM PDT","43598.48958333333","0.0","62.9","71.2","0.0"
"5/13/2019 12:00:00 PM PDT","43598.5","0.0","63.1","71.9","0.0"
"5/13/2019 12:15:00 PM PDT","43598.51041666667","0.0","63.4","72.4","0.0"
"5/13/2019 12:30:00 PM PDT","43598.52083333333","0.0","64.1","73.0","0.0"
"5/13/2019 12:45:00 PM PDT","43598.53125","0.0","64.1","73.6","0.0"
"5/13/2019 01:00:00 PM PDT","43598.54166666667","0.0","64.6","74.1","0.0"
"5/13/2019 01:15:00 PM PDT","43598.55208333333","0.0","65.0","74.6","0.0"
"5/13/2019 01:30:00 PM PDT","43598.5625","0.0","65.6","75.1","0.0"
"5/13/2019 01:45:00 PM PDT","43598.57291666667","0.0","66.1","75.5","0.0"
"5/13/2019 02:00:00 PM PDT","43598.58333333333","0.0","66.7","75.9","0.0"
"5/13/2019 02:15:00 PM PDT","43598.59375","0.0","67.9","76.2","0.0"
"5/13/2019 02:30:00 PM PDT","43598.60416666667","0.0","68.1","76.7","0.0"
"5/13/2019 02:45:00 PM PDT","43598.61458333333","0.0","68.4","76.7","0.0"
"5/13/2019 03:00:00 PM PDT","43598.625","0.0","68.5","76.6","0.0"
"5/13/2019 03:15:00 PM PDT","43598.63541666667","0.0","68.9","76.4","0.0"
"5/13/2019 03:30:00 PM PDT","43598.64583333333","0.0","68.7","76.3","0.0"
"5/13/2019 03:45:00 PM PDT","43598.65625","0.0","69.4","76.3","0.0"
"5/13/2019 04:00:00 PM PDT","43598.66666666667","0.0","69.6","76.5","0.0"
"5/13/2019 04:15:00 PM PDT","43598.67708333333","0.0","69.2","76.5","0.0"
"5/13/2019 04:30:00 PM PDT","43598.6875","0.0","68.9","76.6","0.0"
"5/13/2019 04:45:00 PM PDT","43598.69791666667","0.0","70.1","76.7","0.0"
"5/13/2019 05:00:00 PM PDT","43598.70833333333","0.0","69.9","76.9","0.0"
"5/13/2019 05:15:00 PM PDT","43598.71875","0.0","69.8","77.1","0.0"
"5/13/2019 05:30:00 PM PDT","43598.72916666667","0.0","69.5","77.2","0.0"
"5/13/2019 05:45:00 PM PDT","43598.73958333333","0.0","69.3","77.3","0.0"
"5/13/2019 06:00:00 PM PDT","43598.75","0.0","69.8","77.3","0.0"
"5/13/2019 06:15:00 PM PDT","43598.76041666667","0.0","69.5","77.4","0.0"
"5/13/2019 06:30:00 PM PDT","43598.77083333333","0.0","69.5","77.4","0.0"
"5/13/2019 06:45:00 PM PDT","43598.78125","0.0","69.5","77.4","0.0"
"5/13/2019 07:00:00 PM PDT","43598.79166666667","0.0","69.6","77.4","0.0"
"5/13/2019 07:15:00 PM PDT","43598.80208333333","0.0","69.7","77.3","0.0"
"5/13/2019 07:30:00 PM PDT","43598.8125","0.0","69.8","77.2","0.0"
"5/13/2019 07:45:00 PM PDT","43598.82291666667","0.0","69.8","77.1","0.0"
"5/13/2019 08:00:00 PM PDT","43598.83333333333","0.0","69.7","76.9","0.0"
"5/13/2019 08:15:00 PM PDT","43598.84375","0.0","69.6","76.7","0.0"
"5/13/2019 08:30:00 PM PDT","43598.85416666667","0.0","69.5","76.5","0.0"
"5/13/2019 08:45:00 PM PDT","43598.86458333333","0.0","69.4","76.4","0.0"
"5/13/2019 09:00:00 PM PDT","43598.875","0.0","69.4","76.3","0.0"
"5/13/2019 09:15:00 PM PDT","43598.88541666667","0.0","69.3","76.2","0.0"
"5/13/2019 09:30:00 PM PDT","43598.89583333333","0.0","69.1","76.0","0.0"
"5/13/2019 09:45:00 PM PDT","43598.90625","59.899998","64.6","71.7","44.3"
"5/13/2019 10:00:00 PM PDT","43598.91666666667","59.899998","64.1","71.6","46.3"
"5/13/2019 10:15:00 PM PDT","43598.92708333333","59.899998","63.4","70.8","46.5"
"5/13/2019 10:30:00 PM PDT","43598.9375","59.899998","63.2","70.6","47.0"
"5/13/2019 10:45:00 PM PDT","43598.94791666667","59.899998","62.9","70.3","47.2"
"5/13/2019 11:00:00 PM PDT","43598.95833333333","59.899998","63.0","70.5","47.0"
"5/13/2019 11:15:00 PM PDT","43598.96875","59.899998","63.3","70.8","46.6"
"5/13/2019 11:30:00 PM PDT","43598.97916666667","59.899998","63.0","70.2","47.1"
"5/13/2019 11:45:00 PM PDT","43598.98958333333","59.899998","63.2","71.0","46.8"
"5/14/2019 12:00:00 AM PDT","43599.0","59.899998","63.2","71.3","47.0"
"5/14/2019 12:15:00 AM PDT","43599.01041666667","59.899998","63.1","71.5","47.3"
"5/14/2019 12:30:00 AM PDT","43599.02083333333","59.899998","62.7","71.1","47.2"
"5/14/2019 12:45:00 AM PDT","43599.03125","59.899998","62.6","70.6","47.3"
"5/14/2019 01:00:00 AM PDT","43599.04166666667","59.899998","62.0","69.6","46.899998"
"5/14/2019 01:15:00 AM PDT","43599.05208333333","59.899998","61.8","69.6","47.1"
"5/14/2019 01:30:00 AM PDT","43599.0625","59.899998","61.5","69.4","46.6"
"5/14/2019 01:45:00 AM PDT","43599.07291666667","59.899998","61.8","69.6","47.5"
"5/14/2019 02:00:00 AM PDT","43599.08333333333","59.899998","61.8","69.6","47.1"
"5/14/2019 02:15:00 AM PDT","43599.09375","59.899998","61.7","69.4","47.0"
"5/14/2019 02:30:00 AM PDT","43599.10416666667","59.899998","61.5","69.1","47.399998"
"5/14/2019 02:45:00 AM PDT","43599.11458333333","59.899998","61.5","69.2","47.1"
"5/14/2019 03:00:00 AM PDT","43599.125","59.899998","61.7","69.3","47.1"
"5/14/2019 03:15:00 AM PDT","43599.13541666667","59.899998","61.5","69.4","47.7"
"5/14/2019 03:30:00 AM PDT","43599.14583333333","59.899998","61.5","69.2","47.0"
"5/14/2019 03:45:00 AM PDT","43599.15625","59.899998","61.5","69.2","46.8"
"5/14/2019 04:00:00 AM PDT","43599.16666666667","59.899998","61.7","69.3","47.0"
"5/14/2019 04:15:00 AM PDT","43599.17708333333","59.899998","61.5","69.2","47.3"
"5/14/2019 04:30:00 AM PDT","43599.1875","59.899998","61.4","69.2","46.8"
"5/14/2019 04:45:00 AM PDT","43599.19791666667","59.899998","61.2","68.9","47.2"
"5/14/2019 05:00:00 AM PDT","43599.20833333333","59.899998","61.1","68.8","46.8"
"5/14/2019 05:15:00 AM PDT","43599.21875","59.899998","60.9","68.8","47.3"
"5/14/2019 05:30:00 AM PDT","43599.22916666667","59.199997","60.7","68.2","46.6"
"5/14/2019 05:45:00 AM PDT","43599.23958333333","59.8","60.2","67.3","47.2"
"5/14/2019 06:00:00 AM PDT","43599.25","54.3","60.2","67.2","39.8"
"5/14/2019 06:15:00 AM PDT","43599.26041666667","49.2","61.5","68.1","29.199999"
"5/14/2019 06:30:00 AM PDT","43599.27083333333","58.6","61.2","68.4","39.1"
"5/14/2019 06:45:00 AM PDT","43599.28125","59.8","60.4","67.6","46.2"
"5/14/2019 07:00:00 AM PDT","43599.29166666667","59.899998","60.4","67.4","46.1"
"5/14/2019 07:15:00 AM PDT","43599.30208333333","59.6","60.4","67.1","46.399998"
"5/14/2019 07:30:00 AM PDT","43599.3125","59.899998","59.8","65.9","46.8"
"5/14/2019 07:45:00 AM PDT","43599.32291666667","58.1","59.9","65.6","45.2"
"5/14/2019 08:00:00 AM PDT","43599.33333333333","59.899998","59.6","64.5","46.3"
"5/14/2019 08:15:00 AM PDT","43599.34375","58.699997","59.2","63.0","44.5"
"5/14/2019 08:30:00 AM PDT","43599.35416666667","0.0","56.8","58.3","0.0"
"5/14/2019 08:45:00 AM PDT","43599.36458333333","0.0","57.2","58.9","0.0"
"5/14/2019 09:00:00 AM PDT","43599.375","0.0","57.5","60.0","0.0"
"5/14/2019 09:15:00 AM PDT","43599.38541666667","0.0","57.9","60.8","0.0"
"5/14/2019 09:30:00 AM PDT","43599.39583333333","0.0","58.3","61.9","0.0"
"5/14/2019 09:45:00 AM PDT","43599.40625","0.0","58.8","63.1","0.0"
"5/14/2019 10:00:00 AM PDT","43599.41666666667","0.0","59.4","63.7","0.0"
"5/14/2019 10:15:00 AM PDT","43599.42708333333","0.0","59.8","64.5","0.0"
"5/14/2019 10:30:00 AM PDT","43599.4375","0.0","60.0","65.7","0.0"
"5/14/2019 10:45:00 AM PDT","43599.44791666667","0.0","60.5","66.7","0.0"
"5/14/2019 11:00:00 AM PDT","43599.45833333333","0.0","60.9","67.6","0.0"
"5/14/2019 11:15:00 AM PDT","43599.46875","0.0","61.5","67.9","0.0"
"5/14/2019 11:30:00 AM PDT","43599.47916666667","0.0","61.9","67.7","0.0"
"5/14/2019 11:45:00 AM PDT","43599.48958333333","0.0","62.0","68.3","0.0"
"5/14/2019 12:00:00 PM PDT","43599.5","0.0","62.1","68.9","0.0"
"5/14/2019 12:15:00 PM PDT","43599.51041666667","0.0","62.5","69.4","0.0"
"5/14/2019 12:30:00 PM PDT","43599.52083333333","0.0","62.9","69.9","0.0"
"5/14/2019 12:45:00 PM PDT","43599.53125","0.0","63.1","69.9","0.0"
"5/14/2019 01:00:00 PM PDT","43599.54166666667","0.0","63.5","70.2","0.0"
"5/14/2019 01:15:00 PM PDT","43599.55208333333","0.0","60.7","64.9","0.0"
"5/14/2019 01:30:00 PM PDT","43599.5625","0.0","62.4","62.5","0.0"
"5/14/2019 01:45:00 PM PDT","43599.57291666667","0.0","62.7","62.9","0.0"
"5/14/2019 02:00:00 PM PDT","43599.58333333333","0.0","63.1","63.3","0.0"
"5/14/2019 02:15:00 PM PDT","43599.59375","0.0","63.5","63.6","0.0"
"5/14/2019 02:30:00 PM PDT","43599.60416666667","0.0","63.9","63.9","0.0"
"5/14/2019 02:45:00 PM PDT","43599.61458333333","0.0","64.1","64.3","0.0"
"5/14/2019 03:00:00 PM PDT","43599.625","0.0","64.4","64.6","0.0"
"5/14/2019 03:15:00 PM PDT","43599.63541666667","0.0","65.7","66.0","0.0"
"5/14/2019 03:30:00 PM PDT","43599.64583333333","0.0","66.9","67.1","0.0"
"5/14/2019 03:45:00 PM PDT","43599.65625","0.0","68.0","67.8","0.0"
"5/14/2019 04:00:00 PM PDT","43599.66666666667","0.0","68.7","68.3","0.0"
"5/14/2019 04:15:00 PM PDT","43599.67708333333","0.0","69.7","68.7","0.0"
"5/14/2019 04:30:00 PM PDT","43599.6875","0.0","69.5","69.0","0.0"
"5/14/2019 04:45:00 PM PDT","43599.69791666667","0.0","68.7","69.2","0.0"
"5/14/2019 05:00:00 PM PDT","43599.70833333333","0.0","68.5","69.5","0.0"
"5/14/2019 05:15:00 PM PDT","43599.71875","0.0","68.4","69.7","0.0"
"5/14/2019 05:30:00 PM PDT","43599.72916666667","0.0","68.4","69.9","0.0"
"5/14/2019 05:45:00 PM PDT","43599.73958333333","0.0","68.3","70.0","0.0"
"5/14/2019 06:00:00 PM PDT","43599.75","0.0","68.1","70.1","0.0"
"5/14/2019 06:15:00 PM PDT","43599.76041666667","0.0","68.1","70.1","0.0"
"5/14/2019 06:30:00 PM PDT","43599.77083333333","0.0","68.0","70.1","0.0"
"5/14/2019 06:45:00 PM PDT","43599.78125","0.0","67.6","70.1","0.0"
"5/14/2019 07:00:00 PM PDT","43599.79166666667","0.0","67.2","70.0","0.0"
"5/14/2019 07:15:00 PM PDT","43599.80208333333","0.0","67.1","69.9","0.0"
"5/14/2019 07:30:00 PM PDT","43599.8125","0.0","67.0","69.7","0.0"
"5/14/2019 07:45:00 PM PDT","43599.82291666667","0.0","66.8","69.6","0.0"
"5/14/2019 08:00:00 PM PDT","43599.83333333333","0.0","66.8","69.5","0.0"
"5/14/2019 08:15:00 PM PDT","43599.84375","0.0","66.8","69.3","0.0"
"5/14/2019 08:30:00 PM PDT","43599.85416666667","0.0","66.8","69.1","0.0"
"5/14/2019 08:45:00 PM PDT","43599.86458333333","0.0","66.7","68.9","0.0"
"5/14/2019 09:00:00 PM PDT","43599.875","0.0","66.7","68.8","0.0"
"5/14/2019 09:15:00 PM PDT","43599.88541666667","0.0","66.7","68.7","0.0"
"5/14/2019 09:30:00 PM PDT","43599.89583333333","0.0","66.6","68.7","0.0"
"5/14/2019 09:45:00 PM PDT","43599.90625","59.899998","61.0","63.4","46.2"
"5/14/2019 10:00:00 PM PDT","43599.91666666667","0.0","60.8","62.9","0.0"
"5/14/2019 10:15:00 PM PDT","43599.92708333333","46.3","64.4","69.4","26.4"
"5/14/2019 10:30:00 PM PDT","43599.9375","59.8","62.4","68.5","46.399998"
"5/14/2019 10:45:00 PM PDT","43599.94791666667","59.899998","64.2","71.6","46.6"
"5/14/2019 11:00:00 PM PDT","43599.95833333333","59.899998","64.4","71.9","47.2"
"5/14/2019 11:15:00 PM PDT","43599.96875","59.8","64.0","71.3","46.7"
"5/14/2019 11:30:00 PM PDT","43599.97916666667","59.899998","63.8","71.1","47.0"
"5/14/2019 11:45:00 PM PDT","43599.98958333333","59.899998","63.9","71.3","47.399998"
"5/15/2019 12:00:00 AM PDT","43600.0","59.899998","63.6","71.0","46.899998"
"5/15/2019 12:15:00 AM PDT","43600.01041666667","59.899998","63.5","71.0","46.899998"
"5/15/2019 12:30:00 AM PDT","43600.02083333333","59.899998","63.7","71.0","47.1"
"5/15/2019 12:45:00 AM PDT","43600.03125","59.899998","63.7","71.3","47.399998"
"5/15/2019 01:00:00 AM PDT","43600.04166666667","59.899998","63.6","71.2","47.3"
"5/15/2019 01:15:00 AM PDT","43600.05208333333","59.899998","63.6","71.3","47.0"
"5/15/2019 01:30:00 AM PDT","43600.0625","59.899998","60.4","63.2","43.3"
"5/15/2019 01:45:00 AM PDT","43600.07291666667","59.899998","62.7","69.8","47.5"
"5/15/2019 02:00:00 AM PDT","43600.08333333333","59.899998","62.9","70.2","47.1"
"5/15/2019 02:15:00 AM PDT","43600.09375","59.899998","63.0","70.5","47.6"
"5/15/2019 02:30:00 AM PDT","43600.10416666667","58.899998","62.7","70.2","47.0"
"5/15/2019 02:45:00 AM PDT","43600.11458333333","59.899998","62.6","70.0","47.5"
"5/15/2019 03:00:00 AM PDT","43600.125","59.899998","62.7","70.2","47.399998"
"5/15/2019 03:15:00 AM PDT","43600.13541666667","59.899998","62.6","70.1","47.1"
"5/15/2019 03:30:00 AM PDT","43600.14583333333","59.899998","62.6","70.1","47.2"
"5/15/2019 03:45:00 AM PDT","43600.15625","59.899998","62.3","69.7","47.2"
"5/15/2019 04:00:00 AM PDT","43600.16666666667","58.5","62.3","69.6","46.899998"
"5/15/2019 04:15:00 AM PDT","43600.17708333333","59.899998","62.5","69.9","47.1"
"5/15/2019 04:30:00 AM PDT","43600.1875","58.6","62.3","69.8","46.7"
"5/15/2019 04:45:00 AM PDT","43600.19791666667","59.899998","62.1","69.6","47.6"
"5/15/2019 05:00:00 AM PDT","43600.20833333333","59.899998","62.5","69.8","46.8"
"5/15/2019 05:15:00 AM PDT","43600.21875","59.899998","62.2","69.3","47.0"
"5/15/2019 05:30:00 AM PDT","43600.22916666667","57.5","61.7","68.4","45.899998"
"5/15/2019 05:45:00 AM PDT","43600.23958333333","59.899998","61.3","67.8","47.0"
"5/15/2019 06:00:00 AM PDT","43600.25","59.1","61.0","67.4","46.7"
"5/15/2019 06:15:00 AM PDT","43600.26041666667","59.899998","60.9","66.6","47.3"
"5/15/2019 06:30:00 AM PDT","43600.27083333333","59.8","60.3","65.8","47.0"
"5/15/2019 06:45:00 AM PDT","43600.28125","59.899998","59.8","64.4","47.1"
"5/15/2019 07:00:00 AM PDT","43600.29166666667","59.899998","58.7","62.4","47.2"
"5/15/2019 07:15:00 AM PDT","43600.30208333333","59.899998","58.3","61.5","47.0"
"5/15/2019 07:30:00 AM PDT","43600.3125","59.899998","58.1","61.2","47.1"
"5/15/2019 07:45:00 AM PDT","43600.32291666667","59.6","58.1","60.9","46.899998"
"5/15/2019 08:00:00 AM PDT","43600.33333333333","59.899998","58.3","61.2","47.7"
"5/15/2019 08:15:00 AM PDT","43600.34375","59.899998","58.1","60.9","47.5"
"5/15/2019 08:30:00 AM PDT","43600.35416666667","0.0","56.9","58.1","0.0"
"5/15/2019 08:45:00 AM PDT","43600.36458333333","0.0","57.2","58.2","0.0"
"5/15/2019 09:00:00 AM PDT","43600.375","0.0","57.4","59.1","0.0"
"5/15/2019 09:15:00 AM PDT","43600.38541666667","0.0","57.4","59.4","0.0"
"5/15/2019 09:30:00 AM PDT","43600.39583333333","0.0","57.7","59.8","0.0"
"5/15/2019 09:45:00 AM PDT","43600.40625","0.0","57.9","59.9","0.0"
"5/15/2019 10:00:00 AM PDT","43600.41666666667","0.0","58.1","60.1","0.0"
"5/15/2019 10:15:00 AM PDT","43600.42708333333","0.0","58.1","60.1","0.0"
"5/15/2019 10:30:00 AM PDT","43600.4375","0.0","58.3","60.2","0.0"
"5/15/2019 10:45:00 AM PDT","43600.44791666667","0.0","58.6","60.6","0.0"
"5/15/2019 11:00:00 AM PDT","43600.45833333333","0.0","59.2","61.3","0.0"
"5/15/2019 11:15:00 AM PDT","43600.46875","0.0","59.8","61.6","0.0"
"5/15/2019 11:30:00 AM PDT","43600.47916666667","0.0","60.1","61.7","0.0"
"5/15/2019 11:45:00 AM PDT","43600.48958333333","0.0","60.7","62.3","0.0"
"5/15/2019 12:00:00 PM PDT","43600.5","0.0","60.9","62.6","0.0"
"5/15/2019 12:15:00 PM PDT","43600.51041666667","0.0","60.6","62.5","0.0"
"5/15/2019 12:30:00 PM PDT","43600.52083333333","0.0","60.6","62.4","0.0"
"5/15/2019 12:45:00 PM PDT","43600.53125","0.0","60.2","62.3","0.0"
"5/15/2019 01:00:00 PM PDT","43600.54166666667","0.0","60.4","62.4","0.0"
"5/15/2019 01:15:00 PM PDT","43600.55208333333","0.0","60.7","62.7","0.0"
"5/15/2019 01:30:00 PM PDT","43600.5625","0.0","61.0","63.0","0.0"
"5/15/2019 01:45:00 PM PDT","43600.57291666667","0.0","61.2","63.2","0.0"
"5/15/2019 02:00:00 PM PDT","43600.58333333333","0.0","61.4","63.3","0.0"
"5/15/2019 02:15:00 PM PDT","43600.59375","0.0","61.6","63.6","0.0"
"5/15/2019 02:30:00 PM PDT","43600.60416666667","0.0","62.1","64.0","0.0"
"5/15/2019 02:45:00 PM PDT","43600.61458333333","0.0","62.3","64.2","0.0"
"5/15/2019 03:00:00 PM PDT","43600.625","0.0","62.5","64.5","0.0"
"5/15/2019 03:15:00 PM PDT","43600.63541666667","0.0","62.6","64.7","0.0"
"5/15/2019 03:30:00 PM PDT","43600.64583333333","0.0","63.0","65.0","0.0"
"5/15/2019 03:45:00 PM PDT","43600.65625","0.0","63.2","65.3","0.0"
"5/15/2019 04:00:00 PM PDT","43600.66666666667","0.0","63.4","65.4","0.0"
"5/15/2019 04:15:00 PM PDT","43600.67708333333","0.0","63.6","65.6","0.0"
"5/15/2019 04:30:00 PM PDT","43600.6875","0.0","63.6","65.8","0.0"
"5/15/2019 04:45:00 PM PDT","43600.69791666667","0.0","63.4","65.9","0.0"
"5/15/2019 05:00:00 PM PDT","43600.70833333333","0.0","63.5","65.9","0.0"
"5/15/2019 05:15:00 PM PDT","43600.71875","0.0","63.2","65.9","0.0"
"5/15/2019 05:30:00 PM PDT","43600.72916666667","0.0","63.3","65.8","0.0"
"5/15/2019 05:45:00 PM PDT","43600.73958333333","0.0","63.1","65.7","0.0"
"5/15/2019 06:00:00 PM PDT","43600.75","0.0","63.1","65.6","0.0"
"5/15/2019 06:15:00 PM PDT","43600.76041666667","0.0","62.9","65.6","0.0"
"5/15/2019 06:30:00 PM PDT","43600.77083333333","0.0","62.9","65.5","0.0"
"5/15/2019 06:45:00 PM PDT","43600.78125","0.0","62.9","65.4","0.0"
"5/15/2019 07:00:00 PM PDT","43600.79166666667","0.0","62.8","65.4","0.0"
"5/15/2019 07:15:00 PM PDT","43600.80208333333","0.0","62.8","65.3","0.0"
"5/15/2019 07:30:00 PM PDT","43600.8125","0.0","62.8","65.3","0.0"
"5/15/2019 07:45:00 PM PDT","43600.82291666667","0.0","62.9","65.3","0.0"
"5/15/2019 08:00:00 PM PDT","43600.83333333333","0.0","62.8","65.3","0.0"
"5/15/2019 08:15:00 PM PDT","43600.84375","0.0","62.7","65.2","0.0"
"5/15/2019 08:30:00 PM PDT","43600.85416666667","0.0","62.7","65.1","0.0"
"5/15/2019 08:45:00 PM PDT","43600.86458333333","0.0","62.6","65.1","0.0"
"5/15/2019 09:00:00 PM PDT","43600.875","0.0","62.4","65.0","0.0"
"5/15/2019 09:15:00 PM PDT","43600.88541666667","0.0","62.4","65.0","0.0"
"5/15/2019 09:30:00 PM PDT","43600.89583333333","0.0","62.2","64.9","0.0"
"5/15/2019 09:45:00 PM PDT","43600.90625","59.699997","64.5","70.8","46.2"
"5/15/2019 10:00:00 PM PDT","43600.91666666667","59.899998","64.7","72.0","51.699997"
"5/15/2019 10:15:00 PM PDT","43600.92708333333","59.899998","64.9","72.1","52.0"
"5/15/2019 10:30:00 PM PDT","43600.9375","59.899998","64.3","71.7","51.899998"
"5/15/2019 10:45:00 PM PDT","43600.94791666667","59.899998","65.0","71.8","45.3"
"5/15/2019 11:00:00 PM PDT","43600.95833333333","59.899998","64.7","71.7","46.1"
"5/15/2019 11:15:00 PM PDT","43600.96875","59.899998","64.5","71.2","46.3"
"5/15/2019 11:30:00 PM PDT","43600.97916666667","59.899998","64.6","71.6","46.2"
"5/15/2019 11:45:00 PM PDT","43600.98958333333","59.899998","65.1","72.1","46.2"
"5/16/2019 12:00:00 AM PDT","43601.0","59.899998","65.2","72.2","45.7"
"5/16/2019 12:15:00 AM PDT","43601.01041666667","59.899998","65.1","72.2","46.399998"
"5/16/2019 12:30:00 AM PDT","43601.02083333333","59.899998","65.5","72.8","46.2"
"5/16/2019 12:45:00 AM PDT","43601.03125","59.899998","65.7","72.6","46.399998"
"5/16/2019 01:00:00 AM PDT","43601.04166666667","59.899998","65.5","72.6","46.3"
"5/16/2019 01:15:00 AM PDT","43601.05208333333","59.899998","65.6","72.6","46.5"
"5/16/2019 01:30:00 AM PDT","43601.0625","59.899998","65.5","72.4","46.0"
"5/16/2019 01:45:00 AM PDT","43601.07291666667","59.899998","65.2","71.9","46.5"
"5/16/2019 02:00:00 AM PDT","43601.08333333333","59.899998","65.1","71.8","46.2"
"5/16/2019 02:15:00 AM PDT","43601.09375","59.899998","64.9","71.7","46.5"
"5/16/2019 02:30:00 AM PDT","43601.10416666667","59.899998","64.9","71.4","46.399998"
"5/16/2019 02:45:00 AM PDT","43601.11458333333","59.899998","64.4","70.8","46.2"
"5/16/2019 03:00:00 AM PDT","43601.125","59.899998","63.3","69.3","45.1"
"5/16/2019 03:15:00 AM PDT","43601.13541666667","0.0","61.2","63.6","0.0"
"5/16/2019 03:30:00 AM PDT","43601.14583333333","0.0","62.4","63.5","0.0"
"5/16/2019 03:45:00 AM PDT","43601.15625","0.0","62.1","64.6","0.0"
"5/16/2019 04:00:00 AM PDT","43601.16666666667","0.0","62.0","64.3","0.0"
"5/16/2019 04:15:00 AM PDT","43601.17708333333","0.0","61.8","64.2","0.0"
"5/16/2019 04:30:00 AM PDT","43601.1875","0.0","61.8","64.2","0.0"
"5/16/2019 04:45:00 AM PDT","43601.19791666667","0.0","61.7","64.0","0.0"
"5/16/2019 05:00:00 AM PDT","43601.20833333333","0.0","61.8","64.1","0.0"
"5/16/2019 05:15:00 AM PDT","43601.21875","0.0","61.7","63.9","0.0"
"5/16/2019 05:30:00 AM PDT","43601.22916666667","0.0","61.5","63.7","0.0"
"5/16/2019 05:45:00 AM PDT","43601.23958333333","0.0","61.5","63.6","0.0"
"5/16/2019 06:00:00 AM PDT","43601.25","0.0","61.6","63.4","0.0"
"5/16/2019 06:15:00 AM PDT","43601.26041666667","0.0","61.5","63.3","0.0"
"5/16/2019 06:30:00 AM PDT","43601.27083333333","0.0","61.5","63.2","0.0"
"5/16/2019 06:45:00 AM PDT","43601.28125","0.0","61.3","63.1","0.0"
"5/16/2019 07:00:00 AM PDT","43601.29166666667","0.0","61.2","63.1","0.0"
"5/16/2019 07:15:00 AM PDT","43601.30208333333","0.0","61.2","63.0","0.0"
"5/16/2019 07:30:00 AM PDT","43601.3125","0.0","61.2","63.0","0.0"
"5/16/2019 07:45:00 AM PDT","43601.32291666667","0.0","61.1","63.0","0.0"
"5/16/2019 08:00:00 AM PDT","43601.33333333333","0.0","61.2","63.0","0.0"
"5/16/2019 08:15:00 AM PDT","43601.34375","0.0","61.2","63.1","0.0"
"5/16/2019 08:30:00 AM PDT","43601.35416666667","0.0","61.2","63.1","0.0"
"5/16/2019 08:45:00 AM PDT","43601.36458333333","0.0","61.1","63.3","0.0"
"5/16/2019 09:00:00 AM PDT","43601.375","0.0","61.1","63.2","0.0"
"5/16/2019 09:15:00 AM PDT","43601.38541666667","0.0","61.0","63.2","0.0"
"5/16/2019 09:30:00 AM PDT","43601.39583333333","0.0","61.2","64.1","0.0"
"5/16/2019 09:45:00 AM PDT","43601.40625","0.0","61.4","65.0","0.0"
"5/16/2019 10:00:00 AM PDT","43601.41666666667","0.0","61.6","65.5","0.0"
"5/16/2019 10:15:00 AM PDT","43601.42708333333","0.0","61.5","65.0","0.0"
"5/16/2019 10:30:00 AM PDT","43601.4375","0.0","61.5","64.6","0.0"
"5/16/2019 10:45:00 AM PDT","43601.44791666667","0.0","61.3","64.3","0.0"
"5/16/2019 11:00:00 AM PDT","43601.45833333333","0.0","60.9","63.5","0.0"
"5/16/2019 11:15:00 AM PDT","43601.46875","0.0","60.9","62.7","0.0"
"5/16/2019 11:30:00 AM PDT","43601.47916666667","0.0","61.0","62.8","0.0"
"5/16/2019 11:45:00 AM PDT","43601.48958333333","0.0","61.0","64.6","0.0"
"5/16/2019 12:00:00 PM PDT","43601.5","0.0","61.1","66.1","0.0"
"5/16/2019 12:15:00 PM PDT","43601.51041666667","0.0","61.1","67.1","0.0"
"5/16/2019 12:30:00 PM PDT","43601.52083333333","0.0","61.5","67.9","0.0"
"5/16/2019 12:45:00 PM PDT","43601.53125","0.0","61.8","68.3","0.0"
"5/16/2019 01:00:00 PM PDT","43601.54166666667","0.0","62.0","67.9","0.0"
"5/16/2019 01:15:00 PM PDT","43601.55208333333","0.0","62.2","67.2","0.0"
"5/16/2019 01:30:00 PM PDT","43601.5625","0.0","62.7","67.4","0.0"
"5/16/2019 01:45:00 PM PDT","43601.57291666667","0.0","62.7","67.1","0.0"
"5/16/2019 02:00:00 PM PDT","43601.58333333333","0.0","62.6","66.7","0.0"
"5/16/2019 02:15:00 PM PDT","43601.59375","0.0","62.3","66.4","0.0"
"5/16/2019 02:30:00 PM PDT","43601.60416666667","0.0","62.5","66.3","0.0"
"5/16/2019 02:45:00 PM PDT","43601.61458333333","0.0","62.9","66.3","0.0"
"5/16/2019 03:00:00 PM PDT","43601.625","0.0","63.5","66.4","0.0"
"5/16/2019 03:15:00 PM PDT","43601.63541666667","0.0","62.6","66.1","0.0"
"5/16/2019 03:30:00 PM PDT","43601.64583333333","0.0","62.4","65.9","0.0"
"5/16/2019 03:45:00 PM PDT","43601.65625","0.0","63.4","65.9","0.0"
"5/16/2019 04:00:00 PM PDT","43601.66666666667","0.0","62.9","65.7","0.0"
"5/16/2019 04:15:00 PM PDT","43601.67708333333","0.0","63.0","65.7","0.0"
"5/16/2019 04:30:00 PM PDT","43601.6875","0.0","62.8","65.7","0.0"
"5/16/2019 04:45:00 PM PDT","43601.69791666667","0.0","62.3","65.6","0.0"
"5/16/2019 05:00:00 PM PDT","43601.70833333333","0.0","61.9","65.2","0.0"
"5/16/2019 05:15:00 PM PDT","43601.71875","0.0","61.7","64.7","0.0"
"5/16/2019 05:30:00 PM PDT","43601.72916666667","0.0","61.4","64.1","0.0"
"5/16/2019 05:45:00 PM PDT","43601.73958333333","0.0","61.4","63.9","0.0"
"5/16/2019 06:00:00 PM PDT","43601.75","0.0","61.5","63.6","0.0"
"5/16/2019 06:15:00 PM PDT","43601.76041666667","0.0","61.3","63.6","0.0"
"5/16/2019 06:30:00 PM PDT","43601.77083333333","0.0","61.2","63.5","0.0"
"5/16/2019 06:45:00 PM PDT","43601.78125","0.0","61.1","63.4","0.0"
"5/16/2019 07:00:00 PM PDT","43601.79166666667","0.0","61.1","63.4","0.0"
"5/16/2019 07:15:00 PM PDT","43601.80208333333","0.0","61.0","63.3","0.0"
"5/16/2019 07:30:00 PM PDT","43601.8125","0.0","61.0","63.3","0.0"
"5/16/2019 07:45:00 PM PDT","43601.82291666667","0.0","61.0","63.3","0.0"
"5/16/2019 08:00:00 PM PDT","43601.83333333333","0.0","61.0","63.2","0.0"
"5/16/2019 08:15:00 PM PDT","43601.84375","0.0","61.0","63.3","0.0"
"5/16/2019 08:30:00 PM PDT","43601.85416666667","0.0","61.0","63.2","0.0"
"5/16/2019 08:45:00 PM PDT","43601.86458333333","0.0","61.0","63.1","0.0"
"5/16/2019 09:00:00 PM PDT","43601.875","0.0","60.9","63.1","0.0"
"5/16/2019 09:15:00 PM PDT","43601.88541666667","0.0","60.9","63.0","0.0"
"5/16/2019 09:30:00 PM PDT","43601.89583333333","0.0","61.0","62.9","0.0"
"5/16/2019 09:45:00 PM PDT","43601.90625","35.6","63.2","67.8","12.5"
"5/16/2019 10:00:00 PM PDT","43601.91666666667","59.699997","58.7","64.3","53.0"
"5/16/2019 10:15:00 PM PDT","43601.92708333333","51.199997","59.3","64.3","33.5"
"5/16/2019 10:30:00 PM PDT","43601.9375","49.6","59.6","64.6","30.099998"
"5/16/2019 10:45:00 PM PDT","43601.94791666667","55.0","58.8","63.9","41.5"
"5/16/2019 11:00:00 PM PDT","43601.95833333333","49.2","58.4","63.3","29.5"
"5/16/2019 11:15:00 PM PDT","43601.96875","41.6","60.3","65.1","16.1"
"5/16/2019 11:30:00 PM PDT","43601.97916666667","46.2","60.2","65.6","26.599998"
"5/16/2019 11:45:00 PM PDT","43601.98958333333","59.899998","58.6","64.1","41.7"
"5/17/2019 12:00:00 AM PDT","43602.0","59.899998","58.0","63.6","46.5"
"5/17/2019 12:15:00 AM PDT","43602.01041666667","48.6","58.7","63.9","28.9"
"5/17/2019 12:30:00 AM PDT","43602.02083333333","42.1","60.5","65.4","19.699999"
"5/17/2019 12:45:00 AM PDT","43602.03125","50.6","59.3","65.1","32.6"
"5/17/2019 01:00:00 AM PDT","43602.04166666667","45.2","58.9","64.0","23.699999"
"5/17/2019 01:15:00 AM PDT","43602.05208333333","42.2","60.4","65.5","19.4"
"5/17/2019 01:30:00 AM PDT","43602.0625","49.6","59.0","64.9","29.8"
"5/17/2019 01:45:00 AM PDT","43602.07291666667","47.6","58.3","63.6","26.199999"
"5/17/2019 02:00:00 AM PDT","43602.08333333333","41.399998","55.9","58.1","0.39999998"
"5/17/2019 02:15:00 AM PDT","43602.09375","0.0","56.2","58.0","0.0"
"5/17/2019 02:30:00 AM PDT","43602.10416666667","0.0","56.2","59.2","0.0"
"5/17/2019 02:45:00 AM PDT","43602.11458333333","0.0","56.4","59.8","0.0"
"5/17/2019 03:00:00 AM PDT","43602.125","0.0","56.3","59.7","0.0"
"5/17/2019 03:15:00 AM PDT","43602.13541666667","0.0","56.4","59.7","0.0"
"5/17/2019 03:30:00 AM PDT","43602.14583333333","0.0","56.3","59.7","0.0"
"5/17/2019 03:45:00 AM PDT","43602.15625","0.0","56.3","59.8","0.0"
"5/17/2019 04:00:00 AM PDT","43602.16666666667","0.0","56.3","59.7","0.0"
"5/17/2019 04:15:00 AM PDT","43602.17708333333","0.0","56.4","59.7","0.0"
"5/17/2019 04:30:00 AM PDT","43602.1875","0.0","56.5","59.6","0.0"
"5/17/2019 04:45:00 AM PDT","43602.19791666667","0.0","56.4","59.5","0.0"
"5/17/2019 05:00:00 AM PDT","43602.20833333333","0.0","56.4","59.4","0.0"
"5/17/2019 05:15:00 AM PDT","43602.21875","0.0","56.4","59.3","0.0"
"5/17/2019 05:30:00 AM PDT","43602.22916666667","0.0","56.5","59.3","0.0"
"5/17/2019 05:45:00 AM PDT","43602.23958333333","0.0","56.4","59.3","0.0"
"5/17/2019 06:00:00 AM PDT","43602.25","0.0","56.4","59.3","0.0"
"5/17/2019 06:15:00 AM PDT","43602.26041666667","0.0","56.5","59.3","0.0"
"5/17/2019 06:30:00 AM PDT","43602.27083333333","0.0","56.5","59.3","0.0"
"5/17/2019 06:45:00 AM PDT","43602.28125","0.0","56.4","59.2","0.0"
"5/17/2019 07:00:00 AM PDT","43602.29166666667","0.0","56.5","59.3","0.0"
"5/17/2019 07:15:00 AM PDT","43602.30208333333","0.0","56.5","59.3","0.0"
