"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"5/17/2019 07:30:00 AM PDT","43602.3125","0.0","56.4","59.3","0.0"
"5/17/2019 07:45:00 AM PDT","43602.32291666667","0.0","56.5","59.3","0.0"
"5/17/2019 08:00:00 AM PDT","43602.33333333333","0.0","62.8","64.9","0.0"
"5/17/2019 08:15:00 AM PDT","43602.34375","51.399998","60.2","66.2","37.399998"
"5/17/2019 08:30:00 AM PDT","43602.35416666667","58.699997","57.8","62.9","44.5"
"5/17/2019 08:45:00 AM PDT","43602.36458333333","42.1","58.7","63.0","21.0"
"5/17/2019 09:00:00 AM PDT","43602.375","42.2","60.6","65.3","20.6"
"5/17/2019 09:15:00 AM PDT","43602.38541666667","52.899998","58.3","63.2","32.899998"
"5/17/2019 09:30:00 AM PDT","43602.39583333333","39.6","58.9","62.9","15.5"
"5/17/2019 09:45:00 AM PDT","43602.40625","42.6","60.6","65.4","20.8"
"5/17/2019 10:00:00 AM PDT","43602.41666666667","55.199997","58.5","64.0","38.1"
"5/17/2019 10:15:00 AM PDT","43602.42708333333","0.0","56.2","58.4","0.0"
"5/17/2019 10:30:00 AM PDT","43602.4375","0.0","56.6","60.4","0.0"
"5/17/2019 10:45:00 AM PDT","43602.44791666667","0.0","56.9","61.6","0.0"
"5/17/2019 11:00:00 AM PDT","43602.45833333333","0.0","57.3","63.0","0.0"
"5/17/2019 11:15:00 AM PDT","43602.46875","0.0","58.0","64.2","0.0"
"5/17/2019 11:30:00 AM PDT","43602.47916666667","0.0","58.6","64.8","0.0"
"5/17/2019 11:45:00 AM PDT","43602.48958333333","0.0","58.9","64.6","0.0"
"5/17/2019 12:00:00 PM PDT","43602.5","0.0","59.1","64.2","0.0"
"5/17/2019 12:15:00 PM PDT","43602.51041666667","0.0","59.1","63.9","0.0"
"5/17/2019 12:30:00 PM PDT","43602.52083333333","0.0","59.2","64.6","0.0"
"5/17/2019 12:45:00 PM PDT","43602.53125","0.0","59.3","65.6","0.0"
"5/17/2019 01:00:00 PM PDT","43602.54166666667","0.0","59.6","66.2","0.0"
"5/17/2019 01:15:00 PM PDT","43602.55208333333","0.0","59.9","66.4","0.0"
"5/17/2019 01:30:00 PM PDT","43602.5625","0.0","60.6","66.7","0.0"
"5/17/2019 01:45:00 PM PDT","43602.57291666667","0.0","60.8","66.8","0.0"
"5/17/2019 02:00:00 PM PDT","43602.58333333333","0.0","61.5","66.9","0.0"
"5/17/2019 02:15:00 PM PDT","43602.59375","0.0","61.9","67.0","0.0"
"5/17/2019 02:30:00 PM PDT","43602.60416666667","0.0","62.4","66.8","0.0"
"5/17/2019 02:45:00 PM PDT","43602.61458333333","0.0","62.8","66.7","0.0"
"5/17/2019 03:00:00 PM PDT","43602.625","0.0","62.9","66.5","0.0"
"5/17/2019 03:15:00 PM PDT","43602.63541666667","0.0","63.5","66.0","0.0"
"5/17/2019 03:30:00 PM PDT","43602.64583333333","0.0","63.9","65.8","0.0"
"5/17/2019 03:45:00 PM PDT","43602.65625","0.0","64.3","65.5","0.0"
"5/17/2019 04:00:00 PM PDT","43602.66666666667","0.0","63.8","65.4","0.0"
"5/17/2019 04:15:00 PM PDT","43602.67708333333","0.0","64.1","65.3","0.0"
"5/17/2019 04:30:00 PM PDT","43602.6875","0.0","65.5","65.3","0.0"
"5/17/2019 04:45:00 PM PDT","43602.69791666667","0.0","64.6","65.2","0.0"
"5/17/2019 05:00:00 PM PDT","43602.70833333333","0.0","63.7","65.2","0.0"
"5/17/2019 05:15:00 PM PDT","43602.71875","0.0","63.5","65.2","0.0"
"5/17/2019 05:30:00 PM PDT","43602.72916666667","0.0","62.6","65.2","0.0"
"5/17/2019 05:45:00 PM PDT","43602.73958333333","0.0","62.3","65.2","0.0"
"5/17/2019 06:00:00 PM PDT","43602.75","0.0","62.2","65.1","0.0"
"5/17/2019 06:15:00 PM PDT","43602.76041666667","0.0","61.9","65.1","0.0"
"5/17/2019 06:30:00 PM PDT","43602.77083333333","0.0","61.9","65.1","0.0"
"5/17/2019 06:45:00 PM PDT","43602.78125","0.0","61.8","65.1","0.0"
"5/17/2019 07:00:00 PM PDT","43602.79166666667","0.0","61.6","65.0","0.0"
"5/17/2019 07:15:00 PM PDT","43602.80208333333","0.0","61.5","64.9","0.0"
"5/17/2019 07:30:00 PM PDT","43602.8125","0.0","61.6","64.8","0.0"
"5/17/2019 07:45:00 PM PDT","43602.82291666667","0.0","61.5","64.7","0.0"
"5/17/2019 08:00:00 PM PDT","43602.83333333333","0.0","61.3","64.6","0.0"
"5/17/2019 08:15:00 PM PDT","43602.84375","0.0","61.1","64.5","0.0"
"5/17/2019 08:30:00 PM PDT","43602.85416666667","0.0","61.0","64.4","0.0"
"5/17/2019 08:45:00 PM PDT","43602.86458333333","0.0","60.8","64.4","0.0"
"5/17/2019 09:00:00 PM PDT","43602.875","0.0","60.7","64.3","0.0"
"5/17/2019 09:15:00 PM PDT","43602.88541666667","0.0","60.8","64.2","0.0"
"5/17/2019 09:30:00 PM PDT","43602.89583333333","0.0","60.6","64.1","0.0"
"5/17/2019 09:45:00 PM PDT","43602.90625","37.3","64.4","69.7","14.7"
"5/17/2019 10:00:00 PM PDT","43602.91666666667","53.1","61.3","67.9","37.3"
"5/17/2019 10:15:00 PM PDT","43602.92708333333","59.899998","60.4","66.9","45.899998"
"5/17/2019 10:30:00 PM PDT","43602.9375","59.899998","60.0","66.4","45.6"
"5/17/2019 10:45:00 PM PDT","43602.94791666667","57.199997","59.7","66.0","41.2"
"5/17/2019 11:00:00 PM PDT","43602.95833333333","54.399998","59.6","65.7","37.3"
"5/17/2019 11:15:00 PM PDT","43602.96875","46.2","60.4","66.2","26.8"
"5/17/2019 11:30:00 PM PDT","43602.97916666667","49.6","60.7","66.9","28.8"
"5/17/2019 11:45:00 PM PDT","43602.98958333333","59.899998","59.8","66.7","41.6"
"5/18/2019 12:00:00 AM PDT","43603.0","56.199997","59.6","66.4","39.1"
"5/18/2019 12:15:00 AM PDT","43603.01041666667","48.399998","59.9","66.2","27.599998"
"5/18/2019 12:30:00 AM PDT","43603.02083333333","43.6","61.2","67.3","21.8"
"5/18/2019 12:45:00 AM PDT","43603.03125","49.8","60.7","67.6","29.099998"
"5/18/2019 01:00:00 AM PDT","43603.04166666667","55.1","59.9","66.9","36.7"
"5/18/2019 01:15:00 AM PDT","43603.05208333333","57.8","59.2","66.1","42.2"
"5/18/2019 01:30:00 AM PDT","43603.0625","51.399998","59.3","65.9","32.0"
"5/18/2019 01:45:00 AM PDT","43603.07291666667","43.5","60.4","66.3","21.199999"
"5/18/2019 02:00:00 AM PDT","43603.08333333333","47.399998","59.9","65.6","27.0"
"5/18/2019 02:15:00 AM PDT","43603.09375","0.0","56.4","59.1","0.0"
"5/18/2019 02:30:00 AM PDT","43603.10416666667","0.0","56.9","59.0","0.0"
"5/18/2019 02:45:00 AM PDT","43603.11458333333","0.0","56.7","60.3","0.0"
"5/18/2019 03:00:00 AM PDT","43603.125","0.0","56.7","60.4","0.0"
"5/18/2019 03:15:00 AM PDT","43603.13541666667","0.0","56.7","60.4","0.0"
"5/18/2019 03:30:00 AM PDT","43603.14583333333","0.0","56.8","60.4","0.0"
"5/18/2019 03:45:00 AM PDT","43603.15625","0.0","56.7","60.3","0.0"
"5/18/2019 04:00:00 AM PDT","43603.16666666667","0.0","56.7","60.2","0.0"
"5/18/2019 04:15:00 AM PDT","43603.17708333333","0.0","56.8","60.3","0.0"
"5/18/2019 04:30:00 AM PDT","43603.1875","0.0","56.8","60.1","0.0"
"5/18/2019 04:45:00 AM PDT","43603.19791666667","0.0","56.8","60.0","0.0"
"5/18/2019 05:00:00 AM PDT","43603.20833333333","0.0","56.8","59.9","0.0"
"5/18/2019 05:15:00 AM PDT","43603.21875","0.0","57.0","59.9","0.0"
"5/18/2019 05:30:00 AM PDT","43603.22916666667","0.0","57.1","59.7","0.0"
"5/18/2019 05:45:00 AM PDT","43603.23958333333","0.0","57.0","59.8","0.0"
"5/18/2019 06:00:00 AM PDT","43603.25","0.0","57.1","59.7","0.0"
"5/18/2019 06:15:00 AM PDT","43603.26041666667","0.0","57.0","59.7","0.0"
"5/18/2019 06:30:00 AM PDT","43603.27083333333","0.0","57.2","59.6","0.0"
"5/18/2019 06:45:00 AM PDT","43603.28125","0.0","57.2","59.7","0.0"
"5/18/2019 07:00:00 AM PDT","43603.29166666667","0.0","57.2","59.6","0.0"
"5/18/2019 07:15:00 AM PDT","43603.30208333333","0.0","57.0","59.7","0.0"
"5/18/2019 07:30:00 AM PDT","43603.3125","0.0","57.1","59.7","0.0"
"5/18/2019 07:45:00 AM PDT","43603.32291666667","0.0","57.0","59.7","0.0"
"5/18/2019 08:00:00 AM PDT","43603.33333333333","0.0","57.1","59.7","0.0"
"5/18/2019 08:15:00 AM PDT","43603.34375","0.0","57.1","59.7","0.0"
"5/18/2019 08:30:00 AM PDT","43603.35416666667","0.0","57.0","59.8","0.0"
"5/18/2019 08:45:00 AM PDT","43603.36458333333","0.0","57.1","60.0","0.0"
"5/18/2019 09:00:00 AM PDT","43603.375","0.0","57.4","60.2","0.0"
"5/18/2019 09:15:00 AM PDT","43603.38541666667","0.0","57.6","60.9","0.0"
"5/18/2019 09:30:00 AM PDT","43603.39583333333","0.0","58.1","61.9","0.0"
"5/18/2019 09:45:00 AM PDT","43603.40625","0.0","58.6","62.4","0.0"
"5/18/2019 10:00:00 AM PDT","43603.41666666667","0.0","58.9","63.0","0.0"
"5/18/2019 10:15:00 AM PDT","43603.42708333333","0.0","59.1","63.9","0.0"
"5/18/2019 10:30:00 AM PDT","43603.4375","0.0","59.3","65.0","0.0"
"5/18/2019 10:45:00 AM PDT","43603.44791666667","0.0","59.6","65.8","0.0"
"5/18/2019 11:00:00 AM PDT","43603.45833333333","0.0","60.1","66.3","0.0"
"5/18/2019 11:15:00 AM PDT","43603.46875","0.0","60.3","66.3","0.0"
"5/18/2019 11:30:00 AM PDT","43603.47916666667","0.0","60.7","66.1","0.0"
"5/18/2019 11:45:00 AM PDT","43603.48958333333","0.0","60.7","65.5","0.0"
"5/18/2019 12:00:00 PM PDT","43603.5","0.0","60.6","65.1","0.0"
"5/18/2019 12:15:00 PM PDT","43603.51041666667","0.0","60.5","64.7","0.0"
"5/18/2019 12:30:00 PM PDT","43603.52083333333","0.0","60.6","64.5","0.0"
"5/18/2019 12:45:00 PM PDT","43603.53125","0.0","60.7","64.3","0.0"
"5/18/2019 01:00:00 PM PDT","43603.54166666667","0.0","60.8","64.3","0.0"
"5/18/2019 01:15:00 PM PDT","43603.55208333333","0.0","60.8","64.2","0.0"
"5/18/2019 01:30:00 PM PDT","43603.5625","0.0","60.8","64.3","0.0"
"5/18/2019 01:45:00 PM PDT","43603.57291666667","0.0","61.0","64.3","0.0"
"5/18/2019 02:00:00 PM PDT","43603.58333333333","0.0","60.9","64.3","0.0"
"5/18/2019 02:15:00 PM PDT","43603.59375","0.0","60.9","64.2","0.0"
"5/18/2019 02:30:00 PM PDT","43603.60416666667","0.0","60.7","64.1","0.0"
"5/18/2019 02:45:00 PM PDT","43603.61458333333","0.0","60.5","63.9","0.0"
"5/18/2019 03:00:00 PM PDT","43603.625","0.0","60.3","63.7","0.0"
"5/18/2019 03:15:00 PM PDT","43603.63541666667","0.0","60.4","63.5","0.0"
"5/18/2019 03:30:00 PM PDT","43603.64583333333","0.0","60.2","63.3","0.0"
"5/18/2019 03:45:00 PM PDT","43603.65625","0.0","59.9","63.1","0.0"
"5/18/2019 04:00:00 PM PDT","43603.66666666667","0.0","59.8","62.9","0.0"
"5/18/2019 04:15:00 PM PDT","43603.67708333333","0.0","59.5","62.8","0.0"
"5/18/2019 04:30:00 PM PDT","43603.6875","0.0","59.5","62.6","0.0"
"5/18/2019 04:45:00 PM PDT","43603.69791666667","0.0","59.4","62.5","0.0"
"5/18/2019 05:00:00 PM PDT","43603.70833333333","0.0","59.4","62.4","0.0"
"5/18/2019 05:15:00 PM PDT","43603.71875","0.0","59.3","62.3","0.0"
"5/18/2019 05:30:00 PM PDT","43603.72916666667","0.0","59.4","62.2","0.0"
"5/18/2019 05:45:00 PM PDT","43603.73958333333","0.0","59.3","62.0","0.0"
"5/18/2019 06:00:00 PM PDT","43603.75","0.0","59.4","61.9","0.0"
"5/18/2019 06:15:00 PM PDT","43603.76041666667","0.0","59.4","61.7","0.0"
"5/18/2019 06:30:00 PM PDT","43603.77083333333","0.0","59.3","61.7","0.0"
"5/18/2019 06:45:00 PM PDT","43603.78125","0.0","59.3","61.6","0.0"
"5/18/2019 07:00:00 PM PDT","43603.79166666667","0.0","59.2","61.5","0.0"
"5/18/2019 07:15:00 PM PDT","43603.80208333333","0.0","59.3","61.5","0.0"
"5/18/2019 07:30:00 PM PDT","43603.8125","0.0","59.3","61.5","0.0"
"5/18/2019 07:45:00 PM PDT","43603.82291666667","47.0","65.9","70.6","26.9"
"5/18/2019 08:00:00 PM PDT","43603.83333333333","59.899998","62.1","68.6","52.3"
"5/18/2019 08:15:00 PM PDT","43603.84375","59.899998","61.9","68.4","52.199997"
"5/18/2019 08:30:00 PM PDT","43603.85416666667","59.899998","62.3","68.7","48.7"
"5/18/2019 08:45:00 PM PDT","43603.86458333333","59.899998","63.2","69.5","47.7"
"5/18/2019 09:00:00 PM PDT","43603.875","59.899998","62.3","68.8","46.6"
"5/18/2019 09:15:00 PM PDT","43603.88541666667","59.6","61.7","68.1","46.399998"
"5/18/2019 09:30:00 PM PDT","43603.89583333333","59.899998","61.8","68.6","46.0"
"5/18/2019 09:45:00 PM PDT","43603.90625","59.899998","61.7","68.5","46.1"
"5/18/2019 10:00:00 PM PDT","43603.91666666667","59.899998","61.7","68.4","45.899998"
"5/18/2019 10:15:00 PM PDT","43603.92708333333","59.899998","61.4","68.1","45.899998"
"5/18/2019 10:30:00 PM PDT","43603.9375","59.899998","61.8","68.2","45.899998"
"5/18/2019 10:45:00 PM PDT","43603.94791666667","59.899998","61.5","67.8","46.399998"
"5/18/2019 11:00:00 PM PDT","43603.95833333333","59.899998","61.3","67.5","46.3"
"5/18/2019 11:15:00 PM PDT","43603.96875","58.199997","60.9","66.7","45.3"
"5/18/2019 11:30:00 PM PDT","43603.97916666667","59.899998","60.4","66.0","46.0"
"5/18/2019 11:45:00 PM PDT","43603.98958333333","59.899998","60.2","65.8","45.5"
"5/19/2019 12:00:00 AM PDT","43604.0","60.0","60.1","65.5","45.7"
"5/19/2019 12:15:00 AM PDT","43604.01041666667","57.0","59.1","64.0","41.0"
"5/19/2019 12:30:00 AM PDT","43604.02083333333","57.8","57.0","58.7","42.0"
"5/19/2019 12:45:00 AM PDT","43604.03125","0.0","56.0","57.7","0.0"
"5/19/2019 01:00:00 AM PDT","43604.04166666667","0.0","56.3","57.6","0.0"
"5/19/2019 01:15:00 AM PDT","43604.05208333333","0.0","56.3","58.8","0.0"
"5/19/2019 01:30:00 AM PDT","43604.0625","0.0","56.2","58.9","0.0"
"5/19/2019 01:45:00 AM PDT","43604.07291666667","0.0","56.3","58.8","0.0"
"5/19/2019 02:00:00 AM PDT","43604.08333333333","0.0","56.2","58.8","0.0"
"5/19/2019 02:15:00 AM PDT","43604.09375","0.0","56.3","58.7","0.0"
"5/19/2019 02:30:00 AM PDT","43604.10416666667","0.0","56.3","58.6","0.0"
"5/19/2019 02:45:00 AM PDT","43604.11458333333","0.0","56.2","58.6","0.0"
"5/19/2019 03:00:00 AM PDT","43604.125","0.0","56.4","58.5","0.0"
"5/19/2019 03:15:00 AM PDT","43604.13541666667","0.0","56.4","58.5","0.0"
"5/19/2019 03:30:00 AM PDT","43604.14583333333","0.0","56.3","58.4","0.0"
"5/19/2019 03:45:00 AM PDT","43604.15625","0.0","56.4","58.4","0.0"
"5/19/2019 04:00:00 AM PDT","43604.16666666667","0.0","56.3","58.3","0.0"
"5/19/2019 04:15:00 AM PDT","43604.17708333333","0.0","56.4","58.2","0.0"
"5/19/2019 04:30:00 AM PDT","43604.1875","0.0","56.3","58.2","0.0"
"5/19/2019 04:45:00 AM PDT","43604.19791666667","0.0","56.3","58.3","0.0"
"5/19/2019 05:00:00 AM PDT","43604.20833333333","0.0","56.3","58.2","0.0"
"5/19/2019 05:15:00 AM PDT","43604.21875","0.0","56.4","58.1","0.0"
"5/19/2019 05:30:00 AM PDT","43604.22916666667","0.0","56.2","58.1","0.0"
"5/19/2019 05:45:00 AM PDT","43604.23958333333","0.0","56.4","58.1","0.0"
"5/19/2019 06:00:00 AM PDT","43604.25","0.0","56.4","58.1","0.0"
"5/19/2019 06:15:00 AM PDT","43604.26041666667","0.0","56.4","58.1","0.0"
"5/19/2019 06:30:00 AM PDT","43604.27083333333","0.0","56.2","58.0","0.0"
"5/19/2019 06:45:00 AM PDT","43604.28125","0.0","56.3","58.0","0.0"
"5/19/2019 07:00:00 AM PDT","43604.29166666667","0.0","56.4","58.0","0.0"
"5/19/2019 07:15:00 AM PDT","43604.30208333333","0.0","56.3","58.1","0.0"
"5/19/2019 07:30:00 AM PDT","43604.3125","0.0","56.4","58.1","0.0"
"5/19/2019 07:45:00 AM PDT","43604.32291666667","0.0","56.3","58.1","0.0"
"5/19/2019 08:00:00 AM PDT","43604.33333333333","0.0","56.5","58.1","0.0"
"5/19/2019 08:15:00 AM PDT","43604.34375","0.0","56.4","58.3","0.0"
"5/19/2019 08:30:00 AM PDT","43604.35416666667","0.0","56.5","58.4","0.0"
"5/19/2019 08:45:00 AM PDT","43604.36458333333","0.0","56.9","58.7","0.0"
"5/19/2019 09:00:00 AM PDT","43604.375","0.0","57.4","58.8","0.0"
"5/19/2019 09:15:00 AM PDT","43604.38541666667","0.0","57.5","59.2","0.0"
"5/19/2019 09:30:00 AM PDT","43604.39583333333","0.0","57.8","59.5","0.0"
"5/19/2019 09:45:00 AM PDT","43604.40625","0.0","58.1","59.7","0.0"
"5/19/2019 10:00:00 AM PDT","43604.41666666667","0.0","58.0","59.6","0.0"
"5/19/2019 10:15:00 AM PDT","43604.42708333333","0.0","58.3","59.6","0.0"
"5/19/2019 10:30:00 AM PDT","43604.4375","0.0","58.1","59.5","0.0"
"5/19/2019 10:45:00 AM PDT","43604.44791666667","0.0","57.5","58.7","0.0"
"5/19/2019 11:00:00 AM PDT","43604.45833333333","0.0","56.9","58.3","0.0"
"5/19/2019 11:15:00 AM PDT","43604.46875","0.0","56.7","58.2","0.0"
"5/19/2019 11:30:00 AM PDT","43604.47916666667","0.0","56.4","58.2","0.0"
"5/19/2019 11:45:00 AM PDT","43604.48958333333","0.0","56.5","58.4","0.0"
"5/19/2019 12:00:00 PM PDT","43604.5","0.0","56.7","59.4","0.0"
"5/19/2019 12:15:00 PM PDT","43604.51041666667","0.0","57.3","60.2","0.0"
"5/19/2019 12:30:00 PM PDT","43604.52083333333","0.0","57.6","60.4","0.0"
"5/19/2019 12:45:00 PM PDT","43604.53125","0.0","57.9","61.7","0.0"
"5/19/2019 01:00:00 PM PDT","43604.54166666667","0.0","58.1","62.9","0.0"
"5/19/2019 01:15:00 PM PDT","43604.55208333333","0.0","58.4","63.5","0.0"
"5/19/2019 01:30:00 PM PDT","43604.5625","0.0","59.1","63.6","0.0"
"5/19/2019 01:45:00 PM PDT","43604.57291666667","0.0","59.0","63.0","0.0"
"5/19/2019 02:00:00 PM PDT","43604.58333333333","0.0","58.9","62.3","0.0"
"5/19/2019 02:15:00 PM PDT","43604.59375","0.0","59.1","62.0","0.0"
"5/19/2019 02:30:00 PM PDT","43604.60416666667","0.0","59.5","62.0","0.0"
"5/19/2019 02:45:00 PM PDT","43604.61458333333","0.0","59.2","61.7","0.0"
"5/19/2019 03:00:00 PM PDT","43604.625","0.0","59.0","61.4","0.0"
"5/19/2019 03:15:00 PM PDT","43604.63541666667","0.0","58.4","60.7","0.0"
"5/19/2019 03:30:00 PM PDT","43604.64583333333","0.0","57.5","60.0","0.0"
"5/19/2019 03:45:00 PM PDT","43604.65625","0.0","57.3","59.6","0.0"
"5/19/2019 04:00:00 PM PDT","43604.66666666667","0.0","57.4","59.5","0.0"
"5/19/2019 04:15:00 PM PDT","43604.67708333333","0.0","58.6","59.7","0.0"
"5/19/2019 04:30:00 PM PDT","43604.6875","0.0","58.6","59.7","0.0"
"5/19/2019 04:45:00 PM PDT","43604.69791666667","0.0","58.6","59.6","0.0"
"5/19/2019 05:00:00 PM PDT","43604.70833333333","0.0","58.6","59.6","0.0"
"5/19/2019 05:15:00 PM PDT","43604.71875","0.0","58.7","59.6","0.0"
"5/19/2019 05:30:00 PM PDT","43604.72916666667","0.0","58.4","59.4","0.0"
"5/19/2019 05:45:00 PM PDT","43604.73958333333","0.0","58.3","59.4","0.0"
"5/19/2019 06:00:00 PM PDT","43604.75","0.0","58.0","59.4","0.0"
"5/19/2019 06:15:00 PM PDT","43604.76041666667","0.0","57.9","59.4","0.0"
"5/19/2019 06:30:00 PM PDT","43604.77083333333","0.0","57.8","59.4","0.0"
"5/19/2019 06:45:00 PM PDT","43604.78125","0.0","57.4","59.3","0.0"
"5/19/2019 07:00:00 PM PDT","43604.79166666667","0.0","57.3","59.2","0.0"
"5/19/2019 07:15:00 PM PDT","43604.80208333333","0.0","57.4","59.1","0.0"
"5/19/2019 07:30:00 PM PDT","43604.8125","0.0","57.2","59.1","0.0"
"5/19/2019 07:45:00 PM PDT","43604.82291666667","24.0","66.2","69.5","5.7999997"
"5/19/2019 08:00:00 PM PDT","43604.83333333333","59.8","58.9","65.1","52.199997"
"5/19/2019 08:15:00 PM PDT","43604.84375","53.899998","58.7","64.2","37.8"
"5/19/2019 08:30:00 PM PDT","43604.85416666667","49.1","59.4","64.7","28.9"
"5/19/2019 08:45:00 PM PDT","43604.86458333333","50.5","59.8","65.1","32.399998"
"5/19/2019 09:00:00 PM PDT","43604.875","54.1","59.0","64.5","39.1"
"5/19/2019 09:15:00 PM PDT","43604.88541666667","51.3","58.6","63.9","33.3"
"5/19/2019 09:30:00 PM PDT","43604.89583333333","43.2","59.3","64.1","20.6"
"5/19/2019 09:45:00 PM PDT","43604.90625","42.899998","59.8","65.0","21.6"
"5/19/2019 10:00:00 PM PDT","43604.91666666667","49.7","58.8","64.4","30.8"
"5/19/2019 10:15:00 PM PDT","43604.92708333333","47.0","59.2","64.4","25.199999"
"5/19/2019 10:30:00 PM PDT","43604.9375","46.8","59.4","64.7","25.3"
"5/19/2019 10:45:00 PM PDT","43604.94791666667","31.099998","63.1","68.9","6.7"
"5/19/2019 11:00:00 PM PDT","43604.95833333333","28.0","67.3","72.2","6.2"
"5/19/2019 11:15:00 PM PDT","43604.96875","38.2","61.3","66.2","15.7"
"5/19/2019 11:30:00 PM PDT","43604.97916666667","20.5","63.1","65.4","2.3"
"5/19/2019 11:45:00 PM PDT","43604.98958333333","0.0","58.6","59.6","0.0"
"5/20/2019 12:00:00 AM PDT","43605.0","0.0","58.8","59.6","0.0"
"5/20/2019 12:15:00 AM PDT","43605.01041666667","0.0","58.7","59.5","0.0"
"5/20/2019 12:30:00 AM PDT","43605.02083333333","0.0","58.6","59.7","0.0"
"5/20/2019 12:45:00 AM PDT","43605.03125","0.0","58.7","59.7","0.0"
"5/20/2019 01:00:00 AM PDT","43605.04166666667","0.0","58.6","59.7","0.0"
"5/20/2019 01:15:00 AM PDT","43605.05208333333","0.0","58.6","59.8","0.0"
"5/20/2019 01:30:00 AM PDT","43605.0625","0.0","58.5","59.7","0.0"
"5/20/2019 01:45:00 AM PDT","43605.07291666667","0.0","58.5","59.7","0.0"
"5/20/2019 02:00:00 AM PDT","43605.08333333333","0.0","58.4","59.6","0.0"
"5/20/2019 02:15:00 AM PDT","43605.09375","0.0","58.5","59.6","0.0"
"5/20/2019 02:30:00 AM PDT","43605.10416666667","0.0","58.4","59.6","0.0"
"5/20/2019 02:45:00 AM PDT","43605.11458333333","0.0","58.5","59.5","0.0"
"5/20/2019 03:00:00 AM PDT","43605.125","0.0","58.3","59.5","0.0"
"5/20/2019 03:15:00 AM PDT","43605.13541666667","0.0","58.3","59.4","0.0"
"5/20/2019 03:30:00 AM PDT","43605.14583333333","0.0","58.3","59.4","0.0"
"5/20/2019 03:45:00 AM PDT","43605.15625","0.0","58.4","59.3","0.0"
"5/20/2019 04:00:00 AM PDT","43605.16666666667","0.0","58.2","59.3","0.0"
"5/20/2019 04:15:00 AM PDT","43605.17708333333","0.0","58.3","59.2","0.0"
"5/20/2019 04:30:00 AM PDT","43605.1875","0.0","58.2","59.1","0.0"
"5/20/2019 04:45:00 AM PDT","43605.19791666667","0.0","58.2","59.0","0.0"
"5/20/2019 05:00:00 AM PDT","43605.20833333333","0.0","58.2","59.1","0.0"
"5/20/2019 05:15:00 AM PDT","43605.21875","0.0","58.0","58.8","0.0"
"5/20/2019 05:30:00 AM PDT","43605.22916666667","0.0","58.1","58.8","0.0"
"5/20/2019 05:45:00 AM PDT","43605.23958333333","0.0","58.0","58.8","0.0"
"5/20/2019 06:00:00 AM PDT","43605.25","0.0","58.0","58.8","0.0"
"5/20/2019 06:15:00 AM PDT","43605.26041666667","0.0","57.8","58.7","0.0"
"5/20/2019 06:30:00 AM PDT","43605.27083333333","0.0","57.8","58.6","0.0"
"5/20/2019 06:45:00 AM PDT","43605.28125","0.0","57.7","58.5","0.0"
"5/20/2019 07:00:00 AM PDT","43605.29166666667","0.0","57.7","58.6","0.0"
"5/20/2019 07:15:00 AM PDT","43605.30208333333","0.0","57.6","58.6","0.0"
"5/20/2019 07:30:00 AM PDT","43605.3125","0.0","57.7","58.5","0.0"
"5/20/2019 07:45:00 AM PDT","43605.32291666667","0.0","57.7","58.5","0.0"
"5/20/2019 08:00:00 AM PDT","43605.33333333333","0.0","57.6","58.6","0.0"
"5/20/2019 08:15:00 AM PDT","43605.34375","0.0","57.5","58.6","0.0"
"5/20/2019 08:30:00 AM PDT","43605.35416666667","0.0","57.6","58.7","0.0"
"5/20/2019 08:45:00 AM PDT","43605.36458333333","0.0","57.6","58.9","0.0"
"5/20/2019 09:00:00 AM PDT","43605.375","0.0","57.8","59.2","0.0"
"5/20/2019 09:15:00 AM PDT","43605.38541666667","0.0","57.9","60.1","0.0"
"5/20/2019 09:30:00 AM PDT","43605.39583333333","0.0","58.2","61.0","0.0"
"5/20/2019 09:45:00 AM PDT","43605.40625","0.0","58.4","61.7","0.0"
"5/20/2019 10:00:00 AM PDT","43605.41666666667","0.0","58.2","58.1","0.0"
"5/20/2019 10:15:00 AM PDT","43605.42708333333","0.0","58.6","58.8","0.0"
"5/20/2019 10:30:00 AM PDT","43605.4375","0.0","58.8","59.0","0.0"
"5/20/2019 10:45:00 AM PDT","43605.44791666667","0.0","59.2","59.3","0.0"
"5/20/2019 11:00:00 AM PDT","43605.45833333333","0.0","59.4","59.5","0.0"
"5/20/2019 11:15:00 AM PDT","43605.46875","0.0","59.6","59.8","0.0"
"5/20/2019 11:30:00 AM PDT","43605.47916666667","0.0","59.8","60.0","0.0"
"5/20/2019 11:45:00 AM PDT","43605.48958333333","0.0","60.0","60.2","0.0"
"5/20/2019 12:00:00 PM PDT","43605.5","0.0","60.4","60.5","0.0"
"5/20/2019 12:15:00 PM PDT","43605.51041666667","0.0","60.4","60.6","0.0"
"5/20/2019 12:30:00 PM PDT","43605.52083333333","0.0","60.7","60.8","0.0"
"5/20/2019 12:45:00 PM PDT","43605.53125","0.0","61.0","61.1","0.0"
"5/20/2019 01:00:00 PM PDT","43605.54166666667","0.0","61.2","61.3","0.0"
"5/20/2019 01:15:00 PM PDT","43605.55208333333","0.0","61.3","61.5","0.0"
"5/20/2019 01:30:00 PM PDT","43605.5625","0.0","61.5","61.7","0.0"
"5/20/2019 01:45:00 PM PDT","43605.57291666667","0.0","61.7","61.9","0.0"
"5/20/2019 02:00:00 PM PDT","43605.58333333333","0.0","61.9","62.0","0.0"
"5/20/2019 02:15:00 PM PDT","43605.59375","0.0","62.0","62.2","0.0"
"5/20/2019 02:30:00 PM PDT","43605.60416666667","0.0","62.1","62.3","0.0"
"5/20/2019 02:45:00 PM PDT","43605.61458333333","0.0","62.3","62.4","0.0"
"5/20/2019 03:00:00 PM PDT","43605.625","0.0","62.5","62.6","0.0"
"5/20/2019 03:15:00 PM PDT","43605.63541666667","0.0","62.6","62.7","0.0"
"5/20/2019 03:30:00 PM PDT","43605.64583333333","0.0","62.7","62.9","0.0"
"5/20/2019 03:45:00 PM PDT","43605.65625","0.0","62.9","63.0","0.0"
"5/20/2019 04:00:00 PM PDT","43605.66666666667","0.0","63.1","63.2","0.0"
"5/20/2019 04:15:00 PM PDT","43605.67708333333","0.0","63.1","63.3","0.0"
"5/20/2019 04:30:00 PM PDT","43605.6875","0.0","63.4","63.4","0.0"
"5/20/2019 04:45:00 PM PDT","43605.69791666667","0.0","63.4","63.6","0.0"
"5/20/2019 05:00:00 PM PDT","43605.70833333333","0.0","63.6","63.7","0.0"
"5/20/2019 05:15:00 PM PDT","43605.71875","0.0","63.6","63.8","0.0"
"5/20/2019 05:30:00 PM PDT","43605.72916666667","0.0","63.9","63.9","0.0"
"5/20/2019 05:45:00 PM PDT","43605.73958333333","0.0","63.8","64.0","0.0"
"5/20/2019 06:00:00 PM PDT","43605.75","0.0","64.0","64.1","0.0"
"5/20/2019 06:15:00 PM PDT","43605.76041666667","0.0","63.9","64.1","0.0"
"5/20/2019 06:30:00 PM PDT","43605.77083333333","0.0","63.9","64.2","0.0"
"5/20/2019 06:45:00 PM PDT","43605.78125","0.0","64.0","64.2","0.0"
"5/20/2019 07:00:00 PM PDT","43605.79166666667","0.0","64.1","64.2","0.0"
"5/20/2019 07:15:00 PM PDT","43605.80208333333","0.0","64.1","64.2","0.0"
"5/20/2019 07:30:00 PM PDT","43605.8125","0.0","63.9","64.2","0.0"
"5/20/2019 07:45:00 PM PDT","43605.82291666667","0.0","63.9","64.2","0.0"
"5/20/2019 08:00:00 PM PDT","43605.83333333333","0.0","64.1","64.2","0.0"
"5/20/2019 08:15:00 PM PDT","43605.84375","0.0","64.0","64.2","0.0"
"5/20/2019 08:30:00 PM PDT","43605.85416666667","0.0","64.0","64.2","0.0"
"5/20/2019 08:45:00 PM PDT","43605.86458333333","0.0","64.0","64.1","0.0"
"5/20/2019 09:00:00 PM PDT","43605.875","0.0","64.0","64.1","0.0"
"5/20/2019 09:15:00 PM PDT","43605.88541666667","0.0","63.8","64.0","0.0"
"5/20/2019 09:30:00 PM PDT","43605.89583333333","0.0","63.7","64.0","0.0"
"5/20/2019 09:45:00 PM PDT","43605.90625","45.3","63.0","68.7","23.4"
"5/20/2019 10:00:00 PM PDT","43605.91666666667","59.8","61.2","68.7","43.1"
"5/20/2019 10:15:00 PM PDT","43605.92708333333","56.5","60.6","68.0","40.7"
"5/20/2019 10:30:00 PM PDT","43605.9375","59.899998","60.5","67.9","44.399998"
"5/20/2019 10:45:00 PM PDT","43605.94791666667","58.199997","60.0","67.1","44.5"
"5/20/2019 11:00:00 PM PDT","43605.95833333333","59.8","59.7","66.9","45.7"
"5/20/2019 11:15:00 PM PDT","43605.96875","59.6","59.8","67.0","45.399998"
"5/20/2019 11:30:00 PM PDT","43605.97916666667","58.899998","60.6","68.6","42.899998"
"5/20/2019 11:45:00 PM PDT","43605.98958333333","50.399998","61.8","69.1","30.099998"
"5/21/2019 12:00:00 AM PDT","43606.0","55.3","60.3","67.7","38.899998"
"5/21/2019 12:15:00 AM PDT","43606.01041666667","59.8","59.8","67.2","45.3"
"5/21/2019 12:30:00 AM PDT","43606.02083333333","59.0","59.7","66.7","43.5"
"5/21/2019 12:45:00 AM PDT","43606.03125","57.399998","59.5","66.6","40.899998"
"5/21/2019 01:00:00 AM PDT","43606.04166666667","55.699997","59.8","66.5","38.0"
"5/21/2019 01:15:00 AM PDT","43606.05208333333","54.899998","59.6","66.0","35.2"
"5/21/2019 01:30:00 AM PDT","43606.0625","53.6","59.6","65.9","33.6"
"5/21/2019 01:45:00 AM PDT","43606.07291666667","59.6","59.0","65.1","43.6"
"5/21/2019 02:00:00 AM PDT","43606.08333333333","56.5","59.1","64.7","38.3"
"5/21/2019 02:15:00 AM PDT","43606.09375","55.6","59.3","65.1","35.1"
"5/21/2019 02:30:00 AM PDT","43606.10416666667","48.8","61.8","68.7","26.099998"
"5/21/2019 02:45:00 AM PDT","43606.11458333333","0.0","58.4","59.3","0.0"
"5/21/2019 03:00:00 AM PDT","43606.125","0.0","58.8","59.0","0.0"
"5/21/2019 03:15:00 AM PDT","43606.13541666667","0.0","58.9","59.1","0.0"
"5/21/2019 03:30:00 AM PDT","43606.14583333333","0.0","59.0","59.2","0.0"
"5/21/2019 03:45:00 AM PDT","43606.15625","0.0","59.0","59.2","0.0"
"5/21/2019 04:00:00 AM PDT","43606.16666666667","0.0","59.1","59.3","0.0"
"5/21/2019 04:15:00 AM PDT","43606.17708333333","0.0","59.1","59.3","0.0"
"5/21/2019 04:30:00 AM PDT","43606.1875","0.0","59.2","59.4","0.0"
"5/21/2019 04:45:00 AM PDT","43606.19791666667","0.0","59.2","59.4","0.0"
"5/21/2019 05:00:00 AM PDT","43606.20833333333","0.0","59.2","59.4","0.0"
"5/21/2019 05:15:00 AM PDT","43606.21875","0.0","59.2","59.4","0.0"
"5/21/2019 05:30:00 AM PDT","43606.22916666667","0.0","59.3","59.5","0.0"
"5/21/2019 05:45:00 AM PDT","43606.23958333333","0.0","59.2","59.5","0.0"
"5/21/2019 06:00:00 AM PDT","43606.25","0.0","59.4","59.5","0.0"
"5/21/2019 06:15:00 AM PDT","43606.26041666667","0.0","59.3","59.5","0.0"
"5/21/2019 06:30:00 AM PDT","43606.27083333333","0.0","59.3","59.6","0.0"
"5/21/2019 06:45:00 AM PDT","43606.28125","0.0","59.5","59.6","0.0"
"5/21/2019 07:00:00 AM PDT","43606.29166666667","0.0","59.4","59.6","0.0"
"5/21/2019 07:15:00 AM PDT","43606.30208333333","0.0","59.5","59.6","0.0"
"5/21/2019 07:30:00 AM PDT","43606.3125","0.0","59.4","59.6","0.0"
"5/21/2019 07:45:00 AM PDT","43606.32291666667","0.0","59.4","59.6","0.0"
"5/21/2019 08:00:00 AM PDT","43606.33333333333","0.0","59.3","59.5","0.0"
"5/21/2019 08:15:00 AM PDT","43606.34375","0.0","59.3","59.4","0.0"
"5/21/2019 08:30:00 AM PDT","43606.35416666667","0.0","59.3","59.4","0.0"
"5/21/2019 08:45:00 AM PDT","43606.36458333333","0.0","59.2","59.4","0.0"
"5/21/2019 09:00:00 AM PDT","43606.375","0.0","59.3","59.5","0.0"
"5/21/2019 09:15:00 AM PDT","43606.38541666667","0.0","59.4","59.6","0.0"
"5/21/2019 09:30:00 AM PDT","43606.39583333333","0.0","59.6","59.8","0.0"
"5/21/2019 09:45:00 AM PDT","43606.40625","0.0","59.7","59.9","0.0"
"5/21/2019 10:00:00 AM PDT","43606.41666666667","0.0","59.7","59.9","0.0"
"5/21/2019 10:15:00 AM PDT","43606.42708333333","0.0","59.9","60.0","0.0"
"5/21/2019 10:30:00 AM PDT","43606.4375","0.0","60.0","60.1","0.0"
"5/21/2019 10:45:00 AM PDT","43606.44791666667","0.0","60.0","60.3","0.0"
"5/21/2019 11:00:00 AM PDT","43606.45833333333","24.199999","65.0","67.6","6.8999996"
"5/21/2019 11:15:00 AM PDT","43606.46875","59.8","61.1","67.8","43.899998"
"5/21/2019 11:30:00 AM PDT","43606.47916666667","59.899998","60.8","67.1","43.399998"
"5/21/2019 11:45:00 AM PDT","43606.48958333333","59.899998","60.5","66.3","43.5"
"5/21/2019 12:00:00 PM PDT","43606.5","59.699997","60.2","65.9","44.6"
"5/21/2019 12:15:00 PM PDT","43606.51041666667","0.0","58.4","60.6","0.0"
"5/21/2019 12:30:00 PM PDT","43606.52083333333","0.0","58.7","61.4","0.0"
"5/21/2019 12:45:00 PM PDT","43606.53125","0.0","58.9","61.1","0.0"
"5/21/2019 01:00:00 PM PDT","43606.54166666667","0.0","60.3","60.4","0.0"
"5/21/2019 01:15:00 PM PDT","43606.55208333333","0.0","60.4","60.5","0.0"
"5/21/2019 01:30:00 PM PDT","43606.5625","0.0","60.4","60.7","0.0"
"5/21/2019 01:45:00 PM PDT","43606.57291666667","0.0","60.8","60.9","0.0"
"5/21/2019 02:00:00 PM PDT","43606.58333333333","0.0","60.8","61.1","0.0"
"5/21/2019 02:15:00 PM PDT","43606.59375","0.0","61.0","61.1","0.0"
"5/21/2019 02:30:00 PM PDT","43606.60416666667","0.0","61.0","61.2","0.0"
"5/21/2019 02:45:00 PM PDT","43606.61458333333","0.0","61.0","61.2","0.0"
"5/21/2019 03:00:00 PM PDT","43606.625","0.0","61.1","61.3","0.0"
"5/21/2019 03:15:00 PM PDT","43606.63541666667","0.0","61.2","61.3","0.0"
"5/21/2019 03:30:00 PM PDT","43606.64583333333","0.0","61.2","61.4","0.0"
"5/21/2019 03:45:00 PM PDT","43606.65625","0.0","61.4","61.5","0.0"
"5/21/2019 04:00:00 PM PDT","43606.66666666667","0.0","61.4","61.6","0.0"
"5/21/2019 04:15:00 PM PDT","43606.67708333333","0.0","61.4","61.7","0.0"
"5/21/2019 04:30:00 PM PDT","43606.6875","0.0","61.5","61.7","0.0"
"5/21/2019 04:45:00 PM PDT","43606.69791666667","0.0","61.5","61.7","0.0"
"5/21/2019 05:00:00 PM PDT","43606.70833333333","0.0","61.7","61.7","0.0"
"5/21/2019 05:15:00 PM PDT","43606.71875","0.0","61.5","61.7","0.0"
"5/21/2019 05:30:00 PM PDT","43606.72916666667","0.0","61.5","61.7","0.0"
"5/21/2019 05:45:00 PM PDT","43606.73958333333","0.0","61.7","61.8","0.0"
"5/21/2019 06:00:00 PM PDT","43606.75","0.0","61.7","61.8","0.0"
"5/21/2019 06:15:00 PM PDT","43606.76041666667","0.0","61.7","61.9","0.0"
"5/21/2019 06:30:00 PM PDT","43606.77083333333","0.0","61.7","61.9","0.0"
"5/21/2019 06:45:00 PM PDT","43606.78125","0.0","61.6","61.7","0.0"
"5/21/2019 07:00:00 PM PDT","43606.79166666667","0.0","61.3","61.6","0.0"
"5/21/2019 07:15:00 PM PDT","43606.80208333333","0.0","61.2","61.4","0.0"
"5/21/2019 07:30:00 PM PDT","43606.8125","0.0","61.1","61.3","0.0"
"5/21/2019 07:45:00 PM PDT","43606.82291666667","0.0","61.1","61.3","0.0"
"5/21/2019 08:00:00 PM PDT","43606.83333333333","0.0","61.0","61.2","0.0"
"5/21/2019 08:15:00 PM PDT","43606.84375","0.0","60.9","61.1","0.0"
"5/21/2019 08:30:00 PM PDT","43606.85416666667","0.0","60.9","61.1","0.0"
"5/21/2019 08:45:00 PM PDT","43606.86458333333","0.0","60.9","61.0","0.0"
"5/21/2019 09:00:00 PM PDT","43606.875","0.0","60.9","61.0","0.0"
"5/21/2019 09:15:00 PM PDT","43606.88541666667","0.0","60.7","60.9","0.0"
"5/21/2019 09:30:00 PM PDT","43606.89583333333","0.0","60.7","60.9","0.0"
"5/21/2019 09:45:00 PM PDT","43606.90625","0.0","60.6","60.9","0.0"
"5/21/2019 10:00:00 PM PDT","43606.91666666667","0.0","60.6","60.9","0.0"
"5/21/2019 10:15:00 PM PDT","43606.92708333333","0.0","60.7","60.9","0.0"
"5/21/2019 10:30:00 PM PDT","43606.9375","42.1","63.6","69.4","21.0"
"5/21/2019 10:45:00 PM PDT","43606.94791666667","59.899998","60.0","67.0","43.5"
"5/21/2019 11:00:00 PM PDT","43606.95833333333","57.6","59.5","65.9","41.399998"
"5/21/2019 11:15:00 PM PDT","43606.96875","58.3","59.8","66.2","40.5"
"5/21/2019 11:30:00 PM PDT","43606.97916666667","58.5","59.5","66.2","42.5"
"5/21/2019 11:45:00 PM PDT","43606.98958333333","56.3","59.7","66.2","39.0"
"5/22/2019 12:00:00 AM PDT","43607.0","54.399998","60.0","66.5","34.399998"
"5/22/2019 12:15:00 AM PDT","43607.01041666667","59.899998","59.8","67.0","44.0"
"5/22/2019 12:30:00 AM PDT","43607.02083333333","59.899998","59.9","66.8","44.5"
"5/22/2019 12:45:00 AM PDT","43607.03125","59.899998","59.6","66.5","45.1"
"5/22/2019 01:00:00 AM PDT","43607.04166666667","59.899998","59.6","66.4","43.7"
"5/22/2019 01:15:00 AM PDT","43607.05208333333","59.899998","59.4","65.8","44.5"
"5/22/2019 01:30:00 AM PDT","43607.0625","59.0","59.2","65.6","44.6"
"5/22/2019 01:45:00 AM PDT","43607.07291666667","58.5","58.9","65.1","42.6"
"5/22/2019 02:00:00 AM PDT","43607.08333333333","58.8","58.8","64.9","42.6"
"5/22/2019 02:15:00 AM PDT","43607.09375","59.899998","58.5","64.4","44.7"
"5/22/2019 02:30:00 AM PDT","43607.10416666667","58.199997","58.3","63.9","42.899998"
"5/22/2019 02:45:00 AM PDT","43607.11458333333","56.5","58.3","63.3","38.2"
"5/22/2019 03:00:00 AM PDT","43607.125","56.3","57.5","61.7","37.5"
"5/22/2019 03:15:00 AM PDT","43607.13541666667","0.0","55.4","57.5","0.0"
"5/22/2019 03:30:00 AM PDT","43607.14583333333","0.0","57.5","57.5","0.0"
"5/22/2019 03:45:00 AM PDT","43607.15625","0.0","57.8","58.5","0.0"
"5/22/2019 04:00:00 AM PDT","43607.16666666667","0.0","58.0","58.5","0.0"
"5/22/2019 04:15:00 AM PDT","43607.17708333333","0.0","56.8","58.4","0.0"
"5/22/2019 04:30:00 AM PDT","43607.1875","0.0","60.6","58.3","0.0"
"5/22/2019 04:45:00 AM PDT","43607.19791666667","0.0","63.1","58.3","0.0"
"5/22/2019 05:00:00 AM PDT","43607.20833333333","0.0","66.5","58.3","0.0"
"5/22/2019 05:15:00 AM PDT","43607.21875","0.0","69.2","58.3","0.0"
"5/22/2019 05:30:00 AM PDT","43607.22916666667","0.0","70.6","58.1","0.0"
"5/22/2019 05:45:00 AM PDT","43607.23958333333","0.0","71.2","58.0","0.0"
"5/22/2019 06:00:00 AM PDT","43607.25","0.0","71.3","57.9","0.0"
"5/22/2019 06:15:00 AM PDT","43607.26041666667","0.0","71.4","57.9","0.0"
"5/22/2019 06:30:00 AM PDT","43607.27083333333","0.0","71.4","57.9","0.0"
"5/22/2019 06:45:00 AM PDT","43607.28125","0.0","71.4","57.9","0.0"
"5/22/2019 07:00:00 AM PDT","43607.29166666667","0.0","71.5","57.9","0.0"
"5/22/2019 07:15:00 AM PDT","43607.30208333333","0.0","71.6","58.0","0.0"
"5/22/2019 07:30:00 AM PDT","43607.3125","0.0","71.7","57.9","0.0"
"5/22/2019 07:45:00 AM PDT","43607.32291666667","0.0","71.7","58.0","0.0"
"5/22/2019 08:00:00 AM PDT","43607.33333333333","0.0","71.5","58.0","0.0"
"5/22/2019 08:15:00 AM PDT","43607.34375","0.0","71.4","58.1","0.0"
"5/22/2019 08:30:00 AM PDT","43607.35416666667","0.0","71.5","58.3","0.0"
"5/22/2019 08:45:00 AM PDT","43607.36458333333","0.0","71.7","58.4","0.0"
"5/22/2019 09:00:00 AM PDT","43607.375","0.0","71.8","58.5","0.0"
"5/22/2019 09:15:00 AM PDT","43607.38541666667","0.0","71.7","58.9","0.0"
"5/22/2019 09:30:00 AM PDT","43607.39583333333","0.0","71.6","59.5","0.0"
"5/22/2019 09:45:00 AM PDT","43607.40625","0.0","71.6","60.1","0.0"
"5/22/2019 10:00:00 AM PDT","43607.41666666667","0.0","71.7","60.7","0.0"
"5/22/2019 10:15:00 AM PDT","43607.42708333333","0.0","71.8","60.9","0.0"
"5/22/2019 10:30:00 AM PDT","43607.4375","0.0","71.9","61.3","0.0"
"5/22/2019 10:45:00 AM PDT","43607.44791666667","0.0","71.9","61.0","0.0"
"5/22/2019 11:00:00 AM PDT","43607.45833333333","0.0","71.7","60.9","0.0"
"5/22/2019 11:15:00 AM PDT","43607.46875","0.0","71.8","60.7","0.0"
"5/22/2019 11:30:00 AM PDT","43607.47916666667","0.0","71.9","60.6","0.0"
"5/22/2019 11:45:00 AM PDT","43607.48958333333","0.0","71.9","60.5","0.0"
"5/22/2019 12:00:00 PM PDT","43607.5","0.0","72.0","60.4","0.0"
"5/22/2019 12:15:00 PM PDT","43607.51041666667","0.0","72.1","60.5","0.0"
"5/22/2019 12:30:00 PM PDT","43607.52083333333","0.0","71.8","60.7","0.0"
"5/22/2019 12:45:00 PM PDT","43607.53125","0.0","72.0","61.2","0.0"
"5/22/2019 01:00:00 PM PDT","43607.54166666667","0.0","72.2","62.3","0.0"
"5/22/2019 01:15:00 PM PDT","43607.55208333333","0.0","72.2","62.3","0.0"
"5/22/2019 01:30:00 PM PDT","43607.5625","0.0","72.3","62.8","0.0"
"5/22/2019 01:45:00 PM PDT","43607.57291666667","0.0","72.4","62.9","0.0"
"5/22/2019 02:00:00 PM PDT","43607.58333333333","0.0","72.4","63.2","0.0"
"5/22/2019 02:15:00 PM PDT","43607.59375","0.0","72.4","63.2","0.0"
"5/22/2019 02:30:00 PM PDT","43607.60416666667","0.0","72.8","63.3","0.0"
"5/22/2019 02:45:00 PM PDT","43607.61458333333","0.0","72.7","63.5","0.0"
"5/22/2019 03:00:00 PM PDT","43607.625","0.0","73.2","63.8","0.0"
"5/22/2019 03:15:00 PM PDT","43607.63541666667","0.0","73.0","63.7","0.0"
"5/22/2019 03:30:00 PM PDT","43607.64583333333","0.0","73.2","63.7","0.0"
"5/22/2019 03:45:00 PM PDT","43607.65625","0.0","73.4","63.7","0.0"
"5/22/2019 04:00:00 PM PDT","43607.66666666667","0.0","73.5","64.0","0.0"
"5/22/2019 04:15:00 PM PDT","43607.67708333333","0.0","73.7","64.1","0.0"
"5/22/2019 04:30:00 PM PDT","43607.6875","0.0","73.5","64.2","0.0"
"5/22/2019 04:45:00 PM PDT","43607.69791666667","0.0","73.5","64.3","0.0"
"5/22/2019 05:00:00 PM PDT","43607.70833333333","0.0","73.3","64.4","0.0"
"5/22/2019 05:15:00 PM PDT","43607.71875","0.0","73.2","64.5","0.0"
"5/22/2019 05:30:00 PM PDT","43607.72916666667","0.0","73.2","64.8","0.0"
"5/22/2019 05:45:00 PM PDT","43607.73958333333","0.0","73.3","64.9","0.0"
"5/22/2019 06:00:00 PM PDT","43607.75","0.0","73.2","64.9","0.0"
"5/22/2019 06:15:00 PM PDT","43607.76041666667","0.0","73.3","65.0","0.0"
"5/22/2019 06:30:00 PM PDT","43607.77083333333","0.0","73.2","65.2","0.0"
"5/22/2019 06:45:00 PM PDT","43607.78125","0.0","73.3","65.3","0.0"
"5/22/2019 07:00:00 PM PDT","43607.79166666667","0.0","73.3","65.4","0.0"
"5/22/2019 07:15:00 PM PDT","43607.80208333333","0.0","73.3","65.5","0.0"
"5/22/2019 07:30:00 PM PDT","43607.8125","0.0","73.4","65.5","0.0"
"5/22/2019 07:45:00 PM PDT","43607.82291666667","0.0","73.4","65.5","0.0"
"5/22/2019 08:00:00 PM PDT","43607.83333333333","0.0","73.5","65.5","0.0"
"5/22/2019 08:15:00 PM PDT","43607.84375","0.0","73.3","65.5","0.0"
"5/22/2019 08:30:00 PM PDT","43607.85416666667","0.0","73.4","65.4","0.0"
"5/22/2019 08:45:00 PM PDT","43607.86458333333","0.0","73.4","65.4","0.0"
"5/22/2019 09:00:00 PM PDT","43607.875","0.0","73.5","65.4","0.0"
"5/22/2019 09:15:00 PM PDT","43607.88541666667","0.0","73.5","65.3","0.0"
"5/22/2019 09:30:00 PM PDT","43607.89583333333","0.0","73.4","65.3","0.0"
"5/22/2019 09:45:00 PM PDT","43607.90625","10.0","60.8","63.3","0.39999998"
"5/22/2019 10:00:00 PM PDT","43607.91666666667","44.899998","64.1","69.7","22.8"
"5/22/2019 10:15:00 PM PDT","43607.92708333333","59.899998","64.6","71.9","43.7"
"5/22/2019 10:30:00 PM PDT","43607.9375","59.899998","64.1","71.2","43.7"
"5/22/2019 10:45:00 PM PDT","43607.94791666667","59.899998","63.8","71.0","43.6"
"5/22/2019 11:00:00 PM PDT","43607.95833333333","59.899998","63.8","70.7","43.5"
"5/22/2019 11:15:00 PM PDT","43607.96875","59.899998","64.0","71.1","43.8"
"5/22/2019 11:30:00 PM PDT","43607.97916666667","59.899998","64.0","71.1","43.6"
"5/22/2019 11:45:00 PM PDT","43607.98958333333","59.899998","63.8","71.0","43.6"
"5/23/2019 12:00:00 AM PDT","43608.0","59.899998","63.8","70.6","43.7"
"5/23/2019 12:15:00 AM PDT","43608.01041666667","59.899998","63.4","70.5","43.6"
"5/23/2019 12:30:00 AM PDT","43608.02083333333","59.899998","63.1","70.2","43.6"
"5/23/2019 12:45:00 AM PDT","43608.03125","59.8","62.9","69.9","43.6"
"5/23/2019 01:00:00 AM PDT","43608.04166666667","59.899998","62.5","69.3","43.6"
"5/23/2019 01:15:00 AM PDT","43608.05208333333","59.899998","62.2","68.8","43.399998"
"5/23/2019 01:30:00 AM PDT","43608.0625","59.899998","61.9","68.3","43.3"
"5/23/2019 01:45:00 AM PDT","43608.07291666667","59.899998","61.7","68.0","43.6"
"5/23/2019 02:00:00 AM PDT","43608.08333333333","59.8","61.6","68.0","43.3"
"5/23/2019 02:15:00 AM PDT","43608.09375","59.8","61.3","67.7","43.6"
"5/23/2019 02:30:00 AM PDT","43608.10416666667","59.899998","61.0","67.2","43.5"
"5/23/2019 02:45:00 AM PDT","43608.11458333333","59.899998","60.7","66.7","43.6"
"5/23/2019 03:00:00 AM PDT","43608.125","59.899998","60.6","66.4","43.6"
"5/23/2019 03:15:00 AM PDT","43608.13541666667","59.899998","60.4","66.2","43.399998"
"5/23/2019 03:30:00 AM PDT","43608.14583333333","59.899998","60.2","66.0","43.5"
"5/23/2019 03:45:00 AM PDT","43608.15625","59.899998","60.2","65.9","43.399998"
"5/23/2019 04:00:00 AM PDT","43608.16666666667","59.899998","59.9","65.6","43.5"
"5/23/2019 04:15:00 AM PDT","43608.17708333333","59.899998","59.3","64.4","43.2"
"5/23/2019 04:30:00 AM PDT","43608.1875","0.0","57.2","59.1","0.0"
"5/23/2019 04:45:00 AM PDT","43608.19791666667","0.0","57.4","59.2","0.0"
"5/23/2019 05:00:00 AM PDT","43608.20833333333","0.0","57.9","60.1","0.0"
"5/23/2019 05:15:00 AM PDT","43608.21875","0.0","57.8","60.2","0.0"
"5/23/2019 05:30:00 AM PDT","43608.22916666667","0.0","57.8","60.2","0.0"
"5/23/2019 05:45:00 AM PDT","43608.23958333333","0.0","57.8","60.2","0.0"
"5/23/2019 06:00:00 AM PDT","43608.25","0.0","57.9","60.2","0.0"
"5/23/2019 06:15:00 AM PDT","43608.26041666667","0.0","57.9","60.2","0.0"
"5/23/2019 06:30:00 AM PDT","43608.27083333333","0.0","58.0","60.2","0.0"
"5/23/2019 06:45:00 AM PDT","43608.28125","0.0","57.9","60.1","0.0"
"5/23/2019 07:00:00 AM PDT","43608.29166666667","0.0","58.0","60.1","0.0"
"5/23/2019 07:15:00 AM PDT","43608.30208333333","0.0","58.0","60.1","0.0"
"5/23/2019 07:30:00 AM PDT","43608.3125","0.0","58.0","60.1","0.0"
"5/23/2019 07:45:00 AM PDT","43608.32291666667","0.0","58.0","60.2","0.0"
"5/23/2019 08:00:00 AM PDT","43608.33333333333","0.0","58.2","60.3","0.0"
"5/23/2019 08:15:00 AM PDT","43608.34375","0.0","58.4","60.4","0.0"
"5/23/2019 08:30:00 AM PDT","43608.35416666667","0.0","58.9","60.5","0.0"
"5/23/2019 08:45:00 AM PDT","43608.36458333333","0.0","59.0","60.6","0.0"
"5/23/2019 09:00:00 AM PDT","43608.375","0.0","59.2","60.9","0.0"
"5/23/2019 09:15:00 AM PDT","43608.38541666667","0.0","59.4","61.0","0.0"
"5/23/2019 09:30:00 AM PDT","43608.39583333333","0.0","59.6","61.1","0.0"
"5/23/2019 09:45:00 AM PDT","43608.40625","0.0","59.8","61.2","0.0"
"5/23/2019 10:00:00 AM PDT","43608.41666666667","0.0","59.9","61.7","0.0"
"5/23/2019 10:15:00 AM PDT","43608.42708333333","0.0","60.3","62.5","0.0"
"5/23/2019 10:30:00 AM PDT","43608.4375","0.0","60.7","63.0","0.0"
"5/23/2019 10:45:00 AM PDT","43608.44791666667","0.0","60.8","63.4","0.0"
"5/23/2019 11:00:00 AM PDT","43608.45833333333","0.0","61.3","63.7","0.0"
"5/23/2019 11:15:00 AM PDT","43608.46875","0.0","61.4","63.8","0.0"
"5/23/2019 11:30:00 AM PDT","43608.47916666667","0.0","61.8","63.9","0.0"
"5/23/2019 11:45:00 AM PDT","43608.48958333333","0.0","61.6","64.3","0.0"
"5/23/2019 12:00:00 PM PDT","43608.5","0.0","62.0","65.2","0.0"
"5/23/2019 12:15:00 PM PDT","43608.51041666667","0.0","61.5","66.8","0.0"
"5/23/2019 12:30:00 PM PDT","43608.52083333333","0.0","62.3","67.9","0.0"
"5/23/2019 12:45:00 PM PDT","43608.53125","0.0","62.2","68.6","0.0"
"5/23/2019 01:00:00 PM PDT","43608.54166666667","0.0","62.0","69.3","0.0"
"5/23/2019 01:15:00 PM PDT","43608.55208333333","0.0","63.0","69.7","0.0"
"5/23/2019 01:30:00 PM PDT","43608.5625","0.0","63.6","69.7","0.0"
"5/23/2019 01:45:00 PM PDT","43608.57291666667","0.0","63.2","69.4","0.0"
"5/23/2019 02:00:00 PM PDT","43608.58333333333","0.0","63.9","69.3","0.0"
"5/23/2019 02:15:00 PM PDT","43608.59375","0.0","64.2","69.1","0.0"
"5/23/2019 02:30:00 PM PDT","43608.60416666667","0.0","64.0","68.8","0.0"
"5/23/2019 02:45:00 PM PDT","43608.61458333333","0.0","65.2","69.1","0.0"
"5/23/2019 03:00:00 PM PDT","43608.625","0.0","65.3","69.2","0.0"
"5/23/2019 03:15:00 PM PDT","43608.63541666667","0.0","64.4","68.9","0.0"
"5/23/2019 03:30:00 PM PDT","43608.64583333333","0.0","65.6","68.8","0.0"
"5/23/2019 03:45:00 PM PDT","43608.65625","0.0","65.9","68.9","0.0"
"5/23/2019 04:00:00 PM PDT","43608.66666666667","0.0","65.7","68.9","0.0"
"5/23/2019 04:15:00 PM PDT","43608.67708333333","0.0","65.0","68.9","0.0"
"5/23/2019 04:30:00 PM PDT","43608.6875","0.0","64.8","68.8","0.0"
"5/23/2019 04:45:00 PM PDT","43608.69791666667","0.0","64.8","68.8","0.0"
"5/23/2019 05:00:00 PM PDT","43608.70833333333","0.0","64.9","68.8","0.0"
"5/23/2019 05:15:00 PM PDT","43608.71875","0.0","64.5","68.7","0.0"
"5/23/2019 05:30:00 PM PDT","43608.72916666667","0.0","64.5","68.7","0.0"
"5/23/2019 05:45:00 PM PDT","43608.73958333333","0.0","64.5","68.5","0.0"
"5/23/2019 06:00:00 PM PDT","43608.75","0.0","64.4","68.3","0.0"
"5/23/2019 06:15:00 PM PDT","43608.76041666667","0.0","64.3","68.1","0.0"
"5/23/2019 06:30:00 PM PDT","43608.77083333333","0.0","64.2","68.0","0.0"
"5/23/2019 06:45:00 PM PDT","43608.78125","0.0","64.2","67.9","0.0"
"5/23/2019 07:00:00 PM PDT","43608.79166666667","0.0","64.2","67.9","0.0"
"5/23/2019 07:15:00 PM PDT","43608.80208333333","0.0","64.2","67.7","0.0"
"5/23/2019 07:30:00 PM PDT","43608.8125","0.0","63.9","67.6","0.0"
"5/23/2019 07:45:00 PM PDT","43608.82291666667","0.0","64.0","67.5","0.0"
"5/23/2019 08:00:00 PM PDT","43608.83333333333","0.0","63.8","67.4","0.0"
"5/23/2019 08:15:00 PM PDT","43608.84375","0.0","63.7","67.4","0.0"
"5/23/2019 08:30:00 PM PDT","43608.85416666667","0.0","63.6","67.4","0.0"
"5/23/2019 08:45:00 PM PDT","43608.86458333333","0.0","63.6","67.3","0.0"
"5/23/2019 09:00:00 PM PDT","43608.875","0.0","63.6","67.2","0.0"
"5/23/2019 09:15:00 PM PDT","43608.88541666667","0.0","63.6","67.1","0.0"
"5/23/2019 09:30:00 PM PDT","43608.89583333333","0.0","63.4","67.0","0.0"
"5/23/2019 09:45:00 PM PDT","43608.90625","59.899998","59.7","62.1","41.8"
"5/23/2019 10:00:00 PM PDT","43608.91666666667","21.3","65.5","69.7","2.8"
"5/23/2019 10:15:00 PM PDT","43608.92708333333","59.899998","64.4","72.0","41.7"
"5/23/2019 10:30:00 PM PDT","43608.9375","59.899998","63.2","70.8","43.1"
"5/23/2019 10:45:00 PM PDT","43608.94791666667","59.899998","63.0","70.2","43.0"
"5/23/2019 11:00:00 PM PDT","43608.95833333333","59.899998","63.0","70.1","43.399998"
"5/23/2019 11:15:00 PM PDT","43608.96875","59.899998","63.2","70.5","43.3"
"5/23/2019 11:30:00 PM PDT","43608.97916666667","59.899998","62.8","70.2","43.6"
"5/23/2019 11:45:00 PM PDT","43608.98958333333","59.8","62.6","69.9","43.1"
"5/24/2019 12:00:00 AM PDT","43609.0","59.899998","62.7","69.9","43.2"
"5/24/2019 12:15:00 AM PDT","43609.01041666667","59.899998","62.7","70.0","43.7"
"5/24/2019 12:30:00 AM PDT","43609.02083333333","59.899998","62.7","69.8","43.399998"
"5/24/2019 12:45:00 AM PDT","43609.03125","59.899998","62.5","69.8","43.2"
"5/24/2019 01:00:00 AM PDT","43609.04166666667","59.899998","62.5","69.8","43.399998"
"5/24/2019 01:15:00 AM PDT","43609.05208333333","59.899998","62.3","69.4","43.5"
"5/24/2019 01:30:00 AM PDT","43609.0625","59.899998","62.4","69.5","43.399998"
"5/24/2019 01:45:00 AM PDT","43609.07291666667","59.899998","62.4","69.6","43.399998"
"5/24/2019 02:00:00 AM PDT","43609.08333333333","59.899998","62.7","69.8","43.399998"
"5/24/2019 02:15:00 AM PDT","43609.09375","59.899998","62.4","69.7","43.5"
"5/24/2019 02:30:00 AM PDT","43609.10416666667","59.699997","62.2","69.5","43.0"
"5/24/2019 02:45:00 AM PDT","43609.11458333333","59.899998","62.0","68.9","43.3"
"5/24/2019 03:00:00 AM PDT","43609.125","59.899998","61.5","68.2","43.399998"
