"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"5/24/2019 03:15:00 AM PDT","43609.13541666667","59.899998","61.0","67.3","43.2"
"5/24/2019 03:30:00 AM PDT","43609.14583333333","59.899998","60.8","66.9","43.7"
"5/24/2019 03:45:00 AM PDT","43609.15625","59.899998","60.7","66.7","43.1"
"5/24/2019 04:00:00 AM PDT","43609.16666666667","59.899998","60.6","66.6","43.5"
"5/24/2019 04:15:00 AM PDT","43609.17708333333","57.6","59.9","65.4","40.1"
"5/24/2019 04:30:00 AM PDT","43609.1875","0.0","61.1","61.2","0.0"
"5/24/2019 04:45:00 AM PDT","43609.19791666667","0.0","60.9","61.2","0.0"
"5/24/2019 05:00:00 AM PDT","43609.20833333333","0.0","60.7","61.4","0.0"
"5/24/2019 05:15:00 AM PDT","43609.21875","0.0","60.7","62.0","0.0"
"5/24/2019 05:30:00 AM PDT","43609.22916666667","0.0","60.7","62.0","0.0"
"5/24/2019 05:45:00 AM PDT","43609.23958333333","0.0","60.7","62.0","0.0"
"5/24/2019 06:00:00 AM PDT","43609.25","0.0","60.7","62.0","0.0"
"5/24/2019 06:15:00 AM PDT","43609.26041666667","0.0","60.6","61.9","0.0"
"5/24/2019 06:30:00 AM PDT","43609.27083333333","0.0","60.7","61.9","0.0"
"5/24/2019 06:45:00 AM PDT","43609.28125","0.0","60.7","61.7","0.0"
"5/24/2019 07:00:00 AM PDT","43609.29166666667","0.0","60.7","61.8","0.0"
"5/24/2019 07:15:00 AM PDT","43609.30208333333","0.0","60.6","61.7","0.0"
"5/24/2019 07:30:00 AM PDT","43609.3125","0.0","60.7","61.7","0.0"
"5/24/2019 07:45:00 AM PDT","43609.32291666667","0.0","60.7","61.7","0.0"
"5/24/2019 08:00:00 AM PDT","43609.33333333333","0.0","60.7","61.7","0.0"
"5/24/2019 08:15:00 AM PDT","43609.34375","0.0","60.8","61.8","0.0"
"5/24/2019 08:30:00 AM PDT","43609.35416666667","0.0","61.0","62.1","0.0"
"5/24/2019 08:45:00 AM PDT","43609.36458333333","0.0","61.1","62.4","0.0"
"5/24/2019 09:00:00 AM PDT","43609.375","0.0","61.3","63.1","0.0"
"5/24/2019 09:15:00 AM PDT","43609.38541666667","0.0","61.7","64.0","0.0"
"5/24/2019 09:30:00 AM PDT","43609.39583333333","0.0","62.0","64.9","0.0"
"5/24/2019 09:45:00 AM PDT","43609.40625","0.0","62.4","65.6","0.0"
"5/24/2019 10:00:00 AM PDT","43609.41666666667","0.0","62.5","66.4","0.0"
"5/24/2019 10:15:00 AM PDT","43609.42708333333","0.0","62.8","67.3","0.0"
"5/24/2019 10:30:00 AM PDT","43609.4375","0.0","63.0","68.0","0.0"
"5/24/2019 10:45:00 AM PDT","43609.44791666667","0.0","63.1","68.5","0.0"
"5/24/2019 11:00:00 AM PDT","43609.45833333333","0.0","63.4","69.1","0.0"
"5/24/2019 11:15:00 AM PDT","43609.46875","0.0","63.6","69.7","0.0"
"5/24/2019 11:30:00 AM PDT","43609.47916666667","0.0","64.0","69.9","0.0"
"5/24/2019 11:45:00 AM PDT","43609.48958333333","0.0","63.7","69.8","0.0"
"5/24/2019 12:00:00 PM PDT","43609.5","0.0","63.9","69.8","0.0"
"5/24/2019 12:15:00 PM PDT","43609.51041666667","0.0","64.2","69.9","0.0"
"5/24/2019 12:30:00 PM PDT","43609.52083333333","0.0","64.5","71.0","0.0"
"5/24/2019 12:45:00 PM PDT","43609.53125","0.0","64.7","71.1","0.0"
"5/24/2019 01:00:00 PM PDT","43609.54166666667","0.0","65.1","71.4","0.0"
"5/24/2019 01:15:00 PM PDT","43609.55208333333","0.0","65.3","71.4","0.0"
"5/24/2019 01:30:00 PM PDT","43609.5625","0.0","65.5","71.3","0.0"
"5/24/2019 01:45:00 PM PDT","43609.57291666667","0.0","66.1","72.0","0.0"
"5/24/2019 02:00:00 PM PDT","43609.58333333333","0.0","66.7","72.6","0.0"
"5/24/2019 02:15:00 PM PDT","43609.59375","0.0","67.7","73.1","0.0"
"5/24/2019 02:30:00 PM PDT","43609.60416666667","0.0","67.5","72.9","0.0"
"5/24/2019 02:45:00 PM PDT","43609.61458333333","0.0","68.0","72.8","0.0"
"5/24/2019 03:00:00 PM PDT","43609.625","0.0","68.3","72.7","0.0"
"5/24/2019 03:15:00 PM PDT","43609.63541666667","0.0","68.0","72.4","0.0"
"5/24/2019 03:30:00 PM PDT","43609.64583333333","0.0","67.7","72.2","0.0"
"5/24/2019 03:45:00 PM PDT","43609.65625","0.0","67.5","72.0","0.0"
"5/24/2019 04:00:00 PM PDT","43609.66666666667","0.0","67.5","71.9","0.0"
"5/24/2019 04:15:00 PM PDT","43609.67708333333","0.0","67.6","71.8","0.0"
"5/24/2019 04:30:00 PM PDT","43609.6875","0.0","68.1","71.8","0.0"
"5/24/2019 04:45:00 PM PDT","43609.69791666667","0.0","68.3","71.8","0.0"
"5/24/2019 05:00:00 PM PDT","43609.70833333333","0.0","68.8","72.0","0.0"
"5/24/2019 05:15:00 PM PDT","43609.71875","0.0","67.8","72.1","0.0"
"5/24/2019 05:30:00 PM PDT","43609.72916666667","0.0","67.2","72.1","0.0"
"5/24/2019 05:45:00 PM PDT","43609.73958333333","0.0","67.0","72.2","0.0"
"5/24/2019 06:00:00 PM PDT","43609.75","0.0","67.3","72.2","0.0"
"5/24/2019 06:15:00 PM PDT","43609.76041666667","0.0","67.5","72.3","0.0"
"5/24/2019 06:30:00 PM PDT","43609.77083333333","0.0","67.4","72.4","0.0"
"5/24/2019 06:45:00 PM PDT","43609.78125","0.0","67.5","72.4","0.0"
"5/24/2019 07:00:00 PM PDT","43609.79166666667","0.0","67.2","72.4","0.0"
"5/24/2019 07:15:00 PM PDT","43609.80208333333","0.0","67.3","72.4","0.0"
"5/24/2019 07:30:00 PM PDT","43609.8125","0.0","67.3","72.3","0.0"
"5/24/2019 07:45:00 PM PDT","43609.82291666667","0.0","67.4","72.2","0.0"
"5/24/2019 08:00:00 PM PDT","43609.83333333333","0.0","67.4","72.1","0.0"
"5/24/2019 08:15:00 PM PDT","43609.84375","0.0","67.3","72.0","0.0"
"5/24/2019 08:30:00 PM PDT","43609.85416666667","0.0","67.1","71.9","0.0"
"5/24/2019 08:45:00 PM PDT","43609.86458333333","0.0","67.2","71.7","0.0"
"5/24/2019 09:00:00 PM PDT","43609.875","0.0","67.0","71.6","0.0"
"5/24/2019 09:15:00 PM PDT","43609.88541666667","0.0","66.9","71.5","0.0"
"5/24/2019 09:30:00 PM PDT","43609.89583333333","0.0","66.7","71.4","0.0"
"5/24/2019 09:45:00 PM PDT","43609.90625","59.699997","67.1","73.7","42.7"
"5/24/2019 10:00:00 PM PDT","43609.91666666667","59.899998","67.8","75.0","43.6"
"5/24/2019 10:15:00 PM PDT","43609.92708333333","59.899998","67.9","75.2","43.8"
"5/24/2019 10:30:00 PM PDT","43609.9375","59.899998","67.9","75.1","43.8"
"5/24/2019 10:45:00 PM PDT","43609.94791666667","59.899998","68.0","75.1","43.899998"
"5/24/2019 11:00:00 PM PDT","43609.95833333333","59.899998","67.7","74.8","43.899998"
"5/24/2019 11:15:00 PM PDT","43609.96875","59.899998","67.8","75.1","43.899998"
"5/24/2019 11:30:00 PM PDT","43609.97916666667","59.899998","67.6","75.0","44.1"
"5/24/2019 11:45:00 PM PDT","43609.98958333333","59.899998","67.5","74.8","44.1"
"5/25/2019 12:00:00 AM PDT","43610.0","59.899998","67.5","74.7","44.1"
"5/25/2019 12:15:00 AM PDT","43610.01041666667","59.899998","67.1","74.2","43.8"
"5/25/2019 12:30:00 AM PDT","43610.02083333333","59.899998","67.0","74.0","44.0"
"5/25/2019 12:45:00 AM PDT","43610.03125","59.5","66.7","73.7","43.7"
"5/25/2019 01:00:00 AM PDT","43610.04166666667","59.899998","66.4","74.0","43.8"
"5/25/2019 01:15:00 AM PDT","43610.05208333333","59.899998","66.5","74.1","44.0"
"5/25/2019 01:30:00 AM PDT","43610.0625","59.899998","66.4","74.0","44.1"
"5/25/2019 01:45:00 AM PDT","43610.07291666667","59.899998","65.9","73.9","44.1"
"5/25/2019 02:00:00 AM PDT","43610.08333333333","59.899998","66.3","73.9","44.0"
"5/25/2019 02:15:00 AM PDT","43610.09375","59.899998","66.1","73.9","43.899998"
"5/25/2019 02:30:00 AM PDT","43610.10416666667","59.899998","65.7","73.6","43.7"
"5/25/2019 02:45:00 AM PDT","43610.11458333333","59.899998","65.6","73.4","43.8"
"5/25/2019 03:00:00 AM PDT","43610.125","59.899998","65.6","73.3","43.8"
"5/25/2019 03:15:00 AM PDT","43610.13541666667","59.899998","65.3","73.2","43.7"
"5/25/2019 03:30:00 AM PDT","43610.14583333333","59.899998","65.2","73.1","43.6"
"5/25/2019 03:45:00 AM PDT","43610.15625","59.899998","65.1","72.8","43.899998"
"5/25/2019 04:00:00 AM PDT","43610.16666666667","59.899998","64.9","72.6","43.7"
"5/25/2019 04:15:00 AM PDT","43610.17708333333","59.899998","64.5","72.3","43.899998"
"5/25/2019 04:30:00 AM PDT","43610.1875","0.0","63.1","65.2","0.0"
"5/25/2019 04:45:00 AM PDT","43610.19791666667","0.0","63.2","66.8","0.0"
"5/25/2019 05:00:00 AM PDT","43610.20833333333","48.7","64.7","72.3","27.4"
"5/25/2019 05:15:00 AM PDT","43610.21875","59.899998","63.7","71.7","43.2"
"5/25/2019 05:30:00 AM PDT","43610.22916666667","59.199997","63.4","71.5","42.6"
"5/25/2019 05:45:00 AM PDT","43610.23958333333","59.899998","63.3","71.2","43.7"
"5/25/2019 06:00:00 AM PDT","43610.25","59.8","62.7","70.3","43.1"
"5/25/2019 06:15:00 AM PDT","43610.26041666667","59.8","62.6","70.0","42.5"
"5/25/2019 06:30:00 AM PDT","43610.27083333333","59.8","62.5","69.6","43.399998"
"5/25/2019 06:45:00 AM PDT","43610.28125","59.899998","62.4","69.4","43.7"
"5/25/2019 07:00:00 AM PDT","43610.29166666667","59.899998","62.4","69.2","43.7"
"5/25/2019 07:15:00 AM PDT","43610.30208333333","59.899998","62.7","68.9","43.8"
"5/25/2019 07:30:00 AM PDT","43610.3125","59.8","61.9","67.8","43.0"
"5/25/2019 07:45:00 AM PDT","43610.32291666667","58.5","61.0","65.6","41.6"
"5/25/2019 08:00:00 AM PDT","43610.33333333333","53.6","60.6","64.8","36.3"
"5/25/2019 08:15:00 AM PDT","43610.34375","59.899998","60.1","64.1","40.899998"
"5/25/2019 08:30:00 AM PDT","43610.35416666667","0.0","61.7","61.0","0.0"
"5/25/2019 08:45:00 AM PDT","43610.36458333333","0.0","61.4","61.6","0.0"
"5/25/2019 09:00:00 AM PDT","43610.375","0.0","61.8","62.7","0.0"
"5/25/2019 09:15:00 AM PDT","43610.38541666667","0.0","62.0","63.9","0.0"
"5/25/2019 09:30:00 AM PDT","43610.39583333333","0.0","62.1","64.9","0.0"
"5/25/2019 09:45:00 AM PDT","43610.40625","0.0","62.3","65.8","0.0"
"5/25/2019 10:00:00 AM PDT","43610.41666666667","0.0","62.6","66.8","0.0"
"5/25/2019 10:15:00 AM PDT","43610.42708333333","0.0","62.8","67.7","0.0"
"5/25/2019 10:30:00 AM PDT","43610.4375","0.0","62.8","68.4","0.0"
"5/25/2019 10:45:00 AM PDT","43610.44791666667","0.0","62.9","69.1","0.0"
"5/25/2019 11:00:00 AM PDT","43610.45833333333","0.0","63.2","69.8","0.0"
"5/25/2019 11:15:00 AM PDT","43610.46875","0.0","63.4","70.4","0.0"
"5/25/2019 11:30:00 AM PDT","43610.47916666667","0.0","63.7","71.0","0.0"
"5/25/2019 11:45:00 AM PDT","43610.48958333333","0.0","63.9","71.4","0.0"
"5/25/2019 12:00:00 PM PDT","43610.5","0.0","64.1","71.9","0.0"
"5/25/2019 12:15:00 PM PDT","43610.51041666667","0.0","64.3","72.4","0.0"
"5/25/2019 12:30:00 PM PDT","43610.52083333333","0.0","64.9","72.8","0.0"
"5/25/2019 12:45:00 PM PDT","43610.53125","0.0","65.0","73.2","0.0"
"5/25/2019 01:00:00 PM PDT","43610.54166666667","0.0","65.3","73.5","0.0"
"5/25/2019 01:15:00 PM PDT","43610.55208333333","0.0","65.5","73.9","0.0"
"5/25/2019 01:30:00 PM PDT","43610.5625","0.0","66.0","74.2","0.0"
"5/25/2019 01:45:00 PM PDT","43610.57291666667","0.0","66.8","74.6","0.0"
"5/25/2019 02:00:00 PM PDT","43610.58333333333","0.0","67.6","74.8","0.0"
"5/25/2019 02:15:00 PM PDT","43610.59375","0.0","68.4","75.1","0.0"
"5/25/2019 02:30:00 PM PDT","43610.60416666667","0.0","68.5","75.1","0.0"
"5/25/2019 02:45:00 PM PDT","43610.61458333333","0.0","68.8","75.1","0.0"
"5/25/2019 03:00:00 PM PDT","43610.625","0.0","69.0","74.9","0.0"
"5/25/2019 03:15:00 PM PDT","43610.63541666667","0.0","69.6","74.3","0.0"
"5/25/2019 03:30:00 PM PDT","43610.64583333333","0.0","69.8","74.1","0.0"
"5/25/2019 03:45:00 PM PDT","43610.65625","0.0","70.2","74.0","0.0"
"5/25/2019 04:00:00 PM PDT","43610.66666666667","0.0","70.7","73.9","0.0"
"5/25/2019 04:15:00 PM PDT","43610.67708333333","0.0","71.0","74.0","0.0"
"5/25/2019 04:30:00 PM PDT","43610.6875","0.0","71.1","74.0","0.0"
"5/25/2019 04:45:00 PM PDT","43610.69791666667","0.0","71.1","74.1","0.0"
"5/25/2019 05:00:00 PM PDT","43610.70833333333","0.0","70.8","74.1","0.0"
"5/25/2019 05:15:00 PM PDT","43610.71875","0.0","70.1","74.1","0.0"
"5/25/2019 05:30:00 PM PDT","43610.72916666667","0.0","69.5","74.2","0.0"
"5/25/2019 05:45:00 PM PDT","43610.73958333333","0.0","68.7","74.2","0.0"
"5/25/2019 06:00:00 PM PDT","43610.75","0.0","68.7","74.3","0.0"
"5/25/2019 06:15:00 PM PDT","43610.76041666667","59.8","62.1","67.0","36.1"
"5/25/2019 06:30:00 PM PDT","43610.77083333333","59.899998","65.6","72.9","42.1"
"5/25/2019 06:45:00 PM PDT","43610.78125","59.899998","66.7","74.2","43.899998"
"5/25/2019 07:00:00 PM PDT","43610.79166666667","59.899998","66.7","74.1","44.1"
"5/25/2019 07:15:00 PM PDT","43610.80208333333","0.0","62.1","65.8","0.0"
"5/25/2019 07:30:00 PM PDT","43610.8125","0.0","63.0","66.3","0.0"
"5/25/2019 07:45:00 PM PDT","43610.82291666667","43.5","66.0","73.4","21.0"
"5/25/2019 08:00:00 PM PDT","43610.83333333333","59.899998","64.4","73.2","43.1"
"5/25/2019 08:15:00 PM PDT","43610.84375","59.899998","63.6","72.2","43.7"
"5/25/2019 08:30:00 PM PDT","43610.85416666667","57.699997","63.1","71.6","40.8"
"5/25/2019 08:45:00 PM PDT","43610.86458333333","59.899998","62.1","70.4","43.8"
"5/25/2019 09:00:00 PM PDT","43610.875","56.399998","61.8","70.1","39.1"
"5/25/2019 09:15:00 PM PDT","43610.88541666667","56.6","61.8","69.9","37.8"
"5/25/2019 09:30:00 PM PDT","43610.89583333333","53.3","61.7","69.6","33.3"
"5/25/2019 09:45:00 PM PDT","43610.90625","43.7","62.8","70.1","21.8"
"5/25/2019 10:00:00 PM PDT","43610.91666666667","49.6","63.0","71.0","29.4"
"5/25/2019 10:15:00 PM PDT","43610.92708333333","55.1","61.5","69.6","35.0"
"5/25/2019 10:30:00 PM PDT","43610.9375","45.899998","62.1","69.8","23.699999"
"5/25/2019 10:45:00 PM PDT","43610.94791666667","44.7","63.6","71.6","22.8"
"5/25/2019 11:00:00 PM PDT","43610.95833333333","54.8","62.4","70.7","31.8"
"5/25/2019 11:15:00 PM PDT","43610.96875","57.3","61.0","68.8","37.899998"
"5/25/2019 11:30:00 PM PDT","43610.97916666667","46.3","61.6","69.0","24.199999"
"5/25/2019 11:45:00 PM PDT","43610.98958333333","46.7","63.2","70.7","25.699999"
"5/26/2019 12:00:00 AM PDT","43611.0","54.0","60.6","68.1","34.2"
"5/26/2019 12:15:00 AM PDT","43611.01041666667","43.5","61.3","68.1","21.199999"
"5/26/2019 12:30:00 AM PDT","43611.02083333333","52.1","61.1","68.2","26.699999"
"5/26/2019 12:45:00 AM PDT","43611.03125","58.1","58.3","63.7","39.2"
"5/26/2019 01:00:00 AM PDT","43611.04166666667","0.0","59.1","59.5","0.0"
"5/26/2019 01:15:00 AM PDT","43611.05208333333","0.0","59.2","59.3","0.0"
"5/26/2019 01:30:00 AM PDT","43611.0625","0.0","59.2","59.5","0.0"
"5/26/2019 01:45:00 AM PDT","43611.07291666667","0.0","59.4","60.4","0.0"
"5/26/2019 02:00:00 AM PDT","43611.08333333333","0.0","59.5","60.5","0.0"
"5/26/2019 02:15:00 AM PDT","43611.09375","0.0","59.3","60.5","0.0"
"5/26/2019 02:30:00 AM PDT","43611.10416666667","0.0","59.4","60.5","0.0"
"5/26/2019 02:45:00 AM PDT","43611.11458333333","0.0","59.3","60.5","0.0"
"5/26/2019 03:00:00 AM PDT","43611.125","0.0","59.4","60.5","0.0"
"5/26/2019 03:15:00 AM PDT","43611.13541666667","0.0","59.3","60.4","0.0"
"5/26/2019 03:30:00 AM PDT","43611.14583333333","0.0","59.2","60.4","0.0"
"5/26/2019 03:45:00 AM PDT","43611.15625","0.0","59.2","60.3","0.0"
"5/26/2019 04:00:00 AM PDT","43611.16666666667","0.0","59.2","60.3","0.0"
"5/26/2019 04:15:00 AM PDT","43611.17708333333","0.0","59.2","60.3","0.0"
"5/26/2019 04:30:00 AM PDT","43611.1875","0.0","59.1","60.3","0.0"
"5/26/2019 04:45:00 AM PDT","43611.19791666667","0.0","59.2","60.2","0.0"
"5/26/2019 05:00:00 AM PDT","43611.20833333333","0.0","59.1","60.3","0.0"
"5/26/2019 05:15:00 AM PDT","43611.21875","0.0","59.1","60.2","0.0"
"5/26/2019 05:30:00 AM PDT","43611.22916666667","0.0","59.2","60.2","0.0"
"5/26/2019 05:45:00 AM PDT","43611.23958333333","0.0","59.1","60.1","0.0"
"5/26/2019 06:00:00 AM PDT","43611.25","0.0","59.1","60.1","0.0"
"5/26/2019 06:15:00 AM PDT","43611.26041666667","0.0","58.9","59.9","0.0"
"5/26/2019 06:30:00 AM PDT","43611.27083333333","0.0","58.9","59.8","0.0"
"5/26/2019 06:45:00 AM PDT","43611.28125","0.0","58.9","59.8","0.0"
"5/26/2019 07:00:00 AM PDT","43611.29166666667","0.0","59.0","59.8","0.0"
"5/26/2019 07:15:00 AM PDT","43611.30208333333","0.0","58.7","59.8","0.0"
"5/26/2019 07:30:00 AM PDT","43611.3125","0.0","58.7","59.7","0.0"
"5/26/2019 07:45:00 AM PDT","43611.32291666667","0.0","58.7","59.7","0.0"
"5/26/2019 08:00:00 AM PDT","43611.33333333333","0.0","58.9","59.8","0.0"
"5/26/2019 08:15:00 AM PDT","43611.34375","0.0","58.7","59.8","0.0"
"5/26/2019 08:30:00 AM PDT","43611.35416666667","0.0","58.7","59.9","0.0"
"5/26/2019 08:45:00 AM PDT","43611.36458333333","0.0","58.7","59.9","0.0"
"5/26/2019 09:00:00 AM PDT","43611.375","0.0","58.8","59.9","0.0"
"5/26/2019 09:15:00 AM PDT","43611.38541666667","0.0","58.8","59.9","0.0"
"5/26/2019 09:30:00 AM PDT","43611.39583333333","0.0","58.9","61.3","0.0"
"5/26/2019 09:45:00 AM PDT","43611.40625","0.0","59.3","62.4","0.0"
"5/26/2019 10:00:00 AM PDT","43611.41666666667","0.0","59.9","63.5","0.0"
"5/26/2019 10:15:00 AM PDT","43611.42708333333","0.0","59.8","64.0","0.0"
"5/26/2019 10:30:00 AM PDT","43611.4375","0.0","59.8","64.4","0.0"
"5/26/2019 10:45:00 AM PDT","43611.44791666667","0.0","59.7","64.9","0.0"
"5/26/2019 11:00:00 AM PDT","43611.45833333333","10.0","66.5","68.8","0.39999998"
"5/26/2019 11:15:00 AM PDT","43611.46875","56.8","61.5","69.1","39.1"
"5/26/2019 11:30:00 AM PDT","43611.47916666667","59.899998","60.3","67.1","42.5"
"5/26/2019 11:45:00 AM PDT","43611.48958333333","59.899998","60.1","66.8","43.0"
"5/26/2019 12:00:00 PM PDT","43611.5","59.899998","59.9","66.7","42.7"
"5/26/2019 12:15:00 PM PDT","43611.51041666667","59.899998","60.0","66.5","43.2"
"5/26/2019 12:30:00 PM PDT","43611.52083333333","59.899998","60.0","66.3","43.2"
"5/26/2019 12:45:00 PM PDT","43611.53125","56.6","59.8","66.1","38.399998"
"5/26/2019 01:00:00 PM PDT","43611.54166666667","52.199997","60.6","66.9","31.199999"
"5/26/2019 01:15:00 PM PDT","43611.55208333333","0.0","59.0","60.9","0.0"
"5/26/2019 01:30:00 PM PDT","43611.5625","0.0","59.0","60.9","0.0"
"5/26/2019 01:45:00 PM PDT","43611.57291666667","0.0","59.0","61.9","0.0"
"5/26/2019 02:00:00 PM PDT","43611.58333333333","0.0","59.0","62.0","0.0"
"5/26/2019 02:15:00 PM PDT","43611.59375","0.0","59.0","62.2","0.0"
"5/26/2019 02:30:00 PM PDT","43611.60416666667","0.0","58.9","61.9","0.0"
"5/26/2019 02:45:00 PM PDT","43611.61458333333","0.0","58.9","61.7","0.0"
"5/26/2019 03:00:00 PM PDT","43611.625","0.0","59.0","61.7","0.0"
"5/26/2019 03:15:00 PM PDT","43611.63541666667","0.0","59.4","61.7","0.0"
"5/26/2019 03:30:00 PM PDT","43611.64583333333","0.0","60.1","61.8","0.0"
"5/26/2019 03:45:00 PM PDT","43611.65625","0.0","59.6","62.0","0.0"
"5/26/2019 04:00:00 PM PDT","43611.66666666667","0.0","59.2","61.7","0.0"
"5/26/2019 04:15:00 PM PDT","43611.67708333333","0.0","59.1","61.7","0.0"
"5/26/2019 04:30:00 PM PDT","43611.6875","0.0","59.0","61.7","0.0"
"5/26/2019 04:45:00 PM PDT","43611.69791666667","0.0","58.9","61.6","0.0"
"5/26/2019 05:00:00 PM PDT","43611.70833333333","0.0","59.0","61.5","0.0"
"5/26/2019 05:15:00 PM PDT","43611.71875","0.0","58.9","61.4","0.0"
"5/26/2019 05:30:00 PM PDT","43611.72916666667","0.0","59.0","61.3","0.0"
"5/26/2019 05:45:00 PM PDT","43611.73958333333","0.0","59.0","61.4","0.0"
"5/26/2019 06:00:00 PM PDT","43611.75","0.0","59.0","61.4","0.0"
"5/26/2019 06:15:00 PM PDT","43611.76041666667","0.0","59.0","61.3","0.0"
"5/26/2019 06:30:00 PM PDT","43611.77083333333","0.0","59.0","61.3","0.0"
"5/26/2019 06:45:00 PM PDT","43611.78125","0.0","58.8","61.4","0.0"
"5/26/2019 07:00:00 PM PDT","43611.79166666667","0.0","58.8","61.4","0.0"
"5/26/2019 07:15:00 PM PDT","43611.80208333333","0.0","58.8","61.3","0.0"
"5/26/2019 07:30:00 PM PDT","43611.8125","0.0","58.9","61.2","0.0"
"5/26/2019 07:45:00 PM PDT","43611.82291666667","0.0","58.8","61.1","0.0"
"5/26/2019 08:00:00 PM PDT","43611.83333333333","0.0","58.7","61.1","0.0"
"5/26/2019 08:15:00 PM PDT","43611.84375","0.0","58.8","61.0","0.0"
"5/26/2019 08:30:00 PM PDT","43611.85416666667","0.0","58.7","61.0","0.0"
"5/26/2019 08:45:00 PM PDT","43611.86458333333","0.0","58.7","60.9","0.0"
"5/26/2019 09:00:00 PM PDT","43611.875","0.0","58.8","60.9","0.0"
"5/26/2019 09:15:00 PM PDT","43611.88541666667","0.0","58.7","60.9","0.0"
"5/26/2019 09:30:00 PM PDT","43611.89583333333","31.9","64.5","64.4","10.0"
"5/26/2019 09:45:00 PM PDT","43611.90625","21.6","58.5","61.3","2.7"
"5/26/2019 10:00:00 PM PDT","43611.91666666667","47.5","62.9","69.7","26.199999"
"5/26/2019 10:15:00 PM PDT","43611.92708333333","57.3","59.3","65.9","38.0"
"5/26/2019 10:30:00 PM PDT","43611.9375","38.399998","59.6","64.8","14.9"
"5/26/2019 10:45:00 PM PDT","43611.94791666667","43.399998","61.2","67.2","21.4"
"5/26/2019 11:00:00 PM PDT","43611.95833333333","48.1","59.9","65.7","24.3"
"5/26/2019 11:15:00 PM PDT","43611.96875","44.2","59.5","65.3","22.6"
"5/26/2019 11:30:00 PM PDT","43611.97916666667","44.6","61.2","67.3","23.0"
"5/26/2019 11:45:00 PM PDT","43611.98958333333","53.0","59.5","65.3","30.5"
"5/27/2019 12:00:00 AM PDT","43612.0","41.0","59.5","64.8","18.199999"
"5/27/2019 12:15:00 AM PDT","43612.01041666667","40.8","60.9","65.9","17.9"
"5/27/2019 12:30:00 AM PDT","43612.02083333333","52.699997","57.5","62.1","30.199999"
"5/27/2019 12:45:00 AM PDT","43612.03125","0.0","54.4","56.4","0.0"
"5/27/2019 01:00:00 AM PDT","43612.04166666667","0.0","54.4","56.3","0.0"
"5/27/2019 01:15:00 AM PDT","43612.05208333333","0.0","54.9","57.6","0.0"
"5/27/2019 01:30:00 AM PDT","43612.0625","0.0","54.8","57.8","0.0"
"5/27/2019 01:45:00 AM PDT","43612.07291666667","0.0","54.7","58.1","0.0"
"5/27/2019 02:00:00 AM PDT","43612.08333333333","0.0","54.8","57.9","0.0"
"5/27/2019 02:15:00 AM PDT","43612.09375","0.0","54.8","57.9","0.0"
"5/27/2019 02:30:00 AM PDT","43612.10416666667","0.0","54.9","57.9","0.0"
"5/27/2019 02:45:00 AM PDT","43612.11458333333","0.0","54.9","57.8","0.0"
"5/27/2019 03:00:00 AM PDT","43612.125","0.0","55.0","57.7","0.0"
"5/27/2019 03:15:00 AM PDT","43612.13541666667","0.0","54.9","57.6","0.0"
"5/27/2019 03:30:00 AM PDT","43612.14583333333","0.0","55.0","57.5","0.0"
"5/27/2019 03:45:00 AM PDT","43612.15625","0.0","55.1","57.5","0.0"
"5/27/2019 04:00:00 AM PDT","43612.16666666667","0.0","55.1","57.5","0.0"
"5/27/2019 04:15:00 AM PDT","43612.17708333333","0.0","55.2","57.4","0.0"
"5/27/2019 04:30:00 AM PDT","43612.1875","0.0","55.0","57.4","0.0"
"5/27/2019 04:45:00 AM PDT","43612.19791666667","0.0","55.1","57.2","0.0"
"5/27/2019 05:00:00 AM PDT","43612.20833333333","0.0","55.1","57.2","0.0"
"5/27/2019 05:15:00 AM PDT","43612.21875","0.0","55.3","57.3","0.0"
"5/27/2019 05:30:00 AM PDT","43612.22916666667","0.0","55.3","57.2","0.0"
"5/27/2019 05:45:00 AM PDT","43612.23958333333","0.0","55.2","57.2","0.0"
"5/27/2019 06:00:00 AM PDT","43612.25","0.0","55.3","57.2","0.0"
"5/27/2019 06:15:00 AM PDT","43612.26041666667","0.0","55.3","57.2","0.0"
"5/27/2019 06:30:00 AM PDT","43612.27083333333","0.0","55.2","57.1","0.0"
"5/27/2019 06:45:00 AM PDT","43612.28125","0.0","55.1","57.1","0.0"
"5/27/2019 07:00:00 AM PDT","43612.29166666667","0.0","55.1","57.1","0.0"
"5/27/2019 07:15:00 AM PDT","43612.30208333333","0.0","55.1","57.1","0.0"
"5/27/2019 07:30:00 AM PDT","43612.3125","0.0","55.2","57.1","0.0"
"5/27/2019 07:45:00 AM PDT","43612.32291666667","0.0","55.2","57.2","0.0"
"5/27/2019 08:00:00 AM PDT","43612.33333333333","0.0","55.2","57.2","0.0"
"5/27/2019 08:15:00 AM PDT","43612.34375","0.0","55.3","57.2","0.0"
"5/27/2019 08:30:00 AM PDT","43612.35416666667","0.0","55.4","57.6","0.0"
"5/27/2019 08:45:00 AM PDT","43612.36458333333","0.0","55.8","57.9","0.0"
"5/27/2019 09:00:00 AM PDT","43612.375","0.0","56.1","58.5","0.0"
"5/27/2019 09:15:00 AM PDT","43612.38541666667","0.0","56.0","59.4","0.0"
"5/27/2019 09:30:00 AM PDT","43612.39583333333","0.0","56.4","60.3","0.0"
"5/27/2019 09:45:00 AM PDT","43612.40625","0.0","56.7","61.1","0.0"
"5/27/2019 10:00:00 AM PDT","43612.41666666667","0.0","57.3","62.0","0.0"
"5/27/2019 10:15:00 AM PDT","43612.42708333333","0.0","57.6","63.1","0.0"
"5/27/2019 10:30:00 AM PDT","43612.4375","0.0","57.8","63.9","0.0"
"5/27/2019 10:45:00 AM PDT","43612.44791666667","0.0","58.2","64.0","0.0"
"5/27/2019 11:00:00 AM PDT","43612.45833333333","0.0","58.2","63.9","0.0"
"5/27/2019 11:15:00 AM PDT","43612.46875","0.0","58.3","64.7","0.0"
"5/27/2019 11:30:00 AM PDT","43612.47916666667","0.0","58.3","64.6","0.0"
"5/27/2019 11:45:00 AM PDT","43612.48958333333","0.0","58.6","65.2","0.0"
"5/27/2019 12:00:00 PM PDT","43612.5","0.0","59.1","65.4","0.0"
"5/27/2019 12:15:00 PM PDT","43612.51041666667","0.0","59.1","65.1","0.0"
"5/27/2019 12:30:00 PM PDT","43612.52083333333","0.0","59.2","65.5","0.0"
"5/27/2019 12:45:00 PM PDT","43612.53125","0.0","59.3","66.4","0.0"
"5/27/2019 01:00:00 PM PDT","43612.54166666667","0.0","59.6","66.7","0.0"
"5/27/2019 01:15:00 PM PDT","43612.55208333333","0.0","60.2","67.3","0.0"
"5/27/2019 01:30:00 PM PDT","43612.5625","0.0","60.6","67.2","0.0"
"5/27/2019 01:45:00 PM PDT","43612.57291666667","0.0","60.3","66.8","0.0"
"5/27/2019 02:00:00 PM PDT","43612.58333333333","0.0","60.8","66.5","0.0"
"5/27/2019 02:15:00 PM PDT","43612.59375","0.0","60.5","66.4","0.0"
"5/27/2019 02:30:00 PM PDT","43612.60416666667","0.0","61.0","66.4","0.0"
"5/27/2019 02:45:00 PM PDT","43612.61458333333","0.0","61.2","66.2","0.0"
"5/27/2019 03:00:00 PM PDT","43612.625","0.0","61.1","66.1","0.0"
"5/27/2019 03:15:00 PM PDT","43612.63541666667","0.0","60.8","66.0","0.0"
"5/27/2019 03:30:00 PM PDT","43612.64583333333","0.0","60.5","65.8","0.0"
"5/27/2019 03:45:00 PM PDT","43612.65625","0.0","60.9","65.7","0.0"
"5/27/2019 04:00:00 PM PDT","43612.66666666667","0.0","60.5","65.5","0.0"
"5/27/2019 04:15:00 PM PDT","43612.67708333333","0.0","60.7","65.4","0.0"
"5/27/2019 04:30:00 PM PDT","43612.6875","0.0","60.6","65.4","0.0"
"5/27/2019 04:45:00 PM PDT","43612.69791666667","0.0","60.7","65.3","0.0"
"5/27/2019 05:00:00 PM PDT","43612.70833333333","0.0","60.7","65.3","0.0"
"5/27/2019 05:15:00 PM PDT","43612.71875","0.0","60.7","65.4","0.0"
"5/27/2019 05:30:00 PM PDT","43612.72916666667","0.0","61.0","65.5","0.0"
"5/27/2019 05:45:00 PM PDT","43612.73958333333","0.0","60.8","65.6","0.0"
"5/27/2019 06:00:00 PM PDT","43612.75","0.0","61.3","65.6","0.0"
"5/27/2019 06:15:00 PM PDT","43612.76041666667","0.0","61.0","65.6","0.0"
"5/27/2019 06:30:00 PM PDT","43612.77083333333","0.0","61.2","65.6","0.0"
"5/27/2019 06:45:00 PM PDT","43612.78125","0.0","60.9","65.5","0.0"
"5/27/2019 07:00:00 PM PDT","43612.79166666667","0.0","61.0","65.5","0.0"
"5/27/2019 07:15:00 PM PDT","43612.80208333333","42.6","67.0","73.3","20.199999"
"5/27/2019 07:30:00 PM PDT","43612.8125","59.899998","64.4","71.8","42.5"
"5/27/2019 07:45:00 PM PDT","43612.82291666667","59.899998","64.2","71.3","43.1"
"5/27/2019 08:00:00 PM PDT","43612.83333333333","59.899998","63.8","70.9","43.2"
"5/27/2019 08:15:00 PM PDT","43612.84375","59.899998","64.0","71.0","43.2"
"5/27/2019 08:30:00 PM PDT","43612.85416666667","59.899998","64.1","71.2","43.1"
"5/27/2019 08:45:00 PM PDT","43612.86458333333","59.3","63.7","70.8","43.3"
"5/27/2019 09:00:00 PM PDT","43612.875","59.899998","63.7","70.7","42.899998"
"5/27/2019 09:15:00 PM PDT","43612.88541666667","59.899998","64.0","71.0","43.1"
"5/27/2019 09:30:00 PM PDT","43612.89583333333","59.6","64.2","71.5","42.8"
"5/27/2019 09:45:00 PM PDT","43612.90625","59.899998","64.4","71.6","43.5"
"5/27/2019 10:00:00 PM PDT","43612.91666666667","59.899998","64.3","71.5","43.5"
"5/27/2019 10:15:00 PM PDT","43612.92708333333","59.899998","64.2","71.2","43.7"
"5/27/2019 10:30:00 PM PDT","43612.9375","59.699997","63.7","70.0","43.399998"
"5/27/2019 10:45:00 PM PDT","43612.94791666667","15.7","61.0","62.2","2.0"
"5/27/2019 11:00:00 PM PDT","43612.95833333333","56.8","64.8","71.2","32.1"
"5/27/2019 11:15:00 PM PDT","43612.96875","59.899998","63.4","70.2","43.7"
"5/27/2019 11:30:00 PM PDT","43612.97916666667","59.899998","62.9","69.5","43.7"
"5/27/2019 11:45:00 PM PDT","43612.98958333333","59.699997","62.5","68.9","43.3"
"5/28/2019 12:00:00 AM PDT","43613.0","20.0","58.8","61.2","0.5"
"5/28/2019 12:15:00 AM PDT","43613.01041666667","20.8","63.3","66.1","2.3"
"5/28/2019 12:30:00 AM PDT","43613.02083333333","59.899998","63.9","71.0","38.0"
"5/28/2019 12:45:00 AM PDT","43613.03125","59.899998","62.6","69.3","42.8"
"5/28/2019 01:00:00 AM PDT","43613.04166666667","59.899998","61.3","68.4","43.1"
"5/28/2019 01:15:00 AM PDT","43613.05208333333","59.899998","61.4","68.1","43.1"
"5/28/2019 01:30:00 AM PDT","43613.0625","59.899998","60.8","66.6","43.399998"
"5/28/2019 01:45:00 AM PDT","43613.07291666667","57.0","59.6","64.4","37.8"
"5/28/2019 02:00:00 AM PDT","43613.08333333333","44.3","61.1","67.1","22.699999"
"5/28/2019 02:15:00 AM PDT","43613.09375","27.9","67.6","72.0","5.7999997"
"5/28/2019 02:30:00 AM PDT","43613.10416666667","43.6","64.1","70.2","21.5"
"5/28/2019 02:45:00 AM PDT","43613.11458333333","42.899998","62.2","67.7","20.5"
"5/28/2019 03:00:00 AM PDT","43613.125","28.4","65.0","68.8","6.1"
"5/28/2019 03:15:00 AM PDT","43613.13541666667","0.0","60.5","62.0","0.0"
"5/28/2019 03:30:00 AM PDT","43613.14583333333","0.0","60.4","62.0","0.0"
"5/28/2019 03:45:00 AM PDT","43613.15625","0.0","60.3","61.9","0.0"
"5/28/2019 04:00:00 AM PDT","43613.16666666667","0.0","60.3","61.9","0.0"
"5/28/2019 04:15:00 AM PDT","43613.17708333333","0.0","60.0","61.7","0.0"
"5/28/2019 04:30:00 AM PDT","43613.1875","0.0","60.1","61.7","0.0"
"5/28/2019 04:45:00 AM PDT","43613.19791666667","0.0","60.1","61.7","0.0"
"5/28/2019 05:00:00 AM PDT","43613.20833333333","0.0","60.0","61.7","0.0"
"5/28/2019 05:15:00 AM PDT","43613.21875","0.0","60.0","61.7","0.0"
"5/28/2019 05:30:00 AM PDT","43613.22916666667","0.0","60.1","61.7","0.0"
"5/28/2019 05:45:00 AM PDT","43613.23958333333","0.0","60.1","61.7","0.0"
"5/28/2019 06:00:00 AM PDT","43613.25","0.0","60.0","61.7","0.0"
"5/28/2019 06:15:00 AM PDT","43613.26041666667","0.0","60.0","61.6","0.0"
"5/28/2019 06:30:00 AM PDT","43613.27083333333","0.0","60.0","61.6","0.0"
"5/28/2019 06:45:00 AM PDT","43613.28125","0.0","60.0","61.6","0.0"
"5/28/2019 07:00:00 AM PDT","43613.29166666667","0.0","59.9","61.6","0.0"
"5/28/2019 07:15:00 AM PDT","43613.30208333333","0.0","60.0","61.5","0.0"
"5/28/2019 07:30:00 AM PDT","43613.3125","0.0","60.0","61.5","0.0"
"5/28/2019 07:45:00 AM PDT","43613.32291666667","0.0","59.9","61.5","0.0"
"5/28/2019 08:00:00 AM PDT","43613.33333333333","0.0","59.9","61.5","0.0"
"5/28/2019 08:15:00 AM PDT","43613.34375","0.0","59.9","61.4","0.0"
"5/28/2019 08:30:00 AM PDT","43613.35416666667","0.0","59.8","61.5","0.0"
"5/28/2019 08:45:00 AM PDT","43613.36458333333","0.0","59.9","61.5","0.0"
"5/28/2019 09:00:00 AM PDT","43613.375","0.0","59.9","61.5","0.0"
"5/28/2019 09:15:00 AM PDT","43613.38541666667","0.0","59.8","61.5","0.0"
"5/28/2019 09:30:00 AM PDT","43613.39583333333","0.0","60.0","61.5","0.0"
"5/28/2019 09:44:44.040 AM PDT","43613.40606527778","","0.0","0.0",""
"5/28/2019 09:44:44.060 AM PDT","43613.40606550926","0.0","","","0.0"
"5/28/2019 09:45:00 AM PDT","43613.40625","0.0","60.2","61.6","0.0"
"5/28/2019 10:00:00 AM PDT","43613.41666666667","0.0","60.5","61.9","0.0"
"5/28/2019 10:15:00 AM PDT","43613.42708333333","0.0","60.8","62.5","0.0"
"5/28/2019 10:30:00 AM PDT","43613.4375","0.0","61.0","63.2","0.0"
"5/28/2019 10:45:00 AM PDT","43613.44791666667","0.0","61.3","63.6","0.0"
"5/28/2019 11:00:00 AM PDT","43613.45833333333","0.0","61.5","63.7","0.0"
"5/28/2019 11:15:00 AM PDT","43613.46875","0.0","61.7","64.2","0.0"
"5/28/2019 11:30:00 AM PDT","43613.47916666667","0.0","61.8","65.5","0.0"
"5/28/2019 11:45:00 AM PDT","43613.48958333333","0.0","62.2","66.1","0.0"
"5/28/2019 12:00:00 PM PDT","43613.5","0.0","62.4","65.9","0.0"
"5/28/2019 12:15:00 PM PDT","43613.51041666667","0.0","62.4","65.8","0.0"
"5/28/2019 12:30:00 PM PDT","43613.52083333333","0.0","62.5","66.0","0.0"
"5/28/2019 12:45:00 PM PDT","43613.53125","0.0","62.7","66.2","0.0"
"5/28/2019 01:00:00 PM PDT","43613.54166666667","0.0","62.9","66.7","0.0"
"5/28/2019 01:15:00 PM PDT","43613.55208333333","0.0","63.0","67.0","0.0"
"5/28/2019 01:30:00 PM PDT","43613.5625","0.0","63.4","67.5","0.0"
"5/28/2019 01:45:00 PM PDT","43613.57291666667","0.0","63.9","68.4","0.0"
"5/28/2019 02:00:00 PM PDT","43613.58333333333","0.0","64.1","68.5","0.0"
"5/28/2019 02:15:00 PM PDT","43613.59375","0.0","64.3","68.5","0.0"
"5/28/2019 02:30:00 PM PDT","43613.60416666667","0.0","65.3","68.9","0.0"
"5/28/2019 02:45:00 PM PDT","43613.61458333333","0.0","65.5","69.0","0.0"
"5/28/2019 03:00:00 PM PDT","43613.625","0.0","66.4","69.0","0.0"
"5/28/2019 03:15:00 PM PDT","43613.63541666667","0.0","67.5","68.8","0.0"
"5/28/2019 03:30:00 PM PDT","43613.64583333333","0.0","67.4","68.7","0.0"
"5/28/2019 03:45:00 PM PDT","43613.65625","0.0","67.1","68.7","0.0"
"5/28/2019 04:00:00 PM PDT","43613.66666666667","0.0","67.5","68.7","0.0"
"5/28/2019 04:15:00 PM PDT","43613.67708333333","0.0","67.3","68.8","0.0"
"5/28/2019 04:30:00 PM PDT","43613.6875","0.0","67.9","68.9","0.0"
"5/28/2019 04:45:00 PM PDT","43613.69791666667","0.0","68.7","68.9","0.0"
"5/28/2019 05:00:00 PM PDT","43613.70833333333","0.0","67.6","69.1","0.0"
"5/28/2019 05:15:00 PM PDT","43613.71875","0.0","65.9","69.3","0.0"
"5/28/2019 05:30:00 PM PDT","43613.72916666667","0.0","66.3","69.4","0.0"
"5/28/2019 05:45:00 PM PDT","43613.73958333333","0.0","65.9","69.5","0.0"
"5/28/2019 06:00:00 PM PDT","43613.75","0.0","65.7","69.7","0.0"
"5/28/2019 06:15:00 PM PDT","43613.76041666667","0.0","65.7","69.7","0.0"
"5/28/2019 06:30:00 PM PDT","43613.77083333333","0.0","65.8","69.8","0.0"
"5/28/2019 06:45:00 PM PDT","43613.78125","0.0","65.8","69.9","0.0"
"5/28/2019 07:00:00 PM PDT","43613.79166666667","0.0","65.8","69.9","0.0"
"5/28/2019 07:15:00 PM PDT","43613.80208333333","0.0","65.6","69.9","0.0"
"5/28/2019 07:30:00 PM PDT","43613.8125","0.0","65.7","69.9","0.0"
"5/28/2019 07:45:00 PM PDT","43613.82291666667","0.0","65.6","69.8","0.0"
"5/28/2019 08:00:00 PM PDT","43613.83333333333","0.0","65.6","69.7","0.0"
"5/28/2019 08:15:00 PM PDT","43613.84375","0.0","65.5","69.7","0.0"
"5/28/2019 08:30:00 PM PDT","43613.85416666667","0.0","65.5","69.6","0.0"
"5/28/2019 08:45:00 PM PDT","43613.86458333333","0.0","65.2","69.5","0.0"
"5/28/2019 09:00:00 PM PDT","43613.875","0.0","65.2","69.4","0.0"
"5/28/2019 09:15:00 PM PDT","43613.88541666667","0.0","65.3","69.3","0.0"
"5/28/2019 09:30:00 PM PDT","43613.89583333333","0.0","65.2","69.3","0.0"
"5/28/2019 09:45:00 PM PDT","43613.90625","59.8","68.3","74.9","42.3"
"5/28/2019 10:00:00 PM PDT","43613.91666666667","60.0","68.8","76.4","43.5"
"5/28/2019 10:15:00 PM PDT","43613.92708333333","59.899998","68.5","76.2","43.8"
"5/28/2019 10:30:00 PM PDT","43613.9375","59.899998","68.3","76.2","43.7"
"5/28/2019 10:45:00 PM PDT","43613.94791666667","59.899998","68.1","76.0","43.8"
"5/28/2019 11:00:00 PM PDT","43613.95833333333","59.899998","68.1","75.9","43.5"
"5/28/2019 11:15:00 PM PDT","43613.96875","59.899998","68.0","75.6","43.5"
"5/28/2019 11:30:00 PM PDT","43613.97916666667","59.899998","67.9","75.4","43.8"
"5/28/2019 11:45:00 PM PDT","43613.98958333333","59.899998","67.9","75.5","43.8"
"5/29/2019 12:00:00 AM PDT","43614.0","59.899998","68.1","75.6","43.7"
"5/29/2019 12:15:00 AM PDT","43614.01041666667","59.899998","68.2","75.8","43.8"
"5/29/2019 12:30:00 AM PDT","43614.02083333333","59.899998","68.0","75.8","44.0"
"5/29/2019 12:45:00 AM PDT","43614.03125","59.6","67.7","75.4","43.899998"
"5/29/2019 01:00:00 AM PDT","43614.04166666667","59.899998","67.4","74.8","43.8"
"5/29/2019 01:15:00 AM PDT","43614.05208333333","59.899998","67.1","74.8","43.7"
"5/29/2019 01:30:00 AM PDT","43614.0625","59.899998","67.0","74.7","44.1"
"5/29/2019 01:45:00 AM PDT","43614.07291666667","59.899998","66.7","74.4","43.8"
"5/29/2019 02:00:00 AM PDT","43614.08333333333","59.899998","66.4","74.4","44.0"
"5/29/2019 02:15:00 AM PDT","43614.09375","59.899998","66.8","74.4","44.1"
"5/29/2019 02:30:00 AM PDT","43614.10416666667","59.899998","66.8","74.4","43.899998"
"5/29/2019 02:45:00 AM PDT","43614.11458333333","59.899998","66.8","74.2","43.3"
"5/29/2019 03:00:00 AM PDT","43614.125","59.899998","66.7","74.0","44.0"
"5/29/2019 03:15:00 AM PDT","43614.13541666667","59.899998","66.6","73.9","43.8"
"5/29/2019 03:30:00 AM PDT","43614.14583333333","59.899998","66.2","73.6","43.899998"
"5/29/2019 03:45:00 AM PDT","43614.15625","59.899998","66.0","73.4","43.899998"
"5/29/2019 04:00:00 AM PDT","43614.16666666667","59.899998","65.7","72.6","43.8"
"5/29/2019 04:15:00 AM PDT","43614.17708333333","59.899998","65.3","72.2","43.7"
"5/29/2019 04:30:00 AM PDT","43614.1875","59.899998","65.2","72.2","43.899998"
"5/29/2019 04:45:00 AM PDT","43614.19791666667","59.899998","65.1","71.9","43.899998"
"5/29/2019 05:00:00 AM PDT","43614.20833333333","59.899998","64.8","71.7","43.8"
"5/29/2019 05:15:00 AM PDT","43614.21875","59.899998","64.9","71.7","44.0"
"5/29/2019 05:30:00 AM PDT","43614.22916666667","0.0","62.4","65.4","0.0"
"5/29/2019 05:45:00 AM PDT","43614.23958333333","0.0","63.2","65.5","0.0"
"5/29/2019 06:00:00 AM PDT","43614.25","0.0","63.1","66.6","0.0"
"5/29/2019 06:15:00 AM PDT","43614.26041666667","0.0","63.2","66.8","0.0"
"5/29/2019 06:30:00 AM PDT","43614.27083333333","0.0","63.2","66.8","0.0"
"5/29/2019 06:45:00 AM PDT","43614.28125","0.0","63.3","66.8","0.0"
"5/29/2019 07:00:00 AM PDT","43614.29166666667","0.0","63.5","66.7","0.0"
"5/29/2019 07:15:00 AM PDT","43614.30208333333","0.0","63.4","66.7","0.0"
"5/29/2019 07:30:00 AM PDT","43614.3125","0.0","63.6","66.7","0.0"
"5/29/2019 07:45:00 AM PDT","43614.32291666667","0.0","63.7","66.7","0.0"
"5/29/2019 08:00:00 AM PDT","43614.33333333333","0.0","63.8","66.9","0.0"
"5/29/2019 08:15:00 AM PDT","43614.34375","0.0","63.8","67.0","0.0"
"5/29/2019 08:30:00 AM PDT","43614.35416666667","0.0","64.0","67.3","0.0"
"5/29/2019 08:45:00 AM PDT","43614.36458333333","0.0","64.2","67.7","0.0"
"5/29/2019 09:00:00 AM PDT","43614.375","0.0","64.4","68.6","0.0"
"5/29/2019 09:15:00 AM PDT","43614.38541666667","0.0","64.7","69.3","0.0"
"5/29/2019 09:30:00 AM PDT","43614.39583333333","0.0","64.7","70.1","0.0"
"5/29/2019 09:45:00 AM PDT","43614.40625","0.0","65.1","70.6","0.0"
"5/29/2019 10:00:00 AM PDT","43614.41666666667","0.0","65.4","71.3","0.0"
"5/29/2019 10:15:00 AM PDT","43614.42708333333","0.0","65.6","72.1","0.0"
"5/29/2019 10:30:00 AM PDT","43614.4375","0.0","65.9","72.9","0.0"
"5/29/2019 10:45:00 AM PDT","43614.44791666667","0.0","66.2","73.5","0.0"
"5/29/2019 11:00:00 AM PDT","43614.45833333333","59.899998","67.8","74.3","38.1"
"5/29/2019 11:15:00 AM PDT","43614.46875","59.899998","70.1","78.4","44.0"
"5/29/2019 11:30:00 AM PDT","43614.47916666667","59.899998","69.8","77.7","44.0"
"5/29/2019 11:45:00 AM PDT","43614.48958333333","59.899998","70.2","78.2","44.0"
"5/29/2019 12:00:00 PM PDT","43614.5","59.899998","70.3","78.1","43.899998"
"5/29/2019 12:15:00 PM PDT","43614.51041666667","0.0","68.7","72.8","0.0"
"5/29/2019 12:30:00 PM PDT","43614.52083333333","0.0","69.6","74.7","0.0"
"5/29/2019 12:45:00 PM PDT","43614.53125","0.0","70.0","76.5","0.0"
"5/29/2019 01:00:00 PM PDT","43614.54166666667","0.0","70.5","77.2","0.0"
"5/29/2019 01:15:00 PM PDT","43614.55208333333","0.0","71.1","77.8","0.0"
"5/29/2019 01:30:00 PM PDT","43614.5625","0.0","71.8","78.4","0.0"
"5/29/2019 01:45:00 PM PDT","43614.57291666667","0.0","72.1","78.8","0.0"
"5/29/2019 02:00:00 PM PDT","43614.58333333333","0.0","73.0","79.1","0.0"
"5/29/2019 02:15:00 PM PDT","43614.59375","0.0","73.6","79.3","0.0"
"5/29/2019 02:30:00 PM PDT","43614.60416666667","0.0","73.3","79.3","0.0"
"5/29/2019 02:45:00 PM PDT","43614.61458333333","0.0","73.5","79.4","0.0"
"5/29/2019 03:00:00 PM PDT","43614.625","0.0","74.1","79.1","0.0"
"5/29/2019 03:15:00 PM PDT","43614.63541666667","0.0","74.6","78.7","0.0"
"5/29/2019 03:30:00 PM PDT","43614.64583333333","0.0","75.3","78.4","0.0"
"5/29/2019 03:45:00 PM PDT","43614.65625","0.0","76.1","78.4","0.0"
"5/29/2019 04:00:00 PM PDT","43614.66666666667","0.0","76.3","78.4","0.0"
"5/29/2019 04:15:00 PM PDT","43614.67708333333","0.0","76.0","78.4","0.0"
"5/29/2019 04:30:00 PM PDT","43614.6875","0.0","75.5","78.4","0.0"
"5/29/2019 04:45:00 PM PDT","43614.69791666667","0.0","76.0","78.5","0.0"
"5/29/2019 05:00:00 PM PDT","43614.70833333333","0.0","75.8","78.6","0.0"
"5/29/2019 05:15:00 PM PDT","43614.71875","0.0","74.9","78.6","0.0"
"5/29/2019 05:30:00 PM PDT","43614.72916666667","0.0","74.4","78.7","0.0"
"5/29/2019 05:45:00 PM PDT","43614.73958333333","0.0","74.3","78.7","0.0"
"5/29/2019 06:00:00 PM PDT","43614.75","0.0","74.2","78.7","0.0"
"5/29/2019 06:15:00 PM PDT","43614.76041666667","0.0","74.2","78.8","0.0"
"5/29/2019 06:30:00 PM PDT","43614.77083333333","0.0","74.3","78.8","0.0"
"5/29/2019 06:45:00 PM PDT","43614.78125","0.0","74.3","78.8","0.0"
"5/29/2019 07:00:00 PM PDT","43614.79166666667","0.0","74.3","78.8","0.0"
"5/29/2019 07:15:00 PM PDT","43614.80208333333","0.0","74.1","78.8","0.0"
"5/29/2019 07:30:00 PM PDT","43614.8125","0.0","74.1","78.7","0.0"
"5/29/2019 07:45:00 PM PDT","43614.82291666667","0.0","74.0","78.6","0.0"
"5/29/2019 08:00:00 PM PDT","43614.83333333333","0.0","74.0","78.6","0.0"
"5/29/2019 08:15:00 PM PDT","43614.84375","0.0","73.9","78.5","0.0"
"5/29/2019 08:30:00 PM PDT","43614.85416666667","0.0","73.8","78.4","0.0"
"5/29/2019 08:45:00 PM PDT","43614.86458333333","0.0","73.7","78.3","0.0"
"5/29/2019 09:00:00 PM PDT","43614.875","0.0","73.8","78.2","0.0"
"5/29/2019 09:15:00 PM PDT","43614.88541666667","0.0","73.6","78.1","0.0"
"5/29/2019 09:30:00 PM PDT","43614.89583333333","0.0","73.6","78.1","0.0"
"5/29/2019 09:45:00 PM PDT","43614.90625","59.899998","71.1","79.1","43.899998"
"5/29/2019 10:00:00 PM PDT","43614.91666666667","59.899998","71.5","79.8","44.2"
"5/29/2019 10:15:00 PM PDT","43614.92708333333","59.899998","71.4","79.6","44.2"
"5/29/2019 10:30:00 PM PDT","43614.9375","59.899998","71.3","79.6","44.2"
"5/29/2019 10:45:00 PM PDT","43614.94791666667","59.899998","71.1","79.3","44.399998"
"5/29/2019 11:00:00 PM PDT","43614.95833333333","59.899998","70.7","78.9","44.2"
"5/29/2019 11:15:00 PM PDT","43614.96875","59.899998","70.5","78.7","44.5"
"5/29/2019 11:30:00 PM PDT","43614.97916666667","59.899998","70.1","78.4","44.1"
"5/29/2019 11:45:00 PM PDT","43614.98958333333","59.899998","69.9","78.0","44.399998"
"5/30/2019 12:00:00 AM PDT","43615.0","59.899998","69.5","77.7","44.3"
"5/30/2019 12:15:00 AM PDT","43615.01041666667","59.899998","69.3","77.4","44.3"
"5/30/2019 12:30:00 AM PDT","43615.02083333333","59.899998","69.2","77.5","44.3"
"5/30/2019 12:45:00 AM PDT","43615.03125","59.899998","69.3","77.5","44.3"
"5/30/2019 01:00:00 AM PDT","43615.04166666667","59.899998","69.1","77.4","44.3"
"5/30/2019 01:15:00 AM PDT","43615.05208333333","59.899998","68.7","76.9","44.0"
"5/30/2019 01:30:00 AM PDT","43615.0625","59.899998","68.5","76.7","44.5"
"5/30/2019 01:45:00 AM PDT","43615.07291666667","59.899998","68.3","76.4","44.0"
"5/30/2019 02:00:00 AM PDT","43615.08333333333","59.899998","67.8","75.9","44.1"
"5/30/2019 02:15:00 AM PDT","43615.09375","59.899998","67.7","75.7","44.2"
"5/30/2019 02:30:00 AM PDT","43615.10416666667","59.899998","67.2","75.2","44.1"
"5/30/2019 02:45:00 AM PDT","43615.11458333333","59.899998","66.8","74.9","44.2"
"5/30/2019 03:00:00 AM PDT","43615.125","59.899998","66.5","74.6","44.3"
"5/30/2019 03:15:00 AM PDT","43615.13541666667","59.899998","62.1","65.1","43.899998"
"5/30/2019 03:30:00 AM PDT","43615.14583333333","0.0","61.9","64.3","0.0"
"5/30/2019 03:45:00 AM PDT","43615.15625","49.0","67.7","76.1","30.5"
"5/30/2019 04:00:00 AM PDT","43615.16666666667","59.899998","65.5","74.3","43.3"
"5/30/2019 04:15:00 AM PDT","43615.17708333333","59.8","64.8","73.7","43.2"
"5/30/2019 04:30:00 AM PDT","43615.1875","59.8","64.7","73.4","43.3"
"5/30/2019 04:45:00 AM PDT","43615.19791666667","59.8","64.7","73.5","43.399998"
"5/30/2019 05:00:00 AM PDT","43615.20833333333","59.8","64.6","73.1","43.1"
"5/30/2019 05:15:00 AM PDT","43615.21875","59.5","64.7","73.1","42.8"
"5/30/2019 05:30:00 AM PDT","43615.22916666667","59.899998","64.8","73.3","43.7"
"5/30/2019 05:45:00 AM PDT","43615.23958333333","59.5","64.7","73.1","43.1"
"5/30/2019 06:00:00 AM PDT","43615.25","59.8","64.7","73.2","43.8"
"5/30/2019 06:15:00 AM PDT","43615.26041666667","59.899998","64.3","72.4","43.8"
"5/30/2019 06:30:00 AM PDT","43615.27083333333","59.899998","63.9","71.8","42.5"
"5/30/2019 06:45:00 AM PDT","43615.28125","59.899998","63.9","71.9","43.399998"
"5/30/2019 07:00:00 AM PDT","43615.29166666667","59.899998","64.4","72.4","43.7"
"5/30/2019 07:15:00 AM PDT","43615.30208333333","59.899998","64.6","72.3","43.899998"
"5/30/2019 07:30:00 AM PDT","43615.3125","59.899998","64.7","72.0","43.899998"
"5/30/2019 07:45:00 AM PDT","43615.32291666667","59.899998","64.7","71.6","44.1"
"5/30/2019 08:00:00 AM PDT","43615.33333333333","59.899998","64.7","71.9","43.8"
"5/30/2019 08:15:00 AM PDT","43615.34375","59.899998","64.9","72.1","44.2"
"5/30/2019 08:30:00 AM PDT","43615.35416666667","0.0","68.2","68.2","0.0"
"5/30/2019 08:45:00 AM PDT","43615.36458333333","0.0","68.3","68.8","0.0"
"5/30/2019 09:00:00 AM PDT","43615.375","0.0","68.3","69.6","0.0"
"5/30/2019 09:15:00 AM PDT","43615.38541666667","0.0","68.3","70.7","0.0"
"5/30/2019 09:30:00 AM PDT","43615.39583333333","0.0","68.4","71.5","0.0"
"5/30/2019 09:45:00 AM PDT","43615.40625","0.0","68.6","72.2","0.0"
"5/30/2019 10:00:00 AM PDT","43615.41666666667","0.0","68.7","73.2","0.0"
"5/30/2019 10:15:00 AM PDT","43615.42708333333","0.0","69.0","74.0","0.0"
"5/30/2019 10:30:00 AM PDT","43615.4375","0.0","69.3","74.8","0.0"
"5/30/2019 10:45:00 AM PDT","43615.44791666667","0.0","69.4","75.4","0.0"
"5/30/2019 11:00:00 AM PDT","43615.45833333333","57.899998","67.6","74.7","39.899998"
"5/30/2019 11:15:00 AM PDT","43615.46875","59.899998","69.8","77.6","44.7"
"5/30/2019 11:30:00 AM PDT","43615.47916666667","59.899998","69.8","77.8","44.8"
"5/30/2019 11:45:00 AM PDT","43615.48958333333","59.899998","70.1","77.8","44.8"
"5/30/2019 12:00:00 PM PDT","43615.5","59.899998","70.9","79.3","44.8"
"5/30/2019 12:15:00 PM PDT","43615.51041666667","0.0","70.1","73.7","0.0"
"5/30/2019 12:30:00 PM PDT","43615.52083333333","0.0","70.2","75.8","0.0"
"5/30/2019 12:45:00 PM PDT","43615.53125","0.0","70.9","77.6","0.0"
"5/30/2019 01:00:00 PM PDT","43615.54166666667","0.0","71.4","78.4","0.0"
"5/30/2019 01:15:00 PM PDT","43615.55208333333","0.0","72.2","78.9","0.0"
"5/30/2019 01:30:00 PM PDT","43615.5625","0.0","72.8","79.6","0.0"
"5/30/2019 01:45:00 PM PDT","43615.57291666667","0.0","73.3","79.9","0.0"
"5/30/2019 02:00:00 PM PDT","43615.58333333333","0.0","74.1","80.3","0.0"
"5/30/2019 02:15:00 PM PDT","43615.59375","0.0","74.6","80.6","0.0"
"5/30/2019 02:30:00 PM PDT","43615.60416666667","0.0","75.3","80.7","0.0"
"5/30/2019 02:45:00 PM PDT","43615.61458333333","0.0","75.9","80.7","0.0"
"5/30/2019 03:00:00 PM PDT","43615.625","0.0","75.8","80.4","0.0"
"5/30/2019 03:15:00 PM PDT","43615.63541666667","0.0","76.0","80.1","0.0"
"5/30/2019 03:30:00 PM PDT","43615.64583333333","0.0","75.9","80.0","0.0"
"5/30/2019 03:45:00 PM PDT","43615.65625","0.0","76.1","80.0","0.0"
"5/30/2019 04:00:00 PM PDT","43615.66666666667","0.0","76.3","80.0","0.0"
"5/30/2019 04:15:00 PM PDT","43615.67708333333","0.0","76.7","80.0","0.0"
"5/30/2019 04:30:00 PM PDT","43615.6875","0.0","76.7","80.1","0.0"
"5/30/2019 04:45:00 PM PDT","43615.69791666667","0.0","76.9","80.2","0.0"
"5/30/2019 05:00:00 PM PDT","43615.70833333333","0.0","76.5","80.3","0.0"
"5/30/2019 05:15:00 PM PDT","43615.71875","0.0","76.8","80.4","0.0"
"5/30/2019 05:30:00 PM PDT","43615.72916666667","0.0","75.7","80.5","0.0"
"5/30/2019 05:45:00 PM PDT","43615.73958333333","0.0","75.3","80.5","0.0"
"5/30/2019 06:00:00 PM PDT","43615.75","0.0","75.5","80.6","0.0"
"5/30/2019 06:15:00 PM PDT","43615.76041666667","0.0","75.3","80.7","0.0"
"5/30/2019 06:30:00 PM PDT","43615.77083333333","0.0","75.1","80.7","0.0"
"5/30/2019 06:45:00 PM PDT","43615.78125","0.0","75.0","80.6","0.0"
"5/30/2019 07:00:00 PM PDT","43615.79166666667","0.0","75.3","80.6","0.0"
"5/30/2019 07:15:00 PM PDT","43615.80208333333","0.0","75.3","80.5","0.0"
"5/30/2019 07:30:00 PM PDT","43615.8125","0.0","75.2","80.4","0.0"
"5/30/2019 07:45:00 PM PDT","43615.82291666667","0.0","73.5","73.9","0.0"
"5/30/2019 08:00:00 PM PDT","43615.83333333333","0.0","73.9","74.3","0.0"
"5/30/2019 08:15:00 PM PDT","43615.84375","0.0","73.9","74.4","0.0"
"5/30/2019 08:30:00 PM PDT","43615.85416666667","0.0","73.9","74.5","0.0"
"5/30/2019 08:45:00 PM PDT","43615.86458333333","0.0","73.8","74.4","0.0"
"5/30/2019 09:00:00 PM PDT","43615.875","0.0","73.7","74.3","0.0"
