"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"5/30/2019 09:15:00 PM PDT","43615.88541666667","0.0","73.6","74.2","0.0"
"5/30/2019 09:30:00 PM PDT","43615.89583333333","0.0","73.4","74.1","0.0"
"5/30/2019 09:45:00 PM PDT","43615.90625","59.899998","70.3","78.1","44.0"
"5/30/2019 10:00:00 PM PDT","43615.91666666667","59.899998","70.4","78.7","44.399998"
"5/30/2019 10:15:00 PM PDT","43615.92708333333","59.899998","69.6","78.0","44.399998"
"5/30/2019 10:30:00 PM PDT","43615.9375","59.899998","69.2","77.5","44.5"
"5/30/2019 10:45:00 PM PDT","43615.94791666667","59.899998","69.2","77.4","44.399998"
"5/30/2019 11:00:00 PM PDT","43615.95833333333","59.899998","68.9","77.1","44.6"
"5/30/2019 11:15:00 PM PDT","43615.96875","59.899998","68.5","76.6","44.399998"
"5/30/2019 11:30:00 PM PDT","43615.97916666667","59.899998","68.2","76.2","44.6"
"5/30/2019 11:45:00 PM PDT","43615.98958333333","59.899998","68.1","76.0","44.6"
"5/31/2019 12:00:00 AM PDT","43616.0","59.899998","67.9","75.8","44.5"
"5/31/2019 12:15:00 AM PDT","43616.01041666667","59.899998","67.5","75.5","44.5"
"5/31/2019 12:30:00 AM PDT","43616.02083333333","59.899998","67.3","75.3","44.2"
"5/31/2019 12:45:00 AM PDT","43616.03125","59.899998","67.1","75.1","44.6"
"5/31/2019 01:00:00 AM PDT","43616.04166666667","59.899998","67.0","75.0","44.7"
"5/31/2019 01:15:00 AM PDT","43616.05208333333","59.899998","66.5","74.5","44.5"
"5/31/2019 01:30:00 AM PDT","43616.0625","59.899998","66.4","74.6","44.5"
"5/31/2019 01:45:00 AM PDT","43616.07291666667","59.899998","66.4","74.5","44.6"
"5/31/2019 02:00:00 AM PDT","43616.08333333333","59.899998","66.1","74.2","44.7"
"5/31/2019 02:15:00 AM PDT","43616.09375","59.899998","65.8","73.7","44.5"
"5/31/2019 02:30:00 AM PDT","43616.10416666667","59.899998","65.7","73.6","44.2"
"5/31/2019 02:45:00 AM PDT","43616.11458333333","59.899998","65.6","73.3","44.5"
"5/31/2019 03:00:00 AM PDT","43616.125","59.899998","65.4","73.3","44.399998"
"5/31/2019 03:15:00 AM PDT","43616.13541666667","59.899998","65.6","73.4","44.5"
"5/31/2019 03:30:00 AM PDT","43616.14583333333","59.899998","65.6","73.4","44.5"
"5/31/2019 03:45:00 AM PDT","43616.15625","59.899998","65.5","73.4","44.3"
"5/31/2019 04:00:00 AM PDT","43616.16666666667","59.899998","65.4","73.0","44.3"
"5/31/2019 04:15:00 AM PDT","43616.17708333333","59.899998","65.3","73.0","44.3"
"5/31/2019 04:30:00 AM PDT","43616.1875","59.899998","65.3","73.0","44.2"
"5/31/2019 04:45:00 AM PDT","43616.19791666667","59.899998","65.2","72.9","44.399998"
"5/31/2019 05:00:00 AM PDT","43616.20833333333","59.899998","65.2","72.9","44.5"
"5/31/2019 05:15:00 AM PDT","43616.21875","59.899998","65.0","72.7","44.3"
"5/31/2019 05:30:00 AM PDT","43616.22916666667","59.899998","65.0","72.7","44.5"
"5/31/2019 05:45:00 AM PDT","43616.23958333333","59.899998","65.0","72.6","44.2"
"5/31/2019 06:00:00 AM PDT","43616.25","59.899998","64.7","72.4","44.5"
"5/31/2019 06:15:00 AM PDT","43616.26041666667","59.899998","64.7","72.2","44.399998"
"5/31/2019 06:30:00 AM PDT","43616.27083333333","59.899998","64.5","71.8","44.399998"
"5/31/2019 06:45:00 AM PDT","43616.28125","59.899998","64.7","71.8","44.3"
"5/31/2019 07:00:00 AM PDT","43616.29166666667","59.899998","64.6","71.5","44.8"
"5/31/2019 07:15:00 AM PDT","43616.30208333333","59.1","64.4","71.0","44.7"
"5/31/2019 07:30:00 AM PDT","43616.3125","59.899998","64.4","70.8","44.6"
"5/31/2019 07:45:00 AM PDT","43616.32291666667","59.899998","64.7","70.8","44.6"
"5/31/2019 08:00:00 AM PDT","43616.33333333333","59.899998","64.6","70.2","44.7"
"5/31/2019 08:15:00 AM PDT","43616.34375","59.899998","64.5","69.5","45.0"
"5/31/2019 08:30:00 AM PDT","43616.35416666667","59.899998","64.0","68.2","44.6"
"5/31/2019 08:45:00 AM PDT","43616.36458333333","0.0","62.1","63.5","0.0"
"5/31/2019 09:00:00 AM PDT","43616.375","0.0","62.7","65.4","0.0"
"5/31/2019 09:15:00 AM PDT","43616.38541666667","0.0","62.5","66.6","0.0"
"5/31/2019 09:30:00 AM PDT","43616.39583333333","0.0","62.7","67.9","0.0"
"5/31/2019 09:45:00 AM PDT","43616.40625","0.0","63.1","68.9","0.0"
"5/31/2019 10:00:00 AM PDT","43616.41666666667","0.0","63.6","69.9","0.0"
"5/31/2019 10:15:00 AM PDT","43616.42708333333","0.0","64.3","70.8","0.0"
"5/31/2019 10:30:00 AM PDT","43616.4375","0.0","64.8","71.5","0.0"
"5/31/2019 10:45:00 AM PDT","43616.44791666667","0.0","65.1","72.2","0.0"
"5/31/2019 11:00:00 AM PDT","43616.45833333333","0.0","65.4","72.9","0.0"
"5/31/2019 11:15:00 AM PDT","43616.46875","0.0","65.6","73.5","0.0"
"5/31/2019 11:30:00 AM PDT","43616.47916666667","0.0","66.0","74.0","0.0"
"5/31/2019 11:45:00 AM PDT","43616.48958333333","0.0","66.3","74.6","0.0"
"5/31/2019 12:00:00 PM PDT","43616.5","0.0","66.6","75.0","0.0"
"5/31/2019 12:15:00 PM PDT","43616.51041666667","0.0","66.9","75.5","0.0"
"5/31/2019 12:30:00 PM PDT","43616.52083333333","0.0","67.2","76.1","0.0"
"5/31/2019 12:45:00 PM PDT","43616.53125","0.0","67.5","76.7","0.0"
"5/31/2019 01:00:00 PM PDT","43616.54166666667","0.0","67.6","76.9","0.0"
"5/31/2019 01:15:00 PM PDT","43616.55208333333","0.0","68.4","77.4","0.0"
"5/31/2019 01:30:00 PM PDT","43616.5625","0.0","69.2","78.0","0.0"
"5/31/2019 01:45:00 PM PDT","43616.57291666667","0.0","69.7","78.3","0.0"
"5/31/2019 02:00:00 PM PDT","43616.58333333333","0.0","69.9","78.6","0.0"
"5/31/2019 02:15:00 PM PDT","43616.59375","0.0","70.9","78.8","0.0"
"5/31/2019 02:30:00 PM PDT","43616.60416666667","0.0","71.8","79.0","0.0"
"5/31/2019 02:45:00 PM PDT","43616.61458333333","0.0","72.4","79.2","0.0"
"5/31/2019 03:00:00 PM PDT","43616.625","0.0","72.9","79.0","0.0"
"5/31/2019 03:15:00 PM PDT","43616.63541666667","0.0","72.9","78.8","0.0"
"5/31/2019 03:30:00 PM PDT","43616.64583333333","0.0","71.9","78.6","0.0"
"5/31/2019 03:45:00 PM PDT","43616.65625","0.0","71.6","78.6","0.0"
"5/31/2019 04:00:00 PM PDT","43616.66666666667","0.0","72.0","78.5","0.0"
"5/31/2019 04:15:00 PM PDT","43616.67708333333","0.0","72.8","78.5","0.0"
"5/31/2019 04:30:00 PM PDT","43616.6875","0.0","72.7","78.6","0.0"
"5/31/2019 04:45:00 PM PDT","43616.69791666667","0.0","73.0","78.6","0.0"
"5/31/2019 05:00:00 PM PDT","43616.70833333333","0.0","72.7","78.7","0.0"
"5/31/2019 05:15:00 PM PDT","43616.71875","0.0","72.0","78.9","0.0"
"5/31/2019 05:30:00 PM PDT","43616.72916666667","0.0","71.9","79.0","0.0"
"5/31/2019 05:45:00 PM PDT","43616.73958333333","0.0","72.4","79.1","0.0"
"5/31/2019 06:00:00 PM PDT","43616.75","0.0","72.1","79.2","0.0"
"5/31/2019 06:15:00 PM PDT","43616.76041666667","0.0","72.3","79.4","0.0"
"5/31/2019 06:30:00 PM PDT","43616.77083333333","0.0","72.4","79.6","0.0"
"5/31/2019 06:45:00 PM PDT","43616.78125","0.0","72.5","79.6","0.0"
"5/31/2019 07:00:00 PM PDT","43616.79166666667","0.0","72.3","79.7","0.0"
"5/31/2019 07:15:00 PM PDT","43616.80208333333","0.0","72.4","79.6","0.0"
"5/31/2019 07:30:00 PM PDT","43616.8125","0.0","72.5","79.5","0.0"
"5/31/2019 07:45:00 PM PDT","43616.82291666667","0.0","72.5","79.4","0.0"
"5/31/2019 08:00:00 PM PDT","43616.83333333333","0.0","72.3","79.3","0.0"
"5/31/2019 08:15:00 PM PDT","43616.84375","0.0","72.3","79.2","0.0"
"5/31/2019 08:30:00 PM PDT","43616.85416666667","0.0","72.2","79.0","0.0"
"5/31/2019 08:45:00 PM PDT","43616.86458333333","0.0","72.2","78.9","0.0"
"5/31/2019 09:00:00 PM PDT","43616.875","0.0","72.1","78.8","0.0"
"5/31/2019 09:15:00 PM PDT","43616.88541666667","0.0","71.9","78.7","0.0"
"5/31/2019 09:30:00 PM PDT","43616.89583333333","0.0","71.9","78.6","0.0"
"5/31/2019 09:45:00 PM PDT","43616.90625","59.899998","70.3","77.7","44.399998"
"5/31/2019 10:00:00 PM PDT","43616.91666666667","59.899998","71.2","79.7","45.0"
"5/31/2019 10:15:00 PM PDT","43616.92708333333","59.899998","71.3","79.6","45.399998"
"5/31/2019 10:30:00 PM PDT","43616.9375","59.899998","71.1","79.5","45.2"
"5/31/2019 10:45:00 PM PDT","43616.94791666667","59.899998","71.1","79.1","44.8"
"5/31/2019 11:00:00 PM PDT","43616.95833333333","59.899998","70.4","78.3","44.899998"
"5/31/2019 11:15:00 PM PDT","43616.96875","59.899998","69.9","77.7","44.7"
"5/31/2019 11:30:00 PM PDT","43616.97916666667","59.899998","69.7","77.6","44.6"
"5/31/2019 11:45:00 PM PDT","43616.98958333333","59.899998","69.1","77.1","44.7"
"6/1/2019 12:00:00 AM PDT","43617.0","59.899998","68.9","76.9","44.8"
"6/1/2019 12:15:00 AM PDT","43617.01041666667","59.899998","69.0","76.9","45.1"
"6/1/2019 12:30:00 AM PDT","43617.02083333333","59.899998","68.9","76.8","44.7"
"6/1/2019 12:45:00 AM PDT","43617.03125","59.899998","68.7","76.5","44.899998"
"6/1/2019 01:00:00 AM PDT","43617.04166666667","59.899998","68.8","76.6","44.899998"
"6/1/2019 01:15:00 AM PDT","43617.05208333333","59.899998","68.8","76.6","45.1"
"6/1/2019 01:30:00 AM PDT","43617.0625","59.899998","68.9","76.6","44.6"
"6/1/2019 01:45:00 AM PDT","43617.07291666667","59.899998","68.6","76.4","44.899998"
"6/1/2019 02:00:00 AM PDT","43617.08333333333","59.899998","68.6","76.4","45.0"
"6/1/2019 02:15:00 AM PDT","43617.09375","59.899998","68.2","76.0","44.7"
"6/1/2019 02:30:00 AM PDT","43617.10416666667","59.899998","67.9","75.6","44.6"
"6/1/2019 02:45:00 AM PDT","43617.11458333333","59.899998","67.7","75.5","44.899998"
"6/1/2019 03:00:00 AM PDT","43617.125","59.899998","67.0","75.1","44.6"
"6/1/2019 03:15:00 AM PDT","43617.13541666667","59.899998","66.6","74.5","44.7"
"6/1/2019 03:30:00 AM PDT","43617.14583333333","59.899998","66.4","74.2","44.2"
"6/1/2019 03:45:00 AM PDT","43617.15625","59.899998","66.3","73.9","44.3"
"6/1/2019 04:00:00 AM PDT","43617.16666666667","59.899998","66.4","74.0","44.2"
"6/1/2019 04:15:00 AM PDT","43617.17708333333","59.899998","66.5","74.3","44.6"
"6/1/2019 04:30:00 AM PDT","43617.1875","59.899998","66.2","74.0","44.1"
"6/1/2019 04:45:00 AM PDT","43617.19791666667","59.899998","65.7","73.6","44.399998"
"6/1/2019 05:00:00 AM PDT","43617.20833333333","59.899998","65.9","73.5","44.6"
"6/1/2019 05:15:00 AM PDT","43617.21875","59.899998","65.8","73.6","44.5"
"6/1/2019 05:30:00 AM PDT","43617.22916666667","59.899998","65.5","73.2","44.5"
"6/1/2019 05:45:00 AM PDT","43617.23958333333","59.899998","65.0","72.8","44.1"
"6/1/2019 06:00:00 AM PDT","43617.25","59.899998","64.9","73.0","44.3"
"6/1/2019 06:15:00 AM PDT","43617.26041666667","59.899998","65.1","72.8","44.399998"
"6/1/2019 06:30:00 AM PDT","43617.27083333333","59.899998","65.5","73.2","45.0"
"6/1/2019 06:45:00 AM PDT","43617.28125","59.899998","65.6","72.9","44.5"
"6/1/2019 07:00:00 AM PDT","43617.29166666667","59.899998","65.7","72.8","44.5"
"6/1/2019 07:15:00 AM PDT","43617.30208333333","59.899998","65.9","73.0","44.6"
"6/1/2019 07:30:00 AM PDT","43617.3125","59.899998","66.3","73.2","44.5"
"6/1/2019 07:45:00 AM PDT","43617.32291666667","0.0","65.1","66.8","0.0"
"6/1/2019 08:00:00 AM PDT","43617.33333333333","0.0","65.3","68.1","0.0"
"6/1/2019 08:15:00 AM PDT","43617.34375","0.0","65.4","68.5","0.0"
"6/1/2019 08:30:00 AM PDT","43617.35416666667","0.0","65.4","68.8","0.0"
"6/1/2019 08:45:00 AM PDT","43617.36458333333","0.0","65.6","69.3","0.0"
"6/1/2019 09:00:00 AM PDT","43617.375","0.0","65.9","70.3","0.0"
"6/1/2019 09:15:00 AM PDT","43617.38541666667","0.0","66.2","71.2","0.0"
"6/1/2019 09:30:00 AM PDT","43617.39583333333","0.0","66.2","71.9","0.0"
"6/1/2019 09:45:00 AM PDT","43617.40625","0.0","66.6","72.8","0.0"
"6/1/2019 10:00:00 AM PDT","43617.41666666667","0.0","66.9","73.7","0.0"
"6/1/2019 10:15:00 AM PDT","43617.42708333333","0.0","67.0","74.6","0.0"
"6/1/2019 10:30:00 AM PDT","43617.4375","0.0","67.3","75.2","0.0"
"6/1/2019 10:45:00 AM PDT","43617.44791666667","0.0","67.6","76.0","0.0"
"6/1/2019 11:00:00 AM PDT","43617.45833333333","59.899998","68.1","74.0","42.3"
"6/1/2019 11:15:00 AM PDT","43617.46875","59.899998","69.8","77.0","45.1"
"6/1/2019 11:30:00 AM PDT","43617.47916666667","59.899998","69.4","76.9","44.899998"
"6/1/2019 11:45:00 AM PDT","43617.48958333333","59.899998","70.1","77.1","45.3"
"6/1/2019 12:00:00 PM PDT","43617.5","59.899998","70.2","77.3","45.3"
"6/1/2019 12:15:00 PM PDT","43617.51041666667","0.0","69.8","73.6","0.0"
"6/1/2019 12:30:00 PM PDT","43617.52083333333","0.0","70.8","75.5","0.0"
"6/1/2019 12:45:00 PM PDT","43617.53125","0.0","71.6","77.5","0.0"
"6/1/2019 01:00:00 PM PDT","43617.54166666667","0.0","72.0","78.4","0.0"
"6/1/2019 01:15:00 PM PDT","43617.55208333333","0.0","72.6","79.3","0.0"
"6/1/2019 01:30:00 PM PDT","43617.5625","0.0","73.3","79.8","0.0"
"6/1/2019 01:45:00 PM PDT","43617.57291666667","0.0","74.2","80.3","0.0"
"6/1/2019 02:00:00 PM PDT","43617.58333333333","0.0","75.0","80.6","0.0"
"6/1/2019 02:15:00 PM PDT","43617.59375","0.0","75.6","81.0","0.0"
"6/1/2019 02:30:00 PM PDT","43617.60416666667","0.0","75.7","81.2","0.0"
"6/1/2019 02:45:00 PM PDT","43617.61458333333","0.0","76.4","81.2","0.0"
"6/1/2019 03:00:00 PM PDT","43617.625","0.0","76.8","81.0","0.0"
"6/1/2019 03:15:00 PM PDT","43617.63541666667","0.0","77.2","80.8","0.0"
"6/1/2019 03:30:00 PM PDT","43617.64583333333","0.0","77.6","80.7","0.0"
"6/1/2019 03:45:00 PM PDT","43617.65625","0.0","77.9","80.7","0.0"
"6/1/2019 04:00:00 PM PDT","43617.66666666667","0.0","77.8","80.8","0.0"
"6/1/2019 04:15:00 PM PDT","43617.67708333333","0.0","78.3","80.9","0.0"
"6/1/2019 04:30:00 PM PDT","43617.6875","0.0","78.7","81.0","0.0"
"6/1/2019 04:45:00 PM PDT","43617.69791666667","0.0","78.0","81.2","0.0"
"6/1/2019 05:00:00 PM PDT","43617.70833333333","0.0","77.2","81.3","0.0"
"6/1/2019 05:15:00 PM PDT","43617.71875","0.0","76.4","81.4","0.0"
"6/1/2019 05:30:00 PM PDT","43617.72916666667","0.0","76.2","81.6","0.0"
"6/1/2019 05:45:00 PM PDT","43617.73958333333","0.0","76.4","81.8","0.0"
"6/1/2019 06:00:00 PM PDT","43617.75","0.0","76.9","81.9","0.0"
"6/1/2019 06:15:00 PM PDT","43617.76041666667","0.0","76.6","82.1","0.0"
"6/1/2019 06:30:00 PM PDT","43617.77083333333","0.0","76.9","82.2","0.0"
"6/1/2019 06:45:00 PM PDT","43617.78125","0.0","77.2","82.3","0.0"
"6/1/2019 07:00:00 PM PDT","43617.79166666667","0.0","76.8","82.3","0.0"
"6/1/2019 07:15:00 PM PDT","43617.80208333333","0.0","76.8","82.2","0.0"
"6/1/2019 07:30:00 PM PDT","43617.8125","0.0","76.7","82.1","0.0"
"6/1/2019 07:45:00 PM PDT","43617.82291666667","59.899998","71.8","79.5","45.2"
"6/1/2019 08:00:00 PM PDT","43617.83333333333","59.899998","72.1","80.0","44.899998"
"6/1/2019 08:15:00 PM PDT","43617.84375","59.899998","72.2","79.9","45.2"
"6/1/2019 08:30:00 PM PDT","43617.85416666667","59.899998","72.2","80.5","45.3"
"6/1/2019 08:45:00 PM PDT","43617.86458333333","59.899998","71.5","79.2","45.0"
"6/1/2019 09:00:00 PM PDT","43617.875","59.899998","71.8","79.2","45.399998"
"6/1/2019 09:15:00 PM PDT","43617.88541666667","59.899998","71.7","79.2","45.0"
"6/1/2019 09:30:00 PM PDT","43617.89583333333","59.899998","71.7","79.2","45.7"
"6/1/2019 09:45:00 PM PDT","43617.90625","59.899998","71.7","79.1","45.399998"
"6/1/2019 10:00:00 PM PDT","43617.91666666667","59.899998","71.7","79.2","44.899998"
"6/1/2019 10:15:00 PM PDT","43617.92708333333","59.899998","71.5","79.0","45.399998"
"6/1/2019 10:30:00 PM PDT","43617.9375","59.899998","71.6","79.0","45.2"
"6/1/2019 10:45:00 PM PDT","43617.94791666667","59.899998","71.7","79.2","45.3"
"6/1/2019 11:00:00 PM PDT","43617.95833333333","59.899998","71.6","79.1","45.399998"
"6/1/2019 11:15:00 PM PDT","43617.96875","58.1","71.3","78.7","44.899998"
"6/1/2019 11:30:00 PM PDT","43617.97916666667","59.899998","71.0","78.6","45.2"
"6/1/2019 11:45:00 PM PDT","43617.98958333333","59.899998","70.7","78.2","45.2"
"6/2/2019 12:00:00 AM PDT","43618.0","59.899998","70.6","78.1","45.1"
"6/2/2019 12:15:00 AM PDT","43618.01041666667","59.899998","70.1","77.6","45.5"
"6/2/2019 12:30:00 AM PDT","43618.02083333333","59.899998","69.7","77.1","45.0"
"6/2/2019 12:45:00 AM PDT","43618.03125","59.899998","69.5","76.8","45.3"
"6/2/2019 01:00:00 AM PDT","43618.04166666667","59.899998","69.2","76.6","45.0"
"6/2/2019 01:15:00 AM PDT","43618.05208333333","59.899998","69.1","76.5","45.1"
"6/2/2019 01:30:00 AM PDT","43618.0625","59.899998","69.0","76.3","45.1"
"6/2/2019 01:45:00 AM PDT","43618.07291666667","59.899998","68.7","76.0","45.1"
"6/2/2019 02:00:00 AM PDT","43618.08333333333","59.899998","68.5","76.1","45.5"
"6/2/2019 02:15:00 AM PDT","43618.09375","59.899998","68.4","75.8","44.8"
"6/2/2019 02:30:00 AM PDT","43618.10416666667","59.899998","68.4","75.7","45.1"
"6/2/2019 02:45:00 AM PDT","43618.11458333333","59.899998","68.2","75.3","45.0"
"6/2/2019 03:00:00 AM PDT","43618.125","59.899998","68.0","75.1","44.899998"
"6/2/2019 03:15:00 AM PDT","43618.13541666667","59.899998","67.9","75.1","44.8"
"6/2/2019 03:30:00 AM PDT","43618.14583333333","59.899998","67.7","74.6","45.1"
"6/2/2019 03:45:00 AM PDT","43618.15625","59.899998","67.4","74.5","45.3"
"6/2/2019 04:00:00 AM PDT","43618.16666666667","59.899998","67.4","74.2","44.7"
"6/2/2019 04:15:00 AM PDT","43618.17708333333","59.899998","66.7","73.4","44.7"
"6/2/2019 04:30:00 AM PDT","43618.1875","59.899998","66.7","73.3","45.0"
"6/2/2019 04:45:00 AM PDT","43618.19791666667","59.899998","66.7","73.4","44.8"
"6/2/2019 05:00:00 AM PDT","43618.20833333333","59.899998","66.4","73.1","44.899998"
"6/2/2019 05:15:00 AM PDT","43618.21875","59.899998","66.4","73.0","45.0"
"6/2/2019 05:30:00 AM PDT","43618.22916666667","59.899998","66.2","72.7","44.899998"
"6/2/2019 05:45:00 AM PDT","43618.23958333333","59.899998","65.8","72.3","44.899998"
"6/2/2019 06:00:00 AM PDT","43618.25","59.899998","65.5","71.9","45.0"
"6/2/2019 06:15:00 AM PDT","43618.26041666667","59.899998","65.6","71.9","45.0"
"6/2/2019 06:30:00 AM PDT","43618.27083333333","59.899998","64.7","70.1","45.0"
"6/2/2019 06:45:00 AM PDT","43618.28125","59.899998","63.8","68.0","44.5"
"6/2/2019 07:00:00 AM PDT","43618.29166666667","59.899998","63.3","67.1","45.2"
"6/2/2019 07:15:00 AM PDT","43618.30208333333","59.899998","63.5","67.0","44.899998"
"6/2/2019 07:30:00 AM PDT","43618.3125","59.899998","62.2","63.4","44.8"
"6/2/2019 07:45:00 AM PDT","43618.32291666667","0.0","62.2","63.3","0.0"
"6/2/2019 08:00:00 AM PDT","43618.33333333333","0.0","62.4","64.3","0.0"
"6/2/2019 08:15:00 AM PDT","43618.34375","0.0","62.7","64.9","0.0"
"6/2/2019 08:30:00 AM PDT","43618.35416666667","0.0","62.9","65.4","0.0"
"6/2/2019 08:45:00 AM PDT","43618.36458333333","0.0","63.1","66.1","0.0"
"6/2/2019 09:00:00 AM PDT","43618.375","0.0","63.8","67.2","0.0"
"6/2/2019 09:15:00 AM PDT","43618.38541666667","0.0","64.1","68.3","0.0"
"6/2/2019 09:30:00 AM PDT","43618.39583333333","0.0","64.5","69.0","0.0"
"6/2/2019 09:45:00 AM PDT","43618.40625","0.0","64.8","69.7","0.0"
"6/2/2019 10:00:00 AM PDT","43618.41666666667","0.0","65.2","70.8","0.0"
"6/2/2019 10:15:00 AM PDT","43618.42708333333","0.0","65.5","71.6","0.0"
"6/2/2019 10:30:00 AM PDT","43618.4375","0.0","65.8","72.3","0.0"
"6/2/2019 10:45:00 AM PDT","43618.44791666667","0.0","66.0","73.0","0.0"
"6/2/2019 11:00:00 AM PDT","43618.45833333333","0.0","66.3","73.7","0.0"
"6/2/2019 11:15:00 AM PDT","43618.46875","0.0","66.6","74.2","0.0"
"6/2/2019 11:30:00 AM PDT","43618.47916666667","0.0","67.0","74.8","0.0"
"6/2/2019 11:45:00 AM PDT","43618.48958333333","0.0","67.3","75.4","0.0"
"6/2/2019 12:00:00 PM PDT","43618.5","0.0","67.6","76.1","0.0"
"6/2/2019 12:15:00 PM PDT","43618.51041666667","0.0","67.8","76.7","0.0"
"6/2/2019 12:30:00 PM PDT","43618.52083333333","0.0","68.0","77.1","0.0"
"6/2/2019 12:45:00 PM PDT","43618.53125","0.0","68.0","77.6","0.0"
"6/2/2019 01:00:00 PM PDT","43618.54166666667","0.0","68.7","78.1","0.0"
"6/2/2019 01:15:00 PM PDT","43618.55208333333","0.0","69.3","78.6","0.0"
"6/2/2019 01:30:00 PM PDT","43618.5625","0.0","70.5","79.0","0.0"
"6/2/2019 01:45:00 PM PDT","43618.57291666667","0.0","70.9","79.4","0.0"
"6/2/2019 02:00:00 PM PDT","43618.58333333333","0.0","71.1","79.6","0.0"
"6/2/2019 02:15:00 PM PDT","43618.59375","0.0","71.7","80.0","0.0"
"6/2/2019 02:30:00 PM PDT","43618.60416666667","0.0","71.7","80.1","0.0"
"6/2/2019 02:45:00 PM PDT","43618.61458333333","0.0","72.1","80.3","0.0"
"6/2/2019 03:00:00 PM PDT","43618.625","0.0","72.6","80.1","0.0"
"6/2/2019 03:15:00 PM PDT","43618.63541666667","0.0","73.4","79.9","0.0"
"6/2/2019 03:30:00 PM PDT","43618.64583333333","0.0","74.0","80.0","0.0"
"6/2/2019 03:45:00 PM PDT","43618.65625","0.0","73.5","80.2","0.0"
"6/2/2019 04:00:00 PM PDT","43618.66666666667","0.0","73.9","80.2","0.0"
"6/2/2019 04:15:00 PM PDT","43618.67708333333","0.0","74.4","80.3","0.0"
"6/2/2019 04:30:00 PM PDT","43618.6875","0.0","74.9","80.4","0.0"
"6/2/2019 04:45:00 PM PDT","43618.69791666667","0.0","75.2","80.6","0.0"
"6/2/2019 05:00:00 PM PDT","43618.70833333333","0.0","75.2","80.8","0.0"
"6/2/2019 05:15:00 PM PDT","43618.71875","0.0","74.5","80.9","0.0"
"6/2/2019 05:30:00 PM PDT","43618.72916666667","0.0","74.3","81.0","0.0"
"6/2/2019 05:45:00 PM PDT","43618.73958333333","0.0","73.5","81.0","0.0"
"6/2/2019 06:00:00 PM PDT","43618.75","0.0","73.8","81.0","0.0"
"6/2/2019 06:15:00 PM PDT","43618.76041666667","0.0","73.4","80.9","0.0"
"6/2/2019 06:30:00 PM PDT","43618.77083333333","0.0","73.2","80.9","0.0"
"6/2/2019 06:45:00 PM PDT","43618.78125","0.0","73.5","80.8","0.0"
"6/2/2019 07:00:00 PM PDT","43618.79166666667","0.0","73.4","80.7","0.0"
"6/2/2019 07:15:00 PM PDT","43618.80208333333","0.0","73.4","80.7","0.0"
"6/2/2019 07:30:00 PM PDT","43618.8125","0.0","73.5","80.6","0.0"
"6/2/2019 07:45:00 PM PDT","43618.82291666667","59.899998","70.6","77.9","45.399998"
"6/2/2019 08:00:00 PM PDT","43618.83333333333","59.899998","70.9","78.8","45.8"
"6/2/2019 08:15:00 PM PDT","43618.84375","59.899998","70.9","78.7","45.3"
"6/2/2019 08:30:00 PM PDT","43618.85416666667","59.899998","70.2","78.0","45.399998"
"6/2/2019 08:45:00 PM PDT","43618.86458333333","59.899998","70.0","77.7","45.5"
"6/2/2019 09:00:00 PM PDT","43618.875","59.899998","69.5","76.8","45.3"
"6/2/2019 09:15:00 PM PDT","43618.88541666667","59.899998","69.8","77.0","45.399998"
"6/2/2019 09:30:00 PM PDT","43618.89583333333","59.899998","70.1","77.3","45.5"
"6/2/2019 09:45:00 PM PDT","43618.90625","59.899998","70.4","77.7","45.399998"
"6/2/2019 10:00:00 PM PDT","43618.91666666667","59.899998","70.4","77.9","45.3"
"6/2/2019 10:15:00 PM PDT","43618.92708333333","59.899998","70.5","77.8","45.899998"
"6/2/2019 10:30:00 PM PDT","43618.9375","59.899998","70.5","77.8","45.2"
"6/2/2019 10:45:00 PM PDT","43618.94791666667","59.899998","70.6","78.0","45.5"
"6/2/2019 11:00:00 PM PDT","43618.95833333333","59.899998","70.6","78.0","45.399998"
"6/2/2019 11:15:00 PM PDT","43618.96875","59.899998","70.5","78.0","45.5"
"6/2/2019 11:30:00 PM PDT","43618.97916666667","59.899998","70.2","77.7","45.3"
"6/2/2019 11:45:00 PM PDT","43618.98958333333","59.899998","69.8","76.9","45.5"
"6/3/2019 12:00:00 AM PDT","43619.0","59.8","69.4","76.6","45.3"
"6/3/2019 12:15:00 AM PDT","43619.01041666667","59.899998","69.1","76.4","45.6"
"6/3/2019 12:30:00 AM PDT","43619.02083333333","59.899998","68.8","76.2","44.899998"
"6/3/2019 12:45:00 AM PDT","43619.03125","59.899998","68.8","76.0","45.1"
"6/3/2019 01:00:00 AM PDT","43619.04166666667","59.899998","68.5","75.7","45.3"
"6/3/2019 01:15:00 AM PDT","43619.05208333333","59.899998","68.4","75.7","45.5"
"6/3/2019 01:30:00 AM PDT","43619.0625","59.899998","68.4","75.7","45.399998"
"6/3/2019 01:45:00 AM PDT","43619.07291666667","59.899998","68.5","75.7","45.1"
"6/3/2019 02:00:00 AM PDT","43619.08333333333","59.899998","68.6","75.7","45.2"
"6/3/2019 02:15:00 AM PDT","43619.09375","59.899998","68.4","75.6","45.5"
"6/3/2019 02:30:00 AM PDT","43619.10416666667","59.899998","68.5","75.6","45.2"
"6/3/2019 02:45:00 AM PDT","43619.11458333333","59.899998","68.2","75.3","45.6"
"6/3/2019 03:00:00 AM PDT","43619.125","59.899998","68.0","75.0","45.1"
"6/3/2019 03:15:00 AM PDT","43619.13541666667","59.899998","67.7","74.7","45.5"
"6/3/2019 03:30:00 AM PDT","43619.14583333333","59.899998","67.0","74.2","44.899998"
"6/3/2019 03:45:00 AM PDT","43619.15625","59.899998","67.0","74.1","45.0"
"6/3/2019 04:00:00 AM PDT","43619.16666666667","59.899998","66.8","73.8","45.3"
"6/3/2019 04:15:00 AM PDT","43619.17708333333","59.899998","66.7","73.6","45.1"
"6/3/2019 04:30:00 AM PDT","43619.1875","59.899998","66.5","73.4","45.2"
"6/3/2019 04:45:00 AM PDT","43619.19791666667","59.899998","66.4","73.3","45.1"
"6/3/2019 05:00:00 AM PDT","43619.20833333333","59.899998","66.2","72.9","44.7"
"6/3/2019 05:15:00 AM PDT","43619.21875","59.899998","66.0","72.5","45.5"
"6/3/2019 05:30:00 AM PDT","43619.22916666667","59.899998","65.8","72.4","45.1"
"6/3/2019 05:45:00 AM PDT","43619.23958333333","59.899998","66.0","72.8","45.2"
"6/3/2019 06:00:00 AM PDT","43619.25","59.899998","65.7","72.4","44.899998"
"6/3/2019 06:15:00 AM PDT","43619.26041666667","59.899998","65.3","71.9","45.0"
"6/3/2019 06:30:00 AM PDT","43619.27083333333","59.899998","65.1","71.5","44.899998"
"6/3/2019 06:45:00 AM PDT","43619.28125","59.899998","64.8","70.6","44.899998"
"6/3/2019 07:00:00 AM PDT","43619.29166666667","59.899998","64.1","69.5","44.8"
"6/3/2019 07:15:00 AM PDT","43619.30208333333","59.899998","63.8","68.3","45.2"
"6/3/2019 07:30:00 AM PDT","43619.3125","59.899998","63.2","67.2","45.3"
"6/3/2019 07:45:00 AM PDT","43619.32291666667","59.899998","63.6","67.3","45.399998"
"6/3/2019 08:00:00 AM PDT","43619.33333333333","59.899998","63.8","67.4","45.2"
"6/3/2019 08:15:00 AM PDT","43619.34375","59.899998","64.5","68.1","45.7"
"6/3/2019 08:30:00 AM PDT","43619.35416666667","0.0","63.6","65.2","0.0"
"6/3/2019 08:45:00 AM PDT","43619.36458333333","0.0","64.2","66.4","0.0"
"6/3/2019 09:00:00 AM PDT","43619.375","0.0","64.4","67.6","0.0"
"6/3/2019 09:15:00 AM PDT","43619.38541666667","0.0","64.7","69.0","0.0"
"6/3/2019 09:30:00 AM PDT","43619.39583333333","0.0","65.4","69.9","0.0"
"6/3/2019 09:45:00 AM PDT","43619.40625","0.0","65.8","70.8","0.0"
"6/3/2019 10:00:00 AM PDT","43619.41666666667","0.0","66.0","72.0","0.0"
"6/3/2019 10:15:00 AM PDT","43619.42708333333","0.0","66.2","72.7","0.0"
"6/3/2019 10:30:00 AM PDT","43619.4375","0.0","66.2","73.7","0.0"
"6/3/2019 10:45:00 AM PDT","43619.44791666667","0.0","66.4","74.3","0.0"
"6/3/2019 11:00:00 AM PDT","43619.45833333333","0.0","66.6","75.0","0.0"
"6/3/2019 11:15:00 AM PDT","43619.46875","0.0","66.6","75.6","0.0"
"6/3/2019 11:30:00 AM PDT","43619.47916666667","0.0","67.3","76.2","0.0"
"6/3/2019 11:45:00 AM PDT","43619.48958333333","0.0","67.6","76.8","0.0"
"6/3/2019 12:00:00 PM PDT","43619.5","0.0","68.2","77.2","0.0"
"6/3/2019 12:15:00 PM PDT","43619.51041666667","0.0","68.5","77.8","0.0"
"6/3/2019 12:30:00 PM PDT","43619.52083333333","0.0","68.8","78.2","0.0"
"6/3/2019 12:45:00 PM PDT","43619.53125","0.0","69.2","78.6","0.0"
"6/3/2019 01:00:00 PM PDT","43619.54166666667","0.0","69.5","79.1","0.0"
"6/3/2019 01:15:00 PM PDT","43619.55208333333","0.0","70.5","79.6","0.0"
"6/3/2019 01:30:00 PM PDT","43619.5625","0.0","71.1","80.0","0.0"
"6/3/2019 01:45:00 PM PDT","43619.57291666667","0.0","71.6","80.3","0.0"
"6/3/2019 02:00:00 PM PDT","43619.58333333333","0.0","71.7","80.8","0.0"
"6/3/2019 02:15:00 PM PDT","43619.59375","0.0","73.1","81.0","0.0"
"6/3/2019 02:30:00 PM PDT","43619.60416666667","0.0","73.9","81.2","0.0"
"6/3/2019 02:45:00 PM PDT","43619.61458333333","0.0","74.4","81.3","0.0"
"6/3/2019 03:00:00 PM PDT","43619.625","0.0","74.4","81.0","0.0"
"6/3/2019 03:15:00 PM PDT","43619.63541666667","0.0","74.3","80.9","0.0"
"6/3/2019 03:30:00 PM PDT","43619.64583333333","0.0","75.3","80.7","0.0"
"6/3/2019 03:45:00 PM PDT","43619.65625","0.0","74.9","80.8","0.0"
"6/3/2019 04:00:00 PM PDT","43619.66666666667","0.0","75.7","80.9","0.0"
"6/3/2019 04:15:00 PM PDT","43619.67708333333","0.0","76.2","81.1","0.0"
"6/3/2019 04:30:00 PM PDT","43619.6875","0.0","76.0","81.2","0.0"
"6/3/2019 04:45:00 PM PDT","43619.69791666667","0.0","76.9","81.4","0.0"
"6/3/2019 05:00:00 PM PDT","43619.70833333333","0.0","76.5","81.6","0.0"
"6/3/2019 05:15:00 PM PDT","43619.71875","0.0","75.6","81.7","0.0"
"6/3/2019 05:30:00 PM PDT","43619.72916666667","0.0","74.9","81.9","0.0"
"6/3/2019 05:45:00 PM PDT","43619.73958333333","0.0","74.7","82.2","0.0"
"6/3/2019 06:00:00 PM PDT","43619.75","0.0","75.1","82.3","0.0"
"6/3/2019 06:15:00 PM PDT","43619.76041666667","0.0","75.4","82.5","0.0"
"6/3/2019 06:30:00 PM PDT","43619.77083333333","0.0","75.4","82.6","0.0"
"6/3/2019 06:31:37.030 PM PDT","43619.771956365745","","0.0","0.0",""
"6/3/2019 06:31:37.050 PM PDT","43619.77195659722","0.0","","","0.0"
"6/3/2019 06:45:00 PM PDT","43619.78125","59.899998","71.5","80.7","45.399998"
"6/3/2019 07:00:00 PM PDT","43619.79166666667","0.0","76.5","75.0","0.0"
"6/3/2019 07:15:00 PM PDT","43619.80208333333","0.0","76.3","75.7","0.0"
"6/3/2019 07:30:00 PM PDT","43619.8125","0.0","76.6","76.2","0.0"
"6/3/2019 07:45:00 PM PDT","43619.82291666667","59.899998","75.2","82.8","46.0"
"6/3/2019 08:00:00 PM PDT","43619.83333333333","59.899998","75.7","83.8","46.0"
"6/3/2019 08:15:00 PM PDT","43619.84375","0.0","72.0","74.4","0.39999998"
"6/3/2019 08:30:00 PM PDT","43619.85416666667","59.899998","74.0","81.5","45.399998"
"6/3/2019 08:45:00 PM PDT","43619.86458333333","59.899998","75.6","84.4","46.0"
"6/3/2019 09:00:00 PM PDT","43619.875","59.899998","75.5","84.2","46.0"
"6/3/2019 09:15:00 PM PDT","43619.88541666667","59.899998","75.3","84.0","45.8"
"6/3/2019 09:30:00 PM PDT","43619.89583333333","59.899998","75.0","83.7","46.3"
"6/3/2019 09:45:00 PM PDT","43619.90625","59.899998","74.5","82.7","45.8"
"6/3/2019 10:00:00 PM PDT","43619.91666666667","59.899998","74.4","82.5","46.3"
"6/3/2019 10:15:00 PM PDT","43619.92708333333","59.899998","74.3","82.4","46.6"
"6/3/2019 10:30:00 PM PDT","43619.9375","59.899998","74.4","82.4","45.8"
"6/3/2019 10:45:00 PM PDT","43619.94791666667","59.899998","74.5","82.6","46.0"
"6/3/2019 11:00:00 PM PDT","43619.95833333333","59.899998","74.3","82.4","45.899998"
"6/3/2019 11:15:00 PM PDT","43619.96875","59.899998","74.0","82.1","45.6"
"6/3/2019 11:30:00 PM PDT","43619.97916666667","59.899998","73.7","81.9","45.899998"
"6/3/2019 11:45:00 PM PDT","43619.98958333333","59.899998","73.5","81.7","45.899998"
"6/4/2019 12:00:00 AM PDT","43620.0","59.899998","73.4","81.5","45.5"
"6/4/2019 12:15:00 AM PDT","43620.01041666667","59.899998","73.2","81.3","46.1"
"6/4/2019 12:30:00 AM PDT","43620.02083333333","59.899998","73.2","81.3","45.5"
"6/4/2019 12:45:00 AM PDT","43620.03125","59.899998","73.1","81.3","45.6"
"6/4/2019 01:00:00 AM PDT","43620.04166666667","59.8","72.9","81.1","45.899998"
"6/4/2019 01:15:00 AM PDT","43620.05208333333","59.899998","72.8","81.0","45.8"
"6/4/2019 01:30:00 AM PDT","43620.0625","59.899998","72.9","81.0","45.6"
"6/4/2019 01:45:00 AM PDT","43620.07291666667","59.899998","72.6","80.7","44.7"
"6/4/2019 02:00:00 AM PDT","43620.08333333333","59.899998","72.7","80.9","45.8"
"6/4/2019 02:15:00 AM PDT","43620.09375","59.899998","72.7","80.9","46.1"
"6/4/2019 02:30:00 AM PDT","43620.10416666667","59.899998","72.1","80.5","45.899998"
"6/4/2019 02:45:00 AM PDT","43620.11458333333","59.899998","72.1","80.1","45.899998"
"6/4/2019 03:00:00 AM PDT","43620.125","59.899998","72.0","80.3","45.6"
"6/4/2019 03:15:00 AM PDT","43620.13541666667","59.899998","72.5","80.8","45.3"
"6/4/2019 03:30:00 AM PDT","43620.14583333333","59.899998","72.3","80.5","45.8"
"6/4/2019 03:45:00 AM PDT","43620.15625","59.899998","72.2","80.5","45.3"
"6/4/2019 04:00:00 AM PDT","43620.16666666667","59.899998","72.1","80.4","45.7"
"6/4/2019 04:15:00 AM PDT","43620.17708333333","59.899998","72.0","80.2","45.5"
"6/4/2019 04:30:00 AM PDT","43620.1875","59.899998","71.5","79.9","45.399998"
"6/4/2019 04:45:00 AM PDT","43620.19791666667","59.899998","71.7","79.9","45.6"
"6/4/2019 05:00:00 AM PDT","43620.20833333333","59.899998","71.5","79.8","45.3"
"6/4/2019 05:15:00 AM PDT","43620.21875","59.899998","71.2","79.6","45.5"
"6/4/2019 05:30:00 AM PDT","43620.22916666667","59.899998","71.2","79.6","45.2"
"6/4/2019 05:45:00 AM PDT","43620.23958333333","59.899998","71.2","79.6","45.7"
"6/4/2019 06:00:00 AM PDT","43620.25","59.899998","71.2","79.7","45.3"
"6/4/2019 06:15:00 AM PDT","43620.26041666667","59.899998","71.4","79.7","45.1"
"6/4/2019 06:30:00 AM PDT","43620.27083333333","59.899998","72.1","80.2","45.6"
"6/4/2019 06:45:00 AM PDT","43620.28125","59.899998","72.2","80.7","45.5"
"6/4/2019 07:00:00 AM PDT","43620.29166666667","59.899998","72.6","80.9","45.5"
"6/4/2019 07:15:00 AM PDT","43620.30208333333","59.899998","73.1","81.3","45.399998"
"6/4/2019 07:30:00 AM PDT","43620.3125","59.899998","73.2","81.6","45.6"
"6/4/2019 07:45:00 AM PDT","43620.32291666667","59.899998","72.9","80.4","45.1"
"6/4/2019 08:00:00 AM PDT","43620.33333333333","59.899998","69.2","71.4","42.6"
"6/4/2019 08:15:00 AM PDT","43620.34375","59.899998","73.9","82.0","45.6"
"6/4/2019 08:30:00 AM PDT","43620.35416666667","59.899998","74.6","82.8","46.1"
"6/4/2019 08:45:00 AM PDT","43620.36458333333","59.899998","74.9","83.1","45.8"
"6/4/2019 09:00:00 AM PDT","43620.375","59.899998","74.9","82.9","45.7"
"6/4/2019 09:15:00 AM PDT","43620.38541666667","59.899998","75.4","83.5","46.3"
"6/4/2019 09:30:00 AM PDT","43620.39583333333","59.899998","75.2","83.4","46.0"
"6/4/2019 09:45:00 AM PDT","43620.40625","59.899998","74.6","82.9","46.0"
"6/4/2019 10:00:00 AM PDT","43620.41666666667","59.899998","75.1","83.2","46.399998"
"6/4/2019 10:15:00 AM PDT","43620.42708333333","59.899998","75.2","83.2","46.2"
"6/4/2019 10:30:00 AM PDT","43620.4375","59.899998","75.4","83.6","46.2"
"6/4/2019 10:45:00 AM PDT","43620.44791666667","59.899998","75.4","83.7","46.2"
"6/4/2019 11:00:00 AM PDT","43620.45833333333","59.8","76.2","83.9","46.2"
"6/4/2019 11:15:00 AM PDT","43620.46875","59.8","75.8","83.9","46.6"
"6/4/2019 11:30:00 AM PDT","43620.47916666667","0.0","72.9","75.8","0.0"
"6/4/2019 11:45:00 AM PDT","43620.48958333333","0.0","74.3","79.5","0.0"
"6/4/2019 12:00:00 PM PDT","43620.5","0.0","75.1","81.4","0.0"
"6/4/2019 12:15:00 PM PDT","43620.51041666667","0.0","75.6","82.5","0.0"
"6/4/2019 12:30:00 PM PDT","43620.52083333333","0.0","75.9","83.4","0.0"
"6/4/2019 12:45:00 PM PDT","43620.53125","0.0","76.3","84.1","0.0"
"6/4/2019 01:00:00 PM PDT","43620.54166666667","0.0","76.8","84.6","0.0"
"6/4/2019 01:15:00 PM PDT","43620.55208333333","0.0","77.2","85.0","0.0"
"6/4/2019 01:30:00 PM PDT","43620.5625","0.0","77.8","85.5","0.0"
"6/4/2019 01:45:00 PM PDT","43620.57291666667","0.0","78.6","85.8","0.0"
"6/4/2019 02:00:00 PM PDT","43620.58333333333","0.0","78.8","86.0","0.0"
"6/4/2019 02:15:00 PM PDT","43620.59375","0.0","79.5","86.4","0.0"
"6/4/2019 02:30:00 PM PDT","43620.60416666667","0.0","80.5","86.6","0.0"
"6/4/2019 02:45:00 PM PDT","43620.61458333333","0.0","80.8","86.7","0.0"
"6/4/2019 03:00:00 PM PDT","43620.625","0.0","80.9","86.4","0.0"
"6/4/2019 03:15:00 PM PDT","43620.63541666667","0.0","81.2","86.3","0.0"
"6/4/2019 03:30:00 PM PDT","43620.64583333333","0.0","81.2","86.2","0.0"
"6/4/2019 03:45:00 PM PDT","43620.65625","0.0","81.7","86.3","0.0"
"6/4/2019 04:00:00 PM PDT","43620.66666666667","0.0","82.2","86.4","0.0"
"6/4/2019 04:15:00 PM PDT","43620.67708333333","0.0","83.1","86.6","0.0"
"6/4/2019 04:30:00 PM PDT","43620.6875","0.0","83.5","86.7","0.0"
"6/4/2019 04:45:00 PM PDT","43620.69791666667","0.0","82.1","86.9","0.0"
"6/4/2019 05:00:00 PM PDT","43620.70833333333","0.0","82.2","87.0","0.0"
"6/4/2019 05:15:00 PM PDT","43620.71875","0.0","81.8","87.2","0.0"
"6/4/2019 05:30:00 PM PDT","43620.72916666667","0.0","81.6","87.3","0.0"
"6/4/2019 05:45:00 PM PDT","43620.73958333333","0.0","81.4","87.4","0.0"
"6/4/2019 06:00:00 PM PDT","43620.75","0.0","81.6","87.5","0.0"
"6/4/2019 06:15:00 PM PDT","43620.76041666667","59.899998","75.8","82.5","45.8"
"6/4/2019 06:30:00 PM PDT","43620.77083333333","59.899998","76.7","84.8","46.0"
"6/4/2019 06:45:00 PM PDT","43620.78125","59.899998","76.9","84.8","46.7"
"6/4/2019 07:00:00 PM PDT","43620.79166666667","59.899998","77.6","85.4","45.899998"
"6/4/2019 07:15:00 PM PDT","43620.80208333333","59.899998","77.7","85.8","46.3"
"6/4/2019 07:30:00 PM PDT","43620.8125","59.899998","77.6","85.4","46.5"
"6/4/2019 07:45:00 PM PDT","43620.82291666667","59.899998","77.8","85.5","46.5"
"6/4/2019 08:00:00 PM PDT","43620.83333333333","59.899998","77.7","85.6","46.6"
"6/4/2019 08:15:00 PM PDT","43620.84375","59.899998","77.5","85.5","46.1"
"6/4/2019 08:30:00 PM PDT","43620.85416666667","59.899998","77.4","85.4","46.6"
"6/4/2019 08:45:00 PM PDT","43620.86458333333","59.899998","77.0","85.0","46.5"
"6/4/2019 09:00:00 PM PDT","43620.875","59.899998","76.8","84.8","46.399998"
"6/4/2019 09:15:00 PM PDT","43620.88541666667","59.899998","76.2","84.2","46.6"
"6/4/2019 09:30:00 PM PDT","43620.89583333333","59.899998","76.0","84.1","46.2"
"6/4/2019 09:45:00 PM PDT","43620.90625","59.899998","75.9","83.9","46.2"
"6/4/2019 10:00:00 PM PDT","43620.91666666667","59.899998","76.1","84.0","46.2"
"6/4/2019 10:15:00 PM PDT","43620.92708333333","59.899998","76.0","84.1","46.899998"
"6/4/2019 10:30:00 PM PDT","43620.9375","59.899998","75.4","83.6","46.2"
"6/4/2019 10:45:00 PM PDT","43620.94791666667","59.899998","75.2","83.3","46.3"
"6/4/2019 11:00:00 PM PDT","43620.95833333333","59.899998","75.4","83.4","46.3"
"6/4/2019 11:15:00 PM PDT","43620.96875","59.899998","75.3","83.4","46.0"
"6/4/2019 11:30:00 PM PDT","43620.97916666667","59.899998","75.1","83.2","46.2"
"6/4/2019 11:45:00 PM PDT","43620.98958333333","59.899998","75.3","83.3","45.899998"
"6/5/2019 12:00:00 AM PDT","43621.0","59.899998","75.2","83.3","46.2"
"6/5/2019 12:15:00 AM PDT","43621.01041666667","59.899998","74.9","83.1","46.0"
"6/5/2019 12:30:00 AM PDT","43621.02083333333","59.899998","74.8","83.0","46.0"
"6/5/2019 12:45:00 AM PDT","43621.03125","59.899998","74.8","82.9","45.8"
"6/5/2019 01:00:00 AM PDT","43621.04166666667","59.899998","74.8","82.9","46.6"
"6/5/2019 01:15:00 AM PDT","43621.05208333333","59.899998","74.7","82.9","46.0"
"6/5/2019 01:30:00 AM PDT","43621.0625","59.899998","74.6","82.8","46.0"
"6/5/2019 01:45:00 AM PDT","43621.07291666667","59.899998","74.8","82.8","45.8"
"6/5/2019 02:00:00 AM PDT","43621.08333333333","59.899998","74.5","82.7","46.0"
"6/5/2019 02:15:00 AM PDT","43621.09375","59.899998","74.5","82.6","46.5"
"6/5/2019 02:30:00 AM PDT","43621.10416666667","59.899998","74.3","82.5","47.399998"
"6/5/2019 02:45:00 AM PDT","43621.11458333333","59.899998","74.3","82.4","46.1"
"6/5/2019 03:00:00 AM PDT","43621.125","59.899998","74.2","82.4","45.8"
"6/5/2019 03:15:00 AM PDT","43621.13541666667","59.899998","74.2","82.4","45.899998"
"6/5/2019 03:30:00 AM PDT","43621.14583333333","59.899998","74.1","82.3","46.1"
"6/5/2019 03:45:00 AM PDT","43621.15625","59.899998","74.0","82.2","46.1"
"6/5/2019 04:00:00 AM PDT","43621.16666666667","59.899998","73.5","81.7","45.6"
"6/5/2019 04:15:00 AM PDT","43621.17708333333","59.899998","73.3","81.7","45.6"
"6/5/2019 04:30:00 AM PDT","43621.1875","59.899998","72.7","81.0","45.3"
"6/5/2019 04:45:00 AM PDT","43621.19791666667","59.899998","73.0","81.2","45.7"
"6/5/2019 05:00:00 AM PDT","43621.20833333333","59.899998","73.1","81.3","46.0"
"6/5/2019 05:15:00 AM PDT","43621.21875","59.899998","73.0","81.3","45.2"
"6/5/2019 05:30:00 AM PDT","43621.22916666667","59.899998","73.0","81.3","45.399998"
"6/5/2019 05:45:00 AM PDT","43621.23958333333","59.899998","72.9","81.4","45.6"
"6/5/2019 06:00:00 AM PDT","43621.25","59.899998","72.9","81.2","45.2"
"6/5/2019 06:15:00 AM PDT","43621.26041666667","59.899998","72.8","81.3","45.5"
"6/5/2019 06:30:00 AM PDT","43621.27083333333","59.899998","72.8","81.3","44.899998"
"6/5/2019 06:45:00 AM PDT","43621.28125","59.899998","73.2","81.6","45.5"
"6/5/2019 07:00:00 AM PDT","43621.29166666667","59.899998","73.7","82.0","45.7"
"6/5/2019 07:15:00 AM PDT","43621.30208333333","59.899998","74.3","82.6","45.8"
"6/5/2019 07:30:00 AM PDT","43621.3125","59.899998","74.5","82.9","45.7"
"6/5/2019 07:45:00 AM PDT","43621.32291666667","59.899998","74.8","83.2","45.399998"
"6/5/2019 08:00:00 AM PDT","43621.33333333333","59.899998","75.3","83.6","46.5"
"6/5/2019 08:15:00 AM PDT","43621.34375","59.899998","75.6","83.8","46.2"
"6/5/2019 08:30:00 AM PDT","43621.35416666667","59.899998","75.7","83.9","45.8"
"6/5/2019 08:45:00 AM PDT","43621.36458333333","59.899998","75.9","84.0","45.899998"
"6/5/2019 09:00:00 AM PDT","43621.375","59.899998","75.7","84.1","45.7"
"6/5/2019 09:15:00 AM PDT","43621.38541666667","59.8","73.1","75.9","43.899998"
"6/5/2019 09:30:00 AM PDT","43621.39583333333","0.0","72.5","73.2","0.39999998"
"6/5/2019 09:45:00 AM PDT","43621.40625","59.8","74.1","80.1","45.3"
"6/5/2019 10:00:00 AM PDT","43621.41666666667","59.899998","76.3","83.8","46.3"
"6/5/2019 10:15:00 AM PDT","43621.42708333333","59.899998","78.1","85.3","46.6"
"6/5/2019 10:30:00 AM PDT","43621.4375","59.899998","78.4","85.8","46.3"
"6/5/2019 10:45:00 AM PDT","43621.44791666667","59.899998","78.6","86.5","46.399998"
"6/5/2019 11:00:00 AM PDT","43621.45833333333","59.899998","78.5","86.3","46.0"
"6/5/2019 11:15:00 AM PDT","43621.46875","59.899998","79.6","87.2","46.5"
"6/5/2019 11:30:00 AM PDT","43621.47916666667","59.899998","78.4","86.9","46.5"
"6/5/2019 11:45:00 AM PDT","43621.48958333333","59.899998","78.3","86.8","46.399998"
"6/5/2019 12:00:00 PM PDT","43621.5","59.899998","78.2","86.6","46.7"
"6/5/2019 12:15:00 PM PDT","43621.51041666667","59.899998","78.1","86.4","46.6"
"6/5/2019 12:30:00 PM PDT","43621.52083333333","59.899998","78.2","86.7","47.1"
"6/5/2019 12:45:00 PM PDT","43621.53125","59.899998","78.2","86.6","46.6"
"6/5/2019 01:00:00 PM PDT","43621.54166666667","59.899998","78.2","86.6","46.8"
"6/5/2019 01:15:00 PM PDT","43621.55208333333","59.899998","78.4","86.5","47.0"
"6/5/2019 01:30:00 PM PDT","43621.5625","59.899998","74.5","75.6","46.1"
"6/5/2019 01:45:00 PM PDT","43621.57291666667","0.0","76.9","78.4","0.0"
"6/5/2019 02:00:00 PM PDT","43621.58333333333","0.0","78.5","80.7","0.0"
"6/5/2019 02:15:00 PM PDT","43621.59375","0.0","79.3","81.8","0.0"
"6/5/2019 02:30:00 PM PDT","43621.60416666667","59.899998","75.1","76.2","43.8"
"6/5/2019 02:45:00 PM PDT","43621.61458333333","59.899998","78.7","86.4","46.3"
"6/5/2019 03:00:00 PM PDT","43621.625","59.899998","78.2","86.2","46.6"
"6/5/2019 03:15:00 PM PDT","43621.63541666667","59.899998","77.2","85.0","46.399998"
"6/5/2019 03:30:00 PM PDT","43621.64583333333","59.899998","76.1","84.3","46.1"
"6/5/2019 03:45:00 PM PDT","43621.65625","59.899998","74.6","83.0","45.8"
"6/5/2019 04:00:00 PM PDT","43621.66666666667","59.899998","75.4","83.6","46.399998"
"6/5/2019 04:15:00 PM PDT","43621.67708333333","59.899998","75.5","83.3","46.2"
"6/5/2019 04:30:00 PM PDT","43621.6875","59.899998","75.3","83.1","45.6"
"6/5/2019 04:45:00 PM PDT","43621.69791666667","59.899998","75.7","83.3","45.899998"
"6/5/2019 05:00:00 PM PDT","43621.70833333333","59.899998","75.9","83.7","46.0"
"6/5/2019 05:15:00 PM PDT","43621.71875","59.899998","76.2","83.8","46.1"
"6/5/2019 05:30:00 PM PDT","43621.72916666667","59.899998","76.2","83.8","46.3"
"6/5/2019 05:45:00 PM PDT","43621.73958333333","59.899998","76.6","84.1","46.1"
"6/5/2019 06:00:00 PM PDT","43621.75","59.899998","76.8","85.0","46.8"
"6/5/2019 06:15:00 PM PDT","43621.76041666667","59.899998","76.5","84.5","46.1"
"6/5/2019 06:30:00 PM PDT","43621.77083333333","59.899998","77.5","85.3","46.7"
"6/5/2019 06:45:00 PM PDT","43621.78125","59.899998","77.1","85.0","46.399998"
"6/5/2019 07:00:00 PM PDT","43621.79166666667","59.699997","73.6","74.8","45.399998"
"6/5/2019 07:15:00 PM PDT","43621.80208333333","59.899998","73.3","73.8","45.6"
"6/5/2019 07:30:00 PM PDT","43621.8125","59.899998","77.1","84.8","47.7"
"6/5/2019 07:45:00 PM PDT","43621.82291666667","59.899998","76.7","84.9","46.6"
"6/5/2019 08:00:00 PM PDT","43621.83333333333","59.899998","78.9","85.7","46.399998"
"6/5/2019 08:15:00 PM PDT","43621.84375","59.899998","79.3","87.5","46.2"
"6/5/2019 08:30:00 PM PDT","43621.85416666667","59.899998","78.8","87.0","46.5"
"6/5/2019 08:45:00 PM PDT","43621.86458333333","59.899998","79.9","87.9","46.3"
"6/5/2019 09:00:00 PM PDT","43621.875","59.899998","79.0","87.9","48.5"
"6/5/2019 09:15:00 PM PDT","43621.88541666667","59.899998","78.6","87.2","45.7"
"6/5/2019 09:30:00 PM PDT","43621.89583333333","59.899998","78.7","87.2","45.8"
"6/5/2019 09:45:00 PM PDT","43621.90625","59.899998","78.5","87.0","45.399998"
"6/5/2019 10:00:00 PM PDT","43621.91666666667","59.899998","78.2","86.7","45.8"
"6/5/2019 10:15:00 PM PDT","43621.92708333333","59.899998","77.5","86.3","46.0"
"6/5/2019 10:30:00 PM PDT","43621.9375","59.899998","76.5","85.3","45.1"
"6/5/2019 10:45:00 PM PDT","43621.94791666667","59.899998","76.1","84.9","45.8"
"6/5/2019 11:00:00 PM PDT","43621.95833333333","59.899998","75.6","84.3","45.3"
"6/5/2019 11:15:00 PM PDT","43621.96875","59.899998","75.1","83.9","45.3"
"6/5/2019 11:30:00 PM PDT","43621.97916666667","59.899998","74.8","83.6","45.399998"
"6/5/2019 11:45:00 PM PDT","43621.98958333333","59.8","74.7","83.4","45.5"
"6/6/2019 12:00:00 AM PDT","43622.0","59.699997","74.4","83.2","44.899998"
"6/6/2019 12:15:00 AM PDT","43622.01041666667","59.899998","74.3","83.3","45.399998"
"6/6/2019 12:30:00 AM PDT","43622.02083333333","59.899998","73.9","82.9","45.6"
"6/6/2019 12:45:00 AM PDT","43622.03125","59.899998","73.6","82.4","45.1"
"6/6/2019 01:00:00 AM PDT","43622.04166666667","59.899998","69.7","77.9","44.5"
"6/6/2019 01:15:00 AM PDT","43622.05208333333","0.0","68.3","69.9","0.0"
"6/6/2019 01:30:00 AM PDT","43622.0625","59.899998","64.5","74.4","45.399998"
"6/6/2019 01:45:00 AM PDT","43622.07291666667","59.899998","64.4","74.2","45.1"
"6/6/2019 02:00:00 AM PDT","43622.08333333333","59.899998","63.9","73.9","44.5"
"6/6/2019 02:15:00 AM PDT","43622.09375","59.699997","63.7","73.7","45.399998"
"6/6/2019 02:30:00 AM PDT","43622.10416666667","59.899998","63.6","74.1","44.7"
"6/6/2019 02:45:00 AM PDT","43622.11458333333","59.899998","63.5","74.0","45.2"
"6/6/2019 03:00:00 AM PDT","43622.125","59.899998","63.2","74.1","44.6"
"6/6/2019 03:15:00 AM PDT","43622.13541666667","0.0","69.4","65.9","0.0"
"6/6/2019 03:30:00 AM PDT","43622.14583333333","57.899998","66.8","74.3","34.6"
"6/6/2019 03:45:00 AM PDT","43622.15625","59.8","66.9","74.7","45.0"
"6/6/2019 04:00:00 AM PDT","43622.16666666667","59.899998","67.1","74.5","45.399998"
"6/6/2019 04:15:00 AM PDT","43622.17708333333","59.899998","66.6","74.0","46.1"
"6/6/2019 04:30:00 AM PDT","43622.1875","59.899998","66.4","73.3","45.0"
"6/6/2019 04:45:00 AM PDT","43622.19791666667","59.899998","65.3","71.0","45.399998"
"6/6/2019 05:00:00 AM PDT","43622.20833333333","25.599998","67.1","67.7","1.6999999"
"6/6/2019 05:15:00 AM PDT","43622.21875","46.5","63.1","72.5","24.8"
"6/6/2019 05:30:00 AM PDT","43622.22916666667","53.0","63.1","72.4","33.399998"
"6/6/2019 05:45:00 AM PDT","43622.23958333333","59.899998","62.4","71.0","44.2"
"6/6/2019 06:00:00 AM PDT","43622.25","53.3","62.3","72.2","35.2"
"6/6/2019 06:15:00 AM PDT","43622.26041666667","51.399998","62.8","71.8","31.5"
"6/6/2019 06:30:00 AM PDT","43622.27083333333","59.0","62.7","71.2","37.7"
"6/6/2019 06:45:00 AM PDT","43622.28125","56.6","62.3","71.3","40.1"
"6/6/2019 07:00:00 AM PDT","43622.29166666667","56.5","62.3","71.1","37.5"
"6/6/2019 07:15:00 AM PDT","43622.30208333333","58.399998","62.9","72.3","37.399998"
"6/6/2019 07:30:00 AM PDT","43622.3125","59.6","63.0","73.4","44.1"
"6/6/2019 07:45:00 AM PDT","43622.32291666667","59.899998","63.2","73.8","44.7"
"6/6/2019 08:00:00 AM PDT","43622.33333333333","59.899998","63.5","73.6","44.399998"
"6/6/2019 08:15:00 AM PDT","43622.34375","59.899998","63.2","73.4","44.7"
"6/6/2019 08:30:00 AM PDT","43622.35416666667","59.899998","63.0","73.4","43.2"
"6/6/2019 08:45:00 AM PDT","43622.36458333333","59.899998","62.9","73.5","44.5"
"6/6/2019 09:00:00 AM PDT","43622.375","0.0","67.6","65.1","0.0"
"6/6/2019 09:15:00 AM PDT","43622.38541666667","53.199997","62.5","69.4","42.6"
"6/6/2019 09:30:00 AM PDT","43622.39583333333","0.0","66.6","64.1","0.0"
"6/6/2019 09:45:00 AM PDT","43622.40625","25.8","64.7","65.7","2.3"
"6/6/2019 10:00:00 AM PDT","43622.41666666667","59.899998","62.0","71.5","44.6"
"6/6/2019 10:15:00 AM PDT","43622.42708333333","59.899998","62.2","72.1","44.7"
"6/6/2019 10:30:00 AM PDT","43622.4375","59.899998","62.4","72.2","45.1"
