"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"6/6/2019 10:45:00 AM PDT","43622.44791666667","59.899998","62.1","71.9","44.0"
"6/6/2019 11:00:00 AM PDT","43622.45833333333","59.899998","62.5","71.7","44.6"
"6/6/2019 11:15:00 AM PDT","43622.46875","59.899998","62.2","71.5","45.7"
"6/6/2019 11:30:00 AM PDT","43622.47916666667","0.0","72.1","76.8","0.0"
"6/6/2019 11:45:00 AM PDT","43622.48958333333","20.699999","79.0","84.9","0.9"
"6/6/2019 12:00:00 PM PDT","43622.5","10.5","75.7","82.5","0.5"
"6/6/2019 12:15:00 PM PDT","43622.51041666667","10.5","75.1","81.9","0.5"
"6/6/2019 12:30:00 PM PDT","43622.52083333333","0.0","78.0","74.8","0.0"
"6/6/2019 12:45:00 PM PDT","43622.53125","0.0","77.8","78.1","0.0"
"6/6/2019 01:00:00 PM PDT","43622.54166666667","0.0","78.0","80.2","0.0"
"6/6/2019 01:15:00 PM PDT","43622.55208333333","0.0","78.6","81.0","0.0"
"6/6/2019 01:30:00 PM PDT","43622.5625","0.0","79.5","81.6","0.0"
"6/6/2019 01:45:00 PM PDT","43622.57291666667","0.0","79.9","82.2","0.0"
"6/6/2019 02:00:00 PM PDT","43622.58333333333","0.0","80.8","82.5","0.0"
"6/6/2019 02:15:00 PM PDT","43622.59375","0.0","81.2","82.8","0.0"
"6/6/2019 02:30:00 PM PDT","43622.60416666667","0.0","81.6","82.9","0.0"
"6/6/2019 02:45:00 PM PDT","43622.61458333333","0.0","81.7","82.9","0.0"
"6/6/2019 03:00:00 PM PDT","43622.625","0.0","81.6","82.6","0.0"
"6/6/2019 03:15:00 PM PDT","43622.63541666667","0.0","82.2","82.3","0.0"
"6/6/2019 03:30:00 PM PDT","43622.64583333333","0.0","82.5","82.2","0.0"
"6/6/2019 03:45:00 PM PDT","43622.65625","0.0","83.0","82.1","0.0"
"6/6/2019 04:00:00 PM PDT","43622.66666666667","0.0","83.2","82.1","0.0"
"6/6/2019 04:15:00 PM PDT","43622.67708333333","0.0","82.8","82.1","0.0"
"6/6/2019 04:30:00 PM PDT","43622.6875","0.0","83.4","82.1","0.0"
"6/6/2019 04:45:00 PM PDT","43622.69791666667","0.0","82.6","82.1","0.0"
"6/6/2019 05:00:00 PM PDT","43622.70833333333","0.0","83.2","82.1","0.0"
"6/6/2019 05:15:00 PM PDT","43622.71875","0.0","81.4","82.1","0.0"
"6/6/2019 05:30:00 PM PDT","43622.72916666667","0.0","80.7","82.1","0.0"
"6/6/2019 05:45:00 PM PDT","43622.73958333333","0.0","80.7","82.0","0.0"
"6/6/2019 06:00:00 PM PDT","43622.75","0.0","80.3","82.0","0.0"
"6/6/2019 06:15:00 PM PDT","43622.76041666667","0.0","80.1","81.9","0.0"
"6/6/2019 06:30:00 PM PDT","43622.77083333333","0.0","79.9","81.7","0.0"
"6/6/2019 06:45:00 PM PDT","43622.78125","0.0","79.7","81.5","0.0"
"6/6/2019 07:00:00 PM PDT","43622.79166666667","0.0","79.5","81.3","0.0"
"6/6/2019 07:15:00 PM PDT","43622.80208333333","0.0","79.3","81.2","0.0"
"6/6/2019 07:30:00 PM PDT","43622.8125","0.0","79.1","81.2","0.0"
"6/6/2019 07:45:00 PM PDT","43622.82291666667","0.0","78.8","81.1","0.0"
"6/6/2019 08:00:00 PM PDT","43622.83333333333","0.0","78.6","80.9","0.0"
"6/6/2019 08:15:00 PM PDT","43622.84375","10.0","75.1","76.7","0.39999998"
"6/6/2019 08:30:00 PM PDT","43622.85416666667","0.0","75.2","77.2","0.0"
"6/6/2019 08:45:00 PM PDT","43622.86458333333","21.199999","76.1","82.6","3.0"
"6/6/2019 09:00:00 PM PDT","43622.875","21.199999","76.4","82.8","2.8999999"
"6/6/2019 09:15:00 PM PDT","43622.88541666667","23.3","76.0","82.8","3.5"
"6/6/2019 09:30:00 PM PDT","43622.89583333333","25.4","77.1","83.4","3.1"
"6/6/2019 09:45:00 PM PDT","43622.90625","29.099998","75.7","83.2","6.1"
"6/6/2019 10:00:00 PM PDT","43622.91666666667","28.9","75.6","83.2","6.0"
"6/6/2019 10:15:00 PM PDT","43622.92708333333","28.3","75.9","83.4","5.7"
"6/6/2019 10:30:00 PM PDT","43622.9375","28.5","75.7","83.3","5.7999997"
"6/6/2019 10:45:00 PM PDT","43622.94791666667","30.199999","75.2","83.1","6.8999996"
"6/6/2019 11:00:00 PM PDT","43622.95833333333","31.9","74.5","82.7","8.0"
"6/6/2019 11:15:00 PM PDT","43622.96875","34.0","73.7","82.1","9.5"
"6/6/2019 11:30:00 PM PDT","43622.97916666667","31.0","74.2","82.2","7.3999996"
"6/6/2019 11:45:00 PM PDT","43622.98958333333","25.0","75.1","81.7","4.2999997"
"6/7/2019 12:00:00 AM PDT","43623.0","24.6","75.3","82.1","4.2"
"6/7/2019 12:15:00 AM PDT","43623.01041666667","22.3","76.1","82.3","3.1999998"
"6/7/2019 12:30:00 AM PDT","43623.02083333333","24.1","75.8","82.3","3.8999999"
"6/7/2019 12:45:00 AM PDT","43623.03125","23.6","76.5","82.7","3.6999998"
"6/7/2019 01:00:00 AM PDT","43623.04166666667","23.5","76.7","82.9","3.6999998"
"6/7/2019 01:15:00 AM PDT","43623.05208333333","23.8","76.4","82.7","3.6999998"
"6/7/2019 01:30:00 AM PDT","43623.0625","28.4","74.3","81.8","6.0"
"6/7/2019 01:45:00 AM PDT","43623.07291666667","19.9","77.0","82.7","2.3999999"
"6/7/2019 02:00:00 AM PDT","43623.08333333333","27.9","75.8","83.1","5.4"
"6/7/2019 02:15:00 AM PDT","43623.09375","30.0","75.1","82.9","6.7"
"6/7/2019 02:30:00 AM PDT","43623.10416666667","32.399998","74.3","82.5","8.099999"
"6/7/2019 02:45:00 AM PDT","43623.11458333333","28.599998","73.9","82.0","7.5"
"6/7/2019 03:00:00 AM PDT","43623.125","29.199999","74.7","82.4","6.2999997"
"6/7/2019 03:15:00 AM PDT","43623.13541666667","24.199999","75.5","82.2","3.8999999"
"6/7/2019 03:30:00 AM PDT","43623.14583333333","19.9","77.1","82.9","2.3999999"
"6/7/2019 03:45:00 AM PDT","43623.15625","24.8","77.5","83.2","4.5"
"6/7/2019 04:00:00 AM PDT","43623.16666666667","19.6","76.7","81.3","2.1"
"6/7/2019 04:15:00 AM PDT","43623.17708333333","10.0","79.5","82.0","0.39999998"
"6/7/2019 04:30:00 AM PDT","43623.1875","10.0","81.2","83.5","0.39999998"
"6/7/2019 04:45:00 AM PDT","43623.19791666667","10.0","79.9","82.2","0.39999998"
"6/7/2019 05:00:00 AM PDT","43623.20833333333","17.6","78.8","82.5","1.4"
"6/7/2019 05:15:00 AM PDT","43623.21875","0.0","74.2","74.2","0.0"
"6/7/2019 05:30:00 AM PDT","43623.22916666667","0.0","73.6","73.9","0.0"
"6/7/2019 05:45:00 AM PDT","43623.23958333333","0.0","73.2","73.7","0.0"
"6/7/2019 06:00:00 AM PDT","43623.25","0.0","72.1","73.9","0.0"
"6/7/2019 06:15:00 AM PDT","43623.26041666667","0.0","71.7","73.7","0.0"
"6/7/2019 06:30:00 AM PDT","43623.27083333333","0.0","71.1","73.4","0.0"
"6/7/2019 06:45:00 AM PDT","43623.28125","0.0","70.6","73.3","0.0"
"6/7/2019 07:00:00 AM PDT","43623.29166666667","0.0","70.5","73.2","0.0"
"6/7/2019 07:15:00 AM PDT","43623.30208333333","0.0","70.4","73.2","0.0"
"6/7/2019 07:30:00 AM PDT","43623.3125","0.0","70.3","73.2","0.0"
"6/7/2019 07:45:00 AM PDT","43623.32291666667","0.0","70.3","73.1","0.0"
"6/7/2019 08:00:00 AM PDT","43623.33333333333","0.0","70.2","72.9","0.0"
"6/7/2019 08:15:00 AM PDT","43623.34375","0.0","70.2","72.9","0.0"
"6/7/2019 08:30:00 AM PDT","43623.35416666667","0.0","70.1","72.8","0.0"
"6/7/2019 08:45:00 AM PDT","43623.36458333333","0.0","70.0","72.8","0.0"
"6/7/2019 09:00:00 AM PDT","43623.375","0.0","69.8","73.1","0.0"
"6/7/2019 09:15:00 AM PDT","43623.38541666667","0.0","69.8","73.6","0.0"
"6/7/2019 09:30:00 AM PDT","43623.39583333333","0.0","69.8","74.0","0.0"
"6/7/2019 09:45:00 AM PDT","43623.40625","0.0","69.7","74.5","0.0"
"6/7/2019 10:00:00 AM PDT","43623.41666666667","0.0","69.6","74.7","0.0"
"6/7/2019 10:15:00 AM PDT","43623.42708333333","0.0","69.7","75.3","0.0"
"6/7/2019 10:30:00 AM PDT","43623.4375","0.0","69.7","76.2","0.0"
"6/7/2019 10:45:00 AM PDT","43623.44791666667","0.0","69.7","76.7","0.0"
"6/7/2019 11:00:00 AM PDT","43623.45833333333","0.0","76.2","79.6","0.0"
"6/7/2019 11:15:00 AM PDT","43623.46875","28.099998","74.8","81.2","6.0"
"6/7/2019 11:30:00 AM PDT","43623.47916666667","0.0","70.5","73.9","0.0"
"6/7/2019 11:45:00 AM PDT","43623.48958333333","0.0","70.3","70.2","0.0"
"6/7/2019 12:00:00 PM PDT","43623.5","0.0","69.0","70.4","0.0"
"6/7/2019 12:15:00 PM PDT","43623.51041666667","0.0","69.5","72.9","0.0"
"6/7/2019 12:30:00 PM PDT","43623.52083333333","0.0","69.9","74.1","0.0"
"6/7/2019 12:45:00 PM PDT","43623.53125","0.0","70.2","75.1","0.0"
"6/7/2019 01:00:00 PM PDT","43623.54166666667","0.0","70.4","75.6","0.0"
"6/7/2019 01:15:00 PM PDT","43623.55208333333","0.0","70.9","76.1","0.0"
"6/7/2019 01:30:00 PM PDT","43623.5625","0.0","71.5","76.5","0.0"
"6/7/2019 01:45:00 PM PDT","43623.57291666667","0.0","72.0","76.7","0.0"
"6/7/2019 02:00:00 PM PDT","43623.58333333333","0.0","73.0","77.0","0.0"
"6/7/2019 02:15:00 PM PDT","43623.59375","0.0","73.3","77.2","0.0"
"6/7/2019 02:30:00 PM PDT","43623.60416666667","0.0","74.0","77.2","0.0"
"6/7/2019 02:45:00 PM PDT","43623.61458333333","0.0","74.4","77.0","0.0"
"6/7/2019 03:00:00 PM PDT","43623.625","0.0","74.5","76.6","0.0"
"6/7/2019 03:15:00 PM PDT","43623.63541666667","0.0","74.1","76.2","0.0"
"6/7/2019 03:30:00 PM PDT","43623.64583333333","0.0","74.4","76.0","0.0"
"6/7/2019 03:45:00 PM PDT","43623.65625","0.0","74.8","75.9","0.0"
"6/7/2019 04:00:00 PM PDT","43623.66666666667","0.0","75.7","75.8","0.0"
"6/7/2019 04:15:00 PM PDT","43623.67708333333","0.0","75.2","75.8","0.0"
"6/7/2019 04:30:00 PM PDT","43623.6875","0.0","75.3","75.9","0.0"
"6/7/2019 04:45:00 PM PDT","43623.69791666667","0.0","75.2","75.9","0.0"
"6/7/2019 05:00:00 PM PDT","43623.70833333333","0.0","75.8","75.9","0.0"
"6/7/2019 05:15:00 PM PDT","43623.71875","0.0","74.0","76.0","0.0"
"6/7/2019 05:30:00 PM PDT","43623.72916666667","0.0","73.0","76.0","0.0"
"6/7/2019 05:45:00 PM PDT","43623.73958333333","0.0","72.8","76.0","0.0"
"6/7/2019 06:00:00 PM PDT","43623.75","0.0","72.8","76.0","0.0"
"6/7/2019 06:15:00 PM PDT","43623.76041666667","0.0","72.5","76.1","0.0"
"6/7/2019 06:30:00 PM PDT","43623.77083333333","0.0","72.2","76.0","0.0"
"6/7/2019 06:45:00 PM PDT","43623.78125","0.0","72.0","76.0","0.0"
"6/7/2019 07:00:00 PM PDT","43623.79166666667","0.0","71.8","75.9","0.0"
"6/7/2019 07:15:00 PM PDT","43623.80208333333","0.0","71.6","75.8","0.0"
"6/7/2019 07:30:00 PM PDT","43623.8125","0.0","71.6","75.7","0.0"
"6/7/2019 07:45:00 PM PDT","43623.82291666667","0.0","71.6","75.6","0.0"
"6/7/2019 08:00:00 PM PDT","43623.83333333333","0.0","71.5","75.5","0.0"
"6/7/2019 08:15:00 PM PDT","43623.84375","0.0","71.4","75.4","0.0"
"6/7/2019 08:30:00 PM PDT","43623.85416666667","0.0","71.4","75.3","0.0"
"6/7/2019 08:45:00 PM PDT","43623.86458333333","0.0","71.4","75.2","0.0"
"6/7/2019 09:00:00 PM PDT","43623.875","0.0","71.3","75.1","0.0"
"6/7/2019 09:15:00 PM PDT","43623.88541666667","0.0","71.3","74.9","0.0"
"6/7/2019 09:30:00 PM PDT","43623.89583333333","0.0","71.1","74.8","0.0"
"6/7/2019 09:45:00 PM PDT","43623.90625","0.0","76.8","79.8","0.0"
"6/7/2019 10:00:00 PM PDT","43623.91666666667","11.5","75.1","79.9","0.5"
"6/7/2019 10:15:00 PM PDT","43623.92708333333","25.1","76.9","83.6","4.2"
"6/7/2019 10:30:00 PM PDT","43623.9375","27.0","75.9","83.4","5.2"
"6/7/2019 10:45:00 PM PDT","43623.94791666667","27.4","75.5","83.1","5.4"
"6/7/2019 11:00:00 PM PDT","43623.95833333333","27.8","75.1","82.8","5.6"
"6/7/2019 11:15:00 PM PDT","43623.96875","29.3","74.5","82.4","6.5"
"6/7/2019 11:30:00 PM PDT","43623.97916666667","23.5","75.4","82.0","3.5"
"6/7/2019 11:45:00 PM PDT","43623.98958333333","18.5","76.7","82.3","1.6999999"
"6/8/2019 12:00:00 AM PDT","43624.0","22.8","77.2","83.3","3.1999998"
"6/8/2019 12:15:00 AM PDT","43624.01041666667","26.5","76.1","83.5","4.9"
"6/8/2019 12:30:00 AM PDT","43624.02083333333","28.699999","75.3","83.1","6.7"
"6/8/2019 12:45:00 AM PDT","43624.03125","28.0","75.3","83.0","5.7999997"
"6/8/2019 01:00:00 AM PDT","43624.04166666667","28.4","75.8","83.3","5.9"
"6/8/2019 01:15:00 AM PDT","43624.05208333333","30.699999","74.9","82.7","7.7999997"
"6/8/2019 01:30:00 AM PDT","43624.0625","27.3","76.0","83.2","5.2999997"
"6/8/2019 01:45:00 AM PDT","43624.07291666667","32.8","74.2","82.5","9.0"
"6/8/2019 02:00:00 AM PDT","43624.08333333333","26.9","74.8","81.9","5.2"
"6/8/2019 02:15:00 AM PDT","43624.09375","23.0","77.1","83.5","3.3"
"6/8/2019 02:30:00 AM PDT","43624.10416666667","22.699999","77.2","83.1","3.1999998"
"6/8/2019 02:45:00 AM PDT","43624.11458333333","26.5","76.3","83.4","4.9"
"6/8/2019 03:00:00 AM PDT","43624.125","26.9","76.2","83.2","5.0"
"6/8/2019 03:15:00 AM PDT","43624.13541666667","27.699999","75.9","83.1","5.5"
"6/8/2019 03:30:00 AM PDT","43624.14583333333","31.5","74.4","82.3","8.099999"
"6/8/2019 03:45:00 AM PDT","43624.15625","27.9","74.0","81.9","5.7"
"6/8/2019 04:00:00 AM PDT","43624.16666666667","24.3","74.5","80.9","3.8999999"
"6/8/2019 04:15:00 AM PDT","43624.17708333333","24.3","74.4","80.3","3.8"
"6/8/2019 04:30:00 AM PDT","43624.1875","0.0","72.1","75.2","0.0"
"6/8/2019 04:45:00 AM PDT","43624.19791666667","0.0","72.4","74.9","0.0"
"6/8/2019 05:00:00 AM PDT","43624.20833333333","0.0","72.2","75.9","0.0"
"6/8/2019 05:15:00 AM PDT","43624.21875","0.0","72.1","75.8","0.0"
"6/8/2019 05:30:00 AM PDT","43624.22916666667","0.0","72.1","75.6","0.0"
"6/8/2019 05:45:00 AM PDT","43624.23958333333","0.0","71.9","75.5","0.0"
"6/8/2019 06:00:00 AM PDT","43624.25","0.0","71.7","75.2","0.0"
"6/8/2019 06:15:00 AM PDT","43624.26041666667","0.0","71.4","74.9","0.0"
"6/8/2019 06:30:00 AM PDT","43624.27083333333","0.0","71.3","74.8","0.0"
"6/8/2019 06:45:00 AM PDT","43624.28125","0.0","71.2","74.7","0.0"
"6/8/2019 07:00:00 AM PDT","43624.29166666667","0.0","70.9","74.4","0.0"
"6/8/2019 07:15:00 AM PDT","43624.30208333333","0.0","70.8","74.4","0.0"
"6/8/2019 07:30:00 AM PDT","43624.3125","0.0","70.6","74.3","0.0"
"6/8/2019 07:45:00 AM PDT","43624.32291666667","0.0","70.5","74.1","0.0"
"6/8/2019 08:00:00 AM PDT","43624.33333333333","0.0","76.0","78.0","0.0"
"6/8/2019 08:15:00 AM PDT","43624.34375","20.3","74.9","79.3","2.3999999"
"6/8/2019 08:30:00 AM PDT","43624.35416666667","25.199999","74.2","79.8","4.2999997"
"6/8/2019 08:45:00 AM PDT","43624.36458333333","20.3","76.5","81.2","2.3"
"6/8/2019 09:00:00 AM PDT","43624.375","23.699999","75.0","79.9","3.6"
"6/8/2019 09:15:00 AM PDT","43624.38541666667","24.3","75.9","80.6","3.8"
"6/8/2019 09:30:00 AM PDT","43624.39583333333","15.799999","75.7","78.6","1.1"
"6/8/2019 09:45:00 AM PDT","43624.40625","18.3","74.3","77.4","1.6999999"
"6/8/2019 10:00:00 AM PDT","43624.41666666667","22.699999","75.1","78.5","3.1999998"
"6/8/2019 10:15:00 AM PDT","43624.42708333333","0.0","72.3","75.2","0.0"
"6/8/2019 10:30:00 AM PDT","43624.4375","0.0","72.7","76.9","0.0"
"6/8/2019 10:45:00 AM PDT","43624.44791666667","0.0","72.8","78.4","0.0"
"6/8/2019 11:00:00 AM PDT","43624.45833333333","0.0","72.9","79.3","0.0"
"6/8/2019 11:15:00 AM PDT","43624.46875","0.0","73.0","79.9","0.0"
"6/8/2019 11:30:00 AM PDT","43624.47916666667","0.0","73.2","80.5","0.0"
"6/8/2019 11:45:00 AM PDT","43624.48958333333","0.0","73.3","80.7","0.0"
"6/8/2019 12:00:00 PM PDT","43624.5","0.0","73.5","81.3","0.0"
"6/8/2019 12:15:00 PM PDT","43624.51041666667","0.0","73.6","81.7","0.0"
"6/8/2019 12:30:00 PM PDT","43624.52083333333","0.0","73.9","82.0","0.0"
"6/8/2019 12:45:00 PM PDT","43624.53125","0.0","74.0","82.3","0.0"
"6/8/2019 01:00:00 PM PDT","43624.54166666667","0.0","74.3","82.6","0.0"
"6/8/2019 01:15:00 PM PDT","43624.55208333333","0.0","75.0","82.9","0.0"
"6/8/2019 01:30:00 PM PDT","43624.5625","0.0","75.7","83.1","0.0"
"6/8/2019 01:45:00 PM PDT","43624.57291666667","0.0","76.0","83.3","0.0"
"6/8/2019 02:00:00 PM PDT","43624.58333333333","0.0","76.5","83.4","0.0"
"6/8/2019 02:15:00 PM PDT","43624.59375","0.0","77.2","83.6","0.0"
"6/8/2019 02:30:00 PM PDT","43624.60416666667","0.0","77.5","83.6","0.0"
"6/8/2019 02:45:00 PM PDT","43624.61458333333","0.0","77.6","83.4","0.0"
"6/8/2019 03:00:00 PM PDT","43624.625","0.0","78.5","83.0","0.0"
"6/8/2019 03:15:00 PM PDT","43624.63541666667","0.0","77.9","82.6","0.0"
"6/8/2019 03:30:00 PM PDT","43624.64583333333","0.0","77.9","82.3","0.0"
"6/8/2019 03:45:00 PM PDT","43624.65625","0.0","78.3","82.2","0.0"
"6/8/2019 04:00:00 PM PDT","43624.66666666667","0.0","79.3","82.1","0.0"
"6/8/2019 04:15:00 PM PDT","43624.67708333333","0.0","79.8","82.0","0.0"
"6/8/2019 04:30:00 PM PDT","43624.6875","0.0","79.7","82.0","0.0"
"6/8/2019 04:45:00 PM PDT","43624.69791666667","0.0","79.3","82.1","0.0"
"6/8/2019 05:00:00 PM PDT","43624.70833333333","0.0","79.0","82.1","0.0"
"6/8/2019 05:15:00 PM PDT","43624.71875","0.0","78.7","82.1","0.0"
"6/8/2019 05:30:00 PM PDT","43624.72916666667","0.0","77.7","82.2","0.0"
"6/8/2019 05:45:00 PM PDT","43624.73958333333","0.0","75.0","75.9","0.0"
"6/8/2019 06:00:00 PM PDT","43624.75","42.5","73.8","82.6","18.8"
"6/8/2019 06:15:00 PM PDT","43624.76041666667","31.3","76.1","83.2","8.0"
"6/8/2019 06:30:00 PM PDT","43624.77083333333","42.3","73.3","81.9","19.199999"
"6/8/2019 06:45:00 PM PDT","43624.78125","35.2","74.6","82.1","11.2"
"6/8/2019 07:00:00 PM PDT","43624.79166666667","31.099998","76.2","83.1","7.7999997"
"6/8/2019 07:15:00 PM PDT","43624.80208333333","27.5","75.4","81.7","5.5"
"6/8/2019 07:30:00 PM PDT","43624.8125","31.3","75.4","82.3","7.8999996"
"6/8/2019 07:45:00 PM PDT","43624.82291666667","39.899998","73.6","81.8","16.199999"
"6/8/2019 08:00:00 PM PDT","43624.83333333333","35.0","75.5","83.2","11.0"
"6/8/2019 08:15:00 PM PDT","43624.84375","33.399998","75.2","82.5","9.599999"
"6/8/2019 08:30:00 PM PDT","43624.85416666667","33.2","75.5","82.9","9.3"
"6/8/2019 08:45:00 PM PDT","43624.86458333333","32.899998","75.2","82.4","9.2"
"6/8/2019 09:00:00 PM PDT","43624.875","35.899998","75.7","83.7","11.8"
"6/8/2019 09:15:00 PM PDT","43624.88541666667","31.199999","77.1","83.3","7.8999996"
"6/8/2019 09:30:00 PM PDT","43624.89583333333","29.4","75.2","82.0","6.7"
"6/8/2019 09:45:00 PM PDT","43624.90625","29.199999","75.1","82.0","6.5"
"6/8/2019 10:00:00 PM PDT","43624.91666666667","29.5","75.1","81.8","6.7"
"6/8/2019 10:15:00 PM PDT","43624.92708333333","30.5","74.7","81.7","7.3999996"
"6/8/2019 10:30:00 PM PDT","43624.9375","30.0","74.8","81.8","7.0"
"6/8/2019 10:45:00 PM PDT","43624.94791666667","29.8","75.0","81.9","6.8999996"
"6/8/2019 11:00:00 PM PDT","43624.95833333333","30.599998","74.7","81.7","7.3999996"
"6/8/2019 11:15:00 PM PDT","43624.96875","33.6","74.6","82.0","9.7"
"6/8/2019 11:30:00 PM PDT","43624.97916666667","36.1","74.2","81.9","12.0"
"6/8/2019 11:45:00 PM PDT","43624.98958333333","36.1","74.1","81.9","12.0"
"6/9/2019 12:00:00 AM PDT","43625.0","35.5","74.3","81.9","11.5"
"6/9/2019 12:15:00 AM PDT","43625.01041666667","27.699999","75.9","81.9","5.6"
"6/9/2019 12:30:00 AM PDT","43625.02083333333","25.9","73.9","78.8","4.6"
"6/9/2019 12:45:00 AM PDT","43625.03125","20.699999","77.2","81.6","2.3999999"
"6/9/2019 01:00:00 AM PDT","43625.04166666667","14.7","80.8","83.8","0.9"
"6/9/2019 01:15:00 AM PDT","43625.05208333333","17.6","78.2","82.0","1.5999999"
"6/9/2019 01:30:00 AM PDT","43625.0625","16.699999","79.9","83.3","1.3"
"6/9/2019 01:45:00 AM PDT","43625.07291666667","11.5","80.0","82.8","0.5"
"6/9/2019 02:00:00 AM PDT","43625.08333333333","17.3","78.1","81.8","1.5"
"6/9/2019 02:15:00 AM PDT","43625.09375","18.1","79.1","83.0","1.6999999"
"6/9/2019 02:30:00 AM PDT","43625.10416666667","15.099999","79.9","83.3","1.0"
"6/9/2019 02:45:00 AM PDT","43625.11458333333","10.8","79.8","82.5","0.39999998"
"6/9/2019 03:00:00 AM PDT","43625.125","18.0","78.5","82.3","1.5999999"
"6/9/2019 03:15:00 AM PDT","43625.13541666667","13.599999","80.1","83.1","0.79999995"
"6/9/2019 03:30:00 AM PDT","43625.14583333333","13.5","78.8","82.0","0.79999995"
"6/9/2019 03:45:00 AM PDT","43625.15625","18.3","78.7","82.5","1.6999999"
"6/9/2019 04:00:00 AM PDT","43625.16666666667","11.3","80.3","82.7","0.5"
"6/9/2019 04:15:00 AM PDT","43625.17708333333","18.5","75.5","78.1","1.8"
"6/9/2019 04:30:00 AM PDT","43625.1875","0.0","72.9","73.4","0.0"
"6/9/2019 04:45:00 AM PDT","43625.19791666667","0.0","72.3","73.3","0.0"
"6/9/2019 05:00:00 AM PDT","43625.20833333333","0.0","72.0","73.7","0.0"
"6/9/2019 05:15:00 AM PDT","43625.21875","0.0","72.0","73.7","0.0"
"6/9/2019 05:30:00 AM PDT","43625.22916666667","0.0","72.0","73.7","0.0"
"6/9/2019 05:45:00 AM PDT","43625.23958333333","0.0","71.9","73.6","0.0"
"6/9/2019 06:00:00 AM PDT","43625.25","0.0","71.7","73.6","0.0"
"6/9/2019 06:15:00 AM PDT","43625.26041666667","0.0","71.5","73.6","0.0"
"6/9/2019 06:30:00 AM PDT","43625.27083333333","0.0","71.5","73.5","0.0"
"6/9/2019 06:45:00 AM PDT","43625.28125","0.0","71.3","73.5","0.0"
"6/9/2019 07:00:00 AM PDT","43625.29166666667","0.0","71.2","73.4","0.0"
"6/9/2019 07:15:00 AM PDT","43625.30208333333","0.0","71.0","73.4","0.0"
"6/9/2019 07:30:00 AM PDT","43625.3125","0.0","71.0","73.3","0.0"
"6/9/2019 07:45:00 AM PDT","43625.32291666667","0.0","70.9","73.3","0.0"
"6/9/2019 08:00:00 AM PDT","43625.33333333333","0.0","70.8","73.3","0.0"
"6/9/2019 08:15:00 AM PDT","43625.34375","0.0","70.8","73.4","0.0"
"6/9/2019 08:30:00 AM PDT","43625.35416666667","0.0","70.8","73.5","0.0"
"6/9/2019 08:45:00 AM PDT","43625.36458333333","0.0","70.9","74.2","0.0"
"6/9/2019 09:00:00 AM PDT","43625.375","0.0","71.0","75.2","0.0"
"6/9/2019 09:15:00 AM PDT","43625.38541666667","0.0","71.2","75.9","0.0"
"6/9/2019 09:30:00 AM PDT","43625.39583333333","0.0","71.4","76.1","0.0"
"6/9/2019 09:45:00 AM PDT","43625.40625","0.0","71.7","76.9","0.0"
"6/9/2019 10:00:00 AM PDT","43625.41666666667","0.0","72.1","77.8","0.0"
"6/9/2019 10:15:00 AM PDT","43625.42708333333","0.0","72.2","78.6","0.0"
"6/9/2019 10:30:00 AM PDT","43625.4375","0.0","72.4","79.2","0.0"
"6/9/2019 10:45:00 AM PDT","43625.44791666667","0.0","72.7","80.0","0.0"
"6/9/2019 11:00:00 AM PDT","43625.45833333333","0.0","72.9","80.4","0.0"
"6/9/2019 11:15:00 AM PDT","43625.46875","0.0","73.1","80.8","0.0"
"6/9/2019 11:30:00 AM PDT","43625.47916666667","0.0","73.3","81.4","0.0"
"6/9/2019 11:45:00 AM PDT","43625.48958333333","0.0","73.6","82.0","0.0"
"6/9/2019 12:00:00 PM PDT","43625.5","0.0","74.0","82.6","0.0"
"6/9/2019 12:15:00 PM PDT","43625.51041666667","0.0","74.3","83.0","0.0"
"6/9/2019 12:30:00 PM PDT","43625.52083333333","0.0","74.6","83.5","0.0"
"6/9/2019 12:45:00 PM PDT","43625.53125","0.0","74.6","83.9","0.0"
"6/9/2019 01:00:00 PM PDT","43625.54166666667","0.0","74.9","84.5","0.0"
"6/9/2019 01:15:00 PM PDT","43625.55208333333","0.0","75.2","85.0","0.0"
"6/9/2019 01:30:00 PM PDT","43625.5625","0.0","75.7","85.3","0.0"
"6/9/2019 01:45:00 PM PDT","43625.57291666667","0.0","76.2","85.7","0.0"
"6/9/2019 02:00:00 PM PDT","43625.58333333333","0.0","76.9","86.0","0.0"
"6/9/2019 02:15:00 PM PDT","43625.59375","0.0","77.8","86.4","0.0"
"6/9/2019 02:30:00 PM PDT","43625.60416666667","0.0","78.6","86.6","0.0"
"6/9/2019 02:45:00 PM PDT","43625.61458333333","0.0","78.7","86.5","0.0"
"6/9/2019 03:00:00 PM PDT","43625.625","0.0","79.3","86.5","0.0"
"6/9/2019 03:15:00 PM PDT","43625.63541666667","0.0","79.5","86.2","0.0"
"6/9/2019 03:30:00 PM PDT","43625.64583333333","0.0","79.4","86.1","0.0"
"6/9/2019 03:45:00 PM PDT","43625.65625","0.0","80.5","86.2","0.0"
"6/9/2019 04:00:00 PM PDT","43625.66666666667","0.0","79.7","86.3","0.0"
"6/9/2019 04:15:00 PM PDT","43625.67708333333","0.0","79.8","86.5","0.0"
"6/9/2019 04:30:00 PM PDT","43625.6875","0.0","80.5","86.6","0.0"
"6/9/2019 04:45:00 PM PDT","43625.69791666667","0.0","80.3","86.7","0.0"
"6/9/2019 05:00:00 PM PDT","43625.70833333333","0.0","80.2","86.8","0.0"
"6/9/2019 05:15:00 PM PDT","43625.71875","0.0","79.4","86.9","0.0"
"6/9/2019 05:30:00 PM PDT","43625.72916666667","0.0","79.2","87.1","0.0"
"6/9/2019 05:45:00 PM PDT","43625.73958333333","10.2","76.1","77.2","0.39999998"
"6/9/2019 06:00:00 PM PDT","43625.75","51.8","74.5","83.4","30.5"
"6/9/2019 06:15:00 PM PDT","43625.76041666667","46.1","74.6","82.5","23.5"
"6/9/2019 06:30:00 PM PDT","43625.77083333333","46.899998","74.9","83.5","24.4"
"6/9/2019 06:45:00 PM PDT","43625.78125","43.5","74.9","82.4","20.8"
"6/9/2019 07:00:00 PM PDT","43625.79166666667","51.399998","74.9","83.3","30.3"
"6/9/2019 07:15:00 PM PDT","43625.80208333333","57.399998","74.1","82.6","39.899998"
"6/9/2019 07:30:00 PM PDT","43625.8125","48.5","74.4","82.5","26.9"
"6/9/2019 07:45:00 PM PDT","43625.82291666667","46.3","75.2","83.1","23.699999"
"6/9/2019 08:00:00 PM PDT","43625.83333333333","53.8","74.4","82.8","32.5"
"6/9/2019 08:15:00 PM PDT","43625.84375","58.699997","73.7","82.2","41.0"
"6/9/2019 08:30:00 PM PDT","43625.85416666667","43.6","75.1","82.7","21.0"
"6/9/2019 08:45:00 PM PDT","43625.86458333333","51.699997","74.2","82.8","30.199999"
"6/9/2019 09:00:00 PM PDT","43625.875","42.7","74.7","82.3","19.6"
"6/9/2019 09:15:00 PM PDT","43625.88541666667","43.399998","75.0","82.9","20.8"
"6/9/2019 09:30:00 PM PDT","43625.89583333333","42.5","74.3","82.1","19.4"
"6/9/2019 09:45:00 PM PDT","43625.90625","42.8","75.2","83.3","19.8"
"6/9/2019 10:00:00 PM PDT","43625.91666666667","43.2","74.1","81.9","20.5"
"6/9/2019 10:15:00 PM PDT","43625.92708333333","42.8","75.3","83.3","19.3"
"6/9/2019 10:30:00 PM PDT","43625.9375","42.0","74.6","82.2","18.9"
"6/9/2019 10:45:00 PM PDT","43625.94791666667","44.7","74.8","83.0","22.6"
"6/9/2019 11:00:00 PM PDT","43625.95833333333","37.899998","75.1","82.4","14.0"
"6/9/2019 11:15:00 PM PDT","43625.96875","47.8","73.9","82.5","25.5"
"6/9/2019 11:30:00 PM PDT","43625.97916666667","37.899998","75.5","82.8","13.9"
"6/9/2019 11:45:00 PM PDT","43625.98958333333","39.899998","75.2","82.9","16.3"
"6/10/2019 12:00:00 AM PDT","43626.0","39.3","74.9","82.4","15.5"
"6/10/2019 12:15:00 AM PDT","43626.01041666667","41.899998","74.7","82.7","18.699999"
"6/10/2019 12:30:00 AM PDT","43626.02083333333","33.899998","75.0","81.8","9.9"
"6/10/2019 12:45:00 AM PDT","43626.03125","39.7","74.3","82.2","16.1"
"6/10/2019 01:00:00 AM PDT","43626.04166666667","35.7","75.5","82.9","11.599999"
"6/10/2019 01:15:00 AM PDT","43626.05208333333","41.0","74.1","82.3","17.5"
"6/10/2019 01:30:00 AM PDT","43626.0625","29.8","76.5","83.0","6.8999996"
"6/10/2019 01:45:00 AM PDT","43626.07291666667","36.7","74.6","82.2","12.599999"
"6/10/2019 02:00:00 AM PDT","43626.08333333333","36.399998","75.4","83.0","12.4"
"6/10/2019 02:15:00 AM PDT","43626.09375","34.399998","73.9","81.2","10.4"
"6/10/2019 02:30:00 AM PDT","43626.10416666667","38.1","74.2","82.2","14.099999"
"6/10/2019 02:45:00 AM PDT","43626.11458333333","31.3","75.7","82.6","7.8999996"
"6/10/2019 03:00:00 AM PDT","43626.125","39.1","74.0","81.9","14.599999"
"6/10/2019 03:15:00 AM PDT","43626.13541666667","32.2","76.7","83.6","8.7"
"6/10/2019 03:30:00 AM PDT","43626.14583333333","40.2","73.7","81.8","16.4"
"6/10/2019 03:45:00 AM PDT","43626.15625","44.0","73.6","82.6","21.1"
"6/10/2019 04:00:00 AM PDT","43626.16666666667","38.7","73.8","81.5","14.799999"
"6/10/2019 04:15:00 AM PDT","43626.17708333333","34.399998","75.9","83.1","10.5"
"6/10/2019 04:30:00 AM PDT","43626.1875","38.3","73.5","80.8","14.299999"
"6/10/2019 04:45:00 AM PDT","43626.19791666667","34.0","75.4","82.5","10.2"
"6/10/2019 05:00:00 AM PDT","43626.20833333333","31.199999","75.0","81.4","7.8999996"
"6/10/2019 05:15:00 AM PDT","43626.21875","34.5","73.0","80.3","10.5"
"6/10/2019 05:30:00 AM PDT","43626.22916666667","31.199999","76.0","82.5","7.8999996"
"6/10/2019 05:45:00 AM PDT","43626.23958333333","28.0","75.0","80.4","5.7"
"6/10/2019 06:00:00 AM PDT","43626.25","37.899998","74.6","81.6","13.9"
"6/10/2019 06:15:00 AM PDT","43626.26041666667","25.9","76.7","80.6","4.6"
"6/10/2019 06:30:00 AM PDT","43626.27083333333","25.9","74.3","78.3","4.6"
"6/10/2019 06:45:00 AM PDT","43626.28125","24.3","75.8","79.5","3.8"
"6/10/2019 07:00:00 AM PDT","43626.29166666667","18.4","75.2","78.0","1.6999999"
"6/10/2019 07:15:00 AM PDT","43626.30208333333","0.0","74.1","75.7","0.0"
"6/10/2019 07:30:00 AM PDT","43626.3125","0.0","74.9","75.6","0.0"
"6/10/2019 07:45:00 AM PDT","43626.32291666667","0.0","74.6","76.6","0.0"
"6/10/2019 08:00:00 AM PDT","43626.33333333333","0.0","74.3","76.8","0.0"
"6/10/2019 08:15:00 AM PDT","43626.34375","0.0","74.4","76.9","0.0"
"6/10/2019 08:30:00 AM PDT","43626.35416666667","0.0","74.4","77.0","0.0"
"6/10/2019 08:45:00 AM PDT","43626.36458333333","0.0","74.7","77.4","0.0"
"6/10/2019 09:00:00 AM PDT","43626.375","0.0","74.9","78.2","0.0"
"6/10/2019 09:15:00 AM PDT","43626.38541666667","0.0","74.9","78.7","0.0"
"6/10/2019 09:30:00 AM PDT","43626.39583333333","0.0","75.0","79.1","0.0"
"6/10/2019 09:45:00 AM PDT","43626.40625","0.0","75.5","79.8","0.0"
"6/10/2019 10:00:00 AM PDT","43626.41666666667","0.0","75.8","80.3","0.0"
"6/10/2019 10:15:00 AM PDT","43626.42708333333","0.0","76.0","80.9","0.0"
"6/10/2019 10:30:00 AM PDT","43626.4375","0.0","79.8","82.7","0.0"
"6/10/2019 10:45:00 AM PDT","43626.44791666667","59.899998","75.4","85.3","43.399998"
"6/10/2019 11:00:00 AM PDT","43626.45833333333","55.0","75.0","83.9","38.5"
"6/10/2019 11:15:00 AM PDT","43626.46875","55.899998","74.8","83.2","36.5"
"6/10/2019 11:30:00 AM PDT","43626.47916666667","59.899998","75.5","83.7","42.8"
"6/10/2019 11:45:00 AM PDT","43626.48958333333","59.899998","75.2","83.7","43.3"
"6/10/2019 12:00:00 PM PDT","43626.5","59.899998","75.3","83.8","43.3"
"6/10/2019 12:15:00 PM PDT","43626.51041666667","0.0","73.5","78.4","0.0"
"6/10/2019 12:30:00 PM PDT","43626.52083333333","0.0","74.1","80.5","0.0"
"6/10/2019 12:45:00 PM PDT","43626.53125","0.0","74.7","82.2","0.0"
"6/10/2019 01:00:00 PM PDT","43626.54166666667","0.0","75.9","83.1","0.0"
"6/10/2019 01:15:00 PM PDT","43626.55208333333","0.0","77.1","83.9","0.0"
"6/10/2019 01:30:00 PM PDT","43626.5625","0.0","77.9","84.5","0.0"
"6/10/2019 01:45:00 PM PDT","43626.57291666667","0.0","78.4","85.0","0.0"
"6/10/2019 02:00:00 PM PDT","43626.58333333333","0.0","79.1","85.3","0.0"
"6/10/2019 02:15:00 PM PDT","43626.59375","0.0","79.8","85.6","0.0"
"6/10/2019 02:30:00 PM PDT","43626.60416666667","0.0","80.0","85.9","0.0"
"6/10/2019 02:45:00 PM PDT","43626.61458333333","0.0","80.4","85.7","0.0"
"6/10/2019 03:00:00 PM PDT","43626.625","0.0","80.7","85.7","0.0"
"6/10/2019 03:15:00 PM PDT","43626.63541666667","0.0","81.2","85.5","0.0"
"6/10/2019 03:30:00 PM PDT","43626.64583333333","0.0","81.5","85.5","0.0"
"6/10/2019 03:45:00 PM PDT","43626.65625","0.0","81.5","85.9","0.0"
"6/10/2019 04:00:00 PM PDT","43626.66666666667","0.0","81.7","86.2","0.0"
"6/10/2019 04:15:00 PM PDT","43626.67708333333","0.0","82.1","86.5","0.0"
"6/10/2019 04:30:00 PM PDT","43626.6875","0.0","82.7","86.8","0.0"
"6/10/2019 04:45:00 PM PDT","43626.69791666667","0.0","82.1","87.1","0.0"
"6/10/2019 05:00:00 PM PDT","43626.70833333333","0.0","82.7","87.4","0.0"
"6/10/2019 05:15:00 PM PDT","43626.71875","0.0","82.3","87.7","0.0"
"6/10/2019 05:30:00 PM PDT","43626.72916666667","0.0","82.0","87.8","0.0"
"6/10/2019 05:45:00 PM PDT","43626.73958333333","0.0","81.6","88.0","0.0"
"6/10/2019 06:00:00 PM PDT","43626.75","0.0","81.7","88.2","0.0"
"6/10/2019 06:15:00 PM PDT","43626.76041666667","0.0","81.9","88.3","0.0"
"6/10/2019 06:30:00 PM PDT","43626.77083333333","0.0","81.8","88.3","0.0"
"6/10/2019 06:45:00 PM PDT","43626.78125","53.8","76.2","84.6","32.7"
"6/10/2019 07:00:00 PM PDT","43626.79166666667","59.899998","75.3","83.8","43.399998"
"6/10/2019 07:15:00 PM PDT","43626.80208333333","59.899998","75.4","83.6","43.6"
"6/10/2019 07:30:00 PM PDT","43626.8125","59.899998","75.4","83.9","43.7"
"6/10/2019 07:45:00 PM PDT","43626.82291666667","59.899998","74.7","83.3","43.6"
"6/10/2019 08:00:00 PM PDT","43626.83333333333","59.899998","74.6","83.1","43.6"
"6/10/2019 08:15:00 PM PDT","43626.84375","59.899998","74.2","83.1","43.6"
"6/10/2019 08:30:00 PM PDT","43626.85416666667","59.899998","74.7","83.2","43.7"
"6/10/2019 08:45:00 PM PDT","43626.86458333333","59.899998","73.7","82.2","43.5"
"6/10/2019 09:00:00 PM PDT","43626.875","59.899998","73.5","82.1","43.6"
"6/10/2019 09:15:00 PM PDT","43626.88541666667","59.899998","73.9","82.4","43.399998"
"6/10/2019 09:30:00 PM PDT","43626.89583333333","59.899998","74.0","82.4","43.7"
"6/10/2019 09:45:00 PM PDT","43626.90625","59.899998","74.0","82.2","43.6"
"6/10/2019 10:00:00 PM PDT","43626.91666666667","59.899998","75.5","82.8","43.399998"
"6/10/2019 10:15:00 PM PDT","43626.92708333333","59.899998","77.0","85.0","43.7"
"6/10/2019 10:30:00 PM PDT","43626.9375","59.899998","76.5","84.3","43.7"
"6/10/2019 10:45:00 PM PDT","43626.94791666667","59.899998","72.2","72.7","43.3"
"6/10/2019 11:00:00 PM PDT","43626.95833333333","0.0","70.9","72.8","0.0"
"6/10/2019 11:15:00 PM PDT","43626.96875","0.0","71.1","73.4","0.0"
"6/10/2019 11:30:00 PM PDT","43626.97916666667","59.899998","76.6","84.6","43.6"
"6/10/2019 11:45:00 PM PDT","43626.98958333333","59.899998","74.0","81.2","43.399998"
"6/11/2019 12:00:00 AM PDT","43627.0","59.899998","73.9","82.5","43.5"
"6/11/2019 12:15:00 AM PDT","43627.01041666667","59.899998","73.8","82.3","43.6"
"6/11/2019 12:30:00 AM PDT","43627.02083333333","59.899998","73.6","81.8","43.5"
"6/11/2019 12:45:00 AM PDT","43627.03125","59.899998","73.6","82.0","43.7"
"6/11/2019 01:00:00 AM PDT","43627.04166666667","59.899998","73.3","81.9","43.7"
"6/11/2019 01:15:00 AM PDT","43627.05208333333","59.899998","73.4","81.8","43.6"
"6/11/2019 01:30:00 AM PDT","43627.0625","59.899998","73.2","81.5","43.6"
"6/11/2019 01:45:00 AM PDT","43627.07291666667","59.899998","73.1","81.5","43.5"
"6/11/2019 02:00:00 AM PDT","43627.08333333333","59.899998","72.8","81.2","43.6"
"6/11/2019 02:15:00 AM PDT","43627.09375","59.899998","72.8","81.1","44.1"
"6/11/2019 02:30:00 AM PDT","43627.10416666667","59.899998","72.3","80.4","43.6"
"6/11/2019 02:45:00 AM PDT","43627.11458333333","59.8","71.6","79.6","43.3"
"6/11/2019 03:00:00 AM PDT","43627.125","59.899998","70.9","79.7","43.6"
"6/11/2019 03:15:00 AM PDT","43627.13541666667","59.899998","71.0","79.0","43.3"
"6/11/2019 03:30:00 AM PDT","43627.14583333333","59.899998","70.8","79.2","43.5"
"6/11/2019 03:45:00 AM PDT","43627.15625","59.899998","70.4","79.1","43.1"
"6/11/2019 04:00:00 AM PDT","43627.16666666667","59.899998","70.4","79.0","43.399998"
"6/11/2019 04:15:00 AM PDT","43627.17708333333","59.899998","70.1","78.9","43.399998"
"6/11/2019 04:30:00 AM PDT","43627.1875","59.899998","70.2","78.9","43.8"
"6/11/2019 04:45:00 AM PDT","43627.19791666667","59.899998","70.7","79.4","43.8"
"6/11/2019 05:00:00 AM PDT","43627.20833333333","59.899998","70.7","79.4","43.5"
"6/11/2019 05:15:00 AM PDT","43627.21875","59.899998","70.4","79.1","43.6"
"6/11/2019 05:30:00 AM PDT","43627.22916666667","59.699997","70.2","78.9","43.2"
"6/11/2019 05:45:00 AM PDT","43627.23958333333","59.899998","70.0","78.7","43.399998"
"6/11/2019 06:00:00 AM PDT","43627.25","59.899998","70.0","78.7","43.6"
"6/11/2019 06:15:00 AM PDT","43627.26041666667","59.899998","69.9","78.8","43.6"
"6/11/2019 06:30:00 AM PDT","43627.27083333333","59.899998","69.9","78.9","43.399998"
"6/11/2019 06:45:00 AM PDT","43627.28125","59.899998","70.4","79.3","43.6"
"6/11/2019 07:00:00 AM PDT","43627.29166666667","59.899998","71.5","80.2","43.6"
"6/11/2019 07:15:00 AM PDT","43627.30208333333","59.899998","72.1","80.6","43.899998"
"6/11/2019 07:30:00 AM PDT","43627.3125","59.899998","72.1","80.7","44.0"
"6/11/2019 07:45:00 AM PDT","43627.32291666667","59.899998","71.9","80.7","43.8"
"6/11/2019 08:00:00 AM PDT","43627.33333333333","59.899998","72.9","81.4","44.0"
"6/11/2019 08:15:00 AM PDT","43627.34375","59.899998","72.3","81.1","43.899998"
"6/11/2019 08:30:00 AM PDT","43627.35416666667","59.899998","72.7","81.2","43.899998"
"6/11/2019 08:45:00 AM PDT","43627.36458333333","59.899998","72.3","81.0","43.899998"
"6/11/2019 09:00:00 AM PDT","43627.375","59.899998","72.9","81.6","44.0"
"6/11/2019 10:45:00 AM PDT","43627.44791666667","59.899998","74.3","82.8","44.2"
"6/11/2019 11:00:00 AM PDT","43627.45833333333","59.8","74.6","83.3","44.2"
"6/11/2019 11:15:00 AM PDT","43627.46875","59.899998","74.7","83.3","44.399998"
"6/11/2019 11:30:00 AM PDT","43627.47916666667","59.899998","74.7","83.3","44.399998"
"6/11/2019 11:45:00 AM PDT","43627.48958333333","59.899998","74.5","83.3","44.5"
"6/11/2019 12:00:00 PM PDT","43627.5","59.899998","75.2","83.8","44.2"
"6/11/2019 12:15:00 PM PDT","43627.51041666667","59.899998","74.6","83.7","44.399998"
"6/11/2019 12:30:00 PM PDT","43627.52083333333","59.899998","75.5","83.9","44.5"
"6/11/2019 12:45:00 PM PDT","43627.53125","59.899998","75.7","84.2","44.3"
"6/11/2019 01:00:00 PM PDT","43627.54166666667","59.8","75.6","84.2","44.2"
"6/11/2019 01:15:00 PM PDT","43627.55208333333","59.899998","75.0","83.8","44.3"
"6/11/2019 01:30:00 PM PDT","43627.5625","59.899998","75.0","83.7","44.3"
"6/11/2019 01:45:00 PM PDT","43627.57291666667","59.899998","75.2","83.7","44.5"
"6/11/2019 02:00:00 PM PDT","43627.58333333333","59.899998","76.0","84.4","44.6"
"6/11/2019 02:15:00 PM PDT","43627.59375","59.3","75.5","83.5","44.2"
"6/11/2019 02:30:00 PM PDT","43627.60416666667","59.899998","74.4","82.2","44.399998"
"6/11/2019 02:45:00 PM PDT","43627.61458333333","59.899998","74.8","82.3","44.6"
"6/11/2019 03:00:00 PM PDT","43627.625","59.899998","74.6","82.7","44.6"
"6/11/2019 03:15:00 PM PDT","43627.63541666667","59.899998","74.9","83.7","44.7"
"6/11/2019 03:30:00 PM PDT","43627.64583333333","59.899998","76.4","84.8","44.5"
"6/11/2019 03:45:00 PM PDT","43627.65625","59.899998","76.3","84.6","44.8"
"6/11/2019 04:00:00 PM PDT","43627.66666666667","59.899998","75.4","84.5","44.5"
"6/11/2019 04:15:00 PM PDT","43627.67708333333","59.899998","76.3","84.4","44.3"
"6/11/2019 04:30:00 PM PDT","43627.6875","59.899998","75.6","84.1","44.399998"
"6/11/2019 04:45:00 PM PDT","43627.69791666667","59.899998","75.7","84.0","44.399998"
"6/11/2019 05:00:00 PM PDT","43627.70833333333","59.899998","75.7","84.1","44.399998"
"6/11/2019 05:15:00 PM PDT","43627.71875","59.899998","75.4","83.7","44.399998"
"6/11/2019 05:30:00 PM PDT","43627.72916666667","59.899998","75.5","83.7","44.6"
"6/11/2019 05:45:00 PM PDT","43627.73958333333","59.899998","74.5","83.3","44.399998"
"6/11/2019 06:00:00 PM PDT","43627.75","59.899998","74.6","82.7","44.7"
"6/11/2019 06:15:00 PM PDT","43627.76041666667","59.899998","75.1","83.3","44.7"
"6/11/2019 06:30:00 PM PDT","43627.77083333333","59.899998","75.4","83.8","44.6"
"6/11/2019 06:45:00 PM PDT","43627.78125","59.899998","74.3","82.8","44.6"
"6/11/2019 07:00:00 PM PDT","43627.79166666667","59.8","73.5","82.1","44.6"
"6/11/2019 07:15:00 PM PDT","43627.80208333333","59.899998","73.9","82.1","44.399998"
"6/11/2019 07:30:00 PM PDT","43627.8125","0.0","71.8","74.6","0.0"
"6/11/2019 07:45:00 PM PDT","43627.82291666667","0.0","72.3","76.9","0.0"
"6/11/2019 08:00:00 PM PDT","43627.83333333333","0.0","72.8","77.6","0.0"
"6/11/2019 08:15:00 PM PDT","43627.84375","0.0","73.1","77.9","0.0"
"6/11/2019 08:30:00 PM PDT","43627.85416666667","0.0","73.3","78.0","0.0"
"6/11/2019 08:45:00 PM PDT","43627.86458333333","0.0","73.6","78.1","0.0"
"6/11/2019 09:00:00 PM PDT","43627.875","0.0","74.2","78.3","0.0"
"6/11/2019 09:15:00 PM PDT","43627.88541666667","0.0","74.5","78.6","0.0"
"6/11/2019 09:30:00 PM PDT","43627.89583333333","0.0","74.8","78.9","0.0"
"6/11/2019 09:45:00 PM PDT","43627.90625","0.0","74.9","79.1","0.0"
"6/11/2019 10:00:00 PM PDT","43627.91666666667","59.899998","74.1","82.0","44.2"
"6/11/2019 10:15:00 PM PDT","43627.92708333333","59.899998","74.4","82.7","44.5"
"6/11/2019 10:30:00 PM PDT","43627.9375","59.899998","74.3","82.6","44.3"
"6/11/2019 10:45:00 PM PDT","43627.94791666667","59.899998","74.3","82.5","44.7"
"6/11/2019 11:00:00 PM PDT","43627.95833333333","59.899998","74.2","82.3","44.6"
"6/11/2019 11:15:00 PM PDT","43627.96875","59.899998","73.8","82.0","44.5"
"6/11/2019 11:30:00 PM PDT","43627.97916666667","59.899998","74.5","82.3","44.5"
"6/11/2019 11:45:00 PM PDT","43627.98958333333","59.899998","75.3","83.4","44.7"
"6/12/2019 12:00:00 AM PDT","43628.0","59.899998","75.2","83.4","44.7"
"6/12/2019 12:15:00 AM PDT","43628.01041666667","59.899998","74.9","83.1","44.7"
"6/12/2019 12:30:00 AM PDT","43628.02083333333","59.899998","74.7","83.0","44.5"
"6/12/2019 12:45:00 AM PDT","43628.03125","59.899998","74.0","82.4","44.399998"
"6/12/2019 01:00:00 AM PDT","43628.04166666667","59.899998","73.4","81.7","45.0"
"6/12/2019 01:15:00 AM PDT","43628.05208333333","59.899998","73.5","81.6","44.5"
"6/12/2019 01:30:00 AM PDT","43628.0625","59.899998","73.3","81.6","44.5"
"6/12/2019 01:45:00 AM PDT","43628.07291666667","59.899998","73.2","81.5","44.5"
"6/12/2019 02:00:00 AM PDT","43628.08333333333","59.899998","73.3","81.6","44.6"
"6/12/2019 02:15:00 AM PDT","43628.09375","59.899998","73.0","81.4","44.399998"
"6/12/2019 02:30:00 AM PDT","43628.10416666667","59.899998","72.4","81.1","44.5"
"6/12/2019 02:45:00 AM PDT","43628.11458333333","59.899998","72.7","80.8","44.399998"
"6/12/2019 03:00:00 AM PDT","43628.125","59.899998","72.6","80.9","44.3"
"6/12/2019 03:15:00 AM PDT","43628.13541666667","59.899998","72.4","80.8","44.0"
"6/12/2019 03:30:00 AM PDT","43628.14583333333","59.899998","72.5","80.9","44.2"
"6/12/2019 03:45:00 AM PDT","43628.15625","59.899998","72.4","80.5","44.2"
"6/12/2019 04:00:00 AM PDT","43628.16666666667","59.899998","72.2","80.6","44.5"
"6/12/2019 04:15:00 AM PDT","43628.17708333333","59.899998","72.1","80.4","44.399998"
"6/12/2019 04:30:00 AM PDT","43628.1875","59.899998","72.4","80.7","44.3"
"6/12/2019 04:45:00 AM PDT","43628.19791666667","59.899998","72.3","80.8","44.0"
"6/12/2019 05:00:00 AM PDT","43628.20833333333","59.899998","71.9","80.6","44.0"
"6/12/2019 05:15:00 AM PDT","43628.21875","59.899998","71.8","80.2","44.5"
"6/12/2019 05:30:00 AM PDT","43628.22916666667","59.899998","71.6","79.9","44.1"
"6/12/2019 05:45:00 AM PDT","43628.23958333333","59.899998","71.6","79.7","44.5"
"6/12/2019 06:00:00 AM PDT","43628.25","59.899998","71.2","79.3","44.3"
"6/12/2019 06:15:00 AM PDT","43628.26041666667","59.899998","71.0","79.3","44.2"
"6/12/2019 06:30:00 AM PDT","43628.27083333333","59.899998","71.3","79.4","44.2"
"6/12/2019 06:45:00 AM PDT","43628.28125","59.899998","71.6","79.7","44.0"
"6/12/2019 07:00:00 AM PDT","43628.29166666667","59.899998","71.4","79.2","44.1"
"6/12/2019 07:15:00 AM PDT","43628.30208333333","59.899998","72.0","80.0","44.5"
"6/12/2019 07:30:00 AM PDT","43628.3125","59.899998","72.8","80.4","44.399998"
"6/12/2019 07:45:00 AM PDT","43628.32291666667","59.899998","73.3","81.0","44.6"
"6/12/2019 08:00:00 AM PDT","43628.33333333333","59.899998","73.1","80.6","44.399998"
"6/12/2019 08:15:00 AM PDT","43628.34375","59.899998","73.0","80.4","44.3"
"6/12/2019 08:30:00 AM PDT","43628.35416666667","59.899998","72.8","80.0","44.5"
"6/12/2019 08:45:00 AM PDT","43628.36458333333","59.899998","72.6","79.7","44.6"
"6/12/2019 09:00:00 AM PDT","43628.375","59.899998","73.0","79.8","44.5"
"6/12/2019 09:15:00 AM PDT","43628.38541666667","59.899998","73.6","80.4","44.8"
"6/12/2019 09:30:00 AM PDT","43628.39583333333","59.899998","74.2","82.4","44.399998"
"6/12/2019 09:45:00 AM PDT","43628.40625","59.899998","74.2","81.7","44.5"
"6/12/2019 10:00:00 AM PDT","43628.41666666667","59.899998","74.6","81.8","44.5"
"6/12/2019 10:15:00 AM PDT","43628.42708333333","59.899998","74.5","81.6","44.6"
"6/12/2019 10:30:00 AM PDT","43628.4375","59.899998","75.0","82.2","44.7"
"6/12/2019 10:45:00 AM PDT","43628.44791666667","59.899998","75.1","83.9","44.5"
"6/12/2019 11:00:00 AM PDT","43628.45833333333","59.899998","75.1","83.5","44.8"
"6/12/2019 11:15:00 AM PDT","43628.46875","59.899998","75.9","83.9","44.899998"
"6/12/2019 11:30:00 AM PDT","43628.47916666667","59.899998","75.6","83.8","44.7"
"6/12/2019 11:45:00 AM PDT","43628.48958333333","59.899998","74.9","82.8","44.5"
"6/12/2019 12:00:00 PM PDT","43628.5","59.899998","75.2","83.1","44.899998"
"6/12/2019 12:15:00 PM PDT","43628.51041666667","0.0","75.3","78.9","0.0"
"6/12/2019 12:30:00 PM PDT","43628.52083333333","0.0","75.7","81.2","0.0"
"6/12/2019 12:45:00 PM PDT","43628.53125","0.0","77.0","83.2","0.0"
"6/12/2019 01:00:00 PM PDT","43628.54166666667","0.0","77.5","84.2","0.0"
"6/12/2019 01:15:00 PM PDT","43628.55208333333","0.0","78.3","85.1","0.0"
"6/12/2019 01:30:00 PM PDT","43628.5625","0.0","79.2","86.0","0.0"
"6/12/2019 01:45:00 PM PDT","43628.57291666667","0.0","79.8","86.7","0.0"
"6/12/2019 02:00:00 PM PDT","43628.58333333333","0.0","80.4","87.4","0.0"
"6/12/2019 02:15:00 PM PDT","43628.59375","0.0","81.6","87.8","0.0"
"6/12/2019 02:30:00 PM PDT","43628.60416666667","0.0","80.9","88.1","0.0"
"6/12/2019 02:45:00 PM PDT","43628.61458333333","0.0","82.0","88.4","0.0"
"6/12/2019 03:00:00 PM PDT","43628.625","0.0","82.6","88.4","0.0"
"6/12/2019 03:15:00 PM PDT","43628.63541666667","0.0","83.5","88.4","0.0"
"6/12/2019 03:30:00 PM PDT","43628.64583333333","0.0","82.5","88.6","0.0"
"6/12/2019 03:45:00 PM PDT","43628.65625","0.0","82.4","88.8","0.0"
"6/12/2019 04:00:00 PM PDT","43628.66666666667","0.0","83.4","89.1","0.0"
"6/12/2019 04:15:00 PM PDT","43628.67708333333","0.0","84.3","89.4","0.0"
"6/12/2019 04:30:00 PM PDT","43628.6875","0.0","85.3","89.7","0.0"
"6/12/2019 04:45:00 PM PDT","43628.69791666667","0.0","83.9","89.9","0.0"
"6/12/2019 05:00:00 PM PDT","43628.70833333333","0.0","83.4","90.2","0.0"
"6/12/2019 05:15:00 PM PDT","43628.71875","0.0","83.2","90.5","0.0"
"6/12/2019 05:30:00 PM PDT","43628.72916666667","0.0","83.2","90.7","0.0"
"6/12/2019 05:45:00 PM PDT","43628.73958333333","0.0","83.3","90.9","0.0"
"6/12/2019 06:00:00 PM PDT","43628.75","0.0","83.7","91.1","0.0"
"6/12/2019 06:15:00 PM PDT","43628.76041666667","0.0","83.8","91.2","0.0"
"6/12/2019 06:30:00 PM PDT","43628.77083333333","0.0","83.9","91.4","0.0"
"6/12/2019 06:45:00 PM PDT","43628.78125","59.899998","75.8","83.5","44.6"
"6/12/2019 07:00:00 PM PDT","43628.79166666667","59.899998","76.1","84.0","44.899998"
"6/12/2019 07:15:00 PM PDT","43628.80208333333","59.899998","76.5","84.4","45.0"
"6/12/2019 07:30:00 PM PDT","43628.8125","59.899998","77.1","85.1","45.0"
"6/12/2019 07:45:00 PM PDT","43628.82291666667","59.899998","77.5","85.5","45.1"
"6/12/2019 08:00:00 PM PDT","43628.83333333333","59.899998","77.3","85.4","44.899998"
"6/12/2019 08:15:00 PM PDT","43628.84375","59.899998","77.5","85.0","44.899998"
"6/12/2019 08:30:00 PM PDT","43628.85416666667","59.899998","79.3","87.6","44.8"
"6/12/2019 08:45:00 PM PDT","43628.86458333333","59.899998","79.1","87.5","44.399998"
"6/12/2019 09:00:00 PM PDT","43628.875","59.899998","78.6","86.9","44.5"
"6/12/2019 09:15:00 PM PDT","43628.88541666667","59.899998","77.8","86.3","44.7"
"6/12/2019 09:30:00 PM PDT","43628.89583333333","59.899998","76.5","85.0","44.2"
"6/12/2019 09:45:00 PM PDT","43628.90625","59.899998","76.3","84.9","44.399998"
"6/12/2019 10:00:00 PM PDT","43628.91666666667","59.899998","76.4","84.8","44.2"
"6/12/2019 10:15:00 PM PDT","43628.92708333333","59.899998","76.3","84.8","44.7"
"6/12/2019 10:30:00 PM PDT","43628.9375","59.899998","76.6","85.0","44.5"
"6/12/2019 10:45:00 PM PDT","43628.94791666667","59.899998","76.4","84.8","44.2"
"6/12/2019 11:00:00 PM PDT","43628.95833333333","59.899998","76.4","84.9","44.399998"
"6/12/2019 11:15:00 PM PDT","43628.96875","59.899998","76.5","85.0","44.7"
"6/12/2019 11:30:00 PM PDT","43628.97916666667","59.899998","76.4","85.0","44.6"
"6/12/2019 11:45:00 PM PDT","43628.98958333333","59.899998","76.1","84.6","44.399998"
"6/13/2019 12:00:00 AM PDT","43629.0","59.899998","75.9","84.2","44.399998"
"6/13/2019 12:15:00 AM PDT","43629.01041666667","59.899998","74.9","83.6","44.6"
"6/13/2019 12:30:00 AM PDT","43629.02083333333","59.899998","74.5","83.0","44.3"
"6/13/2019 12:45:00 AM PDT","43629.03125","59.899998","74.1","82.5","44.1"
"6/13/2019 01:00:00 AM PDT","43629.04166666667","59.899998","73.6","81.9","44.3"
"6/13/2019 01:15:00 AM PDT","43629.05208333333","59.899998","73.2","81.7","44.0"
"6/13/2019 01:30:00 AM PDT","43629.0625","59.899998","72.9","81.1","44.1"
"6/13/2019 01:45:00 AM PDT","43629.07291666667","59.899998","68.9","75.3","43.7"
"6/13/2019 02:00:00 AM PDT","43629.08333333333","59.899998","67.1","73.5","44.0"
"6/13/2019 02:15:00 AM PDT","43629.09375","59.899998","66.0","72.0","44.399998"
"6/13/2019 02:30:00 AM PDT","43629.10416666667","59.899998","65.5","71.2","44.6"
"6/13/2019 02:45:00 AM PDT","43629.11458333333","59.899998","65.0","70.3","44.3"
"6/13/2019 03:00:00 AM PDT","43629.125","59.899998","64.2","69.7","44.5"
"6/13/2019 03:15:00 AM PDT","43629.13541666667","59.899998","63.7","68.7","44.3"
"6/13/2019 03:30:00 AM PDT","43629.14583333333","59.899998","63.4","68.2","44.1"
"6/13/2019 03:45:00 AM PDT","43629.15625","59.8","63.4","67.9","44.5"
"6/13/2019 04:00:00 AM PDT","43629.16666666667","59.899998","63.1","67.4","44.2"
"6/13/2019 04:15:00 AM PDT","43629.17708333333","59.899998","62.9","67.0","44.0"
