"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"6/13/2019 04:30:00 AM PDT","43629.1875","59.899998","62.5","67.0","44.3"
"6/13/2019 04:45:00 AM PDT","43629.19791666667","59.899998","62.3","66.9","44.2"
"6/13/2019 05:00:00 AM PDT","43629.20833333333","59.899998","62.4","66.7","44.2"
"6/13/2019 05:15:00 AM PDT","43629.21875","59.899998","62.4","66.6","44.2"
"6/13/2019 05:30:00 AM PDT","43629.22916666667","59.899998","62.6","67.1","44.5"
"6/13/2019 05:45:00 AM PDT","43629.23958333333","59.899998","62.7","67.1","44.2"
"6/13/2019 06:00:00 AM PDT","43629.25","59.8","62.4","66.7","44.1"
"6/13/2019 06:15:00 AM PDT","43629.26041666667","59.8","62.5","66.9","44.0"
"6/13/2019 06:30:00 AM PDT","43629.27083333333","59.899998","62.8","67.2","44.3"
"6/13/2019 06:45:00 AM PDT","43629.28125","59.899998","63.2","67.5","44.2"
"6/13/2019 07:00:00 AM PDT","43629.29166666667","59.899998","63.6","68.0","44.5"
"6/13/2019 07:15:00 AM PDT","43629.30208333333","59.899998","64.0","68.7","44.2"
"6/13/2019 07:30:00 AM PDT","43629.3125","59.899998","64.6","69.6","44.3"
"6/13/2019 07:45:00 AM PDT","43629.32291666667","59.899998","65.0","70.0","44.6"
"6/13/2019 08:00:00 AM PDT","43629.33333333333","59.899998","65.2","70.2","44.399998"
"6/13/2019 08:15:00 AM PDT","43629.34375","59.899998","65.8","71.5","44.399998"
"6/13/2019 08:30:00 AM PDT","43629.35416666667","59.899998","66.5","72.1","44.6"
"6/13/2019 08:45:00 AM PDT","43629.36458333333","59.899998","66.9","72.6","44.7"
"6/13/2019 09:00:00 AM PDT","43629.375","59.8","66.9","72.5","44.3"
"6/13/2019 09:15:00 AM PDT","43629.38541666667","0.0","65.4","68.4","0.0"
"6/13/2019 09:30:00 AM PDT","43629.39583333333","0.0","66.1","70.5","0.0"
"6/13/2019 09:45:00 AM PDT","43629.40625","0.0","66.7","72.2","0.0"
"6/13/2019 10:00:00 AM PDT","43629.41666666667","0.0","67.5","73.9","0.0"
"6/13/2019 10:15:00 AM PDT","43629.42708333333","0.0","68.2","74.8","0.0"
"6/13/2019 10:30:00 AM PDT","43629.4375","0.0","68.7","75.8","0.0"
"6/13/2019 10:45:00 AM PDT","43629.44791666667","0.0","69.1","76.6","0.0"
"6/13/2019 11:00:00 AM PDT","43629.45833333333","59.899998","70.3","77.1","43.7"
"6/13/2019 11:15:00 AM PDT","43629.46875","59.899998","72.8","80.8","45.0"
"6/13/2019 11:30:00 AM PDT","43629.47916666667","59.899998","72.6","80.8","45.0"
"6/13/2019 11:45:00 AM PDT","43629.48958333333","59.899998","72.9","81.1","44.8"
"6/13/2019 12:00:00 PM PDT","43629.5","59.899998","73.1","81.2","44.899998"
"6/13/2019 12:15:00 PM PDT","43629.51041666667","59.899998","73.9","82.0","44.8"
"6/13/2019 12:30:00 PM PDT","43629.52083333333","59.899998","73.9","82.1","45.3"
"6/13/2019 12:45:00 PM PDT","43629.53125","59.899998","74.0","82.4","45.1"
"6/13/2019 01:00:00 PM PDT","43629.54166666667","59.899998","74.4","82.5","45.2"
"6/13/2019 01:15:00 PM PDT","43629.55208333333","59.899998","74.8","82.9","45.0"
"6/13/2019 01:30:00 PM PDT","43629.5625","59.899998","75.0","83.3","44.899998"
"6/13/2019 01:45:00 PM PDT","43629.57291666667","59.899998","75.2","83.3","45.1"
"6/13/2019 02:00:00 PM PDT","43629.58333333333","0.0","74.0","77.5","0.0"
"6/13/2019 02:15:00 PM PDT","43629.59375","0.0","76.8","79.7","0.0"
"6/13/2019 02:30:00 PM PDT","43629.60416666667","0.0","78.1","81.0","0.0"
"6/13/2019 02:45:00 PM PDT","43629.61458333333","0.0","78.4","81.6","0.0"
"6/13/2019 03:00:00 PM PDT","43629.625","0.0","78.7","81.8","0.0"
"6/13/2019 03:15:00 PM PDT","43629.63541666667","0.0","79.8","81.8","0.0"
"6/13/2019 03:30:00 PM PDT","43629.64583333333","0.0","80.0","82.0","0.0"
"6/13/2019 03:45:00 PM PDT","43629.65625","0.0","79.9","82.1","0.0"
"6/13/2019 04:00:00 PM PDT","43629.66666666667","0.0","80.2","82.3","0.0"
"6/13/2019 04:15:00 PM PDT","43629.67708333333","0.0","80.5","82.6","0.0"
"6/13/2019 04:30:00 PM PDT","43629.6875","0.0","80.5","82.8","0.0"
"6/13/2019 04:45:00 PM PDT","43629.69791666667","0.0","80.7","82.9","0.0"
"6/13/2019 05:00:00 PM PDT","43629.70833333333","0.0","80.4","83.1","0.0"
"6/13/2019 05:15:00 PM PDT","43629.71875","0.0","79.7","83.3","0.0"
"6/13/2019 05:30:00 PM PDT","43629.72916666667","0.0","79.4","83.6","0.0"
"6/13/2019 05:45:00 PM PDT","43629.73958333333","0.0","79.2","83.7","0.0"
"6/13/2019 06:00:00 PM PDT","43629.75","0.0","79.3","83.8","0.0"
"6/13/2019 06:15:00 PM PDT","43629.76041666667","0.0","79.5","83.9","0.0"
"6/13/2019 06:30:00 PM PDT","43629.77083333333","0.0","79.6","84.0","0.0"
"6/13/2019 06:45:00 PM PDT","43629.78125","59.8","74.6","82.3","45.0"
"6/13/2019 07:00:00 PM PDT","43629.79166666667","59.899998","75.0","83.0","44.8"
"6/13/2019 07:15:00 PM PDT","43629.80208333333","59.899998","74.7","82.9","44.7"
"6/13/2019 07:30:00 PM PDT","43629.8125","59.899998","75.2","83.1","45.3"
"6/13/2019 07:45:00 PM PDT","43629.82291666667","59.899998","75.2","83.1","45.3"
"6/13/2019 08:00:00 PM PDT","43629.83333333333","59.899998","74.7","82.9","44.6"
"6/13/2019 08:15:00 PM PDT","43629.84375","59.899998","74.3","82.5","44.7"
"6/13/2019 08:30:00 PM PDT","43629.85416666667","59.899998","74.5","82.5","44.7"
"6/13/2019 08:45:00 PM PDT","43629.86458333333","59.899998","74.1","82.2","45.2"
"6/13/2019 09:00:00 PM PDT","43629.875","59.899998","73.5","81.7","44.6"
"6/13/2019 09:15:00 PM PDT","43629.88541666667","59.899998","72.9","81.2","44.8"
"6/13/2019 09:30:00 PM PDT","43629.89583333333","59.899998","72.3","80.7","44.8"
"6/13/2019 09:45:00 PM PDT","43629.90625","59.899998","74.1","82.3","44.5"
"6/13/2019 10:00:00 PM PDT","43629.91666666667","59.899998","74.2","82.8","44.5"
"6/13/2019 10:15:00 PM PDT","43629.92708333333","59.899998","74.6","83.0","44.5"
"6/13/2019 10:30:00 PM PDT","43629.9375","59.899998","74.7","83.0","44.399998"
"6/13/2019 10:45:00 PM PDT","43629.94791666667","59.899998","74.6","82.8","44.5"
"6/13/2019 11:00:00 PM PDT","43629.95833333333","59.899998","74.3","82.5","44.7"
"6/13/2019 11:15:00 PM PDT","43629.96875","59.899998","74.0","82.2","44.7"
"6/13/2019 11:30:00 PM PDT","43629.97916666667","59.899998","73.8","81.9","44.5"
"6/13/2019 11:45:00 PM PDT","43629.98958333333","59.899998","73.7","81.8","44.7"
"6/14/2019 12:00:00 AM PDT","43630.0","59.899998","73.2","81.4","44.7"
"6/14/2019 12:15:00 AM PDT","43630.01041666667","59.899998","73.0","81.2","44.5"
"6/14/2019 12:30:00 AM PDT","43630.02083333333","59.899998","72.5","80.6","44.5"
"6/14/2019 12:45:00 AM PDT","43630.03125","59.899998","71.9","79.9","44.6"
"6/14/2019 01:00:00 AM PDT","43630.04166666667","59.8","71.8","79.6","44.1"
"6/14/2019 01:15:00 AM PDT","43630.05208333333","59.899998","71.3","78.7","44.1"
"6/14/2019 01:30:00 AM PDT","43630.0625","58.899998","68.9","75.6","43.2"
"6/14/2019 01:45:00 AM PDT","43630.07291666667","59.899998","66.8","73.0","44.5"
"6/14/2019 02:00:00 AM PDT","43630.08333333333","59.899998","66.1","71.9","44.5"
"6/14/2019 02:15:00 AM PDT","43630.09375","59.899998","65.4","70.4","44.3"
"6/14/2019 02:30:00 AM PDT","43630.10416666667","59.899998","64.8","69.4","44.5"
"6/14/2019 02:45:00 AM PDT","43630.11458333333","59.8","64.4","68.8","44.3"
"6/14/2019 03:00:00 AM PDT","43630.125","59.899998","64.0","68.1","44.8"
"6/14/2019 03:15:00 AM PDT","43630.13541666667","59.899998","63.6","67.4","44.3"
"6/14/2019 03:30:00 AM PDT","43630.14583333333","59.899998","63.5","67.5","44.3"
"6/14/2019 03:45:00 AM PDT","43630.15625","59.899998","63.3","67.1","44.2"
"6/14/2019 04:00:00 AM PDT","43630.16666666667","59.8","64.5","70.1","44.2"
"6/14/2019 04:15:00 AM PDT","43630.17708333333","58.5","64.3","70.1","42.6"
"6/14/2019 04:30:00 AM PDT","43630.1875","59.899998","63.4","69.1","44.1"
"6/14/2019 04:45:00 AM PDT","43630.19791666667","59.8","63.0","68.2","44.399998"
"6/14/2019 05:00:00 AM PDT","43630.20833333333","59.0","62.7","67.7","43.1"
"6/14/2019 05:15:00 AM PDT","43630.21875","59.899998","62.1","67.1","44.5"
"6/14/2019 05:30:00 AM PDT","43630.22916666667","51.3","62.3","67.3","31.8"
"6/14/2019 05:45:00 AM PDT","43630.23958333333","39.0","63.3","67.5","15.4"
"6/14/2019 06:00:00 AM PDT","43630.25","33.8","64.6","68.2","10.099999"
"6/14/2019 06:15:00 AM PDT","43630.26041666667","38.7","63.8","67.9","15.2"
"6/14/2019 06:30:00 AM PDT","43630.27083333333","39.3","63.3","67.6","15.7"
"6/14/2019 06:45:00 AM PDT","43630.28125","33.6","64.8","69.0","9.9"
"6/14/2019 07:00:00 AM PDT","43630.29166666667","44.8","64.1","69.6","23.199999"
"6/14/2019 07:15:00 AM PDT","43630.30208333333","50.0","63.6","68.9","29.199999"
"6/14/2019 07:30:00 AM PDT","43630.3125","44.1","64.3","69.6","22.1"
"6/14/2019 07:45:00 AM PDT","43630.32291666667","43.399998","65.2","70.6","21.1"
"6/14/2019 08:00:00 AM PDT","43630.33333333333","48.0","65.3","71.8","26.3"
"6/14/2019 08:15:00 AM PDT","43630.34375","57.699997","65.3","71.5","36.5"
"6/14/2019 08:30:00 AM PDT","43630.35416666667","57.3","64.9","71.2","40.8"
"6/14/2019 08:45:00 AM PDT","43630.36458333333","0.0","63.4","64.2","0.0"
"6/14/2019 09:00:00 AM PDT","43630.375","0.0","63.1","66.2","0.0"
"6/14/2019 09:15:00 AM PDT","43630.38541666667","0.0","63.6","67.5","0.0"
"6/14/2019 09:30:00 AM PDT","43630.39583333333","0.0","64.1","68.4","0.0"
"6/14/2019 09:45:00 AM PDT","43630.40625","0.0","64.5","69.6","0.0"
"6/14/2019 10:00:00 AM PDT","43630.41666666667","0.0","64.8","70.5","0.0"
"6/14/2019 10:15:00 AM PDT","43630.42708333333","0.0","65.2","71.4","0.0"
"6/14/2019 10:30:00 AM PDT","43630.4375","0.0","65.5","72.1","0.0"
"6/14/2019 10:45:00 AM PDT","43630.44791666667","0.0","65.7","72.8","0.0"
"6/14/2019 11:00:00 AM PDT","43630.45833333333","53.399998","67.8","73.7","31.9"
"6/14/2019 11:15:00 AM PDT","43630.46875","59.899998","70.3","77.7","44.0"
"6/14/2019 11:30:00 AM PDT","43630.47916666667","59.899998","70.4","78.0","44.3"
"6/14/2019 11:45:00 AM PDT","43630.48958333333","59.899998","70.9","78.3","44.5"
"6/14/2019 12:00:00 PM PDT","43630.5","59.899998","71.0","78.4","44.5"
"6/14/2019 12:15:00 PM PDT","43630.51041666667","0.0","70.4","74.0","0.0"
"6/14/2019 12:30:00 PM PDT","43630.52083333333","0.0","70.6","76.1","0.0"
"6/14/2019 12:45:00 PM PDT","43630.53125","0.0","71.6","77.8","0.0"
"6/14/2019 01:00:00 PM PDT","43630.54166666667","0.0","72.1","78.9","0.0"
"6/14/2019 01:15:00 PM PDT","43630.55208333333","0.0","72.8","79.4","0.0"
"6/14/2019 01:30:00 PM PDT","43630.5625","0.0","73.6","80.0","0.0"
"6/14/2019 01:45:00 PM PDT","43630.57291666667","0.0","74.1","80.5","0.0"
"6/14/2019 02:00:00 PM PDT","43630.58333333333","0.0","74.3","80.8","0.0"
"6/14/2019 02:15:00 PM PDT","43630.59375","0.0","74.7","81.2","0.0"
"6/14/2019 02:30:00 PM PDT","43630.60416666667","0.0","75.2","81.4","0.0"
"6/14/2019 02:45:00 PM PDT","43630.61458333333","0.0","76.1","81.4","0.0"
"6/14/2019 03:00:00 PM PDT","43630.625","0.0","77.2","81.0","0.0"
"6/14/2019 03:15:00 PM PDT","43630.63541666667","0.0","77.6","80.8","0.0"
"6/14/2019 03:30:00 PM PDT","43630.64583333333","0.0","77.8","80.6","0.0"
"6/14/2019 03:45:00 PM PDT","43630.65625","0.0","78.0","80.7","0.0"
"6/14/2019 04:00:00 PM PDT","43630.66666666667","0.0","77.8","80.8","0.0"
"6/14/2019 04:15:00 PM PDT","43630.67708333333","0.0","77.7","80.9","0.0"
"6/14/2019 04:30:00 PM PDT","43630.6875","0.0","78.2","81.0","0.0"
"6/14/2019 04:45:00 PM PDT","43630.69791666667","0.0","78.8","81.2","0.0"
"6/14/2019 05:00:00 PM PDT","43630.70833333333","0.0","77.9","81.3","0.0"
"6/14/2019 05:15:00 PM PDT","43630.71875","0.0","77.1","81.5","0.0"
"6/14/2019 05:30:00 PM PDT","43630.72916666667","0.0","76.3","81.6","0.0"
"6/14/2019 05:45:00 PM PDT","43630.73958333333","0.0","76.4","81.8","0.0"
"6/14/2019 06:00:00 PM PDT","43630.75","0.0","76.7","81.9","0.0"
"6/14/2019 06:15:00 PM PDT","43630.76041666667","0.0","76.8","82.0","0.0"
"6/14/2019 06:30:00 PM PDT","43630.77083333333","0.0","76.8","82.1","0.0"
"6/14/2019 06:45:00 PM PDT","43630.78125","59.899998","74.1","81.7","44.6"
"6/14/2019 07:00:00 PM PDT","43630.79166666667","59.899998","74.2","81.9","44.6"
"6/14/2019 07:15:00 PM PDT","43630.80208333333","59.899998","74.4","82.0","44.7"
"6/14/2019 07:30:00 PM PDT","43630.8125","59.899998","74.6","82.1","44.5"
"6/14/2019 07:45:00 PM PDT","43630.82291666667","12.799999","80.3","84.8","0.59999996"
"6/14/2019 08:00:00 PM PDT","43630.83333333333","42.5","79.3","86.8","19.1"
"6/14/2019 08:15:00 PM PDT","43630.84375","30.8","81.8","88.1","7.3999996"
"6/14/2019 08:30:00 PM PDT","43630.85416666667","33.5","79.9","86.4","9.4"
"6/14/2019 08:45:00 PM PDT","43630.86458333333","38.6","80.8","88.1","14.299999"
"6/14/2019 09:00:00 PM PDT","43630.875","33.2","80.2","86.9","9.2"
"6/14/2019 09:15:00 PM PDT","43630.88541666667","33.3","80.2","87.6","9.3"
"6/14/2019 09:30:00 PM PDT","43630.89583333333","28.0","82.3","88.5","5.6"
"6/14/2019 09:45:00 PM PDT","43630.90625","55.8","73.3","81.3","40.1"
"6/14/2019 10:00:00 PM PDT","43630.91666666667","59.899998","74.2","81.8","43.5"
"6/14/2019 10:15:00 PM PDT","43630.92708333333","59.899998","74.7","82.8","43.5"
"6/14/2019 10:30:00 PM PDT","43630.9375","59.899998","74.4","82.7","43.5"
"6/14/2019 10:45:00 PM PDT","43630.94791666667","59.899998","74.3","82.4","43.5"
"6/14/2019 11:00:00 PM PDT","43630.95833333333","59.899998","73.8","82.0","43.399998"
"6/14/2019 11:15:00 PM PDT","43630.96875","59.899998","73.2","81.4","43.399998"
"6/14/2019 11:30:00 PM PDT","43630.97916666667","59.899998","73.0","81.1","43.8"
"6/14/2019 11:45:00 PM PDT","43630.98958333333","59.899998","72.3","80.6","43.3"
"6/15/2019 12:00:00 AM PDT","43631.0","59.899998","71.9","80.1","43.3"
"6/15/2019 12:15:00 AM PDT","43631.01041666667","59.899998","71.5","79.6","43.7"
"6/15/2019 12:30:00 AM PDT","43631.02083333333","59.899998","71.2","79.3","43.399998"
"6/15/2019 12:45:00 AM PDT","43631.03125","59.899998","71.1","79.0","43.399998"
"6/15/2019 01:00:00 AM PDT","43631.04166666667","59.899998","70.6","78.3","43.2"
"6/15/2019 01:15:00 AM PDT","43631.05208333333","59.899998","70.0","77.5","43.0"
"6/15/2019 01:30:00 AM PDT","43631.0625","59.899998","69.2","76.1","43.0"
"6/15/2019 01:45:00 AM PDT","43631.07291666667","59.199997","68.0","74.5","42.6"
"6/15/2019 02:00:00 AM PDT","43631.08333333333","59.899998","61.1","63.2","43.1"
"6/15/2019 02:15:00 AM PDT","43631.09375","59.899998","60.4","62.4","43.5"
"6/15/2019 02:30:00 AM PDT","43631.10416666667","59.899998","62.4","67.6","43.6"
"6/15/2019 02:45:00 AM PDT","43631.11458333333","59.899998","63.7","69.3","44.1"
"6/15/2019 03:00:00 AM PDT","43631.125","59.899998","63.7","68.8","44.2"
"6/15/2019 03:15:00 AM PDT","43631.13541666667","59.8","63.0","67.2","43.899998"
"6/15/2019 03:30:00 AM PDT","43631.14583333333","59.899998","62.3","66.4","43.8"
"6/15/2019 03:45:00 AM PDT","43631.15625","59.899998","62.1","66.3","44.1"
"6/15/2019 04:00:00 AM PDT","43631.16666666667","59.899998","61.9","65.6","43.7"
"6/15/2019 04:15:00 AM PDT","43631.17708333333","59.899998","61.5","64.9","43.899998"
"6/15/2019 04:30:00 AM PDT","43631.1875","59.899998","60.3","63.3","44.0"
"6/15/2019 04:45:00 AM PDT","43631.19791666667","59.199997","60.0","63.0","42.8"
"6/15/2019 05:00:00 AM PDT","43631.20833333333","58.1","60.0","63.1","41.3"
"6/15/2019 05:15:00 AM PDT","43631.21875","59.899998","57.4","58.2","43.7"
"6/15/2019 05:30:00 AM PDT","43631.22916666667","59.899998","57.6","58.3","43.3"
"6/15/2019 05:45:00 AM PDT","43631.23958333333","59.899998","57.8","58.8","42.8"
"6/15/2019 06:00:00 AM PDT","43631.25","59.899998","57.9","59.2","43.6"
"6/15/2019 06:15:00 AM PDT","43631.26041666667","59.899998","58.1","59.5","43.5"
"6/15/2019 06:30:00 AM PDT","43631.27083333333","59.899998","58.4","59.7","43.5"
"6/15/2019 06:45:00 AM PDT","43631.28125","59.899998","58.7","59.9","43.6"
"6/15/2019 07:00:00 AM PDT","43631.29166666667","59.899998","59.0","60.0","43.6"
"6/15/2019 07:15:00 AM PDT","43631.30208333333","59.899998","59.2","60.0","43.7"
"6/15/2019 07:30:00 AM PDT","43631.3125","59.899998","59.4","60.2","43.899998"
"6/15/2019 07:45:00 AM PDT","43631.32291666667","59.899998","59.7","60.4","44.3"
"6/15/2019 08:00:00 AM PDT","43631.33333333333","59.899998","60.1","60.9","43.8"
"6/15/2019 08:15:00 AM PDT","43631.34375","59.899998","60.5","61.4","44.5"
"6/15/2019 08:30:00 AM PDT","43631.35416666667","59.899998","60.8","61.9","44.2"
"6/15/2019 08:45:00 AM PDT","43631.36458333333","59.899998","61.0","63.1","45.0"
"6/15/2019 09:00:00 AM PDT","43631.375","59.899998","61.5","64.2","44.2"
"6/15/2019 09:15:00 AM PDT","43631.38541666667","59.899998","61.8","65.2","44.399998"
"6/15/2019 09:30:00 AM PDT","43631.39583333333","59.899998","62.2","66.1","44.7"
"6/15/2019 09:45:00 AM PDT","43631.40625","59.899998","62.6","67.2","44.6"
"6/15/2019 10:00:00 AM PDT","43631.41666666667","59.899998","62.9","68.2","46.0"
"6/15/2019 10:15:00 AM PDT","43631.42708333333","59.899998","63.3","69.1","45.3"
"6/15/2019 10:30:00 AM PDT","43631.4375","59.899998","63.8","69.8","45.0"
"6/15/2019 10:45:00 AM PDT","43631.44791666667","59.899998","64.0","70.6","45.3"
"6/15/2019 11:00:00 AM PDT","43631.45833333333","55.3","67.0","73.9","38.7"
"6/15/2019 11:15:00 AM PDT","43631.46875","59.8","69.3","77.7","44.8"
"6/15/2019 11:30:00 AM PDT","43631.47916666667","59.899998","69.5","78.1","44.8"
"6/15/2019 11:45:00 AM PDT","43631.48958333333","59.899998","69.6","78.2","44.6"
"6/15/2019 12:00:00 PM PDT","43631.5","59.899998","69.4","78.1","44.8"
"6/15/2019 12:15:00 PM PDT","43631.51041666667","59.899998","69.5","78.0","44.5"
"6/15/2019 12:30:00 PM PDT","43631.52083333333","59.8","69.2","78.0","44.3"
"6/15/2019 12:45:00 PM PDT","43631.53125","59.899998","69.5","78.2","44.8"
"6/15/2019 01:00:00 PM PDT","43631.54166666667","59.899998","69.7","78.3","44.6"
"6/15/2019 01:15:00 PM PDT","43631.55208333333","0.0","68.9","69.6","0.0"
"6/15/2019 01:30:00 PM PDT","43631.5625","0.0","70.3","72.2","0.0"
"6/15/2019 01:45:00 PM PDT","43631.57291666667","0.0","70.7","73.8","0.0"
"6/15/2019 02:00:00 PM PDT","43631.58333333333","0.0","72.1","74.7","0.0"
"6/15/2019 02:15:00 PM PDT","43631.59375","0.0","73.1","75.2","0.0"
"6/15/2019 02:30:00 PM PDT","43631.60416666667","0.0","73.7","75.6","0.0"
"6/15/2019 02:45:00 PM PDT","43631.61458333333","0.0","73.2","75.8","0.0"
"6/15/2019 03:00:00 PM PDT","43631.625","0.0","73.1","75.8","0.0"
"6/15/2019 03:15:00 PM PDT","43631.63541666667","0.0","74.2","75.9","0.0"
"6/15/2019 03:30:00 PM PDT","43631.64583333333","0.0","74.6","76.1","0.0"
"6/15/2019 03:45:00 PM PDT","43631.65625","0.0","75.2","76.2","0.0"
"6/15/2019 04:00:00 PM PDT","43631.66666666667","0.0","75.5","76.3","0.0"
"6/15/2019 04:15:00 PM PDT","43631.67708333333","0.0","75.9","76.5","0.0"
"6/15/2019 04:30:00 PM PDT","43631.6875","0.0","76.9","76.7","0.0"
"6/15/2019 04:45:00 PM PDT","43631.69791666667","0.0","76.4","76.9","0.0"
"6/15/2019 05:00:00 PM PDT","43631.70833333333","0.0","75.4","77.1","0.0"
"6/15/2019 05:15:00 PM PDT","43631.71875","0.0","75.3","77.3","0.0"
"6/15/2019 05:30:00 PM PDT","43631.72916666667","0.0","74.7","77.4","0.0"
"6/15/2019 05:45:00 PM PDT","43631.73958333333","59.899998","69.8","77.3","41.399998"
"6/15/2019 06:00:00 PM PDT","43631.75","59.899998","71.3","80.0","44.899998"
"6/15/2019 06:15:00 PM PDT","43631.76041666667","59.899998","71.7","80.5","44.8"
"6/15/2019 06:30:00 PM PDT","43631.77083333333","59.899998","71.6","80.5","44.6"
"6/15/2019 06:45:00 PM PDT","43631.78125","59.899998","71.5","79.9","44.5"
"6/15/2019 07:00:00 PM PDT","43631.79166666667","59.899998","72.3","81.4","44.7"
"6/15/2019 07:15:00 PM PDT","43631.80208333333","59.899998","72.2","81.4","44.6"
"6/15/2019 07:30:00 PM PDT","43631.8125","59.899998","72.2","81.3","44.7"
"6/15/2019 07:45:00 PM PDT","43631.82291666667","59.899998","72.1","81.1","44.5"
"6/15/2019 08:00:00 PM PDT","43631.83333333333","59.899998","72.0","81.3","44.899998"
"6/15/2019 08:15:00 PM PDT","43631.84375","59.899998","71.9","81.2","44.399998"
"6/15/2019 08:30:00 PM PDT","43631.85416666667","59.899998","71.6","80.5","44.8"
"6/15/2019 08:45:00 PM PDT","43631.86458333333","59.899998","71.6","80.6","44.8"
"6/15/2019 09:00:00 PM PDT","43631.875","59.899998","71.4","80.4","44.5"
"6/15/2019 09:15:00 PM PDT","43631.88541666667","59.899998","71.2","80.2","44.3"
"6/15/2019 09:30:00 PM PDT","43631.89583333333","59.899998","71.0","79.9","44.399998"
"6/15/2019 09:45:00 PM PDT","43631.90625","59.899998","70.5","79.7","44.5"
"6/15/2019 10:00:00 PM PDT","43631.91666666667","59.899998","70.6","79.6","44.8"
"6/15/2019 10:15:00 PM PDT","43631.92708333333","59.899998","70.1","79.1","44.3"
"6/15/2019 10:30:00 PM PDT","43631.9375","59.899998","70.0","78.7","44.6"
"6/15/2019 10:45:00 PM PDT","43631.94791666667","59.899998","69.1","78.1","44.3"
"6/15/2019 11:00:00 PM PDT","43631.95833333333","59.899998","68.7","77.6","44.5"
"6/15/2019 11:15:00 PM PDT","43631.96875","59.899998","68.2","76.9","44.2"
"6/15/2019 11:30:00 PM PDT","43631.97916666667","59.899998","67.9","76.6","44.2"
"6/15/2019 11:45:00 PM PDT","43631.98958333333","59.899998","67.6","76.1","44.2"
"6/16/2019 12:00:00 AM PDT","43632.0","59.899998","67.2","76.0","44.1"
"6/16/2019 12:15:00 AM PDT","43632.01041666667","59.899998","66.8","75.2","44.3"
"6/16/2019 12:30:00 AM PDT","43632.02083333333","59.899998","66.5","75.0","44.1"
"6/16/2019 12:45:00 AM PDT","43632.03125","59.899998","66.4","74.9","44.2"
"6/16/2019 01:00:00 AM PDT","43632.04166666667","59.899998","66.0","74.0","44.1"
"6/16/2019 01:15:00 AM PDT","43632.05208333333","59.8","65.6","73.7","44.0"
"6/16/2019 01:30:00 AM PDT","43632.0625","59.899998","65.0","72.8","44.1"
"6/16/2019 01:45:00 AM PDT","43632.07291666667","59.8","64.5","72.0","44.0"
"6/16/2019 02:00:00 AM PDT","43632.08333333333","59.899998","64.0","71.4","43.899998"
"6/16/2019 02:15:00 AM PDT","43632.09375","59.899998","63.7","70.8","44.3"
"6/16/2019 02:30:00 AM PDT","43632.10416666667","59.899998","63.5","70.1","44.0"
"6/16/2019 02:45:00 AM PDT","43632.11458333333","59.899998","63.2","69.8","44.3"
"6/16/2019 03:00:00 AM PDT","43632.125","59.899998","59.2","61.1","43.5"
"6/16/2019 03:15:00 AM PDT","43632.13541666667","55.399998","58.9","60.4","38.2"
"6/16/2019 03:30:00 AM PDT","43632.14583333333","53.8","58.6","60.2","34.399998"
"6/16/2019 03:45:00 AM PDT","43632.15625","36.2","59.1","60.5","12.5"
"6/16/2019 04:00:00 AM PDT","43632.16666666667","29.9","61.0","62.6","7.1"
"6/16/2019 04:15:00 AM PDT","43632.17708333333","50.399998","58.8","60.7","29.0"
"6/16/2019 04:30:00 AM PDT","43632.1875","52.5","57.8","59.2","31.0"
"6/16/2019 04:45:00 AM PDT","43632.19791666667","57.399998","57.0","58.3","39.399998"
"6/16/2019 05:00:00 AM PDT","43632.20833333333","59.8","56.6","57.5","43.5"
"6/16/2019 05:15:00 AM PDT","43632.21875","47.7","56.2","57.4","26.3"
"6/16/2019 05:30:00 AM PDT","43632.22916666667","21.699999","57.3","58.1","2.8"
"6/16/2019 05:45:00 AM PDT","43632.23958333333","10.0","61.2","61.7","0.39999998"
"6/16/2019 06:00:00 AM PDT","43632.25","0.0","61.5","61.7","0.0"
"6/16/2019 06:15:00 AM PDT","43632.26041666667","0.0","61.7","61.6","0.0"
"6/16/2019 06:30:00 AM PDT","43632.27083333333","0.0","61.5","61.6","0.0"
"6/16/2019 06:45:00 AM PDT","43632.28125","0.0","61.7","62.1","0.0"
"6/16/2019 07:00:00 AM PDT","43632.29166666667","0.0","61.7","62.2","0.0"
"6/16/2019 07:15:00 AM PDT","43632.30208333333","0.0","61.5","62.3","0.0"
"6/16/2019 07:30:00 AM PDT","43632.3125","0.0","61.5","62.5","0.0"
"6/16/2019 07:45:00 AM PDT","43632.32291666667","0.0","61.5","62.5","0.0"
"6/16/2019 08:00:00 AM PDT","43632.33333333333","0.0","61.5","62.7","0.0"
"6/16/2019 08:15:00 AM PDT","43632.34375","0.0","61.5","63.0","0.0"
"6/16/2019 08:30:00 AM PDT","43632.35416666667","0.0","61.7","63.3","0.0"
"6/16/2019 08:45:00 AM PDT","43632.36458333333","0.0","61.8","64.2","0.0"
"6/16/2019 09:00:00 AM PDT","43632.375","0.0","61.9","65.3","0.0"
"6/16/2019 09:15:00 AM PDT","43632.38541666667","0.0","62.0","66.2","0.0"
"6/16/2019 09:30:00 AM PDT","43632.39583333333","0.0","62.2","67.0","0.0"
"6/16/2019 09:45:00 AM PDT","43632.40625","0.0","62.4","68.1","0.0"
"6/16/2019 10:00:00 AM PDT","43632.41666666667","0.0","62.7","69.0","0.0"
"6/16/2019 10:15:00 AM PDT","43632.42708333333","0.0","62.7","69.8","0.0"
"6/16/2019 10:30:00 AM PDT","43632.4375","0.0","63.1","70.4","0.0"
"6/16/2019 10:45:00 AM PDT","43632.44791666667","0.0","63.3","71.0","0.0"
"6/16/2019 11:00:00 AM PDT","43632.45833333333","0.0","63.8","71.5","0.0"
"6/16/2019 11:15:00 AM PDT","43632.46875","0.0","64.2","72.2","0.0"
"6/16/2019 11:30:00 AM PDT","43632.47916666667","0.0","64.6","72.8","0.0"
"6/16/2019 11:45:00 AM PDT","43632.48958333333","0.0","64.9","73.4","0.0"
"6/16/2019 12:00:00 PM PDT","43632.5","0.0","65.2","74.0","0.0"
"6/16/2019 12:15:00 PM PDT","43632.51041666667","0.0","65.5","74.5","0.0"
"6/16/2019 12:30:00 PM PDT","43632.52083333333","0.0","65.6","74.8","0.0"
"6/16/2019 12:45:00 PM PDT","43632.53125","0.0","66.1","75.4","0.0"
"6/16/2019 01:00:00 PM PDT","43632.54166666667","0.0","66.6","75.9","0.0"
"6/16/2019 01:15:00 PM PDT","43632.55208333333","0.0","67.3","76.4","0.0"
"6/16/2019 01:30:00 PM PDT","43632.5625","0.0","68.3","76.9","0.0"
"6/16/2019 01:45:00 PM PDT","43632.57291666667","0.0","69.1","77.1","0.0"
"6/16/2019 02:00:00 PM PDT","43632.58333333333","0.0","69.3","77.6","0.0"
"6/16/2019 02:15:00 PM PDT","43632.59375","0.0","69.8","78.0","0.0"
"6/16/2019 02:30:00 PM PDT","43632.60416666667","0.0","70.3","78.2","0.0"
"6/16/2019 02:45:00 PM PDT","43632.61458333333","0.0","70.9","78.2","0.0"
"6/16/2019 03:00:00 PM PDT","43632.625","0.0","71.1","78.0","0.0"
"6/16/2019 03:15:00 PM PDT","43632.63541666667","0.0","71.4","77.9","0.0"
"6/16/2019 03:30:00 PM PDT","43632.64583333333","0.0","71.6","77.8","0.0"
"6/16/2019 03:45:00 PM PDT","43632.65625","0.0","72.6","77.9","0.0"
"6/16/2019 04:00:00 PM PDT","43632.66666666667","0.0","72.3","78.1","0.0"
"6/16/2019 04:15:00 PM PDT","43632.67708333333","59.0","71.1","77.0","43.0"
"6/16/2019 04:30:00 PM PDT","43632.6875","59.699997","73.3","80.3","44.8"
"6/16/2019 04:45:00 PM PDT","43632.69791666667","59.899998","73.8","80.4","45.0"
"6/16/2019 05:00:00 PM PDT","43632.70833333333","59.899998","74.5","81.7","44.7"
"6/16/2019 05:15:00 PM PDT","43632.71875","59.899998","74.9","81.8","45.0"
"6/16/2019 05:30:00 PM PDT","43632.72916666667","59.899998","75.4","82.4","45.1"
"6/16/2019 05:45:00 PM PDT","43632.73958333333","59.899998","75.5","82.7","44.8"
"6/16/2019 06:00:00 PM PDT","43632.75","59.899998","75.4","82.5","45.0"
"6/16/2019 06:15:00 PM PDT","43632.76041666667","59.899998","75.1","82.2","45.1"
"6/16/2019 06:30:00 PM PDT","43632.77083333333","59.899998","75.2","82.2","45.0"
"6/16/2019 06:45:00 PM PDT","43632.78125","59.899998","75.1","82.2","45.2"
"6/16/2019 07:00:00 PM PDT","43632.79166666667","59.899998","74.8","81.9","44.7"
"6/16/2019 07:15:00 PM PDT","43632.80208333333","59.899998","75.2","82.3","44.7"
"6/16/2019 07:30:00 PM PDT","43632.8125","59.899998","74.4","81.6","45.1"
"6/16/2019 07:45:00 PM PDT","43632.82291666667","59.899998","73.2","80.3","44.899998"
"6/16/2019 08:00:00 PM PDT","43632.83333333333","59.899998","73.8","81.1","44.7"
"6/16/2019 08:15:00 PM PDT","43632.84375","59.899998","73.8","81.3","44.6"
"6/16/2019 08:30:00 PM PDT","43632.85416666667","59.899998","73.6","81.1","44.7"
"6/16/2019 08:45:00 PM PDT","43632.86458333333","59.899998","74.0","81.5","44.7"
"6/16/2019 09:00:00 PM PDT","43632.875","59.899998","73.8","81.4","45.1"
"6/16/2019 09:15:00 PM PDT","43632.88541666667","59.899998","73.2","80.6","44.8"
"6/16/2019 09:30:00 PM PDT","43632.89583333333","59.899998","73.4","81.1","44.7"
"6/16/2019 09:45:00 PM PDT","43632.90625","59.899998","73.4","80.7","44.8"
"6/16/2019 10:00:00 PM PDT","43632.91666666667","59.899998","73.1","80.8","45.0"
"6/16/2019 10:15:00 PM PDT","43632.92708333333","59.899998","72.9","80.6","44.899998"
"6/16/2019 10:30:00 PM PDT","43632.9375","59.899998","72.9","80.7","44.7"
"6/16/2019 10:45:00 PM PDT","43632.94791666667","59.899998","72.7","80.3","44.899998"
"6/16/2019 11:00:00 PM PDT","43632.95833333333","59.899998","72.2","79.8","44.8"
"6/16/2019 11:15:00 PM PDT","43632.96875","59.899998","71.7","79.4","44.899998"
"6/16/2019 11:30:00 PM PDT","43632.97916666667","59.3","71.3","78.6","44.3"
"6/16/2019 11:45:00 PM PDT","43632.98958333333","59.899998","71.3","78.7","44.399998"
"6/17/2019 12:00:00 AM PDT","43633.0","59.899998","70.6","78.0","44.399998"
"6/17/2019 12:15:00 AM PDT","43633.01041666667","59.899998","70.1","77.4","44.6"
"6/17/2019 12:30:00 AM PDT","43633.02083333333","59.899998","69.8","77.2","44.5"
"6/17/2019 12:45:00 AM PDT","43633.03125","59.899998","69.6","76.9","44.7"
"6/17/2019 01:00:00 AM PDT","43633.04166666667","59.899998","69.7","76.9","44.5"
"6/17/2019 01:15:00 AM PDT","43633.05208333333","59.899998","69.7","77.0","44.399998"
"6/17/2019 01:30:00 AM PDT","43633.0625","59.899998","69.5","76.7","44.399998"
"6/17/2019 01:45:00 AM PDT","43633.07291666667","59.899998","69.2","76.3","44.3"
"6/17/2019 02:00:00 AM PDT","43633.08333333333","59.899998","69.1","76.0","44.399998"
"6/17/2019 02:15:00 AM PDT","43633.09375","59.8","68.7","75.8","44.1"
"6/17/2019 02:30:00 AM PDT","43633.10416666667","59.899998","68.7","75.5","44.2"
"6/17/2019 02:45:00 AM PDT","43633.11458333333","59.899998","68.7","75.5","44.5"
"6/17/2019 03:00:00 AM PDT","43633.125","59.899998","68.4","74.9","44.399998"
"6/17/2019 03:15:00 AM PDT","43633.13541666667","59.899998","68.0","74.4","44.7"
"6/17/2019 03:30:00 AM PDT","43633.14583333333","59.899998","67.4","73.6","44.5"
"6/17/2019 03:45:00 AM PDT","43633.15625","59.899998","67.0","73.0","44.399998"
"6/17/2019 04:00:00 AM PDT","43633.16666666667","59.899998","66.8","72.6","44.5"
"6/17/2019 04:15:00 AM PDT","43633.17708333333","59.899998","66.4","72.2","44.1"
"6/17/2019 04:30:00 AM PDT","43633.1875","59.899998","66.2","71.6","44.2"
"6/17/2019 04:45:00 AM PDT","43633.19791666667","59.899998","65.8","71.3","44.0"
"6/17/2019 05:00:00 AM PDT","43633.20833333333","59.899998","65.4","70.5","44.2"
"6/17/2019 05:15:00 AM PDT","43633.21875","59.899998","64.9","69.5","44.7"
"6/17/2019 05:30:00 AM PDT","43633.22916666667","59.899998","66.1","72.5","43.899998"
"6/17/2019 05:45:00 AM PDT","43633.23958333333","59.899998","65.0","70.7","44.3"
"6/17/2019 06:00:00 AM PDT","43633.25","59.899998","64.5","70.0","44.0"
"6/17/2019 06:15:00 AM PDT","43633.26041666667","59.899998","64.5","69.6","44.3"
"6/17/2019 06:30:00 AM PDT","43633.27083333333","59.899998","64.5","69.4","44.2"
"6/17/2019 06:45:00 AM PDT","43633.28125","59.899998","64.9","69.8","44.399998"
"6/17/2019 07:00:00 AM PDT","43633.29166666667","59.899998","64.7","69.9","44.399998"
"6/17/2019 07:15:00 AM PDT","43633.30208333333","0.0","62.5","63.4","0.0"
"6/17/2019 07:30:00 AM PDT","43633.3125","0.0","63.2","63.8","0.0"
"6/17/2019 07:45:00 AM PDT","43633.32291666667","0.0","63.1","64.1","0.0"
"6/17/2019 08:00:00 AM PDT","43633.33333333333","0.0","63.2","64.5","0.0"
"6/17/2019 08:15:00 AM PDT","43633.34375","0.0","79.6","83.0","0.0"
"6/17/2019 08:30:00 AM PDT","43633.35416666667","28.199999","82.5","89.1","5.6"
"6/17/2019 08:45:00 AM PDT","43633.36458333333","19.199999","81.5","87.5","2.0"
"6/17/2019 09:00:00 AM PDT","43633.375","23.199999","79.8","86.7","2.5"
"6/17/2019 09:15:00 AM PDT","43633.38541666667","0.0","77.7","78.4","0.0"
"6/17/2019 09:30:00 AM PDT","43633.39583333333","24.4","80.7","87.7","3.8"
"6/17/2019 09:45:00 AM PDT","43633.40625","28.8","82.8","89.9","6.1"
"6/17/2019 10:00:00 AM PDT","43633.41666666667","27.199999","82.7","88.2","5.2"
"6/17/2019 10:15:00 AM PDT","43633.42708333333","0.0","77.0","77.6","0.0"
"6/17/2019 10:30:00 AM PDT","43633.4375","18.1","75.0","78.5","1.5999999"
"6/17/2019 10:45:00 AM PDT","43633.44791666667","0.0","76.6","77.2","0.0"
"6/17/2019 11:00:00 AM PDT","43633.45833333333","17.8","76.6","81.0","1.5999999"
"6/17/2019 11:15:00 AM PDT","43633.46875","54.899998","70.0","77.0","38.1"
"6/17/2019 11:30:00 AM PDT","43633.47916666667","40.3","71.8","78.5","16.699999"
"6/17/2019 11:45:00 AM PDT","43633.48958333333","59.899998","71.5","79.2","42.5"
"6/17/2019 12:00:00 PM PDT","43633.5","0.0","73.5","73.3","0.0"
"6/17/2019 12:15:00 PM PDT","43633.51041666667","0.0","74.4","76.5","0.0"
"6/17/2019 12:30:00 PM PDT","43633.52083333333","41.399998","78.9","86.1","17.699999"
"6/17/2019 12:45:00 PM PDT","43633.53125","37.899998","74.5","81.7","13.799999"
"6/17/2019 01:00:00 PM PDT","43633.54166666667","43.399998","74.8","82.7","20.5"
"6/17/2019 01:15:00 PM PDT","43633.55208333333","0.0","78.4","78.6","0.0"
"6/17/2019 01:30:00 PM PDT","43633.5625","0.0","80.2","81.7","0.0"
"6/17/2019 01:45:00 PM PDT","43633.57291666667","0.0","81.0","83.1","0.0"
"6/17/2019 02:00:00 PM PDT","43633.58333333333","0.0","82.1","84.1","0.0"
"6/17/2019 02:15:00 PM PDT","43633.59375","0.0","82.7","84.8","0.0"
"6/17/2019 02:30:00 PM PDT","43633.60416666667","0.0","82.6","85.1","0.0"
"6/17/2019 02:45:00 PM PDT","43633.61458333333","0.0","83.7","85.3","0.0"
"6/17/2019 03:00:00 PM PDT","43633.625","0.0","83.6","85.1","0.0"
"6/17/2019 03:15:00 PM PDT","43633.63541666667","0.0","83.7","84.9","0.0"
"6/17/2019 03:30:00 PM PDT","43633.64583333333","0.0","84.6","84.8","0.0"
"6/17/2019 03:45:00 PM PDT","43633.65625","0.0","84.4","84.9","0.0"
"6/17/2019 04:00:00 PM PDT","43633.66666666667","0.0","84.0","85.0","0.0"
"6/17/2019 04:15:00 PM PDT","43633.67708333333","0.0","83.1","85.2","0.0"
"6/17/2019 04:30:00 PM PDT","43633.6875","0.0","83.0","85.4","0.0"
"6/17/2019 04:45:00 PM PDT","43633.69791666667","0.0","83.4","85.5","0.0"
"6/17/2019 05:00:00 PM PDT","43633.70833333333","0.0","83.0","85.5","0.0"
"6/17/2019 05:15:00 PM PDT","43633.71875","0.0","83.1","85.6","0.0"
"6/17/2019 05:30:00 PM PDT","43633.72916666667","0.0","82.8","85.7","0.0"
"6/17/2019 05:45:00 PM PDT","43633.73958333333","0.0","82.5","85.8","0.0"
"6/17/2019 06:00:00 PM PDT","43633.75","0.0","82.5","86.0","0.0"
"6/17/2019 06:15:00 PM PDT","43633.76041666667","0.0","82.7","86.1","0.0"
"6/17/2019 06:30:00 PM PDT","43633.77083333333","0.0","82.6","86.2","0.0"
"6/17/2019 06:45:00 PM PDT","43633.78125","43.2","79.2","81.7","20.199999"
"6/17/2019 07:00:00 PM PDT","43633.79166666667","59.899998","74.8","82.3","43.8"
"6/17/2019 07:15:00 PM PDT","43633.80208333333","59.899998","74.4","82.1","43.8"
"6/17/2019 07:30:00 PM PDT","43633.8125","59.899998","74.6","82.1","44.3"
"6/17/2019 07:45:00 PM PDT","43633.82291666667","59.8","74.0","81.5","44.2"
"6/17/2019 08:00:00 PM PDT","43633.83333333333","59.899998","75.2","82.4","44.399998"
"6/17/2019 08:15:00 PM PDT","43633.84375","59.899998","76.2","83.9","44.5"
"6/17/2019 08:30:00 PM PDT","43633.85416666667","59.899998","76.3","83.8","44.899998"
"6/17/2019 08:45:00 PM PDT","43633.86458333333","59.899998","76.0","83.4","44.399998"
"6/17/2019 09:00:00 PM PDT","43633.875","59.899998","75.5","83.0","44.7"
"6/17/2019 09:15:00 PM PDT","43633.88541666667","59.899998","75.3","82.6","44.5"
"6/17/2019 09:30:00 PM PDT","43633.89583333333","59.899998","75.0","82.5","44.5"
"6/17/2019 09:45:00 PM PDT","43633.90625","59.899998","75.0","82.4","44.7"
"6/17/2019 10:00:00 PM PDT","43633.91666666667","59.899998","74.9","82.3","44.6"
"6/17/2019 10:15:00 PM PDT","43633.92708333333","59.899998","75.4","82.7","44.6"
"6/17/2019 10:30:00 PM PDT","43633.9375","59.899998","75.1","82.6","44.5"
"6/17/2019 10:45:00 PM PDT","43633.94791666667","59.899998","74.3","81.9","44.399998"
"6/17/2019 11:00:00 PM PDT","43633.95833333333","59.899998","73.8","81.1","44.399998"
"6/17/2019 11:15:00 PM PDT","43633.96875","59.899998","73.5","81.2","44.3"
"6/17/2019 11:30:00 PM PDT","43633.97916666667","59.899998","73.1","80.5","44.7"
"6/17/2019 11:45:00 PM PDT","43633.98958333333","59.899998","72.7","80.1","44.7"
"6/18/2019 12:00:00 AM PDT","43634.0","59.899998","72.5","80.0","44.3"
"6/18/2019 12:15:00 AM PDT","43634.01041666667","59.899998","72.4","79.8","44.6"
"6/18/2019 12:30:00 AM PDT","43634.02083333333","59.899998","72.1","79.5","44.399998"
"6/18/2019 12:45:00 AM PDT","43634.03125","59.899998","72.0","79.4","44.6"
"6/18/2019 01:00:00 AM PDT","43634.04166666667","59.899998","71.6","79.0","44.3"
"6/18/2019 01:15:00 AM PDT","43634.05208333333","59.899998","71.4","78.7","44.2"
"6/18/2019 01:30:00 AM PDT","43634.0625","59.899998","71.5","78.8","44.1"
"6/18/2019 01:45:00 AM PDT","43634.07291666667","59.899998","71.2","78.7","44.6"
"6/18/2019 02:00:00 AM PDT","43634.08333333333","59.8","71.1","78.5","44.0"
"6/18/2019 02:15:00 AM PDT","43634.09375","59.899998","71.0","78.3","44.3"
"6/18/2019 02:30:00 AM PDT","43634.10416666667","59.899998","70.9","78.2","44.5"
"6/18/2019 02:45:00 AM PDT","43634.11458333333","59.899998","70.8","78.4","44.5"
"6/18/2019 03:00:00 AM PDT","43634.125","59.899998","70.7","78.2","44.2"
"6/18/2019 03:15:00 AM PDT","43634.13541666667","59.899998","70.8","78.0","44.3"
"6/18/2019 03:30:00 AM PDT","43634.14583333333","59.899998","70.8","78.0","44.5"
"6/18/2019 03:45:00 AM PDT","43634.15625","59.899998","70.6","78.0","44.3"
"6/18/2019 04:00:00 AM PDT","43634.16666666667","59.899998","70.8","78.3","44.399998"
"6/18/2019 04:15:00 AM PDT","43634.17708333333","59.899998","70.3","77.6","44.2"
"6/18/2019 04:30:00 AM PDT","43634.1875","59.899998","69.8","77.0","44.6"
"6/18/2019 04:45:00 AM PDT","43634.19791666667","59.899998","69.6","76.9","44.0"
"6/18/2019 05:00:00 AM PDT","43634.20833333333","59.899998","69.3","76.8","44.1"
"6/18/2019 05:15:00 AM PDT","43634.21875","55.8","69.1","75.4","39.7"
"6/18/2019 05:30:00 AM PDT","43634.22916666667","0.0","72.1","72.4","0.0"
"6/18/2019 05:45:00 AM PDT","43634.23958333333","0.0","72.1","72.3","0.0"
"6/18/2019 06:00:00 AM PDT","43634.25","0.0","72.2","72.6","0.0"
"6/18/2019 06:15:00 AM PDT","43634.26041666667","0.0","72.2","73.2","0.0"
"6/18/2019 06:30:00 AM PDT","43634.27083333333","0.0","72.0","73.3","0.0"
"6/18/2019 06:45:00 AM PDT","43634.28125","0.0","72.0","73.4","0.0"
"6/18/2019 07:00:00 AM PDT","43634.29166666667","0.0","72.0","73.4","0.0"
"6/18/2019 07:15:00 AM PDT","43634.30208333333","0.0","71.9","73.4","0.0"
"6/18/2019 07:30:00 AM PDT","43634.3125","0.0","71.9","73.3","0.0"
"6/18/2019 07:45:00 AM PDT","43634.32291666667","0.0","71.9","73.5","0.0"
"6/18/2019 08:00:00 AM PDT","43634.33333333333","30.0","76.8","81.6","6.8999996"
"6/18/2019 08:15:00 AM PDT","43634.34375","59.899998","71.3","79.2","43.6"
"6/18/2019 08:30:00 AM PDT","43634.35416666667","59.899998","71.2","78.8","44.3"
"6/18/2019 08:45:00 AM PDT","43634.36458333333","59.899998","71.6","78.9","44.399998"
"6/18/2019 09:00:00 AM PDT","43634.375","59.899998","71.8","79.1","44.399998"
"6/18/2019 09:15:00 AM PDT","43634.38541666667","59.899998","72.1","79.4","44.5"
"6/18/2019 09:30:00 AM PDT","43634.39583333333","59.899998","72.6","79.9","44.5"
"6/18/2019 09:45:00 AM PDT","43634.40625","59.899998","73.0","80.1","44.6"
"6/18/2019 10:00:00 AM PDT","43634.41666666667","59.899998","73.0","79.5","44.7"
"6/18/2019 10:15:00 AM PDT","43634.42708333333","0.0","73.4","76.2","0.0"
"6/18/2019 10:30:00 AM PDT","43634.4375","0.0","74.0","78.1","0.0"
"6/18/2019 10:45:00 AM PDT","43634.44791666667","0.0","74.7","79.9","0.0"
"6/18/2019 11:00:00 AM PDT","43634.45833333333","0.0","74.8","80.8","0.0"
"6/18/2019 11:15:00 AM PDT","43634.46875","0.0","75.1","81.8","0.0"
"6/18/2019 11:30:00 AM PDT","43634.47916666667","0.0","75.3","82.1","0.0"
"6/18/2019 11:45:00 AM PDT","43634.48958333333","0.0","75.6","82.8","0.0"
"6/18/2019 12:00:00 PM PDT","43634.5","0.0","75.8","83.5","0.0"
"6/18/2019 12:15:00 PM PDT","43634.51041666667","0.0","76.0","84.0","0.0"
"6/18/2019 12:30:00 PM PDT","43634.52083333333","0.0","76.0","84.5","0.0"
"6/18/2019 12:45:00 PM PDT","43634.53125","0.0","76.5","84.9","0.0"
"6/18/2019 01:00:00 PM PDT","43634.54166666667","0.0","76.9","85.3","0.0"
"6/18/2019 01:15:00 PM PDT","43634.55208333333","0.0","77.3","85.9","0.0"
"6/18/2019 01:30:00 PM PDT","43634.5625","0.0","78.0","86.3","0.0"
"6/18/2019 01:45:00 PM PDT","43634.57291666667","0.0","78.4","86.7","0.0"
"6/18/2019 02:00:00 PM PDT","43634.58333333333","0.0","79.2","87.0","0.0"
"6/18/2019 02:15:00 PM PDT","43634.59375","0.0","79.9","87.3","0.0"
"6/18/2019 02:30:00 PM PDT","43634.60416666667","0.0","80.4","87.6","0.0"
"6/18/2019 02:45:00 PM PDT","43634.61458333333","0.0","80.5","87.7","0.0"
"6/18/2019 03:00:00 PM PDT","43634.625","0.0","81.5","87.5","0.0"
"6/18/2019 03:15:00 PM PDT","43634.63541666667","0.0","81.6","87.4","0.0"
"6/18/2019 03:30:00 PM PDT","43634.64583333333","0.0","82.2","87.4","0.0"
"6/18/2019 03:45:00 PM PDT","43634.65625","0.0","81.9","87.4","0.0"
"6/18/2019 04:00:00 PM PDT","43634.66666666667","0.0","82.9","87.6","0.0"
"6/18/2019 04:15:00 PM PDT","43634.67708333333","0.0","83.6","87.9","0.0"
"6/18/2019 04:30:00 PM PDT","43634.6875","0.0","83.2","88.1","0.0"
"6/18/2019 04:45:00 PM PDT","43634.69791666667","0.0","83.1","88.3","0.0"
"6/18/2019 05:00:00 PM PDT","43634.70833333333","0.0","83.2","88.5","0.0"
"6/18/2019 05:15:00 PM PDT","43634.71875","0.0","82.7","88.7","0.0"
"6/18/2019 05:30:00 PM PDT","43634.72916666667","0.0","82.2","88.8","0.0"
"6/18/2019 05:45:00 PM PDT","43634.73958333333","0.0","81.9","89.0","0.0"
"6/18/2019 06:00:00 PM PDT","43634.75","0.0","82.1","89.1","0.0"
"6/18/2019 06:15:00 PM PDT","43634.76041666667","0.0","82.0","89.2","0.0"
"6/18/2019 06:30:00 PM PDT","43634.77083333333","59.899998","78.6","85.4","44.899998"
"6/18/2019 06:45:00 PM PDT","43634.78125","59.899998","78.8","85.6","45.0"
"6/18/2019 07:00:00 PM PDT","43634.79166666667","59.899998","77.6","84.7","45.0"
"6/18/2019 07:15:00 PM PDT","43634.80208333333","59.899998","77.3","84.6","44.899998"
"6/18/2019 07:30:00 PM PDT","43634.8125","59.8","77.8","84.6","44.899998"
"6/18/2019 07:45:00 PM PDT","43634.82291666667","59.899998","78.2","85.0","45.1"
"6/18/2019 08:00:00 PM PDT","43634.83333333333","59.899998","78.2","85.4","45.399998"
"6/18/2019 08:15:00 PM PDT","43634.84375","59.899998","78.2","85.1","44.899998"
"6/18/2019 08:30:00 PM PDT","43634.85416666667","59.899998","77.8","84.9","44.899998"
"6/18/2019 08:45:00 PM PDT","43634.86458333333","59.899998","77.1","84.1","45.1"
"6/18/2019 09:00:00 PM PDT","43634.875","59.899998","77.6","84.6","44.8"
"6/18/2019 09:15:00 PM PDT","43634.88541666667","59.899998","76.9","83.8","44.8"
"6/18/2019 09:30:00 PM PDT","43634.89583333333","59.8","76.1","83.2","44.8"
"6/18/2019 09:45:00 PM PDT","43634.90625","59.899998","71.7","72.6","44.2"
"6/18/2019 10:00:00 PM PDT","43634.91666666667","59.899998","70.9","71.9","44.5"
"6/18/2019 10:15:00 PM PDT","43634.92708333333","59.899998","77.6","86.3","44.8"
"6/18/2019 10:30:00 PM PDT","43634.9375","59.899998","77.3","85.7","44.3"
"6/18/2019 10:45:00 PM PDT","43634.94791666667","59.8","75.2","82.4","44.2"
"6/18/2019 11:00:00 PM PDT","43634.95833333333","59.899998","76.8","85.3","44.5"
"6/18/2019 11:15:00 PM PDT","43634.96875","59.899998","76.7","85.3","44.5"
"6/18/2019 11:30:00 PM PDT","43634.97916666667","59.899998","76.5","84.9","44.1"
"6/18/2019 11:45:00 PM PDT","43634.98958333333","59.899998","76.4","84.9","44.399998"
"6/19/2019 12:00:00 AM PDT","43635.0","59.899998","76.2","84.8","44.2"
"6/19/2019 12:15:00 AM PDT","43635.01041666667","59.899998","75.8","84.5","44.399998"
"6/19/2019 12:30:00 AM PDT","43635.02083333333","59.899998","75.7","84.3","44.2"
"6/19/2019 12:45:00 AM PDT","43635.03125","59.899998","75.6","84.1","44.399998"
"6/19/2019 01:00:00 AM PDT","43635.04166666667","59.899998","75.5","83.9","44.2"
"6/19/2019 01:15:00 AM PDT","43635.05208333333","59.899998","75.8","84.1","44.3"
"6/19/2019 01:30:00 AM PDT","43635.0625","59.899998","76.0","84.5","44.399998"
"6/19/2019 01:45:00 AM PDT","43635.07291666667","59.899998","75.8","84.4","44.1"
"6/19/2019 02:00:00 AM PDT","43635.08333333333","59.899998","75.8","84.2","44.399998"
"6/19/2019 02:15:00 AM PDT","43635.09375","59.899998","75.6","84.0","44.2"
"6/19/2019 02:30:00 AM PDT","43635.10416666667","59.899998","75.5","83.8","44.1"
"6/19/2019 02:45:00 AM PDT","43635.11458333333","59.899998","75.0","83.4","45.2"
"6/19/2019 03:00:00 AM PDT","43635.125","59.899998","74.0","81.8","44.2"
"6/19/2019 03:15:00 AM PDT","43635.13541666667","59.899998","70.4","78.2","43.899998"
"6/19/2019 03:30:00 AM PDT","43635.14583333333","59.899998","70.2","78.2","44.3"
"6/19/2019 03:45:00 AM PDT","43635.15625","59.899998","70.0","78.2","44.899998"
"6/19/2019 04:00:00 AM PDT","43635.16666666667","59.899998","69.7","77.8","44.6"
"6/19/2019 04:15:00 AM PDT","43635.17708333333","59.899998","69.6","77.5","44.1"
"6/19/2019 04:30:00 AM PDT","43635.1875","56.699997","69.3","76.5","40.2"
"6/19/2019 04:45:00 AM PDT","43635.19791666667","0.0","70.8","69.9","0.0"
"6/19/2019 05:00:00 AM PDT","43635.20833333333","0.0","71.7","74.7","0.0"
"6/19/2019 05:15:00 AM PDT","43635.21875","59.899998","70.4","78.0","42.5"
"6/19/2019 05:30:00 AM PDT","43635.22916666667","37.7","70.2","75.3","13.599999"
"6/19/2019 05:45:00 AM PDT","43635.23958333333","29.099998","68.4","70.6","6.5"
"6/19/2019 06:00:00 AM PDT","43635.25","0.0","70.7","72.9","0.0"
"6/19/2019 06:15:00 AM PDT","43635.26041666667","42.899998","69.4","79.8","19.9"
"6/19/2019 06:30:00 AM PDT","43635.27083333333","27.199999","67.7","76.4","5.2999997"
"6/19/2019 06:45:00 AM PDT","43635.28125","36.899998","68.9","78.6","12.599999"
"6/19/2019 07:00:00 AM PDT","43635.29166666667","26.8","67.8","76.7","5.1"
"6/19/2019 07:15:00 AM PDT","43635.30208333333","33.399998","70.0","79.3","9.599999"
"6/19/2019 07:30:00 AM PDT","43635.3125","38.5","68.0","77.5","14.599999"
"6/19/2019 07:45:00 AM PDT","43635.32291666667","30.8","69.1","78.0","7.6"
"6/19/2019 08:00:00 AM PDT","43635.33333333333","52.199997","68.0","78.3","31.3"
"6/19/2019 08:15:00 AM PDT","43635.34375","48.5","67.9","77.4","26.5"
"6/19/2019 08:30:00 AM PDT","43635.35416666667","46.0","68.7","78.3","23.3"
"6/19/2019 08:45:00 AM PDT","43635.36458333333","48.6","68.7","78.0","26.5"
"6/19/2019 09:00:00 AM PDT","43635.375","52.6","68.7","78.0","32.0"
"6/19/2019 09:15:00 AM PDT","43635.38541666667","55.699997","69.0","78.2","35.399998"
"6/19/2019 09:30:00 AM PDT","43635.39583333333","59.899998","69.1","78.5","43.0"
"6/19/2019 09:45:00 AM PDT","43635.40625","59.899998","69.1","78.5","43.8"
"6/19/2019 10:00:00 AM PDT","43635.41666666667","59.899998","68.9","78.3","43.399998"
"6/19/2019 10:15:00 AM PDT","43635.42708333333","59.1","68.6","78.0","42.8"
"6/19/2019 10:30:00 AM PDT","43635.4375","59.899998","69.4","78.6","43.5"
"6/19/2019 10:45:00 AM PDT","43635.44791666667","59.899998","69.1","78.3","44.6"
"6/19/2019 11:00:00 AM PDT","43635.45833333333","59.899998","69.1","78.2","44.2"
"6/19/2019 11:15:00 AM PDT","43635.46875","0.0","74.6","72.1","0.0"
"6/19/2019 11:30:00 AM PDT","43635.47916666667","0.0","75.0","75.8","0.0"
"6/19/2019 11:45:00 AM PDT","43635.48958333333","0.0","75.5","78.1","0.0"
"6/19/2019 12:00:00 PM PDT","43635.5","0.0","75.7","79.3","0.0"
"6/19/2019 12:15:00 PM PDT","43635.51041666667","0.0","76.1","80.1","0.0"
"6/19/2019 12:30:00 PM PDT","43635.52083333333","0.0","76.5","81.0","0.0"
"6/19/2019 12:45:00 PM PDT","43635.53125","0.0","76.8","81.7","0.0"
"6/19/2019 01:00:00 PM PDT","43635.54166666667","0.0","77.2","82.3","0.0"
"6/19/2019 01:15:00 PM PDT","43635.55208333333","0.0","77.6","82.8","0.0"
"6/19/2019 01:30:00 PM PDT","43635.5625","0.0","78.2","83.3","0.0"
"6/19/2019 01:45:00 PM PDT","43635.57291666667","0.0","79.0","83.8","0.0"
"6/19/2019 02:00:00 PM PDT","43635.58333333333","0.0","79.5","84.2","0.0"
"6/19/2019 02:15:00 PM PDT","43635.59375","0.0","80.0","84.5","0.0"
"6/19/2019 02:30:00 PM PDT","43635.60416666667","0.0","80.7","84.8","0.0"
"6/19/2019 02:45:00 PM PDT","43635.61458333333","0.0","81.4","84.9","0.0"
"6/19/2019 03:00:00 PM PDT","43635.625","0.0","82.0","84.7","0.0"
"6/19/2019 03:15:00 PM PDT","43635.63541666667","0.0","82.4","84.6","0.0"
"6/19/2019 03:30:00 PM PDT","43635.64583333333","0.0","82.6","84.6","0.0"
"6/19/2019 03:45:00 PM PDT","43635.65625","0.0","82.8","84.7","0.0"
"6/19/2019 04:00:00 PM PDT","43635.66666666667","0.0","83.4","84.8","0.0"
"6/19/2019 04:15:00 PM PDT","43635.67708333333","0.0","83.3","85.0","0.0"
"6/19/2019 04:30:00 PM PDT","43635.6875","0.0","83.9","85.2","0.0"
"6/19/2019 04:45:00 PM PDT","43635.69791666667","0.0","83.9","85.4","0.0"
"6/19/2019 05:00:00 PM PDT","43635.70833333333","0.0","83.9","85.5","0.0"
"6/19/2019 05:15:00 PM PDT","43635.71875","0.0","83.0","85.8","0.0"
"6/19/2019 05:30:00 PM PDT","43635.72916666667","0.0","82.5","86.0","0.0"
