"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"6/19/2019 05:45:00 PM PDT","43635.73958333333","59.899998","75.9","82.8","42.7"
"6/19/2019 06:00:00 PM PDT","43635.75","59.899998","73.2","74.4","42.6"
"6/19/2019 06:15:00 PM PDT","43635.76041666667","59.899998","78.5","86.8","44.399998"
"6/19/2019 06:30:00 PM PDT","43635.77083333333","59.8","78.5","86.7","44.399998"
"6/19/2019 06:45:00 PM PDT","43635.78125","59.899998","79.6","88.0","44.6"
"6/19/2019 07:00:00 PM PDT","43635.79166666667","59.899998","79.0","86.7","44.8"
"6/19/2019 07:15:00 PM PDT","43635.80208333333","59.8","74.7","80.1","41.899998"
"6/19/2019 07:30:00 PM PDT","43635.8125","0.0","74.5","74.7","0.0"
"6/19/2019 07:45:00 PM PDT","43635.82291666667","59.899998","76.2","82.7","43.6"
"6/19/2019 08:00:00 PM PDT","43635.83333333333","59.899998","75.7","82.7","44.6"
"6/19/2019 08:15:00 PM PDT","43635.84375","59.899998","75.5","82.2","44.399998"
"6/19/2019 08:30:00 PM PDT","43635.85416666667","59.899998","71.8","72.5","44.1"
"6/19/2019 08:45:00 PM PDT","43635.86458333333","0.0","74.7","75.0","0.0"
"6/19/2019 09:00:00 PM PDT","43635.875","59.899998","76.5","82.9","44.399998"
"6/19/2019 09:15:00 PM PDT","43635.88541666667","59.899998","77.6","85.7","44.7"
"6/19/2019 09:30:00 PM PDT","43635.89583333333","59.899998","78.0","86.6","44.7"
"6/19/2019 09:45:00 PM PDT","43635.90625","59.899998","77.8","86.2","44.5"
"6/19/2019 10:00:00 PM PDT","43635.91666666667","59.899998","76.9","85.4","44.6"
"6/19/2019 10:15:00 PM PDT","43635.92708333333","59.899998","76.0","84.6","44.399998"
"6/19/2019 10:30:00 PM PDT","43635.9375","59.899998","75.7","84.1","44.399998"
"6/19/2019 10:45:00 PM PDT","43635.94791666667","59.899998","75.3","83.7","44.2"
"6/19/2019 11:00:00 PM PDT","43635.95833333333","59.899998","74.9","83.3","44.399998"
"6/19/2019 11:15:00 PM PDT","43635.96875","59.899998","74.7","82.9","44.399998"
"6/19/2019 11:30:00 PM PDT","43635.97916666667","59.899998","74.3","82.5","44.399998"
"6/19/2019 11:45:00 PM PDT","43635.98958333333","59.899998","73.9","82.1","44.0"
"6/20/2019 12:00:00 AM PDT","43636.0","59.899998","73.7","81.8","44.399998"
"6/20/2019 12:15:00 AM PDT","43636.01041666667","59.899998","73.6","81.8","44.0"
"6/20/2019 12:30:00 AM PDT","43636.02083333333","59.899998","73.5","81.7","44.1"
"6/20/2019 12:45:00 AM PDT","43636.03125","59.899998","73.6","81.7","44.1"
"6/20/2019 01:00:00 AM PDT","43636.04166666667","59.899998","73.5","81.6","44.0"
"6/20/2019 01:15:00 AM PDT","43636.05208333333","59.899998","73.5","81.7","43.899998"
"6/20/2019 01:30:00 AM PDT","43636.0625","59.899998","73.4","81.5","44.399998"
"6/20/2019 01:45:00 AM PDT","43636.07291666667","59.899998","73.3","81.5","43.8"
"6/20/2019 02:00:00 AM PDT","43636.08333333333","59.899998","73.2","81.5","44.2"
"6/20/2019 02:15:00 AM PDT","43636.09375","59.899998","73.1","81.3","44.0"
"6/20/2019 02:30:00 AM PDT","43636.10416666667","59.899998","72.8","81.0","44.2"
"6/20/2019 02:45:00 AM PDT","43636.11458333333","59.899998","72.5","80.7","43.6"
"6/20/2019 03:00:00 AM PDT","43636.125","59.899998","72.6","80.9","43.899998"
"6/20/2019 03:15:00 AM PDT","43636.13541666667","59.899998","72.3","80.6","44.1"
"6/20/2019 03:30:00 AM PDT","43636.14583333333","59.899998","72.1","80.1","43.899998"
"6/20/2019 03:45:00 AM PDT","43636.15625","59.899998","71.8","79.5","44.0"
"6/20/2019 04:00:00 AM PDT","43636.16666666667","0.0","69.2","69.7","0.0"
"6/20/2019 04:15:00 AM PDT","43636.17708333333","0.0","69.3","69.8","0.0"
"6/20/2019 04:30:00 AM PDT","43636.1875","0.0","69.2","71.4","0.0"
"6/20/2019 04:45:00 AM PDT","43636.19791666667","59.899998","69.7","77.1","38.3"
"6/20/2019 05:00:00 AM PDT","43636.20833333333","45.3","67.4","72.6","23.0"
"6/20/2019 05:15:00 AM PDT","43636.21875","37.1","68.8","73.2","13.099999"
"6/20/2019 05:30:00 AM PDT","43636.22916666667","36.2","68.7","72.7","12.2"
"6/20/2019 05:45:00 AM PDT","43636.23958333333","39.0","68.7","73.3","15.299999"
"6/20/2019 06:00:00 AM PDT","43636.25","31.4","69.5","73.3","8.099999"
"6/20/2019 06:15:00 AM PDT","43636.26041666667","32.7","68.1","71.7","9.2"
"6/20/2019 06:30:00 AM PDT","43636.27083333333","36.3","69.0","73.2","12.3"
"6/20/2019 06:45:00 AM PDT","43636.28125","34.1","69.3","73.1","10.3"
"6/20/2019 07:00:00 AM PDT","43636.29166666667","29.3","68.8","72.3","6.6"
"6/20/2019 07:15:00 AM PDT","43636.30208333333","39.899998","68.1","72.5","16.4"
"6/20/2019 07:30:00 AM PDT","43636.3125","42.6","68.6","73.1","20.0"
"6/20/2019 07:45:00 AM PDT","43636.32291666667","37.0","69.5","73.2","13.099999"
"6/20/2019 08:00:00 AM PDT","43636.33333333333","41.399998","68.1","72.3","18.199999"
"6/20/2019 08:15:00 AM PDT","43636.34375","46.899998","68.1","72.8","24.6"
"6/20/2019 08:30:00 AM PDT","43636.35416666667","35.7","69.4","73.2","11.599999"
"6/20/2019 08:45:00 AM PDT","43636.36458333333","46.2","68.3","72.9","23.8"
"6/20/2019 09:00:00 AM PDT","43636.375","45.5","68.2","72.9","23.3"
"6/20/2019 09:15:00 AM PDT","43636.38541666667","0.0","69.2","70.2","0.0"
"6/20/2019 09:30:00 AM PDT","43636.39583333333","0.0","69.6","72.1","0.0"
"6/20/2019 09:45:00 AM PDT","43636.40625","0.0","70.0","73.4","0.0"
"6/20/2019 10:00:00 AM PDT","43636.41666666667","0.0","70.4","74.8","0.0"
"6/20/2019 10:15:00 AM PDT","43636.42708333333","0.0","70.5","75.7","0.0"
"6/20/2019 10:30:00 AM PDT","43636.4375","0.0","70.8","76.4","0.0"
"6/20/2019 10:45:00 AM PDT","43636.44791666667","0.0","71.0","77.1","0.0"
"6/20/2019 11:00:00 AM PDT","43636.45833333333","0.0","70.1","73.8","0.0"
"6/20/2019 11:15:00 AM PDT","43636.46875","59.899998","71.4","79.0","44.1"
"6/20/2019 11:30:00 AM PDT","43636.47916666667","59.899998","71.5","79.0","43.899998"
"6/20/2019 11:45:00 AM PDT","43636.48958333333","59.899998","71.7","79.3","43.7"
"6/20/2019 12:00:00 PM PDT","43636.5","59.899998","71.8","79.3","43.7"
"6/20/2019 12:15:00 PM PDT","43636.51041666667","0.0","72.2","75.1","0.0"
"6/20/2019 12:30:00 PM PDT","43636.52083333333","0.0","73.1","77.2","0.0"
"6/20/2019 12:45:00 PM PDT","43636.53125","0.0","73.6","78.6","0.0"
"6/20/2019 01:00:00 PM PDT","43636.54166666667","0.0","74.1","79.6","0.0"
"6/20/2019 01:15:00 PM PDT","43636.55208333333","0.0","74.8","80.3","0.0"
"6/20/2019 01:30:00 PM PDT","43636.5625","0.0","75.4","80.8","0.0"
"6/20/2019 01:45:00 PM PDT","43636.57291666667","0.0","76.2","81.1","0.0"
"6/20/2019 02:00:00 PM PDT","43636.58333333333","0.0","76.5","81.5","0.0"
"6/20/2019 02:15:00 PM PDT","43636.59375","0.0","77.3","81.7","0.0"
"6/20/2019 02:30:00 PM PDT","43636.60416666667","0.0","77.7","81.8","0.0"
"6/20/2019 02:45:00 PM PDT","43636.61458333333","0.0","78.1","81.7","0.0"
"6/20/2019 03:00:00 PM PDT","43636.625","0.0","78.2","81.4","0.0"
"6/20/2019 03:15:00 PM PDT","43636.63541666667","0.0","78.2","81.1","0.0"
"6/20/2019 03:30:00 PM PDT","43636.64583333333","0.0","79.4","80.9","0.0"
"6/20/2019 03:45:00 PM PDT","43636.65625","0.0","78.9","80.9","0.0"
"6/20/2019 04:00:00 PM PDT","43636.66666666667","0.0","78.4","80.9","0.0"
"6/20/2019 04:15:00 PM PDT","43636.67708333333","59.899998","74.3","81.4","40.0"
"6/20/2019 04:30:00 PM PDT","43636.6875","59.899998","73.9","81.4","43.399998"
"6/20/2019 04:45:00 PM PDT","43636.69791666667","59.899998","74.3","81.8","43.899998"
"6/20/2019 05:00:00 PM PDT","43636.70833333333","59.899998","74.3","81.8","44.1"
"6/20/2019 05:15:00 PM PDT","43636.71875","59.899998","74.1","81.4","43.7"
"6/20/2019 05:30:00 PM PDT","43636.72916666667","59.899998","74.1","81.7","43.899998"
"6/20/2019 05:45:00 PM PDT","43636.73958333333","59.899998","73.8","81.2","44.0"
"6/20/2019 06:00:00 PM PDT","43636.75","59.8","73.2","80.8","43.899998"
"6/20/2019 06:15:00 PM PDT","43636.76041666667","59.899998","72.7","80.2","43.8"
"6/20/2019 06:30:00 PM PDT","43636.77083333333","59.899998","72.6","80.2","43.899998"
"6/20/2019 06:45:00 PM PDT","43636.78125","59.899998","72.4","79.9","43.899998"
"6/20/2019 07:00:00 PM PDT","43636.79166666667","59.899998","72.2","79.8","43.7"
"6/20/2019 07:15:00 PM PDT","43636.80208333333","59.899998","71.7","79.1","43.899998"
"6/20/2019 07:30:00 PM PDT","43636.8125","59.899998","71.7","79.1","43.7"
"6/20/2019 07:45:00 PM PDT","43636.82291666667","59.899998","71.1","78.6","43.7"
"6/20/2019 08:00:00 PM PDT","43636.83333333333","59.899998","71.2","78.7","43.899998"
"6/20/2019 08:15:00 PM PDT","43636.84375","59.899998","71.3","78.6","43.7"
"6/20/2019 08:30:00 PM PDT","43636.85416666667","59.899998","71.5","79.1","43.899998"
"6/20/2019 08:45:00 PM PDT","43636.86458333333","59.899998","71.4","79.0","43.6"
"6/20/2019 09:00:00 PM PDT","43636.875","59.899998","71.5","79.1","43.7"
"6/20/2019 09:15:00 PM PDT","43636.88541666667","59.899998","71.6","79.3","43.6"
"6/20/2019 09:30:00 PM PDT","43636.89583333333","59.899998","71.2","78.7","43.8"
"6/20/2019 09:45:00 PM PDT","43636.90625","59.899998","71.2","79.0","43.8"
"6/20/2019 10:00:00 PM PDT","43636.91666666667","59.899998","69.9","77.6","43.8"
"6/20/2019 10:15:00 PM PDT","43636.92708333333","59.899998","69.3","76.9","43.899998"
"6/20/2019 10:30:00 PM PDT","43636.9375","59.899998","68.8","76.3","43.5"
"6/20/2019 10:45:00 PM PDT","43636.94791666667","59.8","68.4","75.9","43.399998"
"6/20/2019 11:00:00 PM PDT","43636.95833333333","59.899998","68.0","75.3","43.6"
"6/20/2019 11:15:00 PM PDT","43636.96875","59.899998","67.9","75.4","43.6"
"6/20/2019 11:30:00 PM PDT","43636.97916666667","59.699997","67.5","74.7","43.6"
"6/20/2019 11:45:00 PM PDT","43636.98958333333","59.199997","67.2","74.4","42.2"
"6/21/2019 12:00:00 AM PDT","43637.0","59.899998","67.0","74.4","43.399998"
"6/21/2019 12:15:00 AM PDT","43637.01041666667","59.899998","66.9","74.4","43.2"
"6/21/2019 12:30:00 AM PDT","43637.02083333333","56.899998","66.9","74.1","38.899998"
"6/21/2019 12:45:00 AM PDT","43637.03125","50.5","67.2","74.1","30.3"
"6/21/2019 01:00:00 AM PDT","43637.04166666667","53.3","67.3","74.2","31.0"
"6/21/2019 01:15:00 AM PDT","43637.05208333333","57.199997","67.0","74.3","37.3"
"6/21/2019 01:30:00 AM PDT","43637.0625","57.5","66.3","73.9","39.5"
"6/21/2019 01:45:00 AM PDT","43637.07291666667","58.3","67.2","74.7","36.6"
"6/21/2019 02:00:00 AM PDT","43637.08333333333","43.3","67.7","74.3","20.8"
"6/21/2019 02:15:00 AM PDT","43637.09375","42.6","66.9","73.3","19.699999"
"6/21/2019 02:30:00 AM PDT","43637.10416666667","49.7","66.5","73.3","29.199999"
"6/21/2019 02:45:00 AM PDT","43637.11458333333","36.7","68.5","75.2","12.599999"
"6/21/2019 03:00:00 AM PDT","43637.125","35.8","69.5","75.1","11.8"
"6/21/2019 03:15:00 AM PDT","43637.13541666667","28.5","70.1","74.6","6.0"
"6/21/2019 03:30:00 AM PDT","43637.14583333333","23.5","70.0","73.6","3.5"
"6/21/2019 03:45:00 AM PDT","43637.15625","28.9","69.6","73.6","6.3999996"
"6/21/2019 04:00:00 AM PDT","43637.16666666667","23.3","69.9","73.2","3.3999999"
"6/21/2019 04:15:00 AM PDT","43637.17708333333","22.4","72.6","74.4","3.0"
"6/21/2019 04:30:00 AM PDT","43637.1875","16.4","71.9","73.7","1.1999999"
"6/21/2019 04:45:00 AM PDT","43637.19791666667","13.0","71.4","73.3","0.7"
"6/21/2019 05:00:00 AM PDT","43637.20833333333","0.0","68.8","68.3","0.0"
"6/21/2019 05:15:00 AM PDT","43637.21875","0.0","68.0","67.9","0.0"
"6/21/2019 05:30:00 AM PDT","43637.22916666667","0.0","67.4","67.9","0.0"
"6/21/2019 05:45:00 AM PDT","43637.23958333333","0.0","66.9","68.0","0.0"
"6/21/2019 06:00:00 AM PDT","43637.25","0.0","66.6","68.3","0.0"
"6/21/2019 06:15:00 AM PDT","43637.26041666667","0.0","66.6","68.3","0.0"
"6/21/2019 06:30:00 AM PDT","43637.27083333333","0.0","66.7","68.3","0.0"
"6/21/2019 06:45:00 AM PDT","43637.28125","0.0","66.6","68.3","0.0"
"6/21/2019 07:00:00 AM PDT","43637.29166666667","0.0","66.8","68.3","0.0"
"6/21/2019 07:15:00 AM PDT","43637.30208333333","0.0","66.8","68.2","0.0"
"6/21/2019 07:30:00 AM PDT","43637.3125","0.0","66.9","68.2","0.0"
"6/21/2019 07:45:00 AM PDT","43637.32291666667","0.0","66.8","68.2","0.0"
"6/21/2019 08:00:00 AM PDT","43637.33333333333","0.0","66.8","68.3","0.0"
"6/21/2019 08:15:00 AM PDT","43637.34375","0.0","67.0","68.4","0.0"
"6/21/2019 08:30:00 AM PDT","43637.35416666667","0.0","67.0","68.5","0.0"
"6/21/2019 08:45:00 AM PDT","43637.36458333333","0.0","67.0","69.3","0.0"
"6/21/2019 09:00:00 AM PDT","43637.375","0.0","67.0","70.2","0.0"
"6/21/2019 09:15:00 AM PDT","43637.38541666667","0.0","67.1","71.0","0.0"
"6/21/2019 09:30:00 AM PDT","43637.39583333333","0.0","67.4","71.6","0.0"
"6/21/2019 09:45:00 AM PDT","43637.40625","0.0","67.4","72.4","0.0"
"6/21/2019 10:00:00 AM PDT","43637.41666666667","0.0","67.5","73.2","0.0"
"6/21/2019 10:15:00 AM PDT","43637.42708333333","0.0","67.8","73.9","0.0"
"6/21/2019 10:30:00 AM PDT","43637.4375","0.0","68.2","74.5","0.0"
"6/21/2019 10:45:00 AM PDT","43637.44791666667","0.0","68.5","75.0","0.0"
"6/21/2019 11:00:00 AM PDT","43637.45833333333","41.7","73.7","78.3","19.0"
"6/21/2019 11:15:00 AM PDT","43637.46875","59.899998","68.1","75.2","42.899998"
"6/21/2019 11:30:00 AM PDT","43637.47916666667","59.899998","67.9","74.7","43.3"
"6/21/2019 11:45:00 AM PDT","43637.48958333333","59.899998","67.9","74.8","43.399998"
"6/21/2019 12:00:00 PM PDT","43637.5","59.899998","68.9","75.8","43.399998"
"6/21/2019 12:15:00 PM PDT","43637.51041666667","59.899998","68.9","76.3","43.5"
"6/21/2019 12:30:00 PM PDT","43637.52083333333","59.899998","68.7","75.8","43.3"
"6/21/2019 12:45:00 PM PDT","43637.53125","59.899998","69.0","76.2","43.7"
"6/21/2019 01:00:00 PM PDT","43637.54166666667","59.899998","69.1","76.3","43.7"
"6/21/2019 01:15:00 PM PDT","43637.55208333333","0.0","70.5","72.0","0.0"
"6/21/2019 01:30:00 PM PDT","43637.5625","0.0","72.2","74.0","0.0"
"6/21/2019 01:45:00 PM PDT","43637.57291666667","0.0","73.1","75.6","0.0"
"6/21/2019 02:00:00 PM PDT","43637.58333333333","0.0","73.9","76.6","0.0"
"6/21/2019 02:15:00 PM PDT","43637.59375","0.0","74.9","77.0","0.0"
"6/21/2019 02:30:00 PM PDT","43637.60416666667","0.0","75.3","77.4","0.0"
"6/21/2019 02:45:00 PM PDT","43637.61458333333","0.0","75.6","77.4","0.0"
"6/21/2019 03:00:00 PM PDT","43637.625","0.0","75.8","77.1","0.0"
"6/21/2019 03:15:00 PM PDT","43637.63541666667","0.0","76.6","76.9","0.0"
"6/21/2019 03:30:00 PM PDT","43637.64583333333","0.0","76.9","76.9","0.0"
"6/21/2019 03:45:00 PM PDT","43637.65625","0.0","76.7","76.9","0.0"
"6/21/2019 04:00:00 PM PDT","43637.66666666667","0.0","77.1","77.0","0.0"
"6/21/2019 04:15:00 PM PDT","43637.67708333333","0.0","77.3","77.1","0.0"
"6/21/2019 04:30:00 PM PDT","43637.6875","0.0","77.7","77.3","0.0"
"6/21/2019 04:45:00 PM PDT","43637.69791666667","0.0","77.9","77.4","0.0"
"6/21/2019 05:00:00 PM PDT","43637.70833333333","0.0","77.5","77.6","0.0"
"6/21/2019 05:15:00 PM PDT","43637.71875","0.0","76.3","77.7","0.0"
"6/21/2019 05:30:00 PM PDT","43637.72916666667","0.0","75.8","77.9","0.0"
"6/21/2019 05:45:00 PM PDT","43637.73958333333","0.0","75.1","78.1","0.0"
"6/21/2019 06:00:00 PM PDT","43637.75","0.0","74.9","78.2","0.0"
"6/21/2019 06:15:00 PM PDT","43637.76041666667","0.0","74.8","78.4","0.0"
"6/21/2019 06:30:00 PM PDT","43637.77083333333","0.0","74.9","78.4","0.0"
"6/21/2019 06:45:00 PM PDT","43637.78125","0.0","75.1","78.5","0.0"
"6/21/2019 07:00:00 PM PDT","43637.79166666667","0.0","75.4","78.6","0.0"
"6/21/2019 07:15:00 PM PDT","43637.80208333333","0.0","75.0","78.6","0.0"
"6/21/2019 07:30:00 PM PDT","43637.8125","59.899998","70.5","78.1","39.5"
"6/21/2019 07:45:00 PM PDT","43637.82291666667","59.899998","69.0","76.7","43.5"
"6/21/2019 08:00:00 PM PDT","43637.83333333333","59.899998","68.7","76.2","43.399998"
"6/21/2019 08:15:00 PM PDT","43637.84375","59.899998","68.5","75.9","43.5"
"6/21/2019 08:30:00 PM PDT","43637.85416666667","59.899998","67.8","75.4","43.399998"
"6/21/2019 08:45:00 PM PDT","43637.86458333333","57.899998","67.6","75.1","41.399998"
"6/21/2019 09:00:00 PM PDT","43637.875","59.699997","67.2","74.7","43.0"
"6/21/2019 09:15:00 PM PDT","43637.88541666667","59.899998","67.1","74.6","43.3"
"6/21/2019 09:30:00 PM PDT","43637.89583333333","59.8","67.1","74.6","43.2"
"6/21/2019 09:45:00 PM PDT","43637.90625","59.899998","67.3","74.9","43.3"
"6/21/2019 10:00:00 PM PDT","43637.91666666667","59.899998","67.4","75.0","43.7"
"6/21/2019 10:15:00 PM PDT","43637.92708333333","59.899998","67.1","74.7","43.6"
"6/21/2019 10:30:00 PM PDT","43637.9375","59.899998","67.1","74.7","43.2"
"6/21/2019 10:45:00 PM PDT","43637.94791666667","58.199997","67.0","74.3","41.899998"
"6/21/2019 11:00:00 PM PDT","43637.95833333333","59.899998","66.8","74.3","43.399998"
"6/21/2019 11:15:00 PM PDT","43637.96875","59.899998","66.9","74.5","43.3"
"6/21/2019 11:30:00 PM PDT","43637.97916666667","55.699997","67.1","74.2","36.7"
"6/21/2019 11:45:00 PM PDT","43637.98958333333","54.199997","67.2","74.2","34.399998"
"6/22/2019 12:00:00 AM PDT","43638.0","57.6","66.6","74.2","40.1"
"6/22/2019 12:15:00 AM PDT","43638.01041666667","50.2","66.8","73.8","29.8"
"6/22/2019 12:30:00 AM PDT","43638.02083333333","55.0","67.1","74.6","31.599998"
"6/22/2019 12:45:00 AM PDT","43638.03125","57.199997","66.4","73.7","39.3"
"6/22/2019 01:00:00 AM PDT","43638.04166666667","50.8","67.1","74.6","31.199999"
"6/22/2019 01:15:00 AM PDT","43638.05208333333","49.1","66.6","74.0","28.0"
"6/22/2019 01:30:00 AM PDT","43638.0625","48.8","67.2","74.6","27.3"
"6/22/2019 01:45:00 AM PDT","43638.07291666667","55.5","66.4","73.9","35.1"
"6/22/2019 02:00:00 AM PDT","43638.08333333333","36.399998","67.4","73.8","12.4"
"6/22/2019 02:15:00 AM PDT","43638.09375","42.5","66.5","73.1","19.699999"
"6/22/2019 02:30:00 AM PDT","43638.10416666667","44.1","66.7","73.2","21.9"
"6/22/2019 02:45:00 AM PDT","43638.11458333333","38.399998","67.5","73.3","14.599999"
"6/22/2019 03:00:00 AM PDT","43638.125","32.2","69.2","74.2","8.599999"
"6/22/2019 03:15:00 AM PDT","43638.13541666667","37.2","67.1","72.3","13.299999"
"6/22/2019 03:30:00 AM PDT","43638.14583333333","34.7","68.2","74.8","10.7"
"6/22/2019 03:45:00 AM PDT","43638.15625","33.7","70.0","75.8","9.9"
"6/22/2019 04:00:00 AM PDT","43638.16666666667","30.599998","69.8","74.9","7.5"
"6/22/2019 04:15:00 AM PDT","43638.17708333333","24.9","70.7","74.1","5.0"
"6/22/2019 04:30:00 AM PDT","43638.1875","13.0","71.0","72.8","0.7"
"6/22/2019 04:45:00 AM PDT","43638.19791666667","11.599999","71.1","72.9","0.5"
"6/22/2019 05:00:00 AM PDT","43638.20833333333","0.0","68.8","68.9","0.0"
"6/22/2019 05:15:00 AM PDT","43638.21875","0.0","68.5","68.9","0.0"
"6/22/2019 05:30:00 AM PDT","43638.22916666667","0.0","68.1","68.8","0.0"
"6/22/2019 05:45:00 AM PDT","43638.23958333333","0.0","68.1","68.8","0.0"
"6/22/2019 06:00:00 AM PDT","43638.25","0.0","68.2","69.0","0.0"
"6/22/2019 06:15:00 AM PDT","43638.26041666667","0.0","68.3","69.0","0.0"
"6/22/2019 06:30:00 AM PDT","43638.27083333333","0.0","68.3","69.0","0.0"
"6/22/2019 06:45:00 AM PDT","43638.28125","0.0","68.3","69.1","0.0"
"6/22/2019 07:00:00 AM PDT","43638.29166666667","0.0","68.2","69.0","0.0"
"6/22/2019 07:15:00 AM PDT","43638.30208333333","0.0","68.2","69.0","0.0"
"6/22/2019 07:30:00 AM PDT","43638.3125","0.0","68.1","69.0","0.0"
"6/22/2019 07:45:00 AM PDT","43638.32291666667","0.0","68.1","69.0","0.0"
"6/22/2019 08:00:00 AM PDT","43638.33333333333","0.0","72.6","74.4","0.0"
"6/22/2019 08:15:00 AM PDT","43638.34375","31.4","68.9","73.3","8.2"
"6/22/2019 08:30:00 AM PDT","43638.35416666667","34.8","67.9","72.9","10.9"
"6/22/2019 08:45:00 AM PDT","43638.36458333333","43.0","67.9","73.2","20.4"
"6/22/2019 09:00:00 AM PDT","43638.375","41.2","68.9","73.9","18.0"
"6/22/2019 09:15:00 AM PDT","43638.38541666667","0.0","69.1","70.5","0.0"
"6/22/2019 09:30:00 AM PDT","43638.39583333333","0.0","69.3","72.2","0.0"
"6/22/2019 09:45:00 AM PDT","43638.40625","0.0","69.5","73.7","0.0"
"6/22/2019 10:00:00 AM PDT","43638.41666666667","0.0","69.9","75.0","0.0"
"6/22/2019 10:15:00 AM PDT","43638.42708333333","0.0","70.1","75.9","0.0"
"6/22/2019 10:30:00 AM PDT","43638.4375","0.0","70.5","76.8","0.0"
"6/22/2019 10:45:00 AM PDT","43638.44791666667","0.0","70.8","77.5","0.0"
"6/22/2019 11:00:00 AM PDT","43638.45833333333","0.0","71.1","78.1","0.0"
"6/22/2019 11:15:00 AM PDT","43638.46875","0.0","71.3","78.7","0.0"
"6/22/2019 11:30:00 AM PDT","43638.47916666667","0.0","71.7","79.2","0.0"
"6/22/2019 11:45:00 AM PDT","43638.48958333333","0.0","71.9","79.8","0.0"
"6/22/2019 12:00:00 PM PDT","43638.5","0.0","72.1","80.3","0.0"
"6/22/2019 12:15:00 PM PDT","43638.51041666667","0.0","72.2","80.6","0.0"
"6/22/2019 12:30:00 PM PDT","43638.52083333333","0.0","72.6","81.2","0.0"
"6/22/2019 12:45:00 PM PDT","43638.53125","0.0","72.7","81.7","0.0"
"6/22/2019 01:00:00 PM PDT","43638.54166666667","0.0","73.2","82.0","0.0"
"6/22/2019 01:15:00 PM PDT","43638.55208333333","0.0","73.7","82.4","0.0"
"6/22/2019 01:30:00 PM PDT","43638.5625","0.0","74.3","82.8","0.0"
"6/22/2019 01:45:00 PM PDT","43638.57291666667","0.0","74.8","83.3","0.0"
"6/22/2019 02:00:00 PM PDT","43638.58333333333","0.0","75.7","83.6","0.0"
"6/22/2019 02:15:00 PM PDT","43638.59375","0.0","76.2","83.9","0.0"
"6/22/2019 02:30:00 PM PDT","43638.60416666667","0.0","77.0","84.0","0.0"
"6/22/2019 02:45:00 PM PDT","43638.61458333333","0.0","77.3","84.0","0.0"
"6/22/2019 03:00:00 PM PDT","43638.625","0.0","77.8","83.7","0.0"
"6/22/2019 03:15:00 PM PDT","43638.63541666667","0.0","77.8","83.5","0.0"
"6/22/2019 03:30:00 PM PDT","43638.64583333333","0.0","78.4","83.4","0.0"
"6/22/2019 03:45:00 PM PDT","43638.65625","0.0","79.2","83.4","0.0"
"6/22/2019 04:00:00 PM PDT","43638.66666666667","0.0","78.8","83.4","0.0"
"6/22/2019 04:15:00 PM PDT","43638.67708333333","0.0","79.6","83.6","0.0"
"6/22/2019 04:30:00 PM PDT","43638.6875","0.0","79.9","83.7","0.0"
"6/22/2019 04:45:00 PM PDT","43638.69791666667","0.0","78.9","83.8","0.0"
"6/22/2019 05:00:00 PM PDT","43638.70833333333","0.0","79.6","84.0","0.0"
"6/22/2019 05:15:00 PM PDT","43638.71875","0.0","78.6","84.1","0.0"
"6/22/2019 05:30:00 PM PDT","43638.72916666667","0.0","77.6","84.3","0.0"
"6/22/2019 05:45:00 PM PDT","43638.73958333333","0.0","77.7","84.4","0.0"
"6/22/2019 06:00:00 PM PDT","43638.75","59.899998","71.5","79.9","38.899998"
"6/22/2019 06:15:00 PM PDT","43638.76041666667","59.899998","70.1","77.7","43.2"
"6/22/2019 06:30:00 PM PDT","43638.77083333333","59.899998","69.7","77.3","43.6"
"6/22/2019 06:45:00 PM PDT","43638.78125","59.899998","70.1","77.7","43.2"
"6/22/2019 07:00:00 PM PDT","43638.79166666667","59.899998","70.2","77.9","43.399998"
"6/22/2019 07:15:00 PM PDT","43638.80208333333","59.899998","70.2","78.0","43.5"
"6/22/2019 07:30:00 PM PDT","43638.8125","59.899998","70.2","78.2","43.5"
"6/22/2019 07:45:00 PM PDT","43638.82291666667","59.899998","70.2","78.0","43.5"
"6/22/2019 08:00:00 PM PDT","43638.83333333333","59.899998","69.9","77.6","43.7"
"6/22/2019 08:15:00 PM PDT","43638.84375","59.899998","69.8","77.3","43.6"
"6/22/2019 08:30:00 PM PDT","43638.85416666667","59.899998","69.6","77.3","43.6"
"6/22/2019 08:45:00 PM PDT","43638.86458333333","59.899998","69.6","77.2","43.8"
"6/22/2019 09:00:00 PM PDT","43638.875","59.899998","69.2","76.8","43.7"
"6/22/2019 09:15:00 PM PDT","43638.88541666667","59.899998","68.3","75.8","43.6"
"6/22/2019 09:30:00 PM PDT","43638.89583333333","59.8","68.0","75.3","43.5"
"6/22/2019 09:45:00 PM PDT","43638.90625","59.899998","67.9","75.3","43.5"
"6/22/2019 10:00:00 PM PDT","43638.91666666667","59.0","68.0","75.2","43.1"
"6/22/2019 10:15:00 PM PDT","43638.92708333333","59.899998","68.1","75.3","43.7"
"6/22/2019 10:30:00 PM PDT","43638.9375","59.8","68.6","76.4","43.5"
"6/22/2019 10:45:00 PM PDT","43638.94791666667","59.899998","68.7","76.3","43.899998"
"6/22/2019 11:00:00 PM PDT","43638.95833333333","59.899998","68.6","76.3","43.899998"
"6/22/2019 11:15:00 PM PDT","43638.96875","59.899998","68.4","76.0","43.8"
"6/22/2019 11:30:00 PM PDT","43638.97916666667","59.8","68.2","75.8","43.8"
"6/22/2019 11:45:00 PM PDT","43638.98958333333","59.899998","67.8","75.0","43.5"
"6/23/2019 12:00:00 AM PDT","43639.0","59.1","67.7","74.9","43.1"
"6/23/2019 12:15:00 AM PDT","43639.01041666667","59.899998","67.1","74.6","43.5"
"6/23/2019 12:30:00 AM PDT","43639.02083333333","59.8","67.3","74.6","43.399998"
"6/23/2019 12:45:00 AM PDT","43639.03125","57.5","66.9","74.1","40.899998"
"6/23/2019 01:00:00 AM PDT","43639.04166666667","57.0","67.3","74.6","37.399998"
"6/23/2019 01:15:00 AM PDT","43639.05208333333","52.699997","66.6","73.8","32.7"
"6/23/2019 01:30:00 AM PDT","43639.0625","51.699997","67.6","74.7","32.7"
"6/23/2019 01:45:00 AM PDT","43639.07291666667","58.6","66.2","73.6","41.399998"
"6/23/2019 02:00:00 AM PDT","43639.08333333333","40.2","68.4","74.8","16.5"
"6/23/2019 02:15:00 AM PDT","43639.09375","52.0","66.6","74.0","32.6"
"6/23/2019 02:30:00 AM PDT","43639.10416666667","44.2","67.9","74.5","22.0"
"6/23/2019 02:45:00 AM PDT","43639.11458333333","50.5","66.8","73.9","29.5"
"6/23/2019 03:00:00 AM PDT","43639.125","49.1","67.2","74.2","28.0"
"6/23/2019 03:15:00 AM PDT","43639.13541666667","52.5","66.6","73.8","30.699999"
"6/23/2019 03:30:00 AM PDT","43639.14583333333","21.199999","71.7","76.1","2.6"
"6/23/2019 03:45:00 AM PDT","43639.15625","30.9","71.0","76.7","7.6"
"6/23/2019 04:15:00 AM PDT","43639.17708333333","0.0","68.5","69.3","0.0"
"6/23/2019 04:30:00 AM PDT","43639.1875","0.0","67.9","69.3","0.0"
"6/23/2019 04:45:00 AM PDT","43639.19791666667","0.0","67.9","69.6","0.0"
"6/23/2019 05:00:00 AM PDT","43639.20833333333","0.0","67.8","69.6","0.0"
"6/23/2019 05:15:00 AM PDT","43639.21875","0.0","68.0","69.7","0.0"
"6/23/2019 05:30:00 AM PDT","43639.22916666667","0.0","67.9","69.7","0.0"
"6/23/2019 05:45:00 AM PDT","43639.23958333333","0.0","67.9","69.7","0.0"
"6/23/2019 06:00:00 AM PDT","43639.25","0.0","67.8","69.7","0.0"
"6/23/2019 06:15:00 AM PDT","43639.26041666667","0.0","68.0","69.6","0.0"
"6/23/2019 06:30:00 AM PDT","43639.27083333333","0.0","68.0","69.6","0.0"
"6/23/2019 06:45:00 AM PDT","43639.28125","0.0","68.0","69.6","0.0"
"6/23/2019 07:00:00 AM PDT","43639.29166666667","0.0","68.1","69.7","0.0"
"6/23/2019 07:15:00 AM PDT","43639.30208333333","0.0","68.1","69.7","0.0"
"6/23/2019 07:30:00 AM PDT","43639.3125","0.0","68.4","69.7","0.0"
"6/23/2019 07:45:00 AM PDT","43639.32291666667","0.0","68.4","69.7","0.0"
"6/23/2019 08:00:00 AM PDT","43639.33333333333","0.0","68.4","70.0","0.0"
"6/23/2019 08:15:00 AM PDT","43639.34375","0.0","68.6","70.3","0.0"
"6/23/2019 08:30:00 AM PDT","43639.35416666667","0.0","68.9","70.6","0.0"
"6/23/2019 08:45:00 AM PDT","43639.36458333333","0.0","69.3","71.6","0.0"
"6/23/2019 09:00:00 AM PDT","43639.375","0.0","69.5","72.6","0.0"
"6/23/2019 09:15:00 AM PDT","43639.38541666667","0.0","69.8","73.6","0.0"
"6/23/2019 09:30:00 AM PDT","43639.39583333333","0.0","70.2","74.4","0.0"
"6/23/2019 09:45:00 AM PDT","43639.40625","0.0","70.5","75.4","0.0"
"6/23/2019 10:00:00 AM PDT","43639.41666666667","0.0","70.7","76.3","0.0"
"6/23/2019 10:15:00 AM PDT","43639.42708333333","0.0","70.8","77.1","0.0"
"6/23/2019 10:30:00 AM PDT","43639.4375","0.0","70.8","77.9","0.0"
"6/23/2019 10:45:00 AM PDT","43639.44791666667","0.0","70.8","78.7","0.0"
"6/23/2019 11:00:00 AM PDT","43639.45833333333","0.0","71.3","79.3","0.0"
"6/23/2019 11:15:00 AM PDT","43639.46875","0.0","71.5","79.9","0.0"
"6/23/2019 11:30:00 AM PDT","43639.47916666667","0.0","71.7","80.7","0.0"
"6/23/2019 11:45:00 AM PDT","43639.48958333333","0.0","72.2","81.4","0.0"
"6/23/2019 12:00:00 PM PDT","43639.5","0.0","72.7","82.0","0.0"
"6/23/2019 12:15:00 PM PDT","43639.51041666667","0.0","72.9","82.6","0.0"
"6/23/2019 12:30:00 PM PDT","43639.52083333333","0.0","73.2","83.2","0.0"
"6/23/2019 12:45:00 PM PDT","43639.53125","0.0","73.3","83.7","0.0"
"6/23/2019 01:00:00 PM PDT","43639.54166666667","0.0","73.8","84.2","0.0"
"6/23/2019 01:15:00 PM PDT","43639.55208333333","0.0","74.1","84.7","0.0"
"6/23/2019 01:30:00 PM PDT","43639.5625","0.0","74.9","85.2","0.0"
"6/23/2019 01:45:00 PM PDT","43639.57291666667","0.0","75.7","85.8","0.0"
"6/23/2019 02:00:00 PM PDT","43639.58333333333","0.0","76.5","86.3","0.0"
"6/23/2019 02:15:00 PM PDT","43639.59375","59.899998","72.2","79.4","43.1"
"6/23/2019 02:30:00 PM PDT","43639.60416666667","59.899998","71.8","79.5","43.8"
"6/23/2019 02:45:00 PM PDT","43639.61458333333","59.899998","71.2","78.6","43.8"
"6/23/2019 03:00:00 PM PDT","43639.625","59.899998","70.6","78.2","44.0"
"6/23/2019 03:15:00 PM PDT","43639.63541666667","59.899998","70.9","78.3","44.0"
"6/23/2019 03:30:00 PM PDT","43639.64583333333","59.899998","70.8","78.0","44.1"
"6/23/2019 03:45:00 PM PDT","43639.65625","59.899998","71.1","78.8","43.8"
"6/23/2019 04:00:00 PM PDT","43639.66666666667","59.899998","70.7","78.6","44.3"
"6/23/2019 04:15:00 PM PDT","43639.67708333333","59.899998","71.1","78.3","44.1"
"6/23/2019 04:30:00 PM PDT","43639.6875","59.899998","71.5","78.9","43.899998"
"6/23/2019 04:45:00 PM PDT","43639.69791666667","59.899998","71.9","79.3","44.1"
"6/23/2019 05:00:00 PM PDT","43639.70833333333","59.899998","71.6","79.2","44.5"
"6/23/2019 05:15:00 PM PDT","43639.71875","59.899998","72.1","79.4","44.2"
"6/23/2019 05:30:00 PM PDT","43639.72916666667","59.899998","72.6","79.8","44.3"
"6/23/2019 05:45:00 PM PDT","43639.73958333333","59.899998","72.9","80.2","44.0"
"6/23/2019 06:00:00 PM PDT","43639.75","59.899998","72.3","79.8","44.2"
"6/23/2019 06:15:00 PM PDT","43639.76041666667","59.899998","71.4","79.1","44.399998"
"6/23/2019 06:30:00 PM PDT","43639.77083333333","59.899998","71.0","78.5","44.3"
"6/23/2019 06:45:00 PM PDT","43639.78125","59.899998","70.6","78.2","44.2"
"6/23/2019 07:00:00 PM PDT","43639.79166666667","59.899998","71.3","78.9","44.2"
"6/23/2019 07:15:00 PM PDT","43639.80208333333","59.899998","72.0","79.5","44.2"
"6/23/2019 07:30:00 PM PDT","43639.8125","59.899998","72.7","79.9","44.5"
"6/23/2019 07:45:00 PM PDT","43639.82291666667","59.899998","73.2","80.8","44.3"
"6/23/2019 08:00:00 PM PDT","43639.83333333333","59.899998","73.5","81.1","44.6"
"6/23/2019 08:15:00 PM PDT","43639.84375","59.899998","73.3","81.0","44.3"
"6/23/2019 08:30:00 PM PDT","43639.85416666667","59.899998","72.8","80.2","44.399998"
"6/23/2019 08:45:00 PM PDT","43639.86458333333","59.899998","72.7","80.2","44.3"
"6/23/2019 09:00:00 PM PDT","43639.875","59.899998","72.7","80.4","44.0"
"6/23/2019 09:15:00 PM PDT","43639.88541666667","59.899998","72.0","79.5","44.1"
"6/23/2019 09:30:00 PM PDT","43639.89583333333","59.899998","71.7","79.1","44.1"
"6/23/2019 09:45:00 PM PDT","43639.90625","59.899998","71.3","78.7","44.1"
"6/23/2019 10:00:00 PM PDT","43639.91666666667","59.899998","71.4","78.7","44.0"
"6/23/2019 10:15:00 PM PDT","43639.92708333333","59.899998","71.6","78.9","44.2"
"6/23/2019 10:30:00 PM PDT","43639.9375","59.899998","71.6","79.1","44.5"
"6/23/2019 10:45:00 PM PDT","43639.94791666667","59.899998","71.7","79.3","44.3"
"6/23/2019 11:00:00 PM PDT","43639.95833333333","59.899998","71.4","79.0","44.399998"
"6/23/2019 11:15:00 PM PDT","43639.96875","59.899998","71.2","78.7","44.2"
"6/23/2019 11:30:00 PM PDT","43639.97916666667","59.899998","70.7","78.6","44.1"
"6/23/2019 11:45:00 PM PDT","43639.98958333333","59.899998","70.5","78.2","44.2"
"6/24/2019 12:00:00 AM PDT","43640.0","59.899998","66.6","72.7","43.0"
"6/24/2019 12:15:00 AM PDT","43640.01041666667","59.899998","69.7","76.7","43.899998"
"6/24/2019 12:30:00 AM PDT","43640.02083333333","59.899998","69.7","77.2","44.3"
"6/24/2019 12:45:00 AM PDT","43640.03125","59.899998","69.4","76.7","44.2"
"6/24/2019 01:00:00 AM PDT","43640.04166666667","59.899998","69.0","76.2","44.1"
"6/24/2019 01:15:00 AM PDT","43640.05208333333","59.699997","68.8","75.9","44.0"
"6/24/2019 01:30:00 AM PDT","43640.0625","59.899998","68.5","75.3","43.899998"
"6/24/2019 01:45:00 AM PDT","43640.07291666667","59.8","68.2","74.7","43.8"
"6/24/2019 02:00:00 AM PDT","43640.08333333333","59.8","67.5","73.9","44.2"
"6/24/2019 02:15:00 AM PDT","43640.09375","53.5","67.4","73.6","35.2"
"6/24/2019 02:30:00 AM PDT","43640.10416666667","52.699997","67.5","74.0","34.3"
"6/24/2019 02:45:00 AM PDT","43640.11458333333","50.0","67.2","73.3","29.699999"
"6/24/2019 03:00:00 AM PDT","43640.125","52.199997","67.3","73.9","33.0"
"6/24/2019 03:15:00 AM PDT","43640.13541666667","49.5","66.9","73.1","28.9"
"6/24/2019 03:30:00 AM PDT","43640.14583333333","50.2","67.8","74.1","29.9"
"6/24/2019 03:45:00 AM PDT","43640.15625","47.1","67.3","73.0","24.9"
"6/24/2019 04:00:00 AM PDT","43640.16666666667","48.3","67.8","73.8","26.699999"
"6/24/2019 04:15:00 AM PDT","43640.17708333333","44.7","68.0","73.7","22.8"
"6/24/2019 04:30:00 AM PDT","43640.1875","49.5","67.6","73.7","28.0"
"6/24/2019 04:45:00 AM PDT","43640.19791666667","41.5","67.5","73.0","18.3"
"6/24/2019 05:00:00 AM PDT","43640.20833333333","40.899998","67.7","72.8","17.699999"
"6/24/2019 05:15:00 AM PDT","43640.21875","59.6","68.5","76.7","35.6"
"6/24/2019 05:30:00 AM PDT","43640.22916666667","27.099998","70.6","75.1","5.2"
"6/24/2019 05:45:00 AM PDT","43640.23958333333","28.5","70.5","75.1","6.0"
"6/24/2019 06:00:00 AM PDT","43640.25","24.5","70.0","73.9","3.8999999"
"6/24/2019 06:15:00 AM PDT","43640.26041666667","28.599998","69.7","74.0","6.2"
"6/24/2019 06:30:00 AM PDT","43640.27083333333","34.7","69.4","74.5","10.9"
"6/24/2019 06:45:00 AM PDT","43640.28125","29.9","70.8","75.0","6.8999996"
"6/24/2019 07:00:00 AM PDT","43640.29166666667","25.9","70.5","74.3","4.6"
"6/24/2019 07:15:00 AM PDT","43640.30208333333","39.5","69.0","74.5","15.799999"
"6/24/2019 07:30:00 AM PDT","43640.3125","45.2","69.2","75.3","23.0"
"6/24/2019 07:45:00 AM PDT","43640.32291666667","47.3","68.2","74.5","25.1"
"6/24/2019 08:00:00 AM PDT","43640.33333333333","44.7","70.0","75.9","22.699999"
"6/24/2019 08:15:00 AM PDT","43640.34375","33.1","69.1","72.8","9.3"
"6/24/2019 08:30:00 AM PDT","43640.35416666667","58.8","68.0","72.9","40.1"
"6/24/2019 08:45:00 AM PDT","43640.36458333333","53.5","68.0","72.8","34.7"
"6/24/2019 09:00:00 AM PDT","43640.375","59.899998","68.9","74.8","42.7"
"6/24/2019 09:15:00 AM PDT","43640.38541666667","59.899998","67.9","73.4","43.3"
"6/24/2019 09:30:00 AM PDT","43640.39583333333","54.3","68.4","73.4","33.7"
"6/24/2019 09:45:00 AM PDT","43640.40625","59.899998","68.6","74.0","43.0"
"6/24/2019 10:00:00 AM PDT","43640.41666666667","59.0","67.8","73.3","42.399998"
"6/24/2019 10:15:00 AM PDT","43640.42708333333","54.6","67.9","73.6","35.2"
"6/24/2019 10:30:00 AM PDT","43640.4375","59.899998","68.5","74.2","42.1"
"6/24/2019 10:45:00 AM PDT","43640.44791666667","59.899998","68.9","74.5","43.8"
"6/24/2019 11:00:00 AM PDT","43640.45833333333","59.899998","69.1","74.8","43.5"
"6/24/2019 11:15:00 AM PDT","43640.46875","59.8","69.4","75.2","43.6"
"6/24/2019 11:30:00 AM PDT","43640.47916666667","0.0","70.7","70.8","0.0"
"6/24/2019 11:45:00 AM PDT","43640.48958333333","0.0","72.1","75.2","0.0"
"6/24/2019 12:00:00 PM PDT","43640.5","0.0","72.6","76.9","0.0"
"6/24/2019 12:15:00 PM PDT","43640.51041666667","0.0","73.3","78.0","0.0"
"6/24/2019 12:30:00 PM PDT","43640.52083333333","0.0","73.8","79.1","0.0"
"6/24/2019 12:45:00 PM PDT","43640.53125","0.0","74.1","79.8","0.0"
"6/24/2019 01:00:00 PM PDT","43640.54166666667","0.0","74.6","80.0","0.0"
"6/24/2019 01:15:00 PM PDT","43640.55208333333","0.0","74.8","80.4","0.0"
"6/24/2019 01:30:00 PM PDT","43640.5625","0.0","75.5","81.0","0.0"
"6/24/2019 01:45:00 PM PDT","43640.57291666667","0.0","75.7","81.6","0.0"
"6/24/2019 02:00:00 PM PDT","43640.58333333333","0.0","76.2","82.0","0.0"
"6/24/2019 02:15:00 PM PDT","43640.59375","0.0","73.1","72.6","0.0"
"6/24/2019 02:30:00 PM PDT","43640.60416666667","0.0","75.5","76.1","0.0"
"6/24/2019 02:45:00 PM PDT","43640.61458333333","0.0","76.5","77.3","0.0"
"6/24/2019 03:00:00 PM PDT","43640.625","0.0","77.1","77.9","0.0"
"6/24/2019 03:15:00 PM PDT","43640.63541666667","0.0","77.9","78.2","0.0"
"6/24/2019 03:30:00 PM PDT","43640.64583333333","0.0","77.9","78.6","0.0"
"6/24/2019 03:45:00 PM PDT","43640.65625","0.0","78.4","79.0","0.0"
"6/24/2019 04:00:00 PM PDT","43640.66666666667","0.0","79.1","79.4","0.0"
"6/24/2019 04:15:00 PM PDT","43640.67708333333","0.0","79.5","79.7","0.0"
"6/24/2019 04:30:00 PM PDT","43640.6875","0.0","78.8","80.1","0.0"
"6/24/2019 04:45:00 PM PDT","43640.69791666667","0.0","79.8","80.3","0.0"
"6/24/2019 05:00:00 PM PDT","43640.70833333333","0.0","79.4","80.6","0.0"
"6/24/2019 05:15:00 PM PDT","43640.71875","0.0","78.4","80.9","0.0"
"6/24/2019 05:30:00 PM PDT","43640.72916666667","0.0","78.3","81.1","0.0"
"6/24/2019 05:45:00 PM PDT","43640.73958333333","0.0","78.7","81.3","0.0"
"6/24/2019 06:00:00 PM PDT","43640.75","0.0","78.4","81.5","0.0"
"6/24/2019 06:15:00 PM PDT","43640.76041666667","59.899998","73.3","80.8","38.899998"
"6/24/2019 06:30:00 PM PDT","43640.77083333333","59.899998","73.1","80.7","43.6"
"6/24/2019 06:45:00 PM PDT","43640.78125","59.899998","73.5","81.1","43.7"
"6/24/2019 07:00:00 PM PDT","43640.79166666667","59.899998","73.6","81.0","44.0"
"6/24/2019 07:15:00 PM PDT","43640.80208333333","59.899998","73.6","81.0","44.1"
"6/24/2019 07:30:00 PM PDT","43640.8125","59.899998","73.1","80.7","43.899998"
"6/24/2019 07:45:00 PM PDT","43640.82291666667","59.899998","73.0","80.6","43.8"
"6/24/2019 08:00:00 PM PDT","43640.83333333333","59.899998","72.9","80.5","43.899998"
"6/24/2019 08:15:00 PM PDT","43640.84375","59.899998","72.5","80.0","43.899998"
"6/24/2019 08:30:00 PM PDT","43640.85416666667","59.899998","72.6","80.2","43.8"
"6/24/2019 08:45:00 PM PDT","43640.86458333333","59.899998","72.3","80.0","43.8"
"6/24/2019 09:00:00 PM PDT","43640.875","59.899998","71.8","79.5","43.6"
"6/24/2019 09:15:00 PM PDT","43640.88541666667","59.899998","72.0","79.7","44.0"
"6/24/2019 09:30:00 PM PDT","43640.89583333333","56.399998","71.0","72.9","38.899998"
"6/24/2019 09:45:00 PM PDT","43640.90625","59.899998","67.6","68.3","43.8"
"6/24/2019 10:00:00 PM PDT","43640.91666666667","59.899998","73.8","81.6","43.8"
"6/24/2019 10:15:00 PM PDT","43640.92708333333","59.899998","74.8","83.2","43.7"
"6/24/2019 10:30:00 PM PDT","43640.9375","59.899998","74.3","82.5","44.0"
"6/24/2019 10:45:00 PM PDT","43640.94791666667","59.899998","73.4","81.6","43.8"
"6/24/2019 11:00:00 PM PDT","43640.95833333333","59.899998","72.9","81.1","44.1"
"6/24/2019 11:15:00 PM PDT","43640.96875","59.899998","72.7","80.9","44.0"
"6/24/2019 11:30:00 PM PDT","43640.97916666667","59.899998","69.3","73.4","43.6"
"6/24/2019 11:45:00 PM PDT","43640.98958333333","59.899998","71.8","79.7","43.3"
"6/25/2019 12:00:00 AM PDT","43641.0","59.899998","71.6","79.5","43.6"
"6/25/2019 12:15:00 AM PDT","43641.01041666667","59.899998","71.6","79.5","43.8"
"6/25/2019 12:30:00 AM PDT","43641.02083333333","51.899998","67.7","74.7","32.2"
"6/25/2019 12:45:00 AM PDT","43641.03125","59.699997","66.9","74.2","42.7"
"6/25/2019 01:00:00 AM PDT","43641.04166666667","53.699997","66.9","73.8","34.399998"
"6/25/2019 01:15:00 AM PDT","43641.05208333333","59.899998","67.0","74.3","41.899998"
"6/25/2019 01:30:00 AM PDT","43641.0625","59.8","66.5","73.9","43.2"
"6/25/2019 01:45:00 AM PDT","43641.07291666667","52.3","66.6","73.7","32.5"
"6/25/2019 02:00:00 AM PDT","43641.08333333333","42.3","67.7","74.0","19.199999"
"6/25/2019 02:15:00 AM PDT","43641.09375","48.5","66.6","73.7","26.9"
"6/25/2019 02:30:00 AM PDT","43641.10416666667","40.399998","67.9","73.9","16.9"
"6/25/2019 02:45:00 AM PDT","43641.11458333333","42.8","67.3","73.6","20.0"
"6/25/2019 03:00:00 AM PDT","43641.125","40.899998","68.2","74.3","17.4"
"6/25/2019 03:15:00 AM PDT","43641.13541666667","51.1","66.4","72.9","29.0"
"6/25/2019 03:30:00 AM PDT","43641.14583333333","36.899998","68.5","73.9","12.799999"
"6/25/2019 03:45:00 AM PDT","43641.15625","0.0","68.9","68.6","0.0"
"6/25/2019 04:00:00 AM PDT","43641.16666666667","0.0","69.0","70.0","0.0"
"6/25/2019 04:15:00 AM PDT","43641.17708333333","0.0","69.0","70.5","0.0"
"6/25/2019 04:30:00 AM PDT","43641.1875","0.0","68.9","70.9","0.0"
"6/25/2019 04:45:00 AM PDT","43641.19791666667","0.0","68.8","69.1","0.0"
"6/25/2019 05:00:00 AM PDT","43641.20833333333","45.0","64.1","74.8","22.5"
"6/25/2019 05:15:00 AM PDT","43641.21875","34.7","65.7","74.9","10.8"
"6/25/2019 05:30:00 AM PDT","43641.22916666667","24.5","65.8","74.2","4.0"
"6/25/2019 05:45:00 AM PDT","43641.23958333333","28.8","64.0","72.9","6.2999997"
"6/25/2019 06:00:00 AM PDT","43641.25","35.6","63.6","73.6","11.599999"
"6/25/2019 06:15:00 AM PDT","43641.26041666667","36.7","64.5","74.2","12.599999"
"6/25/2019 06:30:00 AM PDT","43641.27083333333","31.199999","64.4","73.3","7.8999996"
"6/25/2019 06:45:00 AM PDT","43641.28125","44.7","64.2","74.7","22.699999"
"6/25/2019 07:00:00 AM PDT","43641.29166666667","26.4","64.8","72.9","4.9"
"6/25/2019 07:15:00 AM PDT","43641.30208333333","36.6","64.1","73.4","12.5"
"6/25/2019 07:30:00 AM PDT","43641.3125","42.3","64.6","74.0","19.1"
"6/25/2019 07:45:00 AM PDT","43641.32291666667","39.899998","64.9","73.2","16.199999"
"6/25/2019 08:00:00 AM PDT","43641.33333333333","38.7","64.9","73.7","14.7"
"6/25/2019 08:15:00 AM PDT","43641.34375","57.3","64.1","74.3","35.0"
"6/25/2019 08:30:00 AM PDT","43641.35416666667","38.8","65.4","74.1","14.7"
"6/25/2019 08:45:00 AM PDT","43641.36458333333","58.899998","63.8","74.3","40.1"
"6/25/2019 09:00:00 AM PDT","43641.375","59.899998","64.0","74.6","42.399998"
"6/25/2019 09:15:00 AM PDT","43641.38541666667","39.1","64.6","73.4","15.099999"
"6/25/2019 09:30:00 AM PDT","43641.39583333333","46.399998","65.4","74.9","23.8"
"6/25/2019 09:45:00 AM PDT","43641.40625","45.899998","64.4","74.1","23.1"
"6/25/2019 10:00:00 AM PDT","43641.41666666667","43.399998","65.4","74.8","20.6"
"6/25/2019 10:15:00 AM PDT","43641.42708333333","54.199997","64.8","74.6","32.6"
"6/25/2019 10:30:00 AM PDT","43641.4375","39.2","66.6","76.5","15.2"
"6/25/2019 10:45:00 AM PDT","43641.44791666667","39.0","67.4","77.1","14.9"
"6/25/2019 11:00:00 AM PDT","43641.45833333333","45.0","67.9","77.9","23.199999"
"6/25/2019 11:15:00 AM PDT","43641.46875","38.2","68.5","77.7","14.2"
"6/25/2019 11:30:00 AM PDT","43641.47916666667","0.0","69.7","76.7","0.0"
"6/25/2019 11:45:00 AM PDT","43641.48958333333","0.0","74.1","74.4","0.0"
"6/25/2019 12:00:00 PM PDT","43641.5","0.0","74.5","76.7","0.0"
"6/25/2019 12:15:00 PM PDT","43641.51041666667","0.0","74.9","78.0","0.0"
"6/25/2019 12:30:00 PM PDT","43641.52083333333","0.0","75.2","79.2","0.0"
"6/25/2019 12:45:00 PM PDT","43641.53125","0.0","75.6","79.9","0.0"
"6/25/2019 01:00:00 PM PDT","43641.54166666667","0.0","76.0","80.6","0.0"
"6/25/2019 01:15:00 PM PDT","43641.55208333333","0.0","76.5","81.2","0.0"
"6/25/2019 01:30:00 PM PDT","43641.5625","0.0","77.1","81.8","0.0"
"6/25/2019 01:45:00 PM PDT","43641.57291666667","0.0","77.8","82.2","0.0"
"6/25/2019 02:00:00 PM PDT","43641.58333333333","0.0","78.6","82.7","0.0"
"6/25/2019 02:15:00 PM PDT","43641.59375","0.0","79.3","83.0","0.0"
"6/25/2019 02:30:00 PM PDT","43641.60416666667","0.0","79.7","83.3","0.0"
"6/25/2019 02:45:00 PM PDT","43641.61458333333","0.0","80.5","83.4","0.0"
"6/25/2019 03:00:00 PM PDT","43641.625","0.0","80.5","83.3","0.0"
"6/25/2019 03:15:00 PM PDT","43641.63541666667","0.0","80.9","83.0","0.0"
"6/25/2019 03:30:00 PM PDT","43641.64583333333","0.0","81.0","83.1","0.0"
"6/25/2019 03:45:00 PM PDT","43641.65625","0.0","81.5","83.2","0.0"
"6/25/2019 04:00:00 PM PDT","43641.66666666667","0.0","82.3","83.3","0.0"
"6/25/2019 04:15:00 PM PDT","43641.67708333333","0.0","82.2","83.5","0.0"
"6/25/2019 04:30:00 PM PDT","43641.6875","0.0","82.8","83.7","0.0"
"6/25/2019 04:45:00 PM PDT","43641.69791666667","0.0","82.4","83.8","0.0"
"6/25/2019 05:00:00 PM PDT","43641.70833333333","0.0","82.7","84.0","0.0"
"6/25/2019 05:15:00 PM PDT","43641.71875","0.0","81.8","84.1","0.0"
"6/25/2019 05:30:00 PM PDT","43641.72916666667","0.0","81.1","84.2","0.0"
"6/25/2019 05:45:00 PM PDT","43641.73958333333","0.0","80.9","84.4","0.0"
"6/25/2019 06:00:00 PM PDT","43641.75","0.0","80.9","84.5","0.0"
"6/25/2019 06:15:00 PM PDT","43641.76041666667","0.0","80.8","84.6","0.0"
"6/25/2019 06:30:00 PM PDT","43641.77083333333","59.899998","71.1","79.4","42.6"
"6/25/2019 06:45:00 PM PDT","43641.78125","59.899998","70.3","77.9","43.7"
"6/25/2019 07:00:00 PM PDT","43641.79166666667","59.8","70.1","77.2","43.2"
"6/25/2019 07:15:00 PM PDT","43641.80208333333","59.899998","69.7","77.1","43.5"
"6/25/2019 07:30:00 PM PDT","43641.8125","59.899998","69.5","76.9","44.0"
"6/25/2019 07:45:00 PM PDT","43641.82291666667","59.899998","69.7","77.3","43.6"
"6/25/2019 08:00:00 PM PDT","43641.83333333333","59.899998","69.4","77.1","43.7"
"6/25/2019 08:15:00 PM PDT","43641.84375","59.899998","69.2","76.9","43.5"
"6/25/2019 08:30:00 PM PDT","43641.85416666667","59.899998","68.7","76.5","43.6"
"6/25/2019 08:45:00 PM PDT","43641.86458333333","58.3","67.8","75.5","41.8"
"6/25/2019 09:00:00 PM PDT","43641.875","59.899998","67.1","74.8","43.3"
"6/25/2019 09:15:00 PM PDT","43641.88541666667","59.899998","66.8","74.8","43.5"
"6/25/2019 09:30:00 PM PDT","43641.89583333333","59.899998","66.8","74.5","43.5"
"6/25/2019 09:45:00 PM PDT","43641.90625","59.899998","66.9","72.5","42.8"
"6/25/2019 10:00:00 PM PDT","43641.91666666667","59.899998","70.4","79.3","44.0"
"6/25/2019 10:15:00 PM PDT","43641.92708333333","59.899998","71.0","79.7","43.8"
"6/25/2019 10:30:00 PM PDT","43641.9375","59.899998","71.0","79.7","43.899998"
"6/25/2019 10:45:00 PM PDT","43641.94791666667","59.899998","71.4","80.4","43.899998"
"6/25/2019 11:00:00 PM PDT","43641.95833333333","59.899998","70.9","79.6","43.7"
"6/25/2019 11:15:00 PM PDT","43641.96875","59.899998","70.9","79.6","43.6"
"6/25/2019 11:30:00 PM PDT","43641.97916666667","59.899998","71.0","79.6","43.5"
"6/25/2019 11:45:00 PM PDT","43641.98958333333","59.899998","70.8","79.4","43.899998"
"6/26/2019 12:00:00 AM PDT","43642.0","59.899998","70.5","78.9","43.8"
"6/26/2019 12:15:00 AM PDT","43642.01041666667","35.5","67.9","73.7","11.5"
"6/26/2019 12:30:00 AM PDT","43642.02083333333","51.899998","66.2","74.1","31.5"
"6/26/2019 12:45:00 AM PDT","43642.03125","37.7","67.7","74.1","13.799999"
"6/26/2019 01:00:00 AM PDT","43642.04166666667","46.2","66.0","73.6","24.0"
"6/26/2019 01:15:00 AM PDT","43642.05208333333","41.2","67.5","74.4","17.8"
"6/26/2019 01:30:00 AM PDT","43642.0625","36.6","66.8","73.4","12.4"
"6/26/2019 01:45:00 AM PDT","43642.07291666667","42.899998","66.1","73.6","20.199999"
"6/26/2019 02:00:00 AM PDT","43642.08333333333","38.899998","67.2","74.1","15.0"
"6/26/2019 02:15:00 AM PDT","43642.09375","41.1","68.7","74.9","17.4"
"6/26/2019 02:30:00 AM PDT","43642.10416666667","36.3","67.9","74.1","12.3"
"6/26/2019 02:45:00 AM PDT","43642.11458333333","35.1","68.3","74.2","11.2"
"6/26/2019 03:00:00 AM PDT","43642.125","30.699999","67.9","73.2","7.6"
"6/26/2019 03:15:00 AM PDT","43642.13541666667","17.0","68.6","73.4","1.4"
"6/26/2019 03:30:00 AM PDT","43642.14583333333","20.8","71.0","74.5","2.5"
"6/26/2019 03:45:00 AM PDT","43642.15625","20.8","70.4","74.0","2.5"
"6/26/2019 04:00:00 AM PDT","43642.16666666667","23.0","69.5","73.5","3.3"
"6/26/2019 04:15:00 AM PDT","43642.17708333333","22.3","70.9","74.4","3.0"
"6/26/2019 04:30:00 AM PDT","43642.1875","22.4","70.5","74.0","3.0"
"6/26/2019 04:45:00 AM PDT","43642.19791666667","19.4","71.9","74.4","2.0"
"6/26/2019 05:00:00 AM PDT","43642.20833333333","14.799999","70.2","73.2","0.9"
"6/26/2019 05:15:00 AM PDT","43642.21875","16.0","71.0","73.7","1.1"
"6/26/2019 05:30:00 AM PDT","43642.22916666667","12.2","69.5","72.7","0.59999996"
"6/26/2019 05:45:00 AM PDT","43642.23958333333","18.6","69.8","73.0","1.8"
"6/26/2019 06:00:00 AM PDT","43642.25","19.199999","70.8","73.9","2.0"
"6/26/2019 06:15:00 AM PDT","43642.26041666667","17.4","70.7","73.4","1.5"
"6/26/2019 06:30:00 AM PDT","43642.27083333333","22.6","70.3","74.0","3.1"
"6/26/2019 06:45:00 AM PDT","43642.28125","25.3","70.1","74.1","4.2999997"
"6/26/2019 07:00:00 AM PDT","43642.29166666667","21.1","70.1","73.2","2.5"
"6/26/2019 07:15:00 AM PDT","43642.30208333333","24.6","69.7","73.7","4.0"
"6/26/2019 07:30:00 AM PDT","43642.3125","27.699999","69.4","73.9","4.2999997"
"6/26/2019 07:45:00 AM PDT","43642.32291666667","22.0","70.8","74.3","2.8"
"6/26/2019 08:00:00 AM PDT","43642.33333333333","25.5","69.7","73.6","4.4"
