"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"6/26/2019 08:15:00 AM PDT","43642.34375","25.0","71.0","74.7","4.1"
"6/26/2019 08:30:00 AM PDT","43642.35416666667","26.3","70.7","75.1","4.7999997"
"6/26/2019 08:45:00 AM PDT","43642.36458333333","30.4","69.9","74.7","7.1"
"6/26/2019 09:00:00 AM PDT","43642.375","40.2","68.3","74.8","16.4"
"6/26/2019 09:45:00 AM PDT","43642.40625","38.2","70.4","75.6","13.799999"
"6/26/2019 10:00:00 AM PDT","43642.41666666667","33.5","69.6","75.0","9.7"
"6/26/2019 10:15:00 AM PDT","43642.42708333333","37.5","69.2","75.1","13.7"
"6/26/2019 10:30:00 AM PDT","43642.4375","41.1","69.2","75.5","17.8"
"6/26/2019 10:45:00 AM PDT","43642.44791666667","39.399998","69.3","75.2","15.599999"
"6/26/2019 11:00:00 AM PDT","43642.45833333333","41.1","69.4","75.7","17.8"
"6/26/2019 11:15:00 AM PDT","43642.46875","44.5","68.7","75.6","22.3"
"6/26/2019 11:30:00 AM PDT","43642.47916666667","0.0","68.7","68.5","0.0"
"6/26/2019 11:45:00 AM PDT","43642.48958333333","0.0","68.9","72.3","0.0"
"6/26/2019 12:00:00 PM PDT","43642.5","0.0","69.1","74.1","0.0"
"6/26/2019 12:15:00 PM PDT","43642.51041666667","0.0","69.8","75.2","0.0"
"6/26/2019 12:30:00 PM PDT","43642.52083333333","0.0","70.3","76.0","0.0"
"6/26/2019 12:45:00 PM PDT","43642.53125","0.0","70.5","76.5","0.0"
"6/26/2019 01:00:00 PM PDT","43642.54166666667","0.0","70.9","77.0","0.0"
"6/26/2019 01:15:00 PM PDT","43642.55208333333","0.0","71.5","77.4","0.0"
"6/26/2019 01:30:00 PM PDT","43642.5625","0.0","72.3","77.8","0.0"
"6/26/2019 01:45:00 PM PDT","43642.57291666667","0.0","72.9","78.2","0.0"
"6/26/2019 02:00:00 PM PDT","43642.58333333333","0.0","73.4","78.4","0.0"
"6/26/2019 02:15:00 PM PDT","43642.59375","0.0","73.9","78.6","0.0"
"6/26/2019 02:30:00 PM PDT","43642.60416666667","0.0","74.4","78.7","0.0"
"6/26/2019 02:45:00 PM PDT","43642.61458333333","0.0","75.0","78.5","0.0"
"6/26/2019 03:00:00 PM PDT","43642.625","0.0","75.1","78.1","0.0"
"6/26/2019 03:15:00 PM PDT","43642.63541666667","0.0","75.6","77.9","0.0"
"6/26/2019 03:30:00 PM PDT","43642.64583333333","0.0","75.9","77.8","0.0"
"6/26/2019 03:45:00 PM PDT","43642.65625","0.0","76.0","77.8","0.0"
"6/26/2019 04:00:00 PM PDT","43642.66666666667","0.0","75.6","77.8","0.0"
"6/26/2019 04:15:00 PM PDT","43642.67708333333","0.0","76.7","77.9","0.0"
"6/26/2019 04:30:00 PM PDT","43642.6875","0.0","76.5","78.0","0.0"
"6/26/2019 04:45:00 PM PDT","43642.69791666667","0.0","73.3","72.9","0.0"
"6/26/2019 05:00:00 PM PDT","43642.70833333333","0.0","74.0","74.1","0.0"
"6/26/2019 05:15:00 PM PDT","43642.71875","0.0","74.6","74.8","0.0"
"6/26/2019 05:30:00 PM PDT","43642.72916666667","0.0","74.7","75.2","0.0"
"6/26/2019 05:45:00 PM PDT","43642.73958333333","0.0","74.7","75.5","0.0"
"6/26/2019 06:00:00 PM PDT","43642.75","0.0","74.9","75.8","0.0"
"6/26/2019 06:15:00 PM PDT","43642.76041666667","0.0","74.8","76.0","0.0"
"6/26/2019 06:30:00 PM PDT","43642.77083333333","0.0","74.8","76.2","0.0"
"6/26/2019 06:45:00 PM PDT","43642.78125","0.0","74.9","76.2","0.0"
"6/26/2019 07:00:00 PM PDT","43642.79166666667","0.0","74.8","76.1","0.0"
"6/26/2019 07:15:00 PM PDT","43642.80208333333","0.0","74.7","76.0","0.0"
"6/26/2019 07:30:00 PM PDT","43642.8125","0.0","74.4","75.9","0.0"
"6/26/2019 07:45:00 PM PDT","43642.82291666667","0.0","74.3","75.7","0.0"
"6/26/2019 08:00:00 PM PDT","43642.83333333333","0.0","74.3","75.5","0.0"
"6/26/2019 08:15:00 PM PDT","43642.84375","0.0","74.1","75.3","0.0"
"6/26/2019 08:30:00 PM PDT","43642.85416666667","0.0","73.8","75.1","0.0"
"6/26/2019 08:45:00 PM PDT","43642.86458333333","0.0","72.4","72.4","0.0"
"6/26/2019 09:00:00 PM PDT","43642.875","39.7","64.4","67.4","16.1"
"6/26/2019 09:15:00 PM PDT","43642.88541666667","57.1","67.5","75.5","39.0"
"6/26/2019 09:30:00 PM PDT","43642.89583333333","57.6","66.5","74.2","39.3"
"6/26/2019 09:45:00 PM PDT","43642.90625","46.1","67.7","74.5","23.6"
"6/26/2019 10:00:00 PM PDT","43642.91666666667","50.6","66.3","73.8","29.599998"
"6/26/2019 10:15:00 PM PDT","43642.92708333333","41.7","68.0","75.0","18.6"
"6/26/2019 10:30:00 PM PDT","43642.9375","50.899998","66.2","73.7","29.4"
"6/26/2019 10:45:00 PM PDT","43642.94791666667","47.3","67.2","74.7","25.199999"
"6/26/2019 11:00:00 PM PDT","43642.95833333333","40.0","67.0","76.4","18.4"
"6/26/2019 11:15:00 PM PDT","43642.96875","10.0","68.6","68.8","0.39999998"
"6/26/2019 11:30:00 PM PDT","43642.97916666667","10.0","66.7","67.0","0.39999998"
"6/26/2019 11:45:00 PM PDT","43642.98958333333","59.899998","68.1","72.9","36.5"
"6/27/2019 12:00:00 AM PDT","43643.0","10.0","67.9","68.1","0.39999998"
"6/27/2019 12:15:00 AM PDT","43643.01041666667","23.3","74.9","79.3","3.6999998"
"6/27/2019 12:30:00 AM PDT","43643.02083333333","59.899998","69.4","78.9","43.2"
"6/27/2019 12:45:00 AM PDT","43643.03125","55.1","68.9","78.2","38.6"
"6/27/2019 01:00:00 AM PDT","43643.04166666667","59.899998","68.9","78.2","43.0"
"6/27/2019 01:15:00 AM PDT","43643.05208333333","59.899998","68.7","77.7","42.899998"
"6/27/2019 01:30:00 AM PDT","43643.0625","59.899998","68.1","76.7","43.1"
"6/27/2019 01:45:00 AM PDT","43643.07291666667","59.899998","67.9","77.1","42.8"
"6/27/2019 02:00:00 AM PDT","43643.08333333333","59.899998","68.2","77.2","42.899998"
"6/27/2019 02:15:00 AM PDT","43643.09375","59.899998","67.9","76.6","43.1"
"6/27/2019 02:30:00 AM PDT","43643.10416666667","59.899998","68.0","76.6","43.0"
"6/27/2019 02:45:00 AM PDT","43643.11458333333","59.699997","67.9","76.2","42.8"
"6/27/2019 03:00:00 AM PDT","43643.125","25.0","67.5","67.8","3.6999998"
"6/27/2019 03:15:00 AM PDT","43643.13541666667","0.0","67.1","67.9","0.0"
"6/27/2019 03:30:00 AM PDT","43643.14583333333","26.199999","72.0","78.7","4.9"
"6/27/2019 03:45:00 AM PDT","43643.15625","16.5","67.1","75.6","1.4"
"6/27/2019 04:00:00 AM PDT","43643.16666666667","19.0","65.9","74.5","2.0"
"6/27/2019 04:15:00 AM PDT","43643.17708333333","27.8","65.0","74.8","5.7999997"
"6/27/2019 04:30:00 AM PDT","43643.1875","32.3","66.1","76.3","8.9"
"6/27/2019 04:45:00 AM PDT","43643.19791666667","27.599998","68.0","77.2","5.6"
"6/27/2019 05:00:00 AM PDT","43643.20833333333","21.0","68.6","75.9","2.7"
"6/27/2019 05:15:00 AM PDT","43643.21875","0.0","71.8","69.0","0.0"
"6/27/2019 05:30:00 AM PDT","43643.22916666667","0.0","71.1","70.0","0.0"
"6/27/2019 05:45:00 AM PDT","43643.23958333333","0.0","70.8","69.6","0.0"
"6/27/2019 06:00:00 AM PDT","43643.25","0.0","70.3","69.6","0.0"
"6/27/2019 06:15:00 AM PDT","43643.26041666667","0.0","69.8","69.6","0.0"
"6/27/2019 06:30:00 AM PDT","43643.27083333333","0.0","69.5","69.5","0.0"
"6/27/2019 06:45:00 AM PDT","43643.28125","0.0","69.1","69.4","0.0"
"6/27/2019 07:00:00 AM PDT","43643.29166666667","0.0","68.9","69.3","0.0"
"6/27/2019 07:15:00 AM PDT","43643.30208333333","0.0","68.7","69.1","0.0"
"6/27/2019 07:30:00 AM PDT","43643.3125","0.0","68.5","69.1","0.0"
"6/27/2019 07:45:00 AM PDT","43643.32291666667","0.0","68.3","69.0","0.0"
"6/27/2019 08:00:00 AM PDT","43643.33333333333","0.0","68.2","69.1","0.0"
"6/27/2019 08:15:00 AM PDT","43643.34375","0.0","68.1","69.1","0.0"
"6/27/2019 08:30:00 AM PDT","43643.35416666667","0.0","68.0","69.1","0.0"
"6/27/2019 08:45:00 AM PDT","43643.36458333333","0.0","68.1","69.8","0.0"
"6/27/2019 09:00:00 AM PDT","43643.375","0.0","68.0","70.6","0.0"
"6/27/2019 09:15:00 AM PDT","43643.38541666667","0.0","68.3","71.2","0.0"
"6/27/2019 09:30:00 AM PDT","43643.39583333333","0.0","68.3","71.7","0.0"
"6/27/2019 09:45:00 AM PDT","43643.40625","0.0","68.4","72.6","0.0"
"6/27/2019 10:00:00 AM PDT","43643.41666666667","0.0","68.6","73.4","0.0"
"6/27/2019 10:15:00 AM PDT","43643.42708333333","0.0","68.9","74.0","0.0"
"6/27/2019 10:30:00 AM PDT","43643.4375","0.0","69.1","74.5","0.0"
"6/27/2019 10:45:00 AM PDT","43643.44791666667","0.0","69.2","74.9","0.0"
"6/27/2019 10:55:46.080 AM PDT","43643.45539444445","","0.0","0.0",""
"6/27/2019 10:55:46.100 AM PDT","43643.455394675926","0.0","","","0.0"
"6/27/2019 11:00:00 AM PDT","43643.45833333333","0.0","69.4","75.4","0.0"
"6/27/2019 11:15:00 AM PDT","43643.46875","0.0","69.6","75.8","0.0"
"6/27/2019 11:30:00 AM PDT","43643.47916666667","0.0","69.7","76.3","0.0"
"6/27/2019 11:45:00 AM PDT","43643.48958333333","0.0","70.0","76.7","0.0"
"6/27/2019 12:00:00 PM PDT","43643.5","0.0","70.0","77.0","0.0"
"6/27/2019 12:15:00 PM PDT","43643.51041666667","0.0","70.4","77.5","0.0"
"6/27/2019 12:30:00 PM PDT","43643.52083333333","0.0","70.6","78.0","0.0"
"6/27/2019 12:45:00 PM PDT","43643.53125","0.0","70.7","78.3","0.0"
"6/27/2019 01:00:00 PM PDT","43643.54166666667","0.0","71.3","78.6","0.0"
"6/27/2019 01:15:00 PM PDT","43643.55208333333","0.0","71.7","78.9","0.0"
"6/27/2019 01:30:00 PM PDT","43643.5625","0.0","72.3","79.2","0.0"
"6/27/2019 01:45:00 PM PDT","43643.57291666667","0.0","72.7","79.4","0.0"
"6/27/2019 02:00:00 PM PDT","43643.58333333333","0.0","73.1","79.4","0.0"
"6/27/2019 02:15:00 PM PDT","43643.59375","0.0","73.8","79.6","0.0"
"6/27/2019 02:30:00 PM PDT","43643.60416666667","0.0","73.2","79.5","0.0"
"6/27/2019 02:45:00 PM PDT","43643.61458333333","0.0","73.4","79.2","0.0"
"6/27/2019 03:00:00 PM PDT","43643.625","0.0","74.0","79.0","0.0"
"6/27/2019 03:15:00 PM PDT","43643.63541666667","0.0","75.1","78.8","0.0"
"6/27/2019 03:30:00 PM PDT","43643.64583333333","0.0","75.3","78.7","0.0"
"6/27/2019 03:45:00 PM PDT","43643.65625","0.0","75.2","78.6","0.0"
"6/27/2019 04:00:00 PM PDT","43643.66666666667","0.0","74.1","78.6","0.0"
"6/27/2019 04:15:00 PM PDT","43643.67708333333","0.0","74.1","78.7","0.0"
"6/27/2019 04:30:00 PM PDT","43643.6875","0.0","74.5","78.8","0.0"
"6/27/2019 04:45:00 PM PDT","43643.69791666667","0.0","74.8","78.9","0.0"
"6/27/2019 05:00:00 PM PDT","43643.70833333333","0.0","74.8","78.9","0.0"
"6/27/2019 05:15:00 PM PDT","43643.71875","0.0","74.7","79.0","0.0"
"6/27/2019 05:30:00 PM PDT","43643.72916666667","0.0","74.7","79.0","0.0"
"6/27/2019 05:45:00 PM PDT","43643.73958333333","0.0","74.3","79.0","0.0"
"6/27/2019 06:00:00 PM PDT","43643.75","0.0","73.9","79.0","0.0"
"6/27/2019 06:15:00 PM PDT","43643.76041666667","33.1","70.6","78.8","15.299999"
"6/27/2019 06:30:00 PM PDT","43643.77083333333","59.899998","69.4","77.8","37.5"
"6/27/2019 06:45:00 PM PDT","43643.78125","44.5","68.3","75.1","22.8"
"6/27/2019 07:00:00 PM PDT","43643.79166666667","51.399998","68.4","75.8","27.5"
"6/27/2019 07:15:00 PM PDT","43643.80208333333","46.5","68.9","76.4","24.0"
"6/27/2019 07:30:00 PM PDT","43643.8125","42.1","68.4","75.4","19.1"
"6/27/2019 07:45:00 PM PDT","43643.82291666667","43.399998","69.2","76.5","20.699999"
"6/27/2019 08:00:00 PM PDT","43643.83333333333","42.6","67.3","74.6","20.199999"
"6/27/2019 08:15:00 PM PDT","43643.84375","44.6","68.1","75.4","22.699999"
"6/27/2019 08:30:00 PM PDT","43643.85416666667","44.5","68.4","76.0","22.6"
"6/27/2019 08:45:00 PM PDT","43643.86458333333","45.0","67.1","74.8","22.9"
"6/27/2019 09:00:00 PM PDT","43643.875","45.6","67.9","75.9","22.8"
"6/27/2019 09:15:00 PM PDT","43643.88541666667","40.899998","68.4","75.5","17.699999"
"6/27/2019 09:30:00 PM PDT","43643.89583333333","34.3","68.8","75.2","10.4"
"6/27/2019 09:45:00 PM PDT","43643.90625","46.1","68.1","75.5","23.699999"
"6/27/2019 10:00:00 PM PDT","43643.91666666667","43.899998","68.4","75.6","20.9"
"6/27/2019 10:15:00 PM PDT","43643.92708333333","41.7","68.5","75.2","18.699999"
"6/27/2019 10:30:00 PM PDT","43643.9375","42.5","68.6","75.4","19.5"
"6/27/2019 10:45:00 PM PDT","43643.94791666667","36.2","69.4","75.6","12.5"
"6/27/2019 11:00:00 PM PDT","43643.95833333333","38.3","68.5","74.8","15.0"
"6/27/2019 11:15:00 PM PDT","43643.96875","35.8","69.7","75.6","11.8"
"6/27/2019 11:30:00 PM PDT","43643.97916666667","43.1","68.3","75.4","20.699999"
"6/27/2019 11:45:00 PM PDT","43643.98958333333","39.8","70.2","76.0","15.7"
"6/28/2019 12:00:00 AM PDT","43644.0","32.8","69.4","74.9","9.099999"
"6/28/2019 12:15:00 AM PDT","43644.01041666667","41.6","68.2","75.0","18.5"
"6/28/2019 12:30:00 AM PDT","43644.02083333333","39.399998","68.7","74.9","15.799999"
"6/28/2019 12:45:00 AM PDT","43644.03125","37.0","68.5","74.6","13.4"
"6/28/2019 01:00:00 AM PDT","43644.04166666667","35.0","68.5","74.6","11.099999"
"6/28/2019 01:15:00 AM PDT","43644.05208333333","33.3","69.5","75.3","9.9"
"6/28/2019 01:30:00 AM PDT","43644.0625","38.1","69.1","75.5","14.299999"
"6/28/2019 01:45:00 AM PDT","43644.07291666667","32.8","69.8","75.3","9.099999"
"6/28/2019 02:00:00 AM PDT","43644.08333333333","34.3","68.8","74.4","10.5"
"6/28/2019 02:15:00 AM PDT","43644.09375","36.399998","68.7","74.6","13.2"
"6/28/2019 02:30:00 AM PDT","43644.10416666667","37.899998","68.5","74.6","14.0"
"6/28/2019 02:45:00 AM PDT","43644.11458333333","36.0","69.1","74.8","12.099999"
"6/28/2019 03:00:00 AM PDT","43644.125","26.4","69.6","74.1","4.9"
"6/28/2019 03:15:00 AM PDT","43644.13541666667","26.199999","70.2","74.6","4.7999997"
"6/28/2019 03:30:00 AM PDT","43644.14583333333","24.699999","69.7","74.0","4.0"
"6/28/2019 03:45:00 AM PDT","43644.15625","31.9","70.4","75.2","8.2"
"6/28/2019 04:00:00 AM PDT","43644.16666666667","31.8","69.4","74.6","8.4"
"6/28/2019 04:15:00 AM PDT","43644.17708333333","32.8","69.2","74.4","9.2"
"6/28/2019 04:30:00 AM PDT","43644.1875","22.1","70.9","74.3","2.6"
"6/28/2019 04:45:00 AM PDT","43644.19791666667","28.0","71.5","75.0","5.5"
"6/28/2019 05:00:00 AM PDT","43644.20833333333","33.899998","69.2","74.6","10.099999"
"6/28/2019 05:15:00 AM PDT","43644.21875","21.1","70.0","74.0","2.7"
"6/28/2019 05:30:00 AM PDT","43644.22916666667","25.1","72.7","77.6","4.2"
"6/28/2019 05:45:00 AM PDT","43644.23958333333","26.9","73.0","78.0","4.9"
"6/28/2019 06:00:00 AM PDT","43644.25","22.6","73.0","77.0","2.6"
"6/28/2019 06:15:00 AM PDT","43644.26041666667","10.9","72.8","75.4","0.5"
"6/28/2019 06:30:00 AM PDT","43644.27083333333","15.299999","73.0","75.5","1.0"
"6/28/2019 06:45:00 AM PDT","43644.28125","14.4","72.5","75.2","0.59999996"
"6/28/2019 07:00:00 AM PDT","43644.29166666667","16.6","73.2","75.9","1.3"
"6/28/2019 07:15:00 AM PDT","43644.30208333333","17.4","73.1","76.1","1.5"
"6/28/2019 07:30:00 AM PDT","43644.3125","24.6","73.2","76.3","2.1"
"6/28/2019 07:45:00 AM PDT","43644.32291666667","28.4","73.1","76.4","5.6"
"6/28/2019 08:00:00 AM PDT","43644.33333333333","27.9","72.2","76.6","5.7"
"6/28/2019 08:15:00 AM PDT","43644.34375","32.399998","70.6","76.0","8.5"
"6/28/2019 08:30:00 AM PDT","43644.35416666667","29.599998","72.5","77.3","6.2999997"
"6/28/2019 08:45:00 AM PDT","43644.36458333333","20.9","72.8","76.3","2.3999999"
"6/28/2019 09:00:00 AM PDT","43644.375","35.399998","71.5","77.1","11.599999"
"6/28/2019 09:15:00 AM PDT","43644.38541666667","32.2","71.0","76.6","9.0"
"6/28/2019 09:30:00 AM PDT","43644.39583333333","30.9","69.5","73.7","7.0"
"6/28/2019 09:45:00 AM PDT","43644.40625","34.399998","70.1","74.6","10.599999"
"6/28/2019 10:00:00 AM PDT","43644.41666666667","31.699999","70.3","74.4","8.3"
"6/28/2019 10:15:00 AM PDT","43644.42708333333","38.7","69.0","73.8","14.9"
"6/28/2019 10:30:00 AM PDT","43644.4375","33.899998","70.7","75.0","10.2"
"6/28/2019 10:45:00 AM PDT","43644.44791666667","28.9","70.6","74.2","5.5"
"6/28/2019 11:00:00 AM PDT","43644.45833333333","36.5","69.1","73.8","14.4"
"6/28/2019 11:15:00 AM PDT","43644.46875","43.3","69.6","74.9","20.4"
"6/28/2019 11:30:00 AM PDT","43644.47916666667","0.0","69.3","69.7","0.0"
"6/28/2019 11:45:00 AM PDT","43644.48958333333","0.0","70.4","71.4","0.0"
"6/28/2019 12:00:00 PM PDT","43644.5","0.0","71.1","72.2","0.0"
"6/28/2019 12:15:00 PM PDT","43644.51041666667","0.0","71.5","72.8","0.0"
"6/28/2019 12:30:00 PM PDT","43644.52083333333","0.0","71.6","73.2","0.0"
"6/28/2019 12:45:00 PM PDT","43644.53125","0.0","71.7","73.6","0.0"
"6/28/2019 01:00:00 PM PDT","43644.54166666667","0.0","71.8","73.9","0.0"
"6/28/2019 01:15:00 PM PDT","43644.55208333333","0.0","71.8","74.0","0.0"
"6/28/2019 01:30:00 PM PDT","43644.5625","0.0","71.9","73.9","0.0"
"6/28/2019 01:45:00 PM PDT","43644.57291666667","0.0","72.0","74.0","0.0"
"6/28/2019 02:00:00 PM PDT","43644.58333333333","0.0","72.0","74.1","0.0"
"6/28/2019 02:15:00 PM PDT","43644.59375","0.0","72.2","74.3","0.0"
"6/28/2019 02:30:00 PM PDT","43644.60416666667","0.0","72.0","74.4","0.0"
"6/28/2019 02:45:00 PM PDT","43644.61458333333","0.0","72.0","74.3","0.0"
"6/28/2019 03:00:00 PM PDT","43644.625","0.0","71.7","74.3","0.0"
"6/28/2019 03:15:00 PM PDT","43644.63541666667","0.0","71.9","74.2","0.0"
"6/28/2019 03:30:00 PM PDT","43644.64583333333","0.0","71.9","74.2","0.0"
"6/28/2019 03:45:00 PM PDT","43644.65625","0.0","72.0","74.4","0.0"
"6/28/2019 04:00:00 PM PDT","43644.66666666667","0.0","72.1","74.5","0.0"
"6/28/2019 04:15:00 PM PDT","43644.67708333333","0.0","72.2","74.5","0.0"
"6/28/2019 04:30:00 PM PDT","43644.6875","0.0","72.1","74.5","0.0"
"6/28/2019 04:45:00 PM PDT","43644.69791666667","0.0","72.0","74.5","0.0"
"6/28/2019 05:00:00 PM PDT","43644.70833333333","0.0","72.2","74.6","0.0"
"6/28/2019 05:15:00 PM PDT","43644.71875","0.0","72.1","74.7","0.0"
"6/28/2019 05:30:00 PM PDT","43644.72916666667","0.0","72.2","74.8","0.0"
"6/28/2019 05:45:00 PM PDT","43644.73958333333","0.0","72.2","74.8","0.0"
"6/28/2019 06:00:00 PM PDT","43644.75","0.0","72.2","74.8","0.0"
"6/28/2019 06:15:00 PM PDT","43644.76041666667","0.0","72.3","74.9","0.0"
"6/28/2019 06:30:00 PM PDT","43644.77083333333","0.0","72.2","74.9","0.0"
"6/28/2019 06:45:00 PM PDT","43644.78125","0.0","72.3","75.1","0.0"
"6/28/2019 07:00:00 PM PDT","43644.79166666667","0.0","72.3","75.1","0.0"
"6/28/2019 07:15:00 PM PDT","43644.80208333333","0.0","72.1","75.1","0.0"
"6/28/2019 07:30:00 PM PDT","43644.8125","0.0","72.1","75.1","0.0"
"6/28/2019 07:45:00 PM PDT","43644.82291666667","0.0","72.1","75.0","0.0"
"6/28/2019 08:00:00 PM PDT","43644.83333333333","0.0","71.9","75.0","0.0"
"6/28/2019 08:15:00 PM PDT","43644.84375","52.5","72.3","78.9","28.099998"
"6/28/2019 08:30:00 PM PDT","43644.85416666667","49.399998","68.0","74.6","28.5"
"6/28/2019 08:45:00 PM PDT","43644.86458333333","50.1","68.8","75.6","27.9"
"6/28/2019 09:00:00 PM PDT","43644.875","45.7","68.2","74.2","23.6"
"6/28/2019 09:15:00 PM PDT","43644.88541666667","47.899998","68.9","75.2","25.9"
"6/28/2019 09:30:00 PM PDT","43644.89583333333","37.1","70.0","75.1","13.099999"
"6/28/2019 09:45:00 PM PDT","43644.90625","36.1","69.6","74.8","12.099999"
"6/28/2019 10:00:00 PM PDT","43644.91666666667","30.5","69.7","74.6","7.6"
"6/28/2019 10:15:00 PM PDT","43644.92708333333","36.3","68.9","74.3","12.4"
"6/28/2019 10:30:00 PM PDT","43644.9375","42.2","69.4","75.8","19.699999"
"6/28/2019 10:45:00 PM PDT","43644.94791666667","38.5","69.5","75.6","14.799999"
"6/28/2019 11:00:00 PM PDT","43644.95833333333","39.7","68.8","74.9","16.199999"
"6/28/2019 11:15:00 PM PDT","43644.96875","42.899998","69.3","75.9","20.1"
"6/28/2019 11:30:00 PM PDT","43644.97916666667","41.6","69.7","76.3","18.0"
"6/28/2019 11:45:00 PM PDT","43644.98958333333","36.0","70.7","75.6","11.5"
"6/29/2019 12:00:00 AM PDT","43645.0","36.399998","70.8","75.8","12.2"
"6/29/2019 12:15:00 AM PDT","43645.01041666667","35.1","70.6","75.6","8.099999"
"6/29/2019 12:30:00 AM PDT","43645.02083333333","39.5","70.8","76.0","15.299999"
"6/29/2019 12:45:00 AM PDT","43645.03125","34.3","70.5","75.5","10.5"
"6/29/2019 01:00:00 AM PDT","43645.04166666667","29.5","70.1","74.8","6.0"
"6/29/2019 01:15:00 AM PDT","43645.05208333333","29.3","70.4","75.2","6.6"
"6/29/2019 01:30:00 AM PDT","43645.0625","32.8","69.9","75.5","9.099999"
"6/29/2019 01:45:00 AM PDT","43645.07291666667","30.3","70.1","75.0","7.5"
"6/29/2019 02:00:00 AM PDT","43645.08333333333","31.099998","70.2","75.5","5.9"
"6/29/2019 02:15:00 AM PDT","43645.09375","33.6","68.7","74.1","9.9"
"6/29/2019 02:30:00 AM PDT","43645.10416666667","33.899998","68.6","74.6","12.599999"
"6/29/2019 02:45:00 AM PDT","43645.11458333333","33.3","69.7","75.1","9.5"
"6/29/2019 03:00:00 AM PDT","43645.125","38.399998","69.3","75.5","16.0"
"6/29/2019 03:15:00 AM PDT","43645.13541666667","31.199999","69.4","74.7","8.2"
"6/29/2019 03:30:00 AM PDT","43645.14583333333","31.5","69.7","75.2","8.2"
"6/29/2019 03:45:00 AM PDT","43645.15625","30.5","69.9","75.0","7.3999996"
"6/29/2019 04:00:00 AM PDT","43645.16666666667","30.5","69.8","75.1","7.3999996"
"6/29/2019 04:15:00 AM PDT","43645.17708333333","24.6","70.5","74.9","4.1"
"6/29/2019 04:30:00 AM PDT","43645.1875","28.099998","68.7","74.1","5.5"
"6/29/2019 04:45:00 AM PDT","43645.19791666667","29.5","69.2","74.3","6.5"
"6/29/2019 05:00:00 AM PDT","43645.20833333333","27.599998","69.8","74.7","5.6"
"6/29/2019 05:15:00 AM PDT","43645.21875","29.199999","69.2","74.6","6.3999996"
"6/29/2019 05:30:00 AM PDT","43645.22916666667","30.8","71.2","78.3","8.9"
"6/29/2019 05:45:00 AM PDT","43645.23958333333","24.699999","73.0","78.1","4.5"
"6/29/2019 06:00:00 AM PDT","43645.25","25.5","72.6","77.3","4.2"
"6/29/2019 06:15:00 AM PDT","43645.26041666667","13.299999","72.9","75.4","0.79999995"
"6/29/2019 06:30:00 AM PDT","43645.27083333333","10.0","72.7","74.3","0.39999998"
"6/29/2019 06:45:00 AM PDT","43645.28125","0.0","74.0","74.5","0.0"
"6/29/2019 07:00:00 AM PDT","43645.29166666667","15.9","72.6","74.5","1.1"
"6/29/2019 07:15:00 AM PDT","43645.30208333333","0.0","72.8","73.3","0.0"
"6/29/2019 07:30:00 AM PDT","43645.3125","11.2","74.1","75.4","0.5"
"6/29/2019 07:45:00 AM PDT","43645.32291666667","10.0","72.9","74.3","0.39999998"
"6/29/2019 08:00:00 AM PDT","43645.33333333333","14.099999","72.7","74.8","0.9"
"6/29/2019 08:15:00 AM PDT","43645.34375","0.0","70.2","70.0","0.0"
"6/29/2019 08:30:00 AM PDT","43645.35416666667","0.0","69.8","70.5","0.0"
"6/29/2019 08:45:00 AM PDT","43645.36458333333","0.0","69.9","71.5","0.0"
"6/29/2019 09:00:00 AM PDT","43645.375","0.0","70.1","72.5","0.0"
"6/29/2019 09:15:00 AM PDT","43645.38541666667","0.0","70.3","73.3","0.0"
"6/29/2019 09:30:00 AM PDT","43645.39583333333","0.0","70.5","74.1","0.0"
"6/29/2019 09:45:00 AM PDT","43645.40625","0.0","70.7","75.1","0.0"
"6/29/2019 10:00:00 AM PDT","43645.41666666667","0.0","71.0","76.1","0.0"
"6/29/2019 10:15:00 AM PDT","43645.42708333333","0.0","71.3","76.8","0.0"
"6/29/2019 10:30:00 AM PDT","43645.4375","0.0","71.4","77.6","0.0"
"6/29/2019 10:45:00 AM PDT","43645.44791666667","0.0","71.7","78.3","0.0"
"6/29/2019 11:00:00 AM PDT","43645.45833333333","0.0","71.9","78.8","0.0"
"6/29/2019 11:15:00 AM PDT","43645.46875","0.0","72.1","79.5","0.0"
"6/29/2019 11:30:00 AM PDT","43645.47916666667","0.0","72.3","79.9","0.0"
"6/29/2019 11:45:00 AM PDT","43645.48958333333","0.0","72.6","80.4","0.0"
"6/29/2019 12:00:00 PM PDT","43645.5","0.0","72.8","81.0","0.0"
"6/29/2019 12:15:00 PM PDT","43645.51041666667","0.0","73.0","81.4","0.0"
"6/29/2019 12:30:00 PM PDT","43645.52083333333","0.0","73.2","81.8","0.0"
"6/29/2019 12:45:00 PM PDT","43645.53125","0.0","73.5","82.1","0.0"
"6/29/2019 01:00:00 PM PDT","43645.54166666667","0.0","73.8","82.5","0.0"
"6/29/2019 01:15:00 PM PDT","43645.55208333333","0.0","74.4","83.0","0.0"
"6/29/2019 01:30:00 PM PDT","43645.5625","0.0","75.0","83.2","0.0"
"6/29/2019 01:45:00 PM PDT","43645.57291666667","0.0","75.6","83.6","0.0"
"6/29/2019 02:00:00 PM PDT","43645.58333333333","0.0","76.3","84.0","0.0"
"6/29/2019 02:15:00 PM PDT","43645.59375","0.0","76.5","84.2","0.0"
"6/29/2019 02:30:00 PM PDT","43645.60416666667","0.0","77.3","84.3","0.0"
"6/29/2019 02:45:00 PM PDT","43645.61458333333","0.0","77.7","84.3","0.0"
"6/29/2019 03:00:00 PM PDT","43645.625","0.0","78.3","84.0","0.0"
"6/29/2019 03:15:00 PM PDT","43645.63541666667","0.0","78.3","83.7","0.0"
"6/29/2019 03:30:00 PM PDT","43645.64583333333","0.0","78.9","83.6","0.0"
"6/29/2019 03:45:00 PM PDT","43645.65625","0.0","78.7","83.5","0.0"
"6/29/2019 04:00:00 PM PDT","43645.66666666667","0.0","79.4","83.5","0.0"
"6/29/2019 04:15:00 PM PDT","43645.67708333333","0.0","79.8","83.6","0.0"
"6/29/2019 04:30:00 PM PDT","43645.6875","0.0","79.3","83.7","0.0"
"6/29/2019 04:45:00 PM PDT","43645.69791666667","0.0","79.9","83.8","0.0"
"6/29/2019 05:00:00 PM PDT","43645.70833333333","0.0","79.3","83.9","0.0"
"6/29/2019 05:15:00 PM PDT","43645.71875","0.0","78.6","84.0","0.0"
"6/29/2019 05:30:00 PM PDT","43645.72916666667","0.0","78.1","84.0","0.0"
"6/29/2019 05:45:00 PM PDT","43645.73958333333","0.0","77.8","84.0","0.0"
"6/29/2019 06:00:00 PM PDT","43645.75","59.899998","72.7","79.8","41.2"
"6/29/2019 06:15:00 PM PDT","43645.76041666667","59.899998","72.4","78.9","42.8"
"6/29/2019 06:30:00 PM PDT","43645.77083333333","59.899998","71.9","78.4","42.7"
"6/29/2019 06:45:00 PM PDT","43645.78125","59.899998","71.2","77.1","42.6"
"6/29/2019 07:00:00 PM PDT","43645.79166666667","59.899998","71.0","77.2","42.8"
"6/29/2019 07:15:00 PM PDT","43645.80208333333","59.899998","70.4","75.8","42.8"
"6/29/2019 07:30:00 PM PDT","43645.8125","59.899998","70.2","75.5","42.899998"
"6/29/2019 07:45:00 PM PDT","43645.82291666667","59.899998","70.0","75.5","42.7"
"6/29/2019 08:00:00 PM PDT","43645.83333333333","59.899998","69.5","74.8","42.7"
"6/29/2019 08:15:00 PM PDT","43645.84375","59.899998","68.8","74.1","42.7"
"6/29/2019 08:30:00 PM PDT","43645.85416666667","59.899998","68.8","73.9","42.7"
"6/29/2019 08:45:00 PM PDT","43645.86458333333","59.899998","68.5","73.6","42.6"
"6/29/2019 09:00:00 PM PDT","43645.875","59.899998","68.4","73.4","42.7"
"6/29/2019 09:15:00 PM PDT","43645.88541666667","59.899998","68.1","73.1","42.6"
"6/29/2019 09:30:00 PM PDT","43645.89583333333","59.899998","67.9","72.7","42.7"
"6/29/2019 09:45:00 PM PDT","43645.90625","59.899998","67.0","71.1","42.8"
"6/29/2019 10:00:00 PM PDT","43645.91666666667","59.899998","66.3","70.6","42.899998"
"6/29/2019 10:15:00 PM PDT","43645.92708333333","59.899998","66.2","70.5","42.899998"
"6/29/2019 10:30:00 PM PDT","43645.9375","34.1","69.7","74.3","10.5"
"6/29/2019 10:45:00 PM PDT","43645.94791666667","33.399998","69.3","74.7","9.599999"
"6/29/2019 11:00:00 PM PDT","43645.95833333333","34.0","69.0","74.9","10.099999"
"6/29/2019 11:15:00 PM PDT","43645.96875","28.5","69.7","74.6","6.1"
"6/29/2019 11:30:00 PM PDT","43645.97916666667","33.6","68.7","74.5","9.9"
"6/29/2019 11:45:00 PM PDT","43645.98958333333","39.5","68.2","75.0","16.699999"
"6/30/2019 12:00:00 AM PDT","43646.0","33.399998","68.9","74.6","9.7"
"6/30/2019 12:15:00 AM PDT","43646.01041666667","29.699999","69.4","74.5","6.7999997"
"6/30/2019 12:30:00 AM PDT","43646.02083333333","30.4","69.3","74.6","7.2999997"
"6/30/2019 12:45:00 AM PDT","43646.03125","34.6","68.8","74.8","10.599999"
"6/30/2019 01:00:00 AM PDT","43646.04166666667","26.099998","69.5","74.1","5.0"
"6/30/2019 01:15:00 AM PDT","43646.05208333333","25.8","69.4","74.0","4.6"
"6/30/2019 01:30:00 AM PDT","43646.0625","28.9","68.9","73.9","6.2999997"
"6/30/2019 01:45:00 AM PDT","43646.07291666667","26.699999","73.4","77.8","4.4"
"6/30/2019 02:00:00 AM PDT","43646.08333333333","28.099998","72.2","77.7","5.9"
"6/30/2019 02:15:00 AM PDT","43646.09375","30.099998","71.2","77.2","7.2"
"6/30/2019 02:30:00 AM PDT","43646.10416666667","24.4","71.7","76.6","3.6999998"
"6/30/2019 02:45:00 AM PDT","43646.11458333333","29.4","70.5","75.9","6.7"
"6/30/2019 03:00:00 AM PDT","43646.125","18.0","72.5","76.1","1.5999999"
"6/30/2019 03:15:00 AM PDT","43646.13541666667","21.9","71.9","75.8","2.8"
"6/30/2019 03:30:00 AM PDT","43646.14583333333","25.0","71.1","75.4","4.2"
"6/30/2019 03:45:00 AM PDT","43646.15625","19.0","71.2","74.9","2.0"
"6/30/2019 04:00:00 AM PDT","43646.16666666667","21.0","71.6","75.1","2.3999999"
"6/30/2019 04:15:00 AM PDT","43646.17708333333","19.6","72.7","75.6","2.1"
"6/30/2019 04:30:00 AM PDT","43646.1875","18.1","73.3","75.6","1.5999999"
"6/30/2019 04:45:00 AM PDT","43646.19791666667","11.599999","72.2","74.3","0.39999998"
"6/30/2019 05:00:00 AM PDT","43646.20833333333","18.3","71.5","74.3","1.6999999"
"6/30/2019 05:15:00 AM PDT","43646.21875","12.799999","73.1","74.9","0.7"
"6/30/2019 05:30:00 AM PDT","43646.22916666667","0.0","72.1","70.3","0.39999998"
"6/30/2019 05:45:00 AM PDT","43646.23958333333","0.0","69.5","69.5","0.0"
"6/30/2019 06:00:00 AM PDT","43646.25","0.0","69.3","69.5","0.0"
"6/30/2019 06:15:00 AM PDT","43646.26041666667","0.0","69.2","69.4","0.0"
"6/30/2019 06:30:00 AM PDT","43646.27083333333","0.0","68.9","69.5","0.0"
"6/30/2019 06:45:00 AM PDT","43646.28125","0.0","68.9","69.7","0.0"
"6/30/2019 07:00:00 AM PDT","43646.29166666667","0.0","68.9","69.8","0.0"
"6/30/2019 07:15:00 AM PDT","43646.30208333333","0.0","68.9","69.9","0.0"
"6/30/2019 07:30:00 AM PDT","43646.3125","0.0","68.8","69.9","0.0"
"6/30/2019 07:45:00 AM PDT","43646.32291666667","0.0","68.9","69.9","0.0"
"6/30/2019 08:00:00 AM PDT","43646.33333333333","0.0","69.0","70.0","0.0"
"6/30/2019 08:15:00 AM PDT","43646.34375","0.0","69.0","70.2","0.0"
"6/30/2019 08:30:00 AM PDT","43646.35416666667","0.0","69.2","70.5","0.0"
"6/30/2019 08:45:00 AM PDT","43646.36458333333","0.0","69.5","71.6","0.0"
"6/30/2019 09:00:00 AM PDT","43646.375","0.0","69.8","72.7","0.0"
"6/30/2019 09:15:00 AM PDT","43646.38541666667","0.0","70.1","73.6","0.0"
"6/30/2019 09:30:00 AM PDT","43646.39583333333","0.0","70.4","74.4","0.0"
"6/30/2019 09:45:00 AM PDT","43646.40625","0.0","70.8","75.4","0.0"
"6/30/2019 10:00:00 AM PDT","43646.41666666667","0.0","70.9","76.3","0.0"
"6/30/2019 10:15:00 AM PDT","43646.42708333333","0.0","71.2","77.3","0.0"
"6/30/2019 10:30:00 AM PDT","43646.4375","0.0","71.3","77.9","0.0"
"6/30/2019 10:45:00 AM PDT","43646.44791666667","0.0","71.5","78.5","0.0"
"6/30/2019 11:00:00 AM PDT","43646.45833333333","0.0","71.8","79.3","0.0"
"6/30/2019 11:15:00 AM PDT","43646.46875","0.0","72.0","79.8","0.0"
"6/30/2019 11:30:00 AM PDT","43646.47916666667","0.0","72.2","80.3","0.0"
"6/30/2019 11:45:00 AM PDT","43646.48958333333","0.0","72.4","80.8","0.0"
"6/30/2019 12:00:00 PM PDT","43646.5","0.0","72.4","81.3","0.0"
"6/30/2019 12:15:00 PM PDT","43646.51041666667","0.0","72.5","81.8","0.0"
"6/30/2019 12:30:00 PM PDT","43646.52083333333","0.0","73.1","82.4","0.0"
"6/30/2019 12:45:00 PM PDT","43646.53125","0.0","73.1","82.8","0.0"
"6/30/2019 01:00:00 PM PDT","43646.54166666667","0.0","73.6","83.3","0.0"
"6/30/2019 01:15:00 PM PDT","43646.55208333333","0.0","74.5","83.7","0.0"
"6/30/2019 01:30:00 PM PDT","43646.5625","0.0","75.1","84.2","0.0"
"6/30/2019 01:45:00 PM PDT","43646.57291666667","0.0","75.1","84.5","0.0"
"6/30/2019 02:00:00 PM PDT","43646.58333333333","0.0","76.0","84.9","0.0"
"6/30/2019 02:15:00 PM PDT","43646.59375","0.0","76.9","85.1","0.0"
"6/30/2019 02:30:00 PM PDT","43646.60416666667","0.0","77.6","85.3","0.0"
"6/30/2019 02:45:00 PM PDT","43646.61458333333","0.0","77.5","85.2","0.0"
"6/30/2019 03:00:00 PM PDT","43646.625","0.0","78.2","84.9","0.0"
"6/30/2019 03:15:00 PM PDT","43646.63541666667","59.899998","72.1","80.3","40.2"
"6/30/2019 03:30:00 PM PDT","43646.64583333333","59.899998","71.1","79.1","42.7"
"6/30/2019 03:45:00 PM PDT","43646.65625","59.899998","71.4","79.2","42.899998"
"6/30/2019 04:00:00 PM PDT","43646.66666666667","59.899998","71.3","79.2","43.2"
"6/30/2019 04:15:00 PM PDT","43646.67708333333","59.8","71.1","78.9","43.2"
"6/30/2019 04:30:00 PM PDT","43646.6875","59.899998","70.9","78.7","43.3"
"6/30/2019 04:45:00 PM PDT","43646.69791666667","59.899998","70.2","78.2","43.0"
"6/30/2019 05:00:00 PM PDT","43646.70833333333","59.899998","70.3","78.0","43.3"
"6/30/2019 05:15:00 PM PDT","43646.71875","59.899998","70.3","78.1","43.0"
"6/30/2019 05:30:00 PM PDT","43646.72916666667","59.899998","70.7","78.2","43.399998"
"6/30/2019 05:45:00 PM PDT","43646.73958333333","59.8","71.0","78.5","43.2"
"6/30/2019 06:00:00 PM PDT","43646.75","59.899998","70.9","78.7","43.5"
"6/30/2019 06:15:00 PM PDT","43646.76041666667","0.0","72.4","72.3","0.0"
"6/30/2019 06:30:00 PM PDT","43646.77083333333","0.0","72.7","73.9","0.0"
"6/30/2019 06:45:00 PM PDT","43646.78125","0.0","73.3","74.7","0.0"
"6/30/2019 07:00:00 PM PDT","43646.79166666667","0.0","73.6","75.2","0.0"
"6/30/2019 07:15:00 PM PDT","43646.80208333333","0.0","73.8","75.6","0.0"
"6/30/2019 07:30:00 PM PDT","43646.8125","50.6","74.1","81.3","23.8"
"6/30/2019 07:45:00 PM PDT","43646.82291666667","57.3","68.5","74.6","38.8"
"6/30/2019 08:00:00 PM PDT","43646.83333333333","59.899998","70.4","77.8","43.1"
"6/30/2019 08:15:00 PM PDT","43646.84375","59.899998","70.2","77.9","43.0"
"6/30/2019 08:30:00 PM PDT","43646.85416666667","57.8","69.3","77.0","42.2"
"6/30/2019 08:45:00 PM PDT","43646.86458333333","59.899998","68.4","75.8","42.7"
"6/30/2019 09:00:00 PM PDT","43646.875","30.9","70.5","75.1","6.3999996"
"6/30/2019 09:15:00 PM PDT","43646.88541666667","48.8","67.6","74.7","27.5"
"6/30/2019 09:30:00 PM PDT","43646.89583333333","41.2","69.0","75.5","18.8"
"6/30/2019 09:45:00 PM PDT","43646.90625","37.5","69.9","76.2","13.599999"
"6/30/2019 10:00:00 PM PDT","43646.91666666667","35.899998","68.7","74.5","12.0"
"6/30/2019 10:15:00 PM PDT","43646.92708333333","35.3","68.5","74.7","11.9"
"6/30/2019 10:30:00 PM PDT","43646.9375","45.899998","67.5","74.5","23.1"
"6/30/2019 10:45:00 PM PDT","43646.94791666667","37.8","69.1","75.3","13.799999"
"6/30/2019 11:00:00 PM PDT","43646.95833333333","32.3","70.1","75.4","8.0"
"6/30/2019 11:15:00 PM PDT","43646.96875","34.899998","69.1","74.8","11.2"
"6/30/2019 11:30:00 PM PDT","43646.97916666667","36.1","69.6","75.4","12.099999"
"6/30/2019 11:45:00 PM PDT","43646.98958333333","34.1","69.3","75.0","10.2"
"7/1/2019 12:00:00 AM PDT","43647.0","32.5","69.4","74.9","9.2"
