"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"7/1/2018 12:00:00 AM PDT","43282.0","59.8","69.5","76.9","51.399998"
"7/1/2018 12:15:00 AM PDT","43282.01041666667","59.8","69.4","76.9","51.199997"
"7/1/2018 12:30:00 AM PDT","43282.02083333333","59.8","68.9","76.0","49.8"
"7/1/2018 12:45:00 AM PDT","43282.03125","59.8","68.9","76.2","50.1"
"7/1/2018 01:00:00 AM PDT","43282.04166666667","59.8","68.7","75.8","49.6"
"7/1/2018 01:15:00 AM PDT","43282.05208333333","59.8","68.5","76.0","49.6"
"7/1/2018 01:30:00 AM PDT","43282.0625","59.8","68.7","76.0","51.699997"
"7/1/2018 01:45:00 AM PDT","43282.07291666667","59.8","68.9","76.0","48.5"
"7/1/2018 02:00:00 AM PDT","43282.08333333333","59.8","69.2","76.3","50.0"
"7/1/2018 02:15:00 AM PDT","43282.09375","59.8","69.2","76.6","51.5"
"7/1/2018 02:30:00 AM PDT","43282.10416666667","59.8","69.3","76.6","51.199997"
"7/1/2018 02:45:00 AM PDT","43282.11458333333","59.8","69.3","76.6","51.0"
"7/1/2018 03:00:00 AM PDT","43282.125","59.8","69.0","76.4","51.5"
"7/1/2018 03:15:00 AM PDT","43282.13541666667","59.8","69.0","76.4","51.399998"
"7/1/2018 03:30:00 AM PDT","43282.14583333333","59.8","69.0","76.5","49.5"
"7/1/2018 03:45:00 AM PDT","43282.15625","59.8","68.9","76.2","49.7"
"7/1/2018 04:00:00 AM PDT","43282.16666666667","36.5","68.7","76.0","10.2"
"7/1/2018 04:15:00 AM PDT","43282.17708333333","59.8","68.9","73.0","49.0"
"7/1/2018 04:30:00 AM PDT","43282.1875","59.8","64.2","72.0","48.3"
"7/1/2018 04:45:00 AM PDT","43282.19791666667","59.8","63.7","71.0","49.1"
"7/1/2018 05:00:00 AM PDT","43282.20833333333","59.8","63.4","70.8","48.8"
"7/1/2018 05:15:00 AM PDT","43282.21875","59.899998","63.3","71.6","48.7"
"7/1/2018 05:30:00 AM PDT","43282.22916666667","59.8","63.4","71.5","48.8"
"7/1/2018 05:45:00 AM PDT","43282.23958333333","59.8","63.1","71.2","48.5"
"7/1/2018 06:00:00 AM PDT","43282.25","59.8","62.8","70.2","48.8"
"7/1/2018 06:15:00 AM PDT","43282.26041666667","59.699997","62.6","69.0","49.2"
"7/1/2018 06:30:00 AM PDT","43282.27083333333","0.0","63.1","67.6","0.0"
"7/1/2018 06:45:00 AM PDT","43282.28125","0.0","65.7","65.7","0.0"
"7/1/2018 07:00:00 AM PDT","43282.29166666667","0.0","65.8","65.9","0.0"
"7/1/2018 07:15:00 AM PDT","43282.30208333333","0.0","66.0","66.4","0.0"
"7/1/2018 07:30:00 AM PDT","43282.3125","0.0","66.3","67.1","0.0"
"7/1/2018 07:45:00 AM PDT","43282.32291666667","0.0","66.6","67.7","0.0"
"7/1/2018 08:00:00 AM PDT","43282.33333333333","0.0","67.1","68.1","0.0"
"7/1/2018 08:15:00 AM PDT","43282.34375","0.0","67.7","68.7","0.0"
"7/1/2018 08:30:00 AM PDT","43282.35416666667","0.0","68.1","69.3","0.0"
"7/1/2018 08:45:00 AM PDT","43282.36458333333","0.0","68.4","70.2","0.0"
"7/1/2018 09:00:00 AM PDT","43282.375","0.0","68.8","71.3","0.0"
"7/1/2018 09:15:00 AM PDT","43282.38541666667","0.0","69.3","72.5","0.0"
"7/1/2018 09:30:00 AM PDT","43282.39583333333","0.0","69.8","73.5","0.0"
"7/1/2018 09:45:00 AM PDT","43282.40625","0.0","70.1","74.5","0.0"
"7/1/2018 10:00:00 AM PDT","43282.41666666667","0.0","70.4","75.7","0.0"
"7/1/2018 10:15:00 AM PDT","43282.42708333333","0.0","70.8","76.8","0.0"
"7/1/2018 10:30:00 AM PDT","43282.4375","0.0","71.2","77.8","0.0"
"7/1/2018 10:45:00 AM PDT","43282.44791666667","0.0","71.3","78.6","0.0"
"7/1/2018 11:00:00 AM PDT","43282.45833333333","0.0","71.8","79.4","0.0"
"7/1/2018 11:15:00 AM PDT","43282.46875","0.0","72.0","80.2","0.0"
"7/1/2018 11:30:00 AM PDT","43282.47916666667","0.0","72.3","80.8","0.0"
"7/1/2018 11:45:00 AM PDT","43282.48958333333","0.0","72.8","81.5","0.0"
"7/1/2018 12:00:00 PM PDT","43282.5","0.0","73.0","82.2","0.0"
"7/1/2018 12:15:00 PM PDT","43282.51041666667","0.0","73.5","82.9","0.0"
"7/1/2018 12:30:00 PM PDT","43282.52083333333","0.0","73.6","83.3","0.0"
"7/1/2018 12:45:00 PM PDT","43282.53125","0.0","74.2","84.0","0.0"
"7/1/2018 01:00:00 PM PDT","43282.54166666667","0.0","74.5","84.7","0.0"
"7/1/2018 01:15:00 PM PDT","43282.55208333333","0.0","75.5","85.1","0.0"
"7/1/2018 01:30:00 PM PDT","43282.5625","0.0","76.0","85.7","0.0"
"7/1/2018 01:45:00 PM PDT","43282.57291666667","0.0","76.7","86.1","0.0"
"7/1/2018 02:00:00 PM PDT","43282.58333333333","0.0","77.2","86.5","0.0"
"7/1/2018 02:15:00 PM PDT","43282.59375","0.0","77.5","87.0","0.0"
"7/1/2018 02:30:00 PM PDT","43282.60416666667","0.0","78.5","87.2","0.0"
"7/1/2018 02:45:00 PM PDT","43282.61458333333","0.0","78.7","87.3","0.0"
"7/1/2018 03:00:00 PM PDT","43282.625","0.0","79.3","87.3","0.0"
"7/1/2018 03:15:00 PM PDT","43282.63541666667","0.0","79.8","87.2","0.0"
"7/1/2018 03:30:00 PM PDT","43282.64583333333","0.0","80.1","87.0","0.0"
"7/1/2018 03:45:00 PM PDT","43282.65625","0.0","80.3","87.1","0.0"
"7/1/2018 04:00:00 PM PDT","43282.66666666667","0.0","81.1","87.2","0.0"
"7/1/2018 04:15:00 PM PDT","43282.67708333333","0.0","80.5","87.3","0.0"
"7/1/2018 04:30:00 PM PDT","43282.6875","0.0","80.2","87.5","0.0"
"7/1/2018 04:45:00 PM PDT","43282.69791666667","0.0","80.2","87.6","0.0"
"7/1/2018 05:00:00 PM PDT","43282.70833333333","0.0","80.4","87.8","0.0"
"7/1/2018 05:15:00 PM PDT","43282.71875","0.0","80.5","87.9","0.0"
"7/1/2018 05:30:00 PM PDT","43282.72916666667","0.0","80.5","88.1","0.0"
"7/1/2018 05:45:00 PM PDT","43282.73958333333","0.0","80.9","88.3","0.0"
"7/1/2018 06:00:00 PM PDT","43282.75","10.0","74.8","75.7","0.39999998"
"7/1/2018 06:15:00 PM PDT","43282.76041666667","10.0","73.8","74.3","0.39999998"
"7/1/2018 06:30:00 PM PDT","43282.77083333333","0.0","72.5","72.9","0.0"
"7/1/2018 06:45:00 PM PDT","43282.78125","59.8","72.6","79.9","51.5"
"7/1/2018 07:00:00 PM PDT","43282.79166666667","59.8","73.3","81.1","51.5"
"7/1/2018 07:15:00 PM PDT","43282.80208333333","59.699997","73.6","81.4","51.3"
"7/1/2018 07:30:00 PM PDT","43282.8125","59.8","73.6","81.5","51.399998"
"7/1/2018 07:45:00 PM PDT","43282.82291666667","59.8","73.3","81.0","51.399998"
"7/1/2018 08:00:00 PM PDT","43282.83333333333","59.8","73.0","80.6","51.699997"
"7/1/2018 08:15:00 PM PDT","43282.84375","59.8","72.9","80.6","51.3"
"7/1/2018 08:30:00 PM PDT","43282.85416666667","59.8","72.6","80.4","52.1"
"7/1/2018 08:45:00 PM PDT","43282.86458333333","59.8","72.3","80.0","51.699997"
"7/1/2018 09:00:00 PM PDT","43282.875","59.8","72.2","79.7","51.5"
"7/1/2018 09:15:00 PM PDT","43282.88541666667","59.8","71.9","79.5","51.399998"
"7/1/2018 09:30:00 PM PDT","43282.89583333333","59.8","70.7","78.2","49.5"
"7/1/2018 09:45:00 PM PDT","43282.90625","59.8","70.4","78.2","49.5"
"7/1/2018 10:00:00 PM PDT","43282.91666666667","59.8","70.0","77.9","49.399998"
"7/1/2018 10:15:00 PM PDT","43282.92708333333","59.8","69.7","77.9","49.399998"
"7/1/2018 10:30:00 PM PDT","43282.9375","59.8","69.2","77.1","49.399998"
"7/1/2018 10:45:00 PM PDT","43282.94791666667","59.8","69.0","76.4","49.3"
"7/1/2018 11:00:00 PM PDT","43282.95833333333","59.8","68.4","76.0","49.2"
"7/1/2018 11:15:00 PM PDT","43282.96875","59.699997","68.4","76.1","48.899998"
"7/1/2018 11:30:00 PM PDT","43282.97916666667","59.8","68.3","76.0","49.2"
"7/1/2018 11:45:00 PM PDT","43282.98958333333","59.8","67.8","75.5","49.2"
"7/2/2018 12:00:00 AM PDT","43283.0","59.8","67.5","75.2","49.2"
"7/2/2018 12:15:00 AM PDT","43283.01041666667","59.699997","67.3","74.4","48.8"
"7/2/2018 12:30:00 AM PDT","43283.02083333333","59.8","67.1","74.5","48.8"
"7/2/2018 12:45:00 AM PDT","43283.03125","59.8","67.0","74.2","48.899998"
"7/2/2018 01:00:00 AM PDT","43283.04166666667","59.8","67.0","74.3","48.899998"
"7/2/2018 01:15:00 AM PDT","43283.05208333333","59.699997","66.8","74.0","49.0"
"7/2/2018 01:30:00 AM PDT","43283.0625","59.8","66.5","73.7","49.0"
"7/2/2018 01:45:00 AM PDT","43283.07291666667","59.8","66.4","73.1","49.2"
"7/2/2018 02:00:00 AM PDT","43283.08333333333","59.8","66.0","73.1","49.1"
"7/2/2018 02:15:00 AM PDT","43283.09375","59.8","66.0","73.0","48.8"
"7/2/2018 02:30:00 AM PDT","43283.10416666667","59.8","65.9","72.8","49.1"
"7/2/2018 02:45:00 AM PDT","43283.11458333333","59.8","65.9","73.0","49.1"
"7/2/2018 03:00:00 AM PDT","43283.125","59.8","66.0","72.8","49.399998"
"7/2/2018 03:15:00 AM PDT","43283.13541666667","59.8","65.6","72.2","48.7"
"7/2/2018 03:30:00 AM PDT","43283.14583333333","59.8","65.6","72.2","48.899998"
"7/2/2018 03:45:00 AM PDT","43283.15625","59.8","65.3","72.2","49.399998"
"7/2/2018 04:00:00 AM PDT","43283.16666666667","59.8","65.2","72.0","48.7"
"7/2/2018 04:15:00 AM PDT","43283.17708333333","59.8","65.0","71.8","48.8"
"7/2/2018 04:30:00 AM PDT","43283.1875","59.8","64.7","71.0","48.6"
"7/2/2018 04:45:00 AM PDT","43283.19791666667","59.8","64.6","70.9","48.8"
"7/2/2018 05:00:00 AM PDT","43283.20833333333","59.8","64.1","70.1","48.7"
"7/2/2018 05:15:00 AM PDT","43283.21875","59.699997","64.7","71.5","48.0"
"7/2/2018 05:30:00 AM PDT","43283.22916666667","59.699997","63.2","68.6","48.8"
"7/2/2018 05:45:00 AM PDT","43283.23958333333","0.0","60.8","61.6","0.0"
"7/2/2018 06:00:00 AM PDT","43283.25","29.3","62.7","68.8","6.8999996"
"7/2/2018 06:15:00 AM PDT","43283.26041666667","59.6","60.5","67.8","45.2"
"7/2/2018 06:30:00 AM PDT","43283.27083333333","59.8","60.0","66.3","48.0"
"7/2/2018 06:45:00 AM PDT","43283.28125","59.8","60.1","66.3","49.5"
"7/2/2018 07:00:00 AM PDT","43283.29166666667","59.8","60.4","66.7","48.7"
"7/2/2018 07:15:00 AM PDT","43283.30208333333","59.8","60.6","67.1","48.6"
"7/2/2018 07:30:00 AM PDT","43283.3125","59.8","60.5","66.6","48.5"
"7/2/2018 07:45:00 AM PDT","43283.32291666667","59.399998","60.9","67.2","47.899998"
"7/2/2018 08:00:00 AM PDT","43283.33333333333","59.8","61.7","69.3","48.899998"
"7/2/2018 08:15:00 AM PDT","43283.34375","59.8","61.9","69.5","48.6"
"7/2/2018 08:30:00 AM PDT","43283.35416666667","59.8","62.1","69.5","48.899998"
"7/2/2018 08:45:00 AM PDT","43283.36458333333","59.699997","62.7","70.5","48.899998"
"7/2/2018 09:00:00 AM PDT","43283.375","59.699997","63.2","71.6","48.8"
"7/2/2018 09:15:00 AM PDT","43283.38541666667","59.8","63.9","72.1","49.0"
"7/2/2018 09:30:00 AM PDT","43283.39583333333","59.8","64.4","72.2","48.899998"
"7/2/2018 09:45:00 AM PDT","43283.40625","59.699997","64.6","71.3","49.3"
"7/2/2018 10:00:00 AM PDT","43283.41666666667","59.8","64.7","72.6","49.0"
"7/2/2018 10:15:00 AM PDT","43283.42708333333","59.8","64.9","72.8","49.3"
"7/2/2018 10:30:00 AM PDT","43283.4375","59.699997","65.0","73.0","49.2"
"7/2/2018 10:45:00 AM PDT","43283.44791666667","59.8","65.6","73.1","49.5"
"7/2/2018 11:00:00 AM PDT","43283.45833333333","59.8","66.4","73.8","49.6"
"7/2/2018 11:15:00 AM PDT","43283.46875","59.8","66.5","74.1","49.5"
"7/2/2018 11:30:00 AM PDT","43283.47916666667","59.8","66.7","75.0","49.399998"
"7/2/2018 11:45:00 AM PDT","43283.48958333333","0.0","72.5","72.2","0.0"
"7/2/2018 12:00:00 PM PDT","43283.5","0.0","73.3","75.0","0.0"
"7/2/2018 12:15:00 PM PDT","43283.51041666667","0.0","74.0","76.8","0.0"
"7/2/2018 12:30:00 PM PDT","43283.52083333333","0.0","74.3","78.0","0.0"
"7/2/2018 12:45:00 PM PDT","43283.53125","0.0","74.9","78.9","0.0"
"7/2/2018 01:00:00 PM PDT","43283.54166666667","0.0","75.2","79.7","0.0"
"7/2/2018 01:15:00 PM PDT","43283.55208333333","0.0","75.8","80.4","0.0"
"7/2/2018 01:30:00 PM PDT","43283.5625","0.0","76.6","80.9","0.0"
"7/2/2018 01:45:00 PM PDT","43283.57291666667","0.0","77.2","81.4","0.0"
"7/2/2018 02:00:00 PM PDT","43283.58333333333","0.0","77.7","81.9","0.0"
"7/2/2018 02:15:00 PM PDT","43283.59375","0.0","78.1","82.2","0.0"
"7/2/2018 02:30:00 PM PDT","43283.60416666667","0.0","78.6","82.4","0.0"
"7/2/2018 02:45:00 PM PDT","43283.61458333333","0.0","78.9","82.5","0.0"
"7/2/2018 03:00:00 PM PDT","43283.625","0.0","79.3","82.5","0.0"
"7/2/2018 03:15:00 PM PDT","43283.63541666667","0.0","79.5","82.4","0.0"
"7/2/2018 03:30:00 PM PDT","43283.64583333333","","79.8","82.3",""
"7/2/2018 03:45:00 PM PDT","43283.65625","","80.3","82.3",""
"7/2/2018 04:00:00 PM PDT","43283.66666666667","","80.5","82.4",""
"7/2/2018 04:15:00 PM PDT","43283.67708333333","","80.1","82.5",""
"7/2/2018 04:30:00 PM PDT","43283.6875","0.0","79.8","82.7","0.0"
"7/2/2018 04:45:00 PM PDT","43283.69791666667","0.0","79.9","82.8","0.0"
"7/2/2018 05:00:00 PM PDT","43283.70833333333","0.0","79.8","83.0","0.0"
"7/2/2018 05:15:00 PM PDT","43283.71875","0.0","79.9","83.2","0.0"
"7/2/2018 05:30:00 PM PDT","43283.72916666667","0.0","79.9","83.3","0.0"
"7/2/2018 05:45:00 PM PDT","43283.73958333333","0.0","80.0","83.4","0.0"
"7/2/2018 06:00:00 PM PDT","43283.75","0.0","80.0","83.5","0.0"
"7/2/2018 06:15:00 PM PDT","43283.76041666667","0.0","80.2","83.5","0.0"
"7/2/2018 06:30:00 PM PDT","43283.77083333333","0.0","80.2","83.6","0.0"
"7/2/2018 06:45:00 PM PDT","43283.78125","0.0","80.1","83.6","0.0"
"7/2/2018 07:00:00 PM PDT","43283.79166666667","0.0","72.3","73.7","0.0"
"7/2/2018 07:15:00 PM PDT","43283.80208333333","0.0","72.6","74.8","0.0"
"7/2/2018 07:30:00 PM PDT","43283.8125","0.0","73.3","75.5","0.0"
"7/2/2018 07:45:00 PM PDT","43283.82291666667","0.0","73.7","75.8","0.0"
"7/2/2018 08:00:00 PM PDT","43283.83333333333","0.0","73.8","76.0","0.0"
"7/2/2018 08:15:00 PM PDT","43283.84375","0.0","73.7","76.1","0.0"
"7/2/2018 08:30:00 PM PDT","43283.85416666667","0.0","73.5","76.1","0.0"
"7/2/2018 08:45:00 PM PDT","43283.86458333333","0.0","73.3","76.0","0.0"
"7/2/2018 09:00:00 PM PDT","43283.875","0.0","73.3","76.0","0.0"
"7/2/2018 09:15:00 PM PDT","43283.88541666667","0.0","73.1","75.9","0.0"
"7/2/2018 09:30:00 PM PDT","43283.89583333333","57.6","69.1","75.2","43.5"
"7/2/2018 09:45:00 PM PDT","43283.90625","59.8","71.0","79.0","51.3"
"7/2/2018 10:00:00 PM PDT","43283.91666666667","59.8","71.2","79.2","51.6"
"7/2/2018 10:15:00 PM PDT","43283.92708333333","59.8","71.0","79.3","51.6"
"7/2/2018 10:30:00 PM PDT","43283.9375","59.8","70.8","78.8","51.399998"
"7/2/2018 10:45:00 PM PDT","43283.94791666667","59.8","70.7","78.5","51.6"
"7/2/2018 11:00:00 PM PDT","43283.95833333333","59.8","70.8","78.6","51.899998"
"7/2/2018 11:15:00 PM PDT","43283.96875","59.8","70.9","78.7","51.3"
"7/2/2018 11:30:00 PM PDT","43283.97916666667","59.8","70.7","78.6","48.899998"
"7/2/2018 11:45:00 PM PDT","43283.98958333333","59.8","70.2","78.3","49.5"
"7/3/2018 12:00:00 AM PDT","43284.0","59.8","69.9","77.9","49.3"
"7/3/2018 12:15:00 AM PDT","43284.01041666667","59.8","69.4","77.6","49.0"
"7/3/2018 12:30:00 AM PDT","43284.02083333333","59.8","69.0","77.1","48.7"
"7/3/2018 12:45:00 AM PDT","43284.03125","59.8","68.4","76.3","48.7"
"7/3/2018 01:00:00 AM PDT","43284.04166666667","59.8","68.2","76.1","48.8"
"7/3/2018 01:15:00 AM PDT","43284.05208333333","59.699997","67.9","75.5","49.1"
"7/3/2018 01:30:00 AM PDT","43284.0625","59.8","67.5","75.4","48.8"
"7/3/2018 01:45:00 AM PDT","43284.07291666667","59.8","67.9","75.5","49.2"
"7/3/2018 02:00:00 AM PDT","43284.08333333333","59.8","68.0","75.7","49.5"
"7/3/2018 02:15:00 AM PDT","43284.09375","59.8","68.0","76.0","49.2"
"7/3/2018 02:30:00 AM PDT","43284.10416666667","59.8","67.5","75.3","48.6"
"7/3/2018 02:45:00 AM PDT","43284.11458333333","59.8","67.2","74.9","48.8"
"7/3/2018 03:00:00 AM PDT","43284.125","59.8","66.9","74.5","48.7"
"7/3/2018 03:15:00 AM PDT","43284.13541666667","59.8","67.5","75.3","49.0"
"7/3/2018 03:30:00 AM PDT","43284.14583333333","59.699997","67.5","75.3","49.0"
"7/3/2018 03:45:00 AM PDT","43284.15625","59.8","67.3","75.0","49.3"
"7/3/2018 04:00:00 AM PDT","43284.16666666667","59.399998","66.9","74.7","48.1"
"7/3/2018 04:15:00 AM PDT","43284.17708333333","59.8","67.2","75.2","48.3"
"7/3/2018 04:30:00 AM PDT","43284.1875","59.8","66.9","74.6","48.399998"
"7/3/2018 04:45:00 AM PDT","43284.19791666667","59.8","66.7","74.3","49.0"
"7/3/2018 05:00:00 AM PDT","43284.20833333333","59.8","66.4","73.8","48.6"
"7/3/2018 05:15:00 AM PDT","43284.21875","59.8","65.9","72.5","48.5"
"7/3/2018 05:30:00 AM PDT","43284.22916666667","59.8","65.4","70.8","49.2"
"7/3/2018 05:45:00 AM PDT","43284.23958333333","0.0","63.4","64.4","0.0"
"7/3/2018 06:00:00 AM PDT","43284.25","43.8","62.7","68.9","22.0"
"7/3/2018 06:15:00 AM PDT","43284.26041666667","59.8","61.5","68.3","48.3"
"7/3/2018 06:30:00 AM PDT","43284.27083333333","59.8","61.4","67.2","47.8"
"7/3/2018 06:45:00 AM PDT","43284.28125","59.8","61.1","66.9","48.8"
"7/3/2018 07:00:00 AM PDT","43284.29166666667","59.8","60.6","66.3","48.7"
"7/3/2018 07:15:00 AM PDT","43284.30208333333","59.8","60.1","65.3","49.5"
"7/3/2018 07:30:00 AM PDT","43284.3125","59.699997","59.9","65.0","47.8"
"7/3/2018 07:45:00 AM PDT","43284.32291666667","59.8","60.1","65.3","49.399998"
"7/3/2018 08:00:00 AM PDT","43284.33333333333","59.8","60.7","65.8","48.5"
"7/3/2018 08:15:00 AM PDT","43284.34375","59.8","61.1","66.2","49.1"
"7/3/2018 08:30:00 AM PDT","43284.35416666667","59.8","61.5","67.0","48.6"
"7/3/2018 08:45:00 AM PDT","43284.36458333333","59.6","61.9","68.5","49.2"
"7/3/2018 09:00:00 AM PDT","43284.375","59.8","62.5","69.0","48.899998"
"7/3/2018 09:15:00 AM PDT","43284.38541666667","59.8","63.1","69.6","49.0"
"7/3/2018 09:29:50.050 AM PDT","43284.3957181713","","0.0","0.0",""
"7/3/2018 09:29:50.080 AM PDT","43284.39571851851","0.0","","","0.0"
"7/3/2018 09:30:00 AM PDT","43284.39583333333","0.0","63.4","70.2","0.0"
"7/3/2018 09:45:00 AM PDT","43284.40625","59.8","63.6","69.9","48.899998"
"7/3/2018 10:00:00 AM PDT","43284.41666666667","59.8","64.1","70.4","48.899998"
"7/3/2018 10:15:00 AM PDT","43284.42708333333","59.699997","64.6","71.4","48.5"
"7/3/2018 10:30:00 AM PDT","43284.4375","59.8","64.7","71.7","49.2"
"7/3/2018 10:45:00 AM PDT","43284.44791666667","59.699997","64.3","71.7","48.7"
"7/3/2018 11:00:00 AM PDT","43284.45833333333","59.8","64.7","71.5","49.2"
"7/3/2018 11:15:00 AM PDT","43284.46875","0.0","69.5","67.8","0.0"
"7/3/2018 11:30:00 AM PDT","43284.47916666667","0.0","70.4","71.9","0.0"
"7/3/2018 11:45:00 AM PDT","43284.48958333333","0.0","70.8","73.9","0.0"
"7/3/2018 12:00:00 PM PDT","43284.5","0.0","71.2","75.2","0.0"
"7/3/2018 12:15:00 PM PDT","43284.51041666667","0.0","71.6","76.1","0.0"
"7/3/2018 12:30:00 PM PDT","43284.52083333333","0.0","72.2","76.8","0.0"
"7/3/2018 12:45:00 PM PDT","43284.53125","0.0","72.5","77.6","0.0"
"7/3/2018 01:00:00 PM PDT","43284.54166666667","0.0","73.2","78.3","0.0"
"7/3/2018 01:15:00 PM PDT","43284.55208333333","0.0","73.8","78.9","0.0"
"7/3/2018 01:30:00 PM PDT","43284.5625","0.0","74.6","79.3","0.0"
"7/3/2018 01:45:00 PM PDT","43284.57291666667","0.0","75.2","79.9","0.0"
"7/3/2018 02:00:00 PM PDT","43284.58333333333","0.0","75.8","80.3","0.0"
"7/3/2018 02:15:00 PM PDT","43284.59375","0.0","76.2","80.6","0.0"
"7/3/2018 02:30:00 PM PDT","43284.60416666667","0.0","76.7","80.9","0.0"
"7/3/2018 02:45:00 PM PDT","43284.61458333333","0.0","76.8","80.9","0.0"
"7/3/2018 03:00:00 PM PDT","43284.625","0.0","77.3","80.9","0.0"
"7/3/2018 03:15:00 PM PDT","43284.63541666667","0.0","77.8","80.7","0.0"
"7/3/2018 03:30:00 PM PDT","43284.64583333333","0.0","78.1","80.5","0.0"
"7/3/2018 03:45:00 PM PDT","43284.65625","0.0","78.4","80.5","0.0"
"7/3/2018 04:00:00 PM PDT","43284.66666666667","0.0","78.9","80.6","0.0"
"7/3/2018 04:15:00 PM PDT","43284.67708333333","0.0","78.2","80.8","0.0"
"7/3/2018 04:30:00 PM PDT","43284.6875","0.0","77.8","80.9","0.0"
"7/3/2018 04:45:00 PM PDT","43284.69791666667","0.0","77.8","81.0","0.0"
"7/3/2018 05:00:00 PM PDT","43284.70833333333","0.0","77.5","81.2","0.0"
"7/3/2018 05:15:00 PM PDT","43284.71875","0.0","77.6","81.4","0.0"
"7/3/2018 05:30:00 PM PDT","43284.72916666667","0.0","77.8","81.5","0.0"
"7/3/2018 05:45:00 PM PDT","43284.73958333333","0.0","77.9","81.7","0.0"
"7/3/2018 06:00:00 PM PDT","43284.75","0.0","77.9","81.9","0.0"
"7/3/2018 06:15:00 PM PDT","43284.76041666667","0.0","78.0","82.0","0.0"
"7/3/2018 06:30:00 PM PDT","43284.77083333333","0.0","78.0","82.1","0.0"
"7/3/2018 06:45:00 PM PDT","43284.78125","0.0","78.2","82.1","0.0"
"7/3/2018 07:00:00 PM PDT","43284.79166666667","0.0","78.3","82.2","0.0"
"7/3/2018 07:15:00 PM PDT","43284.80208333333","0.0","78.3","82.2","0.0"
"7/3/2018 07:30:00 PM PDT","43284.8125","0.0","78.3","82.2","0.0"
"7/3/2018 07:45:00 PM PDT","43284.82291666667","0.0","78.3","82.2","0.0"
"7/3/2018 08:00:00 PM PDT","43284.83333333333","0.0","78.2","82.2","0.0"
"7/3/2018 08:15:00 PM PDT","43284.84375","0.0","78.3","82.1","0.0"
"7/3/2018 08:30:00 PM PDT","43284.85416666667","0.0","78.0","81.9","0.0"
"7/3/2018 08:45:00 PM PDT","43284.86458333333","0.0","78.0","81.8","0.0"
"7/3/2018 09:00:00 PM PDT","43284.875","0.0","78.0","81.6","0.0"
"7/3/2018 09:15:00 PM PDT","43284.88541666667","0.0","77.8","81.4","0.0"
"7/3/2018 09:30:00 PM PDT","43284.89583333333","0.0","77.5","81.3","0.0"
"7/3/2018 09:45:00 PM PDT","43284.90625","59.8","67.4","76.0","47.399998"
"7/3/2018 10:00:00 PM PDT","43284.91666666667","59.8","67.2","75.4","48.5"
"7/3/2018 10:15:00 PM PDT","43284.92708333333","59.8","66.8","75.1","48.6"
"7/3/2018 10:30:00 PM PDT","43284.9375","59.8","66.1","73.9","48.5"
"7/3/2018 10:45:00 PM PDT","43284.94791666667","59.8","65.7","73.6","48.8"
"7/3/2018 11:00:00 PM PDT","43284.95833333333","59.8","65.8","74.5","48.8"
"7/3/2018 11:15:00 PM PDT","43284.96875","59.8","65.9","74.0","49.2"
"7/3/2018 11:30:00 PM PDT","43284.97916666667","59.8","65.3","73.9","48.7"
"7/3/2018 11:45:00 PM PDT","43284.98958333333","59.8","65.9","74.3","48.7"
"7/4/2018 12:00:00 AM PDT","43285.0","59.8","65.7","74.1","48.7"
"7/4/2018 12:15:00 AM PDT","43285.01041666667","59.6","66.2","74.3","48.5"
"7/4/2018 12:30:00 AM PDT","43285.02083333333","59.8","66.5","74.6","49.3"
"7/4/2018 12:45:00 AM PDT","43285.03125","59.8","66.2","74.3","48.8"
"7/4/2018 01:00:00 AM PDT","43285.04166666667","59.8","66.4","74.0","49.0"
"7/4/2018 01:15:00 AM PDT","43285.05208333333","59.8","66.3","74.2","48.7"
"7/4/2018 01:30:00 AM PDT","43285.0625","59.8","65.9","73.8","48.8"
"7/4/2018 01:45:00 AM PDT","43285.07291666667","59.699997","66.0","73.7","48.6"
"7/4/2018 02:00:00 AM PDT","43285.08333333333","59.8","66.3","73.9","48.899998"
"7/4/2018 02:15:00 AM PDT","43285.09375","59.8","66.3","74.2","48.899998"
"7/4/2018 02:30:00 AM PDT","43285.10416666667","59.8","66.5","74.3","49.2"
"7/4/2018 02:45:00 AM PDT","43285.11458333333","59.8","66.2","74.3","48.8"
"7/4/2018 03:00:00 AM PDT","43285.125","59.8","66.1","74.4","48.7"
"7/4/2018 03:15:00 AM PDT","43285.13541666667","59.8","65.9","74.4","49.1"
"7/4/2018 03:30:00 AM PDT","43285.14583333333","59.8","65.9","74.1","49.1"
"7/4/2018 03:45:00 AM PDT","43285.15625","59.699997","65.9","73.7","48.899998"
"7/4/2018 04:00:00 AM PDT","43285.16666666667","59.8","65.8","73.5","48.7"
"7/4/2018 04:15:00 AM PDT","43285.17708333333","59.8","65.3","73.5","49.2"
"7/4/2018 04:30:00 AM PDT","43285.1875","59.8","65.2","73.1","48.6"
"7/4/2018 04:45:00 AM PDT","43285.19791666667","59.8","65.1","72.7","48.7"
"7/4/2018 05:00:00 AM PDT","43285.20833333333","59.699997","64.5","72.0","48.6"
"7/4/2018 05:15:00 AM PDT","43285.21875","59.8","64.0","70.7","48.6"
"7/4/2018 05:30:00 AM PDT","43285.22916666667","59.8","62.2","66.7","48.8"
"7/4/2018 05:45:00 AM PDT","43285.23958333333","0.0","60.1","61.0","0.0"
"7/4/2018 06:00:00 AM PDT","43285.25","30.8","61.5","67.3","8.8"
"7/4/2018 06:15:00 AM PDT","43285.26041666667","51.8","59.7","66.4","35.2"
"7/4/2018 06:30:00 AM PDT","43285.27083333333","59.8","58.8","64.6","47.0"
"7/4/2018 06:45:00 AM PDT","43285.28125","55.3","58.8","64.2","41.5"
"7/4/2018 07:00:00 AM PDT","43285.29166666667","48.8","59.2","64.6","28.699999"
"7/4/2018 07:15:00 AM PDT","43285.30208333333","56.1","59.4","65.9","44.1"
"7/4/2018 07:30:00 AM PDT","43285.3125","59.8","59.4","66.1","47.8"
"7/4/2018 07:45:00 AM PDT","43285.32291666667","59.8","59.8","66.0","48.6"
"7/4/2018 08:00:00 AM PDT","43285.33333333333","59.699997","59.9","65.2","48.3"
"7/4/2018 08:15:00 AM PDT","43285.34375","59.699997","60.3","65.8","49.1"
"7/4/2018 08:30:00 AM PDT","43285.35416666667","59.8","60.6","66.3","48.5"
"7/4/2018 08:45:00 AM PDT","43285.36458333333","59.8","61.0","66.9","48.7"
"7/4/2018 09:00:00 AM PDT","43285.375","59.8","61.0","67.6","48.5"
"7/4/2018 09:15:00 AM PDT","43285.38541666667","59.8","61.2","68.0","48.8"
"7/4/2018 09:30:00 AM PDT","43285.39583333333","59.8","61.5","68.2","48.8"
"7/4/2018 09:45:00 AM PDT","43285.40625","59.8","62.0","68.5","49.2"
"7/4/2018 10:00:00 AM PDT","43285.41666666667","59.8","62.2","69.5","48.5"
"7/4/2018 10:15:00 AM PDT","43285.42708333333","59.8","62.6","69.7","49.7"
"7/4/2018 10:30:00 AM PDT","43285.4375","59.8","62.8","69.7","48.899998"
"7/4/2018 10:45:00 AM PDT","43285.44791666667","59.699997","63.0","70.5","48.899998"
"7/4/2018 11:00:00 AM PDT","43285.45833333333","59.8","63.7","72.0","48.899998"
"7/4/2018 11:15:00 AM PDT","43285.46875","59.8","63.7","72.3","49.3"
"7/4/2018 11:30:00 AM PDT","43285.47916666667","59.8","63.8","72.8","49.5"
"7/4/2018 11:45:00 AM PDT","43285.48958333333","59.8","64.3","72.0","48.899998"
"7/4/2018 12:00:00 PM PDT","43285.5","0.0","68.9","66.8","0.0"
"7/4/2018 12:15:00 PM PDT","43285.51041666667","0.0","69.8","70.7","0.0"
"7/4/2018 12:30:00 PM PDT","43285.52083333333","0.0","70.4","73.0","0.0"
"7/4/2018 12:45:00 PM PDT","43285.53125","0.0","70.8","74.3","0.0"
"7/4/2018 01:00:00 PM PDT","43285.54166666667","0.0","71.4","75.3","0.0"
"7/4/2018 01:15:00 PM PDT","43285.55208333333","0.0","72.1","76.1","0.0"
"7/4/2018 01:30:00 PM PDT","43285.5625","0.0","72.8","76.9","0.0"
"7/4/2018 01:45:00 PM PDT","43285.57291666667","0.0","73.5","77.4","0.0"
"7/4/2018 02:00:00 PM PDT","43285.58333333333","0.0","74.2","77.9","0.0"
"7/4/2018 02:15:00 PM PDT","43285.59375","0.0","74.6","78.3","0.0"
"7/4/2018 02:30:00 PM PDT","43285.60416666667","0.0","75.1","78.4","0.0"
"7/4/2018 02:45:00 PM PDT","43285.61458333333","0.0","75.4","78.5","0.0"
"7/4/2018 03:00:00 PM PDT","43285.625","0.0","75.8","78.5","0.0"
"7/4/2018 03:15:00 PM PDT","43285.63541666667","0.0","75.9","78.4","0.0"
"7/4/2018 03:30:00 PM PDT","43285.64583333333","0.0","76.3","78.1","0.0"
"7/4/2018 03:45:00 PM PDT","43285.65625","0.0","77.0","78.0","0.0"
"7/4/2018 04:00:00 PM PDT","43285.66666666667","0.0","77.2","78.1","0.0"
"7/4/2018 04:15:00 PM PDT","43285.67708333333","0.0","76.2","78.2","0.0"
"7/4/2018 04:30:00 PM PDT","43285.6875","0.0","75.9","78.3","0.0"
"7/4/2018 04:45:00 PM PDT","43285.69791666667","0.0","75.6","78.4","0.0"
"7/4/2018 05:00:00 PM PDT","43285.70833333333","0.0","75.7","78.5","0.0"
"7/4/2018 05:15:00 PM PDT","43285.71875","0.0","75.9","78.7","0.0"
"7/4/2018 05:30:00 PM PDT","43285.72916666667","0.0","75.7","78.9","0.0"
"7/4/2018 05:45:00 PM PDT","43285.73958333333","0.0","75.9","79.1","0.0"
"7/4/2018 06:00:00 PM PDT","43285.75","0.0","75.9","79.2","0.0"
"7/4/2018 06:15:00 PM PDT","43285.76041666667","0.0","76.0","79.3","0.0"
"7/4/2018 06:30:00 PM PDT","43285.77083333333","0.0","74.6","70.2","0.0"
"7/4/2018 06:45:00 PM PDT","43285.78125","59.8","66.9","76.7","49.0"
"7/4/2018 07:00:00 PM PDT","43285.79166666667","59.8","67.8","69.9","50.2"
"7/4/2018 07:15:00 PM PDT","43285.80208333333","59.8","66.4","75.4","49.0"
"7/4/2018 07:30:00 PM PDT","43285.8125","59.8","66.6","75.7","49.399998"
"7/4/2018 07:45:00 PM PDT","43285.82291666667","59.8","66.9","76.1","50.0"
"7/4/2018 08:00:00 PM PDT","43285.83333333333","59.8","67.1","75.4","49.399998"
"7/4/2018 08:15:00 PM PDT","43285.84375","59.8","66.6","75.4","50.0"
"7/4/2018 08:30:00 PM PDT","43285.85416666667","59.8","66.6","75.9","49.6"
"7/4/2018 08:45:00 PM PDT","43285.86458333333","59.8","65.7","75.9","49.399998"
"7/4/2018 09:00:00 PM PDT","43285.875","59.8","65.4","75.6","49.2"
"7/4/2018 09:15:00 PM PDT","43285.88541666667","59.8","65.2","75.3","49.399998"
"7/4/2018 09:30:00 PM PDT","43285.89583333333","0.0","70.8","70.0","0.0"
"7/4/2018 09:45:00 PM PDT","43285.90625","59.8","68.0","75.3","50.5"
"7/4/2018 10:00:00 PM PDT","43285.91666666667","59.8","68.0","74.8","49.0"
"7/4/2018 10:15:00 PM PDT","43285.92708333333","59.8","68.0","75.2","49.399998"
"7/4/2018 10:30:00 PM PDT","43285.9375","59.8","67.7","74.9","49.5"
"7/4/2018 10:45:00 PM PDT","43285.94791666667","59.8","67.6","74.9","49.1"
"7/4/2018 11:00:00 PM PDT","43285.95833333333","59.8","67.6","75.2","49.3"
"7/4/2018 11:15:00 PM PDT","43285.96875","59.8","67.6","74.5","49.3"
"7/4/2018 11:30:00 PM PDT","43285.97916666667","59.8","67.1","74.6","49.5"
"7/4/2018 11:45:00 PM PDT","43285.98958333333","59.8","67.0","74.4","49.6"
"7/5/2018 12:00:00 AM PDT","43286.0","59.6","66.7","74.1","48.8"
"7/5/2018 12:15:00 AM PDT","43286.01041666667","59.8","66.9","74.3","49.3"
"7/5/2018 12:30:00 AM PDT","43286.02083333333","59.6","66.2","73.9","48.899998"
"7/5/2018 12:45:00 AM PDT","43286.03125","59.8","65.9","73.4","49.0"
"7/5/2018 01:00:00 AM PDT","43286.04166666667","59.8","65.7","73.2","49.7"
"7/5/2018 01:15:00 AM PDT","43286.05208333333","59.8","65.2","72.9","49.0"
"7/5/2018 01:30:00 AM PDT","43286.0625","59.8","64.9","72.6","49.1"
"7/5/2018 01:45:00 AM PDT","43286.07291666667","59.8","64.6","72.2","49.1"
"7/5/2018 02:00:00 AM PDT","43286.08333333333","58.3","64.4","71.8","48.5"
"7/5/2018 02:15:00 AM PDT","43286.09375","59.699997","64.2","71.9","48.5"
"7/5/2018 02:30:00 AM PDT","43286.10416666667","59.8","63.9","71.1","49.6"
"7/5/2018 02:45:00 AM PDT","43286.11458333333","56.3","62.5","67.9","48.7"
"7/5/2018 03:00:00 AM PDT","43286.125","22.699999","63.5","64.6","7.6"
"7/5/2018 03:15:00 AM PDT","43286.13541666667","59.1","59.2","65.8","46.399998"
"7/5/2018 03:30:00 AM PDT","43286.14583333333","56.1","58.7","64.6","44.0"
"7/5/2018 03:45:00 AM PDT","43286.15625","57.6","58.3","63.1","44.0"
"7/5/2018 04:00:00 AM PDT","43286.16666666667","56.699997","58.0","62.7","43.6"
"7/5/2018 04:15:00 AM PDT","43286.17708333333","52.3","58.1","62.6","35.7"
"7/5/2018 04:30:00 AM PDT","43286.1875","51.0","58.1","62.2","33.0"
"7/5/2018 04:45:00 AM PDT","43286.19791666667","0.0","60.1","59.1","0.0"
"7/5/2018 05:00:00 AM PDT","43286.20833333333","0.0","59.8","59.5","0.0"
"7/5/2018 05:15:00 AM PDT","43286.21875","0.0","59.7","59.8","0.0"
"7/5/2018 05:30:00 AM PDT","43286.22916666667","0.0","59.5","60.3","0.0"
"7/5/2018 05:45:00 AM PDT","43286.23958333333","0.0","59.6","60.6","0.0"
"7/5/2018 06:00:00 AM PDT","43286.25","0.0","59.5","60.8","0.0"
"7/5/2018 06:15:00 AM PDT","43286.26041666667","0.0","59.3","60.8","0.0"
"7/5/2018 06:30:00 AM PDT","43286.27083333333","0.0","59.4","60.9","0.0"
"7/5/2018 06:45:00 AM PDT","43286.28125","0.0","59.4","61.0","0.0"
"7/5/2018 07:00:00 AM PDT","43286.29166666667","0.0","59.6","61.1","0.0"
"7/5/2018 07:15:00 AM PDT","43286.30208333333","0.0","59.7","61.2","0.0"
"7/5/2018 07:30:00 AM PDT","43286.3125","0.0","59.8","61.3","0.0"
"7/5/2018 07:45:00 AM PDT","43286.32291666667","0.0","60.0","61.5","0.0"
"7/5/2018 08:00:00 AM PDT","43286.33333333333","0.0","60.4","61.7","0.0"
"7/5/2018 08:15:00 AM PDT","43286.34375","0.0","60.5","62.2","0.0"
"7/5/2018 08:30:00 AM PDT","43286.35416666667","0.0","61.0","62.6","0.0"
"7/5/2018 08:45:00 AM PDT","43286.36458333333","0.0","61.0","63.5","0.0"
"7/5/2018 09:00:00 AM PDT","43286.375","0.0","61.4","64.5","0.0"
"7/5/2018 09:15:00 AM PDT","43286.38541666667","0.0","61.7","65.8","0.0"
"7/5/2018 09:30:00 AM PDT","43286.39583333333","0.0","62.0","66.7","0.0"
"7/5/2018 09:45:00 AM PDT","43286.40625","0.0","62.2","67.8","0.0"
"7/5/2018 10:00:00 AM PDT","43286.41666666667","0.0","62.7","69.0","0.0"
"7/5/2018 10:15:00 AM PDT","43286.42708333333","0.0","63.0","70.1","0.0"
"7/5/2018 10:30:00 AM PDT","43286.4375","0.0","63.2","70.9","0.0"
"7/5/2018 10:45:00 AM PDT","43286.44791666667","0.0","63.6","71.8","0.0"
"7/5/2018 11:00:00 AM PDT","43286.45833333333","0.0","63.7","72.6","0.0"
"7/5/2018 11:15:00 AM PDT","43286.46875","0.0","64.0","73.3","0.0"
"7/5/2018 11:30:00 AM PDT","43286.47916666667","0.0","64.0","74.1","0.0"
"7/5/2018 11:45:00 AM PDT","43286.48958333333","0.0","64.4","74.7","0.0"
"7/5/2018 12:00:00 PM PDT","43286.5","0.0","64.8","75.4","0.0"
"7/5/2018 12:15:00 PM PDT","43286.51041666667","0.0","65.2","76.1","0.0"
"7/5/2018 12:30:00 PM PDT","43286.52083333333","0.0","66.1","76.7","0.0"
"7/5/2018 12:45:00 PM PDT","43286.53125","0.0","67.0","77.3","0.0"
"7/5/2018 01:00:00 PM PDT","43286.54166666667","0.0","67.5","77.9","0.0"
"7/5/2018 01:15:00 PM PDT","43286.55208333333","0.0","68.2","78.5","0.0"
"7/5/2018 01:30:00 PM PDT","43286.5625","0.0","68.7","79.0","0.0"
"7/5/2018 01:45:00 PM PDT","43286.57291666667","0.0","69.7","79.6","0.0"
"7/5/2018 02:00:00 PM PDT","43286.58333333333","0.0","69.8","80.0","0.0"
"7/5/2018 02:15:00 PM PDT","43286.59375","0.0","70.5","80.3","0.0"
"7/5/2018 02:30:00 PM PDT","43286.60416666667","0.0","71.3","80.6","0.0"
"7/5/2018 02:45:00 PM PDT","43286.61458333333","0.0","71.1","80.7","0.0"
"7/5/2018 03:00:00 PM PDT","43286.625","0.0","72.4","80.6","0.0"
"7/5/2018 03:15:00 PM PDT","43286.63541666667","0.0","72.7","80.6","0.0"
"7/5/2018 03:30:00 PM PDT","43286.64583333333","0.0","73.1","80.4","0.0"
"7/5/2018 03:45:00 PM PDT","43286.65625","0.0","74.0","80.4","0.0"
"7/5/2018 04:00:00 PM PDT","43286.66666666667","0.0","74.5","80.5","0.0"
"7/5/2018 04:15:00 PM PDT","43286.67708333333","0.0","73.1","80.6","0.0"
"7/5/2018 04:30:00 PM PDT","43286.6875","0.0","73.2","80.8","0.0"
"7/5/2018 04:45:00 PM PDT","43286.69791666667","0.0","73.1","81.0","0.0"
"7/5/2018 05:00:00 PM PDT","43286.70833333333","0.0","73.7","81.2","0.0"
"7/5/2018 05:15:00 PM PDT","43286.71875","0.0","73.3","81.4","0.0"
"7/5/2018 05:30:00 PM PDT","43286.72916666667","0.0","73.7","81.6","0.0"
"7/5/2018 05:45:00 PM PDT","43286.73958333333","0.0","73.9","81.8","0.0"
"7/5/2018 06:00:00 PM PDT","43286.75","0.0","74.1","82.0","0.0"
"7/5/2018 06:15:00 PM PDT","43286.76041666667","59.8","67.2","76.9","48.8"
"7/5/2018 06:30:00 PM PDT","43286.77083333333","59.8","68.0","77.5","49.7"
"7/5/2018 06:45:00 PM PDT","43286.78125","59.8","67.8","77.7","49.399998"
"7/5/2018 07:00:00 PM PDT","43286.79166666667","59.8","68.3","77.3","50.2"
"7/5/2018 07:15:00 PM PDT","43286.80208333333","59.8","68.6","77.1","50.0"
"7/5/2018 07:30:00 PM PDT","43286.8125","59.8","68.3","77.7","49.7"
"7/5/2018 07:45:00 PM PDT","43286.82291666667","59.8","68.9","77.4","49.899998"
"7/5/2018 08:00:00 PM PDT","43286.83333333333","59.8","68.9","77.9","50.1"
"7/5/2018 08:15:00 PM PDT","43286.84375","59.8","68.7","77.5","50.1"
"7/5/2018 08:30:00 PM PDT","43286.85416666667","59.8","68.0","76.9","49.5"
"7/5/2018 08:45:00 PM PDT","43286.86458333333","59.8","67.4","76.6","47.5"
"7/5/2018 09:00:00 PM PDT","43286.875","59.8","66.9","76.1","49.2"
"7/5/2018 09:15:00 PM PDT","43286.88541666667","59.8","66.7","76.0","49.8"
"7/5/2018 09:30:00 PM PDT","43286.89583333333","0.0","72.0","72.8","0.0"
"7/5/2018 09:45:00 PM PDT","43286.90625","59.8","68.2","75.0","48.5"
"7/5/2018 10:00:00 PM PDT","43286.91666666667","59.3","68.1","74.6","49.6"
"7/5/2018 10:15:00 PM PDT","43286.92708333333","59.8","67.2","74.0","49.3"
"7/5/2018 10:30:00 PM PDT","43286.9375","59.8","66.8","73.4","49.2"
"7/5/2018 10:45:00 PM PDT","43286.94791666667","59.8","66.5","73.4","49.1"
"7/5/2018 11:00:00 PM PDT","43286.95833333333","59.699997","66.3","73.2","49.1"
"7/5/2018 11:15:00 PM PDT","43286.96875","59.8","66.2","73.2","50.0"
"7/5/2018 11:30:00 PM PDT","43286.97916666667","59.8","66.4","73.3","49.3"
"7/5/2018 11:45:00 PM PDT","43286.98958333333","59.699997","66.7","73.7","49.1"
"7/6/2018 12:00:00 AM PDT","43287.0","59.8","66.7","73.8","49.399998"
"7/6/2018 12:15:00 AM PDT","43287.01041666667","59.8","67.1","74.1","49.7"
"7/6/2018 12:30:00 AM PDT","43287.02083333333","59.8","67.0","73.9","50.1"
"7/6/2018 12:45:00 AM PDT","43287.03125","59.699997","66.9","73.6","49.7"
"7/6/2018 01:00:00 AM PDT","43287.04166666667","59.8","66.9","74.0","49.399998"
"7/6/2018 01:15:00 AM PDT","43287.05208333333","59.8","66.7","73.5","49.8"
"7/6/2018 01:30:00 AM PDT","43287.0625","59.699997","66.5","73.7","49.8"
"7/6/2018 01:45:00 AM PDT","43287.07291666667","59.699997","66.7","73.6","49.6"
"7/6/2018 02:00:00 AM PDT","43287.08333333333","59.8","66.6","73.7","49.5"
"7/6/2018 02:15:00 AM PDT","43287.09375","59.8","66.7","74.1","49.6"
"7/6/2018 02:30:00 AM PDT","43287.10416666667","59.8","66.9","73.8","49.3"
"7/6/2018 02:45:00 AM PDT","43287.11458333333","59.699997","66.3","73.1","49.7"
"7/6/2018 03:00:00 AM PDT","43287.125","59.8","65.8","72.8","49.2"
"7/6/2018 03:15:00 AM PDT","43287.13541666667","59.8","65.6","72.7","49.2"
"7/6/2018 03:30:00 AM PDT","43287.14583333333","59.3","65.4","72.4","49.3"
"7/6/2018 03:45:00 AM PDT","43287.15625","59.8","65.5","72.4","49.1"
"7/6/2018 04:00:00 AM PDT","43287.16666666667","59.8","65.3","72.3","49.8"
"7/6/2018 04:15:00 AM PDT","43287.17708333333","59.8","65.4","72.7","49.6"
"7/6/2018 04:30:00 AM PDT","43287.1875","59.8","65.6","73.2","48.899998"
"7/6/2018 04:45:00 AM PDT","43287.19791666667","59.8","65.3","72.7","49.1"
"7/6/2018 05:00:00 AM PDT","43287.20833333333","59.8","65.2","72.5","49.2"
"7/6/2018 05:15:00 AM PDT","43287.21875","59.8","65.3","72.6","48.899998"
"7/6/2018 05:30:00 AM PDT","43287.22916666667","59.8","65.4","72.9","49.7"
"7/6/2018 05:45:00 AM PDT","43287.23958333333","59.699997","65.6","72.9","48.8"
"7/6/2018 06:00:00 AM PDT","43287.25","59.8","65.4","72.4","49.399998"
"7/6/2018 06:15:00 AM PDT","43287.26041666667","59.699997","65.0","71.8","48.6"
"7/6/2018 06:30:00 AM PDT","43287.27083333333","59.8","65.0","71.9","49.0"
"7/6/2018 06:45:00 AM PDT","43287.28125","59.8","65.1","71.7","49.3"
"7/6/2018 07:00:00 AM PDT","43287.29166666667","59.8","65.3","72.1","49.1"
"7/6/2018 07:15:00 AM PDT","43287.30208333333","59.8","65.1","71.8","48.899998"
"7/6/2018 07:30:00 AM PDT","43287.3125","59.8","65.3","71.9","49.5"
"7/6/2018 07:45:00 AM PDT","43287.32291666667","59.8","65.2","71.2","48.8"
"7/6/2018 08:00:00 AM PDT","43287.33333333333","59.8","65.3","71.0","49.2"
"7/6/2018 08:15:00 AM PDT","43287.34375","59.8","64.6","69.6","49.3"
"7/6/2018 08:30:00 AM PDT","43287.35416666667","0.0","65.2","65.4","0.0"
"7/6/2018 08:45:00 AM PDT","43287.36458333333","0.0","65.9","66.6","0.0"
"7/6/2018 09:00:00 AM PDT","43287.375","0.0","66.8","68.4","0.0"
"7/6/2018 09:15:00 AM PDT","43287.38541666667","0.0","67.2","69.8","0.0"
"7/6/2018 09:30:00 AM PDT","43287.39583333333","0.0","67.6","70.5","0.0"
"7/6/2018 09:45:00 AM PDT","43287.40625","0.0","68.0","71.6","0.0"
"7/6/2018 10:00:00 AM PDT","43287.41666666667","0.0","68.3","73.2","0.0"
"7/6/2018 10:15:00 AM PDT","43287.42708333333","0.0","68.4","74.7","0.0"
"7/6/2018 10:30:00 AM PDT","43287.4375","0.0","69.2","76.1","0.0"
"7/6/2018 10:45:00 AM PDT","43287.44791666667","0.0","69.1","77.1","0.0"
"7/6/2018 11:00:00 AM PDT","43287.45833333333","0.0","69.8","78.0","0.0"
"7/6/2018 11:15:00 AM PDT","43287.46875","0.0","70.0","78.8","0.0"
"7/6/2018 11:30:00 AM PDT","43287.47916666667","0.0","70.8","79.7","0.0"
"7/6/2018 11:45:00 AM PDT","43287.48958333333","0.0","70.8","80.6","0.0"
"7/6/2018 12:00:00 PM PDT","43287.5","0.0","71.1","81.4","0.0"
"7/6/2018 12:15:00 PM PDT","43287.51041666667","0.0","71.4","82.1","0.0"
"7/6/2018 12:30:00 PM PDT","43287.52083333333","0.0","71.9","82.7","0.0"
"7/6/2018 12:45:00 PM PDT","43287.53125","0.0","72.6","83.6","0.0"
"7/6/2018 01:00:00 PM PDT","43287.54166666667","0.0","73.7","84.2","0.0"
"7/6/2018 01:15:00 PM PDT","43287.55208333333","0.0","73.3","85.0","0.0"
"7/6/2018 01:30:00 PM PDT","43287.5625","0.0","74.9","85.6","0.0"
"7/6/2018 01:45:00 PM PDT","43287.57291666667","0.0","75.0","86.2","0.0"
"7/6/2018 02:00:00 PM PDT","43287.58333333333","0.0","75.5","86.6","0.0"
"7/6/2018 02:15:00 PM PDT","43287.59375","0.0","76.6","87.1","0.0"
"7/6/2018 02:30:00 PM PDT","43287.60416666667","0.0","77.1","87.4","0.0"
"7/6/2018 02:45:00 PM PDT","43287.61458333333","0.0","78.2","87.5","0.0"
"7/6/2018 03:00:00 PM PDT","43287.625","0.0","77.7","87.6","0.0"
"7/6/2018 03:15:00 PM PDT","43287.63541666667","0.0","78.4","87.5","0.0"
"7/6/2018 03:30:00 PM PDT","43287.64583333333","0.0","78.5","87.3","0.0"
"7/6/2018 03:45:00 PM PDT","43287.65625","0.0","79.2","87.4","0.0"
"7/6/2018 04:00:00 PM PDT","43287.66666666667","0.0","79.9","87.5","0.0"
"7/6/2018 04:15:00 PM PDT","43287.67708333333","0.0","78.8","87.6","0.0"
"7/6/2018 04:30:00 PM PDT","43287.6875","0.0","78.7","87.7","0.0"
"7/6/2018 04:45:00 PM PDT","43287.69791666667","0.0","78.7","87.8","0.0"
"7/6/2018 05:00:00 PM PDT","43287.70833333333","0.0","79.0","87.9","0.0"
"7/6/2018 05:15:00 PM PDT","43287.71875","0.0","79.3","88.0","0.0"
"7/6/2018 05:30:00 PM PDT","43287.72916666667","0.0","79.3","88.1","0.0"
"7/6/2018 05:45:00 PM PDT","43287.73958333333","0.0","79.4","88.1","0.0"
"7/6/2018 06:00:00 PM PDT","43287.75","0.0","79.7","88.2","0.0"
"7/6/2018 06:15:00 PM PDT","43287.76041666667","59.8","68.5","78.7","45.1"
"7/6/2018 06:30:00 PM PDT","43287.77083333333","59.8","68.2","78.2","50.3"
"7/6/2018 06:45:00 PM PDT","43287.78125","59.8","68.4","78.0","50.0"
"7/6/2018 07:00:00 PM PDT","43287.79166666667","59.399998","67.6","77.6","50.1"
"7/6/2018 07:15:00 PM PDT","43287.80208333333","59.8","67.9","77.3","49.7"
"7/6/2018 07:30:00 PM PDT","43287.8125","59.8","68.0","77.0","49.899998"
"7/6/2018 07:45:00 PM PDT","43287.82291666667","59.8","67.4","76.2","49.5"
"7/6/2018 08:00:00 PM PDT","43287.83333333333","59.8","67.3","75.9","49.7"
"7/6/2018 08:15:00 PM PDT","43287.84375","59.8","67.2","76.1","49.8"
"7/6/2018 08:30:00 PM PDT","43287.85416666667","59.8","66.2","75.8","49.7"
"7/6/2018 08:45:00 PM PDT","43287.86458333333","59.8","65.0","74.5","49.3"
"7/6/2018 09:00:00 PM PDT","43287.875","59.699997","64.9","74.8","49.3"
"7/6/2018 09:15:00 PM PDT","43287.88541666667","59.8","64.7","75.2","48.899998"
"7/6/2018 09:30:00 PM PDT","43287.89583333333","0.0","71.4","70.0","0.0"
"7/6/2018 09:45:00 PM PDT","43287.90625","59.8","67.9","75.1","51.0"
"7/6/2018 10:00:00 PM PDT","43287.91666666667","59.8","68.4","75.1","49.3"
"7/6/2018 10:15:00 PM PDT","43287.92708333333","59.8","68.7","75.8","50.2"
"7/6/2018 10:30:00 PM PDT","43287.9375","59.8","68.6","75.8","49.6"
"7/6/2018 10:45:00 PM PDT","43287.94791666667","59.8","68.6","75.9","50.1"
"7/6/2018 11:00:00 PM PDT","43287.95833333333","59.8","68.9","76.2","49.6"
"7/6/2018 11:15:00 PM PDT","43287.96875","59.8","68.6","75.6","49.6"
"7/6/2018 11:30:00 PM PDT","43287.97916666667","59.8","68.1","75.4","49.8"
"7/6/2018 11:45:00 PM PDT","43287.98958333333","59.8","67.9","75.1","49.3"
"7/7/2018 12:00:00 AM PDT","43288.0","59.8","67.5","74.8","49.2"
"7/7/2018 12:15:00 AM PDT","43288.01041666667","59.8","67.5","75.0","49.2"
"7/7/2018 12:30:00 AM PDT","43288.02083333333","59.8","67.1","74.5","49.3"
"7/7/2018 12:45:00 AM PDT","43288.03125","59.8","67.1","74.5","49.399998"
"7/7/2018 01:00:00 AM PDT","43288.04166666667","59.8","67.0","74.2","48.8"
"7/7/2018 01:15:00 AM PDT","43288.05208333333","59.699997","66.8","74.0","48.899998"
"7/7/2018 01:30:00 AM PDT","43288.0625","59.8","66.8","74.0","49.3"
"7/7/2018 01:45:00 AM PDT","43288.07291666667","59.8","66.5","73.7","50.3"
"7/7/2018 02:00:00 AM PDT","43288.08333333333","59.699997","66.2","73.4","49.5"
"7/7/2018 02:15:00 AM PDT","43288.09375","59.8","66.3","73.4","48.7"
"7/7/2018 02:30:00 AM PDT","43288.10416666667","59.8","66.2","73.2","49.3"
"7/7/2018 02:45:00 AM PDT","43288.11458333333","59.8","65.9","73.0","49.2"
"7/7/2018 03:00:00 AM PDT","43288.125","59.8","65.7","73.1","49.1"
"7/7/2018 03:15:00 AM PDT","43288.13541666667","59.699997","65.9","73.3","49.1"
"7/7/2018 03:30:00 AM PDT","43288.14583333333","59.8","65.8","73.0","49.399998"
"7/7/2018 03:45:00 AM PDT","43288.15625","59.8","65.6","72.8","49.7"
"7/7/2018 04:00:00 AM PDT","43288.16666666667","59.8","65.8","73.0","49.1"
"7/7/2018 04:15:00 AM PDT","43288.17708333333","59.8","66.1","73.1","49.3"
"7/7/2018 04:30:00 AM PDT","43288.1875","59.8","66.2","73.5","49.399998"
"7/7/2018 04:45:00 AM PDT","43288.19791666667","59.699997","66.7","73.8","49.899998"
"7/7/2018 05:00:00 AM PDT","43288.20833333333","59.8","66.6","74.0","49.8"
"7/7/2018 05:15:00 AM PDT","43288.21875","59.8","66.8","74.2","49.5"
"7/7/2018 05:30:00 AM PDT","43288.22916666667","58.899998","66.8","74.3","49.3"
"7/7/2018 05:45:00 AM PDT","43288.23958333333","59.8","66.9","74.4","49.8"
"7/7/2018 06:00:00 AM PDT","43288.25","59.8","67.3","74.9","49.399998"
"7/7/2018 06:15:00 AM PDT","43288.26041666667","59.8","67.2","74.9","49.5"
"7/7/2018 06:30:00 AM PDT","43288.27083333333","59.8","67.1","74.5","49.7"
"7/7/2018 06:45:00 AM PDT","43288.28125","59.8","66.9","74.0","49.5"
"7/7/2018 07:00:00 AM PDT","43288.29166666667","59.699997","67.1","74.1","49.399998"
"7/7/2018 07:15:00 AM PDT","43288.30208333333","59.8","66.9","73.7","50.0"
"7/7/2018 07:30:00 AM PDT","43288.3125","59.8","67.2","73.5","50.0"
"7/7/2018 07:45:00 AM PDT","43288.32291666667","59.8","66.7","71.7","49.6"
"7/7/2018 08:00:00 AM PDT","43288.33333333333","0.0","67.7","67.7","0.0"
"7/7/2018 08:15:00 AM PDT","43288.34375","0.0","68.4","68.7","0.0"
"7/7/2018 08:30:00 AM PDT","43288.35416666667","0.0","68.8","69.5","0.0"
"7/7/2018 08:45:00 AM PDT","43288.36458333333","0.0","68.9","70.4","0.0"
"7/7/2018 09:00:00 AM PDT","43288.375","0.0","69.1","71.8","0.0"
"7/7/2018 09:15:00 AM PDT","43288.38541666667","0.0","69.5","72.8","0.0"
"7/7/2018 09:30:00 AM PDT","43288.39583333333","0.0","69.5","74.0","0.0"
"7/7/2018 09:45:00 AM PDT","43288.40625","0.0","69.9","75.1","0.0"
"7/7/2018 10:00:00 AM PDT","43288.41666666667","0.0","70.0","75.5","0.0"
"7/7/2018 10:15:00 AM PDT","43288.42708333333","0.0","70.0","75.5","0.0"
"7/7/2018 10:30:00 AM PDT","43288.4375","0.0","70.4","76.8","0.0"
"7/7/2018 10:45:00 AM PDT","43288.44791666667","0.0","70.7","78.1","0.0"
"7/7/2018 11:00:00 AM PDT","43288.45833333333","0.0","71.3","79.3","0.0"
"7/7/2018 11:15:00 AM PDT","43288.46875","0.0","71.7","80.2","0.0"
"7/7/2018 11:30:00 AM PDT","43288.47916666667","0.0","71.9","80.9","0.0"
"7/7/2018 11:45:00 AM PDT","43288.48958333333","0.0","72.2","81.7","0.0"
"7/7/2018 12:00:00 PM PDT","43288.5","0.0","73.3","82.2","0.0"
"7/7/2018 12:15:00 PM PDT","43288.51041666667","0.0","73.1","82.8","0.0"
"7/7/2018 12:30:00 PM PDT","43288.52083333333","0.0","73.5","83.2","0.0"
"7/7/2018 12:45:00 PM PDT","43288.53125","0.0","73.9","83.9","0.0"
"7/7/2018 01:00:00 PM PDT","43288.54166666667","0.0","74.0","84.6","0.0"
"7/7/2018 01:15:00 PM PDT","43288.55208333333","0.0","74.7","85.3","0.0"
"7/7/2018 01:30:00 PM PDT","43288.5625","0.0","76.4","86.0","0.0"
"7/7/2018 01:45:00 PM PDT","43288.57291666667","0.0","77.0","86.4","0.0"
"7/7/2018 02:00:00 PM PDT","43288.58333333333","0.0","76.2","86.6","0.0"
"7/7/2018 02:15:00 PM PDT","43288.59375","0.0","78.0","87.1","0.0"
"7/7/2018 02:30:00 PM PDT","43288.60416666667","0.0","77.8","87.3","0.0"
"7/7/2018 02:45:00 PM PDT","43288.61458333333","0.0","78.4","87.4","0.0"
"7/7/2018 03:00:00 PM PDT","43288.625","0.0","77.8","87.1","0.0"
"7/7/2018 03:15:00 PM PDT","43288.63541666667","0.0","78.6","86.9","0.0"
"7/7/2018 03:30:00 PM PDT","43288.64583333333","0.0","79.4","86.9","0.0"
"7/7/2018 03:45:00 PM PDT","43288.65625","0.0","80.2","87.1","0.0"
"7/7/2018 04:00:00 PM PDT","43288.66666666667","0.0","80.7","87.2","0.0"
"7/7/2018 04:15:00 PM PDT","43288.67708333333","0.0","80.1","87.4","0.0"
"7/7/2018 04:30:00 PM PDT","43288.6875","0.0","79.8","87.7","0.0"
"7/7/2018 04:45:00 PM PDT","43288.69791666667","0.0","79.3","87.8","0.0"
"7/7/2018 05:00:00 PM PDT","43288.70833333333","0.0","79.8","88.0","0.0"
"7/7/2018 05:15:00 PM PDT","43288.71875","0.0","80.0","88.2","0.0"
"7/7/2018 05:30:00 PM PDT","43288.72916666667","0.0","80.0","88.4","0.0"
"7/7/2018 05:45:00 PM PDT","43288.73958333333","59.8","70.4","77.7","51.699997"
"7/7/2018 06:00:00 PM PDT","43288.75","59.8","69.4","76.6","51.6"
"7/7/2018 06:15:00 PM PDT","43288.76041666667","59.8","69.4","77.3","51.3"
"7/7/2018 06:30:00 PM PDT","43288.77083333333","59.8","69.8","77.7","51.3"
"7/7/2018 06:45:00 PM PDT","43288.78125","59.8","69.6","77.4","51.399998"
"7/7/2018 07:00:00 PM PDT","43288.79166666667","59.8","69.1","77.0","50.7"
"7/7/2018 07:15:00 PM PDT","43288.80208333333","59.8","69.2","77.0","49.3"
"7/7/2018 07:30:00 PM PDT","43288.8125","59.8","69.2","76.8","49.5"
"7/7/2018 07:45:00 PM PDT","43288.82291666667","59.8","69.2","76.9","50.1"
"7/7/2018 08:00:00 PM PDT","43288.83333333333","59.8","68.7","76.4","51.699997"
"7/7/2018 08:15:00 PM PDT","43288.84375","59.8","68.9","76.6","51.5"
