"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"7/7/2018 08:30:00 PM PDT","43288.85416666667","59.8","67.4","75.2","48.399998"
"7/7/2018 08:45:00 PM PDT","43288.86458333333","59.8","65.8","73.9","48.0"
"7/7/2018 09:00:00 PM PDT","43288.875","59.8","65.1","72.9","49.1"
"7/7/2018 09:15:00 PM PDT","43288.88541666667","59.6","64.4","72.2","48.5"
"7/7/2018 09:30:00 PM PDT","43288.89583333333","59.8","64.1","71.9","48.8"
"7/7/2018 09:45:00 PM PDT","43288.90625","59.8","63.7","71.4","48.399998"
"7/7/2018 10:00:00 PM PDT","43288.91666666667","59.6","63.5","71.2","48.1"
"7/7/2018 10:15:00 PM PDT","43288.92708333333","59.699997","63.2","70.5","48.0"
"7/7/2018 10:30:00 PM PDT","43288.9375","59.8","62.9","70.3","48.8"
"7/7/2018 10:45:00 PM PDT","43288.94791666667","59.8","62.9","70.5","48.7"
"7/7/2018 11:00:00 PM PDT","43288.95833333333","59.699997","62.8","70.2","48.399998"
"7/7/2018 11:15:00 PM PDT","43288.96875","59.5","63.3","71.2","48.6"
"7/7/2018 11:30:00 PM PDT","43288.97916666667","59.8","63.2","70.6","48.5"
"7/7/2018 11:45:00 PM PDT","43288.98958333333","59.8","63.1","70.8","49.0"
"7/8/2018 12:00:00 AM PDT","43289.0","59.8","62.7","69.9","48.8"
"7/8/2018 12:15:00 AM PDT","43289.01041666667","59.8","62.6","70.0","48.399998"
"7/8/2018 12:30:00 AM PDT","43289.02083333333","59.5","62.3","69.5","48.6"
"7/8/2018 12:45:00 AM PDT","43289.03125","59.8","62.0","69.3","48.6"
"7/8/2018 01:00:00 AM PDT","43289.04166666667","59.8","61.8","69.1","48.7"
"7/8/2018 01:15:00 AM PDT","43289.05208333333","59.8","61.3","68.2","48.3"
"7/8/2018 01:30:00 AM PDT","43289.0625","57.0","61.5","68.4","45.6"
"7/8/2018 01:45:00 AM PDT","43289.07291666667","58.8","61.8","68.9","43.8"
"7/8/2018 02:00:00 AM PDT","43289.08333333333","59.8","61.3","68.4","48.399998"
"7/8/2018 02:15:00 AM PDT","43289.09375","59.6","61.0","68.0","48.3"
"7/8/2018 02:30:00 AM PDT","43289.10416666667","55.199997","60.6","67.0","41.7"
"7/8/2018 02:45:00 AM PDT","43289.11458333333","47.2","61.8","67.7","25.5"
"7/8/2018 03:00:00 AM PDT","43289.125","51.899998","61.9","68.3","36.399998"
"7/8/2018 03:15:00 AM PDT","43289.13541666667","0.0","63.6","64.1","0.39999998"
"7/8/2018 03:30:00 AM PDT","43289.14583333333","10.0","63.8","69.6","0.39999998"
"7/8/2018 03:45:00 AM PDT","43289.15625","40.8","61.8","72.3","14.5"
"7/8/2018 04:00:00 AM PDT","43289.16666666667","29.4","59.6","66.4","6.7"
"7/8/2018 04:15:00 AM PDT","43289.17708333333","18.6","61.1","66.6","3.0"
"7/8/2018 04:30:00 AM PDT","43289.1875","28.599998","61.0","69.2","7.2"
"7/8/2018 04:45:00 AM PDT","43289.19791666667","44.7","57.9","66.0","23.6"
"7/8/2018 05:00:00 AM PDT","43289.20833333333","39.3","57.4","64.2","15.599999"
"7/8/2018 05:15:00 AM PDT","43289.21875","21.9","59.3","64.6","2.7"
"7/8/2018 05:30:00 AM PDT","43289.22916666667","0.0","63.9","62.6","0.0"
"7/8/2018 05:45:00 AM PDT","43289.23958333333","24.0","60.2","65.4","4.7"
"7/8/2018 06:00:00 AM PDT","43289.25","30.5","59.1","65.1","8.0"
"7/8/2018 06:15:00 AM PDT","43289.26041666667","29.099998","58.6","64.1","6.7999997"
"7/8/2018 06:30:00 AM PDT","43289.27083333333","26.8","59.9","65.5","5.6"
"7/8/2018 06:45:00 AM PDT","43289.28125","35.5","59.0","65.0","12.7"
"7/8/2018 07:00:00 AM PDT","43289.29166666667","32.1","58.7","63.9","8.9"
"7/8/2018 07:15:00 AM PDT","43289.30208333333","25.3","59.7","64.4","4.4"
"7/8/2018 07:30:00 AM PDT","43289.3125","32.399998","60.8","66.6","9.599999"
"7/8/2018 07:45:00 AM PDT","43289.32291666667","49.2","59.4","65.6","29.9"
"7/8/2018 08:00:00 AM PDT","43289.33333333333","57.6","59.5","65.6","41.899998"
"7/8/2018 08:15:00 AM PDT","43289.34375","59.699997","60.1","66.4","46.5"
"7/8/2018 08:30:00 AM PDT","43289.35416666667","59.1","60.3","67.2","46.399998"
"7/8/2018 08:45:00 AM PDT","43289.36458333333","59.8","60.7","67.6","47.399998"
"7/8/2018 09:00:00 AM PDT","43289.375","56.8","61.1","68.7","46.1"
"7/8/2018 09:15:00 AM PDT","43289.38541666667","59.8","61.5","70.6","48.399998"
"7/8/2018 09:30:00 AM PDT","43289.39583333333","59.6","62.0","71.1","47.899998"
"7/8/2018 09:45:00 AM PDT","43289.40625","59.8","61.9","69.8","47.5"
"7/8/2018 10:00:00 AM PDT","43289.41666666667","59.699997","61.0","69.4","46.0"
"7/8/2018 10:15:00 AM PDT","43289.42708333333","57.5","61.8","70.0","45.3"
"7/8/2018 10:30:00 AM PDT","43289.4375","59.8","62.3","70.0","48.399998"
"7/8/2018 10:45:00 AM PDT","43289.44791666667","59.8","62.7","70.9","48.3"
"7/8/2018 11:00:00 AM PDT","43289.45833333333","59.8","63.0","71.2","48.399998"
"7/8/2018 11:15:00 AM PDT","43289.46875","0.0","68.7","69.1","0.0"
"7/8/2018 11:30:00 AM PDT","43289.47916666667","0.0","70.0","72.4","0.0"
"7/8/2018 11:45:00 AM PDT","43289.48958333333","0.0","70.8","74.6","0.0"
"7/8/2018 12:00:00 PM PDT","43289.5","0.0","71.5","76.1","0.0"
"7/8/2018 12:15:00 PM PDT","43289.51041666667","0.0","72.3","77.3","0.0"
"7/8/2018 12:30:00 PM PDT","43289.52083333333","0.0","72.7","78.2","0.0"
"7/8/2018 12:45:00 PM PDT","43289.53125","0.0","73.5","79.2","0.0"
"7/8/2018 01:00:00 PM PDT","43289.54166666667","0.0","74.0","80.0","0.0"
"7/8/2018 01:15:00 PM PDT","43289.55208333333","0.0","74.8","80.8","0.0"
"7/8/2018 01:30:00 PM PDT","43289.5625","0.0","75.7","81.4","0.0"
"7/8/2018 01:45:00 PM PDT","43289.57291666667","0.0","76.1","82.1","0.0"
"7/8/2018 02:00:00 PM PDT","43289.58333333333","0.0","76.8","82.7","0.0"
"7/8/2018 02:15:00 PM PDT","43289.59375","0.0","77.7","83.1","0.0"
"7/8/2018 02:30:00 PM PDT","43289.60416666667","0.0","77.7","83.6","0.0"
"7/8/2018 02:45:00 PM PDT","43289.61458333333","0.0","78.2","83.8","0.0"
"7/8/2018 03:00:00 PM PDT","43289.625","0.0","78.8","84.1","0.0"
"7/8/2018 03:15:00 PM PDT","43289.63541666667","0.0","79.5","84.0","0.0"
"7/8/2018 03:30:00 PM PDT","43289.64583333333","0.0","79.6","84.0","0.0"
"7/8/2018 03:45:00 PM PDT","43289.65625","0.0","80.3","84.2","0.0"
"7/8/2018 04:00:00 PM PDT","43289.66666666667","0.0","80.2","84.3","0.0"
"7/8/2018 04:15:00 PM PDT","43289.67708333333","0.0","79.7","84.5","0.0"
"7/8/2018 04:30:00 PM PDT","43289.6875","0.0","79.6","84.8","0.0"
"7/8/2018 04:45:00 PM PDT","43289.69791666667","0.0","79.5","85.0","0.0"
"7/8/2018 05:00:00 PM PDT","43289.70833333333","0.0","79.5","85.3","0.0"
"7/8/2018 05:15:00 PM PDT","43289.71875","0.0","79.7","85.5","0.0"
"7/8/2018 05:30:00 PM PDT","43289.72916666667","0.0","79.7","85.8","0.0"
"7/8/2018 05:45:00 PM PDT","43289.73958333333","0.0","79.9","86.1","0.0"
"7/8/2018 06:00:00 PM PDT","43289.75","0.0","80.0","86.3","0.0"
"7/8/2018 06:15:00 PM PDT","43289.76041666667","0.0","80.2","86.4","0.0"
"7/8/2018 06:30:00 PM PDT","43289.77083333333","0.0","80.6","86.6","0.0"
"7/8/2018 06:45:00 PM PDT","43289.78125","0.0","80.7","86.8","0.0"
"7/8/2018 07:00:00 PM PDT","43289.79166666667","0.0","80.8","86.9","0.0"
"7/8/2018 07:15:00 PM PDT","43289.80208333333","0.0","80.9","86.9","0.0"
"7/8/2018 07:30:00 PM PDT","43289.8125","0.0","81.1","86.9","0.0"
"7/8/2018 07:45:00 PM PDT","43289.82291666667","0.0","81.1","86.9","0.0"
"7/8/2018 08:00:00 PM PDT","43289.83333333333","0.0","81.1","86.9","0.0"
"7/8/2018 08:15:00 PM PDT","43289.84375","0.0","81.1","86.8","0.0"
"7/8/2018 08:30:00 PM PDT","43289.85416666667","0.0","80.9","86.6","0.0"
"7/8/2018 08:45:00 PM PDT","43289.86458333333","0.0","81.0","86.4","0.0"
"7/8/2018 09:00:00 PM PDT","43289.875","0.0","80.7","86.2","0.0"
"7/8/2018 09:15:00 PM PDT","43289.88541666667","0.0","80.7","86.0","0.0"
"7/8/2018 09:30:00 PM PDT","43289.89583333333","0.0","80.7","85.9","0.0"
"7/8/2018 09:45:00 PM PDT","43289.90625","59.8","65.4","73.7","47.5"
"7/8/2018 10:00:00 PM PDT","43289.91666666667","59.8","64.8","72.8","48.5"
"7/8/2018 10:15:00 PM PDT","43289.92708333333","59.8","64.3","72.2","48.3"
"7/8/2018 10:30:00 PM PDT","43289.9375","59.699997","63.6","71.6","47.899998"
"7/8/2018 10:45:00 PM PDT","43289.94791666667","59.8","63.1","71.1","48.1"
"7/8/2018 11:00:00 PM PDT","43289.95833333333","59.6","63.6","71.6","48.5"
"7/8/2018 11:15:00 PM PDT","43289.96875","59.699997","63.8","72.2","48.0"
"7/8/2018 11:30:00 PM PDT","43289.97916666667","59.8","63.4","71.4","48.3"
"7/8/2018 11:45:00 PM PDT","43289.98958333333","59.8","63.5","71.6","48.399998"
"7/9/2018 12:00:00 AM PDT","43290.0","59.8","63.7","71.5","48.6"
"7/9/2018 12:15:00 AM PDT","43290.01041666667","59.8","63.6","71.0","49.2"
"7/9/2018 12:30:00 AM PDT","43290.02083333333","59.699997","63.7","70.9","48.2"
"7/9/2018 12:45:00 AM PDT","43290.03125","59.6","64.0","71.5","48.5"
"7/9/2018 01:00:00 AM PDT","43290.04166666667","59.8","63.8","71.5","48.5"
"7/9/2018 01:15:00 AM PDT","43290.05208333333","59.8","63.9","71.4","48.0"
"7/9/2018 01:30:00 AM PDT","43290.0625","59.6","63.8","71.3","48.2"
"7/9/2018 01:45:00 AM PDT","43290.07291666667","59.6","63.8","71.2","47.7"
"7/9/2018 02:00:00 AM PDT","43290.08333333333","59.8","63.4","70.9","48.899998"
"7/9/2018 02:15:00 AM PDT","43290.09375","59.8","63.2","71.2","48.2"
"7/9/2018 02:30:00 AM PDT","43290.10416666667","59.8","63.1","71.0","47.899998"
"7/9/2018 02:45:00 AM PDT","43290.11458333333","59.8","63.1","71.1","48.3"
"7/9/2018 03:00:00 AM PDT","43290.125","59.6","63.0","70.4","47.7"
"7/9/2018 03:15:00 AM PDT","43290.13541666667","59.699997","62.6","70.1","48.399998"
"7/9/2018 03:30:00 AM PDT","43290.14583333333","59.8","62.4","69.9","48.5"
"7/9/2018 03:45:00 AM PDT","43290.15625","59.8","62.4","70.0","48.5"
"7/9/2018 04:00:00 AM PDT","43290.16666666667","59.8","62.0","69.6","47.899998"
"7/9/2018 04:15:00 AM PDT","43290.17708333333","59.8","61.8","69.1","48.2"
"7/9/2018 04:30:00 AM PDT","43290.1875","59.699997","61.5","69.0","48.0"
"7/9/2018 04:45:00 AM PDT","43290.19791666667","59.8","61.2","68.6","48.7"
"7/9/2018 05:00:00 AM PDT","43290.20833333333","59.8","61.2","68.4","47.899998"
"7/9/2018 05:15:00 AM PDT","43290.21875","59.8","60.8","68.0","48.399998"
"7/9/2018 05:30:00 AM PDT","43290.22916666667","59.699997","60.8","67.8","48.3"
"7/9/2018 05:45:00 AM PDT","43290.23958333333","59.8","59.6","64.3","48.2"
"7/9/2018 06:00:00 AM PDT","43290.25","56.199997","58.4","61.9","44.6"
"7/9/2018 06:15:00 AM PDT","43290.26041666667","0.0","56.8","57.7","0.0"
"7/9/2018 06:30:00 AM PDT","43290.27083333333","10.0","62.7","68.0","0.39999998"
"7/9/2018 06:45:00 AM PDT","43290.28125","39.8","61.7","71.8","18.199999"
"7/9/2018 07:00:00 AM PDT","43290.29166666667","42.8","58.8","66.5","20.3"
"7/9/2018 07:15:00 AM PDT","43290.30208333333","19.6","61.1","66.9","1.6999999"
"7/9/2018 07:30:00 AM PDT","43290.3125","27.3","62.5","69.9","5.7999997"
"7/9/2018 07:45:00 AM PDT","43290.32291666667","46.399998","60.6","69.3","25.9"
"7/9/2018 08:00:00 AM PDT","43290.33333333333","37.8","60.6","68.7","14.099999"
"7/9/2018 08:15:00 AM PDT","43290.34375","45.0","60.7","70.4","24.3"
"7/9/2018 08:30:00 AM PDT","43290.35416666667","58.6","59.6","69.4","44.399998"
"7/9/2018 08:45:00 AM PDT","43290.36458333333","57.3","59.6","69.1","45.6"
"7/9/2018 09:00:00 AM PDT","43290.375","55.199997","59.6","68.9","40.3"
"7/9/2018 09:15:00 AM PDT","43290.38541666667","49.7","59.9","69.1","29.599998"
"7/9/2018 09:30:00 AM PDT","43290.39583333333","48.399998","60.5","68.8","27.9"
"7/9/2018 09:45:00 AM PDT","43290.40625","42.3","61.0","68.6","19.5"
"7/9/2018 10:00:00 AM PDT","43290.41666666667","38.1","62.1","69.7","14.599999"
"7/9/2018 10:15:00 AM PDT","43290.42708333333","43.2","62.5","70.6","21.8"
"7/9/2018 10:30:00 AM PDT","43290.4375","53.199997","61.0","69.9","37.2"
"7/9/2018 10:45:00 AM PDT","43290.44791666667","55.0","60.9","69.3","40.899998"
"7/9/2018 11:00:00 AM PDT","43290.45833333333","54.399998","61.2","69.9","39.5"
"7/9/2018 11:15:00 AM PDT","43290.46875","53.899998","61.0","69.7","38.5"
"7/9/2018 11:30:00 AM PDT","43290.47916666667","10.0","62.7","70.4","0.0"
"7/9/2018 11:45:00 AM PDT","43290.48958333333","0.0","68.4","69.1","0.0"
"7/9/2018 12:00:00 PM PDT","43290.5","0.0","69.3","72.4","0.0"
"7/9/2018 12:15:00 PM PDT","43290.51041666667","0.0","70.1","74.1","0.0"
"7/9/2018 12:30:00 PM PDT","43290.52083333333","0.0","70.9","75.5","0.0"
"7/9/2018 12:45:00 PM PDT","43290.53125","0.0","71.6","76.6","0.0"
"7/9/2018 01:00:00 PM PDT","43290.54166666667","0.0","72.3","77.5","0.0"
"7/9/2018 01:15:00 PM PDT","43290.55208333333","0.0","73.0","78.4","0.0"
"7/9/2018 01:30:00 PM PDT","43290.5625","0.0","74.0","79.2","0.0"
"7/9/2018 01:45:00 PM PDT","43290.57291666667","0.0","74.6","79.9","0.0"
"7/9/2018 02:00:00 PM PDT","43290.58333333333","0.0","75.1","80.4","0.0"
"7/9/2018 02:15:00 PM PDT","43290.59375","0.0","75.7","80.9","0.0"
"7/9/2018 02:30:00 PM PDT","43290.60416666667","0.0","76.5","81.3","0.0"
"7/9/2018 02:45:00 PM PDT","43290.61458333333","0.0","76.8","81.5","0.0"
"7/9/2018 03:00:00 PM PDT","43290.625","0.0","77.4","81.8","0.0"
"7/9/2018 03:15:00 PM PDT","43290.63541666667","0.0","77.6","81.8","0.0"
"7/9/2018 03:30:00 PM PDT","43290.64583333333","0.0","78.6","81.9","0.0"
"7/9/2018 03:45:00 PM PDT","43290.65625","0.0","78.7","82.2","0.0"
"7/9/2018 04:00:00 PM PDT","43290.66666666667","0.0","78.9","82.6","0.0"
"7/9/2018 04:15:00 PM PDT","43290.67708333333","0.0","78.5","82.9","0.0"
"7/9/2018 04:30:00 PM PDT","43290.6875","0.0","78.5","83.1","0.0"
"7/9/2018 04:45:00 PM PDT","43290.69791666667","0.0","78.4","83.4","0.0"
"7/9/2018 05:00:00 PM PDT","43290.70833333333","0.0","78.6","83.8","0.0"
"7/9/2018 05:15:00 PM PDT","43290.71875","0.0","78.8","84.1","0.0"
"7/9/2018 05:30:00 PM PDT","43290.72916666667","0.0","79.0","84.4","0.0"
"7/9/2018 05:45:00 PM PDT","43290.73958333333","0.0","79.3","84.7","0.0"
"7/9/2018 06:00:00 PM PDT","43290.75","0.0","79.3","85.0","0.0"
"7/9/2018 06:15:00 PM PDT","43290.76041666667","59.8","71.0","75.1","49.5"
"7/9/2018 06:30:00 PM PDT","43290.77083333333","59.8","67.5","77.0","48.899998"
"7/9/2018 06:45:00 PM PDT","43290.78125","59.8","67.4","76.9","49.1"
"7/9/2018 07:00:00 PM PDT","43290.79166666667","59.8","66.8","76.7","49.6"
"7/9/2018 07:15:00 PM PDT","43290.80208333333","59.199997","65.7","75.6","48.7"
"7/9/2018 07:30:00 PM PDT","43290.8125","59.8","65.5","74.2","48.5"
"7/9/2018 07:45:00 PM PDT","43290.82291666667","59.8","65.4","74.2","48.7"
"7/9/2018 08:00:00 PM PDT","43290.83333333333","59.8","65.3","73.9","48.399998"
"7/9/2018 08:15:00 PM PDT","43290.84375","59.8","64.3","73.2","48.8"
"7/9/2018 08:30:00 PM PDT","43290.85416666667","59.8","63.9","73.2","48.7"
"7/9/2018 08:45:00 PM PDT","43290.86458333333","59.699997","63.9","72.8","49.3"
"7/9/2018 09:00:00 PM PDT","43290.875","59.8","63.7","72.0","48.399998"
"7/9/2018 09:15:00 PM PDT","43290.88541666667","0.0","68.7","66.5","0.0"
"7/9/2018 09:30:00 PM PDT","43290.89583333333","0.0","69.4","68.5","0.0"
"7/9/2018 09:45:00 PM PDT","43290.90625","59.8","67.7","75.9","48.2"
"7/9/2018 10:00:00 PM PDT","43290.91666666667","59.8","68.2","76.5","48.6"
"7/9/2018 10:15:00 PM PDT","43290.92708333333","59.8","68.2","76.4","48.6"
"7/9/2018 10:30:00 PM PDT","43290.9375","59.8","68.0","76.3","49.399998"
"7/9/2018 10:45:00 PM PDT","43290.94791666667","59.8","67.7","76.4","49.0"
"7/9/2018 11:00:00 PM PDT","43290.95833333333","59.8","67.3","76.0","48.3"
"7/9/2018 11:15:00 PM PDT","43290.96875","59.8","67.3","76.0","49.1"
"7/9/2018 11:30:00 PM PDT","43290.97916666667","59.8","67.2","75.9","48.899998"
"7/9/2018 11:45:00 PM PDT","43290.98958333333","59.8","67.0","75.4","48.8"
"7/10/2018 12:00:00 AM PDT","43291.0","59.699997","66.8","75.1","48.8"
"7/10/2018 12:15:00 AM PDT","43291.01041666667","59.8","66.1","74.6","48.6"
"7/10/2018 12:30:00 AM PDT","43291.02083333333","59.8","66.0","74.3","48.7"
"7/10/2018 12:45:00 AM PDT","43291.03125","59.699997","66.0","74.2","48.8"
"7/10/2018 01:00:00 AM PDT","43291.04166666667","59.6","65.8","74.2","48.5"
"7/10/2018 01:15:00 AM PDT","43291.05208333333","59.699997","65.8","74.1","48.6"
"7/10/2018 01:30:00 AM PDT","43291.0625","59.8","65.8","73.9","48.6"
"7/10/2018 01:45:00 AM PDT","43291.07291666667","59.8","65.5","74.0","48.7"
"7/10/2018 02:00:00 AM PDT","43291.08333333333","59.8","65.7","74.3","48.899998"
"7/10/2018 02:15:00 AM PDT","43291.09375","59.8","65.7","74.1","49.399998"
"7/10/2018 02:30:00 AM PDT","43291.10416666667","59.8","65.7","74.0","49.2"
"7/10/2018 02:45:00 AM PDT","43291.11458333333","59.6","65.2","73.9","48.6"
"7/10/2018 03:00:00 AM PDT","43291.125","59.8","65.1","73.5","49.1"
"7/10/2018 03:15:00 AM PDT","43291.13541666667","59.8","65.6","74.4","49.399998"
"7/10/2018 03:30:00 AM PDT","43291.14583333333","59.8","65.7","74.8","49.1"
"7/10/2018 03:45:00 AM PDT","43291.15625","59.8","65.6","74.2","49.2"
"7/10/2018 04:00:00 AM PDT","43291.16666666667","59.8","64.9","73.6","49.1"
"7/10/2018 04:15:00 AM PDT","43291.17708333333","59.699997","65.0","73.3","48.8"
"7/10/2018 04:30:00 AM PDT","43291.1875","59.8","64.8","72.6","48.7"
"7/10/2018 04:45:00 AM PDT","43291.19791666667","59.8","64.4","72.4","48.399998"
"7/10/2018 05:00:00 AM PDT","43291.20833333333","59.8","64.1","71.2","48.8"
"7/10/2018 05:15:00 AM PDT","43291.21875","59.8","63.1","69.1","49.0"
"7/10/2018 05:30:00 AM PDT","43291.22916666667","10.0","59.7","61.0","0.0"
"7/10/2018 05:45:00 AM PDT","43291.23958333333","10.099999","61.5","67.5","0.39999998"
"7/10/2018 06:00:00 AM PDT","43291.25","32.1","62.9","71.0","9.599999"
"7/10/2018 06:15:00 AM PDT","43291.26041666667","53.0","59.4","67.1","37.1"
"7/10/2018 06:30:00 AM PDT","43291.27083333333","54.3","58.7","65.2","39.5"
"7/10/2018 06:45:00 AM PDT","43291.28125","39.3","60.0","67.9","15.7"
"7/10/2018 07:00:00 AM PDT","43291.29166666667","57.3","59.4","68.1","43.8"
"7/10/2018 07:15:00 AM PDT","43291.30208333333","59.699997","59.5","67.6","48.1"
"7/10/2018 07:30:00 AM PDT","43291.3125","54.8","59.9","67.7","42.0"
"7/10/2018 07:45:00 AM PDT","43291.32291666667","55.3","60.1","67.4","41.5"
"7/10/2018 08:00:00 AM PDT","43291.33333333333","46.2","61.1","68.5","24.199999"
"7/10/2018 08:15:00 AM PDT","43291.34375","50.2","62.1","70.4","31.8"
"7/10/2018 08:30:00 AM PDT","43291.35416666667","59.8","61.8","70.4","49.3"
"7/10/2018 08:45:00 AM PDT","43291.36458333333","59.8","61.4","69.7","48.5"
"7/10/2018 09:00:00 AM PDT","43291.375","59.699997","62.0","70.1","48.1"
"7/10/2018 09:15:00 AM PDT","43291.38541666667","59.8","62.2","70.3","48.7"
"7/10/2018 09:30:00 AM PDT","43291.39583333333","59.699997","63.1","71.3","48.7"
"7/10/2018 09:45:00 AM PDT","43291.40625","59.8","62.8","71.2","49.0"
"7/10/2018 10:00:00 AM PDT","43291.41666666667","59.6","62.7","71.4","48.399998"
"7/10/2018 10:15:00 AM PDT","43291.42708333333","59.8","62.9","71.8","48.8"
"7/10/2018 10:30:00 AM PDT","43291.4375","59.699997","63.2","71.9","49.1"
"7/10/2018 10:45:00 AM PDT","43291.44791666667","59.8","64.0","72.3","49.0"
"7/10/2018 11:00:00 AM PDT","43291.45833333333","0.0","70.0","69.6","0.0"
"7/10/2018 11:15:00 AM PDT","43291.46875","0.0","70.9","73.2","0.0"
"7/10/2018 11:30:00 AM PDT","43291.47916666667","0.0","71.7","75.3","0.0"
"7/10/2018 11:45:00 AM PDT","43291.48958333333","0.0","72.2","76.8","0.0"
"7/10/2018 12:00:00 PM PDT","43291.5","0.0","72.9","78.0","0.0"
"7/10/2018 12:15:00 PM PDT","43291.51041666667","0.0","73.3","78.9","0.0"
"7/10/2018 12:30:00 PM PDT","43291.52083333333","0.0","74.1","79.7","0.0"
"7/10/2018 12:45:00 PM PDT","43291.53125","0.0","74.6","80.6","0.0"
"7/10/2018 01:00:00 PM PDT","43291.54166666667","0.0","75.3","81.3","0.0"
"7/10/2018 01:15:00 PM PDT","43291.55208333333","0.0","76.0","82.0","0.0"
"7/10/2018 01:30:00 PM PDT","43291.5625","0.0","77.0","82.7","0.0"
"7/10/2018 01:45:00 PM PDT","43291.57291666667","0.0","77.7","83.2","0.0"
"7/10/2018 02:00:00 PM PDT","43291.58333333333","0.0","78.2","83.7","0.0"
"7/10/2018 02:15:00 PM PDT","43291.59375","0.0","78.5","84.2","0.0"
"7/10/2018 02:30:00 PM PDT","43291.60416666667","0.0","79.0","84.5","0.0"
"7/10/2018 02:45:00 PM PDT","43291.61458333333","0.0","79.3","84.5","0.0"
"7/10/2018 03:00:00 PM PDT","43291.625","0.0","79.7","84.8","0.0"
"7/10/2018 03:15:00 PM PDT","43291.63541666667","0.0","80.1","84.7","0.0"
"7/10/2018 03:30:00 PM PDT","43291.64583333333","0.0","80.5","84.5","0.0"
"7/10/2018 03:45:00 PM PDT","43291.65625","0.0","80.9","84.6","0.0"
"7/10/2018 04:00:00 PM PDT","43291.66666666667","0.0","81.6","84.7","0.0"
"7/10/2018 04:15:00 PM PDT","43291.67708333333","0.0","80.3","84.9","0.0"
"7/10/2018 04:30:00 PM PDT","43291.6875","0.0","80.2","85.2","0.0"
"7/10/2018 04:45:00 PM PDT","43291.69791666667","0.0","80.1","85.3","0.0"
"7/10/2018 05:00:00 PM PDT","43291.70833333333","0.0","80.0","85.5","0.0"
"7/10/2018 05:15:00 PM PDT","43291.71875","0.0","80.0","85.8","0.0"
"7/10/2018 05:30:00 PM PDT","43291.72916666667","0.0","80.5","86.1","0.0"
"7/10/2018 05:45:00 PM PDT","43291.73958333333","0.0","80.6","86.3","0.0"
"7/10/2018 06:00:00 PM PDT","43291.75","0.0","80.9","86.5","0.0"
"7/10/2018 06:15:00 PM PDT","43291.76041666667","43.2","77.6","71.4","46.5"
"7/10/2018 06:30:00 PM PDT","43291.77083333333","59.8","67.7","77.6","49.7"
"7/10/2018 06:45:00 PM PDT","43291.78125","59.8","66.8","76.6","49.399998"
"7/10/2018 07:00:00 PM PDT","43291.79166666667","59.8","67.0","76.5","49.7"
"7/10/2018 07:15:00 PM PDT","43291.80208333333","59.8","67.3","76.4","49.6"
"7/10/2018 07:30:00 PM PDT","43291.8125","59.8","67.2","75.9","49.5"
"7/10/2018 07:45:00 PM PDT","43291.82291666667","59.8","67.1","76.0","49.7"
"7/10/2018 08:00:00 PM PDT","43291.83333333333","59.8","67.2","75.7","49.7"
"7/10/2018 08:15:00 PM PDT","43291.84375","59.8","68.1","76.4","50.0"
"7/10/2018 08:30:00 PM PDT","43291.85416666667","59.8","68.3","76.4","50.399998"
"7/10/2018 08:45:00 PM PDT","43291.86458333333","59.8","68.1","76.8","49.8"
"7/10/2018 09:00:00 PM PDT","43291.875","59.8","67.8","77.2","49.6"
"7/10/2018 09:15:00 PM PDT","43291.88541666667","0.0","69.5","74.8","0.0"
"7/10/2018 09:30:00 PM PDT","43291.89583333333","0.0","72.1","71.3","0.0"
"7/10/2018 09:45:00 PM PDT","43291.90625","59.8","68.6","76.7","51.6"
"7/10/2018 10:00:00 PM PDT","43291.91666666667","59.8","68.2","76.3","47.899998"
"7/10/2018 10:15:00 PM PDT","43291.92708333333","59.8","67.3","75.6","48.8"
"7/10/2018 10:30:00 PM PDT","43291.9375","59.8","66.5","75.1","48.7"
"7/10/2018 10:45:00 PM PDT","43291.94791666667","59.6","66.0","74.4","48.8"
"7/10/2018 11:00:00 PM PDT","43291.95833333333","59.8","65.8","74.3","48.899998"
"7/10/2018 11:15:00 PM PDT","43291.96875","59.8","65.9","74.1","48.6"
"7/10/2018 11:30:00 PM PDT","43291.97916666667","59.8","65.8","74.6","49.1"
"7/10/2018 11:45:00 PM PDT","43291.98958333333","59.8","65.7","74.6","48.899998"
"7/11/2018 12:00:00 AM PDT","43292.0","59.8","66.0","74.5","49.2"
"7/11/2018 12:15:00 AM PDT","43292.01041666667","59.8","66.0","74.6","49.2"
"7/11/2018 12:30:00 AM PDT","43292.02083333333","59.8","66.0","74.3","49.1"
"7/11/2018 12:45:00 AM PDT","43292.03125","59.8","65.6","73.9","48.8"
"7/11/2018 01:00:00 AM PDT","43292.04166666667","59.8","65.3","73.5","48.7"
"7/11/2018 01:15:00 AM PDT","43292.05208333333","59.8","65.4","73.2","49.0"
"7/11/2018 01:30:00 AM PDT","43292.0625","59.8","65.3","73.2","49.0"
"7/11/2018 01:45:00 AM PDT","43292.07291666667","59.8","65.3","73.5","49.0"
"7/11/2018 02:00:00 AM PDT","43292.08333333333","59.699997","65.1","73.6","48.8"
"7/11/2018 02:15:00 AM PDT","43292.09375","59.699997","65.2","73.2","48.8"
"7/11/2018 02:30:00 AM PDT","43292.10416666667","59.8","65.2","73.2","48.899998"
"7/11/2018 02:45:00 AM PDT","43292.11458333333","59.8","65.0","73.3","48.6"
"7/11/2018 03:00:00 AM PDT","43292.125","59.8","65.1","73.3","48.399998"
"7/11/2018 03:15:00 AM PDT","43292.13541666667","59.699997","65.4","73.8","48.8"
"7/11/2018 03:30:00 AM PDT","43292.14583333333","59.8","65.0","73.5","48.899998"
"7/11/2018 03:45:00 AM PDT","43292.15625","59.8","65.0","73.0","49.0"
"7/11/2018 04:00:00 AM PDT","43292.16666666667","59.8","65.2","73.1","48.8"
"7/11/2018 04:15:00 AM PDT","43292.17708333333","59.699997","64.7","72.7","48.899998"
"7/11/2018 04:30:00 AM PDT","43292.1875","59.8","64.9","72.9","49.2"
"7/11/2018 04:45:00 AM PDT","43292.19791666667","59.8","64.4","72.2","49.1"
"7/11/2018 05:00:00 AM PDT","43292.20833333333","59.8","64.2","71.7","48.6"
"7/11/2018 05:15:00 AM PDT","43292.21875","59.8","64.1","71.4","48.899998"
"7/11/2018 05:30:00 AM PDT","43292.22916666667","59.8","62.5","67.9","48.3"
"7/11/2018 05:45:00 AM PDT","43292.23958333333","59.8","60.9","64.2","48.399998"
"7/11/2018 06:00:00 AM PDT","43292.25","0.0","58.6","59.6","0.0"
"7/11/2018 06:15:00 AM PDT","43292.26041666667","16.9","63.3","67.2","1.5999999"
"7/11/2018 06:30:00 AM PDT","43292.27083333333","51.3","59.7","67.8","35.8"
"7/11/2018 06:45:00 AM PDT","43292.28125","53.5","59.0","65.3","34.2"
"7/11/2018 07:00:00 AM PDT","43292.29166666667","41.8","59.9","65.7","19.199999"
"7/11/2018 07:15:00 AM PDT","43292.30208333333","32.7","60.7","68.1","8.5"
"7/11/2018 07:30:00 AM PDT","43292.3125","38.8","63.4","72.5","17.9"
"7/11/2018 07:45:00 AM PDT","43292.32291666667","57.399998","61.6","72.4","44.7"
"7/11/2018 08:00:00 AM PDT","43292.33333333333","59.8","61.2","71.5","47.7"
"7/11/2018 08:15:00 AM PDT","43292.34375","59.8","61.7","70.1","48.7"
"7/11/2018 08:30:00 AM PDT","43292.35416666667","59.8","61.9","69.7","48.3"
"7/11/2018 08:45:00 AM PDT","43292.36458333333","59.8","61.9","69.6","48.2"
"7/11/2018 09:00:00 AM PDT","43292.375","59.8","62.3","70.2","48.8"
"7/11/2018 09:15:00 AM PDT","43292.38541666667","59.8","62.5","70.4","48.1"
"7/11/2018 09:30:00 AM PDT","43292.39583333333","59.6","62.8","71.3","48.2"
"7/11/2018 09:45:00 AM PDT","43292.40625","59.8","63.4","71.8","48.6"
"7/11/2018 10:00:00 AM PDT","43292.41666666667","59.699997","63.6","71.7","48.5"
"7/11/2018 10:15:00 AM PDT","43292.42708333333","59.8","63.7","71.3","48.899998"
"7/11/2018 10:30:00 AM PDT","43292.4375","59.8","64.2","73.5","48.7"
"7/11/2018 10:45:00 AM PDT","43292.44791666667","59.8","65.0","74.3","49.1"
"7/11/2018 11:00:00 AM PDT","43292.45833333333","59.8","65.2","73.9","49.2"
"7/11/2018 11:15:00 AM PDT","43292.46875","59.8","65.8","74.2","49.7"
"7/11/2018 11:30:00 AM PDT","43292.47916666667","59.8","66.2","74.6","49.6"
"7/11/2018 11:45:00 AM PDT","43292.48958333333","0.0","71.4","69.2","0.0"
"7/11/2018 12:00:00 PM PDT","43292.5","0.0","72.4","74.0","0.0"
"7/11/2018 12:15:00 PM PDT","43292.51041666667","0.0","73.5","76.7","0.0"
"7/11/2018 12:30:00 PM PDT","43292.52083333333","0.0","73.8","78.3","0.0"
"7/11/2018 12:45:00 PM PDT","43292.53125","0.0","74.6","79.4","0.0"
"7/11/2018 01:00:00 PM PDT","43292.54166666667","0.0","75.2","80.5","0.0"
"7/11/2018 01:15:00 PM PDT","43292.55208333333","0.0","76.1","81.3","0.0"
"7/11/2018 01:30:00 PM PDT","43292.5625","0.0","76.9","81.9","0.0"
"7/11/2018 01:45:00 PM PDT","43292.57291666667","0.0","77.7","82.6","0.0"
"7/11/2018 01:45:53.050 PM PDT","43292.573530671296","","0.0","0.0",""
"7/11/2018 01:45:53.070 PM PDT","43292.57353090278","0.0","","","0.0"
"7/11/2018 02:00:00 PM PDT","43292.58333333333","0.0","78.4","83.2","0.0"
"7/11/2018 02:15:00 PM PDT","43292.59375","0.0","79.0","83.8","0.0"
"7/11/2018 02:30:00 PM PDT","43292.60416666667","0.0","79.3","84.0","0.0"
"7/11/2018 02:45:00 PM PDT","43292.61458333333","0.0","80.0","84.3","0.0"
"7/11/2018 03:00:00 PM PDT","43292.625","0.0","80.4","84.4","0.0"
"7/11/2018 03:15:00 PM PDT","43292.63541666667","0.0","80.7","84.4","0.0"
"7/11/2018 03:30:00 PM PDT","43292.64583333333","0.0","80.9","84.3","0.0"
"7/11/2018 03:45:00 PM PDT","43292.65625","0.0","81.8","84.4","0.0"
"7/11/2018 04:00:00 PM PDT","43292.66666666667","0.0","81.7","84.5","0.0"
"7/11/2018 04:15:00 PM PDT","43292.67708333333","0.0","80.8","84.7","0.0"
"7/11/2018 04:30:00 PM PDT","43292.6875","0.0","80.4","85.0","0.0"
"7/11/2018 04:45:00 PM PDT","43292.69791666667","0.0","80.4","85.2","0.0"
"7/11/2018 05:00:00 PM PDT","43292.70833333333","0.0","80.2","85.5","0.0"
"7/11/2018 05:15:00 PM PDT","43292.71875","0.0","80.5","85.7","0.0"
"7/11/2018 05:30:00 PM PDT","43292.72916666667","0.0","80.8","86.0","0.0"
"7/11/2018 05:45:00 PM PDT","43292.73958333333","0.0","81.1","86.3","0.0"
"7/11/2018 06:00:00 PM PDT","43292.75","0.0","81.3","86.6","0.0"
"7/11/2018 06:15:00 PM PDT","43292.76041666667","59.8","71.7","76.2","51.1"
"7/11/2018 06:30:00 PM PDT","43292.77083333333","59.8","72.8","80.6","51.199997"
"7/11/2018 06:45:00 PM PDT","43292.78125","59.8","73.2","80.7","51.1"
"7/11/2018 07:00:00 PM PDT","43292.79166666667","59.8","74.3","81.8","51.5"
"7/11/2018 07:15:00 PM PDT","43292.80208333333","59.8","74.4","81.7","51.1"
"7/11/2018 07:30:00 PM PDT","43292.8125","59.8","74.1","81.5","51.3"
"7/11/2018 07:45:00 PM PDT","43292.82291666667","59.8","74.2","81.5","51.3"
"7/11/2018 08:00:00 PM PDT","43292.83333333333","59.8","74.3","81.7","51.0"
"7/11/2018 08:15:00 PM PDT","43292.84375","59.8","74.4","81.8","51.0"
"7/11/2018 08:30:00 PM PDT","43292.85416666667","59.8","74.5","82.1","51.199997"
"7/11/2018 08:45:00 PM PDT","43292.86458333333","59.8","74.0","81.6","51.1"
"7/11/2018 09:00:00 PM PDT","43292.875","59.8","72.9","80.7","50.899998"
"7/11/2018 09:15:00 PM PDT","43292.88541666667","59.8","73.3","80.7","46.3"
"7/11/2018 09:30:00 PM PDT","43292.89583333333","59.8","72.6","80.2","48.1"
"7/11/2018 09:45:00 PM PDT","43292.90625","59.8","71.8","79.6","47.899998"
"7/11/2018 10:00:00 PM PDT","43292.91666666667","59.8","71.3","79.0","48.1"
"7/11/2018 10:15:00 PM PDT","43292.92708333333","59.8","71.3","78.9","47.899998"
"7/11/2018 10:30:00 PM PDT","43292.9375","59.8","71.0","78.8","48.3"
"7/11/2018 10:45:00 PM PDT","43292.94791666667","59.8","70.8","78.5","48.3"
"7/11/2018 11:00:00 PM PDT","43292.95833333333","59.8","69.9","77.8","48.1"
"7/11/2018 11:15:00 PM PDT","43292.96875","59.8","69.4","77.4","48.3"
"7/11/2018 11:30:00 PM PDT","43292.97916666667","59.8","69.0","76.8","48.0"
"7/11/2018 11:45:00 PM PDT","43292.98958333333","59.8","68.4","76.4","47.8"
"7/12/2018 12:00:00 AM PDT","43293.0","59.8","68.0","75.8","48.1"
"7/12/2018 12:15:00 AM PDT","43293.01041666667","59.8","67.6","75.7","47.8"
"7/12/2018 12:30:00 AM PDT","43293.02083333333","59.8","67.4","75.6","47.7"
"7/12/2018 12:45:00 AM PDT","43293.03125","59.8","66.9","75.4","47.7"
"7/12/2018 01:00:00 AM PDT","43293.04166666667","59.8","66.6","75.0","48.0"
"7/12/2018 01:15:00 AM PDT","43293.05208333333","59.3","66.6","74.6","47.899998"
"7/12/2018 01:30:00 AM PDT","43293.0625","59.8","66.3","74.3","48.2"
"7/12/2018 01:45:00 AM PDT","43293.07291666667","59.8","66.5","74.1","48.0"
"7/12/2018 02:00:00 AM PDT","43293.08333333333","59.8","65.9","74.0","47.7"
"7/12/2018 02:15:00 AM PDT","43293.09375","59.8","66.1","73.8","48.3"
"7/12/2018 02:30:00 AM PDT","43293.10416666667","59.8","65.7","73.7","48.1"
"7/12/2018 02:45:00 AM PDT","43293.11458333333","59.699997","65.8","73.7","47.899998"
"7/12/2018 03:00:00 AM PDT","43293.125","59.699997","65.6","73.2","47.7"
"7/12/2018 03:15:00 AM PDT","43293.13541666667","59.8","65.0","72.5","47.8"
"7/12/2018 03:30:00 AM PDT","43293.14583333333","59.8","65.0","71.9","47.399998"
"7/12/2018 03:45:00 AM PDT","43293.15625","59.8","63.8","68.9","47.5"
"7/12/2018 04:00:00 AM PDT","43293.16666666667","0.0","61.5","62.8","0.0"
"7/12/2018 04:15:00 AM PDT","43293.17708333333","21.6","64.1","70.0","2.7"
"7/12/2018 04:30:00 AM PDT","43293.1875","59.8","62.0","70.2","43.399998"
"7/12/2018 04:45:00 AM PDT","43293.19791666667","59.8","60.7","67.7","47.7"
"7/12/2018 05:00:00 AM PDT","43293.20833333333","59.8","60.8","67.3","47.399998"
"7/12/2018 05:15:00 AM PDT","43293.21875","59.8","61.1","68.9","47.399998"
"7/12/2018 05:30:00 AM PDT","43293.22916666667","59.8","61.0","68.9","47.6"
"7/12/2018 05:45:00 AM PDT","43293.23958333333","59.699997","60.9","68.5","47.2"
"7/12/2018 06:00:00 AM PDT","43293.25","59.8","60.9","68.0","47.8"
"7/12/2018 06:15:00 AM PDT","43293.26041666667","59.699997","61.1","67.3","47.2"
"7/12/2018 06:30:00 AM PDT","43293.27083333333","59.8","61.1","67.9","48.3"
"7/12/2018 06:45:00 AM PDT","43293.28125","59.6","61.5","69.1","48.0"
"7/12/2018 07:00:00 AM PDT","43293.29166666667","59.699997","61.8","69.6","47.6"
"7/12/2018 07:15:00 AM PDT","43293.30208333333","59.8","61.9","69.6","47.7"
"7/12/2018 07:30:00 AM PDT","43293.3125","59.699997","62.6","69.8","47.5"
"7/12/2018 07:45:00 AM PDT","43293.32291666667","59.8","63.0","70.4","47.6"
"7/12/2018 08:00:00 AM PDT","43293.33333333333","59.8","63.9","72.5","48.1"
"7/12/2018 08:15:00 AM PDT","43293.34375","59.8","64.2","72.9","48.1"
"7/12/2018 08:30:00 AM PDT","43293.35416666667","59.8","64.4","73.3","48.2"
"7/12/2018 08:45:00 AM PDT","43293.36458333333","59.699997","64.9","72.8","47.7"
"7/12/2018 09:00:00 AM PDT","43293.375","59.8","65.0","72.7","48.1"
"7/12/2018 09:15:00 AM PDT","43293.38541666667","59.8","65.3","73.5","48.2"
"7/12/2018 09:30:00 AM PDT","43293.39583333333","59.699997","65.7","74.2","48.2"
"7/12/2018 09:45:00 AM PDT","43293.40625","59.8","66.2","74.5","48.2"
"7/12/2018 10:00:00 AM PDT","43293.41666666667","59.8","66.1","74.7","48.6"
"7/12/2018 10:15:00 AM PDT","43293.42708333333","59.8","66.4","74.7","48.399998"
"7/12/2018 10:30:00 AM PDT","43293.4375","59.8","66.9","75.4","50.0"
"7/12/2018 10:45:00 AM PDT","43293.44791666667","59.8","66.8","75.0","48.5"
"7/12/2018 11:00:00 AM PDT","43293.45833333333","59.8","66.9","75.5","49.0"
"7/12/2018 11:15:00 AM PDT","43293.46875","59.8","66.8","75.8","48.6"
"7/12/2018 11:30:00 AM PDT","43293.47916666667","59.8","67.1","75.7","48.899998"
"7/12/2018 11:45:00 AM PDT","43293.48958333333","0.0","73.3","72.0","0.0"
"7/12/2018 12:00:00 PM PDT","43293.5","0.0","74.2","76.6","0.0"
"7/12/2018 12:15:00 PM PDT","43293.51041666667","0.0","75.0","78.8","0.0"
"7/12/2018 12:30:00 PM PDT","43293.52083333333","0.0","75.7","80.3","0.0"
"7/12/2018 12:45:00 PM PDT","43293.53125","0.0","76.4","81.5","0.0"
"7/12/2018 01:00:00 PM PDT","43293.54166666667","0.0","77.0","82.4","0.0"
"7/12/2018 01:15:00 PM PDT","43293.55208333333","0.0","77.7","83.1","0.0"
"7/12/2018 01:30:00 PM PDT","43293.5625","0.0","78.6","83.7","0.0"
"7/12/2018 01:45:00 PM PDT","43293.57291666667","0.0","79.3","84.5","0.0"
"7/12/2018 02:00:00 PM PDT","43293.58333333333","0.0","79.9","84.9","0.0"
"7/12/2018 02:15:00 PM PDT","43293.59375","0.0","79.9","85.4","0.0"
"7/12/2018 02:30:00 PM PDT","43293.60416666667","0.0","80.6","85.7","0.0"
"7/12/2018 02:45:00 PM PDT","43293.61458333333","0.0","81.0","85.8","0.0"
"7/12/2018 03:00:00 PM PDT","43293.625","0.0","81.4","86.0","0.0"
"7/12/2018 03:15:00 PM PDT","43293.63541666667","0.0","81.6","85.8","0.0"
"7/12/2018 03:30:00 PM PDT","43293.64583333333","0.0","81.9","85.8","0.0"
"7/12/2018 03:45:00 PM PDT","43293.65625","0.0","81.6","86.0","0.0"
"7/12/2018 04:00:00 PM PDT","43293.66666666667","0.0","81.9","86.1","0.0"
"7/12/2018 04:15:00 PM PDT","43293.67708333333","0.0","81.5","86.3","0.0"
"7/12/2018 04:30:00 PM PDT","43293.6875","0.0","81.7","86.7","0.0"
"7/12/2018 04:45:00 PM PDT","43293.69791666667","0.0","81.4","87.0","0.0"
"7/12/2018 05:00:00 PM PDT","43293.70833333333","0.0","81.7","87.3","0.0"
"7/12/2018 05:15:00 PM PDT","43293.71875","0.0","81.5","87.5","0.0"
"7/12/2018 05:30:00 PM PDT","43293.72916666667","0.0","81.8","87.8","0.0"
"7/12/2018 05:45:00 PM PDT","43293.73958333333","0.0","82.1","88.0","0.0"
"7/12/2018 06:00:00 PM PDT","43293.75","0.0","82.2","88.0","0.0"
"7/12/2018 06:15:00 PM PDT","43293.76041666667","59.699997","70.7","79.2","46.2"
"7/12/2018 06:30:00 PM PDT","43293.77083333333","59.6","70.3","78.7","48.5"
"7/12/2018 06:45:00 PM PDT","43293.78125","59.699997","70.1","78.8","49.0"
"7/12/2018 07:00:00 PM PDT","43293.79166666667","59.8","69.7","79.0","49.2"
"7/12/2018 07:15:00 PM PDT","43293.80208333333","59.8","69.7","79.0","48.7"
"7/12/2018 07:30:00 PM PDT","43293.8125","59.8","69.6","78.9","48.899998"
"7/12/2018 07:45:00 PM PDT","43293.82291666667","59.8","69.5","78.2","48.8"
"7/12/2018 08:00:00 PM PDT","43293.83333333333","59.699997","69.2","77.7","49.0"
"7/12/2018 08:15:00 PM PDT","43293.84375","59.8","68.5","77.0","49.0"
"7/12/2018 08:30:00 PM PDT","43293.85416666667","59.8","68.4","77.1","48.6"
"7/12/2018 08:45:00 PM PDT","43293.86458333333","59.8","68.1","77.1","49.1"
"7/12/2018 09:00:00 PM PDT","43293.875","59.8","68.0","77.0","48.6"
"7/12/2018 09:15:00 PM PDT","43293.88541666667","59.8","67.6","77.0","49.0"
"7/12/2018 09:30:00 PM PDT","43293.89583333333","0.0","73.7","73.0","0.0"
"7/12/2018 09:45:00 PM PDT","43293.90625","59.8","69.4","76.0","48.2"
"7/12/2018 10:00:00 PM PDT","43293.91666666667","59.8","69.8","77.5","48.2"
"7/12/2018 10:15:00 PM PDT","43293.92708333333","59.8","69.8","77.7","48.3"
"7/12/2018 10:30:00 PM PDT","43293.9375","59.8","69.8","77.7","48.7"
"7/12/2018 10:45:00 PM PDT","43293.94791666667","59.8","70.0","77.6","48.6"
"7/12/2018 11:00:00 PM PDT","43293.95833333333","59.8","69.8","77.2","49.399998"
"7/12/2018 11:15:00 PM PDT","43293.96875","59.8","69.8","77.7","48.899998"
"7/12/2018 11:30:00 PM PDT","43293.97916666667","59.8","69.9","77.9","49.0"
"7/12/2018 11:45:00 PM PDT","43293.98958333333","59.8","69.8","77.8","48.6"
"7/13/2018 12:00:00 AM PDT","43294.0","59.8","69.6","77.5","48.7"
"7/13/2018 12:15:00 AM PDT","43294.01041666667","59.8","69.3","77.0","49.0"
"7/13/2018 12:30:00 AM PDT","43294.02083333333","59.8","69.3","77.4","48.6"
"7/13/2018 12:45:00 AM PDT","43294.03125","59.8","68.9","76.7","49.0"
"7/13/2018 01:00:00 AM PDT","43294.04166666667","59.8","69.0","76.7","48.6"
"7/13/2018 01:15:00 AM PDT","43294.05208333333","59.8","68.7","76.5","49.1"
"7/13/2018 01:30:00 AM PDT","43294.0625","59.8","68.7","76.7","48.7"
"7/13/2018 01:45:00 AM PDT","43294.07291666667","59.8","68.3","75.9","48.7"
"7/13/2018 02:00:00 AM PDT","43294.08333333333","59.8","68.1","75.9","49.399998"
"7/13/2018 02:15:00 AM PDT","43294.09375","59.8","68.3","76.4","48.7"
"7/13/2018 02:30:00 AM PDT","43294.10416666667","59.8","68.2","76.4","48.5"
"7/13/2018 02:45:00 AM PDT","43294.11458333333","59.8","68.3","76.0","48.399998"
"7/13/2018 03:00:00 AM PDT","43294.125","59.8","68.0","75.9","48.5"
"7/13/2018 03:15:00 AM PDT","43294.13541666667","59.8","67.8","75.9","48.8"
"7/13/2018 03:30:00 AM PDT","43294.14583333333","59.8","68.0","76.1","48.7"
"7/13/2018 03:45:00 AM PDT","43294.15625","59.8","67.8","75.8","48.5"
"7/13/2018 04:00:00 AM PDT","43294.16666666667","59.8","67.6","75.6","48.399998"
"7/13/2018 04:15:00 AM PDT","43294.17708333333","59.8","67.5","75.6","48.399998"
"7/13/2018 04:30:00 AM PDT","43294.1875","59.8","67.6","75.6","48.1"
"7/13/2018 04:45:00 AM PDT","43294.19791666667","59.8","67.5","75.2","48.899998"
"7/13/2018 05:00:00 AM PDT","43294.20833333333","59.8","67.1","75.0","48.2"
"7/13/2018 05:15:00 AM PDT","43294.21875","59.8","67.4","75.2","48.1"
"7/13/2018 05:30:00 AM PDT","43294.22916666667","59.8","67.0","74.9","49.1"
"7/13/2018 05:45:00 AM PDT","43294.23958333333","59.8","66.8","74.9","48.5"
"7/13/2018 06:00:00 AM PDT","43294.25","59.8","66.6","74.9","49.3"
"7/13/2018 06:15:00 AM PDT","43294.26041666667","59.8","66.8","75.0","48.399998"
"7/13/2018 06:30:00 AM PDT","43294.27083333333","59.8","67.1","75.1","48.399998"
"7/13/2018 06:45:00 AM PDT","43294.28125","59.8","67.3","75.5","48.6"
"7/13/2018 07:00:00 AM PDT","43294.29166666667","59.899998","67.5","75.6","48.7"
"7/13/2018 07:15:00 AM PDT","43294.30208333333","59.8","67.7","75.8","49.3"
"7/13/2018 07:30:00 AM PDT","43294.3125","59.8","67.9","75.5","48.399998"
"7/13/2018 07:45:00 AM PDT","43294.32291666667","59.8","68.0","75.4","48.6"
"7/13/2018 08:00:00 AM PDT","43294.33333333333","59.8","68.2","75.2","48.7"
"7/13/2018 08:15:00 AM PDT","43294.34375","59.8","67.3","72.7","48.6"
"7/13/2018 08:30:00 AM PDT","43294.35416666667","59.8","67.2","71.9","48.899998"
"7/13/2018 08:45:00 AM PDT","43294.36458333333","59.8","67.2","72.1","48.899998"
"7/13/2018 09:00:00 AM PDT","43294.375","59.8","67.3","72.3","48.7"
"7/13/2018 09:15:00 AM PDT","43294.38541666667","59.8","67.8","72.7","48.899998"
"7/13/2018 09:30:00 AM PDT","43294.39583333333","59.8","68.5","73.5","48.899998"
"7/13/2018 09:45:00 AM PDT","43294.40625","59.8","68.2","72.9","48.8"
"7/13/2018 10:00:00 AM PDT","43294.41666666667","59.8","67.8","73.1","48.899998"
"7/13/2018 10:15:00 AM PDT","43294.42708333333","59.8","67.2","72.6","48.899998"
"7/13/2018 10:30:00 AM PDT","43294.4375","59.8","67.7","72.7","49.0"
"7/13/2018 10:45:00 AM PDT","43294.44791666667","59.8","68.0","73.1","48.8"
"7/13/2018 11:00:00 AM PDT","43294.45833333333","59.8","67.7","72.9","48.899998"
"7/13/2018 11:15:00 AM PDT","43294.46875","59.8","69.0","74.3","49.0"
"7/13/2018 11:30:00 AM PDT","43294.47916666667","59.8","69.2","74.5","49.8"
"7/13/2018 11:45:00 AM PDT","43294.48958333333","59.8","69.1","74.7","48.8"
"7/13/2018 12:00:00 PM PDT","43294.5","0.0","71.8","71.8","0.0"
"7/13/2018 12:15:00 PM PDT","43294.51041666667","0.0","72.6","75.5","0.0"
"7/13/2018 12:30:00 PM PDT","43294.52083333333","0.0","73.3","77.0","0.0"
"7/13/2018 12:45:00 PM PDT","43294.53125","0.0","73.8","77.5","0.0"
"7/13/2018 01:00:00 PM PDT","43294.54166666667","0.0","73.9","78.3","0.0"
"7/13/2018 01:15:00 PM PDT","43294.55208333333","0.0","75.3","79.6","0.0"
"7/13/2018 01:30:00 PM PDT","43294.5625","0.0","76.0","80.7","0.0"
"7/13/2018 01:45:00 PM PDT","43294.57291666667","0.0","77.1","81.6","0.0"
"7/13/2018 02:00:00 PM PDT","43294.58333333333","0.0","77.0","82.3","0.0"
"7/13/2018 02:15:00 PM PDT","43294.59375","0.0","76.6","82.9","0.0"
"7/13/2018 02:30:00 PM PDT","43294.60416666667","0.0","77.6","83.4","0.0"
"7/13/2018 02:45:00 PM PDT","43294.61458333333","0.0","78.1","83.6","0.0"
"7/13/2018 03:00:00 PM PDT","43294.625","0.0","78.6","83.8","0.0"
"7/13/2018 03:15:00 PM PDT","43294.63541666667","0.0","79.0","83.6","0.0"
"7/13/2018 03:30:00 PM PDT","43294.64583333333","0.0","79.6","83.6","0.0"
"7/13/2018 03:45:00 PM PDT","43294.65625","0.0","79.5","83.7","0.0"
"7/13/2018 04:00:00 PM PDT","43294.66666666667","0.0","79.6","83.9","0.0"
"7/13/2018 04:15:00 PM PDT","43294.67708333333","0.0","79.5","84.1","0.0"
"7/13/2018 04:30:00 PM PDT","43294.6875","0.0","79.1","84.3","0.0"
"7/13/2018 04:45:00 PM PDT","43294.69791666667","0.0","79.0","84.6","0.0"
"7/13/2018 05:00:00 PM PDT","43294.70833333333","0.0","79.9","84.8","0.0"
"7/13/2018 05:15:00 PM PDT","43294.71875","0.0","79.6","85.1","0.0"
"7/13/2018 05:30:00 PM PDT","43294.72916666667","0.0","80.3","85.4","0.0"
"7/13/2018 05:45:00 PM PDT","43294.73958333333","0.0","80.1","85.6","0.0"
"7/13/2018 06:00:00 PM PDT","43294.75","0.0","80.4","85.8","0.0"
"7/13/2018 06:15:00 PM PDT","43294.76041666667","0.0","80.5","86.0","0.0"
"7/13/2018 06:30:00 PM PDT","43294.77083333333","0.0","80.5","86.2","0.0"
"7/13/2018 06:45:00 PM PDT","43294.78125","0.0","76.8","77.1","0.0"
"7/13/2018 07:00:00 PM PDT","43294.79166666667","0.0","77.9","78.2","0.0"
"7/13/2018 07:15:00 PM PDT","43294.80208333333","0.0","78.3","79.1","0.0"
"7/13/2018 07:30:00 PM PDT","43294.8125","0.0","78.7","79.6","0.0"
"7/13/2018 07:40:50.060 PM PDT","43294.82002384259","","0.0","0.0",""
"7/13/2018 07:40:50.080 PM PDT","43294.82002407407","0.0","","","0.0"
"7/13/2018 07:44:56.010 PM PDT","43294.82287048611","0.0","","","0.0"
"7/13/2018 07:44:56.090 PM PDT","43294.822871412034","","0.0","0.0",""
"7/13/2018 07:45:00 PM PDT","43294.82291666667","0.0","296.8","297.0","0.0"
"7/13/2018 08:00:00 PM PDT","43294.83333333333","0.0","79.2","80.3","0.0"
"7/13/2018 08:15:00 PM PDT","43294.84375","0.0","78.9","80.4","0.0"
"7/13/2018 08:30:00 PM PDT","43294.85416666667","0.0","79.0","80.4","0.0"
"7/13/2018 08:45:00 PM PDT","43294.86458333333","0.0","79.1","80.4","0.0"
"7/13/2018 09:00:00 PM PDT","43294.875","0.0","78.9","80.4","0.0"
"7/13/2018 09:15:00 PM PDT","43294.88541666667","0.0","79.1","80.3","0.0"
"7/13/2018 09:30:00 PM PDT","43294.89583333333","0.0","79.0","80.3","0.0"
"7/13/2018 09:45:00 PM PDT","43294.90625","0.0","78.9","80.3","0.0"
"7/13/2018 10:00:00 PM PDT","43294.91666666667","0.0","79.0","80.2","0.0"
"7/13/2018 10:15:00 PM PDT","43294.92708333333","55.8","71.4","77.7","37.6"
"7/13/2018 10:30:00 PM PDT","43294.9375","59.8","71.7","79.0","48.7"
"7/13/2018 10:45:00 PM PDT","43294.94791666667","59.8","71.4","78.8","48.8"
"7/13/2018 11:00:00 PM PDT","43294.95833333333","59.8","71.1","78.8","48.899998"
"7/13/2018 11:15:00 PM PDT","43294.96875","59.8","71.2","79.1","49.2"
"7/13/2018 11:30:00 PM PDT","43294.97916666667","59.8","70.8","78.7","49.0"
"7/13/2018 11:45:00 PM PDT","43294.98958333333","59.8","70.9","78.7","49.1"
"7/14/2018 12:00:00 AM PDT","43295.0","59.8","70.6","78.4","49.399998"
"7/14/2018 12:15:00 AM PDT","43295.01041666667","59.8","70.5","78.3","48.899998"
"7/14/2018 12:30:00 AM PDT","43295.02083333333","59.8","70.3","78.2","49.1"
"7/14/2018 12:45:00 AM PDT","43295.03125","59.8","70.0","77.9","49.2"
"7/14/2018 01:00:00 AM PDT","43295.04166666667","59.8","69.7","77.7","49.0"
"7/14/2018 01:15:00 AM PDT","43295.05208333333","59.8","69.4","77.5","49.2"
"7/14/2018 01:30:00 AM PDT","43295.0625","59.8","69.3","77.0","49.1"
"7/14/2018 01:45:00 AM PDT","43295.07291666667","59.8","68.7","76.7","48.8"
"7/14/2018 02:00:00 AM PDT","43295.08333333333","59.8","68.6","76.2","48.8"
"7/14/2018 02:15:00 AM PDT","43295.09375","59.8","68.7","76.8","49.3"
"7/14/2018 02:30:00 AM PDT","43295.10416666667","59.8","68.3","76.2","49.7"
"7/14/2018 02:45:00 AM PDT","43295.11458333333","59.8","68.0","76.3","49.0"
"7/14/2018 03:00:00 AM PDT","43295.125","59.8","67.4","75.5","48.7"
"7/14/2018 03:15:00 AM PDT","43295.13541666667","59.8","67.2","75.1","48.8"
"7/14/2018 03:30:00 AM PDT","43295.14583333333","59.8","67.1","75.3","48.7"
"7/14/2018 03:45:00 AM PDT","43295.15625","59.8","67.1","75.3","48.8"
"7/14/2018 04:00:00 AM PDT","43295.16666666667","59.8","66.8","74.8","49.3"
"7/14/2018 04:15:00 AM PDT","43295.17708333333","59.699997","66.4","74.5","48.3"
"7/14/2018 04:30:00 AM PDT","43295.1875","59.699997","66.0","74.1","49.2"
"7/14/2018 04:45:00 AM PDT","43295.19791666667","59.8","65.9","74.2","48.899998"
"7/14/2018 05:00:00 AM PDT","43295.20833333333","59.8","65.8","73.9","48.399998"
"7/14/2018 05:15:00 AM PDT","43295.21875","59.8","65.9","74.0","48.5"
"7/14/2018 05:30:00 AM PDT","43295.22916666667","59.8","65.4","73.8","48.399998"
"7/14/2018 05:45:00 AM PDT","43295.23958333333","59.8","65.7","73.9","48.399998"
"7/14/2018 06:00:00 AM PDT","43295.25","59.8","65.6","74.1","48.7"
"7/14/2018 06:15:00 AM PDT","43295.26041666667","59.8","65.4","73.9","48.5"
"7/14/2018 06:30:00 AM PDT","43295.27083333333","59.8","65.4","73.9","48.6"
"7/14/2018 06:45:00 AM PDT","43295.28125","59.1","65.3","73.4","48.1"
"7/14/2018 07:00:00 AM PDT","43295.29166666667","59.8","65.4","73.4","48.5"
"7/14/2018 07:15:00 AM PDT","43295.30208333333","59.8","65.8","73.8","48.399998"
"7/14/2018 07:30:00 AM PDT","43295.3125","59.8","66.2","74.3","48.6"
"7/14/2018 07:45:00 AM PDT","43295.32291666667","59.8","67.0","75.0","48.8"
"7/14/2018 08:00:00 AM PDT","43295.33333333333","59.8","67.0","74.8","48.899998"
"7/14/2018 08:15:00 AM PDT","43295.34375","59.8","66.4","72.9","48.899998"
"7/14/2018 08:30:00 AM PDT","43295.35416666667","59.699997","65.7","70.2","48.7"
"7/14/2018 08:45:00 AM PDT","43295.36458333333","59.8","65.5","69.3","48.7"
"7/14/2018 09:00:00 AM PDT","43295.375","59.8","65.8","69.9","48.5"
"7/14/2018 09:15:00 AM PDT","43295.38541666667","59.8","65.7","69.4","48.7"
"7/14/2018 09:30:00 AM PDT","43295.39583333333","59.8","65.9","69.8","49.1"
"7/14/2018 09:45:00 AM PDT","43295.40625","59.399998","66.0","69.9","47.399998"
"7/14/2018 10:00:00 AM PDT","43295.41666666667","59.8","67.0","71.0","50.8"
"7/14/2018 10:15:00 AM PDT","43295.42708333333","59.8","67.6","72.0","49.2"
"7/14/2018 10:30:00 AM PDT","43295.4375","59.8","68.5","73.1","48.899998"
"7/14/2018 10:45:00 AM PDT","43295.44791666667","59.8","69.2","73.5","49.5"
"7/14/2018 11:00:00 AM PDT","43295.45833333333","59.8","69.5","73.8","50.3"
"7/14/2018 11:15:00 AM PDT","43295.46875","0.0","71.0","71.3","0.0"
"7/14/2018 11:30:00 AM PDT","43295.47916666667","0.0","72.5","75.4","0.0"
"7/14/2018 11:45:00 AM PDT","43295.48958333333","0.0","73.3","77.6","0.0"
"7/14/2018 12:00:00 PM PDT","43295.5","0.0","74.1","79.2","0.0"
"7/14/2018 12:15:00 PM PDT","43295.51041666667","0.0","74.6","80.3","0.0"
"7/14/2018 12:30:00 PM PDT","43295.52083333333","0.0","75.0","81.0","0.0"
"7/14/2018 12:45:00 PM PDT","43295.53125","0.0","75.3","81.9","0.0"
"7/14/2018 01:00:00 PM PDT","43295.54166666667","0.0","75.3","82.5","0.0"
