"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"7/21/2018 07:15:00 AM PDT","43302.30208333333","59.8","64.8","72.7","48.8"
"7/21/2018 07:30:00 AM PDT","43302.3125","59.8","64.9","72.4","48.2"
"7/21/2018 07:45:00 AM PDT","43302.32291666667","59.8","65.0","72.6","48.3"
"7/21/2018 08:00:00 AM PDT","43302.33333333333","59.8","65.0","71.9","49.3"
"7/21/2018 08:15:00 AM PDT","43302.34375","59.8","65.3","72.5","48.3"
"7/21/2018 08:30:00 AM PDT","43302.35416666667","59.8","66.0","73.8","48.2"
"7/21/2018 08:45:00 AM PDT","43302.36458333333","59.8","66.6","74.4","48.2"
"7/21/2018 09:00:00 AM PDT","43302.375","59.8","66.8","74.5","49.2"
"7/21/2018 09:15:00 AM PDT","43302.38541666667","59.8","67.0","74.4","48.7"
"7/21/2018 09:30:00 AM PDT","43302.39583333333","59.8","67.7","75.2","48.3"
"7/21/2018 09:45:00 AM PDT","43302.40625","59.8","68.0","75.5","49.6"
"7/21/2018 10:00:00 AM PDT","43302.41666666667","59.8","68.7","76.5","49.1"
"7/21/2018 10:15:00 AM PDT","43302.42708333333","59.8","69.3","77.2","48.8"
"7/21/2018 10:30:00 AM PDT","43302.4375","59.8","69.6","77.4","49.0"
"7/21/2018 10:45:00 AM PDT","43302.44791666667","59.8","70.0","78.1","48.8"
"7/21/2018 11:00:00 AM PDT","43302.45833333333","59.8","70.2","78.7","48.899998"
"7/21/2018 11:15:00 AM PDT","43302.46875","0.0","75.3","74.5","0.0"
"7/21/2018 11:30:00 AM PDT","43302.47916666667","0.0","76.1","78.0","0.0"
"7/21/2018 11:45:00 AM PDT","43302.48958333333","0.0","76.8","78.9","0.0"
"7/21/2018 12:00:00 PM PDT","43302.5","0.0","77.1","80.2","0.0"
"7/21/2018 12:15:00 PM PDT","43302.51041666667","0.0","77.7","81.7","0.0"
"7/21/2018 12:30:00 PM PDT","43302.52083333333","0.0","78.2","82.8","0.0"
"7/21/2018 12:45:00 PM PDT","43302.53125","0.0","78.6","83.7","0.0"
"7/21/2018 01:00:00 PM PDT","43302.54166666667","0.0","79.2","84.4","0.0"
"7/21/2018 01:15:00 PM PDT","43302.55208333333","0.0","79.9","85.0","0.0"
"7/21/2018 01:30:00 PM PDT","43302.5625","0.0","80.5","85.5","0.0"
"7/21/2018 01:45:00 PM PDT","43302.57291666667","0.0","80.9","85.8","0.0"
"7/21/2018 02:00:00 PM PDT","43302.58333333333","0.0","81.5","86.3","0.0"
"7/21/2018 02:15:00 PM PDT","43302.59375","0.0","81.9","86.8","0.0"
"7/21/2018 02:30:00 PM PDT","43302.60416666667","0.0","82.3","87.0","0.0"
"7/21/2018 02:45:00 PM PDT","43302.61458333333","0.0","82.4","87.0","0.0"
"7/21/2018 03:00:00 PM PDT","43302.625","0.0","82.9","87.0","0.0"
"7/21/2018 03:15:00 PM PDT","43302.63541666667","0.0","83.1","86.8","0.0"
"7/21/2018 03:30:00 PM PDT","43302.64583333333","0.0","83.5","86.6","0.0"
"7/21/2018 03:45:00 PM PDT","43302.65625","0.0","83.9","86.5","0.0"
"7/21/2018 04:00:00 PM PDT","43302.66666666667","0.0","83.4","86.5","0.0"
"7/21/2018 04:15:00 PM PDT","43302.67708333333","0.0","83.1","86.6","0.0"
"7/21/2018 04:30:00 PM PDT","43302.6875","0.0","82.8","86.7","0.0"
"7/21/2018 04:45:00 PM PDT","43302.69791666667","0.0","83.0","86.8","0.0"
"7/21/2018 05:00:00 PM PDT","43302.70833333333","0.0","83.0","86.9","0.0"
"7/21/2018 05:15:00 PM PDT","43302.71875","0.0","83.2","87.1","0.0"
"7/21/2018 05:30:00 PM PDT","43302.72916666667","0.0","83.2","87.2","0.0"
"7/21/2018 05:45:00 PM PDT","43302.73958333333","0.0","83.3","87.4","0.0"
"7/21/2018 06:00:00 PM PDT","43302.75","0.0","83.3","87.5","0.0"
"7/21/2018 06:15:00 PM PDT","43302.76041666667","59.8","76.1","83.0","51.399998"
"7/21/2018 06:30:00 PM PDT","43302.77083333333","59.8","74.4","77.1","50.8"
"7/21/2018 06:45:00 PM PDT","43302.78125","59.8","73.2","75.6","48.899998"
"7/21/2018 07:00:00 PM PDT","43302.79166666667","59.8","74.8","81.0","49.2"
"7/21/2018 07:15:00 PM PDT","43302.80208333333","59.8","74.8","82.1","49.399998"
"7/21/2018 07:30:00 PM PDT","43302.8125","59.8","74.7","82.2","49.8"
"7/21/2018 07:45:00 PM PDT","43302.82291666667","59.8","74.6","81.9","49.5"
"7/21/2018 08:00:00 PM PDT","43302.83333333333","59.699997","74.5","81.6","50.3"
"7/21/2018 08:15:00 PM PDT","43302.84375","59.8","73.1","80.9","49.2"
"7/21/2018 08:30:00 PM PDT","43302.85416666667","59.8","72.7","80.6","48.899998"
"7/21/2018 08:45:00 PM PDT","43302.86458333333","59.8","73.1","80.7","49.2"
"7/21/2018 09:00:00 PM PDT","43302.875","59.8","73.1","80.7","49.5"
"7/21/2018 09:15:00 PM PDT","43302.88541666667","59.8","72.9","80.7","50.0"
"7/21/2018 09:30:00 PM PDT","43302.89583333333","59.8","72.4","80.1","49.5"
"7/21/2018 09:45:00 PM PDT","43302.90625","59.8","71.6","79.7","48.899998"
"7/21/2018 10:00:00 PM PDT","43302.91666666667","59.8","71.3","79.2","49.0"
"7/21/2018 10:15:00 PM PDT","43302.92708333333","59.8","70.7","78.7","49.0"
"7/21/2018 10:30:00 PM PDT","43302.9375","59.8","70.7","78.3","49.399998"
"7/21/2018 10:45:00 PM PDT","43302.94791666667","59.8","70.3","78.1","49.399998"
"7/21/2018 11:00:00 PM PDT","43302.95833333333","59.8","69.7","77.4","48.7"
"7/21/2018 11:15:00 PM PDT","43302.96875","59.8","69.5","77.1","48.7"
"7/21/2018 11:30:00 PM PDT","43302.97916666667","59.8","69.4","77.3","48.899998"
"7/21/2018 11:45:00 PM PDT","43302.98958333333","59.8","68.9","76.3","48.8"
"7/22/2018 12:00:00 AM PDT","43303.0","59.8","68.5","76.0","48.8"
"7/22/2018 12:15:00 AM PDT","43303.01041666667","59.6","68.3","75.7","48.1"
"7/22/2018 12:30:00 AM PDT","43303.02083333333","59.8","68.2","75.9","48.6"
"7/22/2018 12:45:00 AM PDT","43303.03125","59.8","68.0","75.8","48.899998"
"7/22/2018 01:00:00 AM PDT","43303.04166666667","59.699997","67.8","75.4","48.8"
"7/22/2018 01:15:00 AM PDT","43303.05208333333","59.8","67.7","75.6","48.899998"
"7/22/2018 01:30:00 AM PDT","43303.0625","59.5","67.6","75.3","48.3"
"7/22/2018 01:45:00 AM PDT","43303.07291666667","59.8","67.0","75.0","48.7"
"7/22/2018 02:00:00 AM PDT","43303.08333333333","59.6","66.5","74.8","48.7"
"7/22/2018 02:15:00 AM PDT","43303.09375","56.899998","65.7","73.4","44.899998"
"7/22/2018 02:30:00 AM PDT","43303.10416666667","59.8","65.4","72.9","48.5"
"7/22/2018 02:45:00 AM PDT","43303.11458333333","59.699997","65.1","72.5","48.5"
"7/22/2018 03:00:00 AM PDT","43303.125","59.8","65.0","72.4","48.0"
"7/22/2018 03:15:00 AM PDT","43303.13541666667","59.8","64.8","72.5","48.2"
"7/22/2018 03:30:00 AM PDT","43303.14583333333","59.8","64.6","72.3","49.0"
"7/22/2018 03:45:00 AM PDT","43303.15625","59.699997","64.7","72.0","48.399998"
"7/22/2018 04:00:00 AM PDT","43303.16666666667","59.8","65.1","72.8","48.7"
"7/22/2018 04:15:00 AM PDT","43303.17708333333","59.8","65.2","72.9","48.2"
"7/22/2018 04:30:00 AM PDT","43303.1875","59.8","64.9","72.6","48.8"
"7/22/2018 04:45:00 AM PDT","43303.19791666667","59.8","64.4","71.6","48.3"
"7/22/2018 05:00:00 AM PDT","43303.20833333333","0.0","65.2","64.3","0.0"
"7/22/2018 05:15:00 AM PDT","43303.21875","35.399998","61.8","69.4","11.9"
"7/22/2018 05:30:00 AM PDT","43303.22916666667","57.0","60.2","67.7","43.6"
"7/22/2018 05:45:00 AM PDT","43303.23958333333","57.899998","59.6","66.1","42.7"
"7/22/2018 06:00:00 AM PDT","43303.25","52.699997","59.5","66.5","36.3"
"7/22/2018 06:15:00 AM PDT","43303.26041666667","59.8","59.6","66.7","47.1"
"7/22/2018 06:30:00 AM PDT","43303.27083333333","59.8","59.6","66.9","47.5"
"7/22/2018 06:45:00 AM PDT","43303.28125","0.0","63.7","62.6","0.0"
"7/22/2018 07:00:00 AM PDT","43303.29166666667","0.0","64.1","63.5","0.0"
"7/22/2018 07:15:00 AM PDT","43303.30208333333","0.0","64.3","64.1","0.0"
"7/22/2018 07:30:00 AM PDT","43303.3125","0.0","64.5","64.7","0.0"
"7/22/2018 07:45:00 AM PDT","43303.32291666667","0.0","64.8","65.2","0.0"
"7/22/2018 08:00:00 AM PDT","43303.33333333333","0.0","65.0","65.7","0.0"
"7/22/2018 08:15:00 AM PDT","43303.34375","0.0","65.3","66.0","0.0"
"7/22/2018 08:30:00 AM PDT","43303.35416666667","0.0","65.6","66.4","0.0"
"7/22/2018 08:45:00 AM PDT","43303.36458333333","0.0","65.9","67.1","0.0"
"7/22/2018 09:00:00 AM PDT","43303.375","0.0","66.3","67.7","0.0"
"7/22/2018 09:15:00 AM PDT","43303.38541666667","0.0","66.4","68.2","0.0"
"7/22/2018 09:30:00 AM PDT","43303.39583333333","0.0","66.6","68.9","0.0"
"7/22/2018 09:45:00 AM PDT","43303.40625","0.0","67.0","70.0","0.0"
"7/22/2018 10:00:00 AM PDT","43303.41666666667","0.0","67.4","71.0","0.0"
"7/22/2018 10:15:00 AM PDT","43303.42708333333","0.0","67.8","72.0","0.0"
"7/22/2018 10:30:00 AM PDT","43303.4375","0.0","67.9","73.4","0.0"
"7/22/2018 10:45:00 AM PDT","43303.44791666667","0.0","68.5","74.4","0.0"
"7/22/2018 11:00:00 AM PDT","43303.45833333333","0.0","69.0","75.0","0.0"
"7/22/2018 11:15:00 AM PDT","43303.46875","0.0","69.4","76.1","0.0"
"7/22/2018 11:30:00 AM PDT","43303.47916666667","0.0","69.7","77.2","0.0"
"7/22/2018 11:45:00 AM PDT","43303.48958333333","0.0","69.9","78.1","0.0"
"7/22/2018 12:00:00 PM PDT","43303.5","0.0","70.0","78.9","0.0"
"7/22/2018 12:15:00 PM PDT","43303.51041666667","0.0","70.6","79.8","0.0"
"7/22/2018 12:30:00 PM PDT","43303.52083333333","0.0","71.4","80.5","0.0"
"7/22/2018 12:45:00 PM PDT","43303.53125","0.0","71.4","81.1","0.0"
"7/22/2018 01:00:00 PM PDT","43303.54166666667","0.0","72.0","81.7","0.0"
"7/22/2018 01:15:00 PM PDT","43303.55208333333","0.0","72.6","82.4","0.0"
"7/22/2018 01:30:00 PM PDT","43303.5625","0.0","73.0","83.1","0.0"
"7/22/2018 01:45:00 PM PDT","43303.57291666667","0.0","74.3","83.6","0.0"
"7/22/2018 02:00:00 PM PDT","43303.58333333333","0.0","74.7","84.1","0.0"
"7/22/2018 02:15:00 PM PDT","43303.59375","0.0","75.0","84.5","0.0"
"7/22/2018 02:30:00 PM PDT","43303.60416666667","0.0","75.2","84.8","0.0"
"7/22/2018 02:45:00 PM PDT","43303.61458333333","0.0","76.1","84.9","0.0"
"7/22/2018 03:00:00 PM PDT","43303.625","0.0","76.5","85.1","0.0"
"7/22/2018 03:15:00 PM PDT","43303.63541666667","0.0","76.7","84.9","0.0"
"7/22/2018 03:30:00 PM PDT","43303.64583333333","0.0","77.6","84.8","0.0"
"7/22/2018 03:45:00 PM PDT","43303.65625","0.0","77.8","84.8","0.0"
"7/22/2018 04:00:00 PM PDT","43303.66666666667","0.0","77.8","84.9","0.0"
"7/22/2018 04:15:00 PM PDT","43303.67708333333","0.0","77.5","85.1","0.0"
"7/22/2018 04:30:00 PM PDT","43303.6875","0.0","77.5","85.2","0.0"
"7/22/2018 04:45:00 PM PDT","43303.69791666667","0.0","77.9","85.4","0.0"
"7/22/2018 05:00:00 PM PDT","43303.70833333333","0.0","77.9","85.6","0.0"
"7/22/2018 05:15:00 PM PDT","43303.71875","0.0","78.0","85.8","0.0"
"7/22/2018 05:30:00 PM PDT","43303.72916666667","0.0","78.3","86.0","0.0"
"7/22/2018 05:45:00 PM PDT","43303.73958333333","0.0","78.4","86.2","0.0"
"7/22/2018 06:00:00 PM PDT","43303.75","0.0","78.8","86.4","0.0"
"7/22/2018 06:15:00 PM PDT","43303.76041666667","0.0","79.0","86.6","0.0"
"7/22/2018 06:30:00 PM PDT","43303.77083333333","59.8","74.1","81.7","51.6"
"7/22/2018 06:45:00 PM PDT","43303.78125","59.8","74.7","82.5","50.399998"
"7/22/2018 07:00:00 PM PDT","43303.79166666667","59.8","74.6","82.2","49.7"
"7/22/2018 07:15:00 PM PDT","43303.80208333333","59.8","74.4","82.1","49.7"
"7/22/2018 07:30:00 PM PDT","43303.8125","59.8","74.3","82.0","51.0"
"7/22/2018 07:45:00 PM PDT","43303.82291666667","59.8","74.3","82.1","49.5"
"7/22/2018 08:00:00 PM PDT","43303.83333333333","59.8","74.2","81.9","49.3"
"7/22/2018 08:15:00 PM PDT","43303.84375","59.8","74.1","81.9","49.7"
"7/22/2018 08:30:00 PM PDT","43303.85416666667","59.8","73.8","81.6","49.899998"
"7/22/2018 08:45:00 PM PDT","43303.86458333333","59.8","73.5","81.4","49.8"
"7/22/2018 09:00:00 PM PDT","43303.875","59.8","73.5","81.3","51.1"
"7/22/2018 09:15:00 PM PDT","43303.88541666667","59.8","73.4","81.1","48.399998"
"7/22/2018 09:30:00 PM PDT","43303.89583333333","59.8","73.2","81.0","49.6"
"7/22/2018 09:45:00 PM PDT","43303.90625","59.8","72.9","80.9","49.6"
"7/22/2018 10:00:00 PM PDT","43303.91666666667","59.8","72.5","80.5","49.7"
"7/22/2018 10:15:00 PM PDT","43303.92708333333","59.8","72.2","80.1","49.399998"
"7/22/2018 10:30:00 PM PDT","43303.9375","59.8","71.8","79.8","49.7"
"7/22/2018 10:45:00 PM PDT","43303.94791666667","59.8","71.3","79.3","49.399998"
"7/22/2018 11:00:00 PM PDT","43303.95833333333","59.8","71.0","79.0","49.3"
"7/22/2018 11:15:00 PM PDT","43303.96875","59.8","70.7","78.8","49.899998"
"7/22/2018 11:30:00 PM PDT","43303.97916666667","59.8","70.5","78.6","49.1"
"7/22/2018 11:45:00 PM PDT","43303.98958333333","59.8","70.3","78.4","49.1"
"7/23/2018 12:00:00 AM PDT","43304.0","59.8","70.1","78.2","49.5"
"7/23/2018 12:15:00 AM PDT","43304.01041666667","59.8","70.0","78.3","49.1"
"7/23/2018 12:30:00 AM PDT","43304.02083333333","59.8","69.9","78.2","49.2"
"7/23/2018 12:45:00 AM PDT","43304.03125","59.8","69.8","78.1","49.0"
"7/23/2018 01:00:00 AM PDT","43304.04166666667","59.8","69.5","78.0","48.899998"
"7/23/2018 01:15:00 AM PDT","43304.05208333333","59.8","69.5","77.6","48.8"
"7/23/2018 01:30:00 AM PDT","43304.0625","59.8","69.5","77.5","49.399998"
"7/23/2018 01:45:00 AM PDT","43304.07291666667","59.8","69.3","77.3","49.1"
"7/23/2018 02:00:00 AM PDT","43304.08333333333","59.8","69.1","77.2","49.2"
"7/23/2018 02:15:00 AM PDT","43304.09375","59.8","69.1","77.3","48.7"
"7/23/2018 02:30:00 AM PDT","43304.10416666667","59.8","68.8","76.8","49.2"
"7/23/2018 02:45:00 AM PDT","43304.11458333333","59.8","68.9","76.7","49.2"
"7/23/2018 03:00:00 AM PDT","43304.125","59.8","68.9","76.8","49.0"
"7/23/2018 03:15:00 AM PDT","43304.13541666667","59.8","68.6","76.5","49.1"
"7/23/2018 03:30:00 AM PDT","43304.14583333333","59.8","68.7","76.6","48.8"
"7/23/2018 03:45:00 AM PDT","43304.15625","59.8","68.4","76.0","49.1"
"7/23/2018 04:00:00 AM PDT","43304.16666666667","59.8","68.3","76.2","48.7"
"7/23/2018 04:15:00 AM PDT","43304.17708333333","59.8","68.0","75.9","48.8"
"7/23/2018 04:30:00 AM PDT","43304.1875","59.8","67.9","75.4","49.1"
"7/23/2018 04:45:00 AM PDT","43304.19791666667","59.199997","67.6","74.9","48.3"
"7/23/2018 05:00:00 AM PDT","43304.20833333333","59.8","67.1","73.7","48.6"
"7/23/2018 05:15:00 AM PDT","43304.21875","59.8","66.4","72.3","48.899998"
"7/23/2018 05:30:00 AM PDT","43304.22916666667","59.6","65.6","72.7","48.1"
"7/23/2018 05:45:00 AM PDT","43304.23958333333","59.8","66.4","73.2","48.8"
"7/23/2018 06:00:00 AM PDT","43304.25","59.6","66.2","72.6","48.8"
"7/23/2018 06:15:00 AM PDT","43304.26041666667","59.8","66.0","72.6","48.6"
"7/23/2018 06:30:00 AM PDT","43304.27083333333","59.699997","66.0","72.7","48.5"
"7/23/2018 06:45:00 AM PDT","43304.28125","59.5","66.5","73.2","48.3"
"7/23/2018 07:00:00 AM PDT","43304.29166666667","59.8","66.9","73.4","48.7"
"7/23/2018 07:15:00 AM PDT","43304.30208333333","59.8","67.4","74.2","48.7"
"7/23/2018 07:30:00 AM PDT","43304.3125","59.8","67.7","74.3","49.2"
"7/23/2018 07:45:00 AM PDT","43304.32291666667","59.8","67.7","74.3","49.6"
"7/23/2018 08:00:00 AM PDT","43304.33333333333","59.8","68.1","74.8","49.0"
"7/23/2018 08:15:00 AM PDT","43304.34375","59.8","68.6","75.4","48.7"
"7/23/2018 08:30:00 AM PDT","43304.35416666667","59.8","67.9","72.9","48.6"
"7/23/2018 08:45:00 AM PDT","43304.36458333333","59.8","68.0","73.3","49.1"
"7/23/2018 09:00:00 AM PDT","43304.375","59.8","68.1","72.9","48.8"
"7/23/2018 09:15:00 AM PDT","43304.38541666667","59.8","68.2","73.4","49.0"
"7/23/2018 09:30:00 AM PDT","43304.39583333333","59.8","69.1","74.7","49.2"
"7/23/2018 09:45:00 AM PDT","43304.40625","59.8","69.3","74.8","49.0"
"7/23/2018 10:00:00 AM PDT","43304.41666666667","59.8","69.3","74.9","49.5"
"7/23/2018 10:15:00 AM PDT","43304.42708333333","59.8","69.3","74.7","49.1"
"7/23/2018 10:30:00 AM PDT","43304.4375","59.8","69.1","74.2","49.0"
"7/23/2018 10:45:00 AM PDT","43304.44791666667","59.8","69.8","75.0","49.8"
"7/23/2018 11:00:00 AM PDT","43304.45833333333","59.8","70.4","75.9","49.399998"
"7/23/2018 11:15:00 AM PDT","43304.46875","59.699997","71.0","76.8","49.6"
"7/23/2018 11:30:00 AM PDT","43304.47916666667","59.8","71.1","77.2","49.899998"
"7/23/2018 11:45:00 AM PDT","43304.48958333333","59.8","71.5","77.2","50.0"
"7/23/2018 12:00:00 PM PDT","43304.5","0.0","70.4","72.3","0.0"
"7/23/2018 12:15:00 PM PDT","43304.51041666667","0.0","71.5","76.4","0.0"
"7/23/2018 12:30:00 PM PDT","43304.52083333333","0.0","72.7","78.3","0.0"
"7/23/2018 12:45:00 PM PDT","43304.53125","0.0","73.4","79.7","0.0"
"7/23/2018 01:00:00 PM PDT","43304.54166666667","0.0","73.7","80.9","0.0"
"7/23/2018 01:15:00 PM PDT","43304.55208333333","0.0","74.4","81.7","0.0"
"7/23/2018 01:30:00 PM PDT","43304.5625","0.0","75.5","82.4","0.0"
"7/23/2018 01:45:00 PM PDT","43304.57291666667","0.0","75.7","83.0","0.0"
"7/23/2018 02:00:00 PM PDT","43304.58333333333","0.0","75.7","83.5","0.0"
"7/23/2018 02:15:00 PM PDT","43304.59375","0.0","76.1","84.2","0.0"
"7/23/2018 02:30:00 PM PDT","43304.60416666667","0.0","76.5","84.7","0.0"
"7/23/2018 02:45:00 PM PDT","43304.61458333333","0.0","77.3","84.9","0.0"
"7/23/2018 03:00:00 PM PDT","43304.625","0.0","78.4","85.0","0.0"
"7/23/2018 03:15:00 PM PDT","43304.63541666667","0.0","79.4","84.9","0.0"
"7/23/2018 03:30:00 PM PDT","43304.64583333333","0.0","79.0","85.0","0.0"
"7/23/2018 03:45:00 PM PDT","43304.65625","0.0","78.7","85.1","0.0"
"7/23/2018 04:00:00 PM PDT","43304.66666666667","0.0","79.3","85.2","0.0"
"7/23/2018 04:15:00 PM PDT","43304.67708333333","0.0","79.3","85.4","0.0"
"7/23/2018 04:30:00 PM PDT","43304.6875","0.0","79.2","85.7","0.0"
"7/23/2018 04:45:00 PM PDT","43304.69791666667","0.0","79.8","85.9","0.0"
"7/23/2018 05:00:00 PM PDT","43304.70833333333","0.0","79.4","86.2","0.0"
"7/23/2018 05:15:00 PM PDT","43304.71875","0.0","80.0","86.4","0.0"
"7/23/2018 05:30:00 PM PDT","43304.72916666667","0.0","80.1","86.6","0.0"
"7/23/2018 05:45:00 PM PDT","43304.73958333333","0.0","80.5","86.8","0.0"
"7/23/2018 06:00:00 PM PDT","43304.75","0.0","80.5","87.0","0.0"
"7/23/2018 06:15:00 PM PDT","43304.76041666667","0.0","80.5","87.3","0.0"
"7/23/2018 06:30:00 PM PDT","43304.77083333333","0.0","73.8","74.9","0.0"
"7/23/2018 06:45:00 PM PDT","43304.78125","59.8","75.4","81.5","51.399998"
"7/23/2018 07:00:00 PM PDT","43304.79166666667","59.8","75.8","82.2","50.8"
"7/23/2018 07:15:00 PM PDT","43304.80208333333","59.8","75.9","82.6","50.8"
"7/23/2018 07:30:00 PM PDT","43304.8125","59.8","75.9","82.8","50.899998"
"7/23/2018 07:45:00 PM PDT","43304.82291666667","59.8","75.3","82.0","50.6"
"7/23/2018 08:00:00 PM PDT","43304.83333333333","59.8","75.3","82.4","51.1"
"7/23/2018 08:15:00 PM PDT","43304.84375","59.8","75.1","82.5","50.899998"
"7/23/2018 08:30:00 PM PDT","43304.85416666667","59.8","75.2","82.7","50.3"
"7/23/2018 08:45:00 PM PDT","43304.86458333333","59.8","75.2","82.7","51.3"
"7/23/2018 09:00:00 PM PDT","43304.875","59.8","74.9","82.4","50.399998"
"7/23/2018 09:15:00 PM PDT","43304.88541666667","59.8","74.8","82.3","49.8"
"7/23/2018 09:30:00 PM PDT","43304.89583333333","59.8","74.6","82.1","50.399998"
"7/23/2018 09:45:00 PM PDT","43304.90625","59.8","74.0","81.7","51.399998"
"7/23/2018 10:00:00 PM PDT","43304.91666666667","59.8","73.6","81.2","48.6"
"7/23/2018 10:15:00 PM PDT","43304.92708333333","59.8","73.0","80.7","49.5"
"7/23/2018 10:30:00 PM PDT","43304.9375","59.8","72.5","80.1","49.6"
"7/23/2018 10:45:00 PM PDT","43304.94791666667","59.8","72.2","79.7","49.5"
"7/23/2018 11:00:00 PM PDT","43304.95833333333","59.8","71.7","79.5","50.399998"
"7/23/2018 11:15:00 PM PDT","43304.96875","59.8","71.3","79.1","49.6"
"7/23/2018 11:30:00 PM PDT","43304.97916666667","59.8","70.6","78.8","49.5"
"7/23/2018 11:45:00 PM PDT","43304.98958333333","59.8","70.4","78.1","49.6"
"7/24/2018 12:00:00 AM PDT","43305.0","59.8","70.1","77.8","49.2"
"7/24/2018 12:15:00 AM PDT","43305.01041666667","59.8","69.6","77.4","49.3"
"7/24/2018 12:30:00 AM PDT","43305.02083333333","59.8","69.5","76.9","49.5"
"7/24/2018 12:45:00 AM PDT","43305.03125","59.8","69.1","77.0","49.899998"
"7/24/2018 01:00:00 AM PDT","43305.04166666667","59.8","69.0","76.5","49.1"
"7/24/2018 01:15:00 AM PDT","43305.05208333333","59.8","68.6","76.4","49.3"
"7/24/2018 01:30:00 AM PDT","43305.0625","59.699997","68.5","76.2","48.7"
"7/24/2018 01:45:00 AM PDT","43305.07291666667","59.8","68.4","76.3","48.8"
"7/24/2018 02:00:00 AM PDT","43305.08333333333","59.8","68.2","76.2","48.899998"
"7/24/2018 02:15:00 AM PDT","43305.09375","59.8","68.1","75.8","48.899998"
"7/24/2018 02:30:00 AM PDT","43305.10416666667","59.8","67.9","76.0","48.8"
"7/24/2018 02:45:00 AM PDT","43305.11458333333","59.8","67.6","75.3","49.1"
"7/24/2018 03:00:00 AM PDT","43305.125","59.8","67.7","75.4","48.5"
"7/24/2018 03:15:00 AM PDT","43305.13541666667","59.8","67.8","75.6","48.899998"
"7/24/2018 03:30:00 AM PDT","43305.14583333333","59.8","68.0","75.7","48.899998"
"7/24/2018 03:45:00 AM PDT","43305.15625","59.8","67.8","75.5","48.899998"
"7/24/2018 04:00:00 AM PDT","43305.16666666667","59.8","67.8","75.4","48.7"
"7/24/2018 04:15:00 AM PDT","43305.17708333333","59.8","68.0","76.1","49.5"
"7/24/2018 04:30:00 AM PDT","43305.1875","59.8","67.9","75.6","48.7"
"7/24/2018 04:45:00 AM PDT","43305.19791666667","59.699997","67.6","75.5","49.0"
"7/24/2018 05:00:00 AM PDT","43305.20833333333","0.0","66.8","67.8","0.0"
"7/24/2018 05:15:00 AM PDT","43305.21875","0.0","66.7","69.4","0.0"
"7/24/2018 05:30:00 AM PDT","43305.22916666667","0.0","66.7","70.7","0.0"
"7/24/2018 05:45:00 AM PDT","43305.23958333333","0.0","67.0","70.8","0.0"
"7/24/2018 06:00:00 AM PDT","43305.25","55.3","65.8","73.7","41.8"
"7/24/2018 06:15:00 AM PDT","43305.26041666667","59.8","67.7","75.8","48.399998"
"7/24/2018 06:30:00 AM PDT","43305.27083333333","59.8","67.9","76.1","48.5"
"7/24/2018 06:45:00 AM PDT","43305.28125","59.8","67.7","75.8","49.3"
"7/24/2018 07:00:00 AM PDT","43305.29166666667","59.8","68.0","75.8","49.2"
"7/24/2018 07:15:00 AM PDT","43305.30208333333","59.8","67.9","75.9","48.6"
"7/24/2018 07:30:00 AM PDT","43305.3125","59.8","68.0","74.8","49.2"
"7/24/2018 07:45:00 AM PDT","43305.32291666667","59.8","67.5","72.9","48.8"
"7/24/2018 08:00:00 AM PDT","43305.33333333333","59.8","67.4","72.4","48.6"
"7/24/2018 08:15:00 AM PDT","43305.34375","59.8","67.4","72.1","48.8"
"7/24/2018 08:30:00 AM PDT","43305.35416666667","59.8","67.6","72.1","49.0"
"7/24/2018 08:45:00 AM PDT","43305.36458333333","59.8","68.3","73.1","49.1"
"7/24/2018 09:00:00 AM PDT","43305.375","59.8","68.8","73.8","49.1"
"7/24/2018 09:15:00 AM PDT","43305.38541666667","59.8","68.9","73.8","49.1"
"7/24/2018 09:30:00 AM PDT","43305.39583333333","59.199997","69.0","74.2","48.399998"
"7/24/2018 09:45:00 AM PDT","43305.40625","59.8","69.5","74.7","49.1"
"7/24/2018 10:00:00 AM PDT","43305.41666666667","59.8","70.3","75.4","49.5"
"7/24/2018 10:15:00 AM PDT","43305.42708333333","59.8","70.6","76.2","49.3"
"7/24/2018 10:30:00 AM PDT","43305.4375","59.8","70.9","76.7","49.399998"
"7/24/2018 10:45:00 AM PDT","43305.44791666667","59.8","71.5","77.3","49.6"
"7/24/2018 11:00:00 AM PDT","43305.45833333333","59.8","72.0","77.9","49.899998"
"7/24/2018 11:15:00 AM PDT","43305.46875","59.8","71.1","77.2","49.8"
"7/24/2018 11:30:00 AM PDT","43305.47916666667","59.8","72.6","78.7","50.399998"
"7/24/2018 11:45:00 AM PDT","43305.48958333333","59.8","72.7","79.0","51.1"
"7/24/2018 12:00:00 PM PDT","43305.5","0.0","70.8","73.0","0.0"
"7/24/2018 12:15:00 PM PDT","43305.51041666667","0.0","72.5","77.3","0.0"
"7/24/2018 12:30:00 PM PDT","43305.52083333333","0.0","73.7","79.3","0.0"
"7/24/2018 12:45:00 PM PDT","43305.53125","0.0","74.2","81.0","0.0"
"7/24/2018 01:00:00 PM PDT","43305.54166666667","0.0","74.8","82.1","0.0"
"7/24/2018 01:15:00 PM PDT","43305.55208333333","0.0","76.2","83.1","0.0"
"7/24/2018 01:30:00 PM PDT","43305.5625","0.0","76.6","83.8","0.0"
"7/24/2018 01:45:00 PM PDT","43305.57291666667","0.0","76.4","84.5","0.0"
"7/24/2018 02:00:00 PM PDT","43305.58333333333","0.0","77.2","85.0","0.0"
"7/24/2018 02:15:00 PM PDT","43305.59375","0.0","77.9","85.6","0.0"
"7/24/2018 02:30:00 PM PDT","43305.60416666667","0.0","78.2","86.0","0.0"
"7/24/2018 02:45:00 PM PDT","43305.61458333333","0.0","78.5","86.3","0.0"
"7/24/2018 03:00:00 PM PDT","43305.625","0.0","78.2","86.3","0.0"
"7/24/2018 03:15:00 PM PDT","43305.63541666667","0.0","79.5","86.1","0.0"
"7/24/2018 03:30:00 PM PDT","43305.64583333333","0.0","80.4","86.1","0.0"
"7/24/2018 03:45:00 PM PDT","43305.65625","0.0","79.6","86.2","0.0"
"7/24/2018 04:00:00 PM PDT","43305.66666666667","0.0","79.9","86.4","0.0"
"7/24/2018 04:15:00 PM PDT","43305.67708333333","0.0","79.9","86.7","0.0"
"7/24/2018 04:30:00 PM PDT","43305.6875","0.0","80.2","87.0","0.0"
"7/24/2018 04:45:00 PM PDT","43305.69791666667","0.0","80.6","87.3","0.0"
"7/24/2018 05:00:00 PM PDT","43305.70833333333","0.0","80.2","87.6","0.0"
"7/24/2018 05:15:00 PM PDT","43305.71875","0.0","80.9","87.8","0.0"
"7/24/2018 05:30:00 PM PDT","43305.72916666667","0.0","81.2","88.1","0.0"
"7/24/2018 05:45:00 PM PDT","43305.73958333333","0.0","81.0","88.3","0.0"
"7/24/2018 06:00:00 PM PDT","43305.75","0.0","81.3","88.5","0.0"
"7/24/2018 06:15:00 PM PDT","43305.76041666667","0.0","81.5","88.7","0.0"
"7/24/2018 06:30:00 PM PDT","43305.77083333333","59.8","74.6","81.1","51.1"
"7/24/2018 06:45:00 PM PDT","43305.78125","59.8","75.0","81.5","51.1"
"7/24/2018 07:00:00 PM PDT","43305.79166666667","59.8","75.6","81.9","50.899998"
"7/24/2018 07:15:00 PM PDT","43305.80208333333","59.8","75.5","82.2","50.899998"
"7/24/2018 07:30:00 PM PDT","43305.8125","59.8","74.3","81.1","50.0"
"7/24/2018 07:45:00 PM PDT","43305.82291666667","59.8","73.2","80.3","49.1"
"7/24/2018 08:00:00 PM PDT","43305.83333333333","59.8","73.9","81.1","49.899998"
"7/24/2018 08:15:00 PM PDT","43305.84375","59.8","73.9","81.4","51.399998"
"7/24/2018 08:30:00 PM PDT","43305.85416666667","59.8","73.8","81.7","51.0"
"7/24/2018 08:45:00 PM PDT","43305.86458333333","59.8","73.4","81.2","48.7"
"7/24/2018 09:00:00 PM PDT","43305.875","59.8","72.7","80.6","49.5"
"7/24/2018 09:15:00 PM PDT","43305.88541666667","59.8","72.2","79.5","49.2"
"7/24/2018 09:30:00 PM PDT","43305.89583333333","59.8","71.8","79.6","49.3"
"7/24/2018 09:45:00 PM PDT","43305.90625","59.8","71.7","79.4","49.899998"
"7/24/2018 10:00:00 PM PDT","43305.91666666667","59.8","71.0","78.6","49.7"
"7/24/2018 10:15:00 PM PDT","43305.92708333333","59.8","70.4","78.4","48.899998"
"7/24/2018 10:30:00 PM PDT","43305.9375","59.8","70.3","78.0","49.3"
"7/24/2018 10:45:00 PM PDT","43305.94791666667","59.8","70.0","78.1","49.2"
"7/24/2018 11:00:00 PM PDT","43305.95833333333","59.8","69.8","77.7","49.5"
"7/24/2018 11:15:00 PM PDT","43305.96875","59.8","69.8","77.8","49.0"
"7/24/2018 11:30:00 PM PDT","43305.97916666667","59.8","69.6","77.2","49.1"
"7/24/2018 11:45:00 PM PDT","43305.98958333333","59.8","69.3","77.2","49.1"
"7/25/2018 12:00:00 AM PDT","43306.0","59.8","69.1","77.0","49.0"
"7/25/2018 12:15:00 AM PDT","43306.01041666667","59.8","69.1","76.5","49.1"
"7/25/2018 12:30:00 AM PDT","43306.02083333333","59.8","68.7","76.5","48.899998"
"7/25/2018 12:45:00 AM PDT","43306.03125","59.8","68.5","76.2","49.5"
"7/25/2018 01:00:00 AM PDT","43306.04166666667","59.8","68.3","76.2","49.1"
"7/25/2018 01:15:00 AM PDT","43306.05208333333","59.8","68.5","76.3","48.6"
"7/25/2018 01:30:00 AM PDT","43306.0625","59.8","68.4","76.2","49.1"
"7/25/2018 01:45:00 AM PDT","43306.07291666667","59.8","68.2","76.1","48.8"
"7/25/2018 02:00:00 AM PDT","43306.08333333333","59.8","68.3","75.8","48.7"
"7/25/2018 02:15:00 AM PDT","43306.09375","59.8","68.0","75.9","49.0"
"7/25/2018 02:30:00 AM PDT","43306.10416666667","59.8","68.5","76.4","48.6"
"7/25/2018 02:45:00 AM PDT","43306.11458333333","59.8","68.5","76.8","49.2"
"7/25/2018 03:00:00 AM PDT","43306.125","59.8","68.4","76.6","48.8"
"7/25/2018 03:15:00 AM PDT","43306.13541666667","59.399998","67.8","75.9","48.399998"
"7/25/2018 03:30:00 AM PDT","43306.14583333333","59.699997","67.9","76.0","48.899998"
"7/25/2018 03:45:00 AM PDT","43306.15625","59.8","67.7","75.6","49.2"
"7/25/2018 04:00:00 AM PDT","43306.16666666667","59.8","67.4","75.0","48.5"
"7/25/2018 04:15:00 AM PDT","43306.17708333333","59.8","67.1","75.4","48.7"
"7/25/2018 04:30:00 AM PDT","43306.1875","59.8","67.0","75.0","48.399998"
"7/25/2018 04:45:00 AM PDT","43306.19791666667","59.8","67.2","75.3","48.5"
"7/25/2018 05:00:00 AM PDT","43306.20833333333","59.8","67.1","75.3","48.7"
"7/25/2018 05:15:00 AM PDT","43306.21875","59.8","66.7","74.1","48.3"
"7/25/2018 05:30:00 AM PDT","43306.22916666667","59.8","65.1","70.0","48.5"
"7/25/2018 05:45:00 AM PDT","43306.23958333333","59.8","64.1","68.6","48.399998"
"7/25/2018 06:00:00 AM PDT","43306.25","59.8","63.6","67.8","48.6"
"7/25/2018 06:15:00 AM PDT","43306.26041666667","59.8","63.2","66.6","48.3"
"7/25/2018 06:30:00 AM PDT","43306.27083333333","59.8","63.1","66.7","48.2"
"7/25/2018 06:45:00 AM PDT","43306.28125","59.8","63.6","67.5","48.399998"
"7/25/2018 07:00:00 AM PDT","43306.29166666667","59.8","63.9","67.6","48.1"
"7/25/2018 07:15:00 AM PDT","43306.30208333333","59.8","64.3","68.0","48.6"
"7/25/2018 07:30:00 AM PDT","43306.3125","59.8","64.8","68.8","48.5"
"7/25/2018 07:45:00 AM PDT","43306.32291666667","59.8","65.1","69.0","49.2"
"7/25/2018 08:00:00 AM PDT","43306.33333333333","59.8","65.7","70.0","48.899998"
"7/25/2018 08:15:00 AM PDT","43306.34375","59.8","66.1","70.3","48.6"
"7/25/2018 08:30:00 AM PDT","43306.35416666667","59.8","66.1","70.6","48.399998"
"7/25/2018 08:45:00 AM PDT","43306.36458333333","59.8","66.5","70.9","48.8"
"7/25/2018 09:00:00 AM PDT","43306.375","59.8","66.7","71.1","49.0"
"7/25/2018 09:15:00 AM PDT","43306.38541666667","59.8","66.7","71.6","49.0"
"7/25/2018 09:30:00 AM PDT","43306.39583333333","59.8","67.6","72.6","49.5"
"7/25/2018 09:45:00 AM PDT","43306.40625","59.8","67.8","72.8","49.0"
"7/25/2018 10:00:00 AM PDT","43306.41666666667","59.8","68.2","73.3","49.1"
"7/25/2018 10:15:00 AM PDT","43306.42708333333","59.8","69.1","74.1","49.399998"
"7/25/2018 10:30:00 AM PDT","43306.4375","59.8","69.4","74.2","49.0"
"7/25/2018 10:45:00 AM PDT","43306.44791666667","59.8","69.8","74.9","49.399998"
"7/25/2018 11:00:00 AM PDT","43306.45833333333","59.8","70.3","75.6","49.399998"
"7/25/2018 11:15:00 AM PDT","43306.46875","59.8","70.9","76.6","49.7"
"7/25/2018 11:30:00 AM PDT","43306.47916666667","59.8","71.3","77.0","49.7"
"7/25/2018 11:45:00 AM PDT","43306.48958333333","59.8","71.6","77.4","49.899998"
"7/25/2018 12:00:00 PM PDT","43306.5","0.0","70.5","72.5","0.0"
"7/25/2018 12:15:00 PM PDT","43306.51041666667","0.0","71.8","76.9","0.0"
"7/25/2018 12:30:00 PM PDT","43306.52083333333","0.0","73.3","79.1","0.0"
"7/25/2018 12:45:00 PM PDT","43306.53125","0.0","73.9","80.7","0.0"
"7/25/2018 01:00:00 PM PDT","43306.54166666667","0.0","74.6","81.9","0.0"
"7/25/2018 01:15:00 PM PDT","43306.55208333333","0.0","75.3","82.9","0.0"
"7/25/2018 01:30:00 PM PDT","43306.5625","0.0","75.5","83.7","0.0"
"7/25/2018 01:45:00 PM PDT","43306.57291666667","0.0","76.6","84.4","0.0"
"7/25/2018 02:00:00 PM PDT","43306.58333333333","0.0","77.7","85.1","0.0"
"7/25/2018 02:15:00 PM PDT","43306.59375","0.0","77.7","85.6","0.0"
"7/25/2018 02:30:00 PM PDT","43306.60416666667","0.0","78.0","86.2","0.0"
"7/25/2018 02:45:00 PM PDT","43306.61458333333","0.0","78.0","86.4","0.0"
"7/25/2018 03:00:00 PM PDT","43306.625","0.0","79.2","86.4","0.0"
"7/25/2018 03:15:00 PM PDT","43306.63541666667","0.0","79.7","86.2","0.0"
"7/25/2018 03:30:00 PM PDT","43306.64583333333","0.0","79.9","86.3","0.0"
"7/25/2018 03:45:00 PM PDT","43306.65625","0.0","80.1","86.5","0.0"
"7/25/2018 04:00:00 PM PDT","43306.66666666667","0.0","79.4","86.7","0.0"
"7/25/2018 04:15:00 PM PDT","43306.67708333333","0.0","80.3","87.0","0.0"
"7/25/2018 04:30:00 PM PDT","43306.6875","0.0","80.1","87.3","0.0"
"7/25/2018 04:45:00 PM PDT","43306.69791666667","0.0","79.6","87.6","0.0"
"7/25/2018 05:00:00 PM PDT","43306.70833333333","0.0","80.6","87.9","0.0"
"7/25/2018 05:15:00 PM PDT","43306.71875","0.0","80.4","88.2","0.0"
"7/25/2018 05:30:00 PM PDT","43306.72916666667","0.0","81.0","88.5","0.0"
"7/25/2018 05:45:00 PM PDT","43306.73958333333","0.0","81.2","88.8","0.0"
"7/25/2018 06:00:00 PM PDT","43306.75","0.0","81.6","89.1","0.0"
"7/25/2018 06:15:00 PM PDT","43306.76041666667","59.699997","72.2","77.3","50.6"
"7/25/2018 06:30:00 PM PDT","43306.77083333333","59.8","71.9","78.3","49.0"
"7/25/2018 06:45:00 PM PDT","43306.78125","59.8","72.3","78.4","49.2"
"7/25/2018 07:00:00 PM PDT","43306.79166666667","59.8","72.6","78.9","49.5"
"7/25/2018 07:15:00 PM PDT","43306.80208333333","59.8","72.6","79.5","49.5"
"7/25/2018 07:30:00 PM PDT","43306.8125","59.8","71.9","79.0","49.3"
"7/25/2018 07:45:00 PM PDT","43306.82291666667","59.8","71.5","78.1","49.1"
"7/25/2018 08:00:00 PM PDT","43306.83333333333","59.6","71.3","78.6","49.3"
"7/25/2018 08:15:00 PM PDT","43306.84375","59.8","71.7","78.8","49.7"
"7/25/2018 08:30:00 PM PDT","43306.85416666667","59.8","71.5","79.0","49.6"
"7/25/2018 08:45:00 PM PDT","43306.86458333333","59.399998","71.4","78.7","49.0"
"7/25/2018 09:00:00 PM PDT","43306.875","59.8","71.4","79.0","49.5"
"7/25/2018 09:15:00 PM PDT","43306.88541666667","59.8","70.9","78.7","49.3"
"7/25/2018 09:30:00 PM PDT","43306.89583333333","59.8","70.7","78.5","49.3"
"7/25/2018 09:45:00 PM PDT","43306.90625","59.8","70.6","78.4","49.5"
"7/25/2018 10:00:00 PM PDT","43306.91666666667","59.8","70.5","78.1","49.1"
"7/25/2018 10:15:00 PM PDT","43306.92708333333","59.8","69.8","77.6","48.7"
"7/25/2018 10:30:00 PM PDT","43306.9375","59.8","69.5","77.9","49.0"
"7/25/2018 10:45:00 PM PDT","43306.94791666667","59.8","69.2","76.7","48.899998"
"7/25/2018 11:00:00 PM PDT","43306.95833333333","59.8","68.8","76.4","49.899998"
"7/25/2018 11:15:00 PM PDT","43306.96875","59.8","68.4","76.3","49.2"
"7/25/2018 11:30:00 PM PDT","43306.97916666667","59.699997","68.3","75.8","48.899998"
"7/25/2018 11:45:00 PM PDT","43306.98958333333","59.8","67.9","75.6","48.7"
"7/26/2018 12:00:00 AM PDT","43307.0","59.8","67.9","75.6","48.7"
"7/26/2018 12:15:00 AM PDT","43307.01041666667","59.8","67.7","75.8","48.399998"
"7/26/2018 12:30:00 AM PDT","43307.02083333333","59.699997","68.0","76.5","48.399998"
"7/26/2018 12:45:00 AM PDT","43307.03125","59.8","68.1","76.0","48.8"
"7/26/2018 01:00:00 AM PDT","43307.04166666667","59.8","68.0","76.4","48.399998"
"7/26/2018 01:15:00 AM PDT","43307.05208333333","59.5","68.0","76.2","48.2"
"7/26/2018 01:30:00 AM PDT","43307.0625","59.8","67.6","75.4","48.899998"
"7/26/2018 01:45:00 AM PDT","43307.07291666667","59.5","67.8","75.5","48.399998"
"7/26/2018 02:00:00 AM PDT","43307.08333333333","59.8","67.7","75.5","48.899998"
"7/26/2018 02:15:00 AM PDT","43307.09375","59.8","67.6","75.6","48.399998"
"7/26/2018 02:30:00 AM PDT","43307.10416666667","59.8","67.4","74.9","48.5"
"7/26/2018 02:45:00 AM PDT","43307.11458333333","59.8","67.4","75.2","48.5"
"7/26/2018 03:00:00 AM PDT","43307.125","59.6","67.4","75.3","48.7"
"7/26/2018 03:15:00 AM PDT","43307.13541666667","59.699997","67.5","75.5","48.2"
"7/26/2018 03:30:00 AM PDT","43307.14583333333","59.8","67.4","75.6","48.5"
"7/26/2018 03:45:00 AM PDT","43307.15625","59.8","67.2","75.7","48.6"
"7/26/2018 04:00:00 AM PDT","43307.16666666667","59.8","67.5","75.9","48.7"
"7/26/2018 04:15:00 AM PDT","43307.17708333333","59.8","67.2","75.6","48.7"
"7/26/2018 04:30:00 AM PDT","43307.1875","59.8","66.5","73.5","48.5"
"7/26/2018 04:45:00 AM PDT","43307.19791666667","59.8","64.7","69.6","48.7"
"7/26/2018 05:00:00 AM PDT","43307.20833333333","59.8","63.6","67.1","48.1"
"7/26/2018 05:15:00 AM PDT","43307.21875","59.8","63.2","66.5","48.8"
"7/26/2018 05:30:00 AM PDT","43307.22916666667","59.8","63.1","66.6","48.6"
"7/26/2018 05:45:00 AM PDT","43307.23958333333","59.699997","63.0","66.2","48.0"
"7/26/2018 06:00:00 AM PDT","43307.25","59.8","62.9","66.1","48.2"
"7/26/2018 06:15:00 AM PDT","43307.26041666667","59.8","62.9","66.3","48.5"
"7/26/2018 06:30:00 AM PDT","43307.27083333333","59.8","63.0","66.1","48.7"
"7/26/2018 06:45:00 AM PDT","43307.28125","59.8","63.7","67.5","48.6"
"7/26/2018 07:00:00 AM PDT","43307.29166666667","59.8","63.9","67.5","48.5"
"7/26/2018 07:15:00 AM PDT","43307.30208333333","59.8","63.8","67.7","48.7"
"7/26/2018 07:30:00 AM PDT","43307.3125","59.8","64.1","68.1","48.6"
"7/26/2018 07:45:00 AM PDT","43307.32291666667","59.8","64.1","68.1","48.399998"
"7/26/2018 08:00:00 AM PDT","43307.33333333333","59.8","64.4","68.6","48.399998"
"7/26/2018 08:15:00 AM PDT","43307.34375","59.8","64.9","69.2","48.7"
"7/26/2018 08:30:00 AM PDT","43307.35416666667","59.699997","65.3","69.4","48.8"
"7/26/2018 08:45:00 AM PDT","43307.36458333333","59.8","65.2","69.1","49.6"
"7/26/2018 09:00:00 AM PDT","43307.375","59.8","65.8","70.4","49.0"
"7/26/2018 09:15:00 AM PDT","43307.38541666667","59.8","66.5","70.9","49.3"
"7/26/2018 09:30:00 AM PDT","43307.39583333333","59.8","67.5","72.1","48.899998"
"7/26/2018 09:45:00 AM PDT","43307.40625","59.8","67.7","72.3","49.0"
"7/26/2018 10:00:00 AM PDT","43307.41666666667","59.699997","67.8","72.8","49.1"
"7/26/2018 10:15:00 AM PDT","43307.42708333333","59.8","67.9","72.8","49.0"
"7/26/2018 10:30:00 AM PDT","43307.4375","59.8","68.1","73.3","49.1"
"7/26/2018 10:45:00 AM PDT","43307.44791666667","59.8","68.7","74.0","49.399998"
"7/26/2018 11:00:00 AM PDT","43307.45833333333","59.8","69.6","75.3","49.5"
"7/26/2018 11:15:00 AM PDT","43307.46875","59.8","69.8","75.5","49.6"
"7/26/2018 11:30:00 AM PDT","43307.47916666667","59.8","70.4","75.9","49.899998"
"7/26/2018 11:45:00 AM PDT","43307.48958333333","59.8","70.8","76.8","50.5"
"7/26/2018 12:00:00 PM PDT","43307.5","10.0","70.0","71.3","0.39999998"
"7/26/2018 12:15:00 PM PDT","43307.51041666667","0.0","70.9","74.9","0.0"
"7/26/2018 12:30:00 PM PDT","43307.52083333333","0.0","72.1","77.0","0.0"
"7/26/2018 12:45:00 PM PDT","43307.53125","0.0","73.0","78.4","0.0"
"7/26/2018 01:00:00 PM PDT","43307.54166666667","0.0","73.6","79.5","0.0"
"7/26/2018 01:15:00 PM PDT","43307.55208333333","0.0","74.0","80.2","0.0"
"7/26/2018 01:30:00 PM PDT","43307.5625","0.0","75.3","81.1","0.0"
"7/26/2018 01:45:00 PM PDT","43307.57291666667","0.0","75.7","81.9","0.0"
"7/26/2018 02:00:00 PM PDT","43307.58333333333","0.0","76.1","82.6","0.0"
"7/26/2018 02:15:00 PM PDT","43307.59375","0.0","76.5","83.0","0.0"
"7/26/2018 02:30:00 PM PDT","43307.60416666667","0.0","77.1","83.7","0.0"
"7/26/2018 02:45:00 PM PDT","43307.61458333333","0.0","77.5","84.0","0.0"
"7/26/2018 03:00:00 PM PDT","43307.625","0.0","78.0","84.1","0.0"
"7/26/2018 03:15:00 PM PDT","43307.63541666667","0.0","78.5","84.1","0.0"
"7/26/2018 03:30:00 PM PDT","43307.64583333333","0.0","78.7","84.2","0.0"
"7/26/2018 03:45:00 PM PDT","43307.65625","0.0","78.4","84.4","0.0"
"7/26/2018 04:00:00 PM PDT","43307.66666666667","0.0","78.0","84.6","0.0"
"7/26/2018 04:15:00 PM PDT","43307.67708333333","0.0","78.0","84.9","0.0"
"7/26/2018 04:30:00 PM PDT","43307.6875","0.0","78.3","85.2","0.0"
"7/26/2018 04:45:00 PM PDT","43307.69791666667","0.0","78.7","85.5","0.0"
"7/26/2018 05:00:00 PM PDT","43307.70833333333","0.0","79.0","85.8","0.0"
"7/26/2018 05:15:00 PM PDT","43307.71875","0.0","79.2","85.9","0.0"
"7/26/2018 05:30:00 PM PDT","43307.72916666667","0.0","79.8","86.2","0.0"
"7/26/2018 05:45:00 PM PDT","43307.73958333333","0.0","79.6","86.4","0.0"
"7/26/2018 06:00:00 PM PDT","43307.75","0.0","79.6","86.6","0.0"
"7/26/2018 06:15:00 PM PDT","43307.76041666667","59.8","76.0","82.3","50.899998"
"7/26/2018 06:30:00 PM PDT","43307.77083333333","59.8","76.0","82.8","51.0"
"7/26/2018 06:45:00 PM PDT","43307.78125","59.8","76.1","82.6","51.0"
"7/26/2018 07:00:00 PM PDT","43307.79166666667","59.8","76.2","82.9","50.6"
"7/26/2018 07:15:00 PM PDT","43307.80208333333","59.8","76.3","83.2","50.8"
"7/26/2018 07:30:00 PM PDT","43307.8125","59.8","76.5","83.5","51.1"
"7/26/2018 07:45:00 PM PDT","43307.82291666667","59.8","76.8","84.0","51.0"
"7/26/2018 08:00:00 PM PDT","43307.83333333333","59.8","77.0","84.3","51.3"
"7/26/2018 08:15:00 PM PDT","43307.84375","0.0","74.9","75.8","0.0"
"7/26/2018 08:30:00 PM PDT","43307.85416666667","59.8","75.6","82.7","49.7"
"7/26/2018 08:45:00 PM PDT","43307.86458333333","59.8","75.7","82.9","50.7"
"7/26/2018 09:00:00 PM PDT","43307.875","59.8","75.6","83.0","50.8"
"7/26/2018 09:15:00 PM PDT","43307.88541666667","59.8","75.7","83.0","51.199997"
"7/26/2018 09:30:00 PM PDT","43307.89583333333","59.8","75.4","82.7","49.6"
"7/26/2018 09:45:00 PM PDT","43307.90625","59.8","75.4","82.7","51.1"
"7/26/2018 10:00:00 PM PDT","43307.91666666667","59.699997","74.2","81.8","51.1"
"7/26/2018 10:15:00 PM PDT","43307.92708333333","59.8","73.8","81.2","48.8"
"7/26/2018 10:30:00 PM PDT","43307.9375","59.8","72.6","80.2","49.3"
"7/26/2018 10:45:00 PM PDT","43307.94791666667","59.8","71.7","79.6","49.0"
"7/26/2018 11:00:00 PM PDT","43307.95833333333","59.8","71.8","79.3","49.2"
"7/26/2018 11:15:00 PM PDT","43307.96875","59.8","71.5","79.2","49.2"
"7/26/2018 11:30:00 PM PDT","43307.97916666667","59.8","70.7","78.0","49.3"
"7/26/2018 11:45:00 PM PDT","43307.98958333333","59.8","69.8","77.5","48.8"
"7/27/2018 12:00:00 AM PDT","43308.0","59.8","69.7","77.5","48.8"
"7/27/2018 12:15:00 AM PDT","43308.01041666667","59.8","69.6","77.6","49.0"
"7/27/2018 12:30:00 AM PDT","43308.02083333333","59.8","69.2","77.0","48.8"
"7/27/2018 12:45:00 AM PDT","43308.03125","59.8","68.9","76.6","49.0"
"7/27/2018 01:00:00 AM PDT","43308.04166666667","59.8","69.0","76.7","48.7"
"7/27/2018 01:15:00 AM PDT","43308.05208333333","59.8","69.0","76.7","48.899998"
"7/27/2018 01:30:00 AM PDT","43308.0625","59.8","69.0","76.8","48.8"
"7/27/2018 01:45:00 AM PDT","43308.07291666667","59.8","69.2","77.2","48.7"
"7/27/2018 02:00:00 AM PDT","43308.08333333333","59.8","69.4","77.2","48.899998"
"7/27/2018 02:15:00 AM PDT","43308.09375","59.8","69.3","77.3","48.899998"
"7/27/2018 02:30:00 AM PDT","43308.10416666667","59.8","69.0","77.1","48.5"
"7/27/2018 02:45:00 AM PDT","43308.11458333333","59.8","69.0","76.8","48.5"
"7/27/2018 03:00:00 AM PDT","43308.125","59.8","68.7","76.6","49.0"
"7/27/2018 03:15:00 AM PDT","43308.13541666667","59.8","68.4","75.9","48.6"
"7/27/2018 03:30:00 AM PDT","43308.14583333333","59.8","68.3","76.2","48.3"
"7/27/2018 03:45:00 AM PDT","43308.15625","59.8","68.7","76.7","48.5"
"7/27/2018 04:00:00 AM PDT","43308.16666666667","59.8","68.7","76.5","48.8"
"7/27/2018 04:15:00 AM PDT","43308.17708333333","59.8","68.4","76.2","49.0"
"7/27/2018 04:30:00 AM PDT","43308.1875","59.8","68.3","75.9","48.5"
"7/27/2018 04:45:00 AM PDT","43308.19791666667","59.8","67.6","75.3","48.8"
"7/27/2018 05:00:00 AM PDT","43308.20833333333","59.8","67.7","75.7","48.6"
"7/27/2018 05:15:00 AM PDT","43308.21875","59.8","67.6","75.7","48.399998"
"7/27/2018 05:30:00 AM PDT","43308.22916666667","59.8","67.5","75.6","48.2"
"7/27/2018 05:45:00 AM PDT","43308.23958333333","59.8","67.1","74.4","48.3"
"7/27/2018 06:00:00 AM PDT","43308.25","59.8","65.9","71.6","48.2"
"7/27/2018 06:15:00 AM PDT","43308.26041666667","0.0","63.3","64.5","0.0"
"7/27/2018 06:30:00 AM PDT","43308.27083333333","17.6","63.8","66.1","0.29999998"
"7/27/2018 06:45:00 AM PDT","43308.28125","59.8","65.4","70.4","46.399998"
"7/27/2018 07:00:00 AM PDT","43308.29166666667","59.8","63.8","67.9","48.399998"
"7/27/2018 07:15:00 AM PDT","43308.30208333333","59.8","63.2","66.8","48.2"
"7/27/2018 07:30:00 AM PDT","43308.3125","59.8","63.1","66.7","48.2"
"7/27/2018 07:45:00 AM PDT","43308.32291666667","59.699997","64.5","69.1","44.8"
"7/27/2018 08:00:00 AM PDT","43308.33333333333","59.8","64.5","69.1","48.399998"
"7/27/2018 08:15:00 AM PDT","43308.34375","59.699997","64.6","69.0","48.8"
"7/27/2018 08:30:00 AM PDT","43308.35416666667","59.8","65.2","69.6","48.7"
"7/27/2018 08:45:00 AM PDT","43308.36458333333","59.699997","65.8","70.6","48.2"
"7/27/2018 09:00:00 AM PDT","43308.375","59.8","66.6","71.2","48.7"
"7/27/2018 09:15:00 AM PDT","43308.38541666667","59.8","66.8","71.6","49.1"
"7/27/2018 09:30:00 AM PDT","43308.39583333333","59.8","67.3","72.2","48.7"
"7/27/2018 09:45:00 AM PDT","43308.40625","59.8","67.9","73.0","48.7"
"7/27/2018 10:00:00 AM PDT","43308.41666666667","59.8","68.4","73.5","48.899998"
"7/27/2018 10:15:00 AM PDT","43308.42708333333","59.8","68.8","73.7","49.2"
"7/27/2018 10:30:00 AM PDT","43308.4375","59.8","69.0","74.2","49.2"
"7/27/2018 10:45:00 AM PDT","43308.44791666667","59.8","68.9","74.4","48.899998"
"7/27/2018 11:00:00 AM PDT","43308.45833333333","59.8","68.6","74.4","49.5"
"7/27/2018 11:15:00 AM PDT","43308.46875","59.8","69.4","74.4","49.0"
"7/27/2018 11:30:00 AM PDT","43308.47916666667","0.0","71.4","74.5","0.0"
"7/27/2018 11:45:00 AM PDT","43308.48958333333","0.0","72.0","73.6","0.0"
"7/27/2018 12:00:00 PM PDT","43308.5","0.0","73.0","76.6","0.0"
"7/27/2018 12:15:00 PM PDT","43308.51041666667","0.0","73.7","78.5","0.0"
"7/27/2018 12:30:00 PM PDT","43308.52083333333","0.0","73.9","79.8","0.0"
"7/27/2018 12:45:00 PM PDT","43308.53125","0.0","74.3","80.8","0.0"
"7/27/2018 01:00:00 PM PDT","43308.54166666667","0.0","75.0","81.7","0.0"
"7/27/2018 01:15:00 PM PDT","43308.55208333333","0.0","75.4","82.4","0.0"
"7/27/2018 01:30:00 PM PDT","43308.5625","0.0","76.0","83.0","0.0"
"7/27/2018 01:45:00 PM PDT","43308.57291666667","0.0","76.7","83.6","0.0"
"7/27/2018 02:00:00 PM PDT","43308.58333333333","0.0","77.2","84.1","0.0"
"7/27/2018 02:15:00 PM PDT","43308.59375","0.0","78.0","84.6","0.0"
"7/27/2018 02:30:00 PM PDT","43308.60416666667","0.0","78.8","85.0","0.0"
"7/27/2018 02:45:00 PM PDT","43308.61458333333","0.0","78.2","85.2","0.0"
"7/27/2018 03:00:00 PM PDT","43308.625","0.0","79.1","85.3","0.0"
"7/27/2018 03:15:00 PM PDT","43308.63541666667","0.0","79.1","85.1","0.0"
"7/27/2018 03:30:00 PM PDT","43308.64583333333","0.0","79.2","85.1","0.0"
"7/27/2018 03:45:00 PM PDT","43308.65625","0.0","80.0","85.1","0.0"
"7/27/2018 04:00:00 PM PDT","43308.66666666667","0.0","79.5","85.2","0.0"
"7/27/2018 04:15:00 PM PDT","43308.67708333333","0.0","79.0","85.4","0.0"
"7/27/2018 04:30:00 PM PDT","43308.6875","0.0","79.4","85.7","0.0"
"7/27/2018 04:45:00 PM PDT","43308.69791666667","0.0","79.6","86.0","0.0"
"7/27/2018 05:00:00 PM PDT","43308.70833333333","0.0","79.5","86.2","0.0"
"7/27/2018 05:15:00 PM PDT","43308.71875","0.0","80.3","86.5","0.0"
"7/27/2018 05:30:00 PM PDT","43308.72916666667","0.0","80.0","86.8","0.0"
"7/27/2018 05:45:00 PM PDT","43308.73958333333","0.0","80.7","87.0","0.0"
"7/27/2018 06:00:00 PM PDT","43308.75","0.0","80.7","87.2","0.0"
"7/27/2018 06:15:00 PM PDT","43308.76041666667","59.8","74.2","80.3","51.399998"
"7/27/2018 06:30:00 PM PDT","43308.77083333333","59.8","74.5","80.6","51.1"
"7/27/2018 06:45:00 PM PDT","43308.78125","59.8","74.2","80.2","50.899998"
"7/27/2018 07:00:00 PM PDT","43308.79166666667","59.8","74.5","80.4","50.5"
"7/27/2018 07:15:00 PM PDT","43308.80208333333","59.8","74.2","80.3","50.6"
"7/27/2018 07:30:00 PM PDT","43308.8125","59.8","73.7","80.0","50.5"
"7/27/2018 07:45:00 PM PDT","43308.82291666667","59.8","70.3","70.6","47.899998"
"7/27/2018 08:00:00 PM PDT","43308.83333333333","45.399998","70.3","70.9","23.6"
"7/27/2018 08:15:00 PM PDT","43308.84375","59.8","72.5","78.5","49.3"
"7/27/2018 08:30:00 PM PDT","43308.85416666667","59.8","72.9","80.4","51.0"
"7/27/2018 08:45:00 PM PDT","43308.86458333333","59.8","72.4","79.9","49.2"
"7/27/2018 09:00:00 PM PDT","43308.875","59.8","71.5","79.1","49.399998"
"7/27/2018 09:15:00 PM PDT","43308.88541666667","59.8","71.0","78.7","49.6"
"7/27/2018 09:30:00 PM PDT","43308.89583333333","59.8","71.3","79.3","50.899998"
"7/27/2018 09:45:00 PM PDT","43308.90625","59.8","71.3","79.1","51.1"
"7/27/2018 10:00:00 PM PDT","43308.91666666667","59.8","71.2","79.1","49.1"
"7/27/2018 10:15:00 PM PDT","43308.92708333333","59.8","70.6","78.7","49.8"
"7/27/2018 10:30:00 PM PDT","43308.9375","59.8","70.7","78.8","49.7"
"7/27/2018 10:45:00 PM PDT","43308.94791666667","59.8","70.7","78.9","50.1"
"7/27/2018 11:00:00 PM PDT","43308.95833333333","59.8","70.6","78.7","51.0"
"7/27/2018 11:15:00 PM PDT","43308.96875","59.699997","70.3","78.1","49.1"
"7/27/2018 11:30:00 PM PDT","43308.97916666667","59.8","70.4","78.2","49.8"
"7/27/2018 11:45:00 PM PDT","43308.98958333333","59.8","70.5","78.3","50.6"
"7/28/2018 12:00:00 AM PDT","43309.0","59.8","70.2","78.1","50.8"
"7/28/2018 12:15:00 AM PDT","43309.01041666667","59.8","70.0","77.8","49.3"
"7/28/2018 12:30:00 AM PDT","43309.02083333333","59.8","69.8","77.5","49.2"
"7/28/2018 12:45:00 AM PDT","43309.03125","59.8","69.4","77.2","49.8"
"7/28/2018 01:00:00 AM PDT","43309.04166666667","59.8","69.4","77.1","49.399998"
