"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"7/28/2018 01:15:00 AM PDT","43309.05208333333","59.8","69.6","77.3","49.7"
"7/28/2018 01:30:00 AM PDT","43309.0625","59.8","69.4","77.1","49.3"
"7/28/2018 01:45:00 AM PDT","43309.07291666667","59.8","69.0","77.1","49.899998"
"7/28/2018 02:00:00 AM PDT","43309.08333333333","59.8","68.8","76.9","49.399998"
"7/28/2018 02:15:00 AM PDT","43309.09375","59.8","68.7","76.7","49.3"
"7/28/2018 02:30:00 AM PDT","43309.10416666667","59.8","68.6","76.4","49.5"
"7/28/2018 02:45:00 AM PDT","43309.11458333333","59.8","68.6","76.2","49.2"
"7/28/2018 03:00:00 AM PDT","43309.125","59.8","68.5","76.2","49.2"
"7/28/2018 03:15:00 AM PDT","43309.13541666667","59.8","68.0","75.8","49.2"
"7/28/2018 03:30:00 AM PDT","43309.14583333333","59.8","68.0","75.6","49.2"
"7/28/2018 03:45:00 AM PDT","43309.15625","59.8","67.6","75.3","49.2"
"7/28/2018 04:00:00 AM PDT","43309.16666666667","59.8","67.2","75.2","49.399998"
"7/28/2018 04:15:00 AM PDT","43309.17708333333","59.8","67.2","74.7","48.8"
"7/28/2018 04:30:00 AM PDT","43309.1875","59.8","67.3","75.0","48.899998"
"7/28/2018 04:45:00 AM PDT","43309.19791666667","59.8","67.5","75.2","49.2"
"7/28/2018 05:00:00 AM PDT","43309.20833333333","59.8","67.4","75.3","48.899998"
"7/28/2018 05:15:00 AM PDT","43309.21875","59.8","67.3","75.2","49.7"
"7/28/2018 05:30:00 AM PDT","43309.22916666667","59.8","66.9","74.5","48.7"
"7/28/2018 05:45:00 AM PDT","43309.23958333333","0.0","70.3","70.4","0.0"
"7/28/2018 06:00:00 AM PDT","43309.25","0.0","70.3","70.9","0.0"
"7/28/2018 06:15:00 AM PDT","43309.26041666667","0.0","70.3","71.0","0.0"
"7/28/2018 06:30:00 AM PDT","43309.27083333333","0.0","70.0","71.3","0.0"
"7/28/2018 06:45:00 AM PDT","43309.28125","0.0","70.0","71.3","0.0"
"7/28/2018 07:00:00 AM PDT","43309.29166666667","0.0","69.9","71.4","0.0"
"7/28/2018 07:15:00 AM PDT","43309.30208333333","0.0","70.0","71.4","0.0"
"7/28/2018 07:30:00 AM PDT","43309.3125","0.0","69.9","71.4","0.0"
"7/28/2018 07:45:00 AM PDT","43309.32291666667","0.0","69.8","71.4","0.0"
"7/28/2018 08:00:00 AM PDT","43309.33333333333","0.0","69.9","71.4","0.0"
"7/28/2018 08:15:00 AM PDT","43309.34375","0.0","70.0","71.4","0.0"
"7/28/2018 08:30:00 AM PDT","43309.35416666667","0.0","69.9","71.5","0.0"
"7/28/2018 08:45:00 AM PDT","43309.36458333333","0.0","70.2","71.9","0.0"
"7/28/2018 09:00:00 AM PDT","43309.375","59.8","66.0","71.2","45.0"
"7/28/2018 09:15:00 AM PDT","43309.38541666667","59.8","66.5","72.1","48.2"
"7/28/2018 09:30:00 AM PDT","43309.39583333333","59.8","67.0","72.7","48.2"
"7/28/2018 09:45:00 AM PDT","43309.40625","59.8","67.2","73.2","48.399998"
"7/28/2018 10:00:00 AM PDT","43309.41666666667","59.8","67.6","73.3","48.5"
"7/28/2018 10:15:00 AM PDT","43309.42708333333","59.8","68.3","74.1","48.6"
"7/28/2018 10:30:00 AM PDT","43309.4375","59.8","68.5","74.6","49.1"
"7/28/2018 10:45:00 AM PDT","43309.44791666667","59.8","69.6","75.6","49.2"
"7/28/2018 11:00:00 AM PDT","43309.45833333333","59.8","69.7","74.8","49.399998"
"7/28/2018 11:15:00 AM PDT","43309.46875","0.0","69.3","71.5","0.0"
"7/28/2018 11:30:00 AM PDT","43309.47916666667","0.0","69.4","74.5","0.0"
"7/28/2018 11:45:00 AM PDT","43309.48958333333","0.0","70.3","76.0","0.0"
"7/28/2018 12:00:00 PM PDT","43309.5","0.0","71.0","77.3","0.0"
"7/28/2018 12:15:00 PM PDT","43309.51041666667","0.0","71.8","78.4","0.0"
"7/28/2018 12:30:00 PM PDT","43309.52083333333","0.0","72.0","79.2","0.0"
"7/28/2018 12:45:00 PM PDT","43309.53125","0.0","72.3","80.0","0.0"
"7/28/2018 01:00:00 PM PDT","43309.54166666667","0.0","72.5","80.7","0.0"
"7/28/2018 01:15:00 PM PDT","43309.55208333333","0.0","72.7","81.3","0.0"
"7/28/2018 01:30:00 PM PDT","43309.5625","0.0","73.2","81.9","0.0"
"7/28/2018 01:45:00 PM PDT","43309.57291666667","0.0","73.2","82.5","0.0"
"7/28/2018 02:00:00 PM PDT","43309.58333333333","0.0","74.5","82.8","0.0"
"7/28/2018 02:15:00 PM PDT","43309.59375","0.0","74.8","83.3","0.0"
"7/28/2018 02:30:00 PM PDT","43309.60416666667","0.0","74.9","83.6","0.0"
"7/28/2018 02:45:00 PM PDT","43309.61458333333","0.0","75.2","83.9","0.0"
"7/28/2018 03:00:00 PM PDT","43309.625","0.0","75.6","83.9","0.0"
"7/28/2018 03:15:00 PM PDT","43309.63541666667","0.0","76.1","83.7","0.0"
"7/28/2018 03:30:00 PM PDT","43309.64583333333","0.0","76.7","83.6","0.0"
"7/28/2018 03:45:00 PM PDT","43309.65625","0.0","76.9","83.7","0.0"
"7/28/2018 04:00:00 PM PDT","43309.66666666667","0.0","77.4","83.8","0.0"
"7/28/2018 04:15:00 PM PDT","43309.67708333333","0.0","77.2","84.1","0.0"
"7/28/2018 04:30:00 PM PDT","43309.6875","0.0","77.1","84.4","0.0"
"7/28/2018 04:45:00 PM PDT","43309.69791666667","0.0","77.1","84.6","0.0"
"7/28/2018 05:00:00 PM PDT","43309.70833333333","0.0","77.4","84.9","0.0"
"7/28/2018 05:15:00 PM PDT","43309.71875","0.0","77.6","85.0","0.0"
"7/28/2018 05:30:00 PM PDT","43309.72916666667","0.0","77.5","85.2","0.0"
"7/28/2018 05:45:00 PM PDT","43309.73958333333","59.8","75.4","82.0","51.399998"
"7/28/2018 06:00:00 PM PDT","43309.75","59.8","76.1","82.8","51.0"
"7/28/2018 06:15:00 PM PDT","43309.76041666667","59.8","76.5","82.7","50.6"
"7/28/2018 06:30:00 PM PDT","43309.77083333333","59.8","76.5","82.9","50.8"
"7/28/2018 06:45:00 PM PDT","43309.78125","59.8","75.7","82.0","51.1"
"7/28/2018 07:00:00 PM PDT","43309.79166666667","59.8","76.4","82.5","51.199997"
"7/28/2018 07:15:00 PM PDT","43309.80208333333","59.8","76.1","82.7","51.0"
"7/28/2018 07:30:00 PM PDT","43309.8125","59.8","76.0","82.5","51.0"
"7/28/2018 07:45:00 PM PDT","43309.82291666667","59.8","76.1","82.6","50.5"
"7/28/2018 08:00:00 PM PDT","43309.83333333333","59.8","75.8","82.5","51.399998"
"7/28/2018 08:15:00 PM PDT","43309.84375","59.8","75.7","82.3","51.199997"
"7/28/2018 08:30:00 PM PDT","43309.85416666667","59.8","75.5","82.1","50.7"
"7/28/2018 08:45:00 PM PDT","43309.86458333333","59.8","75.2","81.6","50.399998"
"7/28/2018 09:00:00 PM PDT","43309.875","59.8","75.2","81.5","51.1"
"7/28/2018 09:15:00 PM PDT","43309.88541666667","59.8","75.2","81.5","51.399998"
"7/28/2018 09:30:00 PM PDT","43309.89583333333","59.8","74.9","81.3","51.0"
"7/28/2018 09:45:00 PM PDT","43309.90625","59.8","74.9","81.3","49.3"
"7/28/2018 10:00:00 PM PDT","43309.91666666667","59.8","74.6","81.1","51.199997"
"7/28/2018 10:15:00 PM PDT","43309.92708333333","59.8","74.6","80.9","50.8"
"7/28/2018 10:30:00 PM PDT","43309.9375","59.8","74.2","80.8","50.5"
"7/28/2018 10:45:00 PM PDT","43309.94791666667","59.8","74.0","80.5","50.5"
"7/28/2018 11:00:00 PM PDT","43309.95833333333","59.8","73.5","80.4","51.3"
"7/28/2018 11:15:00 PM PDT","43309.96875","59.8","72.8","79.6","47.3"
"7/28/2018 11:30:00 PM PDT","43309.97916666667","59.8","71.7","78.5","48.7"
"7/28/2018 11:45:00 PM PDT","43309.98958333333","59.699997","71.2","77.8","49.2"
"7/29/2018 12:00:00 AM PDT","43310.0","59.8","71.3","77.8","49.8"
"7/29/2018 12:15:00 AM PDT","43310.01041666667","59.8","71.4","78.1","49.7"
"7/29/2018 12:30:00 AM PDT","43310.02083333333","59.8","71.6","78.2","50.899998"
"7/29/2018 12:45:00 AM PDT","43310.03125","59.8","71.4","78.1","48.7"
"7/29/2018 01:00:00 AM PDT","43310.04166666667","59.8","70.2","77.1","49.6"
"7/29/2018 01:15:00 AM PDT","43310.05208333333","59.8","69.9","76.5","49.1"
"7/29/2018 01:30:00 AM PDT","43310.0625","59.8","70.3","76.6","50.0"
"7/29/2018 01:45:00 AM PDT","43310.07291666667","59.8","70.2","76.7","50.5"
"7/29/2018 02:00:00 AM PDT","43310.08333333333","59.699997","70.1","76.5","49.2"
"7/29/2018 02:15:00 AM PDT","43310.09375","59.8","69.8","76.4","49.5"
"7/29/2018 02:30:00 AM PDT","43310.10416666667","59.0","69.1","75.6","49.1"
"7/29/2018 02:45:00 AM PDT","43310.11458333333","59.8","69.3","75.9","49.6"
"7/29/2018 03:00:00 AM PDT","43310.125","59.8","69.3","75.9","49.7"
"7/29/2018 03:15:00 AM PDT","43310.13541666667","59.8","69.5","76.1","50.2"
"7/29/2018 03:30:00 AM PDT","43310.14583333333","59.399998","69.3","75.8","48.3"
"7/29/2018 03:45:00 AM PDT","43310.15625","59.8","69.1","75.7","49.7"
"7/29/2018 04:00:00 AM PDT","43310.16666666667","59.8","69.4","75.9","49.6"
"7/29/2018 04:15:00 AM PDT","43310.17708333333","59.8","69.2","75.9","49.6"
"7/29/2018 04:30:00 AM PDT","43310.1875","59.8","69.1","75.7","49.5"
"7/29/2018 04:45:00 AM PDT","43310.19791666667","59.8","68.9","75.5","49.5"
"7/29/2018 05:00:00 AM PDT","43310.20833333333","59.8","68.9","75.8","49.5"
"7/29/2018 05:15:00 AM PDT","43310.21875","59.8","68.4","74.5","48.899998"
"7/29/2018 05:30:00 AM PDT","43310.22916666667","59.8","66.8","71.3","48.399998"
"7/29/2018 05:45:00 AM PDT","43310.23958333333","0.0","68.2","68.7","0.0"
"7/29/2018 06:00:00 AM PDT","43310.25","0.0","68.3","69.2","0.0"
"7/29/2018 06:15:00 AM PDT","43310.26041666667","0.0","68.4","69.3","0.0"
"7/29/2018 06:30:00 AM PDT","43310.27083333333","0.0","68.3","69.8","0.0"
"7/29/2018 06:45:00 AM PDT","43310.28125","0.0","68.3","70.0","0.0"
"7/29/2018 07:00:00 AM PDT","43310.29166666667","0.0","68.5","70.2","0.0"
"7/29/2018 07:15:00 AM PDT","43310.30208333333","0.0","68.4","70.2","0.0"
"7/29/2018 07:30:00 AM PDT","43310.3125","0.0","68.6","70.2","0.0"
"7/29/2018 07:45:00 AM PDT","43310.32291666667","0.0","68.6","70.3","0.0"
"7/29/2018 08:00:00 AM PDT","43310.33333333333","0.0","68.7","70.5","0.0"
"7/29/2018 08:15:00 AM PDT","43310.34375","0.0","68.8","70.6","0.0"
"7/29/2018 08:30:00 AM PDT","43310.35416666667","0.0","68.8","70.9","0.0"
"7/29/2018 08:45:00 AM PDT","43310.36458333333","0.0","69.2","71.4","0.0"
"7/29/2018 09:00:00 AM PDT","43310.375","0.0","69.5","71.8","0.0"
"7/29/2018 09:15:00 AM PDT","43310.38541666667","0.0","69.8","72.4","0.0"
"7/29/2018 09:30:00 AM PDT","43310.39583333333","0.0","70.1","73.2","0.0"
"7/29/2018 09:45:00 AM PDT","43310.40625","0.0","70.4","74.3","0.0"
"7/29/2018 10:00:00 AM PDT","43310.41666666667","0.0","70.8","75.2","0.0"
"7/29/2018 10:15:00 AM PDT","43310.42708333333","0.0","71.0","76.0","0.0"
"7/29/2018 10:30:00 AM PDT","43310.4375","0.0","71.2","77.0","0.0"
"7/29/2018 10:45:00 AM PDT","43310.44791666667","0.0","71.4","77.9","0.0"
"7/29/2018 11:00:00 AM PDT","43310.45833333333","58.8","68.7","76.4","47.0"
"7/29/2018 11:15:00 AM PDT","43310.46875","59.8","70.5","78.0","49.0"
"7/29/2018 11:30:00 AM PDT","43310.47916666667","59.8","71.1","79.2","49.3"
"7/29/2018 11:45:00 AM PDT","43310.48958333333","59.8","71.3","79.2","50.1"
"7/29/2018 12:00:00 PM PDT","43310.5","59.8","70.1","78.2","49.0"
"7/29/2018 12:15:00 PM PDT","43310.51041666667","59.6","70.3","78.3","48.899998"
"7/29/2018 12:30:00 PM PDT","43310.52083333333","59.8","70.3","78.0","49.399998"
"7/29/2018 12:45:00 PM PDT","43310.53125","59.8","71.4","79.0","51.5"
"7/29/2018 01:00:00 PM PDT","43310.54166666667","59.8","71.2","78.8","51.199997"
"7/29/2018 01:15:00 PM PDT","43310.55208333333","0.0","70.7","73.4","0.0"
"7/29/2018 01:30:00 PM PDT","43310.5625","0.0","71.6","76.4","0.0"
"7/29/2018 01:45:00 PM PDT","43310.57291666667","0.0","73.3","78.4","0.0"
"7/29/2018 02:00:00 PM PDT","43310.58333333333","0.0","74.7","79.4","0.0"
"7/29/2018 02:15:00 PM PDT","43310.59375","0.0","75.3","80.3","0.0"
"7/29/2018 02:30:00 PM PDT","43310.60416666667","0.0","75.5","80.8","0.0"
"7/29/2018 02:45:00 PM PDT","43310.61458333333","0.0","75.0","81.1","0.0"
"7/29/2018 03:00:00 PM PDT","43310.625","0.0","75.5","81.2","0.0"
"7/29/2018 03:15:00 PM PDT","43310.63541666667","0.0","76.5","81.1","0.0"
"7/29/2018 03:30:00 PM PDT","43310.64583333333","0.0","76.2","81.2","0.0"
"7/29/2018 03:45:00 PM PDT","43310.65625","0.0","76.1","81.2","0.0"
"7/29/2018 04:00:00 PM PDT","43310.66666666667","0.0","76.1","81.4","0.0"
"7/29/2018 04:15:00 PM PDT","43310.67708333333","0.0","76.6","81.6","0.0"
"7/29/2018 04:30:00 PM PDT","43310.6875","0.0","76.6","81.8","0.0"
"7/29/2018 04:45:00 PM PDT","43310.69791666667","0.0","76.4","82.1","0.0"
"7/29/2018 05:00:00 PM PDT","43310.70833333333","0.0","76.8","82.3","0.0"
"7/29/2018 05:15:00 PM PDT","43310.71875","0.0","77.0","82.5","0.0"
"7/29/2018 05:30:00 PM PDT","43310.72916666667","0.0","77.4","82.7","0.0"
"7/29/2018 05:45:00 PM PDT","43310.73958333333","0.0","77.5","82.9","0.0"
"7/29/2018 06:00:00 PM PDT","43310.75","0.0","77.8","83.1","0.0"
"7/29/2018 06:15:00 PM PDT","43310.76041666667","0.0","77.9","83.3","0.0"
"7/29/2018 06:30:00 PM PDT","43310.77083333333","0.0","78.2","83.4","0.0"
"7/29/2018 06:45:00 PM PDT","43310.78125","0.0","78.1","83.5","0.0"
"7/29/2018 07:00:00 PM PDT","43310.79166666667","0.0","78.4","83.5","0.0"
"7/29/2018 07:15:00 PM PDT","43310.80208333333","59.8","71.1","75.6","48.7"
"7/29/2018 07:30:00 PM PDT","43310.8125","59.8","72.8","80.8","49.5"
"7/29/2018 07:45:00 PM PDT","43310.82291666667","59.8","72.9","80.9","50.899998"
"7/29/2018 08:00:00 PM PDT","43310.83333333333","59.8","72.7","80.8","51.3"
"7/29/2018 08:15:00 PM PDT","43310.84375","59.8","72.6","80.5","48.8"
"7/29/2018 08:30:00 PM PDT","43310.85416666667","59.8","72.1","80.2","49.5"
"7/29/2018 08:45:00 PM PDT","43310.86458333333","59.8","71.8","79.7","50.1"
"7/29/2018 09:00:00 PM PDT","43310.875","59.8","71.7","79.6","51.399998"
"7/29/2018 09:15:00 PM PDT","43310.88541666667","59.8","71.3","79.3","48.6"
"7/29/2018 09:30:00 PM PDT","43310.89583333333","59.8","70.6","78.6","49.399998"
"7/29/2018 09:45:00 PM PDT","43310.90625","59.8","70.8","78.7","49.8"
"7/29/2018 10:00:00 PM PDT","43310.91666666667","59.8","70.4","78.4","50.0"
"7/29/2018 10:15:00 PM PDT","43310.92708333333","59.8","70.3","78.5","50.1"
"7/29/2018 10:30:00 PM PDT","43310.9375","59.8","70.0","78.3","50.1"
"7/29/2018 10:45:00 PM PDT","43310.94791666667","59.8","69.6","77.8","49.7"
"7/29/2018 11:00:00 PM PDT","43310.95833333333","59.8","69.4","77.6","49.899998"
"7/29/2018 11:15:00 PM PDT","43310.96875","59.8","69.4","77.3","50.1"
"7/29/2018 11:30:00 PM PDT","43310.97916666667","59.8","68.7","76.7","49.5"
"7/29/2018 11:45:00 PM PDT","43310.98958333333","59.8","68.6","76.4","49.2"
"7/30/2018 12:00:00 AM PDT","43311.0","59.8","68.3","76.3","49.5"
"7/30/2018 12:15:00 AM PDT","43311.01041666667","59.8","68.1","75.7","49.1"
"7/30/2018 12:30:00 AM PDT","43311.02083333333","59.8","67.9","75.7","48.6"
"7/30/2018 12:45:00 AM PDT","43311.03125","59.8","67.2","74.8","48.899998"
"7/30/2018 01:00:00 AM PDT","43311.04166666667","59.699997","67.2","75.0","48.8"
"7/30/2018 01:15:00 AM PDT","43311.05208333333","59.8","67.1","74.7","48.5"
"7/30/2018 01:30:00 AM PDT","43311.0625","59.8","67.1","74.7","48.6"
"7/30/2018 01:45:00 AM PDT","43311.07291666667","59.8","67.1","74.5","48.5"
"7/30/2018 02:00:00 AM PDT","43311.08333333333","59.8","66.5","73.6","49.3"
"7/30/2018 02:15:00 AM PDT","43311.09375","59.699997","66.1","72.9","48.6"
"7/30/2018 02:30:00 AM PDT","43311.10416666667","59.8","66.3","73.3","48.7"
"7/30/2018 02:45:00 AM PDT","43311.11458333333","59.8","66.3","73.1","48.7"
"7/30/2018 03:00:00 AM PDT","43311.125","59.8","65.7","72.4","48.399998"
"7/30/2018 03:15:00 AM PDT","43311.13541666667","59.8","65.1","70.7","48.5"
"7/30/2018 03:30:00 AM PDT","43311.14583333333","59.3","64.0","68.6","47.6"
"7/30/2018 03:45:00 AM PDT","43311.15625","57.0","62.8","66.1","44.899998"
"7/30/2018 04:00:00 AM PDT","43311.16666666667","59.8","62.4","65.7","48.3"
"7/30/2018 04:15:00 AM PDT","43311.17708333333","0.0","61.5","62.4","0.0"
"7/30/2018 04:30:00 AM PDT","43311.1875","0.0","61.7","63.0","0.0"
"7/30/2018 04:45:00 AM PDT","43311.19791666667","0.0","62.1","64.2","0.0"
"7/30/2018 05:00:00 AM PDT","43311.20833333333","0.0","62.2","64.4","0.0"
"7/30/2018 05:15:00 AM PDT","43311.21875","0.0","62.2","64.6","0.0"
"7/30/2018 05:30:00 AM PDT","43311.22916666667","0.0","62.2","64.7","0.0"
"7/30/2018 05:45:00 AM PDT","43311.23958333333","0.0","62.3","64.8","0.0"
"7/30/2018 06:00:00 AM PDT","43311.25","0.0","62.1","64.8","0.0"
"7/30/2018 06:15:00 AM PDT","43311.26041666667","0.0","62.2","64.9","0.0"
"7/30/2018 06:30:00 AM PDT","43311.27083333333","0.0","62.4","65.0","0.0"
"7/30/2018 06:45:00 AM PDT","43311.28125","0.0","62.3","65.2","0.0"
"7/30/2018 07:00:00 AM PDT","43311.29166666667","0.0","62.7","65.4","0.0"
"7/30/2018 07:15:00 AM PDT","43311.30208333333","0.0","62.8","65.4","0.0"
"7/30/2018 07:30:00 AM PDT","43311.3125","0.0","63.2","65.5","0.0"
"7/30/2018 07:45:00 AM PDT","43311.32291666667","0.0","63.3","65.7","0.0"
"7/30/2018 08:00:00 AM PDT","43311.33333333333","0.0","63.4","65.9","0.0"
"7/30/2018 08:15:00 AM PDT","43311.34375","0.0","63.7","66.0","0.0"
"7/30/2018 08:30:00 AM PDT","43311.35416666667","0.0","63.9","66.2","0.0"
"7/30/2018 08:45:00 AM PDT","43311.36458333333","0.0","64.3","66.6","0.0"
"7/30/2018 09:00:00 AM PDT","43311.375","59.8","64.8","70.5","44.2"
"7/30/2018 09:15:00 AM PDT","43311.38541666667","59.8","66.9","73.8","48.2"
"7/30/2018 09:30:00 AM PDT","43311.39583333333","59.8","67.4","74.4","48.399998"
"7/30/2018 09:45:00 AM PDT","43311.40625","59.8","67.5","74.9","48.5"
"7/30/2018 10:00:00 AM PDT","43311.41666666667","59.8","68.2","75.5","48.5"
"7/30/2018 10:15:00 AM PDT","43311.42708333333","59.8","68.8","76.2","48.6"
"7/30/2018 10:30:00 AM PDT","43311.4375","59.8","69.0","76.7","48.899998"
"7/30/2018 10:45:00 AM PDT","43311.44791666667","59.8","69.4","77.2","48.7"
"7/30/2018 11:00:00 AM PDT","43311.45833333333","59.8","69.7","77.2","49.1"
"7/30/2018 11:15:00 AM PDT","43311.46875","0.0","69.4","71.8","0.0"
"7/30/2018 11:30:00 AM PDT","43311.47916666667","0.0","69.6","74.6","0.0"
"7/30/2018 11:45:00 AM PDT","43311.48958333333","0.0","70.7","76.2","0.0"
"7/30/2018 12:00:00 PM PDT","43311.5","0.0","71.5","77.5","0.0"
"7/30/2018 12:15:00 PM PDT","43311.51041666667","0.0","72.2","78.2","0.0"
"7/30/2018 12:30:00 PM PDT","43311.52083333333","0.0","72.6","78.8","0.0"
"7/30/2018 12:45:00 PM PDT","43311.53125","0.0","72.7","79.4","0.0"
"7/30/2018 01:00:00 PM PDT","43311.54166666667","0.0","72.6","79.5","0.0"
"7/30/2018 01:15:00 PM PDT","43311.55208333333","0.0","72.8","79.3","0.0"
"7/30/2018 01:30:00 PM PDT","43311.5625","0.0","73.2","79.1","0.0"
"7/30/2018 01:45:00 PM PDT","43311.57291666667","0.0","73.2","79.0","0.0"
"7/30/2018 02:00:00 PM PDT","43311.58333333333","0.0","73.4","79.1","0.0"
"7/30/2018 02:15:00 PM PDT","43311.59375","0.0","73.3","79.1","0.0"
"7/30/2018 02:30:00 PM PDT","43311.60416666667","0.0","73.6","79.3","0.0"
"7/30/2018 02:45:00 PM PDT","43311.61458333333","0.0","74.0","79.5","0.0"
"7/30/2018 03:00:00 PM PDT","43311.625","0.0","74.0","79.7","0.0"
"7/30/2018 03:15:00 PM PDT","43311.63541666667","0.0","74.8","80.0","0.0"
"7/30/2018 03:30:00 PM PDT","43311.64583333333","0.0","75.0","80.3","0.0"
"7/30/2018 03:45:00 PM PDT","43311.65625","0.0","75.1","80.4","0.0"
"7/30/2018 04:00:00 PM PDT","43311.66666666667","0.0","75.1","80.6","0.0"
"7/30/2018 04:15:00 PM PDT","43311.67708333333","0.0","75.4","80.7","0.0"
"7/30/2018 04:30:00 PM PDT","43311.6875","0.0","75.1","80.7","0.0"
"7/30/2018 04:45:00 PM PDT","43311.69791666667","0.0","75.1","80.9","0.0"
"7/30/2018 05:00:00 PM PDT","43311.70833333333","0.0","75.1","81.1","0.0"
"7/30/2018 05:15:00 PM PDT","43311.71875","0.0","75.6","81.4","0.0"
"7/30/2018 05:30:00 PM PDT","43311.72916666667","0.0","75.8","81.7","0.0"
"7/30/2018 05:45:00 PM PDT","43311.73958333333","0.0","75.9","82.0","0.0"
"7/30/2018 06:00:00 PM PDT","43311.75","0.0","76.1","82.2","0.0"
"7/30/2018 06:15:00 PM PDT","43311.76041666667","0.0","76.2","82.4","0.0"
"7/30/2018 06:30:00 PM PDT","43311.77083333333","0.0","76.4","82.5","0.0"
"7/30/2018 06:45:00 PM PDT","43311.78125","59.8","75.0","81.3","51.1"
"7/30/2018 07:00:00 PM PDT","43311.79166666667","59.8","75.2","81.8","50.7"
"7/30/2018 07:15:00 PM PDT","43311.80208333333","59.8","75.3","82.6","51.199997"
"7/30/2018 07:30:00 PM PDT","43311.8125","59.8","76.2","83.0","50.899998"
"7/30/2018 07:45:00 PM PDT","43311.82291666667","59.8","76.3","83.3","50.899998"
"7/30/2018 08:00:00 PM PDT","43311.83333333333","59.8","76.3","83.3","51.0"
"7/30/2018 08:15:00 PM PDT","43311.84375","59.8","75.5","83.2","47.8"
"7/30/2018 08:30:00 PM PDT","43311.85416666667","59.8","74.0","82.0","49.1"
"7/30/2018 08:45:00 PM PDT","43311.86458333333","59.6","73.6","81.0","49.899998"
"7/30/2018 09:00:00 PM PDT","43311.875","59.8","73.0","80.7","50.5"
"7/30/2018 09:15:00 PM PDT","43311.88541666667","59.8","73.0","80.2","50.8"
"7/30/2018 09:30:00 PM PDT","43311.89583333333","59.8","72.7","80.0","51.3"
"7/30/2018 09:45:00 PM PDT","43311.90625","59.8","73.0","80.5","46.6"
"7/30/2018 10:00:00 PM PDT","43311.91666666667","59.8","73.2","80.8","49.5"
"7/30/2018 10:15:00 PM PDT","43311.92708333333","59.8","73.1","81.0","50.899998"
"7/30/2018 10:30:00 PM PDT","43311.9375","59.8","73.0","80.8","51.399998"
"7/30/2018 10:45:00 PM PDT","43311.94791666667","59.8","73.2","80.9","48.3"
"7/30/2018 11:00:00 PM PDT","43311.95833333333","59.8","73.0","80.7","50.3"
"7/30/2018 11:15:00 PM PDT","43311.96875","59.8","72.8","80.7","51.1"
"7/30/2018 11:30:00 PM PDT","43311.97916666667","59.8","73.1","80.6","45.899998"
"7/30/2018 11:45:00 PM PDT","43311.98958333333","59.8","73.1","81.1","49.5"
"7/31/2018 12:00:00 AM PDT","43312.0","59.8","73.0","80.9","51.1"
"7/31/2018 12:15:00 AM PDT","43312.01041666667","59.8","73.0","80.9","51.1"
"7/31/2018 12:30:00 AM PDT","43312.02083333333","59.8","72.9","80.9","51.399998"
"7/31/2018 12:45:00 AM PDT","43312.03125","59.8","73.1","81.0","49.2"
"7/31/2018 01:00:00 AM PDT","43312.04166666667","59.8","72.9","80.6","49.6"
"7/31/2018 01:15:00 AM PDT","43312.05208333333","59.8","72.7","80.6","51.0"
"7/31/2018 01:30:00 AM PDT","43312.0625","59.8","72.9","80.7","50.8"
"7/31/2018 01:45:00 AM PDT","43312.07291666667","59.8","72.5","80.3","46.1"
"7/31/2018 02:00:00 AM PDT","43312.08333333333","59.8","72.0","79.8","49.399998"
"7/31/2018 02:15:00 AM PDT","43312.09375","59.8","71.6","79.4","49.1"
"7/31/2018 02:30:00 AM PDT","43312.10416666667","59.8","71.2","79.1","49.1"
"7/31/2018 02:45:00 AM PDT","43312.11458333333","59.8","70.8","78.6","49.1"
"7/31/2018 03:00:00 AM PDT","43312.125","59.8","70.6","78.6","49.2"
"7/31/2018 03:15:00 AM PDT","43312.13541666667","59.699997","70.5","78.4","49.2"
"7/31/2018 03:30:00 AM PDT","43312.14583333333","59.8","70.1","78.3","49.2"
"7/31/2018 03:45:00 AM PDT","43312.15625","59.8","69.9","78.2","49.399998"
"7/31/2018 04:00:00 AM PDT","43312.16666666667","59.8","69.6","77.9","49.0"
"7/31/2018 04:15:00 AM PDT","43312.17708333333","59.8","69.5","77.8","49.399998"
"7/31/2018 04:30:00 AM PDT","43312.1875","0.0","67.4","69.6","0.0"
"7/31/2018 04:45:00 AM PDT","43312.19791666667","0.0","67.5","71.1","0.0"
"7/31/2018 05:00:00 AM PDT","43312.20833333333","0.0","67.6","71.6","0.0"
"7/31/2018 05:15:00 AM PDT","43312.21875","0.0","67.7","72.0","0.0"
"7/31/2018 05:30:00 AM PDT","43312.22916666667","0.0","67.8","71.9","0.0"
"7/31/2018 05:45:00 AM PDT","43312.23958333333","0.0","67.9","71.9","0.0"
"7/31/2018 06:00:00 AM PDT","43312.25","0.0","67.9","71.9","0.0"
"7/31/2018 06:15:00 AM PDT","43312.26041666667","0.0","67.9","71.8","0.0"
"7/31/2018 06:30:00 AM PDT","43312.27083333333","0.0","68.0","71.9","0.0"
"7/31/2018 06:45:00 AM PDT","43312.28125","0.0","68.4","71.8","0.0"
"7/31/2018 07:00:00 AM PDT","43312.29166666667","0.0","68.5","71.8","0.0"
"7/31/2018 07:15:00 AM PDT","43312.30208333333","0.0","68.4","71.9","0.0"
"7/31/2018 07:30:00 AM PDT","43312.3125","0.0","68.5","71.9","0.0"
"7/31/2018 07:45:00 AM PDT","43312.32291666667","0.0","68.8","71.9","0.0"
"7/31/2018 08:00:00 AM PDT","43312.33333333333","0.0","68.7","72.0","0.0"
"7/31/2018 08:15:00 AM PDT","43312.34375","0.0","69.1","72.2","0.0"
"7/31/2018 08:30:00 AM PDT","43312.35416666667","0.0","69.3","72.4","0.0"
"7/31/2018 08:45:00 AM PDT","43312.36458333333","0.0","69.7","72.7","0.0"
"7/31/2018 09:00:00 AM PDT","43312.375","59.8","70.0","77.3","46.5"
"7/31/2018 09:15:00 AM PDT","43312.38541666667","59.8","71.7","79.4","48.5"
"7/31/2018 09:30:00 AM PDT","43312.39583333333","59.8","71.1","79.1","48.7"
"7/31/2018 09:45:00 AM PDT","43312.40625","59.699997","70.3","78.6","48.7"
"7/31/2018 10:00:00 AM PDT","43312.41666666667","59.8","70.2","78.2","48.5"
"7/31/2018 10:15:00 AM PDT","43312.42708333333","59.8","70.6","78.6","48.6"
"7/31/2018 10:30:00 AM PDT","43312.4375","59.8","70.8","78.6","49.0"
"7/31/2018 10:45:00 AM PDT","43312.44791666667","59.8","71.1","79.1","49.1"
"7/31/2018 11:00:00 AM PDT","43312.45833333333","59.8","71.6","79.5","49.1"
"7/31/2018 11:15:00 AM PDT","43312.46875","0.0","70.2","73.5","0.0"
"7/31/2018 11:30:00 AM PDT","43312.47916666667","0.0","70.9","76.2","0.0"
"7/31/2018 11:45:00 AM PDT","43312.48958333333","0.0","71.9","78.1","0.0"
"7/31/2018 12:00:00 PM PDT","43312.5","0.0","72.4","79.2","0.0"
"7/31/2018 12:15:00 PM PDT","43312.51041666667","0.0","73.0","80.3","0.0"
"7/31/2018 12:30:00 PM PDT","43312.52083333333","0.0","73.1","81.0","0.0"
"7/31/2018 12:45:00 PM PDT","43312.53125","0.0","72.9","81.7","0.0"
"7/31/2018 01:00:00 PM PDT","43312.54166666667","0.0","73.4","82.3","0.0"
"7/31/2018 01:15:00 PM PDT","43312.55208333333","0.0","74.0","82.9","0.0"
"7/31/2018 01:30:00 PM PDT","43312.5625","0.0","74.3","83.4","0.0"
"7/31/2018 01:45:00 PM PDT","43312.57291666667","0.0","74.9","83.9","0.0"
"7/31/2018 02:00:00 PM PDT","43312.58333333333","0.0","75.3","84.4","0.0"
"7/31/2018 02:15:00 PM PDT","43312.59375","0.0","76.1","84.7","0.0"
"7/31/2018 02:30:00 PM PDT","43312.60416666667","0.0","76.2","85.1","0.0"
"7/31/2018 02:45:00 PM PDT","43312.61458333333","0.0","76.2","85.3","0.0"
"7/31/2018 03:00:00 PM PDT","43312.625","0.0","76.2","85.2","0.0"
"7/31/2018 03:15:00 PM PDT","43312.63541666667","0.0","76.7","85.1","0.0"
"7/31/2018 03:30:00 PM PDT","43312.64583333333","0.0","77.7","85.0","0.0"
"7/31/2018 03:45:00 PM PDT","43312.65625","0.0","77.6","85.1","0.0"
"7/31/2018 04:00:00 PM PDT","43312.66666666667","0.0","77.6","85.3","0.0"
"7/31/2018 04:15:00 PM PDT","43312.67708333333","0.0","77.9","85.4","0.0"
"7/31/2018 04:30:00 PM PDT","43312.6875","0.0","78.4","85.7","0.0"
"7/31/2018 04:45:00 PM PDT","43312.69791666667","0.0","78.3","85.9","0.0"
"7/31/2018 05:00:00 PM PDT","43312.70833333333","0.0","78.2","86.2","0.0"
"7/31/2018 05:15:00 PM PDT","43312.71875","0.0","78.7","86.4","0.0"
"7/31/2018 05:30:00 PM PDT","43312.72916666667","0.0","79.5","86.6","0.0"
"7/31/2018 05:45:00 PM PDT","43312.73958333333","0.0","78.9","86.7","0.0"
"7/31/2018 06:00:00 PM PDT","43312.75","0.0","79.2","86.9","0.0"
"7/31/2018 06:15:00 PM PDT","43312.76041666667","59.8","74.2","78.4","51.1"
"7/31/2018 06:30:00 PM PDT","43312.77083333333","59.8","76.3","83.4","51.0"
"7/31/2018 06:45:00 PM PDT","43312.78125","59.8","76.8","84.1","51.0"
"7/31/2018 07:00:00 PM PDT","43312.79166666667","59.8","77.0","84.5","47.7"
"7/31/2018 07:15:00 PM PDT","43312.80208333333","59.8","76.5","84.0","51.199997"
"7/31/2018 07:30:00 PM PDT","43312.8125","59.8","77.0","84.2","51.199997"
"7/31/2018 07:45:00 PM PDT","43312.82291666667","59.8","77.1","84.2","48.8"
"7/31/2018 08:00:00 PM PDT","43312.83333333333","59.8","76.8","84.1","51.1"
"7/31/2018 08:15:00 PM PDT","43312.84375","59.8","76.9","84.3","51.0"
"7/31/2018 08:30:00 PM PDT","43312.85416666667","59.8","76.5","84.2","49.2"
"7/31/2018 08:45:00 PM PDT","43312.86458333333","59.8","75.7","83.6","51.0"
"7/31/2018 09:00:00 PM PDT","43312.875","59.8","75.7","83.2","51.1"
"7/31/2018 09:15:00 PM PDT","43312.88541666667","59.8","75.7","83.5","49.7"
"7/31/2018 09:30:00 PM PDT","43312.89583333333","59.8","74.8","82.6","51.0"
"7/31/2018 09:45:00 PM PDT","43312.90625","59.8","74.3","82.1","51.3"
"7/31/2018 10:00:00 PM PDT","43312.91666666667","59.8","73.8","81.7","49.2"
"7/31/2018 10:15:00 PM PDT","43312.92708333333","59.8","73.4","81.2","50.7"
"7/31/2018 10:30:00 PM PDT","43312.9375","59.8","73.1","80.9","51.3"
"7/31/2018 10:45:00 PM PDT","43312.94791666667","59.8","73.0","80.9","47.8"
"7/31/2018 11:00:00 PM PDT","43312.95833333333","59.8","72.8","80.4","49.7"
"7/31/2018 11:15:00 PM PDT","43312.96875","59.8","72.5","80.4","51.0"
"7/31/2018 11:30:00 PM PDT","43312.97916666667","59.8","72.2","80.1","50.899998"
"7/31/2018 11:45:00 PM PDT","43312.98958333333","59.8","71.7","79.9","51.5"
"8/1/2018 12:00:00 AM PDT","43313.0","59.8","71.6","79.7","49.2"
"8/1/2018 12:15:00 AM PDT","43313.01041666667","59.8","71.3","79.5","50.5"
"8/1/2018 12:30:00 AM PDT","43313.02083333333","59.8","71.0","79.2","50.899998"
"8/1/2018 12:45:00 AM PDT","43313.03125","59.699997","71.0","78.9","51.3"
"8/1/2018 01:00:00 AM PDT","43313.04166666667","59.8","71.7","79.3","47.3"
"8/1/2018 01:15:00 AM PDT","43313.05208333333","59.8","71.5","79.2","49.399998"
"8/1/2018 01:30:00 AM PDT","43313.0625","59.8","71.6","79.6","49.6"
"8/1/2018 01:45:00 AM PDT","43313.07291666667","59.8","71.9","79.7","50.6"
"8/1/2018 02:00:00 AM PDT","43313.08333333333","59.8","72.0","79.8","50.8"
"8/1/2018 02:15:00 AM PDT","43313.09375","59.8","71.7","79.6","47.8"
"8/1/2018 02:30:00 AM PDT","43313.10416666667","59.8","71.2","79.1","49.899998"
"8/1/2018 02:45:00 AM PDT","43313.11458333333","59.8","71.1","79.0","51.1"
"8/1/2018 03:00:00 AM PDT","43313.125","59.8","71.2","79.2","49.0"
"8/1/2018 03:15:00 AM PDT","43313.13541666667","59.8","70.8","79.0","50.8"
"8/1/2018 03:30:00 AM PDT","43313.14583333333","59.8","70.5","78.6","48.2"
"8/1/2018 03:45:00 AM PDT","43313.15625","59.8","70.1","78.1","49.6"
"8/1/2018 04:00:00 AM PDT","43313.16666666667","59.8","69.9","78.3","50.7"
"8/1/2018 04:15:00 AM PDT","43313.17708333333","59.8","70.0","78.1","49.899998"
"8/1/2018 04:30:00 AM PDT","43313.1875","59.8","69.5","77.6","49.5"
"8/1/2018 04:45:00 AM PDT","43313.19791666667","59.8","69.5","77.2","49.2"
"8/1/2018 05:00:00 AM PDT","43313.20833333333","59.8","69.2","77.1","49.399998"
"8/1/2018 05:15:00 AM PDT","43313.21875","59.8","68.7","76.3","49.1"
"8/1/2018 05:30:00 AM PDT","43313.22916666667","59.8","68.4","75.8","48.899998"
"8/1/2018 05:45:00 AM PDT","43313.23958333333","59.8","68.2","75.4","48.7"
"8/1/2018 06:00:00 AM PDT","43313.25","59.8","67.9","75.1","48.2"
"8/1/2018 06:15:00 AM PDT","43313.26041666667","59.8","67.9","75.2","48.1"
"8/1/2018 06:30:00 AM PDT","43313.27083333333","59.8","67.8","74.9","48.399998"
"8/1/2018 06:45:00 AM PDT","43313.28125","59.8","68.2","75.5","48.399998"
"8/1/2018 07:00:00 AM PDT","43313.29166666667","59.8","67.7","74.8","48.3"
"8/1/2018 07:15:00 AM PDT","43313.30208333333","59.8","68.3","74.2","48.6"
"8/1/2018 07:30:00 AM PDT","43313.3125","59.8","67.3","72.3","48.2"
"8/1/2018 07:45:00 AM PDT","43313.32291666667","59.699997","67.6","72.3","47.8"
"8/1/2018 08:00:00 AM PDT","43313.33333333333","59.8","68.1","72.6","48.399998"
"8/1/2018 08:15:00 AM PDT","43313.34375","59.8","68.8","73.6","48.399998"
"8/1/2018 08:30:00 AM PDT","43313.35416666667","59.8","69.6","74.3","49.1"
"8/1/2018 08:45:00 AM PDT","43313.36458333333","59.8","70.2","75.3","49.1"
"8/1/2018 09:00:00 AM PDT","43313.375","59.8","70.3","75.5","49.0"
"8/1/2018 09:15:00 AM PDT","43313.38541666667","59.8","71.0","76.4","49.2"
"8/1/2018 09:30:00 AM PDT","43313.39583333333","59.8","71.6","77.1","49.1"
"8/1/2018 09:45:00 AM PDT","43313.40625","59.8","71.6","77.4","49.0"
"8/1/2018 10:00:00 AM PDT","43313.41666666667","59.8","70.9","76.4","49.3"
"8/1/2018 10:15:00 AM PDT","43313.42708333333","59.8","69.7","75.4","49.0"
"8/1/2018 10:30:00 AM PDT","43313.4375","59.8","70.3","76.2","48.7"
"8/1/2018 10:45:00 AM PDT","43313.44791666667","59.8","69.6","75.9","48.6"
"8/1/2018 11:00:00 AM PDT","43313.45833333333","59.8","69.7","75.5","48.899998"
"8/1/2018 11:15:00 AM PDT","43313.46875","0.0","68.4","70.5","0.0"
"8/1/2018 11:30:00 AM PDT","43313.47916666667","0.0","69.7","74.7","0.0"
"8/1/2018 11:45:00 AM PDT","43313.48958333333","0.0","70.8","76.8","0.0"
"8/1/2018 12:00:00 PM PDT","43313.5","0.0","71.3","78.6","0.0"
"8/1/2018 12:15:00 PM PDT","43313.51041666667","0.0","71.8","79.8","0.0"
"8/1/2018 12:30:00 PM PDT","43313.52083333333","0.0","72.2","80.7","0.0"
"8/1/2018 12:45:00 PM PDT","43313.53125","0.0","72.2","81.5","0.0"
"8/1/2018 01:00:00 PM PDT","43313.54166666667","0.0","72.3","82.2","0.0"
"8/1/2018 01:15:00 PM PDT","43313.55208333333","0.0","72.9","83.0","0.0"
"8/1/2018 01:30:00 PM PDT","43313.5625","0.0","73.5","83.4","0.0"
"8/1/2018 01:45:00 PM PDT","43313.57291666667","0.0","74.3","84.1","0.0"
"8/1/2018 02:00:00 PM PDT","43313.58333333333","0.0","74.7","84.8","0.0"
"8/1/2018 02:15:00 PM PDT","43313.59375","0.0","75.5","85.2","0.0"
"8/1/2018 02:30:00 PM PDT","43313.60416666667","0.0","75.3","85.6","0.0"
"8/1/2018 02:45:00 PM PDT","43313.61458333333","0.0","75.2","85.9","0.0"
"8/1/2018 03:00:00 PM PDT","43313.625","0.0","75.5","85.8","0.0"
"8/1/2018 03:15:00 PM PDT","43313.63541666667","0.0","76.0","85.5","0.0"
"8/1/2018 03:30:00 PM PDT","43313.64583333333","0.0","76.5","85.5","0.0"
"8/1/2018 03:45:00 PM PDT","43313.65625","0.0","76.8","85.5","0.0"
"8/1/2018 04:00:00 PM PDT","43313.66666666667","0.0","77.0","85.7","0.0"
"8/1/2018 04:15:00 PM PDT","43313.67708333333","0.0","76.8","85.8","0.0"
"8/1/2018 04:30:00 PM PDT","43313.6875","0.0","77.4","86.0","0.0"
"8/1/2018 04:45:00 PM PDT","43313.69791666667","0.0","77.9","86.2","0.0"
"8/1/2018 05:00:00 PM PDT","43313.70833333333","0.0","78.1","86.4","0.0"
"8/1/2018 05:15:00 PM PDT","43313.71875","0.0","77.9","86.6","0.0"
"8/1/2018 05:30:00 PM PDT","43313.72916666667","0.0","78.6","86.8","0.0"
"8/1/2018 05:45:00 PM PDT","43313.73958333333","0.0","79.0","87.0","0.0"
"8/1/2018 06:00:00 PM PDT","43313.75","0.0","79.3","87.2","0.0"
"8/1/2018 06:15:00 PM PDT","43313.76041666667","59.8","71.3","76.3","49.8"
"8/1/2018 06:30:00 PM PDT","43313.77083333333","59.8","72.4","79.4","48.8"
"8/1/2018 06:45:00 PM PDT","43313.78125","59.8","72.2","79.8","49.1"
"8/1/2018 07:00:00 PM PDT","43313.79166666667","59.8","72.6","80.2","49.7"
"8/1/2018 07:15:00 PM PDT","43313.80208333333","59.8","72.6","80.3","51.1"
"8/1/2018 07:30:00 PM PDT","43313.8125","59.8","72.7","80.6","48.3"
"8/1/2018 07:45:00 PM PDT","43313.82291666667","59.8","72.7","80.6","49.3"
"8/1/2018 08:00:00 PM PDT","43313.83333333333","59.8","73.2","81.2","51.3"
"8/1/2018 08:15:00 PM PDT","43313.84375","59.8","73.1","81.0","50.6"
"8/1/2018 08:30:00 PM PDT","43313.85416666667","59.8","72.6","80.6","48.7"
"8/1/2018 08:45:00 PM PDT","43313.86458333333","59.8","72.3","80.4","49.8"
"8/1/2018 09:00:00 PM PDT","43313.875","59.8","72.2","80.2","51.3"
"8/1/2018 09:15:00 PM PDT","43313.88541666667","59.8","72.1","79.9","47.899998"
"8/1/2018 09:30:00 PM PDT","43313.89583333333","59.8","71.8","79.8","49.2"
"8/1/2018 09:45:00 PM PDT","43313.90625","59.8","71.8","79.8","49.5"
"8/1/2018 10:00:00 PM PDT","43313.91666666667","59.8","71.6","79.7","49.6"
"8/1/2018 10:15:00 PM PDT","43313.92708333333","59.8","71.0","79.2","49.2"
"8/1/2018 10:30:00 PM PDT","43313.9375","59.8","70.4","78.6","48.899998"
"8/1/2018 10:45:00 PM PDT","43313.94791666667","59.8","69.6","78.0","48.6"
"8/1/2018 11:00:00 PM PDT","43313.95833333333","59.8","69.5","78.0","48.5"
"8/1/2018 11:15:00 PM PDT","43313.96875","59.8","69.5","77.9","48.7"
"8/1/2018 11:30:00 PM PDT","43313.97916666667","59.8","69.4","77.9","48.6"
"8/1/2018 11:45:00 PM PDT","43313.98958333333","59.8","69.2","77.6","48.8"
"8/2/2018 12:00:00 AM PDT","43314.0","59.8","68.4","76.9","48.1"
"8/2/2018 12:15:00 AM PDT","43314.01041666667","59.8","67.7","75.8","47.899998"
"8/2/2018 12:30:00 AM PDT","43314.02083333333","59.8","67.1","75.3","48.399998"
"8/2/2018 12:45:00 AM PDT","43314.03125","59.8","67.0","75.1","48.399998"
"8/2/2018 01:00:00 AM PDT","43314.04166666667","59.699997","66.5","74.8","47.899998"
"8/2/2018 01:15:00 AM PDT","43314.05208333333","59.8","66.8","75.0","48.2"
"8/2/2018 01:30:00 AM PDT","43314.0625","59.8","66.3","74.7","48.0"
"8/2/2018 01:45:00 AM PDT","43314.07291666667","59.8","66.3","74.5","48.2"
"8/2/2018 02:00:00 AM PDT","43314.08333333333","59.8","66.6","74.9","48.1"
"8/2/2018 02:15:00 AM PDT","43314.09375","59.8","66.5","74.7","48.399998"
"8/2/2018 02:30:00 AM PDT","43314.10416666667","59.8","66.4","74.5","48.5"
"8/2/2018 02:45:00 AM PDT","43314.11458333333","59.8","65.9","73.6","48.0"
"8/2/2018 03:00:00 AM PDT","43314.125","59.8","66.0","73.3","48.5"
"8/2/2018 03:15:00 AM PDT","43314.13541666667","59.8","64.4","70.0","48.2"
"8/2/2018 03:30:00 AM PDT","43314.14583333333","0.0","62.5","64.1","0.0"
"8/2/2018 03:45:00 AM PDT","43314.15625","0.0","62.8","65.8","0.0"
"8/2/2018 04:00:00 AM PDT","43314.16666666667","0.0","62.9","66.6","0.0"
"8/2/2018 04:15:00 AM PDT","43314.17708333333","0.0","63.3","67.0","0.0"
"8/2/2018 04:30:00 AM PDT","43314.1875","0.0","63.2","67.2","0.0"
"8/2/2018 04:45:00 AM PDT","43314.19791666667","0.0","63.3","67.2","0.0"
"8/2/2018 05:00:00 AM PDT","43314.20833333333","0.0","63.4","67.3","0.0"
"8/2/2018 05:15:00 AM PDT","43314.21875","0.0","63.5","67.3","0.0"
"8/2/2018 05:30:00 AM PDT","43314.22916666667","0.0","63.8","67.4","0.0"
"8/2/2018 05:45:00 AM PDT","43314.23958333333","0.0","63.9","67.5","0.0"
"8/2/2018 06:00:00 AM PDT","43314.25","0.0","64.0","67.6","0.0"
"8/2/2018 06:15:00 AM PDT","43314.26041666667","0.0","64.3","67.7","0.0"
"8/2/2018 06:30:00 AM PDT","43314.27083333333","40.0","63.0","64.2","17.4"
"8/2/2018 06:45:00 AM PDT","43314.28125","59.8","63.9","70.3","45.399998"
"8/2/2018 07:00:00 AM PDT","43314.29166666667","59.699997","63.8","70.0","47.399998"
"8/2/2018 07:15:00 AM PDT","43314.30208333333","59.699997","63.8","70.4","47.1"
"8/2/2018 07:30:00 AM PDT","43314.3125","59.8","64.2","70.6","47.7"
"8/2/2018 07:45:00 AM PDT","43314.32291666667","59.8","63.9","69.0","47.7"
"8/2/2018 08:00:00 AM PDT","43314.33333333333","59.8","63.5","68.1","47.6"
"8/2/2018 08:15:00 AM PDT","43314.34375","59.8","65.0","71.2","48.0"
"8/2/2018 08:30:00 AM PDT","43314.35416666667","59.8","66.2","72.3","47.8"
"8/2/2018 08:45:00 AM PDT","43314.36458333333","58.699997","65.7","71.5","47.2"
"8/2/2018 09:00:00 AM PDT","43314.375","59.699997","65.9","71.2","48.2"
"8/2/2018 09:15:00 AM PDT","43314.38541666667","59.8","65.9","70.6","48.1"
"8/2/2018 09:30:00 AM PDT","43314.39583333333","59.8","66.4","71.5","48.2"
"8/2/2018 09:45:00 AM PDT","43314.40625","59.8","65.8","71.0","47.899998"
"8/2/2018 10:00:00 AM PDT","43314.41666666667","59.8","65.8","71.0","48.2"
"8/2/2018 10:15:00 AM PDT","43314.42708333333","59.8","66.2","71.6","48.1"
"8/2/2018 10:30:00 AM PDT","43314.4375","59.8","66.2","71.3","48.1"
"8/2/2018 10:45:00 AM PDT","43314.44791666667","59.8","67.1","72.0","48.3"
"8/2/2018 11:00:00 AM PDT","43314.45833333333","59.8","67.8","73.5","48.6"
"8/2/2018 11:15:00 AM PDT","43314.46875","59.8","67.9","73.8","48.5"
"8/2/2018 11:30:00 AM PDT","43314.47916666667","59.8","68.3","73.6","48.6"
"8/2/2018 11:45:00 AM PDT","43314.48958333333","0.0","68.5","72.0","0.0"
"8/2/2018 12:00:00 PM PDT","43314.5","0.0","68.6","74.6","0.0"
"8/2/2018 12:15:00 PM PDT","43314.51041666667","0.0","69.9","76.4","0.0"
"8/2/2018 12:30:00 PM PDT","43314.52083333333","0.0","70.6","77.8","0.0"
"8/2/2018 12:45:00 PM PDT","43314.53125","0.0","71.3","78.9","0.0"
"8/2/2018 01:00:00 PM PDT","43314.54166666667","0.0","71.1","79.5","0.0"
"8/2/2018 01:15:00 PM PDT","43314.55208333333","0.0","71.7","80.3","0.0"
"8/2/2018 01:30:00 PM PDT","43314.5625","0.0","72.3","80.9","0.0"
"8/2/2018 01:45:00 PM PDT","43314.57291666667","0.0","73.4","81.4","0.0"
"8/2/2018 02:00:00 PM PDT","43314.58333333333","0.0","73.7","82.0","0.0"
"8/2/2018 02:15:00 PM PDT","43314.59375","0.0","74.1","82.3","0.0"
"8/2/2018 02:30:00 PM PDT","43314.60416666667","0.0","74.0","82.7","0.0"
"8/2/2018 02:45:00 PM PDT","43314.61458333333","0.0","74.2","82.9","0.0"
"8/2/2018 03:00:00 PM PDT","43314.625","0.0","74.3","82.6","0.0"
"8/2/2018 03:15:00 PM PDT","43314.63541666667","0.0","74.7","82.4","0.0"
"8/2/2018 03:30:00 PM PDT","43314.64583333333","0.0","75.0","82.2","0.0"
"8/2/2018 03:45:00 PM PDT","43314.65625","0.0","74.9","82.3","0.0"
"8/2/2018 04:00:00 PM PDT","43314.66666666667","0.0","75.3","82.4","0.0"
"8/2/2018 04:15:00 PM PDT","43314.67708333333","0.0","75.8","82.7","0.0"
"8/2/2018 04:30:00 PM PDT","43314.6875","0.0","76.4","82.9","0.0"
"8/2/2018 04:45:00 PM PDT","43314.69791666667","0.0","76.7","83.1","0.0"
"8/2/2018 05:00:00 PM PDT","43314.70833333333","0.0","75.8","83.3","0.0"
"8/2/2018 05:15:00 PM PDT","43314.71875","0.0","76.2","83.5","0.0"
"8/2/2018 05:30:00 PM PDT","43314.72916666667","0.0","76.9","83.7","0.0"
"8/2/2018 05:45:00 PM PDT","43314.73958333333","0.0","77.4","83.9","0.0"
"8/2/2018 06:00:00 PM PDT","43314.75","0.0","77.4","84.1","0.0"
"8/2/2018 06:15:00 PM PDT","43314.76041666667","59.8","71.6","75.7","50.399998"
"8/2/2018 06:30:00 PM PDT","43314.77083333333","59.8","72.8","80.3","49.0"
"8/2/2018 06:45:00 PM PDT","43314.78125","0.0","76.8","77.2","0.0"
"8/2/2018 07:00:00 PM PDT","43314.79166666667","59.8","71.5","79.1","48.1"
"8/2/2018 07:15:00 PM PDT","43314.80208333333","59.8","72.1","79.8","49.399998"
"8/2/2018 07:30:00 PM PDT","43314.8125","59.8","72.4","79.9","48.899998"
"8/2/2018 07:45:00 PM PDT","43314.82291666667","59.8","72.5","80.2","49.5"
"8/2/2018 08:00:00 PM PDT","43314.83333333333","59.8","72.7","80.4","49.3"
"8/2/2018 08:15:00 PM PDT","43314.84375","59.8","72.6","80.4","49.5"
"8/2/2018 08:30:00 PM PDT","43314.85416666667","59.8","72.3","79.5","48.6"
"8/2/2018 08:45:00 PM PDT","43314.86458333333","59.8","71.6","78.8","49.0"
"8/2/2018 09:00:00 PM PDT","43314.875","59.8","71.5","78.3","48.899998"
"8/2/2018 09:15:00 PM PDT","43314.88541666667","59.8","71.3","78.2","49.3"
"8/2/2018 09:30:00 PM PDT","43314.89583333333","59.8","71.3","77.9","49.0"
"8/2/2018 09:45:00 PM PDT","43314.90625","59.8","70.8","77.7","48.899998"
"8/2/2018 10:00:00 PM PDT","43314.91666666667","59.8","70.4","77.2","48.899998"
"8/2/2018 10:15:00 PM PDT","43314.92708333333","59.8","69.5","76.5","49.5"
"8/2/2018 10:30:00 PM PDT","43314.9375","59.8","68.3","75.3","47.899998"
"8/2/2018 10:45:00 PM PDT","43314.94791666667","59.8","67.8","74.8","47.899998"
"8/2/2018 11:00:00 PM PDT","43314.95833333333","59.8","67.0","74.1","48.0"
"8/2/2018 11:15:00 PM PDT","43314.96875","59.8","66.5","73.7","48.1"
"8/2/2018 11:30:00 PM PDT","43314.97916666667","59.8","66.2","73.1","48.399998"
"8/2/2018 11:45:00 PM PDT","43314.98958333333","59.6","65.8","72.5","47.7"
"8/3/2018 12:00:00 AM PDT","43315.0","59.3","65.5","72.1","47.3"
"8/3/2018 12:15:00 AM PDT","43315.01041666667","59.699997","65.0","71.8","48.1"
"8/3/2018 12:30:00 AM PDT","43315.02083333333","59.8","65.1","71.7","48.3"
"8/3/2018 12:45:00 AM PDT","43315.03125","59.8","64.8","71.6","47.899998"
"8/3/2018 01:00:00 AM PDT","43315.04166666667","59.699997","64.6","71.3","48.1"
"8/3/2018 01:15:00 AM PDT","43315.05208333333","59.199997","64.4","71.2","48.0"
"8/3/2018 01:30:00 AM PDT","43315.0625","59.8","64.2","70.9","48.0"
"8/3/2018 01:45:00 AM PDT","43315.07291666667","59.8","64.0","70.7","47.899998"
"8/3/2018 02:00:00 AM PDT","43315.08333333333","59.699997","63.7","70.6","47.6"
"8/3/2018 02:15:00 AM PDT","43315.09375","59.699997","63.7","70.4","47.899998"
"8/3/2018 02:30:00 AM PDT","43315.10416666667","59.6","63.9","70.9","46.7"
"8/3/2018 02:45:00 AM PDT","43315.11458333333","59.8","64.2","71.2","47.399998"
"8/3/2018 03:00:00 AM PDT","43315.125","59.8","63.9","70.9","47.6"
"8/3/2018 03:15:00 AM PDT","43315.13541666667","58.399998","63.7","70.6","45.2"
"8/3/2018 03:30:00 AM PDT","43315.14583333333","58.399998","63.3","70.1","46.3"
"8/3/2018 03:45:00 AM PDT","43315.15625","57.3","63.2","70.2","43.6"
"8/3/2018 04:00:00 AM PDT","43315.16666666667","56.399998","63.7","70.4","43.6"
"8/3/2018 04:15:00 AM PDT","43315.17708333333","0.0","65.0","62.4","0.0"
"8/3/2018 04:30:00 AM PDT","43315.1875","0.0","63.1","63.1","0.0"
"8/3/2018 04:45:00 AM PDT","43315.19791666667","26.9","60.8","67.0","5.2999997"
"8/3/2018 05:00:00 AM PDT","43315.20833333333","37.899998","61.1","68.1","14.4"
"8/3/2018 05:15:00 AM PDT","43315.21875","47.5","58.7","65.2","26.5"
"8/3/2018 05:30:00 AM PDT","43315.22916666667","35.6","58.5","64.3","12.4"
"8/3/2018 05:45:00 AM PDT","43315.23958333333","0.0","61.8","62.6","0.0"
"8/3/2018 06:00:00 AM PDT","43315.25","0.0","62.0","62.8","0.0"
"8/3/2018 06:15:00 AM PDT","43315.26041666667","0.0","61.4","62.6","0.0"
"8/3/2018 06:30:00 AM PDT","43315.27083333333","0.0","61.5","63.1","0.0"
"8/3/2018 06:45:00 AM PDT","43315.28125","0.0","61.6","63.4","0.0"
"8/3/2018 07:00:00 AM PDT","43315.29166666667","0.0","61.5","63.4","0.0"
"8/3/2018 07:15:00 AM PDT","43315.30208333333","0.0","61.7","63.5","0.0"
"8/3/2018 07:30:00 AM PDT","43315.3125","0.0","62.0","63.7","0.0"
"8/3/2018 07:45:00 AM PDT","43315.32291666667","0.0","62.0","63.8","0.0"
"8/3/2018 08:00:00 AM PDT","43315.33333333333","0.0","62.1","63.9","0.0"
"8/3/2018 08:15:00 AM PDT","43315.34375","0.0","62.5","64.1","0.0"
"8/3/2018 08:30:00 AM PDT","43315.35416666667","0.0","62.7","64.4","0.0"
"8/3/2018 08:45:00 AM PDT","43315.36458333333","0.0","63.0","64.9","0.0"
"8/3/2018 09:00:00 AM PDT","43315.375","0.0","63.3","65.3","0.0"
"8/3/2018 09:15:00 AM PDT","43315.38541666667","0.0","63.8","66.0","0.0"
"8/3/2018 09:30:00 AM PDT","43315.39583333333","0.0","64.1","66.7","0.0"
"8/3/2018 09:45:00 AM PDT","43315.40625","0.0","64.5","68.0","0.0"
"8/3/2018 10:00:00 AM PDT","43315.41666666667","0.0","65.0","69.3","0.0"
"8/3/2018 10:15:00 AM PDT","43315.42708333333","0.0","65.3","70.5","0.0"
"8/3/2018 10:30:00 AM PDT","43315.4375","0.0","65.9","71.6","0.0"
"8/3/2018 10:45:00 AM PDT","43315.44791666667","0.0","66.4","72.9","0.0"
"8/3/2018 11:00:00 AM PDT","43315.45833333333","0.0","66.4","74.1","0.0"
"8/3/2018 11:15:00 AM PDT","43315.46875","0.0","67.5","75.2","0.0"
"8/3/2018 11:30:00 AM PDT","43315.47916666667","0.0","67.2","76.2","0.0"
"8/3/2018 11:45:00 AM PDT","43315.48958333333","0.0","67.5","77.2","0.0"
"8/3/2018 12:00:00 PM PDT","43315.5","0.0","68.4","77.9","0.0"
"8/3/2018 12:15:00 PM PDT","43315.51041666667","0.0","68.2","78.7","0.0"
"8/3/2018 12:30:00 PM PDT","43315.52083333333","0.0","68.3","79.5","0.0"
"8/3/2018 12:45:00 PM PDT","43315.53125","0.0","69.1","80.3","0.0"
"8/3/2018 01:00:00 PM PDT","43315.54166666667","0.0","69.5","80.9","0.0"
"8/3/2018 01:15:00 PM PDT","43315.55208333333","0.0","70.4","81.5","0.0"
"8/3/2018 01:30:00 PM PDT","43315.5625","0.0","71.1","82.1","0.0"
"8/3/2018 01:45:00 PM PDT","43315.57291666667","0.0","71.4","82.8","0.0"
"8/3/2018 02:00:00 PM PDT","43315.58333333333","0.0","73.0","83.3","0.0"
"8/3/2018 02:15:00 PM PDT","43315.59375","0.0","72.8","83.7","0.0"
"8/3/2018 02:30:00 PM PDT","43315.60416666667","0.0","72.8","84.1","0.0"
"8/3/2018 02:45:00 PM PDT","43315.61458333333","0.0","72.9","84.3","0.0"
"8/3/2018 03:00:00 PM PDT","43315.625","0.0","73.4","84.2","0.0"
"8/3/2018 03:15:00 PM PDT","43315.63541666667","0.0","73.6","83.9","0.0"
"8/3/2018 03:30:00 PM PDT","43315.64583333333","0.0","74.0","83.8","0.0"
"8/3/2018 03:45:00 PM PDT","43315.65625","0.0","74.6","83.8","0.0"
"8/3/2018 04:00:00 PM PDT","43315.66666666667","0.0","74.4","83.9","0.0"
"8/3/2018 04:15:00 PM PDT","43315.67708333333","0.0","75.0","84.0","0.0"
"8/3/2018 04:30:00 PM PDT","43315.6875","0.0","75.0","84.2","0.0"
"8/3/2018 04:45:00 PM PDT","43315.69791666667","0.0","75.6","84.3","0.0"
"8/3/2018 05:00:00 PM PDT","43315.70833333333","0.0","75.9","84.5","0.0"
"8/3/2018 05:15:00 PM PDT","43315.71875","0.0","76.0","84.7","0.0"
"8/3/2018 05:30:00 PM PDT","43315.72916666667","0.0","76.3","84.8","0.0"
"8/3/2018 05:45:00 PM PDT","43315.73958333333","0.0","76.4","84.9","0.0"
"8/3/2018 06:00:00 PM PDT","43315.75","0.0","76.5","85.0","0.0"
"8/3/2018 06:15:00 PM PDT","43315.76041666667","59.8","69.9","75.2","48.399998"
"8/3/2018 06:30:00 PM PDT","43315.77083333333","59.8","72.7","79.7","48.7"
"8/3/2018 06:45:00 PM PDT","43315.78125","59.8","72.8","80.2","48.899998"
"8/3/2018 07:00:00 PM PDT","43315.79166666667","59.8","72.0","79.8","48.8"
"8/3/2018 07:15:00 PM PDT","43315.80208333333","59.8","71.6","79.2","48.5"
"8/3/2018 07:30:00 PM PDT","43315.8125","59.699997","71.8","79.2","48.1"
"8/3/2018 07:45:00 PM PDT","43315.82291666667","59.8","71.8","79.6","48.399998"
"8/3/2018 08:00:00 PM PDT","43315.83333333333","59.8","72.1","79.6","49.0"
"8/3/2018 08:15:00 PM PDT","43315.84375","59.8","72.0","79.7","48.8"
"8/3/2018 08:30:00 PM PDT","43315.85416666667","59.8","72.1","80.0","49.2"
"8/3/2018 08:45:00 PM PDT","43315.86458333333","59.8","72.4","80.2","48.8"
"8/3/2018 09:00:00 PM PDT","43315.875","59.8","72.1","79.9","49.6"
