"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"8/3/2018 09:15:00 PM PDT","43315.88541666667","59.8","72.3","80.1","49.0"
"8/3/2018 09:30:00 PM PDT","43315.89583333333","59.8","72.1","79.7","49.3"
"8/3/2018 09:45:00 PM PDT","43315.90625","59.8","71.9","79.6","48.899998"
"8/3/2018 10:00:00 PM PDT","43315.91666666667","59.8","71.4","79.1","48.5"
"8/3/2018 10:15:00 PM PDT","43315.92708333333","59.8","71.5","79.3","48.7"
"8/3/2018 10:30:00 PM PDT","43315.9375","59.8","71.0","78.7","48.6"
"8/3/2018 10:45:00 PM PDT","43315.94791666667","59.8","70.6","78.6","48.7"
"8/3/2018 11:00:00 PM PDT","43315.95833333333","59.8","70.6","78.1","48.5"
"8/3/2018 11:15:00 PM PDT","43315.96875","59.8","70.1","78.0","49.0"
"8/3/2018 11:30:00 PM PDT","43315.97916666667","59.8","69.8","77.7","48.899998"
"8/3/2018 11:45:00 PM PDT","43315.98958333333","59.8","69.5","77.7","48.2"
"8/4/2018 12:00:00 AM PDT","43316.0","59.6","69.1","77.2","48.3"
"8/4/2018 12:15:00 AM PDT","43316.01041666667","59.8","69.2","76.9","48.3"
"8/4/2018 12:30:00 AM PDT","43316.02083333333","59.8","69.0","76.5","48.8"
"8/4/2018 12:45:00 AM PDT","43316.03125","59.699997","68.7","76.6","48.5"
"8/4/2018 01:00:00 AM PDT","43316.04166666667","59.8","68.9","76.6","49.1"
"8/4/2018 01:15:00 AM PDT","43316.05208333333","59.8","68.6","76.3","48.2"
"8/4/2018 01:30:00 AM PDT","43316.0625","59.8","68.5","76.2","48.399998"
"8/4/2018 01:45:00 AM PDT","43316.07291666667","59.8","68.5","76.2","48.1"
"8/4/2018 02:00:00 AM PDT","43316.08333333333","59.8","68.5","76.3","48.2"
"8/4/2018 02:15:00 AM PDT","43316.09375","59.8","68.9","76.8","48.7"
"8/4/2018 02:30:00 AM PDT","43316.10416666667","59.8","68.9","76.9","48.399998"
"8/4/2018 02:45:00 AM PDT","43316.11458333333","59.8","68.6","76.6","48.399998"
"8/4/2018 03:00:00 AM PDT","43316.125","59.8","68.0","75.8","48.1"
"8/4/2018 03:15:00 AM PDT","43316.13541666667","59.8","68.5","76.2","48.3"
"8/4/2018 03:30:00 AM PDT","43316.14583333333","59.8","68.1","75.9","48.399998"
"8/4/2018 03:45:00 AM PDT","43316.15625","59.8","67.9","75.5","48.1"
"8/4/2018 04:00:00 AM PDT","43316.16666666667","59.0","67.3","74.9","48.1"
"8/4/2018 04:15:00 AM PDT","43316.17708333333","59.8","66.6","74.3","48.0"
"8/4/2018 04:30:00 AM PDT","43316.1875","59.699997","66.4","73.6","47.6"
"8/4/2018 04:45:00 AM PDT","43316.19791666667","59.699997","66.1","73.1","47.6"
"8/4/2018 05:00:00 AM PDT","43316.20833333333","59.8","65.8","72.7","47.7"
"8/4/2018 05:15:00 AM PDT","43316.21875","59.8","65.4","72.3","48.0"
"8/4/2018 05:30:00 AM PDT","43316.22916666667","59.8","65.5","72.5","48.1"
"8/4/2018 05:45:00 AM PDT","43316.23958333333","59.6","65.2","71.9","47.899998"
"8/4/2018 06:00:00 AM PDT","43316.25","59.8","64.9","71.5","48.0"
"8/4/2018 06:15:00 AM PDT","43316.26041666667","59.699997","64.2","70.1","48.2"
"8/4/2018 06:30:00 AM PDT","43316.27083333333","0.0","65.7","65.7","0.0"
"8/4/2018 06:45:00 AM PDT","43316.28125","52.6","61.4","69.5","35.6"
"8/4/2018 07:00:00 AM PDT","43316.29166666667","59.699997","60.6","68.3","46.0"
"8/4/2018 07:15:00 AM PDT","43316.30208333333","58.1","60.2","67.2","45.5"
"8/4/2018 07:30:00 AM PDT","43316.3125","59.0","60.6","67.1","45.6"
"8/4/2018 07:45:00 AM PDT","43316.32291666667","59.8","60.9","67.2","48.1"
"8/4/2018 08:00:00 AM PDT","43316.33333333333","0.0","64.8","63.1","0.0"
"8/4/2018 08:15:00 AM PDT","43316.34375","0.0","65.2","64.0","0.0"
"8/4/2018 08:30:00 AM PDT","43316.35416666667","0.0","65.1","64.6","0.0"
"8/4/2018 08:45:00 AM PDT","43316.36458333333","0.0","65.6","65.2","0.0"
"8/4/2018 09:00:00 AM PDT","43316.375","0.0","65.9","65.8","0.0"
"8/4/2018 09:15:00 AM PDT","43316.38541666667","0.0","66.2","66.7","0.0"
"8/4/2018 09:30:00 AM PDT","43316.39583333333","0.0","66.6","67.6","0.0"
"8/4/2018 09:45:00 AM PDT","43316.40625","0.0","67.2","68.5","0.0"
"8/4/2018 10:00:00 AM PDT","43316.41666666667","59.8","66.2","73.0","44.8"
"8/4/2018 10:15:00 AM PDT","43316.42708333333","59.8","68.3","75.4","47.899998"
"8/4/2018 10:30:00 AM PDT","43316.4375","59.8","68.4","75.5","48.8"
"8/4/2018 10:45:00 AM PDT","43316.44791666667","55.1","65.5","67.2","45.7"
"8/4/2018 11:00:00 AM PDT","43316.45833333333","0.0","65.8","69.6","0.0"
"8/4/2018 11:15:00 AM PDT","43316.46875","0.0","67.6","71.8","0.0"
"8/4/2018 11:30:00 AM PDT","43316.47916666667","0.0","68.4","73.0","0.0"
"8/4/2018 11:45:00 AM PDT","43316.48958333333","0.0","68.5","74.1","0.0"
"8/4/2018 12:00:00 PM PDT","43316.5","0.0","69.0","74.8","0.0"
"8/4/2018 12:15:00 PM PDT","43316.51041666667","0.0","69.4","75.5","0.0"
"8/4/2018 12:30:00 PM PDT","43316.52083333333","0.0","69.4","76.0","0.0"
"8/4/2018 12:45:00 PM PDT","43316.53125","0.0","69.6","76.9","0.0"
"8/4/2018 01:00:00 PM PDT","43316.54166666667","0.0","70.0","77.7","0.0"
"8/4/2018 01:15:00 PM PDT","43316.55208333333","0.0","70.2","78.4","0.0"
"8/4/2018 01:30:00 PM PDT","43316.5625","0.0","70.8","79.0","0.0"
"8/4/2018 01:45:00 PM PDT","43316.57291666667","0.0","71.2","79.6","0.0"
"8/4/2018 02:00:00 PM PDT","43316.58333333333","0.0","71.4","80.1","0.0"
"8/4/2018 02:15:00 PM PDT","43316.59375","0.0","73.0","80.8","0.0"
"8/4/2018 02:30:00 PM PDT","43316.60416666667","0.0","73.3","81.3","0.0"
"8/4/2018 02:45:00 PM PDT","43316.61458333333","0.0","72.8","81.6","0.0"
"8/4/2018 03:00:00 PM PDT","43316.625","0.0","73.3","81.6","0.0"
"8/4/2018 03:15:00 PM PDT","43316.63541666667","0.0","73.3","81.5","0.0"
"8/4/2018 03:30:00 PM PDT","43316.64583333333","0.0","73.5","81.6","0.0"
"8/4/2018 03:45:00 PM PDT","43316.65625","0.0","73.5","81.8","0.0"
"8/4/2018 04:00:00 PM PDT","43316.66666666667","0.0","73.8","82.0","0.0"
"8/4/2018 04:15:00 PM PDT","43316.67708333333","0.0","74.3","82.3","0.0"
"8/4/2018 04:30:00 PM PDT","43316.6875","0.0","75.1","82.6","0.0"
"8/4/2018 04:45:00 PM PDT","43316.69791666667","0.0","75.2","82.9","0.0"
"8/4/2018 05:00:00 PM PDT","43316.70833333333","0.0","75.1","83.2","0.0"
"8/4/2018 05:15:00 PM PDT","43316.71875","0.0","75.6","83.5","0.0"
"8/4/2018 05:30:00 PM PDT","43316.72916666667","0.0","75.8","83.8","0.0"
"8/4/2018 05:45:00 PM PDT","43316.73958333333","0.0","76.6","84.0","0.0"
"8/4/2018 06:00:00 PM PDT","43316.75","0.0","76.9","84.3","0.0"
"8/4/2018 06:15:00 PM PDT","43316.76041666667","0.0","76.9","84.5","0.0"
"8/4/2018 06:30:00 PM PDT","43316.77083333333","0.0","77.2","84.7","0.0"
"8/4/2018 06:45:00 PM PDT","43316.78125","0.0","77.2","84.9","0.0"
"8/4/2018 07:00:00 PM PDT","43316.79166666667","0.0","77.5","85.0","0.0"
"8/4/2018 07:15:00 PM PDT","43316.80208333333","0.0","77.5","85.1","0.0"
"8/4/2018 07:30:00 PM PDT","43316.8125","0.0","77.5","85.1","0.0"
"8/4/2018 07:45:00 PM PDT","43316.82291666667","59.8","68.7","76.2","47.1"
"8/4/2018 08:00:00 PM PDT","43316.83333333333","59.8","69.1","76.9","47.8"
"8/4/2018 08:15:00 PM PDT","43316.84375","59.8","68.9","76.6","48.6"
"8/4/2018 08:30:00 PM PDT","43316.85416666667","59.8","68.5","76.3","48.1"
"8/4/2018 08:45:00 PM PDT","43316.86458333333","59.8","68.4","76.2","48.3"
"8/4/2018 09:00:00 PM PDT","43316.875","59.8","68.3","76.4","48.1"
"8/4/2018 09:15:00 PM PDT","43316.88541666667","59.8","68.0","75.9","48.5"
"8/4/2018 09:30:00 PM PDT","43316.89583333333","59.8","67.8","75.8","48.3"
"8/4/2018 09:45:00 PM PDT","43316.90625","59.8","67.6","75.9","48.2"
"8/4/2018 10:00:00 PM PDT","43316.91666666667","59.8","67.3","75.3","48.6"
"8/4/2018 10:15:00 PM PDT","43316.92708333333","59.8","66.8","74.4","47.8"
"8/4/2018 10:30:00 PM PDT","43316.9375","59.8","66.5","74.3","48.7"
"8/4/2018 10:45:00 PM PDT","43316.94791666667","59.8","66.3","74.2","48.899998"
"8/4/2018 11:00:00 PM PDT","43316.95833333333","59.8","66.0","73.7","48.2"
"8/4/2018 11:15:00 PM PDT","43316.96875","59.699997","66.0","73.7","48.0"
"8/4/2018 11:30:00 PM PDT","43316.97916666667","59.8","65.8","73.5","47.899998"
"8/4/2018 11:45:00 PM PDT","43316.98958333333","59.8","65.2","72.9","48.399998"
"8/5/2018 12:00:00 AM PDT","43317.0","59.8","64.8","72.7","47.8"
"8/5/2018 12:15:00 AM PDT","43317.01041666667","59.8","64.9","72.5","47.7"
"8/5/2018 12:30:00 AM PDT","43317.02083333333","59.8","64.8","72.4","48.2"
"8/5/2018 12:45:00 AM PDT","43317.03125","59.8","64.8","72.9","48.399998"
"8/5/2018 01:00:00 AM PDT","43317.04166666667","59.699997","65.0","73.2","47.7"
"8/5/2018 01:15:00 AM PDT","43317.05208333333","59.8","64.4","72.6","47.8"
"8/5/2018 01:30:00 AM PDT","43317.0625","58.899998","64.4","72.4","47.0"
"8/5/2018 01:45:00 AM PDT","43317.07291666667","59.6","64.1","71.7","47.899998"
"8/5/2018 02:00:00 AM PDT","43317.08333333333","57.899998","63.3","71.0","45.8"
"8/5/2018 02:15:00 AM PDT","43317.09375","59.8","63.7","71.3","48.1"
"8/5/2018 02:30:00 AM PDT","43317.10416666667","59.8","63.4","71.1","48.1"
"8/5/2018 02:45:00 AM PDT","43317.11458333333","59.699997","63.4","70.6","47.7"
"8/5/2018 03:00:00 AM PDT","43317.125","59.699997","62.9","70.0","47.399998"
"8/5/2018 03:15:00 AM PDT","43317.13541666667","58.399998","61.8","67.5","46.2"
"8/5/2018 03:30:00 AM PDT","43317.14583333333","20.199999","62.7","63.3","2.3999999"
"8/5/2018 03:45:00 AM PDT","43317.15625","33.3","60.3","67.2","9.8"
"8/5/2018 04:00:00 AM PDT","43317.16666666667","38.5","59.7","66.4","15.099999"
"8/5/2018 04:15:00 AM PDT","43317.17708333333","40.7","59.5","66.4","17.6"
"8/5/2018 04:30:00 AM PDT","43317.1875","55.6","58.7","66.4","41.1"
"8/5/2018 04:45:00 AM PDT","43317.19791666667","59.8","58.6","65.8","46.8"
"8/5/2018 05:00:00 AM PDT","43317.20833333333","59.8","58.5","64.9","47.0"
"8/5/2018 05:15:00 AM PDT","43317.21875","47.0","58.4","64.1","25.599998"
"8/5/2018 05:30:00 AM PDT","43317.22916666667","39.8","58.8","64.2","16.8"
"8/5/2018 05:45:00 AM PDT","43317.23958333333","37.5","59.4","64.4","14.0"
"8/5/2018 06:00:00 AM PDT","43317.25","44.7","58.7","64.9","23.6"
"8/5/2018 06:15:00 AM PDT","43317.26041666667","40.7","58.0","63.8","17.8"
"8/5/2018 06:30:00 AM PDT","43317.27083333333","34.3","58.0","62.8","10.8"
"8/5/2018 06:45:00 AM PDT","43317.28125","20.9","59.2","63.2","2.7"
"8/5/2018 07:00:00 AM PDT","43317.29166666667","27.199999","60.9","65.7","5.6"
"8/5/2018 07:15:00 AM PDT","43317.30208333333","47.2","58.3","63.9","25.9"
"8/5/2018 07:30:00 AM PDT","43317.3125","41.399998","58.3","63.7","18.699999"
"8/5/2018 07:45:00 AM PDT","43317.32291666667","38.5","58.7","64.0","15.0"
"8/5/2018 08:00:00 AM PDT","43317.33333333333","37.7","59.6","64.2","14.099999"
"8/5/2018 08:15:00 AM PDT","43317.34375","47.6","59.5","64.8","26.599998"
"8/5/2018 08:30:00 AM PDT","43317.35416666667","47.1","60.1","66.0","25.599998"
"8/5/2018 08:45:00 AM PDT","43317.36458333333","57.5","60.5","66.8","39.5"
"8/5/2018 09:00:00 AM PDT","43317.375","59.8","60.6","67.4","46.6"
"8/5/2018 09:15:00 AM PDT","43317.38541666667","59.8","60.9","68.1","47.0"
"8/5/2018 09:30:00 AM PDT","43317.39583333333","58.199997","61.2","68.9","45.2"
"8/5/2018 09:45:00 AM PDT","43317.40625","54.699997","61.5","70.1","39.399998"
"8/5/2018 10:00:00 AM PDT","43317.41666666667","59.8","62.0","71.2","47.399998"
"8/5/2018 10:15:00 AM PDT","43317.42708333333","59.8","62.2","71.5","47.3"
"8/5/2018 10:30:00 AM PDT","43317.4375","59.6","62.8","71.3","46.899998"
"8/5/2018 10:45:00 AM PDT","43317.44791666667","59.8","62.9","71.1","47.6"
"8/5/2018 11:00:00 AM PDT","43317.45833333333","0.0","66.1","69.5","0.0"
"8/5/2018 11:15:00 AM PDT","43317.46875","0.0","69.5","69.7","0.0"
"8/5/2018 11:30:00 AM PDT","43317.47916666667","0.0","69.9","72.7","0.0"
"8/5/2018 11:45:00 AM PDT","43317.48958333333","0.0","70.6","74.2","0.0"
"8/5/2018 12:00:00 PM PDT","43317.5","0.0","71.2","75.6","0.0"
"8/5/2018 12:15:00 PM PDT","43317.51041666667","0.0","71.7","76.7","0.0"
"8/5/2018 12:30:00 PM PDT","43317.52083333333","0.0","72.3","77.5","0.0"
"8/5/2018 12:45:00 PM PDT","43317.53125","0.0","72.7","78.3","0.0"
"8/5/2018 01:00:00 PM PDT","43317.54166666667","0.0","73.2","79.1","0.0"
"8/5/2018 01:15:00 PM PDT","43317.55208333333","0.0","74.0","79.7","0.0"
"8/5/2018 01:30:00 PM PDT","43317.5625","0.0","74.8","80.3","0.0"
"8/5/2018 01:45:00 PM PDT","43317.57291666667","0.0","75.4","80.7","0.0"
"8/5/2018 02:00:00 PM PDT","43317.58333333333","0.0","75.5","81.2","0.0"
"8/5/2018 02:15:00 PM PDT","43317.59375","0.0","75.7","81.6","0.0"
"8/5/2018 02:30:00 PM PDT","43317.60416666667","0.0","75.5","82.0","0.0"
"8/5/2018 02:45:00 PM PDT","43317.61458333333","0.0","75.5","82.1","0.0"
"8/5/2018 03:00:00 PM PDT","43317.625","0.0","75.9","81.7","0.0"
"8/5/2018 03:15:00 PM PDT","43317.63541666667","0.0","75.9","81.5","0.0"
"8/5/2018 03:30:00 PM PDT","43317.64583333333","0.0","76.2","81.4","0.0"
"8/5/2018 03:45:00 PM PDT","43317.65625","0.0","76.5","81.3","0.0"
"8/5/2018 04:00:00 PM PDT","43317.66666666667","0.0","76.7","81.5","0.0"
"8/5/2018 04:15:00 PM PDT","43317.67708333333","0.0","77.0","81.7","0.0"
"8/5/2018 04:30:00 PM PDT","43317.6875","0.0","76.9","81.9","0.0"
"8/5/2018 04:45:00 PM PDT","43317.69791666667","0.0","77.2","82.0","0.0"
"8/5/2018 05:00:00 PM PDT","43317.70833333333","0.0","77.3","82.2","0.0"
"8/5/2018 05:15:00 PM PDT","43317.71875","0.0","77.4","82.3","0.0"
"8/5/2018 05:30:00 PM PDT","43317.72916666667","0.0","77.4","82.5","0.0"
"8/5/2018 05:45:00 PM PDT","43317.73958333333","0.0","77.3","82.6","0.0"
"8/5/2018 06:00:00 PM PDT","43317.75","0.0","77.7","82.7","0.0"
"8/5/2018 06:15:00 PM PDT","43317.76041666667","0.0","77.8","82.8","0.0"
"8/5/2018 06:30:00 PM PDT","43317.77083333333","0.0","77.8","82.9","0.0"
"8/5/2018 06:45:00 PM PDT","43317.78125","0.0","77.9","82.9","0.0"
"8/5/2018 07:00:00 PM PDT","43317.79166666667","0.0","78.0","82.9","0.0"
"8/5/2018 07:15:00 PM PDT","43317.80208333333","0.0","78.2","82.9","0.0"
"8/5/2018 07:30:00 PM PDT","43317.8125","27.199999","76.8","68.0","5.2999997"
"8/5/2018 07:45:00 PM PDT","43317.82291666667","59.699997","70.4","78.6","47.899998"
"8/5/2018 08:00:00 PM PDT","43317.83333333333","59.8","69.9","78.3","48.1"
"8/5/2018 08:15:00 PM PDT","43317.84375","59.8","69.7","78.2","48.5"
"8/5/2018 08:30:00 PM PDT","43317.85416666667","59.8","69.0","77.1","48.3"
"8/5/2018 08:45:00 PM PDT","43317.86458333333","59.8","68.9","77.1","49.1"
"8/5/2018 09:00:00 PM PDT","43317.875","59.8","68.7","76.7","48.6"
"8/5/2018 09:15:00 PM PDT","43317.88541666667","59.8","68.4","76.6","48.1"
"8/5/2018 09:30:00 PM PDT","43317.89583333333","59.8","68.6","76.7","48.0"
"8/5/2018 09:45:00 PM PDT","43317.90625","59.8","68.5","76.8","48.8"
"8/5/2018 10:00:00 PM PDT","43317.91666666667","59.8","68.8","76.9","48.5"
"8/5/2018 10:15:00 PM PDT","43317.92708333333","59.8","68.9","77.1","48.6"
"8/5/2018 10:30:00 PM PDT","43317.9375","59.8","69.0","77.2","48.8"
"8/5/2018 10:45:00 PM PDT","43317.94791666667","59.8","68.8","76.6","48.3"
"8/5/2018 11:00:00 PM PDT","43317.95833333333","59.8","68.4","76.4","49.2"
"8/5/2018 11:15:00 PM PDT","43317.96875","59.8","68.0","75.7","48.399998"
"8/5/2018 11:30:00 PM PDT","43317.97916666667","59.8","67.8","75.5","48.899998"
"8/5/2018 11:45:00 PM PDT","43317.98958333333","59.8","67.8","75.4","48.6"
"8/6/2018 12:00:00 AM PDT","43318.0","59.8","67.5","75.1","48.1"
"8/6/2018 12:15:00 AM PDT","43318.01041666667","59.699997","67.1","74.7","48.2"
"8/6/2018 12:30:00 AM PDT","43318.02083333333","59.8","66.7","74.6","48.8"
"8/6/2018 12:45:00 AM PDT","43318.03125","59.8","66.7","74.4","48.3"
"8/6/2018 01:00:00 AM PDT","43318.04166666667","59.699997","66.3","74.5","48.3"
"8/6/2018 01:15:00 AM PDT","43318.05208333333","59.699997","66.0","74.3","47.8"
"8/6/2018 01:30:00 AM PDT","43318.0625","59.8","65.9","73.9","48.6"
"8/6/2018 01:45:00 AM PDT","43318.07291666667","59.8","65.2","72.6","48.0"
"8/6/2018 02:00:00 AM PDT","43318.08333333333","59.8","64.5","71.4","48.399998"
"8/6/2018 02:15:00 AM PDT","43318.09375","59.699997","62.9","67.6","47.8"
"8/6/2018 02:30:00 AM PDT","43318.10416666667","59.8","61.5","64.9","47.399998"
"8/6/2018 02:45:00 AM PDT","43318.11458333333","0.0","60.1","61.3","0.0"
"8/6/2018 03:00:00 AM PDT","43318.125","0.0","60.5","61.9","0.0"
"8/6/2018 03:15:00 AM PDT","43318.13541666667","0.0","60.7","63.1","0.0"
"8/6/2018 03:30:00 AM PDT","43318.14583333333","0.0","61.1","63.5","0.0"
"8/6/2018 03:45:00 AM PDT","43318.15625","0.0","61.4","63.6","0.0"
"8/6/2018 04:00:00 AM PDT","43318.16666666667","0.0","61.5","63.9","0.0"
"8/6/2018 04:15:00 AM PDT","43318.17708333333","0.0","61.5","63.9","0.0"
"8/6/2018 04:30:00 AM PDT","43318.1875","0.0","61.5","63.9","0.0"
"8/6/2018 04:45:00 AM PDT","43318.19791666667","0.0","61.4","63.9","0.0"
"8/6/2018 05:00:00 AM PDT","43318.20833333333","29.8","60.5","68.0","6.7"
"8/6/2018 05:15:00 AM PDT","43318.21875","43.5","60.3","68.2","21.9"
"8/6/2018 05:30:00 AM PDT","43318.22916666667","40.7","60.2","67.8","17.8"
"8/6/2018 05:45:00 AM PDT","43318.23958333333","31.9","60.6","67.8","8.7"
"8/6/2018 06:00:00 AM PDT","43318.25","28.5","61.5","68.6","6.3999996"
"8/6/2018 06:15:00 AM PDT","43318.26041666667","35.2","61.2","69.0","11.599999"
"8/6/2018 06:30:00 AM PDT","43318.27083333333","35.6","60.6","68.3","12.0"
"8/6/2018 06:45:00 AM PDT","43318.28125","31.4","61.0","68.9","8.2"
"8/6/2018 07:00:00 AM PDT","43318.29166666667","35.0","61.4","69.3","12.4"
"8/6/2018 07:15:00 AM PDT","43318.30208333333","47.399998","60.6","70.1","26.4"
"8/6/2018 07:30:00 AM PDT","43318.3125","59.8","59.4","68.3","45.899998"
"8/6/2018 07:45:00 AM PDT","43318.32291666667","57.3","59.5","67.3","41.7"
"8/6/2018 08:00:00 AM PDT","43318.33333333333","43.7","59.9","66.8","21.9"
"8/6/2018 08:15:00 AM PDT","43318.34375","30.4","61.7","68.5","7.6"
"8/6/2018 08:30:00 AM PDT","43318.35416666667","48.8","61.5","68.7","28.3"
"8/6/2018 08:45:00 AM PDT","43318.36458333333","59.8","61.5","68.9","46.3"
"8/6/2018 09:00:00 AM PDT","43318.375","59.8","61.8","69.7","47.399998"
"8/6/2018 09:15:00 AM PDT","43318.38541666667","59.6","62.4","70.4","46.899998"
"8/6/2018 09:30:00 AM PDT","43318.39583333333","59.8","62.3","70.5","47.5"
"8/6/2018 09:45:00 AM PDT","43318.40625","59.8","62.6","70.6","47.5"
"8/6/2018 10:00:00 AM PDT","43318.41666666667","59.8","63.4","72.1","46.7"
"8/6/2018 10:15:00 AM PDT","43318.42708333333","59.6","64.2","72.7","47.6"
"8/6/2018 10:30:00 AM PDT","43318.4375","59.8","64.3","73.2","47.899998"
"8/6/2018 10:45:00 AM PDT","43318.44791666667","59.699997","64.6","73.2","47.8"
"8/6/2018 11:00:00 AM PDT","43318.45833333333","0.0","70.5","68.0","0.0"
"8/6/2018 11:15:00 AM PDT","43318.46875","0.0","71.3","71.4","0.0"
"8/6/2018 11:30:00 AM PDT","43318.47916666667","0.0","71.9","73.6","0.0"
"8/6/2018 11:45:00 AM PDT","43318.48958333333","0.0","72.4","74.9","0.0"
"8/6/2018 12:00:00 PM PDT","43318.5","0.0","72.9","76.0","0.0"
"8/6/2018 12:15:00 PM PDT","43318.51041666667","0.0","73.3","76.9","0.0"
"8/6/2018 12:30:00 PM PDT","43318.52083333333","0.0","73.7","77.7","0.0"
"8/6/2018 12:45:00 PM PDT","43318.53125","0.0","74.0","78.4","0.0"
"8/6/2018 01:00:00 PM PDT","43318.54166666667","0.0","74.4","78.9","0.0"
"8/6/2018 01:15:00 PM PDT","43318.55208333333","0.0","75.1","79.5","0.0"
"8/6/2018 01:30:00 PM PDT","43318.5625","0.0","75.5","79.9","0.0"
"8/6/2018 01:45:00 PM PDT","43318.57291666667","0.0","76.0","80.3","0.0"
"8/6/2018 02:00:00 PM PDT","43318.58333333333","0.0","76.4","80.8","0.0"
"8/6/2018 02:15:00 PM PDT","43318.59375","0.0","76.6","81.2","0.0"
"8/6/2018 02:30:00 PM PDT","43318.60416666667","0.0","76.7","81.5","0.0"
"8/6/2018 02:45:00 PM PDT","43318.61458333333","0.0","76.6","81.6","0.0"
"8/6/2018 03:00:00 PM PDT","43318.625","0.0","76.8","81.4","0.0"
"8/6/2018 03:15:00 PM PDT","43318.63541666667","0.0","77.0","81.3","0.0"
"8/6/2018 03:30:00 PM PDT","43318.64583333333","0.0","77.2","81.4","0.0"
"8/6/2018 03:45:00 PM PDT","43318.65625","0.0","77.5","81.4","0.0"
"8/6/2018 04:00:00 PM PDT","43318.66666666667","0.0","77.5","81.6","0.0"
"8/6/2018 04:15:00 PM PDT","43318.67708333333","0.0","77.8","81.8","0.0"
"8/6/2018 04:30:00 PM PDT","43318.6875","0.0","77.9","81.9","0.0"
"8/6/2018 04:45:00 PM PDT","43318.69791666667","0.0","78.0","82.1","0.0"
"8/6/2018 05:00:00 PM PDT","43318.70833333333","0.0","78.2","82.2","0.0"
"8/6/2018 05:15:00 PM PDT","43318.71875","0.0","78.2","82.4","0.0"
"8/6/2018 05:30:00 PM PDT","43318.72916666667","0.0","78.4","82.6","0.0"
"8/6/2018 05:45:00 PM PDT","43318.73958333333","0.0","78.6","82.7","0.0"
"8/6/2018 06:00:00 PM PDT","43318.75","0.0","78.7","82.9","0.0"
"8/6/2018 06:15:00 PM PDT","43318.76041666667","59.8","70.0","75.3","49.2"
"8/6/2018 06:30:00 PM PDT","43318.77083333333","0.0","70.9","73.3","0.0"
"8/6/2018 06:45:00 PM PDT","43318.78125","0.0","71.7","74.4","0.0"
"8/6/2018 07:00:00 PM PDT","43318.79166666667","0.0","72.1","75.0","0.0"
"8/6/2018 07:15:00 PM PDT","43318.80208333333","59.8","70.1","78.1","46.8"
"8/6/2018 07:30:00 PM PDT","43318.8125","59.8","70.8","78.7","47.8"
"8/6/2018 07:45:00 PM PDT","43318.82291666667","59.8","70.8","78.7","48.0"
"8/6/2018 08:00:00 PM PDT","43318.83333333333","59.8","70.3","78.3","47.899998"
"8/6/2018 08:15:00 PM PDT","43318.84375","59.8","70.1","78.3","48.3"
"8/6/2018 08:30:00 PM PDT","43318.85416666667","59.8","70.0","78.0","48.2"
"8/6/2018 08:45:00 PM PDT","43318.86458333333","59.8","70.0","78.1","48.5"
"8/6/2018 09:00:00 PM PDT","43318.875","59.8","69.4","77.8","48.3"
"8/6/2018 09:15:00 PM PDT","43318.88541666667","59.8","68.9","77.2","48.2"
"8/6/2018 09:30:00 PM PDT","43318.89583333333","59.8","68.9","77.4","48.5"
"8/6/2018 09:45:00 PM PDT","43318.90625","59.8","68.2","76.5","48.0"
"8/6/2018 10:00:00 PM PDT","43318.91666666667","59.8","67.8","76.4","48.399998"
"8/6/2018 10:15:00 PM PDT","43318.92708333333","59.8","67.6","76.1","48.0"
"8/6/2018 10:30:00 PM PDT","43318.9375","59.8","67.4","75.7","48.1"
"8/6/2018 10:45:00 PM PDT","43318.94791666667","59.8","67.4","75.8","48.0"
"8/6/2018 11:00:00 PM PDT","43318.95833333333","59.8","66.9","75.2","47.8"
"8/6/2018 11:15:00 PM PDT","43318.96875","59.8","67.3","75.4","47.899998"
"8/6/2018 11:30:00 PM PDT","43318.97916666667","59.8","67.1","75.1","47.8"
"8/6/2018 11:45:00 PM PDT","43318.98958333333","59.1","66.8","75.3","47.2"
"8/7/2018 12:00:00 AM PDT","43319.0","59.8","66.7","74.7","47.8"
"8/7/2018 12:15:00 AM PDT","43319.01041666667","59.8","66.4","74.7","48.1"
"8/7/2018 12:30:00 AM PDT","43319.02083333333","59.8","66.3","74.5","48.0"
"8/7/2018 12:45:00 AM PDT","43319.03125","59.8","66.0","74.0","47.7"
"8/7/2018 01:00:00 AM PDT","43319.04166666667","59.8","66.0","74.2","47.7"
"8/7/2018 01:15:00 AM PDT","43319.05208333333","59.8","66.1","74.2","48.0"
"8/7/2018 01:30:00 AM PDT","43319.0625","59.8","66.0","74.4","47.8"
"8/7/2018 01:45:00 AM PDT","43319.07291666667","59.8","66.0","74.7","47.8"
"8/7/2018 02:00:00 AM PDT","43319.08333333333","59.8","65.8","74.5","47.7"
"8/7/2018 02:15:00 AM PDT","43319.09375","59.8","65.6","74.0","48.1"
"8/7/2018 02:30:00 AM PDT","43319.10416666667","59.8","65.5","73.7","47.6"
"8/7/2018 02:45:00 AM PDT","43319.11458333333","59.8","65.0","72.7","47.899998"
"8/7/2018 03:00:00 AM PDT","43319.125","59.8","64.5","71.6","47.7"
"8/7/2018 03:15:00 AM PDT","43319.13541666667","59.8","63.2","68.6","47.5"
"8/7/2018 03:30:00 AM PDT","43319.14583333333","55.899998","63.8","69.7","42.899998"
"8/7/2018 03:45:00 AM PDT","43319.15625","57.699997","62.1","67.3","43.8"
"8/7/2018 04:00:00 AM PDT","43319.16666666667","58.899998","61.9","66.8","46.6"
"8/7/2018 04:15:00 AM PDT","43319.17708333333","59.8","61.3","65.9","47.6"
"8/7/2018 04:30:00 AM PDT","43319.1875","58.3","61.1","65.4","45.7"
"8/7/2018 04:45:00 AM PDT","43319.19791666667","59.699997","61.1","65.3","47.5"
"8/7/2018 05:00:00 AM PDT","43319.20833333333","59.8","60.3","64.1","48.0"
"8/7/2018 05:15:00 AM PDT","43319.21875","53.199997","59.9","63.3","36.8"
"8/7/2018 05:30:00 AM PDT","43319.22916666667","43.8","60.5","64.3","22.0"
"8/7/2018 05:45:00 AM PDT","43319.23958333333","51.199997","60.3","64.1","33.1"
"8/7/2018 06:00:00 AM PDT","43319.25","0.0","58.4","59.3","0.0"
"8/7/2018 06:15:00 AM PDT","43319.26041666667","0.0","58.4","59.8","0.0"
"8/7/2018 06:30:00 AM PDT","43319.27083333333","0.0","58.6","59.9","0.0"
"8/7/2018 06:45:00 AM PDT","43319.28125","0.0","58.7","60.3","0.0"
"8/7/2018 07:00:00 AM PDT","43319.29166666667","0.0","58.9","60.6","0.0"
"8/7/2018 07:15:00 AM PDT","43319.30208333333","0.0","58.8","60.8","0.0"
"8/7/2018 07:30:00 AM PDT","43319.3125","0.0","59.1","61.0","0.0"
"8/7/2018 07:45:00 AM PDT","43319.32291666667","0.0","59.0","61.1","0.0"
"8/7/2018 08:00:00 AM PDT","43319.33333333333","30.599998","64.1","69.1","7.8999996"
"8/7/2018 08:15:00 AM PDT","43319.34375","59.8","63.5","69.4","46.3"
"8/7/2018 08:30:00 AM PDT","43319.35416666667","59.699997","63.4","68.4","47.6"
"8/7/2018 08:45:00 AM PDT","43319.36458333333","59.8","63.2","68.0","47.6"
"8/7/2018 09:00:00 AM PDT","43319.375","59.8","63.2","66.7","47.5"
"8/7/2018 09:15:00 AM PDT","43319.38541666667","59.8","64.4","67.7","47.899998"
"8/7/2018 09:30:00 AM PDT","43319.39583333333","59.8","65.2","68.8","47.899998"
"8/7/2018 09:45:00 AM PDT","43319.40625","59.8","65.6","69.3","48.3"
"8/7/2018 10:00:00 AM PDT","43319.41666666667","59.399998","66.5","70.7","47.7"
"8/7/2018 10:15:00 AM PDT","43319.42708333333","0.0","65.5","67.4","0.0"
"8/7/2018 10:30:00 AM PDT","43319.4375","0.0","66.8","69.5","0.0"
"8/7/2018 10:45:00 AM PDT","43319.44791666667","0.0","67.7","71.0","0.0"
"8/7/2018 11:00:00 AM PDT","43319.45833333333","0.0","68.0","72.3","0.0"
"8/7/2018 11:15:00 AM PDT","43319.46875","0.0","68.5","73.3","0.0"
"8/7/2018 11:30:00 AM PDT","43319.47916666667","0.0","68.8","74.2","0.0"
"8/7/2018 11:45:00 AM PDT","43319.48958333333","0.0","69.5","74.9","0.0"
"8/7/2018 12:00:00 PM PDT","43319.5","0.0","69.5","75.8","0.0"
"8/7/2018 12:15:00 PM PDT","43319.51041666667","0.0","69.9","76.5","0.0"
"8/7/2018 12:30:00 PM PDT","43319.52083333333","0.0","70.2","77.2","0.0"
"8/7/2018 12:45:00 PM PDT","43319.53125","0.0","70.2","77.7","0.0"
"8/7/2018 01:00:00 PM PDT","43319.54166666667","0.0","70.0","78.5","0.0"
"8/7/2018 01:15:00 PM PDT","43319.55208333333","0.0","70.8","79.1","0.0"
"8/7/2018 01:30:00 PM PDT","43319.5625","0.0","71.0","79.6","0.0"
"8/7/2018 01:45:00 PM PDT","43319.57291666667","0.0","71.6","80.1","0.0"
"8/7/2018 02:00:00 PM PDT","43319.58333333333","0.0","72.0","80.7","0.0"
"8/7/2018 02:15:00 PM PDT","43319.59375","0.0","72.4","81.1","0.0"
"8/7/2018 02:30:00 PM PDT","43319.60416666667","0.0","72.4","81.5","0.0"
"8/7/2018 02:45:00 PM PDT","43319.61458333333","0.0","73.3","81.7","0.0"
"8/7/2018 03:00:00 PM PDT","43319.625","0.0","73.5","81.5","0.0"
"8/7/2018 03:15:00 PM PDT","43319.63541666667","0.0","73.9","81.5","0.0"
"8/7/2018 03:30:00 PM PDT","43319.64583333333","0.0","73.9","81.5","0.0"
"8/7/2018 03:45:00 PM PDT","43319.65625","0.0","74.0","81.6","0.0"
"8/7/2018 04:00:00 PM PDT","43319.66666666667","0.0","73.9","81.8","0.0"
"8/7/2018 04:15:00 PM PDT","43319.67708333333","0.0","74.0","82.0","0.0"
"8/7/2018 04:30:00 PM PDT","43319.6875","0.0","74.2","82.2","0.0"
"8/7/2018 04:45:00 PM PDT","43319.69791666667","0.0","74.7","82.4","0.0"
"8/7/2018 05:00:00 PM PDT","43319.70833333333","0.0","75.3","82.6","0.0"
"8/7/2018 05:15:00 PM PDT","43319.71875","0.0","75.2","82.7","0.0"
"8/7/2018 05:30:00 PM PDT","43319.72916666667","0.0","75.0","82.9","0.0"
"8/7/2018 05:45:00 PM PDT","43319.73958333333","0.0","75.8","83.1","0.0"
"8/7/2018 06:00:00 PM PDT","43319.75","0.0","76.1","83.2","0.0"
"8/7/2018 06:15:00 PM PDT","43319.76041666667","0.0","76.0","83.3","0.0"
"8/7/2018 06:30:00 PM PDT","43319.77083333333","59.8","71.1","76.4","49.6"
"8/7/2018 06:45:00 PM PDT","43319.78125","59.8","73.1","80.5","48.899998"
"8/7/2018 07:00:00 PM PDT","43319.79166666667","59.8","72.9","80.7","48.8"
"8/7/2018 07:15:00 PM PDT","43319.80208333333","59.8","72.9","80.9","48.899998"
"8/7/2018 07:30:00 PM PDT","43319.8125","59.8","72.8","80.8","49.5"
"8/7/2018 07:45:00 PM PDT","43319.82291666667","59.8","72.8","80.6","48.899998"
"8/7/2018 08:00:00 PM PDT","43319.83333333333","59.8","72.4","80.2","48.6"
"8/7/2018 08:15:00 PM PDT","43319.84375","59.8","71.8","79.7","48.8"
"8/7/2018 08:30:00 PM PDT","43319.85416666667","59.8","71.5","79.4","48.6"
"8/7/2018 08:45:00 PM PDT","43319.86458333333","59.8","71.8","79.5","48.5"
"8/7/2018 09:00:00 PM PDT","43319.875","59.8","71.7","79.2","48.899998"
"8/7/2018 09:15:00 PM PDT","43319.88541666667","59.8","71.2","79.0","48.7"
"8/7/2018 09:30:00 PM PDT","43319.89583333333","59.6","70.6","78.6","48.399998"
"8/7/2018 09:45:00 PM PDT","43319.90625","59.8","70.4","78.6","48.0"
"8/7/2018 10:00:00 PM PDT","43319.91666666667","59.8","70.2","78.2","48.3"
"8/7/2018 10:15:00 PM PDT","43319.92708333333","59.8","69.8","78.1","48.3"
"8/7/2018 10:30:00 PM PDT","43319.9375","59.8","69.4","77.6","48.1"
"8/7/2018 10:45:00 PM PDT","43319.94791666667","59.8","69.2","77.5","47.8"
"8/7/2018 11:00:00 PM PDT","43319.95833333333","59.8","68.9","76.9","48.0"
"8/7/2018 11:15:00 PM PDT","43319.96875","59.699997","68.8","76.7","47.6"
"8/7/2018 11:30:00 PM PDT","43319.97916666667","59.8","68.5","76.6","48.1"
"8/7/2018 11:45:00 PM PDT","43319.98958333333","59.8","68.5","76.4","48.0"
"8/8/2018 12:00:00 AM PDT","43320.0","59.8","68.4","76.2","47.8"
"8/8/2018 12:15:00 AM PDT","43320.01041666667","59.8","68.0","76.1","47.7"
"8/8/2018 12:30:00 AM PDT","43320.02083333333","59.8","67.9","75.9","48.1"
"8/8/2018 12:45:00 AM PDT","43320.03125","59.8","67.9","75.8","48.1"
"8/8/2018 01:00:00 AM PDT","43320.04166666667","59.8","67.7","75.4","48.1"
"8/8/2018 01:15:00 AM PDT","43320.05208333333","59.8","67.9","75.6","48.0"
"8/8/2018 01:30:00 AM PDT","43320.0625","59.8","68.3","76.5","48.1"
"8/8/2018 01:45:00 AM PDT","43320.07291666667","59.8","68.7","76.9","48.0"
"8/8/2018 02:00:00 AM PDT","43320.08333333333","59.8","68.4","76.5","48.1"
"8/8/2018 02:15:00 AM PDT","43320.09375","59.8","67.0","74.8","47.6"
"8/8/2018 02:30:00 AM PDT","43320.10416666667","59.0","67.4","74.7","47.7"
"8/8/2018 02:45:00 AM PDT","43320.11458333333","59.8","66.5","72.8","47.399998"
"8/8/2018 03:00:00 AM PDT","43320.125","56.899998","64.4","69.1","44.0"
"8/8/2018 03:15:00 AM PDT","43320.13541666667","0.0","62.9","63.4","0.0"
"8/8/2018 03:30:00 AM PDT","43320.14583333333","0.0","62.9","64.0","0.0"
"8/8/2018 03:45:00 AM PDT","43320.15625","0.0","63.0","65.2","0.0"
"8/8/2018 04:00:00 AM PDT","43320.16666666667","0.0","63.1","65.6","0.0"
"8/8/2018 04:15:00 AM PDT","43320.17708333333","0.0","63.2","65.7","0.0"
"8/8/2018 04:30:00 AM PDT","43320.1875","0.0","63.3","65.8","0.0"
"8/8/2018 04:45:00 AM PDT","43320.19791666667","0.0","63.2","65.8","0.0"
"8/8/2018 05:00:00 AM PDT","43320.20833333333","8.0","63.2","65.9","0.5"
"8/8/2018 05:15:00 AM PDT","43320.21875","46.7","61.0","68.3","24.9"
"8/8/2018 05:30:00 AM PDT","43320.22916666667","50.6","59.2","66.7","31.599998"
"8/8/2018 05:45:00 AM PDT","43320.23958333333","43.1","60.7","67.6","20.9"
"8/8/2018 06:00:00 AM PDT","43320.25","45.6","61.7","68.4","23.8"
"8/8/2018 06:15:00 AM PDT","43320.26041666667","56.8","61.1","68.2","39.3"
"8/8/2018 06:30:00 AM PDT","43320.27083333333","59.6","60.5","68.4","46.0"
"8/8/2018 06:45:00 AM PDT","43320.28125","59.8","60.0","67.5","46.399998"
"8/8/2018 07:00:00 AM PDT","43320.29166666667","51.399998","59.7","66.3","33.3"
"8/8/2018 07:15:00 AM PDT","43320.30208333333","48.7","60.2","66.2","27.9"
"8/8/2018 07:30:00 AM PDT","43320.3125","56.8","60.5","67.9","45.8"
"8/8/2018 07:45:00 AM PDT","43320.32291666667","59.8","61.4","68.8","46.8"
"8/8/2018 08:00:00 AM PDT","43320.33333333333","0.0","66.0","64.1","0.0"
"8/8/2018 08:15:00 AM PDT","43320.34375","0.0","66.1","64.9","0.0"
"8/8/2018 08:30:00 AM PDT","43320.35416666667","0.0","66.1","65.4","0.0"
"8/8/2018 08:45:00 AM PDT","43320.36458333333","0.0","66.3","65.7","0.0"
"8/8/2018 09:00:00 AM PDT","43320.375","0.0","66.3","66.0","0.0"
"8/8/2018 09:15:00 AM PDT","43320.38541666667","0.0","66.5","66.5","0.0"
"8/8/2018 09:30:00 AM PDT","43320.39583333333","0.0","66.8","67.1","0.0"
"8/8/2018 09:45:00 AM PDT","43320.40625","0.0","67.2","67.7","0.0"
"8/8/2018 10:00:00 AM PDT","43320.41666666667","56.5","67.0","74.8","43.2"
"8/8/2018 10:15:00 AM PDT","43320.42708333333","59.8","70.5","78.0","48.0"
"8/8/2018 10:30:00 AM PDT","43320.4375","59.8","70.3","77.7","48.3"
"8/8/2018 10:45:00 AM PDT","43320.44791666667","59.8","70.7","78.1","48.3"
"8/8/2018 11:00:00 AM PDT","43320.45833333333","59.8","71.4","78.7","48.1"
"8/8/2018 11:15:00 AM PDT","43320.46875","0.0","70.5","72.8","0.0"
"8/8/2018 11:30:00 AM PDT","43320.47916666667","0.0","70.9","75.3","0.0"
"8/8/2018 11:45:00 AM PDT","43320.48958333333","0.0","71.7","77.0","0.0"
"8/8/2018 12:00:00 PM PDT","43320.5","0.0","72.4","78.2","0.0"
"8/8/2018 12:15:00 PM PDT","43320.51041666667","0.0","73.0","79.1","0.0"
"8/8/2018 12:30:00 PM PDT","43320.52083333333","0.0","73.4","79.8","0.0"
"8/8/2018 12:45:00 PM PDT","43320.53125","0.0","73.5","80.4","0.0"
"8/8/2018 01:00:00 PM PDT","43320.54166666667","0.0","73.8","81.1","0.0"
"8/8/2018 01:15:00 PM PDT","43320.55208333333","0.0","74.3","81.5","0.0"
"8/8/2018 01:30:00 PM PDT","43320.5625","0.0","74.7","82.2","0.0"
"8/8/2018 01:45:00 PM PDT","43320.57291666667","0.0","75.7","82.8","0.0"
"8/8/2018 02:00:00 PM PDT","43320.58333333333","0.0","76.2","83.4","0.0"
"8/8/2018 02:15:00 PM PDT","43320.59375","0.0","75.5","83.9","0.0"
"8/8/2018 02:30:00 PM PDT","43320.60416666667","0.0","75.9","84.3","0.0"
"8/8/2018 02:45:00 PM PDT","43320.61458333333","0.0","76.2","84.4","0.0"
"8/8/2018 03:00:00 PM PDT","43320.625","0.0","76.4","84.1","0.0"
"8/8/2018 03:15:00 PM PDT","43320.63541666667","0.0","76.8","84.0","0.0"
"8/8/2018 03:30:00 PM PDT","43320.64583333333","0.0","76.6","83.9","0.0"
"8/8/2018 03:45:00 PM PDT","43320.65625","0.0","76.8","84.0","0.0"
"8/8/2018 04:00:00 PM PDT","43320.66666666667","0.0","77.1","84.2","0.0"
"8/8/2018 04:15:00 PM PDT","43320.67708333333","0.0","77.4","84.4","0.0"
"8/8/2018 04:30:00 PM PDT","43320.6875","0.0","77.5","84.7","0.0"
"8/8/2018 04:45:00 PM PDT","43320.69791666667","0.0","77.3","84.9","0.0"
"8/8/2018 05:00:00 PM PDT","43320.70833333333","0.0","78.0","85.2","0.0"
"8/8/2018 05:15:00 PM PDT","43320.71875","0.0","78.2","85.4","0.0"
"8/8/2018 05:30:00 PM PDT","43320.72916666667","0.0","77.8","85.7","0.0"
"8/8/2018 05:45:00 PM PDT","43320.73958333333","0.0","78.6","85.9","0.0"
"8/8/2018 06:00:00 PM PDT","43320.75","0.0","78.8","86.0","0.0"
"8/8/2018 06:15:00 PM PDT","43320.76041666667","0.0","78.7","86.2","0.0"
"8/8/2018 06:30:00 PM PDT","43320.77083333333","59.8","73.2","79.8","49.3"
"8/8/2018 06:45:00 PM PDT","43320.78125","59.8","74.1","81.4","50.0"
"8/8/2018 07:00:00 PM PDT","43320.79166666667","59.8","74.1","81.6","50.6"
"8/8/2018 07:15:00 PM PDT","43320.80208333333","59.8","75.1","82.7","50.899998"
"8/8/2018 07:30:00 PM PDT","43320.8125","59.699997","74.5","82.1","48.7"
"8/8/2018 07:45:00 PM PDT","43320.82291666667","59.8","73.9","81.4","49.5"
"8/8/2018 08:00:00 PM PDT","43320.83333333333","59.8","73.4","81.1","49.5"
"8/8/2018 08:15:00 PM PDT","43320.84375","59.699997","73.4","81.1","50.5"
"8/8/2018 08:30:00 PM PDT","43320.85416666667","59.8","73.3","81.0","49.2"
"8/8/2018 08:45:00 PM PDT","43320.86458333333","59.8","73.0","80.6","49.5"
"8/8/2018 09:00:00 PM PDT","43320.875","59.8","72.7","80.4","50.899998"
"8/8/2018 09:15:00 PM PDT","43320.88541666667","59.8","72.3","79.7","48.899998"
"8/8/2018 09:30:00 PM PDT","43320.89583333333","59.699997","72.0","79.4","50.5"
"8/8/2018 09:45:00 PM PDT","43320.90625","59.8","71.8","79.7","50.2"
"8/8/2018 10:00:00 PM PDT","43320.91666666667","59.8","71.8","79.5","49.0"
"8/8/2018 10:15:00 PM PDT","43320.92708333333","59.8","71.9","79.6","50.1"
"8/8/2018 10:30:00 PM PDT","43320.9375","59.8","71.8","79.6","48.1"
"8/8/2018 10:45:00 PM PDT","43320.94791666667","59.8","71.8","79.2","49.1"
"8/8/2018 11:00:00 PM PDT","43320.95833333333","59.8","71.4","79.2","49.6"
"8/8/2018 11:15:00 PM PDT","43320.96875","59.8","71.4","78.9","51.0"
"8/8/2018 11:30:00 PM PDT","43320.97916666667","59.8","71.4","79.0","49.0"
"8/8/2018 11:45:00 PM PDT","43320.98958333333","59.8","71.3","79.0","49.2"
"8/9/2018 12:00:00 AM PDT","43321.0","59.8","71.3","78.7","49.1"
"8/9/2018 12:15:00 AM PDT","43321.01041666667","59.8","71.0","78.7","50.2"
"8/9/2018 12:30:00 AM PDT","43321.02083333333","59.8","71.1","78.5","48.0"
"8/9/2018 12:45:00 AM PDT","43321.03125","59.8","70.9","78.4","49.3"
"8/9/2018 01:00:00 AM PDT","43321.04166666667","59.8","70.8","78.6","49.2"
"8/9/2018 01:15:00 AM PDT","43321.05208333333","59.8","70.6","78.3","49.3"
"8/9/2018 01:30:00 AM PDT","43321.0625","59.8","70.4","78.1","49.5"
"8/9/2018 01:45:00 AM PDT","43321.07291666667","59.699997","70.0","77.5","48.8"
"8/9/2018 02:00:00 AM PDT","43321.08333333333","59.8","69.9","77.7","48.8"
"8/9/2018 02:15:00 AM PDT","43321.09375","59.8","69.5","77.4","48.7"
"8/9/2018 02:30:00 AM PDT","43321.10416666667","59.8","69.6","77.4","48.899998"
"8/9/2018 02:45:00 AM PDT","43321.11458333333","59.8","69.3","77.1","48.6"
"8/9/2018 03:00:00 AM PDT","43321.125","59.8","69.1","76.8","48.8"
"8/9/2018 03:15:00 AM PDT","43321.13541666667","59.8","69.2","76.5","48.7"
"8/9/2018 03:30:00 AM PDT","43321.14583333333","59.8","69.0","76.7","48.399998"
"8/9/2018 03:45:00 AM PDT","43321.15625","59.8","69.0","76.8","48.7"
"8/9/2018 04:00:00 AM PDT","43321.16666666667","59.699997","68.8","76.1","48.7"
"8/9/2018 04:15:00 AM PDT","43321.17708333333","59.8","68.2","74.8","49.2"
"8/9/2018 04:30:00 AM PDT","43321.1875","10.0","67.5","67.3","0.39999998"
"8/9/2018 04:45:00 AM PDT","43321.19791666667","0.0","67.0","67.6","0.0"
"8/9/2018 05:00:00 AM PDT","43321.20833333333","0.0","67.2","68.7","0.0"
"8/9/2018 05:15:00 AM PDT","43321.21875","0.0","67.1","69.1","0.0"
"8/9/2018 05:30:00 AM PDT","43321.22916666667","58.699997","64.6","66.0","45.399998"
"8/9/2018 05:45:00 AM PDT","43321.23958333333","59.8","67.0","72.6","48.0"
"8/9/2018 06:00:00 AM PDT","43321.25","59.8","66.1","71.0","48.2"
"8/9/2018 06:15:00 AM PDT","43321.26041666667","59.699997","65.2","69.2","48.1"
"8/9/2018 06:30:00 AM PDT","43321.27083333333","59.8","66.8","73.0","47.8"
"8/9/2018 06:45:00 AM PDT","43321.28125","59.8","66.4","72.5","48.0"
"8/9/2018 07:00:00 AM PDT","43321.29166666667","59.8","66.2","71.9","48.2"
"8/9/2018 07:15:00 AM PDT","43321.30208333333","59.699997","65.9","71.2","48.0"
"8/9/2018 07:30:00 AM PDT","43321.3125","59.8","65.7","70.9","48.1"
"8/9/2018 07:45:00 AM PDT","43321.32291666667","59.8","66.2","71.3","47.899998"
"8/9/2018 08:00:00 AM PDT","43321.33333333333","59.8","66.5","72.1","48.2"
"8/9/2018 08:15:00 AM PDT","43321.34375","59.8","67.6","74.0","48.399998"
"8/9/2018 08:30:00 AM PDT","43321.35416666667","59.8","68.4","74.7","48.399998"
"8/9/2018 08:45:00 AM PDT","43321.36458333333","59.8","68.3","74.3","49.1"
"8/9/2018 09:00:00 AM PDT","43321.375","59.8","69.2","75.2","49.1"
"8/9/2018 09:15:00 AM PDT","43321.38541666667","59.8","69.7","76.2","48.6"
"8/9/2018 09:30:00 AM PDT","43321.39583333333","59.8","69.9","76.5","48.8"
"8/9/2018 09:45:00 AM PDT","43321.40625","59.8","70.2","77.4","48.8"
"8/9/2018 10:00:00 AM PDT","43321.41666666667","59.8","70.4","77.3","48.899998"
"8/9/2018 10:15:00 AM PDT","43321.42708333333","59.8","69.8","74.9","48.5"
"8/9/2018 10:30:00 AM PDT","43321.4375","59.8","70.1","75.0","49.2"
"8/9/2018 10:45:00 AM PDT","43321.44791666667","59.8","70.0","74.8","49.5"
"8/9/2018 11:00:00 AM PDT","43321.45833333333","59.8","70.6","75.6","49.399998"
"8/9/2018 11:15:00 AM PDT","43321.46875","59.8","71.8","76.9","49.5"
"8/9/2018 11:30:00 AM PDT","43321.47916666667","59.8","71.4","77.3","49.0"
"8/9/2018 11:45:00 AM PDT","43321.48958333333","0.0","70.4","73.7","0.0"
"8/9/2018 12:00:00 PM PDT","43321.5","0.0","71.9","76.4","0.0"
"8/9/2018 12:15:00 PM PDT","43321.51041666667","0.0","72.7","78.0","0.0"
"8/9/2018 12:30:00 PM PDT","43321.52083333333","0.0","73.2","79.4","0.0"
"8/9/2018 12:45:00 PM PDT","43321.53125","0.0","73.6","80.3","0.0"
"8/9/2018 01:00:00 PM PDT","43321.54166666667","0.0","73.9","81.2","0.0"
"8/9/2018 01:15:00 PM PDT","43321.55208333333","0.0","74.9","82.0","0.0"
"8/9/2018 01:30:00 PM PDT","43321.5625","0.0","75.1","82.7","0.0"
"8/9/2018 01:45:00 PM PDT","43321.57291666667","0.0","75.5","83.3","0.0"
"8/9/2018 02:00:00 PM PDT","43321.58333333333","0.0","76.3","83.6","0.0"
"8/9/2018 02:15:00 PM PDT","43321.59375","0.0","76.2","84.1","0.0"
"8/9/2018 02:30:00 PM PDT","43321.60416666667","0.0","76.0","84.5","0.0"
"8/9/2018 02:45:00 PM PDT","43321.61458333333","0.0","76.2","84.7","0.0"
"8/9/2018 03:00:00 PM PDT","43321.625","0.0","76.3","84.4","0.0"
"8/9/2018 03:15:00 PM PDT","43321.63541666667","0.0","76.5","84.4","0.0"
"8/9/2018 03:30:00 PM PDT","43321.64583333333","0.0","77.1","84.3","0.0"
"8/9/2018 03:45:00 PM PDT","43321.65625","0.0","77.2","84.4","0.0"
"8/9/2018 04:00:00 PM PDT","43321.66666666667","0.0","77.8","84.7","0.0"
"8/9/2018 04:15:00 PM PDT","43321.67708333333","0.0","78.1","84.9","0.0"
"8/9/2018 04:30:00 PM PDT","43321.6875","0.0","78.3","85.0","0.0"
"8/9/2018 04:45:00 PM PDT","43321.69791666667","0.0","77.6","85.4","0.0"
"8/9/2018 05:00:00 PM PDT","43321.70833333333","0.0","78.1","85.6","0.0"
"8/9/2018 05:15:00 PM PDT","43321.71875","0.0","78.9","85.9","0.0"
"8/9/2018 05:30:00 PM PDT","43321.72916666667","0.0","78.8","86.1","0.0"
"8/9/2018 05:45:00 PM PDT","43321.73958333333","0.0","78.8","86.4","0.0"
"8/9/2018 06:00:00 PM PDT","43321.75","0.0","79.4","86.6","0.0"
"8/9/2018 06:15:00 PM PDT","43321.76041666667","59.8","72.7","79.1","50.5"
"8/9/2018 06:30:00 PM PDT","43321.77083333333","59.8","73.7","80.7","50.7"
"8/9/2018 06:45:00 PM PDT","43321.78125","59.8","74.2","81.0","50.399998"
"8/9/2018 07:00:00 PM PDT","43321.79166666667","59.8","74.5","81.8","50.2"
"8/9/2018 07:15:00 PM PDT","43321.80208333333","59.8","74.8","82.1","51.0"
"8/9/2018 07:30:00 PM PDT","43321.8125","59.8","75.6","82.5","48.899998"
"8/9/2018 07:45:00 PM PDT","43321.82291666667","59.8","75.7","83.0","51.199997"
"8/9/2018 08:00:00 PM PDT","43321.83333333333","59.8","75.8","83.1","51.1"
"8/9/2018 08:15:00 PM PDT","43321.84375","59.8","75.8","83.0","49.6"
"8/9/2018 08:30:00 PM PDT","43321.85416666667","59.8","75.8","83.2","51.1"
"8/9/2018 08:45:00 PM PDT","43321.86458333333","59.8","75.1","82.4","48.399998"
"8/9/2018 09:00:00 PM PDT","43321.875","59.8","74.5","81.5","49.399998"
"8/9/2018 09:15:00 PM PDT","43321.88541666667","59.8","73.9","80.9","50.5"
"8/9/2018 09:30:00 PM PDT","43321.89583333333","59.8","74.0","81.2","50.8"
"8/9/2018 09:45:00 PM PDT","43321.90625","59.8","73.6","81.0","47.5"
"8/9/2018 10:00:00 PM PDT","43321.91666666667","59.8","73.5","80.9","50.8"
"8/9/2018 10:15:00 PM PDT","43321.92708333333","59.8","73.5","80.8","51.1"
"8/9/2018 10:30:00 PM PDT","43321.9375","59.8","73.6","81.1","49.399998"
"8/9/2018 10:45:00 PM PDT","43321.94791666667","59.8","73.5","81.3","50.8"
"8/9/2018 11:00:00 PM PDT","43321.95833333333","59.8","73.7","81.1","50.8"
"8/9/2018 11:15:00 PM PDT","43321.96875","59.3","73.6","81.1","49.5"
"8/9/2018 11:30:00 PM PDT","43321.97916666667","59.8","74.0","81.3","48.899998"
"8/9/2018 11:45:00 PM PDT","43321.98958333333","59.8","74.0","81.6","50.8"
"8/10/2018 12:00:00 AM PDT","43322.0","59.8","73.2","80.5","49.0"
"8/10/2018 12:15:00 AM PDT","43322.01041666667","59.6","72.4","79.5","50.2"
"8/10/2018 12:30:00 AM PDT","43322.02083333333","59.8","72.0","79.3","48.0"
"8/10/2018 12:45:00 AM PDT","43322.03125","58.899998","71.0","78.3","47.7"
"8/10/2018 01:00:00 AM PDT","43322.04166666667","59.8","70.8","78.1","48.6"
"8/10/2018 01:15:00 AM PDT","43322.05208333333","59.8","70.4","78.0","48.6"
"8/10/2018 01:30:00 AM PDT","43322.0625","59.8","70.1","77.8","48.899998"
"8/10/2018 01:45:00 AM PDT","43322.07291666667","59.8","69.7","77.6","48.3"
"8/10/2018 02:00:00 AM PDT","43322.08333333333","59.8","69.7","77.5","48.399998"
"8/10/2018 02:15:00 AM PDT","43322.09375","59.8","69.3","77.0","48.7"
"8/10/2018 02:30:00 AM PDT","43322.10416666667","59.8","69.4","77.3","48.3"
"8/10/2018 02:45:00 AM PDT","43322.11458333333","59.8","69.9","77.4","48.5"
"8/10/2018 03:00:00 AM PDT","43322.125","59.8","69.9","77.6","48.3"
"8/10/2018 03:15:00 AM PDT","43322.13541666667","59.8","69.9","77.6","48.6"
"8/10/2018 03:30:00 AM PDT","43322.14583333333","59.8","70.0","77.5","48.8"
"8/10/2018 03:45:00 AM PDT","43322.15625","59.8","69.5","77.1","48.6"
"8/10/2018 04:00:00 AM PDT","43322.16666666667","59.8","68.7","75.6","48.3"
"8/10/2018 04:15:00 AM PDT","43322.17708333333","59.8","67.3","72.6","47.899998"
"8/10/2018 04:30:00 AM PDT","43322.1875","38.0","65.7","67.9","14.7"
"8/10/2018 04:45:00 AM PDT","43322.19791666667","57.699997","63.9","73.3","43.6"
"8/10/2018 05:00:00 AM PDT","43322.20833333333","59.8","63.5","71.7","47.0"
"8/10/2018 05:15:00 AM PDT","43322.21875","59.8","63.2","71.4","47.2"
"8/10/2018 05:30:00 AM PDT","43322.22916666667","59.8","63.0","70.9","47.3"
"8/10/2018 05:45:00 AM PDT","43322.23958333333","59.699997","63.0","70.7","47.6"
"8/10/2018 06:00:00 AM PDT","43322.25","59.699997","62.6","69.8","47.7"
"8/10/2018 06:15:00 AM PDT","43322.26041666667","56.6","62.4","69.3","43.5"
"8/10/2018 06:30:00 AM PDT","43322.27083333333","59.3","62.0","69.2","46.899998"
"8/10/2018 06:45:00 AM PDT","43322.28125","58.699997","61.8","69.6","46.5"
"8/10/2018 07:00:00 AM PDT","43322.29166666667","59.8","61.9","69.7","47.2"
"8/10/2018 07:15:00 AM PDT","43322.30208333333","59.3","62.1","70.0","46.7"
"8/10/2018 07:30:00 AM PDT","43322.3125","59.699997","62.6","69.8","47.2"
"8/10/2018 07:45:00 AM PDT","43322.32291666667","59.3","63.1","70.5","46.899998"
"8/10/2018 08:00:00 AM PDT","43322.33333333333","59.8","64.0","71.6","47.7"
"8/10/2018 08:15:00 AM PDT","43322.34375","59.8","64.7","73.1","47.7"
"8/10/2018 08:30:00 AM PDT","43322.35416666667","59.8","65.0","73.2","47.5"
"8/10/2018 08:45:00 AM PDT","43322.36458333333","59.699997","65.5","74.3","47.7"
"8/10/2018 09:00:00 AM PDT","43322.375","59.8","65.9","75.1","47.8"
"8/10/2018 09:15:00 AM PDT","43322.38541666667","59.8","66.0","75.4","47.8"
"8/10/2018 09:30:00 AM PDT","43322.39583333333","59.8","66.7","76.4","48.0"
"8/10/2018 09:45:00 AM PDT","43322.40625","59.8","66.8","76.7","47.8"
"8/10/2018 10:00:00 AM PDT","43322.41666666667","59.8","67.2","76.9","47.899998"
"8/10/2018 10:15:00 AM PDT","43322.42708333333","59.8","67.9","77.2","48.1"
"8/10/2018 10:30:00 AM PDT","43322.4375","59.8","68.2","77.4","48.1"
"8/10/2018 10:45:00 AM PDT","43322.44791666667","59.8","68.4","77.6","48.5"
"8/10/2018 11:00:00 AM PDT","43322.45833333333","59.699997","67.4","77.0","47.899998"
"8/10/2018 11:15:00 AM PDT","43322.46875","59.8","68.1","77.1","48.5"
"8/10/2018 11:30:00 AM PDT","43322.47916666667","0.0","72.7","73.3","0.0"
"8/10/2018 11:45:00 AM PDT","43322.48958333333","0.0","74.0","75.7","0.0"
"8/10/2018 12:00:00 PM PDT","43322.5","0.0","74.9","78.7","0.0"
"8/10/2018 12:15:00 PM PDT","43322.51041666667","0.0","75.4","80.2","0.0"
"8/10/2018 12:30:00 PM PDT","43322.52083333333","0.0","76.0","81.5","0.0"
"8/10/2018 12:45:00 PM PDT","43322.53125","0.0","76.8","82.5","0.0"
"8/10/2018 01:00:00 PM PDT","43322.54166666667","0.0","77.4","83.4","0.0"
"8/10/2018 01:15:00 PM PDT","43322.55208333333","0.0","78.3","84.2","0.0"
"8/10/2018 01:30:00 PM PDT","43322.5625","0.0","79.0","84.8","0.0"
"8/10/2018 01:45:00 PM PDT","43322.57291666667","0.0","79.5","85.4","0.0"
"8/10/2018 02:00:00 PM PDT","43322.58333333333","0.0","79.7","85.9","0.0"
"8/10/2018 02:15:00 PM PDT","43322.59375","0.0","79.9","86.3","0.0"
"8/10/2018 02:30:00 PM PDT","43322.60416666667","0.0","79.9","86.7","0.0"
"8/10/2018 02:45:00 PM PDT","43322.61458333333","0.0","80.0","86.8","0.0"
"8/10/2018 03:00:00 PM PDT","43322.625","0.0","80.2","86.5","0.0"
"8/10/2018 03:15:00 PM PDT","43322.63541666667","0.0","80.4","86.4","0.0"
"8/10/2018 03:30:00 PM PDT","43322.64583333333","0.0","80.8","86.4","0.0"
"8/10/2018 03:45:00 PM PDT","43322.65625","0.0","80.8","86.6","0.0"
"8/10/2018 04:00:00 PM PDT","43322.66666666667","0.0","81.1","86.7","0.0"
"8/10/2018 04:15:00 PM PDT","43322.67708333333","0.0","81.4","86.9","0.0"
"8/10/2018 04:30:00 PM PDT","43322.6875","0.0","81.5","87.0","0.0"
"8/10/2018 04:45:00 PM PDT","43322.69791666667","0.0","81.5","87.3","0.0"
"8/10/2018 05:00:00 PM PDT","43322.70833333333","0.0","81.7","87.5","0.0"
"8/10/2018 05:15:00 PM PDT","43322.71875","0.0","82.0","87.7","0.0"
