"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"8/10/2018 05:30:00 PM PDT","43322.72916666667","0.0","82.0","87.9","0.0"
"8/10/2018 05:45:00 PM PDT","43322.73958333333","0.0","82.5","88.2","0.0"
"8/10/2018 06:00:00 PM PDT","43322.75","0.0","82.7","88.4","0.0"
"8/10/2018 06:15:00 PM PDT","43322.76041666667","59.8","72.7","79.5","50.7"
"8/10/2018 06:30:00 PM PDT","43322.77083333333","59.8","73.1","79.1","48.399998"
"8/10/2018 06:45:00 PM PDT","43322.78125","59.8","72.9","79.0","49.1"
"8/10/2018 07:00:00 PM PDT","43322.79166666667","59.8","71.7","78.3","48.7"
"8/10/2018 07:15:00 PM PDT","43322.80208333333","59.8","71.9","78.8","49.5"
"8/10/2018 07:30:00 PM PDT","43322.8125","59.8","72.2","79.1","49.1"
"8/10/2018 07:45:00 PM PDT","43322.82291666667","59.8","72.5","79.6","49.0"
"8/10/2018 08:00:00 PM PDT","43322.83333333333","59.8","72.4","79.9","49.6"
"8/10/2018 08:15:00 PM PDT","43322.84375","59.8","72.3","79.5","48.899998"
"8/10/2018 08:30:00 PM PDT","43322.85416666667","59.8","72.3","79.8","49.3"
"8/10/2018 08:45:00 PM PDT","43322.86458333333","59.8","72.2","79.4","49.2"
"8/10/2018 09:00:00 PM PDT","43322.875","59.8","71.8","79.0","48.7"
"8/10/2018 09:15:00 PM PDT","43322.88541666667","59.8","71.4","78.7","48.899998"
"8/10/2018 09:30:00 PM PDT","43322.89583333333","59.8","70.8","78.1","48.6"
"8/10/2018 09:45:00 PM PDT","43322.90625","59.8","70.2","77.5","48.1"
"8/10/2018 10:00:00 PM PDT","43322.91666666667","59.8","69.9","77.2","48.7"
"8/10/2018 10:15:00 PM PDT","43322.92708333333","59.8","69.5","77.1","48.8"
"8/10/2018 10:30:00 PM PDT","43322.9375","59.8","69.3","76.6","48.5"
"8/10/2018 10:45:00 PM PDT","43322.94791666667","59.8","69.0","76.5","48.6"
"8/10/2018 11:00:00 PM PDT","43322.95833333333","59.8","69.1","77.2","48.399998"
"8/10/2018 11:15:00 PM PDT","43322.96875","59.8","69.2","77.0","48.399998"
"8/10/2018 11:30:00 PM PDT","43322.97916666667","59.8","69.2","76.9","48.399998"
"8/10/2018 11:45:00 PM PDT","43322.98958333333","59.8","69.1","76.7","48.2"
"8/11/2018 12:00:00 AM PDT","43323.0","59.8","68.7","76.1","48.1"
"8/11/2018 12:15:00 AM PDT","43323.01041666667","59.8","68.5","75.9","48.899998"
"8/11/2018 12:30:00 AM PDT","43323.02083333333","59.8","68.2","75.7","48.5"
"8/11/2018 12:45:00 AM PDT","43323.03125","59.8","68.7","75.7","48.0"
"8/11/2018 01:00:00 AM PDT","43323.04166666667","59.8","68.8","76.1","48.3"
"8/11/2018 01:15:00 AM PDT","43323.05208333333","59.8","68.2","75.5","48.6"
"8/11/2018 01:30:00 AM PDT","43323.0625","59.8","68.0","75.6","48.5"
"8/11/2018 01:45:00 AM PDT","43323.07291666667","59.8","67.9","75.4","47.899998"
"8/11/2018 02:00:00 AM PDT","43323.08333333333","59.8","67.6","74.8","48.2"
"8/11/2018 02:15:00 AM PDT","43323.09375","59.8","67.8","75.2","48.3"
"8/11/2018 02:30:00 AM PDT","43323.10416666667","59.8","67.6","74.9","48.1"
"8/11/2018 02:45:00 AM PDT","43323.11458333333","59.8","67.6","74.8","48.1"
"8/11/2018 03:00:00 AM PDT","43323.125","59.8","67.2","74.8","47.899998"
"8/11/2018 03:15:00 AM PDT","43323.13541666667","59.8","67.1","74.3","48.5"
"8/11/2018 03:30:00 AM PDT","43323.14583333333","59.8","66.7","74.2","47.8"
"8/11/2018 03:45:00 AM PDT","43323.15625","59.8","67.1","74.5","48.0"
"8/11/2018 04:00:00 AM PDT","43323.16666666667","59.8","67.1","74.5","48.2"
"8/11/2018 04:15:00 AM PDT","43323.17708333333","59.8","66.9","74.2","48.3"
"8/11/2018 04:30:00 AM PDT","43323.1875","59.8","66.9","74.5","48.1"
"8/11/2018 04:45:00 AM PDT","43323.19791666667","59.8","67.0","74.2","48.1"
"8/11/2018 05:00:00 AM PDT","43323.20833333333","59.6","67.0","74.2","47.899998"
"8/11/2018 05:15:00 AM PDT","43323.21875","59.8","66.8","74.3","48.2"
"8/11/2018 05:30:00 AM PDT","43323.22916666667","59.8","66.8","74.5","48.3"
"8/11/2018 05:45:00 AM PDT","43323.23958333333","59.8","66.3","72.7","48.2"
"8/11/2018 06:00:00 AM PDT","43323.25","57.8","64.5","68.4","45.6"
"8/11/2018 06:15:00 AM PDT","43323.26041666667","0.0","65.0","65.5","0.0"
"8/11/2018 06:30:00 AM PDT","43323.27083333333","0.0","65.3","66.0","0.0"
"8/11/2018 06:45:00 AM PDT","43323.28125","0.0","65.4","66.4","0.0"
"8/11/2018 07:00:00 AM PDT","43323.29166666667","0.0","65.4","66.9","0.0"
"8/11/2018 07:15:00 AM PDT","43323.30208333333","0.0","65.4","67.4","0.0"
"8/11/2018 07:30:00 AM PDT","43323.3125","0.0","65.4","67.4","0.0"
"8/11/2018 07:45:00 AM PDT","43323.32291666667","0.0","65.5","67.6","0.0"
"8/11/2018 08:00:00 AM PDT","43323.33333333333","0.0","65.7","67.8","0.0"
"8/11/2018 08:15:00 AM PDT","43323.34375","0.0","66.0","67.9","0.0"
"8/11/2018 08:30:00 AM PDT","43323.35416666667","0.0","66.1","68.0","0.0"
"8/11/2018 08:45:00 AM PDT","43323.36458333333","0.0","66.2","68.2","0.0"
"8/11/2018 09:00:00 AM PDT","43323.375","0.0","66.2","68.3","0.0"
"8/11/2018 09:15:00 AM PDT","43323.38541666667","0.0","66.5","68.6","0.0"
"8/11/2018 09:30:00 AM PDT","43323.39583333333","0.0","67.1","69.0","0.0"
"8/11/2018 09:45:00 AM PDT","43323.40625","0.0","67.6","69.5","0.0"
"8/11/2018 10:00:00 AM PDT","43323.41666666667","0.0","67.8","70.2","0.0"
"8/11/2018 10:15:00 AM PDT","43323.42708333333","0.0","68.3","71.1","0.0"
"8/11/2018 10:30:00 AM PDT","43323.4375","0.0","68.5","72.0","0.0"
"8/11/2018 10:45:00 AM PDT","43323.44791666667","0.0","68.7","73.0","0.0"
"8/11/2018 11:00:00 AM PDT","43323.45833333333","0.0","69.2","74.3","0.0"
"8/11/2018 11:15:00 AM PDT","43323.46875","0.0","69.9","75.5","0.0"
"8/11/2018 11:30:00 AM PDT","43323.47916666667","0.0","69.7","76.6","0.0"
"8/11/2018 11:45:00 AM PDT","43323.48958333333","0.0","70.3","77.4","0.0"
"8/11/2018 12:00:00 PM PDT","43323.5","0.0","70.7","78.2","0.0"
"8/11/2018 12:15:00 PM PDT","43323.51041666667","0.0","70.8","79.0","0.0"
"8/11/2018 12:30:00 PM PDT","43323.52083333333","0.0","71.1","79.7","0.0"
"8/11/2018 12:45:00 PM PDT","43323.53125","0.0","71.1","80.4","0.0"
"8/11/2018 01:00:00 PM PDT","43323.54166666667","0.0","71.6","81.1","0.0"
"8/11/2018 01:15:00 PM PDT","43323.55208333333","0.0","72.2","81.8","0.0"
"8/11/2018 01:30:00 PM PDT","43323.5625","0.0","72.9","82.4","0.0"
"8/11/2018 01:45:00 PM PDT","43323.57291666667","0.0","73.6","82.9","0.0"
"8/11/2018 02:00:00 PM PDT","43323.58333333333","0.0","73.7","83.1","0.0"
"8/11/2018 02:15:00 PM PDT","43323.59375","0.0","73.6","83.1","0.0"
"8/11/2018 02:30:00 PM PDT","43323.60416666667","0.0","73.7","83.4","0.0"
"8/11/2018 02:45:00 PM PDT","43323.61458333333","0.0","74.1","83.4","0.0"
"8/11/2018 03:00:00 PM PDT","43323.625","0.0","75.1","83.5","0.0"
"8/11/2018 03:15:00 PM PDT","43323.63541666667","0.0","75.6","83.7","0.0"
"8/11/2018 03:30:00 PM PDT","43323.64583333333","0.0","75.4","83.9","0.0"
"8/11/2018 03:45:00 PM PDT","43323.65625","0.0","75.7","84.3","0.0"
"8/11/2018 04:00:00 PM PDT","43323.66666666667","0.0","76.4","84.5","0.0"
"8/11/2018 04:15:00 PM PDT","43323.67708333333","0.0","75.6","84.8","0.0"
"8/11/2018 04:30:00 PM PDT","43323.6875","0.0","75.8","85.1","0.0"
"8/11/2018 04:45:00 PM PDT","43323.69791666667","0.0","76.7","85.3","0.0"
"8/11/2018 05:00:00 PM PDT","43323.70833333333","0.0","77.1","85.5","0.0"
"8/11/2018 05:15:00 PM PDT","43323.71875","0.0","76.9","85.7","0.0"
"8/11/2018 05:30:00 PM PDT","43323.72916666667","0.0","76.8","85.9","0.0"
"8/11/2018 05:45:00 PM PDT","43323.73958333333","0.0","77.5","86.0","0.0"
"8/11/2018 06:00:00 PM PDT","43323.75","0.0","77.5","86.2","0.0"
"8/11/2018 06:15:00 PM PDT","43323.76041666667","59.8","72.2","79.8","49.5"
"8/11/2018 06:30:00 PM PDT","43323.77083333333","59.8","72.0","79.4","48.2"
"8/11/2018 06:45:00 PM PDT","43323.78125","59.8","71.5","78.9","48.899998"
"8/11/2018 07:00:00 PM PDT","43323.79166666667","59.8","72.4","80.3","49.6"
"8/11/2018 07:15:00 PM PDT","43323.80208333333","59.8","72.5","80.4","50.3"
"8/11/2018 07:30:00 PM PDT","43323.8125","59.8","73.0","80.8","50.3"
"8/11/2018 07:45:00 PM PDT","43323.82291666667","59.8","73.5","81.1","50.0"
"8/11/2018 08:00:00 PM PDT","43323.83333333333","59.8","73.4","81.3","50.2"
"8/11/2018 08:15:00 PM PDT","43323.84375","59.8","71.2","79.4","48.5"
"8/11/2018 08:30:00 PM PDT","43323.85416666667","59.8","69.5","77.5","48.2"
"8/11/2018 08:45:00 PM PDT","43323.86458333333","59.8","68.8","76.9","48.399998"
"8/11/2018 09:00:00 PM PDT","43323.875","59.8","68.1","76.2","48.899998"
"8/11/2018 09:15:00 PM PDT","43323.88541666667","59.8","67.9","75.7","48.0"
"8/11/2018 09:30:00 PM PDT","43323.89583333333","59.8","67.6","76.0","48.3"
"8/11/2018 09:45:00 PM PDT","43323.90625","59.8","66.9","75.4","48.2"
"8/11/2018 10:00:00 PM PDT","43323.91666666667","59.8","66.4","74.7","47.7"
"8/11/2018 10:15:00 PM PDT","43323.92708333333","59.8","66.0","74.2","47.899998"
"8/11/2018 10:30:00 PM PDT","43323.9375","59.6","65.8","73.8","47.3"
"8/11/2018 10:45:00 PM PDT","43323.94791666667","59.1","65.4","73.4","47.2"
"8/11/2018 11:00:00 PM PDT","43323.95833333333","59.699997","64.8","73.0","47.7"
"8/11/2018 11:15:00 PM PDT","43323.96875","59.699997","64.4","72.4","47.3"
"8/11/2018 11:30:00 PM PDT","43323.97916666667","59.8","64.5","73.0","47.8"
"8/11/2018 11:45:00 PM PDT","43323.98958333333","59.8","64.6","72.9","48.0"
"8/12/2018 12:00:00 AM PDT","43324.0","59.8","64.8","72.9","47.7"
"8/12/2018 12:15:00 AM PDT","43324.01041666667","59.8","64.6","72.7","48.0"
"8/12/2018 12:30:00 AM PDT","43324.02083333333","59.699997","64.6","72.4","48.0"
"8/12/2018 12:45:00 AM PDT","43324.03125","59.8","64.5","72.1","47.8"
"8/12/2018 01:00:00 AM PDT","43324.04166666667","59.5","64.3","72.0","46.899998"
"8/12/2018 01:15:00 AM PDT","43324.05208333333","59.8","64.2","71.7","48.2"
"8/12/2018 01:30:00 AM PDT","43324.0625","59.8","64.0","71.6","47.899998"
"8/12/2018 01:45:00 AM PDT","43324.07291666667","59.8","64.3","71.9","47.7"
"8/12/2018 02:00:00 AM PDT","43324.08333333333","59.8","63.8","71.6","47.8"
"8/12/2018 02:15:00 AM PDT","43324.09375","59.699997","63.4","70.8","47.6"
"8/12/2018 02:30:00 AM PDT","43324.10416666667","59.8","63.6","70.6","47.899998"
"8/12/2018 02:45:00 AM PDT","43324.11458333333","59.8","63.4","70.4","48.0"
"8/12/2018 03:00:00 AM PDT","43324.125","59.699997","63.5","70.3","47.7"
"8/12/2018 03:15:00 AM PDT","43324.13541666667","59.8","63.1","69.9","47.8"
"8/12/2018 03:30:00 AM PDT","43324.14583333333","59.8","62.9","69.4","47.7"
"8/12/2018 03:45:00 AM PDT","43324.15625","59.8","62.6","68.8","47.8"
"8/12/2018 04:00:00 AM PDT","43324.16666666667","0.0","64.1","64.1","0.0"
"8/12/2018 04:15:00 AM PDT","43324.17708333333","53.399998","60.2","67.1","37.399998"
"8/12/2018 04:30:00 AM PDT","43324.1875","34.899998","59.3","66.1","11.3"
"8/12/2018 04:45:00 AM PDT","43324.19791666667","29.4","61.3","67.5","6.7999997"
"8/12/2018 05:00:00 AM PDT","43324.20833333333","42.399998","59.1","66.0","19.9"
"8/12/2018 05:15:00 AM PDT","43324.21875","35.3","58.2","63.7","11.7"
"8/12/2018 05:30:00 AM PDT","43324.22916666667","28.699999","58.4","63.9","6.3999996"
"8/12/2018 05:45:00 AM PDT","43324.23958333333","29.4","58.1","63.1","6.8999996"
"8/12/2018 06:00:00 AM PDT","43324.25","33.5","57.5","62.4","10.0"
"8/12/2018 06:15:00 AM PDT","43324.26041666667","29.3","58.8","64.3","6.7999997"
"8/12/2018 06:30:00 AM PDT","43324.27083333333","57.399998","57.1","64.6","38.3"
"8/12/2018 06:45:00 AM PDT","43324.28125","52.899998","56.8","63.0","36.3"
"8/12/2018 07:00:00 AM PDT","43324.29166666667","35.6","57.3","61.6","12.0"
"8/12/2018 07:15:00 AM PDT","43324.30208333333","19.6","58.3","62.2","2.3"
"8/12/2018 07:30:00 AM PDT","43324.3125","26.9","59.4","63.9","5.9"
"8/12/2018 07:45:00 AM PDT","43324.32291666667","39.0","58.7","63.5","15.7"
"8/12/2018 08:00:00 AM PDT","43324.33333333333","46.0","58.6","63.7","24.4"
"8/12/2018 08:15:00 AM PDT","43324.34375","55.199997","58.8","63.7","38.899998"
"8/12/2018 08:30:00 AM PDT","43324.35416666667","51.6","59.6","64.9","33.5"
"8/12/2018 08:45:00 AM PDT","43324.36458333333","51.399998","60.5","66.0","33.1"
"8/12/2018 09:00:00 AM PDT","43324.375","56.699997","60.4","66.3","39.2"
"8/12/2018 09:15:00 AM PDT","43324.38541666667","59.6","61.3","68.1","43.0"
"8/12/2018 09:30:00 AM PDT","43324.39583333333","59.699997","62.5","70.0","46.1"
"8/12/2018 09:45:00 AM PDT","43324.40625","59.699997","62.8","71.2","46.899998"
"8/12/2018 10:00:00 AM PDT","43324.41666666667","59.8","62.6","71.1","47.7"
"8/12/2018 10:15:00 AM PDT","43324.42708333333","0.0","67.9","66.3","0.0"
"8/12/2018 10:30:00 AM PDT","43324.4375","0.0","68.8","68.9","0.0"
"8/12/2018 10:45:00 AM PDT","43324.44791666667","0.0","69.3","70.6","0.0"
"8/12/2018 11:00:00 AM PDT","43324.45833333333","0.0","69.7","71.8","0.0"
"8/12/2018 11:15:00 AM PDT","43324.46875","0.0","70.0","73.2","0.0"
"8/12/2018 11:30:00 AM PDT","43324.47916666667","0.0","70.3","74.2","0.0"
"8/12/2018 11:45:00 AM PDT","43324.48958333333","0.0","70.7","75.1","0.0"
"8/12/2018 12:00:00 PM PDT","43324.5","0.0","71.2","76.1","0.0"
"8/12/2018 12:15:00 PM PDT","43324.51041666667","0.0","71.5","76.9","0.0"
"8/12/2018 12:30:00 PM PDT","43324.52083333333","0.0","71.9","77.7","0.0"
"8/12/2018 12:45:00 PM PDT","43324.53125","0.0","72.3","78.6","0.0"
"8/12/2018 01:00:00 PM PDT","43324.54166666667","0.0","72.8","79.4","0.0"
"8/12/2018 01:15:00 PM PDT","43324.55208333333","0.0","73.5","80.2","0.0"
"8/12/2018 01:30:00 PM PDT","43324.5625","0.0","74.2","81.0","0.0"
"8/12/2018 01:45:00 PM PDT","43324.57291666667","0.0","74.5","81.3","0.0"
"8/12/2018 02:00:00 PM PDT","43324.58333333333","0.0","75.0","81.9","0.0"
"8/12/2018 02:15:00 PM PDT","43324.59375","0.0","74.6","82.4","0.0"
"8/12/2018 02:30:00 PM PDT","43324.60416666667","0.0","74.8","82.8","0.0"
"8/12/2018 02:45:00 PM PDT","43324.61458333333","0.0","75.3","83.0","0.0"
"8/12/2018 03:00:00 PM PDT","43324.625","0.0","75.4","82.8","0.0"
"8/12/2018 03:15:00 PM PDT","43324.63541666667","0.0","75.6","82.7","0.0"
"8/12/2018 03:30:00 PM PDT","43324.64583333333","0.0","75.8","82.6","0.0"
"8/12/2018 03:45:00 PM PDT","43324.65625","0.0","76.3","82.8","0.0"
"8/12/2018 04:00:00 PM PDT","43324.66666666667","0.0","76.2","83.0","0.0"
"8/12/2018 04:15:00 PM PDT","43324.67708333333","0.0","76.7","83.3","0.0"
"8/12/2018 04:30:00 PM PDT","43324.6875","0.0","76.8","83.5","0.0"
"8/12/2018 04:45:00 PM PDT","43324.69791666667","0.0","77.3","83.7","0.0"
"8/12/2018 05:00:00 PM PDT","43324.70833333333","0.0","77.2","84.0","0.0"
"8/12/2018 05:15:00 PM PDT","43324.71875","0.0","77.4","84.3","0.0"
"8/12/2018 05:30:00 PM PDT","43324.72916666667","0.0","77.8","84.6","0.0"
"8/12/2018 05:45:00 PM PDT","43324.73958333333","0.0","78.0","84.8","0.0"
"8/12/2018 06:00:00 PM PDT","43324.75","0.0","78.3","85.1","0.0"
"8/12/2018 06:15:00 PM PDT","43324.76041666667","0.0","78.3","85.2","0.0"
"8/12/2018 06:30:00 PM PDT","43324.77083333333","0.0","78.5","85.4","0.0"
"8/12/2018 06:45:00 PM PDT","43324.78125","0.0","78.6","85.5","0.0"
"8/12/2018 07:00:00 PM PDT","43324.79166666667","0.0","78.7","85.6","0.0"
"8/12/2018 07:15:00 PM PDT","43324.80208333333","0.0","78.7","85.7","0.0"
"8/12/2018 07:30:00 PM PDT","43324.8125","59.8","70.8","78.7","47.7"
"8/12/2018 07:45:00 PM PDT","43324.82291666667","59.8","71.3","79.6","47.899998"
"8/12/2018 08:00:00 PM PDT","43324.83333333333","59.8","70.6","78.4","48.2"
"8/12/2018 08:15:00 PM PDT","43324.84375","59.8","70.1","77.8","48.399998"
"8/12/2018 08:30:00 PM PDT","43324.85416666667","59.8","70.4","77.9","47.899998"
"8/12/2018 08:45:00 PM PDT","43324.86458333333","59.8","70.4","77.7","48.8"
"8/12/2018 09:00:00 PM PDT","43324.875","59.8","70.2","77.7","48.3"
"8/12/2018 09:15:00 PM PDT","43324.88541666667","59.8","70.2","77.7","48.6"
"8/12/2018 09:30:00 PM PDT","43324.89583333333","59.8","70.4","77.8","48.3"
"8/12/2018 09:45:00 PM PDT","43324.90625","59.8","70.1","78.0","48.399998"
"8/12/2018 10:00:00 PM PDT","43324.91666666667","59.8","69.2","76.9","48.3"
"8/12/2018 10:15:00 PM PDT","43324.92708333333","59.8","68.8","76.6","47.899998"
"8/12/2018 10:30:00 PM PDT","43324.9375","59.8","68.7","76.5","48.399998"
"8/12/2018 10:45:00 PM PDT","43324.94791666667","59.8","67.8","75.7","48.1"
"8/12/2018 11:00:00 PM PDT","43324.95833333333","59.8","67.1","74.7","47.7"
"8/12/2018 11:15:00 PM PDT","43324.96875","59.8","66.6","73.8","48.0"
"8/12/2018 11:30:00 PM PDT","43324.97916666667","59.8","66.4","73.9","47.8"
"8/12/2018 11:45:00 PM PDT","43324.98958333333","59.8","66.3","73.6","48.1"
"8/13/2018 12:00:00 AM PDT","43325.0","59.8","65.4","72.9","48.1"
"8/13/2018 12:15:00 AM PDT","43325.01041666667","59.8","65.3","72.7","48.0"
"8/13/2018 12:30:00 AM PDT","43325.02083333333","59.8","65.3","72.8","48.5"
"8/13/2018 12:45:00 AM PDT","43325.03125","59.8","65.3","72.4","48.0"
"8/13/2018 01:00:00 AM PDT","43325.04166666667","59.8","65.3","72.4","47.899998"
"8/13/2018 01:15:00 AM PDT","43325.05208333333","59.8","65.3","72.5","47.899998"
"8/13/2018 01:30:00 AM PDT","43325.0625","59.8","65.3","72.7","47.8"
"8/13/2018 01:45:00 AM PDT","43325.07291666667","59.8","65.1","72.6","48.1"
"8/13/2018 02:00:00 AM PDT","43325.08333333333","59.8","65.3","72.9","47.899998"
"8/13/2018 02:15:00 AM PDT","43325.09375","59.8","65.0","72.6","47.6"
"8/13/2018 02:30:00 AM PDT","43325.10416666667","59.8","65.2","72.4","47.899998"
"8/13/2018 02:45:00 AM PDT","43325.11458333333","59.8","65.2","72.4","47.8"
"8/13/2018 03:00:00 AM PDT","43325.125","59.8","64.9","71.7","47.899998"
"8/13/2018 03:15:00 AM PDT","43325.13541666667","59.6","64.5","71.1","47.3"
"8/13/2018 03:30:00 AM PDT","43325.14583333333","59.8","64.1","70.5","47.8"
"8/13/2018 03:45:00 AM PDT","43325.15625","59.8","64.1","70.1","48.2"
"8/13/2018 04:00:00 AM PDT","43325.16666666667","55.5","62.8","70.1","40.399998"
"8/13/2018 04:15:00 AM PDT","43325.17708333333","59.699997","62.9","68.1","46.8"
"8/13/2018 04:30:00 AM PDT","43325.1875","59.8","62.3","66.4","47.8"
"8/13/2018 04:45:00 AM PDT","43325.19791666667","59.699997","62.5","66.4","48.1"
"8/13/2018 05:00:00 AM PDT","43325.20833333333","57.6","60.5","64.9","45.0"
"8/13/2018 05:15:00 AM PDT","43325.21875","55.5","60.8","65.1","41.399998"
"8/13/2018 05:30:00 AM PDT","43325.22916666667","59.8","61.0","64.9","47.8"
"8/13/2018 05:45:00 AM PDT","43325.23958333333","58.899998","61.5","65.5","46.3"
"8/13/2018 06:00:00 AM PDT","43325.25","59.699997","61.4","65.4","47.5"
"8/13/2018 06:15:00 AM PDT","43325.26041666667","59.0","62.3","67.5","47.1"
"8/13/2018 06:30:00 AM PDT","43325.27083333333","59.8","62.5","67.6","47.8"
"8/13/2018 06:45:00 AM PDT","43325.28125","59.8","62.6","66.9","47.7"
"8/13/2018 07:00:00 AM PDT","43325.29166666667","59.8","62.7","67.8","47.8"
"8/13/2018 07:15:00 AM PDT","43325.30208333333","59.8","62.4","66.6","47.899998"
"8/13/2018 07:30:00 AM PDT","43325.3125","59.8","62.5","67.1","48.1"
"8/13/2018 07:45:00 AM PDT","43325.32291666667","59.8","62.8","67.9","48.0"
"8/13/2018 08:00:00 AM PDT","43325.33333333333","59.8","63.2","67.6","48.3"
"8/13/2018 08:15:00 AM PDT","43325.34375","59.8","63.7","68.4","48.399998"
"8/13/2018 08:30:00 AM PDT","43325.35416666667","59.699997","64.0","68.8","48.0"
"8/13/2018 08:45:00 AM PDT","43325.36458333333","59.699997","64.6","69.9","48.1"
"8/13/2018 09:00:00 AM PDT","43325.375","59.8","65.3","70.7","48.2"
"8/13/2018 09:15:00 AM PDT","43325.38541666667","59.0","66.3","72.6","47.8"
"8/13/2018 09:30:00 AM PDT","43325.39583333333","59.8","67.3","73.7","48.7"
"8/13/2018 09:45:00 AM PDT","43325.40625","59.8","67.8","74.4","49.2"
"8/13/2018 10:00:00 AM PDT","43325.41666666667","59.8","67.6","74.1","49.0"
"8/13/2018 10:15:00 AM PDT","43325.42708333333","59.8","67.4","74.4","48.7"
"8/13/2018 10:30:00 AM PDT","43325.4375","59.8","67.1","72.0","48.399998"
"8/13/2018 10:45:00 AM PDT","43325.44791666667","59.8","67.1","72.2","48.399998"
"8/13/2018 11:00:00 AM PDT","43325.45833333333","59.8","67.4","72.4","48.5"
"8/13/2018 11:15:00 AM PDT","43325.46875","59.8","67.4","72.1","48.7"
"8/13/2018 11:30:00 AM PDT","43325.47916666667","59.8","67.5","72.0","48.6"
"8/13/2018 11:45:00 AM PDT","43325.48958333333","59.8","68.1","72.9","48.6"
"8/13/2018 12:00:00 PM PDT","43325.5","0.0","67.3","70.8","0.0"
"8/13/2018 12:15:00 PM PDT","43325.51041666667","0.0","69.2","73.7","0.0"
"8/13/2018 12:30:00 PM PDT","43325.52083333333","0.0","69.9","75.5","0.0"
"8/13/2018 12:45:00 PM PDT","43325.53125","0.0","70.4","76.9","0.0"
"8/13/2018 01:00:00 PM PDT","43325.54166666667","0.0","71.3","78.0","0.0"
"8/13/2018 01:15:00 PM PDT","43325.55208333333","0.0","71.8","78.8","0.0"
"8/13/2018 01:30:00 PM PDT","43325.5625","0.0","72.3","79.4","0.0"
"8/13/2018 01:45:00 PM PDT","43325.57291666667","0.0","72.5","80.2","0.0"
"8/13/2018 02:00:00 PM PDT","43325.58333333333","0.0","72.4","80.6","0.0"
"8/13/2018 02:15:00 PM PDT","43325.59375","0.0","72.1","81.1","0.0"
"8/13/2018 02:30:00 PM PDT","43325.60416666667","0.0","72.3","81.5","0.0"
"8/13/2018 02:45:00 PM PDT","43325.61458333333","0.0","72.9","81.4","0.0"
"8/13/2018 03:00:00 PM PDT","43325.625","0.0","73.3","81.2","0.0"
"8/13/2018 03:15:00 PM PDT","43325.63541666667","0.0","73.9","81.0","0.0"
"8/13/2018 03:30:00 PM PDT","43325.64583333333","0.0","74.2","81.0","0.0"
"8/13/2018 03:45:00 PM PDT","43325.65625","0.0","74.6","81.1","0.0"
"8/13/2018 04:00:00 PM PDT","43325.66666666667","0.0","74.7","81.2","0.0"
"8/13/2018 04:15:00 PM PDT","43325.67708333333","0.0","74.5","81.4","0.0"
"8/13/2018 04:30:00 PM PDT","43325.6875","0.0","74.5","81.6","0.0"
"8/13/2018 04:45:00 PM PDT","43325.69791666667","0.0","74.5","81.8","0.0"
"8/13/2018 05:00:00 PM PDT","43325.70833333333","0.0","74.8","82.0","0.0"
"8/13/2018 05:15:00 PM PDT","43325.71875","0.0","75.3","82.2","0.0"
"8/13/2018 05:30:00 PM PDT","43325.72916666667","0.0","75.3","82.4","0.0"
"8/13/2018 05:45:00 PM PDT","43325.73958333333","0.0","75.4","82.6","0.0"
"8/13/2018 06:00:00 PM PDT","43325.75","0.0","75.8","82.7","0.0"
"8/13/2018 06:15:00 PM PDT","43325.76041666667","0.0","75.7","82.9","0.0"
"8/13/2018 06:30:00 PM PDT","43325.77083333333","0.0","75.9","83.1","0.0"
"8/13/2018 06:45:00 PM PDT","43325.78125","0.0","76.0","83.2","0.0"
"8/13/2018 07:00:00 PM PDT","43325.79166666667","0.0","76.1","83.2","0.0"
"8/13/2018 07:15:00 PM PDT","43325.80208333333","0.0","76.4","83.3","0.0"
"8/13/2018 07:30:00 PM PDT","43325.8125","0.0","76.6","83.2","0.0"
"8/13/2018 07:45:00 PM PDT","43325.82291666667","59.8","71.2","78.5","48.3"
"8/13/2018 08:00:00 PM PDT","43325.83333333333","59.699997","71.2","78.8","48.899998"
"8/13/2018 08:15:00 PM PDT","43325.84375","59.8","71.4","79.2","48.8"
"8/13/2018 08:30:00 PM PDT","43325.85416666667","59.8","71.6","79.4","49.1"
"8/13/2018 08:45:00 PM PDT","43325.86458333333","59.8","71.0","78.8","48.899998"
"8/13/2018 09:00:00 PM PDT","43325.875","59.8","71.0","79.0","48.899998"
"8/13/2018 09:15:00 PM PDT","43325.88541666667","59.699997","70.8","79.0","48.899998"
"8/13/2018 09:30:00 PM PDT","43325.89583333333","59.8","70.4","78.6","48.8"
"8/13/2018 09:45:00 PM PDT","43325.90625","59.8","70.1","78.2","48.5"
"8/13/2018 10:00:00 PM PDT","43325.91666666667","59.8","69.8","78.1","48.6"
"8/13/2018 10:15:00 PM PDT","43325.92708333333","59.8","69.3","77.4","48.399998"
"8/13/2018 10:30:00 PM PDT","43325.9375","59.8","69.0","76.9","48.6"
"8/13/2018 10:45:00 PM PDT","43325.94791666667","59.8","68.7","76.1","48.399998"
"8/13/2018 11:00:00 PM PDT","43325.95833333333","59.8","68.5","76.2","48.5"
"8/13/2018 11:15:00 PM PDT","43325.96875","59.8","67.9","75.8","48.3"
"8/13/2018 11:30:00 PM PDT","43325.97916666667","59.8","67.6","75.3","48.2"
"8/13/2018 11:45:00 PM PDT","43325.98958333333","59.8","67.3","75.0","48.6"
"8/14/2018 12:00:00 AM PDT","43326.0","59.8","67.0","74.9","48.2"
"8/14/2018 12:15:00 AM PDT","43326.01041666667","59.8","67.0","74.7","48.0"
"8/14/2018 12:30:00 AM PDT","43326.02083333333","59.8","67.0","75.0","48.6"
"8/14/2018 12:45:00 AM PDT","43326.03125","59.8","66.9","74.6","48.6"
"8/14/2018 01:00:00 AM PDT","43326.04166666667","59.8","67.2","75.4","48.399998"
"8/14/2018 01:15:00 AM PDT","43326.05208333333","59.8","66.8","74.9","48.7"
"8/14/2018 01:30:00 AM PDT","43326.0625","59.8","66.6","74.6","48.3"
"8/14/2018 01:45:00 AM PDT","43326.07291666667","59.6","66.2","73.7","48.1"
"8/14/2018 02:00:00 AM PDT","43326.08333333333","59.8","66.0","73.7","48.399998"
"8/14/2018 02:15:00 AM PDT","43326.09375","59.8","65.9","73.6","47.8"
"8/14/2018 02:30:00 AM PDT","43326.10416666667","59.8","66.0","73.5","47.899998"
"8/14/2018 02:45:00 AM PDT","43326.11458333333","59.8","65.7","73.4","48.399998"
"8/14/2018 03:00:00 AM PDT","43326.125","59.8","65.3","73.1","48.5"
"8/14/2018 03:15:00 AM PDT","43326.13541666667","59.8","64.8","71.3","47.7"
"8/14/2018 03:30:00 AM PDT","43326.14583333333","59.8","62.3","63.1","47.0"
"8/14/2018 03:45:00 AM PDT","43326.15625","0.0","61.4","62.6","0.0"
"8/14/2018 04:00:00 AM PDT","43326.16666666667","0.0","61.6","63.7","0.0"
"8/14/2018 04:15:00 AM PDT","43326.17708333333","0.0","61.8","64.8","0.0"
"8/14/2018 04:30:00 AM PDT","43326.1875","0.0","62.1","65.0","0.0"
"8/14/2018 04:45:00 AM PDT","43326.19791666667","0.0","62.1","65.0","0.0"
"8/14/2018 05:00:00 AM PDT","43326.20833333333","43.3","61.1","66.4","21.0"
"8/14/2018 05:15:00 AM PDT","43326.21875","33.7","62.0","68.6","10.099999"
"8/14/2018 05:30:00 AM PDT","43326.22916666667","46.5","60.9","68.2","25.0"
"8/14/2018 05:45:00 AM PDT","43326.23958333333","51.6","59.9","67.1","33.399998"
"8/14/2018 06:00:00 AM PDT","43326.25","48.399998","60.0","67.1","27.699999"
"8/14/2018 06:15:00 AM PDT","43326.26041666667","53.6","60.1","68.4","37.5"
"8/14/2018 06:30:00 AM PDT","43326.27083333333","59.8","60.1","67.8","46.5"
"8/14/2018 06:45:00 AM PDT","43326.28125","59.8","59.9","66.9","47.5"
"8/14/2018 07:00:00 AM PDT","43326.29166666667","59.699997","60.0","66.0","47.1"
"8/14/2018 07:15:00 AM PDT","43326.30208333333","59.8","59.7","65.3","47.1"
"8/14/2018 07:30:00 AM PDT","43326.3125","59.699997","59.8","65.3","47.6"
"8/14/2018 07:45:00 AM PDT","43326.32291666667","59.8","60.2","65.8","47.7"
"8/14/2018 08:00:00 AM PDT","43326.33333333333","59.8","60.3","66.7","48.8"
"8/14/2018 08:15:00 AM PDT","43326.34375","59.8","60.7","67.0","47.399998"
"8/14/2018 08:30:00 AM PDT","43326.35416666667","59.6","60.7","67.4","47.0"
"8/14/2018 08:45:00 AM PDT","43326.36458333333","58.399998","61.0","67.9","46.0"
"8/14/2018 09:00:00 AM PDT","43326.375","59.699997","61.7","68.9","47.399998"
"8/14/2018 09:15:00 AM PDT","43326.38541666667","59.8","62.1","69.9","47.399998"
"8/14/2018 09:30:00 AM PDT","43326.39583333333","59.8","62.5","70.7","47.5"
"8/14/2018 09:45:00 AM PDT","43326.40625","59.8","63.0","71.0","47.7"
"8/14/2018 10:00:00 AM PDT","43326.41666666667","59.699997","63.5","73.1","47.3"
"8/14/2018 10:15:00 AM PDT","43326.42708333333","59.699997","63.9","73.3","48.0"
"8/14/2018 10:30:00 AM PDT","43326.4375","59.8","64.5","73.7","47.8"
"8/14/2018 10:45:00 AM PDT","43326.44791666667","59.8","64.1","73.3","48.3"
"8/14/2018 11:00:00 AM PDT","43326.45833333333","59.8","63.6","72.6","47.8"
"8/14/2018 11:15:00 AM PDT","43326.46875","59.8","64.8","73.1","48.1"
"8/14/2018 11:30:00 AM PDT","43326.47916666667","59.8","64.6","73.4","48.3"
"8/14/2018 11:45:00 AM PDT","43326.48958333333","0.0","70.5","68.4","0.0"
"8/14/2018 12:00:00 PM PDT","43326.5","0.0","71.3","72.6","0.0"
"8/14/2018 12:15:00 PM PDT","43326.51041666667","0.0","72.0","75.1","0.0"
"8/14/2018 12:30:00 PM PDT","43326.52083333333","0.0","72.4","76.6","0.0"
"8/14/2018 12:45:00 PM PDT","43326.53125","0.0","73.0","77.8","0.0"
"8/14/2018 01:00:00 PM PDT","43326.54166666667","0.0","73.6","78.7","0.0"
"8/14/2018 01:15:00 PM PDT","43326.55208333333","0.0","74.3","79.4","0.0"
"8/14/2018 01:30:00 PM PDT","43326.5625","0.0","75.1","80.0","0.0"
"8/14/2018 01:45:00 PM PDT","43326.57291666667","0.0","75.6","80.6","0.0"
"8/14/2018 02:00:00 PM PDT","43326.58333333333","0.0","76.0","81.0","0.0"
"8/14/2018 02:15:00 PM PDT","43326.59375","0.0","75.9","81.5","0.0"
"8/14/2018 02:30:00 PM PDT","43326.60416666667","0.0","76.0","81.8","0.0"
"8/14/2018 02:45:00 PM PDT","43326.61458333333","0.0","76.1","81.5","0.0"
"8/14/2018 03:00:00 PM PDT","43326.625","0.0","76.1","81.1","0.0"
"8/14/2018 03:15:00 PM PDT","43326.63541666667","0.0","76.4","80.8","0.0"
"8/14/2018 03:30:00 PM PDT","43326.64583333333","0.0","76.5","80.8","0.0"
"8/14/2018 03:45:00 PM PDT","43326.65625","0.0","76.7","80.8","0.0"
"8/14/2018 04:00:00 PM PDT","43326.66666666667","0.0","76.8","80.9","0.0"
"8/14/2018 04:15:00 PM PDT","43326.67708333333","0.0","77.1","81.1","0.0"
"8/14/2018 04:30:00 PM PDT","43326.6875","0.0","77.3","81.2","0.0"
"8/14/2018 04:45:00 PM PDT","43326.69791666667","0.0","77.5","81.4","0.0"
"8/14/2018 05:00:00 PM PDT","43326.70833333333","0.0","77.4","81.5","0.0"
"8/14/2018 05:15:00 PM PDT","43326.71875","0.0","77.6","81.7","0.0"
"8/14/2018 05:30:00 PM PDT","43326.72916666667","0.0","77.6","81.9","0.0"
"8/14/2018 05:45:00 PM PDT","43326.73958333333","0.0","77.9","82.0","0.0"
"8/14/2018 06:00:00 PM PDT","43326.75","0.0","77.9","82.1","0.0"
"8/14/2018 06:15:00 PM PDT","43326.76041666667","0.0","78.0","82.2","0.0"
"8/14/2018 06:30:00 PM PDT","43326.77083333333","0.0","78.1","82.3","0.0"
"8/14/2018 06:45:00 PM PDT","43326.78125","0.0","78.1","82.3","0.0"
"8/14/2018 07:00:00 PM PDT","43326.79166666667","0.0","78.2","82.4","0.0"
"8/14/2018 07:15:00 PM PDT","43326.80208333333","0.0","78.1","82.4","0.0"
"8/14/2018 07:30:00 PM PDT","43326.8125","0.0","78.1","82.3","0.0"
"8/14/2018 07:45:00 PM PDT","43326.82291666667","0.0","78.1","82.2","0.0"
"8/14/2018 08:00:00 PM PDT","43326.83333333333","0.0","77.9","82.1","0.0"
"8/14/2018 08:15:00 PM PDT","43326.84375","0.0","77.8","81.8","0.0"
"8/14/2018 08:30:00 PM PDT","43326.85416666667","0.0","77.8","81.7","0.0"
"8/14/2018 08:45:00 PM PDT","43326.86458333333","59.8","70.7","78.6","47.899998"
"8/14/2018 09:00:00 PM PDT","43326.875","59.8","70.7","78.6","48.6"
"8/14/2018 09:15:00 PM PDT","43326.88541666667","59.8","70.2","77.8","48.399998"
"8/14/2018 09:30:00 PM PDT","43326.89583333333","59.8","70.0","78.0","48.8"
"8/14/2018 09:45:00 PM PDT","43326.90625","59.8","69.8","78.3","48.7"
"8/14/2018 10:00:00 PM PDT","43326.91666666667","59.8","69.9","78.0","48.399998"
"8/14/2018 10:15:00 PM PDT","43326.92708333333","59.8","69.5","77.8","48.3"
"8/14/2018 10:30:00 PM PDT","43326.9375","59.8","69.4","77.6","48.5"
"8/14/2018 10:45:00 PM PDT","43326.94791666667","59.8","69.3","77.3","48.5"
"8/14/2018 11:00:00 PM PDT","43326.95833333333","59.8","68.9","76.6","48.899998"
"8/14/2018 11:15:00 PM PDT","43326.96875","59.8","68.4","76.1","48.5"
"8/14/2018 11:30:00 PM PDT","43326.97916666667","59.8","68.1","75.8","48.6"
"8/14/2018 11:45:00 PM PDT","43326.98958333333","59.8","68.3","76.0","48.899998"
"8/15/2018 12:00:00 AM PDT","43327.0","59.8","68.0","75.6","48.5"
"8/15/2018 12:15:00 AM PDT","43327.01041666667","59.8","68.0","75.6","48.8"
"8/15/2018 12:30:00 AM PDT","43327.02083333333","59.8","67.8","75.3","48.7"
"8/15/2018 12:45:00 AM PDT","43327.03125","59.8","67.6","75.3","48.6"
"8/15/2018 01:00:00 AM PDT","43327.04166666667","59.8","67.1","74.7","48.5"
"8/15/2018 01:15:00 AM PDT","43327.05208333333","59.8","67.4","74.7","48.2"
"8/15/2018 01:30:00 AM PDT","43327.0625","59.3","67.2","74.9","48.1"
"8/15/2018 01:45:00 AM PDT","43327.07291666667","59.8","67.2","75.0","48.7"
"8/15/2018 02:00:00 AM PDT","43327.08333333333","59.8","67.2","74.7","48.399998"
"8/15/2018 02:15:00 AM PDT","43327.09375","59.8","67.0","74.6","48.7"
"8/15/2018 02:30:00 AM PDT","43327.10416666667","59.699997","66.8","74.1","48.5"
"8/15/2018 02:45:00 AM PDT","43327.11458333333","59.8","66.2","73.6","48.3"
"8/15/2018 03:00:00 AM PDT","43327.125","59.8","66.2","73.9","48.5"
"8/15/2018 03:15:00 AM PDT","43327.13541666667","59.8","65.8","73.5","48.3"
"8/15/2018 03:30:00 AM PDT","43327.14583333333","59.8","65.8","73.2","48.399998"
"8/15/2018 03:45:00 AM PDT","43327.15625","59.8","65.7","72.6","48.7"
"8/15/2018 04:00:00 AM PDT","43327.16666666667","59.399998","65.0","70.8","47.6"
"8/15/2018 04:15:00 AM PDT","43327.17708333333","0.0","63.5","64.3","0.0"
"8/15/2018 04:30:00 AM PDT","43327.1875","0.0","63.4","64.8","0.0"
"8/15/2018 04:45:00 AM PDT","43327.19791666667","0.0","63.5","66.2","0.0"
"8/15/2018 05:00:00 AM PDT","43327.20833333333","0.0","63.7","66.2","0.0"
"8/15/2018 05:15:00 AM PDT","43327.21875","38.7","61.9","70.4","15.4"
"8/15/2018 05:30:00 AM PDT","43327.22916666667","59.6","60.2","67.5","45.399998"
"8/15/2018 05:45:00 AM PDT","43327.23958333333","55.3","59.8","66.4","41.1"
"8/15/2018 06:00:00 AM PDT","43327.25","59.8","59.6","65.6","47.5"
"8/15/2018 06:15:00 AM PDT","43327.26041666667","59.699997","59.3","65.0","48.7"
"8/15/2018 06:30:00 AM PDT","43327.27083333333","47.5","59.7","66.1","26.3"
"8/15/2018 06:45:00 AM PDT","43327.28125","46.6","60.1","65.8","25.199999"
"8/15/2018 07:00:00 AM PDT","43327.29166666667","55.5","59.7","65.1","41.8"
"8/15/2018 07:15:00 AM PDT","43327.30208333333","59.699997","59.5","66.0","46.899998"
"8/15/2018 07:30:00 AM PDT","43327.3125","59.8","59.8","65.8","47.2"
"8/15/2018 07:45:00 AM PDT","43327.32291666667","59.8","60.2","66.0","48.5"
"8/15/2018 08:00:00 AM PDT","43327.33333333333","59.8","60.5","66.0","48.7"
"8/15/2018 08:15:00 AM PDT","43327.34375","59.699997","60.5","66.1","47.6"
"8/15/2018 08:30:00 AM PDT","43327.35416666667","59.8","61.1","66.9","47.8"
"8/15/2018 08:45:00 AM PDT","43327.36458333333","59.8","61.4","67.7","47.6"
"8/15/2018 09:00:00 AM PDT","43327.375","59.6","61.5","68.1","47.7"
"8/15/2018 09:15:00 AM PDT","43327.38541666667","59.8","61.9","69.1","48.2"
"8/15/2018 09:30:00 AM PDT","43327.39583333333","59.699997","62.7","70.0","47.7"
"8/15/2018 09:45:00 AM PDT","43327.40625","59.8","62.8","70.2","48.0"
"8/15/2018 10:00:00 AM PDT","43327.41666666667","59.5","63.3","71.0","48.0"
"8/15/2018 10:15:00 AM PDT","43327.42708333333","59.8","63.9","71.9","47.899998"
"8/15/2018 10:30:00 AM PDT","43327.4375","59.8","64.3","72.7","48.0"
"8/15/2018 10:45:00 AM PDT","43327.44791666667","59.8","64.4","72.5","48.5"
"8/15/2018 11:00:00 AM PDT","43327.45833333333","59.8","64.8","73.2","48.2"
"8/15/2018 11:15:00 AM PDT","43327.46875","59.8","65.0","73.8","48.5"
"8/15/2018 11:30:00 AM PDT","43327.47916666667","0.0","69.1","73.4","0.0"
"8/15/2018 11:45:00 AM PDT","43327.48958333333","0.0","70.8","71.8","0.0"
"8/15/2018 12:00:00 PM PDT","43327.5","0.0","71.4","74.5","0.0"
"8/15/2018 12:15:00 PM PDT","43327.51041666667","0.0","72.0","75.8","0.0"
"8/15/2018 12:30:00 PM PDT","43327.52083333333","0.0","72.5","77.0","0.0"
"8/15/2018 12:45:00 PM PDT","43327.53125","0.0","72.8","77.8","0.0"
"8/15/2018 01:00:00 PM PDT","43327.54166666667","0.0","73.2","78.7","0.0"
"8/15/2018 01:15:00 PM PDT","43327.55208333333","0.0","74.1","79.3","0.0"
"8/15/2018 01:30:00 PM PDT","43327.5625","0.0","74.6","79.8","0.0"
"8/15/2018 01:45:00 PM PDT","43327.57291666667","0.0","75.3","80.3","0.0"
"8/15/2018 02:00:00 PM PDT","43327.58333333333","0.0","75.3","80.7","0.0"
"8/15/2018 02:15:00 PM PDT","43327.59375","0.0","75.6","81.1","0.0"
"8/15/2018 02:30:00 PM PDT","43327.60416666667","0.0","75.5","81.3","0.0"
"8/15/2018 02:45:00 PM PDT","43327.61458333333","0.0","75.6","81.0","0.0"
"8/15/2018 03:00:00 PM PDT","43327.625","0.0","75.7","80.5","0.0"
"8/15/2018 03:15:00 PM PDT","43327.63541666667","0.0","75.8","80.3","0.0"
"8/15/2018 03:30:00 PM PDT","43327.64583333333","0.0","75.9","80.1","0.0"
"8/15/2018 03:45:00 PM PDT","43327.65625","0.0","76.2","80.1","0.0"
"8/15/2018 04:00:00 PM PDT","43327.66666666667","0.0","76.3","80.1","0.0"
"8/15/2018 04:15:00 PM PDT","43327.67708333333","0.0","76.6","80.3","0.0"
"8/15/2018 04:30:00 PM PDT","43327.6875","0.0","76.6","80.4","0.0"
"8/15/2018 04:45:00 PM PDT","43327.69791666667","0.0","76.9","80.6","0.0"
"8/15/2018 05:00:00 PM PDT","43327.70833333333","0.0","76.9","80.8","0.0"
"8/15/2018 05:15:00 PM PDT","43327.71875","0.0","77.2","80.9","0.0"
"8/15/2018 05:30:00 PM PDT","43327.72916666667","0.0","77.3","81.1","0.0"
"8/15/2018 05:45:00 PM PDT","43327.73958333333","0.0","77.3","81.3","0.0"
"8/15/2018 06:00:00 PM PDT","43327.75","0.0","77.5","81.4","0.0"
"8/15/2018 06:15:00 PM PDT","43327.76041666667","0.0","77.6","81.5","0.0"
"8/15/2018 06:30:00 PM PDT","43327.77083333333","0.0","77.4","81.6","0.0"
"8/15/2018 06:45:00 PM PDT","43327.78125","0.0","77.7","81.7","0.0"
"8/15/2018 07:00:00 PM PDT","43327.79166666667","0.0","77.6","81.7","0.0"
"8/15/2018 07:15:00 PM PDT","43327.80208333333","0.0","77.7","81.7","0.0"
"8/15/2018 07:30:00 PM PDT","43327.8125","0.0","77.6","81.7","0.0"
"8/15/2018 07:45:00 PM PDT","43327.82291666667","59.8","72.1","79.8","50.899998"
"8/15/2018 08:00:00 PM PDT","43327.83333333333","59.8","71.6","79.1","48.8"
"8/15/2018 08:15:00 PM PDT","43327.84375","59.8","71.6","79.1","48.899998"
"8/15/2018 08:30:00 PM PDT","43327.85416666667","59.8","71.7","79.2","48.6"
"8/15/2018 08:45:00 PM PDT","43327.86458333333","59.8","71.7","79.3","49.3"
"8/15/2018 09:00:00 PM PDT","43327.875","59.8","71.3","79.2","49.399998"
"8/15/2018 09:15:00 PM PDT","43327.88541666667","59.8","71.1","78.8","49.0"
"8/15/2018 09:30:00 PM PDT","43327.89583333333","59.8","71.1","79.1","49.7"
"8/15/2018 09:45:00 PM PDT","43327.90625","59.8","71.1","79.3","51.0"
"8/15/2018 10:00:00 PM PDT","43327.91666666667","59.8","70.8","78.4","48.7"
"8/15/2018 10:15:00 PM PDT","43327.92708333333","59.8","70.1","77.7","48.899998"
"8/15/2018 10:30:00 PM PDT","43327.9375","59.8","70.0","77.7","48.899998"
"8/15/2018 10:45:00 PM PDT","43327.94791666667","59.8","69.5","77.3","48.6"
"8/15/2018 11:00:00 PM PDT","43327.95833333333","59.8","69.4","76.9","49.1"
"8/15/2018 11:15:00 PM PDT","43327.96875","59.8","69.3","76.9","48.6"
"8/15/2018 11:30:00 PM PDT","43327.97916666667","59.8","68.9","76.6","48.7"
"8/15/2018 11:45:00 PM PDT","43327.98958333333","59.8","68.9","76.7","48.7"
"8/16/2018 12:00:00 AM PDT","43328.0","59.8","68.9","77.0","48.7"
"8/16/2018 12:15:00 AM PDT","43328.01041666667","59.699997","68.6","76.6","48.6"
"8/16/2018 12:30:00 AM PDT","43328.02083333333","59.8","68.4","76.3","48.6"
"8/16/2018 12:45:00 AM PDT","43328.03125","59.8","68.2","76.2","48.6"
"8/16/2018 01:00:00 AM PDT","43328.04166666667","59.8","68.0","75.5","48.399998"
"8/16/2018 01:15:00 AM PDT","43328.05208333333","59.8","67.8","75.4","48.3"
"8/16/2018 01:30:00 AM PDT","43328.0625","59.8","68.1","75.9","48.5"
"8/16/2018 01:45:00 AM PDT","43328.07291666667","59.8","67.9","75.4","48.399998"
"8/16/2018 02:00:00 AM PDT","43328.08333333333","59.8","67.6","75.2","48.5"
"8/16/2018 02:15:00 AM PDT","43328.09375","59.8","67.3","74.8","48.5"
"8/16/2018 02:30:00 AM PDT","43328.10416666667","59.8","67.2","74.1","48.399998"
"8/16/2018 02:45:00 AM PDT","43328.11458333333","59.8","66.4","72.2","48.6"
"8/16/2018 03:00:00 AM PDT","43328.125","0.0","64.3","65.7","0.0"
"8/16/2018 03:15:00 AM PDT","43328.13541666667","35.3","63.3","71.0","11.7"
"8/16/2018 03:30:00 AM PDT","43328.14583333333","59.8","63.0","71.2","43.899998"
"8/16/2018 03:45:00 AM PDT","43328.15625","59.8","62.0","68.7","47.399998"
"8/16/2018 04:00:00 AM PDT","43328.16666666667","59.8","61.8","67.7","48.5"
"8/16/2018 04:15:00 AM PDT","43328.17708333333","0.0","64.5","63.0","0.0"
"8/16/2018 04:30:00 AM PDT","43328.1875","0.0","63.9","64.4","0.0"
"8/16/2018 04:45:00 AM PDT","43328.19791666667","0.0","64.0","64.2","0.0"
"8/16/2018 05:00:00 AM PDT","43328.20833333333","0.0","63.9","64.4","0.0"
"8/16/2018 05:15:00 AM PDT","43328.21875","0.0","64.0","64.7","0.0"
"8/16/2018 05:30:00 AM PDT","43328.22916666667","0.0","63.7","64.7","0.0"
"8/16/2018 05:45:00 AM PDT","43328.23958333333","0.0","63.7","64.7","0.0"
"8/16/2018 06:00:00 AM PDT","43328.25","0.0","63.6","64.7","0.0"
"8/16/2018 06:15:00 AM PDT","43328.26041666667","0.0","63.4","64.7","0.0"
"8/16/2018 06:30:00 AM PDT","43328.27083333333","0.0","63.4","64.7","0.0"
"8/16/2018 06:45:00 AM PDT","43328.28125","0.0","63.4","64.7","0.0"
"8/16/2018 07:00:00 AM PDT","43328.29166666667","0.0","63.4","64.8","0.0"
"8/16/2018 07:15:00 AM PDT","43328.30208333333","0.0","63.3","64.8","0.0"
"8/16/2018 07:30:00 AM PDT","43328.3125","0.0","63.5","64.9","0.0"
"8/16/2018 07:45:00 AM PDT","43328.32291666667","0.0","63.4","65.0","0.0"
"8/16/2018 08:00:00 AM PDT","43328.33333333333","0.0","63.6","65.1","0.0"
"8/16/2018 08:15:00 AM PDT","43328.34375","0.0","63.9","65.2","0.0"
"8/16/2018 08:30:00 AM PDT","43328.35416666667","0.0","64.0","65.4","0.0"
"8/16/2018 08:45:00 AM PDT","43328.36458333333","0.0","64.3","65.6","0.0"
"8/16/2018 09:00:00 AM PDT","43328.375","0.0","64.6","65.9","0.0"
"8/16/2018 09:15:00 AM PDT","43328.38541666667","0.0","64.9","66.3","0.0"
"8/16/2018 09:30:00 AM PDT","43328.39583333333","0.0","65.2","66.9","0.0"
"8/16/2018 09:45:00 AM PDT","43328.40625","0.0","65.5","67.4","0.0"
"8/16/2018 10:00:00 AM PDT","43328.41666666667","58.899998","66.8","74.3","49.3"
"8/16/2018 10:15:00 AM PDT","43328.42708333333","59.8","69.0","76.2","51.8"
"8/16/2018 10:30:00 AM PDT","43328.4375","59.8","69.4","76.5","48.7"
"8/16/2018 10:45:00 AM PDT","43328.44791666667","59.8","69.9","77.3","48.399998"
"8/16/2018 11:00:00 AM PDT","43328.45833333333","59.8","70.0","77.3","48.399998"
"8/16/2018 11:15:00 AM PDT","43328.46875","59.8","70.5","78.1","48.1"
"8/16/2018 11:30:00 AM PDT","43328.47916666667","59.8","70.7","77.9","49.2"
"8/16/2018 11:45:00 AM PDT","43328.48958333333","59.8","70.7","78.0","48.6"
"8/16/2018 12:00:00 PM PDT","43328.5","59.8","70.8","78.1","48.7"
"8/16/2018 12:15:00 PM PDT","43328.51041666667","0.0","70.2","73.0","0.0"
"8/16/2018 12:30:00 PM PDT","43328.52083333333","0.0","70.7","75.7","0.0"
"8/16/2018 12:45:00 PM PDT","43328.53125","0.0","72.1","77.7","0.0"
"8/16/2018 01:00:00 PM PDT","43328.54166666667","0.0","72.7","79.2","0.0"
"8/16/2018 01:15:00 PM PDT","43328.55208333333","0.0","73.3","80.1","0.0"
"8/16/2018 01:30:00 PM PDT","43328.5625","0.0","73.9","80.9","0.0"
"8/16/2018 01:45:00 PM PDT","43328.57291666667","0.0","74.5","81.5","0.0"
"8/16/2018 02:00:00 PM PDT","43328.58333333333","0.0","74.3","82.2","0.0"
"8/16/2018 02:15:00 PM PDT","43328.59375","0.0","74.4","82.6","0.0"
"8/16/2018 02:30:00 PM PDT","43328.60416666667","0.0","74.3","82.9","0.0"
"8/16/2018 02:45:00 PM PDT","43328.61458333333","0.0","74.6","82.6","0.0"
"8/16/2018 03:00:00 PM PDT","43328.625","0.0","74.8","82.2","0.0"
"8/16/2018 03:15:00 PM PDT","43328.63541666667","0.0","75.3","82.1","0.0"
"8/16/2018 03:30:00 PM PDT","43328.64583333333","0.0","75.8","82.0","0.0"
"8/16/2018 03:45:00 PM PDT","43328.65625","0.0","75.4","82.2","0.0"
"8/16/2018 04:00:00 PM PDT","43328.66666666667","0.0","75.7","82.3","0.0"
"8/16/2018 04:15:00 PM PDT","43328.67708333333","0.0","75.8","82.5","0.0"
"8/16/2018 04:30:00 PM PDT","43328.6875","0.0","75.9","82.7","0.0"
"8/16/2018 04:45:00 PM PDT","43328.69791666667","0.0","76.1","82.9","0.0"
"8/16/2018 05:00:00 PM PDT","43328.70833333333","0.0","76.5","83.1","0.0"
"8/16/2018 05:15:00 PM PDT","43328.71875","0.0","76.7","83.3","0.0"
"8/16/2018 05:30:00 PM PDT","43328.72916666667","0.0","77.2","83.4","0.0"
"8/16/2018 05:45:00 PM PDT","43328.73958333333","0.0","77.4","83.6","0.0"
"8/16/2018 06:00:00 PM PDT","43328.75","0.0","77.5","83.8","0.0"
"8/16/2018 06:15:00 PM PDT","43328.76041666667","59.8","72.1","77.8","47.8"
"8/16/2018 06:30:00 PM PDT","43328.77083333333","59.8","72.3","78.9","49.1"
"8/16/2018 06:45:00 PM PDT","43328.78125","59.8","72.0","78.8","49.0"
"8/16/2018 07:00:00 PM PDT","43328.79166666667","59.8","72.2","79.4","49.1"
"8/16/2018 07:15:00 PM PDT","43328.80208333333","59.8","72.4","79.6","49.3"
"8/16/2018 07:30:00 PM PDT","43328.8125","59.8","72.6","79.7","49.5"
"8/16/2018 07:45:00 PM PDT","43328.82291666667","59.8","72.6","79.9","48.8"
"8/16/2018 08:00:00 PM PDT","43328.83333333333","59.8","72.4","80.1","49.5"
"8/16/2018 08:15:00 PM PDT","43328.84375","59.8","72.3","79.8","49.3"
"8/16/2018 08:30:00 PM PDT","43328.85416666667","59.8","72.0","79.8","48.7"
"8/16/2018 08:45:00 PM PDT","43328.86458333333","59.8","71.9","79.2","48.899998"
"8/16/2018 09:00:00 PM PDT","43328.875","59.8","71.9","79.4","48.399998"
"8/16/2018 09:15:00 PM PDT","43328.88541666667","59.8","71.7","78.9","49.899998"
"8/16/2018 09:30:00 PM PDT","43328.89583333333","59.8","71.6","78.9","49.6"
"8/16/2018 09:45:00 PM PDT","43328.90625","59.8","71.3","78.8","48.8"
"8/16/2018 10:00:00 PM PDT","43328.91666666667","59.8","71.3","78.9","48.3"
"8/16/2018 10:15:00 PM PDT","43328.92708333333","59.8","71.3","78.6","48.899998"
"8/16/2018 10:30:00 PM PDT","43328.9375","59.8","70.9","78.4","48.5"
"8/16/2018 10:45:00 PM PDT","43328.94791666667","59.8","70.6","78.2","48.399998"
"8/16/2018 11:00:00 PM PDT","43328.95833333333","59.8","70.1","77.8","48.5"
"8/16/2018 11:15:00 PM PDT","43328.96875","59.8","69.9","77.7","49.0"
"8/16/2018 11:30:00 PM PDT","43328.97916666667","59.8","69.5","77.5","48.399998"
"8/16/2018 11:45:00 PM PDT","43328.98958333333","59.8","69.4","77.1","48.3"
"8/17/2018 12:00:00 AM PDT","43329.0","59.8","68.9","76.6","48.7"
"8/17/2018 12:15:00 AM PDT","43329.01041666667","59.8","68.5","75.9","48.3"
"8/17/2018 12:30:00 AM PDT","43329.02083333333","59.8","68.1","75.6","48.3"
"8/17/2018 12:45:00 AM PDT","43329.03125","59.8","67.8","75.4","48.399998"
"8/17/2018 01:00:00 AM PDT","43329.04166666667","59.8","67.4","74.8","48.0"
"8/17/2018 01:15:00 AM PDT","43329.05208333333","59.699997","67.3","74.9","48.2"
"8/17/2018 01:30:00 AM PDT","43329.0625","59.8","67.1","74.4","48.399998"
"8/17/2018 01:45:00 AM PDT","43329.07291666667","59.8","66.7","74.1","48.3"
"8/17/2018 02:00:00 AM PDT","43329.08333333333","59.8","66.4","73.9","47.899998"
"8/17/2018 02:15:00 AM PDT","43329.09375","59.699997","66.0","73.6","47.8"
"8/17/2018 02:30:00 AM PDT","43329.10416666667","59.8","65.8","73.2","48.3"
"8/17/2018 02:45:00 AM PDT","43329.11458333333","59.699997","66.0","73.8","47.8"
"8/17/2018 03:00:00 AM PDT","43329.125","59.8","65.4","72.4","47.899998"
"8/17/2018 03:15:00 AM PDT","43329.13541666667","59.8","64.6","70.9","47.7"
"8/17/2018 03:30:00 AM PDT","43329.14583333333","22.3","65.8","66.3","3.1"
"8/17/2018 03:45:00 AM PDT","43329.15625","50.899998","60.9","69.4","32.2"
"8/17/2018 04:00:00 AM PDT","43329.16666666667","53.199997","60.4","67.9","37.0"
"8/17/2018 04:15:00 AM PDT","43329.17708333333","56.699997","60.3","67.0","40.1"
"8/17/2018 04:30:00 AM PDT","43329.1875","57.699997","60.2","66.3","43.399998"
"8/17/2018 04:45:00 AM PDT","43329.19791666667","59.8","59.8","65.7","47.7"
"8/17/2018 05:00:00 AM PDT","43329.20833333333","59.8","59.6","65.0","47.3"
"8/17/2018 05:15:00 AM PDT","43329.21875","0.0","63.1","61.2","0.0"
"8/17/2018 05:30:00 AM PDT","43329.22916666667","0.0","63.2","62.5","0.0"
"8/17/2018 05:45:00 AM PDT","43329.23958333333","0.0","62.9","62.7","0.0"
"8/17/2018 06:00:00 AM PDT","43329.25","0.0","63.1","63.0","0.0"
"8/17/2018 06:15:00 AM PDT","43329.26041666667","0.0","62.9","63.2","0.0"
"8/17/2018 06:30:00 AM PDT","43329.27083333333","0.0","62.8","63.3","0.0"
"8/17/2018 06:45:00 AM PDT","43329.28125","0.0","62.6","63.5","0.0"
"8/17/2018 07:00:00 AM PDT","43329.29166666667","0.0","62.6","63.5","0.0"
"8/17/2018 07:15:00 AM PDT","43329.30208333333","0.0","62.7","63.6","0.0"
"8/17/2018 07:30:00 AM PDT","43329.3125","0.0","62.8","63.8","0.0"
"8/17/2018 07:45:00 AM PDT","43329.32291666667","0.0","63.1","63.9","0.0"
"8/17/2018 08:00:00 AM PDT","43329.33333333333","0.0","63.3","64.1","0.0"
"8/17/2018 08:15:00 AM PDT","43329.34375","0.0","63.6","64.4","0.0"
"8/17/2018 08:30:00 AM PDT","43329.35416666667","0.0","63.9","64.6","0.0"
"8/17/2018 08:45:00 AM PDT","43329.36458333333","0.0","64.2","65.0","0.0"
"8/17/2018 09:00:00 AM PDT","43329.375","39.899998","62.5","67.2","16.1"
"8/17/2018 09:15:00 AM PDT","43329.38541666667","59.8","66.0","73.1","47.5"
"8/17/2018 09:30:00 AM PDT","43329.39583333333","59.8","66.1","73.5","47.6"
"8/17/2018 09:45:00 AM PDT","43329.40625","59.6","66.7","74.1","47.2"
"8/17/2018 10:00:00 AM PDT","43329.41666666667","59.8","66.5","73.8","47.5"
"8/17/2018 10:15:00 AM PDT","43329.42708333333","59.8","67.4","74.7","47.899998"
"8/17/2018 10:30:00 AM PDT","43329.4375","59.8","67.9","74.9","47.899998"
"8/17/2018 10:45:00 AM PDT","43329.44791666667","59.8","68.1","74.7","48.399998"
"8/17/2018 11:00:00 AM PDT","43329.45833333333","59.8","68.0","73.8","48.1"
"8/17/2018 11:15:00 AM PDT","43329.46875","0.0","68.1","70.3","0.0"
