"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"8/17/2018 11:30:00 AM PDT","43329.47916666667","0.0","68.2","73.7","0.0"
"8/17/2018 11:45:00 AM PDT","43329.48958333333","0.0","69.4","75.6","0.0"
"8/17/2018 12:00:00 PM PDT","43329.5","0.0","70.0","77.1","0.0"
"8/17/2018 12:15:00 PM PDT","43329.51041666667","0.0","70.8","78.3","0.0"
"8/17/2018 12:30:00 PM PDT","43329.52083333333","0.0","71.6","79.3","0.0"
"8/17/2018 12:45:00 PM PDT","43329.53125","0.0","71.9","80.1","0.0"
"8/17/2018 01:00:00 PM PDT","43329.54166666667","0.0","72.1","80.9","0.0"
"8/17/2018 01:15:00 PM PDT","43329.55208333333","0.0","72.7","81.6","0.0"
"8/17/2018 01:30:00 PM PDT","43329.5625","0.0","73.1","82.3","0.0"
"8/17/2018 01:45:00 PM PDT","43329.57291666667","0.0","72.9","82.9","0.0"
"8/17/2018 02:00:00 PM PDT","43329.58333333333","0.0","73.4","83.4","0.0"
"8/17/2018 02:15:00 PM PDT","43329.59375","0.0","73.8","83.9","0.0"
"8/17/2018 02:30:00 PM PDT","43329.60416666667","0.0","74.1","84.3","0.0"
"8/17/2018 02:45:00 PM PDT","43329.61458333333","0.0","74.5","84.0","0.0"
"8/17/2018 03:00:00 PM PDT","43329.625","0.0","74.8","83.8","0.0"
"8/17/2018 03:15:00 PM PDT","43329.63541666667","0.0","75.4","83.7","0.0"
"8/17/2018 03:30:00 PM PDT","43329.64583333333","0.0","75.6","83.7","0.0"
"8/17/2018 03:45:00 PM PDT","43329.65625","0.0","75.9","84.0","0.0"
"8/17/2018 04:00:00 PM PDT","43329.66666666667","0.0","75.5","84.2","0.0"
"8/17/2018 04:15:00 PM PDT","43329.67708333333","0.0","75.9","84.5","0.0"
"8/17/2018 04:30:00 PM PDT","43329.6875","0.0","76.3","84.7","0.0"
"8/17/2018 04:45:00 PM PDT","43329.69791666667","0.0","77.0","85.0","0.0"
"8/17/2018 05:00:00 PM PDT","43329.70833333333","0.0","76.5","85.2","0.0"
"8/17/2018 05:15:00 PM PDT","43329.71875","0.0","77.0","85.4","0.0"
"8/17/2018 05:30:00 PM PDT","43329.72916666667","0.0","77.9","85.7","0.0"
"8/17/2018 05:45:00 PM PDT","43329.73958333333","0.0","77.2","85.9","0.0"
"8/17/2018 06:00:00 PM PDT","43329.75","0.0","78.1","86.1","0.0"
"8/17/2018 06:15:00 PM PDT","43329.76041666667","59.8","73.8","80.2","48.2"
"8/17/2018 06:30:00 PM PDT","43329.77083333333","59.8","74.7","81.0","50.0"
"8/17/2018 06:45:00 PM PDT","43329.78125","59.8","74.6","81.1","49.399998"
"8/17/2018 07:00:00 PM PDT","43329.79166666667","59.8","74.9","81.4","50.3"
"8/17/2018 07:15:00 PM PDT","43329.80208333333","59.8","74.6","81.4","48.8"
"8/17/2018 07:30:00 PM PDT","43329.8125","59.8","74.3","81.1","50.3"
"8/17/2018 07:45:00 PM PDT","43329.82291666667","59.8","74.4","81.5","48.899998"
"8/17/2018 08:00:00 PM PDT","43329.83333333333","59.8","74.2","81.3","50.5"
"8/17/2018 08:15:00 PM PDT","43329.84375","59.8","74.1","81.0","47.899998"
"8/17/2018 08:30:00 PM PDT","43329.85416666667","59.8","73.6","80.7","48.8"
"8/17/2018 08:45:00 PM PDT","43329.86458333333","59.8","73.3","80.6","49.6"
"8/17/2018 09:00:00 PM PDT","43329.875","59.8","73.3","80.6","49.6"
"8/17/2018 09:15:00 PM PDT","43329.88541666667","59.8","73.0","80.2","49.3"
"8/17/2018 09:30:00 PM PDT","43329.89583333333","59.8","72.8","80.0","49.8"
"8/17/2018 09:45:00 PM PDT","43329.90625","59.8","72.0","79.2","49.6"
"8/17/2018 10:00:00 PM PDT","43329.91666666667","59.8","71.5","78.6","49.1"
"8/17/2018 10:15:00 PM PDT","43329.92708333333","59.8","71.3","78.5","49.3"
"8/17/2018 10:30:00 PM PDT","43329.9375","59.8","70.6","78.0","49.0"
"8/17/2018 10:45:00 PM PDT","43329.94791666667","59.8","70.0","77.2","48.0"
"8/17/2018 11:00:00 PM PDT","43329.95833333333","59.8","69.1","76.5","48.3"
"8/17/2018 11:15:00 PM PDT","43329.96875","59.8","68.6","75.8","47.899998"
"8/17/2018 11:30:00 PM PDT","43329.97916666667","59.8","67.8","75.2","48.1"
"8/17/2018 11:45:00 PM PDT","43329.98958333333","59.8","67.4","74.5","48.1"
"8/18/2018 12:00:00 AM PDT","43330.0","59.8","66.6","74.0","47.8"
"8/18/2018 12:15:00 AM PDT","43330.01041666667","59.8","66.5","73.9","47.6"
"8/18/2018 12:30:00 AM PDT","43330.02083333333","59.8","66.5","74.5","48.1"
"8/18/2018 12:45:00 AM PDT","43330.03125","59.8","66.4","74.6","47.5"
"8/18/2018 01:00:00 AM PDT","43330.04166666667","59.8","66.1","74.1","47.6"
"8/18/2018 01:15:00 AM PDT","43330.05208333333","59.8","65.7","73.6","48.1"
"8/18/2018 01:30:00 AM PDT","43330.0625","59.8","65.6","73.6","47.8"
"8/18/2018 01:45:00 AM PDT","43330.07291666667","59.8","65.1","72.7","47.6"
"8/18/2018 02:00:00 AM PDT","43330.08333333333","59.8","64.9","73.2","47.899998"
"8/18/2018 02:15:00 AM PDT","43330.09375","59.6","64.9","72.9","47.5"
"8/18/2018 02:30:00 AM PDT","43330.10416666667","59.699997","64.6","72.8","47.399998"
"8/18/2018 02:45:00 AM PDT","43330.11458333333","59.6","64.9","73.2","47.6"
"8/18/2018 03:00:00 AM PDT","43330.125","59.6","65.1","74.0","47.3"
"8/18/2018 03:15:00 AM PDT","43330.13541666667","59.8","65.0","73.5","47.5"
"8/18/2018 03:30:00 AM PDT","43330.14583333333","59.8","64.9","73.1","47.6"
"8/18/2018 03:45:00 AM PDT","43330.15625","59.699997","64.5","72.9","47.2"
"8/18/2018 04:00:00 AM PDT","43330.16666666667","59.8","63.9","71.5","47.8"
"8/18/2018 04:15:00 AM PDT","43330.17708333333","59.699997","63.4","70.7","47.399998"
"8/18/2018 04:30:00 AM PDT","43330.1875","59.699997","63.0","69.8","47.3"
"8/18/2018 04:45:00 AM PDT","43330.19791666667","0.0","64.6","64.7","0.0"
"8/18/2018 05:00:00 AM PDT","43330.20833333333","42.899998","60.3","67.1","20.5"
"8/18/2018 05:15:00 AM PDT","43330.21875","38.1","60.1","67.3","14.4"
"8/18/2018 05:30:00 AM PDT","43330.22916666667","34.399998","59.9","66.4","11.0"
"8/18/2018 05:45:00 AM PDT","43330.23958333333","32.899998","59.6","65.9","9.5"
"8/18/2018 06:00:00 AM PDT","43330.25","30.3","59.9","65.9","7.5"
"8/18/2018 06:15:00 AM PDT","43330.26041666667","35.0","60.2","66.3","11.5"
"8/18/2018 06:30:00 AM PDT","43330.27083333333","50.1","57.8","64.5","30.599998"
"8/18/2018 06:45:00 AM PDT","43330.28125","43.399998","58.7","65.6","21.5"
"8/18/2018 07:00:00 AM PDT","43330.29166666667","59.6","58.8","65.8","41.0"
"8/18/2018 07:15:00 AM PDT","43330.30208333333","50.399998","58.1","64.3","32.0"
"8/18/2018 07:30:00 AM PDT","43330.3125","20.3","60.3","65.8","2.6"
"8/18/2018 07:45:00 AM PDT","43330.32291666667","40.1","62.1","68.4","16.9"
"8/18/2018 08:00:00 AM PDT","43330.33333333333","59.8","61.1","67.9","44.6"
"8/18/2018 08:15:00 AM PDT","43330.34375","59.8","62.1","68.8","46.899998"
"8/18/2018 08:30:00 AM PDT","43330.35416666667","59.8","62.7","70.1","47.1"
"8/18/2018 08:45:00 AM PDT","43330.36458333333","59.8","63.3","71.5","46.899998"
"8/18/2018 09:00:00 AM PDT","43330.375","59.8","63.9","71.9","47.1"
"8/18/2018 09:15:00 AM PDT","43330.38541666667","59.199997","64.6","73.1","46.6"
"8/18/2018 09:30:00 AM PDT","43330.39583333333","59.199997","65.0","73.8","47.1"
"8/18/2018 09:45:00 AM PDT","43330.40625","59.8","64.6","74.3","47.3"
"8/18/2018 10:00:00 AM PDT","43330.41666666667","59.8","63.1","73.7","47.5"
"8/18/2018 10:15:00 AM PDT","43330.42708333333","59.8","63.6","74.4","47.899998"
"8/18/2018 10:30:00 AM PDT","43330.4375","59.8","64.6","74.9","47.6"
"8/18/2018 10:45:00 AM PDT","43330.44791666667","59.8","64.3","74.5","48.5"
"8/18/2018 11:00:00 AM PDT","43330.45833333333","59.8","64.7","74.2","48.7"
"8/18/2018 11:15:00 AM PDT","43330.46875","59.8","65.2","74.6","47.7"
"8/18/2018 11:30:00 AM PDT","43330.47916666667","59.8","65.7","75.1","48.0"
"8/18/2018 11:45:00 AM PDT","43330.48958333333","0.0","71.7","70.1","0.0"
"8/18/2018 12:00:00 PM PDT","43330.5","0.0","73.1","74.7","0.0"
"8/18/2018 12:15:00 PM PDT","43330.51041666667","0.0","73.9","76.8","0.0"
"8/18/2018 12:30:00 PM PDT","43330.52083333333","0.0","74.6","78.5","0.0"
"8/18/2018 12:45:00 PM PDT","43330.53125","0.0","75.1","79.8","0.0"
"8/18/2018 01:00:00 PM PDT","43330.54166666667","0.0","75.6","80.6","0.0"
"8/18/2018 01:15:00 PM PDT","43330.55208333333","0.0","76.3","81.5","0.0"
"8/18/2018 01:30:00 PM PDT","43330.5625","0.0","77.0","82.3","0.0"
"8/18/2018 01:45:00 PM PDT","43330.57291666667","0.0","77.6","83.0","0.0"
"8/18/2018 02:00:00 PM PDT","43330.58333333333","0.0","77.5","83.5","0.0"
"8/18/2018 02:15:00 PM PDT","43330.59375","0.0","77.6","84.0","0.0"
"8/18/2018 02:30:00 PM PDT","43330.60416666667","0.0","77.7","84.4","0.0"
"8/18/2018 02:45:00 PM PDT","43330.61458333333","0.0","77.9","84.2","0.0"
"8/18/2018 03:00:00 PM PDT","43330.625","0.0","78.2","84.0","0.0"
"8/18/2018 03:15:00 PM PDT","43330.63541666667","0.0","78.3","83.9","0.0"
"8/18/2018 03:30:00 PM PDT","43330.64583333333","0.0","78.5","84.0","0.0"
"8/18/2018 03:45:00 PM PDT","43330.65625","0.0","78.9","84.1","0.0"
"8/18/2018 04:00:00 PM PDT","43330.66666666667","0.0","79.0","84.4","0.0"
"8/18/2018 04:15:00 PM PDT","43330.67708333333","0.0","79.2","84.6","0.0"
"8/18/2018 04:30:00 PM PDT","43330.6875","0.0","79.5","84.9","0.0"
"8/18/2018 04:45:00 PM PDT","43330.69791666667","0.0","79.5","85.1","0.0"
"8/18/2018 05:00:00 PM PDT","43330.70833333333","0.0","79.8","85.4","0.0"
"8/18/2018 05:15:00 PM PDT","43330.71875","0.0","79.9","85.6","0.0"
"8/18/2018 05:30:00 PM PDT","43330.72916666667","0.0","80.0","85.8","0.0"
"8/18/2018 05:45:00 PM PDT","43330.73958333333","0.0","80.2","86.1","0.0"
"8/18/2018 06:00:00 PM PDT","43330.75","0.0","80.4","86.3","0.0"
"8/18/2018 06:15:00 PM PDT","43330.76041666667","0.0","80.6","86.5","0.0"
"8/18/2018 06:30:00 PM PDT","43330.77083333333","0.0","80.6","86.7","0.0"
"8/18/2018 06:45:00 PM PDT","43330.78125","0.0","80.7","86.8","0.0"
"8/18/2018 07:00:00 PM PDT","43330.79166666667","0.0","80.8","86.9","0.0"
"8/18/2018 07:15:00 PM PDT","43330.80208333333","0.0","80.8","86.9","0.0"
"8/18/2018 07:30:00 PM PDT","43330.8125","0.0","80.7","86.9","0.0"
"8/18/2018 07:45:00 PM PDT","43330.82291666667","0.0","80.7","86.8","0.0"
"8/18/2018 08:00:00 PM PDT","43330.83333333333","0.0","80.8","86.8","0.0"
"8/18/2018 08:15:00 PM PDT","43330.84375","0.0","80.6","86.7","0.0"
"8/18/2018 08:30:00 PM PDT","43330.85416666667","59.8","70.9","79.5","47.8"
"8/18/2018 08:45:00 PM PDT","43330.86458333333","59.8","70.1","78.4","47.5"
"8/18/2018 09:00:00 PM PDT","43330.875","59.8","69.4","77.8","47.6"
"8/18/2018 09:15:00 PM PDT","43330.88541666667","59.8","69.3","77.2","48.2"
"8/18/2018 09:30:00 PM PDT","43330.89583333333","59.8","69.6","77.6","47.8"
"8/18/2018 09:45:00 PM PDT","43330.90625","59.8","69.3","77.5","48.0"
"8/18/2018 10:00:00 PM PDT","43330.91666666667","59.8","68.5","76.6","47.899998"
"8/18/2018 10:15:00 PM PDT","43330.92708333333","59.8","68.7","76.6","48.1"
"8/18/2018 10:30:00 PM PDT","43330.9375","59.8","68.4","76.2","48.0"
"8/18/2018 10:45:00 PM PDT","43330.94791666667","59.8","67.9","75.9","48.0"
"8/18/2018 11:00:00 PM PDT","43330.95833333333","59.8","67.7","75.4","47.8"
"8/18/2018 11:15:00 PM PDT","43330.96875","59.399998","67.2","75.1","48.5"
"8/18/2018 11:30:00 PM PDT","43330.97916666667","59.8","67.2","75.4","48.1"
"8/18/2018 11:45:00 PM PDT","43330.98958333333","59.8","67.0","75.3","47.7"
"8/19/2018 12:00:00 AM PDT","43331.0","59.8","67.1","74.9","48.0"
"8/19/2018 12:15:00 AM PDT","43331.01041666667","59.8","67.1","75.3","48.0"
"8/19/2018 12:30:00 AM PDT","43331.02083333333","59.8","67.0","74.9","48.3"
"8/19/2018 12:45:00 AM PDT","43331.03125","59.8","66.7","74.5","47.6"
"8/19/2018 01:00:00 AM PDT","43331.04166666667","59.8","65.9","73.9","47.6"
"8/19/2018 01:15:00 AM PDT","43331.05208333333","59.8","65.2","73.2","47.8"
"8/19/2018 01:30:00 AM PDT","43331.0625","59.5","65.2","73.0","47.5"
"8/19/2018 01:45:00 AM PDT","43331.07291666667","59.8","65.1","72.8","48.3"
"8/19/2018 02:00:00 AM PDT","43331.08333333333","59.8","64.7","72.3","47.3"
"8/19/2018 02:15:00 AM PDT","43331.09375","59.8","64.1","72.2","47.7"
"8/19/2018 02:30:00 AM PDT","43331.10416666667","59.8","64.3","72.5","47.8"
"8/19/2018 02:45:00 AM PDT","43331.11458333333","59.8","64.3","72.5","47.8"
"8/19/2018 03:00:00 AM PDT","43331.125","59.8","64.2","72.1","48.1"
"8/19/2018 03:15:00 AM PDT","43331.13541666667","59.8","64.1","72.2","48.1"
"8/19/2018 03:30:00 AM PDT","43331.14583333333","59.8","63.9","71.8","47.399998"
"8/19/2018 03:45:00 AM PDT","43331.15625","59.8","63.5","71.3","47.5"
"8/19/2018 04:00:00 AM PDT","43331.16666666667","59.8","63.5","70.8","47.7"
"8/19/2018 04:15:00 AM PDT","43331.17708333333","59.6","62.7","69.3","47.2"
"8/19/2018 04:30:00 AM PDT","43331.1875","51.3","62.8","70.0","33.5"
"8/19/2018 04:45:00 AM PDT","43331.19791666667","0.0","60.1","61.6","0.0"
"8/19/2018 05:00:00 AM PDT","43331.20833333333","29.099998","59.6","65.2","6.3999996"
"8/19/2018 05:15:00 AM PDT","43331.21875","35.0","63.0","71.9","11.4"
"8/19/2018 05:30:00 AM PDT","43331.22916666667","49.2","59.2","66.5","29.199999"
"8/19/2018 05:45:00 AM PDT","43331.23958333333","44.6","59.3","65.9","23.4"
"8/19/2018 06:00:00 AM PDT","43331.25","36.6","59.0","65.7","13.099999"
"8/19/2018 06:15:00 AM PDT","43331.26041666667","18.199999","61.0","66.3","1.8"
"8/19/2018 06:30:00 AM PDT","43331.27083333333","34.899998","60.1","66.7","11.4"
"8/19/2018 06:45:00 AM PDT","43331.28125","42.7","57.8","64.4","20.5"
"8/19/2018 07:00:00 AM PDT","43331.29166666667","33.1","59.5","66.5","9.7"
"8/19/2018 07:15:00 AM PDT","43331.30208333333","48.0","58.3","65.8","27.199999"
"8/19/2018 07:30:00 AM PDT","43331.3125","44.5","58.1","63.5","23.4"
"8/19/2018 07:45:00 AM PDT","43331.32291666667","31.199999","59.4","64.7","8.5"
"8/19/2018 08:00:00 AM PDT","43331.33333333333","36.8","60.3","66.1","13.2"
"8/19/2018 08:15:00 AM PDT","43331.34375","49.399998","59.5","66.0","29.5"
"8/19/2018 08:30:00 AM PDT","43331.35416666667","51.6","59.8","66.3","33.6"
"8/19/2018 08:45:00 AM PDT","43331.36458333333","46.6","60.9","67.6","25.0"
"8/19/2018 09:00:00 AM PDT","43331.375","48.399998","61.5","69.1","27.699999"
"8/19/2018 09:15:00 AM PDT","43331.38541666667","49.6","62.0","70.5","29.5"
"8/19/2018 09:30:00 AM PDT","43331.39583333333","56.5","62.4","71.1","39.5"
"8/19/2018 09:45:00 AM PDT","43331.40625","58.1","62.6","71.9","42.399998"
"8/19/2018 10:00:00 AM PDT","43331.41666666667","57.699997","62.0","71.8","44.1"
"8/19/2018 10:15:00 AM PDT","43331.42708333333","0.0","68.1","64.9","0.0"
"8/19/2018 10:30:00 AM PDT","43331.4375","0.0","68.9","68.8","0.0"
"8/19/2018 10:45:00 AM PDT","43331.44791666667","0.0","69.6","70.9","0.0"
"8/19/2018 11:00:00 AM PDT","43331.45833333333","0.0","70.1","72.2","0.0"
"8/19/2018 11:15:00 AM PDT","43331.46875","0.0","70.6","73.7","0.0"
"8/19/2018 11:30:00 AM PDT","43331.47916666667","0.0","71.2","75.0","0.0"
"8/19/2018 11:45:00 AM PDT","43331.48958333333","0.0","71.5","76.2","0.0"
"8/19/2018 12:00:00 PM PDT","43331.5","0.0","72.1","77.1","0.0"
"8/19/2018 12:15:00 PM PDT","43331.51041666667","0.0","72.7","78.1","0.0"
"8/19/2018 12:30:00 PM PDT","43331.52083333333","0.0","73.2","78.9","0.0"
"8/19/2018 12:45:00 PM PDT","43331.53125","0.0","73.7","79.8","0.0"
"8/19/2018 01:00:00 PM PDT","43331.54166666667","0.0","74.1","80.5","0.0"
"8/19/2018 01:15:00 PM PDT","43331.55208333333","0.0","74.8","81.1","0.0"
"8/19/2018 01:30:00 PM PDT","43331.5625","0.0","75.3","81.8","0.0"
"8/19/2018 01:45:00 PM PDT","43331.57291666667","0.0","75.6","82.5","0.0"
"8/19/2018 02:00:00 PM PDT","43331.58333333333","0.0","75.5","83.1","0.0"
"8/19/2018 02:15:00 PM PDT","43331.59375","0.0","75.8","83.6","0.0"
"8/19/2018 02:30:00 PM PDT","43331.60416666667","0.0","75.9","84.0","0.0"
"8/19/2018 02:45:00 PM PDT","43331.61458333333","0.0","76.0","83.7","0.0"
"8/19/2018 03:00:00 PM PDT","43331.625","0.0","76.4","83.4","0.0"
"8/19/2018 03:15:00 PM PDT","43331.63541666667","0.0","76.7","83.3","0.0"
"8/19/2018 03:30:00 PM PDT","43331.64583333333","0.0","77.0","83.4","0.0"
"8/19/2018 03:45:00 PM PDT","43331.65625","0.0","77.0","83.5","0.0"
"8/19/2018 04:00:00 PM PDT","43331.66666666667","0.0","77.2","83.7","0.0"
"8/19/2018 04:15:00 PM PDT","43331.67708333333","0.0","77.6","84.0","0.0"
"8/19/2018 04:30:00 PM PDT","43331.6875","0.0","78.0","84.3","0.0"
"8/19/2018 04:45:00 PM PDT","43331.69791666667","0.0","78.0","84.6","0.0"
"8/19/2018 05:00:00 PM PDT","43331.70833333333","0.0","78.3","84.9","0.0"
"8/19/2018 05:15:00 PM PDT","43331.71875","0.0","78.7","85.1","0.0"
"8/19/2018 05:30:00 PM PDT","43331.72916666667","0.0","78.8","85.3","0.0"
"8/19/2018 05:45:00 PM PDT","43331.73958333333","0.0","78.8","85.5","0.0"
"8/19/2018 06:00:00 PM PDT","43331.75","0.0","79.1","85.7","0.0"
"8/19/2018 06:15:00 PM PDT","43331.76041666667","0.0","79.1","85.9","0.0"
"8/19/2018 06:30:00 PM PDT","43331.77083333333","0.0","79.3","86.0","0.0"
"8/19/2018 06:45:00 PM PDT","43331.78125","0.0","79.4","86.1","0.0"
"8/19/2018 07:00:00 PM PDT","43331.79166666667","0.0","79.4","86.2","0.0"
"8/19/2018 07:15:00 PM PDT","43331.80208333333","59.8","70.2","78.9","47.399998"
"8/19/2018 07:30:00 PM PDT","43331.8125","59.8","70.1","78.3","47.8"
"8/19/2018 07:45:00 PM PDT","43331.82291666667","59.8","70.7","78.7","48.0"
"8/19/2018 08:00:00 PM PDT","43331.83333333333","59.8","70.6","78.6","48.1"
"8/19/2018 08:15:00 PM PDT","43331.84375","59.8","70.6","78.4","47.8"
"8/19/2018 08:30:00 PM PDT","43331.85416666667","59.8","70.5","78.5","48.1"
"8/19/2018 08:45:00 PM PDT","43331.86458333333","59.8","70.8","79.0","47.8"
"8/19/2018 09:00:00 PM PDT","43331.875","59.8","70.4","78.4","48.0"
"8/19/2018 09:15:00 PM PDT","43331.88541666667","59.8","70.7","78.7","48.0"
"8/19/2018 09:30:00 PM PDT","43331.89583333333","59.8","70.9","79.0","48.6"
"8/19/2018 09:45:00 PM PDT","43331.90625","59.8","71.1","79.2","48.3"
"8/19/2018 10:00:00 PM PDT","43331.91666666667","59.8","70.9","79.1","48.0"
"8/19/2018 10:15:00 PM PDT","43331.92708333333","59.8","70.6","78.8","48.2"
"8/19/2018 10:30:00 PM PDT","43331.9375","59.8","70.4","78.4","48.0"
"8/19/2018 10:45:00 PM PDT","43331.94791666667","59.8","70.3","78.4","48.0"
"8/19/2018 11:00:00 PM PDT","43331.95833333333","59.8","69.8","77.6","48.0"
"8/19/2018 11:15:00 PM PDT","43331.96875","59.8","69.5","77.4","48.0"
"8/19/2018 11:30:00 PM PDT","43331.97916666667","59.8","69.0","76.6","47.8"
"8/19/2018 11:45:00 PM PDT","43331.98958333333","59.8","68.6","76.4","47.899998"
"8/20/2018 12:00:00 AM PDT","43332.0","59.8","68.4","75.8","47.7"
"8/20/2018 12:15:00 AM PDT","43332.01041666667","59.8","68.1","75.8","47.8"
"8/20/2018 12:30:00 AM PDT","43332.02083333333","59.8","67.9","75.5","47.8"
"8/20/2018 12:45:00 AM PDT","43332.03125","59.8","67.9","75.5","48.0"
"8/20/2018 01:00:00 AM PDT","43332.04166666667","59.8","67.8","75.2","47.899998"
"8/20/2018 01:15:00 AM PDT","43332.05208333333","59.8","67.7","75.2","47.8"
"8/20/2018 01:30:00 AM PDT","43332.0625","59.8","67.3","74.8","48.3"
"8/20/2018 01:45:00 AM PDT","43332.07291666667","59.8","67.4","74.9","47.8"
"8/20/2018 02:00:00 AM PDT","43332.08333333333","59.699997","67.4","75.3","47.3"
"8/20/2018 02:15:00 AM PDT","43332.09375","59.8","67.0","74.7","48.1"
"8/20/2018 02:30:00 AM PDT","43332.10416666667","59.8","66.9","74.5","47.6"
"8/20/2018 02:45:00 AM PDT","43332.11458333333","59.8","66.6","74.1","47.7"
"8/20/2018 03:00:00 AM PDT","43332.125","59.8","66.8","73.9","47.899998"
"8/20/2018 03:15:00 AM PDT","43332.13541666667","59.8","66.6","73.7","47.6"
"8/20/2018 03:30:00 AM PDT","43332.14583333333","59.8","66.1","73.1","47.8"
"8/20/2018 03:45:00 AM PDT","43332.15625","59.699997","65.9","72.7","47.5"
"8/20/2018 04:00:00 AM PDT","43332.16666666667","59.8","65.1","70.7","47.8"
"8/20/2018 04:15:00 AM PDT","43332.17708333333","59.8","65.5","72.3","47.5"
"8/20/2018 04:30:00 AM PDT","43332.1875","59.699997","64.0","69.8","47.399998"
"8/20/2018 04:45:00 AM PDT","43332.19791666667","0.0","62.1","62.8","0.0"
"8/20/2018 05:00:00 AM PDT","43332.20833333333","0.0","62.4","63.4","0.0"
"8/20/2018 05:15:00 AM PDT","43332.21875","29.9","61.8","70.1","7.2"
"8/20/2018 05:30:00 AM PDT","43332.22916666667","45.8","61.7","70.5","24.199999"
"8/20/2018 05:45:00 AM PDT","43332.23958333333","59.8","60.3","69.2","42.2"
"8/20/2018 06:00:00 AM PDT","43332.25","59.8","60.0","68.8","46.399998"
"8/20/2018 06:15:00 AM PDT","43332.26041666667","59.699997","60.1","67.8","47.2"
"8/20/2018 06:30:00 AM PDT","43332.27083333333","59.699997","60.4","67.7","46.8"
"8/20/2018 06:45:00 AM PDT","43332.28125","57.8","60.0","66.8","44.2"
"8/20/2018 07:00:00 AM PDT","43332.29166666667","55.6","59.8","66.5","41.1"
"8/20/2018 07:15:00 AM PDT","43332.30208333333","51.8","59.9","66.6","34.2"
"8/20/2018 07:30:00 AM PDT","43332.3125","41.1","60.6","67.3","18.699999"
"8/20/2018 07:45:00 AM PDT","43332.32291666667","49.6","61.0","67.9","30.0"
"8/20/2018 08:00:00 AM PDT","43332.33333333333","54.8","61.0","67.9","39.5"
"8/20/2018 08:15:00 AM PDT","43332.34375","56.699997","61.4","68.3","40.6"
"8/20/2018 08:30:00 AM PDT","43332.35416666667","58.1","61.4","69.0","44.7"
"8/20/2018 08:45:00 AM PDT","43332.36458333333","56.5","62.0","70.4","42.899998"
"8/20/2018 09:00:00 AM PDT","43332.375","59.1","62.3","71.3","44.1"
"8/20/2018 09:15:00 AM PDT","43332.38541666667","59.8","62.1","70.4","47.8"
"8/20/2018 09:30:00 AM PDT","43332.39583333333","49.399998","63.0","72.4","29.4"
"8/20/2018 09:45:00 AM PDT","43332.40625","59.8","63.1","73.6","46.1"
"8/20/2018 10:00:00 AM PDT","43332.41666666667","59.8","63.3","73.7","47.1"
"8/20/2018 10:15:00 AM PDT","43332.42708333333","59.8","63.9","74.0","47.2"
"8/20/2018 10:30:00 AM PDT","43332.4375","0.0","70.4","69.5","0.0"
"8/20/2018 10:45:00 AM PDT","43332.44791666667","0.0","70.6","71.7","0.0"
"8/20/2018 11:00:00 AM PDT","43332.45833333333","0.0","71.2","73.2","0.0"
"8/20/2018 11:15:00 AM PDT","43332.46875","0.0","71.5","74.7","0.0"
"8/20/2018 11:30:00 AM PDT","43332.47916666667","0.0","72.0","76.1","0.0"
"8/20/2018 11:45:00 AM PDT","43332.48958333333","0.0","72.4","77.2","0.0"
"8/20/2018 12:00:00 PM PDT","43332.5","0.0","72.8","78.1","0.0"
"8/20/2018 12:15:00 PM PDT","43332.51041666667","0.0","73.3","79.0","0.0"
"8/20/2018 12:30:00 PM PDT","43332.52083333333","0.0","73.8","79.7","0.0"
"8/20/2018 12:45:00 PM PDT","43332.53125","0.0","74.2","80.4","0.0"
"8/20/2018 01:00:00 PM PDT","43332.54166666667","0.0","75.0","81.1","0.0"
"8/20/2018 01:15:00 PM PDT","43332.55208333333","0.0","75.5","81.6","0.0"
"8/20/2018 01:30:00 PM PDT","43332.5625","0.0","76.1","82.3","0.0"
"8/20/2018 01:45:00 PM PDT","43332.57291666667","0.0","76.2","82.8","0.0"
"8/20/2018 02:00:00 PM PDT","43332.58333333333","0.0","76.2","83.0","0.0"
"8/20/2018 02:15:00 PM PDT","43332.59375","0.0","76.6","83.5","0.0"
"8/20/2018 02:30:00 PM PDT","43332.60416666667","0.0","76.6","83.7","0.0"
"8/20/2018 02:45:00 PM PDT","43332.61458333333","0.0","76.6","83.3","0.0"
"8/20/2018 03:00:00 PM PDT","43332.625","0.0","76.8","83.0","0.0"
"8/20/2018 03:15:00 PM PDT","43332.63541666667","0.0","77.1","82.9","0.0"
"8/20/2018 03:30:00 PM PDT","43332.64583333333","0.0","77.2","82.9","0.0"
"8/20/2018 03:45:00 PM PDT","43332.65625","0.0","77.4","83.0","0.0"
"8/20/2018 04:00:00 PM PDT","43332.66666666667","0.0","77.7","83.1","0.0"
"8/20/2018 04:15:00 PM PDT","43332.67708333333","0.0","77.8","83.2","0.0"
"8/20/2018 04:30:00 PM PDT","43332.6875","0.0","77.8","83.4","0.0"
"8/20/2018 04:45:00 PM PDT","43332.69791666667","0.0","78.0","83.6","0.0"
"8/20/2018 05:00:00 PM PDT","43332.70833333333","0.0","78.3","83.8","0.0"
"8/20/2018 05:15:00 PM PDT","43332.71875","0.0","78.3","83.9","0.0"
"8/20/2018 05:30:00 PM PDT","43332.72916666667","0.0","78.4","84.1","0.0"
"8/20/2018 05:45:00 PM PDT","43332.73958333333","0.0","78.3","84.2","0.0"
"8/20/2018 06:00:00 PM PDT","43332.75","0.0","78.8","84.4","0.0"
"8/20/2018 06:15:00 PM PDT","43332.76041666667","0.0","78.7","84.6","0.0"
"8/20/2018 06:30:00 PM PDT","43332.77083333333","0.0","78.8","84.7","0.0"
"8/20/2018 06:45:00 PM PDT","43332.78125","0.0","78.9","84.8","0.0"
"8/20/2018 07:00:00 PM PDT","43332.79166666667","0.0","78.9","84.8","0.0"
"8/20/2018 07:15:00 PM PDT","43332.80208333333","59.8","72.2","79.6","48.399998"
"8/20/2018 07:30:00 PM PDT","43332.8125","59.8","72.5","79.9","48.8"
"8/20/2018 07:45:00 PM PDT","43332.82291666667","59.8","72.3","79.8","48.399998"
"8/20/2018 08:00:00 PM PDT","43332.83333333333","59.8","71.9","79.9","48.3"
"8/20/2018 08:15:00 PM PDT","43332.84375","59.8","71.6","79.5","48.3"
"8/20/2018 08:30:00 PM PDT","43332.85416666667","59.8","71.5","79.2","48.7"
"8/20/2018 08:45:00 PM PDT","43332.86458333333","59.8","71.6","79.4","49.1"
"8/20/2018 09:00:00 PM PDT","43332.875","59.8","71.4","79.3","48.7"
"8/20/2018 09:15:00 PM PDT","43332.88541666667","59.8","71.1","79.3","48.6"
"8/20/2018 09:30:00 PM PDT","43332.89583333333","59.8","70.7","78.8","48.3"
"8/20/2018 09:45:00 PM PDT","43332.90625","59.8","71.3","79.4","48.399998"
"8/20/2018 10:00:00 PM PDT","43332.91666666667","59.8","71.2","79.1","48.8"
"8/20/2018 10:15:00 PM PDT","43332.92708333333","59.8","71.0","79.0","48.8"
"8/20/2018 10:30:00 PM PDT","43332.9375","59.8","70.7","78.9","49.1"
"8/20/2018 10:45:00 PM PDT","43332.94791666667","59.8","70.7","78.6","48.399998"
"8/20/2018 11:00:00 PM PDT","43332.95833333333","59.8","70.3","78.1","48.399998"
"8/20/2018 11:15:00 PM PDT","43332.96875","59.8","69.7","77.7","48.2"
"8/20/2018 11:30:00 PM PDT","43332.97916666667","59.8","69.2","77.0","48.3"
"8/20/2018 11:45:00 PM PDT","43332.98958333333","59.8","69.0","77.3","48.399998"
"8/21/2018 12:00:00 AM PDT","43333.0","59.8","68.7","76.8","48.3"
"8/21/2018 12:15:00 AM PDT","43333.01041666667","59.8","68.2","75.9","48.2"
"8/21/2018 12:30:00 AM PDT","43333.02083333333","59.8","67.7","75.7","47.899998"
"8/21/2018 12:45:00 AM PDT","43333.03125","59.8","67.5","75.7","47.899998"
"8/21/2018 01:00:00 AM PDT","43333.04166666667","59.8","67.3","76.0","48.3"
"8/21/2018 01:15:00 AM PDT","43333.05208333333","59.8","67.0","74.8","48.1"
"8/21/2018 01:30:00 AM PDT","43333.0625","59.8","66.7","74.6","48.399998"
"8/21/2018 01:45:00 AM PDT","43333.07291666667","59.8","66.7","74.2","48.2"
"8/21/2018 02:00:00 AM PDT","43333.08333333333","59.8","66.6","74.4","48.0"
"8/21/2018 02:15:00 AM PDT","43333.09375","59.8","66.5","74.3","48.3"
"8/21/2018 02:30:00 AM PDT","43333.10416666667","59.8","66.1","73.9","48.3"
"8/21/2018 02:45:00 AM PDT","43333.11458333333","59.8","66.0","73.7","47.899998"
"8/21/2018 03:00:00 AM PDT","43333.125","59.8","66.0","73.8","48.0"
"8/21/2018 03:15:00 AM PDT","43333.13541666667","59.8","65.4","73.1","48.1"
"8/21/2018 03:30:00 AM PDT","43333.14583333333","59.8","65.3","73.1","48.0"
"8/21/2018 03:45:00 AM PDT","43333.15625","59.8","65.3","72.9","48.0"
"8/21/2018 04:00:00 AM PDT","43333.16666666667","59.8","65.1","72.4","47.899998"
"8/21/2018 04:15:00 AM PDT","43333.17708333333","59.699997","64.6","71.8","47.7"
"8/21/2018 04:30:00 AM PDT","43333.1875","59.399998","64.1","71.0","47.3"
"8/21/2018 04:45:00 AM PDT","43333.19791666667","0.0","62.3","63.8","0.0"
"8/21/2018 05:00:00 AM PDT","43333.20833333333","0.0","62.3","65.4","0.0"
"8/21/2018 05:15:00 AM PDT","43333.21875","0.0","62.5","66.2","0.0"
"8/21/2018 05:30:00 AM PDT","43333.22916666667","39.8","61.1","67.3","16.8"
"8/21/2018 05:45:00 AM PDT","43333.23958333333","28.3","63.6","71.5","6.2"
"8/21/2018 06:00:00 AM PDT","43333.25","45.6","61.9","71.0","23.9"
"8/21/2018 06:15:00 AM PDT","43333.26041666667","42.8","60.2","68.0","20.6"
"8/21/2018 06:30:00 AM PDT","43333.27083333333","36.1","60.0","67.2","12.4"
"8/21/2018 06:45:00 AM PDT","43333.28125","51.699997","59.1","67.1","34.0"
"8/21/2018 07:00:00 AM PDT","43333.29166666667","58.699997","58.7","65.8","43.0"
"8/21/2018 07:15:00 AM PDT","43333.30208333333","59.8","58.6","65.2","46.399998"
"8/21/2018 07:30:00 AM PDT","43333.3125","57.3","58.3","64.0","42.3"
"8/21/2018 07:45:00 AM PDT","43333.32291666667","55.699997","58.2","63.4","41.399998"
"8/21/2018 08:00:00 AM PDT","43333.33333333333","10.0","59.2","64.1","0.39999998"
"8/21/2018 08:15:00 AM PDT","43333.34375","0.0","61.8","60.2","0.0"
"8/21/2018 08:30:00 AM PDT","43333.35416666667","0.0","61.9","61.0","0.0"
"8/21/2018 08:45:00 AM PDT","43333.36458333333","0.0","61.8","61.3","0.0"
"8/21/2018 09:00:00 AM PDT","43333.375","0.0","62.1","61.9","0.0"
"8/21/2018 09:15:00 AM PDT","43333.38541666667","0.0","62.2","62.3","0.0"
"8/21/2018 09:30:00 AM PDT","43333.39583333333","0.0","62.3","62.8","0.0"
"8/21/2018 09:45:00 AM PDT","43333.40625","0.0","62.6","63.4","0.0"
"8/21/2018 10:00:00 AM PDT","43333.41666666667","0.0","63.1","64.0","0.0"
"8/21/2018 10:15:00 AM PDT","43333.42708333333","0.0","63.4","64.7","0.0"
"8/21/2018 10:30:00 AM PDT","43333.4375","0.0","63.7","66.0","0.0"
"8/21/2018 10:45:00 AM PDT","43333.44791666667","0.0","64.3","67.0","0.0"
"8/21/2018 11:00:00 AM PDT","43333.45833333333","55.899998","65.7","72.9","43.0"
"8/21/2018 11:15:00 AM PDT","43333.46875","59.8","68.1","75.8","47.1"
"8/21/2018 11:30:00 AM PDT","43333.47916666667","59.8","68.4","75.5","47.399998"
"8/21/2018 11:45:00 AM PDT","43333.48958333333","59.8","68.5","75.9","47.6"
"8/21/2018 12:00:00 PM PDT","43333.5","59.8","69.2","76.4","48.0"
"8/21/2018 12:15:00 PM PDT","43333.51041666667","0.0","68.2","71.4","0.0"
"8/21/2018 12:30:00 PM PDT","43333.52083333333","0.0","68.6","73.8","0.0"
"8/21/2018 12:45:00 PM PDT","43333.53125","0.0","69.6","75.6","0.0"
"8/21/2018 01:00:00 PM PDT","43333.54166666667","0.0","70.4","76.9","0.0"
"8/21/2018 01:15:00 PM PDT","43333.55208333333","0.0","71.0","77.6","0.0"
"8/21/2018 01:30:00 PM PDT","43333.5625","0.0","71.7","78.2","0.0"
"8/21/2018 01:45:00 PM PDT","43333.57291666667","0.0","71.7","78.8","0.0"
"8/21/2018 02:00:00 PM PDT","43333.58333333333","0.0","71.4","79.2","0.0"
"8/21/2018 02:15:00 PM PDT","43333.59375","0.0","71.8","79.5","0.0"
"8/21/2018 02:30:00 PM PDT","43333.60416666667","0.0","71.7","79.6","0.0"
"8/21/2018 02:45:00 PM PDT","43333.61458333333","0.0","71.4","79.1","0.0"
"8/21/2018 03:00:00 PM PDT","43333.625","0.0","71.6","78.7","0.0"
"8/21/2018 03:15:00 PM PDT","43333.63541666667","0.0","72.2","78.4","0.0"
"8/21/2018 03:30:00 PM PDT","43333.64583333333","0.0","72.2","78.2","0.0"
"8/21/2018 03:45:00 PM PDT","43333.65625","0.0","72.4","78.2","0.0"
"8/21/2018 04:00:00 PM PDT","43333.66666666667","0.0","72.5","78.2","0.0"
"8/21/2018 04:15:00 PM PDT","43333.67708333333","0.0","73.1","78.3","0.0"
"8/21/2018 04:30:00 PM PDT","43333.6875","0.0","73.0","78.4","0.0"
"8/21/2018 04:45:00 PM PDT","43333.69791666667","0.0","73.3","78.5","0.0"
"8/21/2018 05:00:00 PM PDT","43333.70833333333","0.0","73.2","78.6","0.0"
"8/21/2018 05:15:00 PM PDT","43333.71875","0.0","73.2","78.8","0.0"
"8/21/2018 05:30:00 PM PDT","43333.72916666667","0.0","73.3","78.9","0.0"
"8/21/2018 05:45:00 PM PDT","43333.73958333333","0.0","73.2","78.9","0.0"
"8/21/2018 06:00:00 PM PDT","43333.75","0.0","73.2","79.0","0.0"
"8/21/2018 06:15:00 PM PDT","43333.76041666667","0.0","73.3","79.1","0.0"
"8/21/2018 06:30:00 PM PDT","43333.77083333333","0.0","73.7","79.2","0.0"
"8/21/2018 06:45:00 PM PDT","43333.78125","0.0","73.7","79.2","0.0"
"8/21/2018 07:00:00 PM PDT","43333.79166666667","0.0","73.7","79.2","0.0"
"8/21/2018 07:15:00 PM PDT","43333.80208333333","0.0","74.0","79.2","0.0"
"8/21/2018 07:30:00 PM PDT","43333.8125","0.0","73.7","79.1","0.0"
"8/21/2018 07:45:00 PM PDT","43333.82291666667","0.0","73.7","79.0","0.0"
"8/21/2018 08:00:00 PM PDT","43333.83333333333","0.0","73.7","78.9","0.0"
"8/21/2018 08:15:00 PM PDT","43333.84375","0.0","73.7","78.7","0.0"
"8/21/2018 08:30:00 PM PDT","43333.85416666667","0.0","73.5","78.5","0.0"
"8/21/2018 08:45:00 PM PDT","43333.86458333333","0.0","73.3","78.3","0.0"
"8/21/2018 09:00:00 PM PDT","43333.875","0.0","73.3","78.2","0.0"
"8/21/2018 09:15:00 PM PDT","43333.88541666667","0.0","72.9","78.1","0.0"
"8/21/2018 09:30:00 PM PDT","43333.89583333333","0.0","72.5","77.9","0.0"
"8/21/2018 09:45:00 PM PDT","43333.90625","59.399998","69.2","76.7","46.3"
"8/21/2018 10:00:00 PM PDT","43333.91666666667","59.8","69.0","77.2","47.7"
"8/21/2018 10:15:00 PM PDT","43333.92708333333","59.8","68.7","76.6","47.7"
"8/21/2018 10:30:00 PM PDT","43333.9375","59.8","68.4","76.3","47.399998"
"8/21/2018 10:45:00 PM PDT","43333.94791666667","59.8","68.1","76.0","47.8"
"8/21/2018 11:00:00 PM PDT","43333.95833333333","59.8","67.6","74.8","47.899998"
"8/21/2018 11:15:00 PM PDT","43333.96875","59.8","67.3","74.8","47.6"
"8/21/2018 11:30:00 PM PDT","43333.97916666667","59.8","67.3","74.9","48.1"
"8/21/2018 11:45:00 PM PDT","43333.98958333333","59.8","66.9","74.5","47.7"
"8/22/2018 12:00:00 AM PDT","43334.0","59.8","66.6","74.3","47.899998"
"8/22/2018 12:15:00 AM PDT","43334.01041666667","59.8","66.6","74.4","47.7"
"8/22/2018 12:30:00 AM PDT","43334.02083333333","59.899998","66.4","73.7","47.7"
"8/22/2018 12:45:00 AM PDT","43334.03125","59.8","66.3","73.9","48.1"
"8/22/2018 01:00:00 AM PDT","43334.04166666667","59.8","66.1","74.0","48.2"
"8/22/2018 01:15:00 AM PDT","43334.05208333333","59.8","66.4","74.1","47.8"
"8/22/2018 01:30:00 AM PDT","43334.0625","59.8","66.1","74.1","47.6"
"8/22/2018 01:45:00 AM PDT","43334.07291666667","59.8","65.9","74.1","47.899998"
"8/22/2018 02:00:00 AM PDT","43334.08333333333","59.8","65.9","73.3","48.1"
"8/22/2018 02:15:00 AM PDT","43334.09375","59.8","65.6","73.1","48.2"
"8/22/2018 02:30:00 AM PDT","43334.10416666667","59.6","65.4","72.8","47.7"
"8/22/2018 02:45:00 AM PDT","43334.11458333333","59.8","65.3","72.8","47.899998"
"8/22/2018 03:00:00 AM PDT","43334.125","59.8","65.1","72.9","48.2"
"8/22/2018 03:15:00 AM PDT","43334.13541666667","59.8","65.2","72.6","48.1"
"8/22/2018 03:30:00 AM PDT","43334.14583333333","59.8","64.9","72.5","48.0"
"8/22/2018 03:45:00 AM PDT","43334.15625","59.699997","64.7","72.6","47.5"
"8/22/2018 04:00:00 AM PDT","43334.16666666667","59.8","64.9","72.6","47.899998"
"8/22/2018 04:15:00 AM PDT","43334.17708333333","59.8","64.9","72.5","48.7"
"8/22/2018 04:30:00 AM PDT","43334.1875","59.8","64.7","72.3","48.8"
"8/22/2018 04:45:00 AM PDT","43334.19791666667","59.8","64.5","71.5","48.0"
"8/22/2018 05:00:00 AM PDT","43334.20833333333","59.8","63.8","70.4","48.0"
"8/22/2018 05:15:00 AM PDT","43334.21875","59.699997","63.9","63.4","47.8"
"8/22/2018 05:30:00 AM PDT","43334.22916666667","0.0","63.0","63.3","0.0"
"8/22/2018 05:45:00 AM PDT","43334.23958333333","0.0","62.6","64.7","0.0"
"8/22/2018 06:00:00 AM PDT","43334.25","0.0","62.6","65.3","0.0"
"8/22/2018 06:15:00 AM PDT","43334.26041666667","0.0","62.5","65.3","0.0"
"8/22/2018 06:30:00 AM PDT","43334.27083333333","0.0","62.4","65.3","0.0"
"8/22/2018 06:45:00 AM PDT","43334.28125","0.0","62.4","65.3","0.0"
"8/22/2018 07:00:00 AM PDT","43334.29166666667","0.0","62.5","65.2","0.0"
"8/22/2018 07:15:00 AM PDT","43334.30208333333","0.0","62.6","65.2","0.0"
"8/22/2018 07:30:00 AM PDT","43334.3125","0.0","62.6","65.2","0.0"
"8/22/2018 07:45:00 AM PDT","43334.32291666667","0.0","62.7","65.2","0.0"
"8/22/2018 08:00:00 AM PDT","43334.33333333333","0.0","62.7","65.2","0.0"
"8/22/2018 08:15:00 AM PDT","43334.34375","0.0","62.6","65.3","0.0"
"8/22/2018 08:30:00 AM PDT","43334.35416666667","0.0","62.7","65.3","0.0"
"8/22/2018 08:45:00 AM PDT","43334.36458333333","0.0","62.9","65.3","0.0"
"8/22/2018 09:00:00 AM PDT","43334.375","0.0","63.2","65.5","0.0"
"8/22/2018 09:15:00 AM PDT","43334.38541666667","0.0","63.6","65.7","0.0"
"8/22/2018 09:30:00 AM PDT","43334.39583333333","0.0","64.0","66.0","0.0"
"8/22/2018 09:45:00 AM PDT","43334.40625","0.0","64.3","66.4","0.0"
"8/22/2018 10:00:00 AM PDT","43334.41666666667","59.8","62.4","63.2","52.8"
"8/22/2018 10:15:00 AM PDT","43334.42708333333","0.0","62.1","63.2","0.0"
"8/22/2018 10:30:00 AM PDT","43334.4375","0.0","63.1","65.2","0.0"
"8/22/2018 10:45:00 AM PDT","43334.44791666667","0.0","63.9","66.7","0.0"
"8/22/2018 11:00:00 AM PDT","43334.45833333333","59.8","67.7","74.9","46.2"
"8/22/2018 11:15:00 AM PDT","43334.46875","59.8","69.2","77.0","48.1"
"8/22/2018 11:30:00 AM PDT","43334.47916666667","59.6","69.4","77.3","48.1"
"8/22/2018 11:45:00 AM PDT","43334.48958333333","59.8","69.8","77.3","48.2"
"8/22/2018 12:00:00 PM PDT","43334.5","59.8","69.9","77.2","48.0"
"8/22/2018 12:15:00 PM PDT","43334.51041666667","0.0","69.0","71.1","0.0"
"8/22/2018 12:30:00 PM PDT","43334.52083333333","0.0","69.3","74.1","0.0"
"8/22/2018 12:45:00 PM PDT","43334.53125","0.0","69.7","75.9","0.0"
"8/22/2018 01:00:00 PM PDT","43334.54166666667","0.0","70.9","77.2","0.0"
"8/22/2018 01:15:00 PM PDT","43334.55208333333","0.0","71.3","78.0","0.0"
"8/22/2018 01:30:00 PM PDT","43334.5625","0.0","71.8","78.6","0.0"
"8/22/2018 01:45:00 PM PDT","43334.57291666667","0.0","71.8","79.2","0.0"
"8/22/2018 02:00:00 PM PDT","43334.58333333333","0.0","72.4","79.6","0.0"
"8/22/2018 02:15:00 PM PDT","43334.59375","0.0","72.2","79.9","0.0"
"8/22/2018 02:30:00 PM PDT","43334.60416666667","0.0","72.0","79.9","0.0"
"8/22/2018 02:45:00 PM PDT","43334.61458333333","0.0","72.2","79.4","0.0"
"8/22/2018 03:00:00 PM PDT","43334.625","0.0","72.7","78.9","0.0"
"8/22/2018 03:15:00 PM PDT","43334.63541666667","0.0","72.7","78.6","0.0"
"8/22/2018 03:30:00 PM PDT","43334.64583333333","0.0","72.6","78.4","0.0"
"8/22/2018 03:45:00 PM PDT","43334.65625","0.0","72.5","78.4","0.0"
"8/22/2018 04:00:00 PM PDT","43334.66666666667","0.0","72.7","78.4","0.0"
"8/22/2018 04:15:00 PM PDT","43334.67708333333","0.0","72.7","78.5","0.0"
"8/22/2018 04:30:00 PM PDT","43334.6875","0.0","73.3","78.5","0.0"
"8/22/2018 04:45:00 PM PDT","43334.69791666667","0.0","73.5","78.7","0.0"
"8/22/2018 05:00:00 PM PDT","43334.70833333333","0.0","73.5","78.8","0.0"
"8/22/2018 05:15:00 PM PDT","43334.71875","0.0","73.2","78.9","0.0"
"8/22/2018 05:30:00 PM PDT","43334.72916666667","0.0","73.2","79.0","0.0"
"8/22/2018 05:45:00 PM PDT","43334.73958333333","0.0","73.3","79.1","0.0"
"8/22/2018 06:00:00 PM PDT","43334.75","0.0","73.6","79.2","0.0"
"8/22/2018 06:15:00 PM PDT","43334.76041666667","0.0","73.6","79.3","0.0"
"8/22/2018 06:30:00 PM PDT","43334.77083333333","0.0","73.8","79.4","0.0"
"8/22/2018 06:45:00 PM PDT","43334.78125","0.0","73.8","79.4","0.0"
"8/22/2018 07:00:00 PM PDT","43334.79166666667","0.0","73.9","79.4","0.0"
"8/22/2018 07:15:00 PM PDT","43334.80208333333","0.0","73.9","79.4","0.0"
"8/22/2018 07:30:00 PM PDT","43334.8125","0.0","74.0","79.4","0.0"
"8/22/2018 07:45:00 PM PDT","43334.82291666667","0.0","74.1","79.3","0.0"
"8/22/2018 08:00:00 PM PDT","43334.83333333333","0.0","74.0","79.2","0.0"
"8/22/2018 08:15:00 PM PDT","43334.84375","0.0","74.0","79.1","0.0"
"8/22/2018 08:30:00 PM PDT","43334.85416666667","0.0","73.9","78.9","0.0"
"8/22/2018 08:45:00 PM PDT","43334.86458333333","59.8","70.6","78.5","47.8"
"8/22/2018 09:00:00 PM PDT","43334.875","59.8","71.2","78.9","48.2"
"8/22/2018 09:15:00 PM PDT","43334.88541666667","59.8","71.2","79.1","48.6"
"8/22/2018 09:30:00 PM PDT","43334.89583333333","59.8","70.8","78.8","48.399998"
"8/22/2018 09:45:00 PM PDT","43334.90625","59.8","70.7","78.6","48.2"
"8/22/2018 10:00:00 PM PDT","43334.91666666667","59.8","70.3","78.4","48.399998"
"8/22/2018 10:15:00 PM PDT","43334.92708333333","59.8","70.3","78.4","48.5"
"8/22/2018 10:30:00 PM PDT","43334.9375","59.8","69.9","78.1","48.2"
"8/22/2018 10:45:00 PM PDT","43334.94791666667","59.8","69.2","77.3","48.7"
"8/22/2018 11:00:00 PM PDT","43334.95833333333","59.8","68.8","76.6","48.399998"
"8/22/2018 11:15:00 PM PDT","43334.96875","59.8","68.5","76.5","48.399998"
"8/22/2018 11:30:00 PM PDT","43334.97916666667","59.8","68.2","75.9","48.3"
"8/22/2018 11:45:00 PM PDT","43334.98958333333","59.699997","68.1","75.6","48.1"
"8/23/2018 12:00:00 AM PDT","43335.0","59.8","67.9","75.7","47.8"
"8/23/2018 12:15:00 AM PDT","43335.01041666667","59.8","67.6","75.3","47.899998"
"8/23/2018 12:30:00 AM PDT","43335.02083333333","59.8","67.4","75.2","48.3"
"8/23/2018 12:45:00 AM PDT","43335.03125","59.8","67.5","75.0","48.7"
"8/23/2018 01:00:00 AM PDT","43335.04166666667","59.8","67.2","74.9","47.899998"
"8/23/2018 01:15:00 AM PDT","43335.05208333333","59.8","66.9","74.6","48.5"
"8/23/2018 01:30:00 AM PDT","43335.0625","59.8","66.8","74.3","48.3"
"8/23/2018 01:45:00 AM PDT","43335.07291666667","59.8","66.8","74.5","47.899998"
"8/23/2018 02:00:00 AM PDT","43335.08333333333","59.8","66.8","74.8","48.2"
"8/23/2018 02:15:00 AM PDT","43335.09375","59.8","66.4","74.4","48.2"
"8/23/2018 02:30:00 AM PDT","43335.10416666667","59.8","66.2","74.3","48.899998"
"8/23/2018 02:45:00 AM PDT","43335.11458333333","59.699997","66.0","73.7","48.2"
"8/23/2018 03:00:00 AM PDT","43335.125","59.8","65.5","73.3","48.3"
"8/23/2018 03:16:54.010 AM PDT","43335.13673622685","0.0","","","0.0"
"8/23/2018 03:16:54.100 AM PDT","43335.13673726852","","0.0","0.0",""
"8/23/2018 03:30:00 AM PDT","43335.14583333333","0.0","67.1","74.4","0.0"
"8/23/2018 03:45:00 AM PDT","43335.15625","59.8","65.1","72.5","44.3"
"8/23/2018 04:00:00 AM PDT","43335.16666666667","59.8","65.3","72.9","48.0"
"8/23/2018 04:15:00 AM PDT","43335.17708333333","59.8","64.9","72.5","48.1"
"8/23/2018 04:30:00 AM PDT","43335.1875","59.8","64.6","71.6","48.0"
"8/23/2018 04:45:00 AM PDT","43335.19791666667","59.8","63.8","70.0","48.0"
"8/23/2018 05:00:00 AM PDT","43335.20833333333","59.8","63.1","69.2","48.1"
"8/23/2018 05:15:00 AM PDT","43335.21875","59.8","63.0","69.0","47.899998"
"8/23/2018 05:30:00 AM PDT","43335.22916666667","59.8","63.7","70.8","47.5"
"8/23/2018 05:45:00 AM PDT","43335.23958333333","58.399998","63.1","69.5","45.2"
"8/23/2018 06:00:00 AM PDT","43335.25","59.899998","61.7","66.8","46.3"
"8/23/2018 06:15:00 AM PDT","43335.26041666667","58.0","61.0","65.4","45.0"
"8/23/2018 06:30:00 AM PDT","43335.27083333333","53.699997","60.8","65.3","38.5"
"8/23/2018 06:45:00 AM PDT","43335.28125","50.2","61.2","65.4","31.3"
"8/23/2018 07:00:00 AM PDT","43335.29166666667","54.6","60.6","64.5","39.5"
"8/23/2018 07:15:00 AM PDT","43335.30208333333","52.1","60.5","64.0","35.3"
"8/23/2018 07:30:00 AM PDT","43335.3125","52.699997","60.5","64.1","36.399998"
"8/23/2018 07:45:00 AM PDT","43335.32291666667","53.899998","60.7","64.3","38.8"
"8/23/2018 08:00:00 AM PDT","43335.33333333333","57.199997","61.0","64.6","41.0"
"8/23/2018 08:15:00 AM PDT","43335.34375","59.3","61.5","65.8","47.6"
"8/23/2018 08:30:00 AM PDT","43335.35416666667","59.8","62.0","66.2","47.3"
"8/23/2018 08:45:00 AM PDT","43335.36458333333","0.0","61.7","63.2","0.0"
"8/23/2018 09:00:00 AM PDT","43335.375","0.0","61.9","63.6","0.0"
"8/23/2018 09:15:00 AM PDT","43335.38541666667","0.0","62.2","63.9","0.0"
"8/23/2018 09:30:00 AM PDT","43335.39583333333","0.0","62.8","64.4","0.0"
"8/23/2018 09:45:00 AM PDT","43335.40625","0.0","62.9","64.9","0.0"
"8/23/2018 10:00:00 AM PDT","43335.41666666667","0.0","63.3","65.4","0.0"
"8/23/2018 10:15:00 AM PDT","43335.42708333333","0.0","63.6","66.0","0.0"
"8/23/2018 10:30:00 AM PDT","43335.4375","0.0","64.1","67.2","0.0"
"8/23/2018 10:45:00 AM PDT","43335.44791666667","0.0","64.3","68.2","0.0"
"8/23/2018 11:00:00 AM PDT","43335.45833333333","0.0","64.6","69.1","0.0"
"8/23/2018 11:15:00 AM PDT","43335.46875","0.0","64.7","70.1","0.0"
"8/23/2018 11:30:00 AM PDT","43335.47916666667","0.0","65.0","71.3","0.0"
"8/23/2018 11:45:00 AM PDT","43335.48958333333","0.0","65.2","72.2","0.0"
"8/23/2018 12:00:00 PM PDT","43335.5","0.0","65.6","73.1","0.0"
"8/23/2018 12:15:00 PM PDT","43335.51041666667","0.0","65.8","73.8","0.0"
"8/23/2018 12:30:00 PM PDT","43335.52083333333","0.0","66.1","74.5","0.0"
"8/23/2018 12:45:00 PM PDT","43335.53125","0.0","66.8","75.1","0.0"
"8/23/2018 01:00:00 PM PDT","43335.54166666667","0.0","67.0","75.7","0.0"
"8/23/2018 01:15:00 PM PDT","43335.55208333333","0.0","67.6","76.3","0.0"
"8/23/2018 01:30:00 PM PDT","43335.5625","0.0","68.0","76.7","0.0"
"8/23/2018 01:45:00 PM PDT","43335.57291666667","0.0","67.9","77.1","0.0"
"8/23/2018 02:00:00 PM PDT","43335.58333333333","0.0","67.8","77.5","0.0"
"8/23/2018 02:15:00 PM PDT","43335.59375","0.0","67.9","77.8","0.0"
"8/23/2018 02:30:00 PM PDT","43335.60416666667","0.0","68.0","78.0","0.0"
"8/23/2018 02:45:00 PM PDT","43335.61458333333","0.0","68.6","77.3","0.0"
"8/23/2018 03:00:00 PM PDT","43335.625","0.0","68.5","77.0","0.0"
"8/23/2018 03:15:00 PM PDT","43335.63541666667","0.0","68.6","76.7","0.0"
"8/23/2018 03:30:00 PM PDT","43335.64583333333","0.0","69.1","76.6","0.0"
"8/23/2018 03:45:00 PM PDT","43335.65625","0.0","68.7","76.6","0.0"
"8/23/2018 04:00:00 PM PDT","43335.66666666667","0.0","68.9","76.7","0.0"
"8/23/2018 04:15:00 PM PDT","43335.67708333333","0.0","69.3","76.8","0.0"
"8/23/2018 04:30:00 PM PDT","43335.6875","0.0","69.6","76.9","0.0"
"8/23/2018 04:45:00 PM PDT","43335.69791666667","0.0","69.5","77.0","0.0"
"8/23/2018 05:00:00 PM PDT","43335.70833333333","0.0","69.5","77.2","0.0"
"8/23/2018 05:15:00 PM PDT","43335.71875","0.0","69.7","77.4","0.0"
"8/23/2018 05:30:00 PM PDT","43335.72916666667","0.0","70.5","77.5","0.0"
"8/23/2018 05:45:00 PM PDT","43335.73958333333","0.0","70.2","77.7","0.0"
"8/23/2018 06:00:00 PM PDT","43335.75","0.0","70.3","77.8","0.0"
"8/23/2018 06:15:00 PM PDT","43335.76041666667","0.0","70.3","77.9","0.0"
"8/23/2018 06:30:00 PM PDT","43335.77083333333","0.0","70.5","78.0","0.0"
"8/23/2018 06:45:00 PM PDT","43335.78125","0.0","70.9","78.0","0.0"
"8/23/2018 07:00:00 PM PDT","43335.79166666667","0.0","71.0","78.0","0.0"
"8/23/2018 07:15:00 PM PDT","43335.80208333333","0.0","70.8","78.0","0.0"
"8/23/2018 07:30:00 PM PDT","43335.8125","0.0","70.8","77.9","0.0"
"8/23/2018 07:45:00 PM PDT","43335.82291666667","0.0","70.7","77.8","0.0"
"8/23/2018 08:00:00 PM PDT","43335.83333333333","0.0","70.6","77.7","0.0"
"8/23/2018 08:15:00 PM PDT","43335.84375","59.8","69.9","77.5","47.3"
"8/23/2018 08:30:00 PM PDT","43335.85416666667","59.8","70.2","78.4","47.6"
"8/23/2018 08:45:00 PM PDT","43335.86458333333","59.8","69.7","78.1","47.899998"
"8/23/2018 09:00:00 PM PDT","43335.875","59.8","69.6","77.6","47.6"
"8/23/2018 09:15:00 PM PDT","43335.88541666667","59.8","69.3","77.1","47.8"
"8/23/2018 09:30:00 PM PDT","43335.89583333333","59.8","69.2","77.6","48.0"
"8/23/2018 09:45:00 PM PDT","43335.90625","59.8","68.9","77.0","47.8"
"8/23/2018 10:00:00 PM PDT","43335.91666666667","59.8","68.4","76.2","48.1"
"8/23/2018 10:15:00 PM PDT","43335.92708333333","59.8","68.2","76.0","47.899998"
"8/23/2018 10:30:00 PM PDT","43335.9375","59.8","68.1","75.8","47.8"
"8/23/2018 10:45:00 PM PDT","43335.94791666667","59.8","67.9","75.6","47.7"
"8/23/2018 11:00:00 PM PDT","43335.95833333333","59.8","67.5","75.0","48.1"
"8/23/2018 11:15:00 PM PDT","43335.96875","59.8","67.1","74.9","47.6"
"8/23/2018 11:30:00 PM PDT","43335.97916666667","59.3","66.9","74.9","47.899998"
"8/23/2018 11:45:00 PM PDT","43335.98958333333","59.8","66.7","74.6","48.399998"
"8/24/2018 12:00:00 AM PDT","43336.0","59.8","66.3","74.4","48.2"
"8/24/2018 12:15:00 AM PDT","43336.01041666667","59.8","66.3","74.2","47.8"
"8/24/2018 12:30:00 AM PDT","43336.02083333333","59.8","65.8","73.8","47.899998"
"8/24/2018 12:45:00 AM PDT","43336.03125","59.8","65.3","73.0","47.8"
"8/24/2018 01:00:00 AM PDT","43336.04166666667","59.8","64.9","72.6","48.3"
"8/24/2018 01:15:00 AM PDT","43336.05208333333","59.8","64.8","72.6","48.1"
"8/24/2018 01:30:00 AM PDT","43336.0625","59.8","64.5","72.3","47.7"
"8/24/2018 01:45:00 AM PDT","43336.07291666667","59.8","64.4","71.8","48.0"
"8/24/2018 02:00:00 AM PDT","43336.08333333333","59.8","64.2","71.9","48.0"
"8/24/2018 02:15:00 AM PDT","43336.09375","59.8","64.3","71.6","47.8"
"8/24/2018 02:30:00 AM PDT","43336.10416666667","59.6","64.2","71.4","47.7"
"8/24/2018 02:45:00 AM PDT","43336.11458333333","59.8","64.1","71.7","48.2"
"8/24/2018 03:00:00 AM PDT","43336.125","59.8","63.8","71.3","48.1"
"8/24/2018 03:15:00 AM PDT","43336.13541666667","59.699997","63.5","70.8","48.0"
"8/24/2018 03:30:00 AM PDT","43336.14583333333","59.8","63.1","70.3","48.2"
"8/24/2018 03:45:00 AM PDT","43336.15625","59.8","63.2","70.2","47.899998"
"8/24/2018 04:00:00 AM PDT","43336.16666666667","59.6","63.2","70.0","48.0"
"8/24/2018 04:15:00 AM PDT","43336.17708333333","59.8","62.4","68.9","48.3"
"8/24/2018 04:30:00 AM PDT","43336.1875","59.8","63.2","70.6","47.399998"
"8/24/2018 04:45:00 AM PDT","43336.19791666667","52.899998","62.2","67.9","36.6"
"8/24/2018 05:00:00 AM PDT","43336.20833333333","59.6","60.2","64.8","46.2"
"8/24/2018 05:15:00 AM PDT","43336.21875","56.199997","59.5","63.4","42.399998"
"8/24/2018 05:30:00 AM PDT","43336.22916666667","49.3","59.8","63.1","29.8"
"8/24/2018 05:45:00 AM PDT","43336.23958333333","42.8","59.9","63.0","21.0"
