"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"8/24/2018 06:00:00 AM PDT","43336.25","36.6","60.5","63.3","13.299999"
"8/24/2018 06:15:00 AM PDT","43336.26041666667","38.0","60.6","63.5","14.9"
"8/24/2018 06:30:00 AM PDT","43336.27083333333","40.5","60.4","63.2","17.699999"
"8/24/2018 06:45:00 AM PDT","43336.28125","40.0","60.3","63.1","17.199999"
"8/24/2018 07:00:00 AM PDT","43336.29166666667","36.6","60.5","63.2","13.299999"
"8/24/2018 07:15:00 AM PDT","43336.30208333333","37.2","60.5","63.3","14.0"
"8/24/2018 07:30:00 AM PDT","43336.3125","40.6","60.5","63.3","18.0"
"8/24/2018 07:45:00 AM PDT","43336.32291666667","47.899998","59.8","62.5","27.599998"
"8/24/2018 08:00:00 AM PDT","43336.33333333333","50.6","59.4","62.0","32.3"
"8/24/2018 08:15:00 AM PDT","43336.34375","48.6","59.8","62.4","28.599998"
"8/24/2018 08:30:00 AM PDT","43336.35416666667","50.5","60.0","62.6","32.3"
"8/24/2018 08:45:00 AM PDT","43336.36458333333","55.899998","60.1","63.0","37.5"
"8/24/2018 09:00:00 AM PDT","43336.375","59.399998","60.7","64.7","46.1"
"8/24/2018 09:15:00 AM PDT","43336.38541666667","59.8","61.3","65.4","46.8"
"8/24/2018 09:30:00 AM PDT","43336.39583333333","59.899998","61.4","65.5","47.2"
"8/24/2018 09:45:00 AM PDT","43336.40625","0.0","61.4","61.1","0.0"
"8/24/2018 10:00:00 AM PDT","43336.41666666667","0.0","61.8","62.2","0.0"
"8/24/2018 10:15:00 AM PDT","43336.42708333333","0.0","62.4","63.0","0.0"
"8/24/2018 10:30:00 AM PDT","43336.4375","0.0","62.9","64.2","0.0"
"8/24/2018 10:45:00 AM PDT","43336.44791666667","0.0","63.3","65.3","0.0"
"8/24/2018 11:00:00 AM PDT","43336.45833333333","0.0","63.7","66.3","0.0"
"8/24/2018 11:15:00 AM PDT","43336.46875","0.0","63.9","67.2","0.0"
"8/24/2018 11:30:00 AM PDT","43336.47916666667","0.0","64.4","68.4","0.0"
"8/24/2018 11:45:00 AM PDT","43336.48958333333","0.0","64.4","69.3","0.0"
"8/24/2018 12:00:00 PM PDT","43336.5","0.0","64.7","70.2","0.0"
"8/24/2018 12:15:00 PM PDT","43336.51041666667","0.0","65.1","71.0","0.0"
"8/24/2018 12:30:00 PM PDT","43336.52083333333","0.0","65.4","71.6","0.0"
"8/24/2018 12:45:00 PM PDT","43336.53125","0.0","65.4","72.3","0.0"
"8/24/2018 01:00:00 PM PDT","43336.54166666667","0.0","65.8","72.8","0.0"
"8/24/2018 01:15:00 PM PDT","43336.55208333333","0.0","66.5","73.4","0.0"
"8/24/2018 01:30:00 PM PDT","43336.5625","0.0","67.3","73.8","0.0"
"8/24/2018 01:45:00 PM PDT","43336.57291666667","0.0","66.8","74.4","0.0"
"8/24/2018 02:00:00 PM PDT","43336.58333333333","0.0","66.8","74.7","0.0"
"8/24/2018 02:15:00 PM PDT","43336.59375","0.0","67.1","75.0","0.0"
"8/24/2018 02:30:00 PM PDT","43336.60416666667","0.0","67.3","75.0","0.0"
"8/24/2018 02:45:00 PM PDT","43336.61458333333","0.0","67.3","74.6","0.0"
"8/24/2018 03:00:00 PM PDT","43336.625","0.0","67.5","74.3","0.0"
"8/24/2018 03:15:00 PM PDT","43336.63541666667","0.0","67.8","74.2","0.0"
"8/24/2018 03:30:00 PM PDT","43336.64583333333","0.0","67.9","74.1","0.0"
"8/24/2018 03:45:00 PM PDT","43336.65625","0.0","68.2","74.2","0.0"
"8/24/2018 04:00:00 PM PDT","43336.66666666667","0.0","68.7","74.3","0.0"
"8/24/2018 04:15:00 PM PDT","43336.67708333333","0.0","68.7","74.5","0.0"
"8/24/2018 04:30:00 PM PDT","43336.6875","0.0","68.6","74.7","0.0"
"8/24/2018 04:45:00 PM PDT","43336.69791666667","0.0","68.7","74.8","0.0"
"8/24/2018 05:00:00 PM PDT","43336.70833333333","0.0","68.6","75.0","0.0"
"8/24/2018 05:15:00 PM PDT","43336.71875","0.0","68.8","75.2","0.0"
"8/24/2018 05:30:00 PM PDT","43336.72916666667","0.0","68.9","75.3","0.0"
"8/24/2018 05:45:00 PM PDT","43336.73958333333","0.0","69.1","75.4","0.0"
"8/24/2018 06:00:00 PM PDT","43336.75","0.0","69.2","75.6","0.0"
"8/24/2018 06:15:00 PM PDT","43336.76041666667","0.0","69.5","75.7","0.0"
"8/24/2018 06:30:00 PM PDT","43336.77083333333","0.0","69.7","75.8","0.0"
"8/24/2018 06:45:00 PM PDT","43336.78125","0.0","69.9","75.8","0.0"
"8/24/2018 07:00:00 PM PDT","43336.79166666667","0.0","69.9","75.9","0.0"
"8/24/2018 07:15:00 PM PDT","43336.80208333333","0.0","70.2","75.9","0.0"
"8/24/2018 07:30:00 PM PDT","43336.8125","0.0","70.1","75.8","0.0"
"8/24/2018 07:45:00 PM PDT","43336.82291666667","0.0","70.2","75.8","0.0"
"8/24/2018 08:00:00 PM PDT","43336.83333333333","0.0","70.1","75.7","0.0"
"8/24/2018 08:15:00 PM PDT","43336.84375","0.0","70.0","75.5","0.0"
"8/24/2018 08:30:00 PM PDT","43336.85416666667","0.0","69.9","75.3","0.0"
"8/24/2018 08:45:00 PM PDT","43336.86458333333","0.0","69.9","75.2","0.0"
"8/24/2018 09:00:00 PM PDT","43336.875","0.0","69.9","75.0","0.0"
"8/24/2018 09:15:00 PM PDT","43336.88541666667","0.0","69.8","74.9","0.0"
"8/24/2018 09:30:00 PM PDT","43336.89583333333","0.0","69.8","74.8","0.0"
"8/24/2018 09:45:00 PM PDT","43336.90625","59.8","68.4","75.9","47.399998"
"8/24/2018 10:00:00 PM PDT","43336.91666666667","59.8","68.6","76.2","47.3"
"8/24/2018 10:15:00 PM PDT","43336.92708333333","59.8","68.5","76.2","47.2"
"8/24/2018 10:30:00 PM PDT","43336.9375","59.8","68.6","76.5","47.5"
"8/24/2018 10:45:00 PM PDT","43336.94791666667","59.8","69.0","76.8","47.899998"
"8/24/2018 11:00:00 PM PDT","43336.95833333333","59.8","68.8","76.5","47.7"
"8/24/2018 11:15:00 PM PDT","43336.96875","59.1","68.3","75.9","47.899998"
"8/24/2018 11:30:00 PM PDT","43336.97916666667","59.8","68.2","75.5","47.7"
"8/24/2018 11:45:00 PM PDT","43336.98958333333","59.8","68.0","75.1","47.899998"
"8/25/2018 12:00:00 AM PDT","43337.0","59.8","67.7","74.9","47.7"
"8/25/2018 12:15:00 AM PDT","43337.01041666667","59.8","67.5","74.8","48.2"
"8/25/2018 12:30:00 AM PDT","43337.02083333333","59.8","67.4","74.3","47.7"
"8/25/2018 12:45:00 AM PDT","43337.03125","59.8","67.2","74.5","48.1"
"8/25/2018 01:00:00 AM PDT","43337.04166666667","59.399998","66.8","74.1","47.6"
"8/25/2018 01:15:00 AM PDT","43337.05208333333","59.8","66.7","73.8","48.2"
"8/25/2018 01:30:00 AM PDT","43337.0625","59.8","66.5","73.5","47.899998"
"8/25/2018 01:45:00 AM PDT","43337.07291666667","59.8","66.2","73.5","47.6"
"8/25/2018 02:00:00 AM PDT","43337.08333333333","59.8","66.0","73.5","48.399998"
"8/25/2018 02:15:00 AM PDT","43337.09375","59.8","65.9","73.1","47.7"
"8/25/2018 02:30:00 AM PDT","43337.10416666667","59.6","65.8","73.2","47.8"
"8/25/2018 02:45:00 AM PDT","43337.11458333333","59.8","65.8","72.8","48.0"
"8/25/2018 03:00:00 AM PDT","43337.125","59.8","65.7","72.9","48.0"
"8/25/2018 03:15:00 AM PDT","43337.13541666667","59.8","65.7","72.8","48.1"
"8/25/2018 03:30:00 AM PDT","43337.14583333333","59.8","65.8","73.3","47.6"
"8/25/2018 03:45:00 AM PDT","43337.15625","59.8","65.8","73.4","48.8"
"8/25/2018 04:00:00 AM PDT","43337.16666666667","59.8","65.4","73.1","47.5"
"8/25/2018 04:15:00 AM PDT","43337.17708333333","59.8","65.3","72.6","48.0"
"8/25/2018 04:30:00 AM PDT","43337.1875","59.8","65.1","72.1","47.8"
"8/25/2018 04:45:00 AM PDT","43337.19791666667","59.8","64.8","71.6","48.2"
"8/25/2018 05:00:00 AM PDT","43337.20833333333","59.8","64.4","70.8","48.0"
"8/25/2018 05:15:00 AM PDT","43337.21875","0.0","62.7","64.0","0.0"
"8/25/2018 05:30:00 AM PDT","43337.22916666667","0.0","62.4","64.1","0.0"
"8/25/2018 05:45:00 AM PDT","43337.23958333333","0.0","62.5","66.0","0.0"
"8/25/2018 06:00:00 AM PDT","43337.25","0.0","62.5","65.8","0.0"
"8/25/2018 06:15:00 AM PDT","43337.26041666667","0.0","62.6","65.8","0.0"
"8/25/2018 06:30:00 AM PDT","43337.27083333333","0.0","62.6","65.8","0.0"
"8/25/2018 06:45:00 AM PDT","43337.28125","0.0","62.7","65.8","0.0"
"8/25/2018 07:00:00 AM PDT","43337.29166666667","0.0","62.7","65.7","0.0"
"8/25/2018 07:15:00 AM PDT","43337.30208333333","0.0","62.7","65.6","0.0"
"8/25/2018 07:30:00 AM PDT","43337.3125","0.0","62.7","65.6","0.0"
"8/25/2018 07:45:00 AM PDT","43337.32291666667","0.0","62.5","65.6","0.0"
"8/25/2018 08:00:00 AM PDT","43337.33333333333","0.0","62.7","65.5","0.0"
"8/25/2018 08:15:00 AM PDT","43337.34375","0.0","62.8","65.6","0.0"
"8/25/2018 08:30:00 AM PDT","43337.35416666667","0.0","62.8","65.5","0.0"
"8/25/2018 08:45:00 AM PDT","43337.36458333333","0.0","62.8","65.6","0.0"
"8/25/2018 09:00:00 AM PDT","43337.375","0.0","63.0","65.7","0.0"
"8/25/2018 09:15:00 AM PDT","43337.38541666667","0.0","63.6","65.9","0.0"
"8/25/2018 09:30:00 AM PDT","43337.39583333333","0.0","63.9","66.2","0.0"
"8/25/2018 09:45:00 AM PDT","43337.40625","0.0","64.3","66.6","0.0"
"8/25/2018 10:00:00 AM PDT","43337.41666666667","0.0","64.4","67.1","0.0"
"8/25/2018 10:15:00 AM PDT","43337.42708333333","0.0","64.9","67.6","0.0"
"8/25/2018 10:30:00 AM PDT","43337.4375","0.0","65.1","68.5","0.0"
"8/25/2018 10:45:00 AM PDT","43337.44791666667","0.0","65.4","69.4","0.0"
"8/25/2018 11:00:00 AM PDT","43337.45833333333","59.8","66.0","72.0","43.7"
"8/25/2018 11:15:00 AM PDT","43337.46875","59.8","68.1","74.7","47.6"
"8/25/2018 11:30:00 AM PDT","43337.47916666667","59.8","68.3","75.0","47.899998"
"8/25/2018 11:45:00 AM PDT","43337.48958333333","59.8","68.8","75.8","48.3"
"8/25/2018 12:00:00 PM PDT","43337.5","59.8","69.4","76.0","48.0"
"8/25/2018 12:15:00 PM PDT","43337.51041666667","59.8","69.5","76.1","48.399998"
"8/25/2018 12:30:00 PM PDT","43337.52083333333","0.0","69.1","71.5","0.0"
"8/25/2018 12:45:00 PM PDT","43337.53125","54.8","66.1","74.4","39.6"
"8/25/2018 01:00:00 PM PDT","43337.54166666667","59.8","65.8","75.6","48.3"
"8/25/2018 01:15:00 PM PDT","43337.55208333333","0.0","72.1","73.1","0.0"
"8/25/2018 01:30:00 PM PDT","43337.5625","0.0","73.4","76.0","0.0"
"8/25/2018 01:45:00 PM PDT","43337.57291666667","0.0","73.7","77.5","0.0"
"8/25/2018 02:00:00 PM PDT","43337.58333333333","0.0","73.9","78.3","0.0"
"8/25/2018 02:15:00 PM PDT","43337.59375","0.0","74.0","78.7","0.0"
"8/25/2018 02:30:00 PM PDT","43337.60416666667","0.0","74.4","78.6","0.0"
"8/25/2018 02:45:00 PM PDT","43337.61458333333","0.0","74.8","78.4","0.0"
"8/25/2018 03:00:00 PM PDT","43337.625","0.0","75.0","78.3","0.0"
"8/25/2018 03:15:00 PM PDT","43337.63541666667","0.0","75.5","78.2","0.0"
"8/25/2018 03:30:00 PM PDT","43337.64583333333","0.0","75.5","78.2","0.0"
"8/25/2018 03:45:00 PM PDT","43337.65625","0.0","75.6","78.2","0.0"
"8/25/2018 04:00:00 PM PDT","43337.66666666667","0.0","75.8","78.3","0.0"
"8/25/2018 04:15:00 PM PDT","43337.67708333333","0.0","76.0","78.4","0.0"
"8/25/2018 04:30:00 PM PDT","43337.6875","0.0","76.1","78.4","0.0"
"8/25/2018 04:45:00 PM PDT","43337.69791666667","0.0","76.1","78.5","0.0"
"8/25/2018 05:00:00 PM PDT","43337.70833333333","0.0","76.1","78.6","0.0"
"8/25/2018 05:15:00 PM PDT","43337.71875","0.0","76.2","78.7","0.0"
"8/25/2018 05:30:00 PM PDT","43337.72916666667","0.0","76.5","78.9","0.0"
"8/25/2018 05:45:00 PM PDT","43337.73958333333","0.0","76.6","79.1","0.0"
"8/25/2018 06:00:00 PM PDT","43337.75","0.0","76.5","79.2","0.0"
"8/25/2018 06:15:00 PM PDT","43337.76041666667","0.0","76.7","79.3","0.0"
"8/25/2018 06:30:00 PM PDT","43337.77083333333","0.0","76.7","79.4","0.0"
"8/25/2018 06:45:00 PM PDT","43337.78125","0.0","76.6","79.5","0.0"
"8/25/2018 07:00:00 PM PDT","43337.79166666667","0.0","76.4","79.4","0.0"
"8/25/2018 07:15:00 PM PDT","43337.80208333333","0.0","76.5","79.4","0.0"
"8/25/2018 07:30:00 PM PDT","43337.8125","0.0","76.4","79.3","0.0"
"8/25/2018 07:45:00 PM PDT","43337.82291666667","0.0","76.3","79.1","0.0"
"8/25/2018 08:00:00 PM PDT","43337.83333333333","0.0","76.2","79.0","0.0"
"8/25/2018 08:15:00 PM PDT","43337.84375","0.0","76.1","78.8","0.0"
"8/25/2018 08:30:00 PM PDT","43337.85416666667","0.0","75.9","78.6","0.0"
"8/25/2018 08:45:00 PM PDT","43337.86458333333","0.0","75.7","78.4","0.0"
"8/25/2018 09:00:00 PM PDT","43337.875","59.8","69.3","77.2","46.7"
"8/25/2018 09:15:00 PM PDT","43337.88541666667","59.8","69.2","76.6","47.8"
"8/25/2018 09:30:00 PM PDT","43337.89583333333","59.8","69.1","76.4","48.3"
"8/25/2018 09:45:00 PM PDT","43337.90625","59.8","68.7","76.1","47.8"
"8/25/2018 10:00:00 PM PDT","43337.91666666667","59.6","68.5","75.8","47.5"
"8/25/2018 10:15:00 PM PDT","43337.92708333333","59.699997","68.5","75.8","47.7"
"8/25/2018 10:30:00 PM PDT","43337.9375","59.8","68.6","76.1","47.899998"
"8/25/2018 10:45:00 PM PDT","43337.94791666667","59.8","68.9","76.3","49.0"
"8/25/2018 11:00:00 PM PDT","43337.95833333333","59.8","68.5","76.0","48.2"
"8/25/2018 11:15:00 PM PDT","43337.96875","59.8","68.3","75.6","48.6"
"8/25/2018 11:30:00 PM PDT","43337.97916666667","59.8","67.9","75.0","48.0"
"8/25/2018 11:45:00 PM PDT","43337.98958333333","59.8","67.4","74.6","47.8"
"8/26/2018 12:00:00 AM PDT","43338.0","59.8","67.4","74.4","48.3"
"8/26/2018 12:15:00 AM PDT","43338.01041666667","59.8","67.1","74.3","48.1"
"8/26/2018 12:30:00 AM PDT","43338.02083333333","59.699997","66.4","73.5","48.2"
"8/26/2018 12:45:00 AM PDT","43338.03125","59.699997","65.8","72.8","47.899998"
"8/26/2018 01:00:00 AM PDT","43338.04166666667","59.8","65.2","72.6","48.1"
"8/26/2018 01:15:00 AM PDT","43338.05208333333","59.8","65.4","73.0","47.8"
"8/26/2018 01:30:00 AM PDT","43338.0625","59.8","65.3","72.8","47.8"
"8/26/2018 01:45:00 AM PDT","43338.07291666667","59.8","64.8","72.4","48.5"
"8/26/2018 02:00:00 AM PDT","43338.08333333333","59.8","64.2","71.6","47.2"
"8/26/2018 02:15:00 AM PDT","43338.09375","59.8","64.0","71.4","47.8"
"8/26/2018 02:30:00 AM PDT","43338.10416666667","56.399998","63.1","68.4","43.3"
"8/26/2018 02:45:00 AM PDT","43338.11458333333","0.0","63.4","63.5","0.0"
"8/26/2018 03:00:00 AM PDT","43338.125","40.6","60.3","67.4","16.8"
"8/26/2018 03:15:00 AM PDT","43338.13541666667","41.7","60.1","67.0","19.199999"
"8/26/2018 03:30:00 AM PDT","43338.14583333333","44.399998","59.1","65.5","22.9"
"8/26/2018 03:45:00 AM PDT","43338.15625","36.899998","59.3","64.9","13.299999"
"8/26/2018 04:00:00 AM PDT","43338.16666666667","30.8","59.5","65.1","7.7999997"
"8/26/2018 04:15:00 AM PDT","43338.17708333333","32.5","59.9","65.5","9.2"
"8/26/2018 04:30:00 AM PDT","43338.1875","40.1","58.5","64.3","17.0"
"8/26/2018 04:45:00 AM PDT","43338.19791666667","36.1","58.2","63.3","12.5"
"8/26/2018 05:00:00 AM PDT","43338.20833333333","28.9","59.4","64.1","6.6"
"8/26/2018 05:15:00 AM PDT","43338.21875","30.8","59.8","64.7","7.7"
"8/26/2018 05:30:00 AM PDT","43338.22916666667","50.5","58.4","65.0","30.8"
"8/26/2018 05:45:00 AM PDT","43338.23958333333","56.3","57.7","64.0","38.8"
"8/26/2018 06:00:00 AM PDT","43338.25","57.8","57.5","63.6","42.3"
"8/26/2018 06:15:00 AM PDT","43338.26041666667","42.6","57.5","62.5","21.0"
"8/26/2018 06:30:00 AM PDT","43338.27083333333","20.0","60.4","63.8","2.3"
"8/26/2018 06:45:00 AM PDT","43338.28125","35.3","59.7","65.1","11.2"
"8/26/2018 07:00:00 AM PDT","43338.29166666667","41.0","57.9","63.4","24.4"
"8/26/2018 07:15:00 AM PDT","43338.30208333333","28.199999","58.6","63.4","6.1"
"8/26/2018 07:30:00 AM PDT","43338.3125","25.599998","59.9","65.0","4.7"
"8/26/2018 07:45:00 AM PDT","43338.32291666667","36.0","59.6","65.7","12.599999"
"8/26/2018 08:00:00 AM PDT","43338.33333333333","0.0","62.8","61.1","0.0"
"8/26/2018 08:15:00 AM PDT","43338.34375","0.0","63.1","61.7","0.0"
"8/26/2018 08:30:00 AM PDT","43338.35416666667","0.0","63.0","62.0","0.0"
"8/26/2018 08:45:00 AM PDT","43338.36458333333","0.0","63.2","62.3","0.0"
"8/26/2018 09:00:00 AM PDT","43338.375","0.0","63.5","62.8","0.0"
"8/26/2018 09:15:00 AM PDT","43338.38541666667","0.0","63.6","63.2","0.0"
"8/26/2018 09:30:00 AM PDT","43338.39583333333","0.0","64.0","63.6","0.0"
"8/26/2018 09:45:00 AM PDT","43338.40625","0.0","64.1","64.2","0.0"
"8/26/2018 10:00:00 AM PDT","43338.41666666667","0.0","64.5","64.7","0.0"
"8/26/2018 10:15:00 AM PDT","43338.42708333333","0.0","64.8","65.4","0.0"
"8/26/2018 10:30:00 AM PDT","43338.4375","0.0","65.1","66.3","0.0"
"8/26/2018 10:45:00 AM PDT","43338.44791666667","0.0","65.4","67.5","0.0"
"8/26/2018 11:00:00 AM PDT","43338.45833333333","0.0","65.8","68.5","0.0"
"8/26/2018 11:15:00 AM PDT","43338.46875","0.0","65.9","69.5","0.0"
"8/26/2018 11:30:00 AM PDT","43338.47916666667","0.0","66.5","70.7","0.0"
"8/26/2018 11:45:00 AM PDT","43338.48958333333","0.0","66.8","71.9","0.0"
"8/26/2018 12:00:00 PM PDT","43338.5","0.0","67.1","72.8","0.0"
"8/26/2018 12:15:00 PM PDT","43338.51041666667","0.0","67.4","73.7","0.0"
"8/26/2018 12:30:00 PM PDT","43338.52083333333","0.0","67.9","74.6","0.0"
"8/26/2018 12:45:00 PM PDT","43338.53125","0.0","67.9","75.3","0.0"
"8/26/2018 01:00:00 PM PDT","43338.54166666667","0.0","68.0","76.0","0.0"
"8/26/2018 01:15:00 PM PDT","43338.55208333333","0.0","68.2","76.6","0.0"
"8/26/2018 01:30:00 PM PDT","43338.5625","0.0","68.7","77.1","0.0"
"8/26/2018 01:45:00 PM PDT","43338.57291666667","0.0","68.5","77.7","0.0"
"8/26/2018 02:00:00 PM PDT","43338.58333333333","0.0","68.7","78.2","0.0"
"8/26/2018 02:15:00 PM PDT","43338.59375","0.0","68.8","78.7","0.0"
"8/26/2018 02:30:00 PM PDT","43338.60416666667","0.0","68.8","78.6","0.0"
"8/26/2018 02:45:00 PM PDT","43338.61458333333","0.0","69.2","78.2","0.0"
"8/26/2018 03:00:00 PM PDT","43338.625","0.0","69.6","78.0","0.0"
"8/26/2018 03:15:00 PM PDT","43338.63541666667","0.0","70.0","78.0","0.0"
"8/26/2018 03:30:00 PM PDT","43338.64583333333","0.0","70.6","77.9","0.0"
"8/26/2018 03:45:00 PM PDT","43338.65625","0.0","70.5","78.0","0.0"
"8/26/2018 04:00:00 PM PDT","43338.66666666667","0.0","71.2","78.1","0.0"
"8/26/2018 04:15:00 PM PDT","43338.67708333333","0.0","71.0","78.3","0.0"
"8/26/2018 04:30:00 PM PDT","43338.6875","0.0","71.1","78.5","0.0"
"8/26/2018 04:45:00 PM PDT","43338.69791666667","0.0","71.5","78.7","0.0"
"8/26/2018 05:00:00 PM PDT","43338.70833333333","0.0","71.5","78.8","0.0"
"8/26/2018 05:15:00 PM PDT","43338.71875","0.0","71.9","79.0","0.0"
"8/26/2018 05:30:00 PM PDT","43338.72916666667","0.0","72.3","79.2","0.0"
"8/26/2018 05:45:00 PM PDT","43338.73958333333","0.0","72.0","79.3","0.0"
"8/26/2018 06:00:00 PM PDT","43338.75","0.0","72.2","79.4","0.0"
"8/26/2018 06:15:00 PM PDT","43338.76041666667","0.0","72.5","79.5","0.0"
"8/26/2018 06:30:00 PM PDT","43338.77083333333","0.0","72.6","79.6","0.0"
"8/26/2018 06:45:00 PM PDT","43338.78125","0.0","72.6","79.6","0.0"
"8/26/2018 07:00:00 PM PDT","43338.79166666667","0.0","72.7","79.7","0.0"
"8/26/2018 07:15:00 PM PDT","43338.80208333333","0.0","72.8","79.7","0.0"
"8/26/2018 07:30:00 PM PDT","43338.8125","0.0","72.8","79.6","0.0"
"8/26/2018 07:45:00 PM PDT","43338.82291666667","0.0","72.7","79.5","0.0"
"8/26/2018 08:00:00 PM PDT","43338.83333333333","0.0","72.7","79.4","0.0"
"8/26/2018 08:15:00 PM PDT","43338.84375","59.8","68.2","75.5","46.399998"
"8/26/2018 08:30:00 PM PDT","43338.85416666667","59.8","67.7","74.7","46.7"
"8/26/2018 08:45:00 PM PDT","43338.86458333333","59.8","67.1","73.9","46.6"
"8/26/2018 09:00:00 PM PDT","43338.875","59.8","66.8","73.4","46.8"
"8/26/2018 09:15:00 PM PDT","43338.88541666667","59.8","66.5","73.6","47.0"
"8/26/2018 09:30:00 PM PDT","43338.89583333333","59.8","65.7","72.7","47.0"
"8/26/2018 09:45:00 PM PDT","43338.90625","59.8","65.9","72.8","46.899998"
"8/26/2018 10:00:00 PM PDT","43338.91666666667","59.8","66.0","72.7","47.0"
"8/26/2018 10:15:00 PM PDT","43338.92708333333","59.8","66.5","73.7","47.399998"
"8/26/2018 10:30:00 PM PDT","43338.9375","59.8","66.2","73.4","47.2"
"8/26/2018 10:45:00 PM PDT","43338.94791666667","59.8","65.6","73.0","47.3"
"8/26/2018 11:00:00 PM PDT","43338.95833333333","59.8","65.4","72.4","47.3"
"8/26/2018 11:15:00 PM PDT","43338.96875","59.8","65.3","72.3","47.5"
"8/26/2018 11:30:00 PM PDT","43338.97916666667","59.8","65.1","71.7","47.399998"
"8/26/2018 11:45:00 PM PDT","43338.98958333333","59.8","64.7","71.3","47.3"
"8/27/2018 12:00:00 AM PDT","43339.0","59.8","64.5","70.9","47.2"
"8/27/2018 12:15:00 AM PDT","43339.01041666667","59.8","64.6","71.3","47.5"
"8/27/2018 12:30:00 AM PDT","43339.02083333333","59.8","64.3","70.9","47.5"
"8/27/2018 12:45:00 AM PDT","43339.03125","59.8","64.0","70.7","47.399998"
"8/27/2018 01:00:00 AM PDT","43339.04166666667","59.8","63.7","70.6","47.5"
"8/27/2018 01:15:00 AM PDT","43339.05208333333","59.8","63.3","70.1","47.2"
"8/27/2018 01:30:00 AM PDT","43339.0625","59.6","63.2","70.0","46.899998"
"8/27/2018 01:45:00 AM PDT","43339.07291666667","59.699997","63.2","70.1","47.0"
"8/27/2018 02:00:00 AM PDT","43339.08333333333","59.8","63.2","70.0","47.7"
"8/27/2018 02:15:00 AM PDT","43339.09375","59.8","63.1","70.0","47.399998"
"8/27/2018 02:30:00 AM PDT","43339.10416666667","59.8","63.2","70.1","47.399998"
"8/27/2018 02:45:00 AM PDT","43339.11458333333","59.8","62.7","69.2","47.2"
"8/27/2018 03:00:00 AM PDT","43339.125","59.8","62.4","69.0","47.399998"
"8/27/2018 03:15:00 AM PDT","43339.13541666667","59.699997","62.4","68.7","47.8"
"8/27/2018 03:30:00 AM PDT","43339.14583333333","59.8","62.1","68.3","47.6"
"8/27/2018 03:45:00 AM PDT","43339.15625","59.699997","61.4","67.2","47.1"
"8/27/2018 04:00:00 AM PDT","43339.16666666667","57.399998","62.2","69.4","42.399998"
"8/27/2018 04:15:00 AM PDT","43339.17708333333","33.5","64.7","70.1","10.4"
"8/27/2018 04:30:00 AM PDT","43339.1875","47.1","63.4","68.8","26.599998"
"8/27/2018 04:45:00 AM PDT","43339.19791666667","0.0","59.1","60.1","0.0"
"8/27/2018 05:00:00 AM PDT","43339.20833333333","19.5","60.6","65.1","2.2"
"8/27/2018 05:15:00 AM PDT","43339.21875","33.7","60.0","66.3","10.3"
"8/27/2018 05:30:00 AM PDT","43339.22916666667","43.0","58.3","64.3","21.0"
"8/27/2018 05:45:00 AM PDT","43339.23958333333","25.599998","59.0","63.8","4.6"
"8/27/2018 06:00:00 AM PDT","43339.25","24.3","59.7","65.0","4.1"
"8/27/2018 06:15:00 AM PDT","43339.26041666667","30.0","59.3","64.8","7.3999996"
"8/27/2018 06:30:00 AM PDT","43339.27083333333","36.399998","58.3","64.0","15.9"
"8/27/2018 06:45:00 AM PDT","43339.28125","23.699999","59.0","63.9","3.6999998"
"8/27/2018 07:00:00 AM PDT","43339.29166666667","18.1","60.8","65.6","1.9"
"8/27/2018 07:15:00 AM PDT","43339.30208333333","40.3","58.7","65.6","17.3"
"8/27/2018 07:30:00 AM PDT","43339.3125","46.399998","57.6","64.5","25.1"
"8/27/2018 07:45:00 AM PDT","43339.32291666667","36.6","58.0","64.6","13.0"
"8/27/2018 08:00:00 AM PDT","43339.33333333333","37.8","58.9","65.0","15.0"
"8/27/2018 08:15:00 AM PDT","43339.34375","32.8","59.0","64.2","9.8"
"8/27/2018 08:30:00 AM PDT","43339.35416666667","26.0","60.7","65.5","4.9"
"8/27/2018 08:45:00 AM PDT","43339.36458333333","35.0","60.8","67.1","11.5"
"8/27/2018 09:00:00 AM PDT","43339.375","36.0","61.3","68.2","12.3"
"8/27/2018 09:15:00 AM PDT","43339.38541666667","41.3","61.9","69.4","18.5"
"8/27/2018 09:30:00 AM PDT","43339.39583333333","52.199997","61.2","69.5","35.899998"
"8/27/2018 09:45:00 AM PDT","43339.40625","0.0","66.2","65.2","0.0"
"8/27/2018 10:00:00 AM PDT","43339.41666666667","0.0","66.7","65.9","0.0"
"8/27/2018 10:15:00 AM PDT","43339.42708333333","0.0","67.0","66.6","0.0"
"8/27/2018 10:30:00 AM PDT","43339.4375","0.0","67.3","67.6","0.0"
"8/27/2018 10:45:00 AM PDT","43339.44791666667","0.0","67.6","68.7","0.0"
"8/27/2018 11:00:00 AM PDT","43339.45833333333","0.0","67.9","69.8","0.0"
"8/27/2018 11:15:00 AM PDT","43339.46875","0.0","68.0","70.6","0.0"
"8/27/2018 11:30:00 AM PDT","43339.47916666667","0.0","68.5","71.8","0.0"
"8/27/2018 11:45:00 AM PDT","43339.48958333333","0.0","68.7","72.8","0.0"
"8/27/2018 12:00:00 PM PDT","43339.5","0.0","69.1","73.7","0.0"
"8/27/2018 12:15:00 PM PDT","43339.51041666667","0.0","69.4","74.6","0.0"
"8/27/2018 12:30:00 PM PDT","43339.52083333333","0.0","69.7","75.3","0.0"
"8/27/2018 12:45:00 PM PDT","43339.53125","0.0","69.9","76.0","0.0"
"8/27/2018 01:00:00 PM PDT","43339.54166666667","0.0","70.2","76.5","0.0"
"8/27/2018 01:15:00 PM PDT","43339.55208333333","0.0","70.7","77.2","0.0"
"8/27/2018 01:30:00 PM PDT","43339.5625","0.0","71.4","77.7","0.0"
"8/27/2018 01:45:00 PM PDT","43339.57291666667","0.0","71.0","78.1","0.0"
"8/27/2018 02:00:00 PM PDT","43339.58333333333","0.0","71.1","78.4","0.0"
"8/27/2018 02:15:00 PM PDT","43339.59375","0.0","71.3","78.7","0.0"
"8/27/2018 02:30:00 PM PDT","43339.60416666667","0.0","71.2","78.5","0.0"
"8/27/2018 02:45:00 PM PDT","43339.61458333333","0.0","71.3","77.9","0.0"
"8/27/2018 03:00:00 PM PDT","43339.625","0.0","71.6","77.4","0.0"
"8/27/2018 03:15:00 PM PDT","43339.63541666667","0.0","71.7","77.2","0.0"
"8/27/2018 03:30:00 PM PDT","43339.64583333333","0.0","71.6","77.0","0.0"
"8/27/2018 03:45:00 PM PDT","43339.65625","0.0","71.8","76.9","0.0"
"8/27/2018 04:00:00 PM PDT","43339.66666666667","0.0","71.8","76.9","0.0"
"8/27/2018 04:15:00 PM PDT","43339.67708333333","0.0","72.1","77.0","0.0"
"8/27/2018 04:30:00 PM PDT","43339.6875","0.0","72.2","77.0","0.0"
"8/27/2018 04:45:00 PM PDT","43339.69791666667","0.0","72.4","77.1","0.0"
"8/27/2018 05:00:00 PM PDT","43339.70833333333","0.0","72.5","77.2","0.0"
"8/27/2018 05:15:00 PM PDT","43339.71875","0.0","72.6","77.3","0.0"
"8/27/2018 05:30:00 PM PDT","43339.72916666667","0.0","72.6","77.4","0.0"
"8/27/2018 05:45:00 PM PDT","43339.73958333333","0.0","72.6","77.4","0.0"
"8/27/2018 06:00:00 PM PDT","43339.75","0.0","72.6","77.5","0.0"
"8/27/2018 06:15:00 PM PDT","43339.76041666667","0.0","72.7","77.6","0.0"
"8/27/2018 06:30:00 PM PDT","43339.77083333333","0.0","72.7","77.7","0.0"
"8/27/2018 06:45:00 PM PDT","43339.78125","0.0","72.6","77.7","0.0"
"8/27/2018 07:00:00 PM PDT","43339.79166666667","0.0","72.7","77.7","0.0"
"8/27/2018 07:15:00 PM PDT","43339.80208333333","0.0","72.8","77.7","0.0"
"8/27/2018 07:30:00 PM PDT","43339.8125","0.0","72.8","77.7","0.0"
"8/27/2018 07:45:00 PM PDT","43339.82291666667","0.0","72.9","77.7","0.0"
"8/27/2018 07:47:40.060 PM PDT","43339.824769212966","","0.0","0.0",""
"8/27/2018 07:47:40.080 PM PDT","43339.82476944444","0.0","","","0.0"
"8/27/2018 08:00:00 PM PDT","43339.83333333333","0.0","72.8","77.6","0.0"
"8/27/2018 08:15:00 PM PDT","43339.84375","0.0","72.8","77.4","0.0"
"8/27/2018 08:30:00 PM PDT","43339.85416666667","0.0","72.5","77.2","0.0"
"8/27/2018 08:45:00 PM PDT","43339.86458333333","0.0","72.4","77.1","0.0"
"8/27/2018 09:00:00 PM PDT","43339.875","0.0","72.3","77.0","0.0"
"8/27/2018 09:15:00 PM PDT","43339.88541666667","0.0","72.2","76.8","0.0"
"8/27/2018 09:30:00 PM PDT","43339.89583333333","0.0","72.2","76.7","0.0"
"8/27/2018 09:45:00 PM PDT","43339.90625","59.699997","67.5","75.3","45.7"
"8/27/2018 10:00:00 PM PDT","43339.91666666667","59.8","67.3","75.1","46.2"
"8/27/2018 10:15:00 PM PDT","43339.92708333333","59.8","67.0","74.8","46.8"
"8/27/2018 10:30:00 PM PDT","43339.9375","59.8","67.0","75.0","46.2"
"8/27/2018 10:45:00 PM PDT","43339.94791666667","59.8","67.5","75.4","47.0"
"8/27/2018 11:00:00 PM PDT","43339.95833333333","59.8","67.9","75.8","46.899998"
"8/27/2018 11:15:00 PM PDT","43339.96875","59.8","67.9","75.6","47.1"
"8/27/2018 11:30:00 PM PDT","43339.97916666667","59.8","68.1","75.8","47.2"
"8/27/2018 11:45:00 PM PDT","43339.98958333333","59.8","68.3","76.4","47.0"
"8/28/2018 12:00:00 AM PDT","43340.0","59.8","68.0","76.4","47.1"
"8/28/2018 12:15:00 AM PDT","43340.01041666667","59.699997","68.1","76.2","46.899998"
"8/28/2018 12:30:00 AM PDT","43340.02083333333","59.8","68.0","75.8","47.0"
"8/28/2018 12:45:00 AM PDT","43340.03125","59.8","67.6","75.4","47.2"
"8/28/2018 01:00:00 AM PDT","43340.04166666667","59.8","67.3","74.4","47.399998"
"8/28/2018 01:15:00 AM PDT","43340.05208333333","59.8","67.0","74.6","47.1"
"8/28/2018 01:30:00 AM PDT","43340.0625","59.8","67.1","74.6","47.1"
"8/28/2018 01:45:00 AM PDT","43340.07291666667","59.8","66.7","74.4","46.899998"
"8/28/2018 02:00:00 AM PDT","43340.08333333333","59.8","66.6","74.2","47.1"
"8/28/2018 02:15:00 AM PDT","43340.09375","59.8","66.4","73.9","47.0"
"8/28/2018 02:30:00 AM PDT","43340.10416666667","59.8","66.3","73.9","46.899998"
"8/28/2018 02:45:00 AM PDT","43340.11458333333","59.8","66.1","73.9","47.3"
"8/28/2018 03:00:00 AM PDT","43340.125","59.8","66.0","73.8","47.1"
"8/28/2018 03:15:00 AM PDT","43340.13541666667","59.8","65.8","73.8","47.1"
"8/28/2018 03:30:00 AM PDT","43340.14583333333","59.8","65.6","73.7","47.1"
"8/28/2018 03:45:00 AM PDT","43340.15625","59.8","65.5","73.6","46.7"
"8/28/2018 04:00:00 AM PDT","43340.16666666667","59.8","65.4","73.1","46.8"
"8/28/2018 04:15:00 AM PDT","43340.17708333333","59.6","64.8","72.4","46.899998"
"8/28/2018 04:30:00 AM PDT","43340.1875","59.8","64.9","72.3","47.3"
"8/28/2018 04:45:00 AM PDT","43340.19791666667","59.8","64.7","71.9","47.1"
"8/28/2018 05:00:00 AM PDT","43340.20833333333","59.8","64.4","71.7","47.3"
"8/28/2018 05:15:00 AM PDT","43340.21875","59.8","63.9","71.1","47.2"
"8/28/2018 05:30:00 AM PDT","43340.22916666667","59.8","63.9","70.7","47.2"
"8/28/2018 05:45:00 AM PDT","43340.23958333333","59.8","63.5","70.1","47.1"
"8/28/2018 06:00:00 AM PDT","43340.25","0.0","61.5","63.4","0.0"
"8/28/2018 06:15:00 AM PDT","43340.26041666667","21.3","63.3","70.1","1.5"
"8/28/2018 06:30:00 AM PDT","43340.27083333333","31.8","63.6","72.2","8.3"
"8/28/2018 06:45:00 AM PDT","43340.28125","47.1","60.4","68.4","29.9"
"8/28/2018 07:00:00 AM PDT","43340.29166666667","45.8","59.8","66.7","24.5"
"8/28/2018 07:15:00 AM PDT","43340.30208333333","42.1","59.9","66.2","19.699999"
"8/28/2018 07:30:00 AM PDT","43340.3125","38.899998","60.1","66.1","16.699999"
"8/28/2018 07:45:00 AM PDT","43340.32291666667","41.0","60.0","66.1","17.5"
"8/28/2018 08:00:00 AM PDT","43340.33333333333","45.899998","59.9","65.7","24.5"
"8/28/2018 08:15:00 AM PDT","43340.34375","52.199997","59.6","65.6","35.1"
"8/28/2018 08:30:00 AM PDT","43340.35416666667","59.8","59.8","66.2","44.5"
"8/28/2018 08:45:00 AM PDT","43340.36458333333","59.399998","60.2","67.5","44.7"
"8/28/2018 09:00:00 AM PDT","43340.375","59.8","60.4","66.5","46.8"
"8/28/2018 09:15:00 AM PDT","43340.38541666667","59.8","60.5","66.4","46.7"
"8/28/2018 09:30:00 AM PDT","43340.39583333333","0.0","63.1","63.2","0.0"
"8/28/2018 09:45:00 AM PDT","43340.40625","0.0","64.6","63.0","0.0"
"8/28/2018 10:00:00 AM PDT","43340.41666666667","0.0","64.9","63.9","0.0"
"8/28/2018 10:15:00 AM PDT","43340.42708333333","0.0","65.1","64.6","0.0"
"8/28/2018 10:30:00 AM PDT","43340.4375","0.0","65.4","65.4","0.0"
"8/28/2018 10:45:00 AM PDT","43340.44791666667","0.0","65.7","66.7","0.0"
"8/28/2018 11:00:00 AM PDT","43340.45833333333","0.0","66.0","67.8","0.0"
"8/28/2018 11:15:00 AM PDT","43340.46875","0.0","66.4","68.6","0.0"
"8/28/2018 11:30:00 AM PDT","43340.47916666667","0.0","66.5","69.7","0.0"
"8/28/2018 11:45:00 AM PDT","43340.48958333333","0.0","66.8","70.8","0.0"
"8/28/2018 12:00:00 PM PDT","43340.5","0.0","67.2","71.6","0.0"
"8/28/2018 12:15:00 PM PDT","43340.51041666667","0.0","67.4","72.5","0.0"
"8/28/2018 12:30:00 PM PDT","43340.52083333333","0.0","67.7","73.1","0.0"
"8/28/2018 12:45:00 PM PDT","43340.53125","0.0","68.1","73.8","0.0"
"8/28/2018 01:00:00 PM PDT","43340.54166666667","0.0","68.3","74.2","0.0"
"8/28/2018 01:15:00 PM PDT","43340.55208333333","0.0","68.7","74.9","0.0"
"8/28/2018 01:30:00 PM PDT","43340.5625","0.0","69.2","75.4","0.0"
"8/28/2018 01:45:00 PM PDT","43340.57291666667","0.0","69.2","75.8","0.0"
"8/28/2018 02:00:00 PM PDT","43340.58333333333","0.0","69.2","76.2","0.0"
"8/28/2018 02:15:00 PM PDT","43340.59375","0.0","69.1","76.3","0.0"
"8/28/2018 02:30:00 PM PDT","43340.60416666667","0.0","69.2","75.9","0.0"
"8/28/2018 02:45:00 PM PDT","43340.61458333333","0.0","69.3","75.4","0.0"
"8/28/2018 03:00:00 PM PDT","43340.625","0.0","69.7","74.9","0.0"
"8/28/2018 03:15:00 PM PDT","43340.63541666667","0.0","69.6","74.6","0.0"
"8/28/2018 03:30:00 PM PDT","43340.64583333333","0.0","69.8","74.5","0.0"
"8/28/2018 03:45:00 PM PDT","43340.65625","0.0","69.8","74.5","0.0"
"8/28/2018 04:00:00 PM PDT","43340.66666666667","0.0","70.0","74.6","0.0"
"8/28/2018 04:15:00 PM PDT","43340.67708333333","0.0","70.2","74.7","0.0"
"8/28/2018 04:30:00 PM PDT","43340.6875","0.0","70.4","74.8","0.0"
"8/28/2018 04:45:00 PM PDT","43340.69791666667","0.0","70.7","74.9","0.0"
"8/28/2018 05:00:00 PM PDT","43340.70833333333","0.0","70.8","75.0","0.0"
"8/28/2018 05:15:00 PM PDT","43340.71875","0.0","70.7","75.2","0.0"
"8/28/2018 05:30:00 PM PDT","43340.72916666667","0.0","70.6","75.3","0.0"
"8/28/2018 05:45:00 PM PDT","43340.73958333333","0.0","70.8","75.5","0.0"
"8/28/2018 06:00:00 PM PDT","43340.75","0.0","71.2","75.6","0.0"
"8/28/2018 06:15:00 PM PDT","43340.76041666667","0.0","71.3","75.7","0.0"
"8/28/2018 06:30:00 PM PDT","43340.77083333333","0.0","71.4","75.8","0.0"
"8/28/2018 06:45:00 PM PDT","43340.78125","0.0","71.5","75.9","0.0"
"8/28/2018 07:00:00 PM PDT","43340.79166666667","0.0","71.5","75.9","0.0"
"8/28/2018 07:15:00 PM PDT","43340.80208333333","0.0","71.5","75.9","0.0"
"8/28/2018 07:30:00 PM PDT","43340.8125","0.0","71.7","75.9","0.0"
"8/28/2018 07:45:00 PM PDT","43340.82291666667","0.0","71.5","75.8","0.0"
"8/28/2018 08:00:00 PM PDT","43340.83333333333","0.0","71.7","75.8","0.0"
"8/28/2018 08:15:00 PM PDT","43340.84375","0.0","71.5","75.7","0.0"
"8/28/2018 08:30:00 PM PDT","43340.85416666667","0.0","71.4","75.6","0.0"
"8/28/2018 08:45:00 PM PDT","43340.86458333333","0.0","71.6","75.4","0.0"
"8/28/2018 09:00:00 PM PDT","43340.875","0.0","71.3","75.3","0.0"
"8/28/2018 09:15:00 PM PDT","43340.88541666667","0.0","71.4","75.2","0.0"
"8/28/2018 09:30:00 PM PDT","43340.89583333333","0.0","71.4","75.1","0.0"
"8/28/2018 09:45:00 PM PDT","43340.90625","59.8","69.7","77.5","46.6"
"8/28/2018 10:00:00 PM PDT","43340.91666666667","59.8","69.8","77.8","46.899998"
"8/28/2018 10:15:00 PM PDT","43340.92708333333","59.8","69.3","77.6","47.3"
"8/28/2018 10:30:00 PM PDT","43340.9375","59.8","69.2","77.3","47.2"
"8/28/2018 10:45:00 PM PDT","43340.94791666667","59.8","68.5","76.5","47.2"
"8/28/2018 11:00:00 PM PDT","43340.95833333333","59.8","67.9","75.7","47.0"
"8/28/2018 11:15:00 PM PDT","43340.96875","59.6","67.4","75.0","47.0"
"8/28/2018 11:30:00 PM PDT","43340.97916666667","59.8","67.2","75.2","47.3"
"8/28/2018 11:45:00 PM PDT","43340.98958333333","59.8","67.1","74.8","47.1"
"8/29/2018 12:00:00 AM PDT","43341.0","59.8","66.6","74.1","47.1"
"8/29/2018 12:15:00 AM PDT","43341.01041666667","59.699997","66.4","73.9","47.1"
"8/29/2018 12:30:00 AM PDT","43341.02083333333","59.8","66.2","73.8","47.3"
"8/29/2018 12:45:00 AM PDT","43341.03125","59.8","65.8","72.9","47.399998"
"8/29/2018 01:00:00 AM PDT","43341.04166666667","59.8","65.8","72.9","47.399998"
"8/29/2018 01:15:00 AM PDT","43341.05208333333","59.8","65.6","73.1","47.5"
"8/29/2018 01:30:00 AM PDT","43341.0625","59.8","65.7","73.1","47.2"
"8/29/2018 01:45:00 AM PDT","43341.07291666667","59.8","65.4","72.7","47.399998"
"8/29/2018 02:00:00 AM PDT","43341.08333333333","59.8","65.2","73.0","47.6"
"8/29/2018 02:15:00 AM PDT","43341.09375","59.8","64.9","72.4","47.3"
"8/29/2018 02:30:00 AM PDT","43341.10416666667","59.6","64.8","72.3","47.5"
"8/29/2018 02:45:00 AM PDT","43341.11458333333","59.8","64.6","72.1","47.2"
"8/29/2018 03:00:00 AM PDT","43341.125","59.8","64.6","72.0","47.399998"
"8/29/2018 03:15:00 AM PDT","43341.13541666667","59.8","64.5","71.9","47.2"
"8/29/2018 03:30:00 AM PDT","43341.14583333333","59.6","64.2","71.6","47.1"
"8/29/2018 03:45:00 AM PDT","43341.15625","59.8","64.1","71.5","47.5"
"8/29/2018 04:00:00 AM PDT","43341.16666666667","59.8","64.0","71.4","47.3"
"8/29/2018 04:15:00 AM PDT","43341.17708333333","59.8","63.7","71.1","47.5"
"8/29/2018 04:30:00 AM PDT","43341.1875","59.8","63.4","71.0","47.399998"
"8/29/2018 04:45:00 AM PDT","43341.19791666667","59.699997","63.2","70.4","46.5"
"8/29/2018 05:00:00 AM PDT","43341.20833333333","59.699997","63.2","70.1","47.1"
"8/29/2018 05:15:00 AM PDT","43341.21875","59.8","63.1","69.9","47.399998"
"8/29/2018 05:30:00 AM PDT","43341.22916666667","59.8","62.7","69.4","47.2"
"8/29/2018 05:45:00 AM PDT","43341.23958333333","59.8","62.5","69.0","46.5"
"8/29/2018 06:00:00 AM PDT","43341.25","59.6","61.0","65.4","46.8"
"8/29/2018 06:15:00 AM PDT","43341.26041666667","0.0","58.5","59.7","0.0"
"8/29/2018 06:30:00 AM PDT","43341.27083333333","0.0","58.4","59.8","0.0"
"8/29/2018 06:45:00 AM PDT","43341.28125","0.0","58.5","61.1","0.0"
"8/29/2018 07:00:00 AM PDT","43341.29166666667","0.0","58.6","61.4","0.0"
"8/29/2018 07:15:00 AM PDT","43341.30208333333","0.0","58.7","61.6","0.0"
"8/29/2018 07:30:00 AM PDT","43341.3125","0.0","58.9","61.7","0.0"
"8/29/2018 07:45:00 AM PDT","43341.32291666667","0.0","59.0","61.8","0.0"
"8/29/2018 08:00:00 AM PDT","43341.33333333333","0.0","59.3","61.9","0.0"
"8/29/2018 08:15:00 AM PDT","43341.34375","0.0","59.4","62.0","0.0"
"8/29/2018 08:30:00 AM PDT","43341.35416666667","0.0","59.8","62.0","0.0"
"8/29/2018 08:45:00 AM PDT","43341.36458333333","0.0","60.2","62.2","0.0"
"8/29/2018 09:00:00 AM PDT","43341.375","0.0","60.3","62.4","0.0"
"8/29/2018 09:15:00 AM PDT","43341.38541666667","0.0","60.8","62.6","0.0"
"8/29/2018 09:30:00 AM PDT","43341.39583333333","0.0","61.4","62.9","0.0"
"8/29/2018 09:45:00 AM PDT","43341.40625","0.0","61.9","63.5","0.0"
"8/29/2018 10:00:00 AM PDT","43341.41666666667","0.0","62.1","64.0","0.0"
"8/29/2018 10:15:00 AM PDT","43341.42708333333","0.0","62.3","64.5","0.0"
"8/29/2018 10:30:00 AM PDT","43341.4375","0.0","62.6","65.4","0.0"
"8/29/2018 10:45:00 AM PDT","43341.44791666667","0.0","62.9","66.2","0.0"
"8/29/2018 11:00:00 AM PDT","43341.45833333333","54.199997","65.5","72.5","36.5"
"8/29/2018 11:15:00 AM PDT","43341.46875","59.8","68.1","75.3","47.0"
"8/29/2018 11:30:00 AM PDT","43341.47916666667","59.8","68.2","75.5","47.3"
"8/29/2018 11:45:00 AM PDT","43341.48958333333","59.8","68.6","76.2","47.8"
"8/29/2018 12:00:00 PM PDT","43341.5","59.699997","68.6","75.8","47.5"
"8/29/2018 12:15:00 PM PDT","43341.51041666667","59.8","68.7","75.6","47.8"
"8/29/2018 12:30:00 PM PDT","43341.52083333333","59.8","69.1","75.7","47.5"
"8/29/2018 12:45:00 PM PDT","43341.53125","59.8","69.2","76.1","47.5"
"8/29/2018 01:00:00 PM PDT","43341.54166666667","59.8","69.9","76.5","47.7"
"8/29/2018 01:15:00 PM PDT","43341.55208333333","0.0","69.2","71.8","0.0"
"8/29/2018 01:30:00 PM PDT","43341.5625","0.0","69.4","74.4","0.0"
"8/29/2018 01:45:00 PM PDT","43341.57291666667","0.0","70.1","75.9","0.0"
"8/29/2018 02:00:00 PM PDT","43341.58333333333","0.0","70.3","76.7","0.0"
"8/29/2018 02:15:00 PM PDT","43341.59375","0.0","71.0","77.2","0.0"
"8/29/2018 02:30:00 PM PDT","43341.60416666667","0.0","71.1","77.0","0.0"
"8/29/2018 02:45:00 PM PDT","43341.61458333333","0.0","71.4","76.5","0.0"
"8/29/2018 03:00:00 PM PDT","43341.625","0.0","71.8","76.2","0.0"
"8/29/2018 03:15:00 PM PDT","43341.63541666667","0.0","71.6","76.0","0.0"
"8/29/2018 03:30:00 PM PDT","43341.64583333333","0.0","71.5","75.9","0.0"
"8/29/2018 03:45:00 PM PDT","43341.65625","0.0","71.8","75.8","0.0"
"8/29/2018 04:00:00 PM PDT","43341.66666666667","0.0","72.0","75.9","0.0"
"8/29/2018 04:15:00 PM PDT","43341.67708333333","0.0","72.1","75.9","0.0"
"8/29/2018 04:30:00 PM PDT","43341.6875","0.0","71.8","76.0","0.0"
"8/29/2018 04:45:00 PM PDT","43341.69791666667","0.0","72.0","76.1","0.0"
"8/29/2018 05:00:00 PM PDT","43341.70833333333","0.0","72.2","76.2","0.0"
"8/29/2018 05:15:00 PM PDT","43341.71875","0.0","72.0","76.3","0.0"
"8/29/2018 05:30:00 PM PDT","43341.72916666667","0.0","71.9","76.3","0.0"
"8/29/2018 05:45:00 PM PDT","43341.73958333333","0.0","71.9","76.5","0.0"
"8/29/2018 06:00:00 PM PDT","43341.75","0.0","71.9","76.5","0.0"
"8/29/2018 06:15:00 PM PDT","43341.76041666667","0.0","72.2","76.6","0.0"
"8/29/2018 06:30:00 PM PDT","43341.77083333333","0.0","72.3","76.7","0.0"
"8/29/2018 06:45:00 PM PDT","43341.78125","0.0","72.4","76.8","0.0"
"8/29/2018 07:00:00 PM PDT","43341.79166666667","0.0","72.3","76.8","0.0"
"8/29/2018 07:15:00 PM PDT","43341.80208333333","0.0","72.1","76.8","0.0"
"8/29/2018 07:30:00 PM PDT","43341.8125","0.0","72.2","76.8","0.0"
"8/29/2018 07:45:00 PM PDT","43341.82291666667","0.0","72.2","76.7","0.0"
"8/29/2018 08:00:00 PM PDT","43341.83333333333","0.0","72.2","76.7","0.0"
"8/29/2018 08:15:00 PM PDT","43341.84375","0.0","72.1","76.6","0.0"
"8/29/2018 08:30:00 PM PDT","43341.85416666667","0.0","72.2","76.5","0.0"
"8/29/2018 08:45:00 PM PDT","43341.86458333333","0.0","72.2","76.4","0.0"
"8/29/2018 09:00:00 PM PDT","43341.875","0.0","72.1","76.3","0.0"
"8/29/2018 09:15:00 PM PDT","43341.88541666667","0.0","72.1","76.1","0.0"
"8/29/2018 09:30:00 PM PDT","43341.89583333333","0.0","72.0","75.9","0.0"
"8/29/2018 09:45:00 PM PDT","43341.90625","59.699997","68.2","76.1","46.399998"
"8/29/2018 10:00:00 PM PDT","43341.91666666667","59.8","68.0","75.6","47.1"
"8/29/2018 10:15:00 PM PDT","43341.92708333333","59.699997","67.8","75.3","47.2"
"8/29/2018 10:30:00 PM PDT","43341.9375","59.8","67.5","75.7","46.5"
"8/29/2018 10:45:00 PM PDT","43341.94791666667","59.8","66.9","74.8","47.399998"
"8/29/2018 11:00:00 PM PDT","43341.95833333333","59.8","66.3","74.4","47.5"
"8/29/2018 11:15:00 PM PDT","43341.96875","59.8","66.0","74.0","47.1"
"8/29/2018 11:30:00 PM PDT","43341.97916666667","59.699997","65.7","73.4","47.399998"
"8/29/2018 11:45:00 PM PDT","43341.98958333333","59.8","65.4","72.8","47.7"
"8/30/2018 12:00:00 AM PDT","43342.0","59.8","65.2","72.8","47.5"
"8/30/2018 12:15:00 AM PDT","43342.01041666667","59.8","65.2","72.7","47.7"
"8/30/2018 12:30:00 AM PDT","43342.02083333333","59.8","65.0","72.6","47.7"
"8/30/2018 12:45:00 AM PDT","43342.03125","59.8","65.1","72.8","47.7"
"8/30/2018 01:00:00 AM PDT","43342.04166666667","59.8","64.9","72.2","47.899998"
"8/30/2018 01:15:00 AM PDT","43342.05208333333","59.8","64.8","72.3","47.7"
"8/30/2018 01:30:00 AM PDT","43342.0625","59.8","64.7","72.1","47.3"
"8/30/2018 01:45:00 AM PDT","43342.07291666667","59.8","65.0","72.6","47.6"
"8/30/2018 02:00:00 AM PDT","43342.08333333333","59.699997","65.1","73.0","47.5"
"8/30/2018 02:15:00 AM PDT","43342.09375","59.8","65.0","72.9","47.6"
"8/30/2018 02:30:00 AM PDT","43342.10416666667","59.8","65.1","72.7","47.7"
"8/30/2018 02:45:00 AM PDT","43342.11458333333","59.8","64.7","72.3","47.3"
"8/30/2018 03:00:00 AM PDT","43342.125","59.8","64.7","72.0","47.8"
"8/30/2018 03:15:00 AM PDT","43342.13541666667","59.8","64.6","72.1","47.399998"
"8/30/2018 03:30:00 AM PDT","43342.14583333333","59.8","64.5","71.9","48.1"
"8/30/2018 03:45:00 AM PDT","43342.15625","59.8","64.4","72.2","47.8"
"8/30/2018 04:00:00 AM PDT","43342.16666666667","59.699997","64.1","71.3","47.1"
"8/30/2018 04:15:00 AM PDT","43342.17708333333","59.8","63.8","71.0","47.3"
"8/30/2018 04:30:00 AM PDT","43342.1875","59.6","62.4","63.3","47.2"
"8/30/2018 04:45:00 AM PDT","43342.19791666667","0.0","61.5","63.0","0.0"
"8/30/2018 05:00:00 AM PDT","43342.20833333333","0.0","61.7","64.5","0.0"
"8/30/2018 05:15:00 AM PDT","43342.21875","15.5","62.9","69.9","1.5999999"
"8/30/2018 05:30:00 AM PDT","43342.22916666667","52.8","60.3","68.6","35.1"
"8/30/2018 05:45:00 AM PDT","43342.23958333333","48.0","59.6","66.1","26.699999"
"8/30/2018 06:00:00 AM PDT","43342.25","49.1","59.0","64.7","29.9"
"8/30/2018 06:15:00 AM PDT","43342.26041666667","45.899998","58.7","63.7","24.8"
"8/30/2018 06:30:00 AM PDT","43342.27083333333","43.5","58.6","63.5","21.9"
"8/30/2018 06:45:00 AM PDT","43342.28125","39.899998","58.9","63.5","16.8"
"8/30/2018 07:00:00 AM PDT","43342.29166666667","34.5","59.5","64.0","11.0"
"8/30/2018 07:15:00 AM PDT","43342.30208333333","39.2","59.0","64.0","15.7"
"8/30/2018 07:30:00 AM PDT","43342.3125","53.699997","58.5","64.5","37.1"
"8/30/2018 07:45:00 AM PDT","43342.32291666667","59.8","58.2","64.1","46.0"
"8/30/2018 08:00:00 AM PDT","43342.33333333333","58.6","58.5","63.8","43.7"
"8/30/2018 08:15:00 AM PDT","43342.34375","0.0","61.1","60.0","0.0"
"8/30/2018 08:30:00 AM PDT","43342.35416666667","0.0","61.1","60.4","0.0"
"8/30/2018 08:45:00 AM PDT","43342.36458333333","0.0","61.2","61.0","0.0"
"8/30/2018 09:00:00 AM PDT","43342.375","0.0","61.5","61.4","0.0"
"8/30/2018 09:15:00 AM PDT","43342.38541666667","0.0","61.7","61.8","0.0"
"8/30/2018 09:30:00 AM PDT","43342.39583333333","0.0","61.7","62.3","0.0"
"8/30/2018 09:45:00 AM PDT","43342.40625","0.0","62.1","62.8","0.0"
"8/30/2018 10:00:00 AM PDT","43342.41666666667","0.0","62.0","63.4","0.0"
"8/30/2018 10:15:00 AM PDT","43342.42708333333","0.0","62.2","63.9","0.0"
"8/30/2018 10:30:00 AM PDT","43342.4375","0.0","62.5","64.5","0.0"
"8/30/2018 10:45:00 AM PDT","43342.44791666667","0.0","62.7","65.4","0.0"
"8/30/2018 11:00:00 AM PDT","43342.45833333333","0.0","62.7","66.4","0.0"
"8/30/2018 11:15:00 AM PDT","43342.46875","0.0","63.0","67.2","0.0"
"8/30/2018 11:30:00 AM PDT","43342.47916666667","0.0","63.4","68.3","0.0"
"8/30/2018 11:45:00 AM PDT","43342.48958333333","0.0","63.8","69.6","0.0"
"8/30/2018 12:00:00 PM PDT","43342.5","0.0","64.4","70.7","0.0"
"8/30/2018 12:15:00 PM PDT","43342.51041666667","0.0","64.6","71.3","0.0"
"8/30/2018 12:30:00 PM PDT","43342.52083333333","0.0","65.1","71.8","0.0"
"8/30/2018 12:45:00 PM PDT","43342.53125","0.0","65.4","72.2","0.0"
"8/30/2018 01:00:00 PM PDT","43342.54166666667","0.0","65.4","72.9","0.0"
"8/30/2018 01:15:00 PM PDT","43342.55208333333","0.0","65.7","73.0","0.0"
"8/30/2018 01:30:00 PM PDT","43342.5625","0.0","65.8","73.3","0.0"
"8/30/2018 01:45:00 PM PDT","43342.57291666667","0.0","65.7","73.5","0.0"
"8/30/2018 02:00:00 PM PDT","43342.58333333333","0.0","66.4","74.1","0.0"
"8/30/2018 02:15:00 PM PDT","43342.59375","0.0","66.3","74.4","0.0"
"8/30/2018 02:30:00 PM PDT","43342.60416666667","0.0","65.9","74.1","0.0"
"8/30/2018 02:45:00 PM PDT","43342.61458333333","0.0","66.7","73.5","0.0"
"8/30/2018 03:00:00 PM PDT","43342.625","0.0","66.5","73.1","0.0"
"8/30/2018 03:15:00 PM PDT","43342.63541666667","0.0","66.8","72.9","0.0"
"8/30/2018 03:30:00 PM PDT","43342.64583333333","0.0","67.4","72.8","0.0"
"8/30/2018 03:45:00 PM PDT","43342.65625","0.0","67.2","72.8","0.0"
"8/30/2018 04:00:00 PM PDT","43342.66666666667","0.0","67.1","72.8","0.0"
"8/30/2018 04:15:00 PM PDT","43342.67708333333","0.0","67.6","72.9","0.0"
"8/30/2018 04:30:00 PM PDT","43342.6875","0.0","67.6","73.0","0.0"
"8/30/2018 04:45:00 PM PDT","43342.69791666667","0.0","67.9","73.1","0.0"
"8/30/2018 05:00:00 PM PDT","43342.70833333333","0.0","67.9","73.3","0.0"
"8/30/2018 05:15:00 PM PDT","43342.71875","0.0","67.8","73.4","0.0"
"8/30/2018 05:30:00 PM PDT","43342.72916666667","0.0","67.9","73.6","0.0"
"8/30/2018 05:45:00 PM PDT","43342.73958333333","0.0","68.0","73.7","0.0"
"8/30/2018 06:00:00 PM PDT","43342.75","0.0","67.9","73.8","0.0"
"8/30/2018 06:15:00 PM PDT","43342.76041666667","0.0","68.4","73.9","0.0"
"8/30/2018 06:30:00 PM PDT","43342.77083333333","0.0","68.6","74.0","0.0"
"8/30/2018 06:45:00 PM PDT","43342.78125","0.0","68.9","74.0","0.0"
"8/30/2018 07:00:00 PM PDT","43342.79166666667","0.0","68.7","74.0","0.0"
"8/30/2018 07:15:00 PM PDT","43342.80208333333","0.0","68.9","74.0","0.0"
"8/30/2018 07:30:00 PM PDT","43342.8125","0.0","68.8","74.0","0.0"
"8/30/2018 07:45:00 PM PDT","43342.82291666667","0.0","68.9","74.0","0.0"
"8/30/2018 08:00:00 PM PDT","43342.83333333333","0.0","68.9","73.9","0.0"
"8/30/2018 08:15:00 PM PDT","43342.84375","0.0","68.9","73.8","0.0"
"8/30/2018 08:30:00 PM PDT","43342.85416666667","0.0","69.0","73.7","0.0"
"8/30/2018 08:45:00 PM PDT","43342.86458333333","0.0","69.0","73.5","0.0"
"8/30/2018 09:00:00 PM PDT","43342.875","59.399998","67.7","74.5","45.8"
"8/30/2018 09:15:00 PM PDT","43342.88541666667","59.8","68.1","74.9","47.0"
"8/30/2018 09:30:00 PM PDT","43342.89583333333","59.8","67.9","75.0","47.2"
"8/30/2018 09:45:00 PM PDT","43342.90625","59.8","68.1","75.2","47.399998"
"8/30/2018 10:00:00 PM PDT","43342.91666666667","59.8","67.9","75.1","47.399998"
"8/30/2018 10:15:00 PM PDT","43342.92708333333","59.8","67.5","74.7","47.5"
"8/30/2018 10:30:00 PM PDT","43342.9375","59.8","67.5","75.2","47.399998"
"8/30/2018 10:45:00 PM PDT","43342.94791666667","59.8","67.3","75.2","47.6"
"8/30/2018 11:00:00 PM PDT","43342.95833333333","59.8","66.9","74.9","47.899998"
"8/30/2018 11:15:00 PM PDT","43342.96875","59.8","66.1","73.8","47.3"
"8/30/2018 11:30:00 PM PDT","43342.97916666667","59.8","66.0","73.8","47.399998"
"8/30/2018 11:45:00 PM PDT","43342.98958333333","59.8","65.5","73.4","47.5"
"8/31/2018 12:00:00 AM PDT","43343.0","59.699997","65.3","73.2","47.8"
"8/31/2018 12:15:00 AM PDT","43343.01041666667","59.8","65.2","73.0","47.399998"
"8/31/2018 12:30:00 AM PDT","43343.02083333333","59.8","65.2","72.9","47.6"
"8/31/2018 12:45:00 AM PDT","43343.03125","59.399998","64.7","72.5","47.7"
