"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"8/31/2018 01:00:00 AM PDT","43343.04166666667","59.699997","64.4","72.1","47.0"
"8/31/2018 01:15:00 AM PDT","43343.05208333333","59.699997","64.7","72.4","47.1"
"8/31/2018 01:30:00 AM PDT","43343.0625","59.8","64.3","71.9","47.399998"
"8/31/2018 01:45:00 AM PDT","43343.07291666667","59.699997","64.2","71.9","47.3"
"8/31/2018 02:00:00 AM PDT","43343.08333333333","59.8","64.2","72.1","47.6"
"8/31/2018 02:15:00 AM PDT","43343.09375","59.8","64.2","72.0","47.6"
"8/31/2018 02:30:00 AM PDT","43343.10416666667","59.8","64.1","71.7","47.3"
"8/31/2018 02:45:00 AM PDT","43343.11458333333","59.699997","64.0","71.8","47.399998"
"8/31/2018 03:00:00 AM PDT","43343.125","59.699997","64.2","71.9","47.8"
"8/31/2018 03:15:00 AM PDT","43343.13541666667","59.699997","64.1","71.9","47.2"
"8/31/2018 03:30:00 AM PDT","43343.14583333333","59.8","63.9","71.6","47.899998"
"8/31/2018 03:45:00 AM PDT","43343.15625","59.6","64.1","71.8","46.6"
"8/31/2018 04:00:00 AM PDT","43343.16666666667","59.8","63.6","71.3","47.5"
"8/31/2018 04:15:00 AM PDT","43343.17708333333","59.199997","63.6","71.0","46.7"
"8/31/2018 04:30:00 AM PDT","43343.1875","59.5","63.3","70.8","47.399998"
"8/31/2018 04:45:00 AM PDT","43343.19791666667","59.8","63.2","70.5","47.2"
"8/31/2018 05:00:00 AM PDT","43343.20833333333","59.8","63.0","69.8","47.3"
"8/31/2018 05:15:00 AM PDT","43343.21875","59.3","62.6","69.6","46.899998"
"8/31/2018 05:30:00 AM PDT","43343.22916666667","59.8","62.3","69.1","47.6"
"8/31/2018 05:45:00 AM PDT","43343.23958333333","0.0","64.7","64.8","0.0"
"8/31/2018 06:00:00 AM PDT","43343.25","59.8","61.5","67.4","45.3"
"8/31/2018 06:15:00 AM PDT","43343.26041666667","55.3","60.3","65.5","40.899998"
"8/31/2018 06:30:00 AM PDT","43343.27083333333","59.699997","59.6","64.2","47.0"
"8/31/2018 06:45:00 AM PDT","43343.28125","59.699997","59.6","63.8","46.2"
"8/31/2018 07:00:00 AM PDT","43343.29166666667","59.8","59.1","63.1","47.7"
"8/31/2018 07:15:00 AM PDT","43343.30208333333","59.8","59.3","63.1","47.399998"
"8/31/2018 07:30:00 AM PDT","43343.3125","59.699997","59.5","63.2","47.5"
"8/31/2018 07:45:00 AM PDT","43343.32291666667","59.8","59.8","63.3","47.2"
"8/31/2018 08:00:00 AM PDT","43343.33333333333","59.899998","60.4","63.9","47.7"
"8/31/2018 08:15:00 AM PDT","43343.34375","0.0","61.0","61.1","0.0"
"8/31/2018 08:30:00 AM PDT","43343.35416666667","0.0","61.1","61.5","0.0"
"8/31/2018 08:45:00 AM PDT","43343.36458333333","0.0","61.4","61.7","0.0"
"8/31/2018 09:00:00 AM PDT","43343.375","0.0","61.5","62.4","0.0"
"8/31/2018 09:15:00 AM PDT","43343.38541666667","0.0","61.8","62.9","0.0"
"8/31/2018 09:30:00 AM PDT","43343.39583333333","0.0","62.3","63.2","0.0"
"8/31/2018 09:45:00 AM PDT","43343.40625","0.0","62.5","63.7","0.0"
"8/31/2018 10:00:00 AM PDT","43343.41666666667","0.0","62.9","64.3","0.0"
"8/31/2018 10:15:00 AM PDT","43343.42708333333","0.0","63.1","64.8","0.0"
"8/31/2018 10:30:00 AM PDT","43343.4375","0.0","63.4","65.4","0.0"
"8/31/2018 10:45:00 AM PDT","43343.44791666667","0.0","63.6","66.4","0.0"
"8/31/2018 11:00:00 AM PDT","43343.45833333333","0.0","63.8","67.5","0.0"
"8/31/2018 11:15:00 AM PDT","43343.46875","0.0","64.2","68.5","0.0"
"8/31/2018 11:30:00 AM PDT","43343.47916666667","0.0","64.7","69.5","0.0"
"8/31/2018 11:45:00 AM PDT","43343.48958333333","0.0","65.0","70.7","0.0"
"8/31/2018 12:00:00 PM PDT","43343.5","0.0","65.4","71.6","0.0"
"8/31/2018 12:15:00 PM PDT","43343.51041666667","0.0","65.8","72.4","0.0"
"8/31/2018 12:30:00 PM PDT","43343.52083333333","0.0","66.2","73.2","0.0"
"8/31/2018 12:45:00 PM PDT","43343.53125","0.0","66.3","73.9","0.0"
"8/31/2018 01:00:00 PM PDT","43343.54166666667","0.0","67.0","74.5","0.0"
"8/31/2018 01:15:00 PM PDT","43343.55208333333","0.0","67.7","75.1","0.0"
"8/31/2018 01:30:00 PM PDT","43343.5625","0.0","67.5","75.6","0.0"
"8/31/2018 01:45:00 PM PDT","43343.57291666667","0.0","67.6","76.1","0.0"
"8/31/2018 02:00:00 PM PDT","43343.58333333333","0.0","67.7","76.5","0.0"
"8/31/2018 02:15:00 PM PDT","43343.59375","0.0","67.5","76.6","0.0"
"8/31/2018 02:30:00 PM PDT","43343.60416666667","0.0","67.7","76.1","0.0"
"8/31/2018 02:45:00 PM PDT","43343.61458333333","0.0","68.0","75.7","0.0"
"8/31/2018 03:00:00 PM PDT","43343.625","0.0","68.2","75.5","0.0"
"8/31/2018 03:15:00 PM PDT","43343.63541666667","0.0","68.6","75.3","0.0"
"8/31/2018 03:30:00 PM PDT","43343.64583333333","0.0","68.6","75.4","0.0"
"8/31/2018 03:45:00 PM PDT","43343.65625","0.0","68.9","75.4","0.0"
"8/31/2018 04:00:00 PM PDT","43343.66666666667","0.0","69.2","75.5","0.0"
"8/31/2018 04:15:00 PM PDT","43343.67708333333","0.0","69.7","75.7","0.0"
"8/31/2018 04:30:00 PM PDT","43343.6875","0.0","69.5","75.8","0.0"
"8/31/2018 04:45:00 PM PDT","43343.69791666667","0.0","69.6","76.0","0.0"
"8/31/2018 05:00:00 PM PDT","43343.70833333333","0.0","69.8","76.2","0.0"
"8/31/2018 05:15:00 PM PDT","43343.71875","0.0","70.4","76.4","0.0"
"8/31/2018 05:30:00 PM PDT","43343.72916666667","0.0","70.6","76.6","0.0"
"8/31/2018 05:45:00 PM PDT","43343.73958333333","0.0","70.6","76.7","0.0"
"8/31/2018 06:00:00 PM PDT","43343.75","0.0","70.8","76.9","0.0"
"8/31/2018 06:15:00 PM PDT","43343.76041666667","0.0","70.9","77.0","0.0"
"8/31/2018 06:30:00 PM PDT","43343.77083333333","0.0","71.2","77.1","0.0"
"8/31/2018 06:45:00 PM PDT","43343.78125","0.0","71.2","77.2","0.0"
"8/31/2018 07:00:00 PM PDT","43343.79166666667","0.0","71.2","77.3","0.0"
"8/31/2018 07:15:00 PM PDT","43343.80208333333","0.0","71.2","77.3","0.0"
"8/31/2018 07:30:00 PM PDT","43343.8125","0.0","69.6","70.7","0.0"
"8/31/2018 07:45:00 PM PDT","43343.82291666667","55.199997","68.9","70.9","46.399998"
"8/31/2018 08:00:00 PM PDT","43343.83333333333","59.8","70.6","77.7","47.8"
"8/31/2018 08:15:00 PM PDT","43343.84375","59.8","70.7","78.0","48.0"
"8/31/2018 08:30:00 PM PDT","43343.85416666667","59.8","70.4","78.1","48.2"
"8/31/2018 08:45:00 PM PDT","43343.86458333333","59.8","70.4","77.7","48.3"
"8/31/2018 09:00:00 PM PDT","43343.875","59.8","70.3","77.9","48.6"
"8/31/2018 09:15:00 PM PDT","43343.88541666667","59.8","70.1","77.3","48.6"
"8/31/2018 09:30:00 PM PDT","43343.89583333333","59.8","69.9","77.1","48.7"
"8/31/2018 09:45:00 PM PDT","43343.90625","59.8","69.7","77.0","48.3"
"8/31/2018 10:00:00 PM PDT","43343.91666666667","59.8","69.2","76.4","48.8"
"8/31/2018 10:15:00 PM PDT","43343.92708333333","59.8","68.9","76.2","48.1"
"8/31/2018 10:30:00 PM PDT","43343.9375","59.8","69.0","76.2","48.5"
"8/31/2018 10:45:00 PM PDT","43343.94791666667","59.8","68.4","75.6","48.8"
"8/31/2018 11:00:00 PM PDT","43343.95833333333","59.8","68.2","75.4","48.7"
"8/31/2018 11:15:00 PM PDT","43343.96875","59.8","68.0","75.5","48.8"
"8/31/2018 11:30:00 PM PDT","43343.97916666667","59.8","68.4","76.2","48.5"
"8/31/2018 11:45:00 PM PDT","43343.98958333333","59.8","68.4","75.9","48.1"
"9/1/2018 12:00:00 AM PDT","43344.0","59.699997","67.7","75.6","48.3"
"9/1/2018 12:15:00 AM PDT","43344.01041666667","59.8","68.2","76.2","48.1"
"9/1/2018 12:30:00 AM PDT","43344.02083333333","59.8","68.0","76.1","48.1"
"9/1/2018 12:45:00 AM PDT","43344.03125","59.8","67.9","76.2","48.2"
"9/1/2018 01:00:00 AM PDT","43344.04166666667","59.8","67.6","75.8","48.3"
"9/1/2018 01:15:00 AM PDT","43344.05208333333","59.8","67.4","75.7","48.1"
"9/1/2018 01:30:00 AM PDT","43344.0625","59.699997","67.3","75.2","48.399998"
"9/1/2018 01:45:00 AM PDT","43344.07291666667","59.699997","66.9","75.0","48.0"
"9/1/2018 02:00:00 AM PDT","43344.08333333333","59.8","66.7","74.4","48.1"
"9/1/2018 02:15:00 AM PDT","43344.09375","59.8","66.6","74.3","48.1"
"9/1/2018 02:30:00 AM PDT","43344.10416666667","59.8","66.5","74.1","48.5"
"9/1/2018 02:45:00 AM PDT","43344.11458333333","59.8","65.9","73.5","47.899998"
"9/1/2018 03:00:00 AM PDT","43344.125","59.699997","66.2","73.4","48.1"
"9/1/2018 03:15:00 AM PDT","43344.13541666667","59.8","66.0","73.6","48.6"
"9/1/2018 03:30:00 AM PDT","43344.14583333333","59.8","65.6","73.2","48.2"
"9/1/2018 03:45:00 AM PDT","43344.15625","59.8","65.5","72.7","48.3"
"9/1/2018 04:00:00 AM PDT","43344.16666666667","59.699997","65.0","72.2","47.7"
"9/1/2018 04:15:00 AM PDT","43344.17708333333","59.8","64.6","71.3","48.0"
"9/1/2018 04:30:00 AM PDT","43344.1875","59.8","64.1","70.2","48.2"
"9/1/2018 04:45:00 AM PDT","43344.19791666667","29.9","65.2","66.5","21.199999"
"9/1/2018 05:00:00 AM PDT","43344.20833333333","52.399998","60.7","68.6","37.7"
"9/1/2018 05:15:00 AM PDT","43344.21875","59.5","60.0","67.6","45.5"
"9/1/2018 05:30:00 AM PDT","43344.22916666667","0.0","63.2","62.7","0.0"
"9/1/2018 05:45:00 AM PDT","43344.23958333333","0.0","63.4","63.8","0.0"
"9/1/2018 06:00:00 AM PDT","43344.25","0.0","63.4","63.7","0.0"
"9/1/2018 06:15:00 AM PDT","43344.26041666667","0.0","63.1","63.5","0.0"
"9/1/2018 06:30:00 AM PDT","43344.27083333333","0.0","63.1","63.8","0.0"
"9/1/2018 06:45:00 AM PDT","43344.28125","0.0","62.9","63.9","0.0"
"9/1/2018 07:00:00 AM PDT","43344.29166666667","0.0","62.9","64.0","0.0"
"9/1/2018 07:15:00 AM PDT","43344.30208333333","0.0","62.6","64.1","0.0"
"9/1/2018 07:30:00 AM PDT","43344.3125","0.0","62.7","64.1","0.0"
"9/1/2018 07:45:00 AM PDT","43344.32291666667","0.0","62.8","64.1","0.0"
"9/1/2018 08:00:00 AM PDT","43344.33333333333","0.0","62.9","64.2","0.0"
"9/1/2018 08:15:00 AM PDT","43344.34375","0.0","62.9","64.2","0.0"
"9/1/2018 08:30:00 AM PDT","43344.35416666667","0.0","63.0","64.3","0.0"
"9/1/2018 08:45:00 AM PDT","43344.36458333333","0.0","63.3","64.5","0.0"
"9/1/2018 09:00:00 AM PDT","43344.375","0.0","63.6","64.7","0.0"
"9/1/2018 09:15:00 AM PDT","43344.38541666667","0.0","64.0","65.0","0.0"
"9/1/2018 09:30:00 AM PDT","43344.39583333333","0.0","64.4","65.4","0.0"
"9/1/2018 09:45:00 AM PDT","43344.40625","0.0","64.8","65.9","0.0"
"9/1/2018 10:00:00 AM PDT","43344.41666666667","0.0","65.4","66.5","0.0"
"9/1/2018 10:15:00 AM PDT","43344.42708333333","0.0","65.6","67.0","0.0"
"9/1/2018 10:30:00 AM PDT","43344.4375","0.0","65.9","67.7","0.0"
"9/1/2018 10:45:00 AM PDT","43344.44791666667","0.0","66.0","68.7","0.0"
"9/1/2018 11:00:00 AM PDT","43344.45833333333","0.0","66.1","69.7","0.0"
"9/1/2018 11:15:00 AM PDT","43344.46875","0.0","66.7","70.7","0.0"
"9/1/2018 11:30:00 AM PDT","43344.47916666667","0.0","67.2","71.6","0.0"
"9/1/2018 11:45:00 AM PDT","43344.48958333333","0.0","67.4","72.9","0.0"
"9/1/2018 12:00:00 PM PDT","43344.5","0.0","67.6","73.8","0.0"
"9/1/2018 12:15:00 PM PDT","43344.51041666667","0.0","67.9","74.6","0.0"
"9/1/2018 12:30:00 PM PDT","43344.52083333333","0.0","67.9","75.5","0.0"
"9/1/2018 12:45:00 PM PDT","43344.53125","0.0","68.0","76.4","0.0"
"9/1/2018 01:00:00 PM PDT","43344.54166666667","0.0","68.5","76.9","0.0"
"9/1/2018 01:15:00 PM PDT","43344.55208333333","0.0","69.2","77.4","0.0"
"9/1/2018 01:30:00 PM PDT","43344.5625","0.0","69.7","78.0","0.0"
"9/1/2018 01:45:00 PM PDT","43344.57291666667","0.0","69.6","78.5","0.0"
"9/1/2018 02:00:00 PM PDT","43344.58333333333","0.0","69.5","79.0","0.0"
"9/1/2018 02:15:00 PM PDT","43344.59375","0.0","69.6","79.0","0.0"
"9/1/2018 02:30:00 PM PDT","43344.60416666667","0.0","69.9","78.5","0.0"
"9/1/2018 02:45:00 PM PDT","43344.61458333333","0.0","70.2","78.1","0.0"
"9/1/2018 03:00:00 PM PDT","43344.625","0.0","70.3","77.9","0.0"
"9/1/2018 03:15:00 PM PDT","43344.63541666667","0.0","70.7","77.8","0.0"
"9/1/2018 03:30:00 PM PDT","43344.64583333333","0.0","71.1","77.8","0.0"
"9/1/2018 03:45:00 PM PDT","43344.65625","0.0","71.4","78.0","0.0"
"9/1/2018 04:00:00 PM PDT","43344.66666666667","0.0","71.4","78.2","0.0"
"9/1/2018 04:15:00 PM PDT","43344.67708333333","0.0","72.0","78.3","0.0"
"9/1/2018 04:30:00 PM PDT","43344.6875","0.0","71.8","78.4","0.0"
"9/1/2018 04:45:00 PM PDT","43344.69791666667","0.0","72.1","78.6","0.0"
"9/1/2018 05:00:00 PM PDT","43344.70833333333","0.0","72.7","78.8","0.0"
"9/1/2018 05:15:00 PM PDT","43344.71875","0.0","72.6","78.9","0.0"
"9/1/2018 05:30:00 PM PDT","43344.72916666667","0.0","72.7","79.1","0.0"
"9/1/2018 05:45:00 PM PDT","43344.73958333333","59.8","68.4","70.6","46.899998"
"9/1/2018 06:00:00 PM PDT","43344.75","0.0","71.5","71.6","0.0"
"9/1/2018 06:15:00 PM PDT","43344.76041666667","59.8","69.8","76.2","46.899998"
"9/1/2018 06:30:00 PM PDT","43344.77083333333","59.8","71.9","79.4","48.5"
"9/1/2018 06:45:00 PM PDT","43344.78125","59.8","71.8","79.0","48.399998"
"9/1/2018 07:00:00 PM PDT","43344.79166666667","59.8","71.4","78.5","48.899998"
"9/1/2018 07:15:00 PM PDT","43344.80208333333","59.8","71.3","78.4","48.7"
"9/1/2018 07:30:00 PM PDT","43344.8125","59.8","71.3","78.4","48.5"
"9/1/2018 07:45:00 PM PDT","43344.82291666667","59.8","71.4","78.5","48.8"
"9/1/2018 08:00:00 PM PDT","43344.83333333333","59.8","71.2","78.2","48.3"
"9/1/2018 08:15:00 PM PDT","43344.84375","59.8","70.9","78.0","48.7"
"9/1/2018 08:30:00 PM PDT","43344.85416666667","59.8","70.8","78.1","48.5"
"9/1/2018 08:45:00 PM PDT","43344.86458333333","59.8","70.7","77.8","48.8"
"9/1/2018 09:00:00 PM PDT","43344.875","59.8","70.8","78.0","48.7"
"9/1/2018 09:15:00 PM PDT","43344.88541666667","59.8","70.3","77.5","49.3"
"9/1/2018 09:30:00 PM PDT","43344.89583333333","59.8","70.1","77.3","48.8"
"9/1/2018 09:45:00 PM PDT","43344.90625","59.8","69.8","76.9","48.6"
"9/1/2018 10:00:00 PM PDT","43344.91666666667","59.8","70.0","77.2","48.399998"
"9/1/2018 10:15:00 PM PDT","43344.92708333333","59.8","69.9","77.4","49.0"
"9/1/2018 10:30:00 PM PDT","43344.9375","59.8","69.8","77.1","48.6"
"9/1/2018 10:45:00 PM PDT","43344.94791666667","59.699997","69.4","76.7","48.1"
"9/1/2018 11:00:00 PM PDT","43344.95833333333","59.8","68.9","76.2","49.0"
"9/1/2018 11:15:00 PM PDT","43344.96875","59.8","68.9","76.4","48.2"
"9/1/2018 11:30:00 PM PDT","43344.97916666667","59.8","68.3","75.9","47.899998"
"9/1/2018 11:45:00 PM PDT","43344.98958333333","59.8","68.4","75.8","48.1"
"9/2/2018 12:00:00 AM PDT","43345.0","59.8","68.3","75.5","49.0"
"9/2/2018 12:15:00 AM PDT","43345.01041666667","59.8","68.6","76.2","48.7"
"9/2/2018 12:30:00 AM PDT","43345.02083333333","59.8","68.5","76.1","48.7"
"9/2/2018 12:45:00 AM PDT","43345.03125","59.8","68.2","75.6","48.7"
"9/2/2018 01:00:00 AM PDT","43345.04166666667","59.8","68.1","75.4","48.3"
"9/2/2018 01:15:00 AM PDT","43345.05208333333","59.8","67.9","74.8","48.8"
"9/2/2018 01:30:00 AM PDT","43345.0625","59.8","67.3","74.3","48.3"
"9/2/2018 01:45:00 AM PDT","43345.07291666667","59.8","67.3","74.0","48.399998"
"9/2/2018 02:00:00 AM PDT","43345.08333333333","59.8","66.9","73.0","48.2"
"9/2/2018 02:15:00 AM PDT","43345.09375","59.8","66.7","73.0","48.2"
"9/2/2018 02:30:00 AM PDT","43345.10416666667","59.8","66.5","72.4","47.7"
"9/2/2018 02:45:00 AM PDT","43345.11458333333","59.8","66.2","72.3","48.3"
"9/2/2018 03:00:00 AM PDT","43345.125","59.8","66.3","72.3","48.3"
"9/2/2018 03:15:00 AM PDT","43345.13541666667","59.8","65.9","71.7","48.1"
"9/2/2018 03:30:00 AM PDT","43345.14583333333","0.0","69.3","67.7","0.0"
"9/2/2018 03:45:00 AM PDT","43345.15625","54.8","64.2","69.2","34.3"
"9/2/2018 04:00:00 AM PDT","43345.16666666667","59.6","62.5","70.7","46.5"
"9/2/2018 04:15:00 AM PDT","43345.17708333333","59.8","62.4","70.3","47.7"
"9/2/2018 04:30:00 AM PDT","43345.1875","59.8","62.0","69.5","47.5"
"9/2/2018 04:45:00 AM PDT","43345.19791666667","59.8","61.8","68.7","48.2"
"9/2/2018 05:00:00 AM PDT","43345.20833333333","59.699997","61.5","67.9","46.899998"
"9/2/2018 05:15:00 AM PDT","43345.21875","0.0","64.6","63.4","0.0"
"9/2/2018 05:30:00 AM PDT","43345.22916666667","0.0","64.4","64.7","0.0"
"9/2/2018 05:45:00 AM PDT","43345.23958333333","0.0","64.4","64.5","0.0"
"9/2/2018 06:00:00 AM PDT","43345.25","0.0","64.3","64.5","0.0"
"9/2/2018 06:15:00 AM PDT","43345.26041666667","0.0","64.2","64.7","0.0"
"9/2/2018 06:30:00 AM PDT","43345.27083333333","0.0","64.1","64.9","0.0"
"9/2/2018 06:45:00 AM PDT","43345.28125","0.0","63.9","64.9","0.0"
"9/2/2018 07:00:00 AM PDT","43345.29166666667","0.0","63.9","64.9","0.0"
"9/2/2018 07:15:00 AM PDT","43345.30208333333","0.0","64.1","65.0","0.0"
"9/2/2018 07:30:00 AM PDT","43345.3125","0.0","64.2","65.0","0.0"
"9/2/2018 07:45:00 AM PDT","43345.32291666667","0.0","64.2","65.1","0.0"
"9/2/2018 08:00:00 AM PDT","43345.33333333333","0.0","64.3","65.1","0.0"
"9/2/2018 08:15:00 AM PDT","43345.34375","0.0","64.6","65.2","0.0"
"9/2/2018 08:30:00 AM PDT","43345.35416666667","0.0","64.8","65.3","0.0"
"9/2/2018 08:45:00 AM PDT","43345.36458333333","0.0","65.0","65.5","0.0"
"9/2/2018 09:00:00 AM PDT","43345.375","0.0","65.3","65.6","0.0"
"9/2/2018 09:15:00 AM PDT","43345.38541666667","0.0","65.4","65.8","0.0"
"9/2/2018 09:30:00 AM PDT","43345.39583333333","0.0","65.7","66.0","0.0"
"9/2/2018 09:45:00 AM PDT","43345.40625","0.0","66.0","66.5","0.0"
"9/2/2018 10:00:00 AM PDT","43345.41666666667","0.0","66.3","67.1","0.0"
"9/2/2018 10:15:00 AM PDT","43345.42708333333","0.0","66.7","67.5","0.0"
"9/2/2018 10:30:00 AM PDT","43345.4375","0.0","66.9","68.1","0.0"
"9/2/2018 10:45:00 AM PDT","43345.44791666667","0.0","67.3","68.9","0.0"
"9/2/2018 11:00:00 AM PDT","43345.45833333333","0.0","67.5","69.9","0.0"
"9/2/2018 11:15:00 AM PDT","43345.46875","0.0","67.8","71.1","0.0"
"9/2/2018 11:30:00 AM PDT","43345.47916666667","0.0","68.1","72.1","0.0"
"9/2/2018 11:45:00 AM PDT","43345.48958333333","0.0","68.3","73.3","0.0"
"9/2/2018 12:00:00 PM PDT","43345.5","0.0","68.7","74.5","0.0"
"9/2/2018 12:15:00 PM PDT","43345.51041666667","0.0","68.8","75.6","0.0"
"9/2/2018 12:30:00 PM PDT","43345.52083333333","0.0","69.0","76.6","0.0"
"9/2/2018 12:45:00 PM PDT","43345.53125","0.0","69.0","77.4","0.0"
"9/2/2018 01:00:00 PM PDT","43345.54166666667","0.0","69.7","78.2","0.0"
"9/2/2018 01:15:00 PM PDT","43345.55208333333","0.0","70.0","78.9","0.0"
"9/2/2018 01:30:00 PM PDT","43345.5625","0.0","70.4","79.5","0.0"
"9/2/2018 01:45:00 PM PDT","43345.57291666667","0.0","70.5","80.1","0.0"
"9/2/2018 02:00:00 PM PDT","43345.58333333333","0.0","70.8","80.5","0.0"
"9/2/2018 02:15:00 PM PDT","43345.59375","0.0","70.8","80.5","0.0"
"9/2/2018 02:30:00 PM PDT","43345.60416666667","0.0","71.2","80.3","0.0"
"9/2/2018 02:45:00 PM PDT","43345.61458333333","0.0","71.4","80.0","0.0"
"9/2/2018 03:00:00 PM PDT","43345.625","0.0","71.7","79.9","0.0"
"9/2/2018 03:15:00 PM PDT","43345.63541666667","0.0","71.7","79.9","0.0"
"9/2/2018 03:30:00 PM PDT","43345.64583333333","0.0","71.9","80.0","0.0"
"9/2/2018 03:45:00 PM PDT","43345.65625","0.0","72.8","80.2","0.0"
"9/2/2018 04:00:00 PM PDT","43345.66666666667","0.0","72.5","80.4","0.0"
"9/2/2018 04:15:00 PM PDT","43345.67708333333","0.0","73.2","80.6","0.0"
"9/2/2018 04:30:00 PM PDT","43345.6875","0.0","73.2","80.9","0.0"
"9/2/2018 04:45:00 PM PDT","43345.69791666667","0.0","73.6","81.1","0.0"
"9/2/2018 05:00:00 PM PDT","43345.70833333333","0.0","73.6","81.3","0.0"
"9/2/2018 05:15:00 PM PDT","43345.71875","0.0","73.7","81.5","0.0"
"9/2/2018 05:30:00 PM PDT","43345.72916666667","0.0","73.9","81.7","0.0"
"9/2/2018 05:45:00 PM PDT","43345.73958333333","0.0","74.2","81.9","0.0"
"9/2/2018 06:00:00 PM PDT","43345.75","0.0","74.4","82.0","0.0"
"9/2/2018 06:15:00 PM PDT","43345.76041666667","0.0","74.4","82.1","0.0"
"9/2/2018 06:30:00 PM PDT","43345.77083333333","0.0","74.7","82.2","0.0"
"9/2/2018 06:45:00 PM PDT","43345.78125","59.699997","72.2","80.0","50.6"
"9/2/2018 07:00:00 PM PDT","43345.79166666667","59.8","73.0","80.9","50.899998"
"9/2/2018 07:15:00 PM PDT","43345.80208333333","59.8","73.0","80.6","50.1"
"9/2/2018 07:30:00 PM PDT","43345.8125","59.8","73.1","80.7","49.3"
"9/2/2018 07:45:00 PM PDT","43345.82291666667","59.8","73.0","80.6","49.899998"
"9/2/2018 08:00:00 PM PDT","43345.83333333333","59.8","72.9","80.7","49.3"
"9/2/2018 08:15:00 PM PDT","43345.84375","59.8","72.9","80.7","51.0"
"9/2/2018 08:30:00 PM PDT","43345.85416666667","59.8","72.8","80.6","50.899998"
"9/2/2018 08:45:00 PM PDT","43345.86458333333","59.8","72.7","80.5","48.399998"
"9/2/2018 09:00:00 PM PDT","43345.875","59.8","72.7","80.4","48.7"
"9/2/2018 09:15:00 PM PDT","43345.88541666667","59.8","72.7","80.6","49.8"
"9/2/2018 09:30:00 PM PDT","43345.89583333333","59.8","72.7","80.5","51.0"
"9/2/2018 09:45:00 PM PDT","43345.90625","59.8","72.4","79.9","45.5"
"9/2/2018 10:00:00 PM PDT","43345.91666666667","59.8","71.9","79.5","47.899998"
"9/2/2018 10:15:00 PM PDT","43345.92708333333","59.8","70.9","78.6","48.3"
"9/2/2018 10:30:00 PM PDT","43345.9375","59.8","70.4","78.2","48.2"
"9/2/2018 10:45:00 PM PDT","43345.94791666667","59.8","70.7","78.4","48.3"
"9/2/2018 11:00:00 PM PDT","43345.95833333333","59.8","71.1","78.6","48.399998"
"9/2/2018 11:15:00 PM PDT","43345.96875","59.8","70.6","78.5","48.2"
"9/2/2018 11:30:00 PM PDT","43345.97916666667","59.8","70.6","78.5","48.399998"
"9/2/2018 11:45:00 PM PDT","43345.98958333333","59.8","69.4","77.3","47.8"
"9/3/2018 12:00:00 AM PDT","43346.0","59.8","68.4","76.4","48.2"
"9/3/2018 12:15:00 AM PDT","43346.01041666667","59.8","68.5","76.3","47.7"
"9/3/2018 12:30:00 AM PDT","43346.02083333333","59.8","68.2","75.6","47.8"
"9/3/2018 12:45:00 AM PDT","43346.03125","59.8","68.0","75.3","47.899998"
"9/3/2018 01:00:00 AM PDT","43346.04166666667","59.8","67.8","75.2","48.7"
"9/3/2018 01:15:00 AM PDT","43346.05208333333","59.8","68.0","75.3","47.899998"
"9/3/2018 01:30:00 AM PDT","43346.0625","59.8","67.8","75.3","47.6"
"9/3/2018 01:45:00 AM PDT","43346.07291666667","59.8","67.6","74.9","47.8"
"9/3/2018 02:00:00 AM PDT","43346.08333333333","59.8","67.7","75.0","47.899998"
"9/3/2018 02:15:00 AM PDT","43346.09375","59.8","67.5","74.5","47.899998"
"9/3/2018 02:30:00 AM PDT","43346.10416666667","59.8","67.4","74.5","47.7"
"9/3/2018 02:45:00 AM PDT","43346.11458333333","59.8","66.9","73.6","47.6"
"9/3/2018 03:00:00 AM PDT","43346.125","59.6","67.3","74.5","47.6"
"9/3/2018 03:15:00 AM PDT","43346.13541666667","59.8","67.4","74.2","48.399998"
"9/3/2018 03:30:00 AM PDT","43346.14583333333","59.8","66.9","72.1","47.8"
"9/3/2018 03:45:00 AM PDT","43346.15625","0.0","66.1","67.5","0.0"
"9/3/2018 04:00:00 AM PDT","43346.16666666667","0.0","65.8","69.0","0.0"
"9/3/2018 04:15:00 AM PDT","43346.17708333333","0.0","65.7","69.1","0.0"
"9/3/2018 04:30:00 AM PDT","43346.1875","0.0","65.7","69.3","0.0"
"9/3/2018 04:45:00 AM PDT","43346.19791666667","0.0","65.9","69.3","0.0"
"9/3/2018 05:00:00 AM PDT","43346.20833333333","0.0","65.7","69.2","0.0"
"9/3/2018 05:15:00 AM PDT","43346.21875","0.0","65.8","69.2","0.0"
"9/3/2018 05:30:00 AM PDT","43346.22916666667","0.0","65.7","69.1","0.0"
"9/3/2018 05:45:00 AM PDT","43346.23958333333","0.0","65.8","69.1","0.0"
"9/3/2018 06:00:00 AM PDT","43346.25","0.0","65.6","69.0","0.0"
"9/3/2018 06:15:00 AM PDT","43346.26041666667","0.0","65.7","69.0","0.0"
"9/3/2018 06:30:00 AM PDT","43346.27083333333","0.0","65.6","68.9","0.0"
"9/3/2018 06:45:00 AM PDT","43346.28125","0.0","65.7","68.8","0.0"
"9/3/2018 07:00:00 AM PDT","43346.29166666667","0.0","65.6","68.8","0.0"
"9/3/2018 07:15:00 AM PDT","43346.30208333333","0.0","65.6","68.8","0.0"
"9/3/2018 07:30:00 AM PDT","43346.3125","0.0","65.6","68.8","0.0"
"9/3/2018 07:45:00 AM PDT","43346.32291666667","0.0","65.6","68.8","0.0"
"9/3/2018 08:00:00 AM PDT","43346.33333333333","39.6","64.9","66.7","16.3"
"9/3/2018 08:15:00 AM PDT","43346.34375","59.8","59.5","60.7","46.399998"
"9/3/2018 08:30:00 AM PDT","43346.35416666667","59.8","59.2","59.9","47.2"
"9/3/2018 08:45:00 AM PDT","43346.36458333333","59.8","59.4","59.7","48.3"
"9/3/2018 09:00:00 AM PDT","43346.375","0.0","59.8","59.9","0.0"
"9/3/2018 09:15:00 AM PDT","43346.38541666667","0.0","60.2","60.6","0.0"
"9/3/2018 09:30:00 AM PDT","43346.39583333333","0.0","60.7","61.3","0.0"
"9/3/2018 09:45:00 AM PDT","43346.40625","0.0","61.5","62.1","0.0"
"9/3/2018 10:00:00 AM PDT","43346.41666666667","0.0","62.2","62.8","0.0"
"9/3/2018 10:15:00 AM PDT","43346.42708333333","0.0","62.5","63.6","0.0"
"9/3/2018 10:30:00 AM PDT","43346.4375","0.0","62.5","64.3","0.0"
"9/3/2018 10:45:00 AM PDT","43346.44791666667","0.0","62.4","65.4","0.0"
"9/3/2018 11:00:00 AM PDT","43346.45833333333","0.0","62.6","66.6","0.0"
"9/3/2018 11:15:00 AM PDT","43346.46875","0.0","63.3","67.9","0.0"
"9/3/2018 11:30:00 AM PDT","43346.47916666667","0.0","63.4","68.9","0.0"
"9/3/2018 11:45:00 AM PDT","43346.48958333333","0.0","64.0","70.2","0.0"
"9/3/2018 12:00:00 PM PDT","43346.5","0.0","64.3","71.2","0.0"
"9/3/2018 12:15:00 PM PDT","43346.51041666667","0.0","64.5","72.2","0.0"
"9/3/2018 12:30:00 PM PDT","43346.52083333333","0.0","65.0","73.1","0.0"
"9/3/2018 12:45:00 PM PDT","43346.53125","0.0","65.6","74.0","0.0"
"9/3/2018 01:00:00 PM PDT","43346.54166666667","0.0","66.0","74.8","0.0"
"9/3/2018 01:15:00 PM PDT","43346.55208333333","0.0","66.5","75.5","0.0"
"9/3/2018 01:30:00 PM PDT","43346.5625","0.0","66.8","76.2","0.0"
"9/3/2018 01:45:00 PM PDT","43346.57291666667","0.0","66.5","76.9","0.0"
"9/3/2018 02:00:00 PM PDT","43346.58333333333","0.0","67.5","77.2","0.0"
"9/3/2018 02:15:00 PM PDT","43346.59375","0.0","68.1","77.4","0.0"
"9/3/2018 02:30:00 PM PDT","43346.60416666667","0.0","68.6","77.1","0.0"
"9/3/2018 02:45:00 PM PDT","43346.61458333333","0.0","68.9","77.0","0.0"
"9/3/2018 03:00:00 PM PDT","43346.625","0.0","69.2","76.9","0.0"
"9/3/2018 03:15:00 PM PDT","43346.63541666667","0.0","69.7","77.0","0.0"
"9/3/2018 03:30:00 PM PDT","43346.64583333333","0.0","69.8","77.2","0.0"
"9/3/2018 03:45:00 PM PDT","43346.65625","0.0","70.2","77.4","0.0"
"9/3/2018 04:00:00 PM PDT","43346.66666666667","0.0","70.6","77.7","0.0"
"9/3/2018 04:15:00 PM PDT","43346.67708333333","0.0","70.3","77.9","0.0"
"9/3/2018 04:30:00 PM PDT","43346.6875","0.0","70.8","78.2","0.0"
"9/3/2018 04:45:00 PM PDT","43346.69791666667","0.0","70.9","78.5","0.0"
"9/3/2018 05:00:00 PM PDT","43346.70833333333","0.0","71.1","78.7","0.0"
"9/3/2018 05:15:00 PM PDT","43346.71875","0.0","71.5","78.9","0.0"
"9/3/2018 05:30:00 PM PDT","43346.72916666667","0.0","71.8","79.1","0.0"
"9/3/2018 05:45:00 PM PDT","43346.73958333333","0.0","72.1","79.3","0.0"
"9/3/2018 06:00:00 PM PDT","43346.75","0.0","72.3","79.5","0.0"
"9/3/2018 06:15:00 PM PDT","43346.76041666667","59.8","73.5","80.7","48.1"
"9/3/2018 06:30:00 PM PDT","43346.77083333333","59.8","73.8","81.3","48.3"
"9/3/2018 06:45:00 PM PDT","43346.78125","59.8","74.2","81.6","49.0"
"9/3/2018 07:00:00 PM PDT","43346.79166666667","59.8","73.4","81.2","48.1"
"9/3/2018 07:15:00 PM PDT","43346.80208333333","59.8","73.2","81.0","48.899998"
"9/3/2018 07:30:00 PM PDT","43346.8125","59.8","72.7","80.8","47.899998"
"9/3/2018 07:45:00 PM PDT","43346.82291666667","59.8","72.5","80.5","48.5"
"9/3/2018 08:00:00 PM PDT","43346.83333333333","59.8","72.3","80.3","48.399998"
"9/3/2018 08:15:00 PM PDT","43346.84375","59.8","72.4","80.2","48.8"
"9/3/2018 08:30:00 PM PDT","43346.85416666667","59.8","72.2","80.1","48.3"
"9/3/2018 08:45:00 PM PDT","43346.86458333333","59.8","71.7","79.8","48.7"
"9/3/2018 09:00:00 PM PDT","43346.875","59.8","71.7","79.6","48.2"
"9/3/2018 09:15:00 PM PDT","43346.88541666667","59.8","71.5","79.5","47.899998"
"9/3/2018 09:30:00 PM PDT","43346.89583333333","59.8","71.6","79.5","48.399998"
"9/3/2018 09:45:00 PM PDT","43346.90625","59.8","71.6","79.6","48.3"
"9/3/2018 10:00:00 PM PDT","43346.91666666667","59.8","71.1","79.2","48.3"
"9/3/2018 10:15:00 PM PDT","43346.92708333333","59.8","70.8","78.8","48.5"
"9/3/2018 10:30:00 PM PDT","43346.9375","59.8","70.7","78.8","48.399998"
"9/3/2018 10:45:00 PM PDT","43346.94791666667","59.8","70.4","78.6","48.1"
"9/3/2018 11:00:00 PM PDT","43346.95833333333","59.8","70.4","78.4","48.0"
"9/3/2018 11:15:00 PM PDT","43346.96875","59.8","70.2","78.3","48.1"
"9/3/2018 11:30:00 PM PDT","43346.97916666667","59.8","69.9","78.0","48.1"
"9/3/2018 11:45:00 PM PDT","43346.98958333333","59.8","69.5","77.5","48.2"
"9/4/2018 12:00:00 AM PDT","43347.0","59.8","69.1","77.0","48.1"
"9/4/2018 12:15:00 AM PDT","43347.01041666667","59.8","68.8","76.9","47.8"
"9/4/2018 12:30:00 AM PDT","43347.02083333333","59.8","68.7","76.6","47.8"
"9/4/2018 12:45:00 AM PDT","43347.03125","59.8","68.5","76.3","47.8"
"9/4/2018 01:00:00 AM PDT","43347.04166666667","59.8","68.6","76.4","48.2"
"9/4/2018 01:15:00 AM PDT","43347.05208333333","59.8","68.6","76.5","47.8"
"9/4/2018 01:30:00 AM PDT","43347.0625","59.8","68.5","76.7","48.2"
"9/4/2018 01:45:00 AM PDT","43347.07291666667","59.8","68.3","76.3","47.899998"
"9/4/2018 02:00:00 AM PDT","43347.08333333333","59.8","68.2","75.7","48.0"
"9/4/2018 02:15:00 AM PDT","43347.09375","59.8","67.7","75.3","48.0"
"9/4/2018 02:30:00 AM PDT","43347.10416666667","59.8","67.3","74.7","47.899998"
"9/4/2018 02:45:00 AM PDT","43347.11458333333","59.8","67.1","74.6","47.8"
"9/4/2018 03:00:00 AM PDT","43347.125","59.8","66.6","74.1","47.5"
"9/4/2018 03:15:00 AM PDT","43347.13541666667","59.8","66.8","74.4","48.1"
"9/4/2018 03:30:00 AM PDT","43347.14583333333","59.8","66.1","73.5","47.7"
"9/4/2018 03:45:00 AM PDT","43347.15625","59.8","65.7","72.3","47.899998"
"9/4/2018 04:00:00 AM PDT","43347.16666666667","59.8","65.2","71.4","47.899998"
"9/4/2018 04:15:00 AM PDT","43347.17708333333","59.8","64.1","70.4","47.3"
"9/4/2018 04:30:00 AM PDT","43347.1875","59.6","64.2","70.1","47.5"
"9/4/2018 04:45:00 AM PDT","43347.19791666667","59.8","63.9","70.1","47.6"
"9/4/2018 05:00:00 AM PDT","43347.20833333333","59.8","63.7","70.0","47.3"
"9/4/2018 05:15:00 AM PDT","43347.21875","59.8","63.5","69.7","47.399998"
"9/4/2018 05:30:00 AM PDT","43347.22916666667","59.8","63.6","69.4","47.5"
"9/4/2018 05:45:00 AM PDT","43347.23958333333","59.1","64.2","71.6","46.7"
"9/4/2018 06:00:00 AM PDT","43347.25","58.899998","63.8","71.1","46.8"
"9/4/2018 06:15:00 AM PDT","43347.26041666667","57.899998","63.7","70.8","44.5"
"9/4/2018 06:30:00 AM PDT","43347.27083333333","57.5","63.0","68.7","42.0"
"9/4/2018 06:45:00 AM PDT","43347.28125","59.6","62.3","67.6","46.2"
"9/4/2018 07:00:00 AM PDT","43347.29166666667","55.899998","61.7","66.6","41.399998"
"9/4/2018 07:15:00 AM PDT","43347.30208333333","53.5","61.9","66.9","38.0"
"9/4/2018 07:30:00 AM PDT","43347.3125","56.1","61.5","66.3","39.2"
"9/4/2018 07:45:00 AM PDT","43347.32291666667","56.3","61.5","66.0","41.0"
"9/4/2018 08:00:00 AM PDT","43347.33333333333","57.3","62.2","66.6","42.0"
"9/4/2018 08:15:00 AM PDT","43347.34375","59.8","63.6","68.6","47.3"
"9/4/2018 08:30:00 AM PDT","43347.35416666667","59.6","64.6","70.7","47.2"
"9/4/2018 08:45:00 AM PDT","43347.36458333333","59.8","65.4","71.1","48.1"
"9/4/2018 09:00:00 AM PDT","43347.375","59.8","65.5","71.5","47.7"
"9/4/2018 09:15:00 AM PDT","43347.38541666667","59.8","65.7","72.3","48.2"
"9/4/2018 09:30:00 AM PDT","43347.39583333333","59.8","66.3","72.9","48.2"
"9/4/2018 09:45:00 AM PDT","43347.40625","59.8","66.6","73.0","48.1"
"9/4/2018 10:00:00 AM PDT","43347.41666666667","59.8","66.9","73.5","48.2"
"9/4/2018 10:15:00 AM PDT","43347.42708333333","59.8","67.6","74.4","48.3"
"9/4/2018 10:30:00 AM PDT","43347.4375","59.8","68.2","74.8","48.399998"
"9/4/2018 10:45:00 AM PDT","43347.44791666667","59.8","68.5","74.7","48.6"
"9/4/2018 11:00:00 AM PDT","43347.45833333333","59.8","68.5","74.1","48.7"
"9/4/2018 11:15:00 AM PDT","43347.46875","59.8","68.7","73.8","48.5"
"9/4/2018 11:30:00 AM PDT","43347.47916666667","0.0","67.7","70.0","0.0"
"9/4/2018 11:45:00 AM PDT","43347.48958333333","0.0","68.8","72.7","0.0"
"9/4/2018 12:00:00 PM PDT","43347.5","0.0","69.2","74.6","0.0"
"9/4/2018 12:15:00 PM PDT","43347.51041666667","0.0","69.8","76.0","0.0"
"9/4/2018 12:30:00 PM PDT","43347.52083333333","0.0","70.0","77.2","0.0"
"9/4/2018 12:45:00 PM PDT","43347.53125","0.0","69.8","78.1","0.0"
"9/4/2018 01:00:00 PM PDT","43347.54166666667","0.0","70.3","78.8","0.0"
"9/4/2018 01:15:00 PM PDT","43347.55208333333","0.0","70.6","79.5","0.0"
"9/4/2018 01:30:00 PM PDT","43347.5625","0.0","70.7","80.2","0.0"
"9/4/2018 01:45:00 PM PDT","43347.57291666667","0.0","70.8","80.6","0.0"
"9/4/2018 02:00:00 PM PDT","43347.58333333333","0.0","71.3","80.9","0.0"
"9/4/2018 02:15:00 PM PDT","43347.59375","0.0","72.1","80.9","0.0"
"9/4/2018 02:30:00 PM PDT","43347.60416666667","0.0","71.9","80.5","0.0"
"9/4/2018 02:45:00 PM PDT","43347.61458333333","0.0","71.9","80.1","0.0"
"9/4/2018 03:00:00 PM PDT","43347.625","0.0","72.3","80.0","0.0"
"9/4/2018 03:15:00 PM PDT","43347.63541666667","0.0","72.4","80.0","0.0"
"9/4/2018 03:30:00 PM PDT","43347.64583333333","0.0","72.6","80.1","0.0"
"9/4/2018 03:45:00 PM PDT","43347.65625","0.0","72.6","80.3","0.0"
"9/4/2018 04:00:00 PM PDT","43347.66666666667","0.0","73.1","80.5","0.0"
"9/4/2018 04:15:00 PM PDT","43347.67708333333","0.0","73.3","80.7","0.0"
"9/4/2018 04:30:00 PM PDT","43347.6875","0.0","73.7","80.9","0.0"
"9/4/2018 04:45:00 PM PDT","43347.69791666667","0.0","73.7","81.1","0.0"
"9/4/2018 05:00:00 PM PDT","43347.70833333333","0.0","73.7","81.3","0.0"
"9/4/2018 05:15:00 PM PDT","43347.71875","0.0","74.1","81.5","0.0"
"9/4/2018 05:30:00 PM PDT","43347.72916666667","0.0","74.2","81.8","0.0"
"9/4/2018 05:45:00 PM PDT","43347.73958333333","0.0","74.4","82.0","0.0"
"9/4/2018 06:00:00 PM PDT","43347.75","0.0","74.6","82.1","0.0"
"9/4/2018 06:15:00 PM PDT","43347.76041666667","0.0","74.6","82.2","0.0"
"9/4/2018 06:30:00 PM PDT","43347.77083333333","0.0","75.0","82.3","0.0"
"9/4/2018 06:45:00 PM PDT","43347.78125","0.0","74.9","82.3","0.0"
"9/4/2018 07:00:00 PM PDT","43347.79166666667","0.0","75.1","82.4","0.0"
"9/4/2018 07:15:00 PM PDT","43347.80208333333","0.0","75.3","82.4","0.0"
"9/4/2018 07:30:00 PM PDT","43347.8125","0.0","75.5","82.4","0.0"
"9/4/2018 07:45:00 PM PDT","43347.82291666667","0.0","75.4","82.4","0.0"
"9/4/2018 08:00:00 PM PDT","43347.83333333333","0.0","75.8","82.3","0.0"
"9/4/2018 08:15:00 PM PDT","43347.84375","0.0","75.7","82.2","0.0"
"9/4/2018 08:30:00 PM PDT","43347.85416666667","0.0","75.8","82.1","0.0"
"9/4/2018 08:45:00 PM PDT","43347.86458333333","0.0","75.8","82.0","0.0"
"9/4/2018 09:00:00 PM PDT","43347.875","0.0","75.9","81.9","0.0"
"9/4/2018 09:15:00 PM PDT","43347.88541666667","0.0","75.8","81.8","0.0"
"9/4/2018 09:30:00 PM PDT","43347.89583333333","0.0","75.9","81.7","0.0"
"9/4/2018 09:45:00 PM PDT","43347.90625","59.8","71.0","78.6","47.6"
"9/4/2018 10:00:00 PM PDT","43347.91666666667","59.8","70.7","78.7","48.5"
"9/4/2018 10:15:00 PM PDT","43347.92708333333","59.8","70.8","78.8","48.6"
"9/4/2018 10:30:00 PM PDT","43347.9375","59.8","70.9","78.8","48.899998"
"9/4/2018 10:45:00 PM PDT","43347.94791666667","59.8","70.9","78.7","48.5"
"9/4/2018 11:00:00 PM PDT","43347.95833333333","59.8","70.8","78.8","48.5"
"9/4/2018 11:15:00 PM PDT","43347.96875","59.8","70.9","79.0","48.6"
"9/4/2018 11:30:00 PM PDT","43347.97916666667","59.8","70.2","78.3","48.6"
"9/4/2018 11:45:00 PM PDT","43347.98958333333","59.8","70.4","78.4","49.0"
"9/5/2018 12:00:00 AM PDT","43348.0","59.8","70.4","78.1","48.5"
"9/5/2018 12:15:00 AM PDT","43348.01041666667","59.8","69.9","77.8","49.0"
"9/5/2018 12:30:00 AM PDT","43348.02083333333","59.8","69.8","77.2","48.5"
"9/5/2018 12:45:00 AM PDT","43348.03125","59.8","69.4","77.5","48.7"
"9/5/2018 01:00:00 AM PDT","43348.04166666667","59.8","69.1","76.8","48.3"
"9/5/2018 01:15:00 AM PDT","43348.05208333333","59.8","68.6","76.5","48.399998"
"9/5/2018 01:30:00 AM PDT","43348.0625","59.8","68.3","75.8","48.3"
"9/5/2018 01:45:00 AM PDT","43348.07291666667","59.8","67.7","75.4","48.3"
"9/5/2018 02:00:00 AM PDT","43348.08333333333","59.699997","67.6","75.4","47.7"
"9/5/2018 02:15:00 AM PDT","43348.09375","59.8","67.7","75.6","48.1"
"9/5/2018 02:30:00 AM PDT","43348.10416666667","59.8","67.4","75.4","48.2"
"9/5/2018 02:45:00 AM PDT","43348.11458333333","59.8","67.1","75.2","48.2"
"9/5/2018 03:00:00 AM PDT","43348.125","59.8","66.7","74.7","48.3"
"9/5/2018 03:15:00 AM PDT","43348.13541666667","59.8","66.7","74.3","47.6"
"9/5/2018 03:30:00 AM PDT","43348.14583333333","59.8","66.3","73.9","48.1"
"9/5/2018 03:45:00 AM PDT","43348.15625","59.8","65.9","73.5","48.2"
"9/5/2018 04:00:00 AM PDT","43348.16666666667","59.8","66.0","73.6","48.1"
"9/5/2018 04:15:00 AM PDT","43348.17708333333","59.8","66.2","73.8","48.1"
"9/5/2018 04:30:00 AM PDT","43348.1875","59.8","65.9","73.7","48.3"
"9/5/2018 04:45:00 AM PDT","43348.19791666667","59.6","66.1","73.7","47.8"
"9/5/2018 05:00:00 AM PDT","43348.20833333333","59.8","66.0","73.7","48.3"
"9/5/2018 05:15:00 AM PDT","43348.21875","59.8","65.9","73.4","48.1"
"9/5/2018 05:30:00 AM PDT","43348.22916666667","59.8","65.4","72.9","48.0"
"9/5/2018 05:45:00 AM PDT","43348.23958333333","59.6","65.5","73.2","47.6"
"9/5/2018 06:00:00 AM PDT","43348.25","59.899998","66.0","73.8","47.8"
"9/5/2018 06:15:00 AM PDT","43348.26041666667","59.8","65.9","74.0","47.899998"
"9/5/2018 06:30:00 AM PDT","43348.27083333333","59.8","65.5","73.6","47.899998"
"9/5/2018 06:45:00 AM PDT","43348.28125","59.8","65.1","72.8","47.8"
"9/5/2018 07:00:00 AM PDT","43348.29166666667","59.8","65.1","72.4","47.899998"
"9/5/2018 07:15:00 AM PDT","43348.30208333333","0.0","63.4","65.2","0.0"
"9/5/2018 07:30:00 AM PDT","43348.3125","0.0","63.5","66.9","0.0"
"9/5/2018 07:45:00 AM PDT","43348.32291666667","0.0","63.7","67.4","0.0"
"9/5/2018 08:00:00 AM PDT","43348.33333333333","0.0","63.9","67.8","0.0"
"9/5/2018 08:15:00 AM PDT","43348.34375","0.0","64.0","67.9","0.0"
"9/5/2018 08:30:00 AM PDT","43348.35416666667","0.0","64.2","67.9","0.0"
"9/5/2018 08:45:00 AM PDT","43348.36458333333","0.0","64.4","68.0","0.0"
"9/5/2018 09:00:00 AM PDT","43348.375","0.0","64.6","68.1","0.0"
"9/5/2018 09:15:00 AM PDT","43348.38541666667","0.0","65.1","68.3","0.0"
"9/5/2018 09:30:00 AM PDT","43348.39583333333","0.0","65.4","68.4","0.0"
"9/5/2018 09:45:00 AM PDT","43348.40625","0.0","65.8","68.6","0.0"
"9/5/2018 10:00:00 AM PDT","43348.41666666667","57.1","67.2","74.3","43.6"
"9/5/2018 10:15:00 AM PDT","43348.42708333333","59.8","69.6","77.0","47.899998"
"9/5/2018 10:30:00 AM PDT","43348.4375","59.8","70.2","77.6","47.8"
"9/5/2018 10:45:00 AM PDT","43348.44791666667","59.8","70.8","78.3","48.399998"
"9/5/2018 11:00:00 AM PDT","43348.45833333333","59.8","70.9","78.4","48.2"
"9/5/2018 11:15:00 AM PDT","43348.46875","59.8","71.2","78.5","48.399998"
"9/5/2018 11:30:00 AM PDT","43348.47916666667","59.8","72.0","79.7","49.1"
"9/5/2018 11:45:00 AM PDT","43348.48958333333","59.8","72.3","80.3","50.6"
"9/5/2018 12:00:00 PM PDT","43348.5","59.8","72.5","80.1","47.0"
"9/5/2018 12:15:00 PM PDT","43348.51041666667","0.0","71.0","74.0","0.0"
"9/5/2018 12:30:00 PM PDT","43348.52083333333","0.0","71.9","77.0","0.0"
"9/5/2018 12:45:00 PM PDT","43348.53125","0.0","72.6","78.9","0.0"
"9/5/2018 01:00:00 PM PDT","43348.54166666667","0.0","73.5","80.1","0.0"
"9/5/2018 01:15:00 PM PDT","43348.55208333333","0.0","74.0","81.0","0.0"
"9/5/2018 01:30:00 PM PDT","43348.5625","0.0","74.3","81.7","0.0"
"9/5/2018 01:45:00 PM PDT","43348.57291666667","0.0","74.3","82.2","0.0"
"9/5/2018 02:00:00 PM PDT","43348.58333333333","0.0","74.4","82.7","0.0"
"9/5/2018 02:15:00 PM PDT","43348.59375","0.0","74.2","82.8","0.0"
"9/5/2018 02:30:00 PM PDT","43348.60416666667","0.0","74.6","82.3","0.0"
"9/5/2018 02:45:00 PM PDT","43348.61458333333","0.0","74.9","82.0","0.0"
"9/5/2018 03:00:00 PM PDT","43348.625","0.0","75.2","81.9","0.0"
"9/5/2018 03:15:00 PM PDT","43348.63541666667","0.0","75.3","82.0","0.0"
"9/5/2018 03:30:00 PM PDT","43348.64583333333","0.0","75.4","82.0","0.0"
"9/5/2018 03:45:00 PM PDT","43348.65625","0.0","75.8","82.1","0.0"
"9/5/2018 04:00:00 PM PDT","43348.66666666667","0.0","76.0","82.3","0.0"
"9/5/2018 04:15:00 PM PDT","43348.67708333333","0.0","75.7","82.5","0.0"
"9/5/2018 04:30:00 PM PDT","43348.6875","0.0","76.1","82.7","0.0"
"9/5/2018 04:45:00 PM PDT","43348.69791666667","0.0","76.0","82.9","0.0"
"9/5/2018 05:00:00 PM PDT","43348.70833333333","0.0","76.2","83.1","0.0"
"9/5/2018 05:15:00 PM PDT","43348.71875","0.0","76.3","83.3","0.0"
"9/5/2018 05:30:00 PM PDT","43348.72916666667","0.0","76.7","83.4","0.0"
"9/5/2018 05:45:00 PM PDT","43348.73958333333","0.0","77.2","83.6","0.0"
"9/5/2018 06:00:00 PM PDT","43348.75","0.0","77.6","83.7","0.0"
"9/5/2018 06:15:00 PM PDT","43348.76041666667","0.0","77.8","83.8","0.0"
"9/5/2018 06:30:00 PM PDT","43348.77083333333","0.0","77.7","83.9","0.0"
"9/5/2018 06:45:00 PM PDT","43348.78125","0.0","77.7","83.9","0.0"
"9/5/2018 07:00:00 PM PDT","43348.79166666667","0.0","77.6","83.8","0.0"
"9/5/2018 07:15:00 PM PDT","43348.80208333333","0.0","77.8","83.7","0.0"
"9/5/2018 07:30:00 PM PDT","43348.8125","0.0","77.8","83.6","0.0"
"9/5/2018 07:45:00 PM PDT","43348.82291666667","0.0","77.8","83.5","0.0"
"9/5/2018 08:00:00 PM PDT","43348.83333333333","0.0","78.0","83.4","0.0"
"9/5/2018 08:15:00 PM PDT","43348.84375","0.0","76.3","76.1","0.0"
"9/5/2018 08:30:00 PM PDT","43348.85416666667","0.0","76.4","76.5","0.0"
"9/5/2018 08:45:00 PM PDT","43348.86458333333","0.0","76.5","76.7","0.0"
"9/5/2018 09:00:00 PM PDT","43348.875","0.0","76.5","76.8","0.0"
"9/5/2018 09:15:00 PM PDT","43348.88541666667","0.0","76.6","76.8","0.0"
"9/5/2018 09:30:00 PM PDT","43348.89583333333","0.0","76.4","76.8","0.0"
"9/5/2018 09:45:00 PM PDT","43348.90625","59.699997","70.6","78.3","47.6"
"9/5/2018 10:00:00 PM PDT","43348.91666666667","59.8","70.3","78.3","47.899998"
"9/5/2018 10:15:00 PM PDT","43348.92708333333","59.8","70.0","78.0","47.899998"
"9/5/2018 10:30:00 PM PDT","43348.9375","59.8","69.5","77.7","48.7"
"9/5/2018 10:45:00 PM PDT","43348.94791666667","59.8","69.4","77.1","48.2"
"9/5/2018 11:00:00 PM PDT","43348.95833333333","59.8","69.0","76.9","47.899998"
"9/5/2018 11:15:00 PM PDT","43348.96875","59.8","68.7","76.8","48.2"
"9/5/2018 11:30:00 PM PDT","43348.97916666667","59.8","68.2","76.1","48.2"
"9/5/2018 11:45:00 PM PDT","43348.98958333333","57.5","67.9","75.6","48.0"
"9/6/2018 12:00:00 AM PDT","43349.0","59.8","67.3","75.2","48.5"
"9/6/2018 12:15:00 AM PDT","43349.01041666667","58.6","67.0","74.7","48.399998"
"9/6/2018 12:30:00 AM PDT","43349.02083333333","59.8","66.6","74.1","48.0"
"9/6/2018 12:45:00 AM PDT","43349.03125","59.8","66.0","73.7","48.2"
"9/6/2018 01:00:00 AM PDT","43349.04166666667","59.8","66.0","73.5","47.899998"
"9/6/2018 01:15:00 AM PDT","43349.05208333333","59.8","65.7","73.3","48.2"
"9/6/2018 01:30:00 AM PDT","43349.0625","59.8","65.8","73.6","48.399998"
"9/6/2018 01:45:00 AM PDT","43349.07291666667","59.899998","65.7","73.4","48.2"
"9/6/2018 02:00:00 AM PDT","43349.08333333333","59.8","65.5","73.1","48.2"
"9/6/2018 02:15:00 AM PDT","43349.09375","59.8","65.3","73.2","48.2"
"9/6/2018 02:30:00 AM PDT","43349.10416666667","59.8","65.5","73.5","48.0"
"9/6/2018 02:45:00 AM PDT","43349.11458333333","59.699997","65.4","73.7","48.0"
"9/6/2018 03:00:00 AM PDT","43349.125","59.8","65.5","73.4","48.2"
"9/6/2018 03:15:00 AM PDT","43349.13541666667","59.8","65.1","73.0","48.1"
"9/6/2018 03:30:00 AM PDT","43349.14583333333","59.8","65.0","73.1","48.399998"
"9/6/2018 03:45:00 AM PDT","43349.15625","59.8","64.7","72.4","48.3"
"9/6/2018 04:00:00 AM PDT","43349.16666666667","59.8","64.5","72.0","48.0"
"9/6/2018 04:15:00 AM PDT","43349.17708333333","59.699997","64.6","72.4","47.8"
"9/6/2018 04:30:00 AM PDT","43349.1875","59.8","64.5","72.1","48.399998"
"9/6/2018 04:45:00 AM PDT","43349.19791666667","59.8","64.3","72.2","48.8"
"9/6/2018 05:00:00 AM PDT","43349.20833333333","59.8","64.4","72.0","49.0"
"9/6/2018 05:15:00 AM PDT","43349.21875","59.8","63.9","71.5","48.399998"
"9/6/2018 05:30:00 AM PDT","43349.22916666667","59.8","63.8","71.5","47.899998"
"9/6/2018 05:45:00 AM PDT","43349.23958333333","59.8","63.9","71.4","48.6"
"9/6/2018 06:00:00 AM PDT","43349.25","59.8","64.0","71.6","47.8"
"9/6/2018 06:15:00 AM PDT","43349.26041666667","59.8","63.8","71.3","47.899998"
"9/6/2018 06:30:00 AM PDT","43349.27083333333","59.8","63.6","71.4","47.6"
"9/6/2018 06:45:00 AM PDT","43349.28125","59.8","63.5","70.9","48.7"
"9/6/2018 07:00:00 AM PDT","43349.29166666667","59.8","63.5","71.4","48.3"
"9/6/2018 07:15:00 AM PDT","43349.30208333333","59.8","63.1","70.2","48.1"
"9/6/2018 07:30:00 AM PDT","43349.3125","59.699997","63.0","69.9","48.3"
"9/6/2018 07:45:00 AM PDT","43349.32291666667","59.8","62.5","68.4","47.8"
"9/6/2018 08:00:00 AM PDT","43349.33333333333","59.8","61.7","66.4","48.6"
"9/6/2018 08:15:00 AM PDT","43349.34375","0.0","60.0","61.3","0.0"
"9/6/2018 08:30:00 AM PDT","43349.35416666667","0.0","60.2","61.8","0.0"
"9/6/2018 08:45:00 AM PDT","43349.36458333333","0.0","60.4","63.6","0.0"
"9/6/2018 09:00:00 AM PDT","43349.375","0.0","60.9","63.9","0.0"
"9/6/2018 09:15:00 AM PDT","43349.38541666667","0.0","61.0","64.1","0.0"
"9/6/2018 09:30:00 AM PDT","43349.39583333333","0.0","61.5","64.3","0.0"
"9/6/2018 09:45:00 AM PDT","43349.40625","0.0","61.5","64.6","0.0"
"9/6/2018 10:00:00 AM PDT","43349.41666666667","0.0","61.9","65.1","0.0"
"9/6/2018 10:15:00 AM PDT","43349.42708333333","0.0","62.2","65.5","0.0"
"9/6/2018 10:30:00 AM PDT","43349.4375","0.0","63.1","65.9","0.0"
"9/6/2018 10:45:00 AM PDT","43349.44791666667","0.0","63.4","66.7","0.0"
"9/6/2018 11:00:00 AM PDT","43349.45833333333","0.0","63.9","67.9","0.0"
"9/6/2018 11:15:00 AM PDT","43349.46875","0.0","64.3","69.0","0.0"
"9/6/2018 11:30:00 AM PDT","43349.47916666667","0.0","64.6","69.9","0.0"
"9/6/2018 11:45:00 AM PDT","43349.48958333333","0.0","65.0","71.1","0.0"
"9/6/2018 12:00:00 PM PDT","43349.5","0.0","65.6","72.3","0.0"
"9/6/2018 12:15:00 PM PDT","43349.51041666667","0.0","66.0","73.2","0.0"
"9/6/2018 12:30:00 PM PDT","43349.52083333333","0.0","66.4","74.1","0.0"
"9/6/2018 12:45:00 PM PDT","43349.53125","0.0","67.2","74.9","0.0"
"9/6/2018 01:00:00 PM PDT","43349.54166666667","0.0","67.3","75.6","0.0"
"9/6/2018 01:15:00 PM PDT","43349.55208333333","0.0","67.5","76.3","0.0"
"9/6/2018 01:30:00 PM PDT","43349.5625","0.0","67.1","76.9","0.0"
"9/6/2018 01:45:00 PM PDT","43349.57291666667","0.0","67.2","77.3","0.0"
"9/6/2018 02:00:00 PM PDT","43349.58333333333","0.0","67.6","77.9","0.0"
"9/6/2018 02:15:00 PM PDT","43349.59375","0.0","68.0","77.8","0.0"
"9/6/2018 02:30:00 PM PDT","43349.60416666667","0.0","68.8","77.4","0.0"
"9/6/2018 02:45:00 PM PDT","43349.61458333333","0.0","69.2","77.1","0.0"
"9/6/2018 03:00:00 PM PDT","43349.625","0.0","69.4","77.0","0.0"
"9/6/2018 03:15:00 PM PDT","43349.63541666667","0.0","69.4","77.1","0.0"
"9/6/2018 03:30:00 PM PDT","43349.64583333333","0.0","69.8","77.3","0.0"
"9/6/2018 03:45:00 PM PDT","43349.65625","0.0","70.0","77.5","0.0"
"9/6/2018 04:00:00 PM PDT","43349.66666666667","0.0","70.2","77.8","0.0"
"9/6/2018 04:15:00 PM PDT","43349.67708333333","0.0","70.7","78.1","0.0"
"9/6/2018 04:30:00 PM PDT","43349.6875","0.0","71.3","78.3","0.0"
"9/6/2018 04:45:00 PM PDT","43349.69791666667","0.0","71.6","78.6","0.0"
"9/6/2018 05:00:00 PM PDT","43349.70833333333","0.0","71.7","78.9","0.0"
"9/6/2018 05:15:00 PM PDT","43349.71875","0.0","71.8","79.1","0.0"
"9/6/2018 05:30:00 PM PDT","43349.72916666667","0.0","71.7","79.4","0.0"
"9/6/2018 05:45:00 PM PDT","43349.73958333333","0.0","71.7","79.6","0.0"
"9/6/2018 06:00:00 PM PDT","43349.75","0.0","71.9","79.7","0.0"
"9/6/2018 06:15:00 PM PDT","43349.76041666667","0.0","72.7","79.9","0.0"
"9/6/2018 06:30:00 PM PDT","43349.77083333333","0.0","72.7","79.9","0.0"
"9/6/2018 06:45:00 PM PDT","43349.78125","0.0","72.5","80.0","0.0"
"9/6/2018 07:00:00 PM PDT","43349.79166666667","0.0","72.8","80.0","0.0"
"9/6/2018 07:15:00 PM PDT","43349.80208333333","0.0","73.0","80.0","0.0"
"9/6/2018 07:30:00 PM PDT","43349.8125","0.0","73.0","79.9","0.0"
"9/6/2018 07:45:00 PM PDT","43349.82291666667","0.0","72.9","79.9","0.0"
"9/6/2018 08:00:00 PM PDT","43349.83333333333","0.0","73.0","79.8","0.0"
"9/6/2018 08:15:00 PM PDT","43349.84375","0.0","73.0","79.6","0.0"
"9/6/2018 08:30:00 PM PDT","43349.85416666667","0.0","72.8","79.5","0.0"
"9/6/2018 08:45:00 PM PDT","43349.86458333333","0.0","72.8","79.3","0.0"
"9/6/2018 09:00:00 PM PDT","43349.875","0.0","72.9","79.2","0.0"
"9/6/2018 09:15:00 PM PDT","43349.88541666667","0.0","72.8","79.1","0.0"
"9/6/2018 09:30:00 PM PDT","43349.89583333333","0.0","72.8","79.0","0.0"
"9/6/2018 09:45:00 PM PDT","43349.90625","59.8","68.3","76.4","46.899998"
"9/6/2018 10:00:00 PM PDT","43349.91666666667","59.8","69.1","76.8","47.7"
"9/6/2018 10:15:00 PM PDT","43349.92708333333","59.8","69.0","76.7","47.7"
