"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"9/6/2018 10:30:00 PM PDT","43349.9375","59.8","68.6","76.3","47.7"
"9/6/2018 10:45:00 PM PDT","43349.94791666667","59.8","68.6","76.4","47.7"
"9/6/2018 11:00:00 PM PDT","43349.95833333333","59.8","68.5","76.6","47.899998"
"9/6/2018 11:15:00 PM PDT","43349.96875","59.8","68.2","76.5","48.3"
"9/6/2018 11:30:00 PM PDT","43349.97916666667","59.8","67.6","75.7","48.2"
"9/6/2018 11:45:00 PM PDT","43349.98958333333","59.8","67.3","75.1","48.0"
"9/7/2018 12:00:00 AM PDT","43350.0","59.8","67.2","74.7","48.1"
"9/7/2018 12:15:00 AM PDT","43350.01041666667","59.8","66.4","73.7","48.2"
"9/7/2018 12:30:00 AM PDT","43350.02083333333","59.699997","66.2","74.0","47.7"
"9/7/2018 12:45:00 AM PDT","43350.03125","59.8","66.0","73.8","47.8"
"9/7/2018 01:00:00 AM PDT","43350.04166666667","59.8","65.6","73.4","47.8"
"9/7/2018 01:15:00 AM PDT","43350.05208333333","59.8","65.3","72.7","47.8"
"9/7/2018 01:30:00 AM PDT","43350.0625","59.8","65.1","72.6","48.5"
"9/7/2018 01:45:00 AM PDT","43350.07291666667","59.8","64.9","72.3","48.1"
"9/7/2018 02:00:00 AM PDT","43350.08333333333","59.699997","64.8","72.4","47.7"
"9/7/2018 02:15:00 AM PDT","43350.09375","59.8","64.8","72.4","48.0"
"9/7/2018 02:30:00 AM PDT","43350.10416666667","59.8","64.9","72.5","48.3"
"9/7/2018 02:45:00 AM PDT","43350.11458333333","59.8","65.0","72.4","48.3"
"9/7/2018 03:00:00 AM PDT","43350.125","59.8","64.8","72.4","48.2"
"9/7/2018 03:15:00 AM PDT","43350.13541666667","59.8","65.0","73.2","48.1"
"9/7/2018 03:30:00 AM PDT","43350.14583333333","59.8","65.2","73.2","48.2"
"9/7/2018 03:45:00 AM PDT","43350.15625","59.699997","65.1","72.9","48.1"
"9/7/2018 04:00:00 AM PDT","43350.16666666667","59.8","64.9","72.6","48.2"
"9/7/2018 04:15:00 AM PDT","43350.17708333333","59.8","64.7","72.3","48.2"
"9/7/2018 04:30:00 AM PDT","43350.1875","59.699997","63.8","71.3","48.2"
"9/7/2018 04:45:00 AM PDT","43350.19791666667","59.8","63.8","71.6","48.1"
"9/7/2018 05:00:00 AM PDT","43350.20833333333","59.699997","63.6","71.1","47.8"
"9/7/2018 05:15:00 AM PDT","43350.21875","59.699997","63.3","71.2","47.899998"
"9/7/2018 05:30:00 AM PDT","43350.22916666667","59.8","63.6","71.1","48.1"
"9/7/2018 05:45:00 AM PDT","43350.23958333333","59.8","63.2","70.6","48.6"
"9/7/2018 06:00:00 AM PDT","43350.25","59.699997","63.5","71.2","48.2"
"9/7/2018 06:15:00 AM PDT","43350.26041666667","59.8","63.4","71.3","47.899998"
"9/7/2018 06:30:00 AM PDT","43350.27083333333","59.699997","63.2","70.9","47.899998"
"9/7/2018 06:45:00 AM PDT","43350.28125","59.8","62.8","70.9","48.5"
"9/7/2018 07:00:00 AM PDT","43350.29166666667","59.699997","63.0","71.0","48.1"
"9/7/2018 07:15:00 AM PDT","43350.30208333333","59.8","63.2","70.7","48.899998"
"9/7/2018 07:30:00 AM PDT","43350.3125","59.699997","62.9","70.3","48.2"
"9/7/2018 07:45:00 AM PDT","43350.32291666667","59.8","63.0","70.0","48.5"
"9/7/2018 08:00:00 AM PDT","43350.33333333333","59.8","63.2","70.2","48.3"
"9/7/2018 08:15:00 AM PDT","43350.34375","0.0","61.8","63.6","0.0"
"9/7/2018 08:30:00 AM PDT","43350.35416666667","0.0","61.9","65.1","0.0"
"9/7/2018 08:45:00 AM PDT","43350.36458333333","0.0","62.1","66.0","0.0"
"9/7/2018 09:00:00 AM PDT","43350.375","0.0","62.5","66.1","0.0"
"9/7/2018 09:15:00 AM PDT","43350.38541666667","0.0","62.7","66.4","0.0"
"9/7/2018 09:30:00 AM PDT","43350.39583333333","0.0","63.4","66.6","0.0"
"9/7/2018 09:45:00 AM PDT","43350.40625","0.0","64.0","67.0","0.0"
"9/7/2018 10:00:00 AM PDT","43350.41666666667","0.0","64.2","67.5","0.0"
"9/7/2018 10:15:00 AM PDT","43350.42708333333","0.0","64.7","68.1","0.0"
"9/7/2018 10:30:00 AM PDT","43350.4375","0.0","65.1","68.5","0.0"
"9/7/2018 10:45:00 AM PDT","43350.44791666667","0.0","65.3","69.0","0.0"
"9/7/2018 11:00:00 AM PDT","43350.45833333333","0.0","65.5","70.0","0.0"
"9/7/2018 11:15:00 AM PDT","43350.46875","0.0","65.8","71.1","0.0"
"9/7/2018 11:30:00 AM PDT","43350.47916666667","0.0","65.9","72.2","0.0"
"9/7/2018 11:45:00 AM PDT","43350.48958333333","0.0","66.4","73.4","0.0"
"9/7/2018 12:00:00 PM PDT","43350.5","0.0","66.9","74.6","0.0"
"9/7/2018 12:15:00 PM PDT","43350.51041666667","0.0","66.7","75.8","0.0"
"9/7/2018 12:30:00 PM PDT","43350.52083333333","0.0","68.1","76.7","0.0"
"9/7/2018 12:45:00 PM PDT","43350.53125","0.0","67.6","77.6","0.0"
"9/7/2018 01:00:00 PM PDT","43350.54166666667","0.0","68.0","78.2","0.0"
"9/7/2018 01:15:00 PM PDT","43350.55208333333","0.0","68.9","78.9","0.0"
"9/7/2018 01:30:00 PM PDT","43350.5625","0.0","68.6","79.4","0.0"
"9/7/2018 01:45:00 PM PDT","43350.57291666667","0.0","68.5","80.0","0.0"
"9/7/2018 02:00:00 PM PDT","43350.58333333333","0.0","68.8","80.5","0.0"
"9/7/2018 02:15:00 PM PDT","43350.59375","0.0","69.5","80.4","0.0"
"9/7/2018 02:30:00 PM PDT","43350.60416666667","0.0","69.8","80.0","0.0"
"9/7/2018 02:45:00 PM PDT","43350.61458333333","0.0","70.0","79.7","0.0"
"9/7/2018 03:00:00 PM PDT","43350.625","0.0","70.6","79.7","0.0"
"9/7/2018 03:15:00 PM PDT","43350.63541666667","0.0","70.7","79.7","0.0"
"9/7/2018 03:30:00 PM PDT","43350.64583333333","0.0","70.7","79.9","0.0"
"9/7/2018 03:45:00 PM PDT","43350.65625","0.0","71.3","80.0","0.0"
"9/7/2018 04:00:00 PM PDT","43350.66666666667","0.0","71.6","80.3","0.0"
"9/7/2018 04:15:00 PM PDT","43350.67708333333","0.0","71.8","80.5","0.0"
"9/7/2018 04:30:00 PM PDT","43350.6875","0.0","72.1","80.8","0.0"
"9/7/2018 04:45:00 PM PDT","43350.69791666667","0.0","72.4","81.1","0.0"
"9/7/2018 05:00:00 PM PDT","43350.70833333333","0.0","72.4","81.4","0.0"
"9/7/2018 05:15:00 PM PDT","43350.71875","0.0","72.8","81.6","0.0"
"9/7/2018 05:30:00 PM PDT","43350.72916666667","0.0","73.1","81.9","0.0"
"9/7/2018 05:45:00 PM PDT","43350.73958333333","0.0","73.0","82.1","0.0"
"9/7/2018 06:00:00 PM PDT","43350.75","0.0","73.2","82.4","0.0"
"9/7/2018 06:15:00 PM PDT","43350.76041666667","0.0","73.7","82.6","0.0"
"9/7/2018 06:30:00 PM PDT","43350.77083333333","0.0","74.0","82.7","0.0"
"9/7/2018 06:45:00 PM PDT","43350.78125","0.0","74.0","82.9","0.0"
"9/7/2018 07:00:00 PM PDT","43350.79166666667","0.0","74.1","82.9","0.0"
"9/7/2018 07:15:00 PM PDT","43350.80208333333","0.0","74.2","82.9","0.0"
"9/7/2018 07:30:00 PM PDT","43350.8125","0.0","74.2","82.9","0.0"
"9/7/2018 07:45:00 PM PDT","43350.82291666667","0.0","74.3","82.9","0.0"
"9/7/2018 08:00:00 PM PDT","43350.83333333333","0.0","74.4","82.8","0.0"
"9/7/2018 08:15:00 PM PDT","43350.84375","0.0","74.3","82.6","0.0"
"9/7/2018 08:30:00 PM PDT","43350.85416666667","0.0","74.3","82.5","0.0"
"9/7/2018 08:45:00 PM PDT","43350.86458333333","0.0","74.4","82.3","0.0"
"9/7/2018 09:00:00 PM PDT","43350.875","0.0","74.6","82.2","0.0"
"9/7/2018 09:15:00 PM PDT","43350.88541666667","0.0","74.7","82.1","0.0"
"9/7/2018 09:30:00 PM PDT","43350.89583333333","0.0","74.8","82.0","0.0"
"9/7/2018 09:45:00 PM PDT","43350.90625","59.8","69.5","77.8","47.7"
"9/7/2018 10:00:00 PM PDT","43350.91666666667","59.8","69.8","78.1","48.2"
"9/7/2018 10:15:00 PM PDT","43350.92708333333","59.8","69.4","77.7","48.5"
"9/7/2018 10:30:00 PM PDT","43350.9375","59.8","69.6","77.9","48.3"
"9/7/2018 10:45:00 PM PDT","43350.94791666667","59.8","69.5","78.0","48.8"
"9/7/2018 11:00:00 PM PDT","43350.95833333333","59.8","69.3","77.7","48.7"
"9/7/2018 11:15:00 PM PDT","43350.96875","59.8","69.3","77.5","48.899998"
"9/7/2018 11:30:00 PM PDT","43350.97916666667","59.8","69.2","77.4","48.6"
"9/7/2018 11:45:00 PM PDT","43350.98958333333","59.8","68.8","76.6","48.5"
"9/8/2018 12:00:00 AM PDT","43351.0","59.8","69.0","77.0","49.3"
"9/8/2018 12:15:00 AM PDT","43351.01041666667","59.8","68.8","76.8","48.6"
"9/8/2018 12:30:00 AM PDT","43351.02083333333","59.8","68.5","76.5","48.7"
"9/8/2018 12:45:00 AM PDT","43351.03125","59.8","68.5","76.2","48.899998"
"9/8/2018 01:00:00 AM PDT","43351.04166666667","59.8","68.2","76.1","49.1"
"9/8/2018 01:15:00 AM PDT","43351.05208333333","59.8","68.1","76.4","49.2"
"9/8/2018 01:30:00 AM PDT","43351.0625","59.8","67.8","76.0","48.8"
"9/8/2018 01:45:00 AM PDT","43351.07291666667","59.8","67.8","76.1","49.2"
"9/8/2018 02:00:00 AM PDT","43351.08333333333","59.8","67.0","75.2","48.899998"
"9/8/2018 02:15:00 AM PDT","43351.09375","59.8","66.9","74.8","49.1"
"9/8/2018 02:30:00 AM PDT","43351.10416666667","59.8","66.8","74.8","49.0"
"9/8/2018 02:45:00 AM PDT","43351.11458333333","59.8","66.5","74.2","48.6"
"9/8/2018 03:00:00 AM PDT","43351.125","59.699997","65.8","73.7","48.6"
"9/8/2018 03:15:00 AM PDT","43351.13541666667","59.8","65.6","73.4","48.6"
"9/8/2018 03:30:00 AM PDT","43351.14583333333","59.8","65.5","73.2","48.8"
"9/8/2018 03:45:00 AM PDT","43351.15625","59.8","65.5","73.3","49.0"
"9/8/2018 04:00:00 AM PDT","43351.16666666667","59.8","65.1","72.7","48.6"
"9/8/2018 04:15:00 AM PDT","43351.17708333333","59.8","64.2","71.9","48.5"
"9/8/2018 04:30:00 AM PDT","43351.1875","59.8","64.2","71.8","48.2"
"9/8/2018 04:45:00 AM PDT","43351.19791666667","59.6","65.2","73.0","49.0"
"9/8/2018 05:00:00 AM PDT","43351.20833333333","59.8","65.0","73.3","48.3"
"9/8/2018 05:15:00 AM PDT","43351.21875","59.699997","65.5","73.0","48.7"
"9/8/2018 05:30:00 AM PDT","43351.22916666667","59.3","64.6","72.0","48.3"
"9/8/2018 05:45:00 AM PDT","43351.23958333333","59.6","64.0","71.3","47.8"
"9/8/2018 06:00:00 AM PDT","43351.25","59.699997","64.1","72.1","48.1"
"9/8/2018 06:15:00 AM PDT","43351.26041666667","59.699997","63.7","71.4","48.6"
"9/8/2018 06:30:00 AM PDT","43351.27083333333","59.8","63.6","71.1","48.3"
"9/8/2018 06:45:00 AM PDT","43351.28125","59.8","63.6","71.1","47.899998"
"9/8/2018 07:00:00 AM PDT","43351.29166666667","59.8","63.7","71.2","47.8"
"9/8/2018 07:15:00 AM PDT","43351.30208333333","59.8","63.6","70.7","47.7"
"9/8/2018 07:30:00 AM PDT","43351.3125","59.8","63.6","71.0","47.899998"
"9/8/2018 07:45:00 AM PDT","43351.32291666667","0.0","61.3","63.4","0.0"
"9/8/2018 08:00:00 AM PDT","43351.33333333333","0.0","61.7","65.0","0.0"
"9/8/2018 08:15:00 AM PDT","43351.34375","0.0","61.9","65.7","0.0"
"9/8/2018 08:30:00 AM PDT","43351.35416666667","0.0","62.2","66.0","0.0"
"9/8/2018 08:45:00 AM PDT","43351.36458333333","0.0","62.4","66.0","0.0"
"9/8/2018 09:00:00 AM PDT","43351.375","0.0","62.6","66.2","0.0"
"9/8/2018 09:15:00 AM PDT","43351.38541666667","0.0","63.1","66.3","0.0"
"9/8/2018 09:30:00 AM PDT","43351.39583333333","0.0","63.5","66.4","0.0"
"9/8/2018 09:45:00 AM PDT","43351.40625","0.0","63.7","66.6","0.0"
"9/8/2018 10:00:00 AM PDT","43351.41666666667","55.699997","64.6","70.8","48.5"
"9/8/2018 10:15:00 AM PDT","43351.42708333333","59.8","66.4","73.2","48.3"
"9/8/2018 10:30:00 AM PDT","43351.4375","59.8","67.4","74.5","48.2"
"9/8/2018 10:45:00 AM PDT","43351.44791666667","59.8","67.7","75.1","48.8"
"9/8/2018 11:00:00 AM PDT","43351.45833333333","59.8","68.2","75.5","48.2"
"9/8/2018 11:15:00 AM PDT","43351.46875","59.8","68.1","75.3","48.8"
"9/8/2018 11:30:00 AM PDT","43351.47916666667","59.8","68.6","75.7","49.399998"
"9/8/2018 11:45:00 AM PDT","43351.48958333333","59.8","68.8","76.1","49.399998"
"9/8/2018 12:00:00 PM PDT","43351.5","59.8","68.6","75.9","51.0"
"9/8/2018 12:15:00 PM PDT","43351.51041666667","31.099998","68.1","69.1","0.0"
"9/8/2018 12:30:00 PM PDT","43351.52083333333","0.0","68.8","73.2","0.0"
"9/8/2018 12:45:00 PM PDT","43351.53125","0.0","69.6","75.9","0.0"
"9/8/2018 01:00:00 PM PDT","43351.54166666667","0.0","71.0","77.6","0.0"
"9/8/2018 01:15:00 PM PDT","43351.55208333333","0.0","71.3","78.8","0.0"
"9/8/2018 01:30:00 PM PDT","43351.5625","0.0","71.3","79.7","0.0"
"9/8/2018 01:45:00 PM PDT","43351.57291666667","0.0","71.8","80.2","0.0"
"9/8/2018 02:00:00 PM PDT","43351.58333333333","0.0","72.0","80.9","0.0"
"9/8/2018 02:15:00 PM PDT","43351.59375","0.0","72.5","80.8","0.0"
"9/8/2018 02:30:00 PM PDT","43351.60416666667","0.0","73.0","80.2","0.0"
"9/8/2018 02:45:00 PM PDT","43351.61458333333","0.0","73.1","80.0","0.0"
"9/8/2018 03:00:00 PM PDT","43351.625","0.0","72.9","79.8","0.0"
"9/8/2018 03:15:00 PM PDT","43351.63541666667","0.0","72.9","79.8","0.0"
"9/8/2018 03:30:00 PM PDT","43351.64583333333","0.0","73.2","80.0","0.0"
"9/8/2018 03:45:00 PM PDT","43351.65625","0.0","73.7","80.2","0.0"
"9/8/2018 04:00:00 PM PDT","43351.66666666667","0.0","73.9","80.3","0.0"
"9/8/2018 04:15:00 PM PDT","43351.67708333333","0.0","74.0","80.6","0.0"
"9/8/2018 04:30:00 PM PDT","43351.6875","0.0","74.3","80.9","0.0"
"9/8/2018 04:45:00 PM PDT","43351.69791666667","0.0","74.2","81.1","0.0"
"9/8/2018 05:00:00 PM PDT","43351.70833333333","0.0","74.8","81.3","0.0"
"9/8/2018 05:15:00 PM PDT","43351.71875","0.0","74.5","81.5","0.0"
"9/8/2018 05:30:00 PM PDT","43351.72916666667","0.0","74.3","81.8","0.0"
"9/8/2018 05:45:00 PM PDT","43351.73958333333","59.8","69.5","77.2","47.5"
"9/8/2018 06:00:00 PM PDT","43351.75","59.8","69.8","77.8","48.8"
"9/8/2018 06:15:00 PM PDT","43351.76041666667","59.8","69.8","77.5","48.899998"
"9/8/2018 06:30:00 PM PDT","43351.77083333333","59.8","69.8","77.3","48.7"
"9/8/2018 06:45:00 PM PDT","43351.78125","59.8","69.9","77.4","50.1"
"9/8/2018 07:00:00 PM PDT","43351.79166666667","59.8","69.6","77.4","51.399998"
"9/8/2018 07:15:00 PM PDT","43351.80208333333","59.8","69.5","76.7","45.7"
"9/8/2018 07:30:00 PM PDT","43351.8125","59.8","68.6","76.1","48.5"
"9/8/2018 07:45:00 PM PDT","43351.82291666667","59.8","67.9","75.2","48.6"
"9/8/2018 08:00:00 PM PDT","43351.83333333333","59.8","67.3","74.8","48.3"
"9/8/2018 08:15:00 PM PDT","43351.84375","59.8","67.2","73.9","48.8"
"9/8/2018 08:30:00 PM PDT","43351.85416666667","0.0","66.0","68.1","0.0"
"9/8/2018 08:45:00 PM PDT","43351.86458333333","0.0","65.4","65.8","0.0"
"9/8/2018 09:00:00 PM PDT","43351.875","0.0","65.7","66.0","0.0"
"9/8/2018 09:15:00 PM PDT","43351.88541666667","58.8","65.8","72.7","46.0"
"9/8/2018 09:30:00 PM PDT","43351.89583333333","59.8","66.9","74.3","48.1"
"9/8/2018 09:45:00 PM PDT","43351.90625","59.8","66.7","74.2","48.3"
"9/8/2018 10:00:00 PM PDT","43351.91666666667","59.8","66.7","73.9","48.5"
"9/8/2018 10:15:00 PM PDT","43351.92708333333","59.8","66.4","74.0","48.6"
"9/8/2018 10:30:00 PM PDT","43351.9375","59.699997","66.4","73.9","48.8"
"9/8/2018 10:45:00 PM PDT","43351.94791666667","59.8","65.7","72.6","48.5"
"9/8/2018 11:00:00 PM PDT","43351.95833333333","59.8","65.2","71.8","48.3"
"9/8/2018 11:15:00 PM PDT","43351.96875","59.8","65.0","71.5","48.399998"
"9/8/2018 11:30:00 PM PDT","43351.97916666667","59.699997","64.9","71.7","48.5"
"9/8/2018 11:45:00 PM PDT","43351.98958333333","59.8","64.2","71.3","48.2"
"9/9/2018 12:00:00 AM PDT","43352.0","59.8","64.1","71.2","48.399998"
"9/9/2018 12:15:00 AM PDT","43352.01041666667","59.8","63.8","71.1","48.399998"
"9/9/2018 12:30:00 AM PDT","43352.02083333333","59.8","63.7","70.7","48.399998"
"9/9/2018 12:45:00 AM PDT","43352.03125","59.699997","63.4","69.9","48.399998"
"9/9/2018 01:00:00 AM PDT","43352.04166666667","59.8","62.9","69.8","48.2"
"9/9/2018 01:15:00 AM PDT","43352.05208333333","59.8","63.2","70.3","48.2"
"9/9/2018 01:30:00 AM PDT","43352.0625","59.8","63.2","70.3","48.2"
"9/9/2018 01:45:00 AM PDT","43352.07291666667","59.8","62.4","69.1","48.2"
"9/9/2018 02:00:00 AM PDT","43352.08333333333","59.8","61.9","68.4","48.0"
"9/9/2018 02:15:00 AM PDT","43352.09375","59.8","61.5","67.9","48.0"
"9/9/2018 02:30:00 AM PDT","43352.10416666667","59.699997","61.3","67.8","47.6"
"9/9/2018 02:45:00 AM PDT","43352.11458333333","59.699997","60.8","67.2","47.399998"
"9/9/2018 03:00:00 AM PDT","43352.125","57.0","60.1","65.7","45.2"
"9/9/2018 03:15:00 AM PDT","43352.13541666667","46.7","61.3","68.2","24.199999"
"9/9/2018 03:30:00 AM PDT","43352.14583333333","26.4","67.5","71.7","4.6"
"9/9/2018 03:45:00 AM PDT","43352.15625","41.899998","63.7","69.1","19.5"
"9/9/2018 04:00:00 AM PDT","43352.16666666667","34.0","62.5","66.9","10.0"
"9/9/2018 04:15:00 AM PDT","43352.17708333333","28.5","64.2","67.8","6.6"
"9/9/2018 04:30:00 AM PDT","43352.1875","49.8","60.5","64.9","23.699999"
"9/9/2018 04:45:00 AM PDT","43352.19791666667","0.0","56.3","57.0","0.0"
"9/9/2018 05:00:00 AM PDT","43352.20833333333","0.0","56.6","57.5","0.0"
"9/9/2018 05:15:00 AM PDT","43352.21875","0.0","56.8","57.9","0.0"
"9/9/2018 05:30:00 AM PDT","43352.22916666667","0.0","57.0","58.8","0.0"
"9/9/2018 05:45:00 AM PDT","43352.23958333333","0.0","57.0","59.1","0.0"
"9/9/2018 06:00:00 AM PDT","43352.25","0.0","57.4","59.2","0.0"
"9/9/2018 06:15:00 AM PDT","43352.26041666667","0.0","57.4","59.3","0.0"
"9/9/2018 06:30:00 AM PDT","43352.27083333333","0.0","57.5","59.4","0.0"
"9/9/2018 06:45:00 AM PDT","43352.28125","0.0","57.6","59.5","0.0"
"9/9/2018 07:00:00 AM PDT","43352.29166666667","0.0","57.5","59.6","0.0"
"9/9/2018 07:15:00 AM PDT","43352.30208333333","0.0","57.6","59.8","0.0"
"9/9/2018 07:30:00 AM PDT","43352.3125","0.0","57.6","59.9","0.0"
"9/9/2018 07:45:00 AM PDT","43352.32291666667","0.0","57.6","59.9","0.0"
"9/9/2018 08:00:00 AM PDT","43352.33333333333","0.0","57.9","60.1","0.0"
"9/9/2018 08:15:00 AM PDT","43352.34375","0.0","57.9","60.1","0.0"
"9/9/2018 08:30:00 AM PDT","43352.35416666667","0.0","58.0","60.2","0.0"
"9/9/2018 08:45:00 AM PDT","43352.36458333333","0.0","58.2","60.4","0.0"
"9/9/2018 09:00:00 AM PDT","43352.375","0.0","58.7","60.8","0.0"
"9/9/2018 09:15:00 AM PDT","43352.38541666667","0.0","59.2","61.2","0.0"
"9/9/2018 09:30:00 AM PDT","43352.39583333333","0.0","59.8","61.7","0.0"
"9/9/2018 09:45:00 AM PDT","43352.40625","0.0","60.2","62.3","0.0"
"9/9/2018 10:00:00 AM PDT","43352.41666666667","0.0","60.8","63.0","0.0"
"9/9/2018 10:15:00 AM PDT","43352.42708333333","0.0","60.9","63.7","0.0"
"9/9/2018 10:30:00 AM PDT","43352.4375","0.0","61.2","64.3","0.0"
"9/9/2018 10:45:00 AM PDT","43352.44791666667","0.0","61.7","64.9","0.0"
"9/9/2018 11:00:00 AM PDT","43352.45833333333","0.0","61.8","66.1","0.0"
"9/9/2018 11:15:00 AM PDT","43352.46875","0.0","62.3","67.5","0.0"
"9/9/2018 11:30:00 AM PDT","43352.47916666667","0.0","62.2","68.6","0.0"
"9/9/2018 11:45:00 AM PDT","43352.48958333333","0.0","63.3","69.7","0.0"
"9/9/2018 12:00:00 PM PDT","43352.5","0.0","63.0","71.0","0.0"
"9/9/2018 12:15:00 PM PDT","43352.51041666667","0.0","63.9","72.2","0.0"
"9/9/2018 12:30:00 PM PDT","43352.52083333333","0.0","64.0","73.3","0.0"
"9/9/2018 12:45:00 PM PDT","43352.53125","0.0","64.4","74.1","0.0"
"9/9/2018 01:00:00 PM PDT","43352.54166666667","0.0","65.1","75.1","0.0"
"9/9/2018 01:15:00 PM PDT","43352.55208333333","0.0","65.0","75.9","0.0"
"9/9/2018 01:30:00 PM PDT","43352.5625","0.0","65.5","76.4","0.0"
"9/9/2018 01:45:00 PM PDT","43352.57291666667","0.0","64.8","77.1","0.0"
"9/9/2018 02:00:00 PM PDT","43352.58333333333","0.0","65.0","77.5","0.0"
"9/9/2018 02:15:00 PM PDT","43352.59375","0.0","65.6","77.5","0.0"
"9/9/2018 02:30:00 PM PDT","43352.60416666667","0.0","66.3","77.0","0.0"
"9/9/2018 02:45:00 PM PDT","43352.61458333333","0.0","67.0","76.7","0.0"
"9/9/2018 03:00:00 PM PDT","43352.625","0.0","67.3","76.6","0.0"
"9/9/2018 03:15:00 PM PDT","43352.63541666667","0.0","67.8","76.7","0.0"
"9/9/2018 03:30:00 PM PDT","43352.64583333333","0.0","67.8","76.9","0.0"
"9/9/2018 03:45:00 PM PDT","43352.65625","0.0","68.1","77.0","0.0"
"9/9/2018 04:00:00 PM PDT","43352.66666666667","0.0","68.4","77.2","0.0"
"9/9/2018 04:15:00 PM PDT","43352.67708333333","0.0","68.6","77.5","0.0"
"9/9/2018 04:30:00 PM PDT","43352.6875","0.0","68.9","77.7","0.0"
"9/9/2018 04:45:00 PM PDT","43352.69791666667","0.0","69.0","78.0","0.0"
"9/9/2018 05:00:00 PM PDT","43352.70833333333","0.0","69.3","78.3","0.0"
"9/9/2018 05:15:00 PM PDT","43352.71875","0.0","69.5","78.6","0.0"
"9/9/2018 05:30:00 PM PDT","43352.72916666667","0.0","69.4","78.7","0.0"
"9/9/2018 05:45:00 PM PDT","43352.73958333333","0.0","69.6","78.8","0.0"
"9/9/2018 06:00:00 PM PDT","43352.75","0.0","70.2","79.0","0.0"
"9/9/2018 06:15:00 PM PDT","43352.76041666667","0.0","70.1","79.1","0.0"
"9/9/2018 06:30:00 PM PDT","43352.77083333333","0.0","70.3","79.2","0.0"
"9/9/2018 06:45:00 PM PDT","43352.78125","0.0","70.1","79.2","0.0"
"9/9/2018 07:00:00 PM PDT","43352.79166666667","0.0","70.3","79.2","0.0"
"9/9/2018 07:15:00 PM PDT","43352.80208333333","0.0","70.3","79.2","0.0"
"9/9/2018 07:30:00 PM PDT","43352.8125","59.8","68.5","75.3","46.3"
"9/9/2018 07:45:00 PM PDT","43352.82291666667","59.8","69.5","77.1","47.1"
"9/9/2018 08:00:00 PM PDT","43352.83333333333","59.8","68.6","76.5","47.2"
"9/9/2018 08:15:00 PM PDT","43352.84375","59.8","68.1","75.4","47.0"
"9/9/2018 08:30:00 PM PDT","43352.85416666667","59.8","67.3","74.8","47.0"
"9/9/2018 08:45:00 PM PDT","43352.86458333333","59.8","67.4","74.6","47.3"
"9/9/2018 09:00:00 PM PDT","43352.875","59.8","67.5","74.7","47.6"
"9/9/2018 09:15:00 PM PDT","43352.88541666667","59.8","67.2","74.2","47.5"
"9/9/2018 09:30:00 PM PDT","43352.89583333333","59.8","67.3","74.4","47.399998"
"9/9/2018 09:45:00 PM PDT","43352.90625","59.8","67.1","73.9","47.1"
"9/9/2018 10:00:00 PM PDT","43352.91666666667","59.8","66.6","74.0","47.5"
"9/9/2018 10:15:00 PM PDT","43352.92708333333","59.8","66.2","73.2","47.399998"
"9/9/2018 10:30:00 PM PDT","43352.9375","59.8","65.9","73.1","47.399998"
"9/9/2018 10:45:00 PM PDT","43352.94791666667","59.8","65.9","73.3","47.6"
"9/9/2018 11:00:00 PM PDT","43352.95833333333","59.8","66.3","73.7","48.0"
"9/9/2018 11:15:00 PM PDT","43352.96875","59.8","66.4","73.7","48.0"
"9/9/2018 11:30:00 PM PDT","43352.97916666667","59.8","66.6","73.8","47.7"
"9/9/2018 11:45:00 PM PDT","43352.98958333333","59.699997","67.2","74.5","47.899998"
"9/10/2018 12:00:00 AM PDT","43353.0","59.8","67.0","74.2","47.8"
"9/10/2018 12:15:00 AM PDT","43353.01041666667","59.8","66.4","73.4","47.899998"
"9/10/2018 12:30:00 AM PDT","43353.02083333333","59.8","66.4","73.4","48.1"
"9/10/2018 12:45:00 AM PDT","43353.03125","59.8","66.8","73.5","48.0"
"9/10/2018 01:00:00 AM PDT","43353.04166666667","59.8","66.1","72.9","47.7"
"9/10/2018 01:15:00 AM PDT","43353.05208333333","59.8","64.8","71.8","47.0"
"9/10/2018 01:30:00 AM PDT","43353.0625","59.8","65.3","72.2","47.3"
"9/10/2018 01:45:00 AM PDT","43353.07291666667","59.8","65.2","72.3","47.2"
"9/10/2018 02:00:00 AM PDT","43353.08333333333","59.8","65.3","72.2","47.399998"
"9/10/2018 02:15:00 AM PDT","43353.09375","59.8","65.2","72.3","47.399998"
"9/10/2018 02:30:00 AM PDT","43353.10416666667","59.8","65.2","72.6","47.399998"
"9/10/2018 02:45:00 AM PDT","43353.11458333333","59.8","64.8","72.0","48.0"
"9/10/2018 03:00:00 AM PDT","43353.125","59.8","63.8","70.9","47.6"
"9/10/2018 03:15:00 AM PDT","43353.13541666667","59.199997","63.0","69.5","46.899998"
"9/10/2018 03:30:00 AM PDT","43353.14583333333","59.699997","62.7","69.0","47.1"
"9/10/2018 03:45:00 AM PDT","43353.15625","59.8","62.3","68.4","47.6"
"9/10/2018 04:00:00 AM PDT","43353.16666666667","59.8","62.3","68.1","47.6"
"9/10/2018 04:15:00 AM PDT","43353.17708333333","59.8","62.2","67.5","47.399998"
"9/10/2018 04:30:00 AM PDT","43353.1875","59.8","62.6","67.3","47.7"
"9/10/2018 04:45:00 AM PDT","43353.19791666667","59.8","63.9","71.0","46.899998"
"9/10/2018 05:00:00 AM PDT","43353.20833333333","59.699997","63.0","70.3","45.3"
"9/10/2018 05:15:00 AM PDT","43353.21875","58.3","62.2","69.8","46.3"
"9/10/2018 05:30:00 AM PDT","43353.22916666667","40.5","63.3","69.3","14.9"
"9/10/2018 05:45:00 AM PDT","43353.23958333333","38.6","64.4","69.0","17.4"
"9/10/2018 06:00:00 AM PDT","43353.25","52.199997","61.1","66.0","35.0"
"9/10/2018 06:15:00 AM PDT","43353.26041666667","46.899998","59.9","64.1","24.9"
"9/10/2018 06:30:00 AM PDT","43353.27083333333","37.1","61.0","64.8","12.9"
"9/10/2018 06:45:00 AM PDT","43353.28125","39.1","60.8","64.6","17.6"
"9/10/2018 07:00:00 AM PDT","43353.29166666667","31.9","61.4","64.5","8.099999"
"9/10/2018 07:15:00 AM PDT","43353.30208333333","29.599998","61.5","64.4","7.3999996"
"9/10/2018 07:30:00 AM PDT","43353.3125","34.399998","61.1","64.7","11.0"
"9/10/2018 07:45:00 AM PDT","43353.32291666667","36.5","61.2","64.9","12.799999"
"9/10/2018 08:00:00 AM PDT","43353.33333333333","46.0","60.5","64.8","24.9"
"9/10/2018 08:15:00 AM PDT","43353.34375","45.7","61.0","65.2","24.1"
"9/10/2018 08:30:00 AM PDT","43353.35416666667","43.899998","62.1","66.3","22.8"
"9/10/2018 08:45:00 AM PDT","43353.36458333333","0.0","61.4","60.7","0.0"
"9/10/2018 09:00:00 AM PDT","43353.375","0.0","61.2","61.2","0.0"
"9/10/2018 09:15:00 AM PDT","43353.38541666667","0.0","61.5","61.6","0.0"
"9/10/2018 09:30:00 AM PDT","43353.39583333333","0.0","61.9","61.9","0.0"
"9/10/2018 09:45:00 AM PDT","43353.40625","0.0","62.6","62.2","0.0"
"9/10/2018 10:00:00 AM PDT","43353.41666666667","0.0","63.1","62.8","0.0"
"9/10/2018 10:15:00 AM PDT","43353.42708333333","0.0","63.3","63.7","0.0"
"9/10/2018 10:30:00 AM PDT","43353.4375","0.0","63.8","64.5","0.0"
"9/10/2018 10:45:00 AM PDT","43353.44791666667","0.0","64.0","65.2","0.0"
"9/10/2018 11:00:00 AM PDT","43353.45833333333","0.0","64.8","66.4","0.0"
"9/10/2018 11:15:00 AM PDT","43353.46875","0.0","65.1","67.8","0.0"
"9/10/2018 11:30:00 AM PDT","43353.47916666667","0.0","65.5","69.1","0.0"
"9/10/2018 11:45:00 AM PDT","43353.48958333333","0.0","65.9","70.2","0.0"
"9/10/2018 12:00:00 PM PDT","43353.5","0.0","66.3","71.6","0.0"
"9/10/2018 12:15:00 PM PDT","43353.51041666667","0.0","66.4","72.8","0.0"
"9/10/2018 12:30:00 PM PDT","43353.52083333333","0.0","66.7","73.8","0.0"
"9/10/2018 12:45:00 PM PDT","43353.53125","0.0","67.3","74.8","0.0"
"9/10/2018 01:00:00 PM PDT","43353.54166666667","0.0","67.8","75.6","0.0"
"9/10/2018 01:15:00 PM PDT","43353.55208333333","0.0","68.1","76.3","0.0"
"9/10/2018 01:30:00 PM PDT","43353.5625","0.0","67.9","77.0","0.0"
"9/10/2018 01:45:00 PM PDT","43353.57291666667","0.0","68.1","77.5","0.0"
"9/10/2018 02:00:00 PM PDT","43353.58333333333","0.0","68.5","78.0","0.0"
"9/10/2018 02:15:00 PM PDT","43353.59375","0.0","68.8","77.9","0.0"
"9/10/2018 02:30:00 PM PDT","43353.60416666667","0.0","69.0","77.3","0.0"
"9/10/2018 02:45:00 PM PDT","43353.61458333333","0.0","69.1","76.9","0.0"
"9/10/2018 03:00:00 PM PDT","43353.625","0.0","69.5","76.8","0.0"
"9/10/2018 03:15:00 PM PDT","43353.63541666667","0.0","69.7","76.8","0.0"
"9/10/2018 03:30:00 PM PDT","43353.64583333333","0.0","70.0","76.9","0.0"
"9/10/2018 03:45:00 PM PDT","43353.65625","0.0","70.0","77.1","0.0"
"9/10/2018 04:00:00 PM PDT","43353.66666666667","0.0","70.3","77.3","0.0"
"9/10/2018 04:15:00 PM PDT","43353.67708333333","0.0","70.8","77.5","0.0"
"9/10/2018 04:30:00 PM PDT","43353.6875","0.0","70.4","77.8","0.0"
"9/10/2018 04:45:00 PM PDT","43353.69791666667","0.0","71.0","78.0","0.0"
"9/10/2018 05:00:00 PM PDT","43353.70833333333","0.0","70.8","78.2","0.0"
"9/10/2018 05:15:00 PM PDT","43353.71875","0.0","71.3","78.4","0.0"
"9/10/2018 05:30:00 PM PDT","43353.72916666667","0.0","71.3","78.5","0.0"
"9/10/2018 05:45:00 PM PDT","43353.73958333333","0.0","71.5","78.7","0.0"
"9/10/2018 06:00:00 PM PDT","43353.75","0.0","71.7","78.8","0.0"
"9/10/2018 06:15:00 PM PDT","43353.76041666667","0.0","71.5","78.9","0.0"
"9/10/2018 06:30:00 PM PDT","43353.77083333333","0.0","71.7","79.0","0.0"
"9/10/2018 06:45:00 PM PDT","43353.78125","0.0","71.9","79.1","0.0"
"9/10/2018 07:00:00 PM PDT","43353.79166666667","0.0","72.0","79.1","0.0"
"9/10/2018 07:15:00 PM PDT","43353.80208333333","0.0","72.0","79.1","0.0"
"9/10/2018 07:30:00 PM PDT","43353.8125","0.0","72.0","79.1","0.0"
"9/10/2018 07:45:00 PM PDT","43353.82291666667","0.0","71.9","79.0","0.0"
"9/10/2018 08:00:00 PM PDT","43353.83333333333","0.0","72.0","78.9","0.0"
"9/10/2018 08:15:00 PM PDT","43353.84375","0.0","71.9","78.7","0.0"
"9/10/2018 08:30:00 PM PDT","43353.85416666667","0.0","72.0","78.5","0.0"
"9/10/2018 08:45:00 PM PDT","43353.86458333333","0.0","71.8","78.4","0.0"
"9/10/2018 09:00:00 PM PDT","43353.875","0.0","71.9","78.3","0.0"
"9/10/2018 09:15:00 PM PDT","43353.88541666667","0.0","72.0","78.2","0.0"
"9/10/2018 09:30:00 PM PDT","43353.89583333333","0.0","72.2","78.2","0.0"
"9/10/2018 09:45:00 PM PDT","43353.90625","56.3","67.7","73.8","42.3"
"9/10/2018 10:00:00 PM PDT","43353.91666666667","59.8","68.0","75.2","46.3"
"9/10/2018 10:15:00 PM PDT","43353.92708333333","59.8","67.7","74.7","46.5"
"9/10/2018 10:30:00 PM PDT","43353.9375","59.8","67.8","74.7","46.399998"
"9/10/2018 10:45:00 PM PDT","43353.94791666667","59.8","67.7","74.6","46.899998"
"9/10/2018 11:00:00 PM PDT","43353.95833333333","59.8","65.6","72.0","43.2"
"9/10/2018 11:15:00 PM PDT","43353.96875","59.699997","67.5","75.3","46.8"
"9/10/2018 11:30:00 PM PDT","43353.97916666667","59.8","67.7","75.8","47.1"
"9/10/2018 11:45:00 PM PDT","43353.98958333333","59.8","67.7","75.3","47.3"
"9/11/2018 12:00:00 AM PDT","43354.0","59.8","67.6","75.4","47.2"
"9/11/2018 12:15:00 AM PDT","43354.01041666667","59.8","67.4","75.3","47.2"
"9/11/2018 12:30:00 AM PDT","43354.02083333333","59.6","67.3","74.9","47.3"
"9/11/2018 12:45:00 AM PDT","43354.03125","59.8","66.4","74.0","46.8"
"9/11/2018 01:00:00 AM PDT","43354.04166666667","59.8","65.8","73.0","46.899998"
"9/11/2018 01:15:00 AM PDT","43354.05208333333","59.8","65.8","73.2","46.899998"
"9/11/2018 01:30:00 AM PDT","43354.0625","59.8","66.2","73.6","47.1"
"9/11/2018 01:45:00 AM PDT","43354.07291666667","59.8","65.7","73.2","47.2"
"9/11/2018 02:00:00 AM PDT","43354.08333333333","59.6","65.6","73.2","46.7"
"9/11/2018 02:15:00 AM PDT","43354.09375","59.8","65.6","73.3","47.6"
"9/11/2018 02:30:00 AM PDT","43354.10416666667","59.8","64.9","72.8","43.899998"
"9/11/2018 02:45:00 AM PDT","43354.11458333333","59.8","65.2","72.9","46.6"
"9/11/2018 03:00:00 AM PDT","43354.125","59.699997","65.1","73.0","47.0"
"9/11/2018 03:15:00 AM PDT","43354.13541666667","59.8","64.9","72.8","47.0"
"9/11/2018 03:30:00 AM PDT","43354.14583333333","59.8","64.6","72.3","46.899998"
"9/11/2018 03:45:00 AM PDT","43354.15625","59.8","63.8","71.4","46.8"
"9/11/2018 04:00:00 AM PDT","43354.16666666667","59.699997","63.6","71.6","47.1"
"9/11/2018 04:15:00 AM PDT","43354.17708333333","59.699997","63.8","71.6","47.0"
"9/11/2018 04:30:00 AM PDT","43354.1875","59.8","63.9","71.2","47.0"
"9/11/2018 04:45:00 AM PDT","43354.19791666667","59.8","63.6","71.3","47.2"
"9/11/2018 05:00:00 AM PDT","43354.20833333333","59.8","63.6","71.4","47.3"
"9/11/2018 05:15:00 AM PDT","43354.21875","59.8","63.1","70.2","46.6"
"9/11/2018 05:30:00 AM PDT","43354.22916666667","59.8","63.3","70.4","46.899998"
"9/11/2018 05:45:00 AM PDT","43354.23958333333","59.8","63.2","70.4","47.0"
"9/11/2018 06:00:00 AM PDT","43354.25","59.8","62.8","70.5","45.899998"
"9/11/2018 06:15:00 AM PDT","43354.26041666667","59.8","62.4","70.0","46.899998"
"9/11/2018 06:30:00 AM PDT","43354.27083333333","59.8","62.1","69.7","47.3"
"9/11/2018 06:45:00 AM PDT","43354.28125","59.699997","61.7","69.3","46.7"
"9/11/2018 07:00:00 AM PDT","43354.29166666667","59.399998","62.7","70.0","46.8"
"9/11/2018 07:15:00 AM PDT","43354.30208333333","59.8","63.2","70.8","47.8"
"9/11/2018 07:30:00 AM PDT","43354.3125","59.8","63.5","71.5","47.399998"
"9/11/2018 07:45:00 AM PDT","43354.32291666667","59.8","63.3","70.7","47.899998"
"9/11/2018 08:00:00 AM PDT","43354.33333333333","59.6","63.6","70.5","47.7"
"9/11/2018 08:15:00 AM PDT","43354.34375","0.0","62.9","64.3","0.0"
"9/11/2018 08:30:00 AM PDT","43354.35416666667","0.0","62.4","64.6","0.0"
"9/11/2018 08:45:00 AM PDT","43354.36458333333","0.0","62.6","65.9","0.0"
"9/11/2018 09:00:00 AM PDT","43354.375","0.0","62.8","66.1","0.0"
"9/11/2018 09:15:00 AM PDT","43354.38541666667","0.0","63.0","66.4","0.0"
"9/11/2018 09:30:00 AM PDT","43354.39583333333","0.0","63.5","66.5","0.0"
"9/11/2018 09:45:00 AM PDT","43354.40625","0.0","64.2","67.0","0.0"
"9/11/2018 10:00:00 AM PDT","43354.41666666667","0.0","64.7","67.5","0.0"
"9/11/2018 10:15:00 AM PDT","43354.42708333333","0.0","65.0","68.1","0.0"
"9/11/2018 10:30:00 AM PDT","43354.4375","0.0","65.4","68.7","0.0"
"9/11/2018 10:45:00 AM PDT","43354.44791666667","0.0","65.8","69.2","0.0"
"9/11/2018 11:00:00 AM PDT","43354.45833333333","56.899998","64.9","72.5","40.399998"
"9/11/2018 11:15:00 AM PDT","43354.46875","59.8","68.0","76.0","47.7"
"9/11/2018 11:30:00 AM PDT","43354.47916666667","59.8","68.0","76.2","47.6"
"9/11/2018 11:45:00 AM PDT","43354.48958333333","59.8","67.9","76.1","48.2"
"9/11/2018 12:00:00 PM PDT","43354.5","59.8","67.6","75.7","48.399998"
"9/11/2018 12:15:00 PM PDT","43354.51041666667","59.699997","68.0","76.2","48.1"
"9/11/2018 12:30:00 PM PDT","43354.52083333333","59.699997","68.4","76.4","48.399998"
"9/11/2018 12:45:00 PM PDT","43354.53125","59.8","68.9","77.2","50.1"
"9/11/2018 01:00:00 PM PDT","43354.54166666667","59.8","69.1","77.2","50.7"
"9/11/2018 01:15:00 PM PDT","43354.55208333333","0.0","68.3","71.6","0.0"
"9/11/2018 01:30:00 PM PDT","43354.5625","0.0","68.2","74.5","0.0"
"9/11/2018 01:45:00 PM PDT","43354.57291666667","0.0","69.4","76.3","0.0"
"9/11/2018 02:00:00 PM PDT","43354.58333333333","0.0","69.9","77.5","0.0"
"9/11/2018 02:15:00 PM PDT","43354.59375","0.0","70.5","77.6","0.0"
"9/11/2018 02:30:00 PM PDT","43354.60416666667","0.0","70.7","77.2","0.0"
"9/11/2018 02:45:00 PM PDT","43354.61458333333","0.0","71.0","77.1","0.0"
"9/11/2018 03:00:00 PM PDT","43354.625","0.0","70.9","76.9","0.0"
"9/11/2018 03:15:00 PM PDT","43354.63541666667","0.0","71.4","77.0","0.0"
"9/11/2018 03:30:00 PM PDT","43354.64583333333","0.0","71.5","77.1","0.0"
"9/11/2018 03:45:00 PM PDT","43354.65625","0.0","71.4","77.2","0.0"
"9/11/2018 04:00:00 PM PDT","43354.66666666667","0.0","71.4","77.5","0.0"
"9/11/2018 04:15:00 PM PDT","43354.67708333333","0.0","71.5","77.6","0.0"
"9/11/2018 04:30:00 PM PDT","43354.6875","0.0","71.8","77.8","0.0"
"9/11/2018 04:45:00 PM PDT","43354.69791666667","0.0","71.8","78.0","0.0"
"9/11/2018 05:00:00 PM PDT","43354.70833333333","0.0","72.0","78.2","0.0"
"9/11/2018 05:15:00 PM PDT","43354.71875","0.0","72.5","78.4","0.0"
"9/11/2018 05:30:00 PM PDT","43354.72916666667","0.0","72.4","78.6","0.0"
"9/11/2018 05:45:00 PM PDT","43354.73958333333","0.0","72.6","78.9","0.0"
"9/11/2018 06:00:00 PM PDT","43354.75","0.0","73.2","79.0","0.0"
"9/11/2018 06:15:00 PM PDT","43354.76041666667","0.0","73.1","79.2","0.0"
"9/11/2018 06:30:00 PM PDT","43354.77083333333","0.0","73.5","79.3","0.0"
"9/11/2018 06:45:00 PM PDT","43354.78125","0.0","73.7","79.4","0.0"
"9/11/2018 07:00:00 PM PDT","43354.79166666667","0.0","73.5","79.4","0.0"
"9/11/2018 07:15:00 PM PDT","43354.80208333333","0.0","73.4","79.3","0.0"
"9/11/2018 07:30:00 PM PDT","43354.8125","0.0","73.8","79.2","0.0"
"9/11/2018 07:45:00 PM PDT","43354.82291666667","0.0","73.5","79.2","0.0"
"9/11/2018 08:00:00 PM PDT","43354.83333333333","0.0","73.5","79.1","0.0"
"9/11/2018 08:15:00 PM PDT","43354.84375","0.0","73.7","79.0","0.0"
"9/11/2018 08:30:00 PM PDT","43354.85416666667","0.0","73.6","78.8","0.0"
"9/11/2018 08:45:00 PM PDT","43354.86458333333","0.0","73.6","78.7","0.0"
"9/11/2018 09:00:00 PM PDT","43354.875","0.0","73.7","78.6","0.0"
"9/11/2018 09:15:00 PM PDT","43354.88541666667","0.0","73.6","78.6","0.0"
"9/11/2018 09:30:00 PM PDT","43354.89583333333","0.0","73.9","78.5","0.0"
"9/11/2018 09:45:00 PM PDT","43354.90625","59.1","64.4","72.8","42.6"
"9/11/2018 10:00:00 PM PDT","43354.91666666667","59.8","63.4","71.9","46.6"
"9/11/2018 10:15:00 PM PDT","43354.92708333333","59.8","62.2","70.9","46.5"
"9/11/2018 10:30:00 PM PDT","43354.9375","58.199997","61.5","70.0","45.3"
"9/11/2018 10:45:00 PM PDT","43354.94791666667","59.699997","61.8","69.9","46.6"
"9/11/2018 11:00:00 PM PDT","43354.95833333333","56.699997","61.5","70.1","42.8"
"9/11/2018 11:15:00 PM PDT","43354.96875","59.8","61.1","69.8","46.7"
"9/11/2018 11:30:00 PM PDT","43354.97916666667","59.8","61.0","69.5","46.5"
"9/11/2018 11:45:00 PM PDT","43354.98958333333","59.399998","61.2","69.7","46.899998"
"9/12/2018 12:00:00 AM PDT","43355.0","59.8","61.0","69.2","46.5"
"9/12/2018 12:15:00 AM PDT","43355.01041666667","56.8","61.2","69.4","44.1"
"9/12/2018 12:30:00 AM PDT","43355.02083333333","54.1","61.7","69.9","36.5"
"9/12/2018 12:45:00 AM PDT","43355.03125","55.1","61.5","69.7","43.3"
"9/12/2018 01:00:00 AM PDT","43355.04166666667","59.699997","61.0","69.3","47.0"
"9/12/2018 01:15:00 AM PDT","43355.05208333333","57.6","61.4","69.3","44.399998"
"9/12/2018 01:30:00 AM PDT","43355.0625","56.399998","61.8","69.8","42.6"
"9/12/2018 01:45:00 AM PDT","43355.07291666667","59.8","61.5","69.7","47.0"
"9/12/2018 02:00:00 AM PDT","43355.08333333333","59.8","61.5","69.5","47.7"
"9/12/2018 02:15:00 AM PDT","43355.09375","59.8","62.0","70.3","46.899998"
"9/12/2018 02:30:00 AM PDT","43355.10416666667","59.8","61.9","70.2","47.6"
"9/12/2018 02:45:00 AM PDT","43355.11458333333","59.699997","62.0","70.3","47.2"
"9/12/2018 03:00:00 AM PDT","43355.125","59.8","61.7","70.1","47.899998"
"9/12/2018 03:15:00 AM PDT","43355.13541666667","59.699997","61.7","69.8","47.1"
"9/12/2018 03:30:00 AM PDT","43355.14583333333","59.699997","61.5","69.2","47.1"
"9/12/2018 03:45:00 AM PDT","43355.15625","58.8","61.2","68.9","44.899998"
"9/12/2018 04:00:00 AM PDT","43355.16666666667","59.399998","61.3","69.0","46.8"
"9/12/2018 04:15:00 AM PDT","43355.17708333333","59.0","60.9","68.7","45.6"
"9/12/2018 04:30:00 AM PDT","43355.1875","59.399998","60.4","67.3","46.3"
"9/12/2018 04:45:00 AM PDT","43355.19791666667","51.1","61.1","68.6","37.6"
"9/12/2018 05:00:00 AM PDT","43355.20833333333","21.1","66.5","70.6","2.5"
"9/12/2018 05:15:00 AM PDT","43355.21875","45.6","62.3","68.0","19.0"
"9/12/2018 05:30:00 AM PDT","43355.22916666667","33.5","61.0","64.6","9.4"
"9/12/2018 05:45:00 AM PDT","43355.23958333333","27.099998","62.6","65.7","5.7"
"9/12/2018 06:00:00 AM PDT","43355.25","33.2","61.3","64.9","9.5"
"9/12/2018 06:15:00 AM PDT","43355.26041666667","27.199999","61.1","64.2","5.2"
"9/12/2018 06:30:00 AM PDT","43355.27083333333","24.199999","62.3","64.9","5.0"
"9/12/2018 06:45:00 AM PDT","43355.28125","41.399998","59.5","63.1","21.3"
"9/12/2018 07:00:00 AM PDT","43355.29166666667","19.0","61.2","63.2","1.4"
"9/12/2018 07:15:00 AM PDT","43355.30208333333","31.699999","61.4","62.8","8.7"
"9/12/2018 07:30:00 AM PDT","43355.3125","0.0","57.4","58.1","0.0"
"9/12/2018 07:45:00 AM PDT","43355.32291666667","0.0","57.9","58.8","0.0"
"9/12/2018 08:00:00 AM PDT","43355.33333333333","0.0","58.0","59.2","0.0"
"9/12/2018 08:15:00 AM PDT","43355.34375","0.0","58.2","59.7","0.0"
"9/12/2018 08:30:00 AM PDT","43355.35416666667","0.0","58.7","60.0","0.0"
"9/12/2018 08:45:00 AM PDT","43355.36458333333","0.0","59.1","60.3","0.0"
"9/12/2018 09:00:00 AM PDT","43355.375","0.0","59.3","60.6","0.0"
"9/12/2018 09:15:00 AM PDT","43355.38541666667","0.0","59.8","61.0","0.0"
"9/12/2018 09:30:00 AM PDT","43355.39583333333","0.0","60.1","61.3","0.0"
"9/12/2018 09:45:00 AM PDT","43355.40625","0.0","60.4","61.7","0.0"
"9/12/2018 10:00:00 AM PDT","43355.41666666667","0.0","60.6","62.1","0.0"
"9/12/2018 10:15:00 AM PDT","43355.42708333333","0.0","60.9","62.7","0.0"
"9/12/2018 10:30:00 AM PDT","43355.4375","0.0","61.4","63.2","0.0"
"9/12/2018 10:45:00 AM PDT","43355.44791666667","0.0","61.5","63.6","0.0"
"9/12/2018 11:00:00 AM PDT","43355.45833333333","24.199999","65.3","70.3","6.0"
"9/12/2018 11:15:00 AM PDT","43355.46875","59.8","64.0","71.8","46.1"
"9/12/2018 11:30:00 AM PDT","43355.47916666667","59.8","63.9","71.8","46.6"
"9/12/2018 11:45:00 AM PDT","43355.48958333333","59.8","64.0","71.9","46.7"
"9/12/2018 12:00:00 PM PDT","43355.5","59.8","64.1","71.8","46.5"
"9/12/2018 12:15:00 PM PDT","43355.51041666667","59.8","63.9","71.1","46.7"
"9/12/2018 12:30:00 PM PDT","43355.52083333333","59.8","63.8","70.6","46.6"
"9/12/2018 12:45:00 PM PDT","43355.53125","59.8","63.5","69.9","46.7"
"9/12/2018 01:00:00 PM PDT","43355.54166666667","59.699997","62.7","68.4","46.7"
"9/12/2018 01:15:00 PM PDT","43355.55208333333","0.0","61.4","64.8","0.0"
"9/12/2018 01:30:00 PM PDT","43355.5625","0.0","62.3","68.2","0.0"
"9/12/2018 01:45:00 PM PDT","43355.57291666667","0.0","62.6","69.9","0.0"
"9/12/2018 02:00:00 PM PDT","43355.58333333333","0.0","63.9","71.0","0.0"
"9/12/2018 02:15:00 PM PDT","43355.59375","0.0","64.2","71.0","0.0"
"9/12/2018 02:30:00 PM PDT","43355.60416666667","0.0","64.6","70.5","0.0"
"9/12/2018 02:45:00 PM PDT","43355.61458333333","0.0","65.1","70.3","0.0"
"9/12/2018 03:00:00 PM PDT","43355.625","0.0","64.9","70.2","0.0"
"9/12/2018 03:15:00 PM PDT","43355.63541666667","0.0","65.4","70.2","0.0"
"9/12/2018 03:30:00 PM PDT","43355.64583333333","0.0","65.4","70.3","0.0"
"9/12/2018 03:45:00 PM PDT","43355.65625","0.0","65.2","70.4","0.0"
"9/12/2018 04:00:00 PM PDT","43355.66666666667","0.0","65.0","70.5","0.0"
"9/12/2018 04:15:00 PM PDT","43355.67708333333","0.0","64.8","70.6","0.0"
"9/12/2018 04:30:00 PM PDT","43355.6875","0.0","64.7","70.7","0.0"
"9/12/2018 04:45:00 PM PDT","43355.69791666667","0.0","65.4","70.9","0.0"
"9/12/2018 05:00:00 PM PDT","43355.70833333333","0.0","65.6","71.2","0.0"
"9/12/2018 05:15:00 PM PDT","43355.71875","0.0","66.1","71.4","0.0"
"9/12/2018 05:30:00 PM PDT","43355.72916666667","0.0","66.3","71.5","0.0"
"9/12/2018 05:45:00 PM PDT","43355.73958333333","0.0","66.2","71.7","0.0"
"9/12/2018 06:00:00 PM PDT","43355.75","0.0","66.4","71.9","0.0"
"9/12/2018 06:15:00 PM PDT","43355.76041666667","0.0","66.7","72.1","0.0"
"9/12/2018 06:30:00 PM PDT","43355.77083333333","0.0","66.9","72.2","0.0"
"9/12/2018 06:45:00 PM PDT","43355.78125","0.0","66.9","72.2","0.0"
"9/12/2018 07:00:00 PM PDT","43355.79166666667","0.0","66.9","72.1","0.0"
"9/12/2018 07:15:00 PM PDT","43355.80208333333","0.0","66.7","72.0","0.0"
"9/12/2018 07:30:00 PM PDT","43355.8125","0.0","66.8","71.9","0.0"
"9/12/2018 07:45:00 PM PDT","43355.82291666667","0.0","66.7","71.7","0.0"
"9/12/2018 08:00:00 PM PDT","43355.83333333333","0.0","66.6","71.5","0.0"
"9/12/2018 08:15:00 PM PDT","43355.84375","0.0","66.5","71.3","0.0"
"9/12/2018 08:30:00 PM PDT","43355.85416666667","0.0","66.3","71.0","0.0"
"9/12/2018 08:45:00 PM PDT","43355.86458333333","0.0","66.2","70.9","0.0"
"9/12/2018 09:00:00 PM PDT","43355.875","0.0","66.1","70.8","0.0"
"9/12/2018 09:15:00 PM PDT","43355.88541666667","0.0","66.1","70.7","0.0"
"9/12/2018 09:30:00 PM PDT","43355.89583333333","0.0","66.0","70.6","0.0"
"9/12/2018 09:45:00 PM PDT","43355.90625","46.6","62.6","69.9","25.8"
"9/12/2018 10:00:00 PM PDT","43355.91666666667","58.8","62.3","69.9","42.5"
"9/12/2018 10:15:00 PM PDT","43355.92708333333","59.8","61.5","69.5","46.1"
"9/12/2018 10:30:00 PM PDT","43355.9375","59.8","61.2","69.1","45.899998"
"9/12/2018 10:45:00 PM PDT","43355.94791666667","57.899998","61.2","68.9","43.399998"
"9/12/2018 11:00:00 PM PDT","43355.95833333333","57.5","61.5","69.4","42.399998"
"9/12/2018 11:15:00 PM PDT","43355.96875","59.8","61.7","69.7","45.7"
"9/12/2018 11:30:00 PM PDT","43355.97916666667","59.8","62.0","70.2","47.0"
"9/12/2018 11:45:00 PM PDT","43355.98958333333","59.8","62.2","70.2","46.7"
"9/13/2018 12:00:00 AM PDT","43356.0","59.8","61.8","69.7","46.7"
"9/13/2018 12:15:00 AM PDT","43356.01041666667","59.6","61.3","69.6","46.7"
"9/13/2018 12:30:00 AM PDT","43356.02083333333","59.6","61.1","68.8","46.5"
"9/13/2018 12:45:00 AM PDT","43356.03125","55.899998","61.1","68.4","42.3"
"9/13/2018 01:00:00 AM PDT","43356.04166666667","49.5","61.7","69.0","28.0"
"9/13/2018 01:15:00 AM PDT","43356.05208333333","57.5","61.5","69.1","39.0"
"9/13/2018 01:30:00 AM PDT","43356.0625","59.199997","61.2","68.7","45.5"
"9/13/2018 01:45:00 AM PDT","43356.07291666667","58.699997","60.9","68.5","44.8"
"9/13/2018 02:00:00 AM PDT","43356.08333333333","57.399998","61.0","68.1","42.2"
"9/13/2018 02:15:00 AM PDT","43356.09375","57.5","61.0","68.3","42.5"
"9/13/2018 02:30:00 AM PDT","43356.10416666667","59.8","60.6","67.1","45.3"
"9/13/2018 02:45:00 AM PDT","43356.11458333333","0.0","57.9","60.3","0.0"
"9/13/2018 03:00:00 AM PDT","43356.125","0.0","58.2","60.4","0.0"
"9/13/2018 03:15:00 AM PDT","43356.13541666667","0.0","58.4","61.9","0.0"
"9/13/2018 03:30:00 AM PDT","43356.14583333333","0.0","58.3","62.1","0.0"
"9/13/2018 03:45:00 AM PDT","43356.15625","0.0","58.4","62.3","0.0"
"9/13/2018 04:00:00 AM PDT","43356.16666666667","0.0","58.5","62.5","0.0"
"9/13/2018 04:15:00 AM PDT","43356.17708333333","0.0","58.5","62.3","0.0"
"9/13/2018 04:30:00 AM PDT","43356.1875","0.0","58.8","62.3","0.0"
"9/13/2018 04:45:00 AM PDT","43356.19791666667","0.0","58.8","62.2","0.0"
"9/13/2018 05:00:00 AM PDT","43356.20833333333","22.699999","61.8","65.0","3.6999998"
"9/13/2018 05:15:00 AM PDT","43356.21875","34.5","65.6","71.2","12.099999"
"9/13/2018 05:30:00 AM PDT","43356.22916666667","31.199999","64.3","68.8","8.599999"
"9/13/2018 05:45:00 AM PDT","43356.23958333333","35.6","60.8","64.3","14.099999"
"9/13/2018 06:00:00 AM PDT","43356.25","21.9","60.9","62.9","2.6"
"9/13/2018 06:15:00 AM PDT","43356.26041666667","19.5","62.5","64.3","2.5"
"9/13/2018 06:30:00 AM PDT","43356.27083333333","30.4","59.5","62.4","7.8999996"
"9/13/2018 06:45:00 AM PDT","43356.28125","17.6","61.0","63.0","1.6999999"
"9/13/2018 07:00:00 AM PDT","43356.29166666667","21.1","61.8","64.0","3.1"
"9/13/2018 07:15:00 AM PDT","43356.30208333333","35.2","59.5","62.2","12.0"
"9/13/2018 07:30:00 AM PDT","43356.3125","22.6","60.5","62.5","3.3999999"
"9/13/2018 07:45:00 AM PDT","43356.32291666667","28.8","61.4","63.7","7.5"
"9/13/2018 08:00:00 AM PDT","43356.33333333333","34.899998","60.0","62.5","11.7"
"9/13/2018 08:15:00 AM PDT","43356.34375","29.599998","60.5","63.0","6.2999997"
"9/13/2018 08:30:00 AM PDT","43356.35416666667","35.3","61.3","64.6","12.099999"
"9/13/2018 08:45:00 AM PDT","43356.36458333333","0.0","60.4","61.3","0.0"
"9/13/2018 09:00:00 AM PDT","43356.375","0.0","60.6","61.9","0.0"
"9/13/2018 09:15:00 AM PDT","43356.38541666667","0.0","61.5","62.5","0.0"
"9/13/2018 09:30:00 AM PDT","43356.39583333333","0.0","62.0","63.1","0.0"
"9/13/2018 09:45:00 AM PDT","43356.40625","0.0","61.9","63.3","0.0"
"9/13/2018 10:00:00 AM PDT","43356.41666666667","0.0","62.2","63.6","0.0"
"9/13/2018 10:15:00 AM PDT","43356.42708333333","0.0","62.8","64.1","0.0"
"9/13/2018 10:30:00 AM PDT","43356.4375","0.0","63.0","64.9","0.0"
"9/13/2018 10:45:00 AM PDT","43356.44791666667","0.0","63.3","65.3","0.0"
"9/13/2018 11:00:00 AM PDT","43356.45833333333","0.0","63.2","65.8","0.0"
"9/13/2018 11:15:00 AM PDT","43356.46875","0.0","63.5","66.7","0.0"
"9/13/2018 11:30:00 AM PDT","43356.47916666667","0.0","63.8","67.9","0.0"
"9/13/2018 11:45:00 AM PDT","43356.48958333333","0.0","64.1","68.5","0.0"
"9/13/2018 12:00:00 PM PDT","43356.5","0.0","64.4","69.0","0.0"
"9/13/2018 12:15:00 PM PDT","43356.51041666667","0.0","64.1","69.6","0.0"
"9/13/2018 12:30:00 PM PDT","43356.52083333333","0.0","64.4","70.8","0.0"
"9/13/2018 12:45:00 PM PDT","43356.53125","0.0","64.9","71.9","0.0"
"9/13/2018 01:00:00 PM PDT","43356.54166666667","0.0","65.4","72.7","0.0"
"9/13/2018 01:15:00 PM PDT","43356.55208333333","0.0","65.1","73.4","0.0"
"9/13/2018 01:30:00 PM PDT","43356.5625","0.0","65.1","73.9","0.0"
"9/13/2018 01:45:00 PM PDT","43356.57291666667","0.0","65.2","74.4","0.0"
"9/13/2018 02:00:00 PM PDT","43356.58333333333","0.0","65.4","74.5","0.0"
"9/13/2018 02:15:00 PM PDT","43356.59375","0.0","65.7","73.9","0.0"
"9/13/2018 02:30:00 PM PDT","43356.60416666667","0.0","65.9","73.2","0.0"
"9/13/2018 02:45:00 PM PDT","43356.61458333333","0.0","65.8","72.7","0.0"
"9/13/2018 03:00:00 PM PDT","43356.625","0.0","66.2","72.5","0.0"
"9/13/2018 03:15:00 PM PDT","43356.63541666667","0.0","66.5","72.6","0.0"
"9/13/2018 03:30:00 PM PDT","43356.64583333333","0.0","66.9","72.6","0.0"
"9/13/2018 03:45:00 PM PDT","43356.65625","0.0","66.6","72.7","0.0"
"9/13/2018 04:00:00 PM PDT","43356.66666666667","0.0","66.8","72.6","0.0"
"9/13/2018 04:15:00 PM PDT","43356.67708333333","0.0","67.3","72.7","0.0"
"9/13/2018 04:30:00 PM PDT","43356.6875","0.0","67.2","72.8","0.0"
"9/13/2018 04:45:00 PM PDT","43356.69791666667","0.0","67.5","73.0","0.0"
"9/13/2018 05:00:00 PM PDT","43356.70833333333","0.0","67.5","73.1","0.0"
"9/13/2018 05:15:00 PM PDT","43356.71875","0.0","67.7","73.2","0.0"
"9/13/2018 05:30:00 PM PDT","43356.72916666667","0.0","67.5","73.3","0.0"
"9/13/2018 05:45:00 PM PDT","43356.73958333333","0.0","67.8","73.4","0.0"
"9/13/2018 06:00:00 PM PDT","43356.75","0.0","68.0","73.4","0.0"
