"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"9/13/2018 06:15:00 PM PDT","43356.76041666667","0.0","68.0","73.5","0.0"
"9/13/2018 06:30:00 PM PDT","43356.77083333333","0.0","68.0","73.6","0.0"
"9/13/2018 06:45:00 PM PDT","43356.78125","0.0","68.0","73.6","0.0"
"9/13/2018 07:00:00 PM PDT","43356.79166666667","0.0","68.0","73.4","0.0"
"9/13/2018 07:15:00 PM PDT","43356.80208333333","0.0","67.8","73.3","0.0"
"9/13/2018 07:30:00 PM PDT","43356.8125","0.0","67.9","73.1","0.0"
"9/13/2018 07:45:00 PM PDT","43356.82291666667","0.0","67.8","73.0","0.0"
"9/13/2018 08:00:00 PM PDT","43356.83333333333","0.0","67.7","72.8","0.0"
"9/13/2018 08:15:00 PM PDT","43356.84375","0.0","67.7","72.7","0.0"
"9/13/2018 08:30:00 PM PDT","43356.85416666667","0.0","67.6","72.5","0.0"
"9/13/2018 08:45:00 PM PDT","43356.86458333333","0.0","67.6","72.5","0.0"
"9/13/2018 09:00:00 PM PDT","43356.875","0.0","67.4","72.4","0.0"
"9/13/2018 09:15:00 PM PDT","43356.88541666667","0.0","67.0","72.3","0.0"
"9/13/2018 09:30:00 PM PDT","43356.89583333333","0.0","66.8","72.2","0.0"
"9/13/2018 09:45:00 PM PDT","43356.90625","56.1","63.2","71.3","36.7"
"9/13/2018 10:00:00 PM PDT","43356.91666666667","59.699997","62.8","70.7","45.399998"
"9/13/2018 10:15:00 PM PDT","43356.92708333333","58.199997","62.3","69.9","44.399998"
"9/13/2018 10:30:00 PM PDT","43356.9375","59.8","62.0","69.4","45.8"
"9/13/2018 10:45:00 PM PDT","43356.94791666667","59.8","62.4","69.7","45.8"
"9/13/2018 11:00:00 PM PDT","43356.95833333333","59.8","62.2","69.7","46.0"
"9/13/2018 11:15:00 PM PDT","43356.96875","59.8","62.1","69.5","46.0"
"9/13/2018 11:30:00 PM PDT","43356.97916666667","59.8","62.3","70.1","46.1"
"9/13/2018 11:45:00 PM PDT","43356.98958333333","59.699997","62.5","70.3","46.399998"
"9/14/2018 12:00:00 AM PDT","43357.0","59.8","62.5","70.3","46.5"
"9/14/2018 12:15:00 AM PDT","43357.01041666667","59.8","62.0","69.6","46.6"
"9/14/2018 12:30:00 AM PDT","43357.02083333333","59.6","61.9","69.2","45.899998"
"9/14/2018 12:45:00 AM PDT","43357.03125","59.6","61.5","68.9","46.6"
"9/14/2018 01:00:00 AM PDT","43357.04166666667","59.8","61.5","69.0","46.5"
"9/14/2018 01:15:00 AM PDT","43357.05208333333","59.8","61.3","68.8","45.899998"
"9/14/2018 01:30:00 AM PDT","43357.0625","59.5","61.7","68.9","45.899998"
"9/14/2018 01:45:00 AM PDT","43357.07291666667","59.699997","61.5","68.8","46.8"
"9/14/2018 02:00:00 AM PDT","43357.08333333333","59.1","61.9","69.0","45.899998"
"9/14/2018 02:15:00 AM PDT","43357.09375","59.8","61.8","69.1","46.8"
"9/14/2018 02:30:00 AM PDT","43357.10416666667","59.5","61.8","69.5","46.7"
"9/14/2018 02:45:00 AM PDT","43357.11458333333","0.0","59.3","61.7","0.0"
"9/14/2018 03:00:00 AM PDT","43357.125","0.0","59.8","61.7","0.0"
"9/14/2018 03:15:00 AM PDT","43357.13541666667","0.0","59.8","63.7","0.0"
"9/14/2018 03:30:00 AM PDT","43357.14583333333","0.0","59.8","63.5","0.0"
"9/14/2018 03:45:00 AM PDT","43357.15625","0.0","59.9","63.6","0.0"
"9/14/2018 04:00:00 AM PDT","43357.16666666667","0.0","60.0","63.6","0.0"
"9/14/2018 04:15:00 AM PDT","43357.17708333333","0.0","60.0","63.6","0.0"
"9/14/2018 04:30:00 AM PDT","43357.1875","0.0","60.1","63.5","0.0"
"9/14/2018 04:45:00 AM PDT","43357.19791666667","10.0","62.7","67.9","0.39999998"
"9/14/2018 05:00:00 AM PDT","43357.20833333333","34.8","59.8","69.5","10.3"
"9/14/2018 05:15:00 AM PDT","43357.21875","17.3","62.6","70.4","1.0"
"9/14/2018 05:30:00 AM PDT","43357.22916666667","30.699999","62.2","73.0","8.4"
"9/14/2018 05:45:00 AM PDT","43357.23958333333","0.0","67.6","67.3","0.0"
"9/14/2018 06:00:00 AM PDT","43357.25","0.0","67.0","67.7","0.0"
"9/14/2018 06:15:00 AM PDT","43357.26041666667","0.0","66.4","67.2","0.0"
"9/14/2018 06:30:00 AM PDT","43357.27083333333","0.0","66.2","66.9","0.0"
"9/14/2018 06:45:00 AM PDT","43357.28125","0.0","65.7","66.7","0.0"
"9/14/2018 07:00:00 AM PDT","43357.29166666667","0.0","65.6","66.5","0.0"
"9/14/2018 07:15:00 AM PDT","43357.30208333333","0.0","65.2","66.2","0.0"
"9/14/2018 07:30:00 AM PDT","43357.3125","0.0","65.1","66.1","0.0"
"9/14/2018 07:45:00 AM PDT","43357.32291666667","0.0","65.0","65.9","0.0"
"9/14/2018 08:00:00 AM PDT","43357.33333333333","0.0","64.8","65.7","0.0"
"9/14/2018 08:15:00 AM PDT","43357.34375","0.0","64.7","65.7","0.0"
"9/14/2018 08:30:00 AM PDT","43357.35416666667","0.0","64.6","65.6","0.0"
"9/14/2018 08:45:00 AM PDT","43357.36458333333","0.0","64.6","65.6","0.0"
"9/14/2018 09:00:00 AM PDT","43357.375","0.0","64.9","65.6","0.0"
"9/14/2018 09:15:00 AM PDT","43357.38541666667","0.0","64.9","65.6","0.0"
"9/14/2018 09:30:00 AM PDT","43357.39583333333","0.0","65.3","65.6","0.0"
"9/14/2018 09:45:00 AM PDT","43357.40625","0.0","65.5","65.8","0.0"
"9/14/2018 10:00:00 AM PDT","43357.41666666667","50.5","62.4","68.5","33.0"
"9/14/2018 10:15:00 AM PDT","43357.42708333333","59.699997","62.7","69.3","45.899998"
"9/14/2018 10:30:00 AM PDT","43357.4375","59.699997","62.3","68.8","46.8"
"9/14/2018 10:45:00 AM PDT","43357.44791666667","59.699997","62.9","69.5","46.5"
"9/14/2018 11:00:00 AM PDT","43357.45833333333","59.8","62.7","69.3","46.7"
"9/14/2018 11:15:00 AM PDT","43357.46875","59.8","63.0","69.7","47.1"
"9/14/2018 11:30:00 AM PDT","43357.47916666667","59.8","63.3","70.2","47.1"
"9/14/2018 11:45:00 AM PDT","43357.48958333333","59.199997","63.6","70.6","46.399998"
"9/14/2018 12:00:00 PM PDT","43357.5","59.8","64.2","71.3","47.0"
"9/14/2018 12:15:00 PM PDT","43357.51041666667","0.0","62.6","66.1","0.0"
"9/14/2018 12:30:00 PM PDT","43357.52083333333","0.0","63.4","69.5","0.0"
"9/14/2018 12:45:00 PM PDT","43357.53125","0.0","64.3","71.2","0.0"
"9/14/2018 01:00:00 PM PDT","43357.54166666667","0.0","65.1","72.4","0.0"
"9/14/2018 01:15:00 PM PDT","43357.55208333333","0.0","65.6","73.2","0.0"
"9/14/2018 01:30:00 PM PDT","43357.5625","0.0","65.9","74.0","0.0"
"9/14/2018 01:45:00 PM PDT","43357.57291666667","0.0","65.9","74.7","0.0"
"9/14/2018 02:00:00 PM PDT","43357.58333333333","0.0","65.9","74.9","0.0"
"9/14/2018 02:15:00 PM PDT","43357.59375","0.0","66.4","74.3","0.0"
"9/14/2018 02:30:00 PM PDT","43357.60416666667","0.0","66.2","73.6","0.0"
"9/14/2018 02:45:00 PM PDT","43357.61458333333","0.0","66.9","73.2","0.0"
"9/14/2018 03:00:00 PM PDT","43357.625","0.0","67.0","73.1","0.0"
"9/14/2018 03:15:00 PM PDT","43357.63541666667","0.0","67.2","73.0","0.0"
"9/14/2018 03:30:00 PM PDT","43357.64583333333","0.0","67.8","73.2","0.0"
"9/14/2018 03:45:00 PM PDT","43357.65625","0.0","67.6","73.3","0.0"
"9/14/2018 04:00:00 PM PDT","43357.66666666667","0.0","67.8","73.4","0.0"
"9/14/2018 04:15:00 PM PDT","43357.67708333333","0.0","67.5","73.5","0.0"
"9/14/2018 04:30:00 PM PDT","43357.6875","0.0","67.9","73.6","0.0"
"9/14/2018 04:45:00 PM PDT","43357.69791666667","0.0","67.5","73.7","0.0"
"9/14/2018 05:00:00 PM PDT","43357.70833333333","0.0","67.8","73.7","0.0"
"9/14/2018 05:15:00 PM PDT","43357.71875","0.0","67.6","73.7","0.0"
"9/14/2018 05:30:00 PM PDT","43357.72916666667","0.0","67.8","73.9","0.0"
"9/14/2018 05:45:00 PM PDT","43357.73958333333","0.0","67.8","74.0","0.0"
"9/14/2018 06:00:00 PM PDT","43357.75","0.0","67.9","74.1","0.0"
"9/14/2018 06:15:00 PM PDT","43357.76041666667","0.0","68.1","74.1","0.0"
"9/14/2018 06:30:00 PM PDT","43357.77083333333","0.0","68.0","74.1","0.0"
"9/14/2018 06:45:00 PM PDT","43357.78125","0.0","68.0","74.1","0.0"
"9/14/2018 07:00:00 PM PDT","43357.79166666667","0.0","68.1","74.1","0.0"
"9/14/2018 07:15:00 PM PDT","43357.80208333333","0.0","68.2","74.0","0.0"
"9/14/2018 07:30:00 PM PDT","43357.8125","0.0","68.2","73.9","0.0"
"9/14/2018 07:45:00 PM PDT","43357.82291666667","0.0","68.2","73.7","0.0"
"9/14/2018 08:00:00 PM PDT","43357.83333333333","0.0","68.1","73.6","0.0"
"9/14/2018 08:15:00 PM PDT","43357.84375","0.0","68.0","73.4","0.0"
"9/14/2018 08:30:00 PM PDT","43357.85416666667","0.0","68.1","73.2","0.0"
"9/14/2018 08:45:00 PM PDT","43357.86458333333","0.0","68.0","73.1","0.0"
"9/14/2018 09:00:00 PM PDT","43357.875","0.0","68.0","73.0","0.0"
"9/14/2018 09:15:00 PM PDT","43357.88541666667","0.0","67.9","73.0","0.0"
"9/14/2018 09:30:00 PM PDT","43357.89583333333","0.0","67.9","72.9","0.0"
"9/14/2018 09:45:00 PM PDT","43357.90625","59.699997","63.6","69.8","43.7"
"9/14/2018 10:00:00 PM PDT","43357.91666666667","59.699997","63.1","69.5","46.2"
"9/14/2018 10:15:00 PM PDT","43357.92708333333","59.399998","63.4","70.7","45.1"
"9/14/2018 10:30:00 PM PDT","43357.9375","58.199997","63.9","71.9","44.3"
"9/14/2018 10:45:00 PM PDT","43357.94791666667","59.1","64.0","71.9","45.8"
"9/14/2018 11:00:00 PM PDT","43357.95833333333","59.8","63.5","71.5","46.7"
"9/14/2018 11:15:00 PM PDT","43357.96875","59.399998","63.9","72.1","46.0"
"9/14/2018 11:30:00 PM PDT","43357.97916666667","59.8","63.9","72.2","46.8"
"9/14/2018 11:45:00 PM PDT","43357.98958333333","59.699997","63.8","71.5","46.5"
"9/15/2018 12:00:00 AM PDT","43358.0","59.6","63.2","71.1","46.5"
"9/15/2018 12:15:00 AM PDT","43358.01041666667","51.8","63.6","71.5","33.6"
"9/15/2018 12:30:00 AM PDT","43358.02083333333","50.8","64.0","71.9","32.6"
"9/15/2018 12:45:00 AM PDT","43358.03125","55.3","63.8","71.5","44.0"
"9/15/2018 01:00:00 AM PDT","43358.04166666667","54.6","63.2","70.8","39.899998"
"9/15/2018 01:15:00 AM PDT","43358.05208333333","48.2","64.0","71.5","25.5"
"9/15/2018 01:30:00 AM PDT","43358.0625","54.8","63.7","72.2","42.6"
"9/15/2018 01:45:00 AM PDT","43358.07291666667","59.8","62.7","71.0","46.3"
"9/15/2018 02:00:00 AM PDT","43358.08333333333","51.0","63.1","70.9","31.199999"
"9/15/2018 02:15:00 AM PDT","43358.09375","48.0","63.9","71.8","29.0"
"9/15/2018 02:30:00 AM PDT","43358.10416666667","55.5","62.6","70.1","39.399998"
"9/15/2018 02:45:00 AM PDT","43358.11458333333","54.899998","62.5","70.2","38.2"
"9/15/2018 03:00:00 AM PDT","43358.125","47.1","63.5","70.7","23.8"
"9/15/2018 03:15:00 AM PDT","43358.13541666667","57.0","63.0","70.6","32.2"
"9/15/2018 03:30:00 AM PDT","43358.14583333333","54.6","62.1","69.5","35.0"
"9/15/2018 03:45:00 AM PDT","43358.15625","51.199997","61.2","67.7","31.099998"
"9/15/2018 04:00:00 AM PDT","43358.16666666667","38.0","62.9","68.2","13.2"
"9/15/2018 04:15:00 AM PDT","43358.17708333333","50.6","61.2","67.6","32.899998"
"9/15/2018 04:30:00 AM PDT","43358.1875","48.399998","60.7","66.5","27.3"
"9/15/2018 04:45:00 AM PDT","43358.19791666667","0.0","62.9","63.0","0.0"
"9/15/2018 05:00:00 AM PDT","43358.20833333333","16.8","61.2","66.4","1.8"
"9/15/2018 05:15:00 AM PDT","43358.21875","24.199999","61.7","68.9","4.6"
"9/15/2018 05:30:00 AM PDT","43358.22916666667","30.8","58.3","64.2","7.3999996"
"9/15/2018 05:45:00 AM PDT","43358.23958333333","0.0","60.5","59.4","0.0"
"9/15/2018 06:00:00 AM PDT","43358.25","0.0","60.6","60.8","0.0"
"9/15/2018 06:15:00 AM PDT","43358.26041666667","0.0","60.7","60.7","0.0"
"9/15/2018 06:30:00 AM PDT","43358.27083333333","0.0","60.6","60.9","0.0"
"9/15/2018 06:45:00 AM PDT","43358.28125","0.0","60.3","61.1","0.0"
"9/15/2018 07:00:00 AM PDT","43358.29166666667","0.0","60.3","61.1","0.0"
"9/15/2018 07:15:00 AM PDT","43358.30208333333","0.0","59.9","61.2","0.0"
"9/15/2018 07:30:00 AM PDT","43358.3125","0.0","59.8","61.2","0.0"
"9/15/2018 07:45:00 AM PDT","43358.32291666667","0.0","59.7","61.2","0.0"
"9/15/2018 08:00:00 AM PDT","43358.33333333333","0.0","59.5","61.2","0.0"
"9/15/2018 08:15:00 AM PDT","43358.34375","0.0","59.5","61.2","0.0"
"9/15/2018 08:30:00 AM PDT","43358.35416666667","0.0","59.6","61.2","0.0"
"9/15/2018 08:45:00 AM PDT","43358.36458333333","0.0","59.6","61.2","0.0"
"9/15/2018 09:00:00 AM PDT","43358.375","0.0","59.9","61.3","0.0"
"9/15/2018 09:15:00 AM PDT","43358.38541666667","0.0","60.0","61.4","0.0"
"9/15/2018 09:30:00 AM PDT","43358.39583333333","0.0","60.3","61.7","0.0"
"9/15/2018 09:45:00 AM PDT","43358.40625","0.0","60.7","61.9","0.0"
"9/15/2018 10:00:00 AM PDT","43358.41666666667","0.0","61.0","62.2","0.0"
"9/15/2018 10:15:00 AM PDT","43358.42708333333","0.0","61.3","62.7","0.0"
"9/15/2018 10:30:00 AM PDT","43358.4375","0.0","61.5","63.3","0.0"
"9/15/2018 10:45:00 AM PDT","43358.44791666667","0.0","61.8","63.6","0.0"
"9/15/2018 11:00:00 AM PDT","43358.45833333333","0.0","62.2","64.3","0.0"
"9/15/2018 11:15:00 AM PDT","43358.46875","0.0","62.4","65.6","0.0"
"9/15/2018 11:30:00 AM PDT","43358.47916666667","0.0","63.2","66.9","0.0"
"9/15/2018 11:45:00 AM PDT","43358.48958333333","0.0","63.1","68.0","0.0"
"9/15/2018 12:00:00 PM PDT","43358.5","0.0","63.6","69.0","0.0"
"9/15/2018 12:15:00 PM PDT","43358.51041666667","0.0","63.7","70.2","0.0"
"9/15/2018 12:30:00 PM PDT","43358.52083333333","0.0","64.3","71.2","0.0"
"9/15/2018 12:45:00 PM PDT","43358.53125","0.0","64.6","71.9","0.0"
"9/15/2018 01:00:00 PM PDT","43358.54166666667","0.0","64.5","72.5","0.0"
"9/15/2018 01:15:00 PM PDT","43358.55208333333","0.0","64.9","73.2","0.0"
"9/15/2018 01:30:00 PM PDT","43358.5625","0.0","64.9","73.7","0.0"
"9/15/2018 01:45:00 PM PDT","43358.57291666667","0.0","64.8","74.3","0.0"
"9/15/2018 02:00:00 PM PDT","43358.58333333333","0.0","65.5","74.3","0.0"
"9/15/2018 02:15:00 PM PDT","43358.59375","0.0","65.0","73.7","0.0"
"9/15/2018 02:30:00 PM PDT","43358.60416666667","0.0","65.6","73.1","0.0"
"9/15/2018 02:45:00 PM PDT","43358.61458333333","0.0","65.5","72.6","0.0"
"9/15/2018 03:00:00 PM PDT","43358.625","0.0","65.7","72.3","0.0"
"9/15/2018 03:15:00 PM PDT","43358.63541666667","0.0","66.4","72.2","0.0"
"9/15/2018 03:30:00 PM PDT","43358.64583333333","0.0","66.1","72.1","0.0"
"9/15/2018 03:45:00 PM PDT","43358.65625","0.0","65.9","72.2","0.0"
"9/15/2018 04:00:00 PM PDT","43358.66666666667","0.0","66.3","72.2","0.0"
"9/15/2018 04:15:00 PM PDT","43358.67708333333","0.0","66.9","72.3","0.0"
"9/15/2018 04:30:00 PM PDT","43358.6875","0.0","66.7","72.5","0.0"
"9/15/2018 04:45:00 PM PDT","43358.69791666667","0.0","66.8","72.5","0.0"
"9/15/2018 05:00:00 PM PDT","43358.70833333333","0.0","66.9","72.7","0.0"
"9/15/2018 05:15:00 PM PDT","43358.71875","0.0","67.3","72.8","0.0"
"9/15/2018 05:30:00 PM PDT","43358.72916666667","0.0","67.5","72.8","0.0"
"9/15/2018 05:45:00 PM PDT","43358.73958333333","0.0","67.3","72.9","0.0"
"9/15/2018 06:00:00 PM PDT","43358.75","0.0","67.6","73.0","0.0"
"9/15/2018 06:15:00 PM PDT","43358.76041666667","59.1","61.0","69.5","37.2"
"9/15/2018 06:30:00 PM PDT","43358.77083333333","32.1","61.9","71.4","8.9"
"9/15/2018 06:45:00 PM PDT","43358.78125","44.6","61.0","71.7","23.8"
"9/15/2018 07:00:00 PM PDT","43358.79166666667","39.0","61.1","71.6","14.7"
"9/15/2018 07:15:00 PM PDT","43358.80208333333","30.0","62.6","72.0","7.0"
"9/15/2018 07:30:00 PM PDT","43358.8125","27.4","63.8","72.9","5.6"
"9/15/2018 07:45:00 PM PDT","43358.82291666667","40.0","62.5","73.1","12.799999"
"9/15/2018 08:00:00 PM PDT","43358.83333333333","34.1","61.8","71.3","10.5"
"9/15/2018 08:15:00 PM PDT","43358.84375","28.4","64.1","73.7","6.7"
"9/15/2018 08:30:00 PM PDT","43358.85416666667","34.5","61.5","71.3","11.7"
"9/15/2018 08:45:00 PM PDT","43358.86458333333","26.0","62.0","70.9","4.7999997"
"9/15/2018 09:00:00 PM PDT","43358.875","34.5","62.6","73.5","11.0"
"9/15/2018 09:15:00 PM PDT","43358.88541666667","30.8","60.7","70.6","7.5"
"9/15/2018 09:30:00 PM PDT","43358.89583333333","23.9","64.1","73.4","3.8"
"9/15/2018 09:45:00 PM PDT","43358.90625","33.8","61.3","71.5","10.3"
"9/15/2018 10:00:00 PM PDT","43358.91666666667","23.699999","64.1","72.4","3.5"
"9/15/2018 10:15:00 PM PDT","43358.92708333333","33.399998","62.1","72.7","10.0"
"9/15/2018 10:30:00 PM PDT","43358.9375","26.3","61.5","71.0","5.2999997"
"9/15/2018 10:45:00 PM PDT","43358.94791666667","31.5","63.4","74.0","10.2"
"9/15/2018 11:00:00 PM PDT","43358.95833333333","26.9","61.8","70.6","5.4"
"9/15/2018 11:15:00 PM PDT","43358.96875","25.4","64.2","73.6","4.9"
"9/15/2018 11:30:00 PM PDT","43358.97916666667","35.399998","61.5","71.2","11.9"
"9/15/2018 11:45:00 PM PDT","43358.98958333333","22.3","63.5","72.2","3.1999998"
"9/16/2018 12:00:00 AM PDT","43359.0","39.3","61.3","72.8","16.1"
"9/16/2018 12:15:00 AM PDT","43359.01041666667","35.3","60.4","70.7","12.5"
"9/16/2018 12:30:00 AM PDT","43359.02083333333","19.699999","64.2","72.0","2.3"
"9/16/2018 12:45:00 AM PDT","43359.03125","30.5","62.8","73.3","9.099999"
"9/16/2018 01:00:00 AM PDT","43359.04166666667","27.4","61.9","70.9","5.0"
"9/16/2018 01:15:00 AM PDT","43359.05208333333","27.5","63.6","73.6","6.7"
"9/16/2018 01:30:00 AM PDT","43359.0625","28.099998","61.5","71.0","5.9"
"9/16/2018 01:45:00 AM PDT","43359.07291666667","22.6","63.4","72.7","3.1999998"
"9/16/2018 02:00:00 AM PDT","43359.08333333333","31.8","61.5","72.2","9.8"
"9/16/2018 02:15:00 AM PDT","43359.09375","22.5","62.5","70.9","2.8"
"9/16/2018 02:30:00 AM PDT","43359.10416666667","29.8","61.7","72.2","8.9"
"9/16/2018 02:45:00 AM PDT","43359.11458333333","26.099998","62.4","72.1","4.9"
"9/16/2018 03:00:00 AM PDT","43359.125","39.2","60.8","72.0","18.3"
"9/16/2018 03:15:00 AM PDT","43359.13541666667","16.5","62.4","70.1","2.2"
"9/16/2018 03:30:00 AM PDT","43359.14583333333","25.5","62.9","72.6","5.7999997"
"9/16/2018 03:45:00 AM PDT","43359.15625","26.8","60.9","69.7","5.4"
"9/16/2018 04:00:00 AM PDT","43359.16666666667","17.8","62.4","69.7","1.4"
"9/16/2018 04:15:00 AM PDT","43359.17708333333","32.3","61.1","70.9","7.1"
"9/16/2018 04:30:00 AM PDT","43359.1875","19.0","61.5","69.1","2.7"
"9/16/2018 04:45:00 AM PDT","43359.19791666667","22.3","62.2","70.2","3.1"
"9/16/2018 05:00:00 AM PDT","43359.20833333333","30.699999","59.6","68.4","7.7999997"
"9/16/2018 05:15:00 AM PDT","43359.21875","15.599999","62.4","68.5","1.1"
"9/16/2018 05:30:00 AM PDT","43359.22916666667","0.0","65.8","64.1","0.0"
"9/16/2018 05:45:00 AM PDT","43359.23958333333","0.0","65.6","64.6","0.0"
"9/16/2018 06:00:00 AM PDT","43359.25","0.0","65.4","64.6","0.0"
"9/16/2018 06:15:00 AM PDT","43359.26041666667","0.0","65.0","64.5","0.0"
"9/16/2018 06:30:00 AM PDT","43359.27083333333","0.0","64.9","64.5","0.0"
"9/16/2018 06:45:00 AM PDT","43359.28125","0.0","64.6","64.5","0.0"
"9/16/2018 07:00:00 AM PDT","43359.29166666667","0.0","64.4","64.4","0.0"
"9/16/2018 07:15:00 AM PDT","43359.30208333333","0.0","64.0","64.4","0.0"
"9/16/2018 07:30:00 AM PDT","43359.3125","0.0","63.9","64.4","0.0"
"9/16/2018 07:45:00 AM PDT","43359.32291666667","0.0","63.8","64.2","0.0"
"9/16/2018 08:00:00 AM PDT","43359.33333333333","0.0","63.7","64.3","0.0"
"9/16/2018 08:15:00 AM PDT","43359.34375","0.0","63.5","64.3","0.0"
"9/16/2018 08:30:00 AM PDT","43359.35416666667","0.0","63.3","64.3","0.0"
"9/16/2018 08:45:00 AM PDT","43359.36458333333","0.0","63.4","64.3","0.0"
"9/16/2018 09:00:00 AM PDT","43359.375","0.0","63.5","64.3","0.0"
"9/16/2018 09:15:00 AM PDT","43359.38541666667","0.0","63.6","64.4","0.0"
"9/16/2018 09:30:00 AM PDT","43359.39583333333","0.0","63.7","64.4","0.0"
"9/16/2018 09:45:00 AM PDT","43359.40625","0.0","64.1","64.5","0.0"
"9/16/2018 10:00:00 AM PDT","43359.41666666667","0.0","64.4","64.6","0.0"
"9/16/2018 10:15:00 AM PDT","43359.42708333333","0.0","64.8","64.9","0.0"
"9/16/2018 10:30:00 AM PDT","43359.4375","0.0","65.2","65.4","0.0"
"9/16/2018 10:45:00 AM PDT","43359.44791666667","0.0","65.4","65.6","0.0"
"9/16/2018 11:00:00 AM PDT","43359.45833333333","56.0","61.0","67.8","30.9"
"9/16/2018 11:15:00 AM PDT","43359.46875","59.8","62.9","69.2","45.5"
"9/16/2018 11:30:00 AM PDT","43359.47916666667","59.8","62.5","68.4","45.399998"
"9/16/2018 11:45:00 AM PDT","43359.48958333333","59.8","62.7","68.5","45.8"
"9/16/2018 12:00:00 PM PDT","43359.5","59.8","62.9","68.5","46.0"
"9/16/2018 12:15:00 PM PDT","43359.51041666667","0.0","61.4","64.3","0.0"
"9/16/2018 12:30:00 PM PDT","43359.52083333333","0.0","62.1","67.7","0.0"
"9/16/2018 12:45:00 PM PDT","43359.53125","0.0","62.8","69.4","0.0"
"9/16/2018 01:00:00 PM PDT","43359.54166666667","0.0","63.8","70.9","0.0"
"9/16/2018 01:15:00 PM PDT","43359.55208333333","0.0","64.1","71.7","0.0"
"9/16/2018 01:30:00 PM PDT","43359.5625","0.0","64.3","72.4","0.0"
"9/16/2018 01:45:00 PM PDT","43359.57291666667","0.0","64.1","73.0","0.0"
"9/16/2018 02:00:00 PM PDT","43359.58333333333","0.0","64.0","73.1","0.0"
"9/16/2018 02:15:00 PM PDT","43359.59375","0.0","64.0","72.4","0.0"
"9/16/2018 02:30:00 PM PDT","43359.60416666667","0.0","64.6","71.8","0.0"
"9/16/2018 02:45:00 PM PDT","43359.61458333333","0.0","64.8","71.3","0.0"
"9/16/2018 03:00:00 PM PDT","43359.625","0.0","65.0","71.1","0.0"
"9/16/2018 03:15:00 PM PDT","43359.63541666667","0.0","65.1","71.0","0.0"
"9/16/2018 03:30:00 PM PDT","43359.64583333333","0.0","65.5","71.0","0.0"
"9/16/2018 03:45:00 PM PDT","43359.65625","0.0","65.6","71.0","0.0"
"9/16/2018 04:00:00 PM PDT","43359.66666666667","0.0","66.1","71.0","0.0"
"9/16/2018 04:15:00 PM PDT","43359.67708333333","0.0","65.7","71.1","0.0"
"9/16/2018 04:30:00 PM PDT","43359.6875","0.0","65.9","71.3","0.0"
"9/16/2018 04:45:00 PM PDT","43359.69791666667","0.0","66.1","71.4","0.0"
"9/16/2018 05:00:00 PM PDT","43359.70833333333","0.0","66.2","71.6","0.0"
"9/16/2018 05:15:00 PM PDT","43359.71875","0.0","65.9","71.6","0.0"
"9/16/2018 05:30:00 PM PDT","43359.72916666667","0.0","66.2","71.8","0.0"
"9/16/2018 05:45:00 PM PDT","43359.73958333333","0.0","66.3","71.9","0.0"
"9/16/2018 06:00:00 PM PDT","43359.75","0.0","66.4","72.0","0.0"
"9/16/2018 06:15:00 PM PDT","43359.76041666667","0.0","66.6","72.1","0.0"
"9/16/2018 06:30:00 PM PDT","43359.77083333333","0.0","66.6","72.1","0.0"
"9/16/2018 06:45:00 PM PDT","43359.78125","0.0","66.3","72.1","0.0"
"9/16/2018 07:00:00 PM PDT","43359.79166666667","0.0","66.4","72.1","0.0"
"9/16/2018 07:15:00 PM PDT","43359.80208333333","0.0","66.5","72.0","0.0"
"9/16/2018 07:30:00 PM PDT","43359.8125","0.0","66.6","72.0","0.0"
"9/16/2018 07:45:00 PM PDT","43359.82291666667","0.0","66.7","71.9","0.0"
"9/16/2018 08:00:00 PM PDT","43359.83333333333","0.0","66.5","71.8","0.0"
"9/16/2018 08:15:00 PM PDT","43359.84375","0.0","66.5","71.6","0.0"
"9/16/2018 08:30:00 PM PDT","43359.85416666667","0.0","66.5","71.5","0.0"
"9/16/2018 08:45:00 PM PDT","43359.86458333333","0.0","66.5","71.3","0.0"
"9/16/2018 09:00:00 PM PDT","43359.875","0.0","66.5","71.2","0.0"
"9/16/2018 09:15:00 PM PDT","43359.88541666667","0.0","66.3","71.2","0.0"
"9/16/2018 09:30:00 PM PDT","43359.89583333333","0.0","66.3","71.1","0.0"
"9/16/2018 09:45:00 PM PDT","43359.90625","49.0","63.3","69.8","29.199999"
"9/16/2018 10:00:00 PM PDT","43359.91666666667","59.8","62.4","69.4","45.3"
"9/16/2018 10:15:00 PM PDT","43359.92708333333","59.6","61.9","68.9","44.899998"
"9/16/2018 10:30:00 PM PDT","43359.9375","59.8","61.7","68.6","45.6"
"9/16/2018 10:45:00 PM PDT","43359.94791666667","59.8","61.8","68.9","45.7"
"9/16/2018 11:00:00 PM PDT","43359.95833333333","59.8","62.7","69.3","45.7"
"9/16/2018 11:15:00 PM PDT","43359.96875","59.8","62.3","69.1","45.8"
"9/16/2018 11:30:00 PM PDT","43359.97916666667","59.6","62.9","70.0","45.5"
"9/16/2018 11:45:00 PM PDT","43359.98958333333","59.8","62.9","70.4","45.899998"
"9/17/2018 12:00:00 AM PDT","43360.0","59.8","63.1","70.4","46.0"
"9/17/2018 12:15:00 AM PDT","43360.01041666667","58.899998","63.0","70.0","45.899998"
"9/17/2018 12:30:00 AM PDT","43360.02083333333","59.8","63.0","69.8","46.1"
"9/17/2018 12:45:00 AM PDT","43360.03125","59.8","62.9","69.9","46.1"
"9/17/2018 01:00:00 AM PDT","43360.04166666667","59.8","62.8","69.6","46.2"
"9/17/2018 01:15:00 AM PDT","43360.05208333333","59.699997","62.7","69.5","46.0"
"9/17/2018 01:30:00 AM PDT","43360.0625","59.699997","62.9","69.5","46.1"
"9/17/2018 01:45:00 AM PDT","43360.07291666667","59.5","62.3","69.0","45.899998"
"9/17/2018 02:00:00 AM PDT","43360.08333333333","59.8","62.4","69.2","46.3"
"9/17/2018 02:15:00 AM PDT","43360.09375","59.8","62.1","68.3","46.3"
"9/17/2018 02:30:00 AM PDT","43360.10416666667","59.6","62.7","70.1","45.8"
"9/17/2018 02:45:00 AM PDT","43360.11458333333","48.6","62.9","69.7","25.699999"
"9/17/2018 03:00:00 AM PDT","43360.125","37.8","64.5","70.6","14.0"
"9/17/2018 03:15:00 AM PDT","43360.13541666667","38.3","64.8","70.8","15.2"
"9/17/2018 03:30:00 AM PDT","43360.14583333333","41.899998","63.3","68.5","21.9"
"9/17/2018 03:45:00 AM PDT","43360.15625","43.7","61.2","65.6","21.6"
"9/17/2018 04:00:00 AM PDT","43360.16666666667","36.6","61.5","65.2","12.799999"
"9/17/2018 04:15:00 AM PDT","43360.17708333333","33.8","61.5","65.0","10.9"
"9/17/2018 04:30:00 AM PDT","43360.1875","37.3","61.0","64.2","14.5"
"9/17/2018 04:45:00 AM PDT","43360.19791666667","0.0","59.0","58.8","0.0"
"9/17/2018 05:00:00 AM PDT","43360.20833333333","10.0","58.1","58.3","0.5"
"9/17/2018 05:15:00 AM PDT","43360.21875","0.0","58.0","58.6","0.0"
"9/17/2018 05:30:00 AM PDT","43360.22916666667","0.0","57.9","58.6","0.0"
"9/17/2018 05:45:00 AM PDT","43360.23958333333","0.0","58.0","58.7","0.0"
"9/17/2018 06:00:00 AM PDT","43360.25","10.0","59.4","64.6","0.39999998"
"9/17/2018 06:15:00 AM PDT","43360.26041666667","31.099998","62.0","69.9","8.2"
"9/17/2018 06:30:00 AM PDT","43360.27083333333","43.7","57.3","64.2","23.3"
"9/17/2018 06:45:00 AM PDT","43360.28125","30.5","57.4","63.2","6.7"
"9/17/2018 07:00:00 AM PDT","43360.29166666667","25.699999","58.8","64.7","5.2"
"9/17/2018 07:15:00 AM PDT","43360.30208333333","30.5","57.3","62.3","8.0"
"9/17/2018 07:30:00 AM PDT","43360.3125","10.0","59.3","62.3","0.9"
"9/17/2018 07:45:00 AM PDT","43360.32291666667","23.8","59.3","64.1","4.7"
"9/17/2018 08:00:00 AM PDT","43360.33333333333","27.8","58.0","62.6","6.0"
"9/17/2018 08:15:00 AM PDT","43360.34375","24.6","58.3","62.3","4.2999997"
"9/17/2018 08:30:00 AM PDT","43360.35416666667","0.0","61.4","60.4","0.0"
"9/17/2018 08:45:00 AM PDT","43360.36458333333","0.0","61.3","60.4","0.0"
"9/17/2018 09:00:00 AM PDT","43360.375","0.0","61.5","60.7","0.0"
"9/17/2018 09:15:00 AM PDT","43360.38541666667","0.0","61.7","61.0","0.0"
"9/17/2018 09:30:00 AM PDT","43360.39583333333","0.0","61.8","61.2","0.0"
"9/17/2018 09:45:00 AM PDT","43360.40625","0.0","62.2","61.6","0.0"
"9/17/2018 10:00:00 AM PDT","43360.41666666667","0.0","62.6","62.0","0.0"
"9/17/2018 10:15:00 AM PDT","43360.42708333333","0.0","62.8","62.5","0.0"
"9/17/2018 10:30:00 AM PDT","43360.4375","0.0","63.1","63.0","0.0"
"9/17/2018 10:45:00 AM PDT","43360.44791666667","0.0","63.3","63.5","0.0"
"9/17/2018 11:00:00 AM PDT","43360.45833333333","0.0","63.5","64.1","0.0"
"9/17/2018 11:15:00 AM PDT","43360.46875","0.0","63.9","65.2","0.0"
"9/17/2018 11:30:00 AM PDT","43360.47916666667","0.0","63.9","66.6","0.0"
"9/17/2018 11:45:00 AM PDT","43360.48958333333","0.0","64.1","67.9","0.0"
"9/17/2018 12:00:00 PM PDT","43360.5","0.0","64.5","68.8","0.0"
"9/17/2018 12:15:00 PM PDT","43360.51041666667","0.0","64.6","70.1","0.0"
"9/17/2018 12:30:00 PM PDT","43360.52083333333","0.0","64.8","71.1","0.0"
"9/17/2018 12:45:00 PM PDT","43360.53125","0.0","65.7","72.0","0.0"
"9/17/2018 01:00:00 PM PDT","43360.54166666667","0.0","65.9","72.8","0.0"
"9/17/2018 01:15:00 PM PDT","43360.55208333333","0.0","65.9","73.3","0.0"
"9/17/2018 01:30:00 PM PDT","43360.5625","0.0","65.9","73.8","0.0"
"9/17/2018 01:45:00 PM PDT","43360.57291666667","0.0","66.1","74.3","0.0"
"9/17/2018 02:00:00 PM PDT","43360.58333333333","0.0","66.5","74.3","0.0"
"9/17/2018 02:15:00 PM PDT","43360.59375","0.0","66.6","73.6","0.0"
"9/17/2018 02:30:00 PM PDT","43360.60416666667","0.0","66.7","73.1","0.0"
"9/17/2018 02:45:00 PM PDT","43360.61458333333","0.0","66.7","72.7","0.0"
"9/17/2018 03:00:00 PM PDT","43360.625","0.0","67.0","72.5","0.0"
"9/17/2018 03:15:00 PM PDT","43360.63541666667","0.0","67.1","72.4","0.0"
"9/17/2018 03:30:00 PM PDT","43360.64583333333","0.0","67.4","72.4","0.0"
"9/17/2018 03:45:00 PM PDT","43360.65625","0.0","67.6","72.5","0.0"
"9/17/2018 04:00:00 PM PDT","43360.66666666667","0.0","67.6","72.6","0.0"
"9/17/2018 04:15:00 PM PDT","43360.67708333333","0.0","67.7","72.7","0.0"
"9/17/2018 04:30:00 PM PDT","43360.6875","0.0","67.8","72.9","0.0"
"9/17/2018 04:45:00 PM PDT","43360.69791666667","0.0","68.0","73.1","0.0"
"9/17/2018 05:00:00 PM PDT","43360.70833333333","0.0","68.2","73.2","0.0"
"9/17/2018 05:15:00 PM PDT","43360.71875","0.0","68.3","73.4","0.0"
"9/17/2018 05:30:00 PM PDT","43360.72916666667","0.0","68.6","73.6","0.0"
"9/17/2018 05:45:00 PM PDT","43360.73958333333","0.0","68.7","73.7","0.0"
"9/17/2018 06:00:00 PM PDT","43360.75","0.0","68.8","73.8","0.0"
"9/17/2018 06:15:00 PM PDT","43360.76041666667","0.0","68.9","73.9","0.0"
"9/17/2018 06:30:00 PM PDT","43360.77083333333","0.0","68.9","74.0","0.0"
"9/17/2018 06:45:00 PM PDT","43360.78125","0.0","68.9","74.0","0.0"
"9/17/2018 07:00:00 PM PDT","43360.79166666667","0.0","69.1","74.0","0.0"
"9/17/2018 07:15:00 PM PDT","43360.80208333333","0.0","69.0","74.0","0.0"
"9/17/2018 07:30:00 PM PDT","43360.8125","0.0","68.9","73.9","0.0"
"9/17/2018 07:45:00 PM PDT","43360.82291666667","0.0","69.0","73.8","0.0"
"9/17/2018 08:00:00 PM PDT","43360.83333333333","0.0","68.8","73.6","0.0"
"9/17/2018 08:15:00 PM PDT","43360.84375","0.0","68.8","73.5","0.0"
"9/17/2018 08:30:00 PM PDT","43360.85416666667","0.0","69.0","73.3","0.0"
"9/17/2018 08:45:00 PM PDT","43360.86458333333","0.0","68.7","73.2","0.0"
"9/17/2018 09:00:00 PM PDT","43360.875","0.0","68.7","73.1","0.0"
"9/17/2018 09:15:00 PM PDT","43360.88541666667","0.0","68.6","73.0","0.0"
"9/17/2018 09:30:00 PM PDT","43360.89583333333","0.0","68.6","72.9","0.0"
"9/17/2018 09:45:00 PM PDT","43360.90625","59.699997","64.4","72.4","44.5"
"9/17/2018 10:00:00 PM PDT","43360.91666666667","59.8","63.8","71.5","45.0"
"9/17/2018 10:15:00 PM PDT","43360.92708333333","59.699997","63.6","71.4","44.8"
"9/17/2018 10:30:00 PM PDT","43360.9375","59.699997","63.4","71.2","45.3"
"9/17/2018 10:45:00 PM PDT","43360.94791666667","59.8","62.8","70.4","45.399998"
"9/17/2018 11:00:00 PM PDT","43360.95833333333","59.399998","62.7","70.3","45.399998"
"9/17/2018 11:15:00 PM PDT","43360.96875","59.8","62.7","70.4","45.5"
"9/17/2018 11:30:00 PM PDT","43360.97916666667","59.8","62.5","69.9","45.399998"
"9/17/2018 11:45:00 PM PDT","43360.98958333333","59.8","62.4","69.9","45.3"
"9/18/2018 12:00:00 AM PDT","43361.0","59.8","62.2","69.7","45.5"
"9/18/2018 12:15:00 AM PDT","43361.01041666667","59.399998","62.3","70.1","45.5"
"9/18/2018 12:30:00 AM PDT","43361.02083333333","59.8","62.5","70.5","45.8"
"9/18/2018 12:45:00 AM PDT","43361.03125","59.8","62.5","70.2","46.1"
"9/18/2018 01:00:00 AM PDT","43361.04166666667","59.8","62.3","69.9","45.8"
"9/18/2018 01:15:00 AM PDT","43361.05208333333","57.6","62.0","69.3","44.2"
"9/18/2018 01:30:00 AM PDT","43361.0625","59.8","61.7","69.3","46.0"
"9/18/2018 01:45:00 AM PDT","43361.07291666667","59.8","61.5","69.2","45.899998"
"9/18/2018 02:00:00 AM PDT","43361.08333333333","59.8","61.5","68.8","46.0"
"9/18/2018 02:15:00 AM PDT","43361.09375","59.1","60.9","68.5","45.2"
"9/18/2018 02:30:00 AM PDT","43361.10416666667","58.1","60.8","68.4","43.2"
"9/18/2018 02:45:00 AM PDT","43361.11458333333","55.6","61.0","68.0","40.5"
"9/18/2018 03:00:00 AM PDT","43361.125","47.6","61.3","68.5","25.599998"
"9/18/2018 03:15:00 AM PDT","43361.13541666667","54.699997","61.1","68.6","34.899998"
"9/18/2018 03:30:00 AM PDT","43361.14583333333","57.1","61.0","68.3","40.899998"
"9/18/2018 03:45:00 AM PDT","43361.15625","55.8","60.7","68.0","38.899998"
"9/18/2018 04:00:00 AM PDT","43361.16666666667","56.8","60.1","66.7","40.7"
"9/18/2018 04:15:00 AM PDT","43361.17708333333","53.199997","59.9","65.8","36.1"
"9/18/2018 04:30:00 AM PDT","43361.1875","45.1","61.7","69.7","22.5"
"9/18/2018 04:45:00 AM PDT","43361.19791666667","28.0","65.1","70.2","8.8"
"9/18/2018 05:00:00 AM PDT","43361.20833333333","28.8","66.4","70.8","6.7999997"
"9/18/2018 05:15:00 AM PDT","43361.21875","38.3","61.4","65.5","14.9"
"9/18/2018 05:30:00 AM PDT","43361.22916666667","22.199999","62.1","64.8","3.1999998"
"9/18/2018 05:45:00 AM PDT","43361.23958333333","30.9","62.4","65.6","9.8"
"9/18/2018 06:00:00 AM PDT","43361.25","31.5","60.0","63.1","8.099999"
"9/18/2018 06:15:00 AM PDT","43361.26041666667","23.0","62.0","64.3","3.6999998"
"9/18/2018 06:30:00 AM PDT","43361.27083333333","30.4","60.9","63.6","7.7999997"
"9/18/2018 06:45:00 AM PDT","43361.28125","24.5","60.9","63.1","4.2"
"9/18/2018 07:00:00 AM PDT","43361.29166666667","24.0","61.8","64.2","4.2999997"
"9/18/2018 07:15:00 AM PDT","43361.30208333333","28.4","60.3","62.8","5.7999997"
"9/18/2018 07:30:00 AM PDT","43361.3125","20.0","62.1","64.2","2.6"
"9/18/2018 07:45:00 AM PDT","43361.32291666667","30.5","61.0","63.7","8.7"
"9/18/2018 08:00:00 AM PDT","43361.33333333333","33.7","59.9","62.9","10.599999"
"9/18/2018 08:15:00 AM PDT","43361.34375","30.0","61.2","63.9","7.8999996"
"9/18/2018 08:30:00 AM PDT","43361.35416666667","38.399998","60.1","63.2","16.1"
"9/18/2018 08:45:00 AM PDT","43361.36458333333","0.0","56.9","57.7","0.0"
"9/18/2018 09:00:00 AM PDT","43361.375","0.0","57.3","58.1","0.0"
"9/18/2018 09:15:00 AM PDT","43361.38541666667","0.0","57.5","58.4","0.0"
"9/18/2018 09:30:00 AM PDT","43361.39583333333","0.0","57.9","59.0","0.0"
"9/18/2018 09:45:00 AM PDT","43361.40625","0.0","58.6","59.4","0.0"
"9/18/2018 10:00:00 AM PDT","43361.41666666667","0.0","59.0","59.8","0.0"
"9/18/2018 10:15:00 AM PDT","43361.42708333333","0.0","59.2","60.3","0.0"
"9/18/2018 10:30:00 AM PDT","43361.4375","0.0","59.6","60.9","0.0"
"9/18/2018 10:45:00 AM PDT","43361.44791666667","0.0","59.6","61.4","0.0"
"9/18/2018 11:00:00 AM PDT","43361.45833333333","0.0","59.8","62.0","0.0"
"9/18/2018 11:15:00 AM PDT","43361.46875","0.0","59.9","63.0","0.0"
"9/18/2018 11:30:00 AM PDT","43361.47916666667","0.0","60.1","64.4","0.0"
"9/18/2018 11:45:00 AM PDT","43361.48958333333","0.0","60.8","65.7","0.0"
"9/18/2018 12:00:00 PM PDT","43361.5","0.0","61.0","66.8","0.0"
"9/18/2018 12:15:00 PM PDT","43361.51041666667","0.0","61.9","68.1","0.0"
"9/18/2018 12:30:00 PM PDT","43361.52083333333","0.0","61.9","69.2","0.0"
"9/18/2018 12:45:00 PM PDT","43361.53125","0.0","62.4","70.0","0.0"
"9/18/2018 01:00:00 PM PDT","43361.54166666667","0.0","63.2","70.8","0.0"
"9/18/2018 01:15:00 PM PDT","43361.55208333333","0.0","63.1","71.4","0.0"
"9/18/2018 01:30:00 PM PDT","43361.5625","0.0","62.8","72.0","0.0"
"9/18/2018 01:45:00 PM PDT","43361.57291666667","0.0","62.8","72.5","0.0"
"9/18/2018 02:00:00 PM PDT","43361.58333333333","0.0","62.9","72.4","0.0"
"9/18/2018 02:15:00 PM PDT","43361.59375","0.0","63.4","71.8","0.0"
"9/18/2018 02:30:00 PM PDT","43361.60416666667","0.0","63.9","71.4","0.0"
"9/18/2018 02:45:00 PM PDT","43361.61458333333","0.0","63.7","71.1","0.0"
"9/18/2018 03:00:00 PM PDT","43361.625","0.0","63.7","71.0","0.0"
"9/18/2018 03:15:00 PM PDT","43361.63541666667","0.0","64.6","70.9","0.0"
"9/18/2018 03:30:00 PM PDT","43361.64583333333","0.0","64.7","71.0","0.0"
"9/18/2018 03:45:00 PM PDT","43361.65625","0.0","64.4","71.1","0.0"
"9/18/2018 04:00:00 PM PDT","43361.66666666667","0.0","64.7","71.3","0.0"
"9/18/2018 04:15:00 PM PDT","43361.67708333333","0.0","65.0","71.4","0.0"
"9/18/2018 04:30:00 PM PDT","43361.6875","0.0","65.1","71.6","0.0"
"9/18/2018 04:45:00 PM PDT","43361.69791666667","0.0","65.7","71.8","0.0"
"9/18/2018 05:00:00 PM PDT","43361.70833333333","0.0","66.1","72.0","0.0"
"9/18/2018 05:15:00 PM PDT","43361.71875","0.0","66.2","72.2","0.0"
"9/18/2018 05:30:00 PM PDT","43361.72916666667","0.0","66.5","72.4","0.0"
"9/18/2018 05:45:00 PM PDT","43361.73958333333","0.0","66.7","72.5","0.0"
"9/18/2018 06:00:00 PM PDT","43361.75","0.0","66.7","72.6","0.0"
"9/18/2018 06:15:00 PM PDT","43361.76041666667","0.0","66.8","72.7","0.0"
"9/18/2018 06:30:00 PM PDT","43361.77083333333","0.0","66.8","72.7","0.0"
"9/18/2018 06:45:00 PM PDT","43361.78125","0.0","67.0","72.8","0.0"
"9/18/2018 07:00:00 PM PDT","43361.79166666667","0.0","67.0","72.8","0.0"
"9/18/2018 07:15:00 PM PDT","43361.80208333333","0.0","67.1","72.7","0.0"
"9/18/2018 07:30:00 PM PDT","43361.8125","0.0","67.0","72.6","0.0"
"9/18/2018 07:45:00 PM PDT","43361.82291666667","0.0","66.7","72.4","0.0"
"9/18/2018 08:00:00 PM PDT","43361.83333333333","0.0","66.7","72.3","0.0"
"9/18/2018 08:15:00 PM PDT","43361.84375","0.0","66.6","72.2","0.0"
"9/18/2018 08:30:00 PM PDT","43361.85416666667","0.0","66.8","72.0","0.0"
"9/18/2018 08:45:00 PM PDT","43361.86458333333","0.0","66.5","71.9","0.0"
"9/18/2018 09:00:00 PM PDT","43361.875","0.0","66.7","71.7","0.0"
"9/18/2018 09:15:00 PM PDT","43361.88541666667","0.0","66.4","71.7","0.0"
"9/18/2018 09:30:00 PM PDT","43361.89583333333","0.0","66.5","71.6","0.0"
"9/18/2018 09:45:00 PM PDT","43361.90625","59.699997","64.7","72.1","44.1"
"9/18/2018 10:00:00 PM PDT","43361.91666666667","59.699997","64.6","72.2","45.1"
"9/18/2018 10:15:00 PM PDT","43361.92708333333","59.8","64.1","71.7","45.2"
"9/18/2018 10:30:00 PM PDT","43361.9375","59.8","63.9","71.5","45.5"
"9/18/2018 10:45:00 PM PDT","43361.94791666667","59.8","63.6","71.1","45.5"
"9/18/2018 11:00:00 PM PDT","43361.95833333333","59.699997","63.5","70.9","45.2"
"9/18/2018 11:15:00 PM PDT","43361.96875","59.8","62.9","70.5","45.5"
"9/18/2018 11:30:00 PM PDT","43361.97916666667","59.8","63.2","70.6","45.899998"
"9/18/2018 11:45:00 PM PDT","43361.98958333333","59.8","62.8","70.4","45.899998"
"9/19/2018 12:00:00 AM PDT","43362.0","59.899998","62.8","70.3","45.899998"
"9/19/2018 12:15:00 AM PDT","43362.01041666667","59.8","63.3","71.2","45.6"
"9/19/2018 12:30:00 AM PDT","43362.02083333333","59.8","63.2","71.1","46.0"
"9/19/2018 12:45:00 AM PDT","43362.03125","59.8","63.4","71.1","46.0"
"9/19/2018 01:00:00 AM PDT","43362.04166666667","59.8","63.1","71.1","46.0"
"9/19/2018 01:15:00 AM PDT","43362.05208333333","59.8","62.4","70.3","46.0"
"9/19/2018 01:30:00 AM PDT","43362.0625","59.8","62.7","70.2","46.2"
"9/19/2018 01:45:00 AM PDT","43362.07291666667","59.8","62.3","69.5","46.0"
"9/19/2018 02:00:00 AM PDT","43362.08333333333","59.6","62.3","69.5","45.6"
"9/19/2018 02:15:00 AM PDT","43362.09375","59.8","61.9","69.3","45.5"
"9/19/2018 02:30:00 AM PDT","43362.10416666667","59.8","61.4","68.6","45.8"
"9/19/2018 02:45:00 AM PDT","43362.11458333333","57.699997","61.8","69.0","42.8"
"9/19/2018 03:00:00 AM PDT","43362.125","58.399998","61.1","68.4","44.2"
"9/19/2018 03:15:00 AM PDT","43362.13541666667","58.1","61.2","68.4","43.7"
"9/19/2018 03:30:00 AM PDT","43362.14583333333","0.0","59.5","61.3","0.0"
"9/19/2018 03:45:00 AM PDT","43362.15625","0.0","59.6","62.1","0.0"
"9/19/2018 04:00:00 AM PDT","43362.16666666667","0.0","59.6","63.3","0.0"
"9/19/2018 04:15:00 AM PDT","43362.17708333333","0.0","59.7","63.2","0.0"
"9/19/2018 04:30:00 AM PDT","43362.1875","0.0","59.7","63.4","0.0"
"9/19/2018 04:45:00 AM PDT","43362.19791666667","0.0","59.6","63.2","0.0"
"9/19/2018 05:00:00 AM PDT","43362.20833333333","0.0","59.9","63.2","0.0"
"9/19/2018 05:15:00 AM PDT","43362.21875","0.0","59.7","63.1","0.0"
"9/19/2018 05:30:00 AM PDT","43362.22916666667","0.0","59.7","63.0","0.0"
"9/19/2018 05:45:00 AM PDT","43362.23958333333","18.0","58.9","66.0","0.39999998"
"9/19/2018 06:00:00 AM PDT","43362.25","16.4","66.4","74.1","2.2"
"9/19/2018 06:15:00 AM PDT","43362.26041666667","23.699999","61.4","70.6","3.8"
"9/19/2018 06:30:00 AM PDT","43362.27083333333","17.8","64.3","72.1","1.9"
"9/19/2018 06:45:00 AM PDT","43362.28125","25.3","61.4","70.4","4.2999997"
"9/19/2018 07:00:00 AM PDT","43362.29166666667","10.0","64.6","71.0","0.9"
"9/19/2018 07:15:00 AM PDT","43362.30208333333","31.8","60.4","71.4","9.0"
"9/19/2018 07:30:00 AM PDT","43362.3125","0.0","66.0","64.5","0.0"
"9/19/2018 07:45:00 AM PDT","43362.32291666667","0.0","65.7","66.3","0.0"
"9/19/2018 08:00:00 AM PDT","43362.33333333333","0.0","65.5","65.9","0.0"
"9/19/2018 08:15:00 AM PDT","43362.34375","0.0","65.0","65.4","0.0"
"9/19/2018 08:30:00 AM PDT","43362.35416666667","0.0","64.8","65.4","0.0"
"9/19/2018 08:45:00 AM PDT","43362.36458333333","0.0","64.7","65.2","0.0"
"9/19/2018 09:00:00 AM PDT","43362.375","0.0","64.6","65.2","0.0"
"9/19/2018 09:15:00 AM PDT","43362.38541666667","0.0","64.6","65.2","0.0"
"9/19/2018 09:30:00 AM PDT","43362.39583333333","0.0","64.8","65.2","0.0"
"9/19/2018 09:45:00 AM PDT","43362.40625","0.0","64.9","65.2","0.0"
"9/19/2018 10:00:00 AM PDT","43362.41666666667","0.0","65.2","65.4","0.0"
"9/19/2018 10:15:00 AM PDT","43362.42708333333","0.0","65.5","65.7","0.0"
"9/19/2018 10:30:00 AM PDT","43362.4375","0.0","65.8","66.2","0.0"
"9/19/2018 10:45:00 AM PDT","43362.44791666667","0.0","66.2","66.6","0.0"
"9/19/2018 11:00:00 AM PDT","43362.45833333333","58.5","64.8","71.9","42.7"
"9/19/2018 11:15:00 AM PDT","43362.46875","59.8","66.3","73.6","46.1"
"9/19/2018 11:30:00 AM PDT","43362.47916666667","59.8","66.6","73.5","45.899998"
"9/19/2018 11:45:00 AM PDT","43362.48958333333","59.8","66.9","74.0","46.1"
"9/19/2018 12:00:00 PM PDT","43362.5","59.6","66.9","73.8","46.0"
"9/19/2018 12:15:00 PM PDT","43362.51041666667","59.8","67.3","74.0","46.399998"
"9/19/2018 12:30:00 PM PDT","43362.52083333333","59.8","67.4","74.2","46.399998"
"9/19/2018 12:45:00 PM PDT","43362.53125","59.8","67.7","74.6","46.6"
"9/19/2018 01:00:00 PM PDT","43362.54166666667","59.8","67.8","74.9","46.7"
"9/19/2018 01:15:00 PM PDT","43362.55208333333","0.0","67.2","70.2","0.0"
"9/19/2018 01:30:00 PM PDT","43362.5625","0.0","67.6","72.9","0.0"
"9/19/2018 01:45:00 PM PDT","43362.57291666667","0.0","68.1","74.4","0.0"
"9/19/2018 02:00:00 PM PDT","43362.58333333333","0.0","68.6","74.8","0.0"
"9/19/2018 02:15:00 PM PDT","43362.59375","0.0","69.2","74.6","0.0"
"9/19/2018 02:30:00 PM PDT","43362.60416666667","0.0","69.7","74.3","0.0"
"9/19/2018 02:45:00 PM PDT","43362.61458333333","0.0","70.0","74.1","0.0"
"9/19/2018 03:00:00 PM PDT","43362.625","0.0","70.1","74.0","0.0"
"9/19/2018 03:15:00 PM PDT","43362.63541666667","0.0","70.1","74.1","0.0"
"9/19/2018 03:30:00 PM PDT","43362.64583333333","0.0","70.4","74.1","0.0"
"9/19/2018 03:45:00 PM PDT","43362.65625","0.0","70.4","74.2","0.0"
"9/19/2018 04:00:00 PM PDT","43362.66666666667","0.0","70.0","74.3","0.0"
"9/19/2018 04:15:00 PM PDT","43362.67708333333","0.0","70.3","74.4","0.0"
"9/19/2018 04:30:00 PM PDT","43362.6875","0.0","70.5","74.5","0.0"
"9/19/2018 04:45:00 PM PDT","43362.69791666667","0.0","70.4","74.7","0.0"
"9/19/2018 05:00:00 PM PDT","43362.70833333333","0.0","70.6","74.8","0.0"
"9/19/2018 05:15:00 PM PDT","43362.71875","0.0","70.8","75.0","0.0"
"9/19/2018 05:30:00 PM PDT","43362.72916666667","0.0","70.8","75.1","0.0"
"9/19/2018 05:45:00 PM PDT","43362.73958333333","0.0","71.0","75.2","0.0"
"9/19/2018 06:00:00 PM PDT","43362.75","0.0","71.2","75.3","0.0"
"9/19/2018 06:15:00 PM PDT","43362.76041666667","0.0","71.2","75.4","0.0"
"9/19/2018 06:30:00 PM PDT","43362.77083333333","0.0","71.1","75.5","0.0"
"9/19/2018 06:45:00 PM PDT","43362.78125","0.0","70.9","75.5","0.0"
"9/19/2018 07:00:00 PM PDT","43362.79166666667","0.0","71.1","75.5","0.0"
"9/19/2018 07:15:00 PM PDT","43362.80208333333","0.0","71.2","75.5","0.0"
"9/19/2018 07:30:00 PM PDT","43362.8125","0.0","71.0","75.4","0.0"
"9/19/2018 07:45:00 PM PDT","43362.82291666667","0.0","71.1","75.3","0.0"
"9/19/2018 08:00:00 PM PDT","43362.83333333333","0.0","71.0","75.2","0.0"
"9/19/2018 08:15:00 PM PDT","43362.84375","0.0","71.0","75.1","0.0"
"9/19/2018 08:30:00 PM PDT","43362.85416666667","0.0","70.8","74.9","0.0"
"9/19/2018 08:45:00 PM PDT","43362.86458333333","0.0","70.9","74.8","0.0"
"9/19/2018 09:00:00 PM PDT","43362.875","0.0","70.8","74.7","0.0"
"9/19/2018 09:15:00 PM PDT","43362.88541666667","0.0","70.8","74.6","0.0"
"9/19/2018 09:30:00 PM PDT","43362.89583333333","0.0","70.5","74.6","0.0"
"9/19/2018 09:45:00 PM PDT","43362.90625","59.8","65.4","72.9","43.8"
"9/19/2018 10:00:00 PM PDT","43362.91666666667","59.8","65.2","72.8","45.899998"
"9/19/2018 10:15:00 PM PDT","43362.92708333333","59.8","65.1","72.9","45.899998"
"9/19/2018 10:30:00 PM PDT","43362.9375","59.8","65.0","72.9","46.1"
"9/19/2018 10:45:00 PM PDT","43362.94791666667","59.8","65.3","73.0","46.399998"
"9/19/2018 11:00:00 PM PDT","43362.95833333333","59.8","65.0","72.3","46.3"
"9/19/2018 11:15:00 PM PDT","43362.96875","59.8","64.6","71.8","46.399998"
"9/19/2018 11:30:00 PM PDT","43362.97916666667","59.699997","64.7","72.3","46.2"
"9/19/2018 11:45:00 PM PDT","43362.98958333333","59.8","64.4","72.1","46.3"
"9/20/2018 12:00:00 AM PDT","43363.0","59.8","64.2","71.7","46.5"
"9/20/2018 12:15:00 AM PDT","43363.01041666667","59.8","64.3","71.7","46.2"
"9/20/2018 12:30:00 AM PDT","43363.02083333333","59.699997","64.3","71.8","46.3"
"9/20/2018 12:45:00 AM PDT","43363.03125","59.8","64.2","71.5","46.5"
"9/20/2018 01:00:00 AM PDT","43363.04166666667","59.8","64.6","72.1","46.5"
"9/20/2018 01:15:00 AM PDT","43363.05208333333","59.8","64.4","72.2","46.6"
"9/20/2018 01:30:00 AM PDT","43363.0625","59.8","64.3","72.0","46.3"
"9/20/2018 01:45:00 AM PDT","43363.07291666667","59.699997","63.7","71.5","46.5"
"9/20/2018 02:00:00 AM PDT","43363.08333333333","59.8","63.9","71.2","46.5"
"9/20/2018 02:15:00 AM PDT","43363.09375","59.699997","63.4","70.8","46.3"
"9/20/2018 02:30:00 AM PDT","43363.10416666667","59.8","63.3","70.7","46.6"
"9/20/2018 02:45:00 AM PDT","43363.11458333333","59.8","63.2","70.7","46.399998"
"9/20/2018 03:00:00 AM PDT","43363.125","59.8","62.4","70.0","44.399998"
"9/20/2018 03:15:00 AM PDT","43363.13541666667","59.8","61.3","67.9","44.8"
"9/20/2018 03:30:00 AM PDT","43363.14583333333","59.8","59.7","65.7","45.5"
"9/20/2018 03:45:00 AM PDT","43363.15625","0.0","57.8","59.4","0.0"
"9/20/2018 04:00:00 AM PDT","43363.16666666667","0.0","57.9","60.6","0.0"
"9/20/2018 04:15:00 AM PDT","43363.17708333333","0.0","58.0","61.7","0.0"
"9/20/2018 04:30:00 AM PDT","43363.1875","0.0","58.0","62.0","0.0"
"9/20/2018 04:45:00 AM PDT","43363.19791666667","0.0","58.2","62.1","0.0"
"9/20/2018 05:00:00 AM PDT","43363.20833333333","0.0","58.2","62.1","0.0"
"9/20/2018 05:15:00 AM PDT","43363.21875","10.0","58.9","65.2","0.39999998"
"9/20/2018 05:30:00 AM PDT","43363.22916666667","24.9","63.1","71.7","5.7999997"
"9/20/2018 05:45:00 AM PDT","43363.23958333333","24.4","59.2","67.6","3.3999999"
"9/20/2018 06:00:00 AM PDT","43363.25","17.199999","62.5","69.5","1.5999999"
"9/20/2018 06:15:00 AM PDT","43363.26041666667","26.4","60.0","68.4","5.7"
"9/20/2018 06:30:00 AM PDT","43363.27083333333","23.9","58.9","65.5","3.8"
"9/20/2018 06:45:00 AM PDT","43363.28125","13.799999","60.0","64.6","0.7"
"9/20/2018 07:00:00 AM PDT","43363.29166666667","21.699999","59.2","64.9","3.3"
"9/20/2018 07:15:00 AM PDT","43363.30208333333","27.099998","57.3","62.6","5.7999997"
"9/20/2018 07:30:00 AM PDT","43363.3125","11.2","59.2","62.6","0.39999998"
"9/20/2018 07:45:00 AM PDT","43363.32291666667","19.0","59.2","63.6","2.1"
"9/20/2018 08:00:00 AM PDT","43363.33333333333","23.1","57.9","62.4","3.5"
"9/20/2018 08:15:00 AM PDT","43363.34375","15.799999","58.9","63.1","1.0"
"9/20/2018 08:30:00 AM PDT","43363.35416666667","0.0","62.1","64.4","0.0"
"9/20/2018 08:45:00 AM PDT","43363.36458333333","0.0","63.5","62.6","0.0"
"9/20/2018 09:00:00 AM PDT","43363.375","0.0","63.4","62.9","0.0"
"9/20/2018 09:15:00 AM PDT","43363.38541666667","0.0","63.7","63.2","0.0"
"9/20/2018 09:30:00 AM PDT","43363.39583333333","0.0","63.7","63.3","0.0"
"9/20/2018 09:45:00 AM PDT","43363.40625","0.0","63.8","63.5","0.0"
"9/20/2018 10:00:00 AM PDT","43363.41666666667","0.0","64.0","63.6","0.0"
"9/20/2018 10:15:00 AM PDT","43363.42708333333","0.0","64.3","63.9","0.0"
"9/20/2018 10:30:00 AM PDT","43363.4375","0.0","64.6","64.4","0.0"
"9/20/2018 10:45:00 AM PDT","43363.44791666667","0.0","64.9","64.8","0.0"
"9/20/2018 11:00:00 AM PDT","43363.45833333333","0.0","65.2","65.3","0.0"
"9/20/2018 11:15:00 AM PDT","43363.46875","0.0","65.6","66.2","0.0"
"9/20/2018 11:30:00 AM PDT","43363.47916666667","0.0","66.1","67.5","0.0"
"9/20/2018 11:45:00 AM PDT","43363.48958333333","0.0","66.2","68.7","0.0"
"9/20/2018 12:00:00 PM PDT","43363.5","0.0","66.5","69.7","0.0"
"9/20/2018 12:15:00 PM PDT","43363.51041666667","0.0","66.6","70.8","0.0"
"9/20/2018 12:30:00 PM PDT","43363.52083333333","0.0","66.9","71.9","0.0"
"9/20/2018 12:45:00 PM PDT","43363.53125","0.0","66.9","72.7","0.0"
"9/20/2018 01:00:00 PM PDT","43363.54166666667","0.0","67.1","73.6","0.0"
"9/20/2018 01:15:00 PM PDT","43363.55208333333","0.0","67.3","74.3","0.0"
