"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"9/20/2018 01:30:00 PM PDT","43363.5625","0.0","67.6","74.9","0.0"
"9/20/2018 01:45:00 PM PDT","43363.57291666667","0.0","67.6","75.3","0.0"
"9/20/2018 02:00:00 PM PDT","43363.58333333333","0.0","67.8","75.0","0.0"
"9/20/2018 02:15:00 PM PDT","43363.59375","0.0","67.9","74.3","0.0"
"9/20/2018 02:30:00 PM PDT","43363.60416666667","0.0","68.0","73.7","0.0"
"9/20/2018 02:45:00 PM PDT","43363.61458333333","0.0","68.1","73.4","0.0"
"9/20/2018 03:00:00 PM PDT","43363.625","0.0","68.3","73.3","0.0"
"9/20/2018 03:15:00 PM PDT","43363.63541666667","0.0","68.6","73.3","0.0"
"9/20/2018 03:30:00 PM PDT","43363.64583333333","0.0","68.6","73.3","0.0"
"9/20/2018 03:45:00 PM PDT","43363.65625","0.0","69.0","73.5","0.0"
"9/20/2018 04:00:00 PM PDT","43363.66666666667","0.0","69.0","73.6","0.0"
"9/20/2018 04:15:00 PM PDT","43363.67708333333","0.0","69.4","73.8","0.0"
"9/20/2018 04:30:00 PM PDT","43363.6875","0.0","69.5","74.0","0.0"
"9/20/2018 04:45:00 PM PDT","43363.69791666667","0.0","69.7","74.1","0.0"
"9/20/2018 05:00:00 PM PDT","43363.70833333333","0.0","69.8","74.3","0.0"
"9/20/2018 05:15:00 PM PDT","43363.71875","0.0","70.0","74.6","0.0"
"9/20/2018 05:30:00 PM PDT","43363.72916666667","0.0","70.1","74.8","0.0"
"9/20/2018 05:45:00 PM PDT","43363.73958333333","0.0","70.2","75.0","0.0"
"9/20/2018 06:00:00 PM PDT","43363.75","0.0","70.3","75.2","0.0"
"9/20/2018 06:15:00 PM PDT","43363.76041666667","0.0","70.6","75.4","0.0"
"9/20/2018 06:30:00 PM PDT","43363.77083333333","0.0","70.5","75.4","0.0"
"9/20/2018 06:45:00 PM PDT","43363.78125","0.0","70.6","75.5","0.0"
"9/20/2018 07:00:00 PM PDT","43363.79166666667","0.0","70.8","75.5","0.0"
"9/20/2018 07:15:00 PM PDT","43363.80208333333","0.0","70.6","75.5","0.0"
"9/20/2018 07:30:00 PM PDT","43363.8125","0.0","70.7","75.5","0.0"
"9/20/2018 07:45:00 PM PDT","43363.82291666667","0.0","70.7","75.4","0.0"
"9/20/2018 08:00:00 PM PDT","43363.83333333333","0.0","70.7","75.3","0.0"
"9/20/2018 08:15:00 PM PDT","43363.84375","0.0","70.7","75.2","0.0"
"9/20/2018 08:30:00 PM PDT","43363.85416666667","0.0","70.8","75.2","0.0"
"9/20/2018 08:45:00 PM PDT","43363.86458333333","0.0","70.8","75.1","0.0"
"9/20/2018 09:00:00 PM PDT","43363.875","0.0","70.6","75.0","0.0"
"9/20/2018 09:15:00 PM PDT","43363.88541666667","0.0","70.6","74.9","0.0"
"9/20/2018 09:30:00 PM PDT","43363.89583333333","0.0","70.6","74.9","0.0"
"9/20/2018 09:45:00 PM PDT","43363.90625","59.699997","65.7","73.7","45.1"
"9/20/2018 10:00:00 PM PDT","43363.91666666667","59.8","65.5","73.4","45.5"
"9/20/2018 10:15:00 PM PDT","43363.92708333333","59.8","65.4","72.9","45.5"
"9/20/2018 10:30:00 PM PDT","43363.9375","59.8","65.3","73.1","45.6"
"9/20/2018 10:45:00 PM PDT","43363.94791666667","59.8","64.9","72.2","45.7"
"9/20/2018 11:00:00 PM PDT","43363.95833333333","59.8","64.9","72.0","45.8"
"9/20/2018 11:15:00 PM PDT","43363.96875","59.699997","64.0","72.0","45.0"
"9/20/2018 11:30:00 PM PDT","43363.97916666667","59.8","64.1","71.7","45.7"
"9/20/2018 11:45:00 PM PDT","43363.98958333333","59.8","63.4","71.5","45.7"
"9/21/2018 12:00:00 AM PDT","43364.0","59.8","63.3","71.3","45.2"
"9/21/2018 12:15:00 AM PDT","43364.01041666667","59.699997","63.1","71.0","45.7"
"9/21/2018 12:30:00 AM PDT","43364.02083333333","59.8","62.8","70.5","46.0"
"9/21/2018 12:45:00 AM PDT","43364.03125","59.699997","62.7","70.3","45.7"
"9/21/2018 01:00:00 AM PDT","43364.04166666667","59.5","62.3","69.7","45.5"
"9/21/2018 01:15:00 AM PDT","43364.05208333333","59.8","62.5","69.9","46.2"
"9/21/2018 01:30:00 AM PDT","43364.0625","59.8","62.5","69.6","46.1"
"9/21/2018 01:45:00 AM PDT","43364.07291666667","59.6","62.7","70.1","45.899998"
"9/21/2018 02:00:00 AM PDT","43364.08333333333","59.8","62.6","70.0","46.5"
"9/21/2018 02:15:00 AM PDT","43364.09375","59.8","62.2","69.7","46.6"
"9/21/2018 02:30:00 AM PDT","43364.10416666667","59.8","62.2","69.5","46.2"
"9/21/2018 02:45:00 AM PDT","43364.11458333333","59.8","62.9","70.5","46.6"
"9/21/2018 03:00:00 AM PDT","43364.125","59.8","63.0","70.8","46.7"
"9/21/2018 03:15:00 AM PDT","43364.13541666667","59.8","63.2","71.2","46.1"
"9/21/2018 03:30:00 AM PDT","43364.14583333333","59.8","62.9","70.3","46.399998"
"9/21/2018 03:45:00 AM PDT","43364.15625","59.699997","63.1","70.8","46.399998"
"9/21/2018 04:00:00 AM PDT","43364.16666666667","59.8","63.2","70.4","46.5"
"9/21/2018 04:15:00 AM PDT","43364.17708333333","59.8","63.0","70.4","45.6"
"9/21/2018 04:30:00 AM PDT","43364.1875","59.6","63.1","70.1","46.2"
"9/21/2018 04:45:00 AM PDT","43364.19791666667","59.6","63.2","70.5","45.899998"
"9/21/2018 05:00:00 AM PDT","43364.20833333333","59.699997","62.9","69.8","46.3"
"9/21/2018 05:15:00 AM PDT","43364.21875","58.199997","61.8","68.9","45.5"
"9/21/2018 05:30:00 AM PDT","43364.22916666667","59.8","61.3","68.1","45.7"
"9/21/2018 05:45:00 AM PDT","43364.23958333333","59.8","60.0","66.7","43.399998"
"9/21/2018 06:00:00 AM PDT","43364.25","55.5","58.6","64.1","39.6"
"9/21/2018 06:15:00 AM PDT","43364.26041666667","0.0","56.4","58.0","0.0"
"9/21/2018 06:30:00 AM PDT","43364.27083333333","0.0","56.5","58.8","0.0"
"9/21/2018 06:45:00 AM PDT","43364.28125","0.0","56.8","60.1","0.0"
"9/21/2018 07:00:00 AM PDT","43364.29166666667","0.0","57.0","60.4","0.0"
"9/21/2018 07:15:00 AM PDT","43364.30208333333","0.0","57.2","60.6","0.0"
"9/21/2018 07:30:00 AM PDT","43364.3125","0.0","57.2","60.6","0.0"
"9/21/2018 07:45:00 AM PDT","43364.32291666667","0.0","57.3","60.7","0.0"
"9/21/2018 08:00:00 AM PDT","43364.33333333333","0.0","57.5","60.7","0.0"
"9/21/2018 08:15:00 AM PDT","43364.34375","0.0","57.6","60.8","0.0"
"9/21/2018 08:30:00 AM PDT","43364.35416666667","0.0","57.9","60.8","0.0"
"9/21/2018 08:45:00 AM PDT","43364.36458333333","0.0","57.9","60.9","0.0"
"9/21/2018 09:00:00 AM PDT","43364.375","0.0","58.3","60.9","0.0"
"9/21/2018 09:15:00 AM PDT","43364.38541666667","0.0","58.6","61.1","0.0"
"9/21/2018 09:30:00 AM PDT","43364.39583333333","0.0","58.9","61.3","0.0"
"9/21/2018 09:45:00 AM PDT","43364.40625","0.0","59.4","61.4","0.0"
"9/21/2018 10:00:00 AM PDT","43364.41666666667","0.0","59.3","59.7","0.0"
"9/21/2018 10:15:00 AM PDT","43364.42708333333","42.399998","67.8","74.1","22.4"
"9/21/2018 10:30:00 AM PDT","43364.4375","59.8","67.5","74.9","46.0"
"9/21/2018 10:45:00 AM PDT","43364.44791666667","59.8","68.2","76.0","46.2"
"9/21/2018 11:00:00 AM PDT","43364.45833333333","59.8","68.4","76.1","46.6"
"9/21/2018 11:15:00 AM PDT","43364.46875","59.8","69.1","76.6","47.0"
"9/21/2018 11:30:00 AM PDT","43364.47916666667","59.8","69.0","76.0","47.5"
"9/21/2018 11:45:00 AM PDT","43364.48958333333","59.8","68.4","75.9","47.0"
"9/21/2018 12:00:00 PM PDT","43364.5","59.8","69.0","76.1","47.2"
"9/21/2018 12:15:00 PM PDT","43364.51041666667","0.0","72.9","72.8","0.0"
"9/21/2018 12:30:00 PM PDT","43364.52083333333","0.0","73.0","76.2","0.0"
"9/21/2018 12:45:00 PM PDT","43364.53125","0.0","73.6","78.3","0.0"
"9/21/2018 01:00:00 PM PDT","43364.54166666667","0.0","74.2","79.5","0.0"
"9/21/2018 01:15:00 PM PDT","43364.55208333333","0.0","74.4","80.4","0.0"
"9/21/2018 01:30:00 PM PDT","43364.5625","0.0","74.5","81.2","0.0"
"9/21/2018 01:45:00 PM PDT","43364.57291666667","0.0","74.7","81.6","0.0"
"9/21/2018 02:00:00 PM PDT","43364.58333333333","0.0","74.7","81.3","0.0"
"9/21/2018 02:15:00 PM PDT","43364.59375","0.0","74.9","80.7","0.0"
"9/21/2018 02:30:00 PM PDT","43364.60416666667","0.0","75.0","80.2","0.0"
"9/21/2018 02:45:00 PM PDT","43364.61458333333","0.0","75.0","80.0","0.0"
"9/21/2018 03:00:00 PM PDT","43364.625","0.0","75.1","79.9","0.0"
"9/21/2018 03:15:00 PM PDT","43364.63541666667","0.0","75.2","79.9","0.0"
"9/21/2018 03:30:00 PM PDT","43364.64583333333","0.0","75.2","80.0","0.0"
"9/21/2018 03:45:00 PM PDT","43364.65625","0.0","75.6","80.2","0.0"
"9/21/2018 04:00:00 PM PDT","43364.66666666667","0.0","75.7","80.3","0.0"
"9/21/2018 04:15:00 PM PDT","43364.67708333333","0.0","75.8","80.5","0.0"
"9/21/2018 04:30:00 PM PDT","43364.6875","0.0","76.3","80.7","0.0"
"9/21/2018 04:45:00 PM PDT","43364.69791666667","0.0","76.1","80.9","0.0"
"9/21/2018 05:00:00 PM PDT","43364.70833333333","0.0","76.2","81.1","0.0"
"9/21/2018 05:15:00 PM PDT","43364.71875","0.0","76.3","81.2","0.0"
"9/21/2018 05:30:00 PM PDT","43364.72916666667","0.0","76.5","81.3","0.0"
"9/21/2018 05:45:00 PM PDT","43364.73958333333","0.0","76.7","81.5","0.0"
"9/21/2018 06:00:00 PM PDT","43364.75","0.0","76.6","81.6","0.0"
"9/21/2018 06:15:00 PM PDT","43364.76041666667","0.0","76.6","81.7","0.0"
"9/21/2018 06:30:00 PM PDT","43364.77083333333","0.0","76.7","81.7","0.0"
"9/21/2018 06:45:00 PM PDT","43364.78125","0.0","76.8","81.7","0.0"
"9/21/2018 07:00:00 PM PDT","43364.79166666667","0.0","76.6","81.7","0.0"
"9/21/2018 07:15:00 PM PDT","43364.80208333333","0.0","76.8","81.7","0.0"
"9/21/2018 07:30:00 PM PDT","43364.8125","0.0","76.7","81.7","0.0"
"9/21/2018 07:45:00 PM PDT","43364.82291666667","0.0","76.8","81.5","0.0"
"9/21/2018 08:00:00 PM PDT","43364.83333333333","0.0","76.6","81.4","0.0"
"9/21/2018 08:15:00 PM PDT","43364.84375","0.0","76.4","81.2","0.0"
"9/21/2018 08:30:00 PM PDT","43364.85416666667","0.0","76.4","81.0","0.0"
"9/21/2018 08:45:00 PM PDT","43364.86458333333","0.0","76.3","80.9","0.0"
"9/21/2018 09:00:00 PM PDT","43364.875","0.0","76.1","80.7","0.0"
"9/21/2018 09:15:00 PM PDT","43364.88541666667","0.0","76.1","80.6","0.0"
"9/21/2018 09:30:00 PM PDT","43364.89583333333","0.0","76.1","80.5","0.0"
"9/21/2018 09:45:00 PM PDT","43364.90625","58.899998","66.0","73.2","44.7"
"9/21/2018 10:00:00 PM PDT","43364.91666666667","59.8","65.8","73.0","46.1"
"9/21/2018 10:15:00 PM PDT","43364.92708333333","59.8","65.5","72.9","46.399998"
"9/21/2018 10:30:00 PM PDT","43364.9375","59.8","65.6","73.1","46.7"
"9/21/2018 10:45:00 PM PDT","43364.94791666667","59.8","65.3","73.0","46.8"
"9/21/2018 11:00:00 PM PDT","43364.95833333333","59.3","65.3","73.0","47.2"
"9/21/2018 11:15:00 PM PDT","43364.96875","59.699997","65.3","72.7","46.8"
"9/21/2018 11:30:00 PM PDT","43364.97916666667","59.699997","65.1","73.0","45.5"
"9/21/2018 11:45:00 PM PDT","43364.98958333333","59.6","64.9","72.7","46.2"
"9/22/2018 12:00:00 AM PDT","43365.0","59.8","64.7","72.5","46.6"
"9/22/2018 12:15:00 AM PDT","43365.01041666667","59.8","64.8","72.5","46.8"
"9/22/2018 12:30:00 AM PDT","43365.02083333333","59.8","64.5","72.1","46.8"
"9/22/2018 12:45:00 AM PDT","43365.03125","59.6","64.2","71.8","47.0"
"9/22/2018 01:00:00 AM PDT","43365.04166666667","58.899998","64.1","71.5","46.5"
"9/22/2018 01:15:00 AM PDT","43365.05208333333","59.8","64.1","71.6","47.5"
"9/22/2018 01:30:00 AM PDT","43365.0625","59.5","64.2","71.9","46.8"
"9/22/2018 01:45:00 AM PDT","43365.07291666667","59.699997","63.8","71.7","46.899998"
"9/22/2018 02:00:00 AM PDT","43365.08333333333","59.8","63.6","71.3","47.0"
"9/22/2018 02:15:00 AM PDT","43365.09375","55.5","63.8","71.6","41.8"
"9/22/2018 02:30:00 AM PDT","43365.10416666667","59.1","63.9","71.9","44.8"
"9/22/2018 02:45:00 AM PDT","43365.11458333333","59.699997","63.7","71.8","46.899998"
"9/22/2018 03:00:00 AM PDT","43365.125","59.8","63.2","71.3","46.0"
"9/22/2018 03:15:00 AM PDT","43365.13541666667","54.199997","63.0","70.6","38.399998"
"9/22/2018 03:30:00 AM PDT","43365.14583333333","44.5","64.0","71.0","22.8"
"9/22/2018 03:45:00 AM PDT","43365.15625","46.6","64.0","71.7","26.5"
"9/22/2018 04:00:00 AM PDT","43365.16666666667","44.8","63.5","70.1","23.3"
"9/22/2018 04:15:00 AM PDT","43365.17708333333","42.899998","65.2","72.3","21.0"
"9/22/2018 04:30:00 AM PDT","43365.1875","51.0","63.4","71.2","37.3"
"9/22/2018 04:45:00 AM PDT","43365.19791666667","50.3","63.0","70.4","28.699999"
"9/22/2018 05:00:00 AM PDT","43365.20833333333","48.5","63.3","70.5","30.5"
"9/22/2018 05:15:00 AM PDT","43365.21875","53.399998","62.3","69.2","39.7"
"9/22/2018 05:30:00 AM PDT","43365.22916666667","56.6","59.7","64.7","35.6"
"9/22/2018 05:45:00 AM PDT","43365.23958333333","24.8","65.3","68.7","4.2999997"
"9/22/2018 06:00:00 AM PDT","43365.25","41.7","60.9","65.0","13.599999"
"9/22/2018 06:15:00 AM PDT","43365.26041666667","20.9","61.8","63.8","2.1"
"9/22/2018 06:30:00 AM PDT","43365.27083333333","32.1","61.1","64.2","9.099999"
"9/22/2018 06:45:00 AM PDT","43365.28125","23.5","61.0","63.1","3.3"
"9/22/2018 07:00:00 AM PDT","43365.29166666667","23.3","62.4","64.4","3.6999998"
"9/22/2018 07:15:00 AM PDT","43365.30208333333","34.5","61.2","64.0","13.4"
"9/22/2018 07:30:00 AM PDT","43365.3125","33.0","59.8","62.4","7.0"
"9/22/2018 07:45:00 AM PDT","43365.32291666667","0.0","60.0","60.2","0.0"
"9/22/2018 08:00:00 AM PDT","43365.33333333333","0.0","60.1","60.5","0.0"
"9/22/2018 08:15:00 AM PDT","43365.34375","0.0","60.1","60.7","0.0"
"9/22/2018 08:30:00 AM PDT","43365.35416666667","0.0","60.2","60.8","0.0"
"9/22/2018 08:45:00 AM PDT","43365.36458333333","0.0","60.4","60.8","0.0"
"9/22/2018 09:00:00 AM PDT","43365.375","0.0","60.2","60.9","0.0"
"9/22/2018 09:15:00 AM PDT","43365.38541666667","0.0","60.3","61.1","0.0"
"9/22/2018 09:30:00 AM PDT","43365.39583333333","0.0","60.4","61.2","0.0"
"9/22/2018 09:45:00 AM PDT","43365.40625","0.0","60.6","61.4","0.0"
"9/22/2018 10:00:00 AM PDT","43365.41666666667","0.0","60.5","61.6","0.0"
"9/22/2018 10:15:00 AM PDT","43365.42708333333","0.0","60.6","61.9","0.0"
"9/22/2018 10:30:00 AM PDT","43365.4375","0.0","60.9","62.3","0.0"
"9/22/2018 10:45:00 AM PDT","43365.44791666667","0.0","61.2","62.7","0.0"
"9/22/2018 11:00:00 AM PDT","43365.45833333333","0.0","61.7","63.2","0.0"
"9/22/2018 11:15:00 AM PDT","43365.46875","0.0","62.1","63.8","0.0"
"9/22/2018 11:30:00 AM PDT","43365.47916666667","0.0","62.6","65.1","0.0"
"9/22/2018 11:45:00 AM PDT","43365.48958333333","0.0","62.9","66.5","0.0"
"9/22/2018 12:00:00 PM PDT","43365.5","0.0","63.0","67.6","0.0"
"9/22/2018 12:15:00 PM PDT","43365.51041666667","0.0","63.2","68.8","0.0"
"9/22/2018 12:30:00 PM PDT","43365.52083333333","0.0","63.6","70.1","0.0"
"9/22/2018 12:45:00 PM PDT","43365.53125","0.0","63.9","71.1","0.0"
"9/22/2018 01:00:00 PM PDT","43365.54166666667","0.0","64.2","72.0","0.0"
"9/22/2018 01:15:00 PM PDT","43365.55208333333","0.0","64.4","72.8","0.0"
"9/22/2018 01:30:00 PM PDT","43365.5625","0.0","64.8","73.5","0.0"
"9/22/2018 01:45:00 PM PDT","43365.57291666667","0.0","64.8","73.7","0.0"
"9/22/2018 02:00:00 PM PDT","43365.58333333333","0.0","65.0","73.4","0.0"
"9/22/2018 02:15:00 PM PDT","43365.59375","0.0","65.1","72.9","0.0"
"9/22/2018 02:30:00 PM PDT","43365.60416666667","0.0","65.3","72.5","0.0"
"9/22/2018 02:45:00 PM PDT","43365.61458333333","0.0","65.6","72.3","0.0"
"9/22/2018 03:00:00 PM PDT","43365.625","0.0","65.7","72.3","0.0"
"9/22/2018 03:15:00 PM PDT","43365.63541666667","0.0","66.1","72.5","0.0"
"9/22/2018 03:30:00 PM PDT","43365.64583333333","0.0","66.3","72.6","0.0"
"9/22/2018 03:45:00 PM PDT","43365.65625","0.0","66.4","73.0","0.0"
"9/22/2018 04:00:00 PM PDT","43365.66666666667","0.0","67.1","73.3","0.0"
"9/22/2018 04:15:00 PM PDT","43365.67708333333","0.0","67.4","73.5","0.0"
"9/22/2018 04:30:00 PM PDT","43365.6875","0.0","67.0","73.8","0.0"
"9/22/2018 04:45:00 PM PDT","43365.69791666667","0.0","67.2","74.0","0.0"
"9/22/2018 05:00:00 PM PDT","43365.70833333333","0.0","67.6","74.5","0.0"
"9/22/2018 05:15:00 PM PDT","43365.71875","0.0","67.8","74.8","0.0"
"9/22/2018 05:30:00 PM PDT","43365.72916666667","0.0","68.5","75.1","0.0"
"9/22/2018 05:45:00 PM PDT","43365.73958333333","59.8","65.8","71.2","42.7"
"9/22/2018 06:00:00 PM PDT","43365.75","0.0","68.1","68.1","0.0"
"9/22/2018 06:15:00 PM PDT","43365.76041666667","0.0","68.6","69.8","0.0"
"9/22/2018 06:30:00 PM PDT","43365.77083333333","59.0","65.3","74.2","44.7"
"9/22/2018 06:45:00 PM PDT","43365.78125","59.3","65.3","74.1","45.5"
"9/22/2018 07:00:00 PM PDT","43365.79166666667","59.8","65.1","74.9","45.5"
"9/22/2018 07:15:00 PM PDT","43365.80208333333","59.8","64.9","74.7","45.5"
"9/22/2018 07:30:00 PM PDT","43365.8125","59.8","64.6","74.4","45.5"
"9/22/2018 07:45:00 PM PDT","43365.82291666667","59.6","63.7","73.6","44.8"
"9/22/2018 08:00:00 PM PDT","43365.83333333333","56.6","63.1","72.5","43.3"
"9/22/2018 08:15:00 PM PDT","43365.84375","59.8","63.1","72.7","45.5"
"9/22/2018 08:30:00 PM PDT","43365.85416666667","58.899998","62.7","72.5","44.8"
"9/22/2018 08:45:00 PM PDT","43365.86458333333","59.8","62.5","72.4","45.6"
"9/22/2018 09:00:00 PM PDT","43365.875","59.6","62.6","72.3","45.5"
"9/22/2018 09:15:00 PM PDT","43365.88541666667","59.8","62.3","72.1","45.7"
"9/22/2018 09:30:00 PM PDT","43365.89583333333","58.899998","62.3","72.3","45.3"
"9/22/2018 09:45:00 PM PDT","43365.90625","54.1","62.3","72.9","35.6"
"9/22/2018 10:00:00 PM PDT","43365.91666666667","58.8","62.2","72.9","42.7"
"9/22/2018 10:15:00 PM PDT","43365.92708333333","59.8","61.8","72.3","45.899998"
"9/22/2018 10:30:00 PM PDT","43365.9375","55.899998","61.5","71.5","40.0"
"9/22/2018 10:45:00 PM PDT","43365.94791666667","43.399998","61.8","70.9","19.699999"
"9/22/2018 11:00:00 PM PDT","43365.95833333333","33.2","63.6","72.4","9.599999"
"9/22/2018 11:15:00 PM PDT","43365.96875","40.899998","62.9","73.0","20.3"
"9/22/2018 11:30:00 PM PDT","43365.97916666667","45.3","61.5","71.4","23.4"
"9/22/2018 11:45:00 PM PDT","43365.98958333333","36.1","62.4","71.6","11.8"
"9/23/2018 12:00:00 AM PDT","43366.0","37.6","62.7","72.1","14.5"
"9/23/2018 12:15:00 AM PDT","43366.01041666667","38.399998","61.8","71.3","14.2"
"9/23/2018 12:30:00 AM PDT","43366.02083333333","31.3","63.2","73.1","8.0"
"9/23/2018 12:45:00 AM PDT","43366.03125","52.199997","60.8","71.8","34.7"
"9/23/2018 01:00:00 AM PDT","43366.04166666667","45.2","60.7","71.2","23.6"
"9/23/2018 01:15:00 AM PDT","43366.05208333333","31.4","62.0","71.1","7.6"
"9/23/2018 01:30:00 AM PDT","43366.0625","31.199999","63.9","73.1","8.5"
"9/23/2018 01:45:00 AM PDT","43366.07291666667","39.5","62.1","72.0","17.699999"
"9/23/2018 02:00:00 AM PDT","43366.08333333333","24.9","63.6","72.2","6.0"
"9/23/2018 02:15:00 AM PDT","43366.09375","41.8","62.3","73.2","22.1"
"9/23/2018 02:30:00 AM PDT","43366.10416666667","35.0","61.5","71.3","11.599999"
"9/23/2018 02:45:00 AM PDT","43366.11458333333","24.9","62.8","71.7","4.2999997"
"9/23/2018 03:00:00 AM PDT","43366.125","37.5","62.0","72.6","14.799999"
"9/23/2018 03:15:00 AM PDT","43366.13541666667","31.699999","61.9","71.4","8.0"
"9/23/2018 03:30:00 AM PDT","43366.14583333333","24.199999","63.9","73.3","3.8"
"9/23/2018 03:45:00 AM PDT","43366.15625","32.0","61.9","72.1","8.8"
"9/23/2018 04:00:00 AM PDT","43366.16666666667","22.5","63.2","71.7","2.6"
"9/23/2018 04:15:00 AM PDT","43366.17708333333","26.0","63.4","72.8","4.9"
"9/23/2018 04:30:00 AM PDT","43366.1875","38.3","61.0","71.6","10.5"
"9/23/2018 04:45:00 AM PDT","43366.19791666667","20.9","63.0","71.8","2.2"
"9/23/2018 05:00:00 AM PDT","43366.20833333333","28.4","63.5","73.4","8.2"
"9/23/2018 05:15:00 AM PDT","43366.21875","29.099998","61.3","70.9","6.7"
"9/23/2018 05:30:00 AM PDT","43366.22916666667","23.5","64.6","73.5","4.0"
"9/23/2018 05:45:00 AM PDT","43366.23958333333","32.7","61.1","71.9","8.2"
"9/23/2018 06:00:00 AM PDT","43366.25","29.9","60.4","71.1","7.2999997"
"9/23/2018 06:15:00 AM PDT","43366.26041666667","14.4","63.8","71.8","0.9"
"9/23/2018 06:30:00 AM PDT","43366.27083333333","29.9","62.0","72.9","8.099999"
"9/23/2018 06:45:00 AM PDT","43366.28125","19.3","62.0","70.3","1.5999999"
"9/23/2018 07:00:00 AM PDT","43366.29166666667","18.699999","64.6","73.3","1.6999999"
"9/23/2018 07:15:00 AM PDT","43366.30208333333","29.5","61.1","71.2","7.0"
"9/23/2018 07:30:00 AM PDT","43366.3125","18.1","63.4","71.3","1.8"
"9/23/2018 07:45:00 AM PDT","43366.32291666667","25.4","61.7","71.1","5.1"
"9/23/2018 08:00:00 AM PDT","43366.33333333333","24.199999","61.1","70.4","3.6"
"9/23/2018 08:15:00 AM PDT","43366.34375","19.5","64.6","73.3","2.1"
"9/23/2018 08:30:00 AM PDT","43366.35416666667","32.0","61.7","71.5","8.8"
"9/23/2018 08:45:00 AM PDT","43366.36458333333","0.0","67.5","65.3","0.0"
"9/23/2018 09:00:00 AM PDT","43366.375","0.0","67.7","66.9","0.0"
"9/23/2018 09:15:00 AM PDT","43366.38541666667","0.0","67.4","66.8","0.0"
"9/23/2018 09:30:00 AM PDT","43366.39583333333","0.0","67.8","66.9","0.0"
"9/23/2018 09:45:00 AM PDT","43366.40625","0.0","67.8","67.0","0.0"
"9/23/2018 10:00:00 AM PDT","43366.41666666667","0.0","67.9","67.1","0.0"
"9/23/2018 10:15:00 AM PDT","43366.42708333333","0.0","67.9","67.2","0.0"
"9/23/2018 10:30:00 AM PDT","43366.4375","0.0","68.1","67.6","0.0"
"9/23/2018 10:45:00 AM PDT","43366.44791666667","0.0","68.4","68.1","0.0"
"9/23/2018 11:00:00 AM PDT","43366.45833333333","0.0","68.7","68.8","0.0"
"9/23/2018 11:15:00 AM PDT","43366.46875","0.0","69.2","69.7","0.0"
"9/23/2018 11:30:00 AM PDT","43366.47916666667","0.0","69.7","71.0","0.0"
"9/23/2018 11:45:00 AM PDT","43366.48958333333","0.0","70.1","72.5","0.0"
"9/23/2018 12:00:00 PM PDT","43366.5","0.0","70.6","73.6","0.0"
"9/23/2018 12:15:00 PM PDT","43366.51041666667","0.0","71.0","74.8","0.0"
"9/23/2018 12:30:00 PM PDT","43366.52083333333","0.0","71.4","76.1","0.0"
"9/23/2018 12:45:00 PM PDT","43366.53125","0.0","71.8","77.1","0.0"
"9/23/2018 01:00:00 PM PDT","43366.54166666667","0.0","72.2","78.2","0.0"
"9/23/2018 01:15:00 PM PDT","43366.55208333333","0.0","72.2","78.9","0.0"
"9/23/2018 01:30:00 PM PDT","43366.5625","0.0","72.6","79.6","0.0"
"9/23/2018 01:45:00 PM PDT","43366.57291666667","0.0","72.7","79.6","0.0"
"9/23/2018 02:00:00 PM PDT","43366.58333333333","0.0","72.8","79.3","0.0"
"9/23/2018 02:15:00 PM PDT","43366.59375","0.0","73.2","78.9","0.0"
"9/23/2018 02:30:00 PM PDT","43366.60416666667","0.0","73.1","78.6","0.0"
"9/23/2018 02:45:00 PM PDT","43366.61458333333","0.0","73.5","78.4","0.0"
"9/23/2018 03:00:00 PM PDT","43366.625","0.0","73.6","78.4","0.0"
"9/23/2018 03:15:00 PM PDT","43366.63541666667","0.0","73.6","78.4","0.0"
"9/23/2018 03:30:00 PM PDT","43366.64583333333","0.0","73.7","78.5","0.0"
"9/23/2018 03:45:00 PM PDT","43366.65625","0.0","74.0","78.6","0.0"
"9/23/2018 04:00:00 PM PDT","43366.66666666667","0.0","74.1","78.8","0.0"
"9/23/2018 04:15:00 PM PDT","43366.67708333333","0.0","74.1","78.9","0.0"
"9/23/2018 04:30:00 PM PDT","43366.6875","0.0","74.3","79.0","0.0"
"9/23/2018 04:45:00 PM PDT","43366.69791666667","0.0","74.4","79.3","0.0"
"9/23/2018 05:00:00 PM PDT","43366.70833333333","0.0","74.7","79.5","0.0"
"9/23/2018 05:15:00 PM PDT","43366.71875","0.0","74.9","79.7","0.0"
"9/23/2018 05:30:00 PM PDT","43366.72916666667","0.0","75.1","79.9","0.0"
"9/23/2018 05:45:00 PM PDT","43366.73958333333","0.0","75.2","80.1","0.0"
"9/23/2018 06:00:00 PM PDT","43366.75","0.0","75.4","80.2","0.0"
"9/23/2018 06:15:00 PM PDT","43366.76041666667","0.0","75.3","80.2","0.0"
"9/23/2018 06:30:00 PM PDT","43366.77083333333","0.0","75.4","80.3","0.0"
"9/23/2018 06:45:00 PM PDT","43366.78125","59.8","68.5","76.7","44.899998"
"9/23/2018 07:00:00 PM PDT","43366.79166666667","59.6","67.9","75.5","44.899998"
"9/23/2018 07:15:00 PM PDT","43366.80208333333","59.8","67.6","75.4","45.6"
"9/23/2018 07:30:00 PM PDT","43366.8125","59.8","67.5","74.7","45.5"
"9/23/2018 07:45:00 PM PDT","43366.82291666667","59.8","67.0","74.2","45.6"
"9/23/2018 08:00:00 PM PDT","43366.83333333333","59.8","67.0","74.6","45.8"
"9/23/2018 08:15:00 PM PDT","43366.84375","59.8","66.0","73.7","45.7"
"9/23/2018 08:30:00 PM PDT","43366.85416666667","59.8","66.4","74.2","46.0"
"9/23/2018 08:45:00 PM PDT","43366.86458333333","59.8","66.3","74.2","45.8"
"9/23/2018 09:00:00 PM PDT","43366.875","58.6","65.5","73.2","44.7"
"9/23/2018 09:15:00 PM PDT","43366.88541666667","59.8","65.4","73.1","46.0"
"9/23/2018 09:30:00 PM PDT","43366.89583333333","59.8","65.7","73.3","45.899998"
"9/23/2018 09:45:00 PM PDT","43366.90625","59.8","65.3","73.0","45.899998"
"9/23/2018 10:00:00 PM PDT","43366.91666666667","59.8","64.9","72.3","46.1"
"9/23/2018 10:15:00 PM PDT","43366.92708333333","59.8","64.8","72.0","46.0"
"9/23/2018 10:30:00 PM PDT","43366.9375","59.8","64.3","71.9","46.399998"
"9/23/2018 10:45:00 PM PDT","43366.94791666667","59.8","64.0","71.2","46.1"
"9/23/2018 11:00:00 PM PDT","43366.95833333333","59.699997","63.6","71.0","46.3"
"9/23/2018 11:15:00 PM PDT","43366.96875","59.8","63.5","70.8","46.2"
"9/23/2018 11:30:00 PM PDT","43366.97916666667","59.8","63.5","71.1","46.3"
"9/23/2018 11:45:00 PM PDT","43366.98958333333","59.699997","63.4","71.1","46.3"
"9/24/2018 12:00:00 AM PDT","43367.0","59.8","63.1","70.5","46.5"
"9/24/2018 12:15:00 AM PDT","43367.01041666667","59.8","62.9","70.4","46.3"
"9/24/2018 12:30:00 AM PDT","43367.02083333333","59.699997","62.7","70.1","46.0"
"9/24/2018 12:45:00 AM PDT","43367.03125","59.6","62.4","69.6","46.0"
"9/24/2018 01:00:00 AM PDT","43367.04166666667","58.399998","62.2","69.2","45.899998"
"9/24/2018 01:15:00 AM PDT","43367.05208333333","59.8","61.8","68.6","46.1"
"9/24/2018 01:30:00 AM PDT","43367.0625","59.8","61.2","68.0","46.2"
"9/24/2018 01:45:00 AM PDT","43367.07291666667","58.899998","61.0","67.7","45.399998"
"9/24/2018 02:00:00 AM PDT","43367.08333333333","59.8","60.6","67.3","46.3"
"9/24/2018 02:15:00 AM PDT","43367.09375","56.1","60.4","66.9","41.7"
"9/24/2018 02:30:00 AM PDT","43367.10416666667","58.0","60.3","67.0","43.1"
"9/24/2018 02:45:00 AM PDT","43367.11458333333","54.199997","60.5","67.1","39.399998"
"9/24/2018 03:00:00 AM PDT","43367.125","54.1","60.5","66.8","39.2"
"9/24/2018 03:15:00 AM PDT","43367.13541666667","52.8","60.9","67.6","34.399998"
"9/24/2018 03:30:00 AM PDT","43367.14583333333","59.699997","60.2","66.1","41.8"
"9/24/2018 03:45:00 AM PDT","43367.15625","59.8","59.0","67.2","45.7"
"9/24/2018 04:00:00 AM PDT","43367.16666666667","32.1","64.5","70.2","7.5"
"9/24/2018 04:15:00 AM PDT","43367.17708333333","33.399998","65.5","71.4","9.9"
"9/24/2018 04:30:00 AM PDT","43367.1875","35.399998","63.6","68.7","11.8"
"9/24/2018 04:45:00 AM PDT","43367.19791666667","0.0","57.8","59.2","0.0"
"9/24/2018 05:00:00 AM PDT","43367.20833333333","10.0","59.6","64.0","0.39999998"
"9/24/2018 05:15:00 AM PDT","43367.21875","16.699999","62.3","67.7","1.8"
"9/24/2018 05:30:00 AM PDT","43367.22916666667","34.1","57.7","64.4","11.3"
"9/24/2018 05:45:00 AM PDT","43367.23958333333","13.4","58.7","62.9","0.59999996"
"9/24/2018 06:00:00 AM PDT","43367.25","13.5","61.5","65.9","0.9"
"9/24/2018 06:15:00 AM PDT","43367.26041666667","34.3","58.5","65.1","12.7"
"9/24/2018 06:30:00 AM PDT","43367.27083333333","24.199999","57.8","62.8","3.6999998"
"9/24/2018 06:45:00 AM PDT","43367.28125","10.0","60.5","64.7","0.39999998"
"9/24/2018 07:00:00 AM PDT","43367.29166666667","25.5","58.8","65.1","5.4"
"9/24/2018 07:15:00 AM PDT","43367.30208333333","20.0","57.8","62.6","2.2"
"9/24/2018 07:30:00 AM PDT","43367.3125","10.0","60.0","63.3","0.39999998"
"9/24/2018 07:45:00 AM PDT","43367.32291666667","19.1","60.1","65.0","2.5"
"9/24/2018 08:00:00 AM PDT","43367.33333333333","22.3","58.0","62.7","3.3"
"9/24/2018 08:15:00 AM PDT","43367.34375","15.799999","59.8","63.9","1.1999999"
"9/24/2018 08:30:00 AM PDT","43367.35416666667","22.4","60.1","65.9","3.8"
"9/24/2018 08:45:00 AM PDT","43367.36458333333","33.0","57.9","64.0","10.0"
"9/24/2018 09:00:00 AM PDT","43367.375","18.0","60.4","64.6","1.3"
"9/24/2018 09:15:00 AM PDT","43367.38541666667","0.0","63.8","62.6","0.0"
"9/24/2018 09:30:00 AM PDT","43367.39583333333","0.0","64.2","63.1","0.0"
"9/24/2018 09:45:00 AM PDT","43367.40625","0.0","64.6","63.5","0.0"
"9/24/2018 10:00:00 AM PDT","43367.41666666667","0.0","64.8","63.9","0.0"
"9/24/2018 10:15:00 AM PDT","43367.42708333333","0.0","65.2","64.2","0.0"
"9/24/2018 10:30:00 AM PDT","43367.4375","0.0","65.4","64.6","0.0"
"9/24/2018 10:45:00 AM PDT","43367.44791666667","0.0","65.8","65.2","0.0"
"9/24/2018 11:00:00 AM PDT","43367.45833333333","0.0","65.9","65.7","0.0"
"9/24/2018 11:15:00 AM PDT","43367.46875","0.0","66.3","66.3","0.0"
"9/24/2018 11:30:00 AM PDT","43367.47916666667","0.0","66.6","67.5","0.0"
"9/24/2018 11:45:00 AM PDT","43367.48958333333","0.0","66.9","68.9","0.0"
"9/24/2018 12:00:00 PM PDT","43367.5","0.0","67.5","70.1","0.0"
"9/24/2018 12:15:00 PM PDT","43367.51041666667","0.0","67.9","71.1","0.0"
"9/24/2018 12:30:00 PM PDT","43367.52083333333","0.0","68.0","72.5","0.0"
"9/24/2018 12:45:00 PM PDT","43367.53125","0.0","68.4","73.5","0.0"
"9/24/2018 01:00:00 PM PDT","43367.54166666667","0.0","68.8","74.4","0.0"
"9/24/2018 01:15:00 PM PDT","43367.55208333333","0.0","68.7","75.3","0.0"
"9/24/2018 01:30:00 PM PDT","43367.5625","0.0","69.0","76.0","0.0"
"9/24/2018 01:45:00 PM PDT","43367.57291666667","0.0","69.3","75.8","0.0"
"9/24/2018 02:00:00 PM PDT","43367.58333333333","0.0","69.3","75.7","0.0"
"9/24/2018 02:15:00 PM PDT","43367.59375","0.0","69.7","75.2","0.0"
"9/24/2018 02:30:00 PM PDT","43367.60416666667","0.0","70.0","75.0","0.0"
"9/24/2018 02:45:00 PM PDT","43367.61458333333","0.0","69.9","74.9","0.0"
"9/24/2018 03:00:00 PM PDT","43367.625","0.0","70.2","74.8","0.0"
"9/24/2018 03:15:00 PM PDT","43367.63541666667","0.0","70.4","74.9","0.0"
"9/24/2018 03:30:00 PM PDT","43367.64583333333","0.0","70.6","75.2","0.0"
"9/24/2018 03:45:00 PM PDT","43367.65625","0.0","70.7","75.3","0.0"
"9/24/2018 04:00:00 PM PDT","43367.66666666667","0.0","70.9","75.5","0.0"
"9/24/2018 04:15:00 PM PDT","43367.67708333333","0.0","71.1","75.7","0.0"
"9/24/2018 04:30:00 PM PDT","43367.6875","0.0","71.1","76.0","0.0"
"9/24/2018 04:45:00 PM PDT","43367.69791666667","0.0","71.3","76.2","0.0"
"9/24/2018 05:00:00 PM PDT","43367.70833333333","0.0","71.4","76.4","0.0"
"9/24/2018 05:15:00 PM PDT","43367.71875","0.0","71.9","76.6","0.0"
"9/24/2018 05:30:00 PM PDT","43367.72916666667","0.0","71.9","76.8","0.0"
"9/24/2018 05:45:00 PM PDT","43367.73958333333","0.0","71.8","77.0","0.0"
"9/24/2018 06:00:00 PM PDT","43367.75","0.0","72.0","77.1","0.0"
"9/24/2018 06:15:00 PM PDT","43367.76041666667","0.0","72.0","77.1","0.0"
"9/24/2018 06:30:00 PM PDT","43367.77083333333","0.0","72.1","77.2","0.0"
"9/24/2018 06:45:00 PM PDT","43367.78125","0.0","72.3","77.3","0.0"
"9/24/2018 07:00:00 PM PDT","43367.79166666667","0.0","72.3","77.3","0.0"
"9/24/2018 07:15:00 PM PDT","43367.80208333333","0.0","72.3","77.3","0.0"
"9/24/2018 07:30:00 PM PDT","43367.8125","0.0","72.5","77.3","0.0"
"9/24/2018 07:45:00 PM PDT","43367.82291666667","0.0","72.4","77.3","0.0"
"9/24/2018 08:00:00 PM PDT","43367.83333333333","0.0","72.4","77.2","0.0"
"9/24/2018 08:15:00 PM PDT","43367.84375","0.0","72.3","77.0","0.0"
"9/24/2018 08:30:00 PM PDT","43367.85416666667","0.0","72.2","76.9","0.0"
"9/24/2018 08:45:00 PM PDT","43367.86458333333","0.0","72.1","76.7","0.0"
"9/24/2018 09:00:00 PM PDT","43367.875","0.0","72.1","76.7","0.0"
"9/24/2018 09:15:00 PM PDT","43367.88541666667","0.0","72.0","76.6","0.0"
"9/24/2018 09:30:00 PM PDT","43367.89583333333","0.0","72.0","76.5","0.0"
"9/24/2018 09:45:00 PM PDT","43367.90625","59.8","66.1","74.0","44.3"
"9/24/2018 10:00:00 PM PDT","43367.91666666667","59.699997","66.0","74.0","45.399998"
"9/24/2018 10:15:00 PM PDT","43367.92708333333","59.6","65.9","73.9","45.399998"
"9/24/2018 10:30:00 PM PDT","43367.9375","59.8","65.9","73.5","45.6"
"9/24/2018 10:45:00 PM PDT","43367.94791666667","59.8","65.4","73.1","45.6"
"9/24/2018 11:00:00 PM PDT","43367.95833333333","59.8","64.8","72.6","45.6"
"9/24/2018 11:15:00 PM PDT","43367.96875","59.699997","65.1","72.9","45.399998"
"9/24/2018 11:30:00 PM PDT","43367.97916666667","59.8","65.2","73.1","45.899998"
"9/24/2018 11:45:00 PM PDT","43367.98958333333","59.8","65.6","73.6","46.5"
"9/25/2018 12:00:00 AM PDT","43368.0","59.6","65.4","73.5","46.0"
"9/25/2018 12:15:00 AM PDT","43368.01041666667","59.6","65.0","73.1","45.8"
"9/25/2018 12:30:00 AM PDT","43368.02083333333","59.8","64.5","72.6","46.3"
"9/25/2018 12:45:00 AM PDT","43368.03125","59.699997","64.1","71.9","46.5"
"9/25/2018 01:00:00 AM PDT","43368.04166666667","59.699997","63.9","71.5","46.1"
"9/25/2018 01:15:00 AM PDT","43368.05208333333","59.699997","63.6","70.9","46.2"
"9/25/2018 01:30:00 AM PDT","43368.0625","59.699997","63.6","71.3","46.5"
"9/25/2018 01:45:00 AM PDT","43368.07291666667","59.8","63.4","71.0","46.3"
"9/25/2018 02:00:00 AM PDT","43368.08333333333","59.699997","62.8","70.4","44.399998"
"9/25/2018 02:15:00 AM PDT","43368.09375","59.8","63.4","70.8","46.6"
"9/25/2018 02:30:00 AM PDT","43368.10416666667","59.8","63.0","70.9","46.399998"
"9/25/2018 02:45:00 AM PDT","43368.11458333333","59.8","62.8","70.9","46.3"
"9/25/2018 03:00:00 AM PDT","43368.125","59.8","62.7","70.7","45.6"
"9/25/2018 03:15:00 AM PDT","43368.13541666667","59.8","62.3","70.4","46.399998"
"9/25/2018 03:30:00 AM PDT","43368.14583333333","59.8","62.3","70.0","46.2"
"9/25/2018 03:45:00 AM PDT","43368.15625","59.8","61.5","69.0","46.2"
"9/25/2018 04:00:00 AM PDT","43368.16666666667","59.3","61.5","68.9","46.1"
"9/25/2018 04:15:00 AM PDT","43368.17708333333","59.8","61.9","69.6","46.2"
"9/25/2018 04:30:00 AM PDT","43368.1875","59.6","61.2","69.0","45.5"
"9/25/2018 04:45:00 AM PDT","43368.19791666667","57.199997","61.5","69.0","41.399998"
"9/25/2018 05:00:00 AM PDT","43368.20833333333","59.8","61.4","69.0","46.2"
"9/25/2018 05:15:00 AM PDT","43368.21875","59.8","60.9","68.2","46.3"
"9/25/2018 05:30:00 AM PDT","43368.22916666667","57.6","60.0","67.1","42.2"
"9/25/2018 05:45:00 AM PDT","43368.23958333333","56.399998","59.8","66.2","40.0"
"9/25/2018 06:00:00 AM PDT","43368.25","45.5","60.1","65.8","24.199999"
"9/25/2018 06:15:00 AM PDT","43368.26041666667","50.7","59.4","64.8","37.1"
"9/25/2018 06:30:00 AM PDT","43368.27083333333","47.8","57.8","61.1","28.199999"
"9/25/2018 06:45:00 AM PDT","43368.28125","0.0","55.0","56.2","0.0"
"9/25/2018 07:00:00 AM PDT","43368.29166666667","0.0","55.3","56.2","0.0"
"9/25/2018 07:15:00 AM PDT","43368.30208333333","0.0","55.4","57.8","0.0"
"9/25/2018 07:30:00 AM PDT","43368.3125","0.0","55.6","58.2","0.0"
"9/25/2018 07:45:00 AM PDT","43368.32291666667","0.0","55.5","58.5","0.0"
"9/25/2018 08:00:00 AM PDT","43368.33333333333","0.0","55.8","58.7","0.0"
"9/25/2018 08:15:00 AM PDT","43368.34375","0.0","55.9","58.8","0.0"
"9/25/2018 08:30:00 AM PDT","43368.35416666667","0.0","56.2","58.8","0.0"
"9/25/2018 08:45:00 AM PDT","43368.36458333333","0.0","56.4","58.9","0.0"
"9/25/2018 09:00:00 AM PDT","43368.375","0.0","56.7","58.9","0.0"
"9/25/2018 09:15:00 AM PDT","43368.38541666667","0.0","56.9","59.1","0.0"
"9/25/2018 09:30:00 AM PDT","43368.39583333333","0.0","57.2","59.3","0.0"
"9/25/2018 09:45:00 AM PDT","43368.40625","0.0","57.8","59.5","0.0"
"9/25/2018 10:00:00 AM PDT","43368.41666666667","10.0","64.6","68.4","0.39999998"
"9/25/2018 10:15:00 AM PDT","43368.42708333333","59.399998","65.1","71.7","41.899998"
"9/25/2018 10:30:00 AM PDT","43368.4375","59.8","64.2","70.6","46.399998"
"9/25/2018 10:45:00 AM PDT","43368.44791666667","59.8","64.5","71.5","46.6"
"9/25/2018 11:00:00 AM PDT","43368.45833333333","59.8","65.0","71.9","46.7"
"9/25/2018 11:15:00 AM PDT","43368.46875","59.8","64.8","71.8","46.899998"
"9/25/2018 11:30:00 AM PDT","43368.47916666667","59.8","65.0","70.8","46.5"
"9/25/2018 11:45:00 AM PDT","43368.48958333333","59.8","65.3","70.7","46.8"
"9/25/2018 12:00:00 PM PDT","43368.5","59.8","65.9","71.2","46.899998"
"9/25/2018 12:15:00 PM PDT","43368.51041666667","0.0","65.2","67.9","0.0"
"9/25/2018 12:30:00 PM PDT","43368.52083333333","0.0","65.8","70.8","0.0"
"9/25/2018 12:45:00 PM PDT","43368.53125","0.0","66.9","72.7","0.0"
"9/25/2018 01:00:00 PM PDT","43368.54166666667","0.0","67.4","74.0","0.0"
"9/25/2018 01:15:00 PM PDT","43368.55208333333","0.0","67.6","75.1","0.0"
"9/25/2018 01:30:00 PM PDT","43368.5625","0.0","67.8","75.8","0.0"
"9/25/2018 01:45:00 PM PDT","43368.57291666667","0.0","68.4","75.4","0.0"
"9/25/2018 02:00:00 PM PDT","43368.58333333333","0.0","68.2","75.3","0.0"
"9/25/2018 02:15:00 PM PDT","43368.59375","0.0","68.3","75.0","0.0"
"9/25/2018 02:30:00 PM PDT","43368.60416666667","0.0","68.3","74.6","0.0"
"9/25/2018 02:45:00 PM PDT","43368.61458333333","0.0","68.8","74.5","0.0"
"9/25/2018 03:00:00 PM PDT","43368.625","0.0","69.3","74.5","0.0"
"9/25/2018 03:15:00 PM PDT","43368.63541666667","0.0","69.2","74.7","0.0"
"9/25/2018 03:30:00 PM PDT","43368.64583333333","0.0","69.1","74.9","0.0"
"9/25/2018 03:45:00 PM PDT","43368.65625","0.0","69.1","75.0","0.0"
"9/25/2018 04:00:00 PM PDT","43368.66666666667","0.0","69.1","75.2","0.0"
"9/25/2018 04:15:00 PM PDT","43368.67708333333","0.0","69.5","75.5","0.0"
"9/25/2018 04:30:00 PM PDT","43368.6875","0.0","69.9","75.7","0.0"
"9/25/2018 04:45:00 PM PDT","43368.69791666667","0.0","70.1","76.1","0.0"
"9/25/2018 05:00:00 PM PDT","43368.70833333333","0.0","70.7","76.4","0.0"
"9/25/2018 05:15:00 PM PDT","43368.71875","0.0","70.9","76.7","0.0"
"9/25/2018 05:30:00 PM PDT","43368.72916666667","0.0","70.9","76.9","0.0"
"9/25/2018 05:45:00 PM PDT","43368.73958333333","0.0","70.6","77.1","0.0"
"9/25/2018 06:00:00 PM PDT","43368.75","0.0","70.8","77.4","0.0"
"9/25/2018 06:15:00 PM PDT","43368.76041666667","0.0","71.2","77.6","0.0"
"9/25/2018 06:30:00 PM PDT","43368.77083333333","0.0","71.3","77.6","0.0"
"9/25/2018 06:45:00 PM PDT","43368.78125","0.0","71.0","77.6","0.0"
"9/25/2018 07:00:00 PM PDT","43368.79166666667","0.0","71.3","77.6","0.0"
"9/25/2018 07:15:00 PM PDT","43368.80208333333","0.0","71.1","77.6","0.0"
"9/25/2018 07:30:00 PM PDT","43368.8125","0.0","71.5","77.6","0.0"
"9/25/2018 07:45:00 PM PDT","43368.82291666667","0.0","71.5","77.6","0.0"
"9/25/2018 08:00:00 PM PDT","43368.83333333333","0.0","71.5","77.5","0.0"
"9/25/2018 08:15:00 PM PDT","43368.84375","0.0","71.5","77.4","0.0"
"9/25/2018 08:30:00 PM PDT","43368.85416666667","0.0","71.6","77.3","0.0"
"9/25/2018 08:45:00 PM PDT","43368.86458333333","0.0","71.5","77.2","0.0"
"9/25/2018 09:00:00 PM PDT","43368.875","0.0","71.7","77.1","0.0"
"9/25/2018 09:15:00 PM PDT","43368.88541666667","0.0","71.7","77.0","0.0"
"9/25/2018 09:30:00 PM PDT","43368.89583333333","0.0","71.7","76.9","0.0"
"9/25/2018 09:45:00 PM PDT","43368.90625","59.399998","66.6","74.2","45.2"
"9/25/2018 10:00:00 PM PDT","43368.91666666667","59.899998","66.9","74.5","46.1"
"9/25/2018 10:15:00 PM PDT","43368.92708333333","59.8","67.0","74.9","46.2"
"9/25/2018 10:30:00 PM PDT","43368.9375","59.8","67.0","74.7","46.399998"
"9/25/2018 10:45:00 PM PDT","43368.94791666667","59.8","66.3","74.0","46.6"
"9/25/2018 11:00:00 PM PDT","43368.95833333333","59.8","65.9","74.2","46.5"
"9/25/2018 11:15:00 PM PDT","43368.96875","59.8","65.8","73.8","46.6"
"9/25/2018 11:30:00 PM PDT","43368.97916666667","59.8","65.7","73.8","46.6"
"9/25/2018 11:45:00 PM PDT","43368.98958333333","59.8","65.8","73.9","46.5"
"9/26/2018 12:00:00 AM PDT","43369.0","59.8","65.6","73.5","47.0"
"9/26/2018 12:15:00 AM PDT","43369.01041666667","59.8","65.1","72.8","46.7"
"9/26/2018 12:30:00 AM PDT","43369.02083333333","59.8","65.0","72.7","47.1"
"9/26/2018 12:45:00 AM PDT","43369.03125","59.8","64.7","72.1","47.0"
"9/26/2018 01:00:00 AM PDT","43369.04166666667","59.8","64.9","72.5","47.0"
"9/26/2018 01:15:00 AM PDT","43369.05208333333","59.699997","63.7","71.5","46.3"
"9/26/2018 01:30:00 AM PDT","43369.0625","59.699997","64.1","71.3","46.399998"
"9/26/2018 01:45:00 AM PDT","43369.07291666667","59.8","63.8","71.9","46.6"
"9/26/2018 02:00:00 AM PDT","43369.08333333333","57.199997","62.9","70.9","44.0"
"9/26/2018 02:15:00 AM PDT","43369.09375","59.8","62.9","70.8","46.399998"
"9/26/2018 02:30:00 AM PDT","43369.10416666667","58.899998","63.1","71.0","46.2"
"9/26/2018 02:45:00 AM PDT","43369.11458333333","59.5","62.4","69.7","46.0"
"9/26/2018 03:00:00 AM PDT","43369.125","59.8","62.3","69.6","46.3"
"9/26/2018 03:15:00 AM PDT","43369.13541666667","59.6","61.7","69.3","45.7"
"9/26/2018 03:30:00 AM PDT","43369.14583333333","59.8","61.7","68.8","46.2"
"9/26/2018 03:45:00 AM PDT","43369.15625","58.3","62.4","69.8","43.7"
"9/26/2018 04:00:00 AM PDT","43369.16666666667","59.699997","62.1","69.7","46.0"
"9/26/2018 04:15:00 AM PDT","43369.17708333333","59.8","61.5","69.4","46.3"
"9/26/2018 04:30:00 AM PDT","43369.1875","59.699997","61.3","68.7","45.7"
"9/26/2018 04:45:00 AM PDT","43369.19791666667","59.0","61.3","68.4","44.2"
"9/26/2018 05:00:00 AM PDT","43369.20833333333","59.8","60.2","65.8","45.899998"
"9/26/2018 05:15:00 AM PDT","43369.21875","10.0","58.2","59.4","0.39999998"
"9/26/2018 05:30:00 AM PDT","43369.22916666667","10.0","64.1","69.7","0.39999998"
"9/26/2018 05:45:00 AM PDT","43369.23958333333","39.399998","58.8","67.5","17.5"
"9/26/2018 06:00:00 AM PDT","43369.25","24.0","57.9","63.3","3.1999998"
"9/26/2018 06:15:00 AM PDT","43369.26041666667","17.199999","60.5","65.0","1.5999999"
"9/26/2018 06:30:00 AM PDT","43369.27083333333","25.4","59.0","64.6","5.5"
"9/26/2018 06:45:00 AM PDT","43369.28125","26.5","58.0","64.0","4.9"
"9/26/2018 07:00:00 AM PDT","43369.29166666667","34.7","57.2","64.2","12.0"
"9/26/2018 07:15:00 AM PDT","43369.30208333333","26.599998","57.3","62.7","4.6"
"9/26/2018 07:30:00 AM PDT","43369.3125","20.5","58.9","64.0","2.6"
"9/26/2018 07:45:00 AM PDT","43369.32291666667","28.9","57.1","62.6","6.7"
"9/26/2018 08:00:00 AM PDT","43369.33333333333","10.3","60.0","63.4","1.1999999"
"9/26/2018 08:15:00 AM PDT","43369.34375","24.199999","59.5","65.1","4.2999997"
"9/26/2018 08:30:00 AM PDT","43369.35416666667","0.0","62.0","60.2","0.0"
"9/26/2018 08:45:00 AM PDT","43369.36458333333","0.0","62.0","60.9","0.0"
"9/26/2018 09:00:00 AM PDT","43369.375","0.0","62.1","61.3","0.0"
"9/26/2018 09:15:00 AM PDT","43369.38541666667","0.0","62.3","61.5","0.0"
"9/26/2018 09:30:00 AM PDT","43369.39583333333","0.0","62.4","61.7","0.0"
"9/26/2018 09:45:00 AM PDT","43369.40625","0.0","62.4","62.1","0.0"
"9/26/2018 10:00:00 AM PDT","43369.41666666667","0.0","62.7","62.3","0.0"
"9/26/2018 10:15:00 AM PDT","43369.42708333333","0.0","63.1","62.5","0.0"
"9/26/2018 10:30:00 AM PDT","43369.4375","0.0","63.3","62.8","0.0"
"9/26/2018 10:45:00 AM PDT","43369.44791666667","0.0","63.4","63.2","0.0"
"9/26/2018 11:00:00 AM PDT","43369.45833333333","0.0","63.7","63.8","0.0"
"9/26/2018 11:15:00 AM PDT","43369.46875","0.0","64.0","64.5","0.0"
"9/26/2018 11:30:00 AM PDT","43369.47916666667","0.0","64.3","65.2","0.0"
"9/26/2018 11:45:00 AM PDT","43369.48958333333","0.0","64.6","66.4","0.0"
"9/26/2018 12:00:00 PM PDT","43369.5","0.0","64.9","67.6","0.0"
"9/26/2018 12:15:00 PM PDT","43369.51041666667","0.0","65.2","68.7","0.0"
"9/26/2018 12:30:00 PM PDT","43369.52083333333","0.0","65.6","70.0","0.0"
"9/26/2018 12:45:00 PM PDT","43369.53125","0.0","65.9","71.2","0.0"
"9/26/2018 01:00:00 PM PDT","43369.54166666667","0.0","66.1","72.2","0.0"
"9/26/2018 01:15:00 PM PDT","43369.55208333333","0.0","66.5","73.0","0.0"
"9/26/2018 01:30:00 PM PDT","43369.5625","0.0","66.3","73.6","0.0"
"9/26/2018 01:45:00 PM PDT","43369.57291666667","0.0","66.7","73.2","0.0"
"9/26/2018 02:00:00 PM PDT","43369.58333333333","0.0","66.8","73.3","0.0"
"9/26/2018 02:15:00 PM PDT","43369.59375","0.0","67.2","73.0","0.0"
"9/26/2018 02:30:00 PM PDT","43369.60416666667","0.0","67.9","72.9","0.0"
"9/26/2018 02:45:00 PM PDT","43369.61458333333","0.0","67.9","73.0","0.0"
"9/26/2018 03:00:00 PM PDT","43369.625","0.0","68.0","73.1","0.0"
"9/26/2018 03:15:00 PM PDT","43369.63541666667","0.0","68.3","73.3","0.0"
"9/26/2018 03:30:00 PM PDT","43369.64583333333","0.0","68.4","73.5","0.0"
"9/26/2018 03:45:00 PM PDT","43369.65625","0.0","68.7","73.8","0.0"
"9/26/2018 04:00:00 PM PDT","43369.66666666667","0.0","69.1","74.1","0.0"
"9/26/2018 04:15:00 PM PDT","43369.67708333333","0.0","69.2","74.4","0.0"
"9/26/2018 04:30:00 PM PDT","43369.6875","0.0","69.5","74.8","0.0"
"9/26/2018 04:45:00 PM PDT","43369.69791666667","0.0","69.7","75.1","0.0"
"9/26/2018 05:00:00 PM PDT","43369.70833333333","0.0","70.0","75.4","0.0"
"9/26/2018 05:15:00 PM PDT","43369.71875","0.0","70.2","75.7","0.0"
"9/26/2018 05:30:00 PM PDT","43369.72916666667","0.0","70.3","76.0","0.0"
"9/26/2018 05:45:00 PM PDT","43369.73958333333","0.0","70.7","76.2","0.0"
"9/26/2018 06:00:00 PM PDT","43369.75","0.0","70.6","76.5","0.0"
"9/26/2018 06:15:00 PM PDT","43369.76041666667","0.0","70.8","76.6","0.0"
"9/26/2018 06:30:00 PM PDT","43369.77083333333","0.0","71.0","76.8","0.0"
"9/26/2018 06:45:00 PM PDT","43369.78125","0.0","71.2","77.0","0.0"
"9/26/2018 07:00:00 PM PDT","43369.79166666667","0.0","71.3","77.0","0.0"
"9/26/2018 07:15:00 PM PDT","43369.80208333333","0.0","71.2","77.1","0.0"
"9/26/2018 07:30:00 PM PDT","43369.8125","0.0","71.3","77.1","0.0"
"9/26/2018 07:45:00 PM PDT","43369.82291666667","0.0","71.4","77.0","0.0"
"9/26/2018 08:00:00 PM PDT","43369.83333333333","0.0","71.4","77.0","0.0"
"9/26/2018 08:15:00 PM PDT","43369.84375","0.0","71.5","76.9","0.0"
"9/26/2018 08:30:00 PM PDT","43369.85416666667","0.0","71.7","76.9","0.0"
"9/26/2018 08:45:00 PM PDT","43369.86458333333","0.0","71.8","77.0","0.0"
"9/26/2018 09:00:00 PM PDT","43369.875","0.0","71.9","77.1","0.0"
"9/26/2018 09:15:00 PM PDT","43369.88541666667","0.0","71.7","77.1","0.0"
"9/26/2018 09:30:00 PM PDT","43369.89583333333","0.0","71.8","77.0","0.0"
"9/26/2018 09:45:00 PM PDT","43369.90625","59.8","68.8","76.6","45.1"
"9/26/2018 10:00:00 PM PDT","43369.91666666667","59.8","69.1","77.1","45.899998"
"9/26/2018 10:15:00 PM PDT","43369.92708333333","59.8","69.2","77.3","46.0"
"9/26/2018 10:30:00 PM PDT","43369.9375","59.8","68.8","76.8","46.3"
"9/26/2018 10:45:00 PM PDT","43369.94791666667","59.8","68.4","76.2","46.399998"
"9/26/2018 11:00:00 PM PDT","43369.95833333333","59.8","68.5","76.4","46.6"
"9/26/2018 11:15:00 PM PDT","43369.96875","59.8","68.1","76.1","46.3"
"9/26/2018 11:30:00 PM PDT","43369.97916666667","59.8","68.0","76.2","46.8"
"9/26/2018 11:45:00 PM PDT","43369.98958333333","59.8","67.8","75.9","47.0"
"9/27/2018 12:00:00 AM PDT","43370.0","59.8","67.6","75.5","46.6"
"9/27/2018 12:15:00 AM PDT","43370.01041666667","59.8","67.3","75.5","46.0"
"9/27/2018 12:30:00 AM PDT","43370.02083333333","59.8","67.0","74.9","46.7"
"9/27/2018 12:45:00 AM PDT","43370.03125","59.8","66.7","74.4","46.6"
"9/27/2018 01:00:00 AM PDT","43370.04166666667","59.8","66.5","74.1","46.8"
"9/27/2018 01:15:00 AM PDT","43370.05208333333","59.8","66.2","73.5","46.6"
"9/27/2018 01:30:00 AM PDT","43370.0625","59.8","66.2","74.0","46.5"
"9/27/2018 01:45:00 AM PDT","43370.07291666667","59.8","66.1","73.5","46.3"
"9/27/2018 02:00:00 AM PDT","43370.08333333333","59.699997","65.5","73.5","46.0"
"9/27/2018 02:15:00 AM PDT","43370.09375","59.8","64.6","72.0","45.899998"
"9/27/2018 02:30:00 AM PDT","43370.10416666667","59.8","63.8","72.0","45.399998"
"9/27/2018 02:45:00 AM PDT","43370.11458333333","59.8","63.6","71.7","45.3"
"9/27/2018 03:00:00 AM PDT","43370.125","59.699997","63.2","71.4","46.0"
"9/27/2018 03:15:00 AM PDT","43370.13541666667","59.699997","64.2","71.7","45.6"
"9/27/2018 03:30:00 AM PDT","43370.14583333333","59.8","63.4","71.3","45.7"
"9/27/2018 03:45:00 AM PDT","43370.15625","59.699997","62.8","70.2","44.2"
"9/27/2018 04:00:00 AM PDT","43370.16666666667","59.8","62.5","70.1","45.7"
"9/27/2018 04:15:00 AM PDT","43370.17708333333","59.8","62.1","70.0","45.6"
"9/27/2018 04:30:00 AM PDT","43370.1875","59.699997","61.9","69.4","45.1"
"9/27/2018 04:45:00 AM PDT","43370.19791666667","59.8","61.9","69.5","45.7"
"9/27/2018 05:00:00 AM PDT","43370.20833333333","59.8","62.0","69.5","45.5"
"9/27/2018 05:15:00 AM PDT","43370.21875","59.8","62.1","69.6","45.2"
"9/27/2018 05:30:00 AM PDT","43370.22916666667","59.699997","62.0","69.6","45.7"
"9/27/2018 05:45:00 AM PDT","43370.23958333333","59.8","61.9","69.7","44.899998"
"9/27/2018 06:00:00 AM PDT","43370.25","59.8","61.9","69.1","45.6"
"9/27/2018 06:15:00 AM PDT","43370.26041666667","59.8","62.1","69.4","45.5"
"9/27/2018 06:30:00 AM PDT","43370.27083333333","59.8","61.8","69.2","45.7"
"9/27/2018 06:45:00 AM PDT","43370.28125","55.5","61.0","68.1","40.3"
"9/27/2018 07:00:00 AM PDT","43370.29166666667","51.8","59.9","67.1","32.3"
"9/27/2018 07:15:00 AM PDT","43370.30208333333","52.8","60.4","67.6","37.2"
"9/27/2018 07:30:00 AM PDT","43370.3125","59.699997","59.9","66.4","44.3"
"9/27/2018 07:45:00 AM PDT","43370.32291666667","59.8","60.1","65.3","45.7"
"9/27/2018 08:00:00 AM PDT","43370.33333333333","59.699997","60.0","63.3","45.3"
