"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"9/27/2018 08:15:00 AM PDT","43370.34375","59.8","59.9","62.8","45.8"
"9/27/2018 08:30:00 AM PDT","43370.35416666667","31.4","58.7","59.4","0.0"
"9/27/2018 08:45:00 AM PDT","43370.36458333333","0.0","58.9","59.7","0.0"
"9/27/2018 09:00:00 AM PDT","43370.375","0.0","59.4","60.1","0.0"
"9/27/2018 09:15:00 AM PDT","43370.38541666667","0.0","59.7","61.1","0.0"
"9/27/2018 09:30:00 AM PDT","43370.39583333333","0.0","60.1","61.4","0.0"
"9/27/2018 09:45:00 AM PDT","43370.40625","0.0","60.6","61.6","0.0"
"9/27/2018 10:00:00 AM PDT","43370.41666666667","0.0","60.9","61.9","0.0"
"9/27/2018 10:15:00 AM PDT","43370.42708333333","0.0","61.3","62.1","0.0"
"9/27/2018 10:30:00 AM PDT","43370.4375","0.0","61.5","62.5","0.0"
"9/27/2018 10:45:00 AM PDT","43370.44791666667","0.0","62.0","62.9","0.0"
"9/27/2018 11:00:00 AM PDT","43370.45833333333","0.0","62.2","63.5","0.0"
"9/27/2018 11:15:00 AM PDT","43370.46875","0.0","62.7","64.2","0.0"
"9/27/2018 11:30:00 AM PDT","43370.47916666667","0.0","62.9","65.0","0.0"
"9/27/2018 11:45:00 AM PDT","43370.48958333333","0.0","63.2","66.4","0.0"
"9/27/2018 12:00:00 PM PDT","43370.5","0.0","63.5","67.7","0.0"
"9/27/2018 12:15:00 PM PDT","43370.51041666667","0.0","64.1","68.7","0.0"
"9/27/2018 12:30:00 PM PDT","43370.52083333333","0.0","64.3","69.8","0.0"
"9/27/2018 12:45:00 PM PDT","43370.53125","0.0","64.6","71.0","0.0"
"9/27/2018 12:51:45.050 PM PDT","43370.535938078705","","0.0","0.0",""
"9/27/2018 12:51:45.070 PM PDT","43370.53593831019","0.0","","","0.0"
"9/27/2018 01:00:00 PM PDT","43370.54166666667","0.0","64.2","71.9","0.0"
"9/27/2018 01:15:00 PM PDT","43370.55208333333","0.0","65.0","72.2","0.0"
"9/27/2018 01:30:00 PM PDT","43370.5625","0.0","64.4","72.5","0.0"
"9/27/2018 01:45:00 PM PDT","43370.57291666667","0.0","65.3","72.0","0.0"
"9/27/2018 02:00:00 PM PDT","43370.58333333333","0.0","65.0","72.0","0.0"
"9/27/2018 02:15:00 PM PDT","43370.59375","0.0","65.4","71.6","0.0"
"9/27/2018 02:30:00 PM PDT","43370.60416666667","0.0","65.7","71.5","0.0"
"9/27/2018 02:45:00 PM PDT","43370.61458333333","0.0","65.7","71.4","0.0"
"9/27/2018 03:00:00 PM PDT","43370.625","0.0","66.2","71.5","0.0"
"9/27/2018 03:15:00 PM PDT","43370.63541666667","0.0","66.6","72.0","0.0"
"9/27/2018 03:30:00 PM PDT","43370.64583333333","0.0","66.7","72.3","0.0"
"9/27/2018 03:45:00 PM PDT","43370.65625","0.0","67.1","72.5","0.0"
"9/27/2018 04:00:00 PM PDT","43370.66666666667","0.0","67.4","72.9","0.0"
"9/27/2018 04:15:00 PM PDT","43370.67708333333","0.0","67.1","73.2","0.0"
"9/27/2018 04:30:00 PM PDT","43370.6875","0.0","67.4","73.7","0.0"
"9/27/2018 04:45:00 PM PDT","43370.69791666667","0.0","68.0","74.1","0.0"
"9/27/2018 05:00:00 PM PDT","43370.70833333333","0.0","68.4","74.5","0.0"
"9/27/2018 05:15:00 PM PDT","43370.71875","0.0","68.3","74.7","0.0"
"9/27/2018 05:30:00 PM PDT","43370.72916666667","0.0","68.3","75.0","0.0"
"9/27/2018 05:45:00 PM PDT","43370.73958333333","0.0","68.5","75.3","0.0"
"9/27/2018 06:00:00 PM PDT","43370.75","0.0","68.9","75.6","0.0"
"9/27/2018 06:15:00 PM PDT","43370.76041666667","0.0","69.1","75.8","0.0"
"9/27/2018 06:30:00 PM PDT","43370.77083333333","0.0","69.5","76.1","0.0"
"9/27/2018 06:45:00 PM PDT","43370.78125","0.0","69.8","76.3","0.0"
"9/27/2018 07:00:00 PM PDT","43370.79166666667","0.0","69.9","76.4","0.0"
"9/27/2018 07:15:00 PM PDT","43370.80208333333","0.0","70.0","76.5","0.0"
"9/27/2018 07:30:00 PM PDT","43370.8125","0.0","70.0","76.5","0.0"
"9/27/2018 07:45:00 PM PDT","43370.82291666667","0.0","69.8","76.5","0.0"
"9/27/2018 08:00:00 PM PDT","43370.83333333333","0.0","70.0","76.5","0.0"
"9/27/2018 08:15:00 PM PDT","43370.84375","0.0","70.0","76.5","0.0"
"9/27/2018 08:30:00 PM PDT","43370.85416666667","0.0","70.2","76.5","0.0"
"9/27/2018 08:45:00 PM PDT","43370.86458333333","0.0","70.5","76.5","0.0"
"9/27/2018 09:00:00 PM PDT","43370.875","0.0","70.5","76.5","0.0"
"9/27/2018 09:15:00 PM PDT","43370.88541666667","0.0","70.7","76.6","0.0"
"9/27/2018 09:30:00 PM PDT","43370.89583333333","0.0","70.8","76.6","0.0"
"9/27/2018 09:45:00 PM PDT","43370.90625","59.8","70.1","78.0","45.6"
"9/27/2018 10:00:00 PM PDT","43370.91666666667","59.8","70.5","78.5","46.2"
"9/27/2018 10:15:00 PM PDT","43370.92708333333","59.8","70.0","77.8","46.2"
"9/27/2018 10:30:00 PM PDT","43370.9375","59.8","69.6","77.2","46.1"
"9/27/2018 10:45:00 PM PDT","43370.94791666667","59.8","69.3","77.2","46.399998"
"9/27/2018 11:00:00 PM PDT","43370.95833333333","59.8","69.2","76.9","46.3"
"9/27/2018 11:15:00 PM PDT","43370.96875","59.899998","68.6","76.5","46.399998"
"9/27/2018 11:30:00 PM PDT","43370.97916666667","59.8","68.3","76.1","46.399998"
"9/27/2018 11:45:00 PM PDT","43370.98958333333","59.8","68.0","75.7","46.3"
"9/28/2018 12:00:00 AM PDT","43371.0","59.8","67.7","75.4","46.5"
"9/28/2018 12:15:00 AM PDT","43371.01041666667","59.8","67.8","75.8","46.3"
"9/28/2018 12:30:00 AM PDT","43371.02083333333","59.8","67.6","75.5","46.3"
"9/28/2018 12:45:00 AM PDT","43371.03125","59.8","67.5","75.3","46.2"
"9/28/2018 01:00:00 AM PDT","43371.04166666667","59.8","67.2","75.5","46.3"
"9/28/2018 01:15:00 AM PDT","43371.05208333333","59.8","67.4","75.7","46.2"
"9/28/2018 01:30:00 AM PDT","43371.0625","59.699997","66.9","75.0","46.399998"
"9/28/2018 01:45:00 AM PDT","43371.07291666667","59.8","66.7","74.9","46.6"
"9/28/2018 02:00:00 AM PDT","43371.08333333333","59.8","65.9","73.8","45.899998"
"9/28/2018 02:15:00 AM PDT","43371.09375","59.8","66.3","74.4","46.3"
"9/28/2018 02:30:00 AM PDT","43371.10416666667","59.8","65.8","73.6","46.0"
"9/28/2018 02:45:00 AM PDT","43371.11458333333","59.8","65.7","73.4","46.0"
"9/28/2018 03:00:00 AM PDT","43371.125","59.8","65.2","73.4","46.0"
"9/28/2018 03:15:00 AM PDT","43371.13541666667","59.8","64.8","73.1","45.7"
"9/28/2018 03:30:00 AM PDT","43371.14583333333","59.8","64.5","72.2","45.8"
"9/28/2018 03:45:00 AM PDT","43371.15625","59.8","65.3","73.3","46.2"
"9/28/2018 04:00:00 AM PDT","43371.16666666667","59.399998","64.9","72.7","45.5"
"9/28/2018 04:15:00 AM PDT","43371.17708333333","59.8","64.2","72.1","45.899998"
"9/28/2018 04:30:00 AM PDT","43371.1875","59.699997","64.4","72.4","45.6"
"9/28/2018 04:45:00 AM PDT","43371.19791666667","59.8","65.1","73.0","46.1"
"9/28/2018 05:00:00 AM PDT","43371.20833333333","59.3","65.4","73.5","45.7"
"9/28/2018 05:15:00 AM PDT","43371.21875","59.8","65.2","72.6","45.899998"
"9/28/2018 05:30:00 AM PDT","43371.22916666667","59.8","64.8","72.5","46.0"
"9/28/2018 05:45:00 AM PDT","43371.23958333333","59.8","65.0","72.5","46.3"
"9/28/2018 06:00:00 AM PDT","43371.25","59.3","64.3","72.0","45.3"
"9/28/2018 06:15:00 AM PDT","43371.26041666667","59.8","63.8","71.2","46.1"
"9/28/2018 06:30:00 AM PDT","43371.27083333333","59.8","63.3","70.9","45.8"
"9/28/2018 06:45:00 AM PDT","43371.28125","59.8","63.3","70.6","46.1"
"9/28/2018 07:00:00 AM PDT","43371.29166666667","59.8","63.1","69.9","46.0"
"9/28/2018 07:15:00 AM PDT","43371.30208333333","59.8","62.6","69.5","46.0"
"9/28/2018 07:30:00 AM PDT","43371.3125","59.8","62.2","69.0","46.2"
"9/28/2018 07:45:00 AM PDT","43371.32291666667","59.699997","62.1","68.6","46.2"
"9/28/2018 08:00:00 AM PDT","43371.33333333333","59.8","61.5","67.3","46.3"
"9/28/2018 08:15:00 AM PDT","43371.34375","58.0","60.5","64.4","43.399998"
"9/28/2018 08:30:00 AM PDT","43371.35416666667","10.0","58.7","59.8","0.39999998"
"9/28/2018 08:45:00 AM PDT","43371.36458333333","0.0","59.1","60.2","0.0"
"9/28/2018 09:00:00 AM PDT","43371.375","0.0","59.5","60.9","0.0"
"9/28/2018 09:15:00 AM PDT","43371.38541666667","0.0","59.8","61.7","0.0"
"9/28/2018 09:30:00 AM PDT","43371.39583333333","0.0","60.1","62.2","0.0"
"9/28/2018 09:45:00 AM PDT","43371.40625","0.0","60.8","62.6","0.0"
"9/28/2018 10:00:00 AM PDT","43371.41666666667","0.0","61.4","63.1","0.0"
"9/28/2018 10:15:00 AM PDT","43371.42708333333","0.0","62.0","63.7","0.0"
"9/28/2018 10:30:00 AM PDT","43371.4375","0.0","62.3","64.1","0.0"
"9/28/2018 10:45:00 AM PDT","43371.44791666667","0.0","62.6","64.6","0.0"
"9/28/2018 11:00:00 AM PDT","43371.45833333333","0.0","62.7","65.3","0.0"
"9/28/2018 11:15:00 AM PDT","43371.46875","0.0","62.9","65.8","0.0"
"9/28/2018 11:30:00 AM PDT","43371.47916666667","0.0","63.3","66.4","0.0"
"9/28/2018 11:45:00 AM PDT","43371.48958333333","0.0","63.3","67.3","0.0"
"9/28/2018 12:00:00 PM PDT","43371.5","0.0","63.8","68.6","0.0"
"9/28/2018 12:15:00 PM PDT","43371.51041666667","0.0","63.8","69.2","0.0"
"9/28/2018 12:30:00 PM PDT","43371.52083333333","0.0","64.6","70.0","0.0"
"9/28/2018 12:45:00 PM PDT","43371.53125","0.0","64.6","71.0","0.0"
"9/28/2018 01:00:00 PM PDT","43371.54166666667","0.0","64.2","71.9","0.0"
"9/28/2018 01:15:00 PM PDT","43371.55208333333","0.0","64.6","72.8","0.0"
"9/28/2018 01:30:00 PM PDT","43371.5625","0.0","65.2","73.1","0.0"
"9/28/2018 01:45:00 PM PDT","43371.57291666667","0.0","65.4","72.7","0.0"
"9/28/2018 02:00:00 PM PDT","43371.58333333333","0.0","65.0","72.8","0.0"
"9/28/2018 02:15:00 PM PDT","43371.59375","0.0","65.1","72.5","0.0"
"9/28/2018 02:30:00 PM PDT","43371.60416666667","0.0","65.9","72.3","0.0"
"9/28/2018 02:45:00 PM PDT","43371.61458333333","0.0","66.3","72.3","0.0"
"9/28/2018 03:00:00 PM PDT","43371.625","0.0","66.4","72.5","0.0"
"9/28/2018 03:15:00 PM PDT","43371.63541666667","0.0","66.6","72.8","0.0"
"9/28/2018 03:30:00 PM PDT","43371.64583333333","0.0","67.0","73.0","0.0"
"9/28/2018 03:45:00 PM PDT","43371.65625","0.0","66.6","73.3","0.0"
"9/28/2018 04:00:00 PM PDT","43371.66666666667","0.0","67.2","73.5","0.0"
"9/28/2018 04:15:00 PM PDT","43371.67708333333","0.0","67.4","73.8","0.0"
"9/28/2018 04:30:00 PM PDT","43371.6875","0.0","67.7","74.1","0.0"
"9/28/2018 04:45:00 PM PDT","43371.69791666667","0.0","68.1","74.4","0.0"
"9/28/2018 05:00:00 PM PDT","43371.70833333333","0.0","68.5","74.7","0.0"
"9/28/2018 05:15:00 PM PDT","43371.71875","0.0","68.8","74.9","0.0"
"9/28/2018 05:30:00 PM PDT","43371.72916666667","0.0","68.9","75.0","0.0"
"9/28/2018 05:45:00 PM PDT","43371.73958333333","0.0","69.1","75.2","0.0"
"9/28/2018 06:00:00 PM PDT","43371.75","0.0","69.2","75.3","0.0"
"9/28/2018 06:15:00 PM PDT","43371.76041666667","0.0","69.4","75.4","0.0"
"9/28/2018 06:30:00 PM PDT","43371.77083333333","0.0","69.7","75.4","0.0"
"9/28/2018 06:45:00 PM PDT","43371.78125","0.0","69.7","75.4","0.0"
"9/28/2018 07:00:00 PM PDT","43371.79166666667","0.0","69.3","75.4","0.0"
"9/28/2018 07:15:00 PM PDT","43371.80208333333","0.0","69.3","75.3","0.0"
"9/28/2018 07:30:00 PM PDT","43371.8125","0.0","69.5","75.2","0.0"
"9/28/2018 07:45:00 PM PDT","43371.82291666667","0.0","69.3","75.0","0.0"
"9/28/2018 08:00:00 PM PDT","43371.83333333333","0.0","69.3","74.8","0.0"
"9/28/2018 08:15:00 PM PDT","43371.84375","0.0","69.3","74.7","0.0"
"9/28/2018 08:30:00 PM PDT","43371.85416666667","0.0","69.3","74.5","0.0"
"9/28/2018 08:45:00 PM PDT","43371.86458333333","0.0","69.4","74.4","0.0"
"9/28/2018 09:00:00 PM PDT","43371.875","0.0","69.2","74.3","0.0"
"9/28/2018 09:15:00 PM PDT","43371.88541666667","0.0","69.2","74.2","0.0"
"9/28/2018 09:30:00 PM PDT","43371.89583333333","0.0","69.2","74.1","0.0"
"9/28/2018 09:45:00 PM PDT","43371.90625","59.8","67.3","74.8","42.3"
"9/28/2018 10:00:00 PM PDT","43371.91666666667","59.8","66.9","74.4","46.1"
"9/28/2018 10:15:00 PM PDT","43371.92708333333","59.8","66.4","73.9","46.0"
"9/28/2018 10:30:00 PM PDT","43371.9375","59.8","66.1","73.8","45.8"
"9/28/2018 10:45:00 PM PDT","43371.94791666667","58.8","65.5","73.1","45.2"
"9/28/2018 11:00:00 PM PDT","43371.95833333333","59.8","65.1","72.9","46.0"
"9/28/2018 11:15:00 PM PDT","43371.96875","59.6","64.8","72.5","45.6"
"9/28/2018 11:30:00 PM PDT","43371.97916666667","59.8","64.6","72.1","46.2"
"9/28/2018 11:45:00 PM PDT","43371.98958333333","59.699997","64.5","71.9","45.899998"
"9/29/2018 12:00:00 AM PDT","43372.0","59.8","64.2","71.6","45.899998"
"9/29/2018 12:15:00 AM PDT","43372.01041666667","59.8","63.7","71.3","46.3"
"9/29/2018 12:30:00 AM PDT","43372.02083333333","58.5","63.6","70.8","43.5"
"9/29/2018 12:45:00 AM PDT","43372.03125","56.699997","63.5","70.9","41.6"
"9/29/2018 01:00:00 AM PDT","43372.04166666667","52.399998","63.8","71.1","35.8"
"9/29/2018 01:15:00 AM PDT","43372.05208333333","52.8","64.0","71.4","36.399998"
"9/29/2018 01:30:00 AM PDT","43372.0625","54.699997","63.7","71.5","40.7"
"9/29/2018 01:45:00 AM PDT","43372.07291666667","56.199997","63.1","71.0","44.399998"
"9/29/2018 02:00:00 AM PDT","43372.08333333333","52.699997","63.4","70.6","36.3"
"9/29/2018 02:15:00 AM PDT","43372.09375","51.1","63.7","71.1","33.1"
"9/29/2018 02:30:00 AM PDT","43372.10416666667","55.3","63.3","70.9","42.0"
"9/29/2018 02:45:00 AM PDT","43372.11458333333","54.5","62.9","70.3","40.2"
"9/29/2018 03:00:00 AM PDT","43372.125","47.899998","64.5","71.1","27.0"
"9/29/2018 03:15:00 AM PDT","43372.13541666667","59.699997","63.1","70.6","41.2"
"9/29/2018 03:30:00 AM PDT","43372.14583333333","49.2","63.5","70.5","29.4"
"9/29/2018 03:45:00 AM PDT","43372.15625","47.3","64.2","71.5","26.199999"
"9/29/2018 04:00:00 AM PDT","43372.16666666667","49.3","63.6","70.9","29.8"
"9/29/2018 04:15:00 AM PDT","43372.17708333333","38.7","65.6","72.0","15.5"
"9/29/2018 04:30:00 AM PDT","43372.1875","55.699997","62.9","70.8","42.7"
"9/29/2018 04:45:00 AM PDT","43372.19791666667","50.0","63.1","70.2","31.3"
"9/29/2018 05:00:00 AM PDT","43372.20833333333","47.0","63.4","70.3","25.9"
"9/29/2018 05:15:00 AM PDT","43372.21875","46.0","64.4","71.4","24.4"
"9/29/2018 05:30:00 AM PDT","43372.22916666667","0.0","66.9","67.1","0.0"
"9/29/2018 05:45:00 AM PDT","43372.23958333333","33.1","59.2","69.0","9.8"
"9/29/2018 06:00:00 AM PDT","43372.25","22.3","64.8","73.4","3.1999998"
"9/29/2018 06:15:00 AM PDT","43372.26041666667","35.1","61.2","71.6","11.5"
"9/29/2018 06:30:00 AM PDT","43372.27083333333","21.9","62.6","71.0","3.0"
"9/29/2018 06:45:00 AM PDT","43372.28125","33.899998","62.7","73.0","10.599999"
"9/29/2018 07:00:00 AM PDT","43372.29166666667","24.199999","61.5","70.0","4.1"
"9/29/2018 07:15:00 AM PDT","43372.30208333333","25.1","63.6","72.5","4.5"
"9/29/2018 07:30:00 AM PDT","43372.3125","33.3","60.8","71.3","9.8"
"9/29/2018 07:45:00 AM PDT","43372.32291666667","31.0","60.4","69.5","8.099999"
"9/29/2018 08:00:00 AM PDT","43372.33333333333","28.9","61.5","70.5","6.6"
"9/29/2018 08:15:00 AM PDT","43372.34375","32.8","60.2","67.8","9.599999"
"9/29/2018 08:30:00 AM PDT","43372.35416666667","0.0","64.1","62.3","0.0"
"9/29/2018 08:45:00 AM PDT","43372.36458333333","0.0","64.2","63.2","0.0"
"9/29/2018 09:00:00 AM PDT","43372.375","0.0","64.0","63.3","0.0"
"9/29/2018 09:15:00 AM PDT","43372.38541666667","0.0","63.9","63.6","0.0"
"9/29/2018 09:30:00 AM PDT","43372.39583333333","0.0","63.7","63.9","0.0"
"9/29/2018 09:45:00 AM PDT","43372.40625","0.0","63.9","64.1","0.0"
"9/29/2018 10:00:00 AM PDT","43372.41666666667","0.0","64.1","64.4","0.0"
"9/29/2018 10:15:00 AM PDT","43372.42708333333","0.0","64.1","64.8","0.0"
"9/29/2018 10:30:00 AM PDT","43372.4375","0.0","64.4","64.8","0.0"
"9/29/2018 10:45:00 AM PDT","43372.44791666667","0.0","64.6","65.0","0.0"
"9/29/2018 11:00:00 AM PDT","43372.45833333333","0.0","64.9","65.5","0.0"
"9/29/2018 11:15:00 AM PDT","43372.46875","0.0","65.0","65.9","0.0"
"9/29/2018 11:30:00 AM PDT","43372.47916666667","0.0","65.1","66.2","0.0"
"9/29/2018 11:45:00 AM PDT","43372.48958333333","0.0","65.4","66.8","0.0"
"9/29/2018 12:00:00 PM PDT","43372.5","0.0","65.5","67.8","0.0"
"9/29/2018 12:15:00 PM PDT","43372.51041666667","0.0","65.9","68.7","0.0"
"9/29/2018 12:30:00 PM PDT","43372.52083333333","0.0","66.2","69.6","0.0"
"9/29/2018 12:45:00 PM PDT","43372.53125","0.0","66.4","70.6","0.0"
"9/29/2018 01:00:00 PM PDT","43372.54166666667","0.0","66.5","71.3","0.0"
"9/29/2018 01:15:00 PM PDT","43372.55208333333","0.0","66.6","71.9","0.0"
"9/29/2018 01:30:00 PM PDT","43372.5625","0.0","66.6","71.7","0.0"
"9/29/2018 01:45:00 PM PDT","43372.57291666667","0.0","66.4","70.8","0.0"
"9/29/2018 02:00:00 PM PDT","43372.58333333333","0.0","66.7","70.7","0.0"
"9/29/2018 02:15:00 PM PDT","43372.59375","0.0","66.8","70.3","0.0"
"9/29/2018 02:30:00 PM PDT","43372.60416666667","0.0","66.8","69.8","0.0"
"9/29/2018 02:45:00 PM PDT","43372.61458333333","0.0","66.7","69.6","0.0"
"9/29/2018 03:00:00 PM PDT","43372.625","0.0","66.8","69.5","0.0"
"9/29/2018 03:15:00 PM PDT","43372.63541666667","0.0","67.0","69.5","0.0"
"9/29/2018 03:30:00 PM PDT","43372.64583333333","0.0","67.1","69.5","0.0"
"9/29/2018 03:45:00 PM PDT","43372.65625","0.0","67.2","69.5","0.0"
"9/29/2018 04:00:00 PM PDT","43372.66666666667","0.0","67.2","69.5","0.0"
"9/29/2018 04:15:00 PM PDT","43372.67708333333","0.0","67.1","69.6","0.0"
"9/29/2018 04:30:00 PM PDT","43372.6875","0.0","67.3","69.7","0.0"
"9/29/2018 04:45:00 PM PDT","43372.69791666667","0.0","67.4","69.8","0.0"
"9/29/2018 05:00:00 PM PDT","43372.70833333333","0.0","67.5","69.9","0.0"
"9/29/2018 05:15:00 PM PDT","43372.71875","0.0","67.7","69.9","0.0"
"9/29/2018 05:30:00 PM PDT","43372.72916666667","0.0","67.6","70.0","0.0"
"9/29/2018 05:45:00 PM PDT","43372.73958333333","57.6","65.7","72.4","40.2"
"9/29/2018 06:00:00 PM PDT","43372.75","59.699997","65.7","72.8","43.8"
"9/29/2018 06:15:00 PM PDT","43372.76041666667","59.699997","65.9","73.0","43.5"
"9/29/2018 06:30:00 PM PDT","43372.77083333333","59.8","65.9","72.9","43.899998"
"9/29/2018 06:45:00 PM PDT","43372.78125","59.3","65.8","73.3","43.8"
"9/29/2018 07:00:00 PM PDT","43372.79166666667","59.699997","65.8","73.4","44.0"
"9/29/2018 07:15:00 PM PDT","43372.80208333333","59.699997","65.9","73.4","44.0"
"9/29/2018 07:30:00 PM PDT","43372.8125","59.8","65.9","73.2","44.5"
"9/29/2018 07:45:00 PM PDT","43372.82291666667","59.8","65.9","73.4","44.399998"
"9/29/2018 08:00:00 PM PDT","43372.83333333333","59.8","65.8","73.1","44.6"
"9/29/2018 08:15:00 PM PDT","43372.84375","59.8","65.6","73.0","44.6"
"9/29/2018 08:30:00 PM PDT","43372.85416666667","59.699997","65.3","72.7","44.5"
"9/29/2018 08:45:00 PM PDT","43372.86458333333","59.8","65.4","72.3","44.899998"
"9/29/2018 09:00:00 PM PDT","43372.875","59.899998","65.1","71.7","44.7"
"9/29/2018 09:15:00 PM PDT","43372.88541666667","59.8","65.3","71.8","45.0"
"9/29/2018 09:30:00 PM PDT","43372.89583333333","59.8","65.2","71.8","45.0"
"9/29/2018 09:45:00 PM PDT","43372.90625","58.899998","65.1","71.4","44.399998"
"9/29/2018 10:00:00 PM PDT","43372.91666666667","59.8","64.7","70.5","45.2"
"9/29/2018 10:15:00 PM PDT","43372.92708333333","25.4","65.9","66.7","5.4"
"9/29/2018 10:30:00 PM PDT","43372.9375","45.399998","62.3","70.3","23.6"
"9/29/2018 10:45:00 PM PDT","43372.94791666667","59.8","61.0","67.9","43.8"
"9/29/2018 11:00:00 PM PDT","43372.95833333333","55.699997","60.3","67.0","39.8"
"9/29/2018 11:15:00 PM PDT","43372.96875","58.6","60.2","66.6","43.1"
"9/29/2018 11:30:00 PM PDT","43372.97916666667","59.8","60.0","66.2","44.8"
"9/29/2018 11:45:00 PM PDT","43372.98958333333","58.8","59.8","65.6","43.3"
"9/30/2018 12:00:00 AM PDT","43373.0","59.899998","59.7","64.9","44.7"
"9/30/2018 12:15:00 AM PDT","43373.01041666667","59.3","59.6","65.6","41.6"
"9/30/2018 12:30:00 AM PDT","43373.02083333333","56.399998","59.6","65.7","40.8"
"9/30/2018 12:45:00 AM PDT","43373.03125","10.0","59.6","65.4","0.39999998"
"9/30/2018 01:00:00 AM PDT","43373.04166666667","0.0","62.6","62.6","0.0"
"9/30/2018 01:15:00 AM PDT","43373.05208333333","0.0","62.8","63.0","0.0"
"9/30/2018 01:30:00 AM PDT","43373.0625","0.0","62.5","62.9","0.0"
"9/30/2018 01:45:00 AM PDT","43373.07291666667","0.0","62.5","62.9","0.0"
"9/30/2018 02:00:00 AM PDT","43373.08333333333","0.0","62.4","63.1","0.0"
"9/30/2018 02:15:00 AM PDT","43373.09375","0.0","62.3","63.1","0.0"
"9/30/2018 02:30:00 AM PDT","43373.10416666667","0.0","62.1","63.2","0.0"
"9/30/2018 02:45:00 AM PDT","43373.11458333333","0.0","61.9","63.3","0.0"
"9/30/2018 03:00:00 AM PDT","43373.125","0.0","61.8","63.3","0.0"
"9/30/2018 03:15:00 AM PDT","43373.13541666667","0.0","61.7","63.3","0.0"
"9/30/2018 03:30:00 AM PDT","43373.14583333333","0.0","61.7","63.3","0.0"
"9/30/2018 03:45:00 AM PDT","43373.15625","0.0","62.0","63.2","0.0"
"9/30/2018 04:00:00 AM PDT","43373.16666666667","0.0","61.9","63.2","0.0"
"9/30/2018 04:15:00 AM PDT","43373.17708333333","0.0","62.1","63.2","0.0"
"9/30/2018 04:30:00 AM PDT","43373.1875","24.6","61.5","62.9","4.2999997"
"9/30/2018 04:45:00 AM PDT","43373.19791666667","33.6","62.8","70.1","10.2"
"9/30/2018 05:00:00 AM PDT","43373.20833333333","42.0","60.2","68.5","19.6"
"9/30/2018 05:15:00 AM PDT","43373.21875","33.2","60.4","68.1","9.9"
"9/30/2018 05:30:00 AM PDT","43373.22916666667","25.5","62.7","69.4","4.6"
"9/30/2018 05:45:00 AM PDT","43373.23958333333","36.7","60.3","68.8","13.2"
"9/30/2018 06:00:00 AM PDT","43373.25","32.2","60.1","66.8","9.0"
"9/30/2018 06:15:00 AM PDT","43373.26041666667","30.3","60.2","66.6","7.5"
"9/30/2018 06:30:00 AM PDT","43373.27083333333","41.399998","58.8","64.8","18.699999"
"9/30/2018 06:45:00 AM PDT","43373.28125","41.1","58.0","62.9","18.6"
"9/30/2018 07:00:00 AM PDT","43373.29166666667","40.3","57.9","62.5","17.4"
"9/30/2018 07:15:00 AM PDT","43373.30208333333","37.2","57.6","61.9","13.799999"
"9/30/2018 07:30:00 AM PDT","43373.3125","32.3","57.9","61.7","9.2"
"9/30/2018 07:45:00 AM PDT","43373.32291666667","29.3","58.4","61.9","6.8999996"
"9/30/2018 08:00:00 AM PDT","43373.33333333333","33.3","58.3","62.0","10.0"
"9/30/2018 08:15:00 AM PDT","43373.34375","36.7","58.1","61.7","13.299999"
"9/30/2018 08:30:00 AM PDT","43373.35416666667","0.0","59.9","59.0","0.0"
"9/30/2018 08:45:00 AM PDT","43373.36458333333","0.0","59.8","59.2","0.0"
"9/30/2018 09:00:00 AM PDT","43373.375","0.0","59.9","59.5","0.0"
"9/30/2018 09:15:00 AM PDT","43373.38541666667","0.0","59.8","59.7","0.0"
"9/30/2018 09:30:00 AM PDT","43373.39583333333","0.0","60.1","60.1","0.0"
"9/30/2018 09:45:00 AM PDT","43373.40625","0.0","60.2","60.4","0.0"
"9/30/2018 10:00:00 AM PDT","43373.41666666667","0.0","60.4","60.6","0.0"
"9/30/2018 10:15:00 AM PDT","43373.42708333333","0.0","60.7","61.0","0.0"
"9/30/2018 10:30:00 AM PDT","43373.4375","0.0","60.8","61.3","0.0"
"9/30/2018 10:45:00 AM PDT","43373.44791666667","0.0","61.1","61.7","0.0"
"9/30/2018 11:00:00 AM PDT","43373.45833333333","0.0","61.7","62.4","0.0"
"9/30/2018 11:15:00 AM PDT","43373.46875","0.0","61.7","63.0","0.0"
"9/30/2018 11:30:00 AM PDT","43373.47916666667","0.0","62.5","63.7","0.0"
"9/30/2018 11:45:00 AM PDT","43373.48958333333","0.0","62.5","64.7","0.0"
"9/30/2018 12:00:00 PM PDT","43373.5","0.0","63.0","66.0","0.0"
"9/30/2018 12:15:00 PM PDT","43373.51041666667","0.0","63.1","67.0","0.0"
"9/30/2018 12:30:00 PM PDT","43373.52083333333","0.0","63.1","67.9","0.0"
"9/30/2018 12:45:00 PM PDT","43373.53125","0.0","63.8","69.0","0.0"
"9/30/2018 01:00:00 PM PDT","43373.54166666667","0.0","63.6","69.9","0.0"
"9/30/2018 01:15:00 PM PDT","43373.55208333333","0.0","63.7","70.7","0.0"
"9/30/2018 01:30:00 PM PDT","43373.5625","0.0","64.3","70.2","0.0"
"9/30/2018 01:45:00 PM PDT","43373.57291666667","0.0","64.0","69.6","0.0"
"9/30/2018 02:00:00 PM PDT","43373.58333333333","0.0","64.1","69.4","0.0"
"9/30/2018 02:15:00 PM PDT","43373.59375","0.0","64.2","69.2","0.0"
"9/30/2018 02:30:00 PM PDT","43373.60416666667","0.0","64.9","69.1","0.0"
"9/30/2018 02:45:00 PM PDT","43373.61458333333","0.0","65.0","69.1","0.0"
"9/30/2018 03:00:00 PM PDT","43373.625","0.0","64.8","69.1","0.0"
"9/30/2018 03:15:00 PM PDT","43373.63541666667","0.0","64.9","69.2","0.0"
"9/30/2018 03:30:00 PM PDT","43373.64583333333","0.0","65.2","69.3","0.0"
"9/30/2018 03:45:00 PM PDT","43373.65625","0.0","65.8","69.5","0.0"
"9/30/2018 04:00:00 PM PDT","43373.66666666667","0.0","65.9","69.7","0.0"
"9/30/2018 04:15:00 PM PDT","43373.67708333333","0.0","65.8","69.9","0.0"
"9/30/2018 04:30:00 PM PDT","43373.6875","0.0","65.7","70.0","0.0"
"9/30/2018 04:45:00 PM PDT","43373.69791666667","0.0","66.1","70.2","0.0"
"9/30/2018 05:00:00 PM PDT","43373.70833333333","0.0","66.2","70.2","0.0"
"9/30/2018 05:15:00 PM PDT","43373.71875","0.0","66.3","70.4","0.0"
"9/30/2018 05:30:00 PM PDT","43373.72916666667","0.0","66.2","70.5","0.0"
"9/30/2018 05:45:00 PM PDT","43373.73958333333","0.0","66.5","70.5","0.0"
"9/30/2018 06:00:00 PM PDT","43373.75","0.0","66.3","70.5","0.0"
"9/30/2018 06:15:00 PM PDT","43373.76041666667","0.0","66.2","70.5","0.0"
"9/30/2018 06:30:00 PM PDT","43373.77083333333","0.0","66.5","70.6","0.0"
"9/30/2018 06:35:54 PM PDT","43373.774930555555","","","","0.0"
"9/30/2018 06:35:54.010 PM PDT","43373.774930671294","0.0","","",""
"9/30/2018 06:35:54.090 PM PDT","43373.77493159722","","0.0","0.0",""
"9/30/2018 06:45:00 PM PDT","43373.78125","0.0","66.5","70.6","0.0"
"9/30/2018 07:00:00 PM PDT","43373.79166666667","0.0","66.5","70.6","0.0"
"9/30/2018 07:06:23.080 PM PDT","43373.79610046296","","0.0","0.0",""
"9/30/2018 07:06:23.100 PM PDT","43373.796100694446","0.0","","","0.0"
"9/30/2018 07:15:00 PM PDT","43373.80208333333","0.0","66.6","70.6","0.0"
"9/30/2018 07:30:00 PM PDT","43373.8125","0.0","66.6","70.6","0.0"
"9/30/2018 07:45:00 PM PDT","43373.82291666667","0.0","66.8","70.6","0.0"
"9/30/2018 08:00:00 PM PDT","43373.83333333333","0.0","66.9","70.6","0.0"
"9/30/2018 08:15:00 PM PDT","43373.84375","0.0","66.8","70.6","0.0"
"9/30/2018 08:30:00 PM PDT","43373.85416666667","0.0","66.9","70.6","0.0"
"9/30/2018 08:45:00 PM PDT","43373.86458333333","0.0","66.9","70.6","0.0"
"9/30/2018 09:00:00 PM PDT","43373.875","0.0","67.1","70.6","0.0"
"9/30/2018 09:15:00 PM PDT","43373.88541666667","0.0","67.0","70.6","0.0"
"9/30/2018 09:30:00 PM PDT","43373.89583333333","0.0","67.2","70.6","0.0"
"9/30/2018 09:45:00 PM PDT","43373.90625","59.8","67.5","74.2","43.7"
"9/30/2018 10:00:00 PM PDT","43373.91666666667","59.8","67.8","74.9","44.399998"
"9/30/2018 10:15:00 PM PDT","43373.92708333333","59.8","67.6","74.4","44.6"
"9/30/2018 10:30:00 PM PDT","43373.9375","59.8","67.4","74.5","44.5"
"9/30/2018 10:45:00 PM PDT","43373.94791666667","59.8","67.6","74.5","44.5"
"9/30/2018 11:00:00 PM PDT","43373.95833333333","59.8","67.2","74.5","44.8"
"9/30/2018 11:15:00 PM PDT","43373.96875","59.8","67.1","74.2","44.899998"
"9/30/2018 11:30:00 PM PDT","43373.97916666667","59.8","66.8","74.2","44.8"
"9/30/2018 11:45:00 PM PDT","43373.98958333333","59.8","66.6","73.7","45.2"
"10/1/2018 12:00:00 AM PDT","43374.0","59.1","66.4","73.6","43.5"
"10/1/2018 12:15:00 AM PDT","43374.01041666667","59.8","66.1","73.1","45.2"
"10/1/2018 12:30:00 AM PDT","43374.02083333333","58.899998","65.6","72.5","45.2"
"10/1/2018 12:45:00 AM PDT","43374.03125","59.8","65.4","72.1","45.2"
"10/1/2018 01:00:00 AM PDT","43374.04166666667","59.0","65.3","72.2","45.0"
"10/1/2018 01:15:00 AM PDT","43374.05208333333","59.8","65.3","71.9","45.2"
"10/1/2018 01:30:00 AM PDT","43374.0625","59.8","65.1","71.8","45.5"
"10/1/2018 01:45:00 AM PDT","43374.07291666667","59.8","65.0","71.8","45.2"
"10/1/2018 02:00:00 AM PDT","43374.08333333333","59.8","64.9","71.7","45.5"
"10/1/2018 02:15:00 AM PDT","43374.09375","59.699997","64.8","71.4","45.1"
"10/1/2018 02:30:00 AM PDT","43374.10416666667","58.899998","64.5","71.2","44.5"
"10/1/2018 02:45:00 AM PDT","43374.11458333333","59.699997","64.8","72.0","45.2"
"10/1/2018 03:00:00 AM PDT","43374.125","59.8","64.7","71.5","45.3"
"10/1/2018 03:15:00 AM PDT","43374.13541666667","59.699997","64.6","70.9","45.3"
"10/1/2018 03:30:00 AM PDT","43374.14583333333","58.899998","65.3","73.0","45.1"
"10/1/2018 03:45:00 AM PDT","43374.15625","59.8","64.4","71.3","44.6"
"10/1/2018 04:00:00 AM PDT","43374.16666666667","57.1","63.3","69.0","42.6"
"10/1/2018 04:15:00 AM PDT","43374.17708333333","59.8","61.9","66.2","45.0"
"10/1/2018 04:30:00 AM PDT","43374.1875","59.8","60.9","64.8","45.399998"
"10/1/2018 04:45:00 AM PDT","43374.19791666667","0.0","58.7","59.5","0.0"
"10/1/2018 05:00:00 AM PDT","43374.20833333333","0.0","59.0","59.7","0.0"
"10/1/2018 05:15:00 AM PDT","43374.21875","22.3","61.1","65.6","3.0"
"10/1/2018 05:30:00 AM PDT","43374.22916666667","46.2","59.4","65.1","23.9"
"10/1/2018 05:45:00 AM PDT","43374.23958333333","51.3","58.6","63.1","29.8"
"10/1/2018 06:00:00 AM PDT","43374.25","51.5","58.5","62.7","31.599998"
"10/1/2018 06:15:00 AM PDT","43374.26041666667","50.5","58.3","62.3","31.099998"
"10/1/2018 06:30:00 AM PDT","43374.27083333333","48.399998","58.1","62.3","27.3"
"10/1/2018 06:45:00 AM PDT","43374.28125","45.399998","58.0","62.3","23.8"
"10/1/2018 07:00:00 AM PDT","43374.29166666667","44.5","58.1","62.3","23.199999"
"10/1/2018 07:15:00 AM PDT","43374.30208333333","42.399998","58.1","62.1","20.3"
"10/1/2018 07:30:00 AM PDT","43374.3125","40.8","58.5","62.5","17.9"
"10/1/2018 07:45:00 AM PDT","43374.32291666667","42.8","58.4","62.8","20.6"
"10/1/2018 08:00:00 AM PDT","43374.33333333333","48.0","58.7","63.4","27.099998"
"10/1/2018 08:15:00 AM PDT","43374.34375","59.8","58.6","64.4","42.2"
"10/1/2018 08:30:00 AM PDT","43374.35416666667","0.0","61.8","61.2","0.0"
"10/1/2018 08:45:00 AM PDT","43374.36458333333","0.0","62.1","61.7","0.0"
"10/1/2018 09:00:00 AM PDT","43374.375","0.0","62.2","62.2","0.0"
"10/1/2018 09:15:00 AM PDT","43374.38541666667","0.0","62.3","62.5","0.0"
"10/1/2018 09:30:00 AM PDT","43374.39583333333","0.0","62.6","62.7","0.0"
"10/1/2018 09:45:00 AM PDT","43374.40625","0.0","62.8","62.9","0.0"
"10/1/2018 10:00:00 AM PDT","43374.41666666667","0.0","63.2","63.2","0.0"
"10/1/2018 10:15:00 AM PDT","43374.42708333333","0.0","63.3","63.5","0.0"
"10/1/2018 10:30:00 AM PDT","43374.4375","0.0","63.6","63.9","0.0"
"10/1/2018 10:45:00 AM PDT","43374.44791666667","0.0","63.9","64.3","0.0"
"10/1/2018 11:00:00 AM PDT","43374.45833333333","0.0","64.3","64.8","0.0"
"10/1/2018 11:15:00 AM PDT","43374.46875","0.0","64.5","65.4","0.0"
"10/1/2018 11:30:00 AM PDT","43374.47916666667","0.0","64.8","65.9","0.0"
"10/1/2018 11:45:00 AM PDT","43374.48958333333","0.0","65.0","66.8","0.0"
"10/1/2018 12:00:00 PM PDT","43374.5","0.0","65.3","68.0","0.0"
"10/1/2018 12:15:00 PM PDT","43374.51041666667","0.0","65.5","69.0","0.0"
"10/1/2018 12:30:00 PM PDT","43374.52083333333","0.0","65.8","69.9","0.0"
"10/1/2018 12:45:00 PM PDT","43374.53125","0.0","66.1","71.0","0.0"
"10/1/2018 01:00:00 PM PDT","43374.54166666667","0.0","66.4","71.9","0.0"
"10/1/2018 01:15:00 PM PDT","43374.55208333333","0.0","66.4","72.8","0.0"
"10/1/2018 01:30:00 PM PDT","43374.5625","0.0","66.6","72.2","0.0"
"10/1/2018 01:45:00 PM PDT","43374.57291666667","0.0","66.5","71.5","0.0"
"10/1/2018 02:00:00 PM PDT","43374.58333333333","0.0","66.7","71.5","0.0"
"10/1/2018 02:15:00 PM PDT","43374.59375","0.0","66.9","71.1","0.0"
"10/1/2018 02:30:00 PM PDT","43374.60416666667","0.0","66.9","70.8","0.0"
"10/1/2018 02:45:00 PM PDT","43374.61458333333","0.0","67.0","70.7","0.0"
"10/1/2018 03:00:00 PM PDT","43374.625","0.0","67.0","70.6","0.0"
"10/1/2018 03:15:00 PM PDT","43374.63541666667","0.0","67.1","70.6","0.0"
"10/1/2018 03:30:00 PM PDT","43374.64583333333","0.0","67.2","70.6","0.0"
"10/1/2018 03:45:00 PM PDT","43374.65625","0.0","67.2","70.6","0.0"
"10/1/2018 04:00:00 PM PDT","43374.66666666667","0.0","67.1","70.6","0.0"
"10/1/2018 04:15:00 PM PDT","43374.67708333333","0.0","67.5","70.7","0.0"
"10/1/2018 04:30:00 PM PDT","43374.6875","0.0","67.6","70.9","0.0"
"10/1/2018 04:45:00 PM PDT","43374.69791666667","0.0","67.6","71.1","0.0"
"10/1/2018 05:00:00 PM PDT","43374.70833333333","0.0","67.7","71.4","0.0"
"10/1/2018 05:15:00 PM PDT","43374.71875","0.0","68.1","71.6","0.0"
"10/1/2018 05:30:00 PM PDT","43374.72916666667","0.0","68.1","71.8","0.0"
"10/1/2018 05:45:00 PM PDT","43374.73958333333","0.0","68.3","72.0","0.0"
"10/1/2018 06:00:00 PM PDT","43374.75","0.0","68.4","72.1","0.0"
"10/1/2018 06:15:00 PM PDT","43374.76041666667","0.0","68.5","72.2","0.0"
"10/1/2018 06:30:00 PM PDT","43374.77083333333","0.0","68.6","72.3","0.0"
"10/1/2018 06:45:00 PM PDT","43374.78125","0.0","68.5","72.3","0.0"
"10/1/2018 07:00:00 PM PDT","43374.79166666667","0.0","68.6","72.4","0.0"
"10/1/2018 07:15:00 PM PDT","43374.80208333333","0.0","68.7","72.4","0.0"
"10/1/2018 07:30:00 PM PDT","43374.8125","0.0","68.8","72.4","0.0"
"10/1/2018 07:45:00 PM PDT","43374.82291666667","0.0","68.8","72.4","0.0"
"10/1/2018 08:00:00 PM PDT","43374.83333333333","0.0","68.8","72.4","0.0"
"10/1/2018 08:15:00 PM PDT","43374.84375","0.0","68.8","72.4","0.0"
"10/1/2018 08:30:00 PM PDT","43374.85416666667","0.0","68.8","72.3","0.0"
"10/1/2018 08:45:00 PM PDT","43374.86458333333","0.0","68.8","72.3","0.0"
"10/1/2018 09:00:00 PM PDT","43374.875","0.0","69.0","72.3","0.0"
"10/1/2018 09:15:00 PM PDT","43374.88541666667","0.0","68.8","72.2","0.0"
"10/1/2018 09:30:00 PM PDT","43374.89583333333","0.0","68.9","72.1","0.0"
"10/1/2018 09:45:00 PM PDT","43374.90625","59.5","66.9","74.3","44.1"
"10/1/2018 10:00:00 PM PDT","43374.91666666667","59.8","67.1","74.4","45.3"
"10/1/2018 10:15:00 PM PDT","43374.92708333333","59.8","66.8","74.4","44.8"
"10/1/2018 10:30:00 PM PDT","43374.9375","59.8","66.9","74.4","44.8"
"10/1/2018 10:45:00 PM PDT","43374.94791666667","59.899998","66.7","74.1","45.0"
"10/1/2018 11:00:00 PM PDT","43374.95833333333","59.8","66.4","74.0","45.2"
"10/1/2018 11:15:00 PM PDT","43374.96875","59.8","66.2","73.7","45.3"
"10/1/2018 11:30:00 PM PDT","43374.97916666667","59.8","66.1","73.6","45.3"
"10/1/2018 11:45:00 PM PDT","43374.98958333333","59.8","66.1","74.3","45.3"
"10/2/2018 12:00:00 AM PDT","43375.0","59.8","66.4","74.2","45.6"
"10/2/2018 12:15:00 AM PDT","43375.01041666667","59.8","66.2","73.9","45.399998"
"10/2/2018 12:30:00 AM PDT","43375.02083333333","59.8","65.7","73.5","45.399998"
"10/2/2018 12:45:00 AM PDT","43375.03125","59.699997","65.9","73.5","44.899998"
"10/2/2018 01:00:00 AM PDT","43375.04166666667","59.8","65.3","72.9","45.2"
"10/2/2018 01:15:00 AM PDT","43375.05208333333","59.8","65.4","72.8","45.399998"
"10/2/2018 01:30:00 AM PDT","43375.0625","59.699997","65.8","73.2","45.2"
"10/2/2018 01:45:00 AM PDT","43375.07291666667","59.8","65.7","72.9","45.5"
"10/2/2018 02:00:00 AM PDT","43375.08333333333","59.8","65.5","73.2","45.8"
"10/2/2018 02:15:00 AM PDT","43375.09375","59.899998","65.5","73.0","45.8"
"10/2/2018 02:30:00 AM PDT","43375.10416666667","59.699997","65.3","73.0","45.399998"
"10/2/2018 02:45:00 AM PDT","43375.11458333333","59.8","65.6","73.0","45.399998"
"10/2/2018 03:00:00 AM PDT","43375.125","59.8","66.0","73.6","45.5"
"10/2/2018 03:15:00 AM PDT","43375.13541666667","59.8","66.0","73.5","45.7"
"10/2/2018 03:30:00 AM PDT","43375.14583333333","59.8","66.0","73.3","45.3"
"10/2/2018 03:45:00 AM PDT","43375.15625","59.8","65.8","73.5","45.3"
"10/2/2018 04:00:00 AM PDT","43375.16666666667","59.8","65.9","73.4","45.8"
"10/2/2018 04:15:00 AM PDT","43375.17708333333","59.8","65.6","72.9","45.6"
"10/2/2018 04:30:00 AM PDT","43375.1875","59.8","65.3","72.6","45.8"
"10/2/2018 04:45:00 AM PDT","43375.19791666667","59.8","65.3","72.3","45.6"
"10/2/2018 05:00:00 AM PDT","43375.20833333333","59.8","64.9","71.6","45.5"
"10/2/2018 05:15:00 AM PDT","43375.21875","10.0","62.8","64.4","0.39999998"
"10/2/2018 05:30:00 AM PDT","43375.22916666667","32.0","61.4","69.2","10.0"
"10/2/2018 05:45:00 AM PDT","43375.23958333333","39.8","62.7","71.7","15.9"
"10/2/2018 06:00:00 AM PDT","43375.25","46.2","61.7","70.0","24.5"
"10/2/2018 06:15:00 AM PDT","43375.26041666667","45.399998","61.4","69.2","23.699999"
"10/2/2018 06:30:00 AM PDT","43375.27083333333","51.699997","60.6","68.0","33.1"
"10/2/2018 06:45:00 AM PDT","43375.28125","57.399998","60.4","66.6","39.8"
"10/2/2018 07:00:00 AM PDT","43375.29166666667","59.8","60.1","66.4","45.0"
"10/2/2018 07:15:00 AM PDT","43375.30208333333","59.8","60.2","66.6","45.0"
"10/2/2018 07:30:00 AM PDT","43375.3125","59.8","60.5","66.4","44.899998"
"10/2/2018 07:45:00 AM PDT","43375.32291666667","59.8","60.6","66.6","45.1"
"10/2/2018 08:00:00 AM PDT","43375.33333333333","0.0","63.0","62.4","0.0"
"10/2/2018 08:15:00 AM PDT","43375.34375","0.0","64.1","62.6","0.0"
"10/2/2018 08:30:00 AM PDT","43375.35416666667","0.0","63.8","63.3","0.0"
"10/2/2018 08:45:00 AM PDT","43375.36458333333","0.0","63.9","63.4","0.0"
"10/2/2018 09:00:00 AM PDT","43375.375","0.0","64.0","63.6","0.0"
"10/2/2018 09:15:00 AM PDT","43375.38541666667","0.0","64.0","63.9","0.0"
"10/2/2018 09:30:00 AM PDT","43375.39583333333","0.0","64.2","64.1","0.0"
"10/2/2018 09:45:00 AM PDT","43375.40625","0.0","64.4","64.4","0.0"
"10/2/2018 10:00:00 AM PDT","43375.41666666667","0.0","64.7","64.8","0.0"
"10/2/2018 10:15:00 AM PDT","43375.42708333333","0.0","65.0","65.2","0.0"
"10/2/2018 10:30:00 AM PDT","43375.4375","0.0","65.4","65.8","0.0"
"10/2/2018 10:45:00 AM PDT","43375.44791666667","0.0","65.4","66.2","0.0"
"10/2/2018 11:00:00 AM PDT","43375.45833333333","0.0","65.9","66.6","0.0"
"10/2/2018 11:15:00 AM PDT","43375.46875","0.0","66.1","67.1","0.0"
"10/2/2018 11:30:00 AM PDT","43375.47916666667","0.0","66.3","67.6","0.0"
"10/2/2018 11:45:00 AM PDT","43375.48958333333","0.0","66.8","68.2","0.0"
"10/2/2018 12:00:00 PM PDT","43375.5","0.0","67.0","69.1","0.0"
"10/2/2018 12:15:00 PM PDT","43375.51041666667","0.0","67.6","69.8","0.0"
"10/2/2018 12:30:00 PM PDT","43375.52083333333","0.0","67.7","70.0","0.0"
"10/2/2018 12:45:00 PM PDT","43375.53125","0.0","67.5","70.9","0.0"
"10/2/2018 01:00:00 PM PDT","43375.54166666667","0.0","67.6","71.4","0.0"
"10/2/2018 01:15:00 PM PDT","43375.55208333333","0.0","67.6","71.4","0.0"
"10/2/2018 01:30:00 PM PDT","43375.5625","0.0","67.8","71.2","0.0"
"10/2/2018 01:45:00 PM PDT","43375.57291666667","0.0","67.9","71.1","0.0"
"10/2/2018 02:00:00 PM PDT","43375.58333333333","0.0","67.9","71.4","0.0"
"10/2/2018 02:15:00 PM PDT","43375.59375","0.0","68.2","71.2","0.0"
"10/2/2018 02:30:00 PM PDT","43375.60416666667","0.0","68.1","71.2","0.0"
"10/2/2018 02:45:00 PM PDT","43375.61458333333","0.0","68.1","71.2","0.0"
"10/2/2018 03:00:00 PM PDT","43375.625","0.0","68.2","71.2","0.0"
"10/2/2018 03:15:00 PM PDT","43375.63541666667","0.0","68.4","71.3","0.0"
"10/2/2018 03:30:00 PM PDT","43375.64583333333","0.0","68.6","71.4","0.0"
"10/2/2018 03:45:00 PM PDT","43375.65625","0.0","68.6","71.5","0.0"
"10/2/2018 04:00:00 PM PDT","43375.66666666667","0.0","68.8","71.7","0.0"
"10/2/2018 04:15:00 PM PDT","43375.67708333333","0.0","69.0","71.9","0.0"
"10/2/2018 04:30:00 PM PDT","43375.6875","0.0","69.0","72.0","0.0"
"10/2/2018 04:45:00 PM PDT","43375.69791666667","0.0","69.0","72.1","0.0"
"10/2/2018 05:00:00 PM PDT","43375.70833333333","0.0","69.2","72.3","0.0"
"10/2/2018 05:15:00 PM PDT","43375.71875","0.0","69.3","72.4","0.0"
"10/2/2018 05:30:00 PM PDT","43375.72916666667","0.0","69.3","72.4","0.0"
"10/2/2018 05:45:00 PM PDT","43375.73958333333","0.0","69.4","72.4","0.0"
"10/2/2018 06:00:00 PM PDT","43375.75","0.0","69.4","72.4","0.0"
"10/2/2018 06:15:00 PM PDT","43375.76041666667","0.0","69.4","72.4","0.0"
"10/2/2018 06:30:00 PM PDT","43375.77083333333","0.0","69.3","72.3","0.0"
"10/2/2018 06:45:00 PM PDT","43375.78125","0.0","69.3","72.3","0.0"
"10/2/2018 07:00:00 PM PDT","43375.79166666667","0.0","69.2","72.2","0.0"
"10/2/2018 07:15:00 PM PDT","43375.80208333333","0.0","69.3","72.2","0.0"
"10/2/2018 07:30:00 PM PDT","43375.8125","0.0","69.2","72.2","0.0"
"10/2/2018 07:45:00 PM PDT","43375.82291666667","0.0","69.2","72.1","0.0"
"10/2/2018 08:00:00 PM PDT","43375.83333333333","0.0","69.2","72.1","0.0"
"10/2/2018 08:15:00 PM PDT","43375.84375","0.0","69.4","72.1","0.0"
"10/2/2018 08:30:00 PM PDT","43375.85416666667","0.0","69.4","72.1","0.0"
"10/2/2018 08:45:00 PM PDT","43375.86458333333","0.0","69.5","72.1","0.0"
"10/2/2018 09:00:00 PM PDT","43375.875","0.0","69.4","72.1","0.0"
"10/2/2018 09:15:00 PM PDT","43375.88541666667","0.0","69.5","72.0","0.0"
"10/2/2018 09:30:00 PM PDT","43375.89583333333","0.0","69.5","72.1","0.0"
"10/2/2018 09:45:00 PM PDT","43375.90625","59.699997","68.8","76.2","43.8"
"10/2/2018 10:00:00 PM PDT","43375.91666666667","59.8","68.9","76.5","45.1"
"10/2/2018 10:15:00 PM PDT","43375.92708333333","59.8","68.8","76.2","45.2"
"10/2/2018 10:30:00 PM PDT","43375.9375","59.8","69.1","76.9","45.5"
"10/2/2018 10:45:00 PM PDT","43375.94791666667","59.8","69.2","76.9","45.7"
"10/2/2018 11:00:00 PM PDT","43375.95833333333","59.8","69.3","77.0","45.5"
"10/2/2018 11:15:00 PM PDT","43375.96875","59.8","69.2","77.1","46.0"
"10/2/2018 11:30:00 PM PDT","43375.97916666667","59.8","69.2","76.7","45.7"
"10/2/2018 11:45:00 PM PDT","43375.98958333333","59.8","69.2","76.9","45.7"
"10/3/2018 12:00:00 AM PDT","43376.0","59.8","69.2","76.8","46.0"
"10/3/2018 12:15:00 AM PDT","43376.01041666667","59.8","69.2","76.6","46.0"
"10/3/2018 12:30:00 AM PDT","43376.02083333333","59.8","69.1","76.5","45.899998"
"10/3/2018 12:45:00 AM PDT","43376.03125","59.8","69.3","76.9","45.6"
"10/3/2018 01:00:00 AM PDT","43376.04166666667","59.8","69.2","76.8","45.899998"
"10/3/2018 01:15:00 AM PDT","43376.05208333333","59.8","69.0","76.4","45.899998"
"10/3/2018 01:30:00 AM PDT","43376.0625","59.8","69.0","76.6","45.8"
"10/3/2018 01:45:00 AM PDT","43376.07291666667","59.899998","69.3","76.7","45.8"
"10/3/2018 02:00:00 AM PDT","43376.08333333333","59.8","68.9","76.6","46.0"
"10/3/2018 02:15:00 AM PDT","43376.09375","59.8","68.7","76.3","45.8"
"10/3/2018 02:30:00 AM PDT","43376.10416666667","59.8","68.8","76.4","45.899998"
"10/3/2018 02:45:00 AM PDT","43376.11458333333","59.699997","68.5","76.0","46.3"
"10/3/2018 03:00:00 AM PDT","43376.125","59.8","68.4","75.5","46.2"
"10/3/2018 03:15:00 AM PDT","43376.13541666667","59.8","68.3","75.5","45.8"
"10/3/2018 03:30:00 AM PDT","43376.14583333333","59.8","68.3","75.7","45.899998"
"10/3/2018 03:45:00 AM PDT","43376.15625","59.8","68.5","75.9","46.2"
"10/3/2018 04:00:00 AM PDT","43376.16666666667","59.8","68.7","76.1","46.3"
"10/3/2018 04:15:00 AM PDT","43376.17708333333","59.8","68.7","75.9","45.8"
"10/3/2018 04:30:00 AM PDT","43376.1875","59.8","68.8","75.9","46.2"
"10/3/2018 04:45:00 AM PDT","43376.19791666667","59.8","69.2","76.7","45.899998"
"10/3/2018 05:00:00 AM PDT","43376.20833333333","59.8","69.3","76.3","46.2"
"10/3/2018 05:15:00 AM PDT","43376.21875","59.8","69.1","76.3","45.899998"
"10/3/2018 05:30:00 AM PDT","43376.22916666667","0.0","68.4","69.2","0.0"
"10/3/2018 05:45:00 AM PDT","43376.23958333333","59.8","65.3","74.1","45.1"
"10/3/2018 06:00:00 AM PDT","43376.25","59.899998","65.4","74.5","46.3"
"10/3/2018 06:15:00 AM PDT","43376.26041666667","59.8","65.2","74.3","46.6"
"10/3/2018 06:30:00 AM PDT","43376.27083333333","59.8","65.2","74.3","46.0"
"10/3/2018 06:45:00 AM PDT","43376.28125","59.8","65.2","74.5","46.3"
"10/3/2018 07:00:00 AM PDT","43376.29166666667","59.8","65.3","74.3","45.899998"
"10/3/2018 07:15:00 AM PDT","43376.30208333333","59.8","65.1","74.3","46.0"
"10/3/2018 07:30:00 AM PDT","43376.3125","59.8","65.3","74.3","46.1"
"10/3/2018 07:45:00 AM PDT","43376.32291666667","59.8","65.5","74.4","46.2"
"10/3/2018 08:00:00 AM PDT","43376.33333333333","59.8","65.1","74.5","45.899998"
"10/3/2018 08:15:00 AM PDT","43376.34375","59.8","65.1","74.5","46.1"
"10/3/2018 08:30:00 AM PDT","43376.35416666667","59.899998","65.4","74.4","46.7"
"10/3/2018 08:45:00 AM PDT","43376.36458333333","0.0","70.8","68.5","0.0"
"10/3/2018 09:00:00 AM PDT","43376.375","0.0","70.5","69.6","0.0"
"10/3/2018 09:15:00 AM PDT","43376.38541666667","0.0","70.2","69.6","0.0"
"10/3/2018 09:30:00 AM PDT","43376.39583333333","0.0","70.3","69.7","0.0"
"10/3/2018 09:45:00 AM PDT","43376.40625","0.0","70.2","69.8","0.0"
"10/3/2018 10:00:00 AM PDT","43376.41666666667","0.0","70.2","70.0","0.0"
"10/3/2018 10:15:00 AM PDT","43376.42708333333","0.0","70.4","70.1","0.0"
"10/3/2018 10:30:00 AM PDT","43376.4375","0.0","70.4","70.4","0.0"
"10/3/2018 10:45:00 AM PDT","43376.44791666667","0.0","70.6","70.7","0.0"
"10/3/2018 11:00:00 AM PDT","43376.45833333333","0.0","70.9","71.0","0.0"
"10/3/2018 11:15:00 AM PDT","43376.46875","0.0","71.0","71.2","0.0"
"10/3/2018 11:30:00 AM PDT","43376.47916666667","0.0","71.0","71.3","0.0"
"10/3/2018 11:45:00 AM PDT","43376.48958333333","0.0","70.8","71.1","0.0"
"10/3/2018 12:00:00 PM PDT","43376.5","0.0","70.4","70.6","0.0"
"10/3/2018 12:15:00 PM PDT","43376.51041666667","0.0","70.3","70.4","0.0"
"10/3/2018 12:30:00 PM PDT","43376.52083333333","0.0","70.2","70.4","0.0"
"10/3/2018 12:45:00 PM PDT","43376.53125","0.0","70.3","70.3","0.0"
"10/3/2018 01:00:00 PM PDT","43376.54166666667","0.0","70.3","70.2","0.0"
"10/3/2018 01:15:00 PM PDT","43376.55208333333","0.0","70.4","70.5","0.0"
"10/3/2018 01:30:00 PM PDT","43376.5625","0.0","70.5","70.6","0.0"
"10/3/2018 01:45:00 PM PDT","43376.57291666667","0.0","70.5","70.5","0.0"
"10/3/2018 02:00:00 PM PDT","43376.58333333333","0.0","70.4","70.4","0.0"
"10/3/2018 02:15:00 PM PDT","43376.59375","0.0","70.5","70.4","0.0"
"10/3/2018 02:30:00 PM PDT","43376.60416666667","0.0","70.5","70.4","0.0"
"10/3/2018 02:45:00 PM PDT","43376.61458333333","0.0","70.5","70.4","0.0"
"10/3/2018 03:00:00 PM PDT","43376.625","0.0","70.4","70.3","0.0"
"10/3/2018 03:15:00 PM PDT","43376.63541666667","0.0","70.2","70.2","0.0"
"10/3/2018 03:30:00 PM PDT","43376.64583333333","0.0","70.3","70.2","0.0"
"10/3/2018 03:45:00 PM PDT","43376.65625","0.0","70.2","70.2","0.0"
"10/3/2018 04:00:00 PM PDT","43376.66666666667","0.0","70.3","70.3","0.0"
"10/3/2018 04:15:00 PM PDT","43376.67708333333","0.0","70.5","70.3","0.0"
"10/3/2018 04:30:00 PM PDT","43376.6875","0.0","70.5","70.4","0.0"
"10/3/2018 04:45:00 PM PDT","43376.69791666667","0.0","70.6","70.5","0.0"
"10/3/2018 05:00:00 PM PDT","43376.70833333333","0.0","70.7","70.6","0.0"
"10/3/2018 05:15:00 PM PDT","43376.71875","0.0","70.5","70.5","0.0"
"10/3/2018 05:30:00 PM PDT","43376.72916666667","0.0","70.5","70.5","0.0"
"10/3/2018 05:45:00 PM PDT","43376.73958333333","0.0","70.6","70.4","0.0"
"10/3/2018 06:00:00 PM PDT","43376.75","0.0","70.4","70.4","0.0"
"10/3/2018 06:15:00 PM PDT","43376.76041666667","0.0","70.4","70.3","0.0"
"10/3/2018 06:30:00 PM PDT","43376.77083333333","0.0","70.3","70.3","0.0"
"10/3/2018 06:45:00 PM PDT","43376.78125","0.0","70.3","70.2","0.0"
"10/3/2018 07:00:00 PM PDT","43376.79166666667","0.0","70.2","70.1","0.0"
"10/3/2018 07:15:00 PM PDT","43376.80208333333","0.0","70.2","70.1","0.0"
"10/3/2018 07:30:00 PM PDT","43376.8125","0.0","70.2","70.1","0.0"
"10/3/2018 07:45:00 PM PDT","43376.82291666667","0.0","70.2","70.0","0.0"
"10/3/2018 08:00:00 PM PDT","43376.83333333333","0.0","70.2","70.0","0.0"
"10/3/2018 08:15:00 PM PDT","43376.84375","0.0","70.0","70.0","0.0"
"10/3/2018 08:30:00 PM PDT","43376.85416666667","0.0","70.1","70.0","0.0"
"10/3/2018 08:45:00 PM PDT","43376.86458333333","0.0","70.0","69.9","0.0"
"10/3/2018 09:00:00 PM PDT","43376.875","0.0","69.8","69.9","0.0"
"10/3/2018 09:15:00 PM PDT","43376.88541666667","0.0","70.0","69.9","0.0"
"10/3/2018 09:30:00 PM PDT","43376.89583333333","0.0","69.8","69.9","0.0"
"10/3/2018 09:45:00 PM PDT","43376.90625","59.8","68.8","76.1","50.7"
"10/3/2018 10:00:00 PM PDT","43376.91666666667","59.8","69.0","76.4","51.3"
"10/3/2018 10:15:00 PM PDT","43376.92708333333","59.8","69.0","76.4","51.0"
"10/3/2018 10:30:00 PM PDT","43376.9375","59.8","69.1","76.7","51.399998"
"10/3/2018 10:45:00 PM PDT","43376.94791666667","59.8","69.3","77.0","51.3"
"10/3/2018 11:00:00 PM PDT","43376.95833333333","59.8","69.0","76.9","51.5"
"10/3/2018 11:15:00 PM PDT","43376.96875","59.8","69.1","76.9","51.199997"
"10/3/2018 11:30:00 PM PDT","43376.97916666667","59.8","69.0","76.6","51.5"
"10/3/2018 11:45:00 PM PDT","43376.98958333333","59.8","68.8","76.1","51.399998"
"10/4/2018 12:00:00 AM PDT","43377.0","59.8","68.7","76.3","51.1"
"10/4/2018 12:15:00 AM PDT","43377.01041666667","59.8","69.0","76.4","50.899998"
"10/4/2018 12:30:00 AM PDT","43377.02083333333","59.8","69.0","76.4","51.3"
"10/4/2018 12:45:00 AM PDT","43377.03125","59.8","69.3","76.3","44.7"
"10/4/2018 01:00:00 AM PDT","43377.04166666667","59.8","69.4","76.4","46.0"
"10/4/2018 01:15:00 AM PDT","43377.05208333333","59.8","69.0","76.1","46.1"
"10/4/2018 01:30:00 AM PDT","43377.0625","59.8","68.8","76.2","46.399998"
"10/4/2018 01:45:00 AM PDT","43377.07291666667","59.8","68.9","76.2","46.1"
