"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"10/4/2018 02:00:00 AM PDT","43377.08333333333","59.8","69.1","76.6","46.0"
"10/4/2018 02:15:00 AM PDT","43377.09375","59.8","69.3","76.4","45.8"
"10/4/2018 02:30:00 AM PDT","43377.10416666667","59.8","69.0","76.2","46.2"
"10/4/2018 02:45:00 AM PDT","43377.11458333333","59.8","69.2","76.2","45.8"
"10/4/2018 03:00:00 AM PDT","43377.125","59.8","68.9","75.7","45.7"
"10/4/2018 03:15:00 AM PDT","43377.13541666667","59.8","69.0","75.7","45.8"
"10/4/2018 03:30:00 AM PDT","43377.14583333333","59.899998","69.1","76.4","45.8"
"10/4/2018 03:45:00 AM PDT","43377.15625","59.8","69.4","76.4","45.8"
"10/4/2018 04:00:00 AM PDT","43377.16666666667","59.8","69.4","76.5","45.8"
"10/4/2018 04:15:00 AM PDT","43377.17708333333","59.8","69.8","76.8","45.8"
"10/4/2018 04:30:00 AM PDT","43377.1875","59.8","69.7","76.9","45.2"
"10/4/2018 04:45:00 AM PDT","43377.19791666667","59.8","69.2","76.4","46.0"
"10/4/2018 05:00:00 AM PDT","43377.20833333333","32.0","67.8","69.3","4.5"
"10/4/2018 05:15:00 AM PDT","43377.21875","59.8","65.1","74.1","45.6"
"10/4/2018 05:30:00 AM PDT","43377.22916666667","59.8","64.8","74.1","45.7"
"10/4/2018 05:45:00 AM PDT","43377.23958333333","59.8","64.7","74.0","45.6"
"10/4/2018 06:00:00 AM PDT","43377.25","59.8","64.6","74.6","45.6"
"10/4/2018 06:15:00 AM PDT","43377.26041666667","59.8","64.4","74.4","45.5"
"10/4/2018 06:30:00 AM PDT","43377.27083333333","59.8","64.6","74.2","45.8"
"10/4/2018 06:45:00 AM PDT","43377.28125","0.0","69.9","66.9","0.0"
"10/4/2018 07:00:00 AM PDT","43377.29166666667","0.0","69.6","68.7","0.0"
"10/4/2018 07:15:00 AM PDT","43377.30208333333","0.0","69.2","68.5","0.0"
"10/4/2018 07:30:00 AM PDT","43377.3125","0.0","69.0","68.4","0.0"
"10/4/2018 07:45:00 AM PDT","43377.32291666667","0.0","68.9","68.4","0.0"
"10/4/2018 08:00:00 AM PDT","43377.33333333333","0.0","68.6","68.4","0.0"
"10/4/2018 08:15:00 AM PDT","43377.34375","0.0","68.6","68.4","0.0"
"10/4/2018 08:30:00 AM PDT","43377.35416666667","0.0","68.6","68.4","0.0"
"10/4/2018 08:45:00 AM PDT","43377.36458333333","0.0","68.6","68.4","0.0"
"10/4/2018 09:00:00 AM PDT","43377.375","0.0","68.4","68.4","0.0"
"10/4/2018 09:15:00 AM PDT","43377.38541666667","0.0","68.5","68.5","0.0"
"10/4/2018 09:30:00 AM PDT","43377.39583333333","0.0","68.4","68.7","0.0"
"10/4/2018 09:45:00 AM PDT","43377.40625","0.0","68.6","68.9","0.0"
"10/4/2018 10:00:00 AM PDT","43377.41666666667","0.0","68.7","68.9","0.0"
"10/4/2018 10:15:00 AM PDT","43377.42708333333","0.0","68.8","69.0","0.0"
"10/4/2018 10:30:00 AM PDT","43377.4375","0.0","69.1","69.4","0.0"
"10/4/2018 10:45:00 AM PDT","43377.44791666667","0.0","69.1","69.4","0.0"
"10/4/2018 11:00:00 AM PDT","43377.45833333333","57.899998","68.2","75.2","42.3"
"10/4/2018 11:15:00 AM PDT","43377.46875","59.8","69.8","76.6","45.399998"
"10/4/2018 11:30:00 AM PDT","43377.47916666667","59.8","69.7","77.0","45.2"
"10/4/2018 11:45:00 AM PDT","43377.48958333333","59.8","69.8","76.8","45.5"
"10/4/2018 12:00:00 PM PDT","43377.5","59.8","69.7","76.6","45.899998"
"10/4/2018 12:15:00 PM PDT","43377.51041666667","0.0","68.6","70.9","0.0"
"10/4/2018 12:30:00 PM PDT","43377.52083333333","0.0","68.8","72.6","0.0"
"10/4/2018 12:45:00 PM PDT","43377.53125","0.0","68.9","74.3","0.0"
"10/4/2018 01:00:00 PM PDT","43377.54166666667","0.0","69.8","75.7","0.0"
"10/4/2018 01:15:00 PM PDT","43377.55208333333","0.0","70.0","76.3","0.0"
"10/4/2018 01:30:00 PM PDT","43377.5625","0.0","70.1","75.4","0.0"
"10/4/2018 01:45:00 PM PDT","43377.57291666667","0.0","69.9","74.9","0.0"
"10/4/2018 02:00:00 PM PDT","43377.58333333333","0.0","70.1","74.7","0.0"
"10/4/2018 02:15:00 PM PDT","43377.59375","0.0","70.1","74.2","0.0"
"10/4/2018 02:30:00 PM PDT","43377.60416666667","0.0","70.3","74.0","0.0"
"10/4/2018 02:45:00 PM PDT","43377.61458333333","0.0","70.2","73.7","0.0"
"10/4/2018 03:00:00 PM PDT","43377.625","0.0","70.6","73.7","0.0"
"10/4/2018 03:15:00 PM PDT","43377.63541666667","0.0","70.6","73.7","0.0"
"10/4/2018 03:30:00 PM PDT","43377.64583333333","0.0","70.7","73.8","0.0"
"10/4/2018 03:45:00 PM PDT","43377.65625","0.0","70.6","73.8","0.0"
"10/4/2018 04:00:00 PM PDT","43377.66666666667","0.0","70.6","73.8","0.0"
"10/4/2018 04:15:00 PM PDT","43377.67708333333","0.0","70.6","73.6","0.0"
"10/4/2018 04:30:00 PM PDT","43377.6875","0.0","70.1","72.9","0.0"
"10/4/2018 04:45:00 PM PDT","43377.69791666667","0.0","69.8","72.5","0.0"
"10/4/2018 05:00:00 PM PDT","43377.70833333333","0.0","69.5","72.4","0.0"
"10/4/2018 05:15:00 PM PDT","43377.71875","0.0","69.4","72.3","0.0"
"10/4/2018 05:30:00 PM PDT","43377.72916666667","0.0","69.2","72.2","0.0"
"10/4/2018 05:45:00 PM PDT","43377.73958333333","0.0","69.2","72.2","0.0"
"10/4/2018 06:00:00 PM PDT","43377.75","0.0","69.3","72.1","0.0"
"10/4/2018 06:15:00 PM PDT","43377.76041666667","0.0","69.4","72.1","0.0"
"10/4/2018 06:30:00 PM PDT","43377.77083333333","0.0","69.4","72.0","0.0"
"10/4/2018 06:45:00 PM PDT","43377.78125","0.0","69.9","70.3","0.0"
"10/4/2018 07:00:00 PM PDT","43377.79166666667","0.0","70.1","70.1","0.0"
"10/4/2018 07:15:00 PM PDT","43377.80208333333","0.0","70.1","70.1","0.0"
"10/4/2018 07:30:00 PM PDT","43377.8125","0.0","70.0","70.1","0.0"
"10/4/2018 07:45:00 PM PDT","43377.82291666667","0.0","69.9","70.1","0.0"
"10/4/2018 08:00:00 PM PDT","43377.83333333333","0.0","69.9","70.1","0.0"
"10/4/2018 08:15:00 PM PDT","43377.84375","0.0","69.9","70.0","0.0"
"10/4/2018 08:30:00 PM PDT","43377.85416666667","0.0","69.7","70.0","0.0"
"10/4/2018 08:45:00 PM PDT","43377.86458333333","0.0","69.8","70.0","0.0"
"10/4/2018 09:00:00 PM PDT","43377.875","0.0","69.7","70.0","0.0"
"10/4/2018 09:15:00 PM PDT","43377.88541666667","0.0","69.7","69.9","0.0"
"10/4/2018 09:30:00 PM PDT","43377.89583333333","0.0","69.6","69.9","0.0"
"10/4/2018 09:45:00 PM PDT","43377.90625","59.8","67.0","74.9","48.399998"
"10/4/2018 10:00:00 PM PDT","43377.91666666667","59.8","67.5","75.0","45.2"
"10/4/2018 10:15:00 PM PDT","43377.92708333333","59.8","67.5","75.1","45.7"
"10/4/2018 10:30:00 PM PDT","43377.9375","59.8","67.2","74.5","45.6"
"10/4/2018 10:45:00 PM PDT","43377.94791666667","59.8","66.9","74.7","45.5"
"10/4/2018 11:00:00 PM PDT","43377.95833333333","59.8","67.0","74.5","45.899998"
"10/4/2018 11:15:00 PM PDT","43377.96875","59.8","66.7","74.4","45.8"
"10/4/2018 11:30:00 PM PDT","43377.97916666667","59.699997","66.4","74.1","45.0"
"10/4/2018 11:45:00 PM PDT","43377.98958333333","58.699997","66.2","73.9","44.8"
"10/5/2018 12:00:00 AM PDT","43378.0","59.699997","66.2","73.8","45.5"
"10/5/2018 12:15:00 AM PDT","43378.01041666667","59.8","66.1","73.6","45.6"
"10/5/2018 12:30:00 AM PDT","43378.02083333333","59.8","66.1","73.3","45.7"
"10/5/2018 12:45:00 AM PDT","43378.03125","59.8","65.8","73.4","45.5"
"10/5/2018 01:00:00 AM PDT","43378.04166666667","59.8","65.6","73.1","45.6"
"10/5/2018 01:15:00 AM PDT","43378.05208333333","59.6","65.5","73.1","45.3"
"10/5/2018 01:30:00 AM PDT","43378.0625","59.8","65.5","73.1","45.399998"
"10/5/2018 01:45:00 AM PDT","43378.07291666667","59.8","65.4","72.7","45.8"
"10/5/2018 02:00:00 AM PDT","43378.08333333333","59.699997","65.2","72.3","45.399998"
"10/5/2018 02:15:00 AM PDT","43378.09375","59.699997","65.1","72.5","45.6"
"10/5/2018 02:30:00 AM PDT","43378.10416666667","59.699997","64.8","72.3","45.399998"
"10/5/2018 02:45:00 AM PDT","43378.11458333333","59.8","64.6","71.8","45.6"
"10/5/2018 03:00:00 AM PDT","43378.125","59.8","64.1","71.3","45.3"
"10/5/2018 03:15:00 AM PDT","43378.13541666667","59.8","64.1","71.0","45.5"
"10/5/2018 03:30:00 AM PDT","43378.14583333333","59.8","63.7","70.3","45.399998"
"10/5/2018 03:45:00 AM PDT","43378.15625","59.8","63.3","69.9","46.0"
"10/5/2018 04:00:00 AM PDT","43378.16666666667","59.699997","62.6","68.7","45.399998"
"10/5/2018 04:15:00 AM PDT","43378.17708333333","42.7","62.3","67.2","22.199999"
"10/5/2018 04:30:00 AM PDT","43378.1875","32.1","64.1","67.5","8.9"
"10/5/2018 04:45:00 AM PDT","43378.19791666667","45.0","60.4","63.8","23.9"
"10/5/2018 05:00:00 AM PDT","43378.20833333333","30.4","60.6","62.9","7.7"
"10/5/2018 05:15:00 AM PDT","43378.21875","27.9","62.1","64.2","6.0"
"10/5/2018 05:30:00 AM PDT","43378.22916666667","42.2","59.9","62.7","20.0"
"10/5/2018 05:45:00 AM PDT","43378.23958333333","32.6","59.9","62.1","9.3"
"10/5/2018 06:00:00 AM PDT","43378.25","33.899998","60.6","62.7","11.0"
"10/5/2018 06:15:00 AM PDT","43378.26041666667","0.0","59.9","60.1","0.0"
"10/5/2018 06:30:00 AM PDT","43378.27083333333","0.0","59.9","60.4","0.0"
"10/5/2018 06:45:00 AM PDT","43378.28125","0.0","59.9","60.5","0.0"
"10/5/2018 07:00:00 AM PDT","43378.29166666667","0.0","60.0","60.5","0.0"
"10/5/2018 07:15:00 AM PDT","43378.30208333333","0.0","60.0","60.5","0.0"
"10/5/2018 07:30:00 AM PDT","43378.3125","0.0","59.8","60.4","0.0"
"10/5/2018 07:45:00 AM PDT","43378.32291666667","0.0","60.0","60.5","0.0"
"10/5/2018 08:00:00 AM PDT","43378.33333333333","0.0","59.8","60.5","0.0"
"10/5/2018 08:15:00 AM PDT","43378.34375","0.0","59.8","60.6","0.0"
"10/5/2018 08:30:00 AM PDT","43378.35416666667","0.0","59.8","60.7","0.0"
"10/5/2018 08:45:00 AM PDT","43378.36458333333","0.0","59.9","60.8","0.0"
"10/5/2018 09:00:00 AM PDT","43378.375","0.0","60.0","60.9","0.0"
"10/5/2018 09:15:00 AM PDT","43378.38541666667","0.0","60.3","61.0","0.0"
"10/5/2018 09:30:00 AM PDT","43378.39583333333","0.0","60.3","61.1","0.0"
"10/5/2018 09:45:00 AM PDT","43378.40625","0.0","60.6","61.2","0.0"
"10/5/2018 10:00:00 AM PDT","43378.41666666667","0.0","60.9","61.4","0.0"
"10/5/2018 10:15:00 AM PDT","43378.42708333333","0.0","61.3","61.6","0.0"
"10/5/2018 10:30:00 AM PDT","43378.4375","0.0","61.5","61.8","0.0"
"10/5/2018 10:45:00 AM PDT","43378.44791666667","0.0","61.9","62.1","0.0"
"10/5/2018 11:00:00 AM PDT","43378.45833333333","0.0","61.9","62.6","0.0"
"10/5/2018 11:15:00 AM PDT","43378.46875","0.0","62.2","63.1","0.0"
"10/5/2018 11:30:00 AM PDT","43378.47916666667","0.0","62.3","63.4","0.0"
"10/5/2018 11:45:00 AM PDT","43378.48958333333","0.0","62.7","64.1","0.0"
"10/5/2018 12:00:00 PM PDT","43378.5","0.0","62.7","65.2","0.0"
"10/5/2018 12:15:00 PM PDT","43378.51041666667","0.0","62.9","66.4","0.0"
"10/5/2018 12:30:00 PM PDT","43378.52083333333","0.0","63.2","67.2","0.0"
"10/5/2018 12:45:00 PM PDT","43378.53125","0.0","63.4","68.3","0.0"
"10/5/2018 01:00:00 PM PDT","43378.54166666667","0.0","63.5","69.3","0.0"
"10/5/2018 01:15:00 PM PDT","43378.55208333333","0.0","63.5","69.4","0.0"
"10/5/2018 01:30:00 PM PDT","43378.5625","0.0","63.5","68.7","0.0"
"10/5/2018 01:45:00 PM PDT","43378.57291666667","0.0","63.7","68.2","0.0"
"10/5/2018 02:00:00 PM PDT","43378.58333333333","0.0","63.7","68.1","0.0"
"10/5/2018 02:15:00 PM PDT","43378.59375","0.0","63.8","67.9","0.0"
"10/5/2018 02:30:00 PM PDT","43378.60416666667","0.0","64.1","67.9","0.0"
"10/5/2018 02:45:00 PM PDT","43378.61458333333","0.0","64.8","68.1","0.0"
"10/5/2018 03:00:00 PM PDT","43378.625","0.0","64.6","68.2","0.0"
"10/5/2018 03:15:00 PM PDT","43378.63541666667","0.0","64.7","68.4","0.0"
"10/5/2018 03:30:00 PM PDT","43378.64583333333","0.0","64.8","68.4","0.0"
"10/5/2018 03:45:00 PM PDT","43378.65625","0.0","64.8","68.6","0.0"
"10/5/2018 04:00:00 PM PDT","43378.66666666667","0.0","64.8","68.7","0.0"
"10/5/2018 04:15:00 PM PDT","43378.67708333333","0.0","65.3","68.7","0.0"
"10/5/2018 04:30:00 PM PDT","43378.6875","0.0","64.9","68.8","0.0"
"10/5/2018 04:45:00 PM PDT","43378.69791666667","0.0","65.1","68.9","0.0"
"10/5/2018 05:00:00 PM PDT","43378.70833333333","0.0","65.6","69.0","0.0"
"10/5/2018 05:15:00 PM PDT","43378.71875","0.0","65.3","69.1","0.0"
"10/5/2018 05:30:00 PM PDT","43378.72916666667","0.0","65.7","69.2","0.0"
"10/5/2018 05:45:00 PM PDT","43378.73958333333","0.0","65.5","69.4","0.0"
"10/5/2018 06:00:00 PM PDT","43378.75","0.0","65.7","69.4","0.0"
"10/5/2018 06:15:00 PM PDT","43378.76041666667","0.0","65.9","69.5","0.0"
"10/5/2018 06:30:00 PM PDT","43378.77083333333","0.0","65.5","69.4","0.0"
"10/5/2018 06:45:00 PM PDT","43378.78125","0.0","65.8","69.4","0.0"
"10/5/2018 07:00:00 PM PDT","43378.79166666667","0.0","65.6","69.3","0.0"
"10/5/2018 07:15:00 PM PDT","43378.80208333333","0.0","65.6","69.2","0.0"
"10/5/2018 07:30:00 PM PDT","43378.8125","0.0","65.7","69.1","0.0"
"10/5/2018 07:45:00 PM PDT","43378.82291666667","0.0","65.5","69.1","0.0"
"10/5/2018 08:00:00 PM PDT","43378.83333333333","0.0","65.7","69.0","0.0"
"10/5/2018 08:15:00 PM PDT","43378.84375","0.0","65.6","68.9","0.0"
"10/5/2018 08:30:00 PM PDT","43378.85416666667","0.0","65.6","68.8","0.0"
"10/5/2018 08:45:00 PM PDT","43378.86458333333","0.0","65.6","68.7","0.0"
"10/5/2018 09:00:00 PM PDT","43378.875","0.0","65.6","68.7","0.0"
"10/5/2018 09:15:00 PM PDT","43378.88541666667","0.0","65.4","68.6","0.0"
"10/5/2018 09:30:00 PM PDT","43378.89583333333","0.0","65.5","68.6","0.0"
"10/5/2018 09:45:00 PM PDT","43378.90625","59.699997","65.7","71.7","42.899998"
"10/5/2018 10:00:00 PM PDT","43378.91666666667","59.8","67.3","74.9","44.7"
"10/5/2018 10:15:00 PM PDT","43378.92708333333","59.8","67.3","74.9","44.7"
"10/5/2018 10:30:00 PM PDT","43378.9375","59.8","67.0","74.2","44.7"
"10/5/2018 10:45:00 PM PDT","43378.94791666667","59.8","67.1","74.1","44.8"
"10/5/2018 11:00:00 PM PDT","43378.95833333333","59.8","67.0","74.3","44.7"
"10/5/2018 11:15:00 PM PDT","43378.96875","59.699997","67.0","74.3","44.8"
"10/5/2018 11:30:00 PM PDT","43378.97916666667","59.8","66.6","73.9","45.1"
"10/5/2018 11:45:00 PM PDT","43378.98958333333","59.699997","66.6","73.8","44.8"
"10/6/2018 12:00:00 AM PDT","43379.0","59.8","66.6","73.8","44.899998"
"10/6/2018 12:15:00 AM PDT","43379.01041666667","59.8","66.2","73.7","44.899998"
"10/6/2018 12:30:00 AM PDT","43379.02083333333","59.699997","66.3","73.7","44.7"
"10/6/2018 12:45:00 AM PDT","43379.03125","59.8","66.2","73.8","45.3"
"10/6/2018 01:00:00 AM PDT","43379.04166666667","59.699997","65.9","73.2","44.899998"
"10/6/2018 01:15:00 AM PDT","43379.05208333333","59.8","66.1","73.3","45.2"
"10/6/2018 01:30:00 AM PDT","43379.0625","59.8","66.0","73.0","45.1"
"10/6/2018 01:45:00 AM PDT","43379.07291666667","59.8","65.7","72.9","45.2"
"10/6/2018 02:00:00 AM PDT","43379.08333333333","59.6","65.7","72.9","44.5"
"10/6/2018 02:15:00 AM PDT","43379.09375","59.6","65.6","72.9","45.1"
"10/6/2018 02:30:00 AM PDT","43379.10416666667","59.699997","65.2","72.2","44.899998"
"10/6/2018 02:45:00 AM PDT","43379.11458333333","59.899998","64.8","72.0","45.1"
"10/6/2018 03:00:00 AM PDT","43379.125","59.8","64.9","71.9","45.0"
"10/6/2018 03:15:00 AM PDT","43379.13541666667","59.699997","64.4","71.2","45.0"
"10/6/2018 03:30:00 AM PDT","43379.14583333333","59.699997","63.8","70.2","44.899998"
"10/6/2018 03:45:00 AM PDT","43379.15625","59.8","63.2","69.3","44.899998"
"10/6/2018 04:00:00 AM PDT","43379.16666666667","59.8","62.9","68.9","45.0"
"10/6/2018 04:15:00 AM PDT","43379.17708333333","0.0","65.9","66.3","0.0"
"10/6/2018 04:30:00 AM PDT","43379.1875","0.0","65.8","66.5","0.0"
"10/6/2018 04:45:00 AM PDT","43379.19791666667","0.0","66.0","66.5","0.0"
"10/6/2018 05:00:00 AM PDT","43379.20833333333","0.0","66.0","66.6","0.0"
"10/6/2018 05:15:00 AM PDT","43379.21875","0.0","65.7","66.6","0.0"
"10/6/2018 05:30:00 AM PDT","43379.22916666667","0.0","65.9","66.7","0.0"
"10/6/2018 05:45:00 AM PDT","43379.23958333333","0.0","65.8","66.6","0.0"
"10/6/2018 06:00:00 AM PDT","43379.25","0.0","65.5","66.6","0.0"
"10/6/2018 06:15:00 AM PDT","43379.26041666667","0.0","65.6","66.4","0.0"
"10/6/2018 06:30:00 AM PDT","43379.27083333333","0.0","65.5","66.4","0.0"
"10/6/2018 06:45:00 AM PDT","43379.28125","0.0","65.4","66.3","0.0"
"10/6/2018 07:00:00 AM PDT","43379.29166666667","0.0","65.4","66.3","0.0"
"10/6/2018 07:15:00 AM PDT","43379.30208333333","0.0","65.4","66.2","0.0"
"10/6/2018 07:30:00 AM PDT","43379.3125","0.0","65.3","66.2","0.0"
"10/6/2018 07:45:00 AM PDT","43379.32291666667","0.0","65.1","66.1","0.0"
"10/6/2018 08:00:00 AM PDT","43379.33333333333","0.0","65.2","66.1","0.0"
"10/6/2018 08:15:00 AM PDT","43379.34375","0.0","65.0","66.0","0.0"
"10/6/2018 08:30:00 AM PDT","43379.35416666667","0.0","65.0","65.9","0.0"
"10/6/2018 08:45:00 AM PDT","43379.36458333333","0.0","65.0","65.9","0.0"
"10/6/2018 09:00:00 AM PDT","43379.375","37.8","60.9","69.1","17.3"
"10/6/2018 09:15:00 AM PDT","43379.38541666667","43.3","61.2","69.9","21.1"
"10/6/2018 09:30:00 AM PDT","43379.39583333333","41.6","61.0","68.7","19.0"
"10/6/2018 09:45:00 AM PDT","43379.40625","42.6","61.4","68.9","20.0"
"10/6/2018 10:00:00 AM PDT","43379.41666666667","44.8","61.5","69.0","23.4"
"10/6/2018 10:15:00 AM PDT","43379.42708333333","46.7","61.7","69.4","25.1"
"10/6/2018 10:30:00 AM PDT","43379.4375","59.699997","62.0","70.9","43.0"
"10/6/2018 10:45:00 AM PDT","43379.44791666667","59.8","62.3","71.0","44.8"
"10/6/2018 11:00:00 AM PDT","43379.45833333333","59.8","62.5","70.9","44.7"
"10/6/2018 11:15:00 AM PDT","43379.46875","0.0","67.4","65.6","0.0"
"10/6/2018 11:30:00 AM PDT","43379.47916666667","0.0","67.6","67.0","0.0"
"10/6/2018 11:45:00 AM PDT","43379.48958333333","0.0","68.1","67.8","0.0"
"10/6/2018 12:00:00 PM PDT","43379.5","0.0","68.4","69.0","0.0"
"10/6/2018 12:15:00 PM PDT","43379.51041666667","0.0","68.7","70.2","0.0"
"10/6/2018 12:30:00 PM PDT","43379.52083333333","0.0","68.8","71.0","0.0"
"10/6/2018 12:45:00 PM PDT","43379.53125","0.0","69.2","72.0","0.0"
"10/6/2018 01:00:00 PM PDT","43379.54166666667","0.0","69.5","73.0","0.0"
"10/6/2018 01:15:00 PM PDT","43379.55208333333","0.0","69.6","72.8","0.0"
"10/6/2018 01:30:00 PM PDT","43379.5625","0.0","69.6","72.2","0.0"
"10/6/2018 01:45:00 PM PDT","43379.57291666667","0.0","69.7","71.6","0.0"
"10/6/2018 02:00:00 PM PDT","43379.58333333333","0.0","69.8","71.4","0.0"
"10/6/2018 02:15:00 PM PDT","43379.59375","0.0","69.9","71.2","0.0"
"10/6/2018 02:30:00 PM PDT","43379.60416666667","0.0","70.1","71.1","0.0"
"10/6/2018 02:45:00 PM PDT","43379.61458333333","0.0","70.1","71.1","0.0"
"10/6/2018 03:00:00 PM PDT","43379.625","0.0","70.2","71.2","0.0"
"10/6/2018 03:15:00 PM PDT","43379.63541666667","0.0","70.4","71.2","0.0"
"10/6/2018 03:30:00 PM PDT","43379.64583333333","0.0","70.2","71.3","0.0"
"10/6/2018 03:45:00 PM PDT","43379.65625","0.0","70.3","71.3","0.0"
"10/6/2018 04:00:00 PM PDT","43379.66666666667","0.0","70.3","71.4","0.0"
"10/6/2018 04:15:00 PM PDT","43379.67708333333","0.0","70.5","71.5","0.0"
"10/6/2018 04:30:00 PM PDT","43379.6875","0.0","70.6","71.6","0.0"
"10/6/2018 04:45:00 PM PDT","43379.69791666667","0.0","70.6","71.6","0.0"
"10/6/2018 05:00:00 PM PDT","43379.70833333333","0.0","70.4","71.6","0.0"
"10/6/2018 05:15:00 PM PDT","43379.71875","0.0","70.5","71.7","0.0"
"10/6/2018 05:30:00 PM PDT","43379.72916666667","0.0","70.5","71.7","0.0"
"10/6/2018 05:45:00 PM PDT","43379.73958333333","0.0","70.4","71.7","0.0"
"10/6/2018 06:00:00 PM PDT","43379.75","0.0","70.5","71.8","0.0"
"10/6/2018 06:15:00 PM PDT","43379.76041666667","0.0","70.4","71.7","0.0"
"10/6/2018 06:30:00 PM PDT","43379.77083333333","0.0","70.3","71.7","0.0"
"10/6/2018 06:45:00 PM PDT","43379.78125","0.0","70.1","71.6","0.0"
"10/6/2018 07:00:00 PM PDT","43379.79166666667","0.0","70.0","71.5","0.0"
"10/6/2018 07:15:00 PM PDT","43379.80208333333","0.0","69.9","71.4","0.0"
"10/6/2018 07:30:00 PM PDT","43379.8125","0.0","70.0","71.4","0.0"
"10/6/2018 07:45:00 PM PDT","43379.82291666667","0.0","69.9","71.3","0.0"
"10/6/2018 08:00:00 PM PDT","43379.83333333333","0.0","69.9","71.2","0.0"
"10/6/2018 08:15:00 PM PDT","43379.84375","0.0","69.6","71.1","0.0"
"10/6/2018 08:30:00 PM PDT","43379.85416666667","0.0","69.7","71.1","0.0"
"10/6/2018 08:45:00 PM PDT","43379.86458333333","0.0","69.5","71.1","0.0"
"10/6/2018 09:00:00 PM PDT","43379.875","0.0","69.6","71.0","0.0"
"10/6/2018 09:15:00 PM PDT","43379.88541666667","0.0","69.5","71.0","0.0"
"10/6/2018 09:30:00 PM PDT","43379.89583333333","0.0","69.4","70.9","0.0"
"10/6/2018 09:45:00 PM PDT","43379.90625","54.899998","64.6","70.6","33.2"
"10/6/2018 10:00:00 PM PDT","43379.91666666667","59.6","63.5","70.5","43.8"
"10/6/2018 10:15:00 PM PDT","43379.92708333333","59.8","63.4","70.3","44.3"
"10/6/2018 10:30:00 PM PDT","43379.9375","59.699997","63.4","70.4","43.899998"
"10/6/2018 10:45:00 PM PDT","43379.94791666667","59.8","63.3","70.4","44.2"
"10/6/2018 11:00:00 PM PDT","43379.95833333333","59.8","63.5","70.4","44.6"
"10/6/2018 11:15:00 PM PDT","43379.96875","59.8","63.3","70.1","44.6"
"10/6/2018 11:30:00 PM PDT","43379.97916666667","59.3","63.4","70.3","43.7"
"10/6/2018 11:45:00 PM PDT","43379.98958333333","59.1","63.2","70.3","43.6"
"10/7/2018 12:00:00 AM PDT","43380.0","59.8","62.9","70.0","44.5"
"10/7/2018 12:15:00 AM PDT","43380.01041666667","59.699997","63.1","69.8","44.399998"
"10/7/2018 12:30:00 AM PDT","43380.02083333333","57.899998","63.1","69.9","41.2"
"10/7/2018 12:45:00 AM PDT","43380.03125","57.699997","62.8","69.7","41.7"
"10/7/2018 01:00:00 AM PDT","43380.04166666667","55.0","62.9","69.6","36.5"
"10/7/2018 01:15:00 AM PDT","43380.05208333333","57.1","62.4","69.3","40.2"
"10/7/2018 01:30:00 AM PDT","43380.0625","52.1","62.8","69.6","33.6"
"10/7/2018 01:45:00 AM PDT","43380.07291666667","53.3","62.7","69.6","36.8"
"10/7/2018 02:00:00 AM PDT","43380.08333333333","52.6","62.5","69.2","35.5"
"10/7/2018 02:15:00 AM PDT","43380.09375","50.0","62.5","68.8","30.4"
"10/7/2018 02:30:00 AM PDT","43380.10416666667","49.399998","61.8","67.8","30.099998"
"10/7/2018 02:45:00 AM PDT","43380.11458333333","37.399998","59.7","62.3","14.299999"
"10/7/2018 03:00:00 AM PDT","43380.125","27.099998","62.7","64.9","4.4"
"10/7/2018 03:15:00 AM PDT","43380.13541666667","34.8","61.1","63.8","11.5"
"10/7/2018 03:30:00 AM PDT","43380.14583333333","21.9","63.9","65.9","2.8"
"10/7/2018 03:45:00 AM PDT","43380.15625","34.899998","60.1","62.8","11.599999"
"10/7/2018 04:00:00 AM PDT","43380.16666666667","26.8","58.6","60.6","8.599999"
"10/7/2018 04:15:00 AM PDT","43380.17708333333","23.1","60.4","61.7","3.5"
"10/7/2018 04:30:00 AM PDT","43380.1875","21.3","58.9","60.3","2.8"
"10/7/2018 04:45:00 AM PDT","43380.19791666667","0.0","60.0","60.1","0.0"
"10/7/2018 05:00:00 AM PDT","43380.20833333333","0.0","60.0","60.1","0.0"
"10/7/2018 05:15:00 AM PDT","43380.21875","0.0","59.8","60.2","0.0"
"10/7/2018 05:30:00 AM PDT","43380.22916666667","0.0","59.8","60.9","0.0"
"10/7/2018 05:45:00 AM PDT","43380.23958333333","0.0","60.0","61.3","0.0"
"10/7/2018 06:00:00 AM PDT","43380.25","0.0","60.0","61.4","0.0"
"10/7/2018 06:15:00 AM PDT","43380.26041666667","0.0","59.9","61.3","0.0"
"10/7/2018 06:30:00 AM PDT","43380.27083333333","0.0","59.9","61.4","0.0"
"10/7/2018 06:45:00 AM PDT","43380.28125","0.0","60.0","61.4","0.0"
"10/7/2018 07:00:00 AM PDT","43380.29166666667","0.0","59.9","61.4","0.0"
"10/7/2018 07:15:00 AM PDT","43380.30208333333","0.0","59.9","61.4","0.0"
"10/7/2018 07:30:00 AM PDT","43380.3125","0.0","59.9","61.3","0.0"
"10/7/2018 07:45:00 AM PDT","43380.32291666667","0.0","60.1","61.3","0.0"
"10/7/2018 08:00:00 AM PDT","43380.33333333333","0.0","59.9","61.3","0.0"
"10/7/2018 08:15:00 AM PDT","43380.34375","0.0","60.0","61.3","0.0"
"10/7/2018 08:30:00 AM PDT","43380.35416666667","0.0","60.0","61.3","0.0"
"10/7/2018 08:45:00 AM PDT","43380.36458333333","0.0","59.9","61.5","0.0"
"10/7/2018 09:00:00 AM PDT","43380.375","0.0","59.8","61.5","0.0"
"10/7/2018 09:15:00 AM PDT","43380.38541666667","0.0","60.0","61.5","0.0"
"10/7/2018 09:30:00 AM PDT","43380.39583333333","0.0","59.8","61.6","0.0"
"10/7/2018 09:45:00 AM PDT","43380.40625","0.0","59.9","61.7","0.0"
"10/7/2018 10:00:00 AM PDT","43380.41666666667","0.0","60.0","61.7","0.0"
"10/7/2018 10:15:00 AM PDT","43380.42708333333","0.0","60.0","61.9","0.0"
"10/7/2018 10:30:00 AM PDT","43380.4375","0.0","60.2","62.1","0.0"
"10/7/2018 10:45:00 AM PDT","43380.44791666667","0.0","60.2","62.3","0.0"
"10/7/2018 11:00:00 AM PDT","43380.45833333333","0.0","60.4","62.8","0.0"
"10/7/2018 11:15:00 AM PDT","43380.46875","0.0","60.4","63.3","0.0"
"10/7/2018 11:30:00 AM PDT","43380.47916666667","0.0","60.8","63.7","0.0"
"10/7/2018 11:45:00 AM PDT","43380.48958333333","0.0","61.0","64.3","0.0"
"10/7/2018 12:00:00 PM PDT","43380.5","0.0","61.0","65.3","0.0"
"10/7/2018 12:15:00 PM PDT","43380.51041666667","0.0","61.4","66.6","0.0"
"10/7/2018 12:30:00 PM PDT","43380.52083333333","0.0","61.7","67.6","0.0"
"10/7/2018 12:45:00 PM PDT","43380.53125","0.0","62.2","68.5","0.0"
"10/7/2018 01:00:00 PM PDT","43380.54166666667","0.0","62.5","69.6","0.0"
"10/7/2018 01:15:00 PM PDT","43380.55208333333","0.0","62.4","69.4","0.0"
"10/7/2018 01:30:00 PM PDT","43380.5625","0.0","62.5","68.8","0.0"
"10/7/2018 01:45:00 PM PDT","43380.57291666667","0.0","62.5","68.3","0.0"
"10/7/2018 02:00:00 PM PDT","43380.58333333333","0.0","62.5","68.1","0.0"
"10/7/2018 02:15:00 PM PDT","43380.59375","0.0","63.0","68.1","0.0"
"10/7/2018 02:30:00 PM PDT","43380.60416666667","0.0","63.2","68.1","0.0"
"10/7/2018 02:45:00 PM PDT","43380.61458333333","0.0","63.3","68.2","0.0"
"10/7/2018 03:00:00 PM PDT","43380.625","0.0","63.7","68.4","0.0"
"10/7/2018 03:15:00 PM PDT","43380.63541666667","0.0","63.6","68.5","0.0"
"10/7/2018 03:30:00 PM PDT","43380.64583333333","0.0","63.9","68.7","0.0"
"10/7/2018 03:45:00 PM PDT","43380.65625","0.0","64.3","69.0","0.0"
"10/7/2018 04:00:00 PM PDT","43380.66666666667","0.0","64.6","69.2","0.0"
"10/7/2018 04:15:00 PM PDT","43380.67708333333","0.0","64.5","69.4","0.0"
"10/7/2018 04:30:00 PM PDT","43380.6875","0.0","64.6","69.5","0.0"
"10/7/2018 04:45:00 PM PDT","43380.69791666667","0.0","64.9","69.7","0.0"
"10/7/2018 05:00:00 PM PDT","43380.70833333333","0.0","64.9","69.9","0.0"
"10/7/2018 05:15:00 PM PDT","43380.71875","0.0","64.9","70.0","0.0"
"10/7/2018 05:30:00 PM PDT","43380.72916666667","0.0","65.3","70.2","0.0"
"10/7/2018 05:45:00 PM PDT","43380.73958333333","0.0","65.4","70.3","0.0"
"10/7/2018 06:00:00 PM PDT","43380.75","0.0","65.4","70.4","0.0"
"10/7/2018 06:15:00 PM PDT","43380.76041666667","0.0","65.4","70.5","0.0"
"10/7/2018 06:30:00 PM PDT","43380.77083333333","0.0","65.5","70.5","0.0"
"10/7/2018 06:45:00 PM PDT","43380.78125","0.0","65.7","70.5","0.0"
"10/7/2018 07:00:00 PM PDT","43380.79166666667","0.0","65.6","70.5","0.0"
"10/7/2018 07:15:00 PM PDT","43380.80208333333","0.0","65.4","70.4","0.0"
"10/7/2018 07:30:00 PM PDT","43380.8125","0.0","65.4","70.3","0.0"
"10/7/2018 07:45:00 PM PDT","43380.82291666667","0.0","65.4","70.2","0.0"
"10/7/2018 08:00:00 PM PDT","43380.83333333333","0.0","65.6","70.2","0.0"
"10/7/2018 08:15:00 PM PDT","43380.84375","0.0","65.5","70.1","0.0"
"10/7/2018 08:30:00 PM PDT","43380.85416666667","0.0","65.4","70.0","0.0"
"10/7/2018 08:45:00 PM PDT","43380.86458333333","0.0","65.2","69.8","0.0"
"10/7/2018 09:00:00 PM PDT","43380.875","0.0","64.9","69.7","0.0"
"10/7/2018 09:15:00 PM PDT","43380.88541666667","0.0","64.8","69.6","0.0"
"10/7/2018 09:30:00 PM PDT","43380.89583333333","0.0","64.8","69.6","0.0"
"10/7/2018 09:45:00 PM PDT","43380.90625","42.7","62.1","68.6","20.3"
"10/7/2018 10:00:00 PM PDT","43380.91666666667","56.1","61.0","67.3","34.2"
"10/7/2018 10:15:00 PM PDT","43380.92708333333","59.3","60.1","66.8","42.7"
"10/7/2018 10:30:00 PM PDT","43380.9375","54.699997","60.1","66.2","37.2"
"10/7/2018 10:45:00 PM PDT","43380.94791666667","51.0","60.0","66.9","31.8"
"10/7/2018 11:00:00 PM PDT","43380.95833333333","43.1","59.9","65.9","21.8"
"10/7/2018 11:15:00 PM PDT","43380.96875","41.1","61.0","67.3","18.4"
"10/7/2018 11:30:00 PM PDT","43380.97916666667","45.0","60.0","66.2","23.4"
"10/7/2018 11:45:00 PM PDT","43380.98958333333","39.6","60.3","66.5","16.699999"
"10/8/2018 12:00:00 AM PDT","43381.0","45.1","60.9","67.4","23.6"
"10/8/2018 12:15:00 AM PDT","43381.01041666667","46.399998","59.2","65.5","25.5"
"10/8/2018 12:30:00 AM PDT","43381.02083333333","41.2","60.9","67.1","18.5"
"10/8/2018 12:45:00 AM PDT","43381.03125","44.3","60.2","66.2","22.8"
"10/8/2018 01:00:00 AM PDT","43381.04166666667","32.7","61.5","66.8","9.8"
"10/8/2018 01:15:00 AM PDT","43381.05208333333","41.8","61.0","66.6","18.199999"
"10/8/2018 01:30:00 AM PDT","43381.0625","43.899998","59.1","65.0","22.4"
"10/8/2018 01:45:00 AM PDT","43381.07291666667","36.5","59.6","64.6","12.799999"
"10/8/2018 02:00:00 AM PDT","43381.08333333333","37.5","60.6","65.9","14.0"
"10/8/2018 02:15:00 AM PDT","43381.09375","21.699999","65.3","69.5","2.1"
"10/8/2018 02:30:00 AM PDT","43381.10416666667","35.0","65.1","71.3","11.3"
"10/8/2018 02:45:00 AM PDT","43381.11458333333","22.5","65.4","70.0","3.3999999"
"10/8/2018 03:00:00 AM PDT","43381.125","28.4","67.0","72.1","6.0"
"10/8/2018 03:15:00 AM PDT","43381.13541666667","29.5","63.5","69.4","9.9"
"10/8/2018 03:30:00 AM PDT","43381.14583333333","30.4","66.8","71.7","6.6"
"10/8/2018 03:45:00 AM PDT","43381.15625","36.5","59.9","64.2","12.9"
"10/8/2018 04:00:00 AM PDT","43381.16666666667","17.8","62.4","64.8","1.8"
"10/8/2018 04:15:00 AM PDT","43381.17708333333","30.199999","60.3","63.1","7.8999996"
"10/8/2018 04:30:00 AM PDT","43381.1875","16.6","60.3","62.2","1.5"
"10/8/2018 04:45:00 AM PDT","43381.19791666667","0.0","57.0","57.5","0.0"
"10/8/2018 05:00:00 AM PDT","43381.20833333333","0.0","57.1","57.6","0.0"
"10/8/2018 05:15:00 AM PDT","43381.21875","10.0","56.6","60.2","0.39999998"
"10/8/2018 05:30:00 AM PDT","43381.22916666667","10.0","60.3","64.0","0.39999998"
"10/8/2018 05:45:00 AM PDT","43381.23958333333","0.0","61.4","61.2","0.0"
"10/8/2018 06:00:00 AM PDT","43381.25","0.0","61.3","61.1","0.0"
"10/8/2018 06:15:00 AM PDT","43381.26041666667","0.0","61.2","61.1","0.0"
"10/8/2018 06:30:00 AM PDT","43381.27083333333","0.0","61.2","61.2","0.0"
"10/8/2018 06:45:00 AM PDT","43381.28125","0.0","61.1","61.1","0.0"
"10/8/2018 07:00:00 AM PDT","43381.29166666667","0.0","61.0","61.1","0.0"
"10/8/2018 07:15:00 AM PDT","43381.30208333333","0.0","60.9","61.0","0.0"
"10/8/2018 07:30:00 AM PDT","43381.3125","0.0","60.7","61.0","0.0"
"10/8/2018 07:45:00 AM PDT","43381.32291666667","0.0","60.8","61.0","0.0"
"10/8/2018 08:00:00 AM PDT","43381.33333333333","0.0","60.5","61.0","0.0"
"10/8/2018 08:15:00 AM PDT","43381.34375","0.0","60.6","61.0","0.0"
"10/8/2018 08:30:00 AM PDT","43381.35416666667","0.0","60.6","61.0","0.0"
"10/8/2018 08:45:00 AM PDT","43381.36458333333","0.0","60.5","61.1","0.0"
"10/8/2018 09:00:00 AM PDT","43381.375","0.0","60.6","61.1","0.0"
"10/8/2018 09:15:00 AM PDT","43381.38541666667","0.0","60.7","61.1","0.0"
"10/8/2018 09:30:00 AM PDT","43381.39583333333","0.0","61.1","61.2","0.0"
"10/8/2018 09:45:00 AM PDT","43381.40625","0.0","61.4","61.3","0.0"
"10/8/2018 10:00:00 AM PDT","43381.41666666667","0.0","61.8","61.4","0.0"
"10/8/2018 10:15:00 AM PDT","43381.42708333333","0.0","62.0","61.5","0.0"
"10/8/2018 10:30:00 AM PDT","43381.4375","0.0","62.2","61.7","0.0"
"10/8/2018 10:45:00 AM PDT","43381.44791666667","0.0","62.6","62.1","0.0"
"10/8/2018 11:00:00 AM PDT","43381.45833333333","0.0","62.9","62.5","0.0"
"10/8/2018 11:15:00 AM PDT","43381.46875","0.0","63.0","63.0","0.0"
"10/8/2018 11:30:00 AM PDT","43381.47916666667","0.0","63.4","63.5","0.0"
"10/8/2018 11:45:00 AM PDT","43381.48958333333","0.0","63.8","63.9","0.0"
"10/8/2018 12:00:00 PM PDT","43381.5","0.0","63.9","64.9","0.0"
"10/8/2018 12:15:00 PM PDT","43381.51041666667","0.0","63.8","66.1","0.0"
"10/8/2018 12:30:00 PM PDT","43381.52083333333","0.0","63.9","67.1","0.0"
"10/8/2018 12:45:00 PM PDT","43381.53125","0.0","64.1","68.1","0.0"
"10/8/2018 01:00:00 PM PDT","43381.54166666667","0.0","64.2","69.1","0.0"
"10/8/2018 01:15:00 PM PDT","43381.55208333333","0.0","64.3","68.6","0.0"
"10/8/2018 01:30:00 PM PDT","43381.5625","0.0","64.5","68.1","0.0"
"10/8/2018 01:45:00 PM PDT","43381.57291666667","0.0","64.6","67.7","0.0"
"10/8/2018 02:00:00 PM PDT","43381.58333333333","0.0","65.0","67.5","0.0"
"10/8/2018 02:15:00 PM PDT","43381.59375","0.0","65.0","67.4","0.0"
"10/8/2018 02:30:00 PM PDT","43381.60416666667","0.0","64.8","67.4","0.0"
"10/8/2018 02:45:00 PM PDT","43381.61458333333","0.0","65.0","67.4","0.0"
"10/8/2018 03:00:00 PM PDT","43381.625","0.0","64.9","67.4","0.0"
"10/8/2018 03:15:00 PM PDT","43381.63541666667","0.0","64.7","67.4","0.0"
"10/8/2018 03:30:00 PM PDT","43381.64583333333","0.0","65.0","67.5","0.0"
"10/8/2018 03:45:00 PM PDT","43381.65625","0.0","65.0","67.5","0.0"
"10/8/2018 04:00:00 PM PDT","43381.66666666667","0.0","65.0","67.6","0.0"
"10/8/2018 04:15:00 PM PDT","43381.67708333333","0.0","65.3","67.6","0.0"
"10/8/2018 04:30:00 PM PDT","43381.6875","0.0","65.2","67.6","0.0"
"10/8/2018 04:45:00 PM PDT","43381.69791666667","0.0","65.1","67.6","0.0"
"10/8/2018 05:00:00 PM PDT","43381.70833333333","0.0","64.9","67.7","0.0"
"10/8/2018 05:15:00 PM PDT","43381.71875","0.0","65.3","67.7","0.0"
"10/8/2018 05:30:00 PM PDT","43381.72916666667","0.0","64.9","67.8","0.0"
"10/8/2018 05:45:00 PM PDT","43381.73958333333","0.0","65.1","67.9","0.0"
"10/8/2018 06:00:00 PM PDT","43381.75","0.0","65.2","68.0","0.0"
"10/8/2018 06:15:00 PM PDT","43381.76041666667","0.0","64.9","68.0","0.0"
"10/8/2018 06:30:00 PM PDT","43381.77083333333","0.0","64.8","68.0","0.0"
"10/8/2018 06:45:00 PM PDT","43381.78125","0.0","64.7","68.0","0.0"
"10/8/2018 07:00:00 PM PDT","43381.79166666667","0.0","64.6","67.9","0.0"
"10/8/2018 07:15:00 PM PDT","43381.80208333333","0.0","64.6","67.9","0.0"
"10/8/2018 07:30:00 PM PDT","43381.8125","0.0","64.8","67.9","0.0"
"10/8/2018 07:45:00 PM PDT","43381.82291666667","0.0","64.7","68.0","0.0"
"10/8/2018 08:00:00 PM PDT","43381.83333333333","0.0","64.7","68.0","0.0"
"10/8/2018 08:15:00 PM PDT","43381.84375","0.0","64.8","67.9","0.0"
"10/8/2018 08:30:00 PM PDT","43381.85416666667","0.0","64.8","67.9","0.0"
"10/8/2018 08:45:00 PM PDT","43381.86458333333","0.0","64.6","67.8","0.0"
"10/8/2018 09:00:00 PM PDT","43381.875","0.0","64.7","67.8","0.0"
"10/8/2018 09:15:00 PM PDT","43381.88541666667","0.0","64.6","67.8","0.0"
"10/8/2018 09:30:00 PM PDT","43381.89583333333","0.0","64.6","67.7","0.0"
"10/8/2018 09:45:00 PM PDT","43381.90625","47.3","61.3","68.0","26.699999"
"10/8/2018 10:00:00 PM PDT","43381.91666666667","51.899998","62.1","69.1","34.1"
"10/8/2018 10:15:00 PM PDT","43381.92708333333","59.8","60.8","68.1","42.5"
"10/8/2018 10:30:00 PM PDT","43381.9375","56.0","60.9","67.7","37.1"
"10/8/2018 10:45:00 PM PDT","43381.94791666667","41.7","62.6","68.8","19.6"
"10/8/2018 11:00:00 PM PDT","43381.95833333333","59.8","60.7","67.9","41.6"
"10/8/2018 11:15:00 PM PDT","43381.96875","59.8","59.9","67.0","42.0"
"10/8/2018 11:30:00 PM PDT","43381.97916666667","46.399998","60.2","66.7","25.199999"
"10/8/2018 11:45:00 PM PDT","43381.98958333333","40.1","62.1","68.2","16.9"
"10/9/2018 12:00:00 AM PDT","43382.0","49.3","60.7","67.8","28.699999"
"10/9/2018 12:15:00 AM PDT","43382.01041666667","52.399998","59.9","67.1","34.899998"
"10/9/2018 12:30:00 AM PDT","43382.02083333333","48.3","59.9","67.1","28.3"
"10/9/2018 12:45:00 AM PDT","43382.03125","40.899998","61.5","68.1","17.8"
"10/9/2018 01:00:00 AM PDT","43382.04166666667","43.7","61.8","68.2","21.6"
"10/9/2018 01:15:00 AM PDT","43382.05208333333","41.899998","60.1","66.1","19.699999"
"10/9/2018 01:30:00 AM PDT","43382.0625","42.3","62.4","68.8","19.5"
"10/9/2018 01:45:00 AM PDT","43382.07291666667","46.3","59.6","66.3","25.1"
"10/9/2018 02:00:00 AM PDT","43382.08333333333","34.2","61.5","67.6","11.3"
"10/9/2018 02:15:00 AM PDT","43382.09375","47.899998","60.6","67.6","26.4"
"10/9/2018 02:30:00 AM PDT","43382.10416666667","41.1","60.5","66.9","18.199999"
"10/9/2018 02:45:00 AM PDT","43382.11458333333","39.3","62.1","68.1","16.4"
"10/9/2018 03:00:00 AM PDT","43382.125","43.0","60.3","66.7","21.1"
"10/9/2018 03:15:00 AM PDT","43382.13541666667","40.7","61.2","67.1","17.9"
"10/9/2018 03:30:00 AM PDT","43382.14583333333","44.399998","61.2","67.2","21.8"
"10/9/2018 03:45:00 AM PDT","43382.15625","48.399998","58.5","64.3","28.099998"
"10/9/2018 04:00:00 AM PDT","43382.16666666667","30.8","60.5","65.1","8.4"
"10/9/2018 04:15:00 AM PDT","43382.17708333333","37.1","63.3","69.4","13.9"
"10/9/2018 04:30:00 AM PDT","43382.1875","23.1","66.8","71.4","3.6"
"10/9/2018 04:45:00 AM PDT","43382.19791666667","36.399998","64.6","70.4","12.7"
"10/9/2018 05:00:00 AM PDT","43382.20833333333","31.5","63.6","67.7","8.599999"
"10/9/2018 05:15:00 AM PDT","43382.21875","32.899998","60.3","63.9","9.599999"
"10/9/2018 05:30:00 AM PDT","43382.22916666667","20.9","60.0","62.2","2.8"
"10/9/2018 05:45:00 AM PDT","43382.23958333333","0.0","56.6","56.9","0.0"
"10/9/2018 06:00:00 AM PDT","43382.25","0.0","56.7","57.3","0.0"
"10/9/2018 06:15:00 AM PDT","43382.26041666667","0.0","56.7","57.6","0.0"
"10/9/2018 06:30:00 AM PDT","43382.27083333333","0.0","57.0","58.4","0.0"
"10/9/2018 06:45:00 AM PDT","43382.28125","0.0","56.9","58.4","0.0"
"10/9/2018 07:00:00 AM PDT","43382.29166666667","0.0","57.1","58.6","0.0"
"10/9/2018 07:15:00 AM PDT","43382.30208333333","0.0","56.9","58.6","0.0"
"10/9/2018 07:30:00 AM PDT","43382.3125","0.0","57.0","58.6","0.0"
"10/9/2018 07:45:00 AM PDT","43382.32291666667","0.0","57.0","58.7","0.0"
"10/9/2018 08:00:00 AM PDT","43382.33333333333","0.0","57.0","58.7","0.0"
"10/9/2018 08:15:00 AM PDT","43382.34375","0.0","57.1","58.7","0.0"
"10/9/2018 08:30:00 AM PDT","43382.35416666667","0.0","57.1","58.8","0.0"
"10/9/2018 08:45:00 AM PDT","43382.36458333333","0.0","57.3","58.8","0.0"
"10/9/2018 09:00:00 AM PDT","43382.375","0.0","57.4","58.8","0.0"
"10/9/2018 09:15:00 AM PDT","43382.38541666667","0.0","57.4","58.9","0.0"
"10/9/2018 09:30:00 AM PDT","43382.39583333333","0.0","57.9","58.9","0.0"
"10/9/2018 09:45:00 AM PDT","43382.40625","0.0","58.1","59.1","0.0"
"10/9/2018 10:00:00 AM PDT","43382.41666666667","0.0","58.4","59.2","0.0"
"10/9/2018 10:15:00 AM PDT","43382.42708333333","0.0","58.7","59.3","0.0"
"10/9/2018 10:30:00 AM PDT","43382.4375","0.0","58.9","59.6","0.0"
"10/9/2018 10:45:00 AM PDT","43382.44791666667","0.0","59.3","59.9","0.0"
"10/9/2018 11:00:00 AM PDT","43382.45833333333","0.0","59.4","60.2","0.0"
"10/9/2018 11:15:00 AM PDT","43382.46875","0.0","59.7","60.8","0.0"
"10/9/2018 11:30:00 AM PDT","43382.47916666667","0.0","59.9","61.3","0.0"
"10/9/2018 11:45:00 AM PDT","43382.48958333333","0.0","60.2","61.7","0.0"
"10/9/2018 12:00:00 PM PDT","43382.5","0.0","60.3","62.6","0.0"
"10/9/2018 12:15:00 PM PDT","43382.51041666667","0.0","60.5","63.9","0.0"
"10/9/2018 12:30:00 PM PDT","43382.52083333333","0.0","60.8","65.0","0.0"
"10/9/2018 12:45:00 PM PDT","43382.53125","0.0","61.0","65.9","0.0"
"10/9/2018 01:00:00 PM PDT","43382.54166666667","0.0","61.4","67.0","0.0"
"10/9/2018 01:15:00 PM PDT","43382.55208333333","0.0","61.3","66.5","0.0"
"10/9/2018 01:30:00 PM PDT","43382.5625","0.0","61.2","66.0","0.0"
"10/9/2018 01:45:00 PM PDT","43382.57291666667","0.0","61.5","65.7","0.0"
"10/9/2018 02:00:00 PM PDT","43382.58333333333","0.0","61.4","65.6","0.0"
"10/9/2018 02:15:00 PM PDT","43382.59375","0.0","62.1","65.6","0.0"
"10/9/2018 02:30:00 PM PDT","43382.60416666667","0.0","61.5","65.6","0.0"
"10/9/2018 02:45:00 PM PDT","43382.61458333333","0.0","61.8","65.7","0.0"
"10/9/2018 03:00:00 PM PDT","43382.625","0.0","62.0","65.8","0.0"
"10/9/2018 03:15:00 PM PDT","43382.63541666667","0.0","62.0","66.0","0.0"
"10/9/2018 03:30:00 PM PDT","43382.64583333333","0.0","62.3","66.2","0.0"
"10/9/2018 03:45:00 PM PDT","43382.65625","0.0","62.2","66.5","0.0"
"10/9/2018 04:00:00 PM PDT","43382.66666666667","0.0","62.6","66.7","0.0"
"10/9/2018 04:15:00 PM PDT","43382.67708333333","0.0","62.7","66.8","0.0"
"10/9/2018 04:30:00 PM PDT","43382.6875","0.0","62.8","67.0","0.0"
"10/9/2018 04:45:00 PM PDT","43382.69791666667","0.0","62.7","67.1","0.0"
"10/9/2018 05:00:00 PM PDT","43382.70833333333","0.0","63.0","67.2","0.0"
"10/9/2018 05:15:00 PM PDT","43382.71875","0.0","62.8","67.3","0.0"
"10/9/2018 05:30:00 PM PDT","43382.72916666667","0.0","62.9","67.4","0.0"
"10/9/2018 05:45:00 PM PDT","43382.73958333333","0.0","63.3","67.5","0.0"
"10/9/2018 06:00:00 PM PDT","43382.75","0.0","62.9","67.7","0.0"
"10/9/2018 06:15:00 PM PDT","43382.76041666667","0.0","63.4","67.8","0.0"
"10/9/2018 06:30:00 PM PDT","43382.77083333333","0.0","63.2","67.8","0.0"
"10/9/2018 06:45:00 PM PDT","43382.78125","0.0","63.4","67.8","0.0"
"10/9/2018 07:00:00 PM PDT","43382.79166666667","0.0","63.3","67.9","0.0"
"10/9/2018 07:15:00 PM PDT","43382.80208333333","0.0","63.3","67.9","0.0"
"10/9/2018 07:30:00 PM PDT","43382.8125","0.0","63.4","67.8","0.0"
"10/9/2018 07:45:00 PM PDT","43382.82291666667","0.0","63.4","67.8","0.0"
"10/9/2018 08:00:00 PM PDT","43382.83333333333","0.0","63.4","67.8","0.0"
"10/9/2018 08:15:00 PM PDT","43382.84375","0.0","63.3","67.9","0.0"
"10/9/2018 08:30:00 PM PDT","43382.85416666667","0.0","63.3","67.9","0.0"
"10/9/2018 08:45:00 PM PDT","43382.86458333333","0.0","63.5","67.9","0.0"
"10/9/2018 09:00:00 PM PDT","43382.875","0.0","63.3","67.8","0.0"
"10/9/2018 09:15:00 PM PDT","43382.88541666667","0.0","63.3","67.8","0.0"
"10/9/2018 09:30:00 PM PDT","43382.89583333333","0.0","63.5","67.7","0.0"
"10/9/2018 09:45:00 PM PDT","43382.90625","59.8","65.4","72.4","37.899998"
"10/9/2018 10:00:00 PM PDT","43382.91666666667","59.8","65.6","72.9","43.1"
"10/9/2018 10:15:00 PM PDT","43382.92708333333","59.899998","65.3","73.0","43.1"
"10/9/2018 10:30:00 PM PDT","43382.9375","59.8","65.1","72.8","42.899998"
"10/9/2018 10:45:00 PM PDT","43382.94791666667","59.8","64.7","72.1","43.3"
"10/9/2018 11:00:00 PM PDT","43382.95833333333","59.8","64.8","71.9","43.2"
"10/9/2018 11:15:00 PM PDT","43382.96875","59.8","64.5","71.8","43.2"
"10/9/2018 11:30:00 PM PDT","43382.97916666667","59.8","64.5","71.8","43.3"
"10/9/2018 11:45:00 PM PDT","43382.98958333333","59.8","64.1","71.1","43.2"
"10/10/2018 12:00:00 AM PDT","43383.0","59.8","63.8","71.1","43.6"
"10/10/2018 12:15:00 AM PDT","43383.01041666667","59.8","63.5","71.1","43.399998"
"10/10/2018 12:30:00 AM PDT","43383.02083333333","59.8","62.9","70.4","43.399998"
"10/10/2018 12:45:00 AM PDT","43383.03125","59.8","63.7","71.2","43.8"
"10/10/2018 01:00:00 AM PDT","43383.04166666667","59.8","63.5","71.0","43.899998"
"10/10/2018 01:15:00 AM PDT","43383.05208333333","59.8","63.4","70.8","43.7"
"10/10/2018 01:30:00 AM PDT","43383.0625","59.8","63.5","70.3","43.899998"
"10/10/2018 01:45:00 AM PDT","43383.07291666667","59.699997","63.3","70.2","43.6"
"10/10/2018 02:00:00 AM PDT","43383.08333333333","59.8","63.1","70.2","43.899998"
"10/10/2018 02:15:00 AM PDT","43383.09375","59.699997","62.6","69.9","43.7"
"10/10/2018 02:30:00 AM PDT","43383.10416666667","59.8","62.6","70.0","43.5"
"10/10/2018 02:45:00 AM PDT","43383.11458333333","59.6","62.8","69.9","43.6"
"10/10/2018 03:00:00 AM PDT","43383.125","59.699997","62.4","69.5","43.7"
"10/10/2018 03:15:00 AM PDT","43383.13541666667","59.6","62.5","69.3","44.0"
"10/10/2018 03:30:00 AM PDT","43383.14583333333","59.8","61.7","68.6","44.2"
"10/10/2018 03:45:00 AM PDT","43383.15625","59.8","61.5","68.3","44.1"
"10/10/2018 04:00:00 AM PDT","43383.16666666667","59.8","61.5","68.2","44.399998"
"10/10/2018 04:15:00 AM PDT","43383.17708333333","59.8","61.2","67.3","44.2"
"10/10/2018 04:30:00 AM PDT","43383.1875","59.8","60.4","66.2","44.0"
"10/10/2018 04:45:00 AM PDT","43383.19791666667","0.0","58.3","60.6","0.0"
"10/10/2018 05:00:00 AM PDT","43383.20833333333","10.0","64.4","70.3","0.39999998"
"10/10/2018 05:15:00 AM PDT","43383.21875","35.7","60.0","69.0","12.0"
"10/10/2018 05:30:00 AM PDT","43383.22916666667","24.199999","60.6","67.5","4.1"
"10/10/2018 05:45:00 AM PDT","43383.23958333333","27.099998","61.0","68.0","5.4"
"10/10/2018 06:00:00 AM PDT","43383.25","26.8","60.4","67.1","5.2999997"
"10/10/2018 06:15:00 AM PDT","43383.26041666667","27.3","60.2","66.5","5.6"
"10/10/2018 06:30:00 AM PDT","43383.27083333333","28.099998","58.9","64.4","6.1"
"10/10/2018 06:45:00 AM PDT","43383.28125","27.3","58.7","63.6","5.7"
"10/10/2018 07:00:00 AM PDT","43383.29166666667","25.4","58.3","62.9","4.6"
"10/10/2018 07:15:00 AM PDT","43383.30208333333","20.3","58.6","62.5","2.5"
"10/10/2018 07:30:00 AM PDT","43383.3125","23.6","58.4","62.4","3.8"
"10/10/2018 07:45:00 AM PDT","43383.32291666667","23.4","58.6","62.4","3.3999999"
"10/10/2018 08:00:00 AM PDT","43383.33333333333","24.4","58.6","62.4","4.1"
"10/10/2018 08:15:00 AM PDT","43383.34375","24.9","58.6","62.5","4.2999997"
"10/10/2018 08:30:00 AM PDT","43383.35416666667","0.0","60.7","59.4","0.0"
"10/10/2018 08:45:00 AM PDT","43383.36458333333","0.0","60.3","59.3","0.0"
"10/10/2018 09:00:00 AM PDT","43383.375","0.0","60.3","59.9","0.0"
"10/10/2018 09:15:00 AM PDT","43383.38541666667","0.0","60.3","60.0","0.0"
"10/10/2018 09:30:00 AM PDT","43383.39583333333","0.0","60.4","60.2","0.0"
"10/10/2018 09:45:00 AM PDT","43383.40625","0.0","60.3","60.4","0.0"
"10/10/2018 10:00:00 AM PDT","43383.41666666667","0.0","60.3","60.5","0.0"
"10/10/2018 10:15:00 AM PDT","43383.42708333333","0.0","60.4","60.7","0.0"
"10/10/2018 10:30:00 AM PDT","43383.4375","0.0","60.7","60.9","0.0"
"10/10/2018 10:45:00 AM PDT","43383.44791666667","0.0","60.9","61.1","0.0"
"10/10/2018 11:00:00 AM PDT","43383.45833333333","37.8","64.3","69.2","14.299999"
"10/10/2018 11:15:00 AM PDT","43383.46875","59.8","63.1","69.7","51.8"
"10/10/2018 11:30:00 AM PDT","43383.47916666667","59.8","63.6","69.5","44.8"
"10/10/2018 11:45:00 AM PDT","43383.48958333333","59.8","63.6","69.4","44.3"
"10/10/2018 12:00:00 PM PDT","43383.5","59.8","63.1","67.8","44.3"
"10/10/2018 12:15:00 PM PDT","43383.51041666667","0.0","59.8","60.7","0.0"
"10/10/2018 12:30:00 PM PDT","43383.52083333333","0.0","60.4","63.1","0.0"
"10/10/2018 12:45:00 PM PDT","43383.53125","0.0","61.5","64.6","0.0"
"10/10/2018 01:00:00 PM PDT","43383.54166666667","0.0","61.9","65.8","0.0"
"10/10/2018 01:15:00 PM PDT","43383.55208333333","0.0","61.9","65.4","0.0"
"10/10/2018 01:30:00 PM PDT","43383.5625","0.0","62.1","65.2","0.0"
"10/10/2018 01:45:00 PM PDT","43383.57291666667","0.0","62.3","65.0","0.0"
"10/10/2018 02:00:00 PM PDT","43383.58333333333","0.0","62.2","64.9","0.0"
"10/10/2018 02:15:00 PM PDT","43383.59375","0.0","62.4","64.9","0.0"
"10/10/2018 02:30:00 PM PDT","43383.60416666667","0.0","62.2","64.9","0.0"
"10/10/2018 02:45:00 PM PDT","43383.61458333333","0.0","62.3","64.9","0.0"
"10/10/2018 03:00:00 PM PDT","43383.625","0.0","62.5","64.9","0.0"
"10/10/2018 03:15:00 PM PDT","43383.63541666667","0.0","62.7","65.0","0.0"
"10/10/2018 03:30:00 PM PDT","43383.64583333333","0.0","62.7","65.1","0.0"
"10/10/2018 03:45:00 PM PDT","43383.65625","0.0","62.8","65.2","0.0"
"10/10/2018 04:00:00 PM PDT","43383.66666666667","0.0","62.8","65.2","0.0"
"10/10/2018 04:15:00 PM PDT","43383.67708333333","0.0","62.9","65.3","0.0"
"10/10/2018 04:30:00 PM PDT","43383.6875","0.0","62.9","65.4","0.0"
"10/10/2018 04:45:00 PM PDT","43383.69791666667","0.0","63.0","65.6","0.0"
"10/10/2018 05:00:00 PM PDT","43383.70833333333","0.0","63.1","65.7","0.0"
"10/10/2018 05:15:00 PM PDT","43383.71875","0.0","62.9","65.8","0.0"
"10/10/2018 05:30:00 PM PDT","43383.72916666667","0.0","63.2","65.9","0.0"
"10/10/2018 05:45:00 PM PDT","43383.73958333333","0.0","63.1","65.8","0.0"
"10/10/2018 06:00:00 PM PDT","43383.75","0.0","62.9","65.8","0.0"
"10/10/2018 06:15:00 PM PDT","43383.76041666667","0.0","63.0","65.8","0.0"
"10/10/2018 06:30:00 PM PDT","43383.77083333333","0.0","63.0","65.8","0.0"
"10/10/2018 06:45:00 PM PDT","43383.78125","0.0","63.2","65.8","0.0"
"10/10/2018 07:00:00 PM PDT","43383.79166666667","0.0","63.1","65.8","0.0"
"10/10/2018 07:15:00 PM PDT","43383.80208333333","0.0","63.1","65.7","0.0"
"10/10/2018 07:30:00 PM PDT","43383.8125","0.0","63.3","65.7","0.0"
"10/10/2018 07:45:00 PM PDT","43383.82291666667","0.0","63.3","65.7","0.0"
"10/10/2018 08:00:00 PM PDT","43383.83333333333","0.0","63.2","65.6","0.0"
"10/10/2018 08:15:00 PM PDT","43383.84375","0.0","63.2","65.6","0.0"
"10/10/2018 08:30:00 PM PDT","43383.85416666667","0.0","63.2","65.5","0.0"
"10/10/2018 08:45:00 PM PDT","43383.86458333333","0.0","63.2","65.4","0.0"
"10/10/2018 09:00:00 PM PDT","43383.875","0.0","63.3","65.3","0.0"
"10/10/2018 09:15:00 PM PDT","43383.88541666667","0.0","63.2","65.2","0.0"
"10/10/2018 09:30:00 PM PDT","43383.89583333333","0.0","63.0","65.2","0.0"
