"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"10/10/2018 09:45:00 PM PDT","43383.90625","45.7","64.2","71.0","24.199999"
"10/10/2018 10:00:00 PM PDT","43383.91666666667","59.8","63.3","70.6","42.6"
"10/10/2018 10:15:00 PM PDT","43383.92708333333","59.8","63.3","70.6","44.1"
"10/10/2018 10:30:00 PM PDT","43383.9375","59.699997","63.3","70.3","43.6"
"10/10/2018 10:45:00 PM PDT","43383.94791666667","59.8","63.3","70.7","43.8"
"10/10/2018 11:00:00 PM PDT","43383.95833333333","59.6","63.1","70.3","43.899998"
"10/10/2018 11:15:00 PM PDT","43383.96875","59.8","62.6","69.6","44.0"
"10/10/2018 11:30:00 PM PDT","43383.97916666667","59.8","62.1","68.9","44.1"
"10/10/2018 11:45:00 PM PDT","43383.98958333333","59.8","61.7","68.5","44.2"
"10/11/2018 12:00:00 AM PDT","43384.0","59.699997","61.5","68.6","44.2"
"10/11/2018 12:15:00 AM PDT","43384.01041666667","59.8","61.3","68.3","44.3"
"10/11/2018 12:30:00 AM PDT","43384.02083333333","59.8","61.0","68.0","44.2"
"10/11/2018 12:45:00 AM PDT","43384.03125","59.8","60.9","67.6","43.7"
"10/11/2018 01:00:00 AM PDT","43384.04166666667","57.199997","61.0","68.0","40.2"
"10/11/2018 01:15:00 AM PDT","43384.05208333333","59.8","61.0","68.0","44.1"
"10/11/2018 01:30:00 AM PDT","43384.0625","59.8","60.8","67.7","44.5"
"10/11/2018 01:45:00 AM PDT","43384.07291666667","58.899998","61.1","67.7","42.8"
"10/11/2018 02:00:00 AM PDT","43384.08333333333","59.6","61.0","67.4","43.399998"
"10/11/2018 02:15:00 AM PDT","43384.09375","0.0","58.3","60.4","0.0"
"10/11/2018 02:30:00 AM PDT","43384.10416666667","0.0","58.4","60.4","0.0"
"10/11/2018 02:45:00 AM PDT","43384.11458333333","0.0","58.5","62.1","0.0"
"10/11/2018 03:00:00 AM PDT","43384.125","0.0","58.6","62.1","0.0"
"10/11/2018 03:15:00 AM PDT","43384.13541666667","0.0","58.8","62.0","0.0"
"10/11/2018 03:30:00 AM PDT","43384.14583333333","0.0","58.6","62.0","0.0"
"10/11/2018 03:45:00 AM PDT","43384.15625","0.0","58.8","61.9","0.0"
"10/11/2018 04:00:00 AM PDT","43384.16666666667","0.0","58.6","61.9","0.0"
"10/11/2018 04:15:00 AM PDT","43384.17708333333","0.0","58.6","61.9","0.0"
"10/11/2018 04:30:00 AM PDT","43384.1875","0.0","58.6","61.9","0.0"
"10/11/2018 04:45:00 AM PDT","43384.19791666667","0.0","58.8","61.7","0.0"
"10/11/2018 05:00:00 AM PDT","43384.20833333333","0.0","58.6","61.7","0.0"
"10/11/2018 05:15:00 AM PDT","43384.21875","10.0","62.6","69.1","0.39999998"
"10/11/2018 05:30:00 AM PDT","43384.22916666667","28.199999","60.6","69.4","5.6"
"10/11/2018 05:45:00 AM PDT","43384.23958333333","18.199999","61.0","67.5","1.9"
"10/11/2018 06:00:00 AM PDT","43384.25","21.9","60.7","68.2","3.0"
"10/11/2018 06:15:00 AM PDT","43384.26041666667","23.6","60.3","68.4","3.6"
"10/11/2018 06:30:00 AM PDT","43384.27083333333","24.9","59.7","68.0","4.2999997"
"10/11/2018 06:45:00 AM PDT","43384.28125","26.099998","59.5","67.7","4.7999997"
"10/11/2018 07:00:00 AM PDT","43384.29166666667","23.0","58.9","65.9","3.5"
"10/11/2018 07:15:00 AM PDT","43384.30208333333","17.0","58.5","63.2","1.5999999"
"10/11/2018 07:30:00 AM PDT","43384.3125","17.6","58.8","63.2","1.6999999"
"10/11/2018 07:45:00 AM PDT","43384.32291666667","17.699999","58.1","62.3","1.6999999"
"10/11/2018 08:00:00 AM PDT","43384.33333333333","17.9","58.5","62.2","1.6999999"
"10/11/2018 08:15:00 AM PDT","43384.34375","18.3","58.4","62.1","1.8"
"10/11/2018 08:30:00 AM PDT","43384.35416666667","0.0","60.1","59.2","0.0"
"10/11/2018 08:45:00 AM PDT","43384.36458333333","0.0","60.0","59.4","0.0"
"10/11/2018 09:00:00 AM PDT","43384.375","0.0","59.9","59.7","0.0"
"10/11/2018 09:15:00 AM PDT","43384.38541666667","0.0","59.8","59.8","0.0"
"10/11/2018 09:30:00 AM PDT","43384.39583333333","0.0","59.9","59.9","0.0"
"10/11/2018 09:45:00 AM PDT","43384.40625","0.0","60.0","60.1","0.0"
"10/11/2018 10:00:00 AM PDT","43384.41666666667","0.0","59.9","60.2","0.0"
"10/11/2018 10:15:00 AM PDT","43384.42708333333","0.0","60.2","60.3","0.0"
"10/11/2018 10:30:00 AM PDT","43384.4375","0.0","60.3","60.5","0.0"
"10/11/2018 10:45:00 AM PDT","43384.44791666667","0.0","60.2","60.6","0.0"
"10/11/2018 11:00:00 AM PDT","43384.45833333333","0.0","60.4","60.8","0.0"
"10/11/2018 11:15:00 AM PDT","43384.46875","0.0","60.7","61.2","0.0"
"10/11/2018 11:30:00 AM PDT","43384.47916666667","0.0","61.2","61.6","0.0"
"10/11/2018 11:45:00 AM PDT","43384.48958333333","0.0","61.2","62.0","0.0"
"10/11/2018 12:00:00 PM PDT","43384.5","0.0","61.5","62.5","0.0"
"10/11/2018 12:15:00 PM PDT","43384.51041666667","0.0","61.8","63.6","0.0"
"10/11/2018 12:30:00 PM PDT","43384.52083333333","0.0","62.2","64.6","0.0"
"10/11/2018 12:45:00 PM PDT","43384.53125","0.0","62.4","65.4","0.0"
"10/11/2018 01:00:00 PM PDT","43384.54166666667","0.0","62.7","66.0","0.0"
"10/11/2018 01:15:00 PM PDT","43384.55208333333","0.0","62.4","65.4","0.0"
"10/11/2018 01:30:00 PM PDT","43384.5625","0.0","62.4","65.0","0.0"
"10/11/2018 01:45:00 PM PDT","43384.57291666667","0.0","62.5","64.8","0.0"
"10/11/2018 02:00:00 PM PDT","43384.58333333333","0.0","62.2","64.6","0.0"
"10/11/2018 02:15:00 PM PDT","43384.59375","0.0","62.7","64.6","0.0"
"10/11/2018 02:30:00 PM PDT","43384.60416666667","0.0","62.6","64.5","0.0"
"10/11/2018 02:45:00 PM PDT","43384.61458333333","0.0","62.5","64.6","0.0"
"10/11/2018 03:00:00 PM PDT","43384.625","0.0","62.7","64.6","0.0"
"10/11/2018 03:15:00 PM PDT","43384.63541666667","0.0","62.6","64.7","0.0"
"10/11/2018 03:30:00 PM PDT","43384.64583333333","0.0","63.1","64.7","0.0"
"10/11/2018 03:45:00 PM PDT","43384.65625","0.0","62.9","64.8","0.0"
"10/11/2018 04:00:00 PM PDT","43384.66666666667","0.0","62.9","65.0","0.0"
"10/11/2018 04:15:00 PM PDT","43384.67708333333","0.0","63.1","65.2","0.0"
"10/11/2018 04:30:00 PM PDT","43384.6875","0.0","63.3","65.4","0.0"
"10/11/2018 04:45:00 PM PDT","43384.69791666667","0.0","63.5","65.5","0.0"
"10/11/2018 05:00:00 PM PDT","43384.70833333333","0.0","63.3","65.7","0.0"
"10/11/2018 05:15:00 PM PDT","43384.71875","0.0","63.6","65.8","0.0"
"10/11/2018 05:30:00 PM PDT","43384.72916666667","0.0","63.5","66.0","0.0"
"10/11/2018 05:45:00 PM PDT","43384.73958333333","0.0","63.7","66.1","0.0"
"10/11/2018 06:00:00 PM PDT","43384.75","0.0","63.8","66.1","0.0"
"10/11/2018 06:15:00 PM PDT","43384.76041666667","0.0","63.8","66.2","0.0"
"10/11/2018 06:30:00 PM PDT","43384.77083333333","0.0","63.8","66.2","0.0"
"10/11/2018 06:45:00 PM PDT","43384.78125","0.0","63.6","66.1","0.0"
"10/11/2018 07:00:00 PM PDT","43384.79166666667","0.0","63.8","66.1","0.0"
"10/11/2018 07:15:00 PM PDT","43384.80208333333","0.0","63.7","66.0","0.0"
"10/11/2018 07:30:00 PM PDT","43384.8125","0.0","63.6","65.9","0.0"
"10/11/2018 07:45:00 PM PDT","43384.82291666667","0.0","63.6","65.9","0.0"
"10/11/2018 08:00:00 PM PDT","43384.83333333333","0.0","63.6","65.8","0.0"
"10/11/2018 08:15:00 PM PDT","43384.84375","0.0","63.6","65.8","0.0"
"10/11/2018 08:30:00 PM PDT","43384.85416666667","0.0","63.5","65.7","0.0"
"10/11/2018 08:45:00 PM PDT","43384.86458333333","0.0","63.4","65.6","0.0"
"10/11/2018 09:00:00 PM PDT","43384.875","0.0","63.4","65.6","0.0"
"10/11/2018 09:15:00 PM PDT","43384.88541666667","0.0","63.3","65.5","0.0"
"10/11/2018 09:30:00 PM PDT","43384.89583333333","0.0","63.1","65.4","0.0"
"10/11/2018 09:45:00 PM PDT","43384.90625","59.8","64.3","71.3","51.1"
"10/11/2018 10:00:00 PM PDT","43384.91666666667","59.8","63.9","70.8","43.7"
"10/11/2018 10:15:00 PM PDT","43384.92708333333","59.8","63.6","70.5","44.1"
"10/11/2018 10:30:00 PM PDT","43384.9375","59.8","63.7","70.6","44.399998"
"10/11/2018 10:45:00 PM PDT","43384.94791666667","59.8","64.0","70.6","44.2"
"10/11/2018 11:00:00 PM PDT","43384.95833333333","59.8","63.5","70.5","44.5"
"10/11/2018 11:15:00 PM PDT","43384.96875","59.699997","63.7","70.2","43.7"
"10/11/2018 11:30:00 PM PDT","43384.97916666667","59.6","63.4","69.9","43.899998"
"10/11/2018 11:45:00 PM PDT","43384.98958333333","59.699997","63.4","69.7","44.1"
"10/12/2018 12:00:00 AM PDT","43385.0","59.8","63.2","69.9","44.399998"
"10/12/2018 12:15:00 AM PDT","43385.01041666667","59.8","62.9","69.4","44.2"
"10/12/2018 12:30:00 AM PDT","43385.02083333333","59.399998","62.5","69.4","44.2"
"10/12/2018 12:45:00 AM PDT","43385.03125","59.6","62.7","69.4","44.0"
"10/12/2018 01:00:00 AM PDT","43385.04166666667","59.699997","62.9","69.7","44.0"
"10/12/2018 01:15:00 AM PDT","43385.05208333333","59.699997","62.8","69.7","44.0"
"10/12/2018 01:30:00 AM PDT","43385.0625","59.8","62.6","69.6","44.2"
"10/12/2018 01:45:00 AM PDT","43385.07291666667","59.8","62.5","69.4","44.399998"
"10/12/2018 02:00:00 AM PDT","43385.08333333333","59.6","62.2","68.7","43.8"
"10/12/2018 02:15:00 AM PDT","43385.09375","59.8","61.5","67.8","44.5"
"10/12/2018 02:30:00 AM PDT","43385.10416666667","59.8","61.2","67.2","44.0"
"10/12/2018 02:45:00 AM PDT","43385.11458333333","59.699997","61.3","67.4","43.8"
"10/12/2018 03:00:00 AM PDT","43385.125","59.699997","61.3","66.9","44.0"
"10/12/2018 03:15:00 AM PDT","43385.13541666667","0.0","59.2","60.7","0.0"
"10/12/2018 03:30:00 AM PDT","43385.14583333333","0.0","59.0","60.7","0.0"
"10/12/2018 03:45:00 AM PDT","43385.15625","0.0","59.1","61.5","0.0"
"10/12/2018 04:00:00 AM PDT","43385.16666666667","0.0","59.5","62.3","0.0"
"10/12/2018 04:15:00 AM PDT","43385.17708333333","0.0","59.4","62.3","0.0"
"10/12/2018 04:30:00 AM PDT","43385.1875","0.0","59.6","62.3","0.0"
"10/12/2018 04:45:00 AM PDT","43385.19791666667","0.0","59.6","62.2","0.0"
"10/12/2018 05:00:00 AM PDT","43385.20833333333","10.2","58.7","64.9","0.39999998"
"10/12/2018 05:15:00 AM PDT","43385.21875","34.0","63.1","72.3","9.3"
"10/12/2018 05:30:00 AM PDT","43385.22916666667","24.9","59.7","67.3","4.6"
"10/12/2018 05:45:00 AM PDT","43385.23958333333","23.1","61.2","68.2","3.5"
"10/12/2018 06:00:00 AM PDT","43385.25","25.5","60.7","68.0","4.6"
"10/12/2018 06:15:00 AM PDT","43385.26041666667","26.599998","60.2","66.8","5.1"
"10/12/2018 06:30:00 AM PDT","43385.27083333333","26.3","59.6","65.8","5.2999997"
"10/12/2018 06:45:00 AM PDT","43385.28125","26.199999","58.6","63.6","5.1"
"10/12/2018 07:00:00 AM PDT","43385.29166666667","0.0","60.6","59.4","0.0"
"10/12/2018 07:15:00 AM PDT","43385.30208333333","0.0","60.7","59.9","0.0"
"10/12/2018 07:30:00 AM PDT","43385.3125","0.0","60.1","60.1","0.0"
"10/12/2018 07:45:00 AM PDT","43385.32291666667","0.0","60.0","60.2","0.0"
"10/12/2018 08:00:00 AM PDT","43385.33333333333","0.0","59.8","60.2","0.0"
"10/12/2018 08:15:00 AM PDT","43385.34375","0.0","59.7","60.4","0.0"
"10/12/2018 08:30:00 AM PDT","43385.35416666667","0.0","59.6","60.4","0.0"
"10/12/2018 08:45:00 AM PDT","43385.36458333333","0.0","59.7","60.5","0.0"
"10/12/2018 09:00:00 AM PDT","43385.375","0.0","59.9","60.5","0.0"
"10/12/2018 09:15:00 AM PDT","43385.38541666667","0.0","59.8","60.5","0.0"
"10/12/2018 09:30:00 AM PDT","43385.39583333333","0.0","60.0","60.6","0.0"
"10/12/2018 09:45:00 AM PDT","43385.40625","0.0","60.3","60.7","0.0"
"10/12/2018 10:00:00 AM PDT","43385.41666666667","0.0","60.6","60.8","0.0"
"10/12/2018 10:15:00 AM PDT","43385.42708333333","0.0","60.8","61.0","0.0"
"10/12/2018 10:30:00 AM PDT","43385.4375","0.0","61.1","61.3","0.0"
"10/12/2018 10:45:00 AM PDT","43385.44791666667","0.0","61.5","61.5","0.0"
"10/12/2018 11:00:00 AM PDT","43385.45833333333","34.0","65.3","69.7","7.1"
"10/12/2018 11:15:00 AM PDT","43385.46875","59.699997","64.5","70.3","38.7"
"10/12/2018 11:30:00 AM PDT","43385.47916666667","59.8","64.5","70.4","43.8"
"10/12/2018 11:45:00 AM PDT","43385.48958333333","59.8","64.9","70.6","44.3"
"10/12/2018 12:00:00 PM PDT","43385.5","59.8","64.6","70.4","44.2"
"10/12/2018 12:15:00 PM PDT","43385.51041666667","0.0","63.6","66.1","0.0"
"10/12/2018 12:30:00 PM PDT","43385.52083333333","0.0","63.8","68.2","0.0"
"10/12/2018 12:45:00 PM PDT","43385.53125","0.0","64.5","69.3","0.0"
"10/12/2018 01:00:00 PM PDT","43385.54166666667","0.0","65.2","69.9","0.0"
"10/12/2018 01:15:00 PM PDT","43385.55208333333","0.0","65.5","69.6","0.0"
"10/12/2018 01:30:00 PM PDT","43385.5625","0.0","65.6","69.4","0.0"
"10/12/2018 01:45:00 PM PDT","43385.57291666667","0.0","66.0","69.3","0.0"
"10/12/2018 02:00:00 PM PDT","43385.58333333333","0.0","66.0","69.3","0.0"
"10/12/2018 02:15:00 PM PDT","43385.59375","0.0","66.2","69.3","0.0"
"10/12/2018 02:30:00 PM PDT","43385.60416666667","0.0","66.2","69.4","0.0"
"10/12/2018 02:45:00 PM PDT","43385.61458333333","0.0","66.3","69.5","0.0"
"10/12/2018 03:00:00 PM PDT","43385.625","0.0","66.6","69.7","0.0"
"10/12/2018 03:15:00 PM PDT","43385.63541666667","0.0","66.5","69.9","0.0"
"10/12/2018 03:30:00 PM PDT","43385.64583333333","0.0","66.7","70.0","0.0"
"10/12/2018 03:45:00 PM PDT","43385.65625","0.0","66.9","70.2","0.0"
"10/12/2018 04:00:00 PM PDT","43385.66666666667","0.0","66.9","70.3","0.0"
"10/12/2018 04:15:00 PM PDT","43385.67708333333","0.0","67.2","70.5","0.0"
"10/12/2018 04:30:00 PM PDT","43385.6875","0.0","67.5","70.7","0.0"
"10/12/2018 04:45:00 PM PDT","43385.69791666667","0.0","67.2","70.8","0.0"
"10/12/2018 05:00:00 PM PDT","43385.70833333333","0.0","67.6","71.0","0.0"
"10/12/2018 05:15:00 PM PDT","43385.71875","0.0","67.8","71.2","0.0"
"10/12/2018 05:30:00 PM PDT","43385.72916666667","0.0","67.8","71.3","0.0"
"10/12/2018 05:45:00 PM PDT","43385.73958333333","0.0","67.8","71.4","0.0"
"10/12/2018 06:00:00 PM PDT","43385.75","0.0","67.8","71.4","0.0"
"10/12/2018 06:15:00 PM PDT","43385.76041666667","0.0","67.9","71.5","0.0"
"10/12/2018 06:30:00 PM PDT","43385.77083333333","0.0","67.9","71.5","0.0"
"10/12/2018 06:45:00 PM PDT","43385.78125","0.0","67.8","71.5","0.0"
"10/12/2018 07:00:00 PM PDT","43385.79166666667","0.0","67.9","71.5","0.0"
"10/12/2018 07:15:00 PM PDT","43385.80208333333","0.0","67.8","71.5","0.0"
"10/12/2018 07:30:00 PM PDT","43385.8125","0.0","67.9","71.5","0.0"
"10/12/2018 07:45:00 PM PDT","43385.82291666667","0.0","67.9","71.5","0.0"
"10/12/2018 08:00:00 PM PDT","43385.83333333333","0.0","67.8","71.4","0.0"
"10/12/2018 08:15:00 PM PDT","43385.84375","0.0","67.8","71.3","0.0"
"10/12/2018 08:30:00 PM PDT","43385.85416666667","0.0","67.7","71.2","0.0"
"10/12/2018 08:45:00 PM PDT","43385.86458333333","0.0","67.6","71.0","0.0"
"10/12/2018 09:00:00 PM PDT","43385.875","0.0","67.6","70.9","0.0"
"10/12/2018 09:15:00 PM PDT","43385.88541666667","0.0","67.4","70.8","0.0"
"10/12/2018 09:30:00 PM PDT","43385.89583333333","0.0","67.5","70.7","0.0"
"10/12/2018 09:45:00 PM PDT","43385.90625","47.6","63.6","71.3","27.5"
"10/12/2018 10:00:00 PM PDT","43385.91666666667","56.3","63.2","71.1","43.0"
"10/12/2018 10:15:00 PM PDT","43385.92708333333","59.3","62.8","70.2","40.399998"
"10/12/2018 10:30:00 PM PDT","43385.9375","50.1","62.5","70.2","30.8"
"10/12/2018 10:45:00 PM PDT","43385.94791666667","48.7","63.6","70.9","28.099998"
"10/12/2018 11:00:00 PM PDT","43385.95833333333","55.0","62.5","70.3","40.8"
"10/12/2018 11:15:00 PM PDT","43385.96875","52.399998","62.0","69.4","35.3"
"10/12/2018 11:30:00 PM PDT","43385.97916666667","32.399998","64.5","70.2","9.7"
"10/12/2018 11:45:00 PM PDT","43385.98958333333","50.6","62.5","70.2","31.0"
"10/13/2018 12:00:00 AM PDT","43386.0","44.399998","62.5","69.7","23.5"
"10/13/2018 12:15:00 AM PDT","43386.01041666667","44.7","63.7","70.7","22.0"
"10/13/2018 12:30:00 AM PDT","43386.02083333333","44.6","62.4","69.1","23.199999"
"10/13/2018 12:45:00 AM PDT","43386.03125","35.3","63.6","69.5","12.599999"
"10/13/2018 01:00:00 AM PDT","43386.04166666667","51.899998","62.7","70.0","33.0"
"10/13/2018 01:15:00 AM PDT","43386.05208333333","42.2","62.6","69.1","21.0"
"10/13/2018 01:30:00 AM PDT","43386.0625","37.1","65.2","71.1","13.4"
"10/13/2018 01:45:00 AM PDT","43386.07291666667","40.899998","65.2","71.7","17.5"
"10/13/2018 02:00:00 AM PDT","43386.08333333333","46.8","61.2","68.4","26.0"
"10/13/2018 02:15:00 AM PDT","43386.09375","42.8","63.5","70.3","20.699999"
"10/13/2018 02:30:00 AM PDT","43386.10416666667","59.8","60.2","67.8","51.8"
"10/13/2018 02:45:00 AM PDT","43386.11458333333","52.1","59.4","64.5","34.399998"
"10/13/2018 03:00:00 AM PDT","43386.125","0.0","58.9","59.0","0.0"
"10/13/2018 03:15:00 AM PDT","43386.13541666667","0.0","58.9","60.0","0.0"
"10/13/2018 03:30:00 AM PDT","43386.14583333333","0.0","58.9","60.0","0.0"
"10/13/2018 03:45:00 AM PDT","43386.15625","0.0","58.9","60.4","0.0"
"10/13/2018 04:00:00 AM PDT","43386.16666666667","0.0","59.0","60.6","0.0"
"10/13/2018 04:15:00 AM PDT","43386.17708333333","0.0","59.0","60.7","0.0"
"10/13/2018 04:30:00 AM PDT","43386.1875","0.0","58.9","60.6","0.0"
"10/13/2018 04:45:00 AM PDT","43386.19791666667","0.0","58.8","60.7","0.0"
"10/13/2018 05:00:00 AM PDT","43386.20833333333","0.0","58.9","60.7","0.0"
"10/13/2018 05:15:00 AM PDT","43386.21875","0.0","59.0","60.7","0.0"
"10/13/2018 05:30:00 AM PDT","43386.22916666667","0.0","59.0","60.7","0.0"
"10/13/2018 05:45:00 AM PDT","43386.23958333333","0.0","58.8","60.7","0.0"
"10/13/2018 06:00:00 AM PDT","43386.25","0.0","58.9","60.7","0.0"
"10/13/2018 06:15:00 AM PDT","43386.26041666667","0.0","58.8","60.7","0.0"
"10/13/2018 06:30:00 AM PDT","43386.27083333333","0.0","58.8","60.7","0.0"
"10/13/2018 06:45:00 AM PDT","43386.28125","0.0","59.0","60.6","0.0"
"10/13/2018 07:00:00 AM PDT","43386.29166666667","0.0","59.0","60.6","0.0"
"10/13/2018 07:15:00 AM PDT","43386.30208333333","0.0","58.9","60.6","0.0"
"10/13/2018 07:30:00 AM PDT","43386.3125","0.0","59.0","60.6","0.0"
"10/13/2018 07:45:00 AM PDT","43386.32291666667","0.0","58.8","60.6","0.0"
"10/13/2018 08:00:00 AM PDT","43386.33333333333","0.0","58.8","60.7","0.0"
"10/13/2018 08:15:00 AM PDT","43386.34375","0.0","58.9","60.7","0.0"
"10/13/2018 08:30:00 AM PDT","43386.35416666667","0.0","59.0","60.7","0.0"
"10/13/2018 08:45:00 AM PDT","43386.36458333333","0.0","59.0","60.7","0.0"
"10/13/2018 09:00:00 AM PDT","43386.375","0.0","59.2","60.7","0.0"
"10/13/2018 09:15:00 AM PDT","43386.38541666667","0.0","59.2","60.8","0.0"
"10/13/2018 09:30:00 AM PDT","43386.39583333333","0.0","59.6","60.8","0.0"
"10/13/2018 09:45:00 AM PDT","43386.40625","0.0","59.8","60.8","0.0"
"10/13/2018 10:00:00 AM PDT","43386.41666666667","0.0","60.1","60.9","0.0"
"10/13/2018 10:15:00 AM PDT","43386.42708333333","0.0","60.6","61.0","0.0"
"10/13/2018 10:30:00 AM PDT","43386.4375","0.0","60.8","61.2","0.0"
"10/13/2018 10:45:00 AM PDT","43386.44791666667","0.0","61.2","61.4","0.0"
"10/13/2018 11:00:00 AM PDT","43386.45833333333","0.0","61.4","61.7","0.0"
"10/13/2018 11:15:00 AM PDT","43386.46875","0.0","61.5","62.2","0.0"
"10/13/2018 11:30:00 AM PDT","43386.47916666667","0.0","61.8","62.7","0.0"
"10/13/2018 11:45:00 AM PDT","43386.48958333333","0.0","61.7","63.2","0.0"
"10/13/2018 12:00:00 PM PDT","43386.5","0.0","62.2","63.9","0.0"
"10/13/2018 12:15:00 PM PDT","43386.51041666667","0.0","62.3","65.3","0.0"
"10/13/2018 12:30:00 PM PDT","43386.52083333333","0.0","62.8","66.6","0.0"
"10/13/2018 12:45:00 PM PDT","43386.53125","0.0","62.8","67.7","0.0"
"10/13/2018 01:00:00 PM PDT","43386.54166666667","0.0","62.9","67.9","0.0"
"10/13/2018 01:15:00 PM PDT","43386.55208333333","0.0","63.3","67.6","0.0"
"10/13/2018 01:30:00 PM PDT","43386.5625","0.0","62.8","67.4","0.0"
"10/13/2018 01:45:00 PM PDT","43386.57291666667","0.0","63.5","67.4","0.0"
"10/13/2018 02:00:00 PM PDT","43386.58333333333","0.0","63.1","67.5","0.0"
"10/13/2018 02:15:00 PM PDT","43386.59375","0.0","63.8","67.7","0.0"
"10/13/2018 02:30:00 PM PDT","43386.60416666667","0.0","63.7","67.9","0.0"
"10/13/2018 02:45:00 PM PDT","43386.61458333333","0.0","63.8","68.2","0.0"
"10/13/2018 03:00:00 PM PDT","43386.625","0.0","63.7","68.4","0.0"
"10/13/2018 03:15:00 PM PDT","43386.63541666667","0.0","63.8","68.7","0.0"
"10/13/2018 03:30:00 PM PDT","43386.64583333333","0.0","64.2","68.9","0.0"
"10/13/2018 03:45:00 PM PDT","43386.65625","0.0","64.1","69.2","0.0"
"10/13/2018 04:00:00 PM PDT","43386.66666666667","0.0","64.6","69.4","0.0"
"10/13/2018 04:15:00 PM PDT","43386.67708333333","0.0","64.4","69.6","0.0"
"10/13/2018 04:30:00 PM PDT","43386.6875","0.0","65.3","69.9","0.0"
"10/13/2018 04:45:00 PM PDT","43386.69791666667","0.0","65.2","70.1","0.0"
"10/13/2018 05:00:00 PM PDT","43386.70833333333","0.0","65.5","70.3","0.0"
"10/13/2018 05:15:00 PM PDT","43386.71875","0.0","65.6","70.4","0.0"
"10/13/2018 05:30:00 PM PDT","43386.72916666667","0.0","66.0","70.6","0.0"
"10/13/2018 05:45:00 PM PDT","43386.73958333333","0.0","66.0","70.7","0.0"
"10/13/2018 06:00:00 PM PDT","43386.75","0.0","65.9","70.7","0.0"
"10/13/2018 06:15:00 PM PDT","43386.76041666667","0.0","65.7","70.7","0.0"
"10/13/2018 06:30:00 PM PDT","43386.77083333333","0.0","65.4","70.6","0.0"
"10/13/2018 06:45:00 PM PDT","43386.78125","0.0","65.6","70.6","0.0"
"10/13/2018 07:00:00 PM PDT","43386.79166666667","0.0","65.4","70.5","0.0"
"10/13/2018 07:15:00 PM PDT","43386.80208333333","0.0","65.4","70.4","0.0"
"10/13/2018 07:30:00 PM PDT","43386.8125","0.0","65.4","70.4","0.0"
"10/13/2018 07:45:00 PM PDT","43386.82291666667","0.0","65.6","70.4","0.0"
"10/13/2018 08:00:00 PM PDT","43386.83333333333","0.0","65.4","70.3","0.0"
"10/13/2018 08:15:00 PM PDT","43386.84375","0.0","65.5","70.2","0.0"
"10/13/2018 08:30:00 PM PDT","43386.85416666667","0.0","65.5","70.1","0.0"
"10/13/2018 08:45:00 PM PDT","43386.86458333333","43.8","63.9","70.8","22.9"
"10/13/2018 09:00:00 PM PDT","43386.875","0.0","68.5","69.8","0.0"
"10/13/2018 09:15:00 PM PDT","43386.88541666667","0.0","69.5","70.7","0.0"
"10/13/2018 09:30:00 PM PDT","43386.89583333333","0.0","69.3","70.3","0.0"
"10/13/2018 09:45:00 PM PDT","43386.90625","0.0","68.8","69.8","0.0"
"10/13/2018 10:00:00 PM PDT","43386.91666666667","0.0","69.7","70.9","0.0"
"10/13/2018 10:15:00 PM PDT","43386.92708333333","0.0","69.0","69.7","0.0"
"10/13/2018 10:30:00 PM PDT","43386.9375","0.0","69.3","70.3","0.0"
"10/13/2018 10:45:00 PM PDT","43386.94791666667","0.0","69.6","70.6","0.0"
"10/13/2018 11:00:00 PM PDT","43386.95833333333","0.0","69.5","70.6","0.0"
"10/13/2018 11:15:00 PM PDT","43386.96875","0.0","69.9","71.1","0.0"
"10/13/2018 11:30:00 PM PDT","43386.97916666667","0.0","68.6","69.3","0.0"
"10/13/2018 11:45:00 PM PDT","43386.98958333333","0.0","66.9","68.0","0.0"
"10/14/2018 12:00:00 AM PDT","43387.0","0.0","67.2","68.4","0.0"
"10/14/2018 12:15:00 AM PDT","43387.01041666667","0.0","69.1","70.2","0.0"
"10/14/2018 12:30:00 AM PDT","43387.02083333333","0.0","68.4","69.3","0.0"
"10/14/2018 12:45:00 AM PDT","43387.03125","0.0","67.7","68.6","0.0"
"10/14/2018 01:00:00 AM PDT","43387.04166666667","0.0","66.5","67.5","0.0"
"10/14/2018 01:15:00 AM PDT","43387.05208333333","0.0","66.1","67.0","0.0"
"10/14/2018 01:30:00 AM PDT","43387.0625","0.0","65.8","66.4","0.0"
"10/14/2018 01:45:00 AM PDT","43387.07291666667","0.0","64.1","64.9","0.0"
"10/14/2018 02:00:00 AM PDT","43387.08333333333","0.0","64.2","65.3","0.0"
"10/14/2018 02:15:00 AM PDT","43387.09375","43.3","61.4","66.0","26.3"
"10/14/2018 02:30:00 AM PDT","43387.10416666667","42.8","59.0","63.5","21.1"
"10/14/2018 02:45:00 AM PDT","43387.11458333333","36.7","59.6","64.1","13.2"
"10/14/2018 03:00:00 AM PDT","43387.125","0.0","61.0","61.0","0.0"
"10/14/2018 03:15:00 AM PDT","43387.13541666667","0.0","60.9","61.4","0.0"
"10/14/2018 03:30:00 AM PDT","43387.14583333333","0.0","61.0","61.4","0.0"
"10/14/2018 03:45:00 AM PDT","43387.15625","0.0","60.8","61.6","0.0"
"10/14/2018 04:00:00 AM PDT","43387.16666666667","0.0","61.0","61.7","0.0"
"10/14/2018 04:15:00 AM PDT","43387.17708333333","0.0","61.0","61.8","0.0"
"10/14/2018 04:30:00 AM PDT","43387.1875","0.0","60.9","61.8","0.0"
"10/14/2018 04:45:00 AM PDT","43387.19791666667","0.0","60.8","61.9","0.0"
"10/14/2018 05:00:00 AM PDT","43387.20833333333","0.0","60.8","61.9","0.0"
"10/14/2018 05:15:00 AM PDT","43387.21875","0.0","60.9","61.8","0.0"
"10/14/2018 05:30:00 AM PDT","43387.22916666667","0.0","60.9","61.9","0.0"
"10/14/2018 05:45:00 AM PDT","43387.23958333333","0.0","60.9","61.8","0.0"
"10/14/2018 06:00:00 AM PDT","43387.25","0.0","60.8","61.8","0.0"
"10/14/2018 06:15:00 AM PDT","43387.26041666667","0.0","60.6","61.7","0.0"
"10/14/2018 06:30:00 AM PDT","43387.27083333333","0.0","60.7","61.7","0.0"
"10/14/2018 06:45:00 AM PDT","43387.28125","0.0","60.7","61.7","0.0"
"10/14/2018 07:00:00 AM PDT","43387.29166666667","0.0","60.6","61.7","0.0"
"10/14/2018 07:15:00 AM PDT","43387.30208333333","0.0","60.6","61.7","0.0"
"10/14/2018 07:30:00 AM PDT","43387.3125","0.0","60.6","61.7","0.0"
"10/14/2018 07:45:00 AM PDT","43387.32291666667","0.0","60.4","61.6","0.0"
"10/14/2018 08:00:00 AM PDT","43387.33333333333","0.0","60.6","61.6","0.0"
"10/14/2018 08:15:00 AM PDT","43387.34375","0.0","60.4","61.7","0.0"
"10/14/2018 08:30:00 AM PDT","43387.35416666667","0.0","60.5","61.7","0.0"
"10/14/2018 08:45:00 AM PDT","43387.36458333333","0.0","60.5","61.7","0.0"
"10/14/2018 09:00:00 AM PDT","43387.375","0.0","60.4","61.7","0.0"
"10/14/2018 09:15:00 AM PDT","43387.38541666667","0.0","60.6","61.8","0.0"
"10/14/2018 09:30:00 AM PDT","43387.39583333333","0.0","60.6","61.9","0.0"
"10/14/2018 09:45:00 AM PDT","43387.40625","0.0","60.6","61.9","0.0"
"10/14/2018 10:00:00 AM PDT","43387.41666666667","0.0","60.7","62.1","0.0"
"10/14/2018 10:15:00 AM PDT","43387.42708333333","0.0","61.0","62.3","0.0"
"10/14/2018 10:30:00 AM PDT","43387.4375","0.0","61.1","62.5","0.0"
"10/14/2018 10:45:00 AM PDT","43387.44791666667","0.0","61.1","62.7","0.0"
"10/14/2018 11:00:00 AM PDT","43387.45833333333","0.0","61.4","62.9","0.0"
"10/14/2018 11:15:00 AM PDT","43387.46875","0.0","61.5","63.3","0.0"
"10/14/2018 11:30:00 AM PDT","43387.47916666667","0.0","61.9","63.8","0.0"
"10/14/2018 11:45:00 AM PDT","43387.48958333333","0.0","61.9","64.3","0.0"
"10/14/2018 12:00:00 PM PDT","43387.5","32.7","64.9","68.8","8.8"
"10/14/2018 12:15:00 PM PDT","43387.51041666667","59.8","62.8","68.9","42.2"
"10/14/2018 12:30:00 PM PDT","43387.52083333333","59.699997","62.3","68.3","42.8"
"10/14/2018 12:45:00 PM PDT","43387.53125","59.8","62.2","68.2","43.5"
"10/14/2018 01:00:00 PM PDT","43387.54166666667","59.899998","62.4","68.0","43.399998"
"10/14/2018 01:15:00 PM PDT","43387.55208333333","0.0","60.5","62.1","0.0"
"10/14/2018 01:30:00 PM PDT","43387.5625","0.0","61.2","63.4","0.0"
"10/14/2018 01:45:00 PM PDT","43387.57291666667","0.0","61.5","64.1","0.0"
"10/14/2018 02:00:00 PM PDT","43387.58333333333","0.0","62.1","64.8","0.0"
"10/14/2018 02:15:00 PM PDT","43387.59375","0.0","62.6","65.2","0.0"
"10/14/2018 02:30:00 PM PDT","43387.60416666667","0.0","62.8","65.6","0.0"
"10/14/2018 02:45:00 PM PDT","43387.61458333333","0.0","63.0","65.8","0.0"
"10/14/2018 03:00:00 PM PDT","43387.625","0.0","63.0","66.1","0.0"
"10/14/2018 03:15:00 PM PDT","43387.63541666667","0.0","62.8","66.3","0.0"
"10/14/2018 03:30:00 PM PDT","43387.64583333333","0.0","62.8","66.5","0.0"
"10/14/2018 03:45:00 PM PDT","43387.65625","0.0","62.6","66.7","0.0"
"10/14/2018 04:00:00 PM PDT","43387.66666666667","0.0","62.7","66.9","0.0"
"10/14/2018 04:15:00 PM PDT","43387.67708333333","0.0","62.7","67.1","0.0"
"10/14/2018 04:30:00 PM PDT","43387.6875","0.0","62.9","67.3","0.0"
"10/14/2018 04:45:00 PM PDT","43387.69791666667","0.0","63.2","67.4","0.0"
"10/14/2018 05:00:00 PM PDT","43387.70833333333","0.0","63.3","67.6","0.0"
"10/14/2018 05:15:00 PM PDT","43387.71875","0.0","63.5","67.8","0.0"
"10/14/2018 05:30:00 PM PDT","43387.72916666667","0.0","63.8","67.9","0.0"
"10/14/2018 05:45:00 PM PDT","43387.73958333333","0.0","63.9","68.0","0.0"
"10/14/2018 06:00:00 PM PDT","43387.75","0.0","64.1","68.1","0.0"
"10/14/2018 06:15:00 PM PDT","43387.76041666667","0.0","64.2","68.1","0.0"
"10/14/2018 06:30:00 PM PDT","43387.77083333333","0.0","64.0","68.1","0.0"
"10/14/2018 06:45:00 PM PDT","43387.78125","0.0","63.8","68.1","0.0"
"10/14/2018 07:00:00 PM PDT","43387.79166666667","0.0","63.9","68.1","0.0"
"10/14/2018 07:15:00 PM PDT","43387.80208333333","0.0","64.0","68.1","0.0"
"10/14/2018 07:30:00 PM PDT","43387.8125","0.0","64.2","68.0","0.0"
"10/14/2018 07:45:00 PM PDT","43387.82291666667","0.0","64.0","68.0","0.0"
"10/14/2018 08:00:00 PM PDT","43387.83333333333","0.0","64.3","67.9","0.0"
"10/14/2018 08:15:00 PM PDT","43387.84375","0.0","64.0","67.8","0.0"
"10/14/2018 08:30:00 PM PDT","43387.85416666667","0.0","64.0","67.7","0.0"
"10/14/2018 08:45:00 PM PDT","43387.86458333333","0.0","63.8","67.5","0.0"
"10/14/2018 09:00:00 PM PDT","43387.875","0.0","63.7","67.4","0.0"
"10/14/2018 09:15:00 PM PDT","43387.88541666667","0.0","63.7","67.2","0.0"
"10/14/2018 09:30:00 PM PDT","43387.89583333333","0.0","63.7","67.2","0.0"
"10/14/2018 09:45:00 PM PDT","43387.90625","35.6","65.1","71.6","11.8"
"10/14/2018 10:00:00 PM PDT","43387.91666666667","58.899998","59.8","66.7","39.3"
"10/14/2018 10:15:00 PM PDT","43387.92708333333","49.1","59.2","65.6","28.099998"
"10/14/2018 10:30:00 PM PDT","43387.9375","38.6","62.0","68.1","15.299999"
"10/14/2018 10:45:00 PM PDT","43387.94791666667","49.0","59.9","66.9","29.0"
"10/14/2018 11:00:00 PM PDT","43387.95833333333","34.899998","60.9","66.7","12.0"
"10/14/2018 11:15:00 PM PDT","43387.96875","54.199997","59.5","66.3","39.899998"
"10/14/2018 11:30:00 PM PDT","43387.97916666667","39.6","59.9","65.8","15.5"
"10/14/2018 11:45:00 PM PDT","43387.98958333333","36.2","62.1","68.2","12.799999"
"10/15/2018 12:00:00 AM PDT","43388.0","47.0","58.4","65.6","27.4"
"10/15/2018 12:15:00 AM PDT","43388.01041666667","35.1","61.5","68.1","12.3"
"10/15/2018 12:30:00 AM PDT","43388.02083333333","46.399998","59.8","66.7","25.3"
"10/15/2018 12:45:00 AM PDT","43388.03125","37.8","61.3","67.6","14.9"
"10/15/2018 01:00:00 AM PDT","43388.04166666667","46.1","58.9","65.7","23.199999"
"10/15/2018 01:15:00 AM PDT","43388.05208333333","29.699999","60.2","64.8","6.2999997"
"10/15/2018 01:30:00 AM PDT","43388.0625","25.1","66.0","70.7","5.2999997"
"10/15/2018 01:45:00 AM PDT","43388.07291666667","30.5","63.7","69.6","9.2"
"10/15/2018 02:00:00 AM PDT","43388.08333333333","21.6","66.9","71.4","1.5999999"
"10/15/2018 02:15:00 AM PDT","43388.09375","35.7","63.7","70.3","12.3"
"10/15/2018 02:30:00 AM PDT","43388.10416666667","19.699999","66.4","70.9","2.2"
"10/15/2018 02:45:00 AM PDT","43388.11458333333","30.4","65.9","71.5","7.7999997"
"10/15/2018 03:00:00 AM PDT","43388.125","20.4","65.2","69.6","2.6"
"10/15/2018 03:15:00 AM PDT","43388.13541666667","32.7","65.1","70.0","8.9"
"10/15/2018 03:30:00 AM PDT","43388.14583333333","15.799999","61.2","63.7","1.4"
"10/15/2018 03:45:00 AM PDT","43388.15625","15.9","62.8","65.2","1.3"
"10/15/2018 04:00:00 AM PDT","43388.16666666667","15.0","59.9","62.1","1.1999999"
"10/15/2018 04:15:00 AM PDT","43388.17708333333","0.0","56.2","56.8","0.0"
"10/15/2018 04:30:00 AM PDT","43388.1875","0.0","56.3","56.8","0.0"
"10/15/2018 04:45:00 AM PDT","43388.19791666667","0.0","56.4","57.2","0.0"
"10/15/2018 05:00:00 AM PDT","43388.20833333333","0.0","56.4","57.9","0.0"
"10/15/2018 05:15:00 AM PDT","43388.21875","0.0","56.4","58.0","0.0"
"10/15/2018 05:30:00 AM PDT","43388.22916666667","0.0","56.7","58.0","0.0"
"10/15/2018 05:45:00 AM PDT","43388.23958333333","0.0","56.6","58.1","0.0"
"10/15/2018 06:00:00 AM PDT","43388.25","0.0","56.6","58.0","0.0"
"10/15/2018 06:15:00 AM PDT","43388.26041666667","0.0","56.5","58.0","0.0"
"10/15/2018 06:30:00 AM PDT","43388.27083333333","0.0","56.5","58.0","0.0"
"10/15/2018 06:45:00 AM PDT","43388.28125","0.0","56.2","57.9","0.0"
"10/15/2018 07:00:00 AM PDT","43388.29166666667","0.0","56.2","58.0","0.0"
"10/15/2018 07:15:00 AM PDT","43388.30208333333","0.0","56.2","57.8","0.0"
"10/15/2018 07:30:00 AM PDT","43388.3125","0.0","56.1","57.9","0.0"
"10/15/2018 07:45:00 AM PDT","43388.32291666667","0.0","56.2","57.9","0.0"
"10/15/2018 08:00:00 AM PDT","43388.33333333333","0.0","56.1","57.9","0.0"
"10/15/2018 08:15:00 AM PDT","43388.34375","0.0","55.9","58.0","0.0"
"10/15/2018 08:30:00 AM PDT","43388.35416666667","0.0","55.9","58.0","0.0"
"10/15/2018 08:45:00 AM PDT","43388.36458333333","0.0","55.8","58.1","0.0"
"10/15/2018 09:00:00 AM PDT","43388.375","0.0","56.0","58.0","0.0"
"10/15/2018 09:15:00 AM PDT","43388.38541666667","0.0","55.8","58.1","0.0"
"10/15/2018 09:30:00 AM PDT","43388.39583333333","0.0","56.0","58.1","0.0"
"10/15/2018 09:45:00 AM PDT","43388.40625","0.0","56.1","58.3","0.0"
"10/15/2018 10:00:00 AM PDT","43388.41666666667","0.0","56.6","58.4","0.0"
"10/15/2018 10:15:00 AM PDT","43388.42708333333","0.0","56.7","58.5","0.0"
"10/15/2018 10:30:00 AM PDT","43388.4375","0.0","57.3","58.7","0.0"
"10/15/2018 10:45:00 AM PDT","43388.44791666667","0.0","57.6","58.9","0.0"
"10/15/2018 11:00:00 AM PDT","43388.45833333333","0.0","57.9","59.2","0.0"
"10/15/2018 11:15:00 AM PDT","43388.46875","0.0","58.4","59.7","0.0"
"10/15/2018 11:30:00 AM PDT","43388.47916666667","0.0","58.6","60.2","0.0"
"10/15/2018 11:45:00 AM PDT","43388.48958333333","0.0","58.9","60.8","0.0"
"10/15/2018 12:00:00 PM PDT","43388.5","0.0","59.1","61.4","0.0"
"10/15/2018 12:15:00 PM PDT","43388.51041666667","0.0","59.2","62.4","0.0"
"10/15/2018 12:30:00 PM PDT","43388.52083333333","0.0","59.6","63.6","0.0"
"10/15/2018 12:45:00 PM PDT","43388.53125","0.0","59.8","64.6","0.0"
"10/15/2018 01:00:00 PM PDT","43388.54166666667","0.0","59.9","64.5","0.0"
"10/15/2018 01:15:00 PM PDT","43388.55208333333","0.0","59.8","64.1","0.0"
"10/15/2018 01:30:00 PM PDT","43388.5625","0.0","60.0","64.0","0.0"
"10/15/2018 01:45:00 PM PDT","43388.57291666667","0.0","60.0","64.0","0.0"
"10/15/2018 02:00:00 PM PDT","43388.58333333333","0.0","60.1","64.2","0.0"
"10/15/2018 02:15:00 PM PDT","43388.59375","0.0","60.5","64.4","0.0"
"10/15/2018 02:30:00 PM PDT","43388.60416666667","0.0","60.5","64.5","0.0"
"10/15/2018 02:45:00 PM PDT","43388.61458333333","0.0","60.6","64.7","0.0"
"10/15/2018 03:00:00 PM PDT","43388.625","0.0","60.7","65.0","0.0"
"10/15/2018 03:15:00 PM PDT","43388.63541666667","0.0","61.0","65.1","0.0"
"10/15/2018 03:30:00 PM PDT","43388.64583333333","0.0","61.1","65.3","0.0"
"10/15/2018 03:45:00 PM PDT","43388.65625","0.0","61.2","65.5","0.0"
"10/15/2018 04:00:00 PM PDT","43388.66666666667","0.0","61.3","65.7","0.0"
"10/15/2018 04:15:00 PM PDT","43388.67708333333","0.0","61.5","65.9","0.0"
"10/15/2018 04:30:00 PM PDT","43388.6875","0.0","61.7","66.1","0.0"
"10/15/2018 04:45:00 PM PDT","43388.69791666667","0.0","61.7","66.3","0.0"
"10/15/2018 05:00:00 PM PDT","43388.70833333333","0.0","62.1","66.5","0.0"
"10/15/2018 05:15:00 PM PDT","43388.71875","0.0","62.0","66.7","0.0"
"10/15/2018 05:30:00 PM PDT","43388.72916666667","0.0","62.1","66.8","0.0"
"10/15/2018 05:45:00 PM PDT","43388.73958333333","0.0","62.2","66.9","0.0"
"10/15/2018 06:00:00 PM PDT","43388.75","0.0","62.2","67.0","0.0"
"10/15/2018 06:15:00 PM PDT","43388.76041666667","0.0","62.1","67.0","0.0"
"10/15/2018 06:30:00 PM PDT","43388.77083333333","0.0","62.3","67.0","0.0"
"10/15/2018 06:45:00 PM PDT","43388.78125","0.0","62.1","67.0","0.0"
"10/15/2018 07:00:00 PM PDT","43388.79166666667","0.0","62.2","66.9","0.0"
"10/15/2018 07:15:00 PM PDT","43388.80208333333","0.0","62.3","66.8","0.0"
"10/15/2018 07:30:00 PM PDT","43388.8125","0.0","62.3","66.7","0.0"
"10/15/2018 07:45:00 PM PDT","43388.82291666667","0.0","62.1","66.6","0.0"
"10/15/2018 08:00:00 PM PDT","43388.83333333333","0.0","62.1","66.5","0.0"
"10/15/2018 08:15:00 PM PDT","43388.84375","0.0","62.0","66.5","0.0"
"10/15/2018 08:30:00 PM PDT","43388.85416666667","0.0","62.0","66.4","0.0"
"10/15/2018 08:45:00 PM PDT","43388.86458333333","0.0","62.0","66.4","0.0"
"10/15/2018 09:00:00 PM PDT","43388.875","0.0","62.2","66.3","0.0"
"10/15/2018 09:15:00 PM PDT","43388.88541666667","0.0","62.1","66.2","0.0"
"10/15/2018 09:30:00 PM PDT","43388.89583333333","0.0","62.0","66.2","0.0"
"10/15/2018 09:45:00 PM PDT","43388.90625","33.0","64.4","70.4","9.7"
"10/15/2018 10:00:00 PM PDT","43388.91666666667","59.5","60.1","67.6","38.3"
"10/15/2018 10:15:00 PM PDT","43388.92708333333","47.899998","59.3","66.5","27.0"
"10/15/2018 10:30:00 PM PDT","43388.9375","36.8","61.9","68.7","13.299999"
"10/15/2018 10:45:00 PM PDT","43388.94791666667","45.0","59.9","66.9","23.699999"
"10/15/2018 11:00:00 PM PDT","43388.95833333333","31.599998","61.8","67.4","9.2"
"10/15/2018 11:15:00 PM PDT","43388.96875","37.5","61.7","68.1","14.2"
"10/15/2018 11:30:00 PM PDT","43388.97916666667","37.3","60.2","66.6","14.4"
"10/15/2018 11:45:00 PM PDT","43388.98958333333","33.5","62.5","68.4","10.0"
"10/16/2018 12:00:00 AM PDT","43389.0","40.3","60.4","66.9","17.5"
"10/16/2018 12:15:00 AM PDT","43389.01041666667","35.399998","60.4","66.6","11.9"
"10/16/2018 12:30:00 AM PDT","43389.02083333333","36.2","62.1","68.4","12.3"
"10/16/2018 12:45:00 AM PDT","43389.03125","34.0","60.4","66.3","10.7"
"10/16/2018 01:00:00 AM PDT","43389.04166666667","41.3","61.5","68.2","18.5"
"10/16/2018 01:15:00 AM PDT","43389.05208333333","35.3","60.6","66.6","11.9"
"10/16/2018 01:30:00 AM PDT","43389.0625","39.6","61.9","68.2","15.299999"
"10/16/2018 01:45:00 AM PDT","43389.07291666667","35.6","60.0","65.4","12.4"
"10/16/2018 02:00:00 AM PDT","43389.08333333333","34.2","62.1","67.7","10.599999"
"10/16/2018 02:15:00 AM PDT","43389.09375","24.4","60.5","65.2","4.4"
"10/16/2018 02:30:00 AM PDT","43389.10416666667","42.399998","59.0","65.0","20.0"
"10/16/2018 02:45:00 AM PDT","43389.11458333333","29.699999","60.3","64.4","7.7"
"10/16/2018 03:00:00 AM PDT","43389.125","26.599998","63.4","69.0","5.2999997"
"10/16/2018 03:15:00 AM PDT","43389.13541666667","26.4","66.0","71.1","4.9"
"10/16/2018 03:30:00 AM PDT","43389.14583333333","17.1","67.3","71.4","1.6999999"
"10/16/2018 03:45:00 AM PDT","43389.15625","31.5","64.6","70.1","8.5"
"10/16/2018 04:00:00 AM PDT","43389.16666666667","19.199999","67.8","72.1","2.1"
"10/16/2018 04:15:00 AM PDT","43389.17708333333","28.9","61.1","65.1","6.8999996"
"10/16/2018 04:30:00 AM PDT","43389.1875","12.2","62.4","64.6","0.39999998"
"10/16/2018 04:45:00 AM PDT","43389.19791666667","0.0","58.0","59.0","0.0"
"10/16/2018 05:00:00 AM PDT","43389.20833333333","0.0","58.2","59.0","0.0"
"10/16/2018 05:15:00 AM PDT","43389.21875","0.0","58.5","59.0","0.0"
"10/16/2018 05:30:00 AM PDT","43389.22916666667","0.0","58.3","59.3","0.0"
"10/16/2018 05:45:00 AM PDT","43389.23958333333","0.0","58.2","59.6","0.0"
"10/16/2018 06:00:00 AM PDT","43389.25","0.0","57.8","59.6","0.0"
"10/16/2018 06:15:00 AM PDT","43389.26041666667","0.0","57.7","59.7","0.0"
"10/16/2018 06:30:00 AM PDT","43389.27083333333","0.0","57.5","59.7","0.0"
"10/16/2018 06:45:00 AM PDT","43389.28125","0.0","57.3","59.7","0.0"
"10/16/2018 07:00:00 AM PDT","43389.29166666667","0.0","57.3","59.7","0.0"
"10/16/2018 07:15:00 AM PDT","43389.30208333333","0.0","57.5","59.7","0.0"
"10/16/2018 07:30:00 AM PDT","43389.3125","0.0","57.3","59.7","0.0"
"10/16/2018 07:45:00 AM PDT","43389.32291666667","0.0","57.4","59.7","0.0"
"10/16/2018 08:00:00 AM PDT","43389.33333333333","0.0","57.7","59.7","0.0"
"10/16/2018 08:15:00 AM PDT","43389.34375","0.0","57.8","59.7","0.0"
"10/16/2018 08:30:00 AM PDT","43389.35416666667","0.0","57.7","59.7","0.0"
"10/16/2018 08:45:00 AM PDT","43389.36458333333","0.0","57.9","59.7","0.0"
"10/16/2018 09:00:00 AM PDT","43389.375","0.0","57.9","59.7","0.0"
"10/16/2018 09:15:00 AM PDT","43389.38541666667","0.0","57.9","59.7","0.0"
"10/16/2018 09:30:00 AM PDT","43389.39583333333","0.0","58.2","59.7","0.0"
"10/16/2018 09:45:00 AM PDT","43389.40625","0.0","58.4","59.8","0.0"
"10/16/2018 10:00:00 AM PDT","43389.41666666667","0.0","58.8","59.9","0.0"
"10/16/2018 10:15:00 AM PDT","43389.42708333333","0.0","59.2","59.9","0.0"
"10/16/2018 10:30:00 AM PDT","43389.4375","0.0","59.4","60.1","0.0"
"10/16/2018 10:45:00 AM PDT","43389.44791666667","0.0","59.6","60.2","0.0"
"10/16/2018 11:00:00 AM PDT","43389.45833333333","10.0","64.3","67.6","0.39999998"
"10/16/2018 11:15:00 AM PDT","43389.46875","59.8","61.6","67.9","39.399998"
"10/16/2018 11:30:00 AM PDT","43389.47916666667","55.8","60.4","66.2","38.7"
"10/16/2018 11:45:00 AM PDT","43389.48958333333","59.8","60.2","65.7","41.899998"
"10/16/2018 12:00:00 PM PDT","43389.5","58.8","59.4","65.1","42.0"
"10/16/2018 12:15:00 PM PDT","43389.51041666667","0.0","57.5","59.9","0.0"
"10/16/2018 12:30:00 PM PDT","43389.52083333333","0.0","58.2","62.2","0.0"
"10/16/2018 12:45:00 PM PDT","43389.53125","0.0","58.8","63.4","0.0"
"10/16/2018 01:00:00 PM PDT","43389.54166666667","0.0","59.7","63.3","0.0"
"10/16/2018 01:15:00 PM PDT","43389.55208333333","0.0","59.8","63.6","0.0"
"10/16/2018 01:30:00 PM PDT","43389.5625","0.0","59.8","63.5","0.0"
"10/16/2018 01:45:00 PM PDT","43389.57291666667","0.0","60.0","63.6","0.0"
"10/16/2018 02:00:00 PM PDT","43389.58333333333","0.0","59.8","63.7","0.0"
"10/16/2018 02:15:00 PM PDT","43389.59375","0.0","59.8","63.9","0.0"
"10/16/2018 02:30:00 PM PDT","43389.60416666667","0.0","60.0","64.0","0.0"
"10/16/2018 02:45:00 PM PDT","43389.61458333333","0.0","60.2","64.3","0.0"
"10/16/2018 03:00:00 PM PDT","43389.625","0.0","60.2","64.5","0.0"
"10/16/2018 03:15:00 PM PDT","43389.63541666667","0.0","60.0","64.6","0.0"
"10/16/2018 03:30:00 PM PDT","43389.64583333333","0.0","59.7","64.7","0.0"
"10/16/2018 03:45:00 PM PDT","43389.65625","0.0","59.8","64.9","0.0"
"10/16/2018 04:00:00 PM PDT","43389.66666666667","0.0","59.9","65.1","0.0"
"10/16/2018 04:15:00 PM PDT","43389.67708333333","0.0","60.0","65.1","0.0"
"10/16/2018 04:30:00 PM PDT","43389.6875","0.0","60.0","65.2","0.0"
"10/16/2018 04:45:00 PM PDT","43389.69791666667","0.0","60.1","65.2","0.0"
"10/16/2018 05:00:00 PM PDT","43389.70833333333","0.0","60.3","65.1","0.0"
"10/16/2018 05:15:00 PM PDT","43389.71875","0.0","60.3","65.1","0.0"
"10/16/2018 05:30:00 PM PDT","43389.72916666667","0.0","60.5","65.1","0.0"
"10/16/2018 05:45:00 PM PDT","43389.73958333333","0.0","60.5","65.0","0.0"
"10/16/2018 06:00:00 PM PDT","43389.75","0.0","60.6","65.0","0.0"
"10/16/2018 06:15:00 PM PDT","43389.76041666667","0.0","60.4","64.9","0.0"
"10/16/2018 06:30:00 PM PDT","43389.77083333333","0.0","60.6","64.8","0.0"
"10/16/2018 06:45:00 PM PDT","43389.78125","0.0","60.5","64.7","0.0"
"10/16/2018 07:00:00 PM PDT","43389.79166666667","0.0","60.7","64.7","0.0"
"10/16/2018 07:15:00 PM PDT","43389.80208333333","0.0","60.6","64.7","0.0"
"10/16/2018 07:30:00 PM PDT","43389.8125","0.0","60.8","64.6","0.0"
"10/16/2018 07:45:00 PM PDT","43389.82291666667","0.0","60.7","64.6","0.0"
"10/16/2018 08:00:00 PM PDT","43389.83333333333","0.0","60.7","64.6","0.0"
"10/16/2018 08:15:00 PM PDT","43389.84375","0.0","60.7","64.6","0.0"
"10/16/2018 08:30:00 PM PDT","43389.85416666667","0.0","60.8","64.5","0.0"
"10/16/2018 08:45:00 PM PDT","43389.86458333333","0.0","61.1","64.5","0.0"
"10/16/2018 09:00:00 PM PDT","43389.875","0.0","61.1","64.7","0.0"
"10/16/2018 09:15:00 PM PDT","43389.88541666667","0.0","61.1","64.7","0.0"
"10/16/2018 09:30:00 PM PDT","43389.89583333333","0.0","61.4","64.8","0.0"
"10/16/2018 09:45:00 PM PDT","43389.90625","32.2","65.0","70.8","9.4"
"10/16/2018 10:00:00 PM PDT","43389.91666666667","52.399998","59.9","67.4","34.5"
"10/16/2018 10:15:00 PM PDT","43389.92708333333","39.2","62.5","68.8","16.1"
"10/16/2018 10:30:00 PM PDT","43389.9375","52.199997","61.7","68.4","26.699999"
"10/16/2018 10:45:00 PM PDT","43389.94791666667","49.8","59.4","66.3","28.0"
"10/16/2018 11:00:00 PM PDT","43389.95833333333","33.6","62.6","68.5","10.099999"
"10/16/2018 11:15:00 PM PDT","43389.96875","43.5","60.8","67.2","24.699999"
"10/16/2018 11:30:00 PM PDT","43389.97916666667","42.3","60.4","67.1","20.0"
"10/16/2018 11:45:00 PM PDT","43389.98958333333","33.5","62.1","68.5","10.2"
"10/17/2018 12:00:00 AM PDT","43390.0","34.3","60.5","66.7","11.099999"
"10/17/2018 12:15:00 AM PDT","43390.01041666667","37.5","61.7","68.4","13.5"
"10/17/2018 12:30:00 AM PDT","43390.02083333333","34.899998","61.0","67.1","11.8"
"10/17/2018 12:45:00 AM PDT","43390.03125","42.6","61.1","67.5","20.0"
"10/17/2018 01:00:00 AM PDT","43390.04166666667","38.6","60.1","66.5","15.4"
"10/17/2018 01:15:00 AM PDT","43390.05208333333","35.7","62.0","68.3","12.2"
"10/17/2018 01:30:00 AM PDT","43390.0625","34.3","60.6","66.8","11.599999"
"10/17/2018 01:45:00 AM PDT","43390.07291666667","46.399998","59.6","66.9","24.6"
"10/17/2018 02:00:00 AM PDT","43390.08333333333","24.4","61.5","66.3","4.2999997"
"10/17/2018 02:15:00 AM PDT","43390.09375","37.899998","59.1","64.0","14.7"
"10/17/2018 02:30:00 AM PDT","43390.10416666667","17.199999","67.7","71.3","0.7"
"10/17/2018 02:45:00 AM PDT","43390.11458333333","27.699999","64.7","69.7","6.2"
"10/17/2018 03:00:00 AM PDT","43390.125","25.1","66.8","71.4","4.4"
"10/17/2018 03:15:00 AM PDT","43390.13541666667","25.8","61.3","64.8","4.7999997"
"10/17/2018 03:30:00 AM PDT","43390.14583333333","14.0","64.0","66.8","0.9"
"10/17/2018 03:45:00 AM PDT","43390.15625","28.099998","60.8","63.9","5.7"
"10/17/2018 04:00:00 AM PDT","43390.16666666667","12.799999","62.9","65.1","0.79999995"
"10/17/2018 04:15:00 AM PDT","43390.17708333333","24.1","62.5","65.4","3.8"
"10/17/2018 04:30:00 AM PDT","43390.1875","16.4","60.6","63.2","1.5"
"10/17/2018 04:45:00 AM PDT","43390.19791666667","10.0","63.1","65.0","0.39999998"
"10/17/2018 05:00:00 AM PDT","43390.20833333333","24.199999","61.4","64.1","4.0"
"10/17/2018 05:15:00 AM PDT","43390.21875","10.0","61.4","63.3","0.39999998"
"10/17/2018 05:30:00 AM PDT","43390.22916666667","0.0","57.6","58.0","0.0"
"10/17/2018 05:45:00 AM PDT","43390.23958333333","0.0","57.6","58.1","0.0"
"10/17/2018 06:00:00 AM PDT","43390.25","0.0","57.7","58.1","0.0"
"10/17/2018 06:15:00 AM PDT","43390.26041666667","0.0","57.9","58.5","0.0"
"10/17/2018 06:30:00 AM PDT","43390.27083333333","0.0","57.9","58.8","0.0"
"10/17/2018 06:45:00 AM PDT","43390.28125","0.0","57.8","58.8","0.0"
"10/17/2018 07:00:00 AM PDT","43390.29166666667","0.0","57.6","58.8","0.0"
"10/17/2018 07:15:00 AM PDT","43390.30208333333","0.0","57.7","58.8","0.0"
"10/17/2018 07:30:00 AM PDT","43390.3125","0.0","57.7","58.9","0.0"
"10/17/2018 07:45:00 AM PDT","43390.32291666667","0.0","57.8","58.8","0.0"
"10/17/2018 08:00:00 AM PDT","43390.33333333333","0.0","57.6","58.8","0.0"
"10/17/2018 08:15:00 AM PDT","43390.34375","0.0","57.6","58.8","0.0"
"10/17/2018 08:30:00 AM PDT","43390.35416666667","0.0","57.7","58.9","0.0"
"10/17/2018 08:45:00 AM PDT","43390.36458333333","0.0","57.8","58.9","0.0"
"10/17/2018 09:00:00 AM PDT","43390.375","0.0","57.8","58.8","0.0"
"10/17/2018 09:15:00 AM PDT","43390.38541666667","0.0","57.7","58.9","0.0"
"10/17/2018 09:30:00 AM PDT","43390.39583333333","0.0","57.9","59.0","0.0"
"10/17/2018 09:45:00 AM PDT","43390.40625","0.0","58.3","59.1","0.0"
"10/17/2018 10:00:00 AM PDT","43390.41666666667","0.0","58.6","59.1","0.0"
"10/17/2018 10:15:00 AM PDT","43390.42708333333","0.0","58.7","59.2","0.0"
"10/17/2018 10:30:00 AM PDT","43390.4375","0.0","59.1","59.3","0.0"
"10/17/2018 10:45:00 AM PDT","43390.44791666667","0.0","59.3","59.6","0.0"
"10/17/2018 11:00:00 AM PDT","43390.45833333333","0.0","59.5","59.7","0.0"
"10/17/2018 11:15:00 AM PDT","43390.46875","0.0","59.6","60.0","0.0"
"10/17/2018 11:30:00 AM PDT","43390.47916666667","0.0","60.1","60.5","0.0"
"10/17/2018 11:45:00 AM PDT","43390.48958333333","0.0","60.2","61.1","0.0"
"10/17/2018 12:00:00 PM PDT","43390.5","0.0","60.4","61.6","0.0"
"10/17/2018 12:15:00 PM PDT","43390.51041666667","0.0","60.9","62.4","0.0"
"10/17/2018 12:30:00 PM PDT","43390.52083333333","0.0","60.9","63.6","0.0"
"10/17/2018 12:45:00 PM PDT","43390.53125","0.0","61.2","64.5","0.0"
"10/17/2018 01:00:00 PM PDT","43390.54166666667","0.0","61.3","64.2","0.0"
"10/17/2018 01:15:00 PM PDT","43390.55208333333","0.0","61.5","64.0","0.0"
"10/17/2018 01:30:00 PM PDT","43390.5625","0.0","61.4","64.0","0.0"
"10/17/2018 01:45:00 PM PDT","43390.57291666667","0.0","61.7","64.1","0.0"
"10/17/2018 02:00:00 PM PDT","43390.58333333333","0.0","61.8","64.2","0.0"
"10/17/2018 02:15:00 PM PDT","43390.59375","0.0","61.5","64.3","0.0"
"10/17/2018 02:30:00 PM PDT","43390.60416666667","0.0","61.8","64.4","0.0"
"10/17/2018 02:45:00 PM PDT","43390.61458333333","0.0","61.9","64.5","0.0"
"10/17/2018 03:00:00 PM PDT","43390.625","0.0","61.8","64.6","0.0"
"10/17/2018 03:15:00 PM PDT","43390.63541666667","0.0","62.0","64.8","0.0"
"10/17/2018 03:30:00 PM PDT","43390.64583333333","0.0","61.7","65.0","0.0"
