"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"10/17/2018 03:45:00 PM PDT","43390.65625","0.0","62.1","65.2","0.0"
"10/17/2018 04:00:00 PM PDT","43390.66666666667","0.0","61.9","65.5","0.0"
"10/17/2018 04:15:00 PM PDT","43390.67708333333","0.0","62.3","65.8","0.0"
"10/17/2018 04:30:00 PM PDT","43390.6875","0.0","62.5","66.0","0.0"
"10/17/2018 04:45:00 PM PDT","43390.69791666667","0.0","62.6","66.2","0.0"
"10/17/2018 05:00:00 PM PDT","43390.70833333333","0.0","62.7","66.5","0.0"
"10/17/2018 05:15:00 PM PDT","43390.71875","0.0","62.7","66.7","0.0"
"10/17/2018 05:30:00 PM PDT","43390.72916666667","0.0","63.0","66.7","0.0"
"10/17/2018 05:45:00 PM PDT","43390.73958333333","0.0","62.4","66.8","0.0"
"10/17/2018 06:00:00 PM PDT","43390.75","0.0","62.9","67.0","0.0"
"10/17/2018 06:15:00 PM PDT","43390.76041666667","0.0","62.7","67.1","0.0"
"10/17/2018 06:30:00 PM PDT","43390.77083333333","0.0","63.2","67.3","0.0"
"10/17/2018 06:45:00 PM PDT","43390.78125","0.0","63.1","67.4","0.0"
"10/17/2018 07:00:00 PM PDT","43390.79166666667","0.0","63.2","67.4","0.0"
"10/17/2018 07:15:00 PM PDT","43390.80208333333","0.0","63.4","67.4","0.0"
"10/17/2018 07:30:00 PM PDT","43390.8125","0.0","63.2","67.3","0.0"
"10/17/2018 07:45:00 PM PDT","43390.82291666667","0.0","63.2","67.3","0.0"
"10/17/2018 08:00:00 PM PDT","43390.83333333333","0.0","63.2","67.2","0.0"
"10/17/2018 08:15:00 PM PDT","43390.84375","0.0","63.2","67.1","0.0"
"10/17/2018 08:30:00 PM PDT","43390.85416666667","0.0","63.4","67.1","0.0"
"10/17/2018 08:45:00 PM PDT","43390.86458333333","0.0","63.4","67.0","0.0"
"10/17/2018 09:00:00 PM PDT","43390.875","0.0","63.4","66.9","0.0"
"10/17/2018 09:15:00 PM PDT","43390.88541666667","0.0","63.3","66.9","0.0"
"10/17/2018 09:30:00 PM PDT","43390.89583333333","0.0","63.3","66.8","0.0"
"10/17/2018 09:45:00 PM PDT","43390.90625","36.5","64.2","70.4","12.9"
"10/17/2018 10:00:00 PM PDT","43390.91666666667","59.8","60.7","68.1","40.3"
"10/17/2018 10:15:00 PM PDT","43390.92708333333","55.199997","59.6","66.9","36.0"
"10/17/2018 10:30:00 PM PDT","43390.9375","42.1","61.7","68.5","20.4"
"10/17/2018 10:45:00 PM PDT","43390.94791666667","45.0","61.8","69.3","23.5"
"10/17/2018 11:00:00 PM PDT","43390.95833333333","59.8","60.5","68.1","40.8"
"10/17/2018 11:15:00 PM PDT","43390.96875","49.6","60.1","67.4","29.599998"
"10/17/2018 11:30:00 PM PDT","43390.97916666667","42.8","61.4","68.0","20.9"
"10/17/2018 11:45:00 PM PDT","43390.98958333333","43.8","60.1","67.1","22.3"
"10/18/2018 12:00:00 AM PDT","43391.0","34.5","60.8","66.7","9.5"
"10/18/2018 12:15:00 AM PDT","43391.01041666667","42.7","61.5","68.5","20.199999"
"10/18/2018 12:30:00 AM PDT","43391.02083333333","37.8","60.2","66.3","14.299999"
"10/18/2018 12:45:00 AM PDT","43391.03125","40.1","61.9","68.7","16.699999"
"10/18/2018 01:00:00 AM PDT","43391.04166666667","34.8","60.0","66.2","11.599999"
"10/18/2018 01:15:00 AM PDT","43391.05208333333","40.7","61.5","68.4","17.199999"
"10/18/2018 01:30:00 AM PDT","43391.0625","33.3","60.5","66.4","10.099999"
"10/18/2018 01:45:00 AM PDT","43391.07291666667","42.1","60.7","67.6","19.199999"
"10/18/2018 02:00:00 AM PDT","43391.08333333333","28.599998","61.5","67.2","6.2"
"10/18/2018 02:15:00 AM PDT","43391.09375","42.8","59.5","66.2","19.9"
"10/18/2018 02:30:00 AM PDT","43391.10416666667","32.2","63.0","69.1","8.8"
"10/18/2018 02:45:00 AM PDT","43391.11458333333","36.5","60.0","65.7","13.5"
"10/18/2018 03:00:00 AM PDT","43391.125","32.1","62.1","67.7","8.9"
"10/18/2018 03:15:00 AM PDT","43391.13541666667","39.3","59.1","64.8","16.4"
"10/18/2018 03:30:00 AM PDT","43391.14583333333","36.8","61.1","66.8","13.099999"
"10/18/2018 03:45:00 AM PDT","43391.15625","34.0","58.9","63.8","11.2"
"10/18/2018 04:00:00 AM PDT","43391.16666666667","25.3","62.8","69.3","4.2999997"
"10/18/2018 04:15:00 AM PDT","43391.17708333333","25.9","66.8","71.3","4.6"
"10/18/2018 04:30:00 AM PDT","43391.1875","25.8","64.8","69.6","4.7999997"
"10/18/2018 04:45:00 AM PDT","43391.19791666667","27.9","66.1","70.7","5.7"
"10/18/2018 05:00:00 AM PDT","43391.20833333333","22.199999","61.1","64.4","3.3"
"10/18/2018 05:15:00 AM PDT","43391.21875","10.599999","63.5","65.7","0.5"
"10/18/2018 05:30:00 AM PDT","43391.22916666667","21.3","61.0","63.5","2.6"
"10/18/2018 05:45:00 AM PDT","43391.23958333333","0.0","57.1","57.3","0.0"
"10/18/2018 06:00:00 AM PDT","43391.25","0.0","56.6","57.3","0.0"
"10/18/2018 06:15:00 AM PDT","43391.26041666667","0.0","56.6","57.4","0.0"
"10/18/2018 06:30:00 AM PDT","43391.27083333333","0.0","56.8","58.0","0.0"
"10/18/2018 06:45:00 AM PDT","43391.28125","0.0","57.0","58.3","0.0"
"10/18/2018 07:00:00 AM PDT","43391.29166666667","0.0","57.0","58.3","0.0"
"10/18/2018 07:15:00 AM PDT","43391.30208333333","0.0","57.0","58.4","0.0"
"10/18/2018 07:30:00 AM PDT","43391.3125","0.0","56.7","58.5","0.0"
"10/18/2018 07:45:00 AM PDT","43391.32291666667","0.0","56.8","58.5","0.0"
"10/18/2018 08:00:00 AM PDT","43391.33333333333","0.0","56.8","58.5","0.0"
"10/18/2018 08:15:00 AM PDT","43391.34375","0.0","56.7","58.5","0.0"
"10/18/2018 08:30:00 AM PDT","43391.35416666667","0.0","56.9","58.5","0.0"
"10/18/2018 08:45:00 AM PDT","43391.36458333333","0.0","56.8","58.5","0.0"
"10/18/2018 09:00:00 AM PDT","43391.375","0.0","56.9","58.6","0.0"
"10/18/2018 09:15:00 AM PDT","43391.38541666667","0.0","57.1","58.6","0.0"
"10/18/2018 09:30:00 AM PDT","43391.39583333333","0.0","57.3","58.6","0.0"
"10/18/2018 09:45:00 AM PDT","43391.40625","0.0","57.4","58.7","0.0"
"10/18/2018 10:00:00 AM PDT","43391.41666666667","0.0","57.8","58.8","0.0"
"10/18/2018 10:15:00 AM PDT","43391.42708333333","0.0","58.2","58.9","0.0"
"10/18/2018 10:30:00 AM PDT","43391.4375","0.0","58.2","59.0","0.0"
"10/18/2018 10:45:00 AM PDT","43391.44791666667","0.0","58.6","59.1","0.0"
"10/18/2018 11:00:00 AM PDT","43391.45833333333","0.0","58.6","59.3","0.0"
"10/18/2018 11:15:00 AM PDT","43391.46875","0.0","59.0","59.6","0.0"
"10/18/2018 11:30:00 AM PDT","43391.47916666667","0.0","59.0","60.0","0.0"
"10/18/2018 11:45:00 AM PDT","43391.48958333333","0.0","59.3","60.5","0.0"
"10/18/2018 12:00:00 PM PDT","43391.5","0.0","59.3","61.0","0.0"
"10/18/2018 12:15:00 PM PDT","43391.51041666667","0.0","59.8","61.7","0.0"
"10/18/2018 12:30:00 PM PDT","43391.52083333333","0.0","59.9","62.8","0.0"
"10/18/2018 12:45:00 PM PDT","43391.53125","0.0","60.2","63.6","0.0"
"10/18/2018 01:00:00 PM PDT","43391.54166666667","0.0","60.1","63.5","0.0"
"10/18/2018 01:15:00 PM PDT","43391.55208333333","0.0","60.4","63.4","0.0"
"10/18/2018 01:30:00 PM PDT","43391.5625","0.0","60.5","63.4","0.0"
"10/18/2018 01:45:00 PM PDT","43391.57291666667","0.0","60.6","63.5","0.0"
"10/18/2018 02:00:00 PM PDT","43391.58333333333","0.0","60.7","63.8","0.0"
"10/18/2018 02:15:00 PM PDT","43391.59375","0.0","60.9","64.0","0.0"
"10/18/2018 02:30:00 PM PDT","43391.60416666667","0.0","60.8","64.2","0.0"
"10/18/2018 02:45:00 PM PDT","43391.61458333333","0.0","61.0","64.4","0.0"
"10/18/2018 03:00:00 PM PDT","43391.625","0.0","61.0","64.7","0.0"
"10/18/2018 03:15:00 PM PDT","43391.63541666667","0.0","61.3","65.0","0.0"
"10/18/2018 03:30:00 PM PDT","43391.64583333333","0.0","61.3","65.3","0.0"
"10/18/2018 03:45:00 PM PDT","43391.65625","0.0","61.7","65.6","0.0"
"10/18/2018 04:00:00 PM PDT","43391.66666666667","0.0","62.0","65.9","0.0"
"10/18/2018 04:15:00 PM PDT","43391.67708333333","0.0","62.1","66.2","0.0"
"10/18/2018 04:30:00 PM PDT","43391.6875","0.0","62.5","66.5","0.0"
"10/18/2018 04:45:00 PM PDT","43391.69791666667","0.0","62.4","66.7","0.0"
"10/18/2018 05:00:00 PM PDT","43391.70833333333","0.0","62.4","66.9","0.0"
"10/18/2018 05:15:00 PM PDT","43391.71875","0.0","62.7","67.1","0.0"
"10/18/2018 05:30:00 PM PDT","43391.72916666667","0.0","62.6","67.2","0.0"
"10/18/2018 05:45:00 PM PDT","43391.73958333333","0.0","62.8","67.2","0.0"
"10/18/2018 06:00:00 PM PDT","43391.75","0.0","62.4","67.2","0.0"
"10/18/2018 06:15:00 PM PDT","43391.76041666667","0.0","62.8","67.2","0.0"
"10/18/2018 06:30:00 PM PDT","43391.77083333333","0.0","62.6","67.2","0.0"
"10/18/2018 06:45:00 PM PDT","43391.78125","0.0","62.8","67.2","0.0"
"10/18/2018 07:00:00 PM PDT","43391.79166666667","0.0","62.9","67.2","0.0"
"10/18/2018 07:15:00 PM PDT","43391.80208333333","0.0","62.8","67.2","0.0"
"10/18/2018 07:30:00 PM PDT","43391.8125","0.0","62.9","67.2","0.0"
"10/18/2018 07:45:00 PM PDT","43391.82291666667","0.0","62.8","67.2","0.0"
"10/18/2018 08:00:00 PM PDT","43391.83333333333","0.0","62.9","67.2","0.0"
"10/18/2018 08:15:00 PM PDT","43391.84375","0.0","62.7","67.1","0.0"
"10/18/2018 08:30:00 PM PDT","43391.85416666667","0.0","62.9","67.1","0.0"
"10/18/2018 08:45:00 PM PDT","43391.86458333333","0.0","62.9","67.1","0.0"
"10/18/2018 09:00:00 PM PDT","43391.875","0.0","62.7","67.0","0.0"
"10/18/2018 09:15:00 PM PDT","43391.88541666667","0.0","62.7","67.0","0.0"
"10/18/2018 09:30:00 PM PDT","43391.89583333333","0.0","62.8","67.0","0.0"
"10/18/2018 09:45:00 PM PDT","43391.90625","43.399998","63.6","70.3","21.6"
"10/18/2018 10:00:00 PM PDT","43391.91666666667","59.699997","62.7","70.5","42.5"
"10/18/2018 10:15:00 PM PDT","43391.92708333333","59.8","62.5","70.0","43.399998"
"10/18/2018 10:30:00 PM PDT","43391.9375","59.8","62.4","69.9","43.5"
"10/18/2018 10:45:00 PM PDT","43391.94791666667","55.3","61.0","68.4","38.0"
"10/18/2018 11:00:00 PM PDT","43391.95833333333","59.699997","61.3","68.2","42.6"
"10/18/2018 11:15:00 PM PDT","43391.96875","58.8","61.7","68.3","41.5"
"10/18/2018 11:30:00 PM PDT","43391.97916666667","59.8","61.6","68.6","43.7"
"10/18/2018 11:45:00 PM PDT","43391.98958333333","58.6","61.2","68.3","42.2"
"10/19/2018 12:00:00 AM PDT","43392.0","56.0","59.5","66.4","37.5"
"10/19/2018 12:15:00 AM PDT","43392.01041666667","40.6","60.9","67.3","19.0"
"10/19/2018 12:30:00 AM PDT","43392.02083333333","46.0","62.0","69.0","24.5"
"10/19/2018 12:45:00 AM PDT","43392.03125","51.899998","59.7","66.8","30.4"
"10/19/2018 01:00:00 AM PDT","43392.04166666667","36.5","62.8","68.5","12.2"
"10/19/2018 01:15:00 AM PDT","43392.05208333333","48.3","60.9","67.9","27.099998"
"10/19/2018 01:30:00 AM PDT","43392.0625","41.1","60.2","66.3","19.3"
"10/19/2018 01:45:00 AM PDT","43392.07291666667","44.3","61.5","68.5","23.699999"
"10/19/2018 02:00:00 AM PDT","43392.08333333333","45.0","59.9","66.6","24.1"
"10/19/2018 02:15:00 AM PDT","43392.09375","40.7","61.9","68.8","17.9"
"10/19/2018 02:30:00 AM PDT","43392.10416666667","47.0","59.4","66.9","26.099998"
"10/19/2018 02:45:00 AM PDT","43392.11458333333","43.7","60.0","66.5","21.8"
"10/19/2018 03:00:00 AM PDT","43392.125","38.8","61.5","67.5","15.599999"
"10/19/2018 03:15:00 AM PDT","43392.13541666667","44.8","58.7","64.2","23.8"
"10/19/2018 03:30:00 AM PDT","43392.14583333333","34.6","61.0","66.1","11.2"
"10/19/2018 03:45:00 AM PDT","43392.15625","42.2","59.2","64.0","19.8"
"10/19/2018 04:00:00 AM PDT","43392.16666666667","33.399998","58.6","62.5","10.0"
"10/19/2018 04:15:00 AM PDT","43392.17708333333","29.5","60.4","64.1","7.0"
"10/19/2018 04:30:00 AM PDT","43392.1875","10.0","65.9","69.1","0.39999998"
"10/19/2018 04:45:00 AM PDT","43392.19791666667","42.2","62.9","68.3","18.8"
"10/19/2018 05:00:00 AM PDT","43392.20833333333","22.6","60.1","62.8","3.3999999"
"10/19/2018 05:15:00 AM PDT","43392.21875","10.0","62.4","64.1","0.39999998"
"10/19/2018 05:30:00 AM PDT","43392.22916666667","21.199999","62.6","65.0","2.6"
"10/19/2018 05:45:00 AM PDT","43392.23958333333","0.0","56.6","57.8","0.0"
"10/19/2018 06:00:00 AM PDT","43392.25","0.0","56.9","57.9","0.0"
"10/19/2018 06:15:00 AM PDT","43392.26041666667","0.0","57.1","58.1","0.0"
"10/19/2018 06:30:00 AM PDT","43392.27083333333","0.0","57.0","58.8","0.0"
"10/19/2018 06:45:00 AM PDT","43392.28125","0.0","57.1","58.9","0.0"
"10/19/2018 07:00:00 AM PDT","43392.29166666667","0.0","57.1","59.0","0.0"
"10/19/2018 07:15:00 AM PDT","43392.30208333333","0.0","57.3","59.0","0.0"
"10/19/2018 07:30:00 AM PDT","43392.3125","0.0","57.2","59.0","0.0"
"10/19/2018 07:45:00 AM PDT","43392.32291666667","0.0","57.1","59.0","0.0"
"10/19/2018 08:00:00 AM PDT","43392.33333333333","0.0","57.2","59.0","0.0"
"10/19/2018 08:15:00 AM PDT","43392.34375","0.0","57.3","59.0","0.0"
"10/19/2018 08:30:00 AM PDT","43392.35416666667","0.0","57.3","59.0","0.0"
"10/19/2018 08:45:00 AM PDT","43392.36458333333","0.0","57.2","59.1","0.0"
"10/19/2018 09:00:00 AM PDT","43392.375","0.0","57.2","59.1","0.0"
"10/19/2018 09:15:00 AM PDT","43392.38541666667","0.0","57.5","59.1","0.0"
"10/19/2018 09:30:00 AM PDT","43392.39583333333","0.0","57.6","59.1","0.0"
"10/19/2018 09:45:00 AM PDT","43392.40625","0.0","57.6","59.2","0.0"
"10/19/2018 10:00:00 AM PDT","43392.41666666667","0.0","58.0","59.3","0.0"
"10/19/2018 10:15:00 AM PDT","43392.42708333333","0.0","58.3","59.4","0.0"
"10/19/2018 10:30:00 AM PDT","43392.4375","0.0","58.5","59.5","0.0"
"10/19/2018 10:45:00 AM PDT","43392.44791666667","0.0","59.0","59.7","0.0"
"10/19/2018 11:00:00 AM PDT","43392.45833333333","0.0","59.2","59.9","0.0"
"10/19/2018 11:15:00 AM PDT","43392.46875","0.0","59.4","60.1","0.0"
"10/19/2018 11:30:00 AM PDT","43392.47916666667","0.0","59.4","60.5","0.0"
"10/19/2018 11:45:00 AM PDT","43392.48958333333","0.0","59.6","61.0","0.0"
"10/19/2018 12:00:00 PM PDT","43392.5","0.0","59.8","61.5","0.0"
"10/19/2018 12:15:00 PM PDT","43392.51041666667","0.0","60.1","62.1","0.0"
"10/19/2018 12:30:00 PM PDT","43392.52083333333","0.0","60.5","63.3","0.0"
"10/19/2018 12:45:00 PM PDT","43392.53125","0.0","60.8","63.8","0.0"
"10/19/2018 01:00:00 PM PDT","43392.54166666667","0.0","60.7","63.7","0.0"
"10/19/2018 01:15:00 PM PDT","43392.55208333333","0.0","60.6","63.7","0.0"
"10/19/2018 01:30:00 PM PDT","43392.5625","0.0","60.8","63.7","0.0"
"10/19/2018 01:45:00 PM PDT","43392.57291666667","0.0","60.8","63.8","0.0"
"10/19/2018 02:00:00 PM PDT","43392.58333333333","0.0","60.8","64.1","0.0"
"10/19/2018 02:15:00 PM PDT","43392.59375","0.0","60.9","64.4","0.0"
"10/19/2018 02:30:00 PM PDT","43392.60416666667","0.0","61.4","64.7","0.0"
"10/19/2018 02:45:00 PM PDT","43392.61458333333","0.0","61.5","65.0","0.0"
"10/19/2018 03:00:00 PM PDT","43392.625","0.0","61.8","65.4","0.0"
"10/19/2018 03:15:00 PM PDT","43392.63541666667","0.0","62.1","65.7","0.0"
"10/19/2018 03:30:00 PM PDT","43392.64583333333","0.0","62.3","66.1","0.0"
"10/19/2018 03:45:00 PM PDT","43392.65625","0.0","62.5","66.4","0.0"
"10/19/2018 04:00:00 PM PDT","43392.66666666667","0.0","62.8","66.8","0.0"
"10/19/2018 04:15:00 PM PDT","43392.67708333333","0.0","62.9","67.2","0.0"
"10/19/2018 04:30:00 PM PDT","43392.6875","0.0","63.1","67.4","0.0"
"10/19/2018 04:45:00 PM PDT","43392.69791666667","0.0","63.5","67.6","0.0"
"10/19/2018 05:00:00 PM PDT","43392.70833333333","0.0","63.3","67.8","0.0"
"10/19/2018 05:15:00 PM PDT","43392.71875","0.0","63.4","68.0","0.0"
"10/19/2018 05:30:00 PM PDT","43392.72916666667","0.0","63.5","68.2","0.0"
"10/19/2018 05:45:00 PM PDT","43392.73958333333","0.0","63.5","68.3","0.0"
"10/19/2018 06:00:00 PM PDT","43392.75","0.0","63.9","68.3","0.0"
"10/19/2018 06:15:00 PM PDT","43392.76041666667","0.0","63.7","68.3","0.0"
"10/19/2018 06:30:00 PM PDT","43392.77083333333","0.0","63.6","68.3","0.0"
"10/19/2018 06:45:00 PM PDT","43392.78125","0.0","63.7","68.3","0.0"
"10/19/2018 07:00:00 PM PDT","43392.79166666667","0.0","63.7","68.4","0.0"
"10/19/2018 07:15:00 PM PDT","43392.80208333333","0.0","63.6","68.3","0.0"
"10/19/2018 07:30:00 PM PDT","43392.8125","0.0","63.8","68.3","0.0"
"10/19/2018 07:45:00 PM PDT","43392.82291666667","0.0","63.7","68.2","0.0"
"10/19/2018 08:00:00 PM PDT","43392.83333333333","0.0","63.8","68.1","0.0"
"10/19/2018 08:15:00 PM PDT","43392.84375","0.0","63.7","68.1","0.0"
"10/19/2018 08:30:00 PM PDT","43392.85416666667","0.0","63.7","68.0","0.0"
"10/19/2018 08:45:00 PM PDT","43392.86458333333","0.0","63.6","68.0","0.0"
"10/19/2018 09:00:00 PM PDT","43392.875","0.0","63.6","67.9","0.0"
"10/19/2018 09:15:00 PM PDT","43392.88541666667","0.0","63.4","67.8","0.0"
"10/19/2018 09:30:00 PM PDT","43392.89583333333","0.0","63.6","67.7","0.0"
"10/19/2018 09:45:00 PM PDT","43392.90625","37.6","64.8","71.6","14.799999"
"10/19/2018 10:00:00 PM PDT","43392.91666666667","55.0","62.8","70.5","40.8"
"10/19/2018 10:15:00 PM PDT","43392.92708333333","54.699997","63.0","70.4","34.2"
"10/19/2018 10:30:00 PM PDT","43392.9375","52.899998","63.9","71.1","28.199999"
"10/19/2018 10:45:00 PM PDT","43392.94791666667","59.199997","62.5","70.5","39.7"
"10/19/2018 11:00:00 PM PDT","43392.95833333333","48.5","62.4","69.8","28.099998"
"10/19/2018 11:15:00 PM PDT","43392.96875","43.2","63.9","70.8","21.199999"
"10/19/2018 11:30:00 PM PDT","43392.97916666667","50.3","62.5","69.8","30.599998"
"10/19/2018 11:45:00 PM PDT","43392.98958333333","42.0","62.9","69.4","19.9"
"10/20/2018 12:00:00 AM PDT","43393.0","42.399998","64.7","71.7","19.4"
"10/20/2018 12:15:00 AM PDT","43393.01041666667","50.7","62.6","70.2","31.0"
"10/20/2018 12:30:00 AM PDT","43393.02083333333","38.6","63.8","69.9","15.7"
"10/20/2018 12:45:00 AM PDT","43393.03125","46.899998","63.9","71.1","25.0"
"10/20/2018 01:00:00 AM PDT","43393.04166666667","44.6","62.7","69.8","23.4"
"10/20/2018 01:15:00 AM PDT","43393.05208333333","39.1","65.6","71.5","15.4"
"10/20/2018 01:30:00 AM PDT","43393.0625","53.199997","62.2","69.7","36.1"
"10/20/2018 01:45:00 AM PDT","43393.07291666667","40.1","63.2","69.7","17.5"
"10/20/2018 02:00:00 AM PDT","43393.08333333333","37.3","64.9","71.3","13.7"
"10/20/2018 02:15:00 AM PDT","43393.09375","50.899998","62.5","69.8","31.699999"
"10/20/2018 02:30:00 AM PDT","43393.10416666667","50.3","61.4","68.4","31.3"
"10/20/2018 02:45:00 AM PDT","43393.11458333333","41.1","63.6","69.7","18.3"
"10/20/2018 03:00:00 AM PDT","43393.125","57.1","60.7","68.2","35.1"
"10/20/2018 03:15:00 AM PDT","43393.13541666667","43.3","61.5","67.0","20.8"
"10/20/2018 03:30:00 AM PDT","43393.14583333333","40.8","62.9","68.0","17.699999"
"10/20/2018 03:45:00 AM PDT","43393.15625","0.0","64.3","64.4","0.0"
"10/20/2018 04:00:00 AM PDT","43393.16666666667","0.0","64.4","64.9","0.0"
"10/20/2018 04:15:00 AM PDT","43393.17708333333","0.0","64.3","64.8","0.0"
"10/20/2018 04:30:00 AM PDT","43393.1875","0.0","64.3","64.9","0.0"
"10/20/2018 04:45:00 AM PDT","43393.19791666667","0.0","64.2","65.0","0.0"
"10/20/2018 05:00:00 AM PDT","43393.20833333333","0.0","64.0","65.0","0.0"
"10/20/2018 05:15:00 AM PDT","43393.21875","0.0","63.8","64.9","0.0"
"10/20/2018 05:30:00 AM PDT","43393.22916666667","0.0","63.8","64.9","0.0"
"10/20/2018 05:45:00 AM PDT","43393.23958333333","0.0","63.8","64.8","0.0"
"10/20/2018 06:00:00 AM PDT","43393.25","0.0","63.7","64.7","0.0"
"10/20/2018 06:15:00 AM PDT","43393.26041666667","0.0","63.5","64.6","0.0"
"10/20/2018 06:30:00 AM PDT","43393.27083333333","0.0","63.5","64.6","0.0"
"10/20/2018 06:45:00 AM PDT","43393.28125","0.0","63.3","64.5","0.0"
"10/20/2018 07:00:00 AM PDT","43393.29166666667","0.0","63.3","64.5","0.0"
"10/20/2018 07:15:00 AM PDT","43393.30208333333","0.0","63.4","64.4","0.0"
"10/20/2018 07:30:00 AM PDT","43393.3125","0.0","63.3","64.3","0.0"
"10/20/2018 07:45:00 AM PDT","43393.32291666667","0.0","63.1","64.2","0.0"
"10/20/2018 08:00:00 AM PDT","43393.33333333333","0.0","63.2","64.2","0.0"
"10/20/2018 08:15:00 AM PDT","43393.34375","0.0","63.1","64.2","0.0"
"10/20/2018 08:30:00 AM PDT","43393.35416666667","0.0","62.9","64.2","0.0"
"10/20/2018 08:45:00 AM PDT","43393.36458333333","0.0","63.0","64.1","0.0"
"10/20/2018 09:00:00 AM PDT","43393.375","18.9","58.4","66.8","1.1999999"
"10/20/2018 09:15:00 AM PDT","43393.38541666667","18.4","66.4","73.9","1.6999999"
"10/20/2018 09:30:00 AM PDT","43393.39583333333","19.5","61.8","70.6","2.3999999"
"10/20/2018 09:45:00 AM PDT","43393.40625","26.099998","62.6","72.5","4.6"
"10/20/2018 10:00:00 AM PDT","43393.41666666667","25.5","62.8","72.2","4.6"
"10/20/2018 10:15:00 AM PDT","43393.42708333333","31.099998","61.4","72.0","8.099999"
"10/20/2018 10:30:00 AM PDT","43393.4375","31.199999","61.5","72.0","8.099999"
"10/20/2018 10:45:00 AM PDT","43393.44791666667","31.0","62.0","71.9","7.8999996"
"10/20/2018 11:00:00 AM PDT","43393.45833333333","33.3","62.0","72.0","9.7"
"10/20/2018 11:15:00 AM PDT","43393.46875","0.0","67.7","66.6","0.0"
"10/20/2018 11:30:00 AM PDT","43393.47916666667","0.0","68.0","67.0","0.0"
"10/20/2018 11:45:00 AM PDT","43393.48958333333","0.0","68.2","67.5","0.0"
"10/20/2018 12:00:00 PM PDT","43393.5","0.0","68.4","67.8","0.0"
"10/20/2018 12:15:00 PM PDT","43393.51041666667","0.0","68.6","68.2","0.0"
"10/20/2018 12:30:00 PM PDT","43393.52083333333","0.0","68.8","69.1","0.0"
"10/20/2018 12:45:00 PM PDT","43393.53125","0.0","68.8","69.4","0.0"
"10/20/2018 01:00:00 PM PDT","43393.54166666667","0.0","68.7","69.1","0.0"
"10/20/2018 01:15:00 PM PDT","43393.55208333333","0.0","68.8","68.9","0.0"
"10/20/2018 01:30:00 PM PDT","43393.5625","0.0","68.8","68.9","0.0"
"10/20/2018 01:45:00 PM PDT","43393.57291666667","0.0","68.9","68.8","0.0"
"10/20/2018 02:00:00 PM PDT","43393.58333333333","0.0","68.8","68.9","0.0"
"10/20/2018 02:15:00 PM PDT","43393.59375","0.0","68.9","68.9","0.0"
"10/20/2018 02:30:00 PM PDT","43393.60416666667","0.0","69.0","69.0","0.0"
"10/20/2018 02:45:00 PM PDT","43393.61458333333","0.0","69.2","69.1","0.0"
"10/20/2018 03:00:00 PM PDT","43393.625","0.0","69.2","69.1","0.0"
"10/20/2018 03:15:00 PM PDT","43393.63541666667","0.0","69.3","69.2","0.0"
"10/20/2018 03:30:00 PM PDT","43393.64583333333","0.0","69.4","69.3","0.0"
"10/20/2018 03:45:00 PM PDT","43393.65625","0.0","69.3","69.3","0.0"
"10/20/2018 04:00:00 PM PDT","43393.66666666667","0.0","69.5","69.4","0.0"
"10/20/2018 04:15:00 PM PDT","43393.67708333333","0.0","69.6","69.6","0.0"
"10/20/2018 04:30:00 PM PDT","43393.6875","0.0","69.5","69.8","0.0"
"10/20/2018 04:45:00 PM PDT","43393.69791666667","0.0","69.7","70.0","0.0"
"10/20/2018 05:00:00 PM PDT","43393.70833333333","0.0","69.8","70.2","0.0"
"10/20/2018 05:15:00 PM PDT","43393.71875","0.0","69.7","70.3","0.0"
"10/20/2018 05:30:00 PM PDT","43393.72916666667","0.0","69.8","70.3","0.0"
"10/20/2018 05:45:00 PM PDT","43393.73958333333","0.0","69.7","70.3","0.0"
"10/20/2018 06:00:00 PM PDT","43393.75","0.0","69.7","70.3","0.0"
"10/20/2018 06:15:00 PM PDT","43393.76041666667","0.0","69.7","70.2","0.0"
"10/20/2018 06:30:00 PM PDT","43393.77083333333","0.0","69.7","70.3","0.0"
"10/20/2018 06:45:00 PM PDT","43393.78125","0.0","69.6","70.3","0.0"
"10/20/2018 07:00:00 PM PDT","43393.79166666667","0.0","69.6","70.3","0.0"
"10/20/2018 07:15:00 PM PDT","43393.80208333333","0.0","69.7","70.3","0.0"
"10/20/2018 07:30:00 PM PDT","43393.8125","0.0","69.7","70.4","0.0"
"10/20/2018 07:45:00 PM PDT","43393.82291666667","0.0","69.7","70.4","0.0"
"10/20/2018 08:00:00 PM PDT","43393.83333333333","0.0","69.6","70.4","0.0"
"10/20/2018 08:15:00 PM PDT","43393.84375","0.0","69.6","70.4","0.0"
"10/20/2018 08:30:00 PM PDT","43393.85416666667","0.0","69.6","70.4","0.0"
"10/20/2018 08:45:00 PM PDT","43393.86458333333","0.0","69.5","70.4","0.0"
"10/20/2018 09:00:00 PM PDT","43393.875","0.0","69.5","70.3","0.0"
"10/20/2018 09:15:00 PM PDT","43393.88541666667","0.0","69.2","70.2","0.0"
"10/20/2018 09:30:00 PM PDT","43393.89583333333","0.0","69.3","70.1","0.0"
"10/20/2018 09:45:00 PM PDT","43393.90625","53.0","62.5","69.3","28.5"
"10/20/2018 10:00:00 PM PDT","43393.91666666667","52.8","61.8","68.8","30.9"
"10/20/2018 10:15:00 PM PDT","43393.92708333333","45.3","62.0","68.8","23.5"
"10/20/2018 10:30:00 PM PDT","43393.9375","45.5","62.8","69.6","23.8"
"10/20/2018 10:45:00 PM PDT","43393.94791666667","44.7","62.3","69.1","22.699999"
"10/20/2018 11:00:00 PM PDT","43393.95833333333","47.2","62.4","69.1","25.9"
"10/20/2018 11:15:00 PM PDT","43393.96875","45.8","62.2","69.0","24.1"
"10/20/2018 11:30:00 PM PDT","43393.97916666667","46.2","62.6","69.4","24.3"
"10/20/2018 11:45:00 PM PDT","43393.98958333333","48.5","61.6","68.8","27.8"
"10/21/2018 12:00:00 AM PDT","43394.0","46.0","62.4","69.4","24.3"
"10/21/2018 12:15:00 AM PDT","43394.01041666667","50.1","62.4","69.3","30.699999"
"10/21/2018 12:30:00 AM PDT","43394.02083333333","47.0","61.9","68.8","25.5"
"10/21/2018 12:45:00 AM PDT","43394.03125","47.1","62.4","69.2","25.699999"
"10/21/2018 01:00:00 AM PDT","43394.04166666667","44.6","62.2","69.0","23.1"
"10/21/2018 01:15:00 AM PDT","43394.05208333333","47.7","62.9","69.6","26.699999"
"10/21/2018 01:30:00 AM PDT","43394.0625","50.1","62.4","69.1","30.599998"
"10/21/2018 01:45:00 AM PDT","43394.07291666667","47.5","62.5","69.2","26.199999"
"10/21/2018 02:00:00 AM PDT","43394.08333333333","53.5","62.2","69.1","37.5"
"10/21/2018 02:15:00 AM PDT","43394.09375","51.6","61.5","68.3","33.8"
"10/21/2018 02:30:00 AM PDT","43394.10416666667","50.1","61.5","68.1","30.599998"
"10/21/2018 02:45:00 AM PDT","43394.11458333333","51.5","60.9","67.2","32.8"
"10/21/2018 03:00:00 AM PDT","43394.125","38.8","62.2","68.0","15.9"
"10/21/2018 03:15:00 AM PDT","43394.13541666667","34.1","63.9","68.9","10.7"
"10/21/2018 03:30:00 AM PDT","43394.14583333333","32.5","64.6","69.2","9.3"
"10/21/2018 03:45:00 AM PDT","43394.15625","31.699999","64.4","69.1","8.599999"
"10/21/2018 04:00:00 AM PDT","43394.16666666667","32.7","62.8","66.7","9.5"
"10/21/2018 04:15:00 AM PDT","43394.17708333333","31.3","61.5","64.8","8.4"
"10/21/2018 04:30:00 AM PDT","43394.1875","30.9","61.1","63.9","8.099999"
"10/21/2018 04:45:00 AM PDT","43394.19791666667","28.5","61.1","63.8","6.2999997"
"10/21/2018 05:00:00 AM PDT","43394.20833333333","28.9","60.7","63.2","6.6"
"10/21/2018 05:15:00 AM PDT","43394.21875","26.5","60.6","63.2","5.2"
"10/21/2018 05:30:00 AM PDT","43394.22916666667","23.9","60.2","62.2","3.8999999"
"10/21/2018 05:45:00 AM PDT","43394.23958333333","0.0","58.7","58.7","0.0"
"10/21/2018 06:00:00 AM PDT","43394.25","0.0","58.7","59.5","0.0"
"10/21/2018 06:15:00 AM PDT","43394.26041666667","0.0","58.5","59.4","0.0"
"10/21/2018 06:30:00 AM PDT","43394.27083333333","0.0","58.7","59.4","0.0"
"10/21/2018 06:45:00 AM PDT","43394.28125","0.0","58.7","59.3","0.0"
"10/21/2018 07:00:00 AM PDT","43394.29166666667","0.0","58.6","59.3","0.0"
"10/21/2018 07:15:00 AM PDT","43394.30208333333","0.0","58.6","59.3","0.0"
"10/21/2018 07:30:00 AM PDT","43394.3125","0.0","58.5","59.2","0.0"
"10/21/2018 07:45:00 AM PDT","43394.32291666667","0.0","58.6","59.2","0.0"
"10/21/2018 08:00:00 AM PDT","43394.33333333333","0.0","58.4","59.2","0.0"
"10/21/2018 08:15:00 AM PDT","43394.34375","0.0","58.5","59.2","0.0"
"10/21/2018 08:30:00 AM PDT","43394.35416666667","0.0","58.4","59.2","0.0"
"10/21/2018 08:45:00 AM PDT","43394.36458333333","0.0","58.4","59.3","0.0"
"10/21/2018 09:00:00 AM PDT","43394.375","0.0","58.4","59.3","0.0"
"10/21/2018 09:15:00 AM PDT","43394.38541666667","0.0","58.4","59.3","0.0"
"10/21/2018 09:30:00 AM PDT","43394.39583333333","0.0","58.5","59.4","0.0"
"10/21/2018 09:45:00 AM PDT","43394.40625","0.0","58.8","59.5","0.0"
"10/21/2018 10:00:00 AM PDT","43394.41666666667","0.0","59.0","59.6","0.0"
"10/21/2018 10:15:00 AM PDT","43394.42708333333","0.0","59.4","59.8","0.0"
"10/21/2018 10:30:00 AM PDT","43394.4375","0.0","59.6","60.1","0.0"
"10/21/2018 10:45:00 AM PDT","43394.44791666667","0.0","60.2","60.4","0.0"
"10/21/2018 11:00:00 AM PDT","43394.45833333333","0.0","60.4","60.6","0.0"
"10/21/2018 11:15:00 AM PDT","43394.46875","0.0","60.6","60.9","0.0"
"10/21/2018 11:30:00 AM PDT","43394.47916666667","0.0","60.8","61.3","0.0"
"10/21/2018 11:45:00 AM PDT","43394.48958333333","0.0","60.8","61.9","0.0"
"10/21/2018 12:00:00 PM PDT","43394.5","0.0","61.2","62.4","0.0"
"10/21/2018 12:15:00 PM PDT","43394.51041666667","0.0","61.6","63.0","0.0"
"10/21/2018 12:30:00 PM PDT","43394.52083333333","0.0","61.8","64.0","0.0"
"10/21/2018 12:45:00 PM PDT","43394.53125","0.0","62.1","64.5","0.0"
"10/21/2018 01:00:00 PM PDT","43394.54166666667","0.0","62.3","64.5","0.0"
"10/21/2018 01:15:00 PM PDT","43394.55208333333","0.0","62.3","64.6","0.0"
"10/21/2018 01:30:00 PM PDT","43394.5625","0.0","62.3","64.8","0.0"
"10/21/2018 01:45:00 PM PDT","43394.57291666667","0.0","62.5","65.2","0.0"
"10/21/2018 02:00:00 PM PDT","43394.58333333333","0.0","62.8","65.5","0.0"
"10/21/2018 02:15:00 PM PDT","43394.59375","0.0","63.0","65.8","0.0"
"10/21/2018 02:30:00 PM PDT","43394.60416666667","0.0","62.8","66.1","0.0"
"10/21/2018 02:45:00 PM PDT","43394.61458333333","0.0","62.6","66.4","0.0"
"10/21/2018 03:00:00 PM PDT","43394.625","0.0","63.3","66.7","0.0"
"10/21/2018 03:15:00 PM PDT","43394.63541666667","0.0","63.4","67.0","0.0"
"10/21/2018 03:30:00 PM PDT","43394.64583333333","0.0","62.9","67.3","0.0"
"10/21/2018 03:45:00 PM PDT","43394.65625","0.0","63.7","67.5","0.0"
"10/21/2018 04:00:00 PM PDT","43394.66666666667","0.0","63.8","67.8","0.0"
"10/21/2018 04:15:00 PM PDT","43394.67708333333","0.0","63.9","68.1","0.0"
"10/21/2018 04:30:00 PM PDT","43394.6875","0.0","64.1","68.4","0.0"
"10/21/2018 04:45:00 PM PDT","43394.69791666667","0.0","64.5","68.6","0.0"
"10/21/2018 05:00:00 PM PDT","43394.70833333333","0.0","64.5","68.7","0.0"
"10/21/2018 05:15:00 PM PDT","43394.71875","0.0","64.9","68.9","0.0"
"10/21/2018 05:30:00 PM PDT","43394.72916666667","0.0","65.1","69.1","0.0"
"10/21/2018 05:45:00 PM PDT","43394.73958333333","0.0","64.6","69.2","0.0"
"10/21/2018 06:00:00 PM PDT","43394.75","0.0","64.7","69.3","0.0"
"10/21/2018 06:15:00 PM PDT","43394.76041666667","0.0","65.0","69.4","0.0"
"10/21/2018 06:30:00 PM PDT","43394.77083333333","0.0","65.1","69.3","0.0"
"10/21/2018 06:45:00 PM PDT","43394.78125","0.0","65.3","69.3","0.0"
"10/21/2018 07:00:00 PM PDT","43394.79166666667","0.0","65.0","69.3","0.0"
"10/21/2018 07:15:00 PM PDT","43394.80208333333","0.0","65.0","69.2","0.0"
"10/21/2018 07:30:00 PM PDT","43394.8125","0.0","64.9","69.0","0.0"
"10/21/2018 07:45:00 PM PDT","43394.82291666667","0.0","65.0","68.9","0.0"
"10/21/2018 08:00:00 PM PDT","43394.83333333333","0.0","65.0","68.7","0.0"
"10/21/2018 08:15:00 PM PDT","43394.84375","0.0","64.9","68.6","0.0"
"10/21/2018 08:30:00 PM PDT","43394.85416666667","0.0","64.9","68.6","0.0"
"10/21/2018 08:45:00 PM PDT","43394.86458333333","0.0","64.9","68.6","0.0"
"10/21/2018 09:00:00 PM PDT","43394.875","0.0","64.8","68.5","0.0"
"10/21/2018 09:15:00 PM PDT","43394.88541666667","0.0","64.9","68.5","0.0"
"10/21/2018 09:30:00 PM PDT","43394.89583333333","0.0","64.8","68.4","0.0"
"10/21/2018 09:45:00 PM PDT","43394.90625","49.399998","63.7","70.4","29.5"
"10/21/2018 10:00:00 PM PDT","43394.91666666667","59.699997","62.6","70.0","42.8"
"10/21/2018 10:15:00 PM PDT","43394.92708333333","59.699997","62.7","69.7","43.1"
"10/21/2018 10:30:00 PM PDT","43394.9375","59.8","62.2","69.6","43.399998"
"10/21/2018 10:45:00 PM PDT","43394.94791666667","59.8","62.0","68.7","42.899998"
"10/21/2018 11:00:00 PM PDT","43394.95833333333","59.699997","61.7","68.4","42.8"
"10/21/2018 11:15:00 PM PDT","43394.96875","59.699997","61.4","68.1","43.8"
"10/21/2018 11:30:00 PM PDT","43394.97916666667","59.8","61.3","68.1","43.6"
"10/21/2018 11:45:00 PM PDT","43394.98958333333","59.699997","61.1","68.0","43.399998"
"10/22/2018 12:00:00 AM PDT","43395.0","59.8","61.1","67.8","43.6"
"10/22/2018 12:15:00 AM PDT","43395.01041666667","59.699997","60.7","67.3","43.399998"
"10/22/2018 12:30:00 AM PDT","43395.02083333333","58.699997","61.0","67.5","42.0"
"10/22/2018 12:45:00 AM PDT","43395.03125","57.399998","61.2","67.9","39.8"
"10/22/2018 01:00:00 AM PDT","43395.04166666667","59.699997","60.8","67.5","43.3"
"10/22/2018 01:15:00 AM PDT","43395.05208333333","59.8","60.9","67.8","43.6"
"10/22/2018 01:30:00 AM PDT","43395.0625","59.8","60.6","67.8","43.8"
"10/22/2018 01:45:00 AM PDT","43395.07291666667","59.8","60.6","67.5","43.7"
"10/22/2018 02:00:00 AM PDT","43395.08333333333","59.8","60.1","66.6","43.899998"
"10/22/2018 02:15:00 AM PDT","43395.09375","50.3","59.7","65.1","30.199999"
"10/22/2018 02:30:00 AM PDT","43395.10416666667","46.7","60.3","65.8","24.5"
"10/22/2018 02:45:00 AM PDT","43395.11458333333","54.5","59.0","66.6","38.899998"
"10/22/2018 03:00:00 AM PDT","43395.125","26.8","66.4","71.4","5.2999997"
"10/22/2018 03:15:00 AM PDT","43395.13541666667","36.8","62.8","69.1","13.2"
"10/22/2018 03:30:00 AM PDT","43395.14583333333","20.8","67.3","71.4","2.6"
"10/22/2018 03:45:00 AM PDT","43395.15625","30.599998","65.0","70.0","7.8999996"
"10/22/2018 04:00:00 AM PDT","43395.16666666667","30.4","61.2","64.6","7.7"
"10/22/2018 04:15:00 AM PDT","43395.17708333333","15.4","62.1","64.4","1.3"
"10/22/2018 04:30:00 AM PDT","43395.1875","25.1","61.3","63.9","4.9"
"10/22/2018 04:45:00 AM PDT","43395.19791666667","0.0","56.8","57.4","0.0"
"10/22/2018 05:00:00 AM PDT","43395.20833333333","0.0","56.8","57.7","0.0"
"10/22/2018 05:15:00 AM PDT","43395.21875","0.0","57.1","58.0","0.0"
"10/22/2018 05:30:00 AM PDT","43395.22916666667","0.0","57.0","58.5","0.0"
"10/22/2018 05:45:00 AM PDT","43395.23958333333","0.0","57.3","58.6","0.0"
"10/22/2018 06:00:00 AM PDT","43395.25","0.0","57.0","58.7","0.0"
"10/22/2018 06:15:00 AM PDT","43395.26041666667","0.0","57.0","58.7","0.0"
"10/22/2018 06:30:00 AM PDT","43395.27083333333","0.0","57.0","58.7","0.0"
"10/22/2018 06:45:00 AM PDT","43395.28125","0.0","57.0","58.7","0.0"
"10/22/2018 07:00:00 AM PDT","43395.29166666667","0.0","57.2","58.7","0.0"
"10/22/2018 07:15:00 AM PDT","43395.30208333333","0.0","57.1","58.7","0.0"
"10/22/2018 07:30:00 AM PDT","43395.3125","0.0","57.0","58.6","0.0"
"10/22/2018 07:45:00 AM PDT","43395.32291666667","0.0","56.9","58.6","0.0"
"10/22/2018 08:00:00 AM PDT","43395.33333333333","0.0","56.9","58.6","0.0"
"10/22/2018 08:15:00 AM PDT","43395.34375","0.0","56.9","58.5","0.0"
"10/22/2018 08:30:00 AM PDT","43395.35416666667","0.0","57.0","58.6","0.0"
"10/22/2018 08:45:00 AM PDT","43395.36458333333","0.0","56.8","58.6","0.0"
"10/22/2018 09:00:00 AM PDT","43395.375","0.0","56.9","58.7","0.0"
"10/22/2018 09:15:00 AM PDT","43395.38541666667","0.0","57.1","58.7","0.0"
"10/22/2018 09:30:00 AM PDT","43395.39583333333","0.0","57.0","58.7","0.0"
"10/22/2018 09:45:00 AM PDT","43395.40625","0.0","57.3","58.8","0.0"
"10/22/2018 10:00:00 AM PDT","43395.41666666667","0.0","57.6","58.9","0.0"
"10/22/2018 10:15:00 AM PDT","43395.42708333333","0.0","57.7","59.1","0.0"
"10/22/2018 10:30:00 AM PDT","43395.4375","0.0","58.0","59.2","0.0"
"10/22/2018 10:45:00 AM PDT","43395.44791666667","0.0","58.5","59.4","0.0"
"10/22/2018 11:00:00 AM PDT","43395.45833333333","0.0","58.5","59.6","0.0"
"10/22/2018 11:15:00 AM PDT","43395.46875","0.0","58.9","59.8","0.0"
"10/22/2018 11:30:00 AM PDT","43395.47916666667","0.0","59.2","60.1","0.0"
"10/22/2018 11:45:00 AM PDT","43395.48958333333","0.0","59.3","60.6","0.0"
"10/22/2018 12:00:00 PM PDT","43395.5","0.0","59.4","61.1","0.0"
"10/22/2018 12:15:00 PM PDT","43395.51041666667","0.0","59.8","61.4","0.0"
"10/22/2018 12:30:00 PM PDT","43395.52083333333","0.0","60.2","62.3","0.0"
"10/22/2018 12:45:00 PM PDT","43395.53125","0.0","60.1","62.6","0.0"
"10/22/2018 01:00:00 PM PDT","43395.54166666667","0.0","60.2","62.5","0.0"
"10/22/2018 01:15:00 PM PDT","43395.55208333333","0.0","60.2","62.4","0.0"
"10/22/2018 01:30:00 PM PDT","43395.5625","0.0","60.4","62.5","0.0"
"10/22/2018 01:45:00 PM PDT","43395.57291666667","0.0","60.4","62.5","0.0"
"10/22/2018 02:00:00 PM PDT","43395.58333333333","0.0","60.5","62.7","0.0"
"10/22/2018 02:15:00 PM PDT","43395.59375","0.0","60.2","62.9","0.0"
"10/22/2018 02:30:00 PM PDT","43395.60416666667","0.0","60.8","63.2","0.0"
"10/22/2018 02:45:00 PM PDT","43395.61458333333","0.0","60.5","63.4","0.0"
"10/22/2018 03:00:00 PM PDT","43395.625","0.0","61.0","63.7","0.0"
"10/22/2018 03:15:00 PM PDT","43395.63541666667","0.0","60.8","64.0","0.0"
"10/22/2018 03:30:00 PM PDT","43395.64583333333","0.0","61.1","64.4","0.0"
"10/22/2018 03:45:00 PM PDT","43395.65625","0.0","61.1","64.8","0.0"
"10/22/2018 04:00:00 PM PDT","43395.66666666667","0.0","61.4","65.2","0.0"
"10/22/2018 04:15:00 PM PDT","43395.67708333333","0.0","61.3","65.5","0.0"
"10/22/2018 04:30:00 PM PDT","43395.6875","0.0","61.5","65.9","0.0"
"10/22/2018 04:45:00 PM PDT","43395.69791666667","0.0","61.7","66.1","0.0"
"10/22/2018 05:00:00 PM PDT","43395.70833333333","0.0","61.8","66.3","0.0"
"10/22/2018 05:15:00 PM PDT","43395.71875","0.0","61.8","66.4","0.0"
"10/22/2018 05:30:00 PM PDT","43395.72916666667","0.0","61.9","66.6","0.0"
"10/22/2018 05:45:00 PM PDT","43395.73958333333","0.0","62.2","66.7","0.0"
"10/22/2018 06:00:00 PM PDT","43395.75","0.0","62.1","66.7","0.0"
"10/22/2018 06:15:00 PM PDT","43395.76041666667","0.0","62.0","66.7","0.0"
"10/22/2018 06:30:00 PM PDT","43395.77083333333","0.0","62.1","66.7","0.0"
"10/22/2018 06:45:00 PM PDT","43395.78125","0.0","62.3","66.7","0.0"
"10/22/2018 07:00:00 PM PDT","43395.79166666667","0.0","62.2","66.7","0.0"
"10/22/2018 07:15:00 PM PDT","43395.80208333333","0.0","62.1","66.6","0.0"
"10/22/2018 07:30:00 PM PDT","43395.8125","0.0","62.1","66.4","0.0"
"10/22/2018 07:45:00 PM PDT","43395.82291666667","0.0","61.8","66.3","0.0"
"10/22/2018 08:00:00 PM PDT","43395.83333333333","0.0","61.8","66.2","0.0"
"10/22/2018 08:15:00 PM PDT","43395.84375","0.0","61.8","66.2","0.0"
"10/22/2018 08:30:00 PM PDT","43395.85416666667","0.0","61.8","66.1","0.0"
"10/22/2018 08:45:00 PM PDT","43395.86458333333","0.0","61.9","66.0","0.0"
"10/22/2018 09:00:00 PM PDT","43395.875","0.0","62.0","66.0","0.0"
"10/22/2018 09:15:00 PM PDT","43395.88541666667","0.0","61.8","65.9","0.0"
"10/22/2018 09:30:00 PM PDT","43395.89583333333","0.0","62.0","65.8","0.0"
"10/22/2018 09:45:00 PM PDT","43395.90625","48.399998","64.8","71.5","27.5"
"10/22/2018 10:00:00 PM PDT","43395.91666666667","59.8","63.6","71.2","43.2"
"10/22/2018 10:15:00 PM PDT","43395.92708333333","59.8","63.2","70.2","43.899998"
"10/22/2018 10:30:00 PM PDT","43395.9375","59.8","62.4","69.7","43.3"
"10/22/2018 10:45:00 PM PDT","43395.94791666667","59.8","62.2","69.5","43.5"
"10/22/2018 11:00:00 PM PDT","43395.95833333333","59.8","62.1","69.6","43.7"
"10/22/2018 11:15:00 PM PDT","43395.96875","59.899998","62.1","69.2","43.8"
"10/22/2018 11:30:00 PM PDT","43395.97916666667","59.8","61.7","69.3","43.8"
"10/22/2018 11:45:00 PM PDT","43395.98958333333","59.5","61.5","68.3","43.5"
"10/23/2018 12:00:00 AM PDT","43396.0","59.899998","61.2","68.3","43.8"
"10/23/2018 12:15:00 AM PDT","43396.01041666667","59.8","61.4","68.5","43.2"
"10/23/2018 12:30:00 AM PDT","43396.02083333333","59.6","61.3","68.4","43.1"
"10/23/2018 12:45:00 AM PDT","43396.03125","59.8","61.3","68.5","43.5"
"10/23/2018 01:00:00 AM PDT","43396.04166666667","59.699997","61.0","68.0","43.899998"
"10/23/2018 01:15:00 AM PDT","43396.05208333333","56.899998","60.7","67.9","39.6"
"10/23/2018 01:30:00 AM PDT","43396.0625","52.8","61.4","68.2","33.7"
"10/23/2018 01:45:00 AM PDT","43396.07291666667","53.0","61.4","68.3","32.399998"
"10/23/2018 02:00:00 AM PDT","43396.08333333333","57.8","60.6","67.8","39.1"
"10/23/2018 02:15:00 AM PDT","43396.09375","56.1","59.8","66.7","38.1"
"10/23/2018 02:30:00 AM PDT","43396.10416666667","52.199997","60.1","66.7","32.0"
"10/23/2018 02:45:00 AM PDT","43396.11458333333","52.1","59.1","65.5","32.0"
"10/23/2018 03:00:00 AM PDT","43396.125","40.899998","61.7","68.3","17.9"
"10/23/2018 03:15:00 AM PDT","43396.13541666667","26.5","66.7","71.6","5.4"
"10/23/2018 03:30:00 AM PDT","43396.14583333333","34.8","63.7","69.6","11.3"
"10/23/2018 03:45:00 AM PDT","43396.15625","17.4","67.3","71.0","1.8"
"10/23/2018 04:00:00 AM PDT","43396.16666666667","36.3","63.3","69.7","17.1"
"10/23/2018 04:15:00 AM PDT","43396.17708333333","22.9","66.8","70.7","3.3999999"
"10/23/2018 04:30:00 AM PDT","43396.1875","37.399998","59.9","63.8","14.299999"
"10/23/2018 04:45:00 AM PDT","43396.19791666667","0.0","55.6","56.1","0.0"
"10/23/2018 05:00:00 AM PDT","43396.20833333333","0.0","55.7","56.2","0.0"
"10/23/2018 05:15:00 AM PDT","43396.21875","0.0","55.7","56.4","0.0"
"10/23/2018 05:30:00 AM PDT","43396.22916666667","0.0","55.8","57.3","0.0"
"10/23/2018 05:45:00 AM PDT","43396.23958333333","0.0","56.0","57.5","0.0"
"10/23/2018 06:00:00 AM PDT","43396.25","0.0","55.8","57.6","0.0"
"10/23/2018 06:15:00 AM PDT","43396.26041666667","0.0","55.9","57.5","0.0"
"10/23/2018 06:30:00 AM PDT","43396.27083333333","0.0","55.7","57.5","0.0"
"10/23/2018 06:45:00 AM PDT","43396.28125","0.0","55.7","57.4","0.0"
"10/23/2018 07:00:00 AM PDT","43396.29166666667","0.0","55.8","57.5","0.0"
"10/23/2018 07:15:00 AM PDT","43396.30208333333","0.0","55.7","57.4","0.0"
"10/23/2018 07:30:00 AM PDT","43396.3125","0.0","55.8","57.4","0.0"
"10/23/2018 07:45:00 AM PDT","43396.32291666667","0.0","55.6","57.3","0.0"
"10/23/2018 08:00:00 AM PDT","43396.33333333333","0.0","55.6","57.4","0.0"
"10/23/2018 08:15:00 AM PDT","43396.34375","0.0","55.7","57.3","0.0"
"10/23/2018 08:30:00 AM PDT","43396.35416666667","0.0","55.6","57.3","0.0"
"10/23/2018 08:45:00 AM PDT","43396.36458333333","0.0","55.8","57.4","0.0"
"10/23/2018 09:00:00 AM PDT","43396.375","0.0","55.6","57.5","0.0"
"10/23/2018 09:15:00 AM PDT","43396.38541666667","0.0","55.6","57.4","0.0"
"10/23/2018 09:30:00 AM PDT","43396.39583333333","0.0","55.7","57.5","0.0"
"10/23/2018 09:45:00 AM PDT","43396.40625","0.0","56.1","57.7","0.0"
"10/23/2018 10:00:00 AM PDT","43396.41666666667","0.0","56.4","57.8","0.0"
"10/23/2018 10:15:00 AM PDT","43396.42708333333","0.0","56.6","58.0","0.0"
"10/23/2018 10:30:00 AM PDT","43396.4375","0.0","57.2","58.2","0.0"
"10/23/2018 10:45:00 AM PDT","43396.44791666667","0.0","57.6","58.5","0.0"
"10/23/2018 11:00:00 AM PDT","43396.45833333333","0.0","57.7","58.8","0.0"
"10/23/2018 11:15:00 AM PDT","43396.46875","0.0","58.0","59.0","0.0"
"10/23/2018 11:30:00 AM PDT","43396.47916666667","0.0","58.0","59.2","0.0"
"10/23/2018 11:45:00 AM PDT","43396.48958333333","0.0","58.3","59.6","0.0"
"10/23/2018 12:00:00 PM PDT","43396.5","0.0","58.3","60.0","0.0"
"10/23/2018 12:15:00 PM PDT","43396.51041666667","0.0","58.4","60.4","0.0"
"10/23/2018 12:30:00 PM PDT","43396.52083333333","0.0","58.7","60.9","0.0"
"10/23/2018 12:45:00 PM PDT","43396.53125","0.0","58.9","61.2","0.0"
"10/23/2018 01:00:00 PM PDT","43396.54166666667","0.0","59.0","61.2","0.0"
"10/23/2018 01:15:00 PM PDT","43396.55208333333","0.0","59.0","61.4","0.0"
"10/23/2018 01:30:00 PM PDT","43396.5625","0.0","59.2","61.7","0.0"
"10/23/2018 01:45:00 PM PDT","43396.57291666667","0.0","59.4","62.1","0.0"
"10/23/2018 02:00:00 PM PDT","43396.58333333333","0.0","59.6","62.5","0.0"
"10/23/2018 02:15:00 PM PDT","43396.59375","0.0","59.8","63.0","0.0"
"10/23/2018 02:30:00 PM PDT","43396.60416666667","0.0","60.3","63.4","0.0"
"10/23/2018 02:45:00 PM PDT","43396.61458333333","0.0","60.4","63.6","0.0"
"10/23/2018 03:00:00 PM PDT","43396.625","0.0","60.3","63.7","0.0"
"10/23/2018 03:15:00 PM PDT","43396.63541666667","0.0","60.4","63.8","0.0"
"10/23/2018 03:30:00 PM PDT","43396.64583333333","0.0","60.4","64.0","0.0"
"10/23/2018 03:45:00 PM PDT","43396.65625","0.0","60.7","64.3","0.0"
"10/23/2018 04:00:00 PM PDT","43396.66666666667","0.0","61.0","64.4","0.0"
"10/23/2018 04:15:00 PM PDT","43396.67708333333","0.0","60.9","64.6","0.0"
"10/23/2018 04:30:00 PM PDT","43396.6875","0.0","61.3","64.8","0.0"
"10/23/2018 04:45:00 PM PDT","43396.69791666667","0.0","61.0","64.9","0.0"
"10/23/2018 05:00:00 PM PDT","43396.70833333333","0.0","61.2","65.0","0.0"
"10/23/2018 05:15:00 PM PDT","43396.71875","0.0","61.3","65.1","0.0"
"10/23/2018 05:30:00 PM PDT","43396.72916666667","0.0","61.5","65.2","0.0"
"10/23/2018 05:45:00 PM PDT","43396.73958333333","0.0","61.5","65.3","0.0"
"10/23/2018 06:00:00 PM PDT","43396.75","0.0","61.5","65.3","0.0"
"10/23/2018 06:15:00 PM PDT","43396.76041666667","0.0","61.4","65.3","0.0"
"10/23/2018 06:30:00 PM PDT","43396.77083333333","0.0","61.5","65.2","0.0"
"10/23/2018 06:45:00 PM PDT","43396.78125","0.0","61.4","65.2","0.0"
"10/23/2018 07:00:00 PM PDT","43396.79166666667","0.0","61.4","65.0","0.0"
"10/23/2018 07:15:00 PM PDT","43396.80208333333","0.0","61.3","64.9","0.0"
"10/23/2018 07:30:00 PM PDT","43396.8125","0.0","61.2","64.8","0.0"
"10/23/2018 07:45:00 PM PDT","43396.82291666667","0.0","61.0","64.6","0.0"
"10/23/2018 08:00:00 PM PDT","43396.83333333333","0.0","61.0","64.5","0.0"
"10/23/2018 08:15:00 PM PDT","43396.84375","0.0","61.0","64.4","0.0"
"10/23/2018 08:30:00 PM PDT","43396.85416666667","0.0","60.8","64.3","0.0"
"10/23/2018 08:45:00 PM PDT","43396.86458333333","0.0","60.7","64.2","0.0"
"10/23/2018 09:00:00 PM PDT","43396.875","0.0","60.7","64.1","0.0"
"10/23/2018 09:15:00 PM PDT","43396.88541666667","0.0","60.8","64.0","0.0"
"10/23/2018 09:30:00 PM PDT","43396.89583333333","0.0","60.6","63.9","0.0"
"10/23/2018 09:45:00 PM PDT","43396.90625","41.0","64.9","71.4","17.699999"
"10/23/2018 10:00:00 PM PDT","43396.91666666667","59.8","61.4","68.5","42.5"
"10/23/2018 10:15:00 PM PDT","43396.92708333333","59.8","60.7","67.6","43.399998"
"10/23/2018 10:30:00 PM PDT","43396.9375","56.8","60.6","67.3","38.399998"
"10/23/2018 10:45:00 PM PDT","43396.94791666667","55.399998","61.2","67.8","34.6"
"10/23/2018 11:00:00 PM PDT","43396.95833333333","59.699997","60.6","67.2","43.5"
"10/23/2018 11:15:00 PM PDT","43396.96875","51.699997","60.8","67.2","31.699999"
"10/23/2018 11:30:00 PM PDT","43396.97916666667","50.6","61.0","67.8","32.1"
"10/23/2018 11:45:00 PM PDT","43396.98958333333","57.199997","60.6","67.5","37.0"
"10/24/2018 12:00:00 AM PDT","43397.0","58.3","60.0","66.4","40.1"
"10/24/2018 12:15:00 AM PDT","43397.01041666667","51.8","60.0","66.2","31.099998"
"10/24/2018 12:30:00 AM PDT","43397.02083333333","36.0","61.7","67.6","13.099999"
"10/24/2018 12:45:00 AM PDT","43397.03125","49.8","60.5","67.5","30.0"
"10/24/2018 01:00:00 AM PDT","43397.04166666667","50.0","60.1","67.0","31.0"
"10/24/2018 01:15:00 AM PDT","43397.05208333333","49.399998","60.2","66.8","30.099998"
"10/24/2018 01:30:00 AM PDT","43397.0625","47.3","60.2","66.9","26.3"
"10/24/2018 01:45:00 AM PDT","43397.07291666667","43.6","59.6","65.1","21.8"
"10/24/2018 02:00:00 AM PDT","43397.08333333333","37.6","61.1","66.4","14.299999"
"10/24/2018 02:15:00 AM PDT","43397.09375","43.8","61.4","68.9","22.199999"
"10/24/2018 02:30:00 AM PDT","43397.10416666667","24.6","65.8","70.7","4.4"
"10/24/2018 02:45:00 AM PDT","43397.11458333333","34.899998","64.0","69.8","11.4"
"10/24/2018 03:00:00 AM PDT","43397.125","21.1","67.0","71.3","2.8999999"
"10/24/2018 03:15:00 AM PDT","43397.13541666667","28.4","63.8","69.3","6.7"
"10/24/2018 03:30:00 AM PDT","43397.14583333333","23.3","67.1","71.7","3.6"
"10/24/2018 03:45:00 AM PDT","43397.15625","28.5","61.5","64.8","6.3999996"
"10/24/2018 04:00:00 AM PDT","43397.16666666667","18.0","60.8","63.4","1.9"
"10/24/2018 04:15:00 AM PDT","43397.17708333333","0.0","57.4","58.0","0.0"
"10/24/2018 04:30:00 AM PDT","43397.1875","0.0","57.5","58.0","0.0"
"10/24/2018 04:45:00 AM PDT","43397.19791666667","0.0","57.4","58.0","0.0"
"10/24/2018 05:00:00 AM PDT","43397.20833333333","0.0","57.6","58.1","0.0"
"10/24/2018 05:15:00 AM PDT","43397.21875","0.0","57.4","58.5","0.0"
"10/24/2018 05:30:00 AM PDT","43397.22916666667","0.0","57.2","58.5","0.0"
"10/24/2018 05:45:00 AM PDT","43397.23958333333","0.0","57.2","58.6","0.0"
"10/24/2018 06:00:00 AM PDT","43397.25","0.0","57.2","58.6","0.0"
"10/24/2018 06:15:00 AM PDT","43397.26041666667","0.0","57.1","58.6","0.0"
"10/24/2018 06:30:00 AM PDT","43397.27083333333","0.0","57.2","58.6","0.0"
"10/24/2018 06:45:00 AM PDT","43397.28125","0.0","57.2","58.5","0.0"
"10/24/2018 07:00:00 AM PDT","43397.29166666667","0.0","57.0","58.4","0.0"
"10/24/2018 07:15:00 AM PDT","43397.30208333333","0.0","57.2","58.4","0.0"
"10/24/2018 07:30:00 AM PDT","43397.3125","0.0","57.0","58.3","0.0"
"10/24/2018 07:45:00 AM PDT","43397.32291666667","0.0","57.0","58.3","0.0"
"10/24/2018 08:00:00 AM PDT","43397.33333333333","0.0","57.1","58.4","0.0"
"10/24/2018 08:15:00 AM PDT","43397.34375","0.0","57.1","58.3","0.0"
"10/24/2018 08:30:00 AM PDT","43397.35416666667","0.0","57.0","58.2","0.0"
"10/24/2018 08:45:00 AM PDT","43397.36458333333","0.0","57.1","58.3","0.0"
"10/24/2018 09:00:00 AM PDT","43397.375","0.0","56.9","58.2","0.0"
"10/24/2018 09:15:00 AM PDT","43397.38541666667","0.0","57.1","58.4","0.0"
