"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"10/24/2018 09:30:00 AM PDT","43397.39583333333","0.0","57.2","58.4","0.0"
"10/24/2018 09:45:00 AM PDT","43397.40625","0.0","57.1","58.4","0.0"
"10/24/2018 10:00:00 AM PDT","43397.41666666667","0.0","57.4","58.5","0.0"
"10/24/2018 10:15:00 AM PDT","43397.42708333333","0.0","57.4","58.6","0.0"
"10/24/2018 10:30:00 AM PDT","43397.4375","0.0","57.8","58.7","0.0"
"10/24/2018 10:45:00 AM PDT","43397.44791666667","0.0","58.1","58.9","0.0"
"10/24/2018 11:00:00 AM PDT","43397.45833333333","0.0","58.5","59.1","0.0"
"10/24/2018 11:15:00 AM PDT","43397.46875","0.0","58.7","59.3","0.0"
"10/24/2018 11:30:00 AM PDT","43397.47916666667","0.0","59.0","59.6","0.0"
"10/24/2018 11:45:00 AM PDT","43397.48958333333","0.0","59.2","60.1","0.0"
"10/24/2018 12:00:00 PM PDT","43397.5","0.0","59.2","60.5","0.0"
"10/24/2018 12:15:00 PM PDT","43397.51041666667","0.0","59.7","60.9","0.0"
"10/24/2018 12:30:00 PM PDT","43397.52083333333","0.0","60.0","61.6","0.0"
"10/24/2018 12:45:00 PM PDT","43397.53125","0.0","60.0","61.9","0.0"
"10/24/2018 01:00:00 PM PDT","43397.54166666667","0.0","60.0","62.0","0.0"
"10/24/2018 01:15:00 PM PDT","43397.55208333333","0.0","60.1","62.1","0.0"
"10/24/2018 01:30:00 PM PDT","43397.5625","0.0","60.0","62.3","0.0"
"10/24/2018 01:45:00 PM PDT","43397.57291666667","0.0","60.1","62.5","0.0"
"10/24/2018 02:00:00 PM PDT","43397.58333333333","0.0","60.3","62.7","0.0"
"10/24/2018 02:15:00 PM PDT","43397.59375","0.0","60.3","62.9","0.0"
"10/24/2018 02:30:00 PM PDT","43397.60416666667","0.0","60.5","63.2","0.0"
"10/24/2018 02:45:00 PM PDT","43397.61458333333","0.0","60.5","63.5","0.0"
"10/24/2018 03:00:00 PM PDT","43397.625","0.0","60.9","63.8","0.0"
"10/24/2018 03:15:00 PM PDT","43397.63541666667","0.0","60.8","64.1","0.0"
"10/24/2018 03:30:00 PM PDT","43397.64583333333","0.0","60.9","64.3","0.0"
"10/24/2018 03:45:00 PM PDT","43397.65625","0.0","61.2","64.6","0.0"
"10/24/2018 04:00:00 PM PDT","43397.66666666667","0.0","61.3","64.8","0.0"
"10/24/2018 04:15:00 PM PDT","43397.67708333333","0.0","61.2","65.0","0.0"
"10/24/2018 04:30:00 PM PDT","43397.6875","0.0","61.3","65.3","0.0"
"10/24/2018 04:45:00 PM PDT","43397.69791666667","0.0","61.4","65.5","0.0"
"10/24/2018 05:00:00 PM PDT","43397.70833333333","0.0","61.5","65.6","0.0"
"10/24/2018 05:15:00 PM PDT","43397.71875","0.0","61.5","65.8","0.0"
"10/24/2018 05:30:00 PM PDT","43397.72916666667","0.0","61.4","65.9","0.0"
"10/24/2018 05:45:00 PM PDT","43397.73958333333","0.0","61.5","65.9","0.0"
"10/24/2018 06:00:00 PM PDT","43397.75","0.0","61.5","65.9","0.0"
"10/24/2018 06:15:00 PM PDT","43397.76041666667","0.0","61.7","66.0","0.0"
"10/24/2018 06:30:00 PM PDT","43397.77083333333","0.0","61.7","66.1","0.0"
"10/24/2018 06:45:00 PM PDT","43397.78125","0.0","61.8","66.1","0.0"
"10/24/2018 07:00:00 PM PDT","43397.79166666667","0.0","61.7","66.1","0.0"
"10/24/2018 07:15:00 PM PDT","43397.80208333333","0.0","61.5","66.0","0.0"
"10/24/2018 07:30:00 PM PDT","43397.8125","0.0","61.5","65.9","0.0"
"10/24/2018 07:45:00 PM PDT","43397.82291666667","0.0","61.5","65.8","0.0"
"10/24/2018 08:00:00 PM PDT","43397.83333333333","0.0","61.5","65.7","0.0"
"10/24/2018 08:15:00 PM PDT","43397.84375","0.0","61.5","65.6","0.0"
"10/24/2018 08:30:00 PM PDT","43397.85416666667","0.0","61.3","65.4","0.0"
"10/24/2018 08:45:00 PM PDT","43397.86458333333","0.0","61.3","65.3","0.0"
"10/24/2018 09:00:00 PM PDT","43397.875","0.0","61.3","65.3","0.0"
"10/24/2018 09:15:00 PM PDT","43397.88541666667","0.0","61.3","65.2","0.0"
"10/24/2018 09:30:00 PM PDT","43397.89583333333","0.0","61.2","65.2","0.0"
"10/24/2018 09:45:00 PM PDT","43397.90625","41.899998","64.7","71.0","19.1"
"10/24/2018 10:00:00 PM PDT","43397.91666666667","59.8","62.0","69.0","42.6"
"10/24/2018 10:15:00 PM PDT","43397.92708333333","59.6","61.5","68.6","43.1"
"10/24/2018 10:30:00 PM PDT","43397.9375","59.6","61.5","68.4","43.3"
"10/24/2018 10:45:00 PM PDT","43397.94791666667","59.8","61.5","68.6","43.5"
"10/24/2018 11:00:00 PM PDT","43397.95833333333","59.699997","60.6","67.5","43.399998"
"10/24/2018 11:15:00 PM PDT","43397.96875","52.399998","60.8","67.6","33.1"
"10/24/2018 11:30:00 PM PDT","43397.97916666667","46.399998","62.1","68.6","25.0"
"10/24/2018 11:45:00 PM PDT","43397.98958333333","57.5","61.7","68.2","33.3"
"10/25/2018 12:00:00 AM PDT","43398.0","59.8","60.7","68.1","43.8"
"10/25/2018 12:15:00 AM PDT","43398.01041666667","59.8","59.9","67.2","43.7"
"10/25/2018 12:30:00 AM PDT","43398.02083333333","45.899998","60.7","67.9","24.8"
"10/25/2018 12:45:00 AM PDT","43398.03125","59.3","62.7","69.6","36.899998"
"10/25/2018 01:00:00 AM PDT","43398.04166666667","59.8","61.5","68.7","43.899998"
"10/25/2018 01:15:00 AM PDT","43398.05208333333","59.6","61.0","67.9","43.0"
"10/25/2018 01:30:00 AM PDT","43398.0625","59.1","61.1","68.0","43.399998"
"10/25/2018 01:45:00 AM PDT","43398.07291666667","59.8","61.1","67.9","44.0"
"10/25/2018 02:00:00 AM PDT","43398.08333333333","59.399998","60.1","66.8","43.3"
"10/25/2018 02:15:00 AM PDT","43398.09375","51.899998","60.1","65.9","32.6"
"10/25/2018 02:30:00 AM PDT","43398.10416666667","46.5","60.6","65.7","25.0"
"10/25/2018 02:45:00 AM PDT","43398.11458333333","51.199997","59.5","65.0","32.6"
"10/25/2018 03:00:00 AM PDT","43398.125","37.7","61.8","68.3","13.7"
"10/25/2018 03:15:00 AM PDT","43398.13541666667","34.3","65.5","71.4","10.9"
"10/25/2018 03:30:00 AM PDT","43398.14583333333","39.3","63.2","69.5","16.3"
"10/25/2018 03:45:00 AM PDT","43398.15625","27.0","66.5","71.4","5.4"
"10/25/2018 04:00:00 AM PDT","43398.16666666667","36.6","63.8","68.8","12.0"
"10/25/2018 04:15:00 AM PDT","43398.17708333333","29.199999","60.6","64.1","7.1"
"10/25/2018 04:30:00 AM PDT","43398.1875","0.0","56.6","57.3","0.0"
"10/25/2018 04:45:00 AM PDT","43398.19791666667","0.0","56.6","57.5","0.0"
"10/25/2018 05:00:00 AM PDT","43398.20833333333","0.0","56.8","57.5","0.0"
"10/25/2018 05:15:00 AM PDT","43398.21875","0.0","57.0","58.2","0.0"
"10/25/2018 05:30:00 AM PDT","43398.22916666667","0.0","57.1","58.5","0.0"
"10/25/2018 05:45:00 AM PDT","43398.23958333333","0.0","57.2","58.5","0.0"
"10/25/2018 06:00:00 AM PDT","43398.25","0.0","57.0","58.6","0.0"
"10/25/2018 06:15:00 AM PDT","43398.26041666667","0.0","57.1","58.6","0.0"
"10/25/2018 06:30:00 AM PDT","43398.27083333333","0.0","57.2","58.6","0.0"
"10/25/2018 06:45:00 AM PDT","43398.28125","0.0","57.1","58.6","0.0"
"10/25/2018 07:00:00 AM PDT","43398.29166666667","0.0","57.1","58.5","0.0"
"10/25/2018 07:15:00 AM PDT","43398.30208333333","0.0","57.2","58.5","0.0"
"10/25/2018 07:30:00 AM PDT","43398.3125","0.0","56.9","58.4","0.0"
"10/25/2018 07:45:00 AM PDT","43398.32291666667","0.0","57.1","58.4","0.0"
"10/25/2018 08:00:00 AM PDT","43398.33333333333","0.0","56.9","58.5","0.0"
"10/25/2018 08:15:00 AM PDT","43398.34375","0.0","57.1","58.5","0.0"
"10/25/2018 08:30:00 AM PDT","43398.35416666667","0.0","57.1","58.4","0.0"
"10/25/2018 08:45:00 AM PDT","43398.36458333333","0.0","56.9","58.4","0.0"
"10/25/2018 09:00:00 AM PDT","43398.375","0.0","56.9","58.5","0.0"
"10/25/2018 09:15:00 AM PDT","43398.38541666667","0.0","57.1","58.5","0.0"
"10/25/2018 09:30:00 AM PDT","43398.39583333333","0.0","57.1","58.5","0.0"
"10/25/2018 09:45:00 AM PDT","43398.40625","0.0","57.4","58.6","0.0"
"10/25/2018 10:00:00 AM PDT","43398.41666666667","0.0","57.5","58.6","0.0"
"10/25/2018 10:15:00 AM PDT","43398.42708333333","0.0","57.7","58.6","0.0"
"10/25/2018 10:30:00 AM PDT","43398.4375","0.0","58.1","58.8","0.0"
"10/25/2018 10:45:00 AM PDT","43398.44791666667","0.0","58.4","58.8","0.0"
"10/25/2018 11:00:00 AM PDT","43398.45833333333","0.0","58.4","58.9","0.0"
"10/25/2018 11:15:00 AM PDT","43398.46875","0.0","58.7","59.2","0.0"
"10/25/2018 11:30:00 AM PDT","43398.47916666667","0.0","59.0","59.6","0.0"
"10/25/2018 11:45:00 AM PDT","43398.48958333333","0.0","59.2","60.1","0.0"
"10/25/2018 12:00:00 PM PDT","43398.5","0.0","59.2","60.5","0.0"
"10/25/2018 12:15:00 PM PDT","43398.51041666667","0.0","59.6","61.0","0.0"
"10/25/2018 12:30:00 PM PDT","43398.52083333333","0.0","59.8","61.5","0.0"
"10/25/2018 12:45:00 PM PDT","43398.53125","0.0","59.9","61.7","0.0"
"10/25/2018 01:00:00 PM PDT","43398.54166666667","0.0","60.0","61.9","0.0"
"10/25/2018 01:15:00 PM PDT","43398.55208333333","0.0","59.9","62.0","0.0"
"10/25/2018 01:30:00 PM PDT","43398.5625","0.0","60.1","62.2","0.0"
"10/25/2018 01:45:00 PM PDT","43398.57291666667","0.0","60.1","62.4","0.0"
"10/25/2018 02:00:00 PM PDT","43398.58333333333","0.0","60.3","62.6","0.0"
"10/25/2018 02:15:00 PM PDT","43398.59375","0.0","60.3","62.8","0.0"
"10/25/2018 02:30:00 PM PDT","43398.60416666667","0.0","60.7","63.0","0.0"
"10/25/2018 02:45:00 PM PDT","43398.61458333333","0.0","60.7","63.3","0.0"
"10/25/2018 03:00:00 PM PDT","43398.625","0.0","60.5","63.6","0.0"
"10/25/2018 03:15:00 PM PDT","43398.63541666667","0.0","61.2","64.0","0.0"
"10/25/2018 03:30:00 PM PDT","43398.64583333333","0.0","61.2","64.3","0.0"
"10/25/2018 03:45:00 PM PDT","43398.65625","0.0","61.1","64.6","0.0"
"10/25/2018 04:00:00 PM PDT","43398.66666666667","0.0","61.5","64.8","0.0"
"10/25/2018 04:15:00 PM PDT","43398.67708333333","0.0","61.7","65.1","0.0"
"10/25/2018 04:30:00 PM PDT","43398.6875","0.0","61.5","65.3","0.0"
"10/25/2018 04:45:00 PM PDT","43398.69791666667","0.0","62.1","65.6","0.0"
"10/25/2018 05:00:00 PM PDT","43398.70833333333","0.0","62.0","65.7","0.0"
"10/25/2018 05:15:00 PM PDT","43398.71875","0.0","62.3","65.9","0.0"
"10/25/2018 05:30:00 PM PDT","43398.72916666667","0.0","61.7","66.0","0.0"
"10/25/2018 05:45:00 PM PDT","43398.73958333333","0.0","62.3","66.1","0.0"
"10/25/2018 06:00:00 PM PDT","43398.75","0.0","62.0","66.1","0.0"
"10/25/2018 06:15:00 PM PDT","43398.76041666667","0.0","62.0","66.1","0.0"
"10/25/2018 06:30:00 PM PDT","43398.77083333333","0.0","62.1","66.1","0.0"
"10/25/2018 06:45:00 PM PDT","43398.78125","0.0","61.9","66.0","0.0"
"10/25/2018 07:00:00 PM PDT","43398.79166666667","0.0","61.8","66.0","0.0"
"10/25/2018 07:15:00 PM PDT","43398.80208333333","0.0","61.9","65.9","0.0"
"10/25/2018 07:30:00 PM PDT","43398.8125","0.0","61.7","65.9","0.0"
"10/25/2018 07:45:00 PM PDT","43398.82291666667","0.0","61.9","65.8","0.0"
"10/25/2018 08:00:00 PM PDT","43398.83333333333","0.0","61.8","65.7","0.0"
"10/25/2018 08:15:00 PM PDT","43398.84375","0.0","61.5","65.6","0.0"
"10/25/2018 08:30:00 PM PDT","43398.85416666667","0.0","61.5","65.5","0.0"
"10/25/2018 08:45:00 PM PDT","43398.86458333333","0.0","61.7","65.5","0.0"
"10/25/2018 09:00:00 PM PDT","43398.875","0.0","61.7","65.4","0.0"
"10/25/2018 09:15:00 PM PDT","43398.88541666667","0.0","61.8","65.4","0.0"
"10/25/2018 09:30:00 PM PDT","43398.89583333333","0.0","61.5","65.3","0.0"
"10/25/2018 09:45:00 PM PDT","43398.90625","44.8","65.6","71.9","22.9"
"10/25/2018 10:00:00 PM PDT","43398.91666666667","59.6","63.8","70.8","42.5"
"10/25/2018 10:15:00 PM PDT","43398.92708333333","59.8","63.8","70.4","43.8"
"10/25/2018 10:30:00 PM PDT","43398.9375","59.8","63.6","70.4","43.7"
"10/25/2018 10:45:00 PM PDT","43398.94791666667","59.699997","63.1","70.0","43.5"
"10/25/2018 11:00:00 PM PDT","43398.95833333333","59.8","62.8","69.5","43.7"
"10/25/2018 11:15:00 PM PDT","43398.96875","56.399998","61.8","68.3","40.2"
"10/25/2018 11:30:00 PM PDT","43398.97916666667","59.8","61.9","69.0","43.5"
"10/25/2018 11:45:00 PM PDT","43398.98958333333","59.8","62.3","68.9","43.7"
"10/26/2018 12:00:00 AM PDT","43399.0","59.3","62.3","69.2","43.6"
"10/26/2018 12:15:00 AM PDT","43399.01041666667","59.8","62.4","69.1","44.0"
"10/26/2018 12:30:00 AM PDT","43399.02083333333","59.8","61.5","68.7","43.899998"
"10/26/2018 12:45:00 AM PDT","43399.03125","55.8","60.9","67.8","37.3"
"10/26/2018 01:00:00 AM PDT","43399.04166666667","58.5","62.7","69.6","35.899998"
"10/26/2018 01:15:00 AM PDT","43399.05208333333","59.8","61.8","69.1","44.399998"
"10/26/2018 01:30:00 AM PDT","43399.0625","59.699997","61.5","68.2","43.5"
"10/26/2018 01:45:00 AM PDT","43399.07291666667","59.8","61.4","67.3","43.8"
"10/26/2018 02:00:00 AM PDT","43399.08333333333","55.699997","60.1","66.2","36.0"
"10/26/2018 02:15:00 AM PDT","43399.09375","40.5","61.3","67.1","17.4"
"10/26/2018 02:30:00 AM PDT","43399.10416666667","53.5","60.3","66.1","30.699999"
"10/26/2018 02:45:00 AM PDT","43399.11458333333","50.5","59.2","65.1","31.4"
"10/26/2018 03:00:00 AM PDT","43399.125","42.2","61.0","66.1","20.0"
"10/26/2018 03:15:00 AM PDT","43399.13541666667","43.6","62.6","69.0","21.9"
"10/26/2018 03:30:00 AM PDT","43399.14583333333","27.599998","66.0","70.8","5.7999997"
"10/26/2018 03:45:00 AM PDT","43399.15625","40.5","63.5","70.4","17.5"
"10/26/2018 04:00:00 AM PDT","43399.16666666667","30.9","65.6","71.1","8.0"
"10/26/2018 04:15:00 AM PDT","43399.17708333333","0.0","59.3","60.9","0.0"
"10/26/2018 04:30:00 AM PDT","43399.1875","0.0","59.6","61.2","0.0"
"10/26/2018 04:45:00 AM PDT","43399.19791666667","0.0","59.7","61.2","0.0"
"10/26/2018 05:00:00 AM PDT","43399.20833333333","0.0","59.8","61.4","0.0"
"10/26/2018 05:15:00 AM PDT","43399.21875","0.0","59.7","61.7","0.0"
"10/26/2018 05:30:00 AM PDT","43399.22916666667","0.0","59.5","61.7","0.0"
"10/26/2018 05:45:00 AM PDT","43399.23958333333","0.0","59.4","61.7","0.0"
"10/26/2018 06:00:00 AM PDT","43399.25","0.0","59.3","61.7","0.0"
"10/26/2018 06:15:00 AM PDT","43399.26041666667","0.0","59.3","61.7","0.0"
"10/26/2018 06:30:00 AM PDT","43399.27083333333","0.0","59.4","61.8","0.0"
"10/26/2018 06:45:00 AM PDT","43399.28125","0.0","59.4","61.7","0.0"
"10/26/2018 07:00:00 AM PDT","43399.29166666667","0.0","59.5","61.7","0.0"
"10/26/2018 07:15:00 AM PDT","43399.30208333333","0.0","59.5","61.7","0.0"
"10/26/2018 07:30:00 AM PDT","43399.3125","0.0","59.5","61.7","0.0"
"10/26/2018 07:45:00 AM PDT","43399.32291666667","0.0","59.3","61.7","0.0"
"10/26/2018 08:00:00 AM PDT","43399.33333333333","0.0","59.3","61.7","0.0"
"10/26/2018 08:15:00 AM PDT","43399.34375","0.0","59.6","61.7","0.0"
"10/26/2018 08:30:00 AM PDT","43399.35416666667","0.0","59.7","61.7","0.0"
"10/26/2018 08:45:00 AM PDT","43399.36458333333","0.0","59.8","61.7","0.0"
"10/26/2018 09:00:00 AM PDT","43399.375","0.0","59.8","61.7","0.0"
"10/26/2018 09:15:00 AM PDT","43399.38541666667","0.0","60.0","61.7","0.0"
"10/26/2018 09:30:00 AM PDT","43399.39583333333","0.0","60.2","61.7","0.0"
"10/26/2018 09:45:00 AM PDT","43399.40625","0.0","60.5","61.8","0.0"
"10/26/2018 10:00:00 AM PDT","43399.41666666667","0.0","60.6","61.9","0.0"
"10/26/2018 10:15:00 AM PDT","43399.42708333333","0.0","61.1","61.9","0.0"
"10/26/2018 10:30:00 AM PDT","43399.4375","0.0","61.3","62.1","0.0"
"10/26/2018 10:45:00 AM PDT","43399.44791666667","0.0","61.5","62.2","0.0"
"10/26/2018 11:00:00 AM PDT","43399.45833333333","23.0","60.2","65.9","3.1999998"
"10/26/2018 11:15:00 AM PDT","43399.46875","41.2","63.8","73.6","18.199999"
"10/26/2018 11:30:00 AM PDT","43399.47916666667","48.6","62.2","71.8","27.199999"
"10/26/2018 11:45:00 AM PDT","43399.48958333333","46.1","62.2","71.7","24.1"
"10/26/2018 12:00:00 PM PDT","43399.5","48.1","62.3","72.0","26.4"
"10/26/2018 12:15:00 PM PDT","43399.51041666667","0.0","68.5","66.4","0.0"
"10/26/2018 12:30:00 PM PDT","43399.52083333333","0.0","68.8","67.1","0.0"
"10/26/2018 12:45:00 PM PDT","43399.53125","0.0","68.8","67.6","0.0"
"10/26/2018 01:00:00 PM PDT","43399.54166666667","0.0","68.9","67.8","0.0"
"10/26/2018 01:15:00 PM PDT","43399.55208333333","0.0","68.9","68.0","0.0"
"10/26/2018 01:30:00 PM PDT","43399.5625","0.0","69.0","68.1","0.0"
"10/26/2018 01:45:00 PM PDT","43399.57291666667","0.0","69.0","68.3","0.0"
"10/26/2018 02:00:00 PM PDT","43399.58333333333","0.0","69.1","68.5","0.0"
"10/26/2018 02:15:00 PM PDT","43399.59375","0.0","69.2","68.7","0.0"
"10/26/2018 02:30:00 PM PDT","43399.60416666667","0.0","69.4","68.9","0.0"
"10/26/2018 02:45:00 PM PDT","43399.61458333333","0.0","69.5","69.1","0.0"
"10/26/2018 03:00:00 PM PDT","43399.625","0.0","69.7","69.2","0.0"
"10/26/2018 03:15:00 PM PDT","43399.63541666667","0.0","69.8","69.3","0.0"
"10/26/2018 03:30:00 PM PDT","43399.64583333333","0.0","69.8","69.4","0.0"
"10/26/2018 03:45:00 PM PDT","43399.65625","0.0","69.8","69.5","0.0"
"10/26/2018 04:00:00 PM PDT","43399.66666666667","0.0","70.0","69.6","0.0"
"10/26/2018 04:15:00 PM PDT","43399.67708333333","0.0","69.9","69.7","0.0"
"10/26/2018 04:30:00 PM PDT","43399.6875","0.0","70.1","69.7","0.0"
"10/26/2018 04:45:00 PM PDT","43399.69791666667","0.0","70.0","69.8","0.0"
"10/26/2018 05:00:00 PM PDT","43399.70833333333","0.0","70.2","70.0","0.0"
"10/26/2018 05:15:00 PM PDT","43399.71875","0.0","70.1","70.1","0.0"
"10/26/2018 05:30:00 PM PDT","43399.72916666667","0.0","70.1","70.2","0.0"
"10/26/2018 05:45:00 PM PDT","43399.73958333333","0.0","70.1","70.2","0.0"
"10/26/2018 06:00:00 PM PDT","43399.75","0.0","70.1","70.3","0.0"
"10/26/2018 06:15:00 PM PDT","43399.76041666667","0.0","70.1","70.3","0.0"
"10/26/2018 06:30:00 PM PDT","43399.77083333333","0.0","70.1","70.3","0.0"
"10/26/2018 06:45:00 PM PDT","43399.78125","0.0","70.0","70.3","0.0"
"10/26/2018 07:00:00 PM PDT","43399.79166666667","0.0","70.1","70.2","0.0"
"10/26/2018 07:15:00 PM PDT","43399.80208333333","0.0","70.0","70.2","0.0"
"10/26/2018 07:30:00 PM PDT","43399.8125","0.0","69.9","70.1","0.0"
"10/26/2018 07:45:00 PM PDT","43399.82291666667","0.0","69.9","70.0","0.0"
"10/26/2018 08:00:00 PM PDT","43399.83333333333","0.0","69.7","70.0","0.0"
"10/26/2018 08:15:00 PM PDT","43399.84375","0.0","69.8","69.9","0.0"
"10/26/2018 08:30:00 PM PDT","43399.85416666667","0.0","69.6","69.8","0.0"
"10/26/2018 08:45:00 PM PDT","43399.86458333333","0.0","69.7","69.8","0.0"
"10/26/2018 09:00:00 PM PDT","43399.875","0.0","69.5","69.7","0.0"
"10/26/2018 09:15:00 PM PDT","43399.88541666667","0.0","69.4","69.7","0.0"
"10/26/2018 09:30:00 PM PDT","43399.89583333333","0.0","69.3","69.6","0.0"
"10/26/2018 09:45:00 PM PDT","43399.90625","52.199997","65.9","73.1","29.4"
"10/26/2018 10:00:00 PM PDT","43399.91666666667","59.8","65.8","73.5","43.7"
"10/26/2018 10:15:00 PM PDT","43399.92708333333","59.1","65.8","72.9","43.8"
"10/26/2018 10:30:00 PM PDT","43399.9375","59.8","65.0","72.5","43.7"
"10/26/2018 10:45:00 PM PDT","43399.94791666667","59.8","64.6","72.3","43.8"
"10/26/2018 11:00:00 PM PDT","43399.95833333333","59.699997","64.8","71.8","43.8"
"10/26/2018 11:15:00 PM PDT","43399.96875","59.8","64.3","71.5","43.7"
"10/26/2018 11:30:00 PM PDT","43399.97916666667","56.5","63.1","70.5","40.7"
"10/26/2018 11:45:00 PM PDT","43399.98958333333","50.7","64.0","71.0","31.0"
"10/27/2018 12:00:00 AM PDT","43400.0","54.1","64.4","72.0","33.1"
"10/27/2018 12:15:00 AM PDT","43400.01041666667","59.8","63.4","70.9","43.899998"
"10/27/2018 12:30:00 AM PDT","43400.02083333333","51.5","64.6","71.5","32.3"
"10/27/2018 12:45:00 AM PDT","43400.03125","59.8","64.4","71.7","43.5"
"10/27/2018 01:00:00 AM PDT","43400.04166666667","59.699997","63.6","70.8","43.8"
"10/27/2018 01:15:00 AM PDT","43400.05208333333","55.5","63.6","70.3","37.0"
"10/27/2018 01:30:00 AM PDT","43400.0625","53.5","63.4","70.5","34.2"
"10/27/2018 01:45:00 AM PDT","43400.07291666667","53.3","63.7","70.5","33.0"
"10/27/2018 02:00:00 AM PDT","43400.08333333333","53.0","62.7","69.7","31.8"
"10/27/2018 02:15:00 AM PDT","43400.09375","39.8","62.5","69.2","17.199999"
"10/27/2018 02:30:00 AM PDT","43400.10416666667","41.0","65.2","71.7","17.8"
"10/27/2018 02:45:00 AM PDT","43400.11458333333","53.1","62.0","68.4","30.0"
"10/27/2018 03:00:00 AM PDT","43400.125","55.699997","61.0","67.1","36.6"
"10/27/2018 03:15:00 AM PDT","43400.13541666667","53.399998","61.4","66.8","32.8"
"10/27/2018 03:30:00 AM PDT","43400.14583333333","53.899998","61.0","66.0","34.399998"
"10/27/2018 03:45:00 AM PDT","43400.15625","50.899998","60.8","66.2","30.0"
"10/27/2018 04:00:00 AM PDT","43400.16666666667","49.3","60.5","65.6","29.099998"
"10/27/2018 04:15:00 AM PDT","43400.17708333333","31.199999","61.8","65.8","7.6"
"10/27/2018 04:30:00 AM PDT","43400.1875","30.9","65.2","69.0","8.0"
"10/27/2018 04:45:00 AM PDT","43400.19791666667","38.399998","63.9","68.2","15.299999"
"10/27/2018 05:00:00 AM PDT","43400.20833333333","32.7","60.8","63.8","9.4"
"10/27/2018 05:15:00 AM PDT","43400.21875","30.0","62.0","64.4","7.3999996"
"10/27/2018 05:30:00 AM PDT","43400.22916666667","34.6","60.3","62.8","11.2"
"10/27/2018 05:45:00 AM PDT","43400.23958333333","0.0","60.0","60.0","0.0"
"10/27/2018 06:00:00 AM PDT","43400.25","0.0","59.9","60.7","0.0"
"10/27/2018 06:15:00 AM PDT","43400.26041666667","0.0","59.9","60.8","0.0"
"10/27/2018 06:30:00 AM PDT","43400.27083333333","0.0","59.8","60.7","0.0"
"10/27/2018 06:45:00 AM PDT","43400.28125","0.0","59.9","60.7","0.0"
"10/27/2018 07:00:00 AM PDT","43400.29166666667","0.0","59.9","60.7","0.0"
"10/27/2018 07:15:00 AM PDT","43400.30208333333","0.0","60.1","60.7","0.0"
"10/27/2018 07:30:00 AM PDT","43400.3125","0.0","59.9","60.7","0.0"
"10/27/2018 07:45:00 AM PDT","43400.32291666667","0.0","59.9","60.7","0.0"
"10/27/2018 08:00:00 AM PDT","43400.33333333333","0.0","60.1","60.7","0.0"
"10/27/2018 08:15:00 AM PDT","43400.34375","0.0","59.9","60.8","0.0"
"10/27/2018 08:30:00 AM PDT","43400.35416666667","0.0","59.9","60.8","0.0"
"10/27/2018 08:45:00 AM PDT","43400.36458333333","0.0","60.0","60.8","0.0"
"10/27/2018 09:00:00 AM PDT","43400.375","0.0","60.0","60.8","0.0"
"10/27/2018 09:15:00 AM PDT","43400.38541666667","0.0","60.3","60.9","0.0"
"10/27/2018 09:30:00 AM PDT","43400.39583333333","0.0","60.3","60.9","0.0"
"10/27/2018 09:45:00 AM PDT","43400.40625","0.0","60.6","61.0","0.0"
"10/27/2018 10:00:00 AM PDT","43400.41666666667","0.0","60.7","61.1","0.0"
"10/27/2018 10:15:00 AM PDT","43400.42708333333","0.0","61.1","61.2","0.0"
"10/27/2018 10:30:00 AM PDT","43400.4375","0.0","61.5","61.4","0.0"
"10/27/2018 10:45:00 AM PDT","43400.44791666667","0.0","61.8","61.6","0.0"
"10/27/2018 11:00:00 AM PDT","43400.45833333333","0.0","62.1","61.9","0.0"
"10/27/2018 11:15:00 AM PDT","43400.46875","0.0","62.3","62.1","0.0"
"10/27/2018 11:30:00 AM PDT","43400.47916666667","0.0","62.4","62.4","0.0"
"10/27/2018 11:45:00 AM PDT","43400.48958333333","0.0","62.6","62.8","0.0"
"10/27/2018 12:00:00 PM PDT","43400.5","0.0","62.7","63.3","0.0"
"10/27/2018 12:15:00 PM PDT","43400.51041666667","0.0","63.0","63.6","0.0"
"10/27/2018 12:30:00 PM PDT","43400.52083333333","0.0","63.1","64.0","0.0"
"10/27/2018 12:45:00 PM PDT","43400.53125","0.0","63.2","64.2","0.0"
"10/27/2018 01:00:00 PM PDT","43400.54166666667","0.0","63.0","64.5","0.0"
"10/27/2018 01:15:00 PM PDT","43400.55208333333","0.0","63.2","64.8","0.0"
"10/27/2018 01:30:00 PM PDT","43400.5625","0.0","63.3","65.1","0.0"
"10/27/2018 01:45:00 PM PDT","43400.57291666667","0.0","63.2","65.4","0.0"
"10/27/2018 02:00:00 PM PDT","43400.58333333333","0.0","63.4","65.8","0.0"
"10/27/2018 02:15:00 PM PDT","43400.59375","0.0","63.7","66.1","0.0"
"10/27/2018 02:30:00 PM PDT","43400.60416666667","0.0","63.9","66.3","0.0"
"10/27/2018 02:45:00 PM PDT","43400.61458333333","0.0","64.1","66.7","0.0"
"10/27/2018 03:00:00 PM PDT","43400.625","0.0","63.9","67.0","0.0"
"10/27/2018 03:15:00 PM PDT","43400.63541666667","0.0","64.5","67.3","0.0"
"10/27/2018 03:30:00 PM PDT","43400.64583333333","0.0","64.5","67.6","0.0"
"10/27/2018 03:45:00 PM PDT","43400.65625","0.0","64.9","67.9","0.0"
"10/27/2018 04:00:00 PM PDT","43400.66666666667","0.0","64.7","68.1","0.0"
"10/27/2018 04:15:00 PM PDT","43400.67708333333","0.0","65.2","68.4","0.0"
"10/27/2018 04:30:00 PM PDT","43400.6875","0.0","65.1","68.6","0.0"
"10/27/2018 04:45:00 PM PDT","43400.69791666667","0.0","65.1","68.8","0.0"
"10/27/2018 05:00:00 PM PDT","43400.70833333333","0.0","65.4","69.0","0.0"
"10/27/2018 05:15:00 PM PDT","43400.71875","0.0","65.4","69.1","0.0"
"10/27/2018 05:30:00 PM PDT","43400.72916666667","0.0","65.4","69.3","0.0"
"10/27/2018 05:45:00 PM PDT","43400.73958333333","0.0","65.7","69.4","0.0"
"10/27/2018 06:00:00 PM PDT","43400.75","0.0","65.6","69.4","0.0"
"10/27/2018 06:15:00 PM PDT","43400.76041666667","0.0","65.7","69.4","0.0"
"10/27/2018 06:30:00 PM PDT","43400.77083333333","0.0","65.7","69.4","0.0"
"10/27/2018 06:45:00 PM PDT","43400.78125","0.0","65.6","69.4","0.0"
"10/27/2018 07:00:00 PM PDT","43400.79166666667","0.0","65.8","69.4","0.0"
"10/27/2018 07:15:00 PM PDT","43400.80208333333","0.0","65.5","69.4","0.0"
"10/27/2018 07:30:00 PM PDT","43400.8125","0.0","65.6","69.3","0.0"
"10/27/2018 07:45:00 PM PDT","43400.82291666667","0.0","65.7","69.3","0.0"
"10/27/2018 08:00:00 PM PDT","43400.83333333333","0.0","65.6","69.2","0.0"
"10/27/2018 08:15:00 PM PDT","43400.84375","0.0","65.6","69.2","0.0"
"10/27/2018 08:30:00 PM PDT","43400.85416666667","0.0","65.6","69.1","0.0"
"10/27/2018 08:45:00 PM PDT","43400.86458333333","0.0","65.4","69.1","0.0"
"10/27/2018 09:00:00 PM PDT","43400.875","0.0","65.6","69.0","0.0"
"10/27/2018 09:15:00 PM PDT","43400.88541666667","0.0","65.4","68.9","0.0"
"10/27/2018 09:30:00 PM PDT","43400.89583333333","0.0","65.4","68.9","0.0"
"10/27/2018 09:45:00 PM PDT","43400.90625","56.899998","66.0","71.7","39.2"
"10/27/2018 10:00:00 PM PDT","43400.91666666667","59.8","66.0","72.5","44.0"
"10/27/2018 10:15:00 PM PDT","43400.92708333333","59.8","65.5","72.1","44.0"
"10/27/2018 10:30:00 PM PDT","43400.9375","59.699997","65.0","71.5","43.6"
"10/27/2018 10:45:00 PM PDT","43400.94791666667","59.8","64.3","71.1","44.399998"
"10/27/2018 11:00:00 PM PDT","43400.95833333333","59.8","64.7","71.4","44.2"
"10/27/2018 11:15:00 PM PDT","43400.96875","59.8","65.0","71.8","44.1"
"10/27/2018 11:30:00 PM PDT","43400.97916666667","59.8","64.7","71.4","44.3"
"10/27/2018 11:45:00 PM PDT","43400.98958333333","59.8","64.3","71.2","44.2"
"10/28/2018 12:00:00 AM PDT","43401.0","59.699997","63.9","70.8","43.899998"
"10/28/2018 12:15:00 AM PDT","43401.01041666667","59.8","64.1","70.9","44.2"
"10/28/2018 12:30:00 AM PDT","43401.02083333333","59.8","64.7","71.6","44.399998"
"10/28/2018 12:45:00 AM PDT","43401.03125","59.6","65.0","71.9","44.2"
"10/28/2018 01:00:00 AM PDT","43401.04166666667","59.8","64.6","71.7","44.399998"
"10/28/2018 01:15:00 AM PDT","43401.05208333333","59.899998","64.6","71.8","44.399998"
"10/28/2018 01:30:00 AM PDT","43401.0625","59.8","64.8","71.7","44.3"
"10/28/2018 01:45:00 AM PDT","43401.07291666667","59.8","64.6","71.6","44.7"
"10/28/2018 02:00:00 AM PDT","43401.08333333333","59.8","64.4","71.8","44.6"
"10/28/2018 02:15:00 AM PDT","43401.09375","59.8","64.7","71.8","44.3"
"10/28/2018 02:30:00 AM PDT","43401.10416666667","59.8","64.8","71.7","44.5"
"10/28/2018 02:45:00 AM PDT","43401.11458333333","59.8","64.5","71.0","44.7"
"10/28/2018 03:00:00 AM PDT","43401.125","59.8","64.0","70.5","44.5"
"10/28/2018 03:15:00 AM PDT","43401.13541666667","59.8","63.5","69.7","44.5"
"10/28/2018 03:30:00 AM PDT","43401.14583333333","59.699997","62.4","68.4","43.899998"
"10/28/2018 03:45:00 AM PDT","43401.15625","59.8","61.1","67.0","44.5"
"10/28/2018 04:00:00 AM PDT","43401.16666666667","59.5","60.7","66.2","43.8"
"10/28/2018 04:15:00 AM PDT","43401.17708333333","58.3","60.3","65.4","42.899998"
"10/28/2018 04:30:00 AM PDT","43401.1875","31.199999","63.5","67.8","7.0"
"10/28/2018 04:45:00 AM PDT","43401.19791666667","36.0","65.0","69.6","11.9"
"10/28/2018 05:00:00 AM PDT","43401.20833333333","37.8","61.9","65.5","14.799999"
"10/28/2018 05:15:00 AM PDT","43401.21875","36.399998","62.0","65.3","12.3"
"10/28/2018 05:30:00 AM PDT","43401.22916666667","35.0","61.5","64.4","11.9"
"10/28/2018 05:45:00 AM PDT","43401.23958333333","0.0","61.1","60.9","0.0"
"10/28/2018 06:00:00 AM PDT","43401.25","0.0","61.0","61.4","0.0"
"10/28/2018 06:15:00 AM PDT","43401.26041666667","0.0","61.0","61.5","0.0"
"10/28/2018 06:30:00 AM PDT","43401.27083333333","0.0","61.0","61.5","0.0"
"10/28/2018 06:45:00 AM PDT","43401.28125","0.0","61.1","61.4","0.0"
"10/28/2018 07:00:00 AM PDT","43401.29166666667","0.0","60.9","61.4","0.0"
"10/28/2018 07:15:00 AM PDT","43401.30208333333","0.0","60.8","61.4","0.0"
"10/28/2018 07:30:00 AM PDT","43401.3125","0.0","60.9","61.4","0.0"
"10/28/2018 07:45:00 AM PDT","43401.32291666667","0.0","60.6","61.4","0.0"
"10/28/2018 08:00:00 AM PDT","43401.33333333333","0.0","60.6","61.3","0.0"
"10/28/2018 08:15:00 AM PDT","43401.34375","0.0","60.6","61.3","0.0"
"10/28/2018 08:30:00 AM PDT","43401.35416666667","0.0","60.7","61.4","0.0"
"10/28/2018 08:45:00 AM PDT","43401.36458333333","0.0","60.9","61.4","0.0"
"10/28/2018 09:00:00 AM PDT","43401.375","0.0","60.8","61.5","0.0"
"10/28/2018 09:15:00 AM PDT","43401.38541666667","0.0","61.0","61.6","0.0"
"10/28/2018 09:30:00 AM PDT","43401.39583333333","0.0","61.1","61.7","0.0"
"10/28/2018 09:45:00 AM PDT","43401.40625","0.0","61.2","61.7","0.0"
"10/28/2018 10:00:00 AM PDT","43401.41666666667","0.0","61.2","61.9","0.0"
"10/28/2018 10:15:00 AM PDT","43401.42708333333","0.0","61.5","62.1","0.0"
"10/28/2018 10:30:00 AM PDT","43401.4375","0.0","61.7","62.3","0.0"
"10/28/2018 10:45:00 AM PDT","43401.44791666667","0.0","62.2","62.5","0.0"
"10/28/2018 11:00:00 AM PDT","43401.45833333333","0.0","62.4","62.7","0.0"
"10/28/2018 11:15:00 AM PDT","43401.46875","0.0","62.6","63.1","0.0"
"10/28/2018 11:30:00 AM PDT","43401.47916666667","0.0","62.8","63.5","0.0"
"10/28/2018 11:45:00 AM PDT","43401.48958333333","0.0","63.3","64.0","0.0"
"10/28/2018 12:00:00 PM PDT","43401.5","0.0","63.7","64.7","0.0"
"10/28/2018 12:15:00 PM PDT","43401.51041666667","0.0","64.1","65.2","0.0"
"10/28/2018 12:30:00 PM PDT","43401.52083333333","0.0","64.0","65.7","0.0"
"10/28/2018 12:45:00 PM PDT","43401.53125","0.0","64.2","65.9","0.0"
"10/28/2018 01:00:00 PM PDT","43401.54166666667","0.0","64.3","66.2","0.0"
"10/28/2018 01:15:00 PM PDT","43401.55208333333","0.0","64.5","66.4","0.0"
"10/28/2018 01:30:00 PM PDT","43401.5625","0.0","64.3","66.7","0.0"
"10/28/2018 01:45:00 PM PDT","43401.57291666667","0.0","64.5","67.0","0.0"
"10/28/2018 02:00:00 PM PDT","43401.58333333333","0.0","64.8","67.3","0.0"
"10/28/2018 02:15:00 PM PDT","43401.59375","0.0","65.0","67.6","0.0"
"10/28/2018 02:30:00 PM PDT","43401.60416666667","0.0","65.2","67.7","0.0"
"10/28/2018 02:45:00 PM PDT","43401.61458333333","0.0","64.7","68.0","0.0"
"10/28/2018 03:00:00 PM PDT","43401.625","0.0","65.0","68.1","0.0"
"10/28/2018 03:15:00 PM PDT","43401.63541666667","0.0","65.4","68.4","0.0"
"10/28/2018 03:30:00 PM PDT","43401.64583333333","0.0","65.6","68.5","0.0"
"10/28/2018 03:45:00 PM PDT","43401.65625","0.0","65.5","68.6","0.0"
"10/28/2018 04:00:00 PM PDT","43401.66666666667","0.0","65.7","68.8","0.0"
"10/28/2018 04:15:00 PM PDT","43401.67708333333","0.0","65.8","68.9","0.0"
"10/28/2018 04:30:00 PM PDT","43401.6875","0.0","66.1","69.1","0.0"
"10/28/2018 04:45:00 PM PDT","43401.69791666667","0.0","66.2","69.2","0.0"
"10/28/2018 05:00:00 PM PDT","43401.70833333333","0.0","66.2","69.4","0.0"
"10/28/2018 05:15:00 PM PDT","43401.71875","0.0","66.1","69.5","0.0"
"10/28/2018 05:30:00 PM PDT","43401.72916666667","0.0","66.4","69.6","0.0"
"10/28/2018 05:45:00 PM PDT","43401.73958333333","0.0","66.3","69.7","0.0"
"10/28/2018 06:00:00 PM PDT","43401.75","0.0","66.1","69.7","0.0"
"10/28/2018 06:15:00 PM PDT","43401.76041666667","0.0","66.4","69.7","0.0"
"10/28/2018 06:30:00 PM PDT","43401.77083333333","0.0","66.4","69.6","0.0"
"10/28/2018 06:45:00 PM PDT","43401.78125","0.0","66.2","69.6","0.0"
"10/28/2018 07:00:00 PM PDT","43401.79166666667","0.0","66.2","69.4","0.0"
"10/28/2018 07:15:00 PM PDT","43401.80208333333","0.0","66.1","69.3","0.0"
"10/28/2018 07:30:00 PM PDT","43401.8125","0.0","65.9","69.2","0.0"
"10/28/2018 07:45:00 PM PDT","43401.82291666667","0.0","65.9","69.1","0.0"
"10/28/2018 08:00:00 PM PDT","43401.83333333333","0.0","65.9","69.0","0.0"
"10/28/2018 08:15:00 PM PDT","43401.84375","0.0","66.0","68.9","0.0"
"10/28/2018 08:30:00 PM PDT","43401.85416666667","0.0","66.0","68.8","0.0"
"10/28/2018 08:45:00 PM PDT","43401.86458333333","0.0","66.0","68.8","0.0"
"10/28/2018 09:00:00 PM PDT","43401.875","0.0","65.9","68.7","0.0"
"10/28/2018 09:15:00 PM PDT","43401.88541666667","0.0","66.0","68.7","0.0"
"10/28/2018 09:30:00 PM PDT","43401.89583333333","0.0","65.9","68.6","0.0"
"10/28/2018 09:45:00 PM PDT","43401.90625","59.699997","65.2","71.6","43.3"
"10/28/2018 10:00:00 PM PDT","43401.91666666667","59.8","65.3","72.1","44.0"
"10/28/2018 10:15:00 PM PDT","43401.92708333333","59.8","65.2","72.2","44.2"
"10/28/2018 10:30:00 PM PDT","43401.9375","59.8","65.4","72.3","44.3"
"10/28/2018 10:45:00 PM PDT","43401.94791666667","59.8","65.7","73.0","44.2"
"10/28/2018 11:00:00 PM PDT","43401.95833333333","59.8","65.6","72.4","44.5"
"10/28/2018 11:15:00 PM PDT","43401.96875","59.8","65.1","72.3","44.7"
"10/28/2018 11:30:00 PM PDT","43401.97916666667","59.8","64.4","71.3","44.399998"
"10/28/2018 11:45:00 PM PDT","43401.98958333333","59.8","64.1","70.6","44.5"
"10/29/2018 12:00:00 AM PDT","43402.0","59.699997","63.5","70.3","44.5"
"10/29/2018 12:15:00 AM PDT","43402.01041666667","59.8","63.3","70.0","44.7"
"10/29/2018 12:30:00 AM PDT","43402.02083333333","59.8","63.1","69.6","44.7"
"10/29/2018 12:45:00 AM PDT","43402.03125","59.8","62.9","69.5","44.6"
"10/29/2018 01:00:00 AM PDT","43402.04166666667","59.699997","62.4","69.0","44.399998"
"10/29/2018 01:15:00 AM PDT","43402.05208333333","59.8","62.3","68.9","44.3"
"10/29/2018 01:30:00 AM PDT","43402.0625","59.699997","62.3","69.1","44.5"
"10/29/2018 01:45:00 AM PDT","43402.07291666667","59.8","62.0","69.1","44.6"
"10/29/2018 02:00:00 AM PDT","43402.08333333333","59.699997","61.7","68.2","44.399998"
"10/29/2018 02:15:00 AM PDT","43402.09375","59.8","61.3","67.8","44.399998"
"10/29/2018 02:30:00 AM PDT","43402.10416666667","59.8","60.6","66.3","44.8"
"10/29/2018 02:45:00 AM PDT","43402.11458333333","58.5","60.1","65.6","42.6"
"10/29/2018 03:00:00 AM PDT","43402.125","59.8","59.7","65.0","44.7"
"10/29/2018 03:15:00 AM PDT","43402.13541666667","58.3","59.4","64.8","42.0"
"10/29/2018 03:30:00 AM PDT","43402.14583333333","55.8","59.1","64.3","38.8"
"10/29/2018 03:45:00 AM PDT","43402.15625","36.8","61.9","68.0","14.2"
"10/29/2018 04:00:00 AM PDT","43402.16666666667","30.4","66.8","71.9","7.3999996"
"10/29/2018 04:15:00 AM PDT","43402.17708333333","39.399998","62.3","67.7","19.8"
"10/29/2018 04:30:00 AM PDT","43402.1875","42.7","61.0","59.3","19.6"
"10/29/2018 04:45:00 AM PDT","43402.19791666667","0.0","57.0","57.7","0.0"
"10/29/2018 05:00:00 AM PDT","43402.20833333333","0.0","56.9","57.8","0.0"
"10/29/2018 05:15:00 AM PDT","43402.21875","0.0","57.2","58.5","0.0"
"10/29/2018 05:30:00 AM PDT","43402.22916666667","0.0","57.2","58.9","0.0"
"10/29/2018 05:45:00 AM PDT","43402.23958333333","0.0","57.4","59.0","0.0"
"10/29/2018 06:00:00 AM PDT","43402.25","0.0","57.3","59.1","0.0"
"10/29/2018 06:15:00 AM PDT","43402.26041666667","0.0","57.4","59.2","0.0"
"10/29/2018 06:30:00 AM PDT","43402.27083333333","0.0","57.4","59.0","0.0"
"10/29/2018 06:45:00 AM PDT","43402.28125","0.0","57.4","59.0","0.0"
"10/29/2018 07:00:00 AM PDT","43402.29166666667","0.0","57.3","59.0","0.0"
"10/29/2018 07:15:00 AM PDT","43402.30208333333","0.0","57.2","59.0","0.0"
"10/29/2018 07:30:00 AM PDT","43402.3125","0.0","57.3","58.9","0.0"
"10/29/2018 07:45:00 AM PDT","43402.32291666667","0.0","57.2","58.9","0.0"
"10/29/2018 08:00:00 AM PDT","43402.33333333333","0.0","57.3","58.9","0.0"
"10/29/2018 08:15:00 AM PDT","43402.34375","0.0","57.1","59.0","0.0"
"10/29/2018 08:30:00 AM PDT","43402.35416666667","0.0","57.1","59.0","0.0"
"10/29/2018 08:45:00 AM PDT","43402.36458333333","0.0","57.3","58.9","0.0"
"10/29/2018 09:00:00 AM PDT","43402.375","0.0","57.3","59.0","0.0"
"10/29/2018 09:15:00 AM PDT","43402.38541666667","0.0","57.5","59.1","0.0"
"10/29/2018 09:30:00 AM PDT","43402.39583333333","0.0","57.6","59.2","0.0"
"10/29/2018 09:45:00 AM PDT","43402.40625","0.0","57.8","59.2","0.0"
"10/29/2018 10:00:00 AM PDT","43402.41666666667","0.0","57.9","59.4","0.0"
"10/29/2018 10:15:00 AM PDT","43402.42708333333","0.0","58.1","59.5","0.0"
"10/29/2018 10:30:00 AM PDT","43402.4375","0.0","58.6","59.8","0.0"
"10/29/2018 10:45:00 AM PDT","43402.44791666667","0.0","58.8","60.1","0.0"
"10/29/2018 11:00:00 AM PDT","43402.45833333333","0.0","59.0","60.3","0.0"
"10/29/2018 11:15:00 AM PDT","43402.46875","0.0","59.1","60.5","0.0"
"10/29/2018 11:30:00 AM PDT","43402.47916666667","0.0","59.2","60.6","0.0"
"10/29/2018 11:45:00 AM PDT","43402.48958333333","0.0","59.3","60.9","0.0"
"10/29/2018 12:00:00 PM PDT","43402.5","0.0","59.4","61.2","0.0"
"10/29/2018 12:15:00 PM PDT","43402.51041666667","0.0","59.7","61.7","0.0"
"10/29/2018 12:30:00 PM PDT","43402.52083333333","0.0","59.8","61.9","0.0"
"10/29/2018 12:45:00 PM PDT","43402.53125","0.0","59.9","62.0","0.0"
"10/29/2018 01:00:00 PM PDT","43402.54166666667","0.0","59.9","62.1","0.0"
"10/29/2018 01:15:00 PM PDT","43402.55208333333","0.0","60.2","62.3","0.0"
"10/29/2018 01:30:00 PM PDT","43402.5625","0.0","60.3","62.5","0.0"
"10/29/2018 01:45:00 PM PDT","43402.57291666667","0.0","60.4","62.9","0.0"
"10/29/2018 02:00:00 PM PDT","43402.58333333333","0.0","60.6","63.1","0.0"
"10/29/2018 02:15:00 PM PDT","43402.59375","0.0","60.8","63.3","0.0"
"10/29/2018 02:30:00 PM PDT","43402.60416666667","0.0","60.7","63.4","0.0"
"10/29/2018 02:45:00 PM PDT","43402.61458333333","0.0","61.1","63.6","0.0"
"10/29/2018 03:00:00 PM PDT","43402.625","0.0","61.1","63.8","0.0"
"10/29/2018 03:15:00 PM PDT","43402.63541666667","0.0","61.3","63.9","0.0"
"10/29/2018 03:30:00 PM PDT","43402.64583333333","0.0","61.5","64.1","0.0"
"10/29/2018 03:45:00 PM PDT","43402.65625","0.0","61.3","64.3","0.0"
"10/29/2018 04:00:00 PM PDT","43402.66666666667","0.0","61.4","64.4","0.0"
"10/29/2018 04:15:00 PM PDT","43402.67708333333","0.0","61.5","64.5","0.0"
"10/29/2018 04:30:00 PM PDT","43402.6875","0.0","61.7","64.5","0.0"
"10/29/2018 04:45:00 PM PDT","43402.69791666667","0.0","61.5","64.6","0.0"
"10/29/2018 05:00:00 PM PDT","43402.70833333333","0.0","61.5","64.6","0.0"
"10/29/2018 05:15:00 PM PDT","43402.71875","0.0","61.5","64.7","0.0"
"10/29/2018 05:30:00 PM PDT","43402.72916666667","0.0","61.8","64.7","0.0"
"10/29/2018 05:45:00 PM PDT","43402.73958333333","0.0","61.7","64.8","0.0"
"10/29/2018 06:00:00 PM PDT","43402.75","0.0","61.8","64.8","0.0"
"10/29/2018 06:15:00 PM PDT","43402.76041666667","0.0","61.5","64.7","0.0"
"10/29/2018 06:30:00 PM PDT","43402.77083333333","0.0","61.7","64.7","0.0"
"10/29/2018 06:45:00 PM PDT","43402.78125","0.0","61.6","64.6","0.0"
"10/29/2018 07:00:00 PM PDT","43402.79166666667","0.0","61.5","64.5","0.0"
"10/29/2018 07:15:00 PM PDT","43402.80208333333","0.0","61.3","64.3","0.0"
"10/29/2018 07:30:00 PM PDT","43402.8125","0.0","61.2","64.2","0.0"
"10/29/2018 07:45:00 PM PDT","43402.82291666667","0.0","61.1","64.0","0.0"
"10/29/2018 08:00:00 PM PDT","43402.83333333333","0.0","61.1","63.9","0.0"
"10/29/2018 08:15:00 PM PDT","43402.84375","0.0","61.0","63.9","0.0"
"10/29/2018 08:30:00 PM PDT","43402.85416666667","0.0","60.9","63.8","0.0"
"10/29/2018 08:45:00 PM PDT","43402.86458333333","0.0","60.9","63.7","0.0"
"10/29/2018 09:00:00 PM PDT","43402.875","0.0","60.8","63.7","0.0"
"10/29/2018 09:15:00 PM PDT","43402.88541666667","0.0","60.8","63.5","0.0"
"10/29/2018 09:30:00 PM PDT","43402.89583333333","0.0","60.9","63.4","0.0"
"10/29/2018 09:45:00 PM PDT","43402.90625","31.699999","64.4","70.1","8.2"
"10/29/2018 10:00:00 PM PDT","43402.91666666667","43.2","58.6","65.0","22.1"
"10/29/2018 10:15:00 PM PDT","43402.92708333333","34.399998","62.5","68.0","11.599999"
"10/29/2018 10:30:00 PM PDT","43402.9375","44.899998","59.4","65.3","23.9"
"10/29/2018 10:45:00 PM PDT","43402.94791666667","33.7","61.7","66.4","7.2999997"
"10/29/2018 11:00:00 PM PDT","43402.95833333333","41.0","60.0","66.5","19.8"
"10/29/2018 11:15:00 PM PDT","43402.96875","33.1","60.7","66.1","10.0"
"10/29/2018 11:30:00 PM PDT","43402.97916666667","39.2","60.7","66.6","15.799999"
"10/29/2018 11:45:00 PM PDT","43402.98958333333","30.8","61.0","66.2","8.2"
"10/30/2018 12:00:00 AM PDT","43403.0","39.8","61.1","67.3","16.699999"
"10/30/2018 12:15:00 AM PDT","43403.01041666667","35.3","59.8","65.5","12.5"
"10/30/2018 12:30:00 AM PDT","43403.02083333333","42.8","60.5","66.9","20.8"
"10/30/2018 12:45:00 AM PDT","43403.03125","44.5","58.0","64.1","23.699999"
"10/30/2018 01:00:00 AM PDT","43403.04166666667","29.8","60.5","65.1","7.6"
"10/30/2018 01:15:00 AM PDT","43403.05208333333","38.6","60.1","65.4","16.8"
"10/30/2018 01:30:00 AM PDT","43403.0625","28.699999","59.7","64.0","5.5"
"10/30/2018 01:45:00 AM PDT","43403.07291666667","37.7","60.5","65.3","13.9"
"10/30/2018 02:00:00 AM PDT","43403.08333333333","19.6","64.3","68.8","2.3"
"10/30/2018 02:15:00 AM PDT","43403.09375","31.4","66.1","71.8","8.099999"
"10/30/2018 02:30:00 AM PDT","43403.10416666667","27.8","63.9","69.2","6.2"
"10/30/2018 02:45:00 AM PDT","43403.11458333333","21.6","67.7","71.9","3.0"
"10/30/2018 03:00:00 AM PDT","43403.125","29.199999","61.5","65.0","7.2"
"10/30/2018 03:15:00 AM PDT","43403.13541666667","0.0","56.6","57.9","0.0"
"10/30/2018 03:30:00 AM PDT","43403.14583333333","0.0","56.6","57.9","0.0"
"10/30/2018 03:45:00 AM PDT","43403.15625","0.0","57.0","57.9","0.0"
"10/30/2018 04:00:00 AM PDT","43403.16666666667","0.0","57.1","58.7","0.0"
"10/30/2018 04:15:00 AM PDT","43403.17708333333","0.0","56.9","58.9","0.0"
"10/30/2018 04:30:00 AM PDT","43403.1875","0.0","56.8","59.0","0.0"
"10/30/2018 04:45:00 AM PDT","43403.19791666667","0.0","56.8","59.1","0.0"
"10/30/2018 05:00:00 AM PDT","43403.20833333333","0.0","56.7","59.0","0.0"
"10/30/2018 05:15:00 AM PDT","43403.21875","0.0","56.6","58.8","0.0"
"10/30/2018 05:30:00 AM PDT","43403.22916666667","0.0","56.6","58.8","0.0"
"10/30/2018 05:45:00 AM PDT","43403.23958333333","0.0","56.7","58.7","0.0"
"10/30/2018 06:00:00 AM PDT","43403.25","0.0","56.6","58.5","0.0"
"10/30/2018 06:15:00 AM PDT","43403.26041666667","0.0","56.4","58.4","0.0"
"10/30/2018 06:30:00 AM PDT","43403.27083333333","0.0","56.2","58.3","0.0"
"10/30/2018 06:45:00 AM PDT","43403.28125","0.0","56.3","58.3","0.0"
"10/30/2018 07:00:00 AM PDT","43403.29166666667","0.0","56.2","58.2","0.0"
"10/30/2018 07:15:00 AM PDT","43403.30208333333","0.0","56.1","58.1","0.0"
"10/30/2018 07:30:00 AM PDT","43403.3125","0.0","56.1","58.0","0.0"
"10/30/2018 07:45:00 AM PDT","43403.32291666667","0.0","56.0","58.0","0.0"
"10/30/2018 08:00:00 AM PDT","43403.33333333333","0.0","55.8","57.8","0.0"
"10/30/2018 08:15:00 AM PDT","43403.34375","0.0","55.8","57.9","0.0"
"10/30/2018 08:30:00 AM PDT","43403.35416666667","0.0","55.7","57.7","0.0"
"10/30/2018 08:45:00 AM PDT","43403.36458333333","0.0","55.6","57.9","0.0"
"10/30/2018 09:00:00 AM PDT","43403.375","0.0","55.6","57.9","0.0"
"10/30/2018 09:15:00 AM PDT","43403.38541666667","0.0","55.6","57.9","0.0"
"10/30/2018 09:30:00 AM PDT","43403.39583333333","0.0","55.6","57.9","0.0"
"10/30/2018 09:45:00 AM PDT","43403.40625","0.0","55.8","58.0","0.0"
"10/30/2018 10:00:00 AM PDT","43403.41666666667","0.0","55.9","58.0","0.0"
"10/30/2018 10:15:00 AM PDT","43403.42708333333","0.0","56.0","58.1","0.0"
"10/30/2018 10:30:00 AM PDT","43403.4375","0.0","56.1","58.2","0.0"
"10/30/2018 10:45:00 AM PDT","43403.44791666667","0.0","56.2","58.2","0.0"
"10/30/2018 11:00:00 AM PDT","43403.45833333333","0.0","56.7","58.4","0.0"
"10/30/2018 11:15:00 AM PDT","43403.46875","0.0","56.9","58.5","0.0"
"10/30/2018 11:30:00 AM PDT","43403.47916666667","0.0","57.2","58.6","0.0"
"10/30/2018 11:45:00 AM PDT","43403.48958333333","0.0","57.4","58.8","0.0"
"10/30/2018 12:00:00 PM PDT","43403.5","0.0","57.6","59.3","0.0"
"10/30/2018 12:15:00 PM PDT","43403.51041666667","0.0","58.2","59.7","0.0"
"10/30/2018 12:30:00 PM PDT","43403.52083333333","0.0","58.2","59.9","0.0"
"10/30/2018 12:45:00 PM PDT","43403.53125","0.0","58.2","60.0","0.0"
"10/30/2018 01:00:00 PM PDT","43403.54166666667","0.0","58.1","60.1","0.0"
"10/30/2018 01:15:00 PM PDT","43403.55208333333","0.0","58.3","60.3","0.0"
"10/30/2018 01:30:00 PM PDT","43403.5625","0.0","58.2","60.4","0.0"
"10/30/2018 01:45:00 PM PDT","43403.57291666667","0.0","58.4","60.7","0.0"
"10/30/2018 02:00:00 PM PDT","43403.58333333333","0.0","58.5","60.8","0.0"
"10/30/2018 02:15:00 PM PDT","43403.59375","0.0","58.5","61.1","0.0"
"10/30/2018 02:30:00 PM PDT","43403.60416666667","0.0","58.8","61.3","0.0"
"10/30/2018 02:45:00 PM PDT","43403.61458333333","0.0","58.7","61.4","0.0"
"10/30/2018 03:00:00 PM PDT","43403.625","0.0","58.9","61.6","0.0"
"10/30/2018 03:15:00 PM PDT","43403.63541666667","0.0","59.2","61.8","0.0"
"10/30/2018 03:30:00 PM PDT","43403.64583333333","0.0","59.3","62.0","0.0"
"10/30/2018 03:45:00 PM PDT","43403.65625","0.0","59.4","62.2","0.0"
"10/30/2018 04:00:00 PM PDT","43403.66666666667","0.0","59.6","62.4","0.0"
"10/30/2018 04:15:00 PM PDT","43403.67708333333","0.0","59.5","62.7","0.0"
"10/30/2018 04:30:00 PM PDT","43403.6875","0.0","59.7","62.9","0.0"
"10/30/2018 04:45:00 PM PDT","43403.69791666667","0.0","59.8","63.0","0.0"
"10/30/2018 05:00:00 PM PDT","43403.70833333333","0.0","59.9","63.0","0.0"
"10/30/2018 05:15:00 PM PDT","43403.71875","0.0","59.7","63.1","0.0"
"10/30/2018 05:30:00 PM PDT","43403.72916666667","0.0","59.8","63.0","0.0"
"10/30/2018 05:45:00 PM PDT","43403.73958333333","0.0","59.7","63.0","0.0"
"10/30/2018 06:00:00 PM PDT","43403.75","0.0","59.6","62.9","0.0"
"10/30/2018 06:15:00 PM PDT","43403.76041666667","0.0","59.5","62.8","0.0"
"10/30/2018 06:30:00 PM PDT","43403.77083333333","0.0","59.3","62.7","0.0"
"10/30/2018 06:45:00 PM PDT","43403.78125","0.0","59.0","62.6","0.0"
"10/30/2018 07:00:00 PM PDT","43403.79166666667","0.0","59.0","62.5","0.0"
"10/30/2018 07:15:00 PM PDT","43403.80208333333","0.0","59.0","62.4","0.0"
"10/30/2018 07:30:00 PM PDT","43403.8125","0.0","59.0","62.3","0.0"
"10/30/2018 07:45:00 PM PDT","43403.82291666667","0.0","59.2","62.3","0.0"
"10/30/2018 08:00:00 PM PDT","43403.83333333333","0.0","59.0","62.2","0.0"
"10/30/2018 08:15:00 PM PDT","43403.84375","0.0","59.2","62.2","0.0"
"10/30/2018 08:30:00 PM PDT","43403.85416666667","0.0","59.1","62.2","0.0"
"10/30/2018 08:45:00 PM PDT","43403.86458333333","0.0","59.3","62.1","0.0"
"10/30/2018 09:00:00 PM PDT","43403.875","0.0","59.2","62.1","0.0"
"10/30/2018 09:15:00 PM PDT","43403.88541666667","0.0","59.3","62.1","0.0"
"10/30/2018 09:30:00 PM PDT","43403.89583333333","0.0","59.2","62.0","0.0"
"10/30/2018 09:45:00 PM PDT","43403.90625","30.5","65.0","70.3","7.5"
"10/30/2018 10:00:00 PM PDT","43403.91666666667","43.399998","58.9","65.4","21.8"
"10/30/2018 10:15:00 PM PDT","43403.92708333333","35.399998","62.3","67.8","11.7"
"10/30/2018 10:30:00 PM PDT","43403.9375","39.3","59.4","65.3","16.3"
"10/30/2018 10:45:00 PM PDT","43403.94791666667","32.1","62.2","68.0","9.0"
"10/30/2018 11:00:00 PM PDT","43403.95833333333","39.1","59.7","65.3","16.199999"
"10/30/2018 11:15:00 PM PDT","43403.96875","34.7","62.0","67.7","10.9"
"10/30/2018 11:30:00 PM PDT","43403.97916666667","31.099998","60.4","65.5","8.3"
"10/30/2018 11:45:00 PM PDT","43403.98958333333","39.399998","60.4","65.8","15.099999"
"10/31/2018 12:00:00 AM PDT","43404.0","31.8","61.9","66.7","8.8"
"10/31/2018 12:15:00 AM PDT","43404.01041666667","40.8","59.9","65.7","17.5"
"10/31/2018 12:30:00 AM PDT","43404.02083333333","26.4","60.9","65.1","3.6"
"10/31/2018 12:45:00 AM PDT","43404.03125","40.2","59.4","65.2","17.0"
"10/31/2018 01:00:00 AM PDT","43404.04166666667","32.5","58.9","63.8","9.8"
"10/31/2018 01:15:00 AM PDT","43404.05208333333","42.8","59.6","65.4","19.5"
"10/31/2018 01:30:00 AM PDT","43404.0625","21.6","59.4","63.3","3.1"
"10/31/2018 01:45:00 AM PDT","43404.07291666667","18.3","66.1","70.6","2.1"
"10/31/2018 02:00:00 AM PDT","43404.08333333333","23.0","66.8","71.6","3.3"
"10/31/2018 02:15:00 AM PDT","43404.09375","21.6","65.1","69.4","3.0"
"10/31/2018 02:30:00 AM PDT","43404.10416666667","23.5","67.2","71.9","3.6999998"
"10/31/2018 02:45:00 AM PDT","43404.11458333333","14.5","66.0","69.8","1.1"
"10/31/2018 03:00:00 AM PDT","43404.125","34.2","63.2","68.3","11.9"
"10/31/2018 03:15:00 AM PDT","43404.13541666667","0.0","57.6","58.2","0.0"
"10/31/2018 03:30:00 AM PDT","43404.14583333333","0.0","57.6","58.2","0.0"
