"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"10/31/2018 03:45:00 AM PDT","43404.15625","0.0","57.6","58.2","0.0"
"10/31/2018 04:00:00 AM PDT","43404.16666666667","0.0","57.4","58.7","0.0"
"10/31/2018 04:15:00 AM PDT","43404.17708333333","0.0","57.5","58.8","0.0"
"10/31/2018 04:30:00 AM PDT","43404.1875","0.0","57.1","58.9","0.0"
"10/31/2018 04:45:00 AM PDT","43404.19791666667","0.0","56.8","59.0","0.0"
"10/31/2018 05:00:00 AM PDT","43404.20833333333","0.0","56.6","59.0","0.0"
"10/31/2018 05:15:00 AM PDT","43404.21875","0.0","56.4","58.9","0.0"
"10/31/2018 05:30:00 AM PDT","43404.22916666667","0.0","56.4","58.9","0.0"
"10/31/2018 05:45:00 AM PDT","43404.23958333333","0.0","56.4","58.8","0.0"
"10/31/2018 06:00:00 AM PDT","43404.25","0.0","56.2","58.7","0.0"
"10/31/2018 06:15:00 AM PDT","43404.26041666667","0.0","56.3","58.7","0.0"
"10/31/2018 06:30:00 AM PDT","43404.27083333333","0.0","56.4","58.7","0.0"
"10/31/2018 06:45:00 AM PDT","43404.28125","0.0","56.5","58.6","0.0"
"10/31/2018 07:00:00 AM PDT","43404.29166666667","0.0","56.6","58.5","0.0"
"10/31/2018 07:15:00 AM PDT","43404.30208333333","0.0","56.6","58.5","0.0"
"10/31/2018 07:30:00 AM PDT","43404.3125","0.0","56.7","58.5","0.0"
"10/31/2018 07:45:00 AM PDT","43404.32291666667","0.0","56.6","58.4","0.0"
"10/31/2018 08:00:00 AM PDT","43404.33333333333","0.0","56.6","58.4","0.0"
"10/31/2018 08:15:00 AM PDT","43404.34375","0.0","56.3","58.4","0.0"
"10/31/2018 08:30:00 AM PDT","43404.35416666667","0.0","56.3","58.4","0.0"
"10/31/2018 08:45:00 AM PDT","43404.36458333333","0.0","56.3","58.4","0.0"
"10/31/2018 09:00:00 AM PDT","43404.375","0.0","56.3","58.4","0.0"
"10/31/2018 09:15:00 AM PDT","43404.38541666667","0.0","56.4","58.3","0.0"
"10/31/2018 09:30:00 AM PDT","43404.39583333333","0.0","56.4","58.3","0.0"
"10/31/2018 09:45:00 AM PDT","43404.40625","0.0","56.3","58.4","0.0"
"10/31/2018 10:00:00 AM PDT","43404.41666666667","0.0","56.3","58.4","0.0"
"10/31/2018 10:15:00 AM PDT","43404.42708333333","0.0","56.5","58.4","0.0"
"10/31/2018 10:30:00 AM PDT","43404.4375","0.0","56.8","58.5","0.0"
"10/31/2018 10:45:00 AM PDT","43404.44791666667","0.0","57.3","58.5","0.0"
"10/31/2018 11:00:00 AM PDT","43404.45833333333","0.0","57.6","58.6","0.0"
"10/31/2018 11:15:00 AM PDT","43404.46875","0.0","57.8","58.8","0.0"
"10/31/2018 11:30:00 AM PDT","43404.47916666667","0.0","58.0","59.0","0.0"
"10/31/2018 11:45:00 AM PDT","43404.48958333333","0.0","58.3","59.2","0.0"
"10/31/2018 12:00:00 PM PDT","43404.5","0.0","58.4","59.6","0.0"
"10/31/2018 12:15:00 PM PDT","43404.51041666667","0.0","58.9","60.0","0.0"
"10/31/2018 12:30:00 PM PDT","43404.52083333333","0.0","58.8","60.2","0.0"
"10/31/2018 12:45:00 PM PDT","43404.53125","0.0","58.9","60.4","0.0"
"10/31/2018 01:00:00 PM PDT","43404.54166666667","0.0","58.9","60.5","0.0"
"10/31/2018 01:15:00 PM PDT","43404.55208333333","0.0","58.9","60.6","0.0"
"10/31/2018 01:30:00 PM PDT","43404.5625","0.0","59.1","60.8","0.0"
"10/31/2018 01:45:00 PM PDT","43404.57291666667","0.0","59.2","60.9","0.0"
"10/31/2018 02:00:00 PM PDT","43404.58333333333","0.0","59.2","61.1","0.0"
"10/31/2018 02:15:00 PM PDT","43404.59375","0.0","59.5","61.1","0.0"
"10/31/2018 02:30:00 PM PDT","43404.60416666667","0.0","59.4","61.2","0.0"
"10/31/2018 02:45:00 PM PDT","43404.61458333333","0.0","59.5","61.3","0.0"
"10/31/2018 03:00:00 PM PDT","43404.625","0.0","59.4","61.4","0.0"
"10/31/2018 03:15:00 PM PDT","43404.63541666667","0.0","59.4","61.5","0.0"
"10/31/2018 03:30:00 PM PDT","43404.64583333333","0.0","59.6","61.6","0.0"
"10/31/2018 03:45:00 PM PDT","43404.65625","0.0","59.5","61.7","0.0"
"10/31/2018 04:00:00 PM PDT","43404.66666666667","0.0","59.5","61.7","0.0"
"10/31/2018 04:15:00 PM PDT","43404.67708333333","0.0","59.8","61.8","0.0"
"10/31/2018 04:30:00 PM PDT","43404.6875","0.0","59.7","61.9","0.0"
"10/31/2018 04:45:00 PM PDT","43404.69791666667","0.0","59.7","61.9","0.0"
"10/31/2018 05:00:00 PM PDT","43404.70833333333","0.0","59.8","61.9","0.0"
"10/31/2018 05:15:00 PM PDT","43404.71875","0.0","59.7","62.0","0.0"
"10/31/2018 05:30:00 PM PDT","43404.72916666667","0.0","59.6","62.0","0.0"
"10/31/2018 05:45:00 PM PDT","43404.73958333333","0.0","59.8","62.1","0.0"
"10/31/2018 06:00:00 PM PDT","43404.75","0.0","59.8","62.2","0.0"
"10/31/2018 06:15:00 PM PDT","43404.76041666667","0.0","59.7","62.3","0.0"
"10/31/2018 06:30:00 PM PDT","43404.77083333333","0.0","59.9","62.4","0.0"
"10/31/2018 06:45:00 PM PDT","43404.78125","0.0","59.9","62.4","0.0"
"10/31/2018 07:00:00 PM PDT","43404.79166666667","0.0","59.9","62.4","0.0"
"10/31/2018 07:15:00 PM PDT","43404.80208333333","0.0","59.9","62.4","0.0"
"10/31/2018 07:30:00 PM PDT","43404.8125","0.0","59.8","62.4","0.0"
"10/31/2018 07:45:00 PM PDT","43404.82291666667","0.0","59.9","62.4","0.0"
"10/31/2018 08:00:00 PM PDT","43404.83333333333","0.0","59.7","62.3","0.0"
"10/31/2018 08:15:00 PM PDT","43404.84375","0.0","59.6","62.2","0.0"
"10/31/2018 08:30:00 PM PDT","43404.85416666667","0.0","59.7","62.2","0.0"
"10/31/2018 08:45:00 PM PDT","43404.86458333333","0.0","59.5","62.1","0.0"
"10/31/2018 09:00:00 PM PDT","43404.875","0.0","59.6","62.1","0.0"
"10/31/2018 09:15:00 PM PDT","43404.88541666667","0.0","59.7","62.1","0.0"
"10/31/2018 09:30:00 PM PDT","43404.89583333333","0.0","59.7","62.1","0.0"
"10/31/2018 09:45:00 PM PDT","43404.90625","33.7","65.6","71.5","11.3"
"10/31/2018 10:00:00 PM PDT","43404.91666666667","56.199997","59.7","67.0","35.7"
"10/31/2018 10:15:00 PM PDT","43404.92708333333","55.1","59.4","66.1","34.5"
"10/31/2018 10:30:00 PM PDT","43404.9375","45.6","60.2","66.8","23.8"
"10/31/2018 10:45:00 PM PDT","43404.94791666667","45.8","60.7","67.1","24.6"
"10/31/2018 11:00:00 PM PDT","43404.95833333333","52.6","59.2","65.5","34.0"
"10/31/2018 11:15:00 PM PDT","43404.96875","35.399998","61.7","67.3","11.599999"
"10/31/2018 11:30:00 PM PDT","43404.97916666667","47.399998","60.6","67.0","27.099998"
"10/31/2018 11:45:00 PM PDT","43404.98958333333","39.3","59.2","64.9","15.599999"
"11/1/2018 12:00:00 AM PDT","43405.0","36.2","61.9","67.8","12.9"
"11/1/2018 12:15:00 AM PDT","43405.01041666667","40.6","59.4","65.3","16.9"
"11/1/2018 12:30:00 AM PDT","43405.02083333333","35.399998","61.9","68.0","12.0"
"11/1/2018 12:45:00 AM PDT","43405.03125","40.8","60.4","66.6","19.699999"
"11/1/2018 01:00:00 AM PDT","43405.04166666667","31.4","61.4","67.2","8.099999"
"11/1/2018 01:15:00 AM PDT","43405.05208333333","41.7","59.5","65.3","19.699999"
"11/1/2018 01:30:00 AM PDT","43405.0625","30.5","60.9","65.8","7.7"
"11/1/2018 01:45:00 AM PDT","43405.07291666667","41.2","59.7","65.3","16.5"
"11/1/2018 02:00:00 AM PDT","43405.08333333333","33.899998","59.3","63.7","9.0"
"11/1/2018 02:15:00 AM PDT","43405.09375","34.7","60.3","64.8","14.0"
"11/1/2018 02:30:00 AM PDT","43405.10416666667","28.0","59.3","64.8","7.7999997"
"11/1/2018 02:45:00 AM PDT","43405.11458333333","22.5","68.0","72.5","3.3"
"11/1/2018 03:00:00 AM PDT","43405.125","26.3","64.4","69.4","4.7999997"
"11/1/2018 03:15:00 AM PDT","43405.13541666667","19.1","68.3","72.5","2.1"
"11/1/2018 03:30:00 AM PDT","43405.14583333333","28.5","62.7","66.3","6.2999997"
"11/1/2018 03:45:00 AM PDT","43405.15625","0.0","57.0","58.2","0.0"
"11/1/2018 04:00:00 AM PDT","43405.16666666667","0.0","59.1","58.9","0.0"
"11/1/2018 04:15:00 AM PDT","43405.17708333333","0.0","59.5","58.9","0.0"
"11/1/2018 04:30:00 AM PDT","43405.1875","0.0","59.3","59.0","0.0"
"11/1/2018 04:45:00 AM PDT","43405.19791666667","0.0","59.4","59.0","0.0"
"11/1/2018 05:00:00 AM PDT","43405.20833333333","0.0","59.3","59.1","0.0"
"11/1/2018 05:15:00 AM PDT","43405.21875","0.0","59.1","59.1","0.0"
"11/1/2018 05:30:00 AM PDT","43405.22916666667","0.0","58.9","59.2","0.0"
"11/1/2018 05:45:00 AM PDT","43405.23958333333","0.0","58.5","59.2","0.0"
"11/1/2018 06:00:00 AM PDT","43405.25","0.0","58.4","59.3","0.0"
"11/1/2018 06:15:00 AM PDT","43405.26041666667","0.0","58.4","59.3","0.0"
"11/1/2018 06:30:00 AM PDT","43405.27083333333","0.0","58.5","59.3","0.0"
"11/1/2018 06:45:00 AM PDT","43405.28125","0.0","58.2","59.3","0.0"
"11/1/2018 07:00:00 AM PDT","43405.29166666667","0.0","58.4","59.2","0.0"
"11/1/2018 07:15:00 AM PDT","43405.30208333333","0.0","58.6","59.2","0.0"
"11/1/2018 07:30:00 AM PDT","43405.3125","0.0","58.5","59.2","0.0"
"11/1/2018 07:45:00 AM PDT","43405.32291666667","0.0","58.6","59.2","0.0"
"11/1/2018 08:00:00 AM PDT","43405.33333333333","0.0","58.7","59.2","0.0"
"11/1/2018 08:15:00 AM PDT","43405.34375","0.0","58.6","59.2","0.0"
"11/1/2018 08:30:00 AM PDT","43405.35416666667","0.0","58.4","59.2","0.0"
"11/1/2018 08:45:00 AM PDT","43405.36458333333","0.0","58.4","59.1","0.0"
"11/1/2018 09:00:00 AM PDT","43405.375","0.0","58.4","59.2","0.0"
"11/1/2018 09:15:00 AM PDT","43405.38541666667","0.0","58.5","59.2","0.0"
"11/1/2018 09:30:00 AM PDT","43405.39583333333","0.0","58.5","59.3","0.0"
"11/1/2018 09:45:00 AM PDT","43405.40625","0.0","58.6","59.3","0.0"
"11/1/2018 10:00:00 AM PDT","43405.41666666667","0.0","58.6","59.3","0.0"
"11/1/2018 10:15:00 AM PDT","43405.42708333333","0.0","58.6","59.4","0.0"
"11/1/2018 10:30:00 AM PDT","43405.4375","0.0","58.9","59.6","0.0"
"11/1/2018 10:45:00 AM PDT","43405.44791666667","0.0","59.2","59.9","0.0"
"11/1/2018 11:00:00 AM PDT","43405.45833333333","0.0","59.5","60.1","0.0"
"11/1/2018 11:15:00 AM PDT","43405.46875","0.0","59.7","60.4","0.0"
"11/1/2018 11:30:00 AM PDT","43405.47916666667","0.0","59.9","60.6","0.0"
"11/1/2018 11:45:00 AM PDT","43405.48958333333","0.0","60.2","60.8","0.0"
"11/1/2018 12:00:00 PM PDT","43405.5","0.0","60.3","60.9","0.0"
"11/1/2018 12:15:00 PM PDT","43405.51041666667","0.0","60.4","61.2","0.0"
"11/1/2018 12:30:00 PM PDT","43405.52083333333","0.0","60.6","61.3","0.0"
"11/1/2018 12:45:00 PM PDT","43405.53125","0.0","60.6","61.4","0.0"
"11/1/2018 01:00:00 PM PDT","43405.54166666667","0.0","60.7","61.5","0.0"
"11/1/2018 01:15:00 PM PDT","43405.55208333333","0.0","60.8","61.7","0.0"
"11/1/2018 01:30:00 PM PDT","43405.5625","0.0","60.8","61.8","0.0"
"11/1/2018 01:45:00 PM PDT","43405.57291666667","0.0","60.9","62.0","0.0"
"11/1/2018 02:00:00 PM PDT","43405.58333333333","0.0","60.8","62.1","0.0"
"11/1/2018 02:15:00 PM PDT","43405.59375","0.0","61.0","62.2","0.0"
"11/1/2018 02:30:00 PM PDT","43405.60416666667","0.0","61.0","62.3","0.0"
"11/1/2018 02:45:00 PM PDT","43405.61458333333","0.0","61.0","62.4","0.0"
"11/1/2018 03:00:00 PM PDT","43405.625","0.0","61.2","62.5","0.0"
"11/1/2018 03:15:00 PM PDT","43405.63541666667","0.0","61.4","62.6","0.0"
"11/1/2018 03:30:00 PM PDT","43405.64583333333","0.0","61.3","62.7","0.0"
"11/1/2018 03:45:00 PM PDT","43405.65625","0.0","61.4","62.7","0.0"
"11/1/2018 04:00:00 PM PDT","43405.66666666667","0.0","61.3","62.8","0.0"
"11/1/2018 04:15:00 PM PDT","43405.67708333333","0.0","61.5","62.8","0.0"
"11/1/2018 04:30:00 PM PDT","43405.6875","0.0","61.5","62.8","0.0"
"11/1/2018 04:45:00 PM PDT","43405.69791666667","0.0","61.5","62.9","0.0"
"11/1/2018 05:00:00 PM PDT","43405.70833333333","0.0","61.4","62.9","0.0"
"11/1/2018 05:15:00 PM PDT","43405.71875","0.0","61.5","62.9","0.0"
"11/1/2018 05:30:00 PM PDT","43405.72916666667","0.0","61.4","62.9","0.0"
"11/1/2018 05:45:00 PM PDT","43405.73958333333","0.0","61.4","62.9","0.0"
"11/1/2018 06:00:00 PM PDT","43405.75","0.0","61.4","62.9","0.0"
"11/1/2018 06:15:00 PM PDT","43405.76041666667","0.0","61.2","62.9","0.0"
"11/1/2018 06:30:00 PM PDT","43405.77083333333","0.0","61.2","62.9","0.0"
"11/1/2018 06:45:00 PM PDT","43405.78125","0.0","61.1","62.8","0.0"
"11/1/2018 07:00:00 PM PDT","43405.79166666667","0.0","61.1","62.8","0.0"
"11/1/2018 07:15:00 PM PDT","43405.80208333333","0.0","61.3","62.8","0.0"
"11/1/2018 07:30:00 PM PDT","43405.8125","0.0","61.1","62.8","0.0"
"11/1/2018 07:45:00 PM PDT","43405.82291666667","0.0","61.3","62.8","0.0"
"11/1/2018 08:00:00 PM PDT","43405.83333333333","0.0","61.3","62.8","0.0"
"11/1/2018 08:15:00 PM PDT","43405.84375","0.0","61.2","62.8","0.0"
"11/1/2018 08:30:00 PM PDT","43405.85416666667","0.0","61.5","62.9","0.0"
"11/1/2018 08:45:00 PM PDT","43405.86458333333","0.0","61.8","63.1","0.0"
"11/1/2018 09:00:00 PM PDT","43405.875","0.0","61.7","63.1","0.0"
"11/1/2018 09:15:00 PM PDT","43405.88541666667","0.0","62.0","63.3","0.0"
"11/1/2018 09:30:00 PM PDT","43405.89583333333","0.0","62.1","63.4","0.0"
"11/1/2018 09:45:00 PM PDT","43405.90625","44.7","64.3","70.7","24.199999"
"11/1/2018 10:00:00 PM PDT","43405.91666666667","59.1","61.1","68.3","41.7"
"11/1/2018 10:15:00 PM PDT","43405.92708333333","58.8","60.3","67.2","42.3"
"11/1/2018 10:30:00 PM PDT","43405.9375","57.3","60.3","66.8","40.7"
"11/1/2018 10:45:00 PM PDT","43405.94791666667","47.0","61.3","68.1","25.4"
"11/1/2018 11:00:00 PM PDT","43405.95833333333","52.199997","61.7","68.4","29.3"
"11/1/2018 11:15:00 PM PDT","43405.96875","59.199997","61.0","67.7","41.6"
"11/1/2018 11:30:00 PM PDT","43405.97916666667","58.3","60.9","67.8","41.899998"
"11/1/2018 11:45:00 PM PDT","43405.98958333333","58.899998","60.5","67.7","42.7"
"11/2/2018 12:00:00 AM PDT","43406.0","58.1","60.3","68.0","41.8"
"11/2/2018 12:15:00 AM PDT","43406.01041666667","56.0","60.6","67.1","37.2"
"11/2/2018 12:30:00 AM PDT","43406.02083333333","48.3","60.7","67.0","27.5"
"11/2/2018 12:45:00 AM PDT","43406.03125","43.399998","62.1","68.2","21.6"
"11/2/2018 01:00:00 AM PDT","43406.04166666667","59.8","60.7","67.3","35.1"
"11/2/2018 01:15:00 AM PDT","43406.05208333333","52.899998","59.5","66.0","35.0"
"11/2/2018 01:30:00 AM PDT","43406.0625","35.2","62.0","67.0","11.099999"
"11/2/2018 01:45:00 AM PDT","43406.07291666667","47.5","60.4","66.6","27.0"
"11/2/2018 02:00:00 AM PDT","43406.08333333333","46.3","58.4","64.0","25.3"
"11/2/2018 02:15:00 AM PDT","43406.09375","29.599998","61.8","66.7","6.8999996"
"11/2/2018 02:30:00 AM PDT","43406.10416666667","44.8","59.3","64.6","24.8"
"11/2/2018 02:45:00 AM PDT","43406.11458333333","33.899998","60.3","64.5","10.099999"
"11/2/2018 03:00:00 AM PDT","43406.125","38.3","60.9","65.8","15.099999"
"11/2/2018 03:15:00 AM PDT","43406.13541666667","55.0","59.0","63.5","26.5"
"11/2/2018 03:30:00 AM PDT","43406.14583333333","20.3","65.6","69.9","2.1"
"11/2/2018 03:45:00 AM PDT","43406.15625","40.3","64.8","71.1","15.2"
"11/2/2018 04:00:00 AM PDT","43406.16666666667","25.4","65.8","70.1","4.6"
"11/2/2018 04:15:00 AM PDT","43406.17708333333","35.8","64.0","68.6","13.599999"
"11/2/2018 04:30:00 AM PDT","43406.1875","25.8","62.0","64.9","3.6"
"11/2/2018 04:45:00 AM PDT","43406.19791666667","20.199999","63.8","66.4","4.5"
"11/2/2018 05:00:00 AM PDT","43406.20833333333","29.8","60.7","63.6","7.2999997"
"11/2/2018 05:15:00 AM PDT","43406.21875","13.5","62.4","64.5","0.79999995"
"11/2/2018 05:30:00 AM PDT","43406.22916666667","31.199999","61.0","64.2","9.0"
"11/2/2018 05:45:00 AM PDT","43406.23958333333","0.0","56.6","57.6","0.0"
"11/2/2018 06:00:00 AM PDT","43406.25","0.0","56.4","58.0","0.0"
"11/2/2018 06:15:00 AM PDT","43406.26041666667","0.0","56.6","58.1","0.0"
"11/2/2018 06:30:00 AM PDT","43406.27083333333","0.0","56.8","58.6","0.0"
"11/2/2018 06:45:00 AM PDT","43406.28125","0.0","56.5","58.8","0.0"
"11/2/2018 07:00:00 AM PDT","43406.29166666667","0.0","56.7","58.8","0.0"
"11/2/2018 07:15:00 AM PDT","43406.30208333333","0.0","56.7","58.8","0.0"
"11/2/2018 07:30:00 AM PDT","43406.3125","0.0","56.6","58.9","0.0"
"11/2/2018 07:45:00 AM PDT","43406.32291666667","0.0","56.7","58.9","0.0"
"11/2/2018 08:00:00 AM PDT","43406.33333333333","0.0","56.7","58.9","0.0"
"11/2/2018 08:15:00 AM PDT","43406.34375","0.0","56.8","58.9","0.0"
"11/2/2018 08:30:00 AM PDT","43406.35416666667","0.0","56.7","58.9","0.0"
"11/2/2018 08:45:00 AM PDT","43406.36458333333","0.0","56.8","58.9","0.0"
"11/2/2018 09:00:00 AM PDT","43406.375","0.0","56.8","58.9","0.0"
"11/2/2018 09:15:00 AM PDT","43406.38541666667","0.0","57.0","58.9","0.0"
"11/2/2018 09:30:00 AM PDT","43406.39583333333","0.0","57.2","58.9","0.0"
"11/2/2018 09:45:00 AM PDT","43406.40625","0.0","57.4","59.0","0.0"
"11/2/2018 10:00:00 AM PDT","43406.41666666667","0.0","57.5","59.0","0.0"
"11/2/2018 10:15:00 AM PDT","43406.42708333333","0.0","57.8","59.1","0.0"
"11/2/2018 10:30:00 AM PDT","43406.4375","0.0","57.9","57.5","0.0"
"11/2/2018 10:45:00 AM PDT","43406.44791666667","0.0","58.0","58.1","0.0"
"11/2/2018 11:00:00 AM PDT","43406.45833333333","0.0","58.2","58.4","0.0"
"11/2/2018 11:15:00 AM PDT","43406.46875","0.0","58.3","58.5","0.0"
"11/2/2018 11:30:00 AM PDT","43406.47916666667","0.0","58.5","58.7","0.0"
"11/2/2018 11:45:00 AM PDT","43406.48958333333","0.0","58.7","58.9","0.0"
"11/2/2018 12:00:00 PM PDT","43406.5","0.0","59.1","59.1","0.0"
"11/2/2018 12:15:00 PM PDT","43406.51041666667","0.0","59.1","59.3","0.0"
"11/2/2018 12:30:00 PM PDT","43406.52083333333","0.0","59.3","59.5","0.0"
"11/2/2018 12:45:00 PM PDT","43406.53125","0.0","59.7","59.7","0.0"
"11/2/2018 01:00:00 PM PDT","43406.54166666667","0.0","59.7","59.9","0.0"
"11/2/2018 01:15:00 PM PDT","43406.55208333333","0.0","59.9","60.2","0.0"
"11/2/2018 01:30:00 PM PDT","43406.5625","0.0","60.1","60.3","0.0"
"11/2/2018 01:45:00 PM PDT","43406.57291666667","0.0","60.3","60.5","0.0"
"11/2/2018 02:00:00 PM PDT","43406.58333333333","0.0","60.6","60.7","0.0"
"11/2/2018 02:15:00 PM PDT","43406.59375","0.0","60.8","60.9","0.0"
"11/2/2018 02:30:00 PM PDT","43406.60416666667","0.0","60.7","61.0","0.0"
"11/2/2018 02:45:00 PM PDT","43406.61458333333","0.0","61.0","61.1","0.0"
"11/2/2018 03:00:00 PM PDT","43406.625","0.0","61.0","61.2","0.0"
"11/2/2018 03:15:00 PM PDT","43406.63541666667","0.0","61.1","61.4","0.0"
"11/2/2018 03:30:00 PM PDT","43406.64583333333","0.0","61.3","61.5","0.0"
"11/2/2018 03:45:00 PM PDT","43406.65625","0.0","61.5","61.6","0.0"
"11/2/2018 04:00:00 PM PDT","43406.66666666667","0.0","61.4","61.7","0.0"
"11/2/2018 04:15:00 PM PDT","43406.67708333333","0.0","61.6","61.7","0.0"
"11/2/2018 04:30:00 PM PDT","43406.6875","0.0","61.8","61.9","0.0"
"11/2/2018 04:45:00 PM PDT","43406.69791666667","0.0","61.7","61.9","0.0"
"11/2/2018 05:00:00 PM PDT","43406.70833333333","0.0","61.9","62.0","0.0"
"11/2/2018 05:15:00 PM PDT","43406.71875","0.0","61.9","62.1","0.0"
"11/2/2018 05:30:00 PM PDT","43406.72916666667","0.0","62.1","62.1","0.0"
"11/2/2018 05:45:00 PM PDT","43406.73958333333","0.0","62.1","62.2","0.0"
"11/2/2018 06:00:00 PM PDT","43406.75","0.0","62.2","62.2","0.0"
"11/2/2018 06:15:00 PM PDT","43406.76041666667","0.0","62.2","62.3","0.0"
"11/2/2018 06:30:00 PM PDT","43406.77083333333","0.0","62.2","62.3","0.0"
"11/2/2018 06:45:00 PM PDT","43406.78125","0.0","62.1","62.3","0.0"
"11/2/2018 07:00:00 PM PDT","43406.79166666667","0.0","62.1","62.3","0.0"
"11/2/2018 07:15:00 PM PDT","43406.80208333333","0.0","62.0","62.3","0.0"
"11/2/2018 07:30:00 PM PDT","43406.8125","0.0","62.1","62.2","0.0"
"11/2/2018 07:45:00 PM PDT","43406.82291666667","0.0","62.1","62.2","0.0"
"11/2/2018 08:00:00 PM PDT","43406.83333333333","0.0","62.1","62.2","0.0"
"11/2/2018 08:15:00 PM PDT","43406.84375","0.0","62.0","62.1","0.0"
"11/2/2018 08:30:00 PM PDT","43406.85416666667","0.0","61.8","62.1","0.0"
"11/2/2018 08:45:00 PM PDT","43406.86458333333","0.0","62.0","62.1","0.0"
"11/2/2018 09:00:00 PM PDT","43406.875","0.0","63.2","63.5","0.0"
"11/2/2018 09:15:00 PM PDT","43406.88541666667","0.0","63.3","63.6","0.0"
"11/2/2018 09:30:00 PM PDT","43406.89583333333","0.0","63.3","63.6","0.0"
"11/2/2018 09:45:00 PM PDT","43406.90625","36.2","61.9","67.4","13.799999"
"11/2/2018 10:00:00 PM PDT","43406.91666666667","49.6","65.1","72.7","31.0"
"11/2/2018 10:15:00 PM PDT","43406.92708333333","59.699997","63.6","71.0","41.5"
"11/2/2018 10:30:00 PM PDT","43406.9375","59.8","63.0","70.6","43.3"
"11/2/2018 10:45:00 PM PDT","43406.94791666667","57.899998","62.3","69.6","40.899998"
"11/2/2018 11:00:00 PM PDT","43406.95833333333","51.899998","63.2","70.0","31.199999"
"11/2/2018 11:15:00 PM PDT","43406.96875","59.699997","62.5","69.9","42.6"
"11/2/2018 11:30:00 PM PDT","43406.97916666667","57.899998","62.4","69.5","40.2"
"11/2/2018 11:45:00 PM PDT","43406.98958333333","51.199997","62.2","69.1","31.099998"
"11/3/2018 12:00:00 AM PDT","43407.0","41.5","63.3","69.6","18.8"
"11/3/2018 12:15:00 AM PDT","43407.01041666667","38.0","64.0","70.6","14.5"
"11/3/2018 12:30:00 AM PDT","43407.02083333333","50.5","62.5","69.5","27.0"
"11/3/2018 12:45:00 AM PDT","43407.03125","39.8","62.4","68.9","16.1"
"11/3/2018 01:00:00 AM PDT","43407.04166666667","40.7","63.9","71.2","18.3"
"11/3/2018 01:15:00 AM PDT","43407.05208333333","53.399998","62.1","69.1","30.5"
"11/3/2018 01:30:00 AM PDT","43407.0625","40.7","63.0","69.8","17.699999"
"11/3/2018 01:45:00 AM PDT","43407.07291666667","43.899998","62.8","69.9","22.699999"
"11/3/2018 02:00:00 AM PDT","43407.08333333333","47.5","62.0","69.1","26.9"
"11/3/2018 02:15:00 AM PDT","43407.09375","44.3","61.8","68.4","22.6"
"11/3/2018 02:30:00 AM PDT","43407.10416666667","44.8","62.8","69.2","23.6"
"11/3/2018 02:45:00 AM PDT","43407.11458333333","50.6","60.4","66.5","28.9"
"11/3/2018 03:00:00 AM PDT","43407.125","37.3","60.8","65.8","13.299999"
"11/3/2018 03:15:00 AM PDT","43407.13541666667","37.7","62.3","67.7","14.7"
"11/3/2018 03:30:00 AM PDT","43407.14583333333","38.1","61.2","65.8","12.799999"
"11/3/2018 03:45:00 AM PDT","43407.15625","27.9","64.9","69.3","6.2"
"11/3/2018 04:00:00 AM PDT","43407.16666666667","30.8","62.7","67.4","7.5"
"11/3/2018 04:15:00 AM PDT","43407.17708333333","31.9","64.6","68.5","9.4"
"11/3/2018 04:30:00 AM PDT","43407.1875","33.0","60.0","63.0","9.5"
"11/3/2018 04:45:00 AM PDT","43407.19791666667","24.199999","60.5","62.7","4.0"
"11/3/2018 05:00:00 AM PDT","43407.20833333333","24.1","61.0","63.3","4.1"
"11/3/2018 05:15:00 AM PDT","43407.21875","0.0","59.9","60.0","0.0"
"11/3/2018 05:30:00 AM PDT","43407.22916666667","0.0","60.0","60.4","0.0"
"11/3/2018 05:45:00 AM PDT","43407.23958333333","0.0","59.9","60.4","0.0"
"11/3/2018 06:00:00 AM PDT","43407.25","0.0","59.7","60.3","0.0"
"11/3/2018 06:15:00 AM PDT","43407.26041666667","0.0","60.2","59.8","0.0"
"11/3/2018 06:30:00 AM PDT","43407.27083333333","0.0","59.7","59.8","0.0"
"11/3/2018 06:45:00 AM PDT","43407.28125","0.0","59.4","59.7","0.0"
"11/3/2018 07:00:00 AM PDT","43407.29166666667","0.0","59.3","59.5","0.0"
"11/3/2018 07:15:00 AM PDT","43407.30208333333","0.0","59.2","59.3","0.0"
"11/3/2018 07:30:00 AM PDT","43407.3125","0.0","58.9","59.0","0.0"
"11/3/2018 07:45:00 AM PDT","43407.32291666667","0.0","58.6","58.7","0.0"
"11/3/2018 08:00:00 AM PDT","43407.33333333333","0.0","58.2","58.4","0.0"
"11/3/2018 08:15:00 AM PDT","43407.34375","0.0","58.2","58.3","0.0"
"11/3/2018 08:30:00 AM PDT","43407.35416666667","0.0","58.1","58.3","0.0"
"11/3/2018 08:45:00 AM PDT","43407.36458333333","0.0","58.1","58.2","0.0"
"11/3/2018 09:00:00 AM PDT","43407.375","0.0","58.1","58.2","0.0"
"11/3/2018 09:15:00 AM PDT","43407.38541666667","0.0","58.2","58.2","0.0"
"11/3/2018 09:30:00 AM PDT","43407.39583333333","0.0","58.2","58.3","0.0"
"11/3/2018 09:45:00 AM PDT","43407.40625","0.0","58.2","58.4","0.0"
"11/3/2018 10:00:00 AM PDT","43407.41666666667","0.0","58.4","58.6","0.0"
"11/3/2018 10:15:00 AM PDT","43407.42708333333","0.0","58.6","58.7","0.0"
"11/3/2018 10:30:00 AM PDT","43407.4375","0.0","58.9","58.9","0.0"
"11/3/2018 10:45:00 AM PDT","43407.44791666667","0.0","58.9","59.1","0.0"
"11/3/2018 11:00:00 AM PDT","43407.45833333333","0.0","59.3","59.4","0.0"
"11/3/2018 11:15:00 AM PDT","43407.46875","0.0","59.3","59.6","0.0"
"11/3/2018 11:30:00 AM PDT","43407.47916666667","0.0","59.7","59.8","0.0"
"11/3/2018 11:45:00 AM PDT","43407.48958333333","0.0","59.9","60.1","0.0"
"11/3/2018 12:00:00 PM PDT","43407.5","0.0","60.1","60.3","0.0"
"11/3/2018 12:15:00 PM PDT","43407.51041666667","0.0","60.5","60.6","0.0"
"11/3/2018 12:30:00 PM PDT","43407.52083333333","0.0","60.8","60.9","0.0"
"11/3/2018 12:45:00 PM PDT","43407.53125","0.0","60.9","61.1","0.0"
"11/3/2018 01:00:00 PM PDT","43407.54166666667","0.0","61.3","61.4","0.0"
"11/3/2018 01:15:00 PM PDT","43407.55208333333","0.0","61.4","61.6","0.0"
"11/3/2018 01:30:00 PM PDT","43407.5625","0.0","61.5","61.8","0.0"
"11/3/2018 01:45:00 PM PDT","43407.57291666667","0.0","61.9","62.1","0.0"
"11/3/2018 02:00:00 PM PDT","43407.58333333333","0.0","62.2","62.3","0.0"
"11/3/2018 02:15:00 PM PDT","43407.59375","0.0","62.4","62.5","0.0"
"11/3/2018 02:30:00 PM PDT","43407.60416666667","0.0","62.5","62.7","0.0"
"11/3/2018 02:45:00 PM PDT","43407.61458333333","0.0","62.6","62.9","0.0"
"11/3/2018 03:00:00 PM PDT","43407.625","0.0","62.8","63.1","0.0"
"11/3/2018 03:15:00 PM PDT","43407.63541666667","0.0","63.0","63.2","0.0"
"11/3/2018 03:30:00 PM PDT","43407.64583333333","0.0","63.1","63.3","0.0"
"11/3/2018 03:45:00 PM PDT","43407.65625","0.0","63.4","63.5","0.0"
"11/3/2018 04:00:00 PM PDT","43407.66666666667","0.0","63.5","63.6","0.0"
"11/3/2018 04:15:00 PM PDT","43407.67708333333","0.0","63.4","63.7","0.0"
"11/3/2018 04:30:00 PM PDT","43407.6875","0.0","63.4","63.7","0.0"
"11/3/2018 04:45:00 PM PDT","43407.69791666667","0.0","63.7","63.8","0.0"
"11/3/2018 05:00:00 PM PDT","43407.70833333333","0.0","63.5","63.8","0.0"
"11/3/2018 05:15:00 PM PDT","43407.71875","0.0","63.7","63.8","0.0"
"11/3/2018 05:30:00 PM PDT","43407.72916666667","0.0","63.7","63.8","0.0"
"11/3/2018 05:45:00 PM PDT","43407.73958333333","0.0","63.6","63.9","0.0"
"11/3/2018 06:00:00 PM PDT","43407.75","0.0","64.1","64.2","0.0"
"11/3/2018 06:15:00 PM PDT","43407.76041666667","0.0","64.4","64.5","0.0"
"11/3/2018 06:30:00 PM PDT","43407.77083333333","0.0","64.4","64.6","0.0"
"11/3/2018 06:45:00 PM PDT","43407.78125","0.0","64.3","64.6","0.0"
"11/3/2018 07:00:00 PM PDT","43407.79166666667","0.0","64.3","64.6","0.0"
"11/3/2018 07:15:00 PM PDT","43407.80208333333","0.0","64.2","64.5","0.0"
"11/3/2018 07:30:00 PM PDT","43407.8125","0.0","64.2","64.5","0.0"
"11/3/2018 07:45:00 PM PDT","43407.82291666667","0.0","64.3","64.6","0.0"
"11/3/2018 08:00:00 PM PDT","43407.83333333333","0.0","64.8","65.2","0.0"
"11/3/2018 08:15:00 PM PDT","43407.84375","0.0","65.5","65.9","0.0"
"11/3/2018 08:30:00 PM PDT","43407.85416666667","0.0","66.5","66.6","0.0"
"11/3/2018 08:45:00 PM PDT","43407.86458333333","0.0","67.0","67.2","0.0"
"11/3/2018 09:00:00 PM PDT","43407.875","0.0","67.1","67.3","0.0"
"11/3/2018 09:15:00 PM PDT","43407.88541666667","0.0","67.1","67.2","0.0"
"11/3/2018 09:30:00 PM PDT","43407.89583333333","0.0","67.0","67.1","0.0"
"11/3/2018 09:45:00 PM PDT","43407.90625","57.899998","63.6","69.3","34.5"
"11/3/2018 10:00:00 PM PDT","43407.91666666667","59.6","62.3","68.9","42.7"
"11/3/2018 10:15:00 PM PDT","43407.92708333333","59.8","62.7","69.0","43.6"
"11/3/2018 10:30:00 PM PDT","43407.9375","59.199997","62.7","68.8","43.0"
"11/3/2018 10:45:00 PM PDT","43407.94791666667","50.899998","59.6","66.0","31.699999"
"11/3/2018 11:00:00 PM PDT","43407.95833333333","39.6","61.7","67.8","16.199999"
"11/3/2018 11:15:00 PM PDT","43407.96875","42.0","61.8","67.9","19.6"
"11/3/2018 11:27:39.050 PM PDT","43407.977535300925","","0.0","0.0",""
"11/3/2018 11:27:39.070 PM PDT","43407.97753553241","0.0","","","0.0"
"11/3/2018 11:30:00 PM PDT","43407.97916666667","49.6","62.0","70.1","44.1"
"11/3/2018 11:45:00 PM PDT","43407.98958333333","51.0","60.6","66.7","29.4"
"11/4/2018 12:00:00 AM PDT","43408.0","47.0","61.1","67.1","25.699999"
"11/4/2018 12:15:00 AM PDT","43408.01041666667","43.899998","61.4","67.6","22.3"
"11/4/2018 12:30:00 AM PDT","43408.02083333333","45.399998","62.0","67.9","24.1"
"11/4/2018 12:45:00 AM PDT","43408.03125","49.2","61.2","67.5","29.5"
"11/4/2018 01:00:00 AM PST","43408.04166666667","48.2","61.5","67.3","24.5"
"11/4/2018 01:15:00 AM PST","43408.05208333333","46.5","61.5","67.5","25.0"
"11/4/2018 01:30:00 AM PST","43408.0625","48.2","60.8","66.9","24.5"
"11/4/2018 01:45:00 AM PST","43408.07291666667","49.2","60.6","66.0","26.699999"
"11/4/2018 02:00:00 AM PST","43408.08333333333","44.6","60.2","65.3","23.199999"
"11/4/2018 02:00:00 AM PST","43408.08333333333","32.0","64.7","69.5","8.5"
"11/4/2018 02:15:00 AM PST","43408.09375","31.8","64.1","68.4","9.3"
"11/4/2018 02:30:00 AM PST","43408.10416666667","34.7","61.5","65.0","11.3"
"11/4/2018 02:45:00 AM PST","43408.11458333333","32.0","61.4","64.4","8.9"
"11/4/2018 03:00:00 AM PST","43408.125","30.199999","60.6","63.4","7.6"
"11/4/2018 03:15:00 AM PST","43408.13541666667","0.0","60.3","60.1","0.0"
"11/4/2018 03:30:00 AM PST","43408.14583333333","0.0","59.8","59.8","0.0"
"11/4/2018 03:45:00 AM PST","43408.15625","0.0","60.0","60.2","0.0"
"11/4/2018 04:00:00 AM PST","43408.16666666667","0.0","59.8","60.2","0.0"
"11/4/2018 04:15:00 AM PST","43408.17708333333","0.0","59.9","60.2","0.0"
"11/4/2018 04:30:00 AM PST","43408.1875","0.0","59.7","60.1","0.0"
"11/4/2018 04:45:00 AM PST","43408.19791666667","0.0","59.6","60.1","0.0"
"11/4/2018 05:00:00 AM PST","43408.20833333333","0.0","59.6","60.1","0.0"
"11/4/2018 05:15:00 AM PST","43408.21875","0.0","59.6","60.1","0.0"
"11/4/2018 05:30:00 AM PST","43408.22916666667","0.0","59.7","60.1","0.0"
"11/4/2018 05:45:00 AM PST","43408.23958333333","0.0","59.5","60.1","0.0"
"11/4/2018 06:00:00 AM PST","43408.25","0.0","59.6","60.1","0.0"
"11/4/2018 06:15:00 AM PST","43408.26041666667","0.0","59.5","60.1","0.0"
"11/4/2018 06:30:00 AM PST","43408.27083333333","0.0","59.6","60.1","0.0"
"11/4/2018 06:45:00 AM PST","43408.28125","0.0","59.6","60.0","0.0"
"11/4/2018 07:00:00 AM PST","43408.29166666667","0.0","59.5","60.1","0.0"
"11/4/2018 07:15:00 AM PST","43408.30208333333","0.0","59.7","60.1","0.0"
"11/4/2018 07:30:00 AM PST","43408.3125","0.0","59.6","60.1","0.0"
"11/4/2018 07:45:00 AM PST","43408.32291666667","0.0","59.7","60.1","0.0"
"11/4/2018 08:00:00 AM PST","43408.33333333333","0.0","59.6","60.2","0.0"
"11/4/2018 08:15:00 AM PST","43408.34375","0.0","59.7","60.2","0.0"
"11/4/2018 08:30:00 AM PST","43408.35416666667","0.0","59.7","60.2","0.0"
"11/4/2018 08:45:00 AM PST","43408.36458333333","0.0","59.9","60.3","0.0"
"11/4/2018 09:00:00 AM PST","43408.375","0.0","59.9","60.4","0.0"
"11/4/2018 09:15:00 AM PST","43408.38541666667","0.0","60.1","60.5","0.0"
"11/4/2018 09:30:00 AM PST","43408.39583333333","0.0","60.4","60.6","0.0"
"11/4/2018 09:45:00 AM PST","43408.40625","0.0","60.7","60.7","0.0"
"11/4/2018 10:00:00 AM PST","43408.41666666667","0.0","60.7","60.9","0.0"
"11/4/2018 10:15:00 AM PST","43408.42708333333","0.0","61.1","61.1","0.0"
"11/4/2018 10:30:00 AM PST","43408.4375","0.0","61.0","61.3","0.0"
"11/4/2018 10:45:00 AM PST","43408.44791666667","0.0","61.2","61.5","0.0"
"11/4/2018 11:00:00 AM PST","43408.45833333333","0.0","61.4","61.9","0.0"
"11/4/2018 11:15:00 AM PST","43408.46875","0.0","61.5","62.2","0.0"
"11/4/2018 11:30:00 AM PST","43408.47916666667","0.0","61.5","62.5","0.0"
"11/4/2018 11:45:00 AM PST","43408.48958333333","0.0","61.8","62.7","0.0"
"11/4/2018 12:00:00 PM PST","43408.5","0.0","62.2","62.9","0.0"
"11/4/2018 12:15:00 PM PST","43408.51041666667","0.0","62.1","63.0","0.0"
"11/4/2018 12:30:00 PM PST","43408.52083333333","0.0","62.3","63.2","0.0"
"11/4/2018 12:45:00 PM PST","43408.53125","0.0","62.4","63.4","0.0"
"11/4/2018 01:00:00 PM PST","43408.54166666667","0.0","62.5","63.5","0.0"
"11/4/2018 01:15:00 PM PST","43408.55208333333","0.0","62.5","63.7","0.0"
"11/4/2018 01:30:00 PM PST","43408.5625","0.0","62.3","63.9","0.0"
"11/4/2018 01:45:00 PM PST","43408.57291666667","0.0","62.7","64.1","0.0"
"11/4/2018 02:00:00 PM PST","43408.58333333333","0.0","62.7","64.3","0.0"
"11/4/2018 02:15:00 PM PST","43408.59375","0.0","62.6","64.4","0.0"
"11/4/2018 02:30:00 PM PST","43408.60416666667","0.0","62.8","64.6","0.0"
"11/4/2018 02:45:00 PM PST","43408.61458333333","0.0","62.7","64.7","0.0"
"11/4/2018 03:00:00 PM PST","43408.625","0.0","62.6","64.7","0.0"
"11/4/2018 03:15:00 PM PST","43408.63541666667","0.0","62.9","64.8","0.0"
"11/4/2018 03:30:00 PM PST","43408.64583333333","0.0","62.7","64.9","0.0"
"11/4/2018 03:45:00 PM PST","43408.65625","0.0","62.9","65.0","0.0"
"11/4/2018 04:00:00 PM PST","43408.66666666667","0.0","62.8","65.0","0.0"
"11/4/2018 04:15:00 PM PST","43408.67708333333","0.0","62.9","65.0","0.0"
"11/4/2018 04:30:00 PM PST","43408.6875","0.0","62.7","65.0","0.0"
"11/4/2018 04:45:00 PM PST","43408.69791666667","0.0","62.7","65.0","0.0"
"11/4/2018 05:00:00 PM PST","43408.70833333333","0.0","62.7","65.0","0.0"
"11/4/2018 05:15:00 PM PST","43408.71875","0.0","62.8","65.0","0.0"
"11/4/2018 05:30:00 PM PST","43408.72916666667","0.0","62.8","65.0","0.0"
"11/4/2018 05:45:00 PM PST","43408.73958333333","0.0","62.7","65.0","0.0"
"11/4/2018 06:00:00 PM PST","43408.75","0.0","62.7","65.0","0.0"
"11/4/2018 06:15:00 PM PST","43408.76041666667","0.0","62.8","65.1","0.0"
"11/4/2018 06:30:00 PM PST","43408.77083333333","0.0","62.8","65.2","0.0"
"11/4/2018 06:45:00 PM PST","43408.78125","0.0","63.2","65.3","0.0"
"11/4/2018 07:00:00 PM PST","43408.79166666667","0.0","63.2","65.4","0.0"
"11/4/2018 07:15:00 PM PST","43408.80208333333","0.0","63.5","65.5","0.0"
"11/4/2018 07:30:00 PM PST","43408.8125","0.0","63.4","65.6","0.0"
"11/4/2018 07:45:00 PM PST","43408.82291666667","0.0","63.3","65.6","0.0"
"11/4/2018 08:00:00 PM PST","43408.83333333333","0.0","63.5","65.6","0.0"
"11/4/2018 08:15:00 PM PST","43408.84375","0.0","63.2","65.6","0.0"
"11/4/2018 08:30:00 PM PST","43408.85416666667","0.0","63.1","65.5","0.0"
"11/4/2018 08:45:00 PM PST","43408.86458333333","0.0","62.9","65.4","0.0"
"11/4/2018 09:00:00 PM PST","43408.875","0.0","62.8","65.3","0.0"
"11/4/2018 09:15:00 PM PST","43408.88541666667","0.0","62.8","65.2","0.0"
"11/4/2018 09:30:00 PM PST","43408.89583333333","0.0","62.7","65.1","0.0"
"11/4/2018 09:45:00 PM PST","43408.90625","39.3","63.0","69.1","17.0"
"11/4/2018 10:00:00 PM PST","43408.91666666667","59.8","60.6","67.0","39.8"
"11/4/2018 10:15:00 PM PST","43408.92708333333","55.899998","59.6","66.2","37.1"
"11/4/2018 10:30:00 PM PST","43408.9375","51.0","60.7","66.7","29.199999"
"11/4/2018 10:45:00 PM PST","43408.94791666667","47.5","61.3","67.7","26.8"
"11/4/2018 11:00:00 PM PST","43408.95833333333","57.3","59.5","65.9","39.6"
"11/4/2018 11:15:00 PM PST","43408.96875","50.399998","58.8","65.1","28.8"
"11/4/2018 11:30:00 PM PST","43408.97916666667","46.8","60.3","66.9","26.0"
"11/4/2018 11:45:00 PM PST","43408.98958333333","59.399998","59.5","66.2","40.8"
"11/5/2018 12:00:00 AM PST","43409.0","54.899998","58.0","64.5","36.0"
"11/5/2018 12:15:00 AM PST","43409.01041666667","35.7","59.3","65.2","11.2"
"11/5/2018 12:30:00 AM PST","43409.02083333333","39.6","60.8","67.2","16.8"
"11/5/2018 12:45:00 AM PST","43409.03125","41.0","60.3","66.3","17.1"
"11/5/2018 01:00:00 AM PST","43409.04166666667","44.3","61.0","67.2","23.5"
"11/5/2018 01:15:00 AM PST","43409.05208333333","59.8","59.1","65.5","38.2"
"11/5/2018 01:30:00 AM PST","43409.0625","46.0","59.5","65.5","23.8"
"11/5/2018 01:45:00 AM PST","43409.07291666667","41.6","60.7","66.6","18.9"
"11/5/2018 02:00:00 AM PST","43409.08333333333","53.6","58.6","64.2","32.6"
"11/5/2018 02:15:00 AM PST","43409.09375","40.0","58.0","62.3","15.2"
"11/5/2018 02:30:00 AM PST","43409.10416666667","20.4","67.3","72.0","2.7"
"11/5/2018 02:45:00 AM PST","43409.11458333333","37.899998","63.9","70.3","10.2"
"11/5/2018 03:00:00 AM PST","43409.125","20.6","67.1","71.4","2.3999999"
"11/5/2018 03:15:00 AM PST","43409.13541666667","35.399998","63.4","69.5","11.8"
"11/5/2018 03:30:00 AM PST","43409.14583333333","21.6","67.3","71.9","3.0"
"11/5/2018 03:45:00 AM PST","43409.15625","30.5","64.0","69.3","8.3"
"11/5/2018 04:00:00 AM PST","43409.16666666667","26.3","62.3","65.9","4.9"
"11/5/2018 04:15:00 AM PST","43409.17708333333","22.8","63.1","66.3","3.8"
"11/5/2018 04:30:00 AM PST","43409.1875","28.0","59.6","62.5","6.2"
"11/5/2018 04:45:00 AM PST","43409.19791666667","17.5","62.2","62.3","1.5999999"
"11/5/2018 05:00:00 AM PST","43409.20833333333","0.0","55.8","56.4","0.0"
"11/5/2018 05:15:00 AM PST","43409.21875","0.0","55.7","56.4","0.0"
"11/5/2018 05:30:00 AM PST","43409.22916666667","0.0","55.6","56.5","0.0"
"11/5/2018 05:45:00 AM PST","43409.23958333333","0.0","55.9","56.9","0.0"
"11/5/2018 06:00:00 AM PST","43409.25","0.0","55.8","57.2","0.0"
"11/5/2018 06:15:00 AM PST","43409.26041666667","0.0","55.9","57.3","0.0"
"11/5/2018 06:30:00 AM PST","43409.27083333333","0.0","55.8","57.2","0.0"
"11/5/2018 06:45:00 AM PST","43409.28125","0.0","55.8","57.2","0.0"
"11/5/2018 07:00:00 AM PST","43409.29166666667","0.0","56.0","57.2","0.0"
"11/5/2018 07:15:00 AM PST","43409.30208333333","0.0","56.0","57.1","0.0"
"11/5/2018 07:30:00 AM PST","43409.3125","0.0","55.9","57.2","0.0"
"11/5/2018 07:45:00 AM PST","43409.32291666667","0.0","55.7","57.2","0.0"
"11/5/2018 08:00:00 AM PST","43409.33333333333","0.0","55.7","57.2","0.0"
"11/5/2018 08:15:00 AM PST","43409.34375","0.0","55.9","57.2","0.0"
"11/5/2018 08:30:00 AM PST","43409.35416666667","0.0","56.1","57.3","0.0"
"11/5/2018 08:45:00 AM PST","43409.36458333333","0.0","56.3","57.3","0.0"
"11/5/2018 09:00:00 AM PST","43409.375","0.0","56.4","57.4","0.0"
"11/5/2018 09:15:00 AM PST","43409.38541666667","0.0","56.8","57.5","0.0"
"11/5/2018 09:30:00 AM PST","43409.39583333333","0.0","57.1","57.7","0.0"
"11/5/2018 09:45:00 AM PST","43409.40625","0.0","57.5","58.0","0.0"
"11/5/2018 10:00:00 AM PST","43409.41666666667","0.0","57.7","58.2","0.0"
"11/5/2018 10:15:00 AM PST","43409.42708333333","0.0","57.9","58.5","0.0"
"11/5/2018 10:30:00 AM PST","43409.4375","0.0","58.1","58.8","0.0"
"11/5/2018 10:45:00 AM PST","43409.44791666667","0.0","58.3","59.1","0.0"
"11/5/2018 11:00:00 AM PST","43409.45833333333","0.0","58.7","59.5","0.0"
"11/5/2018 11:15:00 AM PST","43409.46875","0.0","58.7","60.0","0.0"
"11/5/2018 11:30:00 AM PST","43409.47916666667","0.0","58.8","60.2","0.0"
"11/5/2018 11:45:00 AM PST","43409.48958333333","0.0","58.9","60.5","0.0"
"11/5/2018 12:00:00 PM PST","43409.5","0.0","59.2","60.7","0.0"
"11/5/2018 12:15:00 PM PST","43409.51041666667","0.0","59.1","61.0","0.0"
"11/5/2018 12:30:00 PM PST","43409.52083333333","0.0","59.2","61.3","0.0"
"11/5/2018 12:45:00 PM PST","43409.53125","0.0","59.3","61.7","0.0"
"11/5/2018 01:00:00 PM PST","43409.54166666667","0.0","59.5","62.0","0.0"
"11/5/2018 01:15:00 PM PST","43409.55208333333","0.0","59.8","62.3","0.0"
"11/5/2018 01:30:00 PM PST","43409.5625","0.0","59.8","62.7","0.0"
"11/5/2018 01:45:00 PM PST","43409.57291666667","0.0","60.1","63.0","0.0"
"11/5/2018 02:00:00 PM PST","43409.58333333333","0.0","60.1","63.3","0.0"
"11/5/2018 02:15:00 PM PST","43409.59375","0.0","60.4","63.6","0.0"
"11/5/2018 02:30:00 PM PST","43409.60416666667","0.0","60.5","63.9","0.0"
"11/5/2018 02:45:00 PM PST","43409.61458333333","0.0","60.8","64.2","0.0"
"11/5/2018 03:00:00 PM PST","43409.625","0.0","60.8","64.4","0.0"
"11/5/2018 03:15:00 PM PST","43409.63541666667","0.0","61.0","64.6","0.0"
"11/5/2018 03:30:00 PM PST","43409.64583333333","0.0","61.0","64.8","0.0"
"11/5/2018 03:45:00 PM PST","43409.65625","0.0","61.5","65.0","0.0"
"11/5/2018 04:00:00 PM PST","43409.66666666667","0.0","61.0","65.2","0.0"
"11/5/2018 04:15:00 PM PST","43409.67708333333","0.0","61.5","65.3","0.0"
"11/5/2018 04:30:00 PM PST","43409.6875","0.0","61.0","65.4","0.0"
"11/5/2018 04:45:00 PM PST","43409.69791666667","0.0","61.2","65.4","0.0"
"11/5/2018 05:00:00 PM PST","43409.70833333333","0.0","61.0","65.4","0.0"
"11/5/2018 05:15:00 PM PST","43409.71875","0.0","61.2","65.4","0.0"
"11/5/2018 05:30:00 PM PST","43409.72916666667","0.0","61.1","65.4","0.0"
"11/5/2018 05:45:00 PM PST","43409.73958333333","0.0","60.9","65.3","0.0"
"11/5/2018 06:00:00 PM PST","43409.75","0.0","60.9","65.2","0.0"
"11/5/2018 06:15:00 PM PST","43409.76041666667","0.0","60.8","65.1","0.0"
"11/5/2018 06:30:00 PM PST","43409.77083333333","0.0","60.8","65.1","0.0"
"11/5/2018 06:45:00 PM PST","43409.78125","0.0","60.9","65.0","0.0"
"11/5/2018 07:00:00 PM PST","43409.79166666667","0.0","60.8","64.9","0.0"
"11/5/2018 07:15:00 PM PST","43409.80208333333","0.0","60.9","64.9","0.0"
"11/5/2018 07:30:00 PM PST","43409.8125","0.0","60.8","64.8","0.0"
"11/5/2018 07:45:00 PM PST","43409.82291666667","0.0","60.9","64.7","0.0"
"11/5/2018 08:00:00 PM PST","43409.83333333333","0.0","60.6","64.6","0.0"
"11/5/2018 08:15:00 PM PST","43409.84375","0.0","60.6","64.6","0.0"
"11/5/2018 08:30:00 PM PST","43409.85416666667","0.0","60.6","64.5","0.0"
"11/5/2018 08:45:00 PM PST","43409.86458333333","0.0","60.5","64.4","0.0"
"11/5/2018 09:00:00 PM PST","43409.875","0.0","60.4","64.3","0.0"
"11/5/2018 09:15:00 PM PST","43409.88541666667","0.0","60.5","64.1","0.0"
"11/5/2018 09:30:00 PM PST","43409.89583333333","0.0","60.3","63.9","0.0"
"11/5/2018 09:45:00 PM PST","43409.90625","29.199999","65.2","71.5","7.8999996"
"11/5/2018 10:00:00 PM PST","43409.91666666667","39.5","59.2","65.4","15.5"
"11/5/2018 10:15:00 PM PST","43409.92708333333","31.8","62.8","68.8","8.8"
"11/5/2018 10:30:00 PM PST","43409.9375","38.1","60.8","66.9","16.699999"
"11/5/2018 10:45:00 PM PST","43409.94791666667","32.3","60.2","65.5","8.5"
"11/5/2018 11:00:00 PM PST","43409.95833333333","43.0","59.7","66.7","23.5"
"11/5/2018 11:15:00 PM PST","43409.96875","32.5","62.6","68.6","8.4"
"11/5/2018 11:30:00 PM PST","43409.97916666667","37.6","58.9","65.0","14.0"
"11/5/2018 11:45:00 PM PST","43409.98958333333","30.9","62.2","67.6","9.5"
"11/6/2018 12:00:00 AM PST","43410.0","37.0","59.9","65.8","14.099999"
"11/6/2018 12:15:00 AM PST","43410.01041666667","40.3","60.6","67.1","19.199999"
"11/6/2018 12:30:00 AM PST","43410.02083333333","33.0","61.1","66.9","9.2"
"11/6/2018 12:45:00 AM PST","43410.03125","38.2","61.1","67.5","15.7"
"11/6/2018 01:00:00 AM PST","43410.04166666667","34.1","59.4","64.9","10.2"
"11/6/2018 01:15:00 AM PST","43410.05208333333","39.7","60.2","66.7","12.599999"
"11/6/2018 01:30:00 AM PST","43410.0625","29.3","62.1","67.3","6.2"
"11/6/2018 01:45:00 AM PST","43410.07291666667","33.6","59.3","64.3","10.0"
"11/6/2018 02:00:00 AM PST","43410.08333333333","28.099998","61.7","66.4","6.3999996"
"11/6/2018 02:15:00 AM PST","43410.09375","30.5","64.2","69.9","8.2"
"11/6/2018 02:30:00 AM PST","43410.10416666667","19.699999","66.5","70.9","2.3"
"11/6/2018 02:45:00 AM PST","43410.11458333333","27.4","64.7","69.7","6.1"
"11/6/2018 03:00:00 AM PST","43410.125","18.1","67.7","72.0","1.9"
"11/6/2018 03:15:00 AM PST","43410.13541666667","0.0","59.0","62.3","0.0"
"11/6/2018 03:30:00 AM PST","43410.14583333333","0.0","59.8","59.4","0.0"
"11/6/2018 03:45:00 AM PST","43410.15625","0.0","59.6","59.3","0.0"
"11/6/2018 04:00:00 AM PST","43410.16666666667","0.0","59.3","59.3","0.0"
"11/6/2018 04:15:00 AM PST","43410.17708333333","0.0","59.2","59.4","0.0"
"11/6/2018 04:30:00 AM PST","43410.1875","0.0","58.9","59.4","0.0"
"11/6/2018 04:45:00 AM PST","43410.19791666667","0.0","58.6","59.4","0.0"
"11/6/2018 05:00:00 AM PST","43410.20833333333","0.0","58.4","59.4","0.0"
"11/6/2018 05:15:00 AM PST","43410.21875","0.0","58.6","59.3","0.0"
"11/6/2018 05:30:00 AM PST","43410.22916666667","0.0","58.4","59.2","0.0"
"11/6/2018 05:45:00 AM PST","43410.23958333333","0.0","58.5","59.2","0.0"
"11/6/2018 06:00:00 AM PST","43410.25","0.0","58.5","59.1","0.0"
"11/6/2018 06:15:00 AM PST","43410.26041666667","0.0","58.2","59.0","0.0"
"11/6/2018 06:30:00 AM PST","43410.27083333333","0.0","58.3","58.9","0.0"
"11/6/2018 06:45:00 AM PST","43410.28125","0.0","58.1","58.9","0.0"
"11/6/2018 07:00:00 AM PST","43410.29166666667","0.0","58.0","58.8","0.0"
"11/6/2018 07:15:00 AM PST","43410.30208333333","0.0","58.0","58.7","0.0"
"11/6/2018 07:30:00 AM PST","43410.3125","0.0","57.8","58.6","0.0"
"11/6/2018 07:45:00 AM PST","43410.32291666667","0.0","57.7","58.5","0.0"
"11/6/2018 08:00:00 AM PST","43410.33333333333","0.0","57.8","58.5","0.0"
"11/6/2018 08:15:00 AM PST","43410.34375","0.0","57.8","58.5","0.0"
"11/6/2018 08:30:00 AM PST","43410.35416666667","0.0","57.7","58.5","0.0"
"11/6/2018 08:45:00 AM PST","43410.36458333333","0.0","57.9","58.5","0.0"
"11/6/2018 09:00:00 AM PST","43410.375","10.0","56.6","62.3","0.39999998"
"11/6/2018 09:15:00 AM PST","43410.38541666667","10.0","65.4","72.5","0.39999998"
"11/6/2018 09:30:00 AM PST","43410.39583333333","16.3","61.5","70.5","1.1"
"11/6/2018 09:45:00 AM PST","43410.40625","21.5","62.6","72.6","3.1"
"11/6/2018 10:00:00 AM PST","43410.41666666667","21.0","63.0","72.3","2.6"
"11/6/2018 10:15:00 AM PST","43410.42708333333","0.0","68.2","65.9","0.0"
"11/6/2018 10:30:00 AM PST","43410.4375","0.0","68.0","66.4","0.0"
"11/6/2018 10:45:00 AM PST","43410.44791666667","0.0","67.8","66.2","0.0"
"11/6/2018 11:00:00 AM PST","43410.45833333333","0.0","68.1","66.2","0.0"
"11/6/2018 11:15:00 AM PST","43410.46875","0.0","68.6","66.4","0.0"
"11/6/2018 11:30:00 AM PST","43410.47916666667","0.0","68.1","66.4","0.0"
"11/6/2018 11:45:00 AM PST","43410.48958333333","0.0","68.2","66.3","0.0"
"11/6/2018 12:00:00 PM PST","43410.5","0.0","69.2","66.3","0.0"
"11/6/2018 12:15:00 PM PST","43410.51041666667","0.0","70.0","66.4","0.0"
"11/6/2018 12:30:00 PM PST","43410.52083333333","0.0","70.5","66.4","0.0"
"11/6/2018 12:45:00 PM PST","43410.53125","0.0","70.6","66.5","0.0"
"11/6/2018 01:00:00 PM PST","43410.54166666667","0.0","71.1","66.5","0.0"
"11/6/2018 01:15:00 PM PST","43410.55208333333","0.0","71.2","66.5","0.0"
"11/6/2018 01:30:00 PM PST","43410.5625","0.0","71.0","66.6","0.0"
"11/6/2018 01:45:00 PM PST","43410.57291666667","0.0","71.0","66.7","0.0"
"11/6/2018 02:00:00 PM PST","43410.58333333333","0.0","71.0","66.9","0.0"
"11/6/2018 02:15:00 PM PST","43410.59375","0.0","71.1","66.9","0.0"
"11/6/2018 02:30:00 PM PST","43410.60416666667","0.0","71.2","67.0","0.0"
"11/6/2018 02:45:00 PM PST","43410.61458333333","0.0","71.2","67.1","0.0"
"11/6/2018 03:00:00 PM PST","43410.625","0.0","68.9","69.4","0.0"
"11/6/2018 03:15:00 PM PST","43410.63541666667","0.0","69.1","69.6","0.0"
"11/6/2018 03:30:00 PM PST","43410.64583333333","0.0","69.1","69.5","0.0"
"11/6/2018 03:45:00 PM PST","43410.65625","0.0","68.9","69.4","0.0"
"11/6/2018 04:00:00 PM PST","43410.66666666667","0.0","69.1","69.4","0.0"
"11/6/2018 04:15:00 PM PST","43410.67708333333","0.0","69.2","69.6","0.0"
"11/6/2018 04:30:00 PM PST","43410.6875","0.0","69.5","69.8","0.0"
"11/6/2018 04:45:00 PM PST","43410.69791666667","0.0","69.6","69.9","0.0"
"11/6/2018 05:00:00 PM PST","43410.70833333333","0.0","69.6","69.9","0.0"
"11/6/2018 05:15:00 PM PST","43410.71875","0.0","69.5","69.9","0.0"
"11/6/2018 05:30:00 PM PST","43410.72916666667","0.0","69.4","69.8","0.0"
"11/6/2018 05:45:00 PM PST","43410.73958333333","0.0","69.5","69.8","0.0"
"11/6/2018 06:00:00 PM PST","43410.75","0.0","69.5","69.7","0.0"
"11/6/2018 06:15:00 PM PST","43410.76041666667","0.0","69.3","69.5","0.0"
"11/6/2018 06:30:00 PM PST","43410.77083333333","0.0","68.8","69.3","0.0"
"11/6/2018 06:45:00 PM PST","43410.78125","0.0","68.4","68.9","0.0"
"11/6/2018 07:00:00 PM PST","43410.79166666667","0.0","68.2","68.7","0.0"
"11/6/2018 07:15:00 PM PST","43410.80208333333","0.0","68.1","68.6","0.0"
"11/6/2018 07:30:00 PM PST","43410.8125","0.0","67.9","68.2","0.0"
"11/6/2018 07:45:00 PM PST","43410.82291666667","0.0","67.6","68.0","0.0"
"11/6/2018 08:00:00 PM PST","43410.83333333333","0.0","67.5","67.9","0.0"
"11/6/2018 08:15:00 PM PST","43410.84375","0.0","67.6","68.0","0.0"
"11/6/2018 08:30:00 PM PST","43410.85416666667","0.0","67.5","67.7","0.0"
"11/6/2018 08:45:00 PM PST","43410.86458333333","0.0","67.0","67.4","0.0"
"11/6/2018 09:00:00 PM PST","43410.875","0.0","66.9","67.1","0.0"
"11/6/2018 09:15:00 PM PST","43410.88541666667","0.0","66.3","67.1","0.0"
"11/6/2018 09:30:00 PM PST","43410.89583333333","0.0","66.0","67.0","0.0"
"11/6/2018 09:45:00 PM PST","43410.90625","30.5","62.5","68.6","7.3999996"
"11/6/2018 10:00:00 PM PST","43410.91666666667","36.399998","59.3","65.1","13.0"
"11/6/2018 10:15:00 PM PST","43410.92708333333","30.3","62.8","68.1","8.0"
"11/6/2018 10:30:00 PM PST","43410.9375","44.1","58.9","65.3","25.699999"
"11/6/2018 10:45:00 PM PST","43410.94791666667","30.3","61.4","67.0","7.8999996"
"11/6/2018 11:00:00 PM PST","43410.95833333333","39.3","59.3","65.5","16.3"
"11/6/2018 11:15:00 PM PST","43410.96875","28.5","61.9","67.0","5.7"
