"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"11/6/2018 11:30:00 PM PST","43410.97916666667","36.7","59.8","65.6","13.299999"
"11/6/2018 11:45:00 PM PST","43410.98958333333","29.599998","62.1","67.5","8.9"
"11/7/2018 12:00:00 AM PST","43411.0","38.7","59.8","65.7","16.1"
"11/7/2018 12:15:00 AM PST","43411.01041666667","29.099998","61.0","66.5","7.0"
"11/7/2018 12:30:00 AM PST","43411.02083333333","39.8","59.9","65.8","18.8"
"11/7/2018 12:45:00 AM PST","43411.03125","31.4","61.6","66.8","8.599999"
"11/7/2018 01:00:00 AM PST","43411.04166666667","45.399998","60.0","66.4","18.8"
"11/7/2018 01:15:00 AM PST","43411.05208333333","33.8","60.3","65.6","9.599999"
"11/7/2018 01:30:00 AM PST","43411.0625","37.6","61.0","66.6","15.799999"
"11/7/2018 01:45:00 AM PST","43411.07291666667","22.8","63.0","68.0","2.6"
"11/7/2018 02:00:00 AM PST","43411.08333333333","22.199999","67.9","72.6","5.0"
"11/7/2018 02:15:00 AM PST","43411.09375","20.0","65.2","69.1","1.5"
"11/7/2018 02:30:00 AM PST","43411.10416666667","28.099998","62.5","66.2","6.2999997"
"11/7/2018 02:45:00 AM PST","43411.11458333333","17.199999","61.5","64.2","1.1999999"
"11/7/2018 03:00:00 AM PST","43411.125","19.1","63.2","65.8","2.3999999"
"11/7/2018 03:15:00 AM PST","43411.13541666667","21.199999","60.7","63.4","2.5"
"11/7/2018 03:30:00 AM PST","43411.14583333333","0.0","56.7","57.6","0.0"
"11/7/2018 03:45:00 AM PST","43411.15625","0.0","57.0","57.7","0.0"
"11/7/2018 04:00:00 AM PST","43411.16666666667","0.0","57.2","57.7","0.0"
"11/7/2018 04:15:00 AM PST","43411.17708333333","0.0","57.2","58.4","0.0"
"11/7/2018 04:30:00 AM PST","43411.1875","0.0","57.2","58.5","0.0"
"11/7/2018 04:45:00 AM PST","43411.19791666667","0.0","57.0","58.6","0.0"
"11/7/2018 05:00:00 AM PST","43411.20833333333","0.0","57.0","58.7","0.0"
"11/7/2018 05:15:00 AM PST","43411.21875","0.0","57.2","58.7","0.0"
"11/7/2018 05:30:00 AM PST","43411.22916666667","0.0","57.1","58.7","0.0"
"11/7/2018 05:45:00 AM PST","43411.23958333333","0.0","57.2","58.6","0.0"
"11/7/2018 06:00:00 AM PST","43411.25","0.0","57.1","58.6","0.0"
"11/7/2018 06:15:00 AM PST","43411.26041666667","0.0","56.9","58.5","0.0"
"11/7/2018 06:30:00 AM PST","43411.27083333333","0.0","57.0","58.5","0.0"
"11/7/2018 06:45:00 AM PST","43411.28125","0.0","56.8","58.5","0.0"
"11/7/2018 07:00:00 AM PST","43411.29166666667","0.0","56.9","58.4","0.0"
"11/7/2018 07:15:00 AM PST","43411.30208333333","0.0","56.9","58.4","0.0"
"11/7/2018 07:30:00 AM PST","43411.3125","0.0","57.0","58.3","0.0"
"11/7/2018 07:45:00 AM PST","43411.32291666667","0.0","56.8","58.4","0.0"
"11/7/2018 08:00:00 AM PST","43411.33333333333","0.0","56.9","58.4","0.0"
"11/7/2018 08:15:00 AM PST","43411.34375","0.0","56.8","58.4","0.0"
"11/7/2018 08:30:00 AM PST","43411.35416666667","0.0","56.8","58.4","0.0"
"11/7/2018 08:45:00 AM PST","43411.36458333333","0.0","57.1","58.4","0.0"
"11/7/2018 09:00:00 AM PST","43411.375","0.0","57.1","58.5","0.0"
"11/7/2018 09:15:00 AM PST","43411.38541666667","0.0","57.6","58.5","0.0"
"11/7/2018 09:30:00 AM PST","43411.39583333333","0.0","57.8","58.5","0.0"
"11/7/2018 09:45:00 AM PST","43411.40625","0.0","58.2","58.6","0.0"
"11/7/2018 10:00:00 AM PST","43411.41666666667","0.0","58.2","58.6","0.0"
"11/7/2018 10:15:00 AM PST","43411.42708333333","0.0","58.4","58.8","0.0"
"11/7/2018 10:30:00 AM PST","43411.4375","0.0","58.7","58.9","0.0"
"11/7/2018 10:45:00 AM PST","43411.44791666667","0.0","58.7","59.2","0.0"
"11/7/2018 11:00:00 AM PST","43411.45833333333","0.0","59.0","59.4","0.0"
"11/7/2018 11:15:00 AM PST","43411.46875","0.0","58.9","59.9","0.0"
"11/7/2018 11:30:00 AM PST","43411.47916666667","0.0","59.1","60.1","0.0"
"11/7/2018 11:45:00 AM PST","43411.48958333333","0.0","59.1","60.3","0.0"
"11/7/2018 12:00:00 PM PST","43411.5","0.0","59.0","60.5","0.0"
"11/7/2018 12:15:00 PM PST","43411.51041666667","0.0","59.2","60.7","0.0"
"11/7/2018 12:30:00 PM PST","43411.52083333333","0.0","59.2","60.9","0.0"
"11/7/2018 12:45:00 PM PST","43411.53125","0.0","59.2","61.0","0.0"
"11/7/2018 01:00:00 PM PST","43411.54166666667","0.0","59.2","61.2","0.0"
"11/7/2018 01:15:00 PM PST","43411.55208333333","0.0","59.2","61.3","0.0"
"11/7/2018 01:30:00 PM PST","43411.5625","0.0","59.2","61.5","0.0"
"11/7/2018 01:45:00 PM PST","43411.57291666667","0.0","59.3","61.7","0.0"
"11/7/2018 02:00:00 PM PST","43411.58333333333","0.0","59.6","61.8","0.0"
"11/7/2018 02:15:00 PM PST","43411.59375","0.0","59.7","62.0","0.0"
"11/7/2018 02:30:00 PM PST","43411.60416666667","0.0","59.8","62.2","0.0"
"11/7/2018 02:45:00 PM PST","43411.61458333333","0.0","59.7","62.4","0.0"
"11/7/2018 03:00:00 PM PST","43411.625","0.0","59.8","62.6","0.0"
"11/7/2018 03:15:00 PM PST","43411.63541666667","0.0","60.0","62.8","0.0"
"11/7/2018 03:30:00 PM PST","43411.64583333333","0.0","60.0","63.0","0.0"
"11/7/2018 03:45:00 PM PST","43411.65625","0.0","60.2","63.2","0.0"
"11/7/2018 04:00:00 PM PST","43411.66666666667","0.0","60.2","63.3","0.0"
"11/7/2018 04:15:00 PM PST","43411.67708333333","0.0","60.5","63.5","0.0"
"11/7/2018 04:30:00 PM PST","43411.6875","0.0","60.5","63.6","0.0"
"11/7/2018 04:45:00 PM PST","43411.69791666667","0.0","60.5","63.6","0.0"
"11/7/2018 05:00:00 PM PST","43411.70833333333","0.0","60.5","63.6","0.0"
"11/7/2018 05:15:00 PM PST","43411.71875","0.0","60.5","63.6","0.0"
"11/7/2018 05:29:31.070 PM PST","43411.7288318287","","0.0","0.0",""
"11/7/2018 05:29:31.100 PM PST","43411.728832175926","0.0","","","0.0"
"11/7/2018 05:30:00 PM PST","43411.72916666667","0.0","60.5","63.7","0.0"
"11/7/2018 05:45:00 PM PST","43411.73958333333","0.0","60.4","63.6","0.0"
"11/7/2018 06:00:00 PM PST","43411.75","0.0","60.3","63.5","0.0"
"11/7/2018 06:15:00 PM PST","43411.76041666667","0.0","60.4","63.5","0.0"
"11/7/2018 06:30:00 PM PST","43411.77083333333","0.0","60.3","63.4","0.0"
"11/7/2018 06:45:00 PM PST","43411.78125","0.0","60.2","63.3","0.0"
"11/7/2018 07:00:00 PM PST","43411.79166666667","0.0","59.9","63.2","0.0"
"11/7/2018 07:15:00 PM PST","43411.80208333333","0.0","59.9","63.1","0.0"
"11/7/2018 07:30:00 PM PST","43411.8125","0.0","60.0","63.0","0.0"
"11/7/2018 07:45:00 PM PST","43411.82291666667","0.0","59.8","62.9","0.0"
"11/7/2018 08:00:00 PM PST","43411.83333333333","0.0","59.9","62.9","0.0"
"11/7/2018 08:15:00 PM PST","43411.84375","0.0","59.8","62.8","0.0"
"11/7/2018 08:30:00 PM PST","43411.85416666667","0.0","59.8","62.7","0.0"
"11/7/2018 08:45:00 PM PST","43411.86458333333","0.0","59.8","62.7","0.0"
"11/7/2018 09:00:00 PM PST","43411.875","0.0","59.8","62.6","0.0"
"11/7/2018 09:15:00 PM PST","43411.88541666667","0.0","59.9","62.6","0.0"
"11/7/2018 09:30:00 PM PST","43411.89583333333","0.0","59.7","62.5","0.0"
"11/7/2018 09:45:00 PM PST","43411.90625","28.8","65.0","70.9","6.2999997"
"11/7/2018 10:00:00 PM PST","43411.91666666667","44.2","58.9","65.6","23.3"
"11/7/2018 10:15:00 PM PST","43411.92708333333","29.099998","61.2","66.2","6.3999996"
"11/7/2018 10:30:00 PM PST","43411.9375","42.2","59.8","66.5","20.0"
"11/7/2018 10:45:00 PM PST","43411.94791666667","3.3","53.9","56.3","0.19999999"
"11/7/2018 11:00:00 PM PST","43411.95833333333","13.9","67.1","71.4","0.9"
"11/7/2018 11:15:00 PM PST","43411.96875","39.6","59.2","65.1","16.699999"
"11/7/2018 11:30:00 PM PST","43411.97916666667","30.699999","61.5","67.6","8.0"
"11/7/2018 11:45:00 PM PST","43411.98958333333","40.5","59.4","65.8","17.9"
"11/8/2018 12:00:00 AM PST","43412.0","32.7","62.1","68.4","9.7"
"11/8/2018 12:15:00 AM PST","43412.01041666667","34.7","59.5","65.3","11.4"
"11/8/2018 12:30:00 AM PST","43412.02083333333","31.3","62.3","68.2","8.4"
"11/8/2018 12:45:00 AM PST","43412.03125","34.6","59.3","65.2","11.3"
"11/8/2018 01:00:00 AM PST","43412.04166666667","35.0","61.2","67.6","11.599999"
"11/8/2018 01:15:00 AM PST","43412.05208333333","27.4","60.9","66.0","5.7"
"11/8/2018 01:30:00 AM PST","43412.0625","35.8","59.7","66.1","12.4"
"11/8/2018 01:45:00 AM PST","43412.07291666667","24.5","61.5","66.4","4.2"
"11/8/2018 02:00:00 AM PST","43412.08333333333","33.899998","58.8","64.3","10.599999"
"11/8/2018 02:15:00 AM PST","43412.09375","26.8","61.2","66.5","5.4"
"11/8/2018 02:30:00 AM PST","43412.10416666667","27.9","58.7","63.0","6.1"
"11/8/2018 02:45:00 AM PST","43412.11458333333","29.8","60.3","64.7","7.2999997"
"11/8/2018 03:00:00 AM PST","43412.125","11.599999","63.3","68.1","0.59999996"
"11/8/2018 03:15:00 AM PST","43412.13541666667","23.1","67.7","72.8","3.6999998"
"11/8/2018 03:30:00 AM PST","43412.14583333333","19.3","64.2","66.8","2.1"
"11/8/2018 03:45:00 AM PST","43412.15625","0.0","57.7","59.7","0.0"
"11/8/2018 04:00:00 AM PST","43412.16666666667","0.0","57.7","59.5","0.0"
"11/8/2018 04:15:00 AM PST","43412.17708333333","0.0","57.7","59.6","0.0"
"11/8/2018 04:30:00 AM PST","43412.1875","0.0","57.4","60.1","0.0"
"11/8/2018 04:45:00 AM PST","43412.19791666667","0.0","57.5","60.0","0.0"
"11/8/2018 05:00:00 AM PST","43412.20833333333","0.0","57.1","59.9","0.0"
"11/8/2018 05:15:00 AM PST","43412.21875","0.0","57.0","59.8","0.0"
"11/8/2018 05:30:00 AM PST","43412.22916666667","0.0","56.7","59.7","0.0"
"11/8/2018 05:45:00 AM PST","43412.23958333333","0.0","56.4","59.7","0.0"
"11/8/2018 06:00:00 AM PST","43412.25","0.0","56.1","59.5","0.0"
"11/8/2018 06:15:00 AM PST","43412.26041666667","0.0","56.1","59.5","0.0"
"11/8/2018 06:30:00 AM PST","43412.27083333333","0.0","55.9","59.3","0.0"
"11/8/2018 06:45:00 AM PST","43412.28125","0.0","55.8","59.2","0.0"
"11/8/2018 07:00:00 AM PST","43412.29166666667","0.0","55.7","59.3","0.0"
"11/8/2018 07:15:00 AM PST","43412.30208333333","0.0","55.4","59.1","0.0"
"11/8/2018 07:30:00 AM PST","43412.3125","0.0","55.5","58.9","0.0"
"11/8/2018 07:45:00 AM PST","43412.32291666667","0.0","55.5","58.9","0.0"
"11/8/2018 08:00:00 AM PST","43412.33333333333","0.0","55.5","58.9","0.0"
"11/8/2018 08:15:00 AM PST","43412.34375","0.0","55.5","58.8","0.0"
"11/8/2018 08:30:00 AM PST","43412.35416666667","0.0","55.4","58.7","0.0"
"11/8/2018 08:45:00 AM PST","43412.36458333333","0.0","55.3","58.6","0.0"
"11/8/2018 09:00:00 AM PST","43412.375","10.0","55.0","61.1","0.39999998"
"11/8/2018 09:15:00 AM PST","43412.38541666667","10.0","63.2","70.1","0.39999998"
"11/8/2018 09:30:00 AM PST","43412.39583333333","22.1","60.1","72.1","3.1999998"
"11/8/2018 09:45:00 AM PST","43412.40625","17.4","63.0","71.7","1.5999999"
"11/8/2018 10:00:00 AM PST","43412.41666666667","13.9","63.0","71.0","0.9"
"11/8/2018 10:15:00 AM PST","43412.42708333333","17.3","61.5","69.7","1.5999999"
"11/8/2018 10:30:00 AM PST","43412.4375","23.6","58.5","66.8","3.8"
"11/8/2018 10:45:00 AM PST","43412.44791666667","18.3","59.2","65.9","1.9"
"11/8/2018 11:00:00 AM PST","43412.45833333333","17.8","59.2","64.9","1.8"
"11/8/2018 11:15:00 AM PST","43412.46875","0.0","62.2","60.9","0.0"
"11/8/2018 11:30:00 AM PST","43412.47916666667","0.0","62.4","61.6","0.0"
"11/8/2018 11:45:00 AM PST","43412.48958333333","0.0","62.0","61.7","0.0"
"11/8/2018 12:00:00 PM PST","43412.5","0.0","62.1","61.7","0.0"
"11/8/2018 12:15:00 PM PST","43412.51041666667","0.0","62.2","61.9","0.0"
"11/8/2018 12:30:00 PM PST","43412.52083333333","0.0","62.0","62.0","0.0"
"11/8/2018 12:45:00 PM PST","43412.53125","0.0","62.2","62.2","0.0"
"11/8/2018 01:00:00 PM PST","43412.54166666667","0.0","62.0","62.3","0.0"
"11/8/2018 01:15:00 PM PST","43412.55208333333","0.0","61.9","62.4","0.0"
"11/8/2018 01:30:00 PM PST","43412.5625","0.0","62.1","62.5","0.0"
"11/8/2018 01:45:00 PM PST","43412.57291666667","0.0","62.0","62.6","0.0"
"11/8/2018 02:00:00 PM PST","43412.58333333333","0.0","62.2","62.7","0.0"
"11/8/2018 02:15:00 PM PST","43412.59375","0.0","62.2","62.7","0.0"
"11/8/2018 02:30:00 PM PST","43412.60416666667","0.0","62.1","62.8","0.0"
"11/8/2018 02:45:00 PM PST","43412.61458333333","0.0","62.2","63.0","0.0"
"11/8/2018 03:00:00 PM PST","43412.625","0.0","62.5","63.1","0.0"
"11/8/2018 03:15:00 PM PST","43412.63541666667","0.0","62.4","63.2","0.0"
"11/8/2018 03:30:00 PM PST","43412.64583333333","0.0","62.5","63.3","0.0"
"11/8/2018 03:45:00 PM PST","43412.65625","0.0","62.7","63.4","0.0"
"11/8/2018 04:00:00 PM PST","43412.66666666667","0.0","62.6","63.4","0.0"
"11/8/2018 04:15:00 PM PST","43412.67708333333","0.0","62.6","63.5","0.0"
"11/8/2018 04:30:00 PM PST","43412.6875","0.0","62.7","63.4","0.0"
"11/8/2018 04:45:00 PM PST","43412.69791666667","0.0","62.5","63.4","0.0"
"11/8/2018 05:00:00 PM PST","43412.70833333333","0.0","62.5","63.3","0.0"
"11/8/2018 05:15:00 PM PST","43412.71875","0.0","62.5","63.2","0.0"
"11/8/2018 05:30:00 PM PST","43412.72916666667","0.0","62.3","63.1","0.0"
"11/8/2018 05:45:00 PM PST","43412.73958333333","0.0","62.4","63.0","0.0"
"11/8/2018 06:00:00 PM PST","43412.75","0.0","62.2","62.9","0.0"
"11/8/2018 06:15:00 PM PST","43412.76041666667","0.0","62.1","62.9","0.0"
"11/8/2018 06:30:00 PM PST","43412.77083333333","0.0","62.0","62.8","0.0"
"11/8/2018 06:45:00 PM PST","43412.78125","0.0","61.9","62.8","0.0"
"11/8/2018 07:00:00 PM PST","43412.79166666667","0.0","61.9","62.8","0.0"
"11/8/2018 07:15:00 PM PST","43412.80208333333","0.0","61.8","62.8","0.0"
"11/8/2018 07:30:00 PM PST","43412.8125","0.0","61.7","62.7","0.0"
"11/8/2018 07:45:00 PM PST","43412.82291666667","0.0","61.7","62.7","0.0"
"11/8/2018 08:00:00 PM PST","43412.83333333333","0.0","61.5","62.6","0.0"
"11/8/2018 08:15:00 PM PST","43412.84375","0.0","61.5","62.5","0.0"
"11/8/2018 08:30:00 PM PST","43412.85416666667","0.0","61.3","62.5","0.0"
"11/8/2018 08:45:00 PM PST","43412.86458333333","0.0","61.3","62.5","0.0"
"11/8/2018 09:00:00 PM PST","43412.875","0.0","61.2","62.4","0.0"
"11/8/2018 09:15:00 PM PST","43412.88541666667","0.0","61.2","62.4","0.0"
"11/8/2018 09:30:00 PM PST","43412.89583333333","0.0","60.9","62.3","0.0"
"11/8/2018 09:45:00 PM PST","43412.90625","0.0","60.9","62.2","0.0"
"11/8/2018 10:00:00 PM PST","43412.91666666667","0.0","61.0","62.2","0.0"
"11/8/2018 10:15:00 PM PST","43412.92708333333","0.0","60.8","62.1","0.0"
"11/8/2018 10:30:00 PM PST","43412.9375","0.0","60.8","62.0","0.0"
"11/8/2018 10:45:00 PM PST","43412.94791666667","0.0","60.6","62.0","0.0"
"11/8/2018 11:00:00 PM PST","43412.95833333333","0.0","60.5","62.0","0.0"
"11/8/2018 11:15:00 PM PST","43412.96875","0.0","60.6","62.0","0.0"
"11/8/2018 11:30:00 PM PST","43412.97916666667","0.0","60.5","62.0","0.0"
"11/8/2018 11:45:00 PM PST","43412.98958333333","0.0","60.5","61.9","0.0"
"11/9/2018 12:00:00 AM PST","43413.0","0.0","60.4","61.9","0.0"
"11/9/2018 12:15:00 AM PST","43413.01041666667","0.0","60.3","61.7","0.0"
"11/9/2018 12:30:00 AM PST","43413.02083333333","0.0","60.1","61.7","0.0"
"11/9/2018 12:45:00 AM PST","43413.03125","0.0","60.3","61.7","0.0"
"11/9/2018 01:00:00 AM PST","43413.04166666667","0.0","60.2","61.6","0.0"
"11/9/2018 01:15:00 AM PST","43413.05208333333","0.0","60.0","61.5","0.0"
"11/9/2018 01:30:00 AM PST","43413.0625","0.0","60.0","61.5","0.0"
"11/9/2018 01:45:00 AM PST","43413.07291666667","10.0","58.0","59.2","0.39999998"
"11/9/2018 02:00:00 AM PST","43413.08333333333","0.0","57.6","59.0","0.0"
"11/9/2018 02:15:00 AM PST","43413.09375","13.299999","65.2","68.9","0.79999995"
"11/9/2018 02:30:00 AM PST","43413.10416666667","34.2","54.0","56.1","11.0"
"11/9/2018 02:45:00 AM PST","43413.11458333333","10.0","55.0","56.3","0.39999998"
"11/9/2018 03:00:00 AM PST","43413.125","27.8","65.4","71.1","6.1"
"11/9/2018 03:15:00 AM PST","43413.13541666667","21.8","62.4","66.5","3.1"
"11/9/2018 03:30:00 AM PST","43413.14583333333","33.7","61.8","67.6","10.5"
"11/9/2018 03:45:00 AM PST","43413.15625","24.6","62.4","67.0","4.4"
"11/9/2018 04:00:00 AM PST","43413.16666666667","32.5","61.5","66.4","9.4"
"11/9/2018 04:15:00 AM PST","43413.17708333333","22.8","62.8","67.1","3.3999999"
"11/9/2018 04:30:00 AM PST","43413.1875","23.6","62.1","66.0","3.8"
"11/9/2018 04:45:00 AM PST","43413.19791666667","27.599998","62.8","67.3","5.9"
"11/9/2018 05:00:00 AM PST","43413.20833333333","21.0","62.3","66.1","2.7"
"11/9/2018 05:15:00 AM PST","43413.21875","32.6","62.0","67.5","9.5"
"11/9/2018 05:30:00 AM PST","43413.22916666667","18.1","64.0","67.2","1.9"
"11/9/2018 05:45:00 AM PST","43413.23958333333","24.5","64.5","68.3","4.2"
"11/9/2018 06:00:00 AM PST","43413.25","10.4","64.7","67.4","0.5"
"11/9/2018 06:15:00 AM PST","43413.26041666667","0.0","63.6","63.4","0.0"
"11/9/2018 06:30:00 AM PST","43413.27083333333","0.0","63.4","63.8","0.0"
"11/9/2018 06:45:00 AM PST","43413.28125","0.0","62.2","63.6","0.0"
"11/9/2018 07:00:00 AM PST","43413.29166666667","0.0","61.8","63.3","0.0"
"11/9/2018 07:15:00 AM PST","43413.30208333333","0.0","61.5","63.1","0.0"
"11/9/2018 07:30:00 AM PST","43413.3125","0.0","61.4","62.9","0.0"
"11/9/2018 07:45:00 AM PST","43413.32291666667","0.0","61.3","62.8","0.0"
"11/9/2018 08:00:00 AM PST","43413.33333333333","0.0","61.2","62.7","0.0"
"11/9/2018 08:15:00 AM PST","43413.34375","0.0","61.5","62.5","0.0"
"11/9/2018 08:30:00 AM PST","43413.35416666667","0.0","61.5","62.4","0.0"
"11/9/2018 08:45:00 AM PST","43413.36458333333","0.0","61.2","62.3","0.0"
"11/9/2018 09:00:00 AM PST","43413.375","0.0","61.1","62.1","0.0"
"11/9/2018 09:15:00 AM PST","43413.38541666667","0.0","61.3","62.1","0.0"
"11/9/2018 09:30:00 AM PST","43413.39583333333","0.0","61.0","62.1","0.0"
"11/9/2018 09:45:00 AM PST","43413.40625","0.0","61.0","62.0","0.0"
"11/9/2018 10:00:00 AM PST","43413.41666666667","0.0","61.2","62.0","0.0"
"11/9/2018 10:15:00 AM PST","43413.42708333333","0.0","61.2","61.9","0.0"
"11/9/2018 10:30:00 AM PST","43413.4375","0.0","61.3","61.9","0.0"
"11/9/2018 10:45:00 AM PST","43413.44791666667","0.0","61.4","61.9","0.0"
"11/9/2018 11:00:00 AM PST","43413.45833333333","0.0","61.5","61.9","0.0"
"11/9/2018 11:15:00 AM PST","43413.46875","0.0","61.7","62.0","0.0"
"11/9/2018 11:30:00 AM PST","43413.47916666667","0.0","61.5","62.1","0.0"
"11/9/2018 11:45:00 AM PST","43413.48958333333","0.0","61.5","62.1","0.0"
"11/9/2018 12:00:00 PM PST","43413.5","0.0","61.5","62.1","0.0"
"11/9/2018 12:15:00 PM PST","43413.51041666667","0.0","61.7","62.2","0.0"
"11/9/2018 12:30:00 PM PST","43413.52083333333","0.0","61.5","62.2","0.0"
"11/9/2018 12:45:00 PM PST","43413.53125","0.0","61.5","62.3","0.0"
"11/9/2018 01:00:00 PM PST","43413.54166666667","0.0","61.7","62.4","0.0"
"11/9/2018 01:15:00 PM PST","43413.55208333333","0.0","61.7","62.5","0.0"
"11/9/2018 01:30:00 PM PST","43413.5625","0.0","61.7","62.6","0.0"
"11/9/2018 01:45:00 PM PST","43413.57291666667","0.0","61.7","62.7","0.0"
"11/9/2018 02:00:00 PM PST","43413.58333333333","0.0","61.5","62.8","0.0"
"11/9/2018 02:15:00 PM PST","43413.59375","0.0","61.4","62.9","0.0"
"11/9/2018 02:30:00 PM PST","43413.60416666667","0.0","61.6","62.9","0.0"
"11/9/2018 02:45:00 PM PST","43413.61458333333","0.0","61.5","63.0","0.0"
"11/9/2018 03:00:00 PM PST","43413.625","0.0","61.5","63.0","0.0"
"11/9/2018 03:15:00 PM PST","43413.63541666667","0.0","61.5","63.0","0.0"
"11/9/2018 03:30:00 PM PST","43413.64583333333","0.0","61.5","63.0","0.0"
"11/9/2018 03:45:00 PM PST","43413.65625","0.0","61.4","62.9","0.0"
"11/9/2018 04:00:00 PM PST","43413.66666666667","0.0","61.4","62.9","0.0"
"11/9/2018 04:15:00 PM PST","43413.67708333333","0.0","61.2","62.9","0.0"
"11/9/2018 04:30:00 PM PST","43413.6875","0.0","61.3","62.9","0.0"
"11/9/2018 04:45:00 PM PST","43413.69791666667","0.0","61.2","62.9","0.0"
"11/9/2018 05:00:00 PM PST","43413.70833333333","0.0","61.3","62.9","0.0"
"11/9/2018 05:15:00 PM PST","43413.71875","0.0","61.2","62.9","0.0"
"11/9/2018 05:30:00 PM PST","43413.72916666667","0.0","61.1","62.9","0.0"
"11/9/2018 05:45:00 PM PST","43413.73958333333","0.0","61.1","62.9","0.0"
"11/9/2018 06:00:00 PM PST","43413.75","0.0","61.2","62.9","0.0"
"11/9/2018 06:15:00 PM PST","43413.76041666667","0.0","61.0","62.9","0.0"
"11/9/2018 06:30:00 PM PST","43413.77083333333","0.0","61.2","62.9","0.0"
"11/9/2018 06:45:00 PM PST","43413.78125","0.0","61.0","62.8","0.0"
"11/9/2018 07:00:00 PM PST","43413.79166666667","0.0","60.9","62.8","0.0"
"11/9/2018 07:15:00 PM PST","43413.80208333333","0.0","61.0","62.8","0.0"
"11/9/2018 07:30:00 PM PST","43413.8125","0.0","61.0","62.8","0.0"
"11/9/2018 07:45:00 PM PST","43413.82291666667","0.0","60.8","62.7","0.0"
"11/9/2018 08:00:00 PM PST","43413.83333333333","0.0","60.8","62.7","0.0"
"11/9/2018 08:15:00 PM PST","43413.84375","0.0","60.7","62.6","0.0"
"11/9/2018 08:30:00 PM PST","43413.85416666667","0.0","60.8","62.5","0.0"
"11/9/2018 08:45:00 PM PST","43413.86458333333","0.0","60.7","62.5","0.0"
"11/9/2018 09:00:00 PM PST","43413.875","0.0","60.6","62.5","0.0"
"11/9/2018 09:15:00 PM PST","43413.88541666667","0.0","60.5","62.5","0.0"
"11/9/2018 09:30:00 PM PST","43413.89583333333","0.0","60.6","62.5","0.0"
"11/9/2018 09:45:00 PM PST","43413.90625","31.0","64.3","70.7","8.2"
"11/9/2018 10:00:00 PM PST","43413.91666666667","30.0","61.7","66.7","7.3999996"
"11/9/2018 10:15:00 PM PST","43413.92708333333","30.4","62.7","67.8","7.5"
"11/9/2018 10:30:00 PM PST","43413.9375","31.4","62.4","67.5","8.599999"
"11/9/2018 10:45:00 PM PST","43413.94791666667","30.599998","62.4","67.3","7.8999996"
"11/9/2018 11:00:00 PM PST","43413.95833333333","30.699999","62.3","67.2","8.0"
"11/9/2018 11:15:00 PM PST","43413.96875","33.8","62.0","67.4","10.3"
"11/9/2018 11:30:00 PM PST","43413.97916666667","35.0","62.3","67.9","11.599999"
"11/9/2018 11:45:00 PM PST","43413.98958333333","33.399998","61.9","67.4","10.2"
"11/10/2018 12:00:00 AM PST","43414.0","30.3","62.1","66.9","7.5"
"11/10/2018 12:15:00 AM PST","43414.01041666667","30.3","62.4","67.3","7.7"
"11/10/2018 12:30:00 AM PST","43414.02083333333","31.8","62.1","67.2","8.8"
"11/10/2018 12:45:00 AM PST","43414.03125","32.399998","62.0","67.2","9.2"
"11/10/2018 01:00:00 AM PST","43414.04166666667","32.3","61.7","66.5","9.099999"
"11/10/2018 01:15:00 AM PST","43414.05208333333","0.0","62.5","62.4","0.0"
"11/10/2018 01:30:00 AM PST","43414.0625","0.0","62.4","62.9","0.0"
"11/10/2018 01:45:00 AM PST","43414.07291666667","0.0","62.3","62.7","0.0"
"11/10/2018 02:00:00 AM PST","43414.08333333333","0.0","61.5","62.5","0.0"
"11/10/2018 02:15:00 AM PST","43414.09375","0.0","61.2","62.4","0.0"
"11/10/2018 02:30:00 AM PST","43414.10416666667","0.0","61.0","62.3","0.0"
"11/10/2018 02:45:00 AM PST","43414.11458333333","0.0","61.0","62.3","0.0"
"11/10/2018 03:00:00 AM PST","43414.125","0.0","60.9","62.1","0.0"
"11/10/2018 03:15:00 AM PST","43414.13541666667","0.0","60.5","61.9","0.0"
"11/10/2018 03:30:00 AM PST","43414.14583333333","0.0","60.8","61.7","0.0"
"11/10/2018 03:45:00 AM PST","43414.15625","0.0","60.8","61.5","0.0"
"11/10/2018 04:00:00 AM PST","43414.16666666667","0.0","60.6","61.4","0.0"
"11/10/2018 04:15:00 AM PST","43414.17708333333","0.0","60.5","61.3","0.0"
"11/10/2018 04:30:00 AM PST","43414.1875","0.0","60.4","61.4","0.0"
"11/10/2018 04:45:00 AM PST","43414.19791666667","0.0","60.3","61.3","0.0"
"11/10/2018 05:00:00 AM PST","43414.20833333333","0.0","60.2","61.2","0.0"
"11/10/2018 05:15:00 AM PST","43414.21875","0.0","60.1","61.1","0.0"
"11/10/2018 05:30:00 AM PST","43414.22916666667","0.0","60.1","60.9","0.0"
"11/10/2018 05:45:00 AM PST","43414.23958333333","0.0","60.1","60.9","0.0"
"11/10/2018 06:00:00 AM PST","43414.25","0.0","59.9","60.8","0.0"
"11/10/2018 06:15:00 AM PST","43414.26041666667","0.0","59.9","60.6","0.0"
"11/10/2018 06:30:00 AM PST","43414.27083333333","0.0","59.7","60.5","0.0"
"11/10/2018 06:45:00 AM PST","43414.28125","0.0","59.6","60.4","0.0"
"11/10/2018 07:00:00 AM PST","43414.29166666667","0.0","59.5","60.3","0.0"
"11/10/2018 07:15:00 AM PST","43414.30208333333","0.0","59.3","60.3","0.0"
"11/10/2018 07:30:00 AM PST","43414.3125","0.0","59.4","60.2","0.0"
"11/10/2018 07:45:00 AM PST","43414.32291666667","0.0","59.3","60.1","0.0"
"11/10/2018 08:00:00 AM PST","43414.33333333333","0.0","59.2","60.1","0.0"
"11/10/2018 08:15:00 AM PST","43414.34375","0.0","59.1","60.1","0.0"
"11/10/2018 08:30:00 AM PST","43414.35416666667","0.0","59.2","60.0","0.0"
"11/10/2018 08:45:00 AM PST","43414.36458333333","0.0","59.1","60.1","0.0"
"11/10/2018 09:00:00 AM PST","43414.375","10.0","57.1","62.9","0.5"
"11/10/2018 09:15:00 AM PST","43414.38541666667","10.099999","63.7","70.2","0.39999998"
"11/10/2018 09:30:00 AM PST","43414.39583333333","15.7","60.7","69.7","1.3"
"11/10/2018 09:45:00 AM PST","43414.40625","14.299999","61.1","68.9","1.0"
"11/10/2018 10:00:00 AM PST","43414.41666666667","13.9","62.0","69.3","1.0"
"11/10/2018 10:15:00 AM PST","43414.42708333333","13.4","60.9","68.1","0.9"
"11/10/2018 10:30:00 AM PST","43414.4375","11.4","62.6","68.7","0.79999995"
"11/10/2018 10:45:00 AM PST","43414.44791666667","14.9","61.3","68.7","1.1"
"11/10/2018 11:00:00 AM PST","43414.45833333333","14.599999","61.5","68.8","1.5999999"
"11/10/2018 11:15:00 AM PST","43414.46875","0.0","65.4","63.4","0.0"
"11/10/2018 11:30:00 AM PST","43414.47916666667","0.0","65.2","64.2","0.0"
"11/10/2018 11:45:00 AM PST","43414.48958333333","0.0","64.8","63.9","0.0"
"11/10/2018 12:00:00 PM PST","43414.5","0.0","64.6","63.9","0.0"
"11/10/2018 12:15:00 PM PST","43414.51041666667","0.0","64.6","63.9","0.0"
"11/10/2018 12:30:00 PM PST","43414.52083333333","0.0","64.5","63.9","0.0"
"11/10/2018 12:45:00 PM PST","43414.53125","0.0","64.2","63.9","0.0"
"11/10/2018 01:00:00 PM PST","43414.54166666667","0.0","64.2","63.8","0.0"
"11/10/2018 01:15:00 PM PST","43414.55208333333","0.0","64.2","63.8","0.0"
"11/10/2018 01:30:00 PM PST","43414.5625","0.0","64.0","63.8","0.0"
"11/10/2018 01:45:00 PM PST","43414.57291666667","0.0","63.9","63.7","0.0"
"11/10/2018 02:00:00 PM PST","43414.58333333333","0.0","63.9","63.7","0.0"
"11/10/2018 02:15:00 PM PST","43414.59375","0.0","63.7","63.7","0.0"
"11/10/2018 02:30:00 PM PST","43414.60416666667","0.0","63.6","63.7","0.0"
"11/10/2018 02:45:00 PM PST","43414.61458333333","0.0","63.5","63.6","0.0"
"11/10/2018 03:00:00 PM PST","43414.625","0.0","63.6","63.6","0.0"
"11/10/2018 03:15:00 PM PST","43414.63541666667","0.0","63.5","63.5","0.0"
"11/10/2018 03:30:00 PM PST","43414.64583333333","0.0","63.4","63.5","0.0"
"11/10/2018 03:45:00 PM PST","43414.65625","0.0","63.2","63.4","0.0"
"11/10/2018 04:00:00 PM PST","43414.66666666667","0.0","63.1","63.4","0.0"
"11/10/2018 04:15:00 PM PST","43414.67708333333","0.0","63.1","63.3","0.0"
"11/10/2018 04:30:00 PM PST","43414.6875","0.0","63.0","63.2","0.0"
"11/10/2018 04:45:00 PM PST","43414.69791666667","0.0","62.8","63.2","0.0"
"11/10/2018 05:00:00 PM PST","43414.70833333333","0.0","62.8","63.1","0.0"
"11/10/2018 05:15:00 PM PST","43414.71875","0.0","62.6","63.0","0.0"
"11/10/2018 05:30:00 PM PST","43414.72916666667","0.0","62.4","62.9","0.0"
"11/10/2018 05:45:00 PM PST","43414.73958333333","0.0","62.4","62.8","0.0"
"11/10/2018 06:00:00 PM PST","43414.75","0.0","62.1","62.8","0.0"
"11/10/2018 06:15:00 PM PST","43414.76041666667","0.0","62.1","62.7","0.0"
"11/10/2018 06:30:00 PM PST","43414.77083333333","0.0","61.9","62.5","0.0"
"11/10/2018 06:45:00 PM PST","43414.78125","0.0","61.7","62.4","0.0"
"11/10/2018 07:00:00 PM PST","43414.79166666667","0.0","61.7","62.3","0.0"
"11/10/2018 07:15:00 PM PST","43414.80208333333","0.0","61.7","62.2","0.0"
"11/10/2018 07:30:00 PM PST","43414.8125","0.0","61.4","62.2","0.0"
"11/10/2018 07:45:00 PM PST","43414.82291666667","0.0","61.3","62.0","0.0"
"11/10/2018 08:00:00 PM PST","43414.83333333333","0.0","61.1","61.9","0.0"
"11/10/2018 08:15:00 PM PST","43414.84375","0.0","61.1","61.9","0.0"
"11/10/2018 08:30:00 PM PST","43414.85416666667","0.0","61.0","61.9","0.0"
"11/10/2018 08:45:00 PM PST","43414.86458333333","0.0","61.0","61.9","0.0"
"11/10/2018 09:00:00 PM PST","43414.875","0.0","61.1","61.7","0.0"
"11/10/2018 09:15:00 PM PST","43414.88541666667","0.0","60.9","61.7","0.0"
"11/10/2018 09:30:00 PM PST","43414.89583333333","0.0","60.7","61.7","0.0"
"11/10/2018 09:45:00 PM PST","43414.90625","37.0","61.7","68.4","14.2"
"11/10/2018 10:00:00 PM PST","43414.91666666667","29.099998","61.4","65.9","6.8999996"
"11/10/2018 10:15:00 PM PST","43414.92708333333","26.8","61.3","65.5","5.4"
"11/10/2018 10:30:00 PM PST","43414.9375","27.5","61.2","65.4","5.9"
"11/10/2018 10:45:00 PM PST","43414.94791666667","10.0","60.5","62.5","0.39999998"
"11/10/2018 11:00:00 PM PST","43414.95833333333","18.5","62.5","65.1","2.2"
"11/10/2018 11:15:00 PM PST","43414.96875","14.599999","62.8","65.0","1.1"
"11/10/2018 11:30:00 PM PST","43414.97916666667","16.0","63.1","65.2","1.3"
"11/10/2018 11:45:00 PM PST","43414.98958333333","14.9","63.2","65.4","1.1"
"11/11/2018 12:00:00 AM PST","43415.0","16.6","63.2","65.2","1.5"
"11/11/2018 12:15:00 AM PST","43415.01041666667","15.2","63.1","65.2","1.1999999"
"11/11/2018 12:30:00 AM PST","43415.02083333333","15.9","63.5","65.7","1.4"
"11/11/2018 12:45:00 AM PST","43415.03125","16.8","62.2","64.5","1.5"
"11/11/2018 01:00:00 AM PST","43415.04166666667","16.3","63.1","65.7","1.4"
"11/11/2018 01:15:00 AM PST","43415.05208333333","13.0","62.4","64.6","0.79999995"
"11/11/2018 01:30:00 AM PST","43415.0625","14.599999","62.6","64.9","1.1"
"11/11/2018 01:45:00 AM PST","43415.07291666667","14.2","63.1","65.3","1.0"
"11/11/2018 02:00:00 AM PST","43415.08333333333","20.5","61.7","64.0","2.6"
"11/11/2018 02:15:00 AM PST","43415.09375","10.3","60.1","61.5","0.5"
"11/11/2018 02:30:00 AM PST","43415.10416666667","10.0","59.2","60.4","0.39999998"
"11/11/2018 02:45:00 AM PST","43415.11458333333","0.0","58.2","58.4","0.0"
"11/11/2018 03:00:00 AM PST","43415.125","0.0","58.1","58.2","0.0"
"11/11/2018 03:15:00 AM PST","43415.13541666667","0.0","58.2","58.3","0.0"
"11/11/2018 03:30:00 AM PST","43415.14583333333","0.0","57.9","58.6","0.0"
"11/11/2018 03:45:00 AM PST","43415.15625","0.0","57.8","58.6","0.0"
"11/11/2018 04:00:00 AM PST","43415.16666666667","0.0","57.7","58.5","0.0"
"11/11/2018 04:15:00 AM PST","43415.17708333333","0.0","57.5","58.4","0.0"
"11/11/2018 04:30:00 AM PST","43415.1875","0.0","57.5","58.3","0.0"
"11/11/2018 04:45:00 AM PST","43415.19791666667","0.0","57.6","58.3","0.0"
"11/11/2018 05:00:00 AM PST","43415.20833333333","0.0","57.3","58.4","0.0"
"11/11/2018 05:15:00 AM PST","43415.21875","0.0","57.4","58.2","0.0"
"11/11/2018 05:30:00 AM PST","43415.22916666667","0.0","57.1","58.0","0.0"
"11/11/2018 05:45:00 AM PST","43415.23958333333","0.0","57.0","58.0","0.0"
"11/11/2018 06:00:00 AM PST","43415.25","0.0","56.9","57.9","0.0"
"11/11/2018 06:15:00 AM PST","43415.26041666667","0.0","56.9","57.7","0.0"
"11/11/2018 06:30:00 AM PST","43415.27083333333","0.0","56.7","57.6","0.0"
"11/11/2018 06:45:00 AM PST","43415.28125","0.0","56.6","57.4","0.0"
"11/11/2018 07:00:00 AM PST","43415.29166666667","0.0","56.5","57.3","0.0"
"11/11/2018 07:15:00 AM PST","43415.30208333333","0.0","56.4","57.1","0.0"
"11/11/2018 07:30:00 AM PST","43415.3125","0.0","56.1","57.0","0.0"
"11/11/2018 07:45:00 AM PST","43415.32291666667","0.0","56.1","57.1","0.0"
"11/11/2018 08:00:00 AM PST","43415.33333333333","0.0","56.0","56.9","0.0"
"11/11/2018 08:15:00 AM PST","43415.34375","0.0","55.9","56.9","0.0"
"11/11/2018 08:30:00 AM PST","43415.35416666667","0.0","55.7","56.7","0.0"
"11/11/2018 08:45:00 AM PST","43415.36458333333","0.0","55.8","56.8","0.0"
"11/11/2018 09:00:00 AM PST","43415.375","0.0","55.5","56.7","0.0"
"11/11/2018 09:12:54.050 AM PST","43415.38395891203","","0.0","0.0",""
"11/11/2018 09:12:54.070 AM PST","43415.38395914352","0.0","","","0.0"
"11/11/2018 09:15:00 AM PST","43415.38541666667","0.0","55.6","56.8","0.0"
"11/11/2018 09:30:00 AM PST","43415.39583333333","0.0","55.4","56.7","0.0"
"11/11/2018 09:45:00 AM PST","43415.40625","0.0","55.3","56.7","0.0"
"11/11/2018 10:00:00 AM PST","43415.41666666667","0.0","55.4","56.8","0.0"
"11/11/2018 10:15:00 AM PST","43415.42708333333","0.0","55.4","56.7","0.0"
"11/11/2018 10:30:00 AM PST","43415.4375","0.0","55.3","56.8","0.0"
"11/11/2018 10:45:00 AM PST","43415.44791666667","0.0","55.3","56.8","0.0"
"11/11/2018 11:00:00 AM PST","43415.45833333333","0.0","55.1","56.8","0.0"
"11/11/2018 11:15:00 AM PST","43415.46875","0.0","55.2","56.8","0.0"
"11/11/2018 11:30:00 AM PST","43415.47916666667","0.0","55.2","56.9","0.0"
"11/11/2018 11:45:00 AM PST","43415.48958333333","0.0","55.3","56.9","0.0"
"11/11/2018 12:00:00 PM PST","43415.5","0.0","55.1","57.0","0.0"
"11/11/2018 12:15:00 PM PST","43415.51041666667","0.0","55.3","57.0","0.0"
"11/11/2018 12:30:00 PM PST","43415.52083333333","0.0","55.2","57.1","0.0"
"11/11/2018 12:45:00 PM PST","43415.53125","0.0","55.1","57.2","0.0"
"11/11/2018 01:00:00 PM PST","43415.54166666667","0.0","55.2","57.3","0.0"
"11/11/2018 01:15:00 PM PST","43415.55208333333","0.0","55.2","57.5","0.0"
"11/11/2018 01:30:00 PM PST","43415.5625","0.0","55.2","57.6","0.0"
"11/11/2018 01:45:00 PM PST","43415.57291666667","0.0","55.3","57.7","0.0"
"11/11/2018 02:00:00 PM PST","43415.58333333333","0.0","55.5","57.8","0.0"
"11/11/2018 02:15:00 PM PST","43415.59375","0.0","55.5","57.9","0.0"
"11/11/2018 02:30:00 PM PST","43415.60416666667","0.0","55.4","57.9","0.0"
"11/11/2018 02:45:00 PM PST","43415.61458333333","0.0","55.4","57.9","0.0"
"11/11/2018 03:00:00 PM PST","43415.625","0.0","55.3","57.9","0.0"
"11/11/2018 03:15:00 PM PST","43415.63541666667","0.0","55.4","57.9","0.0"
"11/11/2018 03:30:00 PM PST","43415.64583333333","0.0","55.4","57.9","0.0"
"11/11/2018 03:45:00 PM PST","43415.65625","0.0","55.5","58.0","0.0"
"11/11/2018 04:00:00 PM PST","43415.66666666667","0.0","55.4","58.0","0.0"
"11/11/2018 04:15:00 PM PST","43415.67708333333","0.0","55.3","58.0","0.0"
"11/11/2018 04:30:00 PM PST","43415.6875","0.0","55.4","58.1","0.0"
"11/11/2018 04:45:00 PM PST","43415.69791666667","0.0","55.3","58.1","0.0"
"11/11/2018 05:00:00 PM PST","43415.70833333333","0.0","55.6","58.1","0.0"
"11/11/2018 05:15:00 PM PST","43415.71875","0.0","55.4","58.1","0.0"
"11/11/2018 05:30:00 PM PST","43415.72916666667","0.0","55.4","58.1","0.0"
"11/11/2018 05:45:00 PM PST","43415.73958333333","0.0","55.6","58.1","0.0"
"11/11/2018 06:00:00 PM PST","43415.75","0.0","55.5","58.2","0.0"
"11/11/2018 06:15:00 PM PST","43415.76041666667","0.0","55.6","58.1","0.0"
"11/11/2018 06:30:00 PM PST","43415.77083333333","0.0","55.7","58.1","0.0"
"11/11/2018 06:45:00 PM PST","43415.78125","0.0","55.6","58.1","0.0"
"11/11/2018 07:00:00 PM PST","43415.79166666667","0.0","55.6","58.1","0.0"
"11/11/2018 07:15:00 PM PST","43415.80208333333","0.0","55.5","58.1","0.0"
"11/11/2018 07:30:00 PM PST","43415.8125","0.0","55.6","58.1","0.0"
"11/11/2018 07:45:00 PM PST","43415.82291666667","0.0","55.6","58.0","0.0"
"11/11/2018 08:00:00 PM PST","43415.83333333333","0.0","55.6","58.0","0.0"
"11/11/2018 08:15:00 PM PST","43415.84375","0.0","55.5","58.1","0.0"
"11/11/2018 08:30:00 PM PST","43415.85416666667","0.0","55.5","58.0","0.0"
"11/11/2018 08:45:00 PM PST","43415.86458333333","0.0","55.3","58.0","0.0"
"11/11/2018 09:00:00 PM PST","43415.875","0.0","55.5","57.9","0.0"
"11/11/2018 09:15:00 PM PST","43415.88541666667","0.0","55.4","57.9","0.0"
"11/11/2018 09:30:00 PM PST","43415.89583333333","0.0","55.4","57.9","0.0"
"11/11/2018 09:45:00 PM PST","43415.90625","10.0","65.1","70.1","0.39999998"
"11/11/2018 10:00:00 PM PST","43415.91666666667","29.699999","64.8","70.9","8.8"
"11/11/2018 10:15:00 PM PST","43415.92708333333","15.7","65.5","69.7","1.3"
"11/11/2018 10:30:00 PM PST","43415.9375","26.199999","65.4","71.1","5.1"
"11/11/2018 10:45:00 PM PST","43415.94791666667","16.0","66.5","71.1","1.3"
"11/11/2018 11:00:00 PM PST","43415.95833333333","25.9","64.5","69.7","4.9"
"11/11/2018 11:15:00 PM PST","43415.96875","21.0","67.2","72.1","2.8"
"11/11/2018 11:30:00 PM PST","43415.97916666667","20.9","64.5","69.3","2.7"
"11/11/2018 11:45:00 PM PST","43415.98958333333","25.0","66.7","71.8","4.4"
"11/12/2018 12:00:00 AM PST","43416.0","21.1","64.6","69.2","2.8"
"11/12/2018 12:15:00 AM PST","43416.01041666667","23.4","66.9","72.0","3.6999998"
"11/12/2018 12:30:00 AM PST","43416.02083333333","15.4","66.2","70.3","1.1999999"
"11/12/2018 12:45:00 AM PST","43416.03125","24.199999","66.5","71.7","4.1"
"11/12/2018 01:00:00 AM PST","43416.04166666667","15.2","66.2","70.2","1.1"
"11/12/2018 01:15:00 AM PST","43416.05208333333","27.3","65.7","71.1","5.7"
"11/12/2018 01:30:00 AM PST","43416.0625","13.0","68.2","71.7","0.79999995"
"11/12/2018 01:45:00 AM PST","43416.07291666667","20.3","62.6","66.6","3.5"
"11/12/2018 02:00:00 AM PST","43416.08333333333","10.0","61.6","63.9","0.39999998"
"11/12/2018 02:15:00 AM PST","43416.09375","10.0","61.7","63.8","0.39999998"
"11/12/2018 02:30:00 AM PST","43416.10416666667","10.0","61.4","63.5","0.39999998"
"11/12/2018 02:45:00 AM PST","43416.11458333333","10.0","61.4","63.5","0.39999998"
"11/12/2018 03:00:00 AM PST","43416.125","10.0","61.7","63.7","0.39999998"
"11/12/2018 03:15:00 AM PST","43416.13541666667","0.0","57.1","58.2","0.0"
"11/12/2018 03:30:00 AM PST","43416.14583333333","0.0","56.9","58.1","0.0"
"11/12/2018 03:45:00 AM PST","43416.15625","0.0","57.0","58.0","0.0"
"11/12/2018 04:00:00 AM PST","43416.16666666667","0.0","57.2","57.9","0.0"
"11/12/2018 04:15:00 AM PST","43416.17708333333","0.0","57.1","58.1","0.0"
"11/12/2018 04:30:00 AM PST","43416.1875","0.0","57.1","58.2","0.0"
"11/12/2018 04:45:00 AM PST","43416.19791666667","0.0","57.0","58.1","0.0"
"11/12/2018 05:00:00 AM PST","43416.20833333333","0.0","57.1","58.0","0.0"
"11/12/2018 05:15:00 AM PST","43416.21875","0.0","56.9","57.9","0.0"
"11/12/2018 05:30:00 AM PST","43416.22916666667","0.0","56.7","58.0","0.0"
"11/12/2018 05:45:00 AM PST","43416.23958333333","0.0","56.7","57.8","0.0"
"11/12/2018 06:00:00 AM PST","43416.25","0.0","56.4","57.6","0.0"
"11/12/2018 06:15:00 AM PST","43416.26041666667","0.0","56.1","57.6","0.0"
"11/12/2018 06:30:00 AM PST","43416.27083333333","0.0","56.1","57.5","0.0"
"11/12/2018 06:45:00 AM PST","43416.28125","0.0","55.8","57.2","0.0"
"11/12/2018 07:00:00 AM PST","43416.29166666667","0.0","55.8","57.1","0.0"
"11/12/2018 07:15:00 AM PST","43416.30208333333","0.0","55.5","57.0","0.0"
"11/12/2018 07:30:00 AM PST","43416.3125","0.0","55.5","57.1","0.0"
"11/12/2018 07:45:00 AM PST","43416.32291666667","0.0","55.6","57.1","0.0"
"11/12/2018 08:00:00 AM PST","43416.33333333333","0.0","55.5","57.0","0.0"
"11/12/2018 08:15:00 AM PST","43416.34375","0.0","55.4","57.1","0.0"
"11/12/2018 08:30:00 AM PST","43416.35416666667","0.0","55.4","57.0","0.0"
"11/12/2018 08:45:00 AM PST","43416.36458333333","0.0","55.4","57.0","0.0"
"11/12/2018 09:00:00 AM PST","43416.375","0.0","55.3","57.0","0.0"
"11/12/2018 09:15:00 AM PST","43416.38541666667","0.0","55.2","57.0","0.0"
"11/12/2018 09:30:00 AM PST","43416.39583333333","0.0","55.3","57.0","0.0"
"11/12/2018 09:45:00 AM PST","43416.40625","0.0","55.3","57.0","0.0"
"11/12/2018 10:00:00 AM PST","43416.41666666667","0.0","55.2","56.9","0.0"
"11/12/2018 10:15:00 AM PST","43416.42708333333","0.0","55.5","57.0","0.0"
"11/12/2018 10:30:00 AM PST","43416.4375","0.0","55.5","57.0","0.0"
"11/12/2018 10:45:00 AM PST","43416.44791666667","0.0","55.6","57.0","0.0"
"11/12/2018 11:00:00 AM PST","43416.45833333333","0.0","56.1","57.1","0.0"
"11/12/2018 11:15:00 AM PST","43416.46875","0.0","56.2","57.2","0.0"
"11/12/2018 11:30:00 AM PST","43416.47916666667","0.0","56.2","57.3","0.0"
"11/12/2018 11:45:00 AM PST","43416.48958333333","0.0","56.3","57.4","0.0"
"11/12/2018 12:00:00 PM PST","43416.5","0.0","56.4","57.5","0.0"
"11/12/2018 12:15:00 PM PST","43416.51041666667","0.0","56.5","57.7","0.0"
"11/12/2018 12:30:00 PM PST","43416.52083333333","0.0","56.3","57.8","0.0"
"11/12/2018 12:45:00 PM PST","43416.53125","0.0","56.5","58.0","0.0"
"11/12/2018 01:00:00 PM PST","43416.54166666667","0.0","56.5","58.1","0.0"
"11/12/2018 01:15:00 PM PST","43416.55208333333","0.0","56.5","58.2","0.0"
"11/12/2018 01:30:00 PM PST","43416.5625","0.0","56.5","58.4","0.0"
"11/12/2018 01:45:00 PM PST","43416.57291666667","0.0","56.5","58.5","0.0"
"11/12/2018 02:00:00 PM PST","43416.58333333333","0.0","56.5","58.6","0.0"
"11/12/2018 02:15:00 PM PST","43416.59375","0.0","56.6","58.6","0.0"
"11/12/2018 02:30:00 PM PST","43416.60416666667","0.0","56.5","58.6","0.0"
"11/12/2018 02:45:00 PM PST","43416.61458333333","0.0","56.6","58.6","0.0"
"11/12/2018 03:00:00 PM PST","43416.625","0.0","56.5","58.6","0.0"
"11/12/2018 03:15:00 PM PST","43416.63541666667","0.0","56.3","58.6","0.0"
"11/12/2018 03:30:00 PM PST","43416.64583333333","0.0","56.4","58.6","0.0"
"11/12/2018 03:45:00 PM PST","43416.65625","0.0","56.4","58.7","0.0"
"11/12/2018 04:00:00 PM PST","43416.66666666667","0.0","56.1","58.7","0.0"
"11/12/2018 04:15:00 PM PST","43416.67708333333","0.0","56.3","58.7","0.0"
"11/12/2018 04:30:00 PM PST","43416.6875","0.0","56.2","58.7","0.0"
"11/12/2018 04:45:00 PM PST","43416.69791666667","0.0","56.1","58.7","0.0"
"11/12/2018 05:00:00 PM PST","43416.70833333333","0.0","56.1","58.7","0.0"
"11/12/2018 05:15:00 PM PST","43416.71875","0.0","56.1","58.7","0.0"
"11/12/2018 05:30:00 PM PST","43416.72916666667","0.0","56.1","58.8","0.0"
"11/12/2018 05:45:00 PM PST","43416.73958333333","0.0","56.1","58.8","0.0"
"11/12/2018 06:00:00 PM PST","43416.75","0.0","56.1","58.8","0.0"
"11/12/2018 06:15:00 PM PST","43416.76041666667","0.0","56.2","58.8","0.0"
"11/12/2018 06:30:00 PM PST","43416.77083333333","0.0","56.4","58.8","0.0"
"11/12/2018 06:45:00 PM PST","43416.78125","0.0","56.2","58.8","0.0"
"11/12/2018 07:00:00 PM PST","43416.79166666667","0.0","56.3","58.8","0.0"
"11/12/2018 07:15:00 PM PST","43416.80208333333","0.0","56.2","58.8","0.0"
"11/12/2018 07:30:00 PM PST","43416.8125","0.0","56.2","58.8","0.0"
"11/12/2018 07:45:00 PM PST","43416.82291666667","0.0","56.1","58.8","0.0"
"11/12/2018 08:00:00 PM PST","43416.83333333333","0.0","56.2","58.7","0.0"
"11/12/2018 08:15:00 PM PST","43416.84375","0.0","56.3","58.7","0.0"
"11/12/2018 08:30:00 PM PST","43416.85416666667","0.0","56.2","58.8","0.0"
"11/12/2018 08:45:00 PM PST","43416.86458333333","0.0","56.1","58.8","0.0"
"11/12/2018 09:00:00 PM PST","43416.875","0.0","56.2","58.7","0.0"
"11/12/2018 09:15:00 PM PST","43416.88541666667","0.0","56.3","58.7","0.0"
"11/12/2018 09:30:00 PM PST","43416.89583333333","0.0","56.3","58.7","0.0"
"11/12/2018 09:45:00 PM PST","43416.90625","10.0","58.5","59.6","2.1"
"11/12/2018 10:00:00 PM PST","43416.91666666667","10.0","57.4","59.3","0.39999998"
"11/12/2018 10:15:00 PM PST","43416.92708333333","10.0","61.2","68.4","0.39999998"
"11/12/2018 10:30:00 PM PST","43416.9375","26.099998","61.0","73.4","4.9"
"11/12/2018 10:45:00 PM PST","43416.94791666667","10.0","64.1","71.8","0.39999998"
"11/12/2018 11:00:00 PM PST","43416.95833333333","17.9","59.8","71.7","1.8"
"11/12/2018 11:15:00 PM PST","43416.96875","10.0","63.7","71.1","0.39999998"
"11/12/2018 11:30:00 PM PST","43416.97916666667","22.0","62.7","74.0","3.0"
"11/12/2018 11:45:00 PM PST","43416.98958333333","10.0","63.4","71.0","0.39999998"
"11/13/2018 12:00:00 AM PST","43417.0","19.9","61.3","73.1","2.3999999"
"11/13/2018 12:15:00 AM PST","43417.01041666667","10.0","64.0","71.5","0.39999998"
"11/13/2018 12:30:00 AM PST","43417.02083333333","19.699999","59.8","71.5","2.3999999"
"11/13/2018 12:45:00 AM PST","43417.03125","10.0","65.1","73.3","0.39999998"
"11/13/2018 01:00:00 AM PST","43417.04166666667","18.8","60.2","71.7","1.8"
"11/13/2018 01:15:00 AM PST","43417.05208333333","10.0","64.8","72.6","0.39999998"
"11/13/2018 01:30:00 AM PST","43417.0625","15.5","59.9","71.4","1.8"
"11/13/2018 01:45:00 AM PST","43417.07291666667","10.0","65.3","72.8","0.39999998"
"11/13/2018 02:00:00 AM PST","43417.08333333333","10.0","62.5","70.3","0.39999998"
"11/13/2018 02:15:00 AM PST","43417.09375","14.799999","64.9","73.8","1.1"
"11/13/2018 02:30:00 AM PST","43417.10416666667","10.0","61.5","69.5","0.39999998"
"11/13/2018 02:45:00 AM PST","43417.11458333333","13.4","64.8","72.6","0.79999995"
"11/13/2018 03:00:00 AM PST","43417.125","10.0","62.5","69.5","0.39999998"
"11/13/2018 03:15:00 AM PST","43417.13541666667","20.1","62.2","72.0","2.3"
"11/13/2018 03:30:00 AM PST","43417.14583333333","10.0","61.3","67.8","0.39999998"
"11/13/2018 03:45:00 AM PST","43417.15625","10.099999","62.2","68.7","0.39999998"
"11/13/2018 04:00:00 AM PST","43417.16666666667","10.0","58.0","62.2","0.39999998"
"11/13/2018 04:15:00 AM PST","43417.17708333333","0.0","59.1","58.4","0.0"
"11/13/2018 04:30:00 AM PST","43417.1875","0.0","59.1","58.1","0.0"
"11/13/2018 04:45:00 AM PST","43417.19791666667","0.0","58.7","58.4","0.0"
"11/13/2018 05:00:00 AM PST","43417.20833333333","0.0","58.5","58.6","0.0"
"11/13/2018 05:15:00 AM PST","43417.21875","0.0","58.2","58.5","0.0"
"11/13/2018 05:30:00 AM PST","43417.22916666667","0.0","57.8","58.4","0.0"
"11/13/2018 05:45:00 AM PST","43417.23958333333","0.0","57.6","58.5","0.0"
"11/13/2018 06:00:00 AM PST","43417.25","0.0","57.5","58.4","0.0"
"11/13/2018 06:15:00 AM PST","43417.26041666667","0.0","57.4","58.4","0.0"
"11/13/2018 06:30:00 AM PST","43417.27083333333","0.0","57.5","58.3","0.0"
"11/13/2018 06:45:00 AM PST","43417.28125","0.0","57.3","58.2","0.0"
"11/13/2018 07:00:00 AM PST","43417.29166666667","0.0","57.2","58.2","0.0"
"11/13/2018 07:15:00 AM PST","43417.30208333333","0.0","57.2","58.1","0.0"
"11/13/2018 07:30:00 AM PST","43417.3125","0.0","56.9","58.1","0.0"
"11/13/2018 07:45:00 AM PST","43417.32291666667","0.0","57.0","58.1","0.0"
"11/13/2018 08:00:00 AM PST","43417.33333333333","0.0","57.0","58.0","0.0"
"11/13/2018 08:15:00 AM PST","43417.34375","0.0","56.8","58.0","0.0"
"11/13/2018 08:30:00 AM PST","43417.35416666667","0.0","56.8","58.0","0.0"
"11/13/2018 08:45:00 AM PST","43417.36458333333","0.0","56.9","58.0","0.0"
"11/13/2018 09:00:00 AM PST","43417.375","0.0","56.7","58.1","0.0"
"11/13/2018 09:15:00 AM PST","43417.38541666667","0.0","56.8","58.0","0.0"
"11/13/2018 09:30:00 AM PST","43417.39583333333","0.0","56.7","58.0","0.0"
"11/13/2018 09:45:00 AM PST","43417.40625","0.0","56.7","58.1","0.0"
"11/13/2018 10:00:00 AM PST","43417.41666666667","0.0","56.9","58.1","0.0"
"11/13/2018 10:15:00 AM PST","43417.42708333333","0.0","57.0","58.1","0.0"
"11/13/2018 10:30:00 AM PST","43417.4375","0.0","57.1","58.3","0.0"
"11/13/2018 10:45:00 AM PST","43417.44791666667","0.0","57.2","58.4","0.0"
"11/13/2018 11:00:00 AM PST","43417.45833333333","0.0","57.2","58.5","0.0"
"11/13/2018 11:15:00 AM PST","43417.46875","0.0","57.4","58.7","0.0"
"11/13/2018 11:30:00 AM PST","43417.47916666667","0.0","57.5","58.8","0.0"
"11/13/2018 11:45:00 AM PST","43417.48958333333","0.0","57.4","59.0","0.0"
"11/13/2018 12:00:00 PM PST","43417.5","0.0","57.6","59.2","0.0"
"11/13/2018 12:15:00 PM PST","43417.51041666667","0.0","57.6","59.3","0.0"
"11/13/2018 12:30:00 PM PST","43417.52083333333","0.0","57.7","59.6","0.0"
"11/13/2018 12:45:00 PM PST","43417.53125","0.0","57.8","59.8","0.0"
"11/13/2018 01:00:00 PM PST","43417.54166666667","0.0","58.0","60.0","0.0"
"11/13/2018 01:15:00 PM PST","43417.55208333333","0.0","57.9","60.0","0.0"
"11/13/2018 01:30:00 PM PST","43417.5625","0.0","58.1","60.1","0.0"
"11/13/2018 01:45:00 PM PST","43417.57291666667","0.0","58.2","60.2","0.0"
"11/13/2018 02:00:00 PM PST","43417.58333333333","0.0","58.3","60.4","0.0"
"11/13/2018 02:15:00 PM PST","43417.59375","0.0","58.3","60.5","0.0"
"11/13/2018 02:30:00 PM PST","43417.60416666667","0.0","58.3","60.6","0.0"
"11/13/2018 02:45:00 PM PST","43417.61458333333","0.0","58.2","60.6","0.0"
"11/13/2018 03:00:00 PM PST","43417.625","0.0","58.3","60.6","0.0"
"11/13/2018 03:15:00 PM PST","43417.63541666667","0.0","58.2","60.7","0.0"
"11/13/2018 03:30:00 PM PST","43417.64583333333","0.0","57.9","60.7","0.0"
"11/13/2018 03:45:00 PM PST","43417.65625","0.0","58.0","60.7","0.0"
"11/13/2018 04:00:00 PM PST","43417.66666666667","0.0","58.2","60.7","0.0"
"11/13/2018 04:15:00 PM PST","43417.67708333333","0.0","58.2","60.7","0.0"
"11/13/2018 04:30:00 PM PST","43417.6875","0.0","58.0","60.7","0.0"
"11/13/2018 04:45:00 PM PST","43417.69791666667","0.0","58.2","60.7","0.0"
"11/13/2018 05:00:00 PM PST","43417.70833333333","0.0","58.0","60.6","0.0"
"11/13/2018 05:15:00 PM PST","43417.71875","0.0","57.9","60.6","0.0"
"11/13/2018 05:30:00 PM PST","43417.72916666667","0.0","57.7","60.4","0.0"
"11/13/2018 05:45:00 PM PST","43417.73958333333","0.0","57.7","60.3","0.0"
