"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"11/13/2018 06:00:00 PM PST","43417.75","0.0","57.8","60.2","0.0"
"11/13/2018 06:15:00 PM PST","43417.76041666667","0.0","57.8","60.1","0.0"
"11/13/2018 06:30:00 PM PST","43417.77083333333","0.0","57.7","60.0","0.0"
"11/13/2018 06:45:00 PM PST","43417.78125","0.0","57.8","60.0","0.0"
"11/13/2018 07:00:00 PM PST","43417.79166666667","0.0","57.7","60.0","0.0"
"11/13/2018 07:15:00 PM PST","43417.80208333333","0.0","57.8","59.9","0.0"
"11/13/2018 07:30:00 PM PST","43417.8125","0.0","57.8","59.9","0.0"
"11/13/2018 07:45:00 PM PST","43417.82291666667","0.0","57.6","59.9","0.0"
"11/13/2018 08:00:00 PM PST","43417.83333333333","0.0","57.7","59.8","0.0"
"11/13/2018 08:15:00 PM PST","43417.84375","0.0","57.6","59.8","0.0"
"11/13/2018 08:30:00 PM PST","43417.85416666667","0.0","57.6","59.7","0.0"
"11/13/2018 08:45:00 PM PST","43417.86458333333","0.0","57.6","59.7","0.0"
"11/13/2018 09:00:00 PM PST","43417.875","0.0","57.5","59.6","0.0"
"11/13/2018 09:15:00 PM PST","43417.88541666667","0.0","57.7","59.6","0.0"
"11/13/2018 09:30:00 PM PST","43417.89583333333","0.0","57.5","59.5","0.0"
"11/13/2018 09:45:00 PM PST","43417.90625","22.1","64.9","69.6","3.1"
"11/13/2018 10:00:00 PM PST","43417.91666666667","35.2","58.5","63.6","12.099999"
"11/13/2018 10:15:00 PM PST","43417.92708333333","27.4","62.1","67.5","5.9"
"11/13/2018 10:30:00 PM PST","43417.9375","26.3","60.0","64.1","5.2"
"11/13/2018 10:45:00 PM PST","43417.94791666667","35.399998","59.9","65.5","11.9"
"11/13/2018 11:00:00 PM PST","43417.95833333333","20.4","61.0","65.4","2.7"
"11/13/2018 11:15:00 PM PST","43417.96875","33.3","58.6","63.8","10.3"
"11/13/2018 11:30:00 PM PST","43417.97916666667","26.3","61.4","66.3","5.1"
"11/13/2018 11:45:00 PM PST","43417.98958333333","33.1","58.7","64.1","10.0"
"11/14/2018 12:00:00 AM PST","43418.0","23.6","61.5","65.9","3.8"
"11/14/2018 12:15:00 AM PST","43418.01041666667","30.3","59.2","64.0","7.7"
"11/14/2018 12:30:00 AM PST","43418.02083333333","23.6","60.6","65.0","3.8999999"
"11/14/2018 12:45:00 AM PST","43418.03125","20.4","66.7","71.3","2.5"
"11/14/2018 01:00:00 AM PST","43418.04166666667","19.3","65.3","69.9","2.2"
"11/14/2018 01:15:00 AM PST","43418.05208333333","27.0","66.1","71.2","5.4"
"11/14/2018 01:30:00 AM PST","43418.0625","10.0","68.7","72.0","0.39999998"
"11/14/2018 01:45:00 AM PST","43418.07291666667","24.9","62.4","66.4","4.5"
"11/14/2018 02:00:00 AM PST","43418.08333333333","10.0","63.1","65.2","0.39999998"
"11/14/2018 02:15:00 AM PST","43418.09375","13.9","63.6","66.0","1.0"
"11/14/2018 02:30:00 AM PST","43418.10416666667","11.3","60.2","62.3","0.5"
"11/14/2018 02:45:00 AM PST","43418.11458333333","10.0","61.8","63.8","0.39999998"
"11/14/2018 03:00:00 AM PST","43418.125","14.099999","62.0","64.2","1.0"
"11/14/2018 03:15:00 AM PST","43418.13541666667","0.0","55.6","56.9","0.0"
"11/14/2018 03:30:00 AM PST","43418.14583333333","0.0","55.6","56.8","0.0"
"11/14/2018 03:45:00 AM PST","43418.15625","0.0","55.5","56.7","0.0"
"11/14/2018 04:00:00 AM PST","43418.16666666667","0.0","55.1","57.2","0.0"
"11/14/2018 04:15:00 AM PST","43418.17708333333","0.0","54.9","57.4","0.0"
"11/14/2018 04:30:00 AM PST","43418.1875","0.0","54.6","57.5","0.0"
"11/14/2018 04:45:00 AM PST","43418.19791666667","0.0","54.4","57.3","0.0"
"11/14/2018 05:00:00 AM PST","43418.20833333333","0.0","54.3","57.2","0.0"
"11/14/2018 05:15:00 AM PST","43418.21875","0.0","54.3","57.1","0.0"
"11/14/2018 05:30:00 AM PST","43418.22916666667","0.0","54.3","57.0","0.0"
"11/14/2018 05:45:00 AM PST","43418.23958333333","0.0","54.3","56.9","0.0"
"11/14/2018 06:00:00 AM PST","43418.25","0.0","54.3","56.8","0.0"
"11/14/2018 06:15:00 AM PST","43418.26041666667","0.0","54.0","56.6","0.0"
"11/14/2018 06:30:00 AM PST","43418.27083333333","0.0","54.2","56.6","0.0"
"11/14/2018 06:45:00 AM PST","43418.28125","0.0","53.9","56.3","0.0"
"11/14/2018 07:00:00 AM PST","43418.29166666667","0.0","54.1","56.4","0.0"
"11/14/2018 07:15:00 AM PST","43418.30208333333","0.0","53.9","56.3","0.0"
"11/14/2018 07:30:00 AM PST","43418.3125","0.0","53.7","56.2","0.0"
"11/14/2018 07:45:00 AM PST","43418.32291666667","0.0","53.8","56.1","0.0"
"11/14/2018 08:00:00 AM PST","43418.33333333333","0.0","53.7","56.1","0.0"
"11/14/2018 08:15:00 AM PST","43418.34375","0.0","53.7","55.8","0.0"
"11/14/2018 08:30:00 AM PST","43418.35416666667","0.0","53.5","55.8","0.0"
"11/14/2018 08:45:00 AM PST","43418.36458333333","0.0","53.6","55.8","0.0"
"11/14/2018 09:00:00 AM PST","43418.375","0.0","53.5","55.8","0.0"
"11/14/2018 09:15:00 AM PST","43418.38541666667","0.0","53.4","55.8","0.0"
"11/14/2018 09:30:00 AM PST","43418.39583333333","0.0","53.3","55.8","0.0"
"11/14/2018 09:45:00 AM PST","43418.40625","0.0","53.5","55.7","0.0"
"11/14/2018 10:00:00 AM PST","43418.41666666667","0.0","53.6","55.7","0.0"
"11/14/2018 10:15:00 AM PST","43418.42708333333","0.0","53.5","55.7","0.0"
"11/14/2018 10:30:00 AM PST","43418.4375","0.0","53.6","55.8","0.0"
"11/14/2018 10:45:00 AM PST","43418.44791666667","0.0","53.8","55.8","0.0"
"11/14/2018 11:00:00 AM PST","43418.45833333333","0.0","53.7","56.0","0.0"
"11/14/2018 11:15:00 AM PST","43418.46875","0.0","53.9","56.0","0.0"
"11/14/2018 11:30:00 AM PST","43418.47916666667","0.0","54.2","56.2","0.0"
"11/14/2018 11:45:00 AM PST","43418.48958333333","0.0","54.3","56.5","0.0"
"11/14/2018 12:00:00 PM PST","43418.5","0.0","54.5","56.7","0.0"
"11/14/2018 12:15:00 PM PST","43418.51041666667","0.0","54.6","56.9","0.0"
"11/14/2018 12:30:00 PM PST","43418.52083333333","0.0","54.8","57.1","0.0"
"11/14/2018 12:45:00 PM PST","43418.53125","0.0","54.9","57.3","0.0"
"11/14/2018 01:00:00 PM PST","43418.54166666667","0.0","55.1","57.5","0.0"
"11/14/2018 01:15:00 PM PST","43418.55208333333","0.0","54.9","57.6","0.0"
"11/14/2018 01:30:00 PM PST","43418.5625","0.0","55.0","57.7","0.0"
"11/14/2018 01:45:00 PM PST","43418.57291666667","0.0","55.2","57.8","0.0"
"11/14/2018 02:00:00 PM PST","43418.58333333333","0.0","55.3","57.9","0.0"
"11/14/2018 02:15:00 PM PST","43418.59375","0.0","55.0","58.0","0.0"
"11/14/2018 02:30:00 PM PST","43418.60416666667","0.0","55.2","58.0","0.0"
"11/14/2018 02:45:00 PM PST","43418.61458333333","0.0","55.0","58.0","0.0"
"11/14/2018 03:00:00 PM PST","43418.625","0.0","55.0","58.0","0.0"
"11/14/2018 03:15:00 PM PST","43418.63541666667","0.0","54.9","58.0","0.0"
"11/14/2018 03:30:00 PM PST","43418.64583333333","0.0","55.0","58.0","0.0"
"11/14/2018 03:45:00 PM PST","43418.65625","0.0","54.9","58.0","0.0"
"11/14/2018 04:00:00 PM PST","43418.66666666667","0.0","54.8","58.0","0.0"
"11/14/2018 04:15:00 PM PST","43418.67708333333","0.0","55.0","58.0","0.0"
"11/14/2018 04:30:00 PM PST","43418.6875","0.0","55.0","58.0","0.0"
"11/14/2018 04:45:00 PM PST","43418.69791666667","0.0","54.9","58.0","0.0"
"11/14/2018 05:00:00 PM PST","43418.70833333333","0.0","55.1","58.1","0.0"
"11/14/2018 05:15:00 PM PST","43418.71875","0.0","55.2","58.1","0.0"
"11/14/2018 05:30:00 PM PST","43418.72916666667","0.0","55.0","58.1","0.0"
"11/14/2018 05:45:00 PM PST","43418.73958333333","0.0","55.0","58.1","0.0"
"11/14/2018 06:00:00 PM PST","43418.75","0.0","55.2","58.2","0.0"
"11/14/2018 06:15:00 PM PST","43418.76041666667","0.0","55.2","58.1","0.0"
"11/14/2018 06:30:00 PM PST","43418.77083333333","0.0","55.0","58.1","0.0"
"11/14/2018 06:45:00 PM PST","43418.78125","0.0","55.2","58.1","0.0"
"11/14/2018 07:00:00 PM PST","43418.79166666667","0.0","55.0","58.1","0.0"
"11/14/2018 07:15:00 PM PST","43418.80208333333","0.0","55.0","58.1","0.0"
"11/14/2018 07:30:00 PM PST","43418.8125","0.0","55.1","58.1","0.0"
"11/14/2018 07:45:00 PM PST","43418.82291666667","0.0","55.0","58.1","0.0"
"11/14/2018 08:00:00 PM PST","43418.83333333333","0.0","55.2","58.1","0.0"
"11/14/2018 08:15:00 PM PST","43418.84375","0.0","55.0","58.0","0.0"
"11/14/2018 08:30:00 PM PST","43418.85416666667","0.0","55.2","58.0","0.0"
"11/14/2018 08:45:00 PM PST","43418.86458333333","0.0","55.0","58.0","0.0"
"11/14/2018 09:00:00 PM PST","43418.875","0.0","54.9","58.0","0.0"
"11/14/2018 09:15:00 PM PST","43418.88541666667","0.0","54.9","57.9","0.0"
"11/14/2018 09:30:00 PM PST","43418.89583333333","0.0","54.9","57.9","0.0"
"11/14/2018 09:45:00 PM PST","43418.90625","11.4","65.3","69.4","0.39999998"
"11/14/2018 10:00:00 PM PST","43418.91666666667","36.5","58.2","64.0","13.099999"
"11/14/2018 10:15:00 PM PST","43418.92708333333","25.699999","62.4","67.3","4.7"
"11/14/2018 10:30:00 PM PST","43418.9375","29.8","59.3","64.4","7.7"
"11/14/2018 10:45:00 PM PST","43418.94791666667","33.0","61.3","66.8","9.8"
"11/14/2018 11:00:00 PM PST","43418.95833333333","30.9","59.2","64.3","8.2"
"11/14/2018 11:15:00 PM PST","43418.96875","32.6","61.4","66.7","9.599999"
"11/14/2018 11:30:00 PM PST","43418.97916666667","30.4","59.3","64.0","8.099999"
"11/14/2018 11:45:00 PM PST","43418.98958333333","29.0","61.5","66.8","6.7999997"
"11/15/2018 12:00:00 AM PST","43419.0","26.4","59.8","64.2","5.2999997"
"11/15/2018 12:15:00 AM PST","43419.01041666667","28.599998","62.0","66.9","6.5"
"11/15/2018 12:30:00 AM PST","43419.02083333333","24.699999","60.0","63.8","4.5"
"11/15/2018 12:45:00 AM PST","43419.03125","34.0","60.1","65.2","10.8"
"11/15/2018 01:00:00 AM PST","43419.04166666667","21.1","59.5","63.0","2.8"
"11/15/2018 01:15:00 AM PST","43419.05208333333","26.099998","58.5","62.6","5.0"
"11/15/2018 01:30:00 AM PST","43419.0625","23.3","61.4","67.1","3.6999998"
"11/15/2018 01:45:00 AM PST","43419.07291666667","13.0","69.8","73.2","1.4"
"11/15/2018 02:00:00 AM PST","43419.08333333333","18.9","62.4","65.9","2.1"
"11/15/2018 02:15:00 AM PST","43419.09375","10.0","63.8","66.3","0.39999998"
"11/15/2018 02:30:00 AM PST","43419.10416666667","16.0","63.3","66.0","1.4"
"11/15/2018 02:45:00 AM PST","43419.11458333333","0.0","55.7","55.6","0.0"
"11/15/2018 03:00:00 AM PST","43419.125","0.0","55.3","55.4","0.0"
"11/15/2018 03:15:00 AM PST","43419.13541666667","0.0","55.0","55.3","0.0"
"11/15/2018 03:30:00 AM PST","43419.14583333333","0.0","55.0","56.1","0.0"
"11/15/2018 03:45:00 AM PST","43419.15625","0.0","55.0","56.2","0.0"
"11/15/2018 04:00:00 AM PST","43419.16666666667","0.0","54.9","56.3","0.0"
"11/15/2018 04:15:00 AM PST","43419.17708333333","0.0","55.0","56.4","0.0"
"11/15/2018 04:30:00 AM PST","43419.1875","0.0","54.8","56.3","0.0"
"11/15/2018 04:45:00 AM PST","43419.19791666667","0.0","55.0","56.3","0.0"
"11/15/2018 05:00:00 AM PST","43419.20833333333","0.0","54.9","56.2","0.0"
"11/15/2018 05:15:00 AM PST","43419.21875","0.0","54.9","56.1","0.0"
"11/15/2018 05:30:00 AM PST","43419.22916666667","0.0","54.9","56.0","0.0"
"11/15/2018 05:45:00 AM PST","43419.23958333333","0.0","54.8","56.1","0.0"
"11/15/2018 06:00:00 AM PST","43419.25","0.0","54.8","55.9","0.0"
"11/15/2018 06:15:00 AM PST","43419.26041666667","0.0","54.5","55.8","0.0"
"11/15/2018 06:30:00 AM PST","43419.27083333333","0.0","54.6","55.7","0.0"
"11/15/2018 06:45:00 AM PST","43419.28125","0.0","54.5","55.6","0.0"
"11/15/2018 07:00:00 AM PST","43419.29166666667","0.0","54.2","55.5","0.0"
"11/15/2018 07:15:00 AM PST","43419.30208333333","0.0","54.2","55.4","0.0"
"11/15/2018 07:30:00 AM PST","43419.3125","0.0","54.2","55.3","0.0"
"11/15/2018 07:45:00 AM PST","43419.32291666667","0.0","54.0","55.3","0.0"
"11/15/2018 08:00:00 AM PST","43419.33333333333","0.0","54.0","55.3","0.0"
"11/15/2018 08:15:00 AM PST","43419.34375","0.0","53.8","55.3","0.0"
"11/15/2018 08:30:00 AM PST","43419.35416666667","0.0","53.7","55.2","0.0"
"11/15/2018 08:45:00 AM PST","43419.36458333333","0.0","53.6","55.2","0.0"
"11/15/2018 09:00:00 AM PST","43419.375","0.0","53.6","55.2","0.0"
"11/15/2018 09:15:00 AM PST","43419.38541666667","0.0","53.7","55.2","0.0"
"11/15/2018 09:30:00 AM PST","43419.39583333333","0.0","53.5","55.2","0.0"
"11/15/2018 09:45:00 AM PST","43419.40625","0.0","53.4","55.2","0.0"
"11/15/2018 10:00:00 AM PST","43419.41666666667","0.0","53.4","55.3","0.0"
"11/15/2018 10:15:00 AM PST","43419.42708333333","0.0","53.6","55.3","0.0"
"11/15/2018 10:30:00 AM PST","43419.4375","0.0","53.9","55.3","0.0"
"11/15/2018 10:45:00 AM PST","43419.44791666667","0.0","54.0","55.3","0.0"
"11/15/2018 11:00:00 AM PST","43419.45833333333","0.0","54.1","55.4","0.0"
"11/15/2018 11:15:00 AM PST","43419.46875","0.0","54.1","55.6","0.0"
"11/15/2018 11:30:00 AM PST","43419.47916666667","0.0","54.3","55.7","0.0"
"11/15/2018 11:45:00 AM PST","43419.48958333333","0.0","54.4","55.8","0.0"
"11/15/2018 12:00:00 PM PST","43419.5","0.0","54.5","55.9","0.0"
"11/15/2018 12:15:00 PM PST","43419.51041666667","0.0","54.8","56.1","0.0"
"11/15/2018 12:30:00 PM PST","43419.52083333333","0.0","54.7","56.3","0.0"
"11/15/2018 12:45:00 PM PST","43419.53125","0.0","54.9","56.5","0.0"
"11/15/2018 01:00:00 PM PST","43419.54166666667","0.0","55.0","56.7","0.0"
"11/15/2018 01:15:00 PM PST","43419.55208333333","0.0","55.2","56.8","0.0"
"11/15/2018 01:30:00 PM PST","43419.5625","0.0","55.2","56.8","0.0"
"11/15/2018 01:45:00 PM PST","43419.57291666667","0.0","55.1","57.0","0.0"
"11/15/2018 02:00:00 PM PST","43419.58333333333","0.0","55.2","57.1","0.0"
"11/15/2018 02:15:00 PM PST","43419.59375","0.0","55.3","57.1","0.0"
"11/15/2018 02:30:00 PM PST","43419.60416666667","0.0","55.0","57.2","0.0"
"11/15/2018 02:45:00 PM PST","43419.61458333333","0.0","55.0","57.2","0.0"
"11/15/2018 03:00:00 PM PST","43419.625","0.0","54.9","57.2","0.0"
"11/15/2018 03:15:00 PM PST","43419.63541666667","0.0","54.7","57.2","0.0"
"11/15/2018 03:30:00 PM PST","43419.64583333333","0.0","54.8","57.2","0.0"
"11/15/2018 03:45:00 PM PST","43419.65625","0.0","54.6","57.2","0.0"
"11/15/2018 04:00:00 PM PST","43419.66666666667","0.0","54.6","57.2","0.0"
"11/15/2018 04:15:00 PM PST","43419.67708333333","0.0","54.6","57.2","0.0"
"11/15/2018 04:30:00 PM PST","43419.6875","0.0","54.6","57.2","0.0"
"11/15/2018 04:45:00 PM PST","43419.69791666667","0.0","54.6","57.2","0.0"
"11/15/2018 05:00:00 PM PST","43419.70833333333","0.0","54.8","57.3","0.0"
"11/15/2018 05:15:00 PM PST","43419.71875","0.0","54.7","57.3","0.0"
"11/15/2018 05:30:00 PM PST","43419.72916666667","0.0","54.8","57.3","0.0"
"11/15/2018 05:45:00 PM PST","43419.73958333333","0.0","54.8","57.3","0.0"
"11/15/2018 06:00:00 PM PST","43419.75","0.0","54.8","57.3","0.0"
"11/15/2018 06:15:00 PM PST","43419.76041666667","0.0","54.8","57.4","0.0"
"11/15/2018 06:30:00 PM PST","43419.77083333333","0.0","54.8","57.4","0.0"
"11/15/2018 06:45:00 PM PST","43419.78125","0.0","54.8","57.3","0.0"
"11/15/2018 07:00:00 PM PST","43419.79166666667","0.0","54.6","57.3","0.0"
"11/15/2018 07:15:00 PM PST","43419.80208333333","0.0","54.7","57.3","0.0"
"11/15/2018 07:30:00 PM PST","43419.8125","0.0","54.7","57.3","0.0"
"11/15/2018 07:45:00 PM PST","43419.82291666667","0.0","54.8","57.2","0.0"
"11/15/2018 08:00:00 PM PST","43419.83333333333","0.0","54.5","57.2","0.0"
"11/15/2018 08:15:00 PM PST","43419.84375","0.0","54.7","57.2","0.0"
"11/15/2018 08:30:00 PM PST","43419.85416666667","0.0","54.6","57.1","0.0"
"11/15/2018 08:45:00 PM PST","43419.86458333333","0.0","54.4","57.1","0.0"
"11/15/2018 09:00:00 PM PST","43419.875","0.0","54.6","57.1","0.0"
"11/15/2018 09:15:00 PM PST","43419.88541666667","0.0","54.4","57.1","0.0"
"11/15/2018 09:30:00 PM PST","43419.89583333333","0.0","54.4","57.0","0.0"
"11/15/2018 09:45:00 PM PST","43419.90625","10.0","57.9","64.7","0.39999998"
"11/15/2018 10:00:00 PM PST","43419.91666666667","10.0","64.8","72.4","0.39999998"
"11/15/2018 10:15:00 PM PST","43419.92708333333","11.2","61.5","70.4","0.59999996"
"11/15/2018 10:30:00 PM PST","43419.9375","11.8","65.6","73.7","0.59999996"
"11/15/2018 10:45:00 PM PST","43419.94791666667","13.099999","62.3","71.0","0.79999995"
"11/15/2018 11:00:00 PM PST","43419.95833333333","10.0","65.9","73.7","0.39999998"
"11/15/2018 11:15:00 PM PST","43419.96875","25.9","61.0","73.8","4.7"
"11/15/2018 11:30:00 PM PST","43419.97916666667","10.0","63.9","71.7","0.39999998"
"11/15/2018 11:45:00 PM PST","43419.98958333333","21.9","61.7","73.0","3.0"
"11/16/2018 12:00:00 AM PST","43420.0","10.0","62.8","70.6","0.39999998"
"11/16/2018 12:15:00 AM PST","43420.01041666667","10.0","65.3","73.7","0.39999998"
"11/16/2018 12:30:00 AM PST","43420.02083333333","10.0","62.9","70.7","0.39999998"
"11/16/2018 12:45:00 AM PST","43420.03125","10.0","65.1","73.3","0.39999998"
"11/16/2018 01:00:00 AM PST","43420.04166666667","10.0","62.8","70.6","0.39999998"
"11/16/2018 01:15:00 AM PST","43420.05208333333","12.099999","65.1","74.1","0.7"
"11/16/2018 01:30:00 AM PST","43420.0625","10.0","63.1","70.6","0.39999998"
"11/16/2018 01:45:00 AM PST","43420.07291666667","16.199999","63.8","73.1","1.1999999"
"11/16/2018 02:00:00 AM PST","43420.08333333333","10.0","62.8","70.2","0.39999998"
"11/16/2018 02:15:00 AM PST","43420.09375","10.0","64.8","72.8","0.39999998"
"11/16/2018 02:30:00 AM PST","43420.10416666667","10.0","62.3","69.8","0.39999998"
"11/16/2018 02:45:00 AM PST","43420.11458333333","10.0","63.1","71.1","0.39999998"
"11/16/2018 03:00:00 AM PST","43420.125","16.699999","61.0","72.2","1.5"
"11/16/2018 03:15:00 AM PST","43420.13541666667","10.0","62.7","69.9","0.39999998"
"11/16/2018 03:30:00 AM PST","43420.14583333333","22.6","60.9","72.0","3.1999998"
"11/16/2018 03:45:00 AM PST","43420.15625","0.0","64.9","62.3","0.0"
"11/16/2018 04:00:00 AM PST","43420.16666666667","0.0","64.6","63.4","0.0"
"11/16/2018 04:15:00 AM PST","43420.17708333333","0.0","63.9","63.1","0.0"
"11/16/2018 04:30:00 AM PST","43420.1875","0.0","63.3","62.9","0.0"
"11/16/2018 04:45:00 AM PST","43420.19791666667","0.0","62.9","62.8","0.0"
"11/16/2018 05:00:00 AM PST","43420.20833333333","0.0","62.6","62.5","0.0"
"11/16/2018 05:15:00 AM PST","43420.21875","0.0","62.0","62.5","0.0"
"11/16/2018 05:30:00 AM PST","43420.22916666667","0.0","61.7","62.4","0.0"
"11/16/2018 05:45:00 AM PST","43420.23958333333","0.0","61.2","62.2","0.0"
"11/16/2018 06:00:00 AM PST","43420.25","0.0","60.9","62.0","0.0"
"11/16/2018 06:15:00 AM PST","43420.26041666667","0.0","60.5","61.9","0.0"
"11/16/2018 06:30:00 AM PST","43420.27083333333","0.0","60.3","61.7","0.0"
"11/16/2018 06:45:00 AM PST","43420.28125","0.0","60.1","61.6","0.0"
"11/16/2018 07:00:00 AM PST","43420.29166666667","0.0","60.1","61.5","0.0"
"11/16/2018 07:15:00 AM PST","43420.30208333333","0.0","60.0","61.4","0.0"
"11/16/2018 07:30:00 AM PST","43420.3125","0.0","59.9","61.3","0.0"
"11/16/2018 07:45:00 AM PST","43420.32291666667","0.0","59.6","61.2","0.0"
"11/16/2018 08:00:00 AM PST","43420.33333333333","0.0","59.4","61.1","0.0"
"11/16/2018 08:15:00 AM PST","43420.34375","0.0","59.4","61.0","0.0"
"11/16/2018 08:30:00 AM PST","43420.35416666667","0.0","59.3","60.9","0.0"
"11/16/2018 08:45:00 AM PST","43420.36458333333","0.0","59.3","60.8","0.0"
"11/16/2018 09:00:00 AM PST","43420.375","0.0","59.6","60.8","0.0"
"11/16/2018 09:15:00 AM PST","43420.38541666667","0.0","59.6","60.6","0.0"
"11/16/2018 09:30:00 AM PST","43420.39583333333","0.0","59.3","60.6","0.0"
"11/16/2018 09:45:00 AM PST","43420.40625","0.0","59.3","60.6","0.0"
"11/16/2018 10:00:00 AM PST","43420.41666666667","0.0","59.3","60.6","0.0"
"11/16/2018 10:15:00 AM PST","43420.42708333333","0.0","59.4","60.5","0.0"
"11/16/2018 10:30:00 AM PST","43420.4375","0.0","59.4","60.5","0.0"
"11/16/2018 10:45:00 AM PST","43420.44791666667","0.0","59.3","60.5","0.0"
"11/16/2018 11:00:00 AM PST","43420.45833333333","0.0","59.2","60.5","0.0"
"11/16/2018 11:15:00 AM PST","43420.46875","0.0","59.2","60.5","0.0"
"11/16/2018 11:30:00 AM PST","43420.47916666667","0.0","59.2","60.5","0.0"
"11/16/2018 11:45:00 AM PST","43420.48958333333","0.0","59.4","60.6","0.0"
"11/16/2018 12:00:00 PM PST","43420.5","0.0","59.4","60.5","0.0"
"11/16/2018 12:15:00 PM PST","43420.51041666667","0.0","59.3","60.6","0.0"
"11/16/2018 12:30:00 PM PST","43420.52083333333","0.0","59.4","60.6","0.0"
"11/16/2018 12:45:00 PM PST","43420.53125","0.0","59.2","60.6","0.0"
"11/16/2018 01:00:00 PM PST","43420.54166666667","0.0","59.2","60.7","0.0"
"11/16/2018 01:15:00 PM PST","43420.55208333333","0.0","59.3","60.6","0.0"
"11/16/2018 01:30:00 PM PST","43420.5625","0.0","59.2","60.6","0.0"
"11/16/2018 01:45:00 PM PST","43420.57291666667","0.0","59.3","60.6","0.0"
"11/16/2018 02:00:00 PM PST","43420.58333333333","0.0","59.2","60.6","0.0"
"11/16/2018 02:15:00 PM PST","43420.59375","0.0","59.2","60.6","0.0"
"11/16/2018 02:30:00 PM PST","43420.60416666667","0.0","59.0","60.6","0.0"
"11/16/2018 02:45:00 PM PST","43420.61458333333","0.0","59.2","60.6","0.0"
"11/16/2018 03:00:00 PM PST","43420.625","0.0","59.1","60.6","0.0"
"11/16/2018 03:15:00 PM PST","43420.63541666667","0.0","59.1","60.7","0.0"
"11/16/2018 03:30:00 PM PST","43420.64583333333","0.0","59.0","60.7","0.0"
"11/16/2018 03:45:00 PM PST","43420.65625","0.0","59.0","60.7","0.0"
"11/16/2018 04:00:00 PM PST","43420.66666666667","0.0","59.0","60.8","0.0"
"11/16/2018 04:15:00 PM PST","43420.67708333333","0.0","59.0","60.8","0.0"
"11/16/2018 04:30:00 PM PST","43420.6875","0.0","59.0","60.8","0.0"
"11/16/2018 04:45:00 PM PST","43420.69791666667","0.0","59.0","60.8","0.0"
"11/16/2018 05:00:00 PM PST","43420.70833333333","0.0","59.0","60.8","0.0"
"11/16/2018 05:15:00 PM PST","43420.71875","0.0","59.1","60.8","0.0"
"11/16/2018 05:30:00 PM PST","43420.72916666667","0.0","59.0","60.8","0.0"
"11/16/2018 05:45:00 PM PST","43420.73958333333","0.0","59.0","60.8","0.0"
"11/16/2018 06:00:00 PM PST","43420.75","0.0","59.1","60.8","0.0"
"11/16/2018 06:15:00 PM PST","43420.76041666667","0.0","59.1","60.8","0.0"
"11/16/2018 06:30:00 PM PST","43420.77083333333","0.0","59.0","60.7","0.0"
"11/16/2018 06:45:00 PM PST","43420.78125","0.0","58.9","60.7","0.0"
"11/16/2018 07:00:00 PM PST","43420.79166666667","0.0","59.0","60.6","0.0"
"11/16/2018 07:15:00 PM PST","43420.80208333333","0.0","58.7","60.5","0.0"
"11/16/2018 07:30:00 PM PST","43420.8125","0.0","58.9","60.5","0.0"
"11/16/2018 07:45:00 PM PST","43420.82291666667","0.0","58.9","60.4","0.0"
"11/16/2018 08:00:00 PM PST","43420.83333333333","0.0","58.6","60.4","0.0"
"11/16/2018 08:15:00 PM PST","43420.84375","0.0","58.6","60.4","0.0"
"11/16/2018 08:30:00 PM PST","43420.85416666667","0.0","58.7","60.3","0.0"
"11/16/2018 08:45:00 PM PST","43420.86458333333","0.0","58.4","60.3","0.0"
"11/16/2018 09:00:00 PM PST","43420.875","0.0","58.6","60.3","0.0"
"11/16/2018 09:15:00 PM PST","43420.88541666667","0.0","58.4","60.3","0.0"
"11/16/2018 09:30:00 PM PST","43420.89583333333","0.0","58.4","60.2","0.0"
"11/16/2018 09:45:00 PM PST","43420.90625","10.0","59.7","67.2","0.39999998"
"11/16/2018 10:00:00 PM PST","43420.91666666667","10.0","65.2","73.1","0.39999998"
"11/16/2018 10:15:00 PM PST","43420.92708333333","10.9","62.6","70.4","0.5"
"11/16/2018 10:30:00 PM PST","43420.9375","10.0","65.1","72.6","0.39999998"
"11/16/2018 10:45:00 PM PST","43420.94791666667","11.7","62.5","70.4","0.7"
"11/16/2018 11:00:00 PM PST","43420.95833333333","10.3","65.5","73.1","0.39999998"
"11/16/2018 11:15:00 PM PST","43420.96875","14.9","61.7","70.7","1.1999999"
"11/16/2018 11:30:00 PM PST","43420.97916666667","10.0","65.3","72.9","0.39999998"
"11/16/2018 11:45:00 PM PST","43420.98958333333","15.2","61.3","70.3","1.1"
"11/17/2018 12:00:00 AM PST","43421.0","10.0","64.8","72.1","0.39999998"
"11/17/2018 12:15:00 AM PST","43421.01041666667","23.8","62.4","73.1","3.3"
"11/17/2018 12:30:00 AM PST","43421.02083333333","10.0","63.7","70.6","0.39999998"
"11/17/2018 12:45:00 AM PST","43421.03125","19.199999","62.5","73.7","2.2"
"11/17/2018 01:00:00 AM PST","43421.04166666667","10.0","64.7","72.2","0.39999998"
"11/17/2018 01:15:00 AM PST","43421.05208333333","15.9","61.7","72.2","1.1999999"
"11/17/2018 01:30:00 AM PST","43421.0625","10.0","65.0","72.6","0.39999998"
"11/17/2018 01:45:00 AM PST","43421.07291666667","17.5","62.1","72.5","1.5999999"
"11/17/2018 02:00:00 AM PST","43421.08333333333","10.0","65.4","73.3","0.39999998"
"11/17/2018 02:15:00 AM PST","43421.09375","12.7","62.5","71.2","0.7"
"11/17/2018 02:30:00 AM PST","43421.10416666667","10.4","65.5","73.0","0.39999998"
"11/17/2018 02:45:00 AM PST","43421.11458333333","28.199999","60.8","73.0","5.9"
"11/17/2018 03:00:00 AM PST","43421.125","10.0","63.2","71.2","0.39999998"
"11/17/2018 03:15:00 AM PST","43421.13541666667","21.0","61.7","73.2","4.2999997"
"11/17/2018 03:30:00 AM PST","43421.14583333333","10.0","62.9","70.0","0.39999998"
"11/17/2018 03:45:00 AM PST","43421.15625","19.5","62.9","73.0","2.1"
"11/17/2018 04:00:00 AM PST","43421.16666666667","10.0","62.9","69.8","0.39999998"
"11/17/2018 04:15:00 AM PST","43421.17708333333","14.2","64.3","72.5","0.9"
"11/17/2018 04:30:00 AM PST","43421.1875","0.0","66.0","66.6","0.0"
"11/17/2018 04:45:00 AM PST","43421.19791666667","0.0","65.4","66.7","0.0"
"11/17/2018 05:00:00 AM PST","43421.20833333333","0.0","64.9","66.1","0.0"
"11/17/2018 05:15:00 AM PST","43421.21875","0.0","64.4","65.7","0.0"
"11/17/2018 05:30:00 AM PST","43421.22916666667","0.0","63.8","65.2","0.0"
"11/17/2018 05:45:00 AM PST","43421.23958333333","0.0","63.6","64.8","0.0"
"11/17/2018 06:00:00 AM PST","43421.25","0.0","63.1","64.5","0.0"
"11/17/2018 06:15:00 AM PST","43421.26041666667","0.0","63.0","64.2","0.0"
"11/17/2018 06:30:00 AM PST","43421.27083333333","0.0","62.6","64.0","0.0"
"11/17/2018 06:45:00 AM PST","43421.28125","0.0","62.4","63.8","0.0"
"11/17/2018 07:00:00 AM PST","43421.29166666667","0.0","62.3","63.6","0.0"
"11/17/2018 07:15:00 AM PST","43421.30208333333","0.0","62.1","63.4","0.0"
"11/17/2018 07:30:00 AM PST","43421.3125","0.0","62.2","63.2","0.0"
"11/17/2018 07:45:00 AM PST","43421.32291666667","0.0","62.0","63.2","0.0"
"11/17/2018 08:00:00 AM PST","43421.33333333333","0.0","61.9","63.0","0.0"
"11/17/2018 08:15:00 AM PST","43421.34375","0.0","61.5","62.8","0.0"
"11/17/2018 08:30:00 AM PST","43421.35416666667","0.0","61.5","62.8","0.0"
"11/17/2018 08:45:00 AM PST","43421.36458333333","0.0","61.5","62.7","0.0"
"11/17/2018 09:00:00 AM PST","43421.375","0.0","61.5","62.7","0.0"
"11/17/2018 09:15:00 AM PST","43421.38541666667","0.0","61.4","62.6","0.0"
"11/17/2018 09:30:00 AM PST","43421.39583333333","0.0","61.4","62.6","0.0"
"11/17/2018 09:45:00 AM PST","43421.40625","0.0","61.5","62.6","0.0"
"11/17/2018 10:00:00 AM PST","43421.41666666667","0.0","61.4","62.6","0.0"
"11/17/2018 10:15:00 AM PST","43421.42708333333","0.0","61.3","62.6","0.0"
"11/17/2018 10:30:00 AM PST","43421.4375","0.0","61.3","62.6","0.0"
"11/17/2018 10:45:00 AM PST","43421.44791666667","0.0","61.5","62.6","0.0"
"11/17/2018 11:00:00 AM PST","43421.45833333333","0.0","61.5","62.6","0.0"
"11/17/2018 11:15:00 AM PST","43421.46875","0.0","61.5","62.6","0.0"
"11/17/2018 11:30:00 AM PST","43421.47916666667","0.0","61.4","62.6","0.0"
"11/17/2018 11:45:00 AM PST","43421.48958333333","0.0","61.5","62.6","0.0"
"11/17/2018 12:00:00 PM PST","43421.5","0.0","61.5","62.7","0.0"
"11/17/2018 12:15:00 PM PST","43421.51041666667","0.0","61.7","62.8","0.0"
"11/17/2018 12:30:00 PM PST","43421.52083333333","0.0","61.6","62.8","0.0"
"11/17/2018 12:45:00 PM PST","43421.53125","0.0","61.5","62.9","0.0"
"11/17/2018 01:00:00 PM PST","43421.54166666667","0.0","61.7","63.0","0.0"
"11/17/2018 01:15:00 PM PST","43421.55208333333","0.0","61.8","63.1","0.0"
"11/17/2018 01:30:00 PM PST","43421.5625","0.0","61.9","63.1","0.0"
"11/17/2018 01:45:00 PM PST","43421.57291666667","0.0","61.9","63.2","0.0"
"11/17/2018 02:00:00 PM PST","43421.58333333333","0.0","62.0","63.2","0.0"
"11/17/2018 02:15:00 PM PST","43421.59375","0.0","62.1","63.2","0.0"
"11/17/2018 02:30:00 PM PST","43421.60416666667","0.0","62.1","63.2","0.0"
"11/17/2018 02:45:00 PM PST","43421.61458333333","0.0","62.2","63.3","0.0"
"11/17/2018 03:00:00 PM PST","43421.625","0.0","62.3","63.3","0.0"
"11/17/2018 03:15:00 PM PST","43421.63541666667","0.0","62.4","63.3","0.0"
"11/17/2018 03:30:00 PM PST","43421.64583333333","0.0","62.3","63.3","0.0"
"11/17/2018 03:45:00 PM PST","43421.65625","0.0","62.5","63.4","0.0"
"11/17/2018 04:00:00 PM PST","43421.66666666667","0.0","62.5","63.4","0.0"
"11/17/2018 04:15:00 PM PST","43421.67708333333","0.0","62.5","63.3","0.0"
"11/17/2018 04:30:00 PM PST","43421.6875","0.0","62.5","63.3","0.0"
"11/17/2018 04:45:00 PM PST","43421.69791666667","0.0","62.4","63.2","0.0"
"11/17/2018 05:00:00 PM PST","43421.70833333333","0.0","62.2","63.1","0.0"
"11/17/2018 05:15:00 PM PST","43421.71875","0.0","62.3","63.0","0.0"
"11/17/2018 05:30:00 PM PST","43421.72916666667","0.0","62.3","63.0","0.0"
"11/17/2018 05:45:00 PM PST","43421.73958333333","0.0","62.1","62.9","0.0"
"11/17/2018 06:00:00 PM PST","43421.75","0.0","62.0","62.8","0.0"
"11/17/2018 06:15:00 PM PST","43421.76041666667","0.0","61.9","62.8","0.0"
"11/17/2018 06:30:00 PM PST","43421.77083333333","0.0","61.8","62.7","0.0"
"11/17/2018 06:45:00 PM PST","43421.78125","0.0","61.8","62.6","0.0"
"11/17/2018 07:00:00 PM PST","43421.79166666667","0.0","61.5","62.5","0.0"
"11/17/2018 07:15:00 PM PST","43421.80208333333","0.0","61.5","62.4","0.0"
"11/17/2018 07:30:00 PM PST","43421.8125","0.0","61.3","62.3","0.0"
"11/17/2018 07:45:00 PM PST","43421.82291666667","0.0","61.2","62.3","0.0"
"11/17/2018 08:00:00 PM PST","43421.83333333333","0.0","61.0","62.2","0.0"
"11/17/2018 08:15:00 PM PST","43421.84375","0.0","60.9","62.2","0.0"
"11/17/2018 08:30:00 PM PST","43421.85416666667","0.0","60.9","62.2","0.0"
"11/17/2018 08:45:00 PM PST","43421.86458333333","0.0","60.7","62.1","0.0"
"11/17/2018 09:00:00 PM PST","43421.875","0.0","60.7","62.1","0.0"
"11/17/2018 09:15:00 PM PST","43421.88541666667","0.0","60.7","62.1","0.0"
"11/17/2018 09:30:00 PM PST","43421.89583333333","0.0","60.6","62.0","0.0"
"11/17/2018 09:45:00 PM PST","43421.90625","10.0","59.6","65.9","0.39999998"
"11/17/2018 10:00:00 PM PST","43421.91666666667","10.0","65.3","73.5","0.39999998"
"11/17/2018 10:15:00 PM PST","43421.92708333333","13.9","62.7","71.6","0.9"
"11/17/2018 10:30:00 PM PST","43421.9375","10.0","65.2","72.8","0.39999998"
"11/17/2018 10:45:00 PM PST","43421.94791666667","12.9","65.2","73.4","0.7"
"11/17/2018 11:00:00 PM PST","43421.95833333333","12.2","62.0","69.7","0.59999996"
"11/17/2018 11:15:00 PM PST","43421.96875","10.0","65.1","72.6","0.39999998"
"11/17/2018 11:30:00 PM PST","43421.97916666667","11.599999","62.0","70.3","0.59999996"
"11/17/2018 11:45:00 PM PST","43421.98958333333","10.7","65.0","72.8","0.39999998"
"11/18/2018 12:00:00 AM PST","43422.0","19.3","60.3","70.0","2.1"
"11/18/2018 12:15:00 AM PST","43422.01041666667","10.0","63.2","70.1","0.39999998"
"11/18/2018 12:30:00 AM PST","43422.02083333333","21.3","61.5","72.3","2.8"
"11/18/2018 12:45:00 AM PST","43422.03125","10.0","63.2","70.2","0.39999998"
"11/18/2018 01:00:00 AM PST","43422.04166666667","17.3","63.2","73.3","1.5"
"11/18/2018 01:15:00 AM PST","43422.05208333333","10.0","62.9","69.8","0.39999998"
"11/18/2018 01:30:00 AM PST","43422.0625","10.9","64.4","72.6","0.5"
"11/18/2018 01:45:00 AM PST","43422.07291666667","10.0","62.5","69.8","0.39999998"
"11/18/2018 02:00:00 AM PST","43422.08333333333","10.0","64.2","72.1","0.39999998"
"11/18/2018 02:15:00 AM PST","43422.09375","10.3","62.3","69.8","0.5"
"11/18/2018 02:30:00 AM PST","43422.10416666667","10.0","63.6","71.4","0.39999998"
"11/18/2018 02:45:00 AM PST","43422.11458333333","17.3","62.6","72.3","1.5"
"11/18/2018 03:00:00 AM PST","43422.125","10.0","63.2","70.5","0.39999998"
"11/18/2018 03:15:00 AM PST","43422.13541666667","18.0","62.9","72.5","1.6999999"
"11/18/2018 03:30:00 AM PST","43422.14583333333","0.0","63.7","65.6","0.0"
"11/18/2018 03:45:00 AM PST","43422.15625","0.0","64.4","65.5","0.0"
"11/18/2018 04:00:00 AM PST","43422.16666666667","0.0","63.6","65.0","0.0"
"11/18/2018 04:15:00 AM PST","43422.17708333333","0.0","63.2","64.5","0.0"
"11/18/2018 04:30:00 AM PST","43422.1875","0.0","62.8","64.2","0.0"
"11/18/2018 04:45:00 AM PST","43422.19791666667","0.0","62.4","63.9","0.0"
"11/18/2018 05:00:00 AM PST","43422.20833333333","0.0","62.1","63.6","0.0"
"11/18/2018 05:15:00 AM PST","43422.21875","0.0","61.4","63.3","0.0"
"11/18/2018 05:30:00 AM PST","43422.22916666667","0.0","61.3","63.1","0.0"
"11/18/2018 05:45:00 AM PST","43422.23958333333","0.0","60.8","62.9","0.0"
"11/18/2018 06:00:00 AM PST","43422.25","0.0","60.7","62.7","0.0"
"11/18/2018 06:15:00 AM PST","43422.26041666667","0.0","60.2","62.5","0.0"
"11/18/2018 06:30:00 AM PST","43422.27083333333","0.0","60.1","62.3","0.0"
"11/18/2018 06:45:00 AM PST","43422.28125","0.0","59.9","62.0","0.0"
"11/18/2018 07:00:00 AM PST","43422.29166666667","0.0","59.7","61.7","0.0"
"11/18/2018 07:15:00 AM PST","43422.30208333333","0.0","59.7","61.7","0.0"
"11/18/2018 07:30:00 AM PST","43422.3125","0.0","59.5","61.7","0.0"
"11/18/2018 07:45:00 AM PST","43422.32291666667","0.0","59.3","61.4","0.0"
"11/18/2018 08:00:00 AM PST","43422.33333333333","0.0","59.4","61.2","0.0"
"11/18/2018 08:15:00 AM PST","43422.34375","0.0","59.5","61.2","0.0"
"11/18/2018 08:30:00 AM PST","43422.35416666667","0.0","59.1","61.1","0.0"
"11/18/2018 08:45:00 AM PST","43422.36458333333","0.0","59.5","61.0","0.0"
"11/18/2018 09:00:00 AM PST","43422.375","0.0","59.2","61.1","0.0"
"11/18/2018 09:15:00 AM PST","43422.38541666667","0.0","59.4","60.9","0.0"
"11/18/2018 09:30:00 AM PST","43422.39583333333","0.0","59.6","61.0","0.0"
"11/18/2018 09:45:00 AM PST","43422.40625","0.0","59.4","60.9","0.0"
"11/18/2018 10:00:00 AM PST","43422.41666666667","0.0","59.3","60.9","0.0"
"11/18/2018 10:15:00 AM PST","43422.42708333333","0.0","59.5","60.9","0.0"
"11/18/2018 10:30:00 AM PST","43422.4375","0.0","59.3","60.9","0.0"
"11/18/2018 10:45:00 AM PST","43422.44791666667","0.0","59.5","60.9","0.0"
"11/18/2018 11:00:00 AM PST","43422.45833333333","0.0","59.3","60.8","0.0"
"11/18/2018 11:15:00 AM PST","43422.46875","0.0","59.5","60.9","0.0"
"11/18/2018 11:30:00 AM PST","43422.47916666667","0.0","59.5","60.8","0.0"
"11/18/2018 11:45:00 AM PST","43422.48958333333","0.0","59.5","60.9","0.0"
"11/18/2018 12:00:00 PM PST","43422.5","0.0","59.5","60.9","0.0"
"11/18/2018 12:15:00 PM PST","43422.51041666667","0.0","59.7","60.9","0.0"
"11/18/2018 12:30:00 PM PST","43422.52083333333","0.0","59.7","60.9","0.0"
"11/18/2018 12:45:00 PM PST","43422.53125","0.0","59.6","61.0","0.0"
"11/18/2018 01:00:00 PM PST","43422.54166666667","0.0","59.8","61.0","0.0"
"11/18/2018 01:15:00 PM PST","43422.55208333333","0.0","59.8","61.1","0.0"
"11/18/2018 01:30:00 PM PST","43422.5625","0.0","59.9","61.1","0.0"
"11/18/2018 01:45:00 PM PST","43422.57291666667","0.0","59.9","61.1","0.0"
"11/18/2018 02:00:00 PM PST","43422.58333333333","0.0","59.8","61.1","0.0"
"11/18/2018 02:15:00 PM PST","43422.59375","0.0","59.9","61.1","0.0"
"11/18/2018 02:30:00 PM PST","43422.60416666667","0.0","60.0","61.1","0.0"
"11/18/2018 02:45:00 PM PST","43422.61458333333","0.0","60.0","61.2","0.0"
"11/18/2018 03:00:00 PM PST","43422.625","0.0","59.9","61.2","0.0"
"11/18/2018 03:15:00 PM PST","43422.63541666667","0.0","59.8","61.3","0.0"
"11/18/2018 03:30:00 PM PST","43422.64583333333","0.0","59.9","61.3","0.0"
"11/18/2018 03:45:00 PM PST","43422.65625","0.0","59.6","61.3","0.0"
"11/18/2018 04:00:00 PM PST","43422.66666666667","0.0","59.8","61.3","0.0"
"11/18/2018 04:15:00 PM PST","43422.67708333333","0.0","59.7","61.3","0.0"
"11/18/2018 04:30:00 PM PST","43422.6875","0.0","59.6","61.3","0.0"
"11/18/2018 04:45:00 PM PST","43422.69791666667","0.0","59.4","61.3","0.0"
"11/18/2018 05:00:00 PM PST","43422.70833333333","0.0","59.6","61.3","0.0"
"11/18/2018 05:15:00 PM PST","43422.71875","0.0","59.4","61.3","0.0"
"11/18/2018 05:30:00 PM PST","43422.72916666667","0.0","59.5","61.2","0.0"
"11/18/2018 05:45:00 PM PST","43422.73958333333","0.0","59.3","61.2","0.0"
"11/18/2018 06:00:00 PM PST","43422.75","0.0","59.3","61.2","0.0"
"11/18/2018 06:15:00 PM PST","43422.76041666667","0.0","59.3","61.2","0.0"
"11/18/2018 06:30:00 PM PST","43422.77083333333","0.0","59.3","61.2","0.0"
"11/18/2018 06:45:00 PM PST","43422.78125","0.0","59.2","61.2","0.0"
"11/18/2018 07:00:00 PM PST","43422.79166666667","0.0","59.1","61.1","0.0"
"11/18/2018 07:15:00 PM PST","43422.80208333333","0.0","59.2","61.1","0.0"
"11/18/2018 07:30:00 PM PST","43422.8125","0.0","59.2","61.0","0.0"
"11/18/2018 07:45:00 PM PST","43422.82291666667","0.0","59.0","61.0","0.0"
"11/18/2018 08:00:00 PM PST","43422.83333333333","0.0","58.9","61.0","0.0"
"11/18/2018 08:15:00 PM PST","43422.84375","0.0","59.1","61.0","0.0"
"11/18/2018 08:30:00 PM PST","43422.85416666667","0.0","58.9","60.9","0.0"
"11/18/2018 08:45:00 PM PST","43422.86458333333","0.0","58.7","60.8","0.0"
"11/18/2018 09:00:00 PM PST","43422.875","0.0","58.8","60.7","0.0"
"11/18/2018 09:15:00 PM PST","43422.88541666667","0.0","58.6","60.6","0.0"
"11/18/2018 09:30:00 PM PST","43422.89583333333","0.0","58.6","60.6","0.0"
"11/18/2018 09:45:00 PM PST","43422.90625","25.0","64.3","69.1","4.2"
"11/18/2018 10:00:00 PM PST","43422.91666666667","31.699999","58.9","63.3","8.7"
"11/18/2018 10:15:00 PM PST","43422.92708333333","30.9","61.9","67.1","7.7999997"
"11/18/2018 10:30:00 PM PST","43422.9375","30.5","59.3","63.9","7.7999997"
"11/18/2018 10:45:00 PM PST","43422.94791666667","31.099998","62.1","66.8","8.599999"
"11/18/2018 11:00:00 PM PST","43422.95833333333","30.4","59.4","63.9","8.0"
"11/18/2018 11:15:00 PM PST","43422.96875","28.9","61.0","65.9","6.7999997"
"11/18/2018 11:30:00 PM PST","43422.97916666667","15.0","61.0","64.4","1.3"
"11/18/2018 11:45:00 PM PST","43422.98958333333","34.1","59.7","64.5","10.8"
"11/19/2018 12:00:00 AM PST","43423.0","28.9","59.0","63.4","6.7"
"11/19/2018 12:15:00 AM PST","43423.01041666667","18.699999","65.0","69.5","1.9"
"11/19/2018 12:30:00 AM PST","43423.02083333333","23.0","66.5","71.3","3.5"
"11/19/2018 12:45:00 AM PST","43423.03125","16.699999","65.5","69.8","1.4"
"11/19/2018 01:00:00 AM PST","43423.04166666667","23.8","67.2","72.2","3.6999998"
"11/19/2018 01:15:00 AM PST","43423.05208333333","10.0","67.3","70.8","0.39999998"
"11/19/2018 01:30:00 AM PST","43423.0625","25.8","65.3","70.2","4.9"
"11/19/2018 01:45:00 AM PST","43423.07291666667","17.3","62.8","65.6","1.5999999"
"11/19/2018 02:00:00 AM PST","43423.08333333333","10.0","64.5","66.7","0.39999998"
"11/19/2018 02:15:00 AM PST","43423.09375","17.3","64.3","67.0","1.5999999"
"11/19/2018 02:30:00 AM PST","43423.10416666667","17.9","61.0","63.4","1.8"
"11/19/2018 02:45:00 AM PST","43423.11458333333","10.0","62.6","64.7","0.39999998"
"11/19/2018 03:00:00 AM PST","43423.125","10.0","63.7","66.1","0.39999998"
"11/19/2018 03:15:00 AM PST","43423.13541666667","0.0","56.9","58.1","0.0"
"11/19/2018 03:30:00 AM PST","43423.14583333333","0.0","56.7","57.9","0.0"
"11/19/2018 03:45:00 AM PST","43423.15625","0.0","55.8","57.9","0.0"
"11/19/2018 04:00:00 AM PST","43423.16666666667","0.0","55.6","58.7","0.0"
"11/19/2018 04:15:00 AM PST","43423.17708333333","0.0","55.2","58.7","0.0"
"11/19/2018 04:30:00 AM PST","43423.1875","0.0","55.3","58.8","0.0"
"11/19/2018 04:45:00 AM PST","43423.19791666667","0.0","55.5","58.7","0.0"
"11/19/2018 05:00:00 AM PST","43423.20833333333","0.0","55.3","58.6","0.0"
"11/19/2018 05:15:00 AM PST","43423.21875","0.0","55.1","58.5","0.0"
"11/19/2018 05:30:00 AM PST","43423.22916666667","0.0","54.8","58.5","0.0"
"11/19/2018 05:45:00 AM PST","43423.23958333333","0.0","54.8","58.4","0.0"
"11/19/2018 06:00:00 AM PST","43423.25","0.0","54.7","58.2","0.0"
"11/19/2018 06:15:00 AM PST","43423.26041666667","0.0","54.7","58.2","0.0"
"11/19/2018 06:30:00 AM PST","43423.27083333333","0.0","54.5","58.0","0.0"
"11/19/2018 06:45:00 AM PST","43423.28125","0.0","54.5","57.9","0.0"
"11/19/2018 07:00:00 AM PST","43423.29166666667","0.0","54.4","57.8","0.0"
"11/19/2018 07:15:00 AM PST","43423.30208333333","0.0","54.3","57.8","0.0"
"11/19/2018 07:30:00 AM PST","43423.3125","0.0","54.4","57.7","0.0"
"11/19/2018 07:45:00 AM PST","43423.32291666667","0.0","54.4","57.7","0.0"
"11/19/2018 08:00:00 AM PST","43423.33333333333","0.0","54.4","57.6","0.0"
"11/19/2018 08:15:00 AM PST","43423.34375","0.0","54.2","57.7","0.0"
"11/19/2018 08:30:00 AM PST","43423.35416666667","0.0","54.2","57.6","0.0"
"11/19/2018 08:45:00 AM PST","43423.36458333333","0.0","54.2","57.6","0.0"
"11/19/2018 09:00:00 AM PST","43423.375","0.0","54.4","57.6","0.0"
"11/19/2018 09:15:00 AM PST","43423.38541666667","0.0","54.2","57.6","0.0"
"11/19/2018 09:30:00 AM PST","43423.39583333333","0.0","54.2","57.6","0.0"
"11/19/2018 09:45:00 AM PST","43423.40625","0.0","54.3","57.6","0.0"
"11/19/2018 10:00:00 AM PST","43423.41666666667","0.0","54.2","57.7","0.0"
"11/19/2018 10:15:00 AM PST","43423.42708333333","0.0","54.4","57.6","0.0"
"11/19/2018 10:30:00 AM PST","43423.4375","0.0","54.3","57.5","0.0"
"11/19/2018 10:45:00 AM PST","43423.44791666667","0.0","54.3","57.6","0.0"
"11/19/2018 11:00:00 AM PST","43423.45833333333","0.0","54.4","57.7","0.0"
"11/19/2018 11:15:00 AM PST","43423.46875","0.0","54.5","57.8","0.0"
"11/19/2018 11:30:00 AM PST","43423.47916666667","0.0","55.0","58.0","0.0"
"11/19/2018 11:45:00 AM PST","43423.48958333333","0.0","55.2","58.1","0.0"
"11/19/2018 12:00:00 PM PST","43423.5","0.0","55.3","58.1","0.0"
"11/19/2018 12:15:00 PM PST","43423.51041666667","0.0","55.4","58.2","0.0"
"11/19/2018 12:30:00 PM PST","43423.52083333333","0.0","55.6","58.3","0.0"
"11/19/2018 12:45:00 PM PST","43423.53125","0.0","55.8","58.3","0.0"
"11/19/2018 01:00:00 PM PST","43423.54166666667","0.0","55.8","58.4","0.0"
"11/19/2018 01:15:00 PM PST","43423.55208333333","0.0","55.8","58.5","0.0"
"11/19/2018 01:30:00 PM PST","43423.5625","0.0","55.8","58.5","0.0"
"11/19/2018 01:45:00 PM PST","43423.57291666667","0.0","55.9","58.5","0.0"
"11/19/2018 02:00:00 PM PST","43423.58333333333","0.0","56.0","58.6","0.0"
"11/19/2018 02:15:00 PM PST","43423.59375","0.0","56.0","58.6","0.0"
"11/19/2018 02:30:00 PM PST","43423.60416666667","0.0","55.8","58.6","0.0"
"11/19/2018 02:45:00 PM PST","43423.61458333333","0.0","55.8","58.6","0.0"
"11/19/2018 03:00:00 PM PST","43423.625","0.0","55.8","58.7","0.0"
"11/19/2018 03:15:00 PM PST","43423.63541666667","0.0","56.0","58.7","0.0"
"11/19/2018 03:30:00 PM PST","43423.64583333333","0.0","55.9","58.8","0.0"
"11/19/2018 03:45:00 PM PST","43423.65625","0.0","56.0","58.9","0.0"
"11/19/2018 04:00:00 PM PST","43423.66666666667","0.0","56.0","59.0","0.0"
"11/19/2018 04:15:00 PM PST","43423.67708333333","0.0","56.0","58.9","0.0"
"11/19/2018 04:30:00 PM PST","43423.6875","0.0","56.1","58.9","0.0"
"11/19/2018 04:45:00 PM PST","43423.69791666667","0.0","55.9","58.9","0.0"
"11/19/2018 05:00:00 PM PST","43423.70833333333","0.0","55.8","58.9","0.0"
"11/19/2018 05:15:00 PM PST","43423.71875","0.0","55.9","58.8","0.0"
"11/19/2018 05:30:00 PM PST","43423.72916666667","0.0","55.8","58.8","0.0"
"11/19/2018 05:45:00 PM PST","43423.73958333333","0.0","55.6","58.8","0.0"
"11/19/2018 06:00:00 PM PST","43423.75","0.0","55.5","58.7","0.0"
"11/19/2018 06:15:00 PM PST","43423.76041666667","0.0","55.4","58.7","0.0"
"11/19/2018 06:30:00 PM PST","43423.77083333333","0.0","55.6","58.7","0.0"
"11/19/2018 06:45:00 PM PST","43423.78125","0.0","55.5","58.7","0.0"
"11/19/2018 07:00:00 PM PST","43423.79166666667","0.0","55.4","58.7","0.0"
"11/19/2018 07:15:00 PM PST","43423.80208333333","0.0","55.3","58.6","0.0"
"11/19/2018 07:30:00 PM PST","43423.8125","0.0","55.5","58.6","0.0"
"11/19/2018 07:45:00 PM PST","43423.82291666667","0.0","55.2","58.6","0.0"
"11/19/2018 08:00:00 PM PST","43423.83333333333","0.0","55.2","58.4","0.0"
"11/19/2018 08:15:00 PM PST","43423.84375","0.0","55.4","58.4","0.0"
"11/19/2018 08:30:00 PM PST","43423.85416666667","0.0","55.2","58.3","0.0"
"11/19/2018 08:45:00 PM PST","43423.86458333333","0.0","55.3","58.3","0.0"
"11/19/2018 09:00:00 PM PST","43423.875","0.0","55.2","58.2","0.0"
"11/19/2018 09:15:00 PM PST","43423.88541666667","0.0","55.2","58.1","0.0"
"11/19/2018 09:30:00 PM PST","43423.89583333333","0.0","55.2","58.0","0.0"
"11/19/2018 09:45:00 PM PST","43423.90625","10.5","65.5","68.8","0.5"
"11/19/2018 10:00:00 PM PST","43423.91666666667","34.7","58.0","63.4","14.5"
"11/19/2018 10:15:00 PM PST","43423.92708333333","25.4","61.9","66.7","4.6"
"11/19/2018 10:30:00 PM PST","43423.9375","34.0","59.6","64.0","10.7"
"11/19/2018 10:45:00 PM PST","43423.94791666667","24.9","62.2","66.6","4.4"
"11/19/2018 11:00:00 PM PST","43423.95833333333","41.2","58.8","64.3","18.3"
"11/19/2018 11:15:00 PM PST","43423.96875","23.9","61.8","66.1","3.8999999"
"11/19/2018 11:30:00 PM PST","43423.97916666667","34.3","58.2","63.2","10.9"
"11/19/2018 11:45:00 PM PST","43423.98958333333","23.4","62.1","66.6","3.6"
"11/20/2018 12:00:00 AM PST","43424.0","29.099998","59.0","63.0","6.8999996"
"11/20/2018 12:15:00 AM PST","43424.01041666667","27.8","61.7","66.1","6.0"
"11/20/2018 12:30:00 AM PST","43424.02083333333","24.199999","59.7","63.3","4.2999997"
"11/20/2018 12:45:00 AM PST","43424.03125","16.5","67.4","71.5","1.4"
"11/20/2018 01:00:00 AM PST","43424.04166666667","17.699999","65.4","69.4","1.8"
"11/20/2018 01:15:00 AM PST","43424.05208333333","20.9","67.9","72.4","2.5"
"11/20/2018 01:30:00 AM PST","43424.0625","23.3","62.4","65.8","3.6"
"11/20/2018 01:45:00 AM PST","43424.07291666667","12.3","64.3","66.5","0.7"
"11/20/2018 02:00:00 AM PST","43424.08333333333","19.9","60.3","63.1","2.3999999"
"11/20/2018 02:15:00 AM PST","43424.09375","10.0","62.0","64.0","0.39999998"
"11/20/2018 02:30:00 AM PST","43424.10416666667","10.0","63.6","65.7","0.39999998"
"11/20/2018 02:45:00 AM PST","43424.11458333333","17.8","61.8","64.0","1.6999999"
"11/20/2018 03:00:00 AM PST","43424.125","10.0","61.5","63.2","0.39999998"
"11/20/2018 03:15:00 AM PST","43424.13541666667","10.0","62.8","64.9","0.39999998"
"11/20/2018 03:30:00 AM PST","43424.14583333333","15.799999","62.2","64.8","1.1999999"
"11/20/2018 03:45:00 AM PST","43424.15625","12.3","61.0","63.2","0.7"
"11/20/2018 04:00:00 AM PST","43424.16666666667","10.0","62.5","64.5","0.39999998"
"11/20/2018 04:15:00 AM PST","43424.17708333333","0.0","57.6","59.0","0.0"
"11/20/2018 04:30:00 AM PST","43424.1875","0.0","57.7","58.8","0.0"
"11/20/2018 04:45:00 AM PST","43424.19791666667","0.0","57.2","58.8","0.0"
"11/20/2018 05:00:00 AM PST","43424.20833333333","0.0","57.0","58.6","0.0"
"11/20/2018 05:15:00 AM PST","43424.21875","0.0","56.6","58.5","0.0"
"11/20/2018 05:30:00 AM PST","43424.22916666667","0.0","56.4","58.5","0.0"
"11/20/2018 05:45:00 AM PST","43424.23958333333","0.0","56.3","58.5","0.0"
"11/20/2018 06:00:00 AM PST","43424.25","0.0","56.1","58.5","0.0"
"11/20/2018 06:15:00 AM PST","43424.26041666667","0.0","56.0","58.5","0.0"
"11/20/2018 06:30:00 AM PST","43424.27083333333","0.0","56.0","58.4","0.0"
"11/20/2018 06:45:00 AM PST","43424.28125","0.0","56.0","58.4","0.0"
"11/20/2018 07:00:00 AM PST","43424.29166666667","0.0","55.8","58.2","0.0"
"11/20/2018 07:15:00 AM PST","43424.30208333333","0.0","55.8","58.2","0.0"
"11/20/2018 07:30:00 AM PST","43424.3125","0.0","56.0","58.0","0.0"
"11/20/2018 07:45:00 AM PST","43424.32291666667","0.0","56.0","58.0","0.0"
"11/20/2018 08:00:00 AM PST","43424.33333333333","0.0","55.9","58.0","0.0"
"11/20/2018 08:15:00 AM PST","43424.34375","0.0","55.7","57.9","0.0"
"11/20/2018 08:30:00 AM PST","43424.35416666667","0.0","55.5","57.9","0.0"
"11/20/2018 08:45:00 AM PST","43424.36458333333","0.0","55.6","57.9","0.0"
"11/20/2018 09:00:00 AM PST","43424.375","0.0","55.7","57.9","0.0"
"11/20/2018 09:15:00 AM PST","43424.38541666667","0.0","55.5","57.9","0.0"
"11/20/2018 09:30:00 AM PST","43424.39583333333","0.0","55.4","57.9","0.0"
"11/20/2018 09:45:00 AM PST","43424.40625","0.0","55.4","57.9","0.0"
"11/20/2018 10:00:00 AM PST","43424.41666666667","0.0","55.4","57.9","0.0"
"11/20/2018 10:15:00 AM PST","43424.42708333333","0.0","55.6","57.9","0.0"
"11/20/2018 10:30:00 AM PST","43424.4375","0.0","55.5","57.9","0.0"
"11/20/2018 10:45:00 AM PST","43424.44791666667","0.0","55.7","57.9","0.0"
"11/20/2018 11:00:00 AM PST","43424.45833333333","0.0","55.7","57.9","0.0"
"11/20/2018 11:15:00 AM PST","43424.46875","0.0","55.9","58.0","0.0"
"11/20/2018 11:30:00 AM PST","43424.47916666667","0.0","55.8","58.0","0.0"
"11/20/2018 11:45:00 AM PST","43424.48958333333","0.0","55.8","58.0","0.0"
