"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"11/20/2018 12:00:00 PM PST","43424.5","0.0","56.1","58.1","0.0"
"11/20/2018 12:15:00 PM PST","43424.51041666667","0.0","56.2","58.1","0.0"
"11/20/2018 12:30:00 PM PST","43424.52083333333","0.0","56.2","58.2","0.0"
"11/20/2018 12:45:00 PM PST","43424.53125","0.0","56.2","58.3","0.0"
"11/20/2018 01:00:00 PM PST","43424.54166666667","0.0","56.4","58.3","0.0"
"11/20/2018 01:15:00 PM PST","43424.55208333333","0.0","56.4","58.4","0.0"
"11/20/2018 01:30:00 PM PST","43424.5625","0.0","56.6","58.5","0.0"
"11/20/2018 01:45:00 PM PST","43424.57291666667","0.0","56.5","58.5","0.0"
"11/20/2018 02:00:00 PM PST","43424.58333333333","0.0","56.6","58.6","0.0"
"11/20/2018 02:15:00 PM PST","43424.59375","0.0","56.4","58.7","0.0"
"11/20/2018 02:30:00 PM PST","43424.60416666667","0.0","56.5","58.7","0.0"
"11/20/2018 02:45:00 PM PST","43424.61458333333","0.0","56.4","58.8","0.0"
"11/20/2018 03:00:00 PM PST","43424.625","0.0","56.4","58.9","0.0"
"11/20/2018 03:15:00 PM PST","43424.63541666667","0.0","56.3","58.9","0.0"
"11/20/2018 03:30:00 PM PST","43424.64583333333","0.0","56.3","58.9","0.0"
"11/20/2018 03:45:00 PM PST","43424.65625","0.0","56.4","59.0","0.0"
"11/20/2018 04:00:00 PM PST","43424.66666666667","0.0","56.6","59.1","0.0"
"11/20/2018 04:15:00 PM PST","43424.67708333333","0.0","56.4","59.1","0.0"
"11/20/2018 04:30:00 PM PST","43424.6875","0.0","56.5","59.2","0.0"
"11/20/2018 04:45:00 PM PST","43424.69791666667","0.0","56.6","59.2","0.0"
"11/20/2018 05:00:00 PM PST","43424.70833333333","0.0","56.8","59.2","0.0"
"11/20/2018 05:15:00 PM PST","43424.71875","0.0","56.9","59.3","0.0"
"11/20/2018 05:30:00 PM PST","43424.72916666667","0.0","56.8","59.3","0.0"
"11/20/2018 05:45:00 PM PST","43424.73958333333","0.0","57.0","59.3","0.0"
"11/20/2018 06:00:00 PM PST","43424.75","0.0","57.0","59.3","0.0"
"11/20/2018 06:15:00 PM PST","43424.76041666667","0.0","56.8","59.3","0.0"
"11/20/2018 06:30:00 PM PST","43424.77083333333","0.0","56.8","59.3","0.0"
"11/20/2018 06:45:00 PM PST","43424.78125","0.0","57.0","59.3","0.0"
"11/20/2018 07:00:00 PM PST","43424.79166666667","0.0","57.0","59.3","0.0"
"11/20/2018 07:15:00 PM PST","43424.80208333333","0.0","56.9","59.3","0.0"
"11/20/2018 07:30:00 PM PST","43424.8125","0.0","57.0","59.2","0.0"
"11/20/2018 07:45:00 PM PST","43424.82291666667","0.0","56.9","59.2","0.0"
"11/20/2018 08:00:00 PM PST","43424.83333333333","0.0","56.9","59.2","0.0"
"11/20/2018 08:15:00 PM PST","43424.84375","0.0","56.9","59.2","0.0"
"11/20/2018 08:30:00 PM PST","43424.85416666667","0.0","56.7","59.2","0.0"
"11/20/2018 08:45:00 PM PST","43424.86458333333","0.0","56.9","59.1","0.0"
"11/20/2018 09:00:00 PM PST","43424.875","0.0","56.8","59.1","0.0"
"11/20/2018 09:15:00 PM PST","43424.88541666667","0.0","56.8","59.0","0.0"
"11/20/2018 09:30:00 PM PST","43424.89583333333","0.0","56.7","59.1","0.0"
"11/20/2018 09:45:00 PM PST","43424.90625","17.0","65.1","69.3","1.5"
"11/20/2018 10:00:00 PM PST","43424.91666666667","36.0","58.7","63.6","12.5"
"11/20/2018 10:15:00 PM PST","43424.92708333333","28.599998","61.8","66.7","6.5"
"11/20/2018 10:30:00 PM PST","43424.9375","35.8","59.1","64.1","12.5"
"11/20/2018 10:45:00 PM PST","43424.94791666667","27.9","61.7","66.7","6.0"
"11/20/2018 11:00:00 PM PST","43424.95833333333","32.6","59.2","63.9","9.5"
"11/20/2018 11:15:00 PM PST","43424.96875","27.5","62.2","66.7","5.7999997"
"11/20/2018 11:30:00 PM PST","43424.97916666667","35.6","58.7","64.1","12.099999"
"11/20/2018 11:45:00 PM PST","43424.98958333333","24.8","61.5","65.8","4.2999997"
"11/21/2018 12:00:00 AM PST","43425.0","36.1","56.8","58.4","12.599999"
"11/21/2018 12:15:00 AM PST","43425.01041666667","0.0","54.3","55.7","0.0"
"11/21/2018 12:30:00 AM PST","43425.02083333333","0.0","54.4","55.8","0.0"
"11/21/2018 12:45:00 AM PST","43425.03125","0.0","54.6","57.6","0.0"
"11/21/2018 01:00:00 AM PST","43425.04166666667","0.0","54.5","57.3","0.0"
"11/21/2018 01:15:00 AM PST","43425.05208333333","0.0","54.5","57.4","0.0"
"11/21/2018 01:30:00 AM PST","43425.0625","0.0","54.5","57.5","0.0"
"11/21/2018 01:45:00 AM PST","43425.07291666667","0.0","54.6","57.3","0.0"
"11/21/2018 02:00:00 AM PST","43425.08333333333","0.0","54.4","57.3","0.0"
"11/21/2018 02:15:00 AM PST","43425.09375","0.0","54.5","57.2","0.0"
"11/21/2018 02:30:00 AM PST","43425.10416666667","0.0","54.3","57.1","0.0"
"11/21/2018 02:45:00 AM PST","43425.11458333333","0.0","54.1","57.0","0.0"
"11/21/2018 03:00:00 AM PST","43425.125","0.0","54.0","57.0","0.0"
"11/21/2018 03:15:00 AM PST","43425.13541666667","0.0","54.1","56.8","0.0"
"11/21/2018 03:30:00 AM PST","43425.14583333333","0.0","54.0","56.6","0.0"
"11/21/2018 03:45:00 AM PST","43425.15625","0.0","53.7","56.6","0.0"
"11/21/2018 04:00:00 AM PST","43425.16666666667","0.0","53.8","56.5","0.0"
"11/21/2018 04:15:00 AM PST","43425.17708333333","0.0","53.6","56.4","0.0"
"11/21/2018 04:30:00 AM PST","43425.1875","0.0","53.4","56.3","0.0"
"11/21/2018 04:45:00 AM PST","43425.19791666667","0.0","53.6","56.3","0.0"
"11/21/2018 05:00:00 AM PST","43425.20833333333","0.0","53.4","56.2","0.0"
"11/21/2018 05:15:00 AM PST","43425.21875","0.0","53.3","56.2","0.0"
"11/21/2018 05:30:00 AM PST","43425.22916666667","0.0","53.4","56.2","0.0"
"11/21/2018 05:45:00 AM PST","43425.23958333333","0.0","53.4","56.0","0.0"
"11/21/2018 06:00:00 AM PST","43425.25","0.0","53.3","56.1","0.0"
"11/21/2018 06:15:00 AM PST","43425.26041666667","0.0","53.2","56.0","0.0"
"11/21/2018 06:30:00 AM PST","43425.27083333333","0.0","53.2","56.0","0.0"
"11/21/2018 06:45:00 AM PST","43425.28125","0.0","53.2","55.9","0.0"
"11/21/2018 07:00:00 AM PST","43425.29166666667","0.0","53.1","55.9","0.0"
"11/21/2018 07:15:00 AM PST","43425.30208333333","0.0","52.9","55.8","0.0"
"11/21/2018 07:30:00 AM PST","43425.3125","0.0","53.0","55.8","0.0"
"11/21/2018 07:45:00 AM PST","43425.32291666667","0.0","53.1","55.8","0.0"
"11/21/2018 08:00:00 AM PST","43425.33333333333","0.0","52.9","55.8","0.0"
"11/21/2018 08:15:00 AM PST","43425.34375","0.0","52.8","55.8","0.0"
"11/21/2018 08:30:00 AM PST","43425.35416666667","0.0","52.8","55.8","0.0"
"11/21/2018 08:45:00 AM PST","43425.36458333333","0.0","53.0","55.8","0.0"
"11/21/2018 09:00:00 AM PST","43425.375","10.0","53.3","59.3","0.39999998"
"11/21/2018 09:15:00 AM PST","43425.38541666667","10.0","62.8","69.6","0.39999998"
"11/21/2018 09:30:00 AM PST","43425.39583333333","32.6","58.7","71.1","10.099999"
"11/21/2018 09:45:00 AM PST","43425.40625","18.199999","63.8","70.6","1.4"
"11/21/2018 10:00:00 AM PST","43425.41666666667","37.5","59.0","70.5","14.2"
"11/21/2018 10:15:00 AM PST","43425.42708333333","20.3","60.7","68.5","1.3"
"11/21/2018 10:30:00 AM PST","43425.4375","31.5","61.4","70.6","8.3"
"11/21/2018 10:45:00 AM PST","43425.44791666667","25.4","60.8","68.2","4.6"
"11/21/2018 11:00:00 AM PST","43425.45833333333","28.099998","62.6","70.5","6.1"
"11/21/2018 11:15:00 AM PST","43425.46875","0.0","67.6","65.7","0.0"
"11/21/2018 11:30:00 AM PST","43425.47916666667","0.0","67.5","66.4","0.0"
"11/21/2018 11:45:00 AM PST","43425.48958333333","0.0","67.2","66.6","0.0"
"11/21/2018 12:00:00 PM PST","43425.5","0.0","67.5","66.8","0.0"
"11/21/2018 12:15:00 PM PST","43425.51041666667","0.0","67.4","66.9","0.0"
"11/21/2018 12:30:00 PM PST","43425.52083333333","0.0","67.2","66.8","0.0"
"11/21/2018 12:45:00 PM PST","43425.53125","0.0","67.2","66.8","0.0"
"11/21/2018 01:00:00 PM PST","43425.54166666667","0.0","67.1","66.7","0.0"
"11/21/2018 01:15:00 PM PST","43425.55208333333","0.0","67.1","66.6","0.0"
"11/21/2018 01:30:00 PM PST","43425.5625","0.0","66.8","66.5","0.0"
"11/21/2018 01:45:00 PM PST","43425.57291666667","0.0","66.8","66.4","0.0"
"11/21/2018 02:00:00 PM PST","43425.58333333333","0.0","66.9","66.4","0.0"
"11/21/2018 02:15:00 PM PST","43425.59375","0.0","66.9","66.4","0.0"
"11/21/2018 02:30:00 PM PST","43425.60416666667","0.0","66.6","66.2","0.0"
"11/21/2018 02:45:00 PM PST","43425.61458333333","0.0","66.3","66.0","0.0"
"11/21/2018 03:00:00 PM PST","43425.625","0.0","66.3","65.9","0.0"
"11/21/2018 03:15:00 PM PST","43425.63541666667","0.0","66.0","65.7","0.0"
"11/21/2018 03:30:00 PM PST","43425.64583333333","0.0","65.8","65.6","0.0"
"11/21/2018 03:45:00 PM PST","43425.65625","0.0","65.7","65.5","0.0"
"11/21/2018 04:00:00 PM PST","43425.66666666667","0.0","65.3","65.3","0.0"
"11/21/2018 04:15:00 PM PST","43425.67708333333","0.0","65.0","65.1","0.0"
"11/21/2018 04:30:00 PM PST","43425.6875","0.0","64.8","64.9","0.0"
"11/21/2018 04:45:00 PM PST","43425.69791666667","0.0","64.4","64.7","0.0"
"11/21/2018 05:00:00 PM PST","43425.70833333333","0.0","63.9","64.5","0.0"
"11/21/2018 05:15:00 PM PST","43425.71875","0.0","63.5","64.4","0.0"
"11/21/2018 05:30:00 PM PST","43425.72916666667","0.0","63.2","64.2","0.0"
"11/21/2018 05:45:00 PM PST","43425.73958333333","0.0","63.0","64.0","0.0"
"11/21/2018 06:00:00 PM PST","43425.75","0.0","63.2","63.8","0.0"
"11/21/2018 06:15:00 PM PST","43425.76041666667","0.0","62.7","63.8","0.0"
"11/21/2018 06:30:00 PM PST","43425.77083333333","0.0","62.9","63.5","0.0"
"11/21/2018 06:45:00 PM PST","43425.78125","0.0","63.1","63.5","0.0"
"11/21/2018 07:00:00 PM PST","43425.79166666667","0.0","63.1","63.4","0.0"
"11/21/2018 07:15:00 PM PST","43425.80208333333","0.0","62.9","63.3","0.0"
"11/21/2018 07:30:00 PM PST","43425.8125","0.0","62.7","63.3","0.0"
"11/21/2018 07:45:00 PM PST","43425.82291666667","0.0","62.7","63.3","0.0"
"11/21/2018 08:00:00 PM PST","43425.83333333333","0.0","62.5","63.2","0.0"
"11/21/2018 08:15:00 PM PST","43425.84375","0.0","62.3","63.0","0.0"
"11/21/2018 08:30:00 PM PST","43425.85416666667","0.0","62.1","62.9","0.0"
"11/21/2018 08:45:00 PM PST","43425.86458333333","0.0","62.0","62.9","0.0"
"11/21/2018 09:00:00 PM PST","43425.875","0.0","62.0","62.9","0.0"
"11/21/2018 09:15:00 PM PST","43425.88541666667","0.0","62.0","62.8","0.0"
"11/21/2018 09:30:00 PM PST","43425.89583333333","0.0","61.9","62.6","0.0"
"11/21/2018 09:45:00 PM PST","43425.90625","47.399998","62.3","67.7","26.199999"
"11/21/2018 10:00:00 PM PST","43425.91666666667","59.8","60.2","65.6","53.399998"
"11/21/2018 10:15:00 PM PST","43425.92708333333","56.6","60.3","65.6","39.399998"
"11/21/2018 10:30:00 PM PST","43425.9375","58.899998","60.4","65.6","42.399998"
"11/21/2018 10:45:00 PM PST","43425.94791666667","59.8","60.3","65.7","44.5"
"11/21/2018 11:00:00 PM PST","43425.95833333333","59.699997","60.3","65.4","44.1"
"11/21/2018 11:15:00 PM PST","43425.96875","59.1","60.3","65.5","43.3"
"11/21/2018 11:30:00 PM PST","43425.97916666667","59.8","60.3","65.4","43.899998"
"11/21/2018 11:45:00 PM PST","43425.98958333333","59.8","60.2","65.5","43.8"
"11/22/2018 12:00:00 AM PST","43426.0","59.699997","59.8","64.9","43.899998"
"11/22/2018 12:15:00 AM PST","43426.01041666667","59.8","59.9","64.4","44.3"
"11/22/2018 12:30:00 AM PST","43426.02083333333","53.899998","57.1","58.2","37.3"
"11/22/2018 12:45:00 AM PST","43426.03125","0.0","57.2","58.2","0.0"
"11/22/2018 01:00:00 AM PST","43426.04166666667","0.0","57.0","58.2","0.0"
"11/22/2018 01:15:00 AM PST","43426.05208333333","0.0","57.2","59.1","0.0"
"11/22/2018 01:30:00 AM PST","43426.0625","0.0","57.1","59.3","0.0"
"11/22/2018 01:45:00 AM PST","43426.07291666667","0.0","57.4","59.2","0.0"
"11/22/2018 02:00:00 AM PST","43426.08333333333","0.0","57.4","59.3","0.0"
"11/22/2018 02:15:00 AM PST","43426.09375","0.0","57.2","59.2","0.0"
"11/22/2018 02:30:00 AM PST","43426.10416666667","0.0","57.4","59.2","0.0"
"11/22/2018 02:45:00 AM PST","43426.11458333333","0.0","57.4","59.1","0.0"
"11/22/2018 03:00:00 AM PST","43426.125","0.0","57.3","59.1","0.0"
"11/22/2018 03:15:00 AM PST","43426.13541666667","0.0","57.4","59.0","0.0"
"11/22/2018 03:30:00 AM PST","43426.14583333333","0.0","57.4","59.0","0.0"
"11/22/2018 03:45:00 AM PST","43426.15625","0.0","57.4","59.0","0.0"
"11/22/2018 04:00:00 AM PST","43426.16666666667","0.0","57.4","58.9","0.0"
"11/22/2018 04:15:00 AM PST","43426.17708333333","0.0","57.3","58.8","0.0"
"11/22/2018 04:30:00 AM PST","43426.1875","0.0","57.2","58.8","0.0"
"11/22/2018 04:45:00 AM PST","43426.19791666667","0.0","57.4","58.8","0.0"
"11/22/2018 05:00:00 AM PST","43426.20833333333","0.0","57.2","58.7","0.0"
"11/22/2018 05:15:00 AM PST","43426.21875","0.0","57.3","58.7","0.0"
"11/22/2018 05:30:00 AM PST","43426.22916666667","0.0","57.1","58.6","0.0"
"11/22/2018 05:45:00 AM PST","43426.23958333333","0.0","57.3","58.6","0.0"
"11/22/2018 06:00:00 AM PST","43426.25","0.0","57.2","58.6","0.0"
"11/22/2018 06:15:00 AM PST","43426.26041666667","0.0","57.2","58.6","0.0"
"11/22/2018 06:30:00 AM PST","43426.27083333333","0.0","57.2","58.5","0.0"
"11/22/2018 06:45:00 AM PST","43426.28125","0.0","57.2","58.5","0.0"
"11/22/2018 07:00:00 AM PST","43426.29166666667","0.0","57.1","58.5","0.0"
"11/22/2018 07:15:00 AM PST","43426.30208333333","0.0","57.2","58.4","0.0"
"11/22/2018 07:30:00 AM PST","43426.3125","0.0","56.9","58.4","0.0"
"11/22/2018 07:45:00 AM PST","43426.32291666667","0.0","56.9","58.4","0.0"
"11/22/2018 08:00:00 AM PST","43426.33333333333","0.0","57.0","58.3","0.0"
"11/22/2018 08:15:00 AM PST","43426.34375","0.0","57.0","58.3","0.0"
"11/22/2018 08:30:00 AM PST","43426.35416666667","0.0","56.9","58.3","0.0"
"11/22/2018 08:45:00 AM PST","43426.36458333333","0.0","57.0","58.3","0.0"
"11/22/2018 09:00:00 AM PST","43426.375","0.0","57.2","58.3","0.0"
"11/22/2018 09:15:00 AM PST","43426.38541666667","0.0","57.1","58.4","0.0"
"11/22/2018 09:30:00 AM PST","43426.39583333333","0.0","57.5","58.6","0.0"
"11/22/2018 09:45:00 AM PST","43426.40625","0.0","57.5","58.6","0.0"
"11/22/2018 10:00:00 AM PST","43426.41666666667","0.0","57.9","58.7","0.0"
"11/22/2018 10:15:00 AM PST","43426.42708333333","0.0","57.9","58.7","0.0"
"11/22/2018 10:30:00 AM PST","43426.4375","0.0","58.1","58.7","0.0"
"11/22/2018 10:45:00 AM PST","43426.44791666667","0.0","58.2","58.7","0.0"
"11/22/2018 11:00:00 AM PST","43426.45833333333","0.0","58.4","58.8","0.0"
"11/22/2018 11:15:00 AM PST","43426.46875","0.0","58.5","59.0","0.0"
"11/22/2018 11:30:00 AM PST","43426.47916666667","0.0","58.7","59.1","0.0"
"11/22/2018 11:45:00 AM PST","43426.48958333333","0.0","58.7","59.3","0.0"
"11/22/2018 12:00:00 PM PST","43426.5","0.0","58.8","59.5","0.0"
"11/22/2018 12:15:00 PM PST","43426.51041666667","0.0","58.8","59.6","0.0"
"11/22/2018 12:30:00 PM PST","43426.52083333333","0.0","58.7","59.6","0.0"
"11/22/2018 12:45:00 PM PST","43426.53125","0.0","58.8","59.6","0.0"
"11/22/2018 01:00:00 PM PST","43426.54166666667","0.0","58.7","59.7","0.0"
"11/22/2018 01:15:00 PM PST","43426.55208333333","0.0","58.6","59.7","0.0"
"11/22/2018 01:30:00 PM PST","43426.5625","0.0","58.6","59.7","0.0"
"11/22/2018 01:45:00 PM PST","43426.57291666667","0.0","58.4","59.7","0.0"
"11/22/2018 02:00:00 PM PST","43426.58333333333","0.0","58.4","59.7","0.0"
"11/22/2018 02:15:00 PM PST","43426.59375","0.0","58.5","59.8","0.0"
"11/22/2018 02:30:00 PM PST","43426.60416666667","0.0","58.4","59.7","0.0"
"11/22/2018 02:45:00 PM PST","43426.61458333333","0.0","58.3","59.7","0.0"
"11/22/2018 03:00:00 PM PST","43426.625","0.0","58.4","59.7","0.0"
"11/22/2018 03:15:00 PM PST","43426.63541666667","0.0","58.3","59.7","0.0"
"11/22/2018 03:30:00 PM PST","43426.64583333333","0.0","58.3","59.7","0.0"
"11/22/2018 03:45:00 PM PST","43426.65625","0.0","58.3","59.7","0.0"
"11/22/2018 04:00:00 PM PST","43426.66666666667","0.0","58.2","59.8","0.0"
"11/22/2018 04:15:00 PM PST","43426.67708333333","0.0","58.3","59.8","0.0"
"11/22/2018 04:30:00 PM PST","43426.6875","0.0","58.4","59.8","0.0"
"11/22/2018 04:45:00 PM PST","43426.69791666667","0.0","58.4","59.8","0.0"
"11/22/2018 05:00:00 PM PST","43426.70833333333","0.0","58.4","59.8","0.0"
"11/22/2018 05:15:00 PM PST","43426.71875","0.0","58.2","59.8","0.0"
"11/22/2018 05:30:00 PM PST","43426.72916666667","0.0","58.4","59.9","0.0"
"11/22/2018 05:45:00 PM PST","43426.73958333333","0.0","58.3","59.8","0.0"
"11/22/2018 06:00:00 PM PST","43426.75","0.0","58.4","59.8","0.0"
"11/22/2018 06:15:00 PM PST","43426.76041666667","0.0","58.3","59.8","0.0"
"11/22/2018 06:30:00 PM PST","43426.77083333333","0.0","58.3","59.8","0.0"
"11/22/2018 06:45:00 PM PST","43426.78125","0.0","58.3","59.8","0.0"
"11/22/2018 07:00:00 PM PST","43426.79166666667","0.0","58.5","59.8","0.0"
"11/22/2018 07:15:00 PM PST","43426.80208333333","0.0","58.5","59.9","0.0"
"11/22/2018 07:30:00 PM PST","43426.8125","0.0","58.4","59.8","0.0"
"11/22/2018 07:45:00 PM PST","43426.82291666667","0.0","58.5","59.8","0.0"
"11/22/2018 08:00:00 PM PST","43426.83333333333","0.0","58.5","59.9","0.0"
"11/22/2018 08:15:00 PM PST","43426.84375","0.0","58.5","59.8","0.0"
"11/22/2018 08:30:00 PM PST","43426.85416666667","0.0","58.5","59.8","0.0"
"11/22/2018 08:45:00 PM PST","43426.86458333333","0.0","58.4","59.8","0.0"
"11/22/2018 09:00:00 PM PST","43426.875","0.0","58.4","59.8","0.0"
"11/22/2018 09:15:00 PM PST","43426.88541666667","0.0","58.5","59.8","0.0"
"11/22/2018 09:30:00 PM PST","43426.89583333333","0.0","58.5","59.9","0.0"
"11/22/2018 09:45:00 PM PST","43426.90625","0.0","58.4","59.8","0.0"
"11/22/2018 10:00:00 PM PST","43426.91666666667","0.0","58.4","59.8","0.0"
"11/22/2018 10:15:00 PM PST","43426.92708333333","10.0","58.4","60.9","0.5"
"11/22/2018 10:30:00 PM PST","43426.9375","10.0","64.5","70.9","0.39999998"
"11/22/2018 10:45:00 PM PST","43426.94791666667","35.5","61.7","73.1","11.9"
"11/22/2018 11:00:00 PM PST","43426.95833333333","24.5","61.2","69.9","4.4"
"11/22/2018 11:15:00 PM PST","43426.96875","20.699999","64.1","72.3","2.6"
"11/22/2018 11:30:00 PM PST","43426.97916666667","30.9","61.3","71.0","8.0"
"11/22/2018 11:45:00 PM PST","43426.98958333333","20.9","63.8","72.3","2.5"
"11/23/2018 12:00:00 AM PST","43427.0","24.699999","61.5","70.7","4.2"
"11/23/2018 12:15:00 AM PST","43427.01041666667","18.0","63.7","72.2","1.8"
"11/23/2018 12:30:00 AM PST","43427.02083333333","32.6","61.2","71.0","9.4"
"11/23/2018 12:45:00 AM PST","43427.03125","12.4","63.9","70.6","0.7"
"11/23/2018 01:00:00 AM PST","43427.04166666667","33.5","62.0","72.5","9.4"
"11/23/2018 01:15:00 AM PST","43427.05208333333","19.3","61.5","69.8","2.3"
"11/23/2018 01:30:00 AM PST","43427.0625","25.699999","63.2","72.8","4.7"
"11/23/2018 01:45:00 AM PST","43427.07291666667","25.199999","61.2","70.3","4.4"
"11/23/2018 02:00:00 AM PST","43427.08333333333","16.5","62.4","70.3","1.5"
"11/23/2018 02:15:00 AM PST","43427.09375","31.199999","62.3","72.5","8.0"
"11/23/2018 02:30:00 AM PST","43427.10416666667","20.1","61.5","70.0","2.3999999"
"11/23/2018 02:45:00 AM PST","43427.11458333333","18.9","64.2","72.6","2.0"
"11/23/2018 03:00:00 AM PST","43427.125","21.1","61.7","70.3","3.0"
"11/23/2018 03:15:00 AM PST","43427.13541666667","19.3","64.2","72.7","2.1"
"11/23/2018 03:30:00 AM PST","43427.14583333333","26.0","61.5","70.2","4.9"
"11/23/2018 03:45:00 AM PST","43427.15625","17.199999","64.1","72.2","1.5999999"
"11/23/2018 04:00:00 AM PST","43427.16666666667","30.5","60.8","70.1","7.6"
"11/23/2018 04:15:00 AM PST","43427.17708333333","19.3","64.0","71.2","2.1"
"11/23/2018 04:30:00 AM PST","43427.1875","28.8","60.9","70.5","6.5"
"11/23/2018 04:45:00 AM PST","43427.19791666667","16.8","64.1","71.7","1.5999999"
"11/23/2018 05:00:00 AM PST","43427.20833333333","28.4","61.8","72.7","6.2999997"
"11/23/2018 05:15:00 AM PST","43427.21875","18.0","63.0","71.3","1.9"
"11/23/2018 05:30:00 AM PST","43427.22916666667","27.3","63.0","73.4","5.6"
"11/23/2018 05:45:00 AM PST","43427.23958333333","19.9","62.3","71.0","2.3999999"
"11/23/2018 06:00:00 AM PST","43427.25","23.6","63.7","73.5","3.8"
"11/23/2018 06:15:00 AM PST","43427.26041666667","20.0","62.5","70.7","2.3999999"
"11/23/2018 06:30:00 AM PST","43427.27083333333","25.3","63.2","72.9","4.7"
"11/23/2018 06:45:00 AM PST","43427.28125","0.0","68.7","68.6","0.0"
"11/23/2018 07:00:00 AM PST","43427.29166666667","0.0","68.0","68.6","0.0"
"11/23/2018 07:15:00 AM PST","43427.30208333333","0.0","67.3","68.2","0.0"
"11/23/2018 07:30:00 AM PST","43427.3125","0.0","66.8","68.0","0.0"
"11/23/2018 07:45:00 AM PST","43427.32291666667","0.0","66.4","67.7","0.0"
"11/23/2018 08:00:00 AM PST","43427.33333333333","0.0","66.2","67.3","0.0"
"11/23/2018 08:15:00 AM PST","43427.34375","0.0","65.8","67.1","0.0"
"11/23/2018 08:30:00 AM PST","43427.35416666667","0.0","65.6","67.0","0.0"
"11/23/2018 08:45:00 AM PST","43427.36458333333","0.0","65.3","66.8","0.0"
"11/23/2018 09:00:00 AM PST","43427.375","0.0","65.1","66.7","0.0"
"11/23/2018 09:15:00 AM PST","43427.38541666667","0.0","64.9","66.6","0.0"
"11/23/2018 09:30:00 AM PST","43427.39583333333","0.0","64.8","66.4","0.0"
"11/23/2018 09:45:00 AM PST","43427.40625","0.0","64.8","66.3","0.0"
"11/23/2018 10:00:00 AM PST","43427.41666666667","0.0","64.6","66.3","0.0"
"11/23/2018 10:15:00 AM PST","43427.42708333333","0.0","64.6","66.3","0.0"
"11/23/2018 10:30:00 AM PST","43427.4375","0.0","64.5","66.2","0.0"
"11/23/2018 10:45:00 AM PST","43427.44791666667","0.0","64.6","66.1","0.0"
"11/23/2018 11:00:00 AM PST","43427.45833333333","0.0","64.7","66.1","0.0"
"11/23/2018 11:15:00 AM PST","43427.46875","0.0","64.7","66.1","0.0"
"11/23/2018 11:30:00 AM PST","43427.47916666667","0.0","64.7","66.1","0.0"
"11/23/2018 11:45:00 AM PST","43427.48958333333","0.0","64.5","66.0","0.0"
"11/23/2018 12:00:00 PM PST","43427.5","0.0","64.3","65.9","0.0"
"11/23/2018 12:15:00 PM PST","43427.51041666667","0.0","64.1","65.7","0.0"
"11/23/2018 12:30:00 PM PST","43427.52083333333","0.0","64.2","65.7","0.0"
"11/23/2018 12:45:00 PM PST","43427.53125","0.0","64.1","65.6","0.0"
"11/23/2018 01:00:00 PM PST","43427.54166666667","0.0","64.0","65.4","0.0"
"11/23/2018 01:15:00 PM PST","43427.55208333333","0.0","63.8","65.3","0.0"
"11/23/2018 01:30:00 PM PST","43427.5625","0.0","63.7","65.2","0.0"
"11/23/2018 01:45:00 PM PST","43427.57291666667","0.0","63.7","65.1","0.0"
"11/23/2018 02:00:00 PM PST","43427.58333333333","0.0","63.6","65.0","0.0"
"11/23/2018 02:15:00 PM PST","43427.59375","0.0","63.6","64.9","0.0"
"11/23/2018 02:30:00 PM PST","43427.60416666667","0.0","63.5","64.9","0.0"
"11/23/2018 02:45:00 PM PST","43427.61458333333","0.0","63.6","64.8","0.0"
"11/23/2018 03:00:00 PM PST","43427.625","0.0","63.5","64.7","0.0"
"11/23/2018 03:15:00 PM PST","43427.63541666667","0.0","63.3","64.6","0.0"
"11/23/2018 03:30:00 PM PST","43427.64583333333","0.0","63.4","64.5","0.0"
"11/23/2018 03:45:00 PM PST","43427.65625","0.0","63.2","64.4","0.0"
"11/23/2018 04:00:00 PM PST","43427.66666666667","0.0","63.3","64.4","0.0"
"11/23/2018 04:15:00 PM PST","43427.67708333333","0.0","63.1","64.3","0.0"
"11/23/2018 04:30:00 PM PST","43427.6875","0.0","63.2","64.2","0.0"
"11/23/2018 04:45:00 PM PST","43427.69791666667","0.0","63.1","64.3","0.0"
"11/23/2018 05:00:00 PM PST","43427.70833333333","0.0","63.0","64.1","0.0"
"11/23/2018 05:15:00 PM PST","43427.71875","0.0","63.0","64.1","0.0"
"11/23/2018 05:30:00 PM PST","43427.72916666667","0.0","62.9","63.9","0.0"
"11/23/2018 05:45:00 PM PST","43427.73958333333","0.0","62.7","63.9","0.0"
"11/23/2018 06:00:00 PM PST","43427.75","0.0","62.7","63.9","0.0"
"11/23/2018 06:15:00 PM PST","43427.76041666667","0.0","62.6","63.8","0.0"
"11/23/2018 06:30:00 PM PST","43427.77083333333","0.0","62.6","63.7","0.0"
"11/23/2018 06:45:00 PM PST","43427.78125","0.0","62.6","63.5","0.0"
"11/23/2018 07:00:00 PM PST","43427.79166666667","0.0","62.4","63.5","0.0"
"11/23/2018 07:15:00 PM PST","43427.80208333333","0.0","62.6","63.5","0.0"
"11/23/2018 07:30:00 PM PST","43427.8125","0.0","62.4","63.5","0.0"
"11/23/2018 07:45:00 PM PST","43427.82291666667","0.0","62.3","63.3","0.0"
"11/23/2018 08:00:00 PM PST","43427.83333333333","0.0","62.2","63.3","0.0"
"11/23/2018 08:15:00 PM PST","43427.84375","0.0","62.2","63.2","0.0"
"11/23/2018 08:30:00 PM PST","43427.85416666667","0.0","62.2","63.1","0.0"
"11/23/2018 08:45:00 PM PST","43427.86458333333","0.0","62.0","63.1","0.0"
"11/23/2018 09:00:00 PM PST","43427.875","0.0","62.2","63.1","0.0"
"11/23/2018 09:15:00 PM PST","43427.88541666667","0.0","62.2","63.0","0.0"
"11/23/2018 09:30:00 PM PST","43427.89583333333","0.0","62.0","63.0","0.0"
"11/23/2018 09:45:00 PM PST","43427.90625","0.0","62.0","63.0","0.0"
"11/23/2018 10:00:00 PM PST","43427.91666666667","0.0","61.8","62.8","0.0"
"11/23/2018 10:15:00 PM PST","43427.92708333333","10.0","63.3","69.3","0.39999998"
"11/23/2018 10:30:00 PM PST","43427.9375","38.3","62.9","74.2","15.7"
"11/23/2018 10:45:00 PM PST","43427.94791666667","34.8","61.4","70.5","11.4"
"11/23/2018 11:00:00 PM PST","43427.95833333333","20.1","63.0","70.7","2.5"
"11/23/2018 11:15:00 PM PST","43427.96875","33.6","62.7","72.4","9.8"
"11/23/2018 11:30:00 PM PST","43427.97916666667","34.1","61.1","69.4","10.599999"
"11/23/2018 11:45:00 PM PST","43427.98958333333","22.8","64.0","72.4","3.3999999"
"11/24/2018 12:00:00 AM PST","43428.0","39.0","61.3","70.9","15.7"
"11/24/2018 12:15:00 AM PST","43428.01041666667","26.199999","62.8","70.2","4.9"
"11/24/2018 12:30:00 AM PST","43428.02083333333","34.2","62.3","71.6","10.7"
"11/24/2018 12:45:00 AM PST","43428.03125","34.7","61.0","70.0","10.0"
"11/24/2018 01:00:00 AM PST","43428.04166666667","23.5","63.1","71.0","3.6"
"11/24/2018 01:15:00 AM PST","43428.05208333333","31.599998","62.8","72.1","8.4"
"11/24/2018 01:30:00 AM PST","43428.0625","32.6","60.9","70.2","9.599999"
"11/24/2018 01:45:00 AM PST","43428.07291666667","29.099998","63.1","71.5","6.7"
"11/24/2018 02:00:00 AM PST","43428.08333333333","39.5","60.9","70.5","16.4"
"11/24/2018 02:15:00 AM PST","43428.09375","28.4","62.3","70.3","6.2999997"
"11/24/2018 02:30:00 AM PST","43428.10416666667","27.099998","63.4","72.1","5.5"
"11/24/2018 02:45:00 AM PST","43428.11458333333","36.3","61.7","71.0","12.7"
"11/24/2018 03:00:00 AM PST","43428.125","25.9","62.4","70.2","4.7999997"
"11/24/2018 03:15:00 AM PST","43428.13541666667","32.899998","62.9","72.0","9.5"
"11/24/2018 03:30:00 AM PST","43428.14583333333","35.1","61.1","69.9","11.5"
"11/24/2018 03:45:00 AM PST","43428.15625","25.3","63.9","72.9","4.5"
"11/24/2018 04:00:00 AM PST","43428.16666666667","39.399998","61.5","72.4","16.199999"
"11/24/2018 04:15:00 AM PST","43428.17708333333","35.899998","61.0","69.8","12.2"
"11/24/2018 04:30:00 AM PST","43428.1875","31.5","61.1","68.6","8.4"
"11/24/2018 04:45:00 AM PST","43428.19791666667","10.0","59.8","66.8","-0.29999998"
"11/24/2018 05:00:00 AM PST","43428.20833333333","0.0","63.8","63.6","0.0"
"11/24/2018 05:15:00 AM PST","43428.21875","0.0","63.6","63.8","0.0"
"11/24/2018 05:30:00 AM PST","43428.22916666667","0.0","63.1","63.4","0.0"
"11/24/2018 05:45:00 AM PST","43428.23958333333","0.0","63.0","63.2","0.0"
"11/24/2018 06:00:00 AM PST","43428.25","0.0","62.7","63.1","0.0"
"11/24/2018 06:15:00 AM PST","43428.26041666667","0.0","62.4","63.0","0.0"
"11/24/2018 06:30:00 AM PST","43428.27083333333","0.0","62.3","63.0","0.0"
"11/24/2018 06:45:00 AM PST","43428.28125","0.0","62.2","62.9","0.0"
"11/24/2018 07:00:00 AM PST","43428.29166666667","0.0","62.0","62.8","0.0"
"11/24/2018 07:15:00 AM PST","43428.30208333333","0.0","61.8","62.7","0.0"
"11/24/2018 07:30:00 AM PST","43428.3125","0.0","61.7","62.7","0.0"
"11/24/2018 07:45:00 AM PST","43428.32291666667","0.0","61.5","62.6","0.0"
"11/24/2018 08:00:00 AM PST","43428.33333333333","0.0","61.5","62.6","0.0"
"11/24/2018 08:15:00 AM PST","43428.34375","0.0","61.5","62.5","0.0"
"11/24/2018 08:30:00 AM PST","43428.35416666667","0.0","61.5","62.5","0.0"
"11/24/2018 08:45:00 AM PST","43428.36458333333","0.0","61.3","62.5","0.0"
"11/24/2018 09:00:00 AM PST","43428.375","0.0","61.3","62.5","0.0"
"11/24/2018 09:15:00 AM PST","43428.38541666667","0.0","61.4","62.5","0.0"
"11/24/2018 09:30:00 AM PST","43428.39583333333","0.0","61.5","62.6","0.0"
"11/24/2018 09:45:00 AM PST","43428.40625","0.0","61.5","62.7","0.0"
"11/24/2018 10:00:00 AM PST","43428.41666666667","0.0","61.7","62.7","0.0"
"11/24/2018 10:15:00 AM PST","43428.42708333333","0.0","62.0","62.7","0.0"
"11/24/2018 10:30:00 AM PST","43428.4375","0.0","62.0","62.6","0.0"
"11/24/2018 10:45:00 AM PST","43428.44791666667","0.0","62.4","62.6","0.0"
"11/24/2018 11:00:00 AM PST","43428.45833333333","0.0","62.3","62.7","0.0"
"11/24/2018 11:15:00 AM PST","43428.46875","0.0","62.5","62.7","0.0"
"11/24/2018 11:30:00 AM PST","43428.47916666667","0.0","62.6","62.8","0.0"
"11/24/2018 11:45:00 AM PST","43428.48958333333","0.0","62.8","63.1","0.0"
"11/24/2018 12:00:00 PM PST","43428.5","0.0","62.9","63.3","0.0"
"11/24/2018 12:15:00 PM PST","43428.51041666667","0.0","63.0","63.3","0.0"
"11/24/2018 12:30:00 PM PST","43428.52083333333","0.0","63.0","63.4","0.0"
"11/24/2018 12:45:00 PM PST","43428.53125","0.0","63.1","63.7","0.0"
"11/24/2018 01:00:00 PM PST","43428.54166666667","0.0","63.3","63.7","0.0"
"11/24/2018 01:15:00 PM PST","43428.55208333333","0.0","63.1","63.7","0.0"
"11/24/2018 01:30:00 PM PST","43428.5625","0.0","63.2","63.7","0.0"
"11/24/2018 01:45:00 PM PST","43428.57291666667","0.0","63.4","63.7","0.0"
"11/24/2018 02:00:00 PM PST","43428.58333333333","0.0","63.3","63.8","0.0"
"11/24/2018 02:15:00 PM PST","43428.59375","0.0","63.5","63.8","0.0"
"11/24/2018 02:30:00 PM PST","43428.60416666667","0.0","63.5","63.8","0.0"
"11/24/2018 02:45:00 PM PST","43428.61458333333","0.0","63.5","63.9","0.0"
"11/24/2018 03:00:00 PM PST","43428.625","0.0","63.6","63.8","0.0"
"11/24/2018 03:15:00 PM PST","43428.63541666667","0.0","63.4","63.7","0.0"
"11/24/2018 03:30:00 PM PST","43428.64583333333","0.0","63.5","63.6","0.0"
"11/24/2018 03:45:00 PM PST","43428.65625","0.0","63.3","63.5","0.0"
"11/24/2018 04:00:00 PM PST","43428.66666666667","0.0","63.2","63.4","0.0"
"11/24/2018 04:15:00 PM PST","43428.67708333333","0.0","63.3","63.3","0.0"
"11/24/2018 04:30:00 PM PST","43428.6875","0.0","63.0","63.2","0.0"
"11/24/2018 04:45:00 PM PST","43428.69791666667","0.0","63.2","63.2","0.0"
"11/24/2018 05:00:00 PM PST","43428.70833333333","0.0","63.0","63.1","0.0"
"11/24/2018 05:15:00 PM PST","43428.71875","0.0","62.9","63.0","0.0"
"11/24/2018 05:30:00 PM PST","43428.72916666667","0.0","62.8","63.0","0.0"
"11/24/2018 05:45:00 PM PST","43428.73958333333","43.5","60.0","64.0","20.1"
"11/24/2018 06:00:00 PM PST","43428.75","23.9","63.6","71.1","3.8999999"
"11/24/2018 06:15:00 PM PST","43428.76041666667","41.6","61.5","71.1","18.8"
"11/24/2018 06:30:00 PM PST","43428.77083333333","32.6","61.3","69.7","9.4"
"11/24/2018 06:45:00 PM PST","43428.78125","22.5","63.8","71.6","3.1999998"
"11/24/2018 07:00:00 PM PST","43428.79166666667","35.899998","61.1","70.5","12.2"
"11/24/2018 07:15:00 PM PST","43428.80208333333","31.8","61.0","69.1","8.599999"
"11/24/2018 07:30:00 PM PST","43428.8125","25.1","63.4","71.0","4.4"
"11/24/2018 07:45:00 PM PST","43428.82291666667","32.3","61.4","70.4","9.099999"
"11/24/2018 08:00:00 PM PST","43428.83333333333","29.9","60.5","69.2","6.8999996"
"11/24/2018 08:15:00 PM PST","43428.84375","20.3","63.2","70.6","2.5"
"11/24/2018 08:30:00 PM PST","43428.85416666667","33.0","61.7","70.7","9.7"
"11/24/2018 08:45:00 PM PST","43428.86458333333","28.9","60.8","69.0","6.5"
"11/24/2018 09:00:00 PM PST","43428.875","19.5","63.2","70.7","2.2"
"11/24/2018 09:15:00 PM PST","43428.88541666667","33.6","60.5","69.9","10.2"
"11/24/2018 09:30:00 PM PST","43428.89583333333","19.6","62.0","69.2","2.2"
"11/24/2018 09:45:00 PM PST","43428.90625","30.699999","62.4","71.6","7.8999996"
"11/24/2018 10:00:00 PM PST","43428.91666666667","26.599998","60.9","68.7","5.2999997"
"11/24/2018 10:15:00 PM PST","43428.92708333333","23.4","63.2","71.9","3.5"
"11/24/2018 10:30:00 PM PST","43428.9375","32.5","61.1","70.3","9.2"
"11/24/2018 10:45:00 PM PST","43428.94791666667","17.8","63.2","70.3","1.6999999"
"11/24/2018 11:00:00 PM PST","43428.95833333333","34.7","62.6","72.7","10.8"
"11/24/2018 11:15:00 PM PST","43428.96875","35.0","60.2","69.0","11.599999"
"11/24/2018 11:30:00 PM PST","43428.97916666667","25.4","61.5","68.4","4.6"
"11/24/2018 11:45:00 PM PST","43428.98958333333","39.7","59.6","66.8","16.5"
"11/25/2018 12:00:00 AM PST","43429.0","0.0","61.9","60.8","0.0"
"11/25/2018 12:15:00 AM PST","43429.01041666667","0.0","61.3","61.9","0.0"
"11/25/2018 12:30:00 AM PST","43429.02083333333","0.0","61.2","61.6","0.0"
"11/25/2018 12:45:00 AM PST","43429.03125","0.0","60.9","61.5","0.0"
"11/25/2018 01:00:00 AM PST","43429.04166666667","0.0","60.6","61.5","0.0"
"11/25/2018 01:15:00 AM PST","43429.05208333333","0.0","60.7","61.5","0.0"
"11/25/2018 01:30:00 AM PST","43429.0625","0.0","60.5","61.4","0.0"
"11/25/2018 01:45:00 AM PST","43429.07291666667","0.0","60.4","61.4","0.0"
"11/25/2018 02:00:00 AM PST","43429.08333333333","0.0","60.3","61.3","0.0"
"11/25/2018 02:15:00 AM PST","43429.09375","0.0","60.4","61.3","0.0"
"11/25/2018 02:30:00 AM PST","43429.10416666667","0.0","60.3","61.2","0.0"
"11/25/2018 02:45:00 AM PST","43429.11458333333","0.0","60.5","61.2","0.0"
"11/25/2018 03:00:00 AM PST","43429.125","0.0","60.4","61.1","0.0"
"11/25/2018 03:15:00 AM PST","43429.13541666667","0.0","60.4","61.1","0.0"
"11/25/2018 03:30:00 AM PST","43429.14583333333","0.0","60.2","61.1","0.0"
"11/25/2018 03:45:00 AM PST","43429.15625","0.0","60.4","61.0","0.0"
"11/25/2018 04:00:00 AM PST","43429.16666666667","0.0","60.3","61.0","0.0"
"11/25/2018 04:15:00 AM PST","43429.17708333333","0.0","60.2","60.9","0.0"
"11/25/2018 04:30:00 AM PST","43429.1875","0.0","60.2","60.9","0.0"
"11/25/2018 04:45:00 AM PST","43429.19791666667","0.0","60.3","60.9","0.0"
"11/25/2018 05:00:00 AM PST","43429.20833333333","0.0","60.2","60.9","0.0"
"11/25/2018 05:15:00 AM PST","43429.21875","0.0","60.0","60.8","0.0"
"11/25/2018 05:30:00 AM PST","43429.22916666667","0.0","60.1","60.8","0.0"
"11/25/2018 05:45:00 AM PST","43429.23958333333","0.0","60.2","60.8","0.0"
"11/25/2018 06:00:00 AM PST","43429.25","0.0","60.1","60.8","0.0"
"11/25/2018 06:15:00 AM PST","43429.26041666667","0.0","60.0","60.8","0.0"
"11/25/2018 06:30:00 AM PST","43429.27083333333","0.0","60.0","60.8","0.0"
"11/25/2018 06:45:00 AM PST","43429.28125","0.0","60.0","60.7","0.0"
"11/25/2018 07:00:00 AM PST","43429.29166666667","0.0","60.0","60.7","0.0"
"11/25/2018 07:15:00 AM PST","43429.30208333333","0.0","59.9","60.7","0.0"
"11/25/2018 07:30:00 AM PST","43429.3125","0.0","60.0","60.7","0.0"
"11/25/2018 07:45:00 AM PST","43429.32291666667","0.0","59.9","60.6","0.0"
"11/25/2018 08:00:00 AM PST","43429.33333333333","0.0","60.0","60.6","0.0"
"11/25/2018 08:15:00 AM PST","43429.34375","0.0","59.9","60.6","0.0"
"11/25/2018 08:30:00 AM PST","43429.35416666667","0.0","59.9","60.6","0.0"
"11/25/2018 08:45:00 AM PST","43429.36458333333","0.0","59.8","60.5","0.0"
"11/25/2018 09:00:00 AM PST","43429.375","0.0","59.8","60.6","0.0"
"11/25/2018 09:15:00 AM PST","43429.38541666667","0.0","59.8","60.6","0.0"
"11/25/2018 09:30:00 AM PST","43429.39583333333","0.0","59.8","60.5","0.0"
"11/25/2018 09:45:00 AM PST","43429.40625","0.0","59.8","60.6","0.0"
"11/25/2018 10:00:00 AM PST","43429.41666666667","13.9","59.1","64.9","0.9"
"11/25/2018 10:15:00 AM PST","43429.42708333333","30.3","65.3","74.2","7.1"
"11/25/2018 10:30:00 AM PST","43429.4375","33.899998","60.1","68.6","10.8"
"11/25/2018 10:45:00 AM PST","43429.44791666667","22.1","62.2","69.5","3.3"
"11/25/2018 11:00:00 AM PST","43429.45833333333","26.699999","62.7","71.0","5.2999997"
"11/25/2018 11:15:00 AM PST","43429.46875","0.0","67.2","65.4","0.0"
"11/25/2018 11:30:00 AM PST","43429.47916666667","0.0","67.0","66.3","0.0"
"11/25/2018 11:45:00 AM PST","43429.48958333333","0.0","66.7","66.1","0.0"
"11/25/2018 12:00:00 PM PST","43429.5","0.0","66.6","66.0","0.0"
"11/25/2018 12:15:00 PM PST","43429.51041666667","0.0","66.4","65.9","0.0"
"11/25/2018 12:30:00 PM PST","43429.52083333333","0.0","66.2","65.7","0.0"
"11/25/2018 12:45:00 PM PST","43429.53125","0.0","65.9","65.5","0.0"
"11/25/2018 01:00:00 PM PST","43429.54166666667","0.0","65.9","65.5","0.0"
"11/25/2018 01:15:00 PM PST","43429.55208333333","0.0","65.6","65.4","0.0"
"11/25/2018 01:30:00 PM PST","43429.5625","0.0","65.4","65.3","0.0"
"11/25/2018 01:45:00 PM PST","43429.57291666667","0.0","65.3","65.3","0.0"
"11/25/2018 02:00:00 PM PST","43429.58333333333","0.0","65.2","65.3","0.0"
"11/25/2018 02:15:00 PM PST","43429.59375","0.0","64.8","65.2","0.0"
"11/25/2018 02:30:00 PM PST","43429.60416666667","0.0","64.9","65.2","0.0"
"11/25/2018 02:45:00 PM PST","43429.61458333333","0.0","64.6","65.2","0.0"
"11/25/2018 03:00:00 PM PST","43429.625","0.0","64.5","65.1","0.0"
"11/25/2018 03:15:00 PM PST","43429.63541666667","0.0","64.5","65.1","0.0"
"11/25/2018 03:30:00 PM PST","43429.64583333333","0.0","64.5","65.1","0.0"
"11/25/2018 03:45:00 PM PST","43429.65625","0.0","64.6","65.1","0.0"
"11/25/2018 04:00:00 PM PST","43429.66666666667","0.0","64.5","65.1","0.0"
"11/25/2018 04:15:00 PM PST","43429.67708333333","0.0","64.4","65.1","0.0"
"11/25/2018 04:30:00 PM PST","43429.6875","0.0","64.5","65.0","0.0"
"11/25/2018 04:45:00 PM PST","43429.69791666667","0.0","64.2","65.0","0.0"
"11/25/2018 05:00:00 PM PST","43429.70833333333","0.0","64.2","65.0","0.0"
"11/25/2018 05:15:00 PM PST","43429.71875","0.0","64.0","65.0","0.0"
"11/25/2018 05:30:00 PM PST","43429.72916666667","0.0","64.2","64.9","0.0"
"11/25/2018 05:45:00 PM PST","43429.73958333333","0.0","64.1","64.9","0.0"
"11/25/2018 06:00:00 PM PST","43429.75","0.0","64.0","64.8","0.0"
"11/25/2018 06:15:00 PM PST","43429.76041666667","0.0","63.7","64.7","0.0"
"11/25/2018 06:30:00 PM PST","43429.77083333333","0.0","63.8","64.6","0.0"
"11/25/2018 06:45:00 PM PST","43429.78125","0.0","63.6","64.6","0.0"
"11/25/2018 07:00:00 PM PST","43429.79166666667","0.0","63.8","64.6","0.0"
"11/25/2018 07:15:00 PM PST","43429.80208333333","0.0","63.5","64.6","0.0"
"11/25/2018 07:30:00 PM PST","43429.8125","0.0","63.5","64.5","0.0"
"11/25/2018 07:45:00 PM PST","43429.82291666667","0.0","64.1","64.5","0.0"
"11/25/2018 08:00:00 PM PST","43429.83333333333","0.0","64.1","64.4","0.0"
"11/25/2018 08:15:00 PM PST","43429.84375","0.0","64.1","64.4","0.0"
"11/25/2018 08:30:00 PM PST","43429.85416666667","0.0","63.9","64.4","0.0"
"11/25/2018 08:45:00 PM PST","43429.86458333333","0.0","63.9","64.3","0.0"
"11/25/2018 09:00:00 PM PST","43429.875","0.0","63.6","64.3","0.0"
"11/25/2018 09:15:00 PM PST","43429.88541666667","0.0","63.7","64.1","0.0"
"11/25/2018 09:30:00 PM PST","43429.89583333333","0.0","63.5","64.1","0.0"
"11/25/2018 09:45:00 PM PST","43429.90625","42.6","61.5","67.0","19.9"
"11/25/2018 10:00:00 PM PST","43429.91666666667","53.6","59.1","64.6","32.1"
"11/25/2018 10:15:00 PM PST","43429.92708333333","49.399998","59.1","64.4","29.0"
"11/25/2018 10:30:00 PM PST","43429.9375","39.2","61.1","66.0","16.3"
"11/25/2018 10:45:00 PM PST","43429.94791666667","52.399998","60.2","65.6","27.0"
"11/25/2018 11:00:00 PM PST","43429.95833333333","59.699997","58.4","64.0","41.8"
"11/25/2018 11:15:00 PM PST","43429.96875","40.3","59.5","64.1","17.699999"
"11/25/2018 11:30:00 PM PST","43429.97916666667","41.1","60.9","66.1","18.699999"
"11/25/2018 11:45:00 PM PST","43429.98958333333","54.399998","58.8","64.0","32.399998"
"11/26/2018 12:00:00 AM PST","43430.0","43.6","58.5","63.4","22.1"
"11/26/2018 12:15:00 AM PST","43430.01041666667","20.8","66.7","71.2","2.7"
"11/26/2018 12:30:00 AM PST","43430.02083333333","38.5","65.4","71.5","14.9"
"11/26/2018 12:45:00 AM PST","43430.03125","22.1","65.9","70.3","3.1999998"
"11/26/2018 01:00:00 AM PST","43430.04166666667","33.899998","65.2","71.0","10.5"
"11/26/2018 01:15:00 AM PST","43430.05208333333","22.699999","65.7","69.9","3.3999999"
"11/26/2018 01:30:00 AM PST","43430.0625","41.0","63.2","68.6","17.699999"
"11/26/2018 01:45:00 AM PST","43430.07291666667","27.9","62.0","65.6","6.0"
"11/26/2018 02:00:00 AM PST","43430.08333333333","19.5","64.3","67.4","2.2"
"11/26/2018 02:15:00 AM PST","43430.09375","30.9","62.2","66.0","8.099999"
"11/26/2018 02:30:00 AM PST","43430.10416666667","19.1","63.9","66.5","2.1"
"11/26/2018 02:45:00 AM PST","43430.11458333333","32.1","62.6","66.4","8.8"
"11/26/2018 03:00:00 AM PST","43430.125","22.199999","62.0","65.1","3.3999999"
"11/26/2018 03:15:00 AM PST","43430.13541666667","0.0","58.6","59.4","0.0"
"11/26/2018 03:30:00 AM PST","43430.14583333333","0.0","58.5","59.3","0.0"
"11/26/2018 03:45:00 AM PST","43430.15625","0.0","58.5","59.2","0.0"
"11/26/2018 04:00:00 AM PST","43430.16666666667","0.0","58.6","59.1","0.0"
"11/26/2018 04:15:00 AM PST","43430.17708333333","0.0","58.6","59.3","0.0"
"11/26/2018 04:30:00 AM PST","43430.1875","0.0","58.6","59.2","0.0"
"11/26/2018 04:45:00 AM PST","43430.19791666667","0.0","58.5","59.2","0.0"
"11/26/2018 05:00:00 AM PST","43430.20833333333","0.0","58.3","59.3","0.0"
"11/26/2018 05:15:00 AM PST","43430.21875","0.0","58.3","59.3","0.0"
"11/26/2018 05:30:00 AM PST","43430.22916666667","0.0","58.1","59.2","0.0"
"11/26/2018 05:45:00 AM PST","43430.23958333333","0.0","58.1","59.2","0.0"
"11/26/2018 06:00:00 AM PST","43430.25","0.0","58.1","59.1","0.0"
"11/26/2018 06:15:00 AM PST","43430.26041666667","0.0","58.0","59.1","0.0"
"11/26/2018 06:30:00 AM PST","43430.27083333333","0.0","57.8","59.0","0.0"
"11/26/2018 06:45:00 AM PST","43430.28125","0.0","57.9","59.0","0.0"
"11/26/2018 07:00:00 AM PST","43430.29166666667","0.0","57.9","58.9","0.0"
"11/26/2018 07:15:00 AM PST","43430.30208333333","0.0","57.8","58.9","0.0"
"11/26/2018 07:30:00 AM PST","43430.3125","0.0","57.8","58.9","0.0"
"11/26/2018 07:45:00 AM PST","43430.32291666667","0.0","57.6","58.8","0.0"
"11/26/2018 08:00:00 AM PST","43430.33333333333","0.0","57.7","58.8","0.0"
"11/26/2018 08:15:00 AM PST","43430.34375","0.0","57.7","58.8","0.0"
"11/26/2018 08:30:00 AM PST","43430.35416666667","0.0","57.6","58.7","0.0"
"11/26/2018 08:45:00 AM PST","43430.36458333333","0.0","57.5","58.8","0.0"
"11/26/2018 09:00:00 AM PST","43430.375","0.0","57.6","58.8","0.0"
"11/26/2018 09:15:00 AM PST","43430.38541666667","0.0","57.4","58.8","0.0"
"11/26/2018 09:30:00 AM PST","43430.39583333333","0.0","57.5","58.8","0.0"
"11/26/2018 09:45:00 AM PST","43430.40625","0.0","57.4","58.8","0.0"
"11/26/2018 10:00:00 AM PST","43430.41666666667","0.0","57.5","58.9","0.0"
"11/26/2018 10:15:00 AM PST","43430.42708333333","0.0","57.5","58.9","0.0"
"11/26/2018 10:30:00 AM PST","43430.4375","0.0","57.5","58.9","0.0"
"11/26/2018 10:45:00 AM PST","43430.44791666667","0.0","57.7","58.9","0.0"
"11/26/2018 11:00:00 AM PST","43430.45833333333","0.0","57.7","58.9","0.0"
"11/26/2018 11:15:00 AM PST","43430.46875","0.0","58.0","58.9","0.0"
"11/26/2018 11:30:00 AM PST","43430.47916666667","0.0","58.2","59.1","0.0"
"11/26/2018 11:45:00 AM PST","43430.48958333333","0.0","58.5","59.2","0.0"
"11/26/2018 12:00:00 PM PST","43430.5","0.0","58.5","59.3","0.0"
"11/26/2018 12:15:00 PM PST","43430.51041666667","0.0","58.6","59.5","0.0"
"11/26/2018 12:30:00 PM PST","43430.52083333333","0.0","58.8","59.6","0.0"
"11/26/2018 12:45:00 PM PST","43430.53125","0.0","58.9","59.8","0.0"
"11/26/2018 01:00:00 PM PST","43430.54166666667","0.0","59.3","59.9","0.0"
"11/26/2018 01:15:00 PM PST","43430.55208333333","0.0","59.3","60.1","0.0"
"11/26/2018 01:30:00 PM PST","43430.5625","0.0","59.3","60.1","0.0"
"11/26/2018 01:45:00 PM PST","43430.57291666667","0.0","59.3","60.1","0.0"
"11/26/2018 02:00:00 PM PST","43430.58333333333","0.0","59.2","60.1","0.0"
"11/26/2018 02:15:00 PM PST","43430.59375","0.0","59.1","60.2","0.0"
"11/26/2018 02:30:00 PM PST","43430.60416666667","0.0","59.4","60.3","0.0"
"11/26/2018 02:45:00 PM PST","43430.61458333333","0.0","59.3","60.4","0.0"
"11/26/2018 03:00:00 PM PST","43430.625","0.0","59.4","60.5","0.0"
"11/26/2018 03:15:00 PM PST","43430.63541666667","0.0","59.6","60.5","0.0"
"11/26/2018 03:30:00 PM PST","43430.64583333333","0.0","59.4","60.6","0.0"
"11/26/2018 03:45:00 PM PST","43430.65625","0.0","59.4","60.5","0.0"
"11/26/2018 04:00:00 PM PST","43430.66666666667","0.0","59.3","60.5","0.0"
"11/26/2018 04:15:00 PM PST","43430.67708333333","0.0","59.2","60.4","0.0"
"11/26/2018 04:30:00 PM PST","43430.6875","0.0","59.3","60.3","0.0"
"11/26/2018 04:45:00 PM PST","43430.69791666667","0.0","59.0","60.2","0.0"
"11/26/2018 05:00:00 PM PST","43430.70833333333","0.0","58.9","60.2","0.0"
"11/26/2018 05:15:00 PM PST","43430.71875","0.0","59.0","60.2","0.0"
"11/26/2018 05:30:00 PM PST","43430.72916666667","0.0","58.9","60.2","0.0"
"11/26/2018 05:45:00 PM PST","43430.73958333333","0.0","58.9","60.2","0.0"
"11/26/2018 06:00:00 PM PST","43430.75","0.0","58.9","60.2","0.0"
"11/26/2018 06:15:00 PM PST","43430.76041666667","0.0","58.8","60.1","0.0"
"11/26/2018 06:30:00 PM PST","43430.77083333333","0.0","58.9","60.1","0.0"
"11/26/2018 06:45:00 PM PST","43430.78125","0.0","58.6","60.1","0.0"
"11/26/2018 07:00:00 PM PST","43430.79166666667","0.0","58.7","60.1","0.0"
"11/26/2018 07:15:00 PM PST","43430.80208333333","0.0","58.6","60.1","0.0"
"11/26/2018 07:30:00 PM PST","43430.8125","0.0","58.7","60.1","0.0"
"11/26/2018 07:45:00 PM PST","43430.82291666667","0.0","58.6","60.0","0.0"
"11/26/2018 08:00:00 PM PST","43430.83333333333","0.0","58.7","60.0","0.0"
"11/26/2018 08:15:00 PM PST","43430.84375","0.0","58.6","60.0","0.0"
"11/26/2018 08:30:00 PM PST","43430.85416666667","0.0","58.6","60.0","0.0"
"11/26/2018 08:45:00 PM PST","43430.86458333333","0.0","58.5","60.0","0.0"
"11/26/2018 09:00:00 PM PST","43430.875","0.0","58.6","60.0","0.0"
"11/26/2018 09:15:00 PM PST","43430.88541666667","0.0","58.6","59.9","0.0"
"11/26/2018 09:30:00 PM PST","43430.89583333333","0.0","58.7","59.9","0.0"
"11/26/2018 09:45:00 PM PST","43430.90625","37.1","65.8","71.4","12.799999"
"11/26/2018 10:00:00 PM PST","43430.91666666667","58.8","62.3","68.8","41.2"
"11/26/2018 10:15:00 PM PST","43430.92708333333","59.899998","62.0","68.2","43.2"
"11/26/2018 10:30:00 PM PST","43430.9375","59.699997","62.0","68.1","42.8"
"11/26/2018 10:45:00 PM PST","43430.94791666667","59.8","61.4","67.3","43.3"
"11/26/2018 11:00:00 PM PST","43430.95833333333","57.399998","60.9","66.6","40.8"
"11/26/2018 11:15:00 PM PST","43430.96875","58.199997","60.5","66.4","41.7"
"11/26/2018 11:30:00 PM PST","43430.97916666667","58.8","60.9","66.3","42.3"
"11/26/2018 11:45:00 PM PST","43430.98958333333","59.8","61.7","67.4","43.3"
"11/27/2018 12:00:00 AM PST","43431.0","59.8","61.3","67.0","43.3"
"11/27/2018 12:15:00 AM PST","43431.01041666667","59.8","61.5","66.8","43.5"
"11/27/2018 12:30:00 AM PST","43431.02083333333","59.699997","61.1","66.3","43.3"
"11/27/2018 12:45:00 AM PST","43431.03125","59.8","61.0","65.7","43.5"
"11/27/2018 01:00:00 AM PST","43431.04166666667","59.8","60.8","65.7","43.399998"
"11/27/2018 01:15:00 AM PST","43431.05208333333","58.899998","60.4","65.4","42.899998"
"11/27/2018 01:30:00 AM PST","43431.0625","58.8","59.5","63.9","41.3"
"11/27/2018 01:45:00 AM PST","43431.07291666667","56.1","58.8","63.2","40.3"
"11/27/2018 02:00:00 AM PST","43431.08333333333","41.899998","60.2","66.1","19.4"
"11/27/2018 02:15:00 AM PST","43431.09375","24.5","65.7","68.8","4.1"
"11/27/2018 02:30:00 AM PST","43431.10416666667","34.3","62.4","66.3","10.7"
"11/27/2018 02:45:00 AM PST","43431.11458333333","22.199999","63.1","66.0","3.1"
"11/27/2018 03:00:00 AM PST","43431.125","25.199999","64.5","67.5","4.5"
"11/27/2018 03:15:00 AM PST","43431.13541666667","0.0","58.9","59.9","0.0"
"11/27/2018 03:30:00 AM PST","43431.14583333333","0.0","58.7","59.9","0.0"
"11/27/2018 03:45:00 AM PST","43431.15625","0.0","58.8","59.8","0.0"
"11/27/2018 04:00:00 AM PST","43431.16666666667","0.0","58.8","60.1","0.0"
"11/27/2018 04:15:00 AM PST","43431.17708333333","0.0","59.1","60.4","0.0"
"11/27/2018 04:30:00 AM PST","43431.1875","0.0","59.1","60.4","0.0"
"11/27/2018 04:45:00 AM PST","43431.19791666667","0.0","58.9","60.5","0.0"
"11/27/2018 05:00:00 AM PST","43431.20833333333","0.0","58.9","60.3","0.0"
"11/27/2018 05:15:00 AM PST","43431.21875","0.0","58.6","60.3","0.0"
"11/27/2018 05:30:00 AM PST","43431.22916666667","0.0","58.8","60.3","0.0"
"11/27/2018 05:45:00 AM PST","43431.23958333333","0.0","58.7","60.3","0.0"
"11/27/2018 06:00:00 AM PST","43431.25","0.0","58.5","60.2","0.0"
"11/27/2018 06:15:00 AM PST","43431.26041666667","0.0","58.6","60.1","0.0"
