"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"11/27/2018 06:30:00 AM PST","43431.27083333333","0.0","58.5","60.1","0.0"
"11/27/2018 06:45:00 AM PST","43431.28125","0.0","58.4","60.0","0.0"
"11/27/2018 07:00:00 AM PST","43431.29166666667","0.0","58.3","59.9","0.0"
"11/27/2018 07:15:00 AM PST","43431.30208333333","0.0","58.1","59.8","0.0"
"11/27/2018 07:30:00 AM PST","43431.3125","0.0","58.1","59.7","0.0"
"11/27/2018 07:45:00 AM PST","43431.32291666667","0.0","58.0","59.7","0.0"
"11/27/2018 08:00:00 AM PST","43431.33333333333","0.0","58.2","59.6","0.0"
"11/27/2018 08:15:00 AM PST","43431.34375","0.0","58.1","59.6","0.0"
"11/27/2018 08:30:00 AM PST","43431.35416666667","0.0","58.0","59.7","0.0"
"11/27/2018 08:45:00 AM PST","43431.36458333333","0.0","58.2","59.6","0.0"
"11/27/2018 09:00:00 AM PST","43431.375","0.0","58.2","59.7","0.0"
"11/27/2018 09:15:00 AM PST","43431.38541666667","0.0","58.1","59.7","0.0"
"11/27/2018 09:30:00 AM PST","43431.39583333333","0.0","58.1","59.7","0.0"
"11/27/2018 09:45:00 AM PST","43431.40625","0.0","58.2","59.7","0.0"
"11/27/2018 10:00:00 AM PST","43431.41666666667","0.0","58.3","59.9","0.0"
"11/27/2018 10:15:00 AM PST","43431.42708333333","0.0","58.6","60.0","0.0"
"11/27/2018 10:30:00 AM PST","43431.4375","0.0","59.0","60.1","0.0"
"11/27/2018 10:45:00 AM PST","43431.44791666667","0.0","59.4","60.3","0.0"
"11/27/2018 11:00:00 AM PST","43431.45833333333","0.0","59.3","60.5","0.0"
"11/27/2018 11:15:00 AM PST","43431.46875","0.0","59.5","60.7","0.0"
"11/27/2018 11:30:00 AM PST","43431.47916666667","0.0","59.7","60.8","0.0"
"11/27/2018 11:45:00 AM PST","43431.48958333333","0.0","59.6","60.9","0.0"
"11/27/2018 12:00:00 PM PST","43431.5","10.0","59.1","64.3","0.39999998"
"11/27/2018 12:15:00 PM PST","43431.51041666667","27.099998","67.0","74.8","5.2"
"11/27/2018 12:30:00 PM PST","43431.52083333333","49.1","60.9","71.1","28.3"
"11/27/2018 12:45:00 PM PST","43431.53125","43.0","60.4","70.3","20.9"
"11/27/2018 01:00:00 PM PST","43431.54166666667","29.4","61.8","70.0","6.7999997"
"11/27/2018 01:15:00 PM PST","43431.55208333333","0.0","66.6","65.1","0.0"
"11/27/2018 01:30:00 PM PST","43431.5625","0.0","66.5","66.0","0.0"
"11/27/2018 01:45:00 PM PST","43431.57291666667","0.0","66.3","66.0","0.0"
"11/27/2018 02:00:00 PM PST","43431.58333333333","0.0","66.4","66.2","0.0"
"11/27/2018 02:15:00 PM PST","43431.59375","0.0","66.3","66.2","0.0"
"11/27/2018 02:30:00 PM PST","43431.60416666667","0.0","66.3","66.1","0.0"
"11/27/2018 02:45:00 PM PST","43431.61458333333","0.0","66.3","66.0","0.0"
"11/27/2018 03:00:00 PM PST","43431.625","0.0","66.0","65.8","0.0"
"11/27/2018 03:15:00 PM PST","43431.63541666667","0.0","66.0","65.7","0.0"
"11/27/2018 03:30:00 PM PST","43431.64583333333","0.0","65.8","65.5","0.0"
"11/27/2018 03:45:00 PM PST","43431.65625","0.0","65.8","65.4","0.0"
"11/27/2018 04:00:00 PM PST","43431.66666666667","0.0","65.4","65.4","0.0"
"11/27/2018 04:15:00 PM PST","43431.67708333333","0.0","65.4","65.4","0.0"
"11/27/2018 04:30:00 PM PST","43431.6875","0.0","65.2","65.3","0.0"
"11/27/2018 04:45:00 PM PST","43431.69791666667","0.0","65.0","65.2","0.0"
"11/27/2018 05:00:00 PM PST","43431.70833333333","0.0","64.8","65.2","0.0"
"11/27/2018 05:15:00 PM PST","43431.71875","0.0","64.8","65.1","0.0"
"11/27/2018 05:30:00 PM PST","43431.72916666667","0.0","64.6","65.0","0.0"
"11/27/2018 05:45:00 PM PST","43431.73958333333","0.0","64.5","64.9","0.0"
"11/27/2018 06:00:00 PM PST","43431.75","0.0","64.4","64.9","0.0"
"11/27/2018 06:15:00 PM PST","43431.76041666667","0.0","64.4","64.8","0.0"
"11/27/2018 06:30:00 PM PST","43431.77083333333","0.0","64.2","64.8","0.0"
"11/27/2018 06:45:00 PM PST","43431.78125","0.0","64.2","64.7","0.0"
"11/27/2018 07:00:00 PM PST","43431.79166666667","0.0","64.0","64.7","0.0"
"11/27/2018 07:15:00 PM PST","43431.80208333333","0.0","63.9","64.6","0.0"
"11/27/2018 07:30:00 PM PST","43431.8125","0.0","63.7","64.5","0.0"
"11/27/2018 07:45:00 PM PST","43431.82291666667","0.0","63.6","64.4","0.0"
"11/27/2018 08:00:00 PM PST","43431.83333333333","0.0","63.6","64.4","0.0"
"11/27/2018 08:15:00 PM PST","43431.84375","0.0","63.6","64.3","0.0"
"11/27/2018 08:30:00 PM PST","43431.85416666667","0.0","63.3","64.1","0.0"
"11/27/2018 08:45:00 PM PST","43431.86458333333","0.0","63.2","64.1","0.0"
"11/27/2018 09:00:00 PM PST","43431.875","0.0","63.2","63.9","0.0"
"11/27/2018 09:15:00 PM PST","43431.88541666667","0.0","63.1","63.7","0.0"
"11/27/2018 09:30:00 PM PST","43431.89583333333","0.0","63.6","63.8","0.0"
"11/27/2018 09:45:00 PM PST","43431.90625","59.5","61.5","67.1","36.3"
"11/27/2018 10:00:00 PM PST","43431.91666666667","59.8","61.7","67.2","43.6"
"11/27/2018 10:15:00 PM PST","43431.92708333333","59.8","61.5","67.0","43.8"
"11/27/2018 10:30:00 PM PST","43431.9375","59.8","61.5","67.1","43.7"
"11/27/2018 10:45:00 PM PST","43431.94791666667","59.8","61.7","67.6","43.899998"
"11/27/2018 11:00:00 PM PST","43431.95833333333","59.8","61.8","67.5","43.7"
"11/27/2018 11:15:00 PM PST","43431.96875","59.8","61.5","66.9","43.8"
"11/27/2018 11:30:00 PM PST","43431.97916666667","59.8","60.8","66.5","43.6"
"11/27/2018 11:45:00 PM PST","43431.98958333333","59.699997","60.7","66.6","43.6"
"11/28/2018 12:00:00 AM PST","43432.0","59.8","61.1","66.3","44.2"
"11/28/2018 12:15:00 AM PST","43432.01041666667","53.5","62.1","70.2","36.7"
"11/28/2018 12:30:00 AM PST","43432.02083333333","49.7","63.2","70.0","29.8"
"11/28/2018 12:45:00 AM PST","43432.03125","39.7","65.0","70.9","17.0"
"11/28/2018 01:00:00 AM PST","43432.04166666667","46.6","64.3","70.6","24.8"
"11/28/2018 01:15:00 AM PST","43432.05208333333","42.899998","63.9","69.9","20.9"
"11/28/2018 01:30:00 AM PST","43432.0625","37.2","65.1","69.9","13.599999"
"11/28/2018 01:45:00 AM PST","43432.07291666667","51.6","62.4","67.8","33.5"
"11/28/2018 02:00:00 AM PST","43432.08333333333","56.5","61.5","66.3","36.5"
"11/28/2018 02:15:00 AM PST","43432.09375","0.0","59.0","59.8","0.0"
"11/28/2018 02:30:00 AM PST","43432.10416666667","0.0","59.1","59.9","0.0"
"11/28/2018 02:45:00 AM PST","43432.11458333333","0.0","59.0","59.9","0.0"
"11/28/2018 03:00:00 AM PST","43432.125","0.0","59.1","60.0","0.0"
"11/28/2018 03:15:00 AM PST","43432.13541666667","0.0","59.1","60.2","0.0"
"11/28/2018 03:30:00 AM PST","43432.14583333333","0.0","59.1","60.3","0.0"
"11/28/2018 03:45:00 AM PST","43432.15625","0.0","59.0","60.2","0.0"
"11/28/2018 04:00:00 AM PST","43432.16666666667","0.0","59.0","60.2","0.0"
"11/28/2018 04:15:00 AM PST","43432.17708333333","0.0","59.0","60.2","0.0"
"11/28/2018 04:30:00 AM PST","43432.1875","0.0","59.1","60.2","0.0"
"11/28/2018 04:45:00 AM PST","43432.19791666667","0.0","58.9","60.1","0.0"
"11/28/2018 05:00:00 AM PST","43432.20833333333","0.0","59.0","60.1","0.0"
"11/28/2018 05:15:00 AM PST","43432.21875","0.0","58.9","60.1","0.0"
"11/28/2018 05:30:00 AM PST","43432.22916666667","0.0","58.9","60.0","0.0"
"11/28/2018 05:45:00 AM PST","43432.23958333333","0.0","58.9","60.0","0.0"
"11/28/2018 06:00:00 AM PST","43432.25","0.0","58.9","60.0","0.0"
"11/28/2018 06:15:00 AM PST","43432.26041666667","0.0","58.9","59.9","0.0"
"11/28/2018 06:30:00 AM PST","43432.27083333333","0.0","59.0","59.9","0.0"
"11/28/2018 06:45:00 AM PST","43432.28125","0.0","58.9","59.9","0.0"
"11/28/2018 07:00:00 AM PST","43432.29166666667","0.0","58.8","59.9","0.0"
"11/28/2018 07:15:00 AM PST","43432.30208333333","0.0","59.0","59.8","0.0"
"11/28/2018 07:30:00 AM PST","43432.3125","0.0","59.0","59.8","0.0"
"11/28/2018 07:45:00 AM PST","43432.32291666667","0.0","58.9","59.8","0.0"
"11/28/2018 08:00:00 AM PST","43432.33333333333","10.0","58.6","64.2","0.59999996"
"11/28/2018 08:15:00 AM PST","43432.34375","22.6","66.0","74.0","3.1999998"
"11/28/2018 08:30:00 AM PST","43432.35416666667","45.8","60.1","70.0","24.1"
"11/28/2018 08:45:00 AM PST","43432.36458333333","30.5","60.5","68.3","7.8999996"
"11/28/2018 09:00:00 AM PST","43432.375","28.8","63.2","71.4","6.5"
"11/28/2018 09:15:00 AM PST","43432.38541666667","39.899998","60.0","69.1","17.199999"
"11/28/2018 09:30:00 AM PST","43432.39583333333","37.8","59.8","68.3","14.4"
"11/28/2018 09:45:00 AM PST","43432.40625","28.4","61.5","69.5","6.2999997"
"11/28/2018 10:00:00 AM PST","43432.41666666667","36.8","60.0","68.8","13.099999"
"11/28/2018 10:15:00 AM PST","43432.42708333333","0.0","64.2","62.7","0.0"
"11/28/2018 10:30:00 AM PST","43432.4375","0.0","64.1","63.4","0.0"
"11/28/2018 10:45:00 AM PST","43432.44791666667","0.0","64.0","63.3","0.0"
"11/28/2018 11:00:00 AM PST","43432.45833333333","0.0","63.8","63.2","0.0"
"11/28/2018 11:15:00 AM PST","43432.46875","0.0","63.4","63.1","0.0"
"11/28/2018 11:30:00 AM PST","43432.47916666667","0.0","63.2","63.0","0.0"
"11/28/2018 11:45:00 AM PST","43432.48958333333","0.0","62.8","63.0","0.0"
"11/28/2018 12:00:00 PM PST","43432.5","0.0","62.6","62.9","0.0"
"11/28/2018 12:15:00 PM PST","43432.51041666667","0.0","62.3","62.9","0.0"
"11/28/2018 12:30:00 PM PST","43432.52083333333","0.0","62.2","62.7","0.0"
"11/28/2018 12:45:00 PM PST","43432.53125","0.0","62.0","62.6","0.0"
"11/28/2018 01:00:00 PM PST","43432.54166666667","0.0","61.8","62.6","0.0"
"11/28/2018 01:15:00 PM PST","43432.55208333333","0.0","61.5","62.6","0.0"
"11/28/2018 01:30:00 PM PST","43432.5625","0.0","61.5","62.6","0.0"
"11/28/2018 01:45:00 PM PST","43432.57291666667","0.0","61.5","62.4","0.0"
"11/28/2018 02:00:00 PM PST","43432.58333333333","0.0","61.5","62.3","0.0"
"11/28/2018 02:15:00 PM PST","43432.59375","0.0","61.3","62.3","0.0"
"11/28/2018 02:30:00 PM PST","43432.60416666667","0.0","61.5","62.2","0.0"
"11/28/2018 02:45:00 PM PST","43432.61458333333","0.0","61.5","62.2","0.0"
"11/28/2018 03:00:00 PM PST","43432.625","0.0","61.5","62.2","0.0"
"11/28/2018 03:15:00 PM PST","43432.63541666667","0.0","61.5","62.1","0.0"
"11/28/2018 03:30:00 PM PST","43432.64583333333","0.0","61.4","62.0","0.0"
"11/28/2018 03:45:00 PM PST","43432.65625","0.0","61.2","62.0","0.0"
"11/28/2018 04:00:00 PM PST","43432.66666666667","0.0","61.1","62.0","0.0"
"11/28/2018 04:15:00 PM PST","43432.67708333333","0.0","61.1","61.9","0.0"
"11/28/2018 04:30:00 PM PST","43432.6875","0.0","61.3","61.8","0.0"
"11/28/2018 04:45:00 PM PST","43432.69791666667","0.0","61.3","61.7","0.0"
"11/28/2018 05:00:00 PM PST","43432.70833333333","0.0","61.2","61.6","0.0"
"11/28/2018 05:15:00 PM PST","43432.71875","0.0","61.2","61.6","0.0"
"11/28/2018 05:30:00 PM PST","43432.72916666667","0.0","61.1","61.5","0.0"
"11/28/2018 05:45:00 PM PST","43432.73958333333","0.0","61.0","61.5","0.0"
"11/28/2018 06:00:00 PM PST","43432.75","0.0","60.9","61.5","0.0"
"11/28/2018 06:15:00 PM PST","43432.76041666667","0.0","61.0","61.6","0.0"
"11/28/2018 06:30:00 PM PST","43432.77083333333","0.0","61.1","61.5","0.0"
"11/28/2018 06:45:00 PM PST","43432.78125","0.0","60.9","61.5","0.0"
"11/28/2018 07:00:00 PM PST","43432.79166666667","0.0","60.8","61.5","0.0"
"11/28/2018 07:15:00 PM PST","43432.80208333333","0.0","60.9","61.3","0.0"
"11/28/2018 07:30:00 PM PST","43432.8125","0.0","60.9","61.3","0.0"
"11/28/2018 07:45:00 PM PST","43432.82291666667","0.0","60.7","61.3","0.0"
"11/28/2018 08:00:00 PM PST","43432.83333333333","0.0","60.6","61.2","0.0"
"11/28/2018 08:15:00 PM PST","43432.84375","0.0","60.7","61.2","0.0"
"11/28/2018 08:30:00 PM PST","43432.85416666667","0.0","60.7","61.2","0.0"
"11/28/2018 08:45:00 PM PST","43432.86458333333","0.0","60.6","61.2","0.0"
"11/28/2018 09:00:00 PM PST","43432.875","0.0","60.5","61.0","0.0"
"11/28/2018 09:15:00 PM PST","43432.88541666667","0.0","60.5","61.0","0.0"
"11/28/2018 09:30:00 PM PST","43432.89583333333","0.0","60.3","60.9","0.0"
"11/28/2018 09:45:00 PM PST","43432.90625","0.0","60.3","60.8","0.0"
"11/28/2018 10:00:00 PM PST","43432.91666666667","0.0","60.2","60.7","0.0"
"11/28/2018 10:15:00 PM PST","43432.92708333333","0.0","60.2","60.8","0.0"
"11/28/2018 10:30:00 PM PST","43432.9375","0.0","60.2","60.6","0.0"
"11/28/2018 10:45:00 PM PST","43432.94791666667","0.0","60.0","60.6","0.0"
"11/28/2018 11:00:00 PM PST","43432.95833333333","0.0","60.1","60.6","0.0"
"11/28/2018 11:15:00 PM PST","43432.96875","0.0","59.9","60.5","0.0"
"11/28/2018 11:30:00 PM PST","43432.97916666667","0.0","59.9","60.5","0.0"
"11/28/2018 11:45:00 PM PST","43432.98958333333","0.0","59.8","60.4","0.0"
"11/29/2018 12:00:00 AM PST","43433.0","0.0","60.0","60.4","0.0"
"11/29/2018 12:15:00 AM PST","43433.01041666667","0.0","59.9","60.4","0.0"
"11/29/2018 12:30:00 AM PST","43433.02083333333","0.0","59.9","60.3","0.0"
"11/29/2018 12:45:00 AM PST","43433.03125","0.0","59.6","60.2","0.0"
"11/29/2018 01:00:00 AM PST","43433.04166666667","10.0","63.9","69.7","0.39999998"
"11/29/2018 01:15:00 AM PST","43433.05208333333","50.7","62.6","73.9","30.3"
"11/29/2018 01:30:00 AM PST","43433.0625","40.1","59.9","68.5","16.6"
"11/29/2018 01:45:00 AM PST","43433.07291666667","25.5","63.4","71.2","4.6"
"11/29/2018 02:00:00 AM PST","43433.08333333333","42.7","61.2","70.7","20.4"
"11/29/2018 02:15:00 AM PST","43433.09375","30.9","61.1","69.0","8.3"
"11/29/2018 02:30:00 AM PST","43433.10416666667","30.9","62.9","71.5","8.0"
"11/29/2018 02:45:00 AM PST","43433.11458333333","41.2","59.8","69.2","16.6"
"11/29/2018 03:00:00 AM PST","43433.125","29.199999","61.2","69.0","6.8999996"
"11/29/2018 03:15:00 AM PST","43433.13541666667","29.0","63.1","71.1","6.7"
"11/29/2018 03:30:00 AM PST","43433.14583333333","40.0","60.5","69.4","16.8"
"11/29/2018 03:45:00 AM PST","43433.15625","27.199999","60.9","68.6","5.4"
"11/29/2018 04:00:00 AM PST","43433.16666666667","28.099998","63.1","71.6","5.9"
"11/29/2018 04:15:00 AM PST","43433.17708333333","38.7","60.6","69.5","15.299999"
"11/29/2018 04:30:00 AM PST","43433.1875","22.9","62.2","69.5","3.6"
"11/29/2018 04:45:00 AM PST","43433.19791666667","31.199999","62.2","71.0","8.099999"
"11/29/2018 05:00:00 AM PST","43433.20833333333","29.199999","60.6","68.6","7.0"
"11/29/2018 05:15:00 AM PST","43433.21875","24.5","62.7","71.0","4.1"
"11/29/2018 05:30:00 AM PST","43433.22916666667","26.9","60.3","68.7","5.2999997"
"11/29/2018 05:45:00 AM PST","43433.23958333333","15.7","63.6","69.6","0.9"
"11/29/2018 06:00:00 AM PST","43433.25","31.8","60.8","69.7","8.5"
"11/29/2018 06:15:00 AM PST","43433.26041666667","22.199999","62.9","70.0","3.1999998"
"11/29/2018 06:30:00 AM PST","43433.27083333333","37.0","60.7","70.4","12.9"
"11/29/2018 06:45:00 AM PST","43433.28125","24.0","60.3","68.1","3.8999999"
"11/29/2018 07:00:00 AM PST","43433.29166666667","33.7","61.5","70.3","9.9"
"11/29/2018 07:15:00 AM PST","43433.30208333333","27.099998","58.5","64.9","5.5"
"11/29/2018 07:30:00 AM PST","43433.3125","0.0","62.0","60.0","0.0"
"11/29/2018 07:45:00 AM PST","43433.32291666667","0.0","61.5","61.0","0.0"
"11/29/2018 08:00:00 AM PST","43433.33333333333","0.0","61.2","60.9","0.0"
"11/29/2018 08:15:00 AM PST","43433.34375","0.0","61.0","60.7","0.0"
"11/29/2018 08:30:00 AM PST","43433.35416666667","0.0","60.8","60.8","0.0"
"11/29/2018 08:45:00 AM PST","43433.36458333333","0.0","60.8","60.9","0.0"
"11/29/2018 09:00:00 AM PST","43433.375","0.0","60.7","60.9","0.0"
"11/29/2018 09:15:00 AM PST","43433.38541666667","0.0","60.4","60.9","0.0"
"11/29/2018 09:30:00 AM PST","43433.39583333333","0.0","60.7","61.0","0.0"
"11/29/2018 09:45:00 AM PST","43433.40625","0.0","60.7","61.1","0.0"
"11/29/2018 10:00:00 AM PST","43433.41666666667","0.0","60.6","61.1","0.0"
"11/29/2018 10:15:00 AM PST","43433.42708333333","0.0","60.5","61.0","0.0"
"11/29/2018 10:30:00 AM PST","43433.4375","0.0","60.2","60.8","0.0"
"11/29/2018 10:45:00 AM PST","43433.44791666667","0.0","60.1","60.7","0.0"
"11/29/2018 11:00:00 AM PST","43433.45833333333","0.0","59.9","60.6","0.0"
"11/29/2018 11:15:00 AM PST","43433.46875","0.0","59.9","60.6","0.0"
"11/29/2018 11:30:00 AM PST","43433.47916666667","0.0","60.0","60.6","0.0"
"11/29/2018 11:45:00 AM PST","43433.48958333333","0.0","59.8","60.6","0.0"
"11/29/2018 12:00:00 PM PST","43433.5","0.0","59.8","60.6","0.0"
"11/29/2018 12:15:00 PM PST","43433.51041666667","0.0","59.6","60.6","0.0"
"11/29/2018 12:30:00 PM PST","43433.52083333333","0.0","59.9","60.7","0.0"
"11/29/2018 12:45:00 PM PST","43433.53125","0.0","59.9","60.7","0.0"
"11/29/2018 01:00:00 PM PST","43433.54166666667","0.0","59.9","60.6","0.0"
"11/29/2018 01:15:00 PM PST","43433.55208333333","0.0","59.7","60.4","0.0"
"11/29/2018 01:30:00 PM PST","43433.5625","0.0","59.5","60.3","0.0"
"11/29/2018 01:45:00 PM PST","43433.57291666667","0.0","59.5","60.2","0.0"
"11/29/2018 02:00:00 PM PST","43433.58333333333","0.0","59.2","60.1","0.0"
"11/29/2018 02:15:00 PM PST","43433.59375","0.0","59.4","60.1","0.0"
"11/29/2018 02:30:00 PM PST","43433.60416666667","0.0","59.2","60.1","0.0"
"11/29/2018 02:45:00 PM PST","43433.61458333333","0.0","59.2","60.0","0.0"
"11/29/2018 03:00:00 PM PST","43433.625","0.0","59.1","59.9","0.0"
"11/29/2018 03:15:00 PM PST","43433.63541666667","0.0","59.1","59.9","0.0"
"11/29/2018 03:30:00 PM PST","43433.64583333333","0.0","59.3","59.8","0.0"
"11/29/2018 03:45:00 PM PST","43433.65625","0.0","59.3","59.8","0.0"
"11/29/2018 04:00:00 PM PST","43433.66666666667","0.0","59.1","59.8","0.0"
"11/29/2018 04:15:00 PM PST","43433.67708333333","0.0","59.1","59.8","0.0"
"11/29/2018 04:30:00 PM PST","43433.6875","0.0","59.1","59.8","0.0"
"11/29/2018 04:45:00 PM PST","43433.69791666667","0.0","59.0","59.8","0.0"
"11/29/2018 05:00:00 PM PST","43433.70833333333","0.0","58.9","59.8","0.0"
"11/29/2018 05:15:00 PM PST","43433.71875","0.0","58.9","59.8","0.0"
"11/29/2018 05:30:00 PM PST","43433.72916666667","0.0","59.0","59.7","0.0"
"11/29/2018 05:45:00 PM PST","43433.73958333333","0.0","59.0","59.7","0.0"
"11/29/2018 06:00:00 PM PST","43433.75","0.0","58.8","59.7","0.0"
"11/29/2018 06:15:00 PM PST","43433.76041666667","0.0","58.7","59.6","0.0"
"11/29/2018 06:30:00 PM PST","43433.77083333333","0.0","58.7","59.6","0.0"
"11/29/2018 06:45:00 PM PST","43433.78125","0.0","58.7","59.6","0.0"
"11/29/2018 07:00:00 PM PST","43433.79166666667","0.0","58.9","59.5","0.0"
"11/29/2018 07:15:00 PM PST","43433.80208333333","0.0","58.7","59.5","0.0"
"11/29/2018 07:30:00 PM PST","43433.8125","0.0","58.7","59.4","0.0"
"11/29/2018 07:45:00 PM PST","43433.82291666667","0.0","58.8","59.5","0.0"
"11/29/2018 08:00:00 PM PST","43433.83333333333","0.0","58.8","59.5","0.0"
"11/29/2018 08:15:00 PM PST","43433.84375","0.0","58.6","59.4","0.0"
"11/29/2018 08:30:00 PM PST","43433.85416666667","0.0","58.7","59.4","0.0"
"11/29/2018 08:45:00 PM PST","43433.86458333333","0.0","58.7","59.3","0.0"
"11/29/2018 09:00:00 PM PST","43433.875","0.0","58.7","59.3","0.0"
"11/29/2018 09:15:00 PM PST","43433.88541666667","0.0","58.7","59.2","0.0"
"11/29/2018 09:30:00 PM PST","43433.89583333333","0.0","58.6","59.2","0.0"
"11/29/2018 09:45:00 PM PST","43433.90625","31.9","66.0","70.3","5.4"
"11/29/2018 10:00:00 PM PST","43433.91666666667","53.5","59.7","65.8","37.899998"
"11/29/2018 10:15:00 PM PST","43433.92708333333","34.3","61.5","66.0","10.9"
"11/29/2018 10:30:00 PM PST","43433.9375","45.1","62.0","67.7","23.699999"
"11/29/2018 10:45:00 PM PST","43433.94791666667","0.0","62.2","63.0","0.0"
"11/29/2018 11:00:00 PM PST","43433.95833333333","34.399998","57.9","66.0","11.8"
"11/29/2018 11:15:00 PM PST","43433.96875","18.199999","66.0","71.9","2.7"
"11/29/2018 11:30:00 PM PST","43433.97916666667","25.599998","61.1","69.9","4.4"
"11/29/2018 11:45:00 PM PST","43433.98958333333","0.0","64.9","63.1","0.0"
"11/30/2018 12:00:00 AM PST","43434.0","0.0","64.5","64.8","0.0"
"11/30/2018 12:15:00 AM PST","43434.01041666667","0.0","64.3","64.4","0.0"
"11/30/2018 12:30:00 AM PST","43434.02083333333","0.0","63.8","64.2","0.0"
"11/30/2018 12:45:00 AM PST","43434.03125","0.0","63.6","64.0","0.0"
"11/30/2018 01:00:00 AM PST","43434.04166666667","0.0","63.6","63.8","0.0"
"11/30/2018 01:15:00 AM PST","43434.05208333333","0.0","63.3","63.6","0.0"
"11/30/2018 01:30:00 AM PST","43434.0625","0.0","63.1","63.5","0.0"
"11/30/2018 01:45:00 AM PST","43434.07291666667","0.0","62.6","63.2","0.0"
"11/30/2018 02:00:00 AM PST","43434.08333333333","0.0","62.3","63.0","0.0"
"11/30/2018 02:15:00 AM PST","43434.09375","0.0","62.3","62.9","0.0"
"11/30/2018 02:30:00 AM PST","43434.10416666667","0.0","62.1","62.7","0.0"
"11/30/2018 02:45:00 AM PST","43434.11458333333","0.0","61.9","62.6","0.0"
"11/30/2018 03:00:00 AM PST","43434.125","0.0","61.7","62.6","0.0"
"11/30/2018 03:15:00 AM PST","43434.13541666667","0.0","61.5","62.4","0.0"
"11/30/2018 03:30:00 AM PST","43434.14583333333","0.0","61.7","62.4","0.0"
"11/30/2018 03:45:00 AM PST","43434.15625","0.0","61.5","62.3","0.0"
"11/30/2018 04:00:00 AM PST","43434.16666666667","0.0","61.5","62.2","0.0"
"11/30/2018 04:15:00 AM PST","43434.17708333333","0.0","61.5","62.2","0.0"
"11/30/2018 04:30:00 AM PST","43434.1875","0.0","61.5","62.1","0.0"
"11/30/2018 04:45:00 AM PST","43434.19791666667","0.0","61.5","62.1","0.0"
"11/30/2018 05:00:00 AM PST","43434.20833333333","0.0","61.4","62.0","0.0"
"11/30/2018 05:15:00 AM PST","43434.21875","0.0","61.4","61.9","0.0"
"11/30/2018 05:30:00 AM PST","43434.22916666667","0.0","61.2","61.9","0.0"
"11/30/2018 05:45:00 AM PST","43434.23958333333","0.0","61.3","61.7","0.0"
"11/30/2018 06:00:00 AM PST","43434.25","0.0","61.4","61.7","0.0"
"11/30/2018 06:15:00 AM PST","43434.26041666667","0.0","61.2","61.7","0.0"
"11/30/2018 06:30:00 AM PST","43434.27083333333","0.0","61.2","61.7","0.0"
"11/30/2018 06:45:00 AM PST","43434.28125","0.0","61.0","61.6","0.0"
"11/30/2018 07:00:00 AM PST","43434.29166666667","0.0","60.9","61.5","0.0"
"11/30/2018 07:15:00 AM PST","43434.30208333333","0.0","60.8","61.5","0.0"
"11/30/2018 07:30:00 AM PST","43434.3125","0.0","60.8","61.5","0.0"
"11/30/2018 07:45:00 AM PST","43434.32291666667","0.0","60.8","61.3","0.0"
"11/30/2018 08:00:00 AM PST","43434.33333333333","0.0","60.9","61.3","0.0"
"11/30/2018 08:15:00 AM PST","43434.34375","0.0","60.7","61.3","0.0"
"11/30/2018 08:30:00 AM PST","43434.35416666667","0.0","60.7","61.2","0.0"
"11/30/2018 08:45:00 AM PST","43434.36458333333","0.0","60.7","61.1","0.0"
"11/30/2018 09:00:00 AM PST","43434.375","0.0","60.5","61.0","0.0"
"11/30/2018 09:15:00 AM PST","43434.38541666667","0.0","60.5","61.0","0.0"
"11/30/2018 09:30:00 AM PST","43434.39583333333","0.0","60.6","61.0","0.0"
"11/30/2018 09:45:00 AM PST","43434.40625","0.0","60.6","61.1","0.0"
"11/30/2018 10:00:00 AM PST","43434.41666666667","0.0","60.4","61.0","0.0"
"11/30/2018 10:15:00 AM PST","43434.42708333333","0.0","60.4","60.9","0.0"
"11/30/2018 10:30:00 AM PST","43434.4375","0.0","60.4","61.0","0.0"
"11/30/2018 10:45:00 AM PST","43434.44791666667","0.0","60.4","60.9","0.0"
"11/30/2018 11:00:00 AM PST","43434.45833333333","12.7","58.0","65.0","0.7"
"11/30/2018 11:15:00 AM PST","43434.46875","20.1","65.1","73.0","2.3"
"11/30/2018 11:30:00 AM PST","43434.47916666667","20.6","60.4","68.6","2.6"
"11/30/2018 11:45:00 AM PST","43434.48958333333","22.6","63.6","71.6","3.3"
"11/30/2018 12:00:00 PM PST","43434.5","20.0","60.3","68.6","2.5"
"11/30/2018 12:15:00 PM PST","43434.51041666667","0.0","65.0","62.9","0.0"
"11/30/2018 12:30:00 PM PST","43434.52083333333","0.0","64.8","64.0","0.0"
"11/30/2018 12:45:00 PM PST","43434.53125","0.0","64.5","63.9","0.0"
"11/30/2018 01:00:00 PM PST","43434.54166666667","0.0","64.2","63.8","0.0"
"11/30/2018 01:15:00 PM PST","43434.55208333333","0.0","63.8","63.6","0.0"
"11/30/2018 01:30:00 PM PST","43434.5625","0.0","63.6","63.5","0.0"
"11/30/2018 01:45:00 PM PST","43434.57291666667","0.0","63.4","63.4","0.0"
"11/30/2018 02:00:00 PM PST","43434.58333333333","0.0","63.4","63.3","0.0"
"11/30/2018 02:15:00 PM PST","43434.59375","0.0","63.0","63.3","0.0"
"11/30/2018 02:30:00 PM PST","43434.60416666667","0.0","63.0","63.2","0.0"
"11/30/2018 02:45:00 PM PST","43434.61458333333","0.0","62.6","63.1","0.0"
"11/30/2018 03:00:00 PM PST","43434.625","0.0","62.5","63.0","0.0"
"11/30/2018 03:15:00 PM PST","43434.63541666667","0.0","62.4","62.9","0.0"
"11/30/2018 03:30:00 PM PST","43434.64583333333","0.0","62.3","62.9","0.0"
"11/30/2018 03:45:00 PM PST","43434.65625","0.0","62.0","62.8","0.0"
"11/30/2018 04:00:00 PM PST","43434.66666666667","0.0","62.0","62.8","0.0"
"11/30/2018 04:15:00 PM PST","43434.67708333333","0.0","61.9","62.7","0.0"
"11/30/2018 04:30:00 PM PST","43434.6875","0.0","61.7","62.7","0.0"
"11/30/2018 04:45:00 PM PST","43434.69791666667","0.0","61.5","62.5","0.0"
"11/30/2018 05:00:00 PM PST","43434.70833333333","0.0","61.6","62.5","0.0"
"11/30/2018 05:15:00 PM PST","43434.71875","0.0","61.5","62.4","0.0"
"11/30/2018 05:30:00 PM PST","43434.72916666667","0.0","61.3","62.4","0.0"
"11/30/2018 05:45:00 PM PST","43434.73958333333","0.0","61.4","62.3","0.0"
"11/30/2018 06:00:00 PM PST","43434.75","0.0","61.3","62.2","0.0"
"11/30/2018 06:15:00 PM PST","43434.76041666667","0.0","61.2","62.1","0.0"
"11/30/2018 06:30:00 PM PST","43434.77083333333","0.0","61.3","62.1","0.0"
"11/30/2018 06:45:00 PM PST","43434.78125","0.0","61.3","62.0","0.0"
"11/30/2018 07:00:00 PM PST","43434.79166666667","0.0","61.3","61.8","0.0"
"11/30/2018 07:15:00 PM PST","43434.80208333333","0.0","61.2","61.7","0.0"
"11/30/2018 07:30:00 PM PST","43434.8125","0.0","61.0","61.6","0.0"
"11/30/2018 07:45:00 PM PST","43434.82291666667","0.0","61.1","61.6","0.0"
"11/30/2018 08:00:00 PM PST","43434.83333333333","0.0","61.0","61.6","0.0"
"11/30/2018 08:15:00 PM PST","43434.84375","0.0","60.9","61.5","0.0"
"11/30/2018 08:30:00 PM PST","43434.85416666667","0.0","60.8","61.3","0.0"
"11/30/2018 08:45:00 PM PST","43434.86458333333","0.0","60.5","61.2","0.0"
"11/30/2018 09:00:00 PM PST","43434.875","0.0","60.6","61.1","0.0"
"11/30/2018 09:15:00 PM PST","43434.88541666667","0.0","60.4","61.0","0.0"
"11/30/2018 09:30:00 PM PST","43434.89583333333","0.0","60.3","61.0","0.0"
"11/30/2018 09:45:00 PM PST","43434.90625","32.399998","63.7","69.6","9.099999"
"11/30/2018 10:00:00 PM PST","43434.91666666667","32.6","60.1","64.8","9.9"
"11/30/2018 10:15:00 PM PST","43434.92708333333","29.4","63.2","67.0","7.1"
"11/30/2018 10:30:00 PM PST","43434.9375","27.099998","61.5","65.3","5.9"
"11/30/2018 10:45:00 PM PST","43434.94791666667","37.899998","61.0","66.6","14.4"
"11/30/2018 11:00:00 PM PST","43434.95833333333","22.699999","62.1","65.7","3.6"
"11/30/2018 11:15:00 PM PST","43434.96875","32.1","61.7","66.4","9.099999"
"11/30/2018 11:30:00 PM PST","43434.97916666667","22.1","61.9","65.6","3.1"
"11/30/2018 11:45:00 PM PST","43434.98958333333","34.5","61.0","66.4","11.3"
"12/1/2018 12:00:00 AM PST","43435.0","32.6","60.3","65.1","9.5"
"12/1/2018 12:15:00 AM PST","43435.01041666667","30.9","62.3","67.4","8.099999"
"12/1/2018 12:30:00 AM PST","43435.02083333333","29.3","60.3","64.6","7.2999997"
"12/1/2018 12:45:00 AM PST","43435.03125","33.6","61.8","66.9","10.099999"
"12/1/2018 01:00:00 AM PST","43435.04166666667","27.4","61.0","64.7","5.7"
"12/1/2018 01:15:00 AM PST","43435.05208333333","34.7","61.3","66.6","11.599999"
"12/1/2018 01:30:00 AM PST","43435.0625","26.0","61.5","66.1","5.0"
"12/1/2018 01:45:00 AM PST","43435.07291666667","35.0","60.0","65.3","11.4"
"12/1/2018 02:00:00 AM PST","43435.08333333333","21.0","63.0","66.4","2.8999999"
"12/1/2018 02:15:00 AM PST","43435.09375","31.3","59.0","63.2","8.5"
"12/1/2018 02:30:00 AM PST","43435.10416666667","10.0","67.5","69.9","0.39999998"
"12/1/2018 02:45:00 AM PST","43435.11458333333","24.0","61.8","65.1","4.0"
"12/1/2018 03:00:00 AM PST","43435.125","12.9","62.4","64.3","0.79999995"
"12/1/2018 03:15:00 AM PST","43435.13541666667","18.699999","63.5","65.8","2.1"
"12/1/2018 03:30:00 AM PST","43435.14583333333","12.4","61.9","63.4","0.7"
"12/1/2018 03:45:00 AM PST","43435.15625","24.8","61.9","64.5","4.4"
"12/1/2018 04:00:00 AM PST","43435.16666666667","0.0","60.2","60.2","0.0"
"12/1/2018 04:15:00 AM PST","43435.17708333333","0.0","59.6","59.7","0.0"
"12/1/2018 04:30:00 AM PST","43435.1875","0.0","59.7","60.1","0.0"
"12/1/2018 04:45:00 AM PST","43435.19791666667","0.0","59.7","60.1","0.0"
"12/1/2018 05:00:00 AM PST","43435.20833333333","0.0","59.0","59.8","0.0"
"12/1/2018 05:15:00 AM PST","43435.21875","0.0","58.6","59.6","0.0"
"12/1/2018 05:30:00 AM PST","43435.22916666667","0.0","58.4","59.5","0.0"
"12/1/2018 05:45:00 AM PST","43435.23958333333","0.0","58.4","59.4","0.0"
"12/1/2018 06:00:00 AM PST","43435.25","0.0","58.3","59.2","0.0"
"12/1/2018 06:15:00 AM PST","43435.26041666667","0.0","58.0","59.0","0.0"
"12/1/2018 06:30:00 AM PST","43435.27083333333","0.0","58.1","58.9","0.0"
"12/1/2018 06:45:00 AM PST","43435.28125","0.0","58.1","58.7","0.0"
"12/1/2018 07:00:00 AM PST","43435.29166666667","0.0","58.1","58.6","0.0"
"12/1/2018 07:15:00 AM PST","43435.30208333333","0.0","58.0","58.4","0.0"
"12/1/2018 07:30:00 AM PST","43435.3125","0.0","57.9","58.4","0.0"
"12/1/2018 07:45:00 AM PST","43435.32291666667","0.0","58.0","58.3","0.0"
"12/1/2018 08:00:00 AM PST","43435.33333333333","0.0","57.9","58.2","0.0"
"12/1/2018 08:15:00 AM PST","43435.34375","0.0","57.8","58.1","0.0"
"12/1/2018 08:30:00 AM PST","43435.35416666667","0.0","57.7","58.0","0.0"
"12/1/2018 08:45:00 AM PST","43435.36458333333","0.0","57.6","57.8","0.0"
"12/1/2018 09:00:00 AM PST","43435.375","0.0","57.4","57.7","0.0"
"12/1/2018 09:15:00 AM PST","43435.38541666667","0.0","57.4","57.7","0.0"
"12/1/2018 09:30:00 AM PST","43435.39583333333","0.0","57.5","57.7","0.0"
"12/1/2018 09:45:00 AM PST","43435.40625","0.0","57.4","57.7","0.0"
"12/1/2018 10:00:00 AM PST","43435.41666666667","0.0","57.3","57.5","0.0"
"12/1/2018 10:15:00 AM PST","43435.42708333333","0.0","57.3","57.6","0.0"
"12/1/2018 10:30:00 AM PST","43435.4375","0.0","57.1","57.5","0.0"
"12/1/2018 10:45:00 AM PST","43435.44791666667","0.0","57.1","57.5","0.0"
"12/1/2018 11:00:00 AM PST","43435.45833333333","0.0","57.1","57.5","0.0"
"12/1/2018 11:15:00 AM PST","43435.46875","0.0","56.9","57.3","0.0"
"12/1/2018 11:30:00 AM PST","43435.47916666667","0.0","56.8","57.1","0.0"
"12/1/2018 11:45:00 AM PST","43435.48958333333","0.0","56.9","57.2","0.0"
"12/1/2018 12:00:00 PM PST","43435.5","0.0","56.6","57.1","0.0"
"12/1/2018 12:05:03.080 PM PST","43435.503507870366","","0.0","0.0",""
"12/1/2018 12:05:03.100 PM PST","43435.50350810185","0.0","","","0.0"
"12/1/2018 12:15:00 PM PST","43435.51041666667","0.0","56.5","57.0","0.0"
"12/1/2018 12:30:00 PM PST","43435.52083333333","0.0","56.6","56.8","0.0"
"12/1/2018 12:45:00 PM PST","43435.53125","0.0","56.5","56.7","0.0"
"12/1/2018 01:00:00 PM PST","43435.54166666667","0.0","56.4","56.6","0.0"
"12/1/2018 01:15:00 PM PST","43435.55208333333","0.0","56.6","56.6","0.0"
"12/1/2018 01:30:00 PM PST","43435.5625","0.0","56.3","56.6","0.0"
"12/1/2018 01:45:00 PM PST","43435.57291666667","0.0","56.3","56.6","0.0"
"12/1/2018 02:00:00 PM PST","43435.58333333333","0.0","56.3","56.5","0.0"
"12/1/2018 02:15:00 PM PST","43435.59375","0.0","56.2","56.5","0.0"
"12/1/2018 02:30:00 PM PST","43435.60416666667","0.0","56.1","56.5","0.0"
"12/1/2018 02:45:00 PM PST","43435.61458333333","0.0","56.1","56.5","0.0"
"12/1/2018 03:00:00 PM PST","43435.625","0.0","56.0","56.4","0.0"
"12/1/2018 03:15:00 PM PST","43435.63541666667","0.0","56.2","56.6","0.0"
"12/1/2018 03:30:00 PM PST","43435.64583333333","0.0","56.1","56.5","0.0"
"12/1/2018 03:45:00 PM PST","43435.65625","0.0","56.1","56.4","0.0"
"12/1/2018 04:00:00 PM PST","43435.66666666667","0.0","56.1","56.5","0.0"
"12/1/2018 04:15:00 PM PST","43435.67708333333","0.0","55.9","56.5","0.0"
"12/1/2018 04:30:00 PM PST","43435.6875","0.0","56.0","56.4","0.0"
"12/1/2018 04:45:00 PM PST","43435.69791666667","0.0","56.0","56.4","0.0"
"12/1/2018 05:00:00 PM PST","43435.70833333333","0.0","55.8","56.4","0.0"
"12/1/2018 05:15:00 PM PST","43435.71875","0.0","55.7","56.3","0.0"
"12/1/2018 05:30:00 PM PST","43435.72916666667","0.0","55.9","56.3","0.0"
"12/1/2018 05:45:00 PM PST","43435.73958333333","0.0","55.7","56.2","0.0"
"12/1/2018 06:00:00 PM PST","43435.75","0.0","55.7","56.2","0.0"
"12/1/2018 06:15:00 PM PST","43435.76041666667","0.0","55.7","56.2","0.0"
"12/1/2018 06:30:00 PM PST","43435.77083333333","0.0","55.8","56.2","0.0"
"12/1/2018 06:45:00 PM PST","43435.78125","0.0","55.8","56.2","0.0"
"12/1/2018 07:00:00 PM PST","43435.79166666667","0.0","55.5","56.1","0.0"
"12/1/2018 07:15:00 PM PST","43435.80208333333","0.0","55.6","56.1","0.0"
"12/1/2018 07:30:00 PM PST","43435.8125","0.0","55.5","56.1","0.0"
"12/1/2018 07:45:00 PM PST","43435.82291666667","0.0","55.6","56.0","0.0"
"12/1/2018 08:00:00 PM PST","43435.83333333333","0.0","55.4","55.9","0.0"
"12/1/2018 08:15:00 PM PST","43435.84375","0.0","55.5","56.0","0.0"
"12/1/2018 08:30:00 PM PST","43435.85416666667","0.0","55.3","55.9","0.0"
"12/1/2018 08:45:00 PM PST","43435.86458333333","0.0","55.3","55.8","0.0"
"12/1/2018 09:00:00 PM PST","43435.875","0.0","55.3","55.8","0.0"
"12/1/2018 09:15:00 PM PST","43435.88541666667","0.0","55.3","55.8","0.0"
"12/1/2018 09:30:00 PM PST","43435.89583333333","0.0","55.4","55.8","0.0"
"12/1/2018 09:45:00 PM PST","43435.90625","13.599999","62.6","65.2","1.5"
"12/1/2018 10:00:00 PM PST","43435.91666666667","10.0","61.0","62.5","0.5"
"12/1/2018 10:15:00 PM PST","43435.92708333333","19.4","65.5","68.0","2.7"
"12/1/2018 10:30:00 PM PST","43435.9375","17.6","62.0","63.9","1.6999999"
"12/1/2018 10:45:00 PM PST","43435.94791666667","23.9","64.2","66.8","4.0"
"12/1/2018 11:00:00 PM PST","43435.95833333333","12.3","63.1","64.9","0.7"
"12/1/2018 11:15:00 PM PST","43435.96875","25.8","62.6","64.7","4.9"
"12/1/2018 11:30:00 PM PST","43435.97916666667","14.299999","63.7","65.6","1.0"
"12/1/2018 11:45:00 PM PST","43435.98958333333","25.0","62.3","64.3","4.5"
"12/2/2018 12:00:00 AM PST","43436.0","16.3","64.0","66.0","1.4"
"12/2/2018 12:15:00 AM PST","43436.01041666667","24.9","62.2","64.5","4.4"
"12/2/2018 12:30:00 AM PST","43436.02083333333","17.5","63.9","66.2","1.6999999"
"12/2/2018 12:45:00 AM PST","43436.03125","18.4","61.9","63.7","1.9"
"12/2/2018 01:00:00 AM PST","43436.04166666667","19.1","64.3","66.3","2.1"
"12/2/2018 01:15:00 AM PST","43436.05208333333","20.8","59.4","61.0","2.7"
"12/2/2018 01:30:00 AM PST","43436.0625","10.0","60.3","61.4","0.39999998"
"12/2/2018 01:45:00 AM PST","43436.07291666667","24.199999","61.2","63.1","4.1"
"12/2/2018 02:00:00 AM PST","43436.08333333333","14.099999","58.8","60.0","1.0"
"12/2/2018 02:15:00 AM PST","43436.09375","12.0","60.4","61.5","0.59999996"
"12/2/2018 02:30:00 AM PST","43436.10416666667","0.0","60.4","60.4","0.0"
"12/2/2018 02:45:00 AM PST","43436.11458333333","0.0","60.3","60.2","0.0"
"12/2/2018 03:00:00 AM PST","43436.125","0.0","60.2","60.2","0.0"
"12/2/2018 03:15:00 AM PST","43436.13541666667","0.0","59.9","60.1","0.0"
"12/2/2018 03:30:00 AM PST","43436.14583333333","0.0","59.9","60.1","0.0"
"12/2/2018 03:45:00 AM PST","43436.15625","0.0","59.6","60.1","0.0"
"12/2/2018 04:00:00 AM PST","43436.16666666667","0.0","59.6","60.2","0.0"
"12/2/2018 04:15:00 AM PST","43436.17708333333","0.0","59.5","60.0","0.0"
"12/2/2018 04:30:00 AM PST","43436.1875","0.0","59.4","59.9","0.0"
"12/2/2018 04:45:00 AM PST","43436.19791666667","0.0","59.1","59.7","0.0"
"12/2/2018 05:00:00 AM PST","43436.20833333333","0.0","59.1","59.6","0.0"
"12/2/2018 05:15:00 AM PST","43436.21875","0.0","59.0","59.5","0.0"
"12/2/2018 05:30:00 AM PST","43436.22916666667","0.0","59.1","59.4","0.0"
"12/2/2018 05:45:00 AM PST","43436.23958333333","0.0","59.0","59.4","0.0"
"12/2/2018 06:00:00 AM PST","43436.25","0.0","58.8","59.4","0.0"
"12/2/2018 06:15:00 AM PST","43436.26041666667","0.0","58.9","59.3","0.0"
"12/2/2018 06:30:00 AM PST","43436.27083333333","0.0","58.7","59.1","0.0"
"12/2/2018 06:45:00 AM PST","43436.28125","0.0","58.7","59.0","0.0"
"12/2/2018 07:00:00 AM PST","43436.29166666667","0.0","58.5","59.0","0.0"
"12/2/2018 07:15:00 AM PST","43436.30208333333","0.0","58.5","58.8","0.0"
"12/2/2018 07:30:00 AM PST","43436.3125","0.0","58.3","58.7","0.0"
"12/2/2018 07:45:00 AM PST","43436.32291666667","0.0","58.2","58.6","0.0"
"12/2/2018 08:00:00 AM PST","43436.33333333333","0.0","58.1","58.5","0.0"
"12/2/2018 08:15:00 AM PST","43436.34375","0.0","58.2","58.6","0.0"
"12/2/2018 08:30:00 AM PST","43436.35416666667","0.0","58.1","58.5","0.0"
"12/2/2018 08:45:00 AM PST","43436.36458333333","0.0","57.9","58.5","0.0"
"12/2/2018 09:00:00 AM PST","43436.375","0.0","57.7","58.3","0.0"
"12/2/2018 09:15:00 AM PST","43436.38541666667","0.0","57.7","58.2","0.0"
"12/2/2018 09:30:00 AM PST","43436.39583333333","0.0","57.7","58.3","0.0"
"12/2/2018 09:45:00 AM PST","43436.40625","0.0","57.5","58.2","0.0"
"12/2/2018 10:00:00 AM PST","43436.41666666667","0.0","57.4","58.1","0.0"
"12/2/2018 10:15:00 AM PST","43436.42708333333","0.0","57.5","58.0","0.0"
"12/2/2018 10:30:00 AM PST","43436.4375","0.0","57.3","58.0","0.0"
"12/2/2018 10:45:00 AM PST","43436.44791666667","0.0","57.3","57.9","0.0"
"12/2/2018 11:00:00 AM PST","43436.45833333333","0.0","57.4","57.9","0.0"
"12/2/2018 11:15:00 AM PST","43436.46875","0.0","57.3","57.9","0.0"
"12/2/2018 11:30:00 AM PST","43436.47916666667","0.0","57.3","57.9","0.0"
"12/2/2018 11:45:00 AM PST","43436.48958333333","0.0","57.1","57.9","0.0"
"12/2/2018 12:00:00 PM PST","43436.5","0.0","57.2","57.8","0.0"
"12/2/2018 12:15:00 PM PST","43436.51041666667","0.0","57.1","57.8","0.0"
"12/2/2018 12:30:00 PM PST","43436.52083333333","0.0","56.9","57.8","0.0"
"12/2/2018 12:45:00 PM PST","43436.53125","0.0","57.0","57.9","0.0"
"12/2/2018 01:00:00 PM PST","43436.54166666667","0.0","57.0","57.9","0.0"
"12/2/2018 01:15:00 PM PST","43436.55208333333","0.0","57.1","57.8","0.0"
"12/2/2018 01:30:00 PM PST","43436.5625","0.0","57.1","57.8","0.0"
"12/2/2018 01:45:00 PM PST","43436.57291666667","0.0","57.1","57.8","0.0"
"12/2/2018 02:00:00 PM PST","43436.58333333333","0.0","57.1","57.8","0.0"
"12/2/2018 02:15:00 PM PST","43436.59375","0.0","57.1","57.9","0.0"
"12/2/2018 02:30:00 PM PST","43436.60416666667","0.0","56.9","57.9","0.0"
"12/2/2018 02:45:00 PM PST","43436.61458333333","0.0","56.9","57.9","0.0"
"12/2/2018 03:00:00 PM PST","43436.625","0.0","57.0","57.9","0.0"
"12/2/2018 03:15:00 PM PST","43436.63541666667","0.0","56.9","57.9","0.0"
"12/2/2018 03:30:00 PM PST","43436.64583333333","0.0","57.0","58.0","0.0"
"12/2/2018 03:45:00 PM PST","43436.65625","0.0","56.9","58.0","0.0"
"12/2/2018 04:00:00 PM PST","43436.66666666667","0.0","57.1","58.0","0.0"
"12/2/2018 04:15:00 PM PST","43436.67708333333","0.0","56.9","58.0","0.0"
"12/2/2018 04:30:00 PM PST","43436.6875","0.0","57.1","58.0","0.0"
"12/2/2018 04:45:00 PM PST","43436.69791666667","0.0","57.0","58.0","0.0"
"12/2/2018 05:00:00 PM PST","43436.70833333333","0.0","56.9","58.0","0.0"
"12/2/2018 05:15:00 PM PST","43436.71875","0.0","56.9","58.0","0.0"
"12/2/2018 05:30:00 PM PST","43436.72916666667","0.0","57.0","57.9","0.0"
"12/2/2018 05:45:00 PM PST","43436.73958333333","0.0","57.0","57.9","0.0"
"12/2/2018 06:00:00 PM PST","43436.75","0.0","56.8","57.8","0.0"
"12/2/2018 06:15:00 PM PST","43436.76041666667","0.0","56.9","57.8","0.0"
"12/2/2018 06:30:00 PM PST","43436.77083333333","0.0","56.9","57.7","0.0"
"12/2/2018 06:45:00 PM PST","43436.78125","0.0","56.6","57.6","0.0"
"12/2/2018 07:00:00 PM PST","43436.79166666667","0.0","56.8","57.5","0.0"
"12/2/2018 07:15:00 PM PST","43436.80208333333","0.0","56.7","57.5","0.0"
"12/2/2018 07:30:00 PM PST","43436.8125","0.0","56.6","57.5","0.0"
"12/2/2018 07:45:00 PM PST","43436.82291666667","0.0","56.5","57.4","0.0"
"12/2/2018 08:00:00 PM PST","43436.83333333333","0.0","56.5","57.4","0.0"
"12/2/2018 08:15:00 PM PST","43436.84375","0.0","56.4","57.5","0.0"
"12/2/2018 08:30:00 PM PST","43436.85416666667","0.0","56.5","57.4","0.0"
"12/2/2018 08:45:00 PM PST","43436.86458333333","0.0","56.4","57.4","0.0"
"12/2/2018 09:00:00 PM PST","43436.875","0.0","56.4","57.4","0.0"
"12/2/2018 09:15:00 PM PST","43436.88541666667","0.0","56.3","57.3","0.0"
"12/2/2018 09:30:00 PM PST","43436.89583333333","0.0","56.2","57.3","0.0"
"12/2/2018 09:45:00 PM PST","43436.90625","10.0","66.2","70.5","0.5"
"12/2/2018 10:00:00 PM PST","43436.91666666667","32.3","64.3","70.2","9.2"
"12/2/2018 10:15:00 PM PST","43436.92708333333","20.5","66.6","71.1","2.5"
"12/2/2018 10:30:00 PM PST","43436.9375","22.1","65.8","70.6","3.1999998"
"12/2/2018 10:45:00 PM PST","43436.94791666667","23.1","66.2","70.8","3.6"
"12/2/2018 11:00:00 PM PST","43436.95833333333","22.8","66.0","70.6","3.3999999"
"12/2/2018 11:15:00 PM PST","43436.96875","22.0","66.4","70.8","3.1999998"
"12/2/2018 11:30:00 PM PST","43436.97916666667","20.8","66.6","70.8","2.6"
"12/2/2018 11:45:00 PM PST","43436.98958333333","21.199999","66.4","71.0","2.8"
"12/3/2018 12:00:00 AM PST","43437.0","20.1","66.1","70.7","2.5"
"12/3/2018 12:15:00 AM PST","43437.01041666667","20.699999","66.3","70.8","2.6"
"12/3/2018 12:30:00 AM PST","43437.02083333333","21.0","66.2","70.8","2.7"
"12/3/2018 12:45:00 AM PST","43437.03125","18.699999","67.1","71.0","2.0"
"12/3/2018 01:00:00 AM PST","43437.04166666667","26.5","62.6","66.7","5.2999997"
"12/3/2018 01:15:00 AM PST","43437.05208333333","11.5","63.0","65.4","0.59999996"
"12/3/2018 01:30:00 AM PST","43437.0625","10.0","57.4","58.7","0.39999998"
"12/3/2018 01:45:00 AM PST","43437.07291666667","0.0","57.3","58.4","0.0"
"12/3/2018 02:00:00 AM PST","43437.08333333333","0.0","57.2","58.3","0.0"
"12/3/2018 02:15:00 AM PST","43437.09375","0.0","57.3","58.2","0.0"
"12/3/2018 02:30:00 AM PST","43437.10416666667","0.0","57.2","58.8","0.0"
"12/3/2018 02:45:00 AM PST","43437.11458333333","0.0","56.9","58.8","0.0"
"12/3/2018 03:00:00 AM PST","43437.125","0.0","56.6","58.6","0.0"
"12/3/2018 03:15:00 AM PST","43437.13541666667","0.0","56.4","58.6","0.0"
"12/3/2018 03:30:00 AM PST","43437.14583333333","0.0","55.9","58.5","0.0"
"12/3/2018 03:45:00 AM PST","43437.15625","0.0","56.0","58.4","0.0"
"12/3/2018 04:00:00 AM PST","43437.16666666667","0.0","55.8","58.2","0.0"
"12/3/2018 04:15:00 AM PST","43437.17708333333","0.0","55.9","58.3","0.0"
"12/3/2018 04:30:00 AM PST","43437.1875","0.0","55.8","58.2","0.0"
"12/3/2018 04:45:00 AM PST","43437.19791666667","0.0","55.8","58.1","0.0"
"12/3/2018 05:00:00 AM PST","43437.20833333333","0.0","55.8","58.0","0.0"
"12/3/2018 05:15:00 AM PST","43437.21875","0.0","55.5","57.9","0.0"
"12/3/2018 05:30:00 AM PST","43437.22916666667","0.0","55.4","57.8","0.0"
"12/3/2018 05:45:00 AM PST","43437.23958333333","0.0","55.5","57.5","0.0"
"12/3/2018 06:00:00 AM PST","43437.25","0.0","55.2","57.5","0.0"
"12/3/2018 06:15:00 AM PST","43437.26041666667","0.0","55.3","57.3","0.0"
"12/3/2018 06:30:00 AM PST","43437.27083333333","0.0","55.0","57.4","0.0"
"12/3/2018 06:45:00 AM PST","43437.28125","0.0","54.9","57.5","0.0"
"12/3/2018 07:00:00 AM PST","43437.29166666667","0.0","55.1","57.1","0.0"
"12/3/2018 07:15:00 AM PST","43437.30208333333","0.0","55.0","57.2","0.0"
"12/3/2018 07:30:00 AM PST","43437.3125","0.0","55.0","57.2","0.0"
"12/3/2018 07:45:00 AM PST","43437.32291666667","0.0","55.0","57.0","0.0"
"12/3/2018 08:00:00 AM PST","43437.33333333333","0.0","54.9","56.9","0.0"
"12/3/2018 08:15:00 AM PST","43437.34375","0.0","54.8","56.9","0.0"
"12/3/2018 08:30:00 AM PST","43437.35416666667","0.0","54.6","56.9","0.0"
"12/3/2018 08:45:00 AM PST","43437.36458333333","0.0","54.8","56.9","0.0"
"12/3/2018 09:00:00 AM PST","43437.375","0.0","54.5","56.7","0.0"
"12/3/2018 09:15:00 AM PST","43437.38541666667","0.0","54.6","56.7","0.0"
"12/3/2018 09:30:00 AM PST","43437.39583333333","0.0","54.7","56.8","0.0"
"12/3/2018 09:45:00 AM PST","43437.40625","0.0","54.6","56.7","0.0"
"12/3/2018 10:00:00 AM PST","43437.41666666667","0.0","54.6","56.8","0.0"
"12/3/2018 10:15:00 AM PST","43437.42708333333","0.0","54.5","56.7","0.0"
"12/3/2018 10:30:00 AM PST","43437.4375","0.0","54.5","56.7","0.0"
"12/3/2018 10:45:00 AM PST","43437.44791666667","0.0","54.6","56.6","0.0"
"12/3/2018 11:00:00 AM PST","43437.45833333333","0.0","54.6","56.6","0.0"
"12/3/2018 11:15:00 AM PST","43437.46875","0.0","54.6","56.6","0.0"
"12/3/2018 11:30:00 AM PST","43437.47916666667","0.0","54.7","56.7","0.0"
"12/3/2018 11:45:00 AM PST","43437.48958333333","0.0","54.7","56.6","0.0"
"12/3/2018 12:00:00 PM PST","43437.5","0.0","54.5","56.7","0.0"
"12/3/2018 12:15:00 PM PST","43437.51041666667","0.0","54.5","56.8","0.0"
"12/3/2018 12:30:00 PM PST","43437.52083333333","0.0","54.6","56.8","0.0"
"12/3/2018 12:45:00 PM PST","43437.53125","0.0","54.7","57.1","0.0"
"12/3/2018 01:00:00 PM PST","43437.54166666667","0.0","54.7","57.0","0.0"
"12/3/2018 01:15:00 PM PST","43437.55208333333","0.0","54.7","56.9","0.0"
"12/3/2018 01:30:00 PM PST","43437.5625","0.0","54.6","56.9","0.0"
"12/3/2018 01:45:00 PM PST","43437.57291666667","0.0","54.6","57.0","0.0"
"12/3/2018 02:00:00 PM PST","43437.58333333333","0.0","54.8","57.0","0.0"
"12/3/2018 02:15:00 PM PST","43437.59375","0.0","54.7","57.1","0.0"
"12/3/2018 02:30:00 PM PST","43437.60416666667","0.0","54.6","57.2","0.0"
"12/3/2018 02:45:00 PM PST","43437.61458333333","0.0","54.9","57.2","0.0"
"12/3/2018 03:00:00 PM PST","43437.625","0.0","54.9","57.3","0.0"
"12/3/2018 03:15:00 PM PST","43437.63541666667","0.0","54.9","57.3","0.0"
"12/3/2018 03:30:00 PM PST","43437.64583333333","0.0","54.7","57.3","0.0"
"12/3/2018 03:45:00 PM PST","43437.65625","0.0","54.8","57.3","0.0"
"12/3/2018 04:00:00 PM PST","43437.66666666667","0.0","54.8","57.3","0.0"
"12/3/2018 04:15:00 PM PST","43437.67708333333","0.0","54.6","57.4","0.0"
"12/3/2018 04:30:00 PM PST","43437.6875","0.0","54.7","57.4","0.0"
"12/3/2018 04:45:00 PM PST","43437.69791666667","0.0","54.6","57.3","0.0"
"12/3/2018 05:00:00 PM PST","43437.70833333333","0.0","54.6","57.3","0.0"
"12/3/2018 05:15:00 PM PST","43437.71875","0.0","54.6","57.3","0.0"
"12/3/2018 05:30:00 PM PST","43437.72916666667","0.0","54.8","57.3","0.0"
"12/3/2018 05:45:00 PM PST","43437.73958333333","0.0","54.6","57.2","0.0"
"12/3/2018 06:00:00 PM PST","43437.75","0.0","54.7","57.2","0.0"
"12/3/2018 06:15:00 PM PST","43437.76041666667","0.0","54.7","57.2","0.0"
"12/3/2018 06:30:00 PM PST","43437.77083333333","0.0","54.5","57.1","0.0"
"12/3/2018 06:45:00 PM PST","43437.78125","0.0","54.6","57.1","0.0"
"12/3/2018 07:00:00 PM PST","43437.79166666667","0.0","54.5","57.1","0.0"
"12/3/2018 07:15:00 PM PST","43437.80208333333","0.0","54.6","57.1","0.0"
"12/3/2018 07:30:00 PM PST","43437.8125","0.0","54.5","57.1","0.0"
"12/3/2018 07:45:00 PM PST","43437.82291666667","0.0","54.4","57.0","0.0"
"12/3/2018 08:00:00 PM PST","43437.83333333333","0.0","54.4","57.0","0.0"
"12/3/2018 08:15:00 PM PST","43437.84375","0.0","54.4","56.9","0.0"
"12/3/2018 08:30:00 PM PST","43437.85416666667","0.0","54.3","56.9","0.0"
"12/3/2018 08:45:00 PM PST","43437.86458333333","0.0","54.3","56.9","0.0"
"12/3/2018 09:00:00 PM PST","43437.875","0.0","54.4","56.8","0.0"
"12/3/2018 09:15:00 PM PST","43437.88541666667","0.0","54.4","56.7","0.0"
"12/3/2018 09:30:00 PM PST","43437.89583333333","0.0","54.3","56.7","0.0"
"12/3/2018 09:45:00 PM PST","43437.90625","10.0","64.3","67.6","0.39999998"
"12/3/2018 10:00:00 PM PST","43437.91666666667","41.7","58.7","64.2","19.4"
"12/3/2018 10:15:00 PM PST","43437.92708333333","30.4","60.8","65.2","7.7999997"
"12/3/2018 10:30:00 PM PST","43437.9375","34.899998","60.5","65.2","11.599999"
"12/3/2018 10:45:00 PM PST","43437.94791666667","31.3","61.0","65.3","8.5"
"12/3/2018 11:00:00 PM PST","43437.95833333333","31.8","60.4","64.7","8.8"
"12/3/2018 11:15:00 PM PST","43437.96875","31.0","60.6","65.3","8.2"
"12/3/2018 11:30:00 PM PST","43437.97916666667","33.2","60.6","65.3","10.0"
"12/3/2018 11:45:00 PM PST","43437.98958333333","31.599998","59.9","64.2","8.8"
"12/4/2018 12:00:00 AM PST","43438.0","32.0","60.0","64.4","9.099999"
"12/4/2018 12:15:00 AM PST","43438.01041666667","30.0","59.8","63.9","7.3999996"
"12/4/2018 12:30:00 AM PST","43438.02083333333","30.599998","60.1","64.2","7.8999996"
"12/4/2018 12:45:00 AM PST","43438.03125","15.2","65.9","69.6","1.1999999"
"12/4/2018 01:00:00 AM PST","43438.04166666667","27.199999","65.8","70.8","5.7"
"12/4/2018 01:15:00 AM PST","43438.05208333333","19.199999","66.6","70.8","2.1"
"12/4/2018 01:30:00 AM PST","43438.0625","10.0","57.0","60.0","0.39999998"
"12/4/2018 01:45:00 AM PST","43438.07291666667","0.0","57.5","60.0","0.0"
