"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"12/4/2018 02:00:00 AM PST","43438.08333333333","0.0","57.6","59.9","0.0"
"12/4/2018 02:15:00 AM PST","43438.09375","0.0","57.6","60.5","0.0"
"12/4/2018 02:30:00 AM PST","43438.10416666667","0.0","57.5","60.7","0.0"
"12/4/2018 02:45:00 AM PST","43438.11458333333","0.0","57.5","60.7","0.0"
"12/4/2018 03:00:00 AM PST","43438.125","0.0","57.3","60.6","0.0"
"12/4/2018 03:15:00 AM PST","43438.13541666667","0.0","57.2","60.6","0.0"
"12/4/2018 03:30:00 AM PST","43438.14583333333","0.0","57.1","60.5","0.0"
"12/4/2018 03:45:00 AM PST","43438.15625","0.0","56.8","60.4","0.0"
"12/4/2018 04:00:00 AM PST","43438.16666666667","0.0","56.9","60.3","0.0"
"12/4/2018 04:15:00 AM PST","43438.17708333333","0.0","56.6","60.1","0.0"
"12/4/2018 04:30:00 AM PST","43438.1875","0.0","56.7","60.0","0.0"
"12/4/2018 04:45:00 AM PST","43438.19791666667","0.0","56.7","59.8","0.0"
"12/4/2018 05:00:00 AM PST","43438.20833333333","0.0","56.7","59.7","0.0"
"12/4/2018 05:15:00 AM PST","43438.21875","0.0","56.5","59.6","0.0"
"12/4/2018 05:30:00 AM PST","43438.22916666667","0.0","56.4","59.6","0.0"
"12/4/2018 05:45:00 AM PST","43438.23958333333","0.0","56.4","59.6","0.0"
"12/4/2018 06:00:00 AM PST","43438.25","0.0","56.5","59.4","0.0"
"12/4/2018 06:15:00 AM PST","43438.26041666667","0.0","56.3","59.4","0.0"
"12/4/2018 06:30:00 AM PST","43438.27083333333","0.0","56.3","59.3","0.0"
"12/4/2018 06:45:00 AM PST","43438.28125","0.0","56.2","59.2","0.0"
"12/4/2018 07:00:00 AM PST","43438.29166666667","0.0","56.4","59.2","0.0"
"12/4/2018 07:15:00 AM PST","43438.30208333333","0.0","56.2","59.2","0.0"
"12/4/2018 07:30:00 AM PST","43438.3125","0.0","56.2","59.1","0.0"
"12/4/2018 07:45:00 AM PST","43438.32291666667","0.0","56.2","59.0","0.0"
"12/4/2018 08:00:00 AM PST","43438.33333333333","0.0","55.9","58.9","0.0"
"12/4/2018 08:15:00 AM PST","43438.34375","0.0","56.0","59.0","0.0"
"12/4/2018 08:30:00 AM PST","43438.35416666667","0.0","56.0","58.9","0.0"
"12/4/2018 08:45:00 AM PST","43438.36458333333","0.0","56.0","58.9","0.0"
"12/4/2018 09:00:00 AM PST","43438.375","0.0","55.8","58.9","0.0"
"12/4/2018 09:15:00 AM PST","43438.38541666667","0.0","55.8","58.8","0.0"
"12/4/2018 09:30:00 AM PST","43438.39583333333","0.0","55.8","58.8","0.0"
"12/4/2018 09:45:00 AM PST","43438.40625","0.0","55.8","58.8","0.0"
"12/4/2018 10:00:00 AM PST","43438.41666666667","0.0","55.8","58.8","0.0"
"12/4/2018 10:15:00 AM PST","43438.42708333333","0.0","55.7","58.9","0.0"
"12/4/2018 10:30:00 AM PST","43438.4375","0.0","55.9","59.0","0.0"
"12/4/2018 10:45:00 AM PST","43438.44791666667","0.0","56.0","59.1","0.0"
"12/4/2018 11:00:00 AM PST","43438.45833333333","0.0","56.2","59.1","0.0"
"12/4/2018 11:15:00 AM PST","43438.46875","0.0","56.0","59.0","0.0"
"12/4/2018 11:30:00 AM PST","43438.47916666667","0.0","56.1","58.9","0.0"
"12/4/2018 11:45:00 AM PST","43438.48958333333","0.0","56.1","58.9","0.0"
"12/4/2018 12:00:00 PM PST","43438.5","0.0","56.3","58.9","0.0"
"12/4/2018 12:15:00 PM PST","43438.51041666667","0.0","56.1","58.9","0.0"
"12/4/2018 12:30:00 PM PST","43438.52083333333","0.0","56.2","58.9","0.0"
"12/4/2018 12:45:00 PM PST","43438.53125","0.0","56.1","58.9","0.0"
"12/4/2018 01:00:00 PM PST","43438.54166666667","0.0","56.1","58.9","0.0"
"12/4/2018 01:15:00 PM PST","43438.55208333333","0.0","56.1","58.9","0.0"
"12/4/2018 01:30:00 PM PST","43438.5625","0.0","56.1","58.9","0.0"
"12/4/2018 01:45:00 PM PST","43438.57291666667","0.0","56.0","58.8","0.0"
"12/4/2018 02:00:00 PM PST","43438.58333333333","0.0","56.0","58.8","0.0"
"12/4/2018 02:15:00 PM PST","43438.59375","0.0","56.1","58.9","0.0"
"12/4/2018 02:30:00 PM PST","43438.60416666667","0.0","55.9","58.8","0.0"
"12/4/2018 02:45:00 PM PST","43438.61458333333","0.0","56.1","58.8","0.0"
"12/4/2018 03:00:00 PM PST","43438.625","0.0","56.0","58.8","0.0"
"12/4/2018 03:15:00 PM PST","43438.63541666667","0.0","56.0","58.9","0.0"
"12/4/2018 03:30:00 PM PST","43438.64583333333","0.0","56.2","58.8","0.0"
"12/4/2018 03:45:00 PM PST","43438.65625","0.0","56.0","58.8","0.0"
"12/4/2018 04:00:00 PM PST","43438.66666666667","0.0","55.9","58.8","0.0"
"12/4/2018 04:15:00 PM PST","43438.67708333333","0.0","56.0","58.7","0.0"
"12/4/2018 04:30:00 PM PST","43438.6875","0.0","56.1","58.7","0.0"
"12/4/2018 04:45:00 PM PST","43438.69791666667","0.0","55.8","58.6","0.0"
"12/4/2018 05:00:00 PM PST","43438.70833333333","0.0","55.9","58.6","0.0"
"12/4/2018 05:15:00 PM PST","43438.71875","0.0","55.8","58.6","0.0"
"12/4/2018 05:30:00 PM PST","43438.72916666667","0.0","56.0","58.7","0.0"
"12/4/2018 05:45:00 PM PST","43438.73958333333","0.0","55.8","58.6","0.0"
"12/4/2018 06:00:00 PM PST","43438.75","0.0","55.8","58.6","0.0"
"12/4/2018 06:15:00 PM PST","43438.76041666667","0.0","56.0","58.5","0.0"
"12/4/2018 06:30:00 PM PST","43438.77083333333","0.0","55.7","58.5","0.0"
"12/4/2018 06:45:00 PM PST","43438.78125","0.0","55.8","58.4","0.0"
"12/4/2018 07:00:00 PM PST","43438.79166666667","0.0","55.7","58.4","0.0"
"12/4/2018 07:15:00 PM PST","43438.80208333333","0.0","55.8","58.3","0.0"
"12/4/2018 07:30:00 PM PST","43438.8125","0.0","55.6","58.2","0.0"
"12/4/2018 07:45:00 PM PST","43438.82291666667","0.0","55.7","58.2","0.0"
"12/4/2018 08:00:00 PM PST","43438.83333333333","0.0","55.7","58.1","0.0"
"12/4/2018 08:15:00 PM PST","43438.84375","0.0","55.7","58.1","0.0"
"12/4/2018 08:30:00 PM PST","43438.85416666667","0.0","55.6","58.2","0.0"
"12/4/2018 08:45:00 PM PST","43438.86458333333","0.0","55.6","58.1","0.0"
"12/4/2018 09:00:00 PM PST","43438.875","0.0","55.5","58.1","0.0"
"12/4/2018 09:15:00 PM PST","43438.88541666667","0.0","55.4","58.0","0.0"
"12/4/2018 09:30:00 PM PST","43438.89583333333","0.0","55.6","58.0","0.0"
"12/4/2018 09:45:00 PM PST","43438.90625","15.9","64.0","67.8","1.3"
"12/4/2018 10:00:00 PM PST","43438.91666666667","43.2","58.7","63.6","21.5"
"12/4/2018 10:15:00 PM PST","43438.92708333333","23.3","64.7","69.6","3.6999998"
"12/4/2018 10:30:00 PM PST","43438.9375","33.3","64.5","70.4","10.0"
"12/4/2018 10:45:00 PM PST","43438.94791666667","28.099998","65.3","70.5","6.1"
"12/4/2018 11:00:00 PM PST","43438.95833333333","29.3","65.2","70.4","6.8999996"
"12/4/2018 11:15:00 PM PST","43438.96875","28.0","65.1","70.4","6.0"
"12/4/2018 11:30:00 PM PST","43438.97916666667","29.599998","65.2","70.7","7.1"
"12/4/2018 11:45:00 PM PST","43438.98958333333","29.5","65.2","70.4","7.1"
"12/5/2018 12:00:00 AM PST","43439.0","29.3","65.1","70.3","6.8999996"
"12/5/2018 12:15:00 AM PST","43439.01041666667","29.5","65.4","70.7","7.1"
"12/5/2018 12:30:00 AM PST","43439.02083333333","26.8","65.6","70.7","5.2999997"
"12/5/2018 12:45:00 AM PST","43439.03125","30.8","64.9","70.4","8.099999"
"12/5/2018 01:00:00 AM PST","43439.04166666667","24.9","65.7","70.8","4.2999997"
"12/5/2018 01:15:00 AM PST","43439.05208333333","27.0","65.9","70.8","5.6"
"12/5/2018 01:30:00 AM PST","43439.0625","24.199999","66.2","70.5","4.0"
"12/5/2018 01:45:00 AM PST","43439.07291666667","21.5","62.4","65.4","2.8999999"
"12/5/2018 02:00:00 AM PST","43439.08333333333","18.8","62.9","65.9","2.0"
"12/5/2018 02:15:00 AM PST","43439.09375","0.0","57.7","59.2","0.0"
"12/5/2018 02:30:00 AM PST","43439.10416666667","0.0","58.1","59.1","0.0"
"12/5/2018 02:45:00 AM PST","43439.11458333333","0.0","58.3","59.1","0.0"
"12/5/2018 03:00:00 AM PST","43439.125","0.0","58.1","59.3","0.0"
"12/5/2018 03:15:00 AM PST","43439.13541666667","0.0","58.1","59.7","0.0"
"12/5/2018 03:30:00 AM PST","43439.14583333333","0.0","58.0","59.7","0.0"
"12/5/2018 03:45:00 AM PST","43439.15625","0.0","57.8","59.8","0.0"
"12/5/2018 04:00:00 AM PST","43439.16666666667","0.0","57.8","59.7","0.0"
"12/5/2018 04:15:00 AM PST","43439.17708333333","0.0","57.7","59.7","0.0"
"12/5/2018 04:30:00 AM PST","43439.1875","0.0","57.6","59.7","0.0"
"12/5/2018 04:45:00 AM PST","43439.19791666667","0.0","57.6","59.7","0.0"
"12/5/2018 05:00:00 AM PST","43439.20833333333","0.0","57.6","59.7","0.0"
"12/5/2018 05:15:00 AM PST","43439.21875","0.0","57.3","59.6","0.0"
"12/5/2018 05:30:00 AM PST","43439.22916666667","0.0","57.2","59.5","0.0"
"12/5/2018 05:45:00 AM PST","43439.23958333333","0.0","57.1","59.4","0.0"
"12/5/2018 06:00:00 AM PST","43439.25","0.0","57.3","59.4","0.0"
"12/5/2018 06:15:00 AM PST","43439.26041666667","0.0","57.3","59.4","0.0"
"12/5/2018 06:30:00 AM PST","43439.27083333333","0.0","57.3","59.3","0.0"
"12/5/2018 06:45:00 AM PST","43439.28125","0.0","57.4","59.3","0.0"
"12/5/2018 07:00:00 AM PST","43439.29166666667","0.0","57.5","59.3","0.0"
"12/5/2018 07:15:00 AM PST","43439.30208333333","0.0","57.2","59.2","0.0"
"12/5/2018 07:30:00 AM PST","43439.3125","0.0","57.4","59.2","0.0"
"12/5/2018 07:45:00 AM PST","43439.32291666667","0.0","57.2","59.1","0.0"
"12/5/2018 08:00:00 AM PST","43439.33333333333","0.0","57.3","59.1","0.0"
"12/5/2018 08:15:00 AM PST","43439.34375","0.0","57.2","59.0","0.0"
"12/5/2018 08:30:00 AM PST","43439.35416666667","0.0","57.1","59.0","0.0"
"12/5/2018 08:45:00 AM PST","43439.36458333333","0.0","57.1","58.9","0.0"
"12/5/2018 09:00:00 AM PST","43439.375","0.0","57.1","58.9","0.0"
"12/5/2018 09:15:00 AM PST","43439.38541666667","0.0","56.8","59.0","0.0"
"12/5/2018 09:30:00 AM PST","43439.39583333333","0.0","56.8","58.9","0.0"
"12/5/2018 09:45:00 AM PST","43439.40625","0.0","56.7","58.9","0.0"
"12/5/2018 10:00:00 AM PST","43439.41666666667","0.0","56.7","58.9","0.0"
"12/5/2018 10:15:00 AM PST","43439.42708333333","0.0","56.9","58.9","0.0"
"12/5/2018 10:30:00 AM PST","43439.4375","0.0","56.9","58.9","0.0"
"12/5/2018 10:45:00 AM PST","43439.44791666667","0.0","56.9","59.0","0.0"
"12/5/2018 11:00:00 AM PST","43439.45833333333","0.0","56.8","58.9","0.0"
"12/5/2018 11:15:00 AM PST","43439.46875","0.0","56.9","59.0","0.0"
"12/5/2018 11:30:00 AM PST","43439.47916666667","0.0","56.9","59.1","0.0"
"12/5/2018 11:45:00 AM PST","43439.48958333333","0.0","57.1","59.2","0.0"
"12/5/2018 12:00:00 PM PST","43439.5","0.0","57.6","59.3","0.0"
"12/5/2018 12:15:00 PM PST","43439.51041666667","0.0","57.4","59.3","0.0"
"12/5/2018 12:30:00 PM PST","43439.52083333333","0.0","57.5","59.2","0.0"
"12/5/2018 12:45:00 PM PST","43439.53125","0.0","57.5","59.2","0.0"
"12/5/2018 01:00:00 PM PST","43439.54166666667","0.0","57.5","59.2","0.0"
"12/5/2018 01:15:00 PM PST","43439.55208333333","0.0","57.4","59.2","0.0"
"12/5/2018 01:30:00 PM PST","43439.5625","0.0","57.5","59.1","0.0"
"12/5/2018 01:45:00 PM PST","43439.57291666667","0.0","57.4","59.0","0.0"
"12/5/2018 02:00:00 PM PST","43439.58333333333","0.0","57.3","59.0","0.0"
"12/5/2018 02:15:00 PM PST","43439.59375","0.0","57.2","58.9","0.0"
"12/5/2018 02:30:00 PM PST","43439.60416666667","0.0","56.9","58.8","0.0"
"12/5/2018 02:45:00 PM PST","43439.61458333333","0.0","56.9","58.8","0.0"
"12/5/2018 03:00:00 PM PST","43439.625","0.0","56.9","58.8","0.0"
"12/5/2018 03:15:00 PM PST","43439.63541666667","0.0","56.9","58.7","0.0"
"12/5/2018 03:30:00 PM PST","43439.64583333333","0.0","56.7","58.7","0.0"
"12/5/2018 03:45:00 PM PST","43439.65625","0.0","56.8","58.7","0.0"
"12/5/2018 04:00:00 PM PST","43439.66666666667","0.0","56.8","58.6","0.0"
"12/5/2018 04:15:00 PM PST","43439.67708333333","0.0","56.8","58.6","0.0"
"12/5/2018 04:30:00 PM PST","43439.6875","0.0","56.7","58.6","0.0"
"12/5/2018 04:45:00 PM PST","43439.69791666667","0.0","56.9","58.6","0.0"
"12/5/2018 05:00:00 PM PST","43439.70833333333","0.0","56.9","58.6","0.0"
"12/5/2018 05:15:00 PM PST","43439.71875","0.0","56.9","58.5","0.0"
"12/5/2018 05:30:00 PM PST","43439.72916666667","0.0","56.8","58.5","0.0"
"12/5/2018 05:45:00 PM PST","43439.73958333333","0.0","56.7","58.5","0.0"
"12/5/2018 06:00:00 PM PST","43439.75","0.0","56.7","58.5","0.0"
"12/5/2018 06:15:00 PM PST","43439.76041666667","0.0","56.8","58.5","0.0"
"12/5/2018 06:30:00 PM PST","43439.77083333333","0.0","56.8","58.5","0.0"
"12/5/2018 06:45:00 PM PST","43439.78125","0.0","56.6","58.5","0.0"
"12/5/2018 07:00:00 PM PST","43439.79166666667","0.0","56.8","58.4","0.0"
"12/5/2018 07:15:00 PM PST","43439.80208333333","0.0","56.8","58.3","0.0"
"12/5/2018 07:30:00 PM PST","43439.8125","0.0","56.8","58.4","0.0"
"12/5/2018 07:45:00 PM PST","43439.82291666667","0.0","56.7","58.3","0.0"
"12/5/2018 08:00:00 PM PST","43439.83333333333","0.0","56.6","58.3","0.0"
"12/5/2018 08:15:00 PM PST","43439.84375","0.0","56.7","58.3","0.0"
"12/5/2018 08:30:00 PM PST","43439.85416666667","0.0","56.5","58.3","0.0"
"12/5/2018 08:45:00 PM PST","43439.86458333333","0.0","56.7","58.3","0.0"
"12/5/2018 09:00:00 PM PST","43439.875","0.0","56.5","58.2","0.0"
"12/5/2018 09:15:00 PM PST","43439.88541666667","0.0","56.5","58.2","0.0"
"12/5/2018 09:30:00 PM PST","43439.89583333333","0.0","56.6","58.1","0.0"
"12/5/2018 09:45:00 PM PST","43439.90625","24.3","64.6","69.3","3.8"
"12/5/2018 10:00:00 PM PST","43439.91666666667","55.1","59.3","65.1","42.0"
"12/5/2018 10:15:00 PM PST","43439.92708333333","50.7","59.0","64.1","30.599998"
"12/5/2018 10:30:00 PM PST","43439.9375","42.3","59.9","64.7","20.3"
"12/5/2018 10:45:00 PM PST","43439.94791666667","42.8","60.0","65.0","20.9"
"12/5/2018 11:00:00 PM PST","43439.95833333333","44.7","59.6","64.9","23.8"
"12/5/2018 11:15:00 PM PST","43439.96875","43.5","59.5","64.7","22.0"
"12/5/2018 11:30:00 PM PST","43439.97916666667","41.2","59.9","65.0","18.699999"
"12/5/2018 11:45:00 PM PST","43439.98958333333","42.3","60.1","65.0","20.3"
"12/6/2018 12:00:00 AM PST","43440.0","42.2","59.8","64.8","19.8"
"12/6/2018 12:15:00 AM PST","43440.01041666667","42.899998","59.8","64.6","21.3"
"12/6/2018 12:30:00 AM PST","43440.02083333333","42.8","59.6","64.5","21.0"
"12/6/2018 12:45:00 AM PST","43440.03125","41.7","59.7","64.3","19.4"
"12/6/2018 01:00:00 AM PST","43440.04166666667","41.399998","59.6","63.9","19.0"
"12/6/2018 01:15:00 AM PST","43440.05208333333","31.0","61.5","68.0","8.099999"
"12/6/2018 01:30:00 AM PST","43440.0625","32.7","65.7","70.3","9.5"
"12/6/2018 01:45:00 AM PST","43440.07291666667","32.1","61.1","64.6","9.0"
"12/6/2018 02:00:00 AM PST","43440.08333333333","23.6","61.8","64.6","3.6999998"
"12/6/2018 02:15:00 AM PST","43440.09375","0.0","57.3","58.2","0.0"
"12/6/2018 02:30:00 AM PST","43440.10416666667","0.0","57.4","58.1","0.0"
"12/6/2018 02:45:00 AM PST","43440.11458333333","0.0","57.6","58.1","0.0"
"12/6/2018 03:00:00 AM PST","43440.125","0.0","57.7","58.6","0.0"
"12/6/2018 03:15:00 AM PST","43440.13541666667","0.0","57.5","58.6","0.0"
"12/6/2018 03:30:00 AM PST","43440.14583333333","0.0","57.6","58.7","0.0"
"12/6/2018 03:45:00 AM PST","43440.15625","0.0","57.5","58.6","0.0"
"12/6/2018 04:00:00 AM PST","43440.16666666667","0.0","57.5","58.6","0.0"
"12/6/2018 04:15:00 AM PST","43440.17708333333","0.0","57.4","58.5","0.0"
"12/6/2018 04:30:00 AM PST","43440.1875","0.0","57.1","58.4","0.0"
"12/6/2018 04:45:00 AM PST","43440.19791666667","0.0","57.1","58.3","0.0"
"12/6/2018 05:00:00 AM PST","43440.20833333333","0.0","57.2","58.3","0.0"
"12/6/2018 05:15:00 AM PST","43440.21875","0.0","57.1","58.2","0.0"
"12/6/2018 05:30:00 AM PST","43440.22916666667","0.0","57.0","58.1","0.0"
"12/6/2018 05:45:00 AM PST","43440.23958333333","0.0","56.8","58.1","0.0"
"12/6/2018 06:00:00 AM PST","43440.25","0.0","56.8","58.0","0.0"
"12/6/2018 06:15:00 AM PST","43440.26041666667","0.0","56.7","58.0","0.0"
"12/6/2018 06:30:00 AM PST","43440.27083333333","0.0","56.9","57.9","0.0"
"12/6/2018 06:45:00 AM PST","43440.28125","0.0","56.8","57.8","0.0"
"12/6/2018 07:00:00 AM PST","43440.29166666667","0.0","56.8","57.8","0.0"
"12/6/2018 07:15:00 AM PST","43440.30208333333","0.0","56.5","57.7","0.0"
"12/6/2018 07:30:00 AM PST","43440.3125","0.0","56.7","57.7","0.0"
"12/6/2018 07:45:00 AM PST","43440.32291666667","0.0","56.5","57.6","0.0"
"12/6/2018 08:00:00 AM PST","43440.33333333333","0.0","56.4","57.6","0.0"
"12/6/2018 08:15:00 AM PST","43440.34375","0.0","56.3","57.5","0.0"
"12/6/2018 08:30:00 AM PST","43440.35416666667","0.0","56.5","57.5","0.0"
"12/6/2018 08:45:00 AM PST","43440.36458333333","0.0","56.5","57.5","0.0"
"12/6/2018 09:00:00 AM PST","43440.375","0.0","56.5","57.5","0.0"
"12/6/2018 09:15:00 AM PST","43440.38541666667","0.0","56.4","57.4","0.0"
"12/6/2018 09:30:00 AM PST","43440.39583333333","0.0","56.2","57.4","0.0"
"12/6/2018 09:45:00 AM PST","43440.40625","0.0","56.2","57.4","0.0"
"12/6/2018 10:00:00 AM PST","43440.41666666667","0.0","56.4","57.4","0.0"
"12/6/2018 10:15:00 AM PST","43440.42708333333","0.0","56.1","57.4","0.0"
"12/6/2018 10:30:00 AM PST","43440.4375","0.0","56.2","57.3","0.0"
"12/6/2018 10:45:00 AM PST","43440.44791666667","0.0","56.3","57.4","0.0"
"12/6/2018 11:00:00 AM PST","43440.45833333333","0.0","56.1","57.3","0.0"
"12/6/2018 11:15:00 AM PST","43440.46875","0.0","56.3","57.4","0.0"
"12/6/2018 11:30:00 AM PST","43440.47916666667","0.0","56.4","57.5","0.0"
"12/6/2018 11:45:00 AM PST","43440.48958333333","0.0","56.3","57.6","0.0"
"12/6/2018 12:00:00 PM PST","43440.5","0.0","56.4","57.7","0.0"
"12/6/2018 12:15:00 PM PST","43440.51041666667","0.0","56.6","57.7","0.0"
"12/6/2018 12:30:00 PM PST","43440.52083333333","0.0","56.6","57.8","0.0"
"12/6/2018 12:45:00 PM PST","43440.53125","0.0","56.7","57.9","0.0"
"12/6/2018 01:00:00 PM PST","43440.54166666667","0.0","56.9","58.0","0.0"
"12/6/2018 01:15:00 PM PST","43440.55208333333","0.0","57.2","58.1","0.0"
"12/6/2018 01:30:00 PM PST","43440.5625","0.0","57.3","58.2","0.0"
"12/6/2018 01:45:00 PM PST","43440.57291666667","0.0","57.3","58.2","0.0"
"12/6/2018 02:00:00 PM PST","43440.58333333333","0.0","57.4","58.2","0.0"
"12/6/2018 02:15:00 PM PST","43440.59375","0.0","57.4","58.2","0.0"
"12/6/2018 02:30:00 PM PST","43440.60416666667","0.0","57.4","58.2","0.0"
"12/6/2018 02:45:00 PM PST","43440.61458333333","0.0","57.4","58.2","0.0"
"12/6/2018 03:00:00 PM PST","43440.625","0.0","57.3","58.2","0.0"
"12/6/2018 03:15:00 PM PST","43440.63541666667","0.0","57.3","58.1","0.0"
"12/6/2018 03:30:00 PM PST","43440.64583333333","0.0","57.1","58.1","0.0"
"12/6/2018 03:45:00 PM PST","43440.65625","0.0","57.2","58.0","0.0"
"12/6/2018 04:00:00 PM PST","43440.66666666667","0.0","57.0","57.9","0.0"
"12/6/2018 04:15:00 PM PST","43440.67708333333","0.0","56.7","57.9","0.0"
"12/6/2018 04:30:00 PM PST","43440.6875","0.0","56.7","57.9","0.0"
"12/6/2018 04:45:00 PM PST","43440.69791666667","0.0","56.7","57.9","0.0"
"12/6/2018 05:00:00 PM PST","43440.70833333333","0.0","56.7","57.8","0.0"
"12/6/2018 05:15:00 PM PST","43440.71875","0.0","56.7","57.7","0.0"
"12/6/2018 05:30:00 PM PST","43440.72916666667","0.0","56.4","57.7","0.0"
"12/6/2018 05:45:00 PM PST","43440.73958333333","0.0","56.6","57.7","0.0"
"12/6/2018 06:00:00 PM PST","43440.75","0.0","56.4","57.7","0.0"
"12/6/2018 06:15:00 PM PST","43440.76041666667","0.0","56.5","57.6","0.0"
"12/6/2018 06:30:00 PM PST","43440.77083333333","0.0","56.3","57.6","0.0"
"12/6/2018 06:45:00 PM PST","43440.78125","0.0","56.4","57.5","0.0"
"12/6/2018 07:00:00 PM PST","43440.79166666667","0.0","56.3","57.5","0.0"
"12/6/2018 07:15:00 PM PST","43440.80208333333","0.0","56.3","57.4","0.0"
"12/6/2018 07:30:00 PM PST","43440.8125","0.0","56.2","57.3","0.0"
"12/6/2018 07:45:00 PM PST","43440.82291666667","0.0","56.1","57.3","0.0"
"12/6/2018 08:00:00 PM PST","43440.83333333333","0.0","56.1","57.2","0.0"
"12/6/2018 08:15:00 PM PST","43440.84375","0.0","56.0","57.1","0.0"
"12/6/2018 08:30:00 PM PST","43440.85416666667","0.0","56.0","57.1","0.0"
"12/6/2018 08:45:00 PM PST","43440.86458333333","0.0","55.9","57.1","0.0"
"12/6/2018 09:00:00 PM PST","43440.875","0.0","56.2","57.1","0.0"
"12/6/2018 09:15:00 PM PST","43440.88541666667","0.0","56.1","57.1","0.0"
"12/6/2018 09:30:00 PM PST","43440.89583333333","0.0","56.0","57.1","0.0"
"12/6/2018 09:45:00 PM PST","43440.90625","0.0","56.0","57.2","0.0"
"12/6/2018 10:00:00 PM PST","43440.91666666667","0.0","56.0","57.1","0.0"
"12/6/2018 10:15:00 PM PST","43440.92708333333","0.0","55.9","57.1","0.0"
"12/6/2018 10:30:00 PM PST","43440.9375","0.0","56.1","57.1","0.0"
"12/6/2018 10:45:00 PM PST","43440.94791666667","0.0","55.9","57.0","0.0"
"12/6/2018 11:00:00 PM PST","43440.95833333333","0.0","56.1","57.0","0.0"
"12/6/2018 11:15:00 PM PST","43440.96875","0.0","55.8","56.9","0.0"
"12/6/2018 11:30:00 PM PST","43440.97916666667","0.0","56.0","57.0","0.0"
"12/6/2018 11:45:00 PM PST","43440.98958333333","0.0","55.9","57.0","0.0"
"12/7/2018 12:00:00 AM PST","43441.0","10.0","58.2","64.8","0.39999998"
"12/7/2018 12:15:00 AM PST","43441.01041666667","10.0","65.6","72.5","0.39999998"
"12/7/2018 12:30:00 AM PST","43441.02083333333","22.4","60.9","70.2","3.3"
"12/7/2018 12:45:00 AM PST","43441.03125","13.7","64.2","71.4","0.9"
"12/7/2018 01:00:00 AM PST","43441.04166666667","27.199999","62.1","72.7","5.7"
"12/7/2018 01:15:00 AM PST","43441.05208333333","10.0","63.5","70.6","0.39999998"
"12/7/2018 01:30:00 AM PST","43441.0625","18.699999","64.4","73.5","2.0"
"12/7/2018 01:45:00 AM PST","43441.07291666667","10.9","63.0","70.3","0.5"
"12/7/2018 02:00:00 AM PST","43441.08333333333","22.1","64.4","73.4","3.1999998"
"12/7/2018 02:15:00 AM PST","43441.09375","16.6","61.9","70.0","1.5"
"12/7/2018 02:30:00 AM PST","43441.10416666667","17.3","64.7","73.2","1.5999999"
"12/7/2018 02:45:00 AM PST","43441.11458333333","23.6","61.4","71.2","3.8"
"12/7/2018 03:00:00 AM PST","43441.125","11.3","63.8","71.0","0.59999996"
"12/7/2018 03:15:00 AM PST","43441.13541666667","25.199999","61.7","72.3","4.5"
"12/7/2018 03:30:00 AM PST","43441.14583333333","10.0","63.8","70.4","0.39999998"
"12/7/2018 03:45:00 AM PST","43441.15625","17.3","64.2","73.2","1.5999999"
"12/7/2018 04:00:00 AM PST","43441.16666666667","19.0","60.9","69.8","2.1"
"12/7/2018 04:15:00 AM PST","43441.17708333333","0.0","66.2","65.5","0.0"
"12/7/2018 04:30:00 AM PST","43441.1875","0.0","65.5","65.4","0.0"
"12/7/2018 04:45:00 AM PST","43441.19791666667","0.0","64.7","65.1","0.0"
"12/7/2018 05:00:00 AM PST","43441.20833333333","0.0","64.5","64.8","0.0"
"12/7/2018 05:15:00 AM PST","43441.21875","0.0","63.9","64.5","0.0"
"12/7/2018 05:30:00 AM PST","43441.22916666667","0.0","63.5","64.2","0.0"
"12/7/2018 05:45:00 AM PST","43441.23958333333","0.0","63.2","64.0","0.0"
"12/7/2018 06:00:00 AM PST","43441.25","0.0","63.0","63.9","0.0"
"12/7/2018 06:15:00 AM PST","43441.26041666667","0.0","62.6","63.6","0.0"
"12/7/2018 06:30:00 AM PST","43441.27083333333","0.0","62.3","63.5","0.0"
"12/7/2018 06:45:00 AM PST","43441.28125","0.0","61.9","63.3","0.0"
"12/7/2018 07:00:00 AM PST","43441.29166666667","0.0","61.9","63.1","0.0"
"12/7/2018 07:15:00 AM PST","43441.30208333333","0.0","61.6","62.9","0.0"
"12/7/2018 07:30:00 AM PST","43441.3125","0.0","61.5","62.7","0.0"
"12/7/2018 07:45:00 AM PST","43441.32291666667","0.0","61.4","62.5","0.0"
"12/7/2018 08:00:00 AM PST","43441.33333333333","0.0","61.1","62.4","0.0"
"12/7/2018 08:15:00 AM PST","43441.34375","0.0","61.2","62.3","0.0"
"12/7/2018 08:30:00 AM PST","43441.35416666667","0.0","61.1","62.3","0.0"
"12/7/2018 08:45:00 AM PST","43441.36458333333","0.0","61.1","62.1","0.0"
"12/7/2018 09:00:00 AM PST","43441.375","0.0","61.0","62.1","0.0"
"12/7/2018 09:15:00 AM PST","43441.38541666667","0.0","61.0","62.1","0.0"
"12/7/2018 09:30:00 AM PST","43441.39583333333","0.0","60.9","62.1","0.0"
"12/7/2018 09:45:00 AM PST","43441.40625","0.0","61.3","62.1","0.0"
"12/7/2018 10:00:00 AM PST","43441.41666666667","12.9","57.7","64.7","0.79999995"
"12/7/2018 10:15:00 AM PST","43441.42708333333","20.8","65.4","73.5","2.7"
"12/7/2018 10:30:00 AM PST","43441.4375","24.5","61.1","69.8","4.2"
"12/7/2018 10:45:00 AM PST","43441.44791666667","18.8","63.3","70.6","2.0"
"12/7/2018 11:00:00 AM PST","43441.45833333333","29.199999","60.3","69.8","6.7999997"
"12/7/2018 11:15:00 AM PST","43441.46875","10.5","63.0","69.7","0.5"
"12/7/2018 11:30:00 AM PST","43441.47916666667","29.8","61.0","70.8","7.2999997"
"12/7/2018 11:45:00 AM PST","43441.48958333333","20.0","63.3","70.4","2.3999999"
"12/7/2018 12:00:00 PM PST","43441.5","26.8","62.8","72.0","5.5"
"12/7/2018 12:15:00 PM PST","43441.51041666667","0.0","68.0","65.5","0.0"
"12/7/2018 12:30:00 PM PST","43441.52083333333","0.0","67.1","66.3","0.0"
"12/7/2018 12:45:00 PM PST","43441.53125","0.0","66.7","66.0","0.0"
"12/7/2018 01:00:00 PM PST","43441.54166666667","0.0","66.2","65.9","0.0"
"12/7/2018 01:15:00 PM PST","43441.55208333333","0.0","66.1","65.8","0.0"
"12/7/2018 01:30:00 PM PST","43441.5625","0.0","65.8","65.7","0.0"
"12/7/2018 01:45:00 PM PST","43441.57291666667","0.0","65.6","65.5","0.0"
"12/7/2018 02:00:00 PM PST","43441.58333333333","0.0","65.4","65.4","0.0"
"12/7/2018 02:15:00 PM PST","43441.59375","0.0","65.0","65.3","0.0"
"12/7/2018 02:30:00 PM PST","43441.60416666667","0.0","64.9","65.3","0.0"
"12/7/2018 02:45:00 PM PST","43441.61458333333","0.0","64.6","65.1","0.0"
"12/7/2018 03:00:00 PM PST","43441.625","0.0","64.4","65.1","0.0"
"12/7/2018 03:15:00 PM PST","43441.63541666667","0.0","64.4","65.0","0.0"
"12/7/2018 03:30:00 PM PST","43441.64583333333","0.0","64.1","64.9","0.0"
"12/7/2018 03:45:00 PM PST","43441.65625","0.0","64.1","64.8","0.0"
"12/7/2018 04:00:00 PM PST","43441.66666666667","0.0","63.9","64.8","0.0"
"12/7/2018 04:15:00 PM PST","43441.67708333333","0.0","63.8","64.7","0.0"
"12/7/2018 04:30:00 PM PST","43441.6875","0.0","63.7","64.6","0.0"
"12/7/2018 04:45:00 PM PST","43441.69791666667","0.0","63.6","64.6","0.0"
"12/7/2018 05:00:00 PM PST","43441.70833333333","0.0","63.4","64.5","0.0"
"12/7/2018 05:15:00 PM PST","43441.71875","0.0","63.3","64.5","0.0"
"12/7/2018 05:30:00 PM PST","43441.72916666667","0.0","63.3","64.3","0.0"
"12/7/2018 05:45:00 PM PST","43441.73958333333","0.0","63.1","64.3","0.0"
"12/7/2018 06:00:00 PM PST","43441.75","0.0","63.2","64.2","0.0"
"12/7/2018 06:15:00 PM PST","43441.76041666667","0.0","63.2","64.2","0.0"
"12/7/2018 06:30:00 PM PST","43441.77083333333","0.0","63.0","64.1","0.0"
"12/7/2018 06:45:00 PM PST","43441.78125","0.0","62.9","64.0","0.0"
"12/7/2018 07:00:00 PM PST","43441.79166666667","0.0","62.8","63.9","0.0"
"12/7/2018 07:15:00 PM PST","43441.80208333333","0.0","62.9","63.9","0.0"
"12/7/2018 07:30:00 PM PST","43441.8125","0.0","62.7","63.7","0.0"
"12/7/2018 07:45:00 PM PST","43441.82291666667","0.0","62.7","63.5","0.0"
"12/7/2018 08:00:00 PM PST","43441.83333333333","0.0","62.9","63.5","0.0"
"12/7/2018 08:15:00 PM PST","43441.84375","0.0","62.8","63.4","0.0"
"12/7/2018 08:30:00 PM PST","43441.85416666667","0.0","62.7","63.3","0.0"
"12/7/2018 08:45:00 PM PST","43441.86458333333","0.0","62.5","63.3","0.0"
"12/7/2018 09:00:00 PM PST","43441.875","0.0","62.3","63.2","0.0"
"12/7/2018 09:15:00 PM PST","43441.88541666667","0.0","62.4","62.9","0.0"
"12/7/2018 09:30:00 PM PST","43441.89583333333","0.0","62.3","63.0","0.0"
"12/7/2018 09:45:00 PM PST","43441.90625","10.0","61.2","67.4","0.5"
"12/7/2018 10:00:00 PM PST","43441.91666666667","31.199999","61.8","75.0","8.3"
"12/7/2018 10:15:00 PM PST","43441.92708333333","12.3","64.6","71.5","0.7"
"12/7/2018 10:30:00 PM PST","43441.9375","22.0","64.8","73.9","3.1"
"12/7/2018 10:45:00 PM PST","43441.94791666667","12.3","63.0","70.6","0.099999994"
"12/7/2018 11:00:00 PM PST","43441.95833333333","21.8","64.1","74.1","2.8999999"
"12/7/2018 11:15:00 PM PST","43441.96875","18.8","62.3","71.3","2.0"
"12/7/2018 11:30:00 PM PST","43441.97916666667","19.1","64.9","73.6","2.1"
"12/7/2018 11:45:00 PM PST","43441.98958333333","20.4","61.7","71.1","2.6"
"12/8/2018 12:00:00 AM PST","43442.0","15.799999","65.5","73.8","1.8"
"12/8/2018 12:15:00 AM PST","43442.01041666667","20.0","62.0","71.4","2.3999999"
"12/8/2018 12:30:00 AM PST","43442.02083333333","14.9","65.7","73.3","1.1"
"12/8/2018 12:45:00 AM PST","43442.03125","18.9","61.9","71.1","2.1"
"12/8/2018 01:00:00 AM PST","43442.04166666667","10.9","64.8","71.7","0.5"
"12/8/2018 01:15:00 AM PST","43442.05208333333","24.0","61.2","71.8","3.8999999"
"12/8/2018 01:30:00 AM PST","43442.0625","11.9","64.3","71.6","0.59999996"
"12/8/2018 01:45:00 AM PST","43442.07291666667","17.6","61.2","70.2","0.099999994"
"12/8/2018 02:00:00 AM PST","43442.08333333333","0.0","65.6","65.8","0.0"
"12/8/2018 02:15:00 AM PST","43442.09375","0.0","64.6","65.3","0.0"
"12/8/2018 02:30:00 AM PST","43442.10416666667","0.0","64.1","64.8","0.0"
"12/8/2018 02:45:00 AM PST","43442.11458333333","0.0","63.6","64.4","0.0"
"12/8/2018 03:00:00 AM PST","43442.125","0.0","63.2","64.1","0.0"
"12/8/2018 03:15:00 AM PST","43442.13541666667","0.0","62.7","63.9","0.0"
"12/8/2018 03:30:00 AM PST","43442.14583333333","0.0","62.5","63.6","0.0"
"12/8/2018 03:45:00 AM PST","43442.15625","0.0","62.1","63.4","0.0"
"12/8/2018 04:00:00 AM PST","43442.16666666667","0.0","61.9","63.1","0.0"
"12/8/2018 04:15:00 AM PST","43442.17708333333","0.0","61.7","63.0","0.0"
"12/8/2018 04:30:00 AM PST","43442.1875","0.0","61.5","62.7","0.0"
"12/8/2018 04:45:00 AM PST","43442.19791666667","0.0","61.5","62.6","0.0"
"12/8/2018 05:00:00 AM PST","43442.20833333333","0.0","61.3","62.5","0.0"
"12/8/2018 05:15:00 AM PST","43442.21875","0.0","61.2","62.4","0.0"
"12/8/2018 05:30:00 AM PST","43442.22916666667","0.0","61.3","62.4","0.0"
"12/8/2018 05:45:00 AM PST","43442.23958333333","0.0","61.1","62.3","0.0"
"12/8/2018 06:00:00 AM PST","43442.25","0.0","61.2","62.2","0.0"
"12/8/2018 06:15:00 AM PST","43442.26041666667","0.0","61.2","62.0","0.0"
"12/8/2018 06:30:00 AM PST","43442.27083333333","0.0","60.9","62.0","0.0"
"12/8/2018 06:45:00 AM PST","43442.28125","0.0","61.0","61.9","0.0"
"12/8/2018 07:00:00 AM PST","43442.29166666667","0.0","61.0","61.9","0.0"
"12/8/2018 07:15:00 AM PST","43442.30208333333","0.0","60.9","61.8","0.0"
"12/8/2018 07:30:00 AM PST","43442.3125","0.0","60.8","61.7","0.0"
"12/8/2018 07:45:00 AM PST","43442.32291666667","0.0","60.7","61.7","0.0"
"12/8/2018 08:00:00 AM PST","43442.33333333333","0.0","60.5","61.6","0.0"
"12/8/2018 08:15:00 AM PST","43442.34375","0.0","60.4","61.5","0.0"
"12/8/2018 08:30:00 AM PST","43442.35416666667","0.0","60.4","61.5","0.0"
"12/8/2018 08:45:00 AM PST","43442.36458333333","0.0","60.3","61.4","0.0"
"12/8/2018 09:00:00 AM PST","43442.375","0.0","60.5","61.3","0.0"
"12/8/2018 09:15:00 AM PST","43442.38541666667","0.0","60.3","61.2","0.0"
"12/8/2018 09:30:00 AM PST","43442.39583333333","0.0","60.2","61.2","0.0"
"12/8/2018 09:45:00 AM PST","43442.40625","0.0","60.1","61.2","0.0"
"12/8/2018 10:00:00 AM PST","43442.41666666667","0.0","60.1","61.0","0.0"
"12/8/2018 10:15:00 AM PST","43442.42708333333","0.0","60.1","61.0","0.0"
"12/8/2018 10:30:00 AM PST","43442.4375","0.0","60.1","61.0","0.0"
"12/8/2018 10:45:00 AM PST","43442.44791666667","0.0","60.0","61.0","0.0"
"12/8/2018 11:00:00 AM PST","43442.45833333333","0.0","60.0","61.0","0.0"
"12/8/2018 11:15:00 AM PST","43442.46875","0.0","60.0","61.0","0.0"
"12/8/2018 11:30:00 AM PST","43442.47916666667","0.0","60.1","60.9","0.0"
"12/8/2018 11:45:00 AM PST","43442.48958333333","0.0","59.9","60.9","0.0"
"12/8/2018 12:00:00 PM PST","43442.5","0.0","59.9","60.9","0.0"
"12/8/2018 12:15:00 PM PST","43442.51041666667","0.0","59.8","60.9","0.0"
"12/8/2018 12:30:00 PM PST","43442.52083333333","0.0","59.8","60.9","0.0"
"12/8/2018 12:45:00 PM PST","43442.53125","0.0","60.1","60.8","0.0"
"12/8/2018 01:00:00 PM PST","43442.54166666667","0.0","60.1","60.8","0.0"
"12/8/2018 01:15:00 PM PST","43442.55208333333","0.0","59.9","60.7","0.0"
"12/8/2018 01:30:00 PM PST","43442.5625","0.0","59.8","60.6","0.0"
"12/8/2018 01:45:00 PM PST","43442.57291666667","0.0","59.9","60.7","0.0"
"12/8/2018 02:00:00 PM PST","43442.58333333333","0.0","59.8","60.7","0.0"
"12/8/2018 02:15:00 PM PST","43442.59375","0.0","59.8","60.7","0.0"
"12/8/2018 02:30:00 PM PST","43442.60416666667","0.0","59.9","60.7","0.0"
"12/8/2018 02:45:00 PM PST","43442.61458333333","0.0","60.0","60.6","0.0"
"12/8/2018 03:00:00 PM PST","43442.625","0.0","59.8","60.6","0.0"
"12/8/2018 03:15:00 PM PST","43442.63541666667","0.0","59.9","60.6","0.0"
"12/8/2018 03:30:00 PM PST","43442.64583333333","0.0","59.7","60.6","0.0"
"12/8/2018 03:45:00 PM PST","43442.65625","0.0","59.9","60.5","0.0"
"12/8/2018 04:00:00 PM PST","43442.66666666667","0.0","59.6","60.5","0.0"
"12/8/2018 04:15:00 PM PST","43442.67708333333","0.0","59.7","60.4","0.0"
"12/8/2018 04:30:00 PM PST","43442.6875","0.0","59.6","60.4","0.0"
"12/8/2018 04:45:00 PM PST","43442.69791666667","0.0","59.7","60.4","0.0"
"12/8/2018 05:00:00 PM PST","43442.70833333333","0.0","59.5","60.3","0.0"
"12/8/2018 05:15:00 PM PST","43442.71875","0.0","59.6","60.4","0.0"
"12/8/2018 05:30:00 PM PST","43442.72916666667","0.0","59.4","60.3","0.0"
"12/8/2018 05:45:00 PM PST","43442.73958333333","0.0","59.4","60.2","0.0"
"12/8/2018 06:00:00 PM PST","43442.75","0.0","59.4","60.2","0.0"
"12/8/2018 06:15:00 PM PST","43442.76041666667","0.0","59.3","60.1","0.0"
"12/8/2018 06:30:00 PM PST","43442.77083333333","10.0","59.4","65.5","0.5"
"12/8/2018 06:45:00 PM PST","43442.78125","11.0","65.4","73.3","0.5"
"12/8/2018 07:00:00 PM PST","43442.79166666667","12.2","62.5","70.7","0.7"
"12/8/2018 07:15:00 PM PST","43442.80208333333","10.0","65.6","72.9","0.39999998"
"12/8/2018 07:30:00 PM PST","43442.8125","19.5","61.3","70.6","2.3"
"12/8/2018 07:45:00 PM PST","43442.82291666667","10.0","64.5","72.0","0.39999998"
"12/8/2018 08:00:00 PM PST","43442.83333333333","13.099999","61.4","70.7","0.79999995"
"12/8/2018 08:15:00 PM PST","43442.84375","10.3","65.4","72.3","0.39999998"
"12/8/2018 08:30:00 PM PST","43442.85416666667","18.5","61.3","70.6","2.0"
"12/8/2018 08:45:00 PM PST","43442.86458333333","12.7","64.7","72.5","0.7"
"12/8/2018 09:00:00 PM PST","43442.875","13.099999","60.6","70.1","0.9"
"12/8/2018 09:15:00 PM PST","43442.88541666667","10.0","64.7","72.6","0.39999998"
"12/8/2018 09:30:00 PM PST","43442.89583333333","17.3","59.5","70.6","1.6999999"
"12/8/2018 09:45:00 PM PST","43442.90625","10.0","63.6","71.1","0.39999998"
"12/8/2018 10:00:00 PM PST","43442.91666666667","16.699999","61.2","70.4","1.5"
"12/8/2018 10:15:00 PM PST","43442.92708333333","10.0","63.0","70.0","0.39999998"
"12/8/2018 10:30:00 PM PST","43442.9375","11.3","64.6","72.6","0.59999996"
"12/8/2018 10:45:00 PM PST","43442.94791666667","14.799999","61.1","69.5","1.1"
"12/8/2018 11:00:00 PM PST","43442.95833333333","10.0","63.2","69.7","0.39999998"
"12/8/2018 11:15:00 PM PST","43442.96875","17.3","61.3","68.6","1.5999999"
"12/8/2018 11:30:00 PM PST","43442.97916666667","0.0","59.0","62.8","0.0"
"12/8/2018 11:45:00 PM PST","43442.98958333333","0.0","60.7","61.2","0.0"
"12/9/2018 12:00:00 AM PST","43443.0","0.0","59.9","60.6","0.0"
"12/9/2018 12:15:00 AM PST","43443.01041666667","0.0","59.4","60.3","0.0"
"12/9/2018 12:30:00 AM PST","43443.02083333333","0.0","59.3","60.1","0.0"
"12/9/2018 12:45:00 AM PST","43443.03125","0.0","59.0","60.0","0.0"
"12/9/2018 01:00:00 AM PST","43443.04166666667","0.0","58.9","59.8","0.0"
"12/9/2018 01:15:00 AM PST","43443.05208333333","0.0","58.6","59.7","0.0"
"12/9/2018 01:30:00 AM PST","43443.0625","0.0","58.5","59.6","0.0"
"12/9/2018 01:45:00 AM PST","43443.07291666667","0.0","58.4","59.4","0.0"
"12/9/2018 02:00:00 AM PST","43443.08333333333","0.0","58.3","59.4","0.0"
"12/9/2018 02:15:00 AM PST","43443.09375","0.0","58.3","59.2","0.0"
"12/9/2018 02:30:00 AM PST","43443.10416666667","0.0","58.2","59.2","0.0"
"12/9/2018 02:45:00 AM PST","43443.11458333333","0.0","58.1","59.1","0.0"
"12/9/2018 03:00:00 AM PST","43443.125","0.0","57.9","59.1","0.0"
"12/9/2018 03:15:00 AM PST","43443.13541666667","0.0","58.0","59.0","0.0"
"12/9/2018 03:30:00 AM PST","43443.14583333333","0.0","57.8","58.9","0.0"
"12/9/2018 03:45:00 AM PST","43443.15625","0.0","57.9","58.9","0.0"
"12/9/2018 04:00:00 AM PST","43443.16666666667","0.0","57.7","58.9","0.0"
"12/9/2018 04:15:00 AM PST","43443.17708333333","0.0","57.6","58.8","0.0"
"12/9/2018 04:30:00 AM PST","43443.1875","0.0","57.8","58.8","0.0"
"12/9/2018 04:45:00 AM PST","43443.19791666667","0.0","57.6","58.8","0.0"
"12/9/2018 05:00:00 AM PST","43443.20833333333","0.0","57.6","58.7","0.0"
"12/9/2018 05:15:00 AM PST","43443.21875","0.0","57.6","58.6","0.0"
"12/9/2018 05:30:00 AM PST","43443.22916666667","0.0","57.6","58.6","0.0"
"12/9/2018 05:45:00 AM PST","43443.23958333333","0.0","57.5","58.6","0.0"
"12/9/2018 06:00:00 AM PST","43443.25","0.0","57.3","58.6","0.0"
"12/9/2018 06:15:00 AM PST","43443.26041666667","0.0","57.3","58.5","0.0"
"12/9/2018 06:30:00 AM PST","43443.27083333333","0.0","57.3","58.5","0.0"
"12/9/2018 06:45:00 AM PST","43443.28125","0.0","57.2","58.4","0.0"
"12/9/2018 07:00:00 AM PST","43443.29166666667","0.0","57.3","58.4","0.0"
"12/9/2018 07:15:00 AM PST","43443.30208333333","0.0","57.2","58.4","0.0"
"12/9/2018 07:30:00 AM PST","43443.3125","0.0","57.1","58.3","0.0"
"12/9/2018 07:45:00 AM PST","43443.32291666667","0.0","57.0","58.3","0.0"
"12/9/2018 08:00:00 AM PST","43443.33333333333","0.0","57.2","58.2","0.0"
"12/9/2018 08:15:00 AM PST","43443.34375","0.0","57.2","58.1","0.0"
"12/9/2018 08:30:00 AM PST","43443.35416666667","0.0","56.9","58.1","0.0"
"12/9/2018 08:45:00 AM PST","43443.36458333333","0.0","57.0","58.1","0.0"
"12/9/2018 09:00:00 AM PST","43443.375","0.0","57.1","58.0","0.0"
"12/9/2018 09:15:00 AM PST","43443.38541666667","0.0","57.0","58.0","0.0"
"12/9/2018 09:30:00 AM PST","43443.39583333333","0.0","57.0","58.0","0.0"
"12/9/2018 09:45:00 AM PST","43443.40625","0.0","56.9","58.0","0.0"
"12/9/2018 10:00:00 AM PST","43443.41666666667","0.0","57.0","58.0","0.0"
"12/9/2018 10:15:00 AM PST","43443.42708333333","0.0","56.7","58.0","0.0"
"12/9/2018 10:30:00 AM PST","43443.4375","0.0","56.7","58.0","0.0"
"12/9/2018 10:45:00 AM PST","43443.44791666667","0.0","56.7","58.0","0.0"
"12/9/2018 11:00:00 AM PST","43443.45833333333","0.0","56.7","58.1","0.0"
"12/9/2018 11:15:00 AM PST","43443.46875","0.0","56.8","58.0","0.0"
"12/9/2018 11:30:00 AM PST","43443.47916666667","0.0","56.7","58.0","0.0"
"12/9/2018 11:45:00 AM PST","43443.48958333333","0.0","56.8","58.0","0.0"
"12/9/2018 12:00:00 PM PST","43443.5","0.0","56.6","58.0","0.0"
"12/9/2018 12:15:00 PM PST","43443.51041666667","0.0","56.6","57.9","0.0"
"12/9/2018 12:30:00 PM PST","43443.52083333333","0.0","56.7","57.9","0.0"
"12/9/2018 12:45:00 PM PST","43443.53125","0.0","56.5","57.9","0.0"
"12/9/2018 01:00:00 PM PST","43443.54166666667","0.0","56.7","57.9","0.0"
"12/9/2018 01:15:00 PM PST","43443.55208333333","0.0","56.8","57.9","0.0"
"12/9/2018 01:30:00 PM PST","43443.5625","0.0","56.6","57.9","0.0"
"12/9/2018 01:45:00 PM PST","43443.57291666667","0.0","56.6","57.9","0.0"
"12/9/2018 02:00:00 PM PST","43443.58333333333","0.0","56.6","57.8","0.0"
"12/9/2018 02:15:00 PM PST","43443.59375","0.0","56.5","57.9","0.0"
"12/9/2018 02:30:00 PM PST","43443.60416666667","0.0","56.6","57.8","0.0"
"12/9/2018 02:45:00 PM PST","43443.61458333333","0.0","56.5","57.8","0.0"
"12/9/2018 03:00:00 PM PST","43443.625","0.0","56.4","57.8","0.0"
"12/9/2018 03:15:00 PM PST","43443.63541666667","0.0","56.5","57.7","0.0"
"12/9/2018 03:30:00 PM PST","43443.64583333333","0.0","56.6","57.7","0.0"
"12/9/2018 03:45:00 PM PST","43443.65625","0.0","56.3","57.7","0.0"
"12/9/2018 04:00:00 PM PST","43443.66666666667","0.0","56.5","57.6","0.0"
"12/9/2018 04:15:00 PM PST","43443.67708333333","0.0","56.3","57.6","0.0"
"12/9/2018 04:30:00 PM PST","43443.6875","0.0","56.4","57.5","0.0"
"12/9/2018 04:45:00 PM PST","43443.69791666667","0.0","56.4","57.5","0.0"
"12/9/2018 05:00:00 PM PST","43443.70833333333","0.0","56.4","57.4","0.0"
"12/9/2018 05:15:00 PM PST","43443.71875","0.0","56.4","57.5","0.0"
"12/9/2018 05:30:00 PM PST","43443.72916666667","0.0","56.4","57.4","0.0"
"12/9/2018 05:45:00 PM PST","43443.73958333333","0.0","56.3","57.3","0.0"
"12/9/2018 06:00:00 PM PST","43443.75","0.0","56.2","57.3","0.0"
"12/9/2018 06:15:00 PM PST","43443.76041666667","0.0","56.0","57.2","0.0"
"12/9/2018 06:30:00 PM PST","43443.77083333333","0.0","56.0","57.3","0.0"
"12/9/2018 06:45:00 PM PST","43443.78125","0.0","56.0","57.2","0.0"
"12/9/2018 07:00:00 PM PST","43443.79166666667","0.0","55.9","57.2","0.0"
"12/9/2018 07:15:00 PM PST","43443.80208333333","0.0","56.1","57.0","0.0"
"12/9/2018 07:30:00 PM PST","43443.8125","0.0","56.1","57.0","0.0"
"12/9/2018 07:45:00 PM PST","43443.82291666667","0.0","56.0","56.9","0.0"
"12/9/2018 08:00:00 PM PST","43443.83333333333","0.0","55.8","56.9","0.0"
"12/9/2018 08:15:00 PM PST","43443.84375","0.0","55.9","56.8","0.0"
"12/9/2018 08:30:00 PM PST","43443.85416666667","0.0","55.9","56.8","0.0"
"12/9/2018 08:45:00 PM PST","43443.86458333333","0.0","55.8","56.7","0.0"
"12/9/2018 09:00:00 PM PST","43443.875","0.0","55.8","56.8","0.0"
"12/9/2018 09:15:00 PM PST","43443.88541666667","0.0","55.7","56.7","0.0"
"12/9/2018 09:30:00 PM PST","43443.89583333333","0.0","55.7","56.7","0.0"
"12/9/2018 09:45:00 PM PST","43443.90625","10.0","66.8","70.7","0.5"
"12/9/2018 10:00:00 PM PST","43443.91666666667","35.3","64.2","70.4","12.2"
"12/9/2018 10:15:00 PM PST","43443.92708333333","22.5","66.4","71.2","3.3999999"
"12/9/2018 10:30:00 PM PST","43443.9375","27.5","64.7","70.4","5.4"
"12/9/2018 10:45:00 PM PST","43443.94791666667","26.199999","66.0","71.2","5.1"
"12/9/2018 11:00:00 PM PST","43443.95833333333","25.599998","65.6","70.8","4.7999997"
"12/9/2018 11:15:00 PM PST","43443.96875","25.0","66.0","71.0","4.5"
"12/9/2018 11:30:00 PM PST","43443.97916666667","25.599998","65.8","71.0","4.7999997"
"12/9/2018 11:45:00 PM PST","43443.98958333333","25.5","65.9","71.0","4.7999997"
"12/10/2018 12:00:00 AM PST","43444.0","25.699999","66.1","71.0","4.7999997"
"12/10/2018 12:15:00 AM PST","43444.01041666667","25.4","65.6","71.0","4.7"
"12/10/2018 12:30:00 AM PST","43444.02083333333","26.5","65.6","70.7","5.2"
"12/10/2018 12:45:00 AM PST","43444.03125","23.1","65.7","70.4","3.5"
"12/10/2018 01:00:00 AM PST","43444.04166666667","25.8","66.1","71.2","4.9"
"12/10/2018 01:15:00 AM PST","43444.05208333333","22.4","65.8","70.3","3.3"
"12/10/2018 01:30:00 AM PST","43444.0625","28.5","63.0","67.8","6.5"
"12/10/2018 01:45:00 AM PST","43444.07291666667","19.699999","62.3","65.2","2.3999999"
"12/10/2018 02:00:00 AM PST","43444.08333333333","19.4","62.7","65.5","2.2"
"12/10/2018 02:15:00 AM PST","43444.09375","20.4","61.9","64.6","2.5"
"12/10/2018 02:30:00 AM PST","43444.10416666667","17.9","62.2","64.7","1.8"
"12/10/2018 02:45:00 AM PST","43444.11458333333","18.4","61.8","64.4","1.9"
"12/10/2018 03:00:00 AM PST","43444.125","17.8","62.1","64.4","1.8"
"12/10/2018 03:15:00 AM PST","43444.13541666667","0.0","56.8","57.8","0.0"
"12/10/2018 03:30:00 AM PST","43444.14583333333","0.0","56.8","57.7","0.0"
"12/10/2018 03:45:00 AM PST","43444.15625","0.0","56.8","57.6","0.0"
"12/10/2018 04:00:00 AM PST","43444.16666666667","0.0","56.9","58.1","0.0"
"12/10/2018 04:15:00 AM PST","43444.17708333333","0.0","57.0","58.3","0.0"
"12/10/2018 04:30:00 AM PST","43444.1875","0.0","57.0","58.2","0.0"
"12/10/2018 04:45:00 AM PST","43444.19791666667","0.0","56.9","58.2","0.0"
"12/10/2018 05:00:00 AM PST","43444.20833333333","0.0","56.6","58.1","0.0"
"12/10/2018 05:15:00 AM PST","43444.21875","0.0","56.5","58.0","0.0"
"12/10/2018 05:30:00 AM PST","43444.22916666667","0.0","56.6","58.0","0.0"
"12/10/2018 05:45:00 AM PST","43444.23958333333","0.0","56.6","57.9","0.0"
"12/10/2018 06:00:00 AM PST","43444.25","0.0","56.4","57.8","0.0"
"12/10/2018 06:15:00 AM PST","43444.26041666667","0.0","56.5","57.8","0.0"
"12/10/2018 06:30:00 AM PST","43444.27083333333","0.0","56.4","57.7","0.0"
"12/10/2018 06:45:00 AM PST","43444.28125","0.0","56.4","57.6","0.0"
"12/10/2018 07:00:00 AM PST","43444.29166666667","0.0","56.2","57.6","0.0"
"12/10/2018 07:15:00 AM PST","43444.30208333333","0.0","56.2","57.5","0.0"
"12/10/2018 07:30:00 AM PST","43444.3125","0.0","56.0","57.4","0.0"
"12/10/2018 07:45:00 AM PST","43444.32291666667","0.0","56.1","57.4","0.0"
"12/10/2018 08:00:00 AM PST","43444.33333333333","0.0","56.0","57.3","0.0"
"12/10/2018 08:15:00 AM PST","43444.34375","0.0","55.9","57.2","0.0"
"12/10/2018 08:30:00 AM PST","43444.35416666667","0.0","55.7","57.2","0.0"
"12/10/2018 08:45:00 AM PST","43444.36458333333","0.0","55.9","57.2","0.0"
"12/10/2018 09:00:00 AM PST","43444.375","0.0","55.6","57.2","0.0"
"12/10/2018 09:15:00 AM PST","43444.38541666667","0.0","55.8","57.1","0.0"
"12/10/2018 09:30:00 AM PST","43444.39583333333","0.0","55.7","57.1","0.0"
"12/10/2018 09:45:00 AM PST","43444.40625","0.0","55.5","57.0","0.0"
"12/10/2018 10:00:00 AM PST","43444.41666666667","0.0","55.6","56.9","0.0"
"12/10/2018 10:15:00 AM PST","43444.42708333333","0.0","55.7","56.9","0.0"
"12/10/2018 10:30:00 AM PST","43444.4375","0.0","55.5","56.9","0.0"
"12/10/2018 10:45:00 AM PST","43444.44791666667","0.0","55.6","56.8","0.0"
"12/10/2018 11:00:00 AM PST","43444.45833333333","0.0","55.4","56.8","0.0"
"12/10/2018 11:15:00 AM PST","43444.46875","0.0","55.5","56.7","0.0"
"12/10/2018 11:30:00 AM PST","43444.47916666667","0.0","55.3","56.8","0.0"
"12/10/2018 11:45:00 AM PST","43444.48958333333","0.0","55.5","56.8","0.0"
"12/10/2018 12:00:00 PM PST","43444.5","0.0","55.2","56.7","0.0"
"12/10/2018 12:15:00 PM PST","43444.51041666667","0.0","55.2","56.7","0.0"
"12/10/2018 12:30:00 PM PST","43444.52083333333","0.0","55.3","56.8","0.0"
"12/10/2018 12:45:00 PM PST","43444.53125","0.0","55.1","56.6","0.0"
"12/10/2018 01:00:00 PM PST","43444.54166666667","0.0","55.3","56.6","0.0"
"12/10/2018 01:15:00 PM PST","43444.55208333333","0.0","55.1","56.7","0.0"
"12/10/2018 01:30:00 PM PST","43444.5625","0.0","55.3","56.7","0.0"
"12/10/2018 01:45:00 PM PST","43444.57291666667","0.0","55.3","56.6","0.0"
"12/10/2018 02:00:00 PM PST","43444.58333333333","0.0","55.2","56.6","0.0"
"12/10/2018 02:15:00 PM PST","43444.59375","0.0","55.2","56.6","0.0"
"12/10/2018 02:30:00 PM PST","43444.60416666667","0.0","55.0","56.6","0.0"
"12/10/2018 02:45:00 PM PST","43444.61458333333","0.0","55.1","56.5","0.0"
"12/10/2018 03:00:00 PM PST","43444.625","0.0","55.0","56.5","0.0"
"12/10/2018 03:15:00 PM PST","43444.63541666667","0.0","55.1","56.5","0.0"
"12/10/2018 03:30:00 PM PST","43444.64583333333","0.0","55.0","56.4","0.0"
"12/10/2018 03:45:00 PM PST","43444.65625","0.0","55.0","56.4","0.0"
"12/10/2018 04:00:00 PM PST","43444.66666666667","0.0","54.8","56.3","0.0"
"12/10/2018 04:15:00 PM PST","43444.67708333333","0.0","54.8","56.2","0.0"
"12/10/2018 04:30:00 PM PST","43444.6875","0.0","54.7","56.2","0.0"
"12/10/2018 04:45:00 PM PST","43444.69791666667","0.0","54.8","56.2","0.0"
"12/10/2018 05:00:00 PM PST","43444.70833333333","0.0","54.7","56.1","0.0"
"12/10/2018 05:15:00 PM PST","43444.71875","0.0","54.8","56.1","0.0"
"12/10/2018 05:30:00 PM PST","43444.72916666667","0.0","54.7","56.1","0.0"
"12/10/2018 05:45:00 PM PST","43444.73958333333","0.0","54.7","56.1","0.0"
"12/10/2018 06:00:00 PM PST","43444.75","0.0","54.8","56.2","0.0"
"12/10/2018 06:15:00 PM PST","43444.76041666667","0.0","54.5","56.1","0.0"
"12/10/2018 06:30:00 PM PST","43444.77083333333","0.0","54.7","56.1","0.0"
"12/10/2018 06:45:00 PM PST","43444.78125","0.0","54.7","56.1","0.0"
"12/10/2018 07:00:00 PM PST","43444.79166666667","0.0","54.7","56.0","0.0"
"12/10/2018 07:15:00 PM PST","43444.80208333333","0.0","54.5","56.0","0.0"
"12/10/2018 07:30:00 PM PST","43444.8125","0.0","54.4","56.0","0.0"
"12/10/2018 07:45:00 PM PST","43444.82291666667","0.0","54.4","55.9","0.0"
"12/10/2018 08:00:00 PM PST","43444.83333333333","0.0","54.4","56.0","0.0"
"12/10/2018 08:15:00 PM PST","43444.84375","0.0","54.3","56.0","0.0"
"12/10/2018 08:30:00 PM PST","43444.85416666667","0.0","54.3","55.9","0.0"
"12/10/2018 08:45:00 PM PST","43444.86458333333","0.0","54.5","55.9","0.0"
"12/10/2018 09:00:00 PM PST","43444.875","0.0","54.5","55.9","0.0"
"12/10/2018 09:15:00 PM PST","43444.88541666667","0.0","54.5","55.8","0.0"
"12/10/2018 09:30:00 PM PST","43444.89583333333","0.0","54.4","55.8","0.0"
"12/10/2018 09:45:00 PM PST","43444.90625","10.0","62.5","65.6","0.5"
"12/10/2018 09:48:56 PM PST","43444.90898148148","","0.0","0.0",""
"12/10/2018 09:48:56.020 PM PST","43444.908981712964","0.0","","","0.0"
"12/10/2018 10:00:00 PM PST","43444.91666666667","0.0","64.6","67.3","0.0"
"12/10/2018 10:15:00 PM PST","43444.92708333333","33.7","59.2","63.4","9.599999"
