"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"12/10/2018 10:30:00 PM PST","43444.9375","10.0","63.1","70.3","0.39999998"
"12/10/2018 10:45:00 PM PST","43444.94791666667","28.199999","61.2","73.4","6.0"
"12/10/2018 11:00:00 PM PST","43444.95833333333","10.0","64.3","71.3","0.39999998"
"12/10/2018 11:15:00 PM PST","43444.96875","17.6","64.1","73.5","1.6999999"
"12/10/2018 11:30:00 PM PST","43444.97916666667","13.0","62.6","70.7","0.79999995"
"12/10/2018 11:45:00 PM PST","43444.98958333333","13.299999","65.1","73.2","0.79999995"
"12/11/2018 12:00:00 AM PST","43445.0","22.199999","61.2","71.6","3.1999998"
"12/11/2018 12:15:00 AM PST","43445.01041666667","13.4","64.8","73.0","0.79999995"
"12/11/2018 12:30:00 AM PST","43445.02083333333","0.0","67.8","65.9","0.0"
"12/11/2018 12:45:00 AM PST","43445.03125","0.0","66.8","67.5","0.0"
"12/11/2018 01:00:00 AM PST","43445.04166666667","0.0","66.3","67.0","0.0"
"12/11/2018 01:15:00 AM PST","43445.05208333333","0.0","65.9","66.5","0.0"
"12/11/2018 01:30:00 AM PST","43445.0625","0.0","65.5","66.3","0.0"
"12/11/2018 01:45:00 AM PST","43445.07291666667","0.0","65.0","65.8","0.0"
"12/11/2018 02:00:00 AM PST","43445.08333333333","0.0","64.6","65.6","0.0"
"12/11/2018 02:15:00 AM PST","43445.09375","0.0","64.1","65.4","0.0"
"12/11/2018 02:30:00 AM PST","43445.10416666667","0.0","63.6","65.2","0.0"
"12/11/2018 02:45:00 AM PST","43445.11458333333","0.0","63.7","65.0","0.0"
"12/11/2018 03:00:00 AM PST","43445.125","0.0","63.4","64.8","0.0"
"12/11/2018 03:15:00 AM PST","43445.13541666667","0.0","63.3","64.6","0.0"
"12/11/2018 03:30:00 AM PST","43445.14583333333","0.0","63.1","64.4","0.0"
"12/11/2018 03:45:00 AM PST","43445.15625","0.0","62.8","64.3","0.0"
"12/11/2018 04:00:00 AM PST","43445.16666666667","0.0","62.8","64.2","0.0"
"12/11/2018 04:15:00 AM PST","43445.17708333333","0.0","62.7","64.1","0.0"
"12/11/2018 04:30:00 AM PST","43445.1875","0.0","62.6","63.9","0.0"
"12/11/2018 04:45:00 AM PST","43445.19791666667","0.0","62.6","63.8","0.0"
"12/11/2018 05:00:00 AM PST","43445.20833333333","0.0","62.3","63.7","0.0"
"12/11/2018 05:15:00 AM PST","43445.21875","0.0","62.3","63.6","0.0"
"12/11/2018 05:30:00 AM PST","43445.22916666667","0.0","62.3","63.5","0.0"
"12/11/2018 05:45:00 AM PST","43445.23958333333","0.0","62.2","63.4","0.0"
"12/11/2018 06:00:00 AM PST","43445.25","0.0","62.2","63.4","0.0"
"12/11/2018 06:15:00 AM PST","43445.26041666667","0.0","62.0","63.2","0.0"
"12/11/2018 06:30:00 AM PST","43445.27083333333","0.0","62.1","63.2","0.0"
"12/11/2018 06:45:00 AM PST","43445.28125","0.0","62.0","63.1","0.0"
"12/11/2018 07:00:00 AM PST","43445.29166666667","0.0","61.9","63.0","0.0"
"12/11/2018 07:15:00 AM PST","43445.30208333333","0.0","61.7","62.9","0.0"
"12/11/2018 07:30:00 AM PST","43445.3125","0.0","61.8","62.8","0.0"
"12/11/2018 07:45:00 AM PST","43445.32291666667","0.0","61.6","62.7","0.0"
"12/11/2018 08:00:00 AM PST","43445.33333333333","0.0","61.4","62.6","0.0"
"12/11/2018 08:15:00 AM PST","43445.34375","0.0","61.5","62.6","0.0"
"12/11/2018 08:30:00 AM PST","43445.35416666667","0.0","61.4","62.5","0.0"
"12/11/2018 08:45:00 AM PST","43445.36458333333","0.0","61.3","62.5","0.0"
"12/11/2018 09:00:00 AM PST","43445.375","0.0","61.4","62.4","0.0"
"12/11/2018 09:15:00 AM PST","43445.38541666667","0.0","61.3","62.4","0.0"
"12/11/2018 09:30:00 AM PST","43445.39583333333","0.0","61.1","62.3","0.0"
"12/11/2018 09:45:00 AM PST","43445.40625","0.0","61.2","62.3","0.0"
"12/11/2018 10:00:00 AM PST","43445.41666666667","0.0","61.0","62.3","0.0"
"12/11/2018 10:15:00 AM PST","43445.42708333333","0.0","60.9","62.2","0.0"
"12/11/2018 10:30:00 AM PST","43445.4375","0.0","61.1","62.2","0.0"
"12/11/2018 10:45:00 AM PST","43445.44791666667","0.0","61.0","62.2","0.0"
"12/11/2018 11:00:00 AM PST","43445.45833333333","10.599999","58.8","64.8","0.5"
"12/11/2018 11:15:00 AM PST","43445.46875","18.8","65.8","74.2","1.9"
"12/11/2018 11:30:00 AM PST","43445.47916666667","24.0","60.5","70.1","4.2"
"12/11/2018 11:45:00 AM PST","43445.48958333333","10.0","64.3","70.8","0.39999998"
"12/11/2018 12:00:00 PM PST","43445.5","24.9","60.7","71.5","3.8999999"
"12/11/2018 12:15:00 PM PST","43445.51041666667","0.0","65.2","65.3","0.0"
"12/11/2018 12:30:00 PM PST","43445.52083333333","0.0","65.2","65.2","0.0"
"12/11/2018 12:45:00 PM PST","43445.53125","0.0","64.9","64.9","0.0"
"12/11/2018 01:00:00 PM PST","43445.54166666667","0.0","64.9","64.7","0.0"
"12/11/2018 01:15:00 PM PST","43445.55208333333","0.0","64.5","64.6","0.0"
"12/11/2018 01:30:00 PM PST","43445.5625","0.0","64.5","64.5","0.0"
"12/11/2018 01:45:00 PM PST","43445.57291666667","0.0","64.3","64.3","0.0"
"12/11/2018 02:00:00 PM PST","43445.58333333333","0.0","64.1","64.3","0.0"
"12/11/2018 02:15:00 PM PST","43445.59375","0.0","63.8","64.1","0.0"
"12/11/2018 02:30:00 PM PST","43445.60416666667","0.0","63.3","64.0","0.0"
"12/11/2018 02:45:00 PM PST","43445.61458333333","0.0","63.3","63.8","0.0"
"12/11/2018 03:00:00 PM PST","43445.625","0.0","63.0","63.8","0.0"
"12/11/2018 03:15:00 PM PST","43445.63541666667","0.0","62.7","63.7","0.0"
"12/11/2018 03:30:00 PM PST","43445.64583333333","0.0","62.7","63.5","0.0"
"12/11/2018 03:45:00 PM PST","43445.65625","0.0","62.5","63.5","0.0"
"12/11/2018 04:00:00 PM PST","43445.66666666667","0.0","62.4","63.3","0.0"
"12/11/2018 04:15:00 PM PST","43445.67708333333","0.0","62.3","63.3","0.0"
"12/11/2018 04:30:00 PM PST","43445.6875","0.0","62.1","63.3","0.0"
"12/11/2018 04:45:00 PM PST","43445.69791666667","0.0","62.1","63.1","0.0"
"12/11/2018 05:00:00 PM PST","43445.70833333333","0.0","61.8","63.0","0.0"
"12/11/2018 05:15:00 PM PST","43445.71875","0.0","61.9","63.0","0.0"
"12/11/2018 05:30:00 PM PST","43445.72916666667","0.0","61.7","62.9","0.0"
"12/11/2018 05:45:00 PM PST","43445.73958333333","0.0","61.8","62.8","0.0"
"12/11/2018 06:00:00 PM PST","43445.75","0.0","61.5","62.6","0.0"
"12/11/2018 06:15:00 PM PST","43445.76041666667","0.0","61.4","62.5","0.0"
"12/11/2018 06:30:00 PM PST","43445.77083333333","0.0","61.2","62.4","0.0"
"12/11/2018 06:45:00 PM PST","43445.78125","0.0","61.0","62.3","0.0"
"12/11/2018 07:00:00 PM PST","43445.79166666667","0.0","61.2","62.2","0.0"
"12/11/2018 07:15:00 PM PST","43445.80208333333","0.0","61.0","62.0","0.0"
"12/11/2018 07:30:00 PM PST","43445.8125","0.0","60.8","61.9","0.0"
"12/11/2018 07:45:00 PM PST","43445.82291666667","0.0","60.6","61.8","0.0"
"12/11/2018 08:00:00 PM PST","43445.83333333333","0.0","60.8","61.7","0.0"
"12/11/2018 08:15:00 PM PST","43445.84375","0.0","60.9","61.5","0.0"
"12/11/2018 08:30:00 PM PST","43445.85416666667","0.0","60.9","61.4","0.0"
"12/11/2018 08:45:00 PM PST","43445.86458333333","0.0","60.6","61.4","0.0"
"12/11/2018 09:00:00 PM PST","43445.875","0.0","60.6","61.2","0.0"
"12/11/2018 09:15:00 PM PST","43445.88541666667","0.0","60.4","61.3","0.0"
"12/11/2018 09:30:00 PM PST","43445.89583333333","0.0","60.4","61.3","0.0"
"12/11/2018 09:45:00 PM PST","43445.90625","28.099998","62.3","67.1","6.0"
"12/11/2018 10:00:00 PM PST","43445.91666666667","27.599998","59.4","63.4","6.2999997"
"12/11/2018 10:15:00 PM PST","43445.92708333333","29.3","59.9","64.3","7.1"
"12/11/2018 10:30:00 PM PST","43445.9375","28.9","60.0","64.2","6.7999997"
"12/11/2018 10:45:00 PM PST","43445.94791666667","28.4","60.2","64.4","6.5"
"12/11/2018 11:00:00 PM PST","43445.95833333333","28.3","59.9","64.1","6.3999996"
"12/11/2018 11:15:00 PM PST","43445.96875","24.5","60.3","64.4","4.1"
"12/11/2018 11:30:00 PM PST","43445.97916666667","28.0","59.6","63.6","6.2999997"
"12/11/2018 11:45:00 PM PST","43445.98958333333","26.8","60.0","63.9","5.5"
"12/12/2018 12:00:00 AM PST","43446.0","27.8","60.1","64.0","6.0"
"12/12/2018 12:15:00 AM PST","43446.01041666667","27.9","59.4","63.6","6.1"
"12/12/2018 12:30:00 AM PST","43446.02083333333","27.5","59.6","62.8","5.9"
"12/12/2018 12:45:00 AM PST","43446.03125","0.0","55.1","56.7","0.0"
"12/12/2018 01:00:00 AM PST","43446.04166666667","0.0","55.1","56.6","0.0"
"12/12/2018 01:15:00 AM PST","43446.05208333333","0.0","55.3","58.0","0.0"
"12/12/2018 01:30:00 AM PST","43446.0625","0.0","55.3","57.9","0.0"
"12/12/2018 01:45:00 AM PST","43446.07291666667","0.0","55.3","57.9","0.0"
"12/12/2018 02:00:00 AM PST","43446.08333333333","0.0","55.2","57.9","0.0"
"12/12/2018 02:15:00 AM PST","43446.09375","0.0","55.3","57.8","0.0"
"12/12/2018 02:30:00 AM PST","43446.10416666667","0.0","55.1","57.6","0.0"
"12/12/2018 02:45:00 AM PST","43446.11458333333","0.0","55.1","57.5","0.0"
"12/12/2018 03:00:00 AM PST","43446.125","0.0","54.8","57.5","0.0"
"12/12/2018 03:15:00 AM PST","43446.13541666667","0.0","54.7","57.2","0.0"
"12/12/2018 03:30:00 AM PST","43446.14583333333","0.0","54.8","57.0","0.0"
"12/12/2018 03:45:00 AM PST","43446.15625","0.0","54.8","57.1","0.0"
"12/12/2018 04:00:00 AM PST","43446.16666666667","0.0","54.7","56.8","0.0"
"12/12/2018 04:15:00 AM PST","43446.17708333333","0.0","54.4","56.7","0.0"
"12/12/2018 04:30:00 AM PST","43446.1875","0.0","54.4","56.6","0.0"
"12/12/2018 04:45:00 AM PST","43446.19791666667","0.0","54.5","56.6","0.0"
"12/12/2018 05:00:00 AM PST","43446.20833333333","0.0","54.3","56.5","0.0"
"12/12/2018 05:15:00 AM PST","43446.21875","0.0","54.4","56.4","0.0"
"12/12/2018 05:30:00 AM PST","43446.22916666667","0.0","54.1","56.4","0.0"
"12/12/2018 05:45:00 AM PST","43446.23958333333","0.0","54.3","56.3","0.0"
"12/12/2018 06:00:00 AM PST","43446.25","0.0","54.0","56.3","0.0"
"12/12/2018 06:15:00 AM PST","43446.26041666667","0.0","54.2","56.2","0.0"
"12/12/2018 06:30:00 AM PST","43446.27083333333","0.0","54.1","56.1","0.0"
"12/12/2018 06:45:00 AM PST","43446.28125","0.0","54.1","56.0","0.0"
"12/12/2018 07:00:00 AM PST","43446.29166666667","0.0","53.8","56.0","0.0"
"12/12/2018 07:15:00 AM PST","43446.30208333333","0.0","54.0","55.9","0.0"
"12/12/2018 07:30:00 AM PST","43446.3125","0.0","54.0","55.9","0.0"
"12/12/2018 07:45:00 AM PST","43446.32291666667","0.0","53.9","55.9","0.0"
"12/12/2018 08:00:00 AM PST","43446.33333333333","0.0","53.9","55.9","0.0"
"12/12/2018 08:15:00 AM PST","43446.34375","0.0","53.9","55.8","0.0"
"12/12/2018 08:30:00 AM PST","43446.35416666667","0.0","53.7","55.9","0.0"
"12/12/2018 08:45:00 AM PST","43446.36458333333","0.0","53.6","55.8","0.0"
"12/12/2018 09:00:00 AM PST","43446.375","0.0","53.7","55.8","0.0"
"12/12/2018 09:15:00 AM PST","43446.38541666667","0.0","53.6","55.8","0.0"
"12/12/2018 09:30:00 AM PST","43446.39583333333","0.0","53.8","55.8","0.0"
"12/12/2018 09:45:00 AM PST","43446.40625","0.0","53.8","55.8","0.0"
"12/12/2018 10:00:00 AM PST","43446.41666666667","10.0","54.1","59.7","0.5"
"12/12/2018 10:15:00 AM PST","43446.42708333333","10.0","62.0","68.4","0.5"
"12/12/2018 10:30:00 AM PST","43446.4375","26.3","61.0","71.9","5.1"
"12/12/2018 10:45:00 AM PST","43446.44791666667","10.0","63.0","69.8","0.5"
"12/12/2018 11:00:00 AM PST","43446.45833333333","19.5","63.4","72.3","2.3"
"12/12/2018 11:15:00 AM PST","43446.46875","15.9","61.4","69.2","1.3"
"12/12/2018 11:30:00 AM PST","43446.47916666667","19.8","63.0","71.8","2.3"
"12/12/2018 11:45:00 AM PST","43446.48958333333","13.9","63.7","70.0","0.39999998"
"12/12/2018 12:00:00 PM PST","43446.5","24.6","60.3","71.1","7.1"
"12/12/2018 12:15:00 PM PST","43446.51041666667","0.0","66.6","65.2","0.0"
"12/12/2018 12:30:00 PM PST","43446.52083333333","0.0","65.9","65.2","0.0"
"12/12/2018 12:45:00 PM PST","43446.53125","0.0","65.6","64.7","0.0"
"12/12/2018 01:00:00 PM PST","43446.54166666667","0.0","65.0","64.4","0.0"
"12/12/2018 01:15:00 PM PST","43446.55208333333","0.0","64.8","64.3","0.0"
"12/12/2018 01:30:00 PM PST","43446.5625","0.0","64.3","64.1","0.0"
"12/12/2018 01:45:00 PM PST","43446.57291666667","0.0","64.1","64.0","0.0"
"12/12/2018 02:00:00 PM PST","43446.58333333333","0.0","63.7","63.8","0.0"
"12/12/2018 02:15:00 PM PST","43446.59375","0.0","63.3","63.7","0.0"
"12/12/2018 02:30:00 PM PST","43446.60416666667","0.0","62.8","63.6","0.0"
"12/12/2018 02:45:00 PM PST","43446.61458333333","0.0","62.8","63.5","0.0"
"12/12/2018 03:00:00 PM PST","43446.625","0.0","62.4","63.4","0.0"
"12/12/2018 03:15:00 PM PST","43446.63541666667","0.0","62.5","63.4","0.0"
"12/12/2018 03:30:00 PM PST","43446.64583333333","0.0","62.4","63.3","0.0"
"12/12/2018 03:45:00 PM PST","43446.65625","0.0","62.3","63.2","0.0"
"12/12/2018 04:00:00 PM PST","43446.66666666667","0.0","62.2","63.1","0.0"
"12/12/2018 04:15:00 PM PST","43446.67708333333","0.0","62.2","63.1","0.0"
"12/12/2018 04:30:00 PM PST","43446.6875","0.0","62.1","63.0","0.0"
"12/12/2018 04:45:00 PM PST","43446.69791666667","0.0","61.9","63.0","0.0"
"12/12/2018 05:00:00 PM PST","43446.70833333333","0.0","61.8","62.9","0.0"
"12/12/2018 05:15:00 PM PST","43446.71875","0.0","61.7","62.8","0.0"
"12/12/2018 05:30:00 PM PST","43446.72916666667","0.0","61.7","62.8","0.0"
"12/12/2018 05:45:00 PM PST","43446.73958333333","0.0","61.5","62.7","0.0"
"12/12/2018 06:00:00 PM PST","43446.75","0.0","61.5","62.6","0.0"
"12/12/2018 06:15:00 PM PST","43446.76041666667","0.0","61.4","62.5","0.0"
"12/12/2018 06:30:00 PM PST","43446.77083333333","0.0","61.4","62.5","0.0"
"12/12/2018 06:45:00 PM PST","43446.78125","0.0","61.4","62.3","0.0"
"12/12/2018 07:00:00 PM PST","43446.79166666667","0.0","61.3","62.2","0.0"
"12/12/2018 07:15:00 PM PST","43446.80208333333","0.0","61.2","62.2","0.0"
"12/12/2018 07:30:00 PM PST","43446.8125","0.0","61.1","62.1","0.0"
"12/12/2018 07:45:00 PM PST","43446.82291666667","0.0","60.9","62.0","0.0"
"12/12/2018 08:00:00 PM PST","43446.83333333333","0.0","61.1","61.9","0.0"
"12/12/2018 08:15:00 PM PST","43446.84375","0.0","60.7","61.8","0.0"
"12/12/2018 08:30:00 PM PST","43446.85416666667","0.0","61.3","61.7","0.0"
"12/12/2018 08:45:00 PM PST","43446.86458333333","0.0","61.2","61.6","0.0"
"12/12/2018 09:00:00 PM PST","43446.875","0.0","61.0","61.5","0.0"
"12/12/2018 09:15:00 PM PST","43446.88541666667","0.0","60.9","61.4","0.0"
"12/12/2018 09:30:00 PM PST","43446.89583333333","0.0","60.6","61.3","0.0"
"12/12/2018 09:45:00 PM PST","43446.90625","28.199999","61.9","66.4","6.7"
"12/12/2018 10:00:00 PM PST","43446.91666666667","26.099998","59.0","62.7","5.4"
"12/12/2018 10:15:00 PM PST","43446.92708333333","27.5","60.5","64.6","6.0"
"12/12/2018 10:30:00 PM PST","43446.9375","29.199999","60.2","64.2","7.1"
"12/12/2018 10:45:00 PM PST","43446.94791666667","28.3","60.2","64.2","6.5"
"12/12/2018 11:00:00 PM PST","43446.95833333333","30.0","60.0","64.1","7.7"
"12/12/2018 11:15:00 PM PST","43446.96875","28.0","59.7","63.9","6.2"
"12/12/2018 11:30:00 PM PST","43446.97916666667","19.1","63.1","68.6","2.1"
"12/12/2018 11:45:00 PM PST","43446.98958333333","26.599998","66.1","71.3","5.1"
"12/13/2018 12:00:00 AM PST","43447.0","18.5","66.3","70.6","2.0"
"12/13/2018 12:15:00 AM PST","43447.01041666667","24.199999","66.0","70.8","4.1"
"12/13/2018 12:30:00 AM PST","43447.02083333333","21.8","66.8","71.0","3.0"
"12/13/2018 12:45:00 AM PST","43447.03125","24.6","65.7","70.0","3.8"
"12/13/2018 01:00:00 AM PST","43447.04166666667","20.3","62.4","65.5","2.5"
"12/13/2018 01:15:00 AM PST","43447.05208333333","0.0","57.5","59.1","0.0"
"12/13/2018 01:30:00 AM PST","43447.0625","0.0","57.6","58.9","0.0"
"12/13/2018 01:45:00 AM PST","43447.07291666667","0.0","57.7","58.8","0.0"
"12/13/2018 02:00:00 AM PST","43447.08333333333","0.0","57.7","59.0","0.0"
"12/13/2018 02:15:00 AM PST","43447.09375","0.0","57.3","59.1","0.0"
"12/13/2018 02:30:00 AM PST","43447.10416666667","0.0","57.4","59.2","0.0"
"12/13/2018 02:45:00 AM PST","43447.11458333333","0.0","57.3","59.0","0.0"
"12/13/2018 03:00:00 AM PST","43447.125","0.0","57.1","58.9","0.0"
"12/13/2018 03:15:00 AM PST","43447.13541666667","0.0","56.8","58.9","0.0"
"12/13/2018 03:30:00 AM PST","43447.14583333333","0.0","56.6","58.9","0.0"
"12/13/2018 03:45:00 AM PST","43447.15625","0.0","56.7","58.7","0.0"
"12/13/2018 04:00:00 AM PST","43447.16666666667","0.0","56.5","58.6","0.0"
"12/13/2018 04:15:00 AM PST","43447.17708333333","0.0","56.2","58.6","0.0"
"12/13/2018 04:30:00 AM PST","43447.1875","0.0","56.4","58.5","0.0"
"12/13/2018 04:45:00 AM PST","43447.19791666667","0.0","56.3","58.4","0.0"
"12/13/2018 05:00:00 AM PST","43447.20833333333","0.0","56.3","58.3","0.0"
"12/13/2018 05:15:00 AM PST","43447.21875","0.0","56.2","58.3","0.0"
"12/13/2018 05:30:00 AM PST","43447.22916666667","0.0","56.1","58.2","0.0"
"12/13/2018 05:45:00 AM PST","43447.23958333333","0.0","56.0","58.2","0.0"
"12/13/2018 06:00:00 AM PST","43447.25","0.0","56.0","58.1","0.0"
"12/13/2018 06:15:00 AM PST","43447.26041666667","0.0","55.9","58.0","0.0"
"12/13/2018 06:30:00 AM PST","43447.27083333333","0.0","56.0","57.9","0.0"
"12/13/2018 06:45:00 AM PST","43447.28125","0.0","55.9","57.9","0.0"
"12/13/2018 07:00:00 AM PST","43447.29166666667","0.0","55.7","57.8","0.0"
"12/13/2018 07:15:00 AM PST","43447.30208333333","0.0","55.7","57.8","0.0"
"12/13/2018 07:30:00 AM PST","43447.3125","0.0","55.6","57.7","0.0"
"12/13/2018 07:45:00 AM PST","43447.32291666667","0.0","55.4","57.5","0.0"
"12/13/2018 08:00:00 AM PST","43447.33333333333","0.0","55.3","57.4","0.0"
"12/13/2018 08:15:00 AM PST","43447.34375","0.0","55.5","57.5","0.0"
"12/13/2018 08:30:00 AM PST","43447.35416666667","0.0","55.4","57.4","0.0"
"12/13/2018 08:45:00 AM PST","43447.36458333333","0.0","55.4","57.3","0.0"
"12/13/2018 09:00:00 AM PST","43447.375","0.0","55.2","57.4","0.0"
"12/13/2018 09:15:00 AM PST","43447.38541666667","0.0","55.3","57.4","0.0"
"12/13/2018 09:30:00 AM PST","43447.39583333333","0.0","55.2","57.3","0.0"
"12/13/2018 09:45:00 AM PST","43447.40625","0.0","55.3","57.3","0.0"
"12/13/2018 10:00:00 AM PST","43447.41666666667","0.0","55.2","57.3","0.0"
"12/13/2018 10:15:00 AM PST","43447.42708333333","0.0","55.2","57.4","0.0"
"12/13/2018 10:30:00 AM PST","43447.4375","0.0","55.3","57.3","0.0"
"12/13/2018 10:45:00 AM PST","43447.44791666667","0.0","55.3","57.3","0.0"
"12/13/2018 11:00:00 AM PST","43447.45833333333","0.0","55.1","57.3","0.0"
"12/13/2018 11:15:00 AM PST","43447.46875","0.0","55.3","57.3","0.0"
"12/13/2018 11:30:00 AM PST","43447.47916666667","0.0","55.3","57.3","0.0"
"12/13/2018 11:45:00 AM PST","43447.48958333333","0.0","55.2","57.4","0.0"
"12/13/2018 12:00:00 PM PST","43447.5","0.0","55.2","57.4","0.0"
"12/13/2018 12:15:00 PM PST","43447.51041666667","0.0","55.4","57.4","0.0"
"12/13/2018 12:30:00 PM PST","43447.52083333333","0.0","55.4","57.4","0.0"
"12/13/2018 12:45:00 PM PST","43447.53125","0.0","55.3","57.4","0.0"
"12/13/2018 01:00:00 PM PST","43447.54166666667","0.0","55.2","57.4","0.0"
"12/13/2018 01:15:00 PM PST","43447.55208333333","0.0","55.5","57.4","0.0"
"12/13/2018 01:30:00 PM PST","43447.5625","0.0","55.4","57.5","0.0"
"12/13/2018 01:45:00 PM PST","43447.57291666667","0.0","55.4","57.5","0.0"
"12/13/2018 02:00:00 PM PST","43447.58333333333","0.0","55.5","57.5","0.0"
"12/13/2018 02:15:00 PM PST","43447.59375","0.0","55.5","57.5","0.0"
"12/13/2018 02:30:00 PM PST","43447.60416666667","0.0","55.4","57.6","0.0"
"12/13/2018 02:45:00 PM PST","43447.61458333333","0.0","55.5","57.6","0.0"
"12/13/2018 03:00:00 PM PST","43447.625","0.0","55.6","57.7","0.0"
"12/13/2018 03:15:00 PM PST","43447.63541666667","0.0","55.5","57.7","0.0"
"12/13/2018 03:30:00 PM PST","43447.64583333333","0.0","55.4","57.8","0.0"
"12/13/2018 03:45:00 PM PST","43447.65625","0.0","55.6","57.8","0.0"
"12/13/2018 04:00:00 PM PST","43447.66666666667","0.0","55.5","57.8","0.0"
"12/13/2018 04:15:00 PM PST","43447.67708333333","0.0","55.5","57.8","0.0"
"12/13/2018 04:30:00 PM PST","43447.6875","0.0","55.5","57.8","0.0"
"12/13/2018 04:45:00 PM PST","43447.69791666667","0.0","55.5","57.8","0.0"
"12/13/2018 05:00:00 PM PST","43447.70833333333","0.0","55.3","57.8","0.0"
"12/13/2018 05:15:00 PM PST","43447.71875","0.0","55.5","57.8","0.0"
"12/13/2018 05:30:00 PM PST","43447.72916666667","0.0","55.3","57.7","0.0"
"12/13/2018 05:45:00 PM PST","43447.73958333333","0.0","55.5","57.7","0.0"
"12/13/2018 06:00:00 PM PST","43447.75","0.0","55.5","57.7","0.0"
"12/13/2018 06:15:00 PM PST","43447.76041666667","0.0","55.4","57.7","0.0"
"12/13/2018 06:30:00 PM PST","43447.77083333333","0.0","55.4","57.7","0.0"
"12/13/2018 06:45:00 PM PST","43447.78125","0.0","55.4","57.6","0.0"
"12/13/2018 07:00:00 PM PST","43447.79166666667","0.0","55.4","57.5","0.0"
"12/13/2018 07:15:00 PM PST","43447.80208333333","0.0","55.3","57.5","0.0"
"12/13/2018 07:30:00 PM PST","43447.8125","0.0","55.2","57.4","0.0"
"12/13/2018 07:45:00 PM PST","43447.82291666667","0.0","55.2","57.3","0.0"
"12/13/2018 08:00:00 PM PST","43447.83333333333","0.0","55.0","57.2","0.0"
"12/13/2018 08:15:00 PM PST","43447.84375","0.0","54.9","57.2","0.0"
"12/13/2018 08:30:00 PM PST","43447.85416666667","0.0","54.9","57.2","0.0"
"12/13/2018 08:45:00 PM PST","43447.86458333333","0.0","55.1","57.1","0.0"
"12/13/2018 09:00:00 PM PST","43447.875","0.0","54.8","57.1","0.0"
"12/13/2018 09:15:00 PM PST","43447.88541666667","0.0","54.7","57.0","0.0"
"12/13/2018 09:30:00 PM PST","43447.89583333333","0.0","54.7","56.9","0.0"
"12/13/2018 09:45:00 PM PST","43447.90625","0.0","54.7","56.7","0.0"
"12/13/2018 10:00:00 PM PST","43447.91666666667","0.0","54.7","56.7","0.0"
"12/13/2018 10:15:00 PM PST","43447.92708333333","0.0","54.5","56.7","0.0"
"12/13/2018 10:30:00 PM PST","43447.9375","0.0","54.5","56.6","0.0"
"12/13/2018 10:45:00 PM PST","43447.94791666667","0.0","54.5","56.5","0.0"
"12/13/2018 11:00:00 PM PST","43447.95833333333","0.0","54.4","56.5","0.0"
"12/13/2018 11:15:00 PM PST","43447.96875","0.0","54.2","56.5","0.0"
"12/13/2018 11:30:00 PM PST","43447.97916666667","0.0","54.3","56.4","0.0"
"12/13/2018 11:45:00 PM PST","43447.98958333333","0.0","54.1","56.4","0.0"
"12/14/2018 12:00:00 AM PST","43448.0","10.0","58.6","65.5","0.5"
"12/14/2018 12:15:00 AM PST","43448.01041666667","10.0","65.4","73.3","0.5"
"12/14/2018 12:30:00 AM PST","43448.02083333333","18.6","61.4","71.2","2.2"
"12/14/2018 12:45:00 AM PST","43448.03125","10.0","65.1","72.4","0.39999998"
"12/14/2018 01:00:00 AM PST","43448.04166666667","18.5","61.4","71.2","2.0"
"12/14/2018 01:15:00 AM PST","43448.05208333333","10.0","65.7","72.8","0.39999998"
"12/14/2018 01:30:00 AM PST","43448.0625","22.3","61.0","72.0","3.1999998"
"12/14/2018 01:45:00 AM PST","43448.07291666667","10.0","66.2","73.2","0.39999998"
"12/14/2018 02:00:00 AM PST","43448.08333333333","19.199999","61.5","71.1","2.1"
"12/14/2018 02:15:00 AM PST","43448.09375","10.0","65.0","72.0","0.39999998"
"12/14/2018 02:30:00 AM PST","43448.10416666667","17.6","61.8","71.6","1.6999999"
"12/14/2018 02:45:00 AM PST","43448.11458333333","15.5","64.4","73.2","1.1999999"
"12/14/2018 03:00:00 AM PST","43448.125","18.0","61.5","71.7","1.6999999"
"12/14/2018 03:15:00 AM PST","43448.13541666667","10.0","65.3","72.8","0.39999998"
"12/14/2018 03:30:00 AM PST","43448.14583333333","16.5","61.9","71.3","1.4"
"12/14/2018 03:45:00 AM PST","43448.15625","10.0","64.9","72.0","0.39999998"
"12/14/2018 04:00:00 AM PST","43448.16666666667","24.4","60.8","71.6","3.8999999"
"12/14/2018 04:15:00 AM PST","43448.17708333333","10.0","64.1","70.6","0.39999998"
"12/14/2018 04:30:00 AM PST","43448.1875","19.9","60.4","69.9","2.3999999"
"12/14/2018 04:45:00 AM PST","43448.19791666667","10.0","63.8","70.8","0.39999998"
"12/14/2018 05:00:00 AM PST","43448.20833333333","15.5","64.6","73.9","1.1999999"
"12/14/2018 05:15:00 AM PST","43448.21875","10.0","64.3","71.8","0.39999998"
"12/14/2018 05:30:00 AM PST","43448.22916666667","15.5","65.0","73.8","1.1"
"12/14/2018 05:45:00 AM PST","43448.23958333333","11.599999","61.9","68.8","0.59999996"
"12/14/2018 06:00:00 AM PST","43448.25","21.1","60.0","68.3","2.8"
"12/14/2018 06:15:00 AM PST","43448.26041666667","10.0","61.3","66.7","0.39999998"
"12/14/2018 06:30:00 AM PST","43448.27083333333","19.1","59.6","66.6","2.0"
"12/14/2018 06:45:00 AM PST","43448.28125","10.0","59.6","64.3","0.39999998"
"12/14/2018 07:00:00 AM PST","43448.29166666667","10.0","61.4","66.5","0.39999998"
"12/14/2018 07:15:00 AM PST","43448.30208333333","0.0","63.4","62.5","0.0"
"12/14/2018 07:30:00 AM PST","43448.3125","0.0","63.0","63.4","0.0"
"12/14/2018 07:45:00 AM PST","43448.32291666667","0.0","62.6","63.0","0.0"
"12/14/2018 08:00:00 AM PST","43448.33333333333","0.0","62.2","62.7","0.0"
"12/14/2018 08:15:00 AM PST","43448.34375","0.0","61.8","62.5","0.0"
"12/14/2018 08:30:00 AM PST","43448.35416666667","0.0","61.5","62.3","0.0"
"12/14/2018 08:45:00 AM PST","43448.36458333333","0.0","61.4","62.2","0.0"
"12/14/2018 09:00:00 AM PST","43448.375","0.0","61.0","62.0","0.0"
"12/14/2018 09:15:00 AM PST","43448.38541666667","0.0","60.9","62.0","0.0"
"12/14/2018 09:30:00 AM PST","43448.39583333333","0.0","60.9","61.9","0.0"
"12/14/2018 09:45:00 AM PST","43448.40625","0.0","60.7","61.9","0.0"
"12/14/2018 10:00:00 AM PST","43448.41666666667","0.0","60.6","61.7","0.0"
"12/14/2018 10:15:00 AM PST","43448.42708333333","0.0","60.6","61.7","0.0"
"12/14/2018 10:30:00 AM PST","43448.4375","0.0","60.5","61.7","0.0"
"12/14/2018 10:45:00 AM PST","43448.44791666667","0.0","60.4","61.6","0.0"
"12/14/2018 11:00:00 AM PST","43448.45833333333","0.0","60.6","61.6","0.0"
"12/14/2018 11:15:00 AM PST","43448.46875","0.0","60.5","61.6","0.0"
"12/14/2018 11:30:00 AM PST","43448.47916666667","0.0","60.3","61.6","0.0"
"12/14/2018 11:45:00 AM PST","43448.48958333333","0.0","60.4","61.6","0.0"
"12/14/2018 12:00:00 PM PST","43448.5","0.0","60.2","61.6","0.0"
"12/14/2018 12:15:00 PM PST","43448.51041666667","0.0","60.2","61.5","0.0"
"12/14/2018 12:30:00 PM PST","43448.52083333333","0.0","60.4","61.4","0.0"
"12/14/2018 12:45:00 PM PST","43448.53125","0.0","60.4","61.3","0.0"
"12/14/2018 01:00:00 PM PST","43448.54166666667","0.0","60.3","61.3","0.0"
"12/14/2018 01:15:00 PM PST","43448.55208333333","0.0","60.3","61.3","0.0"
"12/14/2018 01:30:00 PM PST","43448.5625","0.0","60.2","61.3","0.0"
"12/14/2018 01:45:00 PM PST","43448.57291666667","0.0","60.4","61.3","0.0"
"12/14/2018 02:00:00 PM PST","43448.58333333333","0.0","60.3","61.3","0.0"
"12/14/2018 02:15:00 PM PST","43448.59375","0.0","60.4","61.3","0.0"
"12/14/2018 02:30:00 PM PST","43448.60416666667","0.0","60.2","61.2","0.0"
"12/14/2018 02:45:00 PM PST","43448.61458333333","0.0","60.2","61.3","0.0"
"12/14/2018 03:00:00 PM PST","43448.625","0.0","60.2","61.2","0.0"
"12/14/2018 03:15:00 PM PST","43448.63541666667","0.0","60.2","61.2","0.0"
"12/14/2018 03:30:00 PM PST","43448.64583333333","0.0","60.1","61.2","0.0"
"12/14/2018 03:45:00 PM PST","43448.65625","0.0","60.3","61.2","0.0"
"12/14/2018 04:00:00 PM PST","43448.66666666667","0.0","60.1","61.2","0.0"
"12/14/2018 04:15:00 PM PST","43448.67708333333","0.0","60.2","61.2","0.0"
"12/14/2018 04:30:00 PM PST","43448.6875","0.0","60.1","61.1","0.0"
"12/14/2018 04:45:00 PM PST","43448.69791666667","0.0","59.9","61.1","0.0"
"12/14/2018 05:00:00 PM PST","43448.70833333333","0.0","60.0","61.0","0.0"
"12/14/2018 05:15:00 PM PST","43448.71875","0.0","59.9","61.0","0.0"
"12/14/2018 05:30:00 PM PST","43448.72916666667","0.0","59.7","61.0","0.0"
"12/14/2018 05:45:00 PM PST","43448.73958333333","0.0","59.7","60.9","0.0"
"12/14/2018 06:00:00 PM PST","43448.75","0.0","59.8","60.9","0.0"
"12/14/2018 06:15:00 PM PST","43448.76041666667","0.0","59.7","60.9","0.0"
"12/14/2018 06:30:00 PM PST","43448.77083333333","0.0","59.7","60.8","0.0"
"12/14/2018 06:45:00 PM PST","43448.78125","0.0","59.6","60.8","0.0"
"12/14/2018 07:00:00 PM PST","43448.79166666667","0.0","59.6","60.7","0.0"
"12/14/2018 07:15:00 PM PST","43448.80208333333","0.0","59.4","60.7","0.0"
"12/14/2018 07:30:00 PM PST","43448.8125","0.0","59.3","60.6","0.0"
"12/14/2018 07:45:00 PM PST","43448.82291666667","0.0","59.4","60.5","0.0"
"12/14/2018 08:00:00 PM PST","43448.83333333333","0.0","59.2","60.6","0.0"
"12/14/2018 08:15:00 PM PST","43448.84375","0.0","59.1","60.5","0.0"
"12/14/2018 08:30:00 PM PST","43448.85416666667","0.0","59.2","60.5","0.0"
"12/14/2018 08:45:00 PM PST","43448.86458333333","0.0","59.2","60.4","0.0"
"12/14/2018 09:00:00 PM PST","43448.875","0.0","58.9","60.3","0.0"
"12/14/2018 09:15:00 PM PST","43448.88541666667","0.0","59.0","60.3","0.0"
"12/14/2018 09:30:00 PM PST","43448.89583333333","0.0","58.8","60.2","0.0"
"12/14/2018 09:45:00 PM PST","43448.90625","0.0","58.7","60.2","0.0"
"12/14/2018 10:00:00 PM PST","43448.91666666667","0.0","58.6","60.1","0.0"
"12/14/2018 10:15:00 PM PST","43448.92708333333","0.0","58.6","60.0","0.0"
"12/14/2018 10:30:00 PM PST","43448.9375","0.0","58.5","60.0","0.0"
"12/14/2018 10:45:00 PM PST","43448.94791666667","0.0","58.5","60.0","0.0"
"12/14/2018 11:00:00 PM PST","43448.95833333333","0.0","58.4","59.9","0.0"
"12/14/2018 11:15:00 PM PST","43448.96875","0.0","58.5","59.8","0.0"
"12/14/2018 11:30:00 PM PST","43448.97916666667","0.0","58.4","59.8","0.0"
"12/14/2018 11:45:00 PM PST","43448.98958333333","0.0","58.2","59.8","0.0"
"12/15/2018 12:00:00 AM PST","43449.0","0.0","58.2","59.7","0.0"
"12/15/2018 12:15:00 AM PST","43449.01041666667","0.0","58.2","59.6","0.0"
"12/15/2018 12:30:00 AM PST","43449.02083333333","0.0","58.0","59.4","0.0"
"12/15/2018 12:45:00 AM PST","43449.03125","0.0","58.0","59.4","0.0"
"12/15/2018 01:00:00 AM PST","43449.04166666667","0.0","57.8","59.2","0.0"
"12/15/2018 01:15:00 AM PST","43449.05208333333","0.0","57.8","59.2","0.0"
"12/15/2018 01:30:00 AM PST","43449.0625","0.0","57.6","59.0","0.0"
"12/15/2018 01:45:00 AM PST","43449.07291666667","0.0","57.5","59.0","0.0"
"12/15/2018 02:00:00 AM PST","43449.08333333333","0.0","57.6","58.9","0.0"
"12/15/2018 02:15:00 AM PST","43449.09375","0.0","57.3","58.9","0.0"
"12/15/2018 02:30:00 AM PST","43449.10416666667","0.0","57.3","58.9","0.0"
"12/15/2018 02:45:00 AM PST","43449.11458333333","0.0","57.4","58.8","0.0"
"12/15/2018 03:00:00 AM PST","43449.125","0.0","57.2","58.8","0.0"
"12/15/2018 03:15:00 AM PST","43449.13541666667","0.0","57.2","58.7","0.0"
"12/15/2018 03:30:00 AM PST","43449.14583333333","0.0","57.0","58.7","0.0"
"12/15/2018 03:45:00 AM PST","43449.15625","0.0","57.1","58.6","0.0"
"12/15/2018 04:00:00 AM PST","43449.16666666667","0.0","56.9","58.5","0.0"
"12/15/2018 04:15:00 AM PST","43449.17708333333","0.0","56.8","58.6","0.0"
"12/15/2018 04:30:00 AM PST","43449.1875","0.0","56.8","58.6","0.0"
"12/15/2018 04:45:00 AM PST","43449.19791666667","0.0","56.7","58.6","0.0"
"12/15/2018 05:00:00 AM PST","43449.20833333333","0.0","56.9","58.5","0.0"
"12/15/2018 05:15:00 AM PST","43449.21875","0.0","56.8","58.4","0.0"
"12/15/2018 05:30:00 AM PST","43449.22916666667","0.0","56.7","58.4","0.0"
"12/15/2018 05:45:00 AM PST","43449.23958333333","0.0","56.6","58.2","0.0"
"12/15/2018 06:00:00 AM PST","43449.25","0.0","56.5","58.1","0.0"
"12/15/2018 06:15:00 AM PST","43449.26041666667","0.0","56.2","58.0","0.0"
"12/15/2018 06:30:00 AM PST","43449.27083333333","0.0","56.1","57.9","0.0"
"12/15/2018 06:45:00 AM PST","43449.28125","0.0","56.0","57.8","0.0"
"12/15/2018 07:00:00 AM PST","43449.29166666667","0.0","55.9","57.7","0.0"
"12/15/2018 07:15:00 AM PST","43449.30208333333","0.0","55.7","57.7","0.0"
"12/15/2018 07:30:00 AM PST","43449.3125","0.0","55.8","57.6","0.0"
"12/15/2018 07:45:00 AM PST","43449.32291666667","0.0","55.5","57.6","0.0"
"12/15/2018 08:00:00 AM PST","43449.33333333333","0.0","55.5","57.6","0.0"
"12/15/2018 08:15:00 AM PST","43449.34375","0.0","55.4","57.4","0.0"
"12/15/2018 08:30:00 AM PST","43449.35416666667","0.0","55.2","57.3","0.0"
"12/15/2018 08:45:00 AM PST","43449.36458333333","0.0","55.1","57.2","0.0"
"12/15/2018 09:00:00 AM PST","43449.375","0.0","55.1","57.3","0.0"
"12/15/2018 09:15:00 AM PST","43449.38541666667","0.0","55.0","57.0","0.0"
"12/15/2018 09:30:00 AM PST","43449.39583333333","0.0","55.1","57.1","0.0"
"12/15/2018 09:45:00 AM PST","43449.40625","0.0","55.0","57.1","0.0"
"12/15/2018 10:00:00 AM PST","43449.41666666667","0.0","54.9","57.2","0.0"
"12/15/2018 10:15:00 AM PST","43449.42708333333","0.0","54.8","57.2","0.0"
"12/15/2018 10:30:00 AM PST","43449.4375","0.0","54.9","57.0","0.0"
"12/15/2018 10:45:00 AM PST","43449.44791666667","0.0","54.9","57.1","0.0"
"12/15/2018 11:00:00 AM PST","43449.45833333333","10.0","59.7","62.8","0.5"
"12/15/2018 11:15:00 AM PST","43449.46875","41.8","59.6","64.4","19.8"
"12/15/2018 11:30:00 AM PST","43449.47916666667","30.0","59.8","63.4","7.5"
"12/15/2018 11:45:00 AM PST","43449.48958333333","34.7","59.7","63.7","11.4"
"12/15/2018 12:00:00 PM PST","43449.5","33.2","59.8","63.9","10.0"
"12/15/2018 12:15:00 PM PST","43449.51041666667","36.8","59.6","64.2","13.5"
"12/15/2018 12:30:00 PM PST","43449.52083333333","36.399998","59.3","63.8","13.0"
"12/15/2018 12:45:00 PM PST","43449.53125","38.1","60.0","64.3","14.4"
"12/15/2018 01:00:00 PM PST","43449.54166666667","40.3","59.2","63.8","17.6"
"12/15/2018 01:15:00 PM PST","43449.55208333333","0.0","56.5","57.8","0.0"
"12/15/2018 01:30:00 PM PST","43449.5625","0.0","56.7","58.2","0.0"
"12/15/2018 01:45:00 PM PST","43449.57291666667","0.0","56.6","58.8","0.0"
"12/15/2018 02:00:00 PM PST","43449.58333333333","0.0","56.7","59.1","0.0"
"12/15/2018 02:15:00 PM PST","43449.59375","0.0","56.9","59.2","0.0"
"12/15/2018 02:30:00 PM PST","43449.60416666667","0.0","57.2","59.2","0.0"
"12/15/2018 02:45:00 PM PST","43449.61458333333","0.0","57.3","59.2","0.0"
"12/15/2018 03:00:00 PM PST","43449.625","0.0","57.2","59.3","0.0"
"12/15/2018 03:15:00 PM PST","43449.63541666667","0.0","57.1","59.2","0.0"
"12/15/2018 03:30:00 PM PST","43449.64583333333","0.0","57.2","59.2","0.0"
"12/15/2018 03:45:00 PM PST","43449.65625","0.0","57.1","59.2","0.0"
"12/15/2018 04:00:00 PM PST","43449.66666666667","0.0","57.4","59.2","0.0"
"12/15/2018 04:15:00 PM PST","43449.67708333333","0.0","57.2","59.2","0.0"
"12/15/2018 04:30:00 PM PST","43449.6875","0.0","57.1","59.2","0.0"
"12/15/2018 04:45:00 PM PST","43449.69791666667","0.0","57.0","59.2","0.0"
"12/15/2018 05:00:00 PM PST","43449.70833333333","0.0","57.0","59.1","0.0"
"12/15/2018 05:15:00 PM PST","43449.71875","0.0","57.1","59.1","0.0"
"12/15/2018 05:30:00 PM PST","43449.72916666667","0.0","57.0","59.1","0.0"
"12/15/2018 05:45:00 PM PST","43449.73958333333","0.0","57.1","59.1","0.0"
"12/15/2018 06:00:00 PM PST","43449.75","0.0","57.1","59.1","0.0"
"12/15/2018 06:15:00 PM PST","43449.76041666667","0.0","57.2","59.0","0.0"
"12/15/2018 06:30:00 PM PST","43449.77083333333","0.0","57.2","58.9","0.0"
"12/15/2018 06:45:00 PM PST","43449.78125","0.0","57.1","58.8","0.0"
"12/15/2018 07:00:00 PM PST","43449.79166666667","10.0","57.6","63.5","0.5"
"12/15/2018 07:15:00 PM PST","43449.80208333333","10.0","65.6","73.3","0.39999998"
"12/15/2018 07:30:00 PM PST","43449.8125","25.8","61.3","71.3","4.7999997"
"12/15/2018 07:45:00 PM PST","43449.82291666667","13.599999","65.3","72.1","0.9"
"12/15/2018 08:00:00 PM PST","43449.83333333333","27.0","61.9","72.6","5.5"
"12/15/2018 08:15:00 PM PST","43449.84375","15.5","63.4","71.3","1.1999999"
"12/15/2018 08:30:00 PM PST","43449.85416666667","27.199999","62.8","73.4","5.6"
"12/15/2018 08:45:00 PM PST","43449.86458333333","14.099999","63.3","71.3","1.0"
"12/15/2018 09:00:00 PM PST","43449.875","30.9","61.2","72.8","7.1"
"12/15/2018 09:15:00 PM PST","43449.88541666667","12.099999","64.2","71.1","0.39999998"
"12/15/2018 09:30:00 PM PST","43449.89583333333","23.5","61.9","72.4","3.5"
"12/15/2018 09:45:00 PM PST","43449.90625","10.9","64.3","71.4","0.59999996"
"12/15/2018 10:00:00 PM PST","43449.91666666667","19.3","60.4","71.3","3.6"
"12/15/2018 10:15:00 PM PST","43449.92708333333","0.0","66.2","64.2","0.0"
"12/15/2018 10:30:00 PM PST","43449.9375","0.0","65.3","65.6","0.0"
"12/15/2018 10:45:00 PM PST","43449.94791666667","0.0","64.4","65.1","0.0"
"12/15/2018 11:00:00 PM PST","43449.95833333333","0.0","64.0","64.6","0.0"
"12/15/2018 11:15:00 PM PST","43449.96875","0.0","63.4","64.3","0.0"
"12/15/2018 11:30:00 PM PST","43449.97916666667","0.0","62.9","64.0","0.0"
"12/15/2018 11:45:00 PM PST","43449.98958333333","0.0","62.3","63.7","0.0"
"12/16/2018 12:00:00 AM PST","43450.0","0.0","62.0","63.5","0.0"
"12/16/2018 12:15:00 AM PST","43450.01041666667","0.0","62.0","63.3","0.0"
"12/16/2018 12:30:00 AM PST","43450.02083333333","0.0","62.1","63.2","0.0"
"12/16/2018 12:45:00 AM PST","43450.03125","0.0","61.9","63.1","0.0"
"12/16/2018 01:00:00 AM PST","43450.04166666667","0.0","61.7","62.9","0.0"
"12/16/2018 01:15:00 AM PST","43450.05208333333","0.0","61.8","62.9","0.0"
"12/16/2018 01:30:00 AM PST","43450.0625","0.0","61.9","62.7","0.0"
"12/16/2018 01:45:00 AM PST","43450.07291666667","0.0","61.5","62.7","0.0"
"12/16/2018 02:00:00 AM PST","43450.08333333333","0.0","61.5","62.7","0.0"
"12/16/2018 02:15:00 AM PST","43450.09375","0.0","61.5","62.7","0.0"
"12/16/2018 02:30:00 AM PST","43450.10416666667","0.0","61.5","62.5","0.0"
"12/16/2018 02:45:00 AM PST","43450.11458333333","0.0","61.3","62.5","0.0"
"12/16/2018 03:00:00 AM PST","43450.125","0.0","61.2","62.4","0.0"
"12/16/2018 03:15:00 AM PST","43450.13541666667","0.0","61.3","62.2","0.0"
"12/16/2018 03:30:00 AM PST","43450.14583333333","0.0","61.0","62.1","0.0"
"12/16/2018 03:45:00 AM PST","43450.15625","0.0","61.0","61.9","0.0"
"12/16/2018 04:00:00 AM PST","43450.16666666667","0.0","60.9","61.9","0.0"
"12/16/2018 04:15:00 AM PST","43450.17708333333","0.0","61.0","61.7","0.0"
"12/16/2018 04:30:00 AM PST","43450.1875","0.0","60.8","61.6","0.0"
"12/16/2018 04:45:00 AM PST","43450.19791666667","0.0","60.8","61.7","0.0"
"12/16/2018 05:00:00 AM PST","43450.20833333333","0.0","60.7","61.6","0.0"
"12/16/2018 05:15:00 AM PST","43450.21875","0.0","60.6","61.5","0.0"
"12/16/2018 05:30:00 AM PST","43450.22916666667","0.0","60.3","61.4","0.0"
"12/16/2018 05:45:00 AM PST","43450.23958333333","0.0","60.1","61.3","0.0"
"12/16/2018 06:00:00 AM PST","43450.25","0.0","60.2","61.2","0.0"
"12/16/2018 06:15:00 AM PST","43450.26041666667","0.0","60.0","61.1","0.0"
"12/16/2018 06:30:00 AM PST","43450.27083333333","0.0","59.9","61.0","0.0"
"12/16/2018 06:45:00 AM PST","43450.28125","0.0","59.4","60.8","0.0"
"12/16/2018 07:00:00 AM PST","43450.29166666667","0.0","59.4","60.7","0.0"
"12/16/2018 07:15:00 AM PST","43450.30208333333","0.0","59.5","60.6","0.0"
"12/16/2018 07:30:00 AM PST","43450.3125","0.0","59.1","60.4","0.0"
"12/16/2018 07:45:00 AM PST","43450.32291666667","0.0","59.1","60.4","0.0"
"12/16/2018 08:00:00 AM PST","43450.33333333333","0.0","58.8","60.3","0.0"
"12/16/2018 08:15:00 AM PST","43450.34375","0.0","58.9","60.2","0.0"
"12/16/2018 08:30:00 AM PST","43450.35416666667","0.0","58.6","60.1","0.0"
"12/16/2018 08:45:00 AM PST","43450.36458333333","0.0","58.6","60.1","0.0"
"12/16/2018 09:00:00 AM PST","43450.375","0.0","58.5","59.9","0.0"
"12/16/2018 09:15:00 AM PST","43450.38541666667","0.0","58.4","59.9","0.0"
"12/16/2018 09:30:00 AM PST","43450.39583333333","0.0","58.4","59.8","0.0"
"12/16/2018 09:45:00 AM PST","43450.40625","0.0","58.4","59.9","0.0"
"12/16/2018 10:00:00 AM PST","43450.41666666667","0.0","58.2","59.9","0.0"
"12/16/2018 10:15:00 AM PST","43450.42708333333","0.0","58.2","59.8","0.0"
"12/16/2018 10:30:00 AM PST","43450.4375","0.0","58.2","59.9","0.0"
"12/16/2018 10:45:00 AM PST","43450.44791666667","0.0","58.3","59.8","0.0"
"12/16/2018 11:00:00 AM PST","43450.45833333333","11.5","62.2","64.9","0.59999996"
"12/16/2018 11:15:00 AM PST","43450.46875","56.899998","59.9","64.1","32.7"
"12/16/2018 11:30:00 AM PST","43450.47916666667","53.5","58.0","62.1","32.8"
"12/16/2018 11:45:00 AM PST","43450.48958333333","45.399998","58.5","62.4","23.9"
"12/16/2018 12:00:00 PM PST","43450.5","46.1","59.3","63.5","24.699999"
"12/16/2018 12:15:00 PM PST","43450.51041666667","0.0","57.1","58.5","0.0"
"12/16/2018 12:30:00 PM PST","43450.52083333333","0.0","57.2","58.9","0.0"
"12/16/2018 12:45:00 PM PST","43450.53125","0.0","57.2","59.3","0.0"
"12/16/2018 01:00:00 PM PST","43450.54166666667","0.0","57.2","59.5","0.0"
"12/16/2018 01:15:00 PM PST","43450.55208333333","0.0","57.6","59.6","0.0"
"12/16/2018 01:30:00 PM PST","43450.5625","0.0","57.6","59.6","0.0"
"12/16/2018 01:45:00 PM PST","43450.57291666667","0.0","57.8","59.7","0.0"
"12/16/2018 01:48:25.060 PM PST","43450.5752900463","","0.0","0.0",""
"12/16/2018 01:48:25.080 PM PST","43450.575290277775","0.0","","","0.0"
"12/16/2018 01:50:58.020 PM PST","43450.57706041667","","0.0","0.0",""
"12/16/2018 01:50:58.040 PM PST","43450.57706064815","0.0","","","0.0"
"12/16/2018 02:00:00 PM PST","43450.58333333333","0.0","57.7","59.6","0.0"
"12/16/2018 02:15:00 PM PST","43450.59375","0.0","57.7","59.6","0.0"
"12/16/2018 02:30:00 PM PST","43450.60416666667","0.0","57.7","59.6","0.0"
"12/16/2018 02:45:00 PM PST","43450.61458333333","0.0","57.8","59.6","0.0"
"12/16/2018 03:00:00 PM PST","43450.625","0.0","57.6","59.6","0.0"
"12/16/2018 03:15:00 PM PST","43450.63541666667","0.0","57.5","59.5","0.0"
"12/16/2018 03:30:00 PM PST","43450.64583333333","0.0","57.6","59.5","0.0"
"12/16/2018 03:45:00 PM PST","43450.65625","0.0","57.4","59.5","0.0"
"12/16/2018 04:00:00 PM PST","43450.66666666667","0.0","57.5","59.5","0.0"
"12/16/2018 04:15:00 PM PST","43450.67708333333","0.0","57.5","59.5","0.0"
"12/16/2018 04:30:00 PM PST","43450.6875","0.0","57.6","59.5","0.0"
"12/16/2018 04:45:00 PM PST","43450.69791666667","0.0","57.4","59.4","0.0"
"12/16/2018 05:00:00 PM PST","43450.70833333333","0.0","57.4","59.4","0.0"
"12/16/2018 05:15:00 PM PST","43450.71875","0.0","57.6","59.4","0.0"
"12/16/2018 05:30:00 PM PST","43450.72916666667","0.0","57.4","59.3","0.0"
"12/16/2018 05:45:00 PM PST","43450.73958333333","0.0","57.4","59.3","0.0"
"12/16/2018 06:00:00 PM PST","43450.75","0.0","57.4","59.3","0.0"
"12/16/2018 06:15:00 PM PST","43450.76041666667","0.0","57.4","59.3","0.0"
"12/16/2018 06:30:00 PM PST","43450.77083333333","0.0","57.6","59.3","0.0"
"12/16/2018 06:45:00 PM PST","43450.78125","0.0","57.4","59.3","0.0"
"12/16/2018 07:00:00 PM PST","43450.79166666667","0.0","57.4","59.3","0.0"
"12/16/2018 07:15:00 PM PST","43450.80208333333","0.0","57.4","59.2","0.0"
"12/16/2018 07:30:00 PM PST","43450.8125","0.0","57.6","59.2","0.0"
"12/16/2018 07:45:00 PM PST","43450.82291666667","0.0","57.6","59.2","0.0"
"12/16/2018 08:00:00 PM PST","43450.83333333333","0.0","57.4","59.2","0.0"
"12/16/2018 08:15:00 PM PST","43450.84375","0.0","57.4","59.1","0.0"
"12/16/2018 08:30:00 PM PST","43450.85416666667","0.0","57.3","59.0","0.0"
"12/16/2018 08:45:00 PM PST","43450.86458333333","0.0","57.4","58.9","0.0"
"12/16/2018 09:00:00 PM PST","43450.875","0.0","57.5","58.8","0.0"
"12/16/2018 09:15:00 PM PST","43450.88541666667","0.0","57.2","58.7","0.0"
"12/16/2018 09:30:00 PM PST","43450.89583333333","0.0","57.3","58.6","0.0"
"12/16/2018 09:45:00 PM PST","43450.90625","10.0","67.3","71.3","0.39999998"
"12/16/2018 10:00:00 PM PST","43450.91666666667","44.7","64.2","70.7","23.4"
"12/16/2018 10:15:00 PM PST","43450.92708333333","34.5","64.2","70.0","11.099999"
"12/16/2018 10:30:00 PM PST","43450.9375","35.8","66.0","71.8","12.2"
"12/16/2018 10:45:00 PM PST","43450.94791666667","40.5","63.3","69.8","17.699999"
"12/16/2018 11:00:00 PM PST","43450.95833333333","25.1","66.3","71.1","4.4"
"12/16/2018 11:15:00 PM PST","43450.96875","41.3","64.7","71.5","18.699999"
"12/16/2018 11:30:00 PM PST","43450.97916666667","43.399998","63.1","69.7","21.699999"
"12/16/2018 11:45:00 PM PST","43450.98958333333","29.8","66.7","71.6","7.2"
"12/17/2018 12:00:00 AM PST","43451.0","43.1","64.3","71.2","21.199999"
"12/17/2018 12:15:00 AM PST","43451.01041666667","40.899998","63.5","69.9","18.3"
"12/17/2018 12:30:00 AM PST","43451.02083333333","30.199999","66.4","71.5","7.5"
"12/17/2018 12:45:00 AM PST","43451.03125","42.5","63.6","70.3","20.4"
"12/17/2018 01:00:00 AM PST","43451.04166666667","25.5","65.6","70.5","4.7"
"12/17/2018 01:15:00 AM PST","43451.05208333333","37.6","65.7","71.5","14.099999"
"12/17/2018 01:30:00 AM PST","43451.0625","36.0","64.0","69.7","12.5"
"12/17/2018 01:45:00 AM PST","43451.07291666667","29.8","67.1","72.0","7.2"
"12/17/2018 02:00:00 AM PST","43451.08333333333","41.0","63.8","70.3","18.3"
"12/17/2018 02:15:00 AM PST","43451.09375","29.3","66.0","70.9","6.7999997"
"12/17/2018 02:30:00 AM PST","43451.10416666667","34.7","65.9","71.5","11.099999"
"12/17/2018 02:45:00 AM PST","43451.11458333333","43.7","62.3","67.6","22.0"
"12/17/2018 03:00:00 AM PST","43451.125","38.0","60.9","65.1","14.599999"
"12/17/2018 03:15:00 AM PST","43451.13541666667","25.8","62.4","65.4","4.7999997"
"12/17/2018 03:30:00 AM PST","43451.14583333333","38.0","62.0","65.7","14.7"
"12/17/2018 03:45:00 AM PST","43451.15625","33.899998","60.3","63.6","10.599999"
"12/17/2018 04:00:00 AM PST","43451.16666666667","19.0","62.6","64.8","2.1"
"12/17/2018 04:15:00 AM PST","43451.17708333333","32.399998","62.0","65.4","9.3"
"12/17/2018 04:30:00 AM PST","43451.1875","38.7","59.7","63.2","15.5"
"12/17/2018 04:45:00 AM PST","43451.19791666667","0.0","56.5","57.2","0.0"
"12/17/2018 05:00:00 AM PST","43451.20833333333","0.0","56.8","57.1","0.0"
"12/17/2018 05:15:00 AM PST","43451.21875","0.0","56.9","57.1","0.0"
"12/17/2018 05:30:00 AM PST","43451.22916666667","0.0","56.8","57.6","0.0"
"12/17/2018 05:45:00 AM PST","43451.23958333333","0.0","56.9","57.7","0.0"
"12/17/2018 06:00:00 AM PST","43451.25","0.0","56.9","57.8","0.0"
"12/17/2018 06:15:00 AM PST","43451.26041666667","0.0","57.1","57.7","0.0"
"12/17/2018 06:30:00 AM PST","43451.27083333333","0.0","57.0","57.4","0.0"
"12/17/2018 06:45:00 AM PST","43451.28125","0.0","56.8","57.2","0.0"
"12/17/2018 07:00:00 AM PST","43451.29166666667","0.0","56.6","57.1","0.0"
"12/17/2018 07:15:00 AM PST","43451.30208333333","0.0","56.4","57.1","0.0"
"12/17/2018 07:30:00 AM PST","43451.3125","0.0","56.3","57.0","0.0"
"12/17/2018 07:45:00 AM PST","43451.32291666667","0.0","56.4","56.8","0.0"
"12/17/2018 08:00:00 AM PST","43451.33333333333","0.0","56.3","56.8","0.0"
"12/17/2018 08:15:00 AM PST","43451.34375","0.0","56.2","56.7","0.0"
"12/17/2018 08:30:00 AM PST","43451.35416666667","0.0","56.0","56.8","0.0"
"12/17/2018 08:45:00 AM PST","43451.36458333333","0.0","56.0","56.8","0.0"
"12/17/2018 09:00:00 AM PST","43451.375","0.0","56.0","56.8","0.0"
"12/17/2018 09:15:00 AM PST","43451.38541666667","0.0","56.0","56.9","0.0"
"12/17/2018 09:30:00 AM PST","43451.39583333333","0.0","56.2","57.0","0.0"
"12/17/2018 09:45:00 AM PST","43451.40625","0.0","56.3","57.0","0.0"
"12/17/2018 10:00:00 AM PST","43451.41666666667","0.0","56.2","57.0","0.0"
"12/17/2018 10:15:00 AM PST","43451.42708333333","0.0","56.2","57.0","0.0"
"12/17/2018 10:30:00 AM PST","43451.4375","0.0","56.1","57.1","0.0"
"12/17/2018 10:45:00 AM PST","43451.44791666667","0.0","56.1","57.2","0.0"
"12/17/2018 11:00:00 AM PST","43451.45833333333","0.0","56.1","57.1","0.0"
"12/17/2018 11:15:00 AM PST","43451.46875","0.0","56.4","57.1","0.0"
"12/17/2018 11:30:00 AM PST","43451.47916666667","0.0","56.2","57.1","0.0"
"12/17/2018 11:45:00 AM PST","43451.48958333333","0.0","56.2","57.2","0.0"
"12/17/2018 12:00:00 PM PST","43451.5","0.0","56.5","57.2","0.0"
"12/17/2018 12:15:00 PM PST","43451.51041666667","0.0","56.5","57.2","0.0"
"12/17/2018 12:30:00 PM PST","43451.52083333333","0.0","56.4","57.2","0.0"
"12/17/2018 12:45:00 PM PST","43451.53125","0.0","56.4","57.3","0.0"
"12/17/2018 01:00:00 PM PST","43451.54166666667","0.0","56.4","57.4","0.0"
"12/17/2018 01:15:00 PM PST","43451.55208333333","0.0","56.5","57.6","0.0"
"12/17/2018 01:30:00 PM PST","43451.5625","0.0","56.6","58.0","0.0"
"12/17/2018 01:45:00 PM PST","43451.57291666667","0.0","56.8","58.2","0.0"
"12/17/2018 02:00:00 PM PST","43451.58333333333","0.0","56.8","58.2","0.0"
"12/17/2018 02:15:00 PM PST","43451.59375","0.0","56.6","58.1","0.0"
"12/17/2018 02:30:00 PM PST","43451.60416666667","0.0","56.8","58.0","0.0"
"12/17/2018 02:45:00 PM PST","43451.61458333333","0.0","56.7","57.9","0.0"
"12/17/2018 03:00:00 PM PST","43451.625","0.0","56.8","58.0","0.0"
"12/17/2018 03:15:00 PM PST","43451.63541666667","0.0","56.8","58.0","0.0"
"12/17/2018 03:30:00 PM PST","43451.64583333333","0.0","56.7","58.1","0.0"
"12/17/2018 03:45:00 PM PST","43451.65625","0.0","56.7","58.2","0.0"
"12/17/2018 04:00:00 PM PST","43451.66666666667","0.0","56.9","58.1","0.0"
