"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"12/17/2018 04:15:00 PM PST","43451.67708333333","0.0","56.7","58.0","0.0"
"12/17/2018 04:30:00 PM PST","43451.6875","0.0","56.7","58.0","0.0"
"12/17/2018 04:45:00 PM PST","43451.69791666667","0.0","56.8","58.0","0.0"
"12/17/2018 05:00:00 PM PST","43451.70833333333","0.0","56.6","57.9","0.0"
"12/17/2018 05:15:00 PM PST","43451.71875","0.0","56.6","57.9","0.0"
"12/17/2018 05:30:00 PM PST","43451.72916666667","0.0","56.8","57.9","0.0"
"12/17/2018 05:45:00 PM PST","43451.73958333333","0.0","56.8","57.8","0.0"
"12/17/2018 06:00:00 PM PST","43451.75","0.0","56.8","57.8","0.0"
"12/17/2018 06:15:00 PM PST","43451.76041666667","0.0","56.6","57.7","0.0"
"12/17/2018 06:30:00 PM PST","43451.77083333333","0.0","56.6","57.7","0.0"
"12/17/2018 06:45:00 PM PST","43451.78125","0.0","56.5","57.7","0.0"
"12/17/2018 07:00:00 PM PST","43451.79166666667","0.0","56.6","57.6","0.0"
"12/17/2018 07:15:00 PM PST","43451.80208333333","0.0","56.6","57.6","0.0"
"12/17/2018 07:30:00 PM PST","43451.8125","0.0","56.7","57.6","0.0"
"12/17/2018 07:45:00 PM PST","43451.82291666667","0.0","56.5","57.6","0.0"
"12/17/2018 08:00:00 PM PST","43451.83333333333","0.0","56.6","57.5","0.0"
"12/17/2018 08:15:00 PM PST","43451.84375","0.0","56.4","57.5","0.0"
"12/17/2018 08:30:00 PM PST","43451.85416666667","0.0","56.4","57.5","0.0"
"12/17/2018 08:45:00 PM PST","43451.86458333333","0.0","56.5","57.5","0.0"
"12/17/2018 09:00:00 PM PST","43451.875","0.0","56.6","57.5","0.0"
"12/17/2018 09:15:00 PM PST","43451.88541666667","0.0","56.6","57.4","0.0"
"12/17/2018 09:30:00 PM PST","43451.89583333333","0.0","56.4","57.4","0.0"
"12/17/2018 09:45:00 PM PST","43451.90625","10.0","67.5","71.3","0.39999998"
"12/17/2018 10:00:00 PM PST","43451.91666666667","38.0","63.2","70.1","15.0"
"12/17/2018 10:15:00 PM PST","43451.92708333333","25.0","65.0","70.0","4.5"
"12/17/2018 10:30:00 PM PST","43451.9375","25.599998","66.8","71.7","4.7999997"
"12/17/2018 10:45:00 PM PST","43451.94791666667","30.4","64.0","69.6","7.7999997"
"12/17/2018 11:00:00 PM PST","43451.95833333333","21.199999","67.5","71.9","2.8"
"12/17/2018 11:15:00 PM PST","43451.96875","30.599998","63.8","69.5","7.8999996"
"12/17/2018 11:30:00 PM PST","43451.97916666667","20.1","66.7","71.3","2.5"
"12/17/2018 11:45:00 PM PST","43451.98958333333","31.599998","64.4","70.1","8.7"
"12/18/2018 12:00:00 AM PST","43452.0","11.9","68.1","71.5","0.7"
"12/18/2018 12:15:00 AM PST","43452.01041666667","27.3","64.8","70.1","5.9"
"12/18/2018 12:30:00 AM PST","43452.02083333333","21.9","65.6","70.1","3.1"
"12/18/2018 12:45:00 AM PST","43452.03125","0.0","59.0","61.4","0.0"
"12/18/2018 01:00:00 AM PST","43452.04166666667","0.0","59.1","61.3","0.0"
"12/18/2018 01:15:00 AM PST","43452.05208333333","0.0","59.2","61.2","0.0"
"12/18/2018 01:30:00 AM PST","43452.0625","0.0","59.4","61.1","0.0"
"12/18/2018 01:45:00 AM PST","43452.07291666667","0.0","59.3","61.3","0.0"
"12/18/2018 02:00:00 AM PST","43452.08333333333","0.0","59.2","61.2","0.0"
"12/18/2018 02:15:00 AM PST","43452.09375","0.0","59.0","61.1","0.0"
"12/18/2018 02:30:00 AM PST","43452.10416666667","0.0","58.9","61.1","0.0"
"12/18/2018 02:45:00 AM PST","43452.11458333333","0.0","59.0","61.0","0.0"
"12/18/2018 03:00:00 AM PST","43452.125","0.0","58.9","60.9","0.0"
"12/18/2018 03:15:00 AM PST","43452.13541666667","0.0","58.7","60.8","0.0"
"12/18/2018 03:30:00 AM PST","43452.14583333333","0.0","58.6","60.8","0.0"
"12/18/2018 03:45:00 AM PST","43452.15625","0.0","58.5","60.7","0.0"
"12/18/2018 04:00:00 AM PST","43452.16666666667","0.0","58.3","60.5","0.0"
"12/18/2018 04:15:00 AM PST","43452.17708333333","0.0","58.3","60.6","0.0"
"12/18/2018 04:30:00 AM PST","43452.1875","0.0","58.2","60.5","0.0"
"12/18/2018 04:45:00 AM PST","43452.19791666667","0.0","58.2","60.3","0.0"
"12/18/2018 05:00:00 AM PST","43452.20833333333","0.0","58.1","60.4","0.0"
"12/18/2018 05:15:00 AM PST","43452.21875","0.0","58.1","60.3","0.0"
"12/18/2018 05:30:00 AM PST","43452.22916666667","0.0","58.0","60.2","0.0"
"12/18/2018 05:45:00 AM PST","43452.23958333333","0.0","58.1","60.1","0.0"
"12/18/2018 06:00:00 AM PST","43452.25","0.0","57.8","60.0","0.0"
"12/18/2018 06:15:00 AM PST","43452.26041666667","0.0","57.8","59.8","0.0"
"12/18/2018 06:30:00 AM PST","43452.27083333333","0.0","57.8","59.8","0.0"
"12/18/2018 06:45:00 AM PST","43452.28125","0.0","57.7","59.7","0.0"
"12/18/2018 07:00:00 AM PST","43452.29166666667","0.0","57.4","59.7","0.0"
"12/18/2018 07:15:00 AM PST","43452.30208333333","0.0","57.1","59.5","0.0"
"12/18/2018 07:30:00 AM PST","43452.3125","0.0","57.1","59.4","0.0"
"12/18/2018 07:45:00 AM PST","43452.32291666667","0.0","57.0","59.3","0.0"
"12/18/2018 08:00:00 AM PST","43452.33333333333","0.0","57.1","59.2","0.0"
"12/18/2018 08:15:00 AM PST","43452.34375","0.0","56.8","59.1","0.0"
"12/18/2018 08:30:00 AM PST","43452.35416666667","0.0","56.7","59.1","0.0"
"12/18/2018 08:45:00 AM PST","43452.36458333333","0.0","56.6","59.0","0.0"
"12/18/2018 09:00:00 AM PST","43452.375","0.0","56.6","58.9","0.0"
"12/18/2018 09:15:00 AM PST","43452.38541666667","0.0","56.6","59.1","0.0"
"12/18/2018 09:30:00 AM PST","43452.39583333333","0.0","56.7","58.9","0.0"
"12/18/2018 09:45:00 AM PST","43452.40625","0.0","56.5","59.0","0.0"
"12/18/2018 10:00:00 AM PST","43452.41666666667","10.0","60.6","63.1","0.5"
"12/18/2018 10:15:00 AM PST","43452.42708333333","50.5","59.4","64.6","32.7"
"12/18/2018 10:30:00 AM PST","43452.4375","41.0","57.2","60.9","18.8"
"12/18/2018 10:45:00 AM PST","43452.44791666667","29.099998","59.8","63.2","7.0"
"12/18/2018 11:00:00 AM PST","43452.45833333333","39.6","59.4","63.6","16.9"
"12/18/2018 11:15:00 AM PST","43452.46875","40.8","58.3","62.5","18.5"
"12/18/2018 11:30:00 AM PST","43452.47916666667","34.399998","59.2","62.8","11.2"
"12/18/2018 11:45:00 AM PST","43452.48958333333","40.2","59.5","63.5","17.5"
"12/18/2018 12:00:00 PM PST","43452.5","45.399998","57.7","61.7","24.5"
"12/18/2018 12:15:00 PM PST","43452.51041666667","0.0","55.6","57.0","0.0"
"12/18/2018 12:30:00 PM PST","43452.52083333333","0.0","56.0","57.2","0.0"
"12/18/2018 12:45:00 PM PST","43452.53125","0.0","56.1","57.9","0.0"
"12/18/2018 01:00:00 PM PST","43452.54166666667","0.0","56.2","58.3","0.0"
"12/18/2018 01:15:00 PM PST","43452.55208333333","0.0","56.4","58.5","0.0"
"12/18/2018 01:30:00 PM PST","43452.5625","0.0","56.6","58.4","0.0"
"12/18/2018 01:45:00 PM PST","43452.57291666667","0.0","56.6","58.5","0.0"
"12/18/2018 02:00:00 PM PST","43452.58333333333","0.0","56.7","58.5","0.0"
"12/18/2018 02:15:00 PM PST","43452.59375","0.0","56.6","58.5","0.0"
"12/18/2018 02:30:00 PM PST","43452.60416666667","0.0","56.8","58.5","0.0"
"12/18/2018 02:45:00 PM PST","43452.61458333333","0.0","56.7","58.5","0.0"
"12/18/2018 03:00:00 PM PST","43452.625","0.0","56.7","58.6","0.0"
"12/18/2018 03:15:00 PM PST","43452.63541666667","0.0","56.7","58.6","0.0"
"12/18/2018 03:30:00 PM PST","43452.64583333333","0.0","56.7","58.7","0.0"
"12/18/2018 03:45:00 PM PST","43452.65625","0.0","56.8","58.7","0.0"
"12/18/2018 04:00:00 PM PST","43452.66666666667","0.0","57.0","58.7","0.0"
"12/18/2018 04:15:00 PM PST","43452.67708333333","0.0","56.8","58.7","0.0"
"12/18/2018 04:30:00 PM PST","43452.6875","0.0","57.0","58.7","0.0"
"12/18/2018 04:45:00 PM PST","43452.69791666667","0.0","56.9","58.7","0.0"
"12/18/2018 05:00:00 PM PST","43452.70833333333","0.0","56.7","58.7","0.0"
"12/18/2018 05:15:00 PM PST","43452.71875","0.0","56.8","58.7","0.0"
"12/18/2018 05:30:00 PM PST","43452.72916666667","0.0","56.9","58.6","0.0"
"12/18/2018 05:45:00 PM PST","43452.73958333333","0.0","57.0","58.5","0.0"
"12/18/2018 06:00:00 PM PST","43452.75","0.0","56.8","58.5","0.0"
"12/18/2018 06:15:00 PM PST","43452.76041666667","0.0","56.9","58.5","0.0"
"12/18/2018 06:30:00 PM PST","43452.77083333333","0.0","56.8","58.4","0.0"
"12/18/2018 06:45:00 PM PST","43452.78125","0.0","56.8","58.4","0.0"
"12/18/2018 07:00:00 PM PST","43452.79166666667","0.0","56.7","58.3","0.0"
"12/18/2018 07:15:00 PM PST","43452.80208333333","0.0","56.7","58.3","0.0"
"12/18/2018 07:30:00 PM PST","43452.8125","0.0","56.9","58.3","0.0"
"12/18/2018 07:45:00 PM PST","43452.82291666667","0.0","56.6","58.2","0.0"
"12/18/2018 08:00:00 PM PST","43452.83333333333","0.0","56.6","58.2","0.0"
"12/18/2018 08:15:00 PM PST","43452.84375","0.0","56.6","58.2","0.0"
"12/18/2018 08:30:00 PM PST","43452.85416666667","0.0","56.6","58.2","0.0"
"12/18/2018 08:45:00 PM PST","43452.86458333333","0.0","56.7","58.2","0.0"
"12/18/2018 09:00:00 PM PST","43452.875","0.0","56.5","58.1","0.0"
"12/18/2018 09:15:00 PM PST","43452.88541666667","0.0","56.5","58.0","0.0"
"12/18/2018 09:30:00 PM PST","43452.89583333333","0.0","56.4","58.0","0.0"
"12/18/2018 09:45:00 PM PST","43452.90625","10.0","59.2","65.9","0.5"
"12/18/2018 10:00:00 PM PST","43452.91666666667","16.3","65.7","73.6","1.4"
"12/18/2018 10:15:00 PM PST","43452.92708333333","12.5","61.4","69.4","0.7"
"12/18/2018 10:30:00 PM PST","43452.9375","12.099999","65.3","72.4","0.7"
"12/18/2018 10:45:00 PM PST","43452.94791666667","24.6","60.2","71.9","4.2"
"12/18/2018 11:00:00 PM PST","43452.95833333333","10.0","63.6","70.5","0.39999998"
"12/18/2018 11:15:00 PM PST","43452.96875","15.0","64.4","72.8","1.1"
"12/18/2018 11:30:00 PM PST","43452.97916666667","11.2","61.5","69.9","0.59999996"
"12/18/2018 11:45:00 PM PST","43452.98958333333","18.199999","64.5","73.2","1.8"
"12/19/2018 12:00:00 AM PST","43453.0","10.0","63.0","70.5","0.19999999"
"12/19/2018 12:15:00 AM PST","43453.01041666667","17.199999","63.9","72.5","1.5999999"
"12/19/2018 12:30:00 AM PST","43453.02083333333","10.0","63.1","70.2","0.39999998"
"12/19/2018 12:45:00 AM PST","43453.03125","10.0","65.7","72.8","0.39999998"
"12/19/2018 01:00:00 AM PST","43453.04166666667","21.4","60.5","70.3","2.8999999"
"12/19/2018 01:15:00 AM PST","43453.05208333333","15.799999","61.7","68.6","1.3"
"12/19/2018 01:30:00 AM PST","43453.0625","17.199999","57.9","63.8","1.0"
"12/19/2018 01:45:00 AM PST","43453.07291666667","10.0","59.1","63.1","0.39999998"
"12/19/2018 02:00:00 AM PST","43453.08333333333","10.0","60.0","64.2","0.39999998"
"12/19/2018 02:15:00 AM PST","43453.09375","10.0","57.9","63.4","0.39999998"
"12/19/2018 02:30:00 AM PST","43453.10416666667","0.0","60.0","58.8","0.0"
"12/19/2018 02:45:00 AM PST","43453.11458333333","0.0","59.6","59.3","0.0"
"12/19/2018 03:00:00 AM PST","43453.125","0.0","59.1","59.3","0.0"
"12/19/2018 03:15:00 AM PST","43453.13541666667","0.0","59.0","59.1","0.0"
"12/19/2018 03:30:00 AM PST","43453.14583333333","0.0","58.6","59.0","0.0"
"12/19/2018 03:45:00 AM PST","43453.15625","0.0","58.4","59.0","0.0"
"12/19/2018 04:00:00 AM PST","43453.16666666667","0.0","58.4","58.9","0.0"
"12/19/2018 04:15:00 AM PST","43453.17708333333","0.0","58.3","58.9","0.0"
"12/19/2018 04:30:00 AM PST","43453.1875","0.0","58.0","58.8","0.0"
"12/19/2018 04:45:00 AM PST","43453.19791666667","0.0","58.0","58.8","0.0"
"12/19/2018 05:00:00 AM PST","43453.20833333333","0.0","57.7","58.7","0.0"
"12/19/2018 05:15:00 AM PST","43453.21875","0.0","57.6","58.6","0.0"
"12/19/2018 05:30:00 AM PST","43453.22916666667","0.0","57.5","58.4","0.0"
"12/19/2018 05:45:00 AM PST","43453.23958333333","0.0","57.5","58.3","0.0"
"12/19/2018 06:00:00 AM PST","43453.25","0.0","57.3","58.3","0.0"
"12/19/2018 06:15:00 AM PST","43453.26041666667","0.0","57.5","58.2","0.0"
"12/19/2018 06:30:00 AM PST","43453.27083333333","0.0","57.4","58.2","0.0"
"12/19/2018 06:45:00 AM PST","43453.28125","0.0","57.2","58.1","0.0"
"12/19/2018 07:00:00 AM PST","43453.29166666667","0.0","57.1","58.1","0.0"
"12/19/2018 07:15:00 AM PST","43453.30208333333","0.0","57.2","58.1","0.0"
"12/19/2018 07:30:00 AM PST","43453.3125","0.0","56.9","58.1","0.0"
"12/19/2018 07:45:00 AM PST","43453.32291666667","0.0","56.9","57.9","0.0"
"12/19/2018 08:00:00 AM PST","43453.33333333333","0.0","56.9","57.9","0.0"
"12/19/2018 08:15:00 AM PST","43453.34375","0.0","56.8","57.9","0.0"
"12/19/2018 08:30:00 AM PST","43453.35416666667","0.0","57.0","57.9","0.0"
"12/19/2018 08:45:00 AM PST","43453.36458333333","0.0","56.9","57.9","0.0"
"12/19/2018 09:00:00 AM PST","43453.375","0.0","56.9","57.9","0.0"
"12/19/2018 09:15:00 AM PST","43453.38541666667","0.0","56.7","57.9","0.0"
"12/19/2018 09:30:00 AM PST","43453.39583333333","0.0","56.7","57.8","0.0"
"12/19/2018 09:45:00 AM PST","43453.40625","0.0","56.7","57.9","0.0"
"12/19/2018 10:00:00 AM PST","43453.41666666667","0.0","56.8","57.8","0.0"
"12/19/2018 10:15:00 AM PST","43453.42708333333","0.0","56.8","57.9","0.0"
"12/19/2018 10:30:00 AM PST","43453.4375","0.0","56.7","57.9","0.0"
"12/19/2018 10:45:00 AM PST","43453.44791666667","0.0","56.7","57.9","0.0"
"12/19/2018 11:00:00 AM PST","43453.45833333333","0.0","56.8","57.9","0.0"
"12/19/2018 11:15:00 AM PST","43453.46875","0.0","57.0","58.0","0.0"
"12/19/2018 11:30:00 AM PST","43453.47916666667","0.0","57.0","58.0","0.0"
"12/19/2018 11:45:00 AM PST","43453.48958333333","0.0","57.0","58.0","0.0"
"12/19/2018 12:00:00 PM PST","43453.5","0.0","56.8","58.0","0.0"
"12/19/2018 12:15:00 PM PST","43453.51041666667","0.0","56.7","58.0","0.0"
"12/19/2018 12:30:00 PM PST","43453.52083333333","0.0","56.8","57.9","0.0"
"12/19/2018 12:45:00 PM PST","43453.53125","0.0","56.9","58.0","0.0"
"12/19/2018 01:00:00 PM PST","43453.54166666667","0.0","56.9","58.0","0.0"
"12/19/2018 01:15:00 PM PST","43453.55208333333","0.0","56.8","58.0","0.0"
"12/19/2018 01:30:00 PM PST","43453.5625","0.0","56.9","58.0","0.0"
"12/19/2018 01:45:00 PM PST","43453.57291666667","0.0","56.7","58.0","0.0"
"12/19/2018 02:00:00 PM PST","43453.58333333333","0.0","56.8","58.1","0.0"
"12/19/2018 02:15:00 PM PST","43453.59375","0.0","57.0","58.2","0.0"
"12/19/2018 02:30:00 PM PST","43453.60416666667","0.0","57.1","58.4","0.0"
"12/19/2018 02:45:00 PM PST","43453.61458333333","0.0","57.4","58.5","0.0"
"12/19/2018 03:00:00 PM PST","43453.625","0.0","57.3","58.5","0.0"
"12/19/2018 03:15:00 PM PST","43453.63541666667","0.0","57.2","58.4","0.0"
"12/19/2018 03:30:00 PM PST","43453.64583333333","0.0","57.0","58.4","0.0"
"12/19/2018 03:45:00 PM PST","43453.65625","0.0","57.1","58.3","0.0"
"12/19/2018 04:00:00 PM PST","43453.66666666667","0.0","57.1","58.3","0.0"
"12/19/2018 04:15:00 PM PST","43453.67708333333","0.0","56.9","58.3","0.0"
"12/19/2018 04:30:00 PM PST","43453.6875","0.0","56.9","58.3","0.0"
"12/19/2018 04:45:00 PM PST","43453.69791666667","0.0","56.8","58.2","0.0"
"12/19/2018 05:00:00 PM PST","43453.70833333333","0.0","57.0","58.3","0.0"
"12/19/2018 05:15:00 PM PST","43453.71875","0.0","57.0","58.2","0.0"
"12/19/2018 05:30:00 PM PST","43453.72916666667","0.0","56.9","58.2","0.0"
"12/19/2018 05:45:00 PM PST","43453.73958333333","0.0","57.0","58.2","0.0"
"12/19/2018 06:00:00 PM PST","43453.75","0.0","57.0","58.2","0.0"
"12/19/2018 06:15:00 PM PST","43453.76041666667","0.0","57.0","58.1","0.0"
"12/19/2018 06:30:00 PM PST","43453.77083333333","0.0","56.9","58.1","0.0"
"12/19/2018 06:45:00 PM PST","43453.78125","0.0","57.0","58.0","0.0"
"12/19/2018 07:00:00 PM PST","43453.79166666667","0.0","56.9","58.0","0.0"
"12/19/2018 07:15:00 PM PST","43453.80208333333","0.0","56.7","58.0","0.0"
"12/19/2018 07:30:00 PM PST","43453.8125","0.0","56.7","57.9","0.0"
"12/19/2018 07:45:00 PM PST","43453.82291666667","0.0","56.6","57.8","0.0"
"12/19/2018 08:00:00 PM PST","43453.83333333333","0.0","56.6","57.8","0.0"
"12/19/2018 08:15:00 PM PST","43453.84375","0.0","56.7","57.7","0.0"
"12/19/2018 08:30:00 PM PST","43453.85416666667","0.0","56.5","57.7","0.0"
"12/19/2018 08:45:00 PM PST","43453.86458333333","0.0","56.4","57.6","0.0"
"12/19/2018 09:00:00 PM PST","43453.875","0.0","56.5","57.5","0.0"
"12/19/2018 09:15:00 PM PST","43453.88541666667","0.0","56.4","57.4","0.0"
"12/19/2018 09:30:00 PM PST","43453.89583333333","0.0","56.2","57.3","0.0"
"12/19/2018 09:45:00 PM PST","43453.90625","17.9","64.3","67.3","1.9"
"12/19/2018 10:00:00 PM PST","43453.91666666667","40.1","57.8","62.6","17.699999"
"12/19/2018 10:15:00 PM PST","43453.92708333333","29.9","60.3","64.1","7.5"
"12/19/2018 10:30:00 PM PST","43453.9375","36.3","59.1","63.5","13.0"
"12/19/2018 10:45:00 PM PST","43453.94791666667","29.599998","60.4","64.1","7.2"
"12/19/2018 11:00:00 PM PST","43453.95833333333","42.0","58.9","63.6","20.6"
"12/19/2018 11:15:00 PM PST","43453.96875","33.399998","58.2","62.3","10.3"
"12/19/2018 11:30:00 PM PST","43453.97916666667","27.199999","60.7","64.7","5.7"
"12/19/2018 11:45:00 PM PST","43453.98958333333","33.899998","57.8","62.0","10.599999"
"12/20/2018 12:00:00 AM PST","43454.0","10.0","67.0","70.6","0.39999998"
"12/20/2018 12:15:00 AM PST","43454.01041666667","30.4","64.9","71.4","7.7999997"
"12/20/2018 12:30:00 AM PST","43454.02083333333","21.8","65.2","70.1","3.1999998"
"12/20/2018 12:45:00 AM PST","43454.03125","29.8","66.7","72.2","7.2999997"
"12/20/2018 01:00:00 AM PST","43454.04166666667","40.6","64.2","62.8","18.1"
"12/20/2018 01:15:00 AM PST","43454.05208333333","0.0","58.6","60.5","0.0"
"12/20/2018 01:30:00 AM PST","43454.0625","0.0","58.3","60.4","0.0"
"12/20/2018 01:45:00 AM PST","43454.07291666667","0.0","58.0","60.2","0.0"
"12/20/2018 02:00:00 AM PST","43454.08333333333","0.0","57.8","60.3","0.0"
"12/20/2018 02:15:00 AM PST","43454.09375","0.0","57.7","60.4","0.0"
"12/20/2018 02:30:00 AM PST","43454.10416666667","0.0","57.9","60.2","0.0"
"12/20/2018 02:45:00 AM PST","43454.11458333333","0.0","57.8","60.2","0.0"
"12/20/2018 03:00:00 AM PST","43454.125","0.0","57.7","60.1","0.0"
"12/20/2018 03:15:00 AM PST","43454.13541666667","0.0","57.7","60.1","0.0"
"12/20/2018 03:30:00 AM PST","43454.14583333333","0.0","57.5","60.0","0.0"
"12/20/2018 03:45:00 AM PST","43454.15625","0.0","57.4","60.0","0.0"
"12/20/2018 04:00:00 AM PST","43454.16666666667","0.0","57.4","60.0","0.0"
"12/20/2018 04:15:00 AM PST","43454.17708333333","0.0","57.2","59.8","0.0"
"12/20/2018 04:30:00 AM PST","43454.1875","0.0","57.4","59.7","0.0"
"12/20/2018 04:45:00 AM PST","43454.19791666667","0.0","57.3","59.7","0.0"
"12/20/2018 05:00:00 AM PST","43454.20833333333","0.0","57.3","59.7","0.0"
"12/20/2018 05:15:00 AM PST","43454.21875","0.0","57.1","59.7","0.0"
"12/20/2018 05:30:00 AM PST","43454.22916666667","0.0","57.3","59.6","0.0"
"12/20/2018 05:45:00 AM PST","43454.23958333333","0.0","57.3","59.5","0.0"
"12/20/2018 06:00:00 AM PST","43454.25","0.0","57.1","59.4","0.0"
"12/20/2018 06:15:00 AM PST","43454.26041666667","0.0","57.0","59.3","0.0"
"12/20/2018 06:30:00 AM PST","43454.27083333333","0.0","57.1","59.3","0.0"
"12/20/2018 06:45:00 AM PST","43454.28125","0.0","57.0","59.1","0.0"
"12/20/2018 07:00:00 AM PST","43454.29166666667","0.0","56.9","59.0","0.0"
"12/20/2018 07:15:00 AM PST","43454.30208333333","0.0","56.8","58.8","0.0"
"12/20/2018 07:30:00 AM PST","43454.3125","0.0","56.6","58.8","0.0"
"12/20/2018 07:45:00 AM PST","43454.32291666667","0.0","56.6","58.7","0.0"
"12/20/2018 08:00:00 AM PST","43454.33333333333","0.0","56.5","58.7","0.0"
"12/20/2018 08:15:00 AM PST","43454.34375","0.0","56.4","58.8","0.0"
"12/20/2018 08:30:00 AM PST","43454.35416666667","0.0","56.5","58.6","0.0"
"12/20/2018 08:45:00 AM PST","43454.36458333333","0.0","56.4","58.6","0.0"
"12/20/2018 09:00:00 AM PST","43454.375","0.0","56.4","58.5","0.0"
"12/20/2018 09:15:00 AM PST","43454.38541666667","0.0","56.4","58.5","0.0"
"12/20/2018 09:30:00 AM PST","43454.39583333333","0.0","56.2","58.5","0.0"
"12/20/2018 09:45:00 AM PST","43454.40625","0.0","56.3","58.6","0.0"
"12/20/2018 10:00:00 AM PST","43454.41666666667","0.0","56.4","58.5","0.0"
"12/20/2018 10:15:00 AM PST","43454.42708333333","0.0","56.2","58.5","0.0"
"12/20/2018 10:30:00 AM PST","43454.4375","0.0","56.3","58.5","0.0"
"12/20/2018 10:45:00 AM PST","43454.44791666667","0.0","56.4","58.5","0.0"
"12/20/2018 11:00:00 AM PST","43454.45833333333","0.0","56.2","58.5","0.0"
"12/20/2018 11:15:00 AM PST","43454.46875","0.0","56.4","58.5","0.0"
"12/20/2018 11:30:00 AM PST","43454.47916666667","0.0","56.4","58.5","0.0"
"12/20/2018 11:45:00 AM PST","43454.48958333333","0.0","56.4","58.5","0.0"
"12/20/2018 12:00:00 PM PST","43454.5","0.0","56.3","58.5","0.0"
"12/20/2018 12:15:00 PM PST","43454.51041666667","0.0","56.5","58.6","0.0"
"12/20/2018 12:30:00 PM PST","43454.52083333333","0.0","56.3","58.6","0.0"
"12/20/2018 12:45:00 PM PST","43454.53125","0.0","56.6","58.7","0.0"
"12/20/2018 01:00:00 PM PST","43454.54166666667","0.0","56.6","58.7","0.0"
"12/20/2018 01:15:00 PM PST","43454.55208333333","0.0","56.9","58.8","0.0"
"12/20/2018 01:30:00 PM PST","43454.5625","0.0","56.9","58.9","0.0"
"12/20/2018 01:45:00 PM PST","43454.57291666667","0.0","57.0","59.0","0.0"
"12/20/2018 02:00:00 PM PST","43454.58333333333","0.0","57.1","59.0","0.0"
"12/20/2018 02:15:00 PM PST","43454.59375","0.0","57.1","59.0","0.0"
"12/20/2018 02:30:00 PM PST","43454.60416666667","0.0","57.3","59.0","0.0"
"12/20/2018 02:45:00 PM PST","43454.61458333333","0.0","57.3","59.0","0.0"
"12/20/2018 03:00:00 PM PST","43454.625","0.0","57.3","59.0","0.0"
"12/20/2018 03:15:00 PM PST","43454.63541666667","0.0","57.0","58.9","0.0"
"12/20/2018 03:30:00 PM PST","43454.64583333333","0.0","57.0","58.9","0.0"
"12/20/2018 03:45:00 PM PST","43454.65625","0.0","57.0","58.8","0.0"
"12/20/2018 04:00:00 PM PST","43454.66666666667","0.0","56.8","58.8","0.0"
"12/20/2018 04:15:00 PM PST","43454.67708333333","0.0","56.8","58.8","0.0"
"12/20/2018 04:30:00 PM PST","43454.6875","0.0","56.7","58.8","0.0"
"12/20/2018 04:45:00 PM PST","43454.69791666667","0.0","56.8","58.8","0.0"
"12/20/2018 05:00:00 PM PST","43454.70833333333","0.0","56.6","58.7","0.0"
"12/20/2018 05:15:00 PM PST","43454.71875","0.0","56.8","58.7","0.0"
"12/20/2018 05:30:00 PM PST","43454.72916666667","0.0","56.5","58.7","0.0"
"12/20/2018 05:45:00 PM PST","43454.73958333333","0.0","56.5","58.6","0.0"
"12/20/2018 06:00:00 PM PST","43454.75","0.0","56.7","58.5","0.0"
"12/20/2018 06:15:00 PM PST","43454.76041666667","0.0","56.4","58.5","0.0"
"12/20/2018 06:30:00 PM PST","43454.77083333333","0.0","56.4","58.5","0.0"
"12/20/2018 06:45:00 PM PST","43454.78125","0.0","56.4","58.5","0.0"
"12/20/2018 07:00:00 PM PST","43454.79166666667","0.0","56.3","58.4","0.0"
"12/20/2018 07:15:00 PM PST","43454.80208333333","0.0","56.4","58.3","0.0"
"12/20/2018 07:30:00 PM PST","43454.8125","0.0","56.4","58.2","0.0"
"12/20/2018 07:45:00 PM PST","43454.82291666667","0.0","56.2","58.2","0.0"
"12/20/2018 08:00:00 PM PST","43454.83333333333","0.0","56.2","58.2","0.0"
"12/20/2018 08:15:00 PM PST","43454.84375","0.0","56.3","58.2","0.0"
"12/20/2018 08:30:00 PM PST","43454.85416666667","0.0","56.2","58.2","0.0"
"12/20/2018 08:45:00 PM PST","43454.86458333333","0.0","56.1","58.1","0.0"
"12/20/2018 09:00:00 PM PST","43454.875","0.0","56.1","58.1","0.0"
"12/20/2018 09:15:00 PM PST","43454.88541666667","0.0","56.0","58.1","0.0"
"12/20/2018 09:30:00 PM PST","43454.89583333333","0.0","56.2","58.0","0.0"
"12/20/2018 09:45:00 PM PST","43454.90625","10.0","58.8","64.8","0.39999998"
"12/20/2018 10:00:00 PM PST","43454.91666666667","14.2","66.7","73.7","1.0"
"12/20/2018 10:15:00 PM PST","43454.92708333333","15.5","62.5","70.8","1.3"
"12/20/2018 10:30:00 PM PST","43454.9375","22.4","64.3","73.8","3.3"
"12/20/2018 10:45:00 PM PST","43454.94791666667","10.4","63.5","71.1","0.5"
"12/20/2018 11:00:00 PM PST","43454.95833333333","24.199999","63.0","73.1","4.0"
"12/20/2018 11:15:00 PM PST","43454.96875","12.3","63.1","70.6","0.7"
"12/20/2018 11:30:00 PM PST","43454.97916666667","24.699999","62.8","72.8","4.2999997"
"12/20/2018 11:45:00 PM PST","43454.98958333333","11.3","63.1","70.6","0.59999996"
"12/21/2018 12:00:00 AM PST","43455.0","26.099998","63.4","74.4","5.0"
"12/21/2018 12:15:00 AM PST","43455.01041666667","13.2","64.4","71.5","0.79999995"
"12/21/2018 12:30:00 AM PST","43455.02083333333","22.1","61.6","72.6","3.1"
"12/21/2018 12:45:00 AM PST","43455.03125","10.3","64.4","71.1","0.5"
"12/21/2018 01:00:00 AM PST","43455.04166666667","20.199999","62.5","72.4","2.5"
"12/21/2018 01:15:00 AM PST","43455.05208333333","10.0","64.9","72.1","0.39999998"
"12/21/2018 01:30:00 AM PST","43455.0625","24.1","62.1","73.6","3.8999999"
"12/21/2018 01:45:00 AM PST","43455.07291666667","10.0","64.2","71.1","0.39999998"
"12/21/2018 02:00:00 AM PST","43455.08333333333","14.599999","64.9","73.4","1.0"
"12/21/2018 02:15:00 AM PST","43455.09375","20.0","61.4","70.8","2.3999999"
"12/21/2018 02:30:00 AM PST","43455.10416666667","15.5","64.4","71.9","1.1999999"
"12/21/2018 02:45:00 AM PST","43455.11458333333","21.5","59.4","67.6","2.8999999"
"12/21/2018 03:00:00 AM PST","43455.125","10.0","61.4","66.0","0.39999998"
"12/21/2018 03:15:00 AM PST","43455.13541666667","26.599998","59.3","66.7","5.2"
"12/21/2018 03:30:00 AM PST","43455.14583333333","0.0","60.9","60.1","0.0"
"12/21/2018 03:45:00 AM PST","43455.15625","0.0","60.3","61.0","0.0"
"12/21/2018 04:00:00 AM PST","43455.16666666667","0.0","60.1","60.6","0.0"
"12/21/2018 04:15:00 AM PST","43455.17708333333","0.0","59.6","60.2","0.0"
"12/21/2018 04:30:00 AM PST","43455.1875","0.0","59.4","60.0","0.0"
"12/21/2018 04:45:00 AM PST","43455.19791666667","0.0","59.1","60.0","0.0"
"12/21/2018 05:00:00 AM PST","43455.20833333333","0.0","58.9","59.9","0.0"
"12/21/2018 05:15:00 AM PST","43455.21875","0.0","58.7","59.8","0.0"
"12/21/2018 05:30:00 AM PST","43455.22916666667","0.0","58.7","59.7","0.0"
"12/21/2018 05:45:00 AM PST","43455.23958333333","0.0","58.5","59.5","0.0"
"12/21/2018 06:00:00 AM PST","43455.25","0.0","58.6","59.5","0.0"
"12/21/2018 06:15:00 AM PST","43455.26041666667","0.0","58.5","59.5","0.0"
"12/21/2018 06:30:00 AM PST","43455.27083333333","0.0","58.4","59.4","0.0"
"12/21/2018 06:45:00 AM PST","43455.28125","0.0","58.6","59.4","0.0"
"12/21/2018 07:00:00 AM PST","43455.29166666667","0.0","58.5","59.2","0.0"
"12/21/2018 07:15:00 AM PST","43455.30208333333","0.0","58.2","59.2","0.0"
"12/21/2018 07:30:00 AM PST","43455.3125","0.0","58.3","59.1","0.0"
"12/21/2018 07:45:00 AM PST","43455.32291666667","0.0","58.2","59.0","0.0"
"12/21/2018 08:00:00 AM PST","43455.33333333333","0.0","58.1","58.9","0.0"
"12/21/2018 08:15:00 AM PST","43455.34375","0.0","58.1","58.9","0.0"
"12/21/2018 08:30:00 AM PST","43455.35416666667","0.0","58.2","58.9","0.0"
"12/21/2018 08:45:00 AM PST","43455.36458333333","0.0","58.0","58.9","0.0"
"12/21/2018 09:00:00 AM PST","43455.375","0.0","58.0","58.8","0.0"
"12/21/2018 09:15:00 AM PST","43455.38541666667","0.0","58.0","58.9","0.0"
"12/21/2018 09:30:00 AM PST","43455.39583333333","0.0","58.0","58.7","0.0"
"12/21/2018 09:45:00 AM PST","43455.40625","0.0","57.9","58.7","0.0"
"12/21/2018 10:00:00 AM PST","43455.41666666667","0.0","58.0","58.7","0.0"
"12/21/2018 10:15:00 AM PST","43455.42708333333","0.0","57.9","58.8","0.0"
"12/21/2018 10:30:00 AM PST","43455.4375","0.0","58.0","58.8","0.0"
"12/21/2018 10:45:00 AM PST","43455.44791666667","0.0","57.9","58.8","0.0"
"12/21/2018 11:00:00 AM PST","43455.45833333333","0.0","58.0","58.8","0.0"
"12/21/2018 11:15:00 AM PST","43455.46875","0.0","58.1","58.8","0.0"
"12/21/2018 11:30:00 AM PST","43455.47916666667","0.0","58.0","58.9","0.0"
"12/21/2018 11:45:00 AM PST","43455.48958333333","0.0","58.1","58.9","0.0"
"12/21/2018 12:00:00 PM PST","43455.5","0.0","57.9","59.0","0.0"
"12/21/2018 12:15:00 PM PST","43455.51041666667","0.0","58.2","59.3","0.0"
"12/21/2018 12:30:00 PM PST","43455.52083333333","0.0","58.5","59.5","0.0"
"12/21/2018 12:45:00 PM PST","43455.53125","0.0","58.3","59.5","0.0"
"12/21/2018 01:00:00 PM PST","43455.54166666667","0.0","58.4","59.6","0.0"
"12/21/2018 01:15:00 PM PST","43455.55208333333","0.0","58.6","59.6","0.0"
"12/21/2018 01:30:00 PM PST","43455.5625","0.0","58.5","59.8","0.0"
"12/21/2018 01:45:00 PM PST","43455.57291666667","0.0","58.5","59.8","0.0"
"12/21/2018 02:00:00 PM PST","43455.58333333333","0.0","58.7","60.0","0.0"
"12/21/2018 02:15:00 PM PST","43455.59375","0.0","58.8","60.1","0.0"
"12/21/2018 02:30:00 PM PST","43455.60416666667","0.0","59.1","60.2","0.0"
"12/21/2018 02:45:00 PM PST","43455.61458333333","0.0","59.0","60.3","0.0"
"12/21/2018 03:00:00 PM PST","43455.625","0.0","58.7","60.3","0.0"
"12/21/2018 03:15:00 PM PST","43455.63541666667","0.0","58.7","60.2","0.0"
"12/21/2018 03:30:00 PM PST","43455.64583333333","0.0","58.5","60.1","0.0"
"12/21/2018 03:45:00 PM PST","43455.65625","0.0","58.5","60.0","0.0"
"12/21/2018 04:00:00 PM PST","43455.66666666667","0.0","58.4","60.0","0.0"
"12/21/2018 04:15:00 PM PST","43455.67708333333","0.0","58.4","59.9","0.0"
"12/21/2018 04:30:00 PM PST","43455.6875","0.0","58.5","59.8","0.0"
"12/21/2018 04:45:00 PM PST","43455.69791666667","0.0","58.6","59.7","0.0"
"12/21/2018 05:00:00 PM PST","43455.70833333333","0.0","58.6","59.6","0.0"
"12/21/2018 05:15:00 PM PST","43455.71875","0.0","58.4","59.6","0.0"
"12/21/2018 05:30:00 PM PST","43455.72916666667","0.0","58.5","59.5","0.0"
"12/21/2018 05:45:00 PM PST","43455.73958333333","0.0","58.4","59.4","0.0"
"12/21/2018 06:00:00 PM PST","43455.75","0.0","58.5","59.4","0.0"
"12/21/2018 06:15:00 PM PST","43455.76041666667","0.0","58.5","59.4","0.0"
"12/21/2018 06:30:00 PM PST","43455.77083333333","0.0","58.5","59.4","0.0"
"12/21/2018 06:45:00 PM PST","43455.78125","0.0","58.4","59.3","0.0"
"12/21/2018 07:00:00 PM PST","43455.79166666667","0.0","58.4","59.3","0.0"
"12/21/2018 07:15:00 PM PST","43455.80208333333","0.0","58.3","59.3","0.0"
"12/21/2018 07:30:00 PM PST","43455.8125","0.0","58.4","59.2","0.0"
"12/21/2018 07:45:00 PM PST","43455.82291666667","0.0","58.4","59.2","0.0"
"12/21/2018 08:00:00 PM PST","43455.83333333333","0.0","58.4","59.2","0.0"
"12/21/2018 08:15:00 PM PST","43455.84375","0.0","58.2","59.2","0.0"
"12/21/2018 08:30:00 PM PST","43455.85416666667","0.0","58.3","59.2","0.0"
"12/21/2018 08:45:00 PM PST","43455.86458333333","0.0","58.4","59.1","0.0"
"12/21/2018 09:00:00 PM PST","43455.875","0.0","58.2","59.1","0.0"
"12/21/2018 09:15:00 PM PST","43455.88541666667","0.0","58.2","59.1","0.0"
"12/21/2018 09:30:00 PM PST","43455.89583333333","0.0","58.2","59.1","0.0"
"12/21/2018 09:45:00 PM PST","43455.90625","10.0","61.2","66.8","0.5"
"12/21/2018 10:00:00 PM PST","43455.91666666667","33.0","63.6","75.1","9.8"
"12/21/2018 10:15:00 PM PST","43455.92708333333","13.4","63.5","71.1","0.9"
"12/21/2018 10:30:00 PM PST","43455.9375","27.599998","63.2","73.4","5.9"
"12/21/2018 10:45:00 PM PST","43455.94791666667","25.1","61.3","70.3","4.4"
"12/21/2018 11:00:00 PM PST","43455.95833333333","23.1","65.7","73.9","3.5"
"12/21/2018 11:15:00 PM PST","43455.96875","21.9","62.2","71.1","3.0"
"12/21/2018 11:30:00 PM PST","43455.97916666667","22.4","64.3","73.6","3.1999998"
"12/21/2018 11:45:00 PM PST","43455.98958333333","20.6","62.5","71.3","2.6"
"12/22/2018 12:00:00 AM PST","43456.0","26.3","63.5","73.5","5.1"
"12/22/2018 12:15:00 AM PST","43456.01041666667","16.9","62.7","71.0","1.5"
"12/22/2018 12:30:00 AM PST","43456.02083333333","28.8","62.6","73.1","6.5"
"12/22/2018 12:45:00 AM PST","43456.03125","16.5","63.1","71.0","1.5"
"12/22/2018 01:00:00 AM PST","43456.04166666667","30.8","62.3","72.7","7.8999996"
"12/22/2018 01:15:00 AM PST","43456.05208333333","16.1","62.0","69.2","1.4"
"12/22/2018 01:30:00 AM PST","43456.0625","24.4","62.2","71.1","4.1"
"12/22/2018 01:45:00 AM PST","43456.07291666667","20.1","60.9","68.8","2.3999999"
"12/22/2018 02:00:00 AM PST","43456.08333333333","22.9","62.4","70.5","3.5"
"12/22/2018 02:15:00 AM PST","43456.09375","25.1","60.1","67.6","4.4"
"12/22/2018 02:30:00 AM PST","43456.10416666667","21.5","59.6","65.9","3.0"
"12/22/2018 02:45:00 AM PST","43456.11458333333","19.0","59.7","65.3","2.1"
"12/22/2018 03:00:00 AM PST","43456.125","18.699999","59.4","64.6","2.0"
"12/22/2018 03:15:00 AM PST","43456.13541666667","0.0","61.7","61.9","0.0"
"12/22/2018 03:30:00 AM PST","43456.14583333333","0.0","61.5","61.7","0.0"
"12/22/2018 03:45:00 AM PST","43456.15625","0.0","61.2","61.5","0.0"
"12/22/2018 04:00:00 AM PST","43456.16666666667","0.0","60.8","61.2","0.0"
"12/22/2018 04:15:00 AM PST","43456.17708333333","0.0","60.5","61.1","0.0"
"12/22/2018 04:30:00 AM PST","43456.1875","0.0","60.1","61.0","0.0"
"12/22/2018 04:45:00 AM PST","43456.19791666667","0.0","59.9","60.9","0.0"
"12/22/2018 05:00:00 AM PST","43456.20833333333","0.0","59.9","60.8","0.0"
"12/22/2018 05:15:00 AM PST","43456.21875","0.0","59.6","60.6","0.0"
"12/22/2018 05:30:00 AM PST","43456.22916666667","0.0","59.4","60.6","0.0"
"12/22/2018 05:45:00 AM PST","43456.23958333333","0.0","59.4","60.5","0.0"
"12/22/2018 06:00:00 AM PST","43456.25","0.0","59.2","60.3","0.0"
"12/22/2018 06:15:00 AM PST","43456.26041666667","0.0","59.2","60.3","0.0"
"12/22/2018 06:30:00 AM PST","43456.27083333333","0.0","59.3","60.2","0.0"
"12/22/2018 06:45:00 AM PST","43456.28125","0.0","59.1","60.0","0.0"
"12/22/2018 07:00:00 AM PST","43456.29166666667","0.0","59.3","60.0","0.0"
"12/22/2018 07:15:00 AM PST","43456.30208333333","0.0","59.2","60.0","0.0"
"12/22/2018 07:30:00 AM PST","43456.3125","0.0","59.2","59.9","0.0"
"12/22/2018 07:45:00 AM PST","43456.32291666667","0.0","59.0","59.8","0.0"
"12/22/2018 08:00:00 AM PST","43456.33333333333","0.0","58.9","59.8","0.0"
"12/22/2018 08:15:00 AM PST","43456.34375","0.0","59.0","59.7","0.0"
"12/22/2018 08:30:00 AM PST","43456.35416666667","0.0","59.0","59.7","0.0"
"12/22/2018 08:45:00 AM PST","43456.36458333333","0.0","58.9","59.6","0.0"
"12/22/2018 09:00:00 AM PST","43456.375","0.0","58.8","59.7","0.0"
"12/22/2018 09:15:00 AM PST","43456.38541666667","0.0","58.8","59.7","0.0"
"12/22/2018 09:30:00 AM PST","43456.39583333333","0.0","58.9","59.7","0.0"
"12/22/2018 09:45:00 AM PST","43456.40625","0.0","58.7","59.7","0.0"
"12/22/2018 10:00:00 AM PST","43456.41666666667","0.0","58.8","59.7","0.0"
"12/22/2018 10:15:00 AM PST","43456.42708333333","0.0","58.8","59.7","0.0"
"12/22/2018 10:30:00 AM PST","43456.4375","0.0","58.8","59.6","0.0"
"12/22/2018 10:45:00 AM PST","43456.44791666667","0.0","58.6","59.6","0.0"
"12/22/2018 11:00:00 AM PST","43456.45833333333","0.0","58.6","59.6","0.0"
"12/22/2018 11:15:00 AM PST","43456.46875","0.0","58.6","59.6","0.0"
"12/22/2018 11:30:00 AM PST","43456.47916666667","0.0","58.9","59.7","0.0"
"12/22/2018 11:45:00 AM PST","43456.48958333333","0.0","58.9","59.8","0.0"
"12/22/2018 12:00:00 PM PST","43456.5","0.0","58.9","59.9","0.0"
"12/22/2018 12:15:00 PM PST","43456.51041666667","0.0","59.0","60.0","0.0"
"12/22/2018 12:30:00 PM PST","43456.52083333333","0.0","59.0","60.0","0.0"
"12/22/2018 12:45:00 PM PST","43456.53125","0.0","59.0","60.0","0.0"
"12/22/2018 01:00:00 PM PST","43456.54166666667","0.0","59.2","60.0","0.0"
"12/22/2018 01:15:00 PM PST","43456.55208333333","0.0","58.8","60.0","0.0"
"12/22/2018 01:30:00 PM PST","43456.5625","0.0","58.7","59.8","0.0"
"12/22/2018 01:45:00 PM PST","43456.57291666667","0.0","58.7","59.8","0.0"
"12/22/2018 02:00:00 PM PST","43456.58333333333","0.0","58.8","59.8","0.0"
"12/22/2018 02:15:00 PM PST","43456.59375","0.0","58.7","59.8","0.0"
"12/22/2018 02:30:00 PM PST","43456.60416666667","0.0","58.6","59.9","0.0"
"12/22/2018 02:45:00 PM PST","43456.61458333333","0.0","58.8","59.9","0.0"
"12/22/2018 03:00:00 PM PST","43456.625","0.0","58.6","59.9","0.0"
"12/22/2018 03:15:00 PM PST","43456.63541666667","0.0","58.6","59.9","0.0"
"12/22/2018 03:30:00 PM PST","43456.64583333333","0.0","58.5","59.8","0.0"
"12/22/2018 03:45:00 PM PST","43456.65625","0.0","58.7","59.7","0.0"
"12/22/2018 04:00:00 PM PST","43456.66666666667","0.0","58.5","59.7","0.0"
"12/22/2018 04:15:00 PM PST","43456.67708333333","0.0","58.7","59.7","0.0"
"12/22/2018 04:30:00 PM PST","43456.6875","0.0","58.5","59.7","0.0"
"12/22/2018 04:45:00 PM PST","43456.69791666667","0.0","58.6","59.7","0.0"
"12/22/2018 05:00:00 PM PST","43456.70833333333","0.0","58.4","59.7","0.0"
"12/22/2018 05:15:00 PM PST","43456.71875","0.0","58.4","59.6","0.0"
"12/22/2018 05:30:00 PM PST","43456.72916666667","0.0","58.4","59.6","0.0"
"12/22/2018 05:45:00 PM PST","43456.73958333333","0.0","58.4","59.6","0.0"
"12/22/2018 06:00:00 PM PST","43456.75","0.0","58.5","59.6","0.0"
"12/22/2018 06:15:00 PM PST","43456.76041666667","0.0","58.4","59.5","0.0"
"12/22/2018 06:30:00 PM PST","43456.77083333333","0.0","58.3","59.5","0.0"
"12/22/2018 06:45:00 PM PST","43456.78125","0.0","58.3","59.5","0.0"
"12/22/2018 07:00:00 PM PST","43456.79166666667","0.0","58.4","59.4","0.0"
"12/22/2018 07:15:00 PM PST","43456.80208333333","0.0","58.3","59.4","0.0"
"12/22/2018 07:30:00 PM PST","43456.8125","0.0","58.2","59.4","0.0"
"12/22/2018 07:45:00 PM PST","43456.82291666667","0.0","58.2","59.4","0.0"
"12/22/2018 08:00:00 PM PST","43456.83333333333","0.0","58.2","59.4","0.0"
"12/22/2018 08:15:00 PM PST","43456.84375","0.0","58.1","59.3","0.0"
"12/22/2018 08:30:00 PM PST","43456.85416666667","0.0","58.3","59.2","0.0"
"12/22/2018 08:45:00 PM PST","43456.86458333333","0.0","58.2","59.3","0.0"
"12/22/2018 09:00:00 PM PST","43456.875","0.0","58.2","59.2","0.0"
"12/22/2018 09:15:00 PM PST","43456.88541666667","0.0","58.1","59.2","0.0"
"12/22/2018 09:30:00 PM PST","43456.89583333333","0.0","58.0","59.1","0.0"
"12/22/2018 09:45:00 PM PST","43456.90625","0.0","58.0","59.2","0.0"
"12/22/2018 10:00:00 PM PST","43456.91666666667","0.0","58.0","59.1","0.0"
"12/22/2018 10:15:00 PM PST","43456.92708333333","0.0","57.8","59.0","0.0"
"12/22/2018 10:30:00 PM PST","43456.9375","0.0","58.0","59.0","0.0"
"12/22/2018 10:45:00 PM PST","43456.94791666667","0.0","57.9","58.9","0.0"
"12/22/2018 11:00:00 PM PST","43456.95833333333","0.0","57.7","58.9","0.0"
"12/22/2018 11:15:00 PM PST","43456.96875","0.0","57.6","58.9","0.0"
"12/22/2018 11:30:00 PM PST","43456.97916666667","0.0","57.7","58.8","0.0"
"12/22/2018 11:45:00 PM PST","43456.98958333333","0.0","57.7","58.8","0.0"
"12/23/2018 12:00:00 AM PST","43457.0","0.0","57.5","58.7","0.0"
"12/23/2018 12:15:00 AM PST","43457.01041666667","0.0","57.5","58.8","0.0"
"12/23/2018 12:30:00 AM PST","43457.02083333333","0.0","57.6","58.7","0.0"
"12/23/2018 12:45:00 AM PST","43457.03125","0.0","57.7","58.7","0.0"
"12/23/2018 01:00:00 AM PST","43457.04166666667","0.0","57.6","58.7","0.0"
"12/23/2018 01:15:00 AM PST","43457.05208333333","0.0","57.4","58.6","0.0"
"12/23/2018 01:30:00 AM PST","43457.0625","0.0","57.6","58.7","0.0"
"12/23/2018 01:45:00 AM PST","43457.07291666667","0.0","57.6","58.7","0.0"
"12/23/2018 02:00:00 AM PST","43457.08333333333","0.0","57.4","58.6","0.0"
"12/23/2018 02:15:00 AM PST","43457.09375","0.0","57.4","58.6","0.0"
"12/23/2018 02:30:00 AM PST","43457.10416666667","0.0","57.3","58.6","0.0"
"12/23/2018 02:45:00 AM PST","43457.11458333333","0.0","57.5","58.5","0.0"
"12/23/2018 03:00:00 AM PST","43457.125","0.0","57.2","58.5","0.0"
"12/23/2018 03:15:00 AM PST","43457.13541666667","0.0","57.4","58.5","0.0"
"12/23/2018 03:30:00 AM PST","43457.14583333333","0.0","57.1","58.4","0.0"
"12/23/2018 03:45:00 AM PST","43457.15625","0.0","57.3","58.4","0.0"
"12/23/2018 04:00:00 AM PST","43457.16666666667","0.0","57.1","58.4","0.0"
"12/23/2018 04:15:00 AM PST","43457.17708333333","0.0","57.2","58.3","0.0"
"12/23/2018 04:30:00 AM PST","43457.1875","0.0","57.0","58.3","0.0"
"12/23/2018 04:45:00 AM PST","43457.19791666667","0.0","57.2","58.3","0.0"
"12/23/2018 05:00:00 AM PST","43457.20833333333","0.0","57.1","58.2","0.0"
"12/23/2018 05:15:00 AM PST","43457.21875","0.0","57.1","58.2","0.0"
"12/23/2018 05:30:00 AM PST","43457.22916666667","0.0","57.0","58.3","0.0"
"12/23/2018 05:45:00 AM PST","43457.23958333333","0.0","57.1","58.2","0.0"
"12/23/2018 06:00:00 AM PST","43457.25","0.0","56.9","58.1","0.0"
"12/23/2018 06:15:00 AM PST","43457.26041666667","0.0","57.0","58.1","0.0"
"12/23/2018 06:30:00 AM PST","43457.27083333333","0.0","56.8","58.1","0.0"
"12/23/2018 06:45:00 AM PST","43457.28125","0.0","57.0","58.0","0.0"
"12/23/2018 07:00:00 AM PST","43457.29166666667","0.0","56.9","58.0","0.0"
"12/23/2018 07:15:00 AM PST","43457.30208333333","0.0","56.8","57.9","0.0"
"12/23/2018 07:30:00 AM PST","43457.3125","0.0","56.6","57.9","0.0"
"12/23/2018 07:45:00 AM PST","43457.32291666667","0.0","56.8","57.8","0.0"
"12/23/2018 08:00:00 AM PST","43457.33333333333","0.0","56.5","57.8","0.0"
"12/23/2018 08:15:00 AM PST","43457.34375","0.0","56.5","57.8","0.0"
"12/23/2018 08:30:00 AM PST","43457.35416666667","0.0","56.6","57.7","0.0"
"12/23/2018 08:45:00 AM PST","43457.36458333333","0.0","56.4","57.7","0.0"
"12/23/2018 09:00:00 AM PST","43457.375","0.0","56.4","57.7","0.0"
"12/23/2018 09:15:00 AM PST","43457.38541666667","0.0","56.4","57.7","0.0"
"12/23/2018 09:30:00 AM PST","43457.39583333333","0.0","56.5","57.7","0.0"
"12/23/2018 09:45:00 AM PST","43457.40625","0.0","56.5","57.8","0.0"
"12/23/2018 10:00:00 AM PST","43457.41666666667","10.0","61.2","64.0","0.5"
"12/23/2018 10:15:00 AM PST","43457.42708333333","46.7","59.2","64.1","26.099998"
"12/23/2018 10:30:00 AM PST","43457.4375","27.0","58.5","61.9","5.6"
"12/23/2018 10:45:00 AM PST","43457.44791666667","30.0","60.6","64.4","7.6"
"12/23/2018 11:00:00 AM PST","43457.45833333333","33.1","58.8","62.9","10.099999"
"12/23/2018 11:15:00 AM PST","43457.46875","0.0","55.3","56.7","0.0"
"12/23/2018 11:30:00 AM PST","43457.47916666667","0.0","55.6","57.5","0.0"
"12/23/2018 11:45:00 AM PST","43457.48958333333","0.0","55.6","58.1","0.0"
"12/23/2018 12:00:00 PM PST","43457.5","0.0","55.8","58.2","0.0"
"12/23/2018 12:15:00 PM PST","43457.51041666667","0.0","55.8","58.4","0.0"
"12/23/2018 12:30:00 PM PST","43457.52083333333","0.0","56.1","58.6","0.0"
"12/23/2018 12:45:00 PM PST","43457.53125","0.0","56.3","58.7","0.0"
"12/23/2018 01:00:00 PM PST","43457.54166666667","0.0","56.7","58.8","0.0"
"12/23/2018 01:15:00 PM PST","43457.55208333333","0.0","56.9","58.9","0.0"
"12/23/2018 01:30:00 PM PST","43457.5625","0.0","56.7","58.8","0.0"
"12/23/2018 01:45:00 PM PST","43457.57291666667","0.0","56.6","58.7","0.0"
"12/23/2018 02:00:00 PM PST","43457.58333333333","0.0","56.5","58.6","0.0"
"12/23/2018 02:15:00 PM PST","43457.59375","0.0","56.6","58.6","0.0"
"12/23/2018 02:30:00 PM PST","43457.60416666667","0.0","56.6","58.5","0.0"
"12/23/2018 02:45:00 PM PST","43457.61458333333","0.0","56.6","58.5","0.0"
"12/23/2018 03:00:00 PM PST","43457.625","0.0","56.4","58.5","0.0"
"12/23/2018 03:15:00 PM PST","43457.63541666667","0.0","56.4","58.5","0.0"
"12/23/2018 03:30:00 PM PST","43457.64583333333","0.0","56.4","58.5","0.0"
"12/23/2018 03:45:00 PM PST","43457.65625","0.0","56.5","58.6","0.0"
"12/23/2018 04:00:00 PM PST","43457.66666666667","0.0","56.4","58.6","0.0"
"12/23/2018 04:15:00 PM PST","43457.67708333333","0.0","56.3","58.5","0.0"
"12/23/2018 04:30:00 PM PST","43457.6875","0.0","56.4","58.5","0.0"
"12/23/2018 04:45:00 PM PST","43457.69791666667","0.0","56.2","58.5","0.0"
"12/23/2018 05:00:00 PM PST","43457.70833333333","0.0","56.3","58.5","0.0"
"12/23/2018 05:15:00 PM PST","43457.71875","0.0","56.1","58.4","0.0"
"12/23/2018 05:30:00 PM PST","43457.72916666667","0.0","56.1","58.4","0.0"
"12/23/2018 05:45:00 PM PST","43457.73958333333","0.0","56.0","58.3","0.0"
"12/23/2018 06:00:00 PM PST","43457.75","0.0","56.2","58.2","0.0"
"12/23/2018 06:15:00 PM PST","43457.76041666667","0.0","56.2","58.2","0.0"
"12/23/2018 06:30:00 PM PST","43457.77083333333","0.0","56.1","58.2","0.0"
"12/23/2018 06:45:00 PM PST","43457.78125","0.0","56.2","58.2","0.0"
"12/23/2018 07:00:00 PM PST","43457.79166666667","0.0","56.1","58.1","0.0"
"12/23/2018 07:15:00 PM PST","43457.80208333333","0.0","55.9","58.1","0.0"
"12/23/2018 07:30:00 PM PST","43457.8125","0.0","55.9","58.0","0.0"
"12/23/2018 07:45:00 PM PST","43457.82291666667","0.0","56.0","58.0","0.0"
"12/23/2018 08:00:00 PM PST","43457.83333333333","0.0","56.0","58.0","0.0"
"12/23/2018 08:15:00 PM PST","43457.84375","0.0","56.0","57.9","0.0"
"12/23/2018 08:30:00 PM PST","43457.85416666667","0.0","56.0","57.9","0.0"
"12/23/2018 08:45:00 PM PST","43457.86458333333","0.0","55.7","57.8","0.0"
"12/23/2018 09:00:00 PM PST","43457.875","0.0","55.9","57.8","0.0"
"12/23/2018 09:15:00 PM PST","43457.88541666667","11.0","63.5","66.5","0.5"
"12/23/2018 09:30:00 PM PST","43457.89583333333","39.5","58.2","62.8","16.699999"
"12/23/2018 09:45:00 PM PST","43457.90625","26.9","61.2","64.8","5.5"
"12/23/2018 10:00:00 PM PST","43457.91666666667","34.5","58.9","63.7","11.3"
"12/23/2018 10:15:00 PM PST","43457.92708333333","26.599998","59.4","63.2","5.4"
"12/23/2018 10:30:00 PM PST","43457.9375","36.2","59.5","64.2","12.9"
"12/23/2018 10:45:00 PM PST","43457.94791666667","22.699999","59.7","63.2","3.3999999"
"12/23/2018 11:00:00 PM PST","43457.95833333333","35.399998","59.6","64.1","12.099999"
"12/23/2018 11:15:00 PM PST","43457.96875","26.5","58.9","62.1","5.2999997"
"12/23/2018 11:30:00 PM PST","43457.97916666667","30.199999","60.4","64.4","7.7"
"12/23/2018 11:45:00 PM PST","43457.98958333333","29.8","57.9","62.0","7.3999996"
"12/24/2018 12:00:00 AM PST","43458.0","28.4","60.3","64.3","6.3999996"
"12/24/2018 12:15:00 AM PST","43458.01041666667","32.899998","58.1","62.2","9.8"
"12/24/2018 12:30:00 AM PST","43458.02083333333","26.8","60.4","64.4","5.5"
"12/24/2018 12:45:00 AM PST","43458.03125","34.1","58.2","62.2","10.9"
"12/24/2018 01:00:00 AM PST","43458.04166666667","10.0","68.3","71.8","0.39999998"
"12/24/2018 01:15:00 AM PST","43458.05208333333","32.399998","64.6","70.4","9.3"
"12/24/2018 01:30:00 AM PST","43458.0625","15.0","66.5","70.7","1.1"
"12/24/2018 01:45:00 AM PST","43458.07291666667","30.8","64.9","70.4","8.099999"
"12/24/2018 02:00:00 AM PST","43458.08333333333","13.2","66.1","70.1","0.79999995"
"12/24/2018 02:15:00 AM PST","43458.09375","29.099998","65.1","71.0","6.7999997"
"12/24/2018 02:30:00 AM PST","43458.10416666667","16.4","67.8","71.2","1.4"
"12/24/2018 02:45:00 AM PST","43458.11458333333","27.8","65.1","70.1","6.0"
"12/24/2018 03:00:00 AM PST","43458.125","23.0","64.0","67.7","3.5"
"12/24/2018 03:15:00 AM PST","43458.13541666667","11.9","64.3","67.0","0.79999995"
"12/24/2018 03:30:00 AM PST","43458.14583333333","29.0","61.3","64.8","6.7999997"
"12/24/2018 03:45:00 AM PST","43458.15625","12.4","61.6","63.9","0.7"
"12/24/2018 04:00:00 AM PST","43458.16666666667","10.0","62.8","65.0","0.39999998"
"12/24/2018 04:15:00 AM PST","43458.17708333333","18.1","61.8","64.7","1.9"
"12/24/2018 04:30:00 AM PST","43458.1875","10.0","60.7","62.9","0.39999998"
"12/24/2018 04:45:00 AM PST","43458.19791666667","10.0","62.2","64.3","0.39999998"
"12/24/2018 05:00:00 AM PST","43458.20833333333","16.0","62.8","65.0","1.4"
"12/24/2018 05:15:00 AM PST","43458.21875","0.0","56.2","57.4","0.0"
"12/24/2018 05:30:00 AM PST","43458.22916666667","0.0","56.1","57.2","0.0"
"12/24/2018 05:45:00 AM PST","43458.23958333333","0.0","56.2","57.1","0.0"
"12/24/2018 06:00:00 AM PST","43458.25","0.0","56.4","57.8","0.0"
"12/24/2018 06:15:00 AM PST","43458.26041666667","0.0","56.1","57.8","0.0"
"12/24/2018 06:30:00 AM PST","43458.27083333333","0.0","56.2","57.8","0.0"
"12/24/2018 06:45:00 AM PST","43458.28125","0.0","56.0","57.6","0.0"
"12/24/2018 07:00:00 AM PST","43458.29166666667","0.0","56.1","57.6","0.0"
"12/24/2018 07:15:00 AM PST","43458.30208333333","0.0","56.0","57.5","0.0"
"12/24/2018 07:30:00 AM PST","43458.3125","0.0","55.8","57.6","0.0"
"12/24/2018 07:45:00 AM PST","43458.32291666667","0.0","55.9","57.4","0.0"
"12/24/2018 08:00:00 AM PST","43458.33333333333","0.0","55.8","57.4","0.0"
"12/24/2018 08:15:00 AM PST","43458.34375","0.0","55.5","57.4","0.0"
"12/24/2018 08:30:00 AM PST","43458.35416666667","0.0","55.6","57.3","0.0"
"12/24/2018 08:45:00 AM PST","43458.36458333333","0.0","55.4","57.3","0.0"
"12/24/2018 09:00:00 AM PST","43458.375","0.0","55.4","57.2","0.0"
"12/24/2018 09:15:00 AM PST","43458.38541666667","0.0","55.6","57.2","0.0"
"12/24/2018 09:30:00 AM PST","43458.39583333333","0.0","55.5","57.3","0.0"
"12/24/2018 09:45:00 AM PST","43458.40625","0.0","55.4","57.4","0.0"
"12/24/2018 10:00:00 AM PST","43458.41666666667","0.0","55.5","57.4","0.0"
"12/24/2018 10:15:00 AM PST","43458.42708333333","0.0","55.7","57.5","0.0"
"12/24/2018 10:30:00 AM PST","43458.4375","0.0","55.5","57.5","0.0"
"12/24/2018 10:45:00 AM PST","43458.44791666667","0.0","55.7","57.6","0.0"
