"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"12/24/2018 11:00:00 AM PST","43458.45833333333","0.0","55.6","57.7","0.0"
"12/24/2018 11:15:00 AM PST","43458.46875","0.0","55.8","57.8","0.0"
"12/24/2018 11:30:00 AM PST","43458.47916666667","0.0","55.9","58.0","0.0"
"12/24/2018 11:45:00 AM PST","43458.48958333333","0.0","55.9","58.1","0.0"
"12/24/2018 12:00:00 PM PST","43458.5","0.0","55.9","58.1","0.0"
"12/24/2018 12:15:00 PM PST","43458.51041666667","0.0","56.2","58.0","0.0"
"12/24/2018 12:30:00 PM PST","43458.52083333333","0.0","56.2","58.0","0.0"
"12/24/2018 12:45:00 PM PST","43458.53125","0.0","56.3","58.1","0.0"
"12/24/2018 01:00:00 PM PST","43458.54166666667","0.0","56.7","58.3","0.0"
"12/24/2018 01:15:00 PM PST","43458.55208333333","0.0","56.7","58.3","0.0"
"12/24/2018 01:30:00 PM PST","43458.5625","0.0","56.9","58.4","0.0"
"12/24/2018 01:45:00 PM PST","43458.57291666667","0.0","57.1","58.5","0.0"
"12/24/2018 02:00:00 PM PST","43458.58333333333","0.0","57.3","58.5","0.0"
"12/24/2018 02:15:00 PM PST","43458.59375","0.0","57.0","58.5","0.0"
"12/24/2018 02:30:00 PM PST","43458.60416666667","0.0","56.7","58.3","0.0"
"12/24/2018 02:45:00 PM PST","43458.61458333333","0.0","56.6","58.2","0.0"
"12/24/2018 03:00:00 PM PST","43458.625","0.0","56.3","58.1","0.0"
"12/24/2018 03:15:00 PM PST","43458.63541666667","0.0","56.5","58.1","0.0"
"12/24/2018 03:30:00 PM PST","43458.64583333333","0.0","56.3","58.1","0.0"
"12/24/2018 03:45:00 PM PST","43458.65625","0.0","56.1","58.0","0.0"
"12/24/2018 04:00:00 PM PST","43458.66666666667","0.0","56.2","57.9","0.0"
"12/24/2018 04:15:00 PM PST","43458.67708333333","0.0","56.2","57.9","0.0"
"12/24/2018 04:30:00 PM PST","43458.6875","0.0","56.0","57.9","0.0"
"12/24/2018 04:45:00 PM PST","43458.69791666667","0.0","56.2","57.9","0.0"
"12/24/2018 05:00:00 PM PST","43458.70833333333","0.0","56.1","57.9","0.0"
"12/24/2018 05:15:00 PM PST","43458.71875","0.0","56.1","57.9","0.0"
"12/24/2018 05:30:00 PM PST","43458.72916666667","0.0","55.9","57.8","0.0"
"12/24/2018 05:45:00 PM PST","43458.73958333333","0.0","55.9","57.8","0.0"
"12/24/2018 06:00:00 PM PST","43458.75","0.0","55.9","57.7","0.0"
"12/24/2018 06:15:00 PM PST","43458.76041666667","0.0","55.9","57.7","0.0"
"12/24/2018 06:30:00 PM PST","43458.77083333333","0.0","55.8","57.7","0.0"
"12/24/2018 06:45:00 PM PST","43458.78125","0.0","55.8","57.6","0.0"
"12/24/2018 07:00:00 PM PST","43458.79166666667","0.0","55.7","57.6","0.0"
"12/24/2018 07:15:00 PM PST","43458.80208333333","0.0","55.7","57.4","0.0"
"12/24/2018 07:30:00 PM PST","43458.8125","0.0","55.7","57.4","0.0"
"12/24/2018 07:45:00 PM PST","43458.82291666667","0.0","55.9","57.4","0.0"
"12/24/2018 08:00:00 PM PST","43458.83333333333","0.0","55.7","57.4","0.0"
"12/24/2018 08:15:00 PM PST","43458.84375","0.0","55.9","57.4","0.0"
"12/24/2018 08:30:00 PM PST","43458.85416666667","0.0","55.8","57.4","0.0"
"12/24/2018 08:45:00 PM PST","43458.86458333333","0.0","55.8","57.4","0.0"
"12/24/2018 09:00:00 PM PST","43458.875","0.0","55.6","57.3","0.0"
"12/24/2018 09:15:00 PM PST","43458.88541666667","0.0","55.6","57.2","0.0"
"12/24/2018 09:30:00 PM PST","43458.89583333333","0.0","55.6","57.2","0.0"
"12/24/2018 09:45:00 PM PST","43458.90625","19.8","64.8","69.6","2.3"
"12/24/2018 10:00:00 PM PST","43458.91666666667","41.3","64.4","71.0","16.5"
"12/24/2018 10:15:00 PM PST","43458.92708333333","28.4","63.9","69.2","6.2999997"
"12/24/2018 10:30:00 PM PST","43458.9375","28.099998","66.6","72.1","6.0"
"12/24/2018 10:45:00 PM PST","43458.94791666667","26.599998","64.5","69.5","5.2999997"
"12/24/2018 11:00:00 PM PST","43458.95833333333","26.5","66.9","72.0","5.2"
"12/24/2018 11:15:00 PM PST","43458.96875","27.599998","64.1","69.1","5.9"
"12/24/2018 11:30:00 PM PST","43458.97916666667","24.8","67.5","72.0","4.2999997"
"12/24/2018 11:45:00 PM PST","43458.98958333333","29.9","64.7","70.0","7.2999997"
"12/25/2018 12:00:00 AM PST","43459.0","22.6","66.0","70.5","3.3"
"12/25/2018 12:15:00 AM PST","43459.01041666667","25.599998","67.1","71.6","4.7"
"12/25/2018 12:30:00 AM PST","43459.02083333333","29.599998","61.5","65.3","7.1"
"12/25/2018 12:45:00 AM PST","43459.03125","17.8","63.2","65.7","1.8"
"12/25/2018 01:00:00 AM PST","43459.04166666667","30.9","61.5","64.7","8.0"
"12/25/2018 01:15:00 AM PST","43459.05208333333","23.0","60.0","62.4","3.5"
"12/25/2018 01:30:00 AM PST","43459.0625","12.0","62.0","63.9","0.59999996"
"12/25/2018 01:45:00 AM PST","43459.07291666667","27.9","61.2","64.0","6.0"
"12/25/2018 02:00:00 AM PST","43459.08333333333","0.0","56.3","56.7","0.0"
"12/25/2018 02:15:00 AM PST","43459.09375","0.0","56.4","56.7","0.0"
"12/25/2018 02:30:00 AM PST","43459.10416666667","0.0","56.1","56.6","0.0"
"12/25/2018 02:45:00 AM PST","43459.11458333333","0.0","56.4","57.0","0.0"
"12/25/2018 03:00:00 AM PST","43459.125","0.0","56.3","57.1","0.0"
"12/25/2018 03:15:00 AM PST","43459.13541666667","0.0","56.3","56.9","0.0"
"12/25/2018 03:30:00 AM PST","43459.14583333333","0.0","56.4","56.8","0.0"
"12/25/2018 03:45:00 AM PST","43459.15625","0.0","56.2","56.8","0.0"
"12/25/2018 04:00:00 AM PST","43459.16666666667","0.0","56.0","56.7","0.0"
"12/25/2018 04:15:00 AM PST","43459.17708333333","0.0","56.1","56.7","0.0"
"12/25/2018 04:30:00 AM PST","43459.1875","0.0","56.1","56.7","0.0"
"12/25/2018 04:45:00 AM PST","43459.19791666667","0.0","56.0","56.7","0.0"
"12/25/2018 05:00:00 AM PST","43459.20833333333","0.0","55.8","56.5","0.0"
"12/25/2018 05:15:00 AM PST","43459.21875","0.0","55.8","56.5","0.0"
"12/25/2018 05:30:00 AM PST","43459.22916666667","0.0","55.7","56.4","0.0"
"12/25/2018 05:45:00 AM PST","43459.23958333333","0.0","55.6","56.2","0.0"
"12/25/2018 06:00:00 AM PST","43459.25","0.0","55.7","56.1","0.0"
"12/25/2018 06:15:00 AM PST","43459.26041666667","0.0","55.5","56.0","0.0"
"12/25/2018 06:30:00 AM PST","43459.27083333333","0.0","55.3","56.0","0.0"
"12/25/2018 06:45:00 AM PST","43459.28125","0.0","55.2","56.0","0.0"
"12/25/2018 07:00:00 AM PST","43459.29166666667","0.0","55.1","55.8","0.0"
"12/25/2018 07:15:00 AM PST","43459.30208333333","0.0","55.2","55.7","0.0"
"12/25/2018 07:30:00 AM PST","43459.3125","0.0","55.0","55.7","0.0"
"12/25/2018 07:45:00 AM PST","43459.32291666667","0.0","55.0","55.6","0.0"
"12/25/2018 08:00:00 AM PST","43459.33333333333","0.0","54.8","55.6","0.0"
"12/25/2018 08:15:00 AM PST","43459.34375","0.0","54.7","55.4","0.0"
"12/25/2018 08:30:00 AM PST","43459.35416666667","0.0","54.8","55.5","0.0"
"12/25/2018 08:45:00 AM PST","43459.36458333333","0.0","54.7","55.4","0.0"
"12/25/2018 09:00:00 AM PST","43459.375","0.0","54.4","55.4","0.0"
"12/25/2018 09:15:00 AM PST","43459.38541666667","0.0","54.4","55.3","0.0"
"12/25/2018 09:30:00 AM PST","43459.39583333333","0.0","54.6","55.3","0.0"
"12/25/2018 09:45:00 AM PST","43459.40625","0.0","54.3","55.2","0.0"
"12/25/2018 10:00:00 AM PST","43459.41666666667","0.0","54.4","55.2","0.0"
"12/25/2018 10:15:00 AM PST","43459.42708333333","0.0","54.5","55.1","0.0"
"12/25/2018 10:30:00 AM PST","43459.4375","0.0","54.5","55.2","0.0"
"12/25/2018 10:45:00 AM PST","43459.44791666667","0.0","54.3","55.2","0.0"
"12/25/2018 11:00:00 AM PST","43459.45833333333","0.0","54.3","55.2","0.0"
"12/25/2018 11:15:00 AM PST","43459.46875","0.0","54.5","55.2","0.0"
"12/25/2018 11:30:00 AM PST","43459.47916666667","0.0","54.3","55.3","0.0"
"12/25/2018 11:45:00 AM PST","43459.48958333333","0.0","54.5","55.3","0.0"
"12/25/2018 12:00:00 PM PST","43459.5","0.0","54.6","55.4","0.0"
"12/25/2018 12:15:00 PM PST","43459.51041666667","0.0","54.4","55.5","0.0"
"12/25/2018 12:30:00 PM PST","43459.52083333333","0.0","54.4","55.5","0.0"
"12/25/2018 12:45:00 PM PST","43459.53125","0.0","54.4","55.5","0.0"
"12/25/2018 01:00:00 PM PST","43459.54166666667","0.0","54.3","55.5","0.0"
"12/25/2018 01:15:00 PM PST","43459.55208333333","0.0","54.4","55.6","0.0"
"12/25/2018 01:30:00 PM PST","43459.5625","0.0","54.4","55.7","0.0"
"12/25/2018 01:45:00 PM PST","43459.57291666667","0.0","54.4","55.8","0.0"
"12/25/2018 02:00:00 PM PST","43459.58333333333","0.0","54.5","55.7","0.0"
"12/25/2018 02:15:00 PM PST","43459.59375","0.0","54.6","55.9","0.0"
"12/25/2018 02:30:00 PM PST","43459.60416666667","0.0","54.4","55.8","0.0"
"12/25/2018 02:45:00 PM PST","43459.61458333333","0.0","54.4","55.9","0.0"
"12/25/2018 03:00:00 PM PST","43459.625","0.0","54.4","55.9","0.0"
"12/25/2018 03:15:00 PM PST","43459.63541666667","0.0","54.6","56.0","0.0"
"12/25/2018 03:30:00 PM PST","43459.64583333333","0.0","54.4","56.0","0.0"
"12/25/2018 03:45:00 PM PST","43459.65625","0.0","54.7","56.1","0.0"
"12/25/2018 04:00:00 PM PST","43459.66666666667","0.0","54.5","56.1","0.0"
"12/25/2018 04:15:00 PM PST","43459.67708333333","0.0","54.6","56.2","0.0"
"12/25/2018 04:30:00 PM PST","43459.6875","0.0","54.5","56.1","0.0"
"12/25/2018 04:45:00 PM PST","43459.69791666667","0.0","54.5","56.1","0.0"
"12/25/2018 05:00:00 PM PST","43459.70833333333","0.0","54.5","56.1","0.0"
"12/25/2018 05:15:00 PM PST","43459.71875","0.0","54.7","56.1","0.0"
"12/25/2018 05:30:00 PM PST","43459.72916666667","0.0","54.5","56.1","0.0"
"12/25/2018 05:45:00 PM PST","43459.73958333333","0.0","54.6","56.0","0.0"
"12/25/2018 06:00:00 PM PST","43459.75","0.0","54.6","56.0","0.0"
"12/25/2018 06:15:00 PM PST","43459.76041666667","0.0","54.4","56.0","0.0"
"12/25/2018 06:30:00 PM PST","43459.77083333333","0.0","54.6","55.9","0.0"
"12/25/2018 06:45:00 PM PST","43459.78125","0.0","54.4","55.9","0.0"
"12/25/2018 07:00:00 PM PST","43459.79166666667","0.0","54.3","55.8","0.0"
"12/25/2018 07:15:00 PM PST","43459.80208333333","0.0","54.5","55.9","0.0"
"12/25/2018 07:30:00 PM PST","43459.8125","0.0","54.3","55.8","0.0"
"12/25/2018 07:45:00 PM PST","43459.82291666667","0.0","54.3","55.9","0.0"
"12/25/2018 08:00:00 PM PST","43459.83333333333","0.0","54.2","55.8","0.0"
"12/25/2018 08:15:00 PM PST","43459.84375","0.0","54.4","55.7","0.0"
"12/25/2018 08:30:00 PM PST","43459.85416666667","0.0","54.2","55.7","0.0"
"12/25/2018 08:45:00 PM PST","43459.86458333333","0.0","54.1","55.6","0.0"
"12/25/2018 09:00:00 PM PST","43459.875","0.0","54.0","55.5","0.0"
"12/25/2018 09:15:00 PM PST","43459.88541666667","0.0","54.2","55.4","0.0"
"12/25/2018 09:30:00 PM PST","43459.89583333333","0.0","54.1","55.5","0.0"
"12/25/2018 09:45:00 PM PST","43459.90625","10.0","64.2","68.5","0.5"
"12/25/2018 10:00:00 PM PST","43459.91666666667","28.8","68.1","73.8","6.6"
"12/25/2018 10:15:00 PM PST","43459.92708333333","13.299999","65.9","70.0","0.79999995"
"12/25/2018 10:30:00 PM PST","43459.9375","30.699999","65.9","71.7","7.8999996"
"12/25/2018 10:45:00 PM PST","43459.94791666667","15.2","67.0","71.1","1.1999999"
"12/25/2018 11:00:00 PM PST","43459.95833333333","27.4","64.2","70.3","5.7999997"
"12/25/2018 11:15:00 PM PST","43459.96875","15.799999","67.4","71.6","1.3"
"12/25/2018 11:30:00 PM PST","43459.97916666667","21.8","64.8","69.4","3.1"
"12/25/2018 11:45:00 PM PST","43459.98958333333","17.199999","68.1","72.2","1.5999999"
"12/26/2018 12:00:00 AM PST","43460.0","18.8","64.5","69.4","2.1"
"12/26/2018 12:15:00 AM PST","43460.01041666667","18.6","68.7","72.7","2.0"
"12/26/2018 12:30:00 AM PST","43460.02083333333","17.3","64.8","69.6","1.5999999"
"12/26/2018 12:45:00 AM PST","43460.03125","19.4","67.2","70.9","2.2"
"12/26/2018 01:00:00 AM PST","43460.04166666667","13.7","61.0","63.6","0.9"
"12/26/2018 01:15:00 AM PST","43460.05208333333","10.0","62.5","64.6","0.39999998"
"12/26/2018 01:30:00 AM PST","43460.0625","10.0","55.8","56.2","0.39999998"
"12/26/2018 01:45:00 AM PST","43460.07291666667","0.0","54.8","55.3","0.0"
"12/26/2018 02:00:00 AM PST","43460.08333333333","0.0","54.6","55.2","0.0"
"12/26/2018 02:15:00 AM PST","43460.09375","0.0","54.8","55.1","0.0"
"12/26/2018 02:30:00 AM PST","43460.10416666667","0.0","54.7","55.6","0.0"
"12/26/2018 02:45:00 AM PST","43460.11458333333","0.0","54.7","55.6","0.0"
"12/26/2018 03:00:00 AM PST","43460.125","0.0","54.8","55.4","0.0"
"12/26/2018 03:15:00 AM PST","43460.13541666667","0.0","54.7","55.3","0.0"
"12/26/2018 03:30:00 AM PST","43460.14583333333","0.0","54.6","55.1","0.0"
"12/26/2018 03:45:00 AM PST","43460.15625","0.0","54.3","55.1","0.0"
"12/26/2018 04:00:00 AM PST","43460.16666666667","0.0","54.2","54.9","0.0"
"12/26/2018 04:15:00 AM PST","43460.17708333333","0.0","54.1","54.9","0.0"
"12/26/2018 04:30:00 AM PST","43460.1875","0.0","54.2","54.8","0.0"
"12/26/2018 04:45:00 AM PST","43460.19791666667","0.0","54.0","54.7","0.0"
"12/26/2018 05:00:00 AM PST","43460.20833333333","0.0","53.9","54.8","0.0"
"12/26/2018 05:15:00 AM PST","43460.21875","0.0","54.0","54.7","0.0"
"12/26/2018 05:28:29.050 AM PST","43460.228114004625","","0.0","0.0",""
"12/26/2018 05:28:29.080 AM PST","43460.22811435185","0.0","","","0.0"
"12/26/2018 05:30:00 AM PST","43460.22916666667","0.0","53.8","54.5","0.0"
"12/26/2018 05:45:00 AM PST","43460.23958333333","0.0","53.7","54.6","0.0"
"12/26/2018 06:00:00 AM PST","43460.25","0.0","53.6","54.5","0.0"
"12/26/2018 06:15:00 AM PST","43460.26041666667","0.0","53.7","54.4","0.0"
"12/26/2018 06:30:00 AM PST","43460.27083333333","0.0","53.6","54.3","0.0"
"12/26/2018 06:45:00 AM PST","43460.28125","0.0","53.5","54.2","0.0"
"12/26/2018 07:00:00 AM PST","43460.29166666667","0.0","53.4","54.1","0.0"
"12/26/2018 07:15:00 AM PST","43460.30208333333","0.0","53.3","54.0","0.0"
"12/26/2018 07:30:00 AM PST","43460.3125","0.0","53.1","54.0","0.0"
"12/26/2018 07:45:00 AM PST","43460.32291666667","0.0","53.2","53.9","0.0"
"12/26/2018 08:00:00 AM PST","43460.33333333333","0.0","53.1","53.8","0.0"
"12/26/2018 08:15:00 AM PST","43460.34375","0.0","53.1","53.8","0.0"
"12/26/2018 08:30:00 AM PST","43460.35416666667","0.0","53.0","53.8","0.0"
"12/26/2018 08:45:00 AM PST","43460.36458333333","0.0","52.7","53.8","0.0"
"12/26/2018 09:00:00 AM PST","43460.375","0.0","52.9","53.7","0.0"
"12/26/2018 09:15:00 AM PST","43460.38541666667","0.0","52.7","53.7","0.0"
"12/26/2018 09:30:00 AM PST","43460.39583333333","0.0","52.9","53.7","0.0"
"12/26/2018 09:45:00 AM PST","43460.40625","0.0","52.8","53.7","0.0"
"12/26/2018 10:00:00 AM PST","43460.41666666667","0.0","52.7","53.8","0.0"
"12/26/2018 10:15:00 AM PST","43460.42708333333","0.0","52.8","53.8","0.0"
"12/26/2018 10:30:00 AM PST","43460.4375","0.0","52.7","53.8","0.0"
"12/26/2018 10:45:00 AM PST","43460.44791666667","0.0","52.8","53.8","0.0"
"12/26/2018 11:00:00 AM PST","43460.45833333333","0.0","52.6","53.8","0.0"
"12/26/2018 11:15:00 AM PST","43460.46875","0.0","52.8","53.7","0.0"
"12/26/2018 11:30:00 AM PST","43460.47916666667","0.0","52.7","53.8","0.0"
"12/26/2018 11:45:00 AM PST","43460.48958333333","0.0","52.8","53.8","0.0"
"12/26/2018 12:00:00 PM PST","43460.5","0.0","52.9","53.9","0.0"
"12/26/2018 12:15:00 PM PST","43460.51041666667","0.0","52.9","53.9","0.0"
"12/26/2018 12:30:00 PM PST","43460.52083333333","0.0","52.8","53.9","0.0"
"12/26/2018 12:45:00 PM PST","43460.53125","0.0","52.8","54.0","0.0"
"12/26/2018 01:00:00 PM PST","43460.54166666667","0.0","52.9","54.2","0.0"
"12/26/2018 01:15:00 PM PST","43460.55208333333","0.0","53.0","54.3","0.0"
"12/26/2018 01:30:00 PM PST","43460.5625","0.0","53.0","54.2","0.0"
"12/26/2018 01:45:00 PM PST","43460.57291666667","0.0","52.9","54.2","0.0"
"12/26/2018 02:00:00 PM PST","43460.58333333333","0.0","53.1","54.4","0.0"
"12/26/2018 02:15:00 PM PST","43460.59375","0.0","53.1","54.5","0.0"
"12/26/2018 02:30:00 PM PST","43460.60416666667","0.0","52.9","54.5","0.0"
"12/26/2018 02:45:00 PM PST","43460.61458333333","0.0","53.2","54.5","0.0"
"12/26/2018 03:00:00 PM PST","43460.625","0.0","53.2","54.6","0.0"
"12/26/2018 03:15:00 PM PST","43460.63541666667","0.0","53.1","54.6","0.0"
"12/26/2018 03:30:00 PM PST","43460.64583333333","0.0","53.1","54.6","0.0"
"12/26/2018 03:45:00 PM PST","43460.65625","0.0","53.1","54.6","0.0"
"12/26/2018 04:00:00 PM PST","43460.66666666667","0.0","53.1","54.7","0.0"
"12/26/2018 04:15:00 PM PST","43460.67708333333","0.0","53.0","54.7","0.0"
"12/26/2018 04:30:00 PM PST","43460.6875","0.0","53.0","54.7","0.0"
"12/26/2018 04:45:00 PM PST","43460.69791666667","0.0","53.2","54.7","0.0"
"12/26/2018 05:00:00 PM PST","43460.70833333333","0.0","53.0","54.7","0.0"
"12/26/2018 05:15:00 PM PST","43460.71875","0.0","53.2","54.7","0.0"
"12/26/2018 05:30:00 PM PST","43460.72916666667","0.0","53.0","54.7","0.0"
"12/26/2018 05:45:00 PM PST","43460.73958333333","0.0","53.2","54.7","0.0"
"12/26/2018 06:00:00 PM PST","43460.75","0.0","53.2","54.6","0.0"
"12/26/2018 06:15:00 PM PST","43460.76041666667","0.0","53.1","54.7","0.0"
"12/26/2018 06:30:00 PM PST","43460.77083333333","0.0","53.0","54.6","0.0"
"12/26/2018 06:45:00 PM PST","43460.78125","0.0","52.9","54.6","0.0"
"12/26/2018 07:00:00 PM PST","43460.79166666667","0.0","52.9","54.5","0.0"
"12/26/2018 07:15:00 PM PST","43460.80208333333","0.0","53.1","54.5","0.0"
"12/26/2018 07:30:00 PM PST","43460.8125","0.0","52.9","54.5","0.0"
"12/26/2018 07:45:00 PM PST","43460.82291666667","0.0","53.1","54.4","0.0"
"12/26/2018 08:00:00 PM PST","43460.83333333333","0.0","52.9","54.4","0.0"
"12/26/2018 08:15:00 PM PST","43460.84375","0.0","52.8","54.4","0.0"
"12/26/2018 08:30:00 PM PST","43460.85416666667","0.0","52.7","54.2","0.0"
"12/26/2018 08:45:00 PM PST","43460.86458333333","0.0","52.7","54.2","0.0"
"12/26/2018 09:00:00 PM PST","43460.875","0.0","52.6","54.1","0.0"
"12/26/2018 09:15:00 PM PST","43460.88541666667","0.0","52.7","54.2","0.0"
"12/26/2018 09:30:00 PM PST","43460.89583333333","0.0","52.7","54.1","0.0"
"12/26/2018 09:45:00 PM PST","43460.90625","10.0","61.1","63.6","0.5"
"12/26/2018 10:00:00 PM PST","43460.91666666667","36.6","59.2","63.5","14.599999"
"12/26/2018 10:15:00 PM PST","43460.92708333333","20.4","60.5","63.6","2.3"
"12/26/2018 10:30:00 PM PST","43460.9375","36.1","58.7","63.1","13.599999"
"12/26/2018 10:45:00 PM PST","43460.94791666667","19.699999","59.8","63.4","2.2"
"12/26/2018 11:00:00 PM PST","43460.95833333333","35.3","58.8","63.2","10.8"
"12/26/2018 11:15:00 PM PST","43460.96875","24.199999","58.6","61.7","3.6999998"
"12/26/2018 11:30:00 PM PST","43460.97916666667","11.099999","65.3","68.9","0.39999998"
"12/26/2018 11:45:00 PM PST","43460.98958333333","29.199999","65.5","71.6","8.599999"
"12/27/2018 12:00:00 AM PST","43461.0","15.599999","67.7","71.7","1.1999999"
"12/27/2018 12:15:00 AM PST","43461.01041666667","25.3","64.6","70.0","3.1"
"12/27/2018 12:30:00 AM PST","43461.02083333333","10.0","68.8","72.2","1.1"
"12/27/2018 12:45:00 AM PST","43461.03125","20.9","64.9","69.3","2.5"
"12/27/2018 01:00:00 AM PST","43461.04166666667","0.0","57.5","60.4","0.0"
"12/27/2018 01:15:00 AM PST","43461.05208333333","0.0","57.8","60.2","0.0"
"12/27/2018 01:30:00 AM PST","43461.0625","0.0","57.6","60.1","0.0"
"12/27/2018 01:45:00 AM PST","43461.07291666667","0.0","57.6","60.2","0.0"
"12/27/2018 02:00:00 AM PST","43461.08333333333","0.0","57.4","60.3","0.0"
"12/27/2018 02:15:00 AM PST","43461.09375","0.0","57.4","60.3","0.0"
"12/27/2018 02:30:00 AM PST","43461.10416666667","0.0","57.2","60.3","0.0"
"12/27/2018 02:45:00 AM PST","43461.11458333333","0.0","57.3","60.2","0.0"
"12/27/2018 03:00:00 AM PST","43461.125","0.0","57.1","60.0","0.0"
"12/27/2018 03:15:00 AM PST","43461.13541666667","0.0","56.7","59.8","0.0"
"12/27/2018 03:30:00 AM PST","43461.14583333333","0.0","56.6","59.8","0.0"
"12/27/2018 03:45:00 AM PST","43461.15625","0.0","56.7","59.7","0.0"
"12/27/2018 04:00:00 AM PST","43461.16666666667","0.0","56.5","59.6","0.0"
"12/27/2018 04:15:00 AM PST","43461.17708333333","0.0","56.3","59.5","0.0"
"12/27/2018 04:30:00 AM PST","43461.1875","0.0","56.5","59.4","0.0"
"12/27/2018 04:45:00 AM PST","43461.19791666667","0.0","56.4","59.3","0.0"
"12/27/2018 05:00:00 AM PST","43461.20833333333","0.0","56.2","59.2","0.0"
"12/27/2018 05:15:00 AM PST","43461.21875","0.0","56.1","59.1","0.0"
"12/27/2018 05:30:00 AM PST","43461.22916666667","0.0","56.1","59.0","0.0"
"12/27/2018 05:45:00 AM PST","43461.23958333333","0.0","55.8","59.0","0.0"
"12/27/2018 06:00:00 AM PST","43461.25","0.0","55.8","58.8","0.0"
"12/27/2018 06:15:00 AM PST","43461.26041666667","0.0","55.9","58.6","0.0"
"12/27/2018 06:30:00 AM PST","43461.27083333333","0.0","55.8","58.6","0.0"
"12/27/2018 06:45:00 AM PST","43461.28125","0.0","55.7","58.5","0.0"
"12/27/2018 07:00:00 AM PST","43461.29166666667","0.0","55.4","58.3","0.0"
"12/27/2018 07:15:00 AM PST","43461.30208333333","0.0","55.3","58.2","0.0"
"12/27/2018 07:30:00 AM PST","43461.3125","0.0","55.3","58.1","0.0"
"12/27/2018 07:45:00 AM PST","43461.32291666667","0.0","55.2","57.8","0.0"
"12/27/2018 08:00:00 AM PST","43461.33333333333","0.0","55.1","57.8","0.0"
"12/27/2018 08:15:00 AM PST","43461.34375","0.0","54.9","57.6","0.0"
"12/27/2018 08:30:00 AM PST","43461.35416666667","0.0","54.9","57.5","0.0"
"12/27/2018 08:45:00 AM PST","43461.36458333333","0.0","54.5","57.2","0.0"
"12/27/2018 09:00:00 AM PST","43461.375","0.0","54.7","57.1","0.0"
"12/27/2018 09:15:00 AM PST","43461.38541666667","0.0","54.4","57.0","0.0"
"12/27/2018 09:30:00 AM PST","43461.39583333333","0.0","54.4","57.0","0.0"
"12/27/2018 09:45:00 AM PST","43461.40625","0.0","54.2","56.8","0.0"
"12/27/2018 10:00:00 AM PST","43461.41666666667","0.0","54.0","56.6","0.0"
"12/27/2018 10:15:00 AM PST","43461.42708333333","0.0","54.0","56.5","0.0"
"12/27/2018 10:30:00 AM PST","43461.4375","0.0","54.0","56.6","0.0"
"12/27/2018 10:45:00 AM PST","43461.44791666667","0.0","54.0","56.6","0.0"
"12/27/2018 11:00:00 AM PST","43461.45833333333","0.0","53.8","56.6","0.0"
"12/27/2018 11:15:00 AM PST","43461.46875","0.0","53.7","56.4","0.0"
"12/27/2018 11:30:00 AM PST","43461.47916666667","0.0","53.7","56.3","0.0"
"12/27/2018 11:45:00 AM PST","43461.48958333333","0.0","53.6","56.3","0.0"
"12/27/2018 12:00:00 PM PST","43461.5","0.0","53.7","56.4","0.0"
"12/27/2018 12:15:00 PM PST","43461.51041666667","0.0","53.6","56.2","0.0"
"12/27/2018 12:30:00 PM PST","43461.52083333333","0.0","53.5","56.2","0.0"
"12/27/2018 12:45:00 PM PST","43461.53125","0.0","53.5","56.1","0.0"
"12/27/2018 01:00:00 PM PST","43461.54166666667","0.0","53.5","56.1","0.0"
"12/27/2018 01:15:00 PM PST","43461.55208333333","0.0","53.7","56.2","0.0"
"12/27/2018 01:30:00 PM PST","43461.5625","0.0","53.7","56.2","0.0"
"12/27/2018 01:45:00 PM PST","43461.57291666667","0.0","53.7","56.3","0.0"
"12/27/2018 02:00:00 PM PST","43461.58333333333","0.0","53.8","56.4","0.0"
"12/27/2018 02:15:00 PM PST","43461.59375","0.0","53.8","56.4","0.0"
"12/27/2018 02:30:00 PM PST","43461.60416666667","0.0","53.6","56.4","0.0"
"12/27/2018 02:45:00 PM PST","43461.61458333333","0.0","53.9","56.4","0.0"
"12/27/2018 03:00:00 PM PST","43461.625","0.0","53.7","56.5","0.0"
"12/27/2018 03:15:00 PM PST","43461.63541666667","0.0","54.0","56.5","0.0"
"12/27/2018 03:30:00 PM PST","43461.64583333333","0.0","53.8","56.5","0.0"
"12/27/2018 03:31:40.060 PM PST","43461.646991435184","","0.0","0.0",""
"12/27/2018 03:31:40.080 PM PST","43461.64699166667","0.0","","","0.0"
"12/27/2018 03:45:00 PM PST","43461.65625","0.0","53.8","56.6","0.0"
"12/27/2018 04:00:00 PM PST","43461.66666666667","0.0","53.8","56.6","0.0"
"12/27/2018 04:15:00 PM PST","43461.67708333333","0.0","53.8","56.7","0.0"
"12/27/2018 04:30:00 PM PST","43461.6875","0.0","54.0","56.7","0.0"
"12/27/2018 04:45:00 PM PST","43461.69791666667","0.0","53.8","56.6","0.0"
"12/27/2018 05:00:00 PM PST","43461.70833333333","0.0","53.8","56.6","0.0"
"12/27/2018 05:15:00 PM PST","43461.71875","0.0","53.7","56.5","0.0"
"12/27/2018 05:30:00 PM PST","43461.72916666667","0.0","53.9","56.5","0.0"
"12/27/2018 05:45:00 PM PST","43461.73958333333","0.0","53.6","56.5","0.0"
"12/27/2018 06:00:00 PM PST","43461.75","0.0","53.6","56.4","0.0"
"12/27/2018 06:15:00 PM PST","43461.76041666667","0.0","53.6","56.3","0.0"
"12/27/2018 06:30:00 PM PST","43461.77083333333","0.0","53.7","56.3","0.0"
"12/27/2018 06:45:00 PM PST","43461.78125","0.0","53.7","56.2","0.0"
"12/27/2018 07:00:00 PM PST","43461.79166666667","0.0","53.6","56.2","0.0"
"12/27/2018 07:15:00 PM PST","43461.80208333333","0.0","53.6","56.1","0.0"
"12/27/2018 07:30:00 PM PST","43461.8125","0.0","53.5","56.0","0.0"
"12/27/2018 07:45:00 PM PST","43461.82291666667","0.0","53.5","55.9","0.0"
"12/27/2018 08:00:00 PM PST","43461.83333333333","0.0","53.4","55.8","0.0"
"12/27/2018 08:15:00 PM PST","43461.84375","0.0","53.3","55.7","0.0"
"12/27/2018 08:30:00 PM PST","43461.85416666667","0.0","53.3","55.6","0.0"
"12/27/2018 08:45:00 PM PST","43461.86458333333","0.0","53.1","55.6","0.0"
"12/27/2018 09:00:00 PM PST","43461.875","0.0","53.0","55.5","0.0"
"12/27/2018 09:15:00 PM PST","43461.88541666667","0.0","52.9","55.5","0.0"
"12/27/2018 09:30:00 PM PST","43461.89583333333","0.0","52.8","55.4","0.0"
"12/27/2018 09:45:00 PM PST","43461.90625","10.0","55.3","60.7","0.39999998"
"12/27/2018 10:00:00 PM PST","43461.91666666667","10.0","60.7","67.4","0.39999998"
"12/27/2018 10:15:00 PM PST","43461.92708333333","10.0","64.3","71.6","0.39999998"
"12/27/2018 10:30:00 PM PST","43461.9375","10.0","62.0","68.9","0.39999998"
"12/27/2018 10:45:00 PM PST","43461.94791666667","11.0","64.4","71.4","0.39999998"
"12/27/2018 11:00:00 PM PST","43461.95833333333","10.0","61.9","68.5","0.39999998"
"12/27/2018 11:15:00 PM PST","43461.96875","10.0","63.9","71.6","0.39999998"
"12/27/2018 11:30:00 PM PST","43461.97916666667","12.099999","62.4","69.3","0.7"
"12/27/2018 11:45:00 PM PST","43461.98958333333","12.4","63.4","70.7","0.7"
"12/28/2018 12:00:00 AM PST","43462.0","10.0","61.3","67.6","0.39999998"
"12/28/2018 12:15:00 AM PST","43462.01041666667","10.0","62.9","70.3","0.39999998"
"12/28/2018 12:30:00 AM PST","43462.02083333333","10.099999","60.3","68.3","0.5"
"12/28/2018 12:45:00 AM PST","43462.03125","0.0","62.8","63.8","0.0"
"12/28/2018 01:00:00 AM PST","43462.04166666667","0.0","62.7","63.7","0.0"
"12/28/2018 01:15:00 AM PST","43462.05208333333","0.0","62.5","63.2","0.0"
"12/28/2018 01:30:00 AM PST","43462.0625","0.0","61.7","62.7","0.0"
"12/28/2018 01:45:00 AM PST","43462.07291666667","0.0","61.1","62.3","0.0"
"12/28/2018 02:00:00 AM PST","43462.08333333333","0.0","60.5","61.9","0.0"
"12/28/2018 02:15:00 AM PST","43462.09375","0.0","60.2","61.5","0.0"
"12/28/2018 02:30:00 AM PST","43462.10416666667","0.0","59.7","61.2","0.0"
"12/28/2018 02:45:00 AM PST","43462.11458333333","0.0","59.6","61.0","0.0"
"12/28/2018 03:00:00 AM PST","43462.125","0.0","59.3","60.8","0.0"
"12/28/2018 03:15:00 AM PST","43462.13541666667","0.0","59.5","60.5","0.0"
"12/28/2018 03:30:00 AM PST","43462.14583333333","0.0","59.1","60.4","0.0"
"12/28/2018 03:45:00 AM PST","43462.15625","0.0","59.0","60.3","0.0"
"12/28/2018 04:00:00 AM PST","43462.16666666667","0.0","59.0","60.1","0.0"
"12/28/2018 04:15:00 AM PST","43462.17708333333","0.0","58.8","60.0","0.0"
"12/28/2018 04:30:00 AM PST","43462.1875","0.0","58.5","59.9","0.0"
"12/28/2018 04:45:00 AM PST","43462.19791666667","0.0","58.4","59.8","0.0"
"12/28/2018 05:00:00 AM PST","43462.20833333333","0.0","58.2","59.6","0.0"
"12/28/2018 05:15:00 AM PST","43462.21875","0.0","58.1","59.5","0.0"
"12/28/2018 05:30:00 AM PST","43462.22916666667","0.0","58.1","59.4","0.0"
"12/28/2018 05:45:00 AM PST","43462.23958333333","0.0","57.8","59.3","0.0"
"12/28/2018 06:00:00 AM PST","43462.25","0.0","57.8","59.0","0.0"
"12/28/2018 06:15:00 AM PST","43462.26041666667","0.0","57.7","58.9","0.0"
"12/28/2018 06:30:00 AM PST","43462.27083333333","0.0","57.5","58.9","0.0"
"12/28/2018 06:45:00 AM PST","43462.28125","0.0","57.4","58.8","0.0"
"12/28/2018 07:00:00 AM PST","43462.29166666667","0.0","57.1","58.6","0.0"
"12/28/2018 07:15:00 AM PST","43462.30208333333","0.0","57.0","58.5","0.0"
"12/28/2018 07:30:00 AM PST","43462.3125","0.0","56.8","58.2","0.0"
"12/28/2018 07:45:00 AM PST","43462.32291666667","0.0","56.7","58.2","0.0"
"12/28/2018 08:00:00 AM PST","43462.33333333333","0.0","56.9","58.0","0.0"
"12/28/2018 08:15:00 AM PST","43462.34375","0.0","56.7","58.0","0.0"
"12/28/2018 08:30:00 AM PST","43462.35416666667","0.0","56.7","58.0","0.0"
"12/28/2018 08:45:00 AM PST","43462.36458333333","0.0","56.4","57.8","0.0"
"12/28/2018 09:00:00 AM PST","43462.375","10.0","58.5","61.3","0.5"
"12/28/2018 09:15:00 AM PST","43462.38541666667","18.1","62.9","66.8","2.3"
"12/28/2018 09:30:00 AM PST","43462.39583333333","16.199999","58.3","61.3","1.3"
"12/28/2018 09:45:00 AM PST","43462.40625","16.5","61.5","64.9","2.8"
"12/28/2018 10:00:00 AM PST","43462.41666666667","17.199999","58.0","60.8","1.4"
"12/28/2018 10:15:00 AM PST","43462.42708333333","18.1","60.8","64.0","2.0"
"12/28/2018 10:28:41 AM PST","43462.436585648145","","0.0","0.0",""
"12/28/2018 10:28:41.030 AM PST","43462.43658599537","0.0","","","0.0"
"12/28/2018 10:30:00 AM PST","43462.4375","0.0","58.6","57.6","0.0"
"12/28/2018 10:32:27.010 AM PST","43462.43920150463","0.0","","","0.0"
"12/28/2018 10:32:27.100 AM PST","43462.439202546295","","0.0","0.0",""
"12/28/2018 10:45:00 AM PST","43462.44791666667","0.0","57.5","57.8","0.0"
"12/28/2018 11:00:00 AM PST","43462.45833333333","27.3","61.9","65.6","5.2"
"12/28/2018 11:15:00 AM PST","43462.46875","0.0","54.3","55.8","0.0"
"12/28/2018 11:30:00 AM PST","43462.47916666667","0.0","54.3","55.7","0.0"
"12/28/2018 11:45:00 AM PST","43462.48958333333","0.0","54.9","57.3","0.0"
"12/28/2018 12:00:00 PM PST","43462.5","0.0","54.8","57.5","0.0"
"12/28/2018 12:15:00 PM PST","43462.51041666667","0.0","54.8","57.5","0.0"
"12/28/2018 12:30:00 PM PST","43462.52083333333","0.0","54.7","57.5","0.0"
"12/28/2018 12:45:00 PM PST","43462.53125","0.0","54.5","57.4","0.0"
"12/28/2018 01:00:00 PM PST","43462.54166666667","0.0","54.6","57.3","0.0"
"12/28/2018 01:15:00 PM PST","43462.55208333333","0.0","54.3","57.2","0.0"
"12/28/2018 01:30:00 PM PST","43462.5625","0.0","54.4","57.2","0.0"
"12/28/2018 01:45:00 PM PST","43462.57291666667","0.0","54.3","57.1","0.0"
"12/28/2018 02:00:00 PM PST","43462.58333333333","0.0","54.3","57.0","0.0"
"12/28/2018 02:15:00 PM PST","43462.59375","0.0","54.4","56.9","0.0"
"12/28/2018 02:30:00 PM PST","43462.60416666667","0.0","54.5","56.9","0.0"
"12/28/2018 02:45:00 PM PST","43462.61458333333","0.0","54.4","56.9","0.0"
"12/28/2018 03:00:00 PM PST","43462.625","0.0","54.4","56.9","0.0"
"12/28/2018 03:15:00 PM PST","43462.63541666667","0.0","54.5","56.8","0.0"
"12/28/2018 03:30:00 PM PST","43462.64583333333","0.0","54.3","56.8","0.0"
"12/28/2018 03:45:00 PM PST","43462.65625","0.0","54.4","56.8","0.0"
"12/28/2018 04:00:00 PM PST","43462.66666666667","0.0","54.4","56.6","0.0"
"12/28/2018 04:15:00 PM PST","43462.67708333333","0.0","54.3","56.7","0.0"
"12/28/2018 04:30:00 PM PST","43462.6875","0.0","54.1","56.6","0.0"
"12/28/2018 04:45:00 PM PST","43462.69791666667","0.0","54.0","56.6","0.0"
"12/28/2018 05:00:00 PM PST","43462.70833333333","0.0","54.0","56.5","0.0"
"12/28/2018 05:15:00 PM PST","43462.71875","0.0","54.0","56.6","0.0"
"12/28/2018 05:30:00 PM PST","43462.72916666667","0.0","53.9","56.5","0.0"
"12/28/2018 05:45:00 PM PST","43462.73958333333","0.0","54.0","56.4","0.0"
"12/28/2018 06:00:00 PM PST","43462.75","0.0","53.9","56.4","0.0"
"12/28/2018 06:15:00 PM PST","43462.76041666667","0.0","53.9","56.2","0.0"
"12/28/2018 06:30:00 PM PST","43462.77083333333","0.0","53.8","56.3","0.0"
"12/28/2018 06:45:00 PM PST","43462.78125","0.0","53.6","56.3","0.0"
"12/28/2018 07:00:00 PM PST","43462.79166666667","0.0","53.7","56.1","0.0"
"12/28/2018 07:15:00 PM PST","43462.80208333333","0.0","53.5","55.9","0.0"
"12/28/2018 07:30:00 PM PST","43462.8125","0.0","53.3","55.8","0.0"
"12/28/2018 07:45:00 PM PST","43462.82291666667","0.0","53.4","55.7","0.0"
"12/28/2018 08:00:00 PM PST","43462.83333333333","0.0","53.4","55.8","0.0"
"12/28/2018 08:15:00 PM PST","43462.84375","0.0","53.3","55.6","0.0"
"12/28/2018 08:30:00 PM PST","43462.85416666667","0.0","53.2","55.4","0.0"
"12/28/2018 08:45:00 PM PST","43462.86458333333","0.0","53.1","55.5","0.0"
"12/28/2018 09:00:00 PM PST","43462.875","0.0","52.8","55.2","0.0"
"12/28/2018 09:15:00 PM PST","43462.88541666667","0.0","52.9","55.2","0.0"
"12/28/2018 09:30:00 PM PST","43462.89583333333","0.0","52.8","55.0","0.0"
"12/28/2018 09:45:00 PM PST","43462.90625","0.0","52.5","54.9","0.0"
"12/28/2018 10:00:00 PM PST","43462.91666666667","0.0","52.6","54.9","0.0"
"12/28/2018 10:15:00 PM PST","43462.92708333333","0.0","52.6","54.7","0.0"
"12/28/2018 10:30:00 PM PST","43462.9375","0.0","52.5","54.7","0.0"
"12/28/2018 10:45:00 PM PST","43462.94791666667","0.0","52.4","54.6","0.0"
"12/28/2018 11:00:00 PM PST","43462.95833333333","0.0","52.1","54.7","0.0"
"12/28/2018 11:15:00 PM PST","43462.96875","0.0","52.0","54.5","0.0"
"12/28/2018 11:30:00 PM PST","43462.97916666667","0.0","52.2","54.4","0.0"
"12/28/2018 11:45:00 PM PST","43462.98958333333","0.0","51.9","54.4","0.0"
"12/29/2018 12:00:00 AM PST","43463.0","0.0","51.9","54.4","0.0"
"12/29/2018 12:15:00 AM PST","43463.01041666667","0.0","51.9","54.2","0.0"
"12/29/2018 12:30:00 AM PST","43463.02083333333","0.0","51.7","54.2","0.0"
"12/29/2018 12:45:00 AM PST","43463.03125","0.0","51.7","54.2","0.0"
"12/29/2018 01:00:00 AM PST","43463.04166666667","0.0","51.6","53.9","0.0"
"12/29/2018 01:15:00 AM PST","43463.05208333333","0.0","51.3","53.9","0.0"
"12/29/2018 01:30:00 AM PST","43463.0625","0.0","51.3","53.9","0.0"
"12/29/2018 01:45:00 AM PST","43463.07291666667","0.0","51.2","53.7","0.0"
"12/29/2018 02:00:00 AM PST","43463.08333333333","0.0","51.3","53.7","0.0"
"12/29/2018 02:15:00 AM PST","43463.09375","0.0","51.0","53.5","0.0"
"12/29/2018 02:30:00 AM PST","43463.10416666667","0.0","50.9","53.4","0.0"
"12/29/2018 02:45:00 AM PST","43463.11458333333","0.0","51.0","53.3","0.0"
"12/29/2018 03:00:00 AM PST","43463.125","0.0","50.9","53.2","0.0"
"12/29/2018 03:15:00 AM PST","43463.13541666667","0.0","50.6","53.2","0.0"
"12/29/2018 03:30:00 AM PST","43463.14583333333","0.0","50.6","52.9","0.0"
"12/29/2018 03:45:00 AM PST","43463.15625","0.0","50.5","52.7","0.0"
"12/29/2018 04:00:00 AM PST","43463.16666666667","0.0","50.2","52.7","0.0"
"12/29/2018 04:15:00 AM PST","43463.17708333333","0.0","50.2","52.6","0.0"
"12/29/2018 04:30:00 AM PST","43463.1875","0.0","49.9","52.5","0.0"
"12/29/2018 04:45:00 AM PST","43463.19791666667","0.0","50.0","52.4","0.0"
"12/29/2018 05:00:00 AM PST","43463.20833333333","0.0","49.9","52.2","0.0"
"12/29/2018 05:15:00 AM PST","43463.21875","0.0","49.8","52.1","0.0"
"12/29/2018 05:30:00 AM PST","43463.22916666667","0.0","49.8","52.1","0.0"
"12/29/2018 05:45:00 AM PST","43463.23958333333","0.0","49.7","52.2","0.0"
"12/29/2018 06:00:00 AM PST","43463.25","0.0","49.5","52.1","0.0"
"12/29/2018 06:15:00 AM PST","43463.26041666667","0.0","49.4","52.0","0.0"
"12/29/2018 06:30:00 AM PST","43463.27083333333","0.0","49.6","51.9","0.0"
"12/29/2018 06:45:00 AM PST","43463.28125","0.0","49.3","51.7","0.0"
"12/29/2018 07:00:00 AM PST","43463.29166666667","0.0","49.4","51.7","0.0"
"12/29/2018 07:15:00 AM PST","43463.30208333333","0.0","49.3","51.7","0.0"
"12/29/2018 07:30:00 AM PST","43463.3125","0.0","49.2","51.4","0.0"
"12/29/2018 07:45:00 AM PST","43463.32291666667","0.0","49.1","51.5","0.0"
"12/29/2018 08:00:00 AM PST","43463.33333333333","0.0","48.9","51.4","0.0"
"12/29/2018 08:15:00 AM PST","43463.34375","0.0","48.9","51.3","0.0"
"12/29/2018 08:30:00 AM PST","43463.35416666667","0.0","48.8","51.3","0.0"
"12/29/2018 08:45:00 AM PST","43463.36458333333","0.0","48.9","51.3","0.0"
"12/29/2018 09:00:00 AM PST","43463.375","0.0","48.9","51.2","0.0"
"12/29/2018 09:15:00 AM PST","43463.38541666667","0.0","48.7","51.1","0.0"
"12/29/2018 09:30:00 AM PST","43463.39583333333","0.0","48.7","51.1","0.0"
"12/29/2018 09:45:00 AM PST","43463.40625","0.0","48.9","51.0","0.0"
"12/29/2018 10:00:00 AM PST","43463.41666666667","0.0","48.6","51.1","0.0"
"12/29/2018 10:15:00 AM PST","43463.42708333333","0.0","48.8","51.2","0.0"
"12/29/2018 10:30:00 AM PST","43463.4375","0.0","48.8","51.1","0.0"
"12/29/2018 10:45:00 AM PST","43463.44791666667","0.0","48.7","51.1","0.0"
"12/29/2018 11:00:00 AM PST","43463.45833333333","0.0","48.9","51.2","0.0"
"12/29/2018 11:15:00 AM PST","43463.46875","0.0","49.0","51.2","0.0"
"12/29/2018 11:30:00 AM PST","43463.47916666667","0.0","48.9","51.2","0.0"
"12/29/2018 11:45:00 AM PST","43463.48958333333","0.0","48.9","51.2","0.0"
"12/29/2018 12:00:00 PM PST","43463.5","0.0","48.9","51.3","0.0"
"12/29/2018 12:15:00 PM PST","43463.51041666667","0.0","49.2","51.4","0.0"
"12/29/2018 12:30:00 PM PST","43463.52083333333","0.0","49.2","51.4","0.0"
"12/29/2018 12:45:00 PM PST","43463.53125","0.0","49.3","51.4","0.0"
"12/29/2018 01:00:00 PM PST","43463.54166666667","0.0","49.2","51.5","0.0"
"12/29/2018 01:15:00 PM PST","43463.55208333333","0.0","49.2","51.6","0.0"
"12/29/2018 01:30:00 PM PST","43463.5625","0.0","49.2","51.7","0.0"
"12/29/2018 01:45:00 PM PST","43463.57291666667","0.0","49.2","51.7","0.0"
"12/29/2018 02:00:00 PM PST","43463.58333333333","0.0","49.2","51.7","0.0"
"12/29/2018 02:15:00 PM PST","43463.59375","0.0","49.5","51.8","0.0"
"12/29/2018 02:30:00 PM PST","43463.60416666667","0.0","49.5","51.8","0.0"
"12/29/2018 02:45:00 PM PST","43463.61458333333","0.0","49.5","51.9","0.0"
"12/29/2018 03:00:00 PM PST","43463.625","0.0","49.4","52.0","0.0"
"12/29/2018 03:15:00 PM PST","43463.63541666667","0.0","49.4","52.0","0.0"
"12/29/2018 03:30:00 PM PST","43463.64583333333","0.0","49.5","52.1","0.0"
"12/29/2018 03:45:00 PM PST","43463.65625","0.0","49.6","52.1","0.0"
"12/29/2018 04:00:00 PM PST","43463.66666666667","0.0","49.6","52.2","0.0"
"12/29/2018 04:15:00 PM PST","43463.67708333333","0.0","49.5","52.2","0.0"
"12/29/2018 04:30:00 PM PST","43463.6875","0.0","49.4","52.3","0.0"
"12/29/2018 04:45:00 PM PST","43463.69791666667","0.0","49.6","52.3","0.0"
"12/29/2018 05:00:00 PM PST","43463.70833333333","0.0","49.4","52.3","0.0"
"12/29/2018 05:15:00 PM PST","43463.71875","0.0","49.4","52.2","0.0"
"12/29/2018 05:30:00 PM PST","43463.72916666667","0.0","49.7","52.3","0.0"
"12/29/2018 05:45:00 PM PST","43463.73958333333","0.0","49.4","52.2","0.0"
"12/29/2018 06:00:00 PM PST","43463.75","0.0","49.6","52.2","0.0"
"12/29/2018 06:15:00 PM PST","43463.76041666667","10.0","50.0","54.5","0.5"
"12/29/2018 06:30:00 PM PST","43463.77083333333","10.0","58.1","64.4","0.5"
"12/29/2018 06:45:00 PM PST","43463.78125","10.0","62.9","70.3","0.39999998"
"12/29/2018 07:00:00 PM PST","43463.79166666667","23.5","60.4","72.2","3.6"
"12/29/2018 07:15:00 PM PST","43463.80208333333","10.0","63.1","70.1","0.39999998"
"12/29/2018 07:30:00 PM PST","43463.8125","24.8","61.0","72.1","4.2999997"
"12/29/2018 07:45:00 PM PST","43463.82291666667","10.0","62.4","68.5","0.39999998"
"12/29/2018 08:00:00 PM PST","43463.83333333333","10.599999","64.9","72.0","0.5"
"12/29/2018 08:15:00 PM PST","43463.84375","16.199999","60.5","68.7","1.4"
"12/29/2018 08:30:00 PM PST","43463.85416666667","10.0","62.6","69.2","0.39999998"
"12/29/2018 08:45:00 PM PST","43463.86458333333","11.9","63.9","71.4","0.59999996"
"12/29/2018 09:00:00 PM PST","43463.875","15.299999","60.1","68.3","1.1999999"
"12/29/2018 09:15:00 PM PST","43463.88541666667","10.0","63.4","70.3","0.39999998"
"12/29/2018 09:30:00 PM PST","43463.89583333333","15.7","60.0","69.4","1.3"
"12/29/2018 09:45:00 PM PST","43463.90625","10.0","62.4","68.8","0.39999998"
"12/29/2018 10:00:00 PM PST","43463.91666666667","18.6","62.2","70.8","1.9"
"12/29/2018 10:15:00 PM PST","43463.92708333333","10.0","62.0","68.3","0.39999998"
"12/29/2018 10:30:00 PM PST","43463.9375","10.0","63.9","71.1","0.39999998"
"12/29/2018 10:45:00 PM PST","43463.94791666667","15.2","60.0","68.4","1.1999999"
"12/29/2018 11:00:00 PM PST","43463.95833333333","10.0","62.0","68.3","0.39999998"
"12/29/2018 11:15:00 PM PST","43463.96875","10.0","64.0","71.3","0.39999998"
"12/29/2018 11:30:00 PM PST","43463.97916666667","13.9","60.7","68.3","1.0"
"12/29/2018 11:45:00 PM PST","43463.98958333333","10.0","63.0","69.8","0.39999998"
"12/30/2018 12:00:00 AM PST","43464.0","13.099999","60.0","69.4","1.8"
"12/30/2018 12:15:00 AM PST","43464.01041666667","10.0","62.8","69.4","0.39999998"
"12/30/2018 12:30:00 AM PST","43464.02083333333","18.3","60.0","69.9","1.9"
"12/30/2018 12:45:00 AM PST","43464.03125","10.0","62.0","68.3","0.39999998"
"12/30/2018 01:00:00 AM PST","43464.04166666667","13.299999","63.8","70.5","0.79999995"
"12/30/2018 01:15:00 AM PST","43464.05208333333","10.0","60.9","66.4","0.39999998"
"12/30/2018 01:30:00 AM PST","43464.0625","10.0","62.0","68.5","0.39999998"
"12/30/2018 01:45:00 AM PST","43464.07291666667","10.0","59.8","65.8","0.39999998"
"12/30/2018 02:00:00 AM PST","43464.08333333333","10.0","60.7","66.5","0.39999998"
"12/30/2018 02:15:00 AM PST","43464.09375","12.4","61.8","67.7","0.59999996"
"12/30/2018 02:30:00 AM PST","43464.10416666667","11.0","58.2","63.1","0.5"
"12/30/2018 02:45:00 AM PST","43464.11458333333","0.0","59.4","58.0","0.0"
"12/30/2018 03:00:00 AM PST","43464.125","0.0","59.1","58.0","0.0"
"12/30/2018 03:15:00 AM PST","43464.13541666667","0.0","58.3","58.4","0.0"
"12/30/2018 03:30:00 AM PST","43464.14583333333","0.0","57.4","58.2","0.0"
"12/30/2018 03:45:00 AM PST","43464.15625","0.0","57.0","58.0","0.0"
"12/30/2018 04:00:00 AM PST","43464.16666666667","0.0","56.9","57.9","0.0"
"12/30/2018 04:15:00 AM PST","43464.17708333333","0.0","56.7","57.9","0.0"
"12/30/2018 04:30:00 AM PST","43464.1875","0.0","56.4","57.8","0.0"
"12/30/2018 04:45:00 AM PST","43464.19791666667","0.0","56.6","57.7","0.0"
"12/30/2018 05:00:00 AM PST","43464.20833333333","0.0","56.4","57.6","0.0"
"12/30/2018 05:15:00 AM PST","43464.21875","0.0","56.2","57.3","0.0"
"12/30/2018 05:30:00 AM PST","43464.22916666667","0.0","56.3","57.2","0.0"
"12/30/2018 05:45:00 AM PST","43464.23958333333","0.0","55.9","57.0","0.0"
"12/30/2018 06:00:00 AM PST","43464.25","0.0","55.9","57.0","0.0"
"12/30/2018 06:15:00 AM PST","43464.26041666667","0.0","55.9","56.9","0.0"
"12/30/2018 06:30:00 AM PST","43464.27083333333","0.0","55.8","56.8","0.0"
"12/30/2018 06:45:00 AM PST","43464.28125","0.0","55.7","56.8","0.0"
"12/30/2018 07:00:00 AM PST","43464.29166666667","0.0","55.5","56.8","0.0"
"12/30/2018 07:15:00 AM PST","43464.30208333333","0.0","55.4","56.6","0.0"
"12/30/2018 07:30:00 AM PST","43464.3125","0.0","55.5","56.6","0.0"
"12/30/2018 07:45:00 AM PST","43464.32291666667","0.0","55.4","56.5","0.0"
"12/30/2018 08:00:00 AM PST","43464.33333333333","0.0","55.3","56.4","0.0"
"12/30/2018 08:15:00 AM PST","43464.34375","0.0","55.1","56.3","0.0"
"12/30/2018 08:30:00 AM PST","43464.35416666667","0.0","54.9","56.3","0.0"
"12/30/2018 08:45:00 AM PST","43464.36458333333","0.0","54.9","56.2","0.0"
"12/30/2018 09:00:00 AM PST","43464.375","0.0","54.9","56.2","0.0"
"12/30/2018 09:15:00 AM PST","43464.38541666667","0.0","54.9","56.1","0.0"
"12/30/2018 09:30:00 AM PST","43464.39583333333","0.0","54.7","56.2","0.0"
"12/30/2018 09:45:00 AM PST","43464.40625","0.0","54.7","56.0","0.0"
"12/30/2018 10:00:00 AM PST","43464.41666666667","0.0","54.5","56.0","0.0"
"12/30/2018 10:15:00 AM PST","43464.42708333333","0.0","54.5","55.9","0.0"
"12/30/2018 10:30:00 AM PST","43464.4375","0.0","54.4","55.8","0.0"
"12/30/2018 10:45:00 AM PST","43464.44791666667","0.0","54.6","55.9","0.0"
"12/30/2018 11:00:00 AM PST","43464.45833333333","0.0","54.5","55.9","0.0"
"12/30/2018 11:15:00 AM PST","43464.46875","0.0","54.3","55.9","0.0"
"12/30/2018 11:30:00 AM PST","43464.47916666667","0.0","54.3","55.9","0.0"
"12/30/2018 11:45:00 AM PST","43464.48958333333","0.0","54.4","55.9","0.0"
"12/30/2018 12:00:00 PM PST","43464.5","0.0","54.4","55.8","0.0"
"12/30/2018 12:15:00 PM PST","43464.51041666667","0.0","54.2","55.8","0.0"
"12/30/2018 12:30:00 PM PST","43464.52083333333","0.0","54.1","55.7","0.0"
"12/30/2018 12:45:00 PM PST","43464.53125","0.0","54.1","55.8","0.0"
"12/30/2018 01:00:00 PM PST","43464.54166666667","0.0","54.1","55.7","0.0"
"12/30/2018 01:15:00 PM PST","43464.55208333333","0.0","54.0","55.7","0.0"
"12/30/2018 01:30:00 PM PST","43464.5625","0.0","54.0","55.6","0.0"
"12/30/2018 01:45:00 PM PST","43464.57291666667","0.0","54.2","55.6","0.0"
"12/30/2018 02:00:00 PM PST","43464.58333333333","0.0","54.2","55.7","0.0"
"12/30/2018 02:15:00 PM PST","43464.59375","0.0","54.2","55.7","0.0"
"12/30/2018 02:30:00 PM PST","43464.60416666667","0.0","54.2","55.6","0.0"
"12/30/2018 02:45:00 PM PST","43464.61458333333","0.0","54.1","55.6","0.0"
"12/30/2018 03:00:00 PM PST","43464.625","0.0","54.2","55.7","0.0"
"12/30/2018 03:15:00 PM PST","43464.63541666667","0.0","54.1","55.6","0.0"
"12/30/2018 03:30:00 PM PST","43464.64583333333","0.0","54.1","55.6","0.0"
"12/30/2018 03:45:00 PM PST","43464.65625","0.0","54.1","55.6","0.0"
"12/30/2018 04:00:00 PM PST","43464.66666666667","0.0","54.0","55.7","0.0"
"12/30/2018 04:15:00 PM PST","43464.67708333333","0.0","53.9","55.7","0.0"
"12/30/2018 04:30:00 PM PST","43464.6875","0.0","54.2","55.7","0.0"
"12/30/2018 04:45:00 PM PST","43464.69791666667","0.0","54.0","55.7","0.0"
"12/30/2018 05:00:00 PM PST","43464.70833333333","0.0","54.1","55.7","0.0"
"12/30/2018 05:15:00 PM PST","43464.71875","0.0","54.0","55.7","0.0"
"12/30/2018 05:30:00 PM PST","43464.72916666667","0.0","54.1","55.7","0.0"
"12/30/2018 05:45:00 PM PST","43464.73958333333","0.0","53.9","55.7","0.0"
"12/30/2018 06:00:00 PM PST","43464.75","0.0","53.9","55.6","0.0"
"12/30/2018 06:15:00 PM PST","43464.76041666667","0.0","54.0","55.6","0.0"
"12/30/2018 06:30:00 PM PST","43464.77083333333","0.0","54.0","55.5","0.0"
"12/30/2018 06:45:00 PM PST","43464.78125","0.0","54.0","55.5","0.0"
"12/30/2018 07:00:00 PM PST","43464.79166666667","0.0","53.7","55.5","0.0"
"12/30/2018 07:15:00 PM PST","43464.80208333333","0.0","53.9","55.3","0.0"
"12/30/2018 07:30:00 PM PST","43464.8125","0.0","53.8","55.3","0.0"
"12/30/2018 07:45:00 PM PST","43464.82291666667","0.0","53.6","55.2","0.0"
"12/30/2018 08:00:00 PM PST","43464.83333333333","0.0","53.5","55.0","0.0"
"12/30/2018 08:15:00 PM PST","43464.84375","0.0","53.6","55.0","0.0"
"12/30/2018 08:30:00 PM PST","43464.85416666667","0.0","53.3","54.9","0.0"
"12/30/2018 08:45:00 PM PST","43464.86458333333","0.0","53.3","55.0","0.0"
"12/30/2018 09:00:00 PM PST","43464.875","0.0","53.2","54.7","0.0"
"12/30/2018 09:15:00 PM PST","43464.88541666667","0.0","53.2","54.7","0.0"
"12/30/2018 09:30:00 PM PST","43464.89583333333","0.0","53.3","54.5","0.0"
"12/30/2018 09:45:00 PM PST","43464.90625","10.0","52.8","53.5","0.5"
"12/30/2018 10:00:00 PM PST","43464.91666666667","10.0","65.7","69.2","0.5"
"12/30/2018 10:15:00 PM PST","43464.92708333333","25.0","68.9","73.8","3.6999998"
"12/30/2018 10:30:00 PM PST","43464.9375","10.4","66.4","70.2","0.5"
"12/30/2018 10:45:00 PM PST","43464.94791666667","26.0","65.3","71.5","4.6"
"12/30/2018 11:00:00 PM PST","43464.95833333333","10.0","67.9","71.3","0.39999998"
"12/30/2018 11:15:00 PM PST","43464.96875","23.8","65.3","70.2","3.8999999"
"12/30/2018 11:30:00 PM PST","43464.97916666667","13.299999","68.2","72.1","0.79999995"
"12/30/2018 11:45:00 PM PST","43464.98958333333","23.6","65.1","70.1","3.8"
"12/31/2018 12:00:00 AM PST","43465.0","16.3","68.6","72.5","1.4"
"12/31/2018 12:15:00 AM PST","43465.01041666667","25.8","64.9","69.9","4.9"
"12/31/2018 12:30:00 AM PST","43465.02083333333","15.2","68.4","72.3","1.1999999"
"12/31/2018 12:45:00 AM PST","43465.03125","21.199999","62.4","66.1","3.0"
"12/31/2018 01:00:00 AM PST","43465.04166666667","14.599999","61.6","63.8","1.1"
"12/31/2018 01:15:00 AM PST","43465.05208333333","0.0","56.1","56.9","0.0"
"12/31/2018 01:30:00 AM PST","43465.0625","0.0","55.9","56.9","0.0"
"12/31/2018 01:45:00 AM PST","43465.07291666667","0.0","56.0","56.8","0.0"
"12/31/2018 02:00:00 AM PST","43465.08333333333","0.0","56.1","57.5","0.0"
"12/31/2018 02:15:00 AM PST","43465.09375","0.0","56.2","57.5","0.0"
"12/31/2018 02:30:00 AM PST","43465.10416666667","0.0","56.0","57.5","0.0"
"12/31/2018 02:45:00 AM PST","43465.11458333333","0.0","56.1","57.5","0.0"
"12/31/2018 03:00:00 AM PST","43465.125","0.0","56.0","57.3","0.0"
"12/31/2018 03:15:00 AM PST","43465.13541666667","0.0","55.7","57.3","0.0"
"12/31/2018 03:30:00 AM PST","43465.14583333333","0.0","55.7","57.2","0.0"
"12/31/2018 03:45:00 AM PST","43465.15625","0.0","55.5","57.1","0.0"
