"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"12/31/2018 04:00:00 AM PST","43465.16666666667","0.0","55.5","57.0","0.0"
"12/31/2018 04:15:00 AM PST","43465.17708333333","0.0","55.6","56.8","0.0"
"12/31/2018 04:30:00 AM PST","43465.1875","0.0","55.4","56.6","0.0"
"12/31/2018 04:45:00 AM PST","43465.19791666667","0.0","55.1","56.4","0.0"
"12/31/2018 05:00:00 AM PST","43465.20833333333","0.0","54.9","56.2","0.0"
"12/31/2018 05:15:00 AM PST","43465.21875","0.0","54.9","56.1","0.0"
"12/31/2018 05:30:00 AM PST","43465.22916666667","0.0","54.7","55.9","0.0"
"12/31/2018 05:45:00 AM PST","43465.23958333333","0.0","54.4","55.7","0.0"
"12/31/2018 06:00:00 AM PST","43465.25","0.0","54.4","55.5","0.0"
"12/31/2018 06:15:00 AM PST","43465.26041666667","0.0","54.3","55.5","0.0"
"12/31/2018 06:30:00 AM PST","43465.27083333333","0.0","54.0","55.4","0.0"
"12/31/2018 06:45:00 AM PST","43465.28125","0.0","53.8","55.3","0.0"
"12/31/2018 07:00:00 AM PST","43465.29166666667","0.0","53.9","55.2","0.0"
"12/31/2018 07:15:00 AM PST","43465.30208333333","0.0","53.8","55.0","0.0"
"12/31/2018 07:30:00 AM PST","43465.3125","0.0","53.7","55.0","0.0"
"12/31/2018 07:45:00 AM PST","43465.32291666667","0.0","53.3","55.0","0.0"
"12/31/2018 08:00:00 AM PST","43465.33333333333","0.0","53.4","54.8","0.0"
"12/31/2018 08:15:00 AM PST","43465.34375","0.0","53.2","54.7","0.0"
"12/31/2018 08:30:00 AM PST","43465.35416666667","0.0","53.1","54.5","0.0"
"12/31/2018 08:45:00 AM PST","43465.36458333333","0.0","53.2","54.4","0.0"
"12/31/2018 09:00:00 AM PST","43465.375","0.0","53.1","54.4","0.0"
"12/31/2018 09:15:00 AM PST","43465.38541666667","0.0","52.8","54.2","0.0"
"12/31/2018 09:30:00 AM PST","43465.39583333333","0.0","52.8","54.2","0.0"
"12/31/2018 09:45:00 AM PST","43465.40625","0.0","52.9","54.1","0.0"
"12/31/2018 10:00:00 AM PST","43465.41666666667","0.0","52.6","54.1","0.0"
"12/31/2018 10:15:00 AM PST","43465.42708333333","0.0","52.6","53.9","0.0"
"12/31/2018 10:30:00 AM PST","43465.4375","0.0","52.8","53.9","0.0"
"12/31/2018 10:45:00 AM PST","43465.44791666667","0.0","52.5","53.9","0.0"
"12/31/2018 11:00:00 AM PST","43465.45833333333","0.0","52.6","53.8","0.0"
"12/31/2018 11:15:00 AM PST","43465.46875","0.0","52.7","53.8","0.0"
"12/31/2018 11:30:00 AM PST","43465.47916666667","0.0","52.4","53.8","0.0"
"12/31/2018 11:45:00 AM PST","43465.48958333333","0.0","52.3","53.6","0.0"
"12/31/2018 12:00:00 PM PST","43465.5","0.0","52.3","53.6","0.0"
"12/31/2018 12:15:00 PM PST","43465.51041666667","0.0","52.4","53.6","0.0"
"12/31/2018 12:30:00 PM PST","43465.52083333333","0.0","52.3","53.5","0.0"
"12/31/2018 12:45:00 PM PST","43465.53125","0.0","52.3","53.6","0.0"
"12/31/2018 01:00:00 PM PST","43465.54166666667","0.0","52.2","53.4","0.0"
"12/31/2018 01:15:00 PM PST","43465.55208333333","0.0","52.2","53.4","0.0"
"12/31/2018 01:30:00 PM PST","43465.5625","0.0","52.0","53.4","0.0"
"12/31/2018 01:45:00 PM PST","43465.57291666667","0.0","52.2","53.4","0.0"
"12/31/2018 02:00:00 PM PST","43465.58333333333","0.0","51.9","53.4","0.0"
"12/31/2018 02:15:00 PM PST","43465.59375","0.0","52.0","53.3","0.0"
"12/31/2018 02:30:00 PM PST","43465.60416666667","0.0","51.9","53.3","0.0"
"12/31/2018 02:45:00 PM PST","43465.61458333333","0.0","52.0","53.5","0.0"
"12/31/2018 03:00:00 PM PST","43465.625","0.0","52.0","53.5","0.0"
"12/31/2018 03:15:00 PM PST","43465.63541666667","0.0","52.0","53.4","0.0"
"12/31/2018 03:30:00 PM PST","43465.64583333333","0.0","52.0","53.5","0.0"
"12/31/2018 03:45:00 PM PST","43465.65625","0.0","51.8","53.5","0.0"
"12/31/2018 04:00:00 PM PST","43465.66666666667","0.0","51.8","53.6","0.0"
"12/31/2018 04:15:00 PM PST","43465.67708333333","0.0","51.9","53.6","0.0"
"12/31/2018 04:30:00 PM PST","43465.6875","0.0","51.8","53.5","0.0"
"12/31/2018 04:45:00 PM PST","43465.69791666667","0.0","52.0","53.4","0.0"
"12/31/2018 05:00:00 PM PST","43465.70833333333","0.0","51.7","53.5","0.0"
"12/31/2018 05:15:00 PM PST","43465.71875","0.0","51.9","53.4","0.0"
"12/31/2018 05:30:00 PM PST","43465.72916666667","0.0","51.8","53.3","0.0"
"12/31/2018 05:45:00 PM PST","43465.73958333333","0.0","51.7","53.2","0.0"
"12/31/2018 06:00:00 PM PST","43465.75","0.0","51.6","53.2","0.0"
"12/31/2018 06:15:00 PM PST","43465.76041666667","0.0","51.5","53.2","0.0"
"12/31/2018 06:30:00 PM PST","43465.77083333333","0.0","51.4","53.1","0.0"
"12/31/2018 06:45:00 PM PST","43465.78125","0.0","51.4","53.0","0.0"
"12/31/2018 07:00:00 PM PST","43465.79166666667","0.0","51.2","53.0","0.0"
"12/31/2018 07:15:00 PM PST","43465.80208333333","0.0","51.1","52.6","0.0"
"12/31/2018 07:30:00 PM PST","43465.8125","0.0","51.2","52.7","0.0"
"12/31/2018 07:45:00 PM PST","43465.82291666667","0.0","51.2","52.6","0.0"
"12/31/2018 08:00:00 PM PST","43465.83333333333","0.0","50.9","52.4","0.0"
"12/31/2018 08:15:00 PM PST","43465.84375","0.0","50.9","52.3","0.0"
"12/31/2018 08:30:00 PM PST","43465.85416666667","0.0","51.0","52.2","0.0"
"12/31/2018 08:45:00 PM PST","43465.86458333333","0.0","50.9","52.2","0.0"
"12/31/2018 09:00:00 PM PST","43465.875","0.0","50.9","52.2","0.0"
"12/31/2018 09:15:00 PM PST","43465.88541666667","0.0","50.6","52.3","0.0"
"12/31/2018 09:30:00 PM PST","43465.89583333333","0.0","50.5","52.0","0.0"
"12/31/2018 09:45:00 PM PST","43465.90625","10.0","50.9","57.3","0.5"
"12/31/2018 10:00:00 PM PST","43465.91666666667","10.0","58.4","64.6","0.5"
"12/31/2018 10:15:00 PM PST","43465.92708333333","10.0","62.2","69.4","0.39999998"
"12/31/2018 10:30:00 PM PST","43465.9375","18.1","64.0","72.3","1.5999999"
"12/31/2018 10:45:00 PM PST","43465.94791666667","10.0","62.2","68.6","0.39999998"
"12/31/2018 11:00:00 PM PST","43465.95833333333","11.099999","64.2","71.3","0.5"
"12/31/2018 11:15:00 PM PST","43465.96875","10.0","62.3","68.8","0.39999998"
"12/31/2018 11:30:00 PM PST","43465.97916666667","14.7","64.0","71.7","1.0"
"12/31/2018 11:45:00 PM PST","43465.98958333333","10.0","61.4","68.4","0.39999998"
"1/1/2019 12:00:00 AM PST","43466.0","10.0","62.9","70.6","0.39999998"
"1/1/2019 12:15:00 AM PST","43466.01041666667","10.0","61.4","68.1","0.39999998"
"1/1/2019 12:30:00 AM PST","43466.02083333333","10.0","62.6","69.7","0.39999998"
"1/1/2019 12:45:00 AM PST","43466.03125","11.2","59.8","69.2","0.59999996"
"1/1/2019 01:00:00 AM PST","43466.04166666667","10.0","61.4","68.4","0.39999998"
"1/1/2019 01:15:00 AM PST","43466.05208333333","13.299999","61.7","69.9","0.7"
"1/1/2019 01:30:00 AM PST","43466.0625","10.0","60.9","67.3","0.39999998"
"1/1/2019 01:45:00 AM PST","43466.07291666667","10.0","62.1","69.1","0.39999998"
"1/1/2019 02:00:00 AM PST","43466.08333333333","0.0","61.5","64.3","0.0"
"1/1/2019 02:15:00 AM PST","43466.09375","0.0","62.0","62.7","0.0"
"1/1/2019 02:30:00 AM PST","43466.10416666667","0.0","61.4","62.2","0.0"
"1/1/2019 02:45:00 AM PST","43466.11458333333","0.0","60.8","61.5","0.0"
"1/1/2019 03:00:00 AM PST","43466.125","0.0","60.0","60.9","0.0"
"1/1/2019 03:15:00 AM PST","43466.13541666667","0.0","59.6","60.3","0.0"
"1/1/2019 03:30:00 AM PST","43466.14583333333","0.0","59.2","59.9","0.0"
"1/1/2019 03:45:00 AM PST","43466.15625","0.0","58.7","59.4","0.0"
"1/1/2019 04:00:00 AM PST","43466.16666666667","0.0","58.7","59.2","0.0"
"1/1/2019 04:15:00 AM PST","43466.17708333333","0.0","58.3","59.0","0.0"
"1/1/2019 04:30:00 AM PST","43466.1875","0.0","58.1","58.8","0.0"
"1/1/2019 04:45:00 AM PST","43466.19791666667","0.0","57.8","58.6","0.0"
"1/1/2019 05:00:00 AM PST","43466.20833333333","0.0","57.6","58.4","0.0"
"1/1/2019 05:15:00 AM PST","43466.21875","0.0","57.5","58.2","0.0"
"1/1/2019 05:30:00 AM PST","43466.22916666667","0.0","57.1","57.9","0.0"
"1/1/2019 05:45:00 AM PST","43466.23958333333","0.0","57.1","57.8","0.0"
"1/1/2019 06:00:00 AM PST","43466.25","0.0","56.7","57.7","0.0"
"1/1/2019 06:15:00 AM PST","43466.26041666667","0.0","56.5","57.5","0.0"
"1/1/2019 06:30:00 AM PST","43466.27083333333","0.0","56.5","57.4","0.0"
"1/1/2019 06:45:00 AM PST","43466.28125","0.0","56.3","56.9","0.0"
"1/1/2019 07:00:00 AM PST","43466.29166666667","0.0","56.2","56.8","0.0"
"1/1/2019 07:15:00 AM PST","43466.30208333333","0.0","55.8","56.8","0.0"
"1/1/2019 07:30:00 AM PST","43466.3125","0.0","55.7","56.6","0.0"
"1/1/2019 07:45:00 AM PST","43466.32291666667","0.0","55.4","56.4","0.0"
"1/1/2019 08:00:00 AM PST","43466.33333333333","0.0","55.5","56.2","0.0"
"1/1/2019 08:15:00 AM PST","43466.34375","0.0","55.1","56.2","0.0"
"1/1/2019 08:30:00 AM PST","43466.35416666667","0.0","54.9","55.9","0.0"
"1/1/2019 08:45:00 AM PST","43466.36458333333","0.0","54.7","55.9","0.0"
"1/1/2019 09:00:00 AM PST","43466.375","0.0","54.6","55.7","0.0"
"1/1/2019 09:15:00 AM PST","43466.38541666667","0.0","54.5","55.5","0.0"
"1/1/2019 09:30:00 AM PST","43466.39583333333","0.0","54.3","55.5","0.0"
"1/1/2019 09:45:00 AM PST","43466.40625","0.0","54.3","55.3","0.0"
"1/1/2019 10:00:00 AM PST","43466.41666666667","0.0","54.2","55.4","0.0"
"1/1/2019 10:15:00 AM PST","43466.42708333333","0.0","54.1","54.9","0.0"
"1/1/2019 10:30:00 AM PST","43466.4375","0.0","54.1","55.1","0.0"
"1/1/2019 10:45:00 AM PST","43466.44791666667","0.0","53.8","55.0","0.0"
"1/1/2019 11:00:00 AM PST","43466.45833333333","0.0","53.7","55.0","0.0"
"1/1/2019 11:15:00 AM PST","43466.46875","0.0","53.7","54.9","0.0"
"1/1/2019 11:30:00 AM PST","43466.47916666667","0.0","53.5","54.9","0.0"
"1/1/2019 11:45:00 AM PST","43466.48958333333","0.0","53.4","54.9","0.0"
"1/1/2019 12:00:00 PM PST","43466.5","0.0","53.5","54.8","0.0"
"1/1/2019 12:15:00 PM PST","43466.51041666667","0.0","53.3","54.7","0.0"
"1/1/2019 12:30:00 PM PST","43466.52083333333","0.0","53.3","54.9","0.0"
"1/1/2019 12:45:00 PM PST","43466.53125","0.0","53.4","54.8","0.0"
"1/1/2019 01:00:00 PM PST","43466.54166666667","0.0","53.1","54.6","0.0"
"1/1/2019 01:15:00 PM PST","43466.55208333333","0.0","53.2","54.5","0.0"
"1/1/2019 01:30:00 PM PST","43466.5625","0.0","53.0","54.6","0.0"
"1/1/2019 01:45:00 PM PST","43466.57291666667","0.0","52.9","54.6","0.0"
"1/1/2019 02:00:00 PM PST","43466.58333333333","0.0","52.8","54.6","0.0"
"1/1/2019 02:15:00 PM PST","43466.59375","0.0","52.8","54.5","0.0"
"1/1/2019 02:30:00 PM PST","43466.60416666667","0.0","52.8","54.6","0.0"
"1/1/2019 02:45:00 PM PST","43466.61458333333","0.0","52.8","54.5","0.0"
"1/1/2019 03:00:00 PM PST","43466.625","0.0","52.7","54.4","0.0"
"1/1/2019 03:15:00 PM PST","43466.63541666667","0.0","52.7","54.3","0.0"
"1/1/2019 03:30:00 PM PST","43466.64583333333","0.0","52.7","54.3","0.0"
"1/1/2019 03:45:00 PM PST","43466.65625","0.0","52.8","54.4","0.0"
"1/1/2019 04:00:00 PM PST","43466.66666666667","0.0","52.7","54.3","0.0"
"1/1/2019 04:15:00 PM PST","43466.67708333333","0.0","52.6","54.2","0.0"
"1/1/2019 04:30:00 PM PST","43466.6875","0.0","52.4","54.2","0.0"
"1/1/2019 04:45:00 PM PST","43466.69791666667","0.0","52.6","54.2","0.0"
"1/1/2019 05:00:00 PM PST","43466.70833333333","0.0","52.5","54.2","0.0"
"1/1/2019 05:15:00 PM PST","43466.71875","0.0","52.3","54.0","0.0"
"1/1/2019 05:30:00 PM PST","43466.72916666667","0.0","52.4","53.9","0.0"
"1/1/2019 05:45:00 PM PST","43466.73958333333","0.0","52.2","53.9","0.0"
"1/1/2019 06:00:00 PM PST","43466.75","0.0","52.1","53.9","0.0"
"1/1/2019 06:15:00 PM PST","43466.76041666667","0.0","52.1","53.7","0.0"
"1/1/2019 06:30:00 PM PST","43466.77083333333","0.0","52.1","53.7","0.0"
"1/1/2019 06:45:00 PM PST","43466.78125","0.0","52.0","53.7","0.0"
"1/1/2019 07:00:00 PM PST","43466.79166666667","0.0","52.0","53.6","0.0"
"1/1/2019 07:15:00 PM PST","43466.80208333333","0.0","51.8","53.5","0.0"
"1/1/2019 07:30:00 PM PST","43466.8125","0.0","51.7","53.6","0.0"
"1/1/2019 07:45:00 PM PST","43466.82291666667","0.0","51.9","53.4","0.0"
"1/1/2019 08:00:00 PM PST","43466.83333333333","0.0","51.8","53.2","0.0"
"1/1/2019 08:15:00 PM PST","43466.84375","0.0","51.7","53.3","0.0"
"1/1/2019 08:30:00 PM PST","43466.85416666667","0.0","51.6","53.2","0.0"
"1/1/2019 08:45:00 PM PST","43466.86458333333","0.0","51.4","53.1","0.0"
"1/1/2019 09:00:00 PM PST","43466.875","0.0","51.4","53.2","0.0"
"1/1/2019 09:15:00 PM PST","43466.88541666667","0.0","51.3","53.0","0.0"
"1/1/2019 09:30:00 PM PST","43466.89583333333","0.0","51.3","53.0","0.0"
"1/1/2019 09:45:00 PM PST","43466.90625","10.0","50.9","52.7","0.5"
"1/1/2019 10:00:00 PM PST","43466.91666666667","10.0","55.6","62.7","0.5"
"1/1/2019 10:15:00 PM PST","43466.92708333333","10.0","60.8","67.6","0.5"
"1/1/2019 10:30:00 PM PST","43466.9375","10.0","63.0","70.2","0.39999998"
"1/1/2019 10:45:00 PM PST","43466.94791666667","10.0","60.4","68.1","0.5"
"1/1/2019 11:00:00 PM PST","43466.95833333333","10.0","61.1","68.1","0.5"
"1/1/2019 11:15:00 PM PST","43466.96875","10.0","62.8","69.9","0.39999998"
"1/1/2019 11:30:00 PM PST","43466.97916666667","13.799999","60.4","68.3","1.0"
"1/1/2019 11:45:00 PM PST","43466.98958333333","10.0","61.1","67.8","0.39999998"
"1/2/2019 12:00:00 AM PST","43467.0","10.0","62.4","69.4","0.39999998"
"1/2/2019 12:15:00 AM PST","43467.01041666667","10.0","61.5","67.8","0.39999998"
"1/2/2019 12:30:00 AM PST","43467.02083333333","10.0","61.5","68.7","0.39999998"
"1/2/2019 12:45:00 AM PST","43467.03125","11.7","62.5","69.8","0.59999996"
"1/2/2019 01:00:00 AM PST","43467.04166666667","10.0","60.1","66.8","0.39999998"
"1/2/2019 01:15:00 AM PST","43467.05208333333","10.0","60.3","67.6","0.39999998"
"1/2/2019 01:30:00 AM PST","43467.0625","10.0","61.1","68.5","0.39999998"
"1/2/2019 01:45:00 AM PST","43467.07291666667","0.0","64.2","63.5","0.0"
"1/2/2019 02:00:00 AM PST","43467.08333333333","0.0","63.7","62.9","0.0"
"1/2/2019 02:15:00 AM PST","43467.09375","0.0","62.1","63.2","0.0"
"1/2/2019 02:30:00 AM PST","43467.10416666667","0.0","60.9","62.8","0.0"
"1/2/2019 02:45:00 AM PST","43467.11458333333","0.0","60.4","62.4","0.0"
"1/2/2019 03:00:00 AM PST","43467.125","0.0","60.1","62.1","0.0"
"1/2/2019 03:15:00 AM PST","43467.13541666667","0.0","59.6","61.7","0.0"
"1/2/2019 03:30:00 AM PST","43467.14583333333","0.0","59.1","61.5","0.0"
"1/2/2019 03:45:00 AM PST","43467.15625","0.0","58.7","61.2","0.0"
"1/2/2019 04:00:00 AM PST","43467.16666666667","0.0","58.5","61.0","0.0"
"1/2/2019 04:15:00 AM PST","43467.17708333333","0.0","58.5","60.7","0.0"
"1/2/2019 04:30:00 AM PST","43467.1875","0.0","58.6","60.6","0.0"
"1/2/2019 04:45:00 AM PST","43467.19791666667","0.0","58.6","60.6","0.0"
"1/2/2019 05:00:00 AM PST","43467.20833333333","0.0","58.6","60.4","0.0"
"1/2/2019 05:15:00 AM PST","43467.21875","0.0","58.6","60.4","0.0"
"1/2/2019 05:30:00 AM PST","43467.22916666667","0.0","58.5","60.2","0.0"
"1/2/2019 05:45:00 AM PST","43467.23958333333","0.0","58.6","60.1","0.0"
"1/2/2019 06:00:00 AM PST","43467.25","0.0","58.3","60.1","0.0"
"1/2/2019 06:15:00 AM PST","43467.26041666667","0.0","58.3","59.8","0.0"
"1/2/2019 06:30:00 AM PST","43467.27083333333","0.0","58.0","59.7","0.0"
"1/2/2019 06:45:00 AM PST","43467.28125","0.0","58.0","59.4","0.0"
"1/2/2019 07:00:00 AM PST","43467.29166666667","0.0","57.7","59.3","0.0"
"1/2/2019 07:15:00 AM PST","43467.30208333333","0.0","57.5","59.2","0.0"
"1/2/2019 07:30:00 AM PST","43467.3125","0.0","57.3","58.9","0.0"
"1/2/2019 07:45:00 AM PST","43467.32291666667","0.0","57.1","58.7","0.0"
"1/2/2019 08:00:00 AM PST","43467.33333333333","0.0","56.9","58.6","0.0"
"1/2/2019 08:15:00 AM PST","43467.34375","0.0","56.9","58.5","0.0"
"1/2/2019 08:30:00 AM PST","43467.35416666667","0.0","56.7","58.5","0.0"
"1/2/2019 08:45:00 AM PST","43467.36458333333","0.0","56.5","58.5","0.0"
"1/2/2019 09:00:00 AM PST","43467.375","0.0","56.5","58.3","0.0"
"1/2/2019 09:15:00 AM PST","43467.38541666667","0.0","56.2","58.3","0.0"
"1/2/2019 09:30:00 AM PST","43467.39583333333","0.0","56.3","58.1","0.0"
"1/2/2019 09:45:00 AM PST","43467.40625","0.0","56.0","58.1","0.0"
"1/2/2019 10:00:00 AM PST","43467.41666666667","0.0","55.9","58.1","0.0"
"1/2/2019 10:15:00 AM PST","43467.42708333333","0.0","55.9","57.9","0.0"
"1/2/2019 10:30:00 AM PST","43467.4375","0.0","55.7","57.7","0.0"
"1/2/2019 10:45:00 AM PST","43467.44791666667","0.0","55.7","57.8","0.0"
"1/2/2019 11:00:00 AM PST","43467.45833333333","0.0","55.8","57.8","0.0"
"1/2/2019 11:15:00 AM PST","43467.46875","0.0","55.7","57.8","0.0"
"1/2/2019 11:30:00 AM PST","43467.47916666667","0.0","55.5","57.6","0.0"
"1/2/2019 11:45:00 AM PST","43467.48958333333","0.0","55.5","57.5","0.0"
"1/2/2019 12:00:00 PM PST","43467.5","0.0","55.3","57.5","0.0"
"1/2/2019 12:15:00 PM PST","43467.51041666667","0.0","55.3","57.5","0.0"
"1/2/2019 12:30:00 PM PST","43467.52083333333","0.0","55.4","57.5","0.0"
"1/2/2019 12:45:00 PM PST","43467.53125","0.0","55.2","57.4","0.0"
"1/2/2019 01:00:00 PM PST","43467.54166666667","0.0","55.1","57.4","0.0"
"1/2/2019 01:15:00 PM PST","43467.55208333333","0.0","55.1","57.3","0.0"
"1/2/2019 01:30:00 PM PST","43467.5625","0.0","55.2","57.3","0.0"
"1/2/2019 01:45:00 PM PST","43467.57291666667","0.0","55.2","57.2","0.0"
"1/2/2019 02:00:00 PM PST","43467.58333333333","0.0","55.0","57.2","0.0"
"1/2/2019 02:15:00 PM PST","43467.59375","0.0","55.1","57.1","0.0"
"1/2/2019 02:30:00 PM PST","43467.60416666667","0.0","54.9","57.1","0.0"
"1/2/2019 02:45:00 PM PST","43467.61458333333","0.0","55.1","57.1","0.0"
"1/2/2019 03:00:00 PM PST","43467.625","0.0","54.9","57.0","0.0"
"1/2/2019 03:15:00 PM PST","43467.63541666667","0.0","54.9","57.0","0.0"
"1/2/2019 03:30:00 PM PST","43467.64583333333","0.0","54.8","56.9","0.0"
"1/2/2019 03:45:00 PM PST","43467.65625","0.0","54.8","56.9","0.0"
"1/2/2019 04:00:00 PM PST","43467.66666666667","0.0","54.7","56.9","0.0"
"1/2/2019 04:15:00 PM PST","43467.67708333333","0.0","54.8","56.9","0.0"
"1/2/2019 04:30:00 PM PST","43467.6875","0.0","54.7","56.9","0.0"
"1/2/2019 04:45:00 PM PST","43467.69791666667","0.0","54.7","56.8","0.0"
"1/2/2019 05:00:00 PM PST","43467.70833333333","0.0","54.6","56.7","0.0"
"1/2/2019 05:15:00 PM PST","43467.71875","0.0","54.6","56.6","0.0"
"1/2/2019 05:30:00 PM PST","43467.72916666667","0.0","54.7","56.7","0.0"
"1/2/2019 05:45:00 PM PST","43467.73958333333","0.0","54.5","56.5","0.0"
"1/2/2019 06:00:00 PM PST","43467.75","0.0","54.5","56.4","0.0"
"1/2/2019 06:15:00 PM PST","43467.76041666667","0.0","54.3","56.5","0.0"
"1/2/2019 06:30:00 PM PST","43467.77083333333","0.0","54.3","56.3","0.0"
"1/2/2019 06:45:00 PM PST","43467.78125","0.0","54.4","56.3","0.0"
"1/2/2019 07:00:00 PM PST","43467.79166666667","0.0","54.2","56.4","0.0"
"1/2/2019 07:15:00 PM PST","43467.80208333333","0.0","54.3","56.2","0.0"
"1/2/2019 07:30:00 PM PST","43467.8125","0.0","54.0","56.2","0.0"
"1/2/2019 07:45:00 PM PST","43467.82291666667","0.0","54.1","56.1","0.0"
"1/2/2019 08:00:00 PM PST","43467.83333333333","0.0","53.9","56.0","0.0"
"1/2/2019 08:15:00 PM PST","43467.84375","0.0","54.0","55.9","0.0"
"1/2/2019 08:30:00 PM PST","43467.85416666667","0.0","54.0","55.8","0.0"
"1/2/2019 08:45:00 PM PST","43467.86458333333","0.0","53.8","55.7","0.0"
"1/2/2019 09:00:00 PM PST","43467.875","0.0","53.6","55.6","0.0"
"1/2/2019 09:15:00 PM PST","43467.88541666667","0.0","53.6","55.5","0.0"
"1/2/2019 09:30:00 PM PST","43467.89583333333","0.0","53.5","55.2","0.0"
"1/2/2019 09:45:00 PM PST","43467.90625","10.0","59.8","62.5","0.5"
"1/2/2019 10:00:00 PM PST","43467.91666666667","36.1","60.2","65.2","12.799999"
"1/2/2019 10:15:00 PM PST","43467.92708333333","10.0","59.6","62.1","1.1"
"1/2/2019 10:30:00 PM PST","43467.9375","27.099998","58.9","62.5","5.7"
"1/2/2019 10:45:00 PM PST","43467.94791666667","31.5","57.9","66.0","9.2"
"1/2/2019 11:00:00 PM PST","43467.95833333333","17.0","58.1","60.2","1.9"
"1/2/2019 11:15:00 PM PST","43467.96875","34.6","54.7","64.1","9.3"
"1/2/2019 11:30:00 PM PST","43467.97916666667","38.6","56.3","62.4","11.599999"
"1/2/2019 11:45:00 PM PST","43467.98958333333","10.0","66.8","70.4","0.39999998"
"1/3/2019 12:00:00 AM PST","43468.0","20.0","69.1","73.7","2.3"
"1/3/2019 12:15:00 AM PST","43468.01041666667","17.1","67.0","70.5","1.4"
"1/3/2019 12:30:00 AM PST","43468.02083333333","10.0","68.2","71.0","0.39999998"
"1/3/2019 12:45:00 AM PST","43468.03125","19.199999","67.2","71.1","2.0"
"1/3/2019 01:00:00 AM PST","43468.04166666667","0.0","60.4","59.6","0.0"
"1/3/2019 01:15:00 AM PST","43468.05208333333","0.0","57.4","59.8","0.0"
"1/3/2019 01:30:00 AM PST","43468.0625","0.0","57.3","59.3","0.0"
"1/3/2019 01:45:00 AM PST","43468.07291666667","0.0","57.1","59.4","0.0"
"1/3/2019 02:00:00 AM PST","43468.08333333333","0.0","56.8","59.3","0.0"
"1/3/2019 02:15:00 AM PST","43468.09375","0.0","56.5","59.3","0.0"
"1/3/2019 02:30:00 AM PST","43468.10416666667","0.0","56.4","59.1","0.0"
"1/3/2019 02:45:00 AM PST","43468.11458333333","0.0","56.0","59.1","0.0"
"1/3/2019 03:00:00 AM PST","43468.125","0.0","55.7","59.0","0.0"
"1/3/2019 03:15:00 AM PST","43468.13541666667","0.0","55.6","58.7","0.0"
"1/3/2019 03:30:00 AM PST","43468.14583333333","0.0","55.4","58.6","0.0"
"1/3/2019 03:45:00 AM PST","43468.15625","0.0","55.5","58.6","0.0"
"1/3/2019 04:00:00 AM PST","43468.16666666667","0.0","55.2","58.4","0.0"
"1/3/2019 04:15:00 AM PST","43468.17708333333","0.0","55.1","58.0","0.0"
"1/3/2019 04:30:00 AM PST","43468.1875","0.0","55.1","58.1","0.0"
"1/3/2019 04:45:00 AM PST","43468.19791666667","0.0","55.0","58.1","0.0"
"1/3/2019 05:00:00 AM PST","43468.20833333333","0.0","54.8","57.8","0.0"
"1/3/2019 05:15:00 AM PST","43468.21875","0.0","54.9","57.8","0.0"
"1/3/2019 05:30:00 AM PST","43468.22916666667","0.0","54.6","57.6","0.0"
"1/3/2019 05:45:00 AM PST","43468.23958333333","0.0","54.5","57.5","0.0"
"1/3/2019 06:00:00 AM PST","43468.25","0.0","54.6","57.5","0.0"
"1/3/2019 06:15:00 AM PST","43468.26041666667","0.0","54.5","57.3","0.0"
"1/3/2019 06:30:00 AM PST","43468.27083333333","0.0","54.4","57.3","0.0"
"1/3/2019 06:45:00 AM PST","43468.28125","0.0","54.0","57.1","0.0"
"1/3/2019 07:00:00 AM PST","43468.29166666667","0.0","53.9","57.0","0.0"
"1/3/2019 07:15:00 AM PST","43468.30208333333","0.0","53.9","56.8","0.0"
"1/3/2019 07:30:00 AM PST","43468.3125","0.0","53.8","56.9","0.0"
"1/3/2019 07:45:00 AM PST","43468.32291666667","0.0","53.7","56.5","0.0"
"1/3/2019 08:00:00 AM PST","43468.33333333333","0.0","53.4","56.5","0.0"
"1/3/2019 08:15:00 AM PST","43468.34375","0.0","53.5","56.4","0.0"
"1/3/2019 08:30:00 AM PST","43468.35416666667","0.0","53.3","56.3","0.0"
"1/3/2019 08:45:00 AM PST","43468.36458333333","0.0","53.2","56.2","0.0"
"1/3/2019 09:00:00 AM PST","43468.375","0.0","53.3","56.2","0.0"
"1/3/2019 09:15:00 AM PST","43468.38541666667","0.0","53.0","56.2","0.0"
"1/3/2019 09:30:00 AM PST","43468.39583333333","0.0","53.0","56.0","0.0"
"1/3/2019 09:45:00 AM PST","43468.40625","0.0","53.0","55.9","0.0"
"1/3/2019 10:00:00 AM PST","43468.41666666667","0.0","53.0","55.9","0.0"
"1/3/2019 10:15:00 AM PST","43468.42708333333","0.0","53.0","56.0","0.0"
"1/3/2019 10:30:00 AM PST","43468.4375","0.0","52.8","56.0","0.0"
"1/3/2019 10:45:00 AM PST","43468.44791666667","0.0","52.8","56.0","0.0"
"1/3/2019 11:00:00 AM PST","43468.45833333333","0.0","52.8","55.9","0.0"
"1/3/2019 11:15:00 AM PST","43468.46875","0.0","52.8","55.9","0.0"
"1/3/2019 11:30:00 AM PST","43468.47916666667","0.0","52.7","55.9","0.0"
"1/3/2019 11:45:00 AM PST","43468.48958333333","0.0","52.8","55.9","0.0"
"1/3/2019 12:00:00 PM PST","43468.5","0.0","52.7","55.9","0.0"
"1/3/2019 12:15:00 PM PST","43468.51041666667","0.0","52.7","55.8","0.0"
"1/3/2019 12:30:00 PM PST","43468.52083333333","0.0","52.8","55.9","0.0"
"1/3/2019 12:45:00 PM PST","43468.53125","0.0","52.7","55.9","0.0"
"1/3/2019 01:00:00 PM PST","43468.54166666667","0.0","52.9","55.9","0.0"
"1/3/2019 01:15:00 PM PST","43468.55208333333","0.0","52.9","55.9","0.0"
"1/3/2019 01:30:00 PM PST","43468.5625","0.0","52.7","55.9","0.0"
"1/3/2019 01:45:00 PM PST","43468.57291666667","0.0","52.7","55.9","0.0"
"1/3/2019 02:00:00 PM PST","43468.58333333333","0.0","52.7","55.9","0.0"
"1/3/2019 02:15:00 PM PST","43468.59375","0.0","52.9","55.9","0.0"
"1/3/2019 02:30:00 PM PST","43468.60416666667","0.0","52.7","55.9","0.0"
"1/3/2019 02:45:00 PM PST","43468.61458333333","0.0","52.9","55.9","0.0"
"1/3/2019 03:00:00 PM PST","43468.625","0.0","52.9","55.9","0.0"
"1/3/2019 03:15:00 PM PST","43468.63541666667","0.0","52.8","55.9","0.0"
"1/3/2019 03:30:00 PM PST","43468.64583333333","0.0","52.9","55.9","0.0"
"1/3/2019 03:45:00 PM PST","43468.65625","0.0","52.8","56.0","0.0"
"1/3/2019 04:00:00 PM PST","43468.66666666667","0.0","52.7","56.0","0.0"
"1/3/2019 04:15:00 PM PST","43468.67708333333","0.0","52.9","56.1","0.0"
"1/3/2019 04:30:00 PM PST","43468.6875","0.0","52.8","56.0","0.0"
"1/3/2019 04:45:00 PM PST","43468.69791666667","0.0","52.9","56.1","0.0"
"1/3/2019 05:00:00 PM PST","43468.70833333333","0.0","52.7","56.1","0.0"
"1/3/2019 05:15:00 PM PST","43468.71875","0.0","52.8","56.1","0.0"
"1/3/2019 05:30:00 PM PST","43468.72916666667","0.0","52.9","56.1","0.0"
"1/3/2019 05:45:00 PM PST","43468.73958333333","0.0","52.8","55.9","0.0"
"1/3/2019 06:00:00 PM PST","43468.75","0.0","52.8","55.9","0.0"
"1/3/2019 06:15:00 PM PST","43468.76041666667","0.0","52.6","55.8","0.0"
"1/3/2019 06:30:00 PM PST","43468.77083333333","0.0","52.5","55.8","0.0"
"1/3/2019 06:45:00 PM PST","43468.78125","0.0","52.6","55.8","0.0"
"1/3/2019 07:00:00 PM PST","43468.79166666667","0.0","52.4","55.7","0.0"
"1/3/2019 07:15:00 PM PST","43468.80208333333","0.0","52.4","55.7","0.0"
"1/3/2019 07:30:00 PM PST","43468.8125","0.0","52.4","55.6","0.0"
"1/3/2019 07:45:00 PM PST","43468.82291666667","0.0","52.5","55.6","0.0"
"1/3/2019 08:00:00 PM PST","43468.83333333333","0.0","52.4","55.6","0.0"
"1/3/2019 08:15:00 PM PST","43468.84375","0.0","52.2","55.5","0.0"
"1/3/2019 08:30:00 PM PST","43468.85416666667","0.0","52.3","55.5","0.0"
"1/3/2019 08:45:00 PM PST","43468.86458333333","0.0","52.1","55.4","0.0"
"1/3/2019 09:00:00 PM PST","43468.875","0.0","52.0","55.2","0.0"
"1/3/2019 09:15:00 PM PST","43468.88541666667","0.0","52.1","55.2","0.0"
"1/3/2019 09:30:00 PM PST","43468.89583333333","0.0","51.9","55.1","0.0"
"1/3/2019 09:45:00 PM PST","43468.90625","0.0","52.0","55.1","0.0"
"1/3/2019 10:00:00 PM PST","43468.91666666667","0.0","51.8","55.0","0.0"
"1/3/2019 10:15:00 PM PST","43468.92708333333","0.0","52.0","55.0","0.0"
"1/3/2019 10:30:00 PM PST","43468.9375","11.0","51.7","55.3","0.0"
"1/3/2019 10:45:00 PM PST","43468.94791666667","10.0","53.4","63.7","0.5"
"1/3/2019 11:00:00 PM PST","43468.95833333333","12.3","59.3","69.4","0.7"
"1/3/2019 11:15:00 PM PST","43468.96875","10.0","61.8","69.1","0.39999998"
"1/3/2019 11:30:00 PM PST","43468.97916666667","15.4","62.5","70.7","1.8"
"1/3/2019 11:45:00 PM PST","43468.98958333333","10.0","61.2","68.4","0.39999998"
"1/4/2019 12:00:00 AM PST","43469.0","10.0","63.2","70.6","0.39999998"
"1/4/2019 12:15:00 AM PST","43469.01041666667","10.0","61.4","68.0","0.39999998"
"1/4/2019 12:30:00 AM PST","43469.02083333333","0.0","65.6","65.2","0.0"
"1/4/2019 12:45:00 AM PST","43469.03125","0.0","65.3","65.9","0.0"
"1/4/2019 01:00:00 AM PST","43469.04166666667","0.0","65.2","65.5","0.0"
"1/4/2019 01:15:00 AM PST","43469.05208333333","0.0","64.0","64.9","0.0"
"1/4/2019 01:30:00 AM PST","43469.0625","0.0","63.0","64.4","0.0"
"1/4/2019 01:45:00 AM PST","43469.07291666667","0.0","62.4","63.9","0.0"
"1/4/2019 02:00:00 AM PST","43469.08333333333","0.0","62.2","63.7","0.0"
"1/4/2019 02:15:00 AM PST","43469.09375","0.0","62.0","63.4","0.0"
"1/4/2019 02:30:00 AM PST","43469.10416666667","0.0","61.9","63.2","0.0"
"1/4/2019 02:45:00 AM PST","43469.11458333333","0.0","61.5","63.0","0.0"
"1/4/2019 03:00:00 AM PST","43469.125","0.0","61.8","63.0","0.0"
"1/4/2019 03:15:00 AM PST","43469.13541666667","0.0","61.7","62.9","0.0"
"1/4/2019 03:30:00 AM PST","43469.14583333333","0.0","61.4","62.6","0.0"
"1/4/2019 03:45:00 AM PST","43469.15625","0.0","61.2","62.5","0.0"
"1/4/2019 04:00:00 AM PST","43469.16666666667","0.0","61.2","62.4","0.0"
"1/4/2019 04:15:00 AM PST","43469.17708333333","0.0","61.0","62.2","0.0"
"1/4/2019 04:30:00 AM PST","43469.1875","0.0","60.8","62.0","0.0"
"1/4/2019 04:45:00 AM PST","43469.19791666667","0.0","60.8","61.9","0.0"
"1/4/2019 05:00:00 AM PST","43469.20833333333","0.0","60.2","61.9","0.0"
"1/4/2019 05:15:00 AM PST","43469.21875","0.0","60.3","61.7","0.0"
"1/4/2019 05:30:00 AM PST","43469.22916666667","0.0","60.1","61.4","0.0"
"1/4/2019 05:45:00 AM PST","43469.23958333333","0.0","59.8","61.3","0.0"
"1/4/2019 06:00:00 AM PST","43469.25","0.0","59.5","61.1","0.0"
"1/4/2019 06:15:00 AM PST","43469.26041666667","0.0","59.0","61.0","0.0"
"1/4/2019 06:30:00 AM PST","43469.27083333333","0.0","59.0","60.9","0.0"
"1/4/2019 06:45:00 AM PST","43469.28125","0.0","58.9","60.8","0.0"
"1/4/2019 07:00:00 AM PST","43469.29166666667","0.0","58.9","60.4","0.0"
"1/4/2019 07:15:00 AM PST","43469.30208333333","0.0","58.3","60.2","0.0"
"1/4/2019 07:30:00 AM PST","43469.3125","0.0","58.1","60.2","0.0"
"1/4/2019 07:45:00 AM PST","43469.32291666667","0.0","57.9","60.1","0.0"
"1/4/2019 08:00:00 AM PST","43469.33333333333","0.0","57.6","59.8","0.0"
"1/4/2019 08:15:00 AM PST","43469.34375","0.0","57.2","59.8","0.0"
"1/4/2019 08:30:00 AM PST","43469.35416666667","0.0","57.2","59.6","0.0"
"1/4/2019 08:45:00 AM PST","43469.36458333333","0.0","57.1","59.4","0.0"
"1/4/2019 09:00:00 AM PST","43469.375","10.0","56.2","57.2","0.5"
"1/4/2019 09:15:00 AM PST","43469.38541666667","10.0","57.8","59.5","0.5"
"1/4/2019 09:30:00 AM PST","43469.39583333333","18.3","64.1","66.9","1.6999999"
"1/4/2019 09:45:00 AM PST","43469.40625","23.1","57.7","60.8","3.8"
"1/4/2019 10:00:00 AM PST","43469.41666666667","20.9","61.5","64.7","2.6"
"1/4/2019 10:15:00 AM PST","43469.42708333333","26.4","58.0","61.1","5.5"
"1/4/2019 10:30:00 AM PST","43469.4375","21.3","59.9","62.8","2.8999999"
"1/4/2019 10:45:00 AM PST","43469.44791666667","29.4","59.2","62.6","6.8999996"
"1/4/2019 11:00:00 AM PST","43469.45833333333","20.0","60.6","63.6","2.3999999"
"1/4/2019 11:15:00 AM PST","43469.46875","0.0","55.9","57.8","0.0"
"1/4/2019 11:30:00 AM PST","43469.47916666667","0.0","56.2","57.8","0.0"
"1/4/2019 11:45:00 AM PST","43469.48958333333","0.0","56.3","58.3","0.0"
"1/4/2019 12:00:00 PM PST","43469.5","0.0","56.2","58.8","0.0"
"1/4/2019 12:15:00 PM PST","43469.51041666667","0.0","56.3","58.9","0.0"
"1/4/2019 12:30:00 PM PST","43469.52083333333","0.0","56.2","58.9","0.0"
"1/4/2019 12:45:00 PM PST","43469.53125","0.0","56.2","58.8","0.0"
"1/4/2019 01:00:00 PM PST","43469.54166666667","0.0","56.4","58.8","0.0"
"1/4/2019 01:15:00 PM PST","43469.55208333333","0.0","56.3","58.8","0.0"
"1/4/2019 01:30:00 PM PST","43469.5625","0.0","56.3","58.7","0.0"
"1/4/2019 01:45:00 PM PST","43469.57291666667","0.0","56.1","58.7","0.0"
"1/4/2019 02:00:00 PM PST","43469.58333333333","0.0","56.4","58.7","0.0"
"1/4/2019 02:15:00 PM PST","43469.59375","0.0","56.2","58.6","0.0"
"1/4/2019 02:30:00 PM PST","43469.60416666667","0.0","56.4","58.6","0.0"
"1/4/2019 02:45:00 PM PST","43469.61458333333","0.0","56.4","58.6","0.0"
"1/4/2019 03:00:00 PM PST","43469.625","0.0","56.4","58.6","0.0"
"1/4/2019 03:15:00 PM PST","43469.63541666667","0.0","56.3","58.5","0.0"
"1/4/2019 03:30:00 PM PST","43469.64583333333","0.0","56.2","58.5","0.0"
"1/4/2019 03:45:00 PM PST","43469.65625","0.0","56.2","58.4","0.0"
"1/4/2019 04:00:00 PM PST","43469.66666666667","0.0","56.0","58.4","0.0"
"1/4/2019 04:15:00 PM PST","43469.67708333333","0.0","56.2","58.4","0.0"
"1/4/2019 04:30:00 PM PST","43469.6875","0.0","55.9","58.3","0.0"
"1/4/2019 04:45:00 PM PST","43469.69791666667","0.0","55.9","58.4","0.0"
"1/4/2019 05:00:00 PM PST","43469.70833333333","0.0","55.9","58.3","0.0"
"1/4/2019 05:15:00 PM PST","43469.71875","0.0","55.9","58.3","0.0"
"1/4/2019 05:30:00 PM PST","43469.72916666667","0.0","55.9","58.3","0.0"
"1/4/2019 05:45:00 PM PST","43469.73958333333","0.0","55.8","58.3","0.0"
"1/4/2019 06:00:00 PM PST","43469.75","0.0","56.0","58.2","0.0"
"1/4/2019 06:15:00 PM PST","43469.76041666667","0.0","55.9","58.2","0.0"
"1/4/2019 06:30:00 PM PST","43469.77083333333","0.0","55.9","58.1","0.0"
"1/4/2019 06:45:00 PM PST","43469.78125","0.0","55.7","58.1","0.0"
"1/4/2019 07:00:00 PM PST","43469.79166666667","0.0","55.6","58.1","0.0"
"1/4/2019 07:15:00 PM PST","43469.80208333333","0.0","55.5","58.0","0.0"
"1/4/2019 07:30:00 PM PST","43469.8125","0.0","55.5","58.0","0.0"
"1/4/2019 07:45:00 PM PST","43469.82291666667","0.0","55.6","57.9","0.0"
"1/4/2019 08:00:00 PM PST","43469.83333333333","0.0","55.6","57.8","0.0"
"1/4/2019 08:15:00 PM PST","43469.84375","0.0","55.5","57.7","0.0"
"1/4/2019 08:30:00 PM PST","43469.85416666667","0.0","55.4","57.6","0.0"
"1/4/2019 08:45:00 PM PST","43469.86458333333","0.0","55.1","57.4","0.0"
"1/4/2019 09:00:00 PM PST","43469.875","0.0","55.0","57.2","0.0"
"1/4/2019 09:15:00 PM PST","43469.88541666667","0.0","54.9","57.2","0.0"
"1/4/2019 09:30:00 PM PST","43469.89583333333","0.0","54.9","57.0","0.0"
"1/4/2019 09:45:00 PM PST","43469.90625","10.0","57.0","62.7","0.5"
"1/4/2019 10:00:00 PM PST","43469.91666666667","10.0","62.3","69.2","0.39999998"
"1/4/2019 10:15:00 PM PST","43469.92708333333","21.4","61.3","72.0","2.8999999"
"1/4/2019 10:30:00 PM PST","43469.9375","10.0","62.7","69.3","0.39999998"
"1/4/2019 10:45:00 PM PST","43469.94791666667","25.8","61.8","72.3","4.7"
"1/4/2019 11:00:00 PM PST","43469.95833333333","10.0","63.0","69.4","0.39999998"
"1/4/2019 11:15:00 PM PST","43469.96875","19.0","60.1","70.3","2.1"
"1/4/2019 11:30:00 PM PST","43469.97916666667","10.0","63.0","69.3","0.39999998"
"1/4/2019 11:45:00 PM PST","43469.98958333333","24.0","61.5","71.7","3.8"
"1/5/2019 12:00:00 AM PST","43470.0","10.0","63.6","69.5","0.39999998"
"1/5/2019 12:15:00 AM PST","43470.01041666667","0.0","66.5","64.6","0.0"
"1/5/2019 12:30:00 AM PST","43470.02083333333","0.0","65.8","65.1","0.0"
"1/5/2019 12:45:00 AM PST","43470.03125","0.0","65.4","64.8","0.0"
"1/5/2019 01:00:00 AM PST","43470.04166666667","0.0","64.8","64.6","0.0"
"1/5/2019 01:15:00 AM PST","43470.05208333333","0.0","64.2","64.2","0.0"
"1/5/2019 01:30:00 AM PST","43470.0625","0.0","63.7","63.9","0.0"
"1/5/2019 01:45:00 AM PST","43470.07291666667","0.0","63.2","63.9","0.0"
"1/5/2019 02:00:00 AM PST","43470.08333333333","0.0","62.7","63.8","0.0"
"1/5/2019 02:15:00 AM PST","43470.09375","0.0","62.5","63.6","0.0"
"1/5/2019 02:30:00 AM PST","43470.10416666667","0.0","62.1","63.4","0.0"
"1/5/2019 02:45:00 AM PST","43470.11458333333","0.0","62.0","63.3","0.0"
"1/5/2019 03:00:00 AM PST","43470.125","0.0","61.9","63.1","0.0"
"1/5/2019 03:15:00 AM PST","43470.13541666667","0.0","61.7","63.0","0.0"
"1/5/2019 03:30:00 AM PST","43470.14583333333","0.0","61.5","62.9","0.0"
"1/5/2019 03:45:00 AM PST","43470.15625","0.0","61.3","62.7","0.0"
"1/5/2019 04:00:00 AM PST","43470.16666666667","0.0","61.0","62.6","0.0"
"1/5/2019 04:15:00 AM PST","43470.17708333333","0.0","60.9","62.4","0.0"
"1/5/2019 04:30:00 AM PST","43470.1875","0.0","60.8","62.4","0.0"
"1/5/2019 04:45:00 AM PST","43470.19791666667","0.0","60.8","62.3","0.0"
"1/5/2019 05:00:00 AM PST","43470.20833333333","0.0","60.5","62.1","0.0"
"1/5/2019 05:15:00 AM PST","43470.21875","0.0","60.5","61.9","0.0"
"1/5/2019 05:30:00 AM PST","43470.22916666667","0.0","60.5","61.7","0.0"
"1/5/2019 05:45:00 AM PST","43470.23958333333","0.0","60.4","61.7","0.0"
"1/5/2019 06:00:00 AM PST","43470.25","0.0","60.3","61.6","0.0"
"1/5/2019 06:15:00 AM PST","43470.26041666667","0.0","60.2","61.6","0.0"
"1/5/2019 06:30:00 AM PST","43470.27083333333","0.0","59.8","61.4","0.0"
"1/5/2019 06:45:00 AM PST","43470.28125","0.0","60.0","61.5","0.0"
"1/5/2019 07:00:00 AM PST","43470.29166666667","0.0","59.8","61.2","0.0"
"1/5/2019 07:15:00 AM PST","43470.30208333333","0.0","59.5","61.1","0.0"
"1/5/2019 07:30:00 AM PST","43470.3125","0.0","59.5","61.0","0.0"
"1/5/2019 07:45:00 AM PST","43470.32291666667","0.0","59.2","60.9","0.0"
"1/5/2019 08:00:00 AM PST","43470.33333333333","0.0","59.2","60.8","0.0"
"1/5/2019 08:15:00 AM PST","43470.34375","0.0","59.1","60.8","0.0"
"1/5/2019 08:30:00 AM PST","43470.35416666667","0.0","59.1","60.7","0.0"
"1/5/2019 08:45:00 AM PST","43470.36458333333","0.0","59.0","60.6","0.0"
"1/5/2019 09:00:00 AM PST","43470.375","0.0","58.8","60.5","0.0"
"1/5/2019 09:15:00 AM PST","43470.38541666667","0.0","58.9","60.4","0.0"
"1/5/2019 09:30:00 AM PST","43470.39583333333","0.0","58.8","60.3","0.0"
"1/5/2019 09:45:00 AM PST","43470.40625","0.0","58.5","60.3","0.0"
"1/5/2019 10:00:00 AM PST","43470.41666666667","0.0","58.7","60.1","0.0"
"1/5/2019 10:15:00 AM PST","43470.42708333333","0.0","58.6","60.2","0.0"
"1/5/2019 10:30:00 AM PST","43470.4375","0.0","58.5","60.1","0.0"
"1/5/2019 10:45:00 AM PST","43470.44791666667","0.0","58.4","60.1","0.0"
"1/5/2019 11:00:00 AM PST","43470.45833333333","0.0","58.4","60.0","0.0"
"1/5/2019 11:15:00 AM PST","43470.46875","0.0","58.4","60.0","0.0"
"1/5/2019 11:30:00 AM PST","43470.47916666667","0.0","58.3","60.0","0.0"
"1/5/2019 11:45:00 AM PST","43470.48958333333","0.0","58.1","59.9","0.0"
"1/5/2019 12:00:00 PM PST","43470.5","0.0","58.2","59.9","0.0"
"1/5/2019 12:15:00 PM PST","43470.51041666667","0.0","58.0","59.7","0.0"
"1/5/2019 12:30:00 PM PST","43470.52083333333","0.0","57.7","59.5","0.0"
"1/5/2019 12:45:00 PM PST","43470.53125","0.0","57.8","59.4","0.0"
"1/5/2019 01:00:00 PM PST","43470.54166666667","0.0","57.7","59.3","0.0"
"1/5/2019 01:15:00 PM PST","43470.55208333333","10.0","58.1","61.1","0.5"
"1/5/2019 01:30:00 PM PST","43470.5625","34.5","63.4","67.5","10.7"
"1/5/2019 01:45:00 PM PST","43470.57291666667","29.699999","57.3","60.0","7.5"
"1/5/2019 02:00:00 PM PST","43470.58333333333","25.5","61.5","64.8","4.7"
"1/5/2019 02:15:00 PM PST","43470.59375","35.6","57.8","61.2","11.9"
"1/5/2019 02:30:00 PM PST","43470.60416666667","25.9","60.4","63.4","4.4"
"1/5/2019 02:45:00 PM PST","43470.61458333333","37.399998","58.4","62.0","13.7"
"1/5/2019 03:00:00 PM PST","43470.625","28.199999","60.0","63.0","6.2"
"1/5/2019 03:15:00 PM PST","43470.63541666667","36.7","58.9","62.7","13.5"
"1/5/2019 03:30:00 PM PST","43470.64583333333","28.599998","58.9","61.7","6.7"
"1/5/2019 03:45:00 PM PST","43470.65625","39.8","59.5","63.2","16.199999"
"1/5/2019 04:00:00 PM PST","43470.66666666667","33.899998","58.9","62.2","10.8"
"1/5/2019 04:15:00 PM PST","43470.67708333333","0.0","56.5","58.2","0.0"
"1/5/2019 04:30:00 PM PST","43470.6875","0.0","56.3","58.0","0.0"
"1/5/2019 04:45:00 PM PST","43470.69791666667","0.0","56.5","57.9","0.0"
"1/5/2019 05:00:00 PM PST","43470.70833333333","0.0","56.4","58.6","0.0"
"1/5/2019 05:15:00 PM PST","43470.71875","0.0","56.2","58.5","0.0"
"1/5/2019 05:30:00 PM PST","43470.72916666667","0.0","56.1","58.4","0.0"
"1/5/2019 05:45:00 PM PST","43470.73958333333","0.0","56.0","58.3","0.0"
"1/5/2019 06:00:00 PM PST","43470.75","0.0","55.9","58.1","0.0"
"1/5/2019 06:15:00 PM PST","43470.76041666667","0.0","55.7","58.0","0.0"
"1/5/2019 06:30:00 PM PST","43470.77083333333","0.0","55.5","57.9","0.0"
"1/5/2019 06:45:00 PM PST","43470.78125","0.0","55.6","57.8","0.0"
"1/5/2019 07:00:00 PM PST","43470.79166666667","0.0","55.3","57.8","0.0"
"1/5/2019 07:15:00 PM PST","43470.80208333333","0.0","55.3","57.7","0.0"
"1/5/2019 07:30:00 PM PST","43470.8125","0.0","55.3","57.5","0.0"
"1/5/2019 07:45:00 PM PST","43470.82291666667","0.0","55.2","57.5","0.0"
"1/5/2019 08:00:00 PM PST","43470.83333333333","0.0","55.1","57.4","0.0"
"1/5/2019 08:15:00 PM PST","43470.84375","0.0","55.1","57.4","0.0"
"1/5/2019 08:30:00 PM PST","43470.85416666667","0.0","55.0","57.3","0.0"
"1/5/2019 08:45:00 PM PST","43470.86458333333","0.0","55.1","57.3","0.0"
"1/5/2019 09:00:00 PM PST","43470.875","0.0","55.0","57.2","0.0"
"1/5/2019 09:15:00 PM PST","43470.88541666667","0.0","55.0","57.2","0.0"
"1/5/2019 09:30:00 PM PST","43470.89583333333","0.0","55.0","57.1","0.0"
"1/5/2019 09:45:00 PM PST","43470.90625","0.0","54.8","57.1","0.0"
"1/5/2019 10:00:00 PM PST","43470.91666666667","0.0","54.9","57.0","0.0"
"1/5/2019 10:15:00 PM PST","43470.92708333333","0.0","54.9","56.9","0.0"
"1/5/2019 10:30:00 PM PST","43470.9375","0.0","54.7","56.8","0.0"
"1/5/2019 10:45:00 PM PST","43470.94791666667","0.0","54.7","56.8","0.0"
"1/5/2019 11:00:00 PM PST","43470.95833333333","0.0","54.8","56.7","0.0"
"1/5/2019 11:15:00 PM PST","43470.96875","0.0","54.7","56.7","0.0"
"1/5/2019 11:30:00 PM PST","43470.97916666667","0.0","54.7","56.5","0.0"
"1/5/2019 11:45:00 PM PST","43470.98958333333","0.0","54.6","56.5","0.0"
"1/6/2019 12:00:00 AM PST","43471.0","0.0","54.4","56.4","0.0"
"1/6/2019 12:15:00 AM PST","43471.01041666667","0.0","54.5","56.3","0.0"
"1/6/2019 12:30:00 AM PST","43471.02083333333","0.0","54.2","56.2","0.0"
"1/6/2019 12:45:00 AM PST","43471.03125","0.0","54.2","56.1","0.0"
"1/6/2019 01:00:00 AM PST","43471.04166666667","0.0","54.2","56.0","0.0"
"1/6/2019 01:15:00 AM PST","43471.05208333333","0.0","54.1","55.9","0.0"
"1/6/2019 01:30:00 AM PST","43471.0625","0.0","53.9","55.9","0.0"
"1/6/2019 01:45:00 AM PST","43471.07291666667","0.0","53.8","55.6","0.0"
"1/6/2019 02:00:00 AM PST","43471.08333333333","0.0","53.7","55.7","0.0"
"1/6/2019 02:15:00 AM PST","43471.09375","0.0","53.6","55.6","0.0"
"1/6/2019 02:30:00 AM PST","43471.10416666667","0.0","53.8","55.5","0.0"
"1/6/2019 02:45:00 AM PST","43471.11458333333","0.0","53.5","55.4","0.0"
"1/6/2019 03:00:00 AM PST","43471.125","0.0","53.6","55.3","0.0"
"1/6/2019 03:15:00 AM PST","43471.13541666667","0.0","53.5","55.2","0.0"
"1/6/2019 03:30:00 AM PST","43471.14583333333","0.0","53.3","55.1","0.0"
"1/6/2019 03:45:00 AM PST","43471.15625","0.0","53.3","55.1","0.0"
"1/6/2019 04:00:00 AM PST","43471.16666666667","0.0","53.1","55.0","0.0"
"1/6/2019 04:15:00 AM PST","43471.17708333333","0.0","53.0","54.9","0.0"
"1/6/2019 04:30:00 AM PST","43471.1875","0.0","53.2","54.8","0.0"
"1/6/2019 04:45:00 AM PST","43471.19791666667","0.0","53.0","54.9","0.0"
"1/6/2019 05:00:00 AM PST","43471.20833333333","0.0","52.8","54.6","0.0"
"1/6/2019 05:15:00 AM PST","43471.21875","0.0","52.8","54.7","0.0"
"1/6/2019 05:30:00 AM PST","43471.22916666667","0.0","52.8","54.6","0.0"
"1/6/2019 05:45:00 AM PST","43471.23958333333","0.0","52.7","54.4","0.0"
"1/6/2019 06:00:00 AM PST","43471.25","0.0","52.6","54.5","0.0"
"1/6/2019 06:15:00 AM PST","43471.26041666667","0.0","52.6","54.5","0.0"
"1/6/2019 06:30:00 AM PST","43471.27083333333","0.0","52.6","54.3","0.0"
"1/6/2019 06:45:00 AM PST","43471.28125","0.0","52.5","54.2","0.0"
"1/6/2019 07:00:00 AM PST","43471.29166666667","0.0","52.4","54.3","0.0"
"1/6/2019 07:15:00 AM PST","43471.30208333333","0.0","52.2","54.2","0.0"
"1/6/2019 07:30:00 AM PST","43471.3125","0.0","52.4","54.0","0.0"
"1/6/2019 07:45:00 AM PST","43471.32291666667","0.0","52.3","53.9","0.0"
"1/6/2019 08:00:00 AM PST","43471.33333333333","0.0","52.1","53.9","0.0"
"1/6/2019 08:15:00 AM PST","43471.34375","0.0","52.0","53.9","0.0"
"1/6/2019 08:30:00 AM PST","43471.35416666667","0.0","52.1","53.8","0.0"
"1/6/2019 08:45:00 AM PST","43471.36458333333","0.0","52.1","53.9","0.0"
"1/6/2019 09:00:00 AM PST","43471.375","0.0","51.9","53.8","0.0"
"1/6/2019 09:15:00 AM PST","43471.38541666667","0.0","52.0","53.8","0.0"
"1/6/2019 09:30:00 AM PST","43471.39583333333","0.0","52.0","53.8","0.0"
"1/6/2019 09:45:00 AM PST","43471.40625","0.0","51.8","53.9","0.0"
"1/6/2019 10:00:00 AM PST","43471.41666666667","0.0","51.9","53.7","0.0"
"1/6/2019 10:15:00 AM PST","43471.42708333333","0.0","52.0","53.8","0.0"
"1/6/2019 10:30:00 AM PST","43471.4375","0.0","51.8","53.8","0.0"
"1/6/2019 10:45:00 AM PST","43471.44791666667","0.0","52.0","53.8","0.0"
"1/6/2019 11:00:00 AM PST","43471.45833333333","0.0","51.9","53.8","0.0"
"1/6/2019 11:15:00 AM PST","43471.46875","0.0","51.9","53.9","0.0"
"1/6/2019 11:30:00 AM PST","43471.47916666667","0.0","52.1","53.9","0.0"
"1/6/2019 11:45:00 AM PST","43471.48958333333","0.0","52.2","53.9","0.0"
"1/6/2019 12:00:00 PM PST","43471.5","0.0","52.1","53.8","0.0"
"1/6/2019 12:15:00 PM PST","43471.51041666667","0.0","52.0","53.8","0.0"
"1/6/2019 12:30:00 PM PST","43471.52083333333","0.0","52.2","53.8","0.0"
"1/6/2019 12:45:00 PM PST","43471.53125","0.0","52.2","53.8","0.0"
"1/6/2019 01:00:00 PM PST","43471.54166666667","0.0","52.1","53.7","0.0"
"1/6/2019 01:15:00 PM PST","43471.55208333333","0.0","52.2","53.7","0.0"
"1/6/2019 01:30:00 PM PST","43471.5625","0.0","52.2","53.6","0.0"
"1/6/2019 01:45:00 PM PST","43471.57291666667","0.0","52.0","53.7","0.0"
"1/6/2019 02:00:00 PM PST","43471.58333333333","0.0","51.9","53.6","0.0"
"1/6/2019 02:15:00 PM PST","43471.59375","0.0","52.1","53.6","0.0"
"1/6/2019 02:30:00 PM PST","43471.60416666667","0.0","52.0","53.5","0.0"
"1/6/2019 02:45:00 PM PST","43471.61458333333","0.0","52.1","53.5","0.0"
"1/6/2019 03:00:00 PM PST","43471.625","0.0","52.0","53.5","0.0"
"1/6/2019 03:15:00 PM PST","43471.63541666667","0.0","52.0","53.4","0.0"
"1/6/2019 03:30:00 PM PST","43471.64583333333","0.0","52.0","53.4","0.0"
"1/6/2019 03:45:00 PM PST","43471.65625","0.0","51.9","53.3","0.0"
"1/6/2019 04:00:00 PM PST","43471.66666666667","0.0","51.9","53.3","0.0"
"1/6/2019 04:15:00 PM PST","43471.67708333333","0.0","51.9","53.3","0.0"
"1/6/2019 04:30:00 PM PST","43471.6875","0.0","51.9","53.2","0.0"
"1/6/2019 04:45:00 PM PST","43471.69791666667","0.0","51.8","53.2","0.0"
"1/6/2019 05:00:00 PM PST","43471.70833333333","0.0","51.7","53.0","0.0"
"1/6/2019 05:15:00 PM PST","43471.71875","0.0","51.6","53.0","0.0"
"1/6/2019 05:30:00 PM PST","43471.72916666667","0.0","51.4","53.0","0.0"
"1/6/2019 05:45:00 PM PST","43471.73958333333","0.0","51.4","52.9","0.0"
"1/6/2019 06:00:00 PM PST","43471.75","0.0","51.5","52.8","0.0"
"1/6/2019 06:15:00 PM PST","43471.76041666667","0.0","51.3","52.7","0.0"
"1/6/2019 06:30:00 PM PST","43471.77083333333","0.0","51.4","52.7","0.0"
"1/6/2019 06:45:00 PM PST","43471.78125","0.0","51.3","52.5","0.0"
"1/6/2019 07:00:00 PM PST","43471.79166666667","0.0","51.3","52.5","0.0"
"1/6/2019 07:15:00 PM PST","43471.80208333333","0.0","51.2","52.5","0.0"
"1/6/2019 07:30:00 PM PST","43471.8125","0.0","51.0","52.4","0.0"
"1/6/2019 07:45:00 PM PST","43471.82291666667","0.0","51.1","52.4","0.0"
"1/6/2019 08:00:00 PM PST","43471.83333333333","0.0","50.9","52.3","0.0"
"1/6/2019 08:15:00 PM PST","43471.84375","0.0","50.8","52.2","0.0"
"1/6/2019 08:30:00 PM PST","43471.85416666667","0.0","50.9","52.0","0.0"
"1/6/2019 08:45:00 PM PST","43471.86458333333","0.0","50.8","52.2","0.0"
"1/6/2019 09:00:00 PM PST","43471.875","0.0","50.9","52.2","0.0"
"1/6/2019 09:15:00 PM PST","43471.88541666667","0.0","50.7","52.0","0.0"
"1/6/2019 09:30:00 PM PST","43471.89583333333","0.0","50.7","52.1","0.0"
"1/6/2019 09:45:00 PM PST","43471.90625","16.0","55.1","62.4","1.9"
"1/6/2019 09:54:25.050 PM PST","43471.91278993056","","0.0","0.0",""
"1/6/2019 09:54:25.070 PM PST","43471.91279016204","0.0","","","0.0"
"1/6/2019 10:00:00 PM PST","43471.91666666667","0.0","67.6","71.5","0.0"
"1/6/2019 10:15:00 PM PST","43471.92708333333","0.0","65.3","70.8","0.0"
"1/6/2019 10:30:00 PM PST","43471.9375","0.0","64.2","70.1","0.0"
"1/6/2019 10:45:00 PM PST","43471.94791666667","0.0","62.3","69.5","0.0"
"1/6/2019 11:00:00 PM PST","43471.95833333333","0.0","61.5","68.9","0.0"
"1/6/2019 11:15:00 PM PST","43471.96875","0.0","62.4","68.3","0.0"
"1/6/2019 11:30:00 PM PST","43471.97916666667","0.0","62.3","67.7","0.0"
"1/6/2019 11:45:00 PM PST","43471.98958333333","0.0","61.7","67.1","0.0"
"1/7/2019 12:00:00 AM PST","43472.0","18.6","60.4","66.2","1.8"
"1/7/2019 12:15:00 AM PST","43472.01041666667","18.9","62.6","69.2","1.8"
"1/7/2019 12:30:00 AM PST","43472.02083333333","37.399998","59.2","68.7","14.2"
"1/7/2019 12:45:00 AM PST","43472.03125","13.9","60.6","66.5","0.9"
"1/7/2019 01:00:00 AM PST","43472.04166666667","24.1","62.4","70.2","4.1"
"1/7/2019 01:15:00 AM PST","43472.05208333333","27.9","58.9","66.8","6.1"
"1/7/2019 01:30:00 AM PST","43472.0625","14.7","62.4","67.9","2.2"
"1/7/2019 01:45:00 AM PST","43472.07291666667","23.3","62.3","69.2","3.6999998"
"1/7/2019 02:00:00 AM PST","43472.08333333333","28.3","58.7","66.1","13.9"
"1/7/2019 02:15:00 AM PST","43472.09375","26.0","59.6","66.5","5.0"
"1/7/2019 02:30:00 AM PST","43472.10416666667","22.1","60.3","66.7","2.7"
"1/7/2019 02:45:00 AM PST","43472.11458333333","22.1","61.7","68.5","3.1999998"
