"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"1/7/2019 03:00:00 AM PST","43472.125","26.599998","58.3","66.2","5.4"
"1/7/2019 03:15:00 AM PST","43472.13541666667","27.599998","58.2","69.2","5.9"
"1/7/2019 03:30:00 AM PST","43472.14583333333","19.4","61.3","67.4","2.2"
"1/7/2019 03:45:00 AM PST","43472.15625","29.8","59.7","67.6","7.2"
"1/7/2019 04:00:00 AM PST","43472.16666666667","18.199999","60.4","66.6","1.9"
"1/7/2019 04:15:00 AM PST","43472.17708333333","22.0","61.7","68.7","3.1"
"1/7/2019 04:30:00 AM PST","43472.1875","39.5","58.4","66.3","16.5"
"1/7/2019 04:45:00 AM PST","43472.19791666667","29.199999","58.6","68.4","4.4"
"1/7/2019 05:00:00 AM PST","43472.20833333333","18.3","62.0","68.0","1.8"
"1/7/2019 05:15:00 AM PST","43472.21875","32.1","60.0","68.8","11.4"
"1/7/2019 05:30:00 AM PST","43472.22916666667","47.6","57.2","68.5","26.199999"
"1/7/2019 05:45:00 AM PST","43472.23958333333","33.3","56.8","70.0","7.2999997"
"1/7/2019 06:00:00 AM PST","43472.25","32.0","58.7","68.6","8.8"
"1/7/2019 06:15:00 AM PST","43472.26041666667","13.799999","61.9","67.4","0.79999995"
"1/7/2019 06:30:00 AM PST","43472.27083333333","23.9","59.9","67.9","3.8999999"
"1/7/2019 06:45:00 AM PST","43472.28125","16.8","60.1","66.3","1.1999999"
"1/7/2019 07:00:00 AM PST","43472.29166666667","19.1","61.7","68.5","2.1"
"1/7/2019 07:15:00 AM PST","43472.30208333333","22.6","59.0","65.7","3.3"
"1/7/2019 07:30:00 AM PST","43472.3125","0.0","62.3","60.3","0.0"
"1/7/2019 07:45:00 AM PST","43472.32291666667","0.0","62.1","61.3","0.0"
"1/7/2019 08:00:00 AM PST","43472.33333333333","0.0","61.5","61.1","0.0"
"1/7/2019 08:15:00 AM PST","43472.34375","0.0","61.4","61.0","0.0"
"1/7/2019 08:30:00 AM PST","43472.35416666667","0.0","61.2","61.0","0.0"
"1/7/2019 08:45:00 AM PST","43472.36458333333","0.0","61.0","60.9","0.0"
"1/7/2019 09:00:00 AM PST","43472.375","0.0","60.8","60.9","0.0"
"1/7/2019 09:15:00 AM PST","43472.38541666667","0.0","60.8","60.9","0.0"
"1/7/2019 09:30:00 AM PST","43472.39583333333","0.0","60.7","60.9","0.0"
"1/7/2019 09:45:00 AM PST","43472.40625","0.0","60.6","60.9","0.0"
"1/7/2019 10:00:00 AM PST","43472.41666666667","0.0","60.3","61.0","0.0"
"1/7/2019 10:15:00 AM PST","43472.42708333333","0.0","60.3","61.1","0.0"
"1/7/2019 10:30:00 AM PST","43472.4375","0.0","60.4","61.2","0.0"
"1/7/2019 10:45:00 AM PST","43472.44791666667","0.0","60.3","61.2","0.0"
"1/7/2019 11:00:00 AM PST","43472.45833333333","0.0","60.6","61.3","0.0"
"1/7/2019 11:15:00 AM PST","43472.46875","0.0","60.6","61.4","0.0"
"1/7/2019 11:30:00 AM PST","43472.47916666667","0.0","60.5","61.5","0.0"
"1/7/2019 11:45:00 AM PST","43472.48958333333","0.0","60.7","61.6","0.0"
"1/7/2019 12:00:00 PM PST","43472.5","0.0","60.8","61.7","0.0"
"1/7/2019 12:15:00 PM PST","43472.51041666667","0.0","60.8","61.7","0.0"
"1/7/2019 12:30:00 PM PST","43472.52083333333","0.0","60.9","61.9","0.0"
"1/7/2019 12:45:00 PM PST","43472.53125","0.0","60.9","61.9","0.0"
"1/7/2019 01:00:00 PM PST","43472.54166666667","0.0","60.9","61.9","0.0"
"1/7/2019 01:15:00 PM PST","43472.55208333333","0.0","61.2","61.9","0.0"
"1/7/2019 01:30:00 PM PST","43472.5625","0.0","61.2","61.9","0.0"
"1/7/2019 01:45:00 PM PST","43472.57291666667","0.0","61.3","62.0","0.0"
"1/7/2019 02:00:00 PM PST","43472.58333333333","0.0","61.5","62.1","0.0"
"1/7/2019 02:15:00 PM PST","43472.59375","0.0","61.5","62.2","0.0"
"1/7/2019 02:30:00 PM PST","43472.60416666667","0.0","61.5","62.2","0.0"
"1/7/2019 02:45:00 PM PST","43472.61458333333","0.0","61.5","62.1","0.0"
"1/7/2019 03:00:00 PM PST","43472.625","0.0","61.7","62.1","0.0"
"1/7/2019 03:15:00 PM PST","43472.63541666667","0.0","61.7","62.0","0.0"
"1/7/2019 03:30:00 PM PST","43472.64583333333","0.0","61.5","61.9","0.0"
"1/7/2019 03:45:00 PM PST","43472.65625","0.0","61.5","61.9","0.0"
"1/7/2019 04:00:00 PM PST","43472.66666666667","0.0","61.7","61.8","0.0"
"1/7/2019 04:15:00 PM PST","43472.67708333333","0.0","61.7","61.8","0.0"
"1/7/2019 04:30:00 PM PST","43472.6875","0.0","61.6","61.7","0.0"
"1/7/2019 04:45:00 PM PST","43472.69791666667","0.0","61.4","61.6","0.0"
"1/7/2019 05:00:00 PM PST","43472.70833333333","0.0","61.5","61.4","0.0"
"1/7/2019 05:15:00 PM PST","43472.71875","0.0","61.2","61.3","0.0"
"1/7/2019 05:30:00 PM PST","43472.72916666667","0.0","61.0","61.3","0.0"
"1/7/2019 05:45:00 PM PST","43472.73958333333","0.0","60.9","61.2","0.0"
"1/7/2019 06:00:00 PM PST","43472.75","0.0","61.0","61.1","0.0"
"1/7/2019 06:15:00 PM PST","43472.76041666667","0.0","60.7","61.1","0.0"
"1/7/2019 06:30:00 PM PST","43472.77083333333","0.0","60.5","61.0","0.0"
"1/7/2019 06:45:00 PM PST","43472.78125","0.0","60.4","60.9","0.0"
"1/7/2019 07:00:00 PM PST","43472.79166666667","0.0","60.2","60.8","0.0"
"1/7/2019 07:15:00 PM PST","43472.80208333333","0.0","60.1","60.8","0.0"
"1/7/2019 07:30:00 PM PST","43472.8125","0.0","60.0","60.7","0.0"
"1/7/2019 07:45:00 PM PST","43472.82291666667","0.0","60.0","60.6","0.0"
"1/7/2019 08:00:00 PM PST","43472.83333333333","0.0","59.8","60.6","0.0"
"1/7/2019 08:15:00 PM PST","43472.84375","0.0","59.8","60.5","0.0"
"1/7/2019 08:30:00 PM PST","43472.85416666667","0.0","59.8","60.5","0.0"
"1/7/2019 08:45:00 PM PST","43472.86458333333","0.0","59.9","60.4","0.0"
"1/7/2019 09:00:00 PM PST","43472.875","0.0","59.9","60.4","0.0"
"1/7/2019 09:15:00 PM PST","43472.88541666667","0.0","59.9","60.4","0.0"
"1/7/2019 09:30:00 PM PST","43472.89583333333","0.0","59.8","60.3","0.0"
"1/7/2019 09:45:00 PM PST","43472.90625","10.0","62.4","67.7","0.39999998"
"1/7/2019 10:00:00 PM PST","43472.91666666667","29.3","64.1","73.6","6.8999996"
"1/7/2019 10:15:00 PM PST","43472.92708333333","25.1","60.6","69.0","4.5"
"1/7/2019 10:30:00 PM PST","43472.9375","20.4","63.2","71.1","2.7"
"1/7/2019 10:45:00 PM PST","43472.94791666667","30.099998","60.7","69.2","7.3999996"
"1/7/2019 11:00:00 PM PST","43472.95833333333","21.1","63.6","70.6","2.7"
"1/7/2019 11:15:00 PM PST","43472.96875","27.8","61.1","69.6","5.9"
"1/7/2019 11:30:00 PM PST","43472.97916666667","14.5","63.5","69.5","1.0"
"1/7/2019 11:45:00 PM PST","43472.98958333333","30.0","60.8","69.4","7.2999997"
"1/8/2019 12:00:00 AM PST","43473.0","15.599999","62.0","68.9","1.1999999"
"1/8/2019 12:15:00 AM PST","43473.01041666667","30.9","61.9","70.7","8.099999"
"1/8/2019 12:30:00 AM PST","43473.02083333333","14.0","62.2","69.0","1.0"
"1/8/2019 12:45:00 AM PST","43473.03125","28.8","61.9","70.7","6.6"
"1/8/2019 01:00:00 AM PST","43473.04166666667","14.7","62.0","68.8","0.79999995"
"1/8/2019 01:15:00 AM PST","43473.05208333333","26.9","61.9","70.6","6.7"
"1/8/2019 01:30:00 AM PST","43473.0625","20.6","60.2","67.2","2.5"
"1/8/2019 01:45:00 AM PST","43473.07291666667","18.199999","62.4","68.9","2.0"
"1/8/2019 02:00:00 AM PST","43473.08333333333","24.199999","59.3","67.0","4.0"
"1/8/2019 02:15:00 AM PST","43473.09375","18.3","59.7","65.4","1.8"
"1/8/2019 02:30:00 AM PST","43473.10416666667","0.0","62.4","62.4","0.0"
"1/8/2019 02:45:00 AM PST","43473.11458333333","0.0","62.5","62.5","0.0"
"1/8/2019 03:00:00 AM PST","43473.125","0.0","61.9","62.2","0.0"
"1/8/2019 03:15:00 AM PST","43473.13541666667","0.0","61.7","62.0","0.0"
"1/8/2019 03:30:00 AM PST","43473.14583333333","0.0","61.5","61.9","0.0"
"1/8/2019 03:45:00 AM PST","43473.15625","0.0","61.5","61.7","0.0"
"1/8/2019 04:00:00 AM PST","43473.16666666667","0.0","61.2","61.7","0.0"
"1/8/2019 04:15:00 AM PST","43473.17708333333","0.0","61.0","61.5","0.0"
"1/8/2019 04:30:00 AM PST","43473.1875","0.0","60.7","61.4","0.0"
"1/8/2019 04:45:00 AM PST","43473.19791666667","0.0","60.4","61.3","0.0"
"1/8/2019 05:00:00 AM PST","43473.20833333333","0.0","60.4","61.2","0.0"
"1/8/2019 05:15:00 AM PST","43473.21875","0.0","60.2","61.1","0.0"
"1/8/2019 05:30:00 AM PST","43473.22916666667","0.0","60.3","61.1","0.0"
"1/8/2019 05:45:00 AM PST","43473.23958333333","0.0","59.9","60.9","0.0"
"1/8/2019 06:00:00 AM PST","43473.25","0.0","60.0","60.8","0.0"
"1/8/2019 06:15:00 AM PST","43473.26041666667","0.0","60.0","60.8","0.0"
"1/8/2019 06:30:00 AM PST","43473.27083333333","0.0","59.6","60.7","0.0"
"1/8/2019 06:45:00 AM PST","43473.28125","0.0","60.1","60.6","0.0"
"1/8/2019 07:00:00 AM PST","43473.29166666667","0.0","60.1","60.7","0.0"
"1/8/2019 07:15:00 AM PST","43473.30208333333","0.0","60.2","60.6","0.0"
"1/8/2019 07:30:00 AM PST","43473.3125","0.0","60.1","60.5","0.0"
"1/8/2019 07:45:00 AM PST","43473.32291666667","0.0","59.8","60.4","0.0"
"1/8/2019 08:00:00 AM PST","43473.33333333333","0.0","59.7","60.3","0.0"
"1/8/2019 08:15:00 AM PST","43473.34375","0.0","59.8","60.2","0.0"
"1/8/2019 08:30:00 AM PST","43473.35416666667","0.0","59.7","60.2","0.0"
"1/8/2019 08:45:00 AM PST","43473.36458333333","0.0","59.5","60.2","0.0"
"1/8/2019 09:00:00 AM PST","43473.375","0.0","59.6","60.2","0.0"
"1/8/2019 09:15:00 AM PST","43473.38541666667","0.0","59.6","60.3","0.0"
"1/8/2019 09:30:00 AM PST","43473.39583333333","0.0","59.5","60.2","0.0"
"1/8/2019 09:45:00 AM PST","43473.40625","0.0","59.5","60.2","0.0"
"1/8/2019 10:00:00 AM PST","43473.41666666667","0.0","59.4","60.1","0.0"
"1/8/2019 10:15:00 AM PST","43473.42708333333","0.0","59.6","60.2","0.0"
"1/8/2019 10:30:00 AM PST","43473.4375","0.0","59.5","60.2","0.0"
"1/8/2019 10:45:00 AM PST","43473.44791666667","0.0","59.4","60.3","0.0"
"1/8/2019 11:00:00 AM PST","43473.45833333333","0.0","59.6","60.4","0.0"
"1/8/2019 11:15:00 AM PST","43473.46875","0.0","59.8","60.5","0.0"
"1/8/2019 11:30:00 AM PST","43473.47916666667","0.0","59.8","60.5","0.0"
"1/8/2019 11:45:00 AM PST","43473.48958333333","0.0","59.9","60.7","0.0"
"1/8/2019 12:00:00 PM PST","43473.5","0.0","60.0","60.8","0.0"
"1/8/2019 12:15:00 PM PST","43473.51041666667","0.0","60.2","60.9","0.0"
"1/8/2019 12:30:00 PM PST","43473.52083333333","0.0","60.3","61.0","0.0"
"1/8/2019 12:45:00 PM PST","43473.53125","0.0","60.4","61.1","0.0"
"1/8/2019 01:00:00 PM PST","43473.54166666667","0.0","60.6","61.2","0.0"
"1/8/2019 01:15:00 PM PST","43473.55208333333","0.0","60.7","61.3","0.0"
"1/8/2019 01:30:00 PM PST","43473.5625","0.0","60.8","61.4","0.0"
"1/8/2019 01:45:00 PM PST","43473.57291666667","0.0","60.7","61.5","0.0"
"1/8/2019 02:00:00 PM PST","43473.58333333333","0.0","60.7","61.5","0.0"
"1/8/2019 02:15:00 PM PST","43473.59375","0.0","60.9","61.5","0.0"
"1/8/2019 02:30:00 PM PST","43473.60416666667","0.0","61.0","61.6","0.0"
"1/8/2019 02:45:00 PM PST","43473.61458333333","0.0","61.0","61.6","0.0"
"1/8/2019 03:00:00 PM PST","43473.625","0.0","60.9","61.6","0.0"
"1/8/2019 03:15:00 PM PST","43473.63541666667","0.0","60.9","61.6","0.0"
"1/8/2019 03:30:00 PM PST","43473.64583333333","0.0","60.7","61.6","0.0"
"1/8/2019 03:45:00 PM PST","43473.65625","0.0","60.8","61.5","0.0"
"1/8/2019 04:00:00 PM PST","43473.66666666667","0.0","60.7","61.4","0.0"
"1/8/2019 04:15:00 PM PST","43473.67708333333","0.0","60.6","61.3","0.0"
"1/8/2019 04:30:00 PM PST","43473.6875","0.0","60.5","61.2","0.0"
"1/8/2019 04:45:00 PM PST","43473.69791666667","0.0","60.2","61.1","0.0"
"1/8/2019 05:00:00 PM PST","43473.70833333333","0.0","60.1","61.0","0.0"
"1/8/2019 05:15:00 PM PST","43473.71875","0.0","60.0","61.0","0.0"
"1/8/2019 05:30:00 PM PST","43473.72916666667","0.0","60.0","61.0","0.0"
"1/8/2019 05:45:00 PM PST","43473.73958333333","0.0","60.0","60.9","0.0"
"1/8/2019 06:00:00 PM PST","43473.75","0.0","59.8","60.9","0.0"
"1/8/2019 06:15:00 PM PST","43473.76041666667","0.0","59.8","60.8","0.0"
"1/8/2019 06:30:00 PM PST","43473.77083333333","0.0","59.7","60.8","0.0"
"1/8/2019 06:45:00 PM PST","43473.78125","0.0","59.7","60.7","0.0"
"1/8/2019 07:00:00 PM PST","43473.79166666667","0.0","59.8","60.7","0.0"
"1/8/2019 07:15:00 PM PST","43473.80208333333","0.0","59.5","60.6","0.0"
"1/8/2019 07:30:00 PM PST","43473.8125","0.0","59.6","60.5","0.0"
"1/8/2019 07:45:00 PM PST","43473.82291666667","0.0","59.6","60.5","0.0"
"1/8/2019 08:00:00 PM PST","43473.83333333333","0.0","59.5","60.4","0.0"
"1/8/2019 08:15:00 PM PST","43473.84375","0.0","59.5","60.4","0.0"
"1/8/2019 08:30:00 PM PST","43473.85416666667","0.0","59.5","60.4","0.0"
"1/8/2019 08:45:00 PM PST","43473.86458333333","0.0","59.4","60.3","0.0"
"1/8/2019 09:00:00 PM PST","43473.875","0.0","59.3","60.3","0.0"
"1/8/2019 09:15:00 PM PST","43473.88541666667","0.0","59.2","60.3","0.0"
"1/8/2019 09:30:00 PM PST","43473.89583333333","0.0","59.2","60.3","0.0"
"1/8/2019 09:45:00 PM PST","43473.90625","10.0","61.9","66.8","0.39999998"
"1/8/2019 10:00:00 PM PST","43473.91666666667","32.399998","63.8","73.9","9.2"
"1/8/2019 10:15:00 PM PST","43473.92708333333","29.0","60.8","69.3","5.7999997"
"1/8/2019 10:30:00 PM PST","43473.9375","27.0","63.2","71.3","5.6"
"1/8/2019 10:45:00 PM PST","43473.94791666667","35.899998","61.2","70.7","12.2"
"1/8/2019 11:00:00 PM PST","43473.95833333333","31.599998","60.9","69.2","8.599999"
"1/8/2019 11:15:00 PM PST","43473.96875","28.099998","63.2","71.1","6.1"
"1/8/2019 11:30:00 PM PST","43473.97916666667","38.1","60.7","70.4","14.599999"
"1/8/2019 11:45:00 PM PST","43473.98958333333","23.1","63.2","70.2","3.5"
"1/9/2019 12:00:00 AM PST","43474.0","35.7","62.3","71.8","12.0"
"1/9/2019 12:15:00 AM PST","43474.01041666667","32.8","60.8","69.3","8.3"
"1/9/2019 12:30:00 AM PST","43474.02083333333","24.8","63.4","71.1","4.4"
"1/9/2019 12:45:00 AM PST","43474.03125","37.5","60.4","69.9","14.2"
"1/9/2019 01:00:00 AM PST","43474.04166666667","21.699999","62.9","70.7","2.8999999"
"1/9/2019 01:15:00 AM PST","43474.05208333333","33.0","60.6","70.5","9.7"
"1/9/2019 01:30:00 AM PST","43474.0625","32.8","59.4","67.7","9.3"
"1/9/2019 01:45:00 AM PST","43474.07291666667","22.6","62.3","69.2","3.3999999"
"1/9/2019 02:00:00 AM PST","43474.08333333333","34.1","59.8","68.3","10.8"
"1/9/2019 02:15:00 AM PST","43474.09375","23.3","60.7","67.2","3.6"
"1/9/2019 02:30:00 AM PST","43474.10416666667","30.199999","60.6","68.6","7.3999996"
"1/9/2019 02:45:00 AM PST","43474.11458333333","32.0","59.2","66.5","8.7"
"1/9/2019 03:00:00 AM PST","43474.125","24.9","60.0","66.5","4.0"
"1/9/2019 03:15:00 AM PST","43474.13541666667","26.099998","61.7","68.9","5.4"
"1/9/2019 03:30:00 AM PST","43474.14583333333","0.0","65.2","63.6","0.0"
"1/9/2019 03:45:00 AM PST","43474.15625","0.0","64.8","64.0","0.0"
"1/9/2019 04:00:00 AM PST","43474.16666666667","0.0","64.7","64.0","0.0"
"1/9/2019 04:15:00 AM PST","43474.17708333333","0.0","64.4","63.7","0.0"
"1/9/2019 04:30:00 AM PST","43474.1875","0.0","63.8","63.6","0.0"
"1/9/2019 04:45:00 AM PST","43474.19791666667","0.0","63.6","63.5","0.0"
"1/9/2019 05:00:00 AM PST","43474.20833333333","0.0","63.1","63.4","0.0"
"1/9/2019 05:15:00 AM PST","43474.21875","0.0","62.8","63.2","0.0"
"1/9/2019 05:30:00 AM PST","43474.22916666667","0.0","62.3","63.1","0.0"
"1/9/2019 05:45:00 AM PST","43474.23958333333","0.0","62.0","63.0","0.0"
"1/9/2019 06:00:00 AM PST","43474.25","0.0","61.9","63.0","0.0"
"1/9/2019 06:15:00 AM PST","43474.26041666667","0.0","61.5","62.8","0.0"
"1/9/2019 06:30:00 AM PST","43474.27083333333","0.0","61.8","62.9","0.0"
"1/9/2019 06:45:00 AM PST","43474.28125","0.0","61.8","62.9","0.0"
"1/9/2019 07:00:00 AM PST","43474.29166666667","0.0","61.7","62.8","0.0"
"1/9/2019 07:15:00 AM PST","43474.30208333333","0.0","61.7","62.8","0.0"
"1/9/2019 07:30:00 AM PST","43474.3125","0.0","61.5","62.7","0.0"
"1/9/2019 07:45:00 AM PST","43474.32291666667","0.0","61.3","62.7","0.0"
"1/9/2019 08:00:00 AM PST","43474.33333333333","0.0","61.2","62.7","0.0"
"1/9/2019 08:15:00 AM PST","43474.34375","0.0","61.3","62.5","0.0"
"1/9/2019 08:30:00 AM PST","43474.35416666667","0.0","61.5","62.5","0.0"
"1/9/2019 08:45:00 AM PST","43474.36458333333","0.0","61.5","62.5","0.0"
"1/9/2019 09:00:00 AM PST","43474.375","0.0","61.5","62.5","0.0"
"1/9/2019 09:15:00 AM PST","43474.38541666667","0.0","61.4","62.5","0.0"
"1/9/2019 09:30:00 AM PST","43474.39583333333","0.0","61.5","62.5","0.0"
"1/9/2019 09:45:00 AM PST","43474.40625","0.0","61.4","62.5","0.0"
"1/9/2019 10:00:00 AM PST","43474.41666666667","0.0","61.4","62.6","0.0"
"1/9/2019 10:15:00 AM PST","43474.42708333333","0.0","61.6","62.7","0.0"
"1/9/2019 10:30:00 AM PST","43474.4375","0.0","61.7","62.8","0.0"
"1/9/2019 10:45:00 AM PST","43474.44791666667","0.0","61.9","62.9","0.0"
"1/9/2019 11:00:00 AM PST","43474.45833333333","0.0","62.2","63.0","0.0"
"1/9/2019 11:15:00 AM PST","43474.46875","0.0","62.3","63.1","0.0"
"1/9/2019 11:30:00 AM PST","43474.47916666667","0.0","62.2","63.0","0.0"
"1/9/2019 11:45:00 AM PST","43474.48958333333","0.0","62.2","63.0","0.0"
"1/9/2019 12:00:00 PM PST","43474.5","0.0","62.3","62.9","0.0"
"1/9/2019 12:15:00 PM PST","43474.51041666667","0.0","62.2","62.8","0.0"
"1/9/2019 12:30:00 PM PST","43474.52083333333","0.0","62.0","62.8","0.0"
"1/9/2019 12:45:00 PM PST","43474.53125","0.0","62.2","62.8","0.0"
"1/9/2019 01:00:00 PM PST","43474.54166666667","0.0","62.2","62.8","0.0"
"1/9/2019 01:15:00 PM PST","43474.55208333333","0.0","62.2","62.7","0.0"
"1/9/2019 01:30:00 PM PST","43474.5625","0.0","62.0","62.6","0.0"
"1/9/2019 01:45:00 PM PST","43474.57291666667","0.0","61.9","62.6","0.0"
"1/9/2019 02:00:00 PM PST","43474.58333333333","0.0","62.1","62.7","0.0"
"1/9/2019 02:15:00 PM PST","43474.59375","0.0","62.1","62.6","0.0"
"1/9/2019 02:30:00 PM PST","43474.60416666667","0.0","62.0","62.6","0.0"
"1/9/2019 02:45:00 PM PST","43474.61458333333","0.0","62.0","62.6","0.0"
"1/9/2019 03:00:00 PM PST","43474.625","0.0","61.9","62.6","0.0"
"1/9/2019 03:15:00 PM PST","43474.63541666667","0.0","61.9","62.6","0.0"
"1/9/2019 03:30:00 PM PST","43474.64583333333","0.0","61.7","62.6","0.0"
"1/9/2019 03:45:00 PM PST","43474.65625","0.0","61.7","62.5","0.0"
"1/9/2019 04:00:00 PM PST","43474.66666666667","0.0","61.7","62.5","0.0"
"1/9/2019 04:15:00 PM PST","43474.67708333333","0.0","61.7","62.4","0.0"
"1/9/2019 04:30:00 PM PST","43474.6875","0.0","61.7","62.4","0.0"
"1/9/2019 04:45:00 PM PST","43474.69791666667","0.0","61.5","62.3","0.0"
"1/9/2019 05:00:00 PM PST","43474.70833333333","0.0","61.6","62.3","0.0"
"1/9/2019 05:15:00 PM PST","43474.71875","0.0","61.5","62.3","0.0"
"1/9/2019 05:30:00 PM PST","43474.72916666667","0.0","61.4","62.2","0.0"
"1/9/2019 05:45:00 PM PST","43474.73958333333","0.0","61.3","62.2","0.0"
"1/9/2019 06:00:00 PM PST","43474.75","0.0","61.3","62.2","0.0"
"1/9/2019 06:15:00 PM PST","43474.76041666667","0.0","61.2","62.1","0.0"
"1/9/2019 06:30:00 PM PST","43474.77083333333","0.0","61.2","62.1","0.0"
"1/9/2019 06:45:00 PM PST","43474.78125","0.0","61.2","62.1","0.0"
"1/9/2019 07:00:00 PM PST","43474.79166666667","0.0","61.0","63.6","0.0"
"1/9/2019 07:15:00 PM PST","43474.80208333333","0.0","60.9","63.4","0.0"
"1/9/2019 07:30:00 PM PST","43474.8125","0.0","60.8","63.2","0.0"
"1/9/2019 07:45:00 PM PST","43474.82291666667","0.0","60.7","62.8","0.0"
"1/9/2019 08:00:00 PM PST","43474.83333333333","0.0","60.8","62.7","0.0"
"1/9/2019 08:15:00 PM PST","43474.84375","0.0","60.4","62.6","0.0"
"1/9/2019 08:30:00 PM PST","43474.85416666667","0.0","60.5","62.5","0.0"
"1/9/2019 08:45:00 PM PST","43474.86458333333","0.0","60.4","62.5","0.0"
"1/9/2019 09:00:00 PM PST","43474.875","0.0","60.4","62.4","0.0"
"1/9/2019 09:15:00 PM PST","43474.88541666667","0.0","60.4","62.3","0.0"
"1/9/2019 09:30:00 PM PST","43474.89583333333","0.0","60.1","62.2","0.0"
"1/9/2019 09:45:00 PM PST","43474.90625","33.8","63.6","67.5","10.5"
"1/9/2019 10:00:00 PM PST","43474.91666666667","59.8","60.1","65.0","40.5"
"1/9/2019 10:15:00 PM PST","43474.92708333333","59.8","59.0","63.5","42.7"
"1/9/2019 10:30:00 PM PST","43474.9375","50.6","59.3","63.5","28.699999"
"1/9/2019 10:45:00 PM PST","43474.94791666667","47.5","60.0","64.4","24.6"
"1/9/2019 11:00:00 PM PST","43474.95833333333","50.0","60.3","64.7","26.0"
"1/9/2019 11:15:00 PM PST","43474.96875","59.8","59.3","63.7","40.399998"
"1/9/2019 11:30:00 PM PST","43474.97916666667","52.1","58.9","62.9","30.9"
"1/9/2019 11:45:00 PM PST","43474.98958333333","45.3","59.4","63.3","23.6"
"1/10/2019 12:00:00 AM PST","43475.0","43.3","59.1","63.4","21.699999"
"1/10/2019 12:15:00 AM PST","43475.01041666667","44.5","59.0","63.4","23.5"
"1/10/2019 12:30:00 AM PST","43475.02083333333","0.0","57.1","58.3","0.0"
"1/10/2019 12:45:00 AM PST","43475.03125","0.0","57.3","58.2","0.0"
"1/10/2019 01:00:00 AM PST","43475.04166666667","0.0","58.1","58.6","0.0"
"1/10/2019 01:15:00 AM PST","43475.05208333333","0.0","58.1","59.0","0.0"
"1/10/2019 01:30:00 AM PST","43475.0625","0.0","59.0","59.1","0.0"
"1/10/2019 01:45:00 AM PST","43475.07291666667","0.0","57.8","59.0","0.0"
"1/10/2019 02:00:00 AM PST","43475.08333333333","0.0","58.1","59.0","0.0"
"1/10/2019 02:15:00 AM PST","43475.09375","0.0","58.2","59.0","0.0"
"1/10/2019 02:30:00 AM PST","43475.10416666667","0.0","58.3","58.9","0.0"
"1/10/2019 02:45:00 AM PST","43475.11458333333","0.0","58.4","58.9","0.0"
"1/10/2019 03:00:00 AM PST","43475.125","0.0","58.5","58.8","0.0"
"1/10/2019 03:15:00 AM PST","43475.13541666667","0.0","58.5","58.8","0.0"
"1/10/2019 03:30:00 AM PST","43475.14583333333","0.0","58.5","58.7","0.0"
"1/10/2019 03:45:00 AM PST","43475.15625","0.0","58.4","58.6","0.0"
"1/10/2019 04:00:00 AM PST","43475.16666666667","0.0","58.4","58.6","0.0"
"1/10/2019 04:15:00 AM PST","43475.17708333333","0.0","58.4","58.5","0.0"
"1/10/2019 04:30:00 AM PST","43475.1875","0.0","58.3","58.4","0.0"
"1/10/2019 04:45:00 AM PST","43475.19791666667","0.0","58.3","58.3","0.0"
"1/10/2019 05:00:00 AM PST","43475.20833333333","0.0","58.3","58.2","0.0"
"1/10/2019 05:15:00 AM PST","43475.21875","0.0","58.1","58.1","0.0"
"1/10/2019 05:30:00 AM PST","43475.22916666667","0.0","58.0","58.0","0.0"
"1/10/2019 05:45:00 AM PST","43475.23958333333","0.0","58.1","58.0","0.0"
"1/10/2019 06:00:00 AM PST","43475.25","0.0","58.1","58.0","0.0"
"1/10/2019 06:15:00 AM PST","43475.26041666667","0.0","57.9","58.0","0.0"
"1/10/2019 06:30:00 AM PST","43475.27083333333","0.0","58.0","58.0","0.0"
"1/10/2019 06:45:00 AM PST","43475.28125","0.0","57.8","58.0","0.0"
"1/10/2019 07:00:00 AM PST","43475.29166666667","0.0","57.8","58.0","0.0"
"1/10/2019 07:15:00 AM PST","43475.30208333333","0.0","57.7","58.0","0.0"
"1/10/2019 07:30:00 AM PST","43475.3125","0.0","57.8","57.9","0.0"
"1/10/2019 07:45:00 AM PST","43475.32291666667","0.0","57.6","57.7","0.0"
"1/10/2019 08:00:00 AM PST","43475.33333333333","0.0","57.7","57.7","0.0"
"1/10/2019 08:15:00 AM PST","43475.34375","0.0","57.6","57.7","0.0"
"1/10/2019 08:30:00 AM PST","43475.35416666667","0.0","57.7","57.6","0.0"
"1/10/2019 08:45:00 AM PST","43475.36458333333","0.0","57.7","57.7","0.0"
"1/10/2019 09:00:00 AM PST","43475.375","0.0","57.6","57.6","0.0"
"1/10/2019 09:15:00 AM PST","43475.38541666667","0.0","57.7","57.6","0.0"
"1/10/2019 09:30:00 AM PST","43475.39583333333","0.0","57.6","57.4","0.0"
"1/10/2019 09:45:00 AM PST","43475.40625","0.0","57.6","57.5","0.0"
"1/10/2019 10:00:00 AM PST","43475.41666666667","0.0","57.5","57.5","0.0"
"1/10/2019 10:15:00 AM PST","43475.42708333333","0.0","57.7","57.5","0.0"
"1/10/2019 10:30:00 AM PST","43475.4375","0.0","57.7","57.5","0.0"
"1/10/2019 10:45:00 AM PST","43475.44791666667","0.0","57.5","57.4","0.0"
"1/10/2019 11:00:00 AM PST","43475.45833333333","10.0","61.9","64.6","0.5"
"1/10/2019 11:15:00 AM PST","43475.46875","45.6","58.9","63.6","24.4"
"1/10/2019 11:30:00 AM PST","43475.47916666667","28.4","58.9","61.9","6.3999996"
"1/10/2019 11:45:00 AM PST","43475.48958333333","35.7","60.4","64.5","12.4"
"1/10/2019 12:00:00 PM PST","43475.5","40.2","58.0","62.1","17.699999"
"1/10/2019 12:15:00 PM PST","43475.51041666667","29.4","60.2","63.6","6.8999996"
"1/10/2019 12:30:00 PM PST","43475.52083333333","42.5","58.5","63.1","20.5"
"1/10/2019 12:45:00 PM PST","43475.53125","35.399998","58.9","62.5","12.099999"
"1/10/2019 01:00:00 PM PST","43475.54166666667","30.599998","60.0","63.4","7.5"
"1/10/2019 01:15:00 PM PST","43475.55208333333","0.0","56.7","58.2","0.0"
"1/10/2019 01:30:00 PM PST","43475.5625","0.0","57.0","58.4","0.0"
"1/10/2019 01:45:00 PM PST","43475.57291666667","0.0","57.0","58.9","0.0"
"1/10/2019 02:00:00 PM PST","43475.58333333333","0.0","57.0","59.3","0.0"
"1/10/2019 02:15:00 PM PST","43475.59375","0.0","57.1","59.3","0.0"
"1/10/2019 02:30:00 PM PST","43475.60416666667","0.0","57.2","59.3","0.0"
"1/10/2019 02:45:00 PM PST","43475.61458333333","0.0","57.2","59.3","0.0"
"1/10/2019 03:00:00 PM PST","43475.625","0.0","57.0","59.3","0.0"
"1/10/2019 03:15:00 PM PST","43475.63541666667","0.0","57.2","59.2","0.0"
"1/10/2019 03:30:00 PM PST","43475.64583333333","0.0","57.0","59.2","0.0"
"1/10/2019 03:45:00 PM PST","43475.65625","0.0","57.0","59.0","0.0"
"1/10/2019 04:00:00 PM PST","43475.66666666667","0.0","57.0","59.0","0.0"
"1/10/2019 04:15:00 PM PST","43475.67708333333","0.0","57.1","58.9","0.0"
"1/10/2019 04:30:00 PM PST","43475.6875","0.0","57.0","58.9","0.0"
"1/10/2019 04:45:00 PM PST","43475.69791666667","0.0","56.9","58.8","0.0"
"1/10/2019 05:00:00 PM PST","43475.70833333333","0.0","57.0","58.8","0.0"
"1/10/2019 05:15:00 PM PST","43475.71875","0.0","56.8","58.8","0.0"
"1/10/2019 05:30:00 PM PST","43475.72916666667","0.0","56.7","58.7","0.0"
"1/10/2019 05:45:00 PM PST","43475.73958333333","0.0","56.7","58.7","0.0"
"1/10/2019 06:00:00 PM PST","43475.75","0.0","56.7","58.6","0.0"
"1/10/2019 06:15:00 PM PST","43475.76041666667","0.0","56.7","58.6","0.0"
"1/10/2019 06:30:00 PM PST","43475.77083333333","0.0","56.7","58.5","0.0"
"1/10/2019 06:45:00 PM PST","43475.78125","0.0","56.6","58.5","0.0"
"1/10/2019 07:00:00 PM PST","43475.79166666667","0.0","56.8","58.4","0.0"
"1/10/2019 07:15:00 PM PST","43475.80208333333","0.0","56.8","58.5","0.0"
"1/10/2019 07:30:00 PM PST","43475.8125","0.0","56.8","58.4","0.0"
"1/10/2019 07:45:00 PM PST","43475.82291666667","0.0","56.6","58.4","0.0"
"1/10/2019 08:00:00 PM PST","43475.83333333333","0.0","56.8","58.4","0.0"
"1/10/2019 08:15:00 PM PST","43475.84375","0.0","56.8","58.3","0.0"
"1/10/2019 08:30:00 PM PST","43475.85416666667","0.0","56.7","58.2","0.0"
"1/10/2019 08:45:00 PM PST","43475.86458333333","0.0","56.7","58.2","0.0"
"1/10/2019 09:00:00 PM PST","43475.875","0.0","56.5","58.2","0.0"
"1/10/2019 09:15:00 PM PST","43475.88541666667","0.0","56.5","58.2","0.0"
"1/10/2019 09:30:00 PM PST","43475.89583333333","0.0","56.5","58.2","0.0"
"1/10/2019 09:45:00 PM PST","43475.90625","17.0","64.0","66.6","1.5999999"
"1/10/2019 10:00:00 PM PST","43475.91666666667","35.1","62.7","67.2","11.9"
"1/10/2019 10:15:00 PM PST","43475.92708333333","25.4","66.1","69.7","4.5"
"1/10/2019 10:30:00 PM PST","43475.9375","33.1","63.4","67.7","10.0"
"1/10/2019 10:45:00 PM PST","43475.94791666667","21.1","65.0","68.1","1.8"
"1/10/2019 11:00:00 PM PST","43475.95833333333","34.6","63.7","68.2","11.3"
"1/10/2019 11:15:00 PM PST","43475.96875","28.9","66.1","69.9","7.7"
"1/10/2019 11:30:00 PM PST","43475.97916666667","27.5","64.1","67.9","5.7999997"
"1/10/2019 11:45:00 PM PST","43475.98958333333","31.5","65.3","69.6","9.2"
"1/11/2019 12:00:00 AM PST","43476.0","33.8","62.7","66.4","10.5"
"1/11/2019 12:15:00 AM PST","43476.01041666667","27.0","62.5","65.0","5.5"
"1/11/2019 12:30:00 AM PST","43476.02083333333","29.3","61.3","64.0","7.0"
"1/11/2019 12:45:00 AM PST","43476.03125","23.1","60.5","62.5","3.6"
"1/11/2019 01:00:00 AM PST","43476.04166666667","22.4","61.5","63.5","3.3"
"1/11/2019 01:15:00 AM PST","43476.05208333333","0.0","60.6","60.6","0.0"
"1/11/2019 01:30:00 AM PST","43476.0625","0.0","60.6","60.7","0.0"
"1/11/2019 01:45:00 AM PST","43476.07291666667","0.0","60.4","60.8","0.0"
"1/11/2019 02:00:00 AM PST","43476.08333333333","0.0","60.5","60.8","0.0"
"1/11/2019 02:15:00 AM PST","43476.09375","0.0","60.2","60.7","0.0"
"1/11/2019 02:30:00 AM PST","43476.10416666667","0.0","59.9","60.5","0.0"
"1/11/2019 02:45:00 AM PST","43476.11458333333","0.0","59.8","60.3","0.0"
"1/11/2019 03:00:00 AM PST","43476.125","0.0","59.6","60.2","0.0"
"1/11/2019 03:15:00 AM PST","43476.13541666667","0.0","59.6","60.1","0.0"
"1/11/2019 03:30:00 AM PST","43476.14583333333","0.0","59.5","60.0","0.0"
"1/11/2019 03:45:00 AM PST","43476.15625","0.0","59.4","60.0","0.0"
"1/11/2019 04:00:00 AM PST","43476.16666666667","0.0","59.3","59.9","0.0"
"1/11/2019 04:15:00 AM PST","43476.17708333333","0.0","59.2","59.8","0.0"
"1/11/2019 04:30:00 AM PST","43476.1875","0.0","59.3","59.8","0.0"
"1/11/2019 04:45:00 AM PST","43476.19791666667","0.0","59.1","59.7","0.0"
"1/11/2019 05:00:00 AM PST","43476.20833333333","0.0","59.0","59.6","0.0"
"1/11/2019 05:15:00 AM PST","43476.21875","0.0","58.9","59.5","0.0"
"1/11/2019 05:30:00 AM PST","43476.22916666667","0.0","58.9","59.5","0.0"
"1/11/2019 05:45:00 AM PST","43476.23958333333","0.0","58.8","59.4","0.0"
"1/11/2019 06:00:00 AM PST","43476.25","0.0","58.8","59.3","0.0"
"1/11/2019 06:15:00 AM PST","43476.26041666667","0.0","58.9","59.2","0.0"
"1/11/2019 06:30:00 AM PST","43476.27083333333","0.0","58.6","59.1","0.0"
"1/11/2019 06:45:00 AM PST","43476.28125","0.0","58.6","59.0","0.0"
"1/11/2019 07:00:00 AM PST","43476.29166666667","0.0","58.6","58.9","0.0"
"1/11/2019 07:15:00 AM PST","43476.30208333333","0.0","58.4","58.8","0.0"
"1/11/2019 07:30:00 AM PST","43476.3125","0.0","58.3","58.7","0.0"
"1/11/2019 07:45:00 AM PST","43476.32291666667","0.0","58.2","58.7","0.0"
"1/11/2019 08:00:00 AM PST","43476.33333333333","0.0","58.1","58.7","0.0"
"1/11/2019 08:15:00 AM PST","43476.34375","0.0","58.1","58.6","0.0"
"1/11/2019 08:30:00 AM PST","43476.35416666667","0.0","58.2","58.6","0.0"
"1/11/2019 08:45:00 AM PST","43476.36458333333","0.0","58.0","58.6","0.0"
"1/11/2019 09:00:00 AM PST","43476.375","0.0","57.9","58.6","0.0"
"1/11/2019 09:15:00 AM PST","43476.38541666667","0.0","57.9","58.5","0.0"
"1/11/2019 09:30:00 AM PST","43476.39583333333","0.0","58.0","58.4","0.0"
"1/11/2019 09:45:00 AM PST","43476.40625","0.0","58.0","58.5","0.0"
"1/11/2019 10:00:00 AM PST","43476.41666666667","0.0","57.8","58.5","0.0"
"1/11/2019 10:15:00 AM PST","43476.42708333333","0.0","57.8","58.5","0.0"
"1/11/2019 10:30:00 AM PST","43476.4375","0.0","57.8","58.4","0.0"
"1/11/2019 10:45:00 AM PST","43476.44791666667","0.0","57.7","58.4","0.0"
"1/11/2019 11:00:00 AM PST","43476.45833333333","0.0","57.6","58.4","0.0"
"1/11/2019 11:15:00 AM PST","43476.46875","0.0","57.8","58.4","0.0"
"1/11/2019 11:30:00 AM PST","43476.47916666667","0.0","57.7","58.4","0.0"
"1/11/2019 11:45:00 AM PST","43476.48958333333","0.0","57.7","58.3","0.0"
"1/11/2019 12:00:00 PM PST","43476.5","0.0","57.7","58.3","0.0"
"1/11/2019 12:15:00 PM PST","43476.51041666667","0.0","57.5","58.2","0.0"
"1/11/2019 12:30:00 PM PST","43476.52083333333","0.0","57.6","58.3","0.0"
"1/11/2019 12:45:00 PM PST","43476.53125","0.0","57.5","58.3","0.0"
"1/11/2019 01:00:00 PM PST","43476.54166666667","0.0","57.6","58.3","0.0"
"1/11/2019 01:15:00 PM PST","43476.55208333333","0.0","57.6","58.3","0.0"
"1/11/2019 01:30:00 PM PST","43476.5625","0.0","57.6","58.3","0.0"
"1/11/2019 01:45:00 PM PST","43476.57291666667","0.0","57.7","58.4","0.0"
"1/11/2019 02:00:00 PM PST","43476.58333333333","0.0","57.8","58.5","0.0"
"1/11/2019 02:15:00 PM PST","43476.59375","0.0","57.8","58.6","0.0"
"1/11/2019 02:30:00 PM PST","43476.60416666667","0.0","57.8","58.6","0.0"
"1/11/2019 02:45:00 PM PST","43476.61458333333","0.0","57.8","58.7","0.0"
"1/11/2019 03:00:00 PM PST","43476.625","0.0","57.7","58.7","0.0"
"1/11/2019 03:15:00 PM PST","43476.63541666667","0.0","57.8","58.7","0.0"
"1/11/2019 03:30:00 PM PST","43476.64583333333","0.0","57.9","58.7","0.0"
"1/11/2019 03:45:00 PM PST","43476.65625","0.0","57.8","58.7","0.0"
"1/11/2019 04:00:00 PM PST","43476.66666666667","0.0","57.9","58.7","0.0"
"1/11/2019 04:15:00 PM PST","43476.67708333333","0.0","57.8","58.7","0.0"
"1/11/2019 04:30:00 PM PST","43476.6875","0.0","57.7","58.7","0.0"
"1/11/2019 04:45:00 PM PST","43476.69791666667","0.0","57.8","58.6","0.0"
"1/11/2019 05:00:00 PM PST","43476.70833333333","0.0","57.6","58.6","0.0"
"1/11/2019 05:15:00 PM PST","43476.71875","0.0","57.6","58.5","0.0"
"1/11/2019 05:30:00 PM PST","43476.72916666667","0.0","57.6","58.5","0.0"
"1/11/2019 05:45:00 PM PST","43476.73958333333","0.0","57.6","58.5","0.0"
"1/11/2019 06:00:00 PM PST","43476.75","0.0","57.6","58.4","0.0"
"1/11/2019 06:15:00 PM PST","43476.76041666667","0.0","57.6","58.4","0.0"
"1/11/2019 06:30:00 PM PST","43476.77083333333","0.0","57.6","58.3","0.0"
"1/11/2019 06:45:00 PM PST","43476.78125","0.0","57.6","58.3","0.0"
"1/11/2019 07:00:00 PM PST","43476.79166666667","0.0","57.5","58.2","0.0"
"1/11/2019 07:15:00 PM PST","43476.80208333333","0.0","57.5","58.1","0.0"
"1/11/2019 07:30:00 PM PST","43476.8125","0.0","57.5","58.1","0.0"
"1/11/2019 07:45:00 PM PST","43476.82291666667","0.0","57.6","58.1","0.0"
"1/11/2019 08:00:00 PM PST","43476.83333333333","0.0","57.4","58.0","0.0"
"1/11/2019 08:15:00 PM PST","43476.84375","0.0","57.4","57.8","0.0"
"1/11/2019 08:30:00 PM PST","43476.85416666667","0.0","57.4","57.8","0.0"
"1/11/2019 08:45:00 PM PST","43476.86458333333","0.0","57.4","57.7","0.0"
"1/11/2019 09:00:00 PM PST","43476.875","0.0","57.3","57.8","0.0"
"1/11/2019 09:15:00 PM PST","43476.88541666667","0.0","57.2","57.6","0.0"
"1/11/2019 09:30:00 PM PST","43476.89583333333","0.0","57.3","57.6","0.0"
"1/11/2019 09:45:00 PM PST","43476.90625","19.1","64.4","68.0","2.8"
"1/11/2019 10:00:00 PM PST","43476.91666666667","35.899998","58.2","63.8","12.5"
"1/11/2019 10:15:00 PM PST","43476.92708333333","28.4","61.5","65.4","6.0"
"1/11/2019 10:30:00 PM PST","43476.9375","39.2","59.1","64.3","16.1"
"1/11/2019 10:45:00 PM PST","43476.94791666667","28.599998","60.5","64.5","6.3999996"
"1/11/2019 11:00:00 PM PST","43476.95833333333","38.8","60.6","65.6","16.4"
"1/11/2019 11:15:00 PM PST","43476.96875","32.5","59.2","63.3","9.4"
"1/11/2019 11:30:00 PM PST","43476.97916666667","19.1","65.3","68.9","2.1"
"1/11/2019 11:45:00 PM PST","43476.98958333333","30.199999","64.1","69.1","7.6"
"1/12/2019 12:00:00 AM PST","43477.0","23.3","65.8","70.2","3.6"
"1/12/2019 12:15:00 AM PST","43477.01041666667","29.199999","63.6","69.1","7.8999996"
"1/12/2019 12:30:00 AM PST","43477.02083333333","28.5","66.0","71.0","7.2999997"
"1/12/2019 12:45:00 AM PST","43477.03125","21.0","64.8","68.9","2.8"
"1/12/2019 01:00:00 AM PST","43477.04166666667","30.599998","64.5","69.6","7.7999997"
"1/12/2019 01:15:00 AM PST","43477.05208333333","24.9","65.3","69.7","4.7"
"1/12/2019 01:30:00 AM PST","43477.0625","26.699999","60.9","63.9","5.2999997"
"1/12/2019 01:45:00 AM PST","43477.07291666667","18.6","61.8","64.4","1.9"
"1/12/2019 02:00:00 AM PST","43477.08333333333","26.099998","59.4","62.2","5.4"
"1/12/2019 02:15:00 AM PST","43477.09375","12.599999","61.3","63.0","0.7"
"1/12/2019 02:30:00 AM PST","43477.10416666667","0.0","59.3","59.3","0.0"
"1/12/2019 02:45:00 AM PST","43477.11458333333","0.0","59.4","59.5","0.0"
"1/12/2019 03:00:00 AM PST","43477.125","0.0","59.2","59.4","0.0"
"1/12/2019 03:15:00 AM PST","43477.13541666667","0.0","58.7","59.2","0.0"
"1/12/2019 03:30:00 AM PST","43477.14583333333","0.0","58.4","59.1","0.0"
"1/12/2019 03:45:00 AM PST","43477.15625","0.0","58.5","58.9","0.0"
"1/12/2019 04:00:00 AM PST","43477.16666666667","0.0","58.3","58.8","0.0"
"1/12/2019 04:15:00 AM PST","43477.17708333333","0.0","58.1","58.7","0.0"
"1/12/2019 04:30:00 AM PST","43477.1875","0.0","58.3","58.6","0.0"
"1/12/2019 04:45:00 AM PST","43477.19791666667","0.0","58.0","58.5","0.0"
"1/12/2019 05:00:00 AM PST","43477.20833333333","0.0","58.1","58.5","0.0"
"1/12/2019 05:15:00 AM PST","43477.21875","0.0","58.0","58.4","0.0"
"1/12/2019 05:30:00 AM PST","43477.22916666667","0.0","58.1","58.2","0.0"
"1/12/2019 05:45:00 AM PST","43477.23958333333","0.0","58.1","58.2","0.0"
"1/12/2019 06:00:00 AM PST","43477.25","0.0","58.0","58.1","0.0"
"1/12/2019 06:15:00 AM PST","43477.26041666667","0.0","57.9","58.2","0.0"
"1/12/2019 06:30:00 AM PST","43477.27083333333","0.0","58.0","58.1","0.0"
"1/12/2019 06:45:00 AM PST","43477.28125","0.0","57.9","58.0","0.0"
"1/12/2019 07:00:00 AM PST","43477.29166666667","0.0","57.7","57.9","0.0"
"1/12/2019 07:15:00 AM PST","43477.30208333333","0.0","57.7","57.8","0.0"
"1/12/2019 07:30:00 AM PST","43477.3125","0.0","57.7","57.7","0.0"
"1/12/2019 07:45:00 AM PST","43477.32291666667","0.0","57.7","57.8","0.0"
"1/12/2019 08:00:00 AM PST","43477.33333333333","0.0","57.6","57.6","0.0"
"1/12/2019 08:15:00 AM PST","43477.34375","0.0","57.3","57.5","0.0"
"1/12/2019 08:30:00 AM PST","43477.35416666667","0.0","57.4","57.4","0.0"
"1/12/2019 08:45:00 AM PST","43477.36458333333","0.0","57.4","57.3","0.0"
"1/12/2019 09:00:00 AM PST","43477.375","0.0","57.0","57.2","0.0"
"1/12/2019 09:15:00 AM PST","43477.38541666667","0.0","57.0","57.1","0.0"
"1/12/2019 09:30:00 AM PST","43477.39583333333","0.0","57.0","57.1","0.0"
"1/12/2019 09:45:00 AM PST","43477.40625","0.0","57.1","57.2","0.0"
"1/12/2019 10:00:00 AM PST","43477.41666666667","0.0","57.0","57.1","0.0"
"1/12/2019 10:15:00 AM PST","43477.42708333333","0.0","56.9","57.1","0.0"
"1/12/2019 10:30:00 AM PST","43477.4375","0.0","56.9","57.1","0.0"
"1/12/2019 10:45:00 AM PST","43477.44791666667","0.0","57.0","57.2","0.0"
"1/12/2019 11:00:00 AM PST","43477.45833333333","0.0","57.0","57.3","0.0"
"1/12/2019 11:15:00 AM PST","43477.46875","0.0","56.8","57.3","0.0"
"1/12/2019 11:30:00 AM PST","43477.47916666667","0.0","57.0","57.3","0.0"
"1/12/2019 11:45:00 AM PST","43477.48958333333","0.0","56.9","57.3","0.0"
"1/12/2019 12:00:00 PM PST","43477.5","0.0","57.1","57.4","0.0"
"1/12/2019 12:15:00 PM PST","43477.51041666667","0.0","57.4","57.5","0.0"
"1/12/2019 12:30:00 PM PST","43477.52083333333","0.0","57.3","57.6","0.0"
"1/12/2019 12:45:00 PM PST","43477.53125","0.0","57.5","57.7","0.0"
"1/12/2019 01:00:00 PM PST","43477.54166666667","0.0","57.5","57.8","0.0"
"1/12/2019 01:15:00 PM PST","43477.55208333333","0.0","57.4","57.8","0.0"
"1/12/2019 01:30:00 PM PST","43477.5625","0.0","57.2","57.9","0.0"
"1/12/2019 01:45:00 PM PST","43477.57291666667","0.0","57.1","57.9","0.0"
"1/12/2019 02:00:00 PM PST","43477.58333333333","0.0","57.2","57.9","0.0"
"1/12/2019 02:15:00 PM PST","43477.59375","0.0","57.4","57.9","0.0"
"1/12/2019 02:30:00 PM PST","43477.60416666667","0.0","57.2","58.0","0.0"
"1/12/2019 02:45:00 PM PST","43477.61458333333","0.0","57.3","58.0","0.0"
"1/12/2019 03:00:00 PM PST","43477.625","0.0","57.2","58.0","0.0"
"1/12/2019 03:15:00 PM PST","43477.63541666667","0.0","57.1","58.0","0.0"
"1/12/2019 03:30:00 PM PST","43477.64583333333","0.0","57.4","58.0","0.0"
"1/12/2019 03:45:00 PM PST","43477.65625","0.0","57.2","58.1","0.0"
"1/12/2019 04:00:00 PM PST","43477.66666666667","0.0","57.2","58.1","0.0"
"1/12/2019 04:15:00 PM PST","43477.67708333333","0.0","57.4","58.1","0.0"
"1/12/2019 04:30:00 PM PST","43477.6875","0.0","57.2","58.2","0.0"
"1/12/2019 04:45:00 PM PST","43477.69791666667","0.0","57.2","58.2","0.0"
"1/12/2019 05:00:00 PM PST","43477.70833333333","0.0","57.2","58.2","0.0"
"1/12/2019 05:15:00 PM PST","43477.71875","0.0","57.3","58.2","0.0"
"1/12/2019 05:30:00 PM PST","43477.72916666667","0.0","57.2","58.2","0.0"
"1/12/2019 05:45:00 PM PST","43477.73958333333","0.0","57.4","58.2","0.0"
"1/12/2019 06:00:00 PM PST","43477.75","0.0","57.3","58.1","0.0"
"1/12/2019 06:15:00 PM PST","43477.76041666667","0.0","57.3","58.1","0.0"
"1/12/2019 06:30:00 PM PST","43477.77083333333","0.0","57.2","58.1","0.0"
"1/12/2019 06:45:00 PM PST","43477.78125","0.0","57.2","58.1","0.0"
"1/12/2019 07:00:00 PM PST","43477.79166666667","0.0","57.1","58.0","0.0"
"1/12/2019 07:15:00 PM PST","43477.80208333333","0.0","57.2","58.0","0.0"
"1/12/2019 07:30:00 PM PST","43477.8125","0.0","57.3","58.0","0.0"
"1/12/2019 07:45:00 PM PST","43477.82291666667","0.0","57.3","57.9","0.0"
"1/12/2019 08:00:00 PM PST","43477.83333333333","0.0","57.1","57.9","0.0"
"1/12/2019 08:15:00 PM PST","43477.84375","0.0","57.2","58.0","0.0"
"1/12/2019 08:30:00 PM PST","43477.85416666667","0.0","57.1","58.0","0.0"
"1/12/2019 08:45:00 PM PST","43477.86458333333","0.0","57.3","57.9","0.0"
"1/12/2019 09:00:00 PM PST","43477.875","0.0","57.1","57.9","0.0"
"1/12/2019 09:15:00 PM PST","43477.88541666667","0.0","57.0","57.9","0.0"
"1/12/2019 09:30:00 PM PST","43477.89583333333","0.0","57.1","57.8","0.0"
"1/12/2019 09:45:00 PM PST","43477.90625","10.0","58.2","61.7","0.39999998"
"1/12/2019 10:00:00 PM PST","43477.91666666667","39.2","63.2","69.6","16.199999"
"1/12/2019 10:15:00 PM PST","43477.92708333333","35.3","59.1","63.9","12.0"
"1/12/2019 10:30:00 PM PST","43477.9375","26.199999","62.4","66.3","4.9"
"1/12/2019 10:45:00 PM PST","43477.94791666667","36.6","59.7","65.0","13.2"
"1/12/2019 11:00:00 PM PST","43477.95833333333","29.699999","60.7","64.8","7.2999997"
"1/12/2019 11:15:00 PM PST","43477.96875","40.3","60.4","65.8","17.6"
"1/12/2019 11:30:00 PM PST","43477.97916666667","24.0","60.3","63.8","4.0"
"1/12/2019 11:45:00 PM PST","43477.98958333333","37.899998","60.3","65.6","14.7"
"1/13/2019 12:00:00 AM PST","43478.0","17.4","66.8","70.4","1.9"
"1/13/2019 12:15:00 AM PST","43478.01041666667","18.699999","64.0","68.0","2.0"
"1/13/2019 12:30:00 AM PST","43478.02083333333","26.9","65.3","69.9","5.5"
"1/13/2019 12:45:00 AM PST","43478.03125","14.5","66.1","69.6","1.0"
"1/13/2019 01:00:00 AM PST","43478.04166666667","28.199999","64.3","68.4","6.2"
"1/13/2019 01:15:00 AM PST","43478.05208333333","24.8","62.7","65.9","4.4"
"1/13/2019 01:30:00 AM PST","43478.0625","21.3","60.7","63.3","2.8"
"1/13/2019 01:45:00 AM PST","43478.07291666667","10.0","60.8","62.5","0.39999998"
"1/13/2019 02:00:00 AM PST","43478.08333333333","10.0","62.3","64.1","0.0"
"1/13/2019 02:15:00 AM PST","43478.09375","0.0","60.7","60.7","0.0"
"1/13/2019 02:30:00 AM PST","43478.10416666667","0.0","60.6","60.9","0.0"
"1/13/2019 02:45:00 AM PST","43478.11458333333","0.0","60.4","60.9","0.0"
"1/13/2019 03:00:00 AM PST","43478.125","0.0","59.7","60.8","0.0"
"1/13/2019 03:15:00 AM PST","43478.13541666667","0.0","59.6","60.6","0.0"
"1/13/2019 03:30:00 AM PST","43478.14583333333","0.0","59.5","60.5","0.0"
"1/13/2019 03:45:00 AM PST","43478.15625","0.0","59.3","60.3","0.0"
"1/13/2019 04:00:00 AM PST","43478.16666666667","0.0","59.1","60.1","0.0"
"1/13/2019 04:15:00 AM PST","43478.17708333333","0.0","59.1","59.9","0.0"
"1/13/2019 04:30:00 AM PST","43478.1875","0.0","59.2","59.8","0.0"
"1/13/2019 04:45:00 AM PST","43478.19791666667","0.0","59.1","59.7","0.0"
"1/13/2019 05:00:00 AM PST","43478.20833333333","0.0","59.0","59.6","0.0"
"1/13/2019 05:15:00 AM PST","43478.21875","0.0","58.9","59.5","0.0"
"1/13/2019 05:30:00 AM PST","43478.22916666667","0.0","59.0","59.4","0.0"
"1/13/2019 05:45:00 AM PST","43478.23958333333","0.0","58.8","59.3","0.0"
"1/13/2019 06:00:00 AM PST","43478.25","0.0","58.7","59.0","0.0"
"1/13/2019 06:15:00 AM PST","43478.26041666667","0.0","58.6","58.9","0.0"
"1/13/2019 06:30:00 AM PST","43478.27083333333","0.0","58.5","58.7","0.0"
"1/13/2019 06:45:00 AM PST","43478.28125","0.0","58.4","58.4","0.0"
"1/13/2019 07:00:00 AM PST","43478.29166666667","0.0","58.3","58.4","0.0"
"1/13/2019 07:15:00 AM PST","43478.30208333333","0.0","58.4","58.1","0.0"
"1/13/2019 07:30:00 AM PST","43478.3125","0.0","58.1","58.1","0.0"
"1/13/2019 07:45:00 AM PST","43478.32291666667","0.0","58.1","58.0","0.0"
"1/13/2019 08:00:00 AM PST","43478.33333333333","0.0","58.2","58.0","0.0"
"1/13/2019 08:15:00 AM PST","43478.34375","0.0","58.0","58.0","0.0"
"1/13/2019 08:30:00 AM PST","43478.35416666667","0.0","58.1","58.1","0.0"
"1/13/2019 08:45:00 AM PST","43478.36458333333","0.0","58.0","58.1","0.0"
"1/13/2019 09:00:00 AM PST","43478.375","0.0","57.9","58.2","0.0"
"1/13/2019 09:15:00 AM PST","43478.38541666667","0.0","58.0","58.2","0.0"
"1/13/2019 09:30:00 AM PST","43478.39583333333","0.0","57.8","58.1","0.0"
"1/13/2019 09:45:00 AM PST","43478.40625","0.0","57.8","58.1","0.0"
"1/13/2019 10:00:00 AM PST","43478.41666666667","0.0","57.7","58.1","0.0"
"1/13/2019 10:15:00 AM PST","43478.42708333333","0.0","57.8","58.1","0.0"
"1/13/2019 10:30:00 AM PST","43478.4375","0.0","57.7","58.1","0.0"
"1/13/2019 10:45:00 AM PST","43478.44791666667","0.0","57.7","58.1","0.0"
"1/13/2019 11:00:00 AM PST","43478.45833333333","0.0","57.8","58.1","0.0"
"1/13/2019 11:15:00 AM PST","43478.46875","0.0","57.6","58.2","0.0"
"1/13/2019 11:30:00 AM PST","43478.47916666667","0.0","57.7","58.2","0.0"
"1/13/2019 11:45:00 AM PST","43478.48958333333","0.0","57.8","58.3","0.0"
"1/13/2019 12:00:00 PM PST","43478.5","0.0","57.6","58.3","0.0"
"1/13/2019 12:15:00 PM PST","43478.51041666667","0.0","57.8","58.3","0.0"
"1/13/2019 12:30:00 PM PST","43478.52083333333","0.0","57.9","58.3","0.0"
"1/13/2019 12:45:00 PM PST","43478.53125","0.0","57.8","58.4","0.0"
"1/13/2019 01:00:00 PM PST","43478.54166666667","0.0","57.8","58.4","0.0"
"1/13/2019 01:15:00 PM PST","43478.55208333333","0.0","57.8","58.4","0.0"
"1/13/2019 01:30:00 PM PST","43478.5625","0.0","57.8","58.4","0.0"
"1/13/2019 01:45:00 PM PST","43478.57291666667","0.0","57.6","58.4","0.0"
"1/13/2019 02:00:00 PM PST","43478.58333333333","0.0","57.7","58.4","0.0"
"1/13/2019 02:15:00 PM PST","43478.59375","0.0","57.6","58.5","0.0"
"1/13/2019 02:30:00 PM PST","43478.60416666667","0.0","57.8","58.5","0.0"
"1/13/2019 02:45:00 PM PST","43478.61458333333","0.0","57.7","58.7","0.0"
"1/13/2019 03:00:00 PM PST","43478.625","0.0","57.7","58.7","0.0"
"1/13/2019 03:15:00 PM PST","43478.63541666667","0.0","57.9","58.8","0.0"
"1/13/2019 03:30:00 PM PST","43478.64583333333","0.0","57.9","58.8","0.0"
"1/13/2019 03:45:00 PM PST","43478.65625","0.0","57.7","58.8","0.0"
"1/13/2019 04:00:00 PM PST","43478.66666666667","0.0","57.6","58.7","0.0"
"1/13/2019 04:15:00 PM PST","43478.67708333333","0.0","57.4","58.8","0.0"
"1/13/2019 04:30:00 PM PST","43478.6875","0.0","57.4","58.8","0.0"
"1/13/2019 04:45:00 PM PST","43478.69791666667","0.0","57.5","58.8","0.0"
"1/13/2019 05:00:00 PM PST","43478.70833333333","0.0","57.6","58.8","0.0"
"1/13/2019 05:15:00 PM PST","43478.71875","0.0","57.6","58.8","0.0"
"1/13/2019 05:30:00 PM PST","43478.72916666667","0.0","57.5","58.7","0.0"
"1/13/2019 05:45:00 PM PST","43478.73958333333","0.0","57.5","58.7","0.0"
"1/13/2019 06:00:00 PM PST","43478.75","0.0","57.6","58.6","0.0"
"1/13/2019 06:15:00 PM PST","43478.76041666667","0.0","57.6","58.5","0.0"
"1/13/2019 06:30:00 PM PST","43478.77083333333","0.0","57.3","58.5","0.0"
"1/13/2019 06:45:00 PM PST","43478.78125","0.0","57.5","58.5","0.0"
"1/13/2019 07:00:00 PM PST","43478.79166666667","0.0","57.6","58.5","0.0"
"1/13/2019 07:15:00 PM PST","43478.80208333333","0.0","57.3","58.5","0.0"
"1/13/2019 07:30:00 PM PST","43478.8125","0.0","57.3","58.4","0.0"
"1/13/2019 07:45:00 PM PST","43478.82291666667","0.0","57.4","58.4","0.0"
"1/13/2019 08:00:00 PM PST","43478.83333333333","0.0","57.2","58.4","0.0"
"1/13/2019 08:15:00 PM PST","43478.84375","0.0","57.2","58.3","0.0"
"1/13/2019 08:30:00 PM PST","43478.85416666667","0.0","57.2","58.3","0.0"
"1/13/2019 08:45:00 PM PST","43478.86458333333","0.0","57.1","58.3","0.0"
"1/13/2019 09:00:00 PM PST","43478.875","0.0","57.1","58.3","0.0"
"1/13/2019 09:15:00 PM PST","43478.88541666667","0.0","57.1","58.3","0.0"
"1/13/2019 09:30:00 PM PST","43478.89583333333","0.0","57.0","58.3","0.0"
"1/13/2019 09:45:00 PM PST","43478.90625","10.0","59.4","65.8","0.5"
"1/13/2019 10:00:00 PM PST","43478.91666666667","14.5","66.1","73.7","1.6999999"
"1/13/2019 10:15:00 PM PST","43478.92708333333","17.5","61.0","70.0","1.5999999"
"1/13/2019 10:30:00 PM PST","43478.9375","13.099999","65.3","72.3","0.79999995"
"1/13/2019 10:45:00 PM PST","43478.94791666667","18.3","60.4","70.9","1.9"
"1/13/2019 11:00:00 PM PST","43478.95833333333","10.0","64.8","71.5","0.39999998"
"1/13/2019 11:15:00 PM PST","43478.96875","25.599998","62.7","73.3","4.7"
"1/13/2019 11:30:00 PM PST","43478.97916666667","10.0","63.5","70.2","0.39999998"
"1/13/2019 11:45:00 PM PST","43478.98958333333","18.0","64.2","73.1","1.8"
"1/14/2019 12:00:00 AM PST","43479.0","14.5","61.7","70.4","1.0"
"1/14/2019 12:15:00 AM PST","43479.01041666667","12.2","65.5","72.5","0.59999996"
"1/14/2019 12:30:00 AM PST","43479.02083333333","22.5","60.5","69.6","3.3"
"1/14/2019 12:45:00 AM PST","43479.03125","10.0","63.1","69.2","0.39999998"
