"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"1/14/2019 01:00:00 AM PST","43479.04166666667","13.5","63.9","70.8","0.9"
"1/14/2019 01:15:00 AM PST","43479.05208333333","17.0","60.8","68.3","1.5999999"
"1/14/2019 01:30:00 AM PST","43479.0625","10.0","63.4","69.3","0.39999998"
"1/14/2019 01:45:00 AM PST","43479.07291666667","19.5","62.2","70.2","2.2"
"1/14/2019 02:00:00 AM PST","43479.08333333333","14.9","59.8","67.0","1.1"
"1/14/2019 02:15:00 AM PST","43479.09375","10.4","60.7","66.4","0.39999998"
"1/14/2019 02:30:00 AM PST","43479.10416666667","0.0","63.1","61.2","0.0"
"1/14/2019 02:45:00 AM PST","43479.11458333333","0.0","62.4","61.1","0.0"
"1/14/2019 03:00:00 AM PST","43479.125","0.0","62.0","61.6","0.0"
"1/14/2019 03:15:00 AM PST","43479.13541666667","0.0","61.6","61.3","0.0"
"1/14/2019 03:30:00 AM PST","43479.14583333333","0.0","61.4","61.3","0.0"
"1/14/2019 03:45:00 AM PST","43479.15625","0.0","61.0","61.3","0.0"
"1/14/2019 04:00:00 AM PST","43479.16666666667","0.0","61.0","61.2","0.0"
"1/14/2019 04:15:00 AM PST","43479.17708333333","0.0","60.5","61.1","0.0"
"1/14/2019 04:30:00 AM PST","43479.1875","0.0","60.4","61.0","0.0"
"1/14/2019 04:45:00 AM PST","43479.19791666667","0.0","60.0","60.9","0.0"
"1/14/2019 05:00:00 AM PST","43479.20833333333","0.0","59.9","60.8","0.0"
"1/14/2019 05:15:00 AM PST","43479.21875","0.0","59.8","60.6","0.0"
"1/14/2019 05:30:00 AM PST","43479.22916666667","0.0","59.4","60.5","0.0"
"1/14/2019 05:45:00 AM PST","43479.23958333333","0.0","59.2","60.2","0.0"
"1/14/2019 06:00:00 AM PST","43479.25","0.0","59.2","60.2","0.0"
"1/14/2019 06:15:00 AM PST","43479.26041666667","0.0","59.1","60.1","0.0"
"1/14/2019 06:30:00 AM PST","43479.27083333333","0.0","58.9","59.9","0.0"
"1/14/2019 06:45:00 AM PST","43479.28125","0.0","59.2","59.8","0.0"
"1/14/2019 07:00:00 AM PST","43479.29166666667","0.0","59.0","59.8","0.0"
"1/14/2019 07:15:00 AM PST","43479.30208333333","0.0","58.9","59.6","0.0"
"1/14/2019 07:30:00 AM PST","43479.3125","0.0","58.8","59.8","0.0"
"1/14/2019 07:45:00 AM PST","43479.32291666667","0.0","58.9","59.7","0.0"
"1/14/2019 08:00:00 AM PST","43479.33333333333","0.0","58.8","59.6","0.0"
"1/14/2019 08:15:00 AM PST","43479.34375","0.0","58.6","59.6","0.0"
"1/14/2019 08:30:00 AM PST","43479.35416666667","0.0","58.8","59.6","0.0"
"1/14/2019 08:45:00 AM PST","43479.36458333333","0.0","58.8","59.7","0.0"
"1/14/2019 09:00:00 AM PST","43479.375","0.0","58.7","59.6","0.0"
"1/14/2019 09:15:00 AM PST","43479.38541666667","0.0","58.7","59.5","0.0"
"1/14/2019 09:30:00 AM PST","43479.39583333333","0.0","58.6","59.6","0.0"
"1/14/2019 09:45:00 AM PST","43479.40625","0.0","58.5","59.6","0.0"
"1/14/2019 10:00:00 AM PST","43479.41666666667","0.0","58.6","59.7","0.0"
"1/14/2019 10:15:00 AM PST","43479.42708333333","0.0","58.5","59.7","0.0"
"1/14/2019 10:30:00 AM PST","43479.4375","0.0","58.5","59.5","0.0"
"1/14/2019 10:45:00 AM PST","43479.44791666667","0.0","58.6","59.6","0.0"
"1/14/2019 11:00:00 AM PST","43479.45833333333","0.0","58.6","59.6","0.0"
"1/14/2019 11:15:00 AM PST","43479.46875","0.0","58.4","59.5","0.0"
"1/14/2019 11:30:00 AM PST","43479.47916666667","0.0","58.5","59.5","0.0"
"1/14/2019 11:45:00 AM PST","43479.48958333333","0.0","58.3","59.5","0.0"
"1/14/2019 12:00:00 PM PST","43479.5","0.0","58.3","59.4","0.0"
"1/14/2019 12:15:00 PM PST","43479.51041666667","0.0","58.2","59.3","0.0"
"1/14/2019 12:30:00 PM PST","43479.52083333333","0.0","58.3","59.3","0.0"
"1/14/2019 12:45:00 PM PST","43479.53125","0.0","58.2","59.3","0.0"
"1/14/2019 01:00:00 PM PST","43479.54166666667","0.0","58.2","59.3","0.0"
"1/14/2019 01:15:00 PM PST","43479.55208333333","0.0","58.0","59.3","0.0"
"1/14/2019 01:30:00 PM PST","43479.5625","0.0","58.0","59.2","0.0"
"1/14/2019 01:45:00 PM PST","43479.57291666667","0.0","57.9","59.2","0.0"
"1/14/2019 02:00:00 PM PST","43479.58333333333","0.0","58.0","59.1","0.0"
"1/14/2019 02:15:00 PM PST","43479.59375","0.0","57.8","59.0","0.0"
"1/14/2019 02:30:00 PM PST","43479.60416666667","0.0","57.9","58.9","0.0"
"1/14/2019 02:45:00 PM PST","43479.61458333333","0.0","57.8","58.9","0.0"
"1/14/2019 03:00:00 PM PST","43479.625","0.0","57.7","58.9","0.0"
"1/14/2019 03:15:00 PM PST","43479.63541666667","0.0","57.7","58.8","0.0"
"1/14/2019 03:30:00 PM PST","43479.64583333333","0.0","57.6","58.7","0.0"
"1/14/2019 03:45:00 PM PST","43479.65625","0.0","57.6","58.7","0.0"
"1/14/2019 04:00:00 PM PST","43479.66666666667","0.0","57.4","58.6","0.0"
"1/14/2019 04:15:00 PM PST","43479.67708333333","0.0","57.3","58.5","0.0"
"1/14/2019 04:30:00 PM PST","43479.6875","0.0","57.3","58.4","0.0"
"1/14/2019 04:45:00 PM PST","43479.69791666667","0.0","57.1","58.5","0.0"
"1/14/2019 05:00:00 PM PST","43479.70833333333","0.0","57.1","58.4","0.0"
"1/14/2019 05:15:00 PM PST","43479.71875","0.0","57.2","58.3","0.0"
"1/14/2019 05:30:00 PM PST","43479.72916666667","0.0","57.1","58.2","0.0"
"1/14/2019 05:45:00 PM PST","43479.73958333333","0.0","57.0","58.2","0.0"
"1/14/2019 06:00:00 PM PST","43479.75","0.0","56.9","58.0","0.0"
"1/14/2019 06:15:00 PM PST","43479.76041666667","0.0","56.6","57.9","0.0"
"1/14/2019 06:30:00 PM PST","43479.77083333333","0.0","56.6","58.0","0.0"
"1/14/2019 06:45:00 PM PST","43479.78125","0.0","56.7","57.9","0.0"
"1/14/2019 07:00:00 PM PST","43479.79166666667","0.0","56.6","57.9","0.0"
"1/14/2019 07:15:00 PM PST","43479.80208333333","0.0","56.6","57.8","0.0"
"1/14/2019 07:30:00 PM PST","43479.8125","0.0","56.4","57.8","0.0"
"1/14/2019 07:45:00 PM PST","43479.82291666667","0.0","56.4","57.8","0.0"
"1/14/2019 08:00:00 PM PST","43479.83333333333","0.0","56.5","57.8","0.0"
"1/14/2019 08:15:00 PM PST","43479.84375","0.0","56.3","57.7","0.0"
"1/14/2019 08:30:00 PM PST","43479.85416666667","0.0","56.2","57.7","0.0"
"1/14/2019 08:45:00 PM PST","43479.86458333333","0.0","56.1","57.6","0.0"
"1/14/2019 09:00:00 PM PST","43479.875","0.0","56.1","57.5","0.0"
"1/14/2019 09:15:00 PM PST","43479.88541666667","0.0","56.0","57.5","0.0"
"1/14/2019 09:30:00 PM PST","43479.89583333333","0.0","56.1","57.5","0.0"
"1/14/2019 09:45:00 PM PST","43479.90625","10.0","55.1","60.3","0.5"
"1/14/2019 10:00:00 PM PST","43479.91666666667","10.0","63.1","69.8","0.39999998"
"1/14/2019 10:15:00 PM PST","43479.92708333333","29.9","60.9","73.6","6.0"
"1/14/2019 10:30:00 PM PST","43479.9375","10.3","64.4","70.3","0.39999998"
"1/14/2019 10:45:00 PM PST","43479.94791666667","24.3","61.7","72.3","3.8"
"1/14/2019 11:00:00 PM PST","43479.95833333333","15.5","61.7","70.0","1.1999999"
"1/14/2019 11:15:00 PM PST","43479.96875","15.2","64.0","71.7","1.8"
"1/14/2019 11:30:00 PM PST","43479.97916666667","13.0","61.4","68.8","0.5"
"1/14/2019 11:45:00 PM PST","43479.98958333333","13.099999","65.4","72.5","0.79999995"
"1/15/2019 12:00:00 AM PST","43480.0","10.0","62.4","69.4","0.39999998"
"1/15/2019 12:15:00 AM PST","43480.01041666667","0.0","67.8","66.3","0.0"
"1/15/2019 12:30:00 AM PST","43480.02083333333","0.0","67.3","67.5","0.0"
"1/15/2019 12:45:00 AM PST","43480.03125","0.0","66.4","66.9","0.0"
"1/15/2019 01:00:00 AM PST","43480.04166666667","0.0","65.9","66.5","0.0"
"1/15/2019 01:15:00 AM PST","43480.05208333333","0.0","65.5","66.1","0.0"
"1/15/2019 01:30:00 AM PST","43480.0625","0.0","64.9","65.8","0.0"
"1/15/2019 01:45:00 AM PST","43480.07291666667","0.0","64.5","65.5","0.0"
"1/15/2019 02:00:00 AM PST","43480.08333333333","0.0","64.0","65.3","0.0"
"1/15/2019 02:15:00 AM PST","43480.09375","0.0","63.7","65.1","0.0"
"1/15/2019 02:30:00 AM PST","43480.10416666667","0.0","63.4","64.9","0.0"
"1/15/2019 02:45:00 AM PST","43480.11458333333","0.0","63.1","64.7","0.0"
"1/15/2019 03:00:00 AM PST","43480.125","0.0","62.8","64.6","0.0"
"1/15/2019 03:15:00 AM PST","43480.13541666667","0.0","62.6","64.4","0.0"
"1/15/2019 03:30:00 AM PST","43480.14583333333","0.0","62.4","64.3","0.0"
"1/15/2019 03:45:00 AM PST","43480.15625","0.0","62.1","64.1","0.0"
"1/15/2019 04:00:00 AM PST","43480.16666666667","0.0","61.9","64.0","0.0"
"1/15/2019 04:15:00 AM PST","43480.17708333333","0.0","61.9","63.8","0.0"
"1/15/2019 04:30:00 AM PST","43480.1875","0.0","61.7","63.6","0.0"
"1/15/2019 04:45:00 AM PST","43480.19791666667","0.0","61.7","63.6","0.0"
"1/15/2019 05:00:00 AM PST","43480.20833333333","0.0","61.3","63.5","0.0"
"1/15/2019 05:15:00 AM PST","43480.21875","0.0","61.3","63.4","0.0"
"1/15/2019 05:30:00 AM PST","43480.22916666667","0.0","61.3","63.1","0.0"
"1/15/2019 05:45:00 AM PST","43480.23958333333","0.0","61.1","63.2","0.0"
"1/15/2019 06:00:00 AM PST","43480.25","0.0","60.9","63.0","0.0"
"1/15/2019 06:15:00 AM PST","43480.26041666667","0.0","61.0","62.8","0.0"
"1/15/2019 06:30:00 AM PST","43480.27083333333","0.0","60.7","62.7","0.0"
"1/15/2019 06:45:00 AM PST","43480.28125","0.0","60.7","62.7","0.0"
"1/15/2019 07:00:00 AM PST","43480.29166666667","0.0","60.6","62.5","0.0"
"1/15/2019 07:15:00 AM PST","43480.30208333333","0.0","60.3","62.4","0.0"
"1/15/2019 07:30:00 AM PST","43480.3125","0.0","60.3","62.3","0.0"
"1/15/2019 07:45:00 AM PST","43480.32291666667","0.0","60.2","62.2","0.0"
"1/15/2019 08:00:00 AM PST","43480.33333333333","15.299999","61.4","64.4","1.4"
"1/15/2019 08:15:00 AM PST","43480.34375","38.3","59.0","63.3","16.8"
"1/15/2019 08:30:00 AM PST","43480.35416666667","34.1","57.8","61.6","10.9"
"1/15/2019 08:45:00 AM PST","43480.36458333333","29.199999","60.8","64.4","7.0"
"1/15/2019 09:00:00 AM PST","43480.375","35.399998","58.0","61.7","12.0"
"1/15/2019 09:15:00 AM PST","43480.38541666667","25.1","59.9","63.1","4.5"
"1/15/2019 09:30:00 AM PST","43480.39583333333","38.2","59.8","64.2","14.9"
"1/15/2019 09:45:00 AM PST","43480.40625","34.3","58.0","61.6","11.0"
"1/15/2019 10:00:00 AM PST","43480.41666666667","29.699999","60.2","63.6","7.2999997"
"1/15/2019 10:15:00 AM PST","43480.42708333333","0.0","56.7","58.2","0.0"
"1/15/2019 10:30:00 AM PST","43480.4375","0.0","56.6","58.1","0.0"
"1/15/2019 10:45:00 AM PST","43480.44791666667","0.0","56.7","58.6","0.0"
"1/15/2019 11:00:00 AM PST","43480.45833333333","0.0","56.9","59.0","0.0"
"1/15/2019 11:15:00 AM PST","43480.46875","0.0","56.9","59.0","0.0"
"1/15/2019 11:30:00 AM PST","43480.47916666667","0.0","56.9","59.0","0.0"
"1/15/2019 11:45:00 AM PST","43480.48958333333","0.0","56.8","58.9","0.0"
"1/15/2019 12:00:00 PM PST","43480.5","0.0","56.6","58.9","0.0"
"1/15/2019 12:15:00 PM PST","43480.51041666667","0.0","56.5","58.8","0.0"
"1/15/2019 12:30:00 PM PST","43480.52083333333","0.0","56.6","58.7","0.0"
"1/15/2019 12:45:00 PM PST","43480.53125","0.0","56.4","58.6","0.0"
"1/15/2019 01:00:00 PM PST","43480.54166666667","0.0","56.5","58.5","0.0"
"1/15/2019 01:15:00 PM PST","43480.55208333333","0.0","56.4","58.5","0.0"
"1/15/2019 01:30:00 PM PST","43480.5625","0.0","56.4","58.4","0.0"
"1/15/2019 01:45:00 PM PST","43480.57291666667","0.0","56.2","58.3","0.0"
"1/15/2019 02:00:00 PM PST","43480.58333333333","0.0","56.2","58.3","0.0"
"1/15/2019 02:15:00 PM PST","43480.59375","0.0","56.4","58.3","0.0"
"1/15/2019 02:30:00 PM PST","43480.60416666667","0.0","56.2","58.1","0.0"
"1/15/2019 02:45:00 PM PST","43480.61458333333","0.0","56.2","57.9","0.0"
"1/15/2019 03:00:00 PM PST","43480.625","0.0","56.0","57.9","0.0"
"1/15/2019 03:15:00 PM PST","43480.63541666667","0.0","56.0","57.9","0.0"
"1/15/2019 03:30:00 PM PST","43480.64583333333","0.0","56.0","57.8","0.0"
"1/15/2019 03:45:00 PM PST","43480.65625","0.0","55.9","57.6","0.0"
"1/15/2019 04:00:00 PM PST","43480.66666666667","0.0","56.1","57.7","0.0"
"1/15/2019 04:15:00 PM PST","43480.67708333333","0.0","55.9","57.6","0.0"
"1/15/2019 04:30:00 PM PST","43480.6875","0.0","55.9","57.4","0.0"
"1/15/2019 04:45:00 PM PST","43480.69791666667","0.0","56.0","57.4","0.0"
"1/15/2019 05:00:00 PM PST","43480.70833333333","0.0","55.9","57.3","0.0"
"1/15/2019 05:15:00 PM PST","43480.71875","0.0","55.6","57.3","0.0"
"1/15/2019 05:30:00 PM PST","43480.72916666667","0.0","55.8","57.2","0.0"
"1/15/2019 05:45:00 PM PST","43480.73958333333","0.0","55.6","57.2","0.0"
"1/15/2019 06:00:00 PM PST","43480.75","0.0","55.5","57.3","0.0"
"1/15/2019 06:15:00 PM PST","43480.76041666667","0.0","55.7","57.2","0.0"
"1/15/2019 06:30:00 PM PST","43480.77083333333","0.0","55.5","57.2","0.0"
"1/15/2019 06:45:00 PM PST","43480.78125","0.0","55.4","57.2","0.0"
"1/15/2019 07:00:00 PM PST","43480.79166666667","0.0","55.4","57.1","0.0"
"1/15/2019 07:15:00 PM PST","43480.80208333333","0.0","55.6","57.1","0.0"
"1/15/2019 07:30:00 PM PST","43480.8125","0.0","55.5","57.2","0.0"
"1/15/2019 07:45:00 PM PST","43480.82291666667","0.0","55.4","57.1","0.0"
"1/15/2019 08:00:00 PM PST","43480.83333333333","0.0","55.6","57.1","0.0"
"1/15/2019 08:15:00 PM PST","43480.84375","0.0","55.3","57.1","0.0"
"1/15/2019 08:30:00 PM PST","43480.85416666667","0.0","55.3","57.1","0.0"
"1/15/2019 08:45:00 PM PST","43480.86458333333","0.0","55.5","57.1","0.0"
"1/15/2019 09:00:00 PM PST","43480.875","0.0","55.5","57.1","0.0"
"1/15/2019 09:15:00 PM PST","43480.88541666667","0.0","55.4","57.0","0.0"
"1/15/2019 09:30:00 PM PST","43480.89583333333","0.0","55.3","57.1","0.0"
"1/15/2019 09:45:00 PM PST","43480.90625","0.0","55.4","57.1","0.0"
"1/15/2019 10:00:00 PM PST","43480.91666666667","0.0","55.6","57.2","0.0"
"1/15/2019 10:15:00 PM PST","43480.92708333333","0.0","55.4","57.1","0.0"
"1/15/2019 10:30:00 PM PST","43480.9375","0.0","55.5","57.1","0.0"
"1/15/2019 10:45:00 PM PST","43480.94791666667","0.0","55.6","57.2","0.0"
"1/15/2019 11:00:00 PM PST","43480.95833333333","0.0","55.5","57.2","0.0"
"1/15/2019 11:15:00 PM PST","43480.96875","0.0","55.5","57.2","0.0"
"1/15/2019 11:30:00 PM PST","43480.97916666667","0.0","55.5","57.2","0.0"
"1/15/2019 11:45:00 PM PST","43480.98958333333","0.0","55.6","57.2","0.0"
"1/16/2019 12:00:00 AM PST","43481.0","0.0","55.6","57.2","0.0"
"1/16/2019 12:15:00 AM PST","43481.01041666667","0.0","55.4","57.2","0.0"
"1/16/2019 12:30:00 AM PST","43481.02083333333","0.0","55.4","57.2","0.0"
"1/16/2019 12:45:00 AM PST","43481.03125","0.0","55.4","57.2","0.0"
"1/16/2019 01:00:00 AM PST","43481.04166666667","0.0","55.5","57.2","0.0"
"1/16/2019 01:15:00 AM PST","43481.05208333333","0.0","55.5","57.2","0.0"
"1/16/2019 01:30:00 AM PST","43481.0625","0.0","55.6","57.1","0.0"
"1/16/2019 01:45:00 AM PST","43481.07291666667","0.0","55.6","57.1","0.0"
"1/16/2019 02:00:00 AM PST","43481.08333333333","10.599999","55.6","56.3","0.39999998"
"1/16/2019 02:15:00 AM PST","43481.09375","19.1","65.9","68.9","2.1"
"1/16/2019 02:30:00 AM PST","43481.10416666667","54.899998","59.0","63.9","34.5"
"1/16/2019 02:45:00 AM PST","43481.11458333333","52.699997","58.2","62.8","31.599998"
"1/16/2019 03:00:00 AM PST","43481.125","42.0","59.7","63.6","19.8"
"1/16/2019 03:15:00 AM PST","43481.13541666667","46.2","59.8","64.6","24.9"
"1/16/2019 03:30:00 AM PST","43481.14583333333","52.699997","59.7","64.3","30.099998"
"1/16/2019 03:45:00 AM PST","43481.15625","59.1","58.9","63.2","40.399998"
"1/16/2019 04:00:00 AM PST","43481.16666666667","48.5","58.8","63.0","26.599998"
"1/16/2019 04:15:00 AM PST","43481.17708333333","45.2","60.0","64.1","23.8"
"1/16/2019 04:30:00 AM PST","43481.1875","48.399998","59.9","64.4","22.8"
"1/16/2019 04:45:00 AM PST","43481.19791666667","59.6","58.9","63.3","41.7"
"1/16/2019 05:00:00 AM PST","43481.20833333333","51.399998","58.2","62.0","29.5"
"1/16/2019 05:15:00 AM PST","43481.21875","0.0","56.2","57.5","0.0"
"1/16/2019 05:30:00 AM PST","43481.22916666667","0.0","56.4","57.5","0.0"
"1/16/2019 05:45:00 AM PST","43481.23958333333","0.0","56.2","58.0","0.0"
"1/16/2019 06:00:00 AM PST","43481.25","0.0","56.3","58.4","0.0"
"1/16/2019 06:15:00 AM PST","43481.26041666667","0.0","56.4","58.4","0.0"
"1/16/2019 06:30:00 AM PST","43481.27083333333","0.0","56.4","58.4","0.0"
"1/16/2019 06:45:00 AM PST","43481.28125","0.0","56.5","58.4","0.0"
"1/16/2019 07:00:00 AM PST","43481.29166666667","0.0","56.6","58.4","0.0"
"1/16/2019 07:15:00 AM PST","43481.30208333333","0.0","56.4","58.3","0.0"
"1/16/2019 07:30:00 AM PST","43481.3125","0.0","56.5","58.3","0.0"
"1/16/2019 07:45:00 AM PST","43481.32291666667","0.0","56.6","58.3","0.0"
"1/16/2019 08:00:00 AM PST","43481.33333333333","0.0","56.4","58.2","0.0"
"1/16/2019 08:15:00 AM PST","43481.34375","0.0","56.4","58.2","0.0"
"1/16/2019 08:30:00 AM PST","43481.35416666667","0.0","56.6","58.2","0.0"
"1/16/2019 08:45:00 AM PST","43481.36458333333","0.0","56.5","58.2","0.0"
"1/16/2019 09:00:00 AM PST","43481.375","0.0","56.4","58.2","0.0"
"1/16/2019 09:15:00 AM PST","43481.38541666667","0.0","56.8","58.2","0.0"
"1/16/2019 09:30:00 AM PST","43481.39583333333","0.0","57.1","58.4","0.0"
"1/16/2019 09:45:00 AM PST","43481.40625","0.0","57.2","58.5","0.0"
"1/16/2019 10:00:00 AM PST","43481.41666666667","0.0","57.6","58.6","0.0"
"1/16/2019 10:15:00 AM PST","43481.42708333333","0.0","57.7","58.7","0.0"
"1/16/2019 10:30:00 AM PST","43481.4375","0.0","57.9","58.8","0.0"
"1/16/2019 10:45:00 AM PST","43481.44791666667","0.0","58.0","58.9","0.0"
"1/16/2019 11:00:00 AM PST","43481.45833333333","0.0","57.9","59.0","0.0"
"1/16/2019 11:15:00 AM PST","43481.46875","0.0","58.1","59.1","0.0"
"1/16/2019 11:30:00 AM PST","43481.47916666667","0.0","58.1","59.2","0.0"
"1/16/2019 11:45:00 AM PST","43481.48958333333","0.0","58.3","59.3","0.0"
"1/16/2019 12:00:00 PM PST","43481.5","0.0","58.4","59.3","0.0"
"1/16/2019 12:15:00 PM PST","43481.51041666667","0.0","58.4","59.4","0.0"
"1/16/2019 12:30:00 PM PST","43481.52083333333","0.0","58.6","59.5","0.0"
"1/16/2019 12:45:00 PM PST","43481.53125","0.0","58.7","59.6","0.0"
"1/16/2019 01:00:00 PM PST","43481.54166666667","0.0","58.6","59.7","0.0"
"1/16/2019 01:15:00 PM PST","43481.55208333333","0.0","58.6","59.7","0.0"
"1/16/2019 01:30:00 PM PST","43481.5625","0.0","58.3","59.6","0.0"
"1/16/2019 01:45:00 PM PST","43481.57291666667","0.0","58.6","59.6","0.0"
"1/16/2019 02:00:00 PM PST","43481.58333333333","0.0","58.5","59.6","0.0"
"1/16/2019 02:15:00 PM PST","43481.59375","0.0","58.5","59.6","0.0"
"1/16/2019 02:30:00 PM PST","43481.60416666667","0.0","58.4","59.5","0.0"
"1/16/2019 02:45:00 PM PST","43481.61458333333","0.0","58.1","59.4","0.0"
"1/16/2019 03:00:00 PM PST","43481.625","0.0","58.1","59.4","0.0"
"1/16/2019 03:15:00 PM PST","43481.63541666667","0.0","58.2","59.3","0.0"
"1/16/2019 03:30:00 PM PST","43481.64583333333","0.0","58.4","59.3","0.0"
"1/16/2019 03:45:00 PM PST","43481.65625","0.0","57.9","59.2","0.0"
"1/16/2019 04:00:00 PM PST","43481.66666666667","0.0","57.8","59.0","0.0"
"1/16/2019 04:15:00 PM PST","43481.67708333333","0.0","57.4","58.9","0.0"
"1/16/2019 04:30:00 PM PST","43481.6875","0.0","57.4","58.8","0.0"
"1/16/2019 04:45:00 PM PST","43481.69791666667","0.0","57.3","58.7","0.0"
"1/16/2019 05:00:00 PM PST","43481.70833333333","0.0","57.1","58.6","0.0"
"1/16/2019 05:15:00 PM PST","43481.71875","0.0","57.1","58.5","0.0"
"1/16/2019 05:30:00 PM PST","43481.72916666667","0.0","57.1","58.4","0.0"
"1/16/2019 05:45:00 PM PST","43481.73958333333","0.0","57.2","58.4","0.0"
"1/16/2019 06:00:00 PM PST","43481.75","0.0","57.2","58.3","0.0"
"1/16/2019 06:15:00 PM PST","43481.76041666667","0.0","57.1","58.2","0.0"
"1/16/2019 06:30:00 PM PST","43481.77083333333","0.0","57.0","58.2","0.0"
"1/16/2019 06:45:00 PM PST","43481.78125","0.0","57.1","58.2","0.0"
"1/16/2019 07:00:00 PM PST","43481.79166666667","0.0","57.2","58.2","0.0"
"1/16/2019 07:15:00 PM PST","43481.80208333333","0.0","57.0","58.1","0.0"
"1/16/2019 07:30:00 PM PST","43481.8125","0.0","57.2","58.1","0.0"
"1/16/2019 07:45:00 PM PST","43481.82291666667","0.0","57.0","58.1","0.0"
"1/16/2019 08:00:00 PM PST","43481.83333333333","0.0","57.0","58.0","0.0"
"1/16/2019 08:15:00 PM PST","43481.84375","0.0","57.2","58.0","0.0"
"1/16/2019 08:30:00 PM PST","43481.85416666667","0.0","57.2","58.0","0.0"
"1/16/2019 08:45:00 PM PST","43481.86458333333","0.0","57.1","58.1","0.0"
"1/16/2019 09:00:00 PM PST","43481.875","0.0","57.0","58.1","0.0"
"1/16/2019 09:15:00 PM PST","43481.88541666667","0.0","57.2","58.1","0.0"
"1/16/2019 09:30:00 PM PST","43481.89583333333","0.0","57.1","58.1","0.0"
"1/16/2019 09:45:00 PM PST","43481.90625","20.6","66.0","69.7","6.2"
"1/16/2019 10:00:00 PM PST","43481.91666666667","59.6","63.4","68.7","41.8"
"1/16/2019 10:15:00 PM PST","43481.92708333333","59.8","62.9","68.0","42.899998"
"1/16/2019 10:30:00 PM PST","43481.9375","59.699997","62.9","68.0","42.8"
"1/16/2019 10:45:00 PM PST","43481.94791666667","59.8","62.8","68.1","42.8"
"1/16/2019 11:00:00 PM PST","43481.95833333333","59.8","63.1","68.1","43.0"
"1/16/2019 11:15:00 PM PST","43481.96875","59.8","63.1","68.0","42.899998"
"1/16/2019 11:30:00 PM PST","43481.97916666667","0.0","62.2","63.3","0.0"
"1/16/2019 11:45:00 PM PST","43481.98958333333","0.0","61.6","63.2","0.0"
"1/17/2019 12:00:00 AM PST","43482.0","0.0","61.4","63.4","0.0"
"1/17/2019 12:15:00 AM PST","43482.01041666667","0.0","61.4","63.9","0.0"
"1/17/2019 12:30:00 AM PST","43482.02083333333","0.0","61.4","63.9","0.0"
"1/17/2019 12:45:00 AM PST","43482.03125","0.0","61.2","63.7","0.0"
"1/17/2019 01:00:00 AM PST","43482.04166666667","0.0","61.1","63.3","0.0"
"1/17/2019 01:15:00 AM PST","43482.05208333333","0.0","61.1","63.3","0.0"
"1/17/2019 01:30:00 AM PST","43482.0625","0.0","60.9","63.1","0.0"
"1/17/2019 01:45:00 AM PST","43482.07291666667","0.0","61.0","63.0","0.0"
"1/17/2019 02:00:00 AM PST","43482.08333333333","0.0","61.0","63.1","0.0"
"1/17/2019 02:15:00 AM PST","43482.09375","0.0","61.0","63.0","0.0"
"1/17/2019 02:30:00 AM PST","43482.10416666667","0.0","60.9","62.9","0.0"
"1/17/2019 02:45:00 AM PST","43482.11458333333","0.0","60.8","62.9","0.0"
"1/17/2019 03:00:00 AM PST","43482.125","0.0","60.8","62.8","0.0"
"1/17/2019 03:15:00 AM PST","43482.13541666667","0.0","60.6","62.8","0.0"
"1/17/2019 03:30:00 AM PST","43482.14583333333","0.0","60.6","62.7","0.0"
"1/17/2019 03:45:00 AM PST","43482.15625","0.0","60.6","62.5","0.0"
"1/17/2019 04:00:00 AM PST","43482.16666666667","0.0","60.7","62.5","0.0"
"1/17/2019 04:15:00 AM PST","43482.17708333333","0.0","60.6","62.4","0.0"
"1/17/2019 04:30:00 AM PST","43482.1875","0.0","60.6","62.4","0.0"
"1/17/2019 04:45:00 AM PST","43482.19791666667","0.0","60.5","62.3","0.0"
"1/17/2019 05:00:00 AM PST","43482.20833333333","0.0","60.4","62.3","0.0"
"1/17/2019 05:15:00 AM PST","43482.21875","0.0","60.5","62.3","0.0"
"1/17/2019 05:30:00 AM PST","43482.22916666667","0.0","60.3","62.2","0.0"
"1/17/2019 05:45:00 AM PST","43482.23958333333","0.0","60.3","62.2","0.0"
"1/17/2019 06:00:00 AM PST","43482.25","0.0","60.5","62.2","0.0"
"1/17/2019 06:15:00 AM PST","43482.26041666667","0.0","60.3","62.2","0.0"
"1/17/2019 06:30:00 AM PST","43482.27083333333","0.0","60.4","62.1","0.0"
"1/17/2019 06:45:00 AM PST","43482.28125","0.0","60.2","61.9","0.0"
"1/17/2019 07:00:00 AM PST","43482.29166666667","0.0","60.2","62.0","0.0"
"1/17/2019 07:15:00 AM PST","43482.30208333333","0.0","60.3","62.0","0.0"
"1/17/2019 07:30:00 AM PST","43482.3125","0.0","60.3","61.9","0.0"
"1/17/2019 07:45:00 AM PST","43482.32291666667","0.0","60.3","61.8","0.0"
"1/17/2019 08:00:00 AM PST","43482.33333333333","0.0","60.2","61.9","0.0"
"1/17/2019 08:15:00 AM PST","43482.34375","0.0","60.0","61.7","0.0"
"1/17/2019 08:30:00 AM PST","43482.35416666667","0.0","60.0","61.7","0.0"
"1/17/2019 08:45:00 AM PST","43482.36458333333","0.0","60.2","61.9","0.0"
"1/17/2019 09:00:00 AM PST","43482.375","0.0","60.2","61.8","0.0"
"1/17/2019 09:15:00 AM PST","43482.38541666667","0.0","60.1","61.7","0.0"
"1/17/2019 09:30:00 AM PST","43482.39583333333","0.0","60.0","61.7","0.0"
"1/17/2019 09:45:00 AM PST","43482.40625","0.0","60.0","61.7","0.0"
"1/17/2019 10:00:00 AM PST","43482.41666666667","0.0","60.1","61.9","0.0"
"1/17/2019 10:15:00 AM PST","43482.42708333333","0.0","60.1","61.9","0.0"
"1/17/2019 10:30:00 AM PST","43482.4375","0.0","60.1","61.9","0.0"
"1/17/2019 10:45:00 AM PST","43482.44791666667","0.0","60.3","61.9","0.0"
"1/17/2019 11:00:00 AM PST","43482.45833333333","28.099998","64.1","67.9","6.2"
"1/17/2019 11:15:00 AM PST","43482.46875","59.8","62.9","67.9","40.1"
"1/17/2019 11:30:00 AM PST","43482.47916666667","59.199997","62.0","67.0","41.5"
"1/17/2019 11:45:00 AM PST","43482.48958333333","59.6","61.7","66.6","42.6"
"1/17/2019 12:00:00 PM PST","43482.5","59.8","60.1","65.3","42.0"
"1/17/2019 12:15:00 PM PST","43482.51041666667","0.0","57.6","59.0","0.0"
"1/17/2019 12:30:00 PM PST","43482.52083333333","0.0","57.7","59.1","0.0"
"1/17/2019 12:45:00 PM PST","43482.53125","0.0","57.9","60.1","0.0"
"1/17/2019 01:00:00 PM PST","43482.54166666667","0.0","58.0","60.3","0.0"
"1/17/2019 01:15:00 PM PST","43482.55208333333","0.0","58.2","60.5","0.0"
"1/17/2019 01:30:00 PM PST","43482.5625","0.0","58.2","60.5","0.0"
"1/17/2019 01:45:00 PM PST","43482.57291666667","0.0","58.3","60.5","0.0"
"1/17/2019 02:00:00 PM PST","43482.58333333333","0.0","58.5","60.6","0.0"
"1/17/2019 02:15:00 PM PST","43482.59375","0.0","58.8","60.5","0.0"
"1/17/2019 02:30:00 PM PST","43482.60416666667","0.0","58.9","60.6","0.0"
"1/17/2019 02:45:00 PM PST","43482.61458333333","0.0","58.8","60.6","0.0"
"1/17/2019 03:00:00 PM PST","43482.625","0.0","59.0","60.6","0.0"
"1/17/2019 03:15:00 PM PST","43482.63541666667","0.0","58.8","60.5","0.0"
"1/17/2019 03:30:00 PM PST","43482.64583333333","0.0","58.8","60.5","0.0"
"1/17/2019 03:45:00 PM PST","43482.65625","0.0","58.8","60.4","0.0"
"1/17/2019 04:00:00 PM PST","43482.66666666667","0.0","58.9","60.4","0.0"
"1/17/2019 04:15:00 PM PST","43482.67708333333","0.0","58.7","60.4","0.0"
"1/17/2019 04:30:00 PM PST","43482.6875","0.0","58.7","60.3","0.0"
"1/17/2019 04:45:00 PM PST","43482.69791666667","0.0","58.5","60.3","0.0"
"1/17/2019 05:00:00 PM PST","43482.70833333333","0.0","58.3","60.3","0.0"
"1/17/2019 05:15:00 PM PST","43482.71875","0.0","58.5","60.2","0.0"
"1/17/2019 05:30:00 PM PST","43482.72916666667","0.0","58.4","60.2","0.0"
"1/17/2019 05:45:00 PM PST","43482.73958333333","0.0","58.3","60.1","0.0"
"1/17/2019 06:00:00 PM PST","43482.75","0.0","58.3","60.1","0.0"
"1/17/2019 06:15:00 PM PST","43482.76041666667","0.0","58.2","60.1","0.0"
"1/17/2019 06:30:00 PM PST","43482.77083333333","0.0","58.3","60.0","0.0"
"1/17/2019 06:45:00 PM PST","43482.78125","0.0","58.4","60.0","0.0"
"1/17/2019 07:00:00 PM PST","43482.79166666667","0.0","58.2","60.0","0.0"
"1/17/2019 07:15:00 PM PST","43482.80208333333","0.0","58.3","59.9","0.0"
"1/17/2019 07:30:00 PM PST","43482.8125","0.0","58.2","59.9","0.0"
"1/17/2019 07:45:00 PM PST","43482.82291666667","0.0","58.2","59.9","0.0"
"1/17/2019 08:00:00 PM PST","43482.83333333333","0.0","58.4","59.8","0.0"
"1/17/2019 08:15:00 PM PST","43482.84375","0.0","58.2","59.7","0.0"
"1/17/2019 08:30:00 PM PST","43482.85416666667","0.0","58.3","59.6","0.0"
"1/17/2019 08:45:00 PM PST","43482.86458333333","0.0","58.1","59.6","0.0"
"1/17/2019 09:00:00 PM PST","43482.875","0.0","58.1","59.6","0.0"
"1/17/2019 09:15:00 PM PST","43482.88541666667","0.0","58.2","59.5","0.0"
"1/17/2019 09:30:00 PM PST","43482.89583333333","0.0","58.2","59.4","0.0"
"1/17/2019 09:45:00 PM PST","43482.90625","0.0","58.2","59.4","0.0"
"1/17/2019 10:00:00 PM PST","43482.91666666667","0.0","58.0","59.4","0.0"
"1/17/2019 10:15:00 PM PST","43482.92708333333","0.0","58.0","59.3","0.0"
"1/17/2019 10:30:00 PM PST","43482.9375","0.0","58.1","59.4","0.0"
"1/17/2019 10:45:00 PM PST","43482.94791666667","0.0","58.0","59.3","0.0"
"1/17/2019 11:00:00 PM PST","43482.95833333333","0.0","58.1","59.3","0.0"
"1/17/2019 11:15:00 PM PST","43482.96875","10.0","62.9","65.8","0.39999998"
"1/17/2019 11:30:00 PM PST","43482.97916666667","46.7","62.0","67.9","25.9"
"1/17/2019 11:45:00 PM PST","43482.98958333333","44.0","59.6","64.5","22.9"
"1/18/2019 12:00:00 AM PST","43483.0","32.899998","62.2","66.4","9.9"
"1/18/2019 12:15:00 AM PST","43483.01041666667","44.5","61.3","66.6","23.9"
"1/18/2019 12:30:00 AM PST","43483.02083333333","51.399998","60.3","65.1","27.4"
"1/18/2019 12:45:00 AM PST","43483.03125","39.899998","60.7","64.8","17.1"
"1/18/2019 01:00:00 AM PST","43483.04166666667","39.1","61.5","66.0","16.1"
"1/18/2019 01:15:00 AM PST","43483.05208333333","41.7","61.1","65.7","19.6"
"1/18/2019 01:30:00 AM PST","43483.0625","44.7","60.3","65.0","23.9"
"1/18/2019 01:45:00 AM PST","43483.07291666667","35.3","61.1","65.2","12.0"
"1/18/2019 02:00:00 AM PST","43483.08333333333","50.3","61.1","66.0","31.699999"
"1/18/2019 02:15:00 AM PST","43483.09375","50.1","59.6","64.4","28.699999"
"1/18/2019 02:30:00 AM PST","43483.10416666667","40.5","60.1","64.3","18.0"
"1/18/2019 02:45:00 AM PST","43483.11458333333","35.399998","61.5","65.6","12.099999"
"1/18/2019 03:00:00 AM PST","43483.125","43.6","60.6","65.5","22.1"
"1/18/2019 03:15:00 AM PST","43483.13541666667","37.8","60.4","64.6","14.5"
"1/18/2019 03:30:00 AM PST","43483.14583333333","38.8","60.2","64.1","15.599999"
"1/18/2019 03:45:00 AM PST","43483.15625","14.299999","63.3","65.7","1.0"
"1/18/2019 04:00:00 AM PST","43483.16666666667","39.1","62.9","67.3","14.299999"
"1/18/2019 04:15:00 AM PST","43483.17708333333","24.8","60.9","63.4","4.4"
"1/18/2019 04:30:00 AM PST","43483.1875","19.5","62.7","64.9","2.3"
"1/18/2019 04:45:00 AM PST","43483.19791666667","29.699999","60.4","62.9","7.2999997"
"1/18/2019 05:00:00 AM PST","43483.20833333333","21.9","60.0","61.9","3.1"
"1/18/2019 05:15:00 AM PST","43483.21875","18.6","62.1","63.7","3.0"
"1/18/2019 05:30:00 AM PST","43483.22916666667","0.0","60.3","60.5","0.0"
"1/18/2019 05:45:00 AM PST","43483.23958333333","0.0","60.4","60.4","0.0"
"1/18/2019 06:00:00 AM PST","43483.25","0.0","60.2","60.7","0.0"
"1/18/2019 06:15:00 AM PST","43483.26041666667","0.0","60.3","60.6","0.0"
"1/18/2019 06:30:00 AM PST","43483.27083333333","0.0","60.1","60.5","0.0"
"1/18/2019 06:45:00 AM PST","43483.28125","0.0","59.8","60.4","0.0"
"1/18/2019 07:00:00 AM PST","43483.29166666667","0.0","59.7","60.2","0.0"
"1/18/2019 07:15:00 AM PST","43483.30208333333","0.0","59.7","60.2","0.0"
"1/18/2019 07:30:00 AM PST","43483.3125","0.0","59.7","60.1","0.0"
"1/18/2019 07:45:00 AM PST","43483.32291666667","0.0","59.8","60.0","0.0"
"1/18/2019 08:00:00 AM PST","43483.33333333333","0.0","59.6","60.0","0.0"
"1/18/2019 08:15:00 AM PST","43483.34375","0.0","59.6","60.0","0.0"
"1/18/2019 08:30:00 AM PST","43483.35416666667","0.0","59.5","59.9","0.0"
"1/18/2019 08:45:00 AM PST","43483.36458333333","0.0","59.5","59.9","0.0"
"1/18/2019 09:00:00 AM PST","43483.375","0.0","59.5","59.9","0.0"
"1/18/2019 09:15:00 AM PST","43483.38541666667","0.0","59.5","59.9","0.0"
"1/18/2019 09:30:00 AM PST","43483.39583333333","0.0","59.6","59.9","0.0"
"1/18/2019 09:45:00 AM PST","43483.40625","0.0","59.5","59.9","0.0"
"1/18/2019 10:00:00 AM PST","43483.41666666667","16.4","62.4","65.3","2.2"
"1/18/2019 10:15:00 AM PST","43483.42708333333","54.3","60.2","64.5","32.6"
"1/18/2019 10:30:00 AM PST","43483.4375","58.699997","58.4","62.3","41.5"
"1/18/2019 10:45:00 AM PST","43483.44791666667","54.899998","57.9","61.0","34.8"
"1/18/2019 11:00:00 AM PST","43483.45833333333","51.399998","57.0","59.9","30.0"
"1/18/2019 11:15:00 AM PST","43483.46875","20.8","61.7","64.1","2.6"
"1/18/2019 11:30:00 AM PST","43483.47916666667","31.699999","62.6","66.0","10.0"
"1/18/2019 11:45:00 AM PST","43483.48958333333","34.899998","61.0","64.4","11.5"
"1/18/2019 12:00:00 PM PST","43483.5","28.8","61.6","64.5","6.7"
"1/18/2019 12:15:00 PM PST","43483.51041666667","0.0","57.8","58.6","0.0"
"1/18/2019 12:30:00 PM PST","43483.52083333333","0.0","58.2","59.3","0.0"
"1/18/2019 12:45:00 PM PST","43483.53125","0.0","58.3","59.6","0.0"
"1/18/2019 01:00:00 PM PST","43483.54166666667","0.0","58.3","59.8","0.0"
"1/18/2019 01:15:00 PM PST","43483.55208333333","0.0","58.4","59.7","0.0"
"1/18/2019 01:30:00 PM PST","43483.5625","0.0","58.5","59.7","0.0"
"1/18/2019 01:45:00 PM PST","43483.57291666667","0.0","58.7","59.8","0.0"
"1/18/2019 02:00:00 PM PST","43483.58333333333","0.0","58.7","59.8","0.0"
"1/18/2019 02:15:00 PM PST","43483.59375","0.0","58.7","59.8","0.0"
"1/18/2019 02:30:00 PM PST","43483.60416666667","0.0","58.7","59.9","0.0"
"1/18/2019 02:45:00 PM PST","43483.61458333333","0.0","59.1","59.9","0.0"
"1/18/2019 03:00:00 PM PST","43483.625","0.0","59.2","60.1","0.0"
"1/18/2019 03:15:00 PM PST","43483.63541666667","0.0","59.1","60.1","0.0"
"1/18/2019 03:30:00 PM PST","43483.64583333333","0.0","59.1","60.1","0.0"
"1/18/2019 03:45:00 PM PST","43483.65625","0.0","59.1","60.1","0.0"
"1/18/2019 04:00:00 PM PST","43483.66666666667","0.0","59.1","60.1","0.0"
"1/18/2019 04:15:00 PM PST","43483.67708333333","0.0","59.2","60.1","0.0"
"1/18/2019 04:30:00 PM PST","43483.6875","0.0","59.1","60.0","0.0"
"1/18/2019 04:45:00 PM PST","43483.69791666667","0.0","59.0","60.0","0.0"
"1/18/2019 05:00:00 PM PST","43483.70833333333","0.0","58.9","59.9","0.0"
"1/18/2019 05:15:00 PM PST","43483.71875","0.0","58.6","59.8","0.0"
"1/18/2019 05:30:00 PM PST","43483.72916666667","0.0","58.6","59.8","0.0"
"1/18/2019 05:45:00 PM PST","43483.73958333333","0.0","58.6","59.8","0.0"
"1/18/2019 06:00:00 PM PST","43483.75","0.0","58.5","59.7","0.0"
"1/18/2019 06:15:00 PM PST","43483.76041666667","0.0","58.6","59.7","0.0"
"1/18/2019 06:30:00 PM PST","43483.77083333333","0.0","58.5","59.6","0.0"
"1/18/2019 06:45:00 PM PST","43483.78125","0.0","58.6","59.6","0.0"
"1/18/2019 07:00:00 PM PST","43483.79166666667","0.0","58.6","59.5","0.0"
"1/18/2019 07:15:00 PM PST","43483.80208333333","0.0","58.5","59.5","0.0"
"1/18/2019 07:30:00 PM PST","43483.8125","0.0","58.6","59.5","0.0"
"1/18/2019 07:45:00 PM PST","43483.82291666667","0.0","58.4","59.4","0.0"
"1/18/2019 08:00:00 PM PST","43483.83333333333","0.0","58.3","59.4","0.0"
"1/18/2019 08:15:00 PM PST","43483.84375","0.0","58.3","59.4","0.0"
"1/18/2019 08:30:00 PM PST","43483.85416666667","0.0","58.4","59.3","0.0"
"1/18/2019 08:45:00 PM PST","43483.86458333333","0.0","58.3","59.3","0.0"
"1/18/2019 09:00:00 PM PST","43483.875","0.0","58.4","59.2","0.0"
"1/18/2019 09:15:00 PM PST","43483.88541666667","0.0","58.2","59.2","0.0"
"1/18/2019 09:30:00 PM PST","43483.89583333333","0.0","58.2","59.1","0.0"
"1/18/2019 09:45:00 PM PST","43483.90625","0.0","58.2","59.0","0.0"
"1/18/2019 10:00:00 PM PST","43483.91666666667","0.0","58.2","58.9","0.0"
"1/18/2019 10:15:00 PM PST","43483.92708333333","0.0","58.1","58.8","0.0"
"1/18/2019 10:30:00 PM PST","43483.9375","0.0","58.0","58.8","0.0"
"1/18/2019 10:45:00 PM PST","43483.94791666667","0.0","58.0","58.7","0.0"
"1/18/2019 11:00:00 PM PST","43483.95833333333","0.0","58.0","58.6","0.0"
"1/18/2019 11:15:00 PM PST","43483.96875","0.0","58.0","58.7","0.0"
"1/18/2019 11:30:00 PM PST","43483.97916666667","0.0","57.7","58.6","0.0"
"1/18/2019 11:45:00 PM PST","43483.98958333333","0.0","57.9","58.7","0.0"
"1/19/2019 12:00:00 AM PST","43484.0","0.0","57.7","58.6","0.0"
"1/19/2019 12:15:00 AM PST","43484.01041666667","0.0","57.7","58.6","0.0"
"1/19/2019 12:30:00 AM PST","43484.02083333333","0.0","57.8","58.6","0.0"
"1/19/2019 12:45:00 AM PST","43484.03125","0.0","57.8","58.5","0.0"
"1/19/2019 01:00:00 AM PST","43484.04166666667","0.0","57.6","58.6","0.0"
"1/19/2019 01:15:00 AM PST","43484.05208333333","0.0","57.7","58.5","0.0"
"1/19/2019 01:30:00 AM PST","43484.0625","0.0","57.6","58.6","0.0"
"1/19/2019 01:45:00 AM PST","43484.07291666667","0.0","57.5","58.5","0.0"
"1/19/2019 02:00:00 AM PST","43484.08333333333","0.0","57.5","58.5","0.0"
"1/19/2019 02:15:00 AM PST","43484.09375","0.0","57.5","58.6","0.0"
"1/19/2019 02:30:00 AM PST","43484.10416666667","0.0","57.4","58.5","0.0"
"1/19/2019 02:45:00 AM PST","43484.11458333333","0.0","57.5","58.5","0.0"
"1/19/2019 03:00:00 AM PST","43484.125","0.0","57.6","58.5","0.0"
"1/19/2019 03:15:00 AM PST","43484.13541666667","0.0","57.5","58.5","0.0"
"1/19/2019 03:30:00 AM PST","43484.14583333333","0.0","57.6","58.6","0.0"
"1/19/2019 03:45:00 AM PST","43484.15625","0.0","57.5","58.6","0.0"
"1/19/2019 04:00:00 AM PST","43484.16666666667","0.0","57.4","58.5","0.0"
"1/19/2019 04:15:00 AM PST","43484.17708333333","10.0","57.3","58.8","0.5"
"1/19/2019 04:30:00 AM PST","43484.1875","10.0","62.3","69.1","0.5"
"1/19/2019 04:45:00 AM PST","43484.19791666667","30.0","61.6","74.6","7.3999996"
"1/19/2019 05:00:00 AM PST","43484.20833333333","10.8","64.8","71.9","0.5"
"1/19/2019 05:15:00 AM PST","43484.21875","0.0","69.0","68.6","0.0"
"1/19/2019 05:30:00 AM PST","43484.22916666667","0.0","68.5","69.3","0.0"
"1/19/2019 05:45:00 AM PST","43484.23958333333","0.0","67.7","69.2","0.0"
"1/19/2019 06:00:00 AM PST","43484.25","0.0","67.5","68.7","0.0"
"1/19/2019 06:15:00 AM PST","43484.26041666667","0.0","67.2","68.5","0.0"
"1/19/2019 06:30:00 AM PST","43484.27083333333","0.0","67.0","68.2","0.0"
"1/19/2019 06:45:00 AM PST","43484.28125","0.0","66.7","67.9","0.0"
"1/19/2019 07:00:00 AM PST","43484.29166666667","0.0","66.4","67.7","0.0"
"1/19/2019 07:15:00 AM PST","43484.30208333333","0.0","66.2","67.4","0.0"
"1/19/2019 07:30:00 AM PST","43484.3125","0.0","65.8","67.1","0.0"
"1/19/2019 07:45:00 AM PST","43484.32291666667","0.0","65.7","66.8","0.0"
"1/19/2019 08:00:00 AM PST","43484.33333333333","0.0","65.5","66.7","0.0"
"1/19/2019 08:15:00 AM PST","43484.34375","0.0","65.2","66.5","0.0"
"1/19/2019 08:30:00 AM PST","43484.35416666667","0.0","64.8","66.3","0.0"
"1/19/2019 08:45:00 AM PST","43484.36458333333","0.0","64.6","66.2","0.0"
"1/19/2019 09:00:00 AM PST","43484.375","0.0","64.6","66.1","0.0"
"1/19/2019 09:15:00 AM PST","43484.38541666667","0.0","64.5","66.0","0.0"
"1/19/2019 09:30:00 AM PST","43484.39583333333","0.0","64.4","65.9","0.0"
"1/19/2019 09:45:00 AM PST","43484.40625","0.0","64.2","65.8","0.0"
"1/19/2019 10:00:00 AM PST","43484.41666666667","0.0","64.2","65.8","0.0"
"1/19/2019 10:15:00 AM PST","43484.42708333333","0.0","64.3","65.8","0.0"
"1/19/2019 10:30:00 AM PST","43484.4375","0.0","64.2","65.8","0.0"
"1/19/2019 10:45:00 AM PST","43484.44791666667","0.0","64.3","65.7","0.0"
"1/19/2019 11:00:00 AM PST","43484.45833333333","0.0","64.2","65.7","0.0"
"1/19/2019 11:15:00 AM PST","43484.46875","0.0","64.2","65.7","0.0"
"1/19/2019 11:30:00 AM PST","43484.47916666667","0.0","64.0","65.6","0.0"
"1/19/2019 11:45:00 AM PST","43484.48958333333","0.0","64.0","65.6","0.0"
"1/19/2019 12:00:00 PM PST","43484.5","0.0","64.0","65.6","0.0"
"1/19/2019 12:15:00 PM PST","43484.51041666667","0.0","64.0","65.6","0.0"
"1/19/2019 12:30:00 PM PST","43484.52083333333","0.0","64.0","65.6","0.0"
"1/19/2019 12:45:00 PM PST","43484.53125","0.0","63.9","65.6","0.0"
"1/19/2019 01:00:00 PM PST","43484.54166666667","0.0","63.9","65.6","0.0"
"1/19/2019 01:15:00 PM PST","43484.55208333333","0.0","64.2","65.6","0.0"
"1/19/2019 01:30:00 PM PST","43484.5625","0.0","64.2","65.6","0.0"
"1/19/2019 01:45:00 PM PST","43484.57291666667","0.0","64.1","65.7","0.0"
"1/19/2019 02:00:00 PM PST","43484.58333333333","0.0","64.2","65.6","0.0"
"1/19/2019 02:15:00 PM PST","43484.59375","0.0","64.0","65.5","0.0"
"1/19/2019 02:30:00 PM PST","43484.60416666667","0.0","64.1","65.5","0.0"
"1/19/2019 02:45:00 PM PST","43484.61458333333","0.0","64.0","65.4","0.0"
"1/19/2019 03:00:00 PM PST","43484.625","0.0","64.0","65.4","0.0"
"1/19/2019 03:15:00 PM PST","43484.63541666667","0.0","64.1","65.4","0.0"
"1/19/2019 03:30:00 PM PST","43484.64583333333","0.0","64.1","65.4","0.0"
"1/19/2019 03:45:00 PM PST","43484.65625","0.0","64.0","65.4","0.0"
"1/19/2019 04:00:00 PM PST","43484.66666666667","0.0","64.0","65.3","0.0"
"1/19/2019 04:15:00 PM PST","43484.67708333333","0.0","63.8","65.4","0.0"
"1/19/2019 04:30:00 PM PST","43484.6875","0.0","63.8","65.3","0.0"
"1/19/2019 04:45:00 PM PST","43484.69791666667","0.0","64.0","65.3","0.0"
"1/19/2019 05:00:00 PM PST","43484.70833333333","0.0","63.8","65.3","0.0"
"1/19/2019 05:15:00 PM PST","43484.71875","0.0","63.8","65.3","0.0"
"1/19/2019 05:30:00 PM PST","43484.72916666667","0.0","63.7","65.2","0.0"
"1/19/2019 05:45:00 PM PST","43484.73958333333","0.0","63.8","65.2","0.0"
"1/19/2019 06:00:00 PM PST","43484.75","0.0","63.9","65.1","0.0"
"1/19/2019 06:15:00 PM PST","43484.76041666667","22.6","59.6","68.0","3.3"
"1/19/2019 06:30:00 PM PST","43484.77083333333","32.1","62.5","73.1","8.9"
"1/19/2019 06:45:00 PM PST","43484.78125","30.3","60.8","70.5","7.6"
"1/19/2019 07:00:00 PM PST","43484.79166666667","17.9","63.5","71.2","2.7"
"1/19/2019 07:15:00 PM PST","43484.80208333333","40.1","60.9","71.7","10.8"
"1/19/2019 07:30:00 PM PST","43484.8125","18.699999","63.5","71.0","2.0"
"1/19/2019 07:45:00 PM PST","43484.82291666667","36.1","62.2","73.2","12.5"
"1/19/2019 08:00:00 PM PST","43484.83333333333","29.199999","61.1","70.7","4.1"
"1/19/2019 08:15:00 PM PST","43484.84375","28.599998","63.3","73.7","6.3999996"
"1/19/2019 08:30:00 PM PST","43484.85416666667","23.699999","61.2","70.6","3.8"
"1/19/2019 08:45:00 PM PST","43484.86458333333","25.0","63.8","73.7","4.4"
"1/19/2019 09:00:00 PM PST","43484.875","28.099998","60.9","70.5","4.2999997"
"1/19/2019 09:15:00 PM PST","43484.88541666667","18.5","64.8","73.0","1.9"
"1/19/2019 09:30:00 PM PST","43484.89583333333","27.199999","61.3","70.9","5.6"
"1/19/2019 09:45:00 PM PST","43484.90625","15.299999","63.1","70.3","1.1999999"
"1/19/2019 10:00:00 PM PST","43484.91666666667","30.099998","61.9","72.6","9.4"
"1/19/2019 10:15:00 PM PST","43484.92708333333","15.4","62.3","70.5","1.1999999"
"1/19/2019 10:30:00 PM PST","43484.9375","26.5","61.8","72.3","5.1"
"1/19/2019 10:45:00 PM PST","43484.94791666667","0.0","65.4","64.1","0.0"
"1/19/2019 11:00:00 PM PST","43484.95833333333","0.0","65.3","65.2","0.0"
"1/19/2019 11:15:00 PM PST","43484.96875","0.0","65.0","64.7","0.0"
"1/19/2019 11:30:00 PM PST","43484.97916666667","0.0","64.7","64.5","0.0"
"1/19/2019 11:45:00 PM PST","43484.98958333333","0.0","64.2","64.2","0.0"
"1/20/2019 12:00:00 AM PST","43485.0","0.0","63.9","64.1","0.0"
"1/20/2019 12:15:00 AM PST","43485.01041666667","0.0","63.5","64.0","0.0"
"1/20/2019 12:30:00 AM PST","43485.02083333333","0.0","63.1","63.8","0.0"
"1/20/2019 12:45:00 AM PST","43485.03125","0.0","62.7","63.7","0.0"
"1/20/2019 01:00:00 AM PST","43485.04166666667","0.0","62.7","63.6","0.0"
"1/20/2019 01:15:00 AM PST","43485.05208333333","0.0","62.4","63.4","0.0"
"1/20/2019 01:30:00 AM PST","43485.0625","0.0","62.1","63.3","0.0"
"1/20/2019 01:45:00 AM PST","43485.07291666667","0.0","61.9","63.2","0.0"
"1/20/2019 02:00:00 AM PST","43485.08333333333","0.0","62.0","63.1","0.0"
"1/20/2019 02:15:00 AM PST","43485.09375","0.0","61.8","62.9","0.0"
"1/20/2019 02:30:00 AM PST","43485.10416666667","0.0","61.9","62.9","0.0"
"1/20/2019 02:45:00 AM PST","43485.11458333333","0.0","61.8","62.8","0.0"
"1/20/2019 03:00:00 AM PST","43485.125","0.0","62.0","62.8","0.0"
"1/20/2019 03:15:00 AM PST","43485.13541666667","0.0","62.2","62.8","0.0"
"1/20/2019 03:30:00 AM PST","43485.14583333333","0.0","62.0","62.6","0.0"
"1/20/2019 03:45:00 AM PST","43485.15625","0.0","61.8","62.6","0.0"
"1/20/2019 04:00:00 AM PST","43485.16666666667","0.0","61.6","62.5","0.0"
"1/20/2019 04:15:00 AM PST","43485.17708333333","0.0","61.7","62.4","0.0"
"1/20/2019 04:30:00 AM PST","43485.1875","0.0","61.7","62.3","0.0"
"1/20/2019 04:45:00 AM PST","43485.19791666667","0.0","61.7","62.1","0.0"
"1/20/2019 05:00:00 AM PST","43485.20833333333","25.699999","59.6","62.4","4.7"
"1/20/2019 05:15:00 AM PST","43485.21875","10.0","64.7","71.6","0.39999998"
"1/20/2019 05:30:00 AM PST","43485.22916666667","26.5","61.8","72.0","5.2"
"1/20/2019 05:45:00 AM PST","43485.23958333333","13.4","65.5","73.0","0.9"
"1/20/2019 06:00:00 AM PST","43485.25","0.0","69.5","69.2","0.0"
"1/20/2019 06:15:00 AM PST","43485.26041666667","0.0","68.9","69.3","0.0"
"1/20/2019 06:30:00 AM PST","43485.27083333333","0.0","68.5","68.9","0.0"
"1/20/2019 06:45:00 AM PST","43485.28125","0.0","68.1","68.5","0.0"
"1/20/2019 07:00:00 AM PST","43485.29166666667","0.0","67.6","68.2","0.0"
"1/20/2019 07:15:00 AM PST","43485.30208333333","0.0","67.2","67.9","0.0"
"1/20/2019 07:30:00 AM PST","43485.3125","0.0","66.9","67.5","0.0"
"1/20/2019 07:45:00 AM PST","43485.32291666667","0.0","66.4","67.2","0.0"
"1/20/2019 08:00:00 AM PST","43485.33333333333","0.0","66.0","67.1","0.0"
"1/20/2019 08:15:00 AM PST","43485.34375","0.0","65.6","67.0","0.0"
"1/20/2019 08:30:00 AM PST","43485.35416666667","0.0","65.4","66.8","0.0"
"1/20/2019 08:45:00 AM PST","43485.36458333333","0.0","65.3","66.8","0.0"
"1/20/2019 09:00:00 AM PST","43485.375","0.0","64.9","66.7","0.0"
"1/20/2019 09:15:00 AM PST","43485.38541666667","0.0","64.7","66.6","0.0"
"1/20/2019 09:30:00 AM PST","43485.39583333333","0.0","64.6","66.6","0.0"
"1/20/2019 09:45:00 AM PST","43485.40625","0.0","64.6","66.6","0.0"
"1/20/2019 10:00:00 AM PST","43485.41666666667","0.0","64.4","66.5","0.0"
"1/20/2019 10:15:00 AM PST","43485.42708333333","0.0","64.4","66.4","0.0"
"1/20/2019 10:30:00 AM PST","43485.4375","0.0","64.4","66.4","0.0"
"1/20/2019 10:45:00 AM PST","43485.44791666667","0.0","64.3","66.4","0.0"
"1/20/2019 11:00:00 AM PST","43485.45833333333","0.0","64.3","66.4","0.0"
"1/20/2019 11:15:00 AM PST","43485.46875","0.0","64.5","66.4","0.0"
"1/20/2019 11:30:00 AM PST","43485.47916666667","0.0","64.6","66.6","0.0"
"1/20/2019 11:45:00 AM PST","43485.48958333333","0.0","64.6","66.6","0.0"
"1/20/2019 12:00:00 PM PST","43485.5","0.0","64.5","66.7","0.0"
"1/20/2019 12:15:00 PM PST","43485.51041666667","0.0","64.5","66.7","0.0"
"1/20/2019 12:30:00 PM PST","43485.52083333333","0.0","64.6","66.7","0.0"
"1/20/2019 12:45:00 PM PST","43485.53125","0.0","64.4","66.6","0.0"
"1/20/2019 01:00:00 PM PST","43485.54166666667","0.0","64.6","66.6","0.0"
"1/20/2019 01:15:00 PM PST","43485.55208333333","0.0","64.7","66.6","0.0"
"1/20/2019 01:30:00 PM PST","43485.5625","0.0","64.6","66.7","0.0"
"1/20/2019 01:45:00 PM PST","43485.57291666667","0.0","64.5","66.6","0.0"
"1/20/2019 02:00:00 PM PST","43485.58333333333","0.0","64.5","66.6","0.0"
"1/20/2019 02:15:00 PM PST","43485.59375","0.0","64.7","66.5","0.0"
"1/20/2019 02:30:00 PM PST","43485.60416666667","0.0","64.7","66.6","0.0"
"1/20/2019 02:45:00 PM PST","43485.61458333333","0.0","64.7","66.5","0.0"
"1/20/2019 03:00:00 PM PST","43485.625","0.0","64.7","66.5","0.0"
"1/20/2019 03:15:00 PM PST","43485.63541666667","0.0","64.7","66.4","0.0"
"1/20/2019 03:30:00 PM PST","43485.64583333333","0.0","64.6","66.3","0.0"
"1/20/2019 03:45:00 PM PST","43485.65625","0.0","64.6","66.2","0.0"
"1/20/2019 04:00:00 PM PST","43485.66666666667","0.0","64.7","66.1","0.0"
"1/20/2019 04:15:00 PM PST","43485.67708333333","0.0","64.4","66.0","0.0"
"1/20/2019 04:30:00 PM PST","43485.6875","0.0","64.3","65.9","0.0"
"1/20/2019 04:45:00 PM PST","43485.69791666667","0.0","64.4","65.8","0.0"
"1/20/2019 05:00:00 PM PST","43485.70833333333","0.0","64.4","65.7","0.0"
"1/20/2019 05:15:00 PM PST","43485.71875","0.0","64.1","65.7","0.0"
"1/20/2019 05:30:00 PM PST","43485.72916666667","0.0","64.0","65.6","0.0"
"1/20/2019 05:45:00 PM PST","43485.73958333333","0.0","64.1","65.5","0.0"
"1/20/2019 06:00:00 PM PST","43485.75","0.0","64.0","65.4","0.0"
"1/20/2019 06:15:00 PM PST","43485.76041666667","0.0","63.8","65.4","0.0"
"1/20/2019 06:30:00 PM PST","43485.77083333333","0.0","63.9","65.3","0.0"
"1/20/2019 06:45:00 PM PST","43485.78125","0.0","63.8","65.2","0.0"
"1/20/2019 07:00:00 PM PST","43485.79166666667","0.0","63.8","65.1","0.0"
"1/20/2019 07:15:00 PM PST","43485.80208333333","0.0","63.6","65.1","0.0"
"1/20/2019 07:30:00 PM PST","43485.8125","0.0","63.7","65.0","0.0"
"1/20/2019 07:45:00 PM PST","43485.82291666667","0.0","63.5","65.0","0.0"
"1/20/2019 08:00:00 PM PST","43485.83333333333","0.0","63.3","64.8","0.0"
"1/20/2019 08:15:00 PM PST","43485.84375","0.0","63.4","64.8","0.0"
"1/20/2019 08:30:00 PM PST","43485.85416666667","0.0","63.2","64.5","0.0"
"1/20/2019 08:45:00 PM PST","43485.86458333333","0.0","63.1","64.4","0.0"
"1/20/2019 09:00:00 PM PST","43485.875","0.0","62.9","64.2","0.0"
"1/20/2019 09:15:00 PM PST","43485.88541666667","0.0","62.6","63.8","0.0"
"1/20/2019 09:30:00 PM PST","43485.89583333333","0.0","62.4","63.7","0.0"
"1/20/2019 09:45:00 PM PST","43485.90625","32.399998","62.9","67.4","9.3"
"1/20/2019 10:00:00 PM PST","43485.91666666667","34.1","58.7","63.6","10.8"
"1/20/2019 10:15:00 PM PST","43485.92708333333","34.5","60.5","66.2","11.2"
