"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"1/20/2019 10:30:00 PM PST","43485.9375","28.9","59.3","63.7","6.7999997"
"1/20/2019 10:45:00 PM PST","43485.94791666667","31.5","61.2","66.4","9.2"
"1/20/2019 11:00:00 PM PST","43485.95833333333","36.0","58.8","63.6","8.599999"
"1/20/2019 11:15:00 PM PST","43485.96875","30.4","61.3","66.3","7.7"
"1/20/2019 11:30:00 PM PST","43485.97916666667","26.599998","59.5","63.7","5.2999997"
"1/20/2019 11:45:00 PM PST","43485.98958333333","31.9","60.7","65.6","9.0"
"1/21/2019 12:00:00 AM PST","43486.0","28.199999","59.3","63.4","5.7"
"1/21/2019 12:15:00 AM PST","43486.01041666667","29.5","61.2","65.8","7.7999997"
"1/21/2019 12:30:00 AM PST","43486.02083333333","27.0","59.1","62.9","5.0"
"1/21/2019 12:45:00 AM PST","43486.03125","29.8","60.7","65.2","7.3999996"
"1/21/2019 01:00:00 AM PST","43486.04166666667","20.0","67.8","72.2","2.3999999"
"1/21/2019 01:15:00 AM PST","43486.05208333333","24.199999","64.2","69.2","3.5"
"1/21/2019 01:30:00 AM PST","43486.0625","19.9","67.7","72.4","3.8999999"
"1/21/2019 01:45:00 AM PST","43486.07291666667","22.3","64.9","69.6","3.1999998"
"1/21/2019 02:00:00 AM PST","43486.08333333333","23.5","66.8","72.1","4.5"
"1/21/2019 02:15:00 AM PST","43486.09375","16.5","65.8","70.0","1.4"
"1/21/2019 02:30:00 AM PST","43486.10416666667","27.0","65.9","71.1","5.5"
"1/21/2019 02:45:00 AM PST","43486.11458333333","14.799999","66.7","71.0","1.4"
"1/21/2019 03:00:00 AM PST","43486.125","28.4","64.7","70.1","6.3999996"
"1/21/2019 03:15:00 AM PST","43486.13541666667","0.0","56.3","58.7","0.0"
"1/21/2019 03:30:00 AM PST","43486.14583333333","0.0","56.5","58.7","0.0"
"1/21/2019 03:45:00 AM PST","43486.15625","0.0","56.8","59.3","0.0"
"1/21/2019 04:00:00 AM PST","43486.16666666667","0.0","56.8","59.7","0.0"
"1/21/2019 04:15:00 AM PST","43486.17708333333","0.0","56.5","59.7","0.0"
"1/21/2019 04:30:00 AM PST","43486.1875","0.0","56.5","59.7","0.0"
"1/21/2019 04:45:00 AM PST","43486.19791666667","0.0","56.3","59.6","0.0"
"1/21/2019 05:00:00 AM PST","43486.20833333333","0.0","56.0","59.4","0.0"
"1/21/2019 05:15:00 AM PST","43486.21875","0.0","56.1","59.4","0.0"
"1/21/2019 05:30:00 AM PST","43486.22916666667","0.0","56.1","59.2","0.0"
"1/21/2019 05:45:00 AM PST","43486.23958333333","0.0","56.0","59.2","0.0"
"1/21/2019 06:00:00 AM PST","43486.25","0.0","55.8","59.1","0.0"
"1/21/2019 06:15:00 AM PST","43486.26041666667","0.0","55.7","59.0","0.0"
"1/21/2019 06:30:00 AM PST","43486.27083333333","0.0","55.9","58.9","0.0"
"1/21/2019 06:45:00 AM PST","43486.28125","0.0","55.6","58.7","0.0"
"1/21/2019 07:00:00 AM PST","43486.29166666667","0.0","55.6","58.8","0.0"
"1/21/2019 07:15:00 AM PST","43486.30208333333","0.0","55.7","58.7","0.0"
"1/21/2019 07:30:00 AM PST","43486.3125","0.0","55.6","58.5","0.0"
"1/21/2019 07:45:00 AM PST","43486.32291666667","0.0","55.6","58.4","0.0"
"1/21/2019 08:00:00 AM PST","43486.33333333333","0.0","55.5","58.3","0.0"
"1/21/2019 08:15:00 AM PST","43486.34375","0.0","55.2","58.3","0.0"
"1/21/2019 08:30:00 AM PST","43486.35416666667","0.0","55.3","58.2","0.0"
"1/21/2019 08:45:00 AM PST","43486.36458333333","0.0","55.3","58.3","0.0"
"1/21/2019 09:00:00 AM PST","43486.375","0.0","55.3","58.2","0.0"
"1/21/2019 09:15:00 AM PST","43486.38541666667","0.0","55.2","58.2","0.0"
"1/21/2019 09:30:00 AM PST","43486.39583333333","0.0","55.2","58.2","0.0"
"1/21/2019 09:45:00 AM PST","43486.40625","0.0","55.2","58.2","0.0"
"1/21/2019 10:00:00 AM PST","43486.41666666667","0.0","55.4","58.1","0.0"
"1/21/2019 10:15:00 AM PST","43486.42708333333","0.0","55.3","58.1","0.0"
"1/21/2019 10:30:00 AM PST","43486.4375","0.0","55.2","57.9","0.0"
"1/21/2019 10:45:00 AM PST","43486.44791666667","0.0","55.4","58.0","0.0"
"1/21/2019 11:00:00 AM PST","43486.45833333333","0.0","55.3","57.9","0.0"
"1/21/2019 11:15:00 AM PST","43486.46875","0.0","55.3","58.0","0.0"
"1/21/2019 11:30:00 AM PST","43486.47916666667","0.0","55.3","58.1","0.0"
"1/21/2019 11:45:00 AM PST","43486.48958333333","0.0","55.5","58.1","0.0"
"1/21/2019 12:00:00 PM PST","43486.5","0.0","55.3","58.0","0.0"
"1/21/2019 12:15:00 PM PST","43486.51041666667","0.0","55.4","58.0","0.0"
"1/21/2019 12:30:00 PM PST","43486.52083333333","0.0","55.2","57.9","0.0"
"1/21/2019 12:45:00 PM PST","43486.53125","0.0","55.2","58.1","0.0"
"1/21/2019 01:00:00 PM PST","43486.54166666667","0.0","55.4","58.0","0.0"
"1/21/2019 01:15:00 PM PST","43486.55208333333","0.0","55.1","58.1","0.0"
"1/21/2019 01:30:00 PM PST","43486.5625","0.0","55.1","58.1","0.0"
"1/21/2019 01:45:00 PM PST","43486.57291666667","0.0","55.3","58.1","0.0"
"1/21/2019 02:00:00 PM PST","43486.58333333333","0.0","55.2","58.1","0.0"
"1/21/2019 02:15:00 PM PST","43486.59375","0.0","55.3","58.2","0.0"
"1/21/2019 02:30:00 PM PST","43486.60416666667","0.0","55.3","58.3","0.0"
"1/21/2019 02:45:00 PM PST","43486.61458333333","0.0","55.2","58.2","0.0"
"1/21/2019 03:00:00 PM PST","43486.625","0.0","55.1","58.2","0.0"
"1/21/2019 03:15:00 PM PST","43486.63541666667","0.0","55.1","58.3","0.0"
"1/21/2019 03:30:00 PM PST","43486.64583333333","0.0","55.1","58.3","0.0"
"1/21/2019 03:45:00 PM PST","43486.65625","0.0","55.1","58.2","0.0"
"1/21/2019 04:00:00 PM PST","43486.66666666667","0.0","55.1","58.1","0.0"
"1/21/2019 04:15:00 PM PST","43486.67708333333","0.0","55.1","58.2","0.0"
"1/21/2019 04:30:00 PM PST","43486.6875","0.0","55.1","58.2","0.0"
"1/21/2019 04:45:00 PM PST","43486.69791666667","0.0","55.0","58.2","0.0"
"1/21/2019 05:00:00 PM PST","43486.70833333333","0.0","55.0","58.2","0.0"
"1/21/2019 05:15:00 PM PST","43486.71875","0.0","55.1","58.1","0.0"
"1/21/2019 05:30:00 PM PST","43486.72916666667","0.0","54.9","58.0","0.0"
"1/21/2019 05:45:00 PM PST","43486.73958333333","0.0","55.1","58.0","0.0"
"1/21/2019 06:00:00 PM PST","43486.75","0.0","55.1","58.0","0.0"
"1/21/2019 06:15:00 PM PST","43486.76041666667","0.0","54.8","57.9","0.0"
"1/21/2019 06:30:00 PM PST","43486.77083333333","0.0","54.8","57.9","0.0"
"1/21/2019 06:45:00 PM PST","43486.78125","0.0","54.9","57.8","0.0"
"1/21/2019 07:00:00 PM PST","43486.79166666667","0.0","54.8","57.8","0.0"
"1/21/2019 07:15:00 PM PST","43486.80208333333","0.0","54.8","57.8","0.0"
"1/21/2019 07:30:00 PM PST","43486.8125","0.0","54.7","57.8","0.0"
"1/21/2019 07:45:00 PM PST","43486.82291666667","0.0","54.7","57.6","0.0"
"1/21/2019 08:00:00 PM PST","43486.83333333333","0.0","54.7","57.6","0.0"
"1/21/2019 08:15:00 PM PST","43486.84375","0.0","54.7","57.5","0.0"
"1/21/2019 08:30:00 PM PST","43486.85416666667","0.0","54.5","57.4","0.0"
"1/21/2019 08:45:00 PM PST","43486.86458333333","0.0","54.6","57.3","0.0"
"1/21/2019 09:00:00 PM PST","43486.875","0.0","54.6","57.2","0.0"
"1/21/2019 09:15:00 PM PST","43486.88541666667","0.0","54.3","57.2","0.0"
"1/21/2019 09:30:00 PM PST","43486.89583333333","0.0","54.4","57.1","0.0"
"1/21/2019 09:45:00 PM PST","43486.90625","10.0","55.2","55.7","0.5"
"1/21/2019 10:00:00 PM PST","43486.91666666667","10.0","63.2","70.0","0.39999998"
"1/21/2019 10:15:00 PM PST","43486.92708333333","19.199999","60.6","73.3","2.2"
"1/21/2019 10:30:00 PM PST","43486.9375","12.099999","65.9","73.7","0.7"
"1/21/2019 10:45:00 PM PST","43486.94791666667","10.0","63.0","71.1","0.39999998"
"1/21/2019 11:00:00 PM PST","43486.95833333333","22.699999","62.0","73.8","3.3999999"
"1/21/2019 11:15:00 PM PST","43486.96875","10.0","64.9","72.2","0.39999998"
"1/21/2019 11:30:00 PM PST","43486.97916666667","17.3","61.1","72.6","1.5999999"
"1/21/2019 11:45:00 PM PST","43486.98958333333","10.0","66.1","73.1","0.7"
"1/22/2019 12:00:00 AM PST","43487.0","17.3","61.0","72.4","1.5999999"
"1/22/2019 12:15:00 AM PST","43487.01041666667","10.0","64.7","72.2","0.39999998"
"1/22/2019 12:30:00 AM PST","43487.02083333333","11.0","66.0","74.1","0.5"
"1/22/2019 12:45:00 AM PST","43487.03125","15.7","61.7","71.2","1.3"
"1/22/2019 01:00:00 AM PST","43487.04166666667","13.599999","65.7","74.0","1.4"
"1/22/2019 01:15:00 AM PST","43487.05208333333","10.0","64.2","71.3","0.39999998"
"1/22/2019 01:30:00 AM PST","43487.0625","16.699999","61.9","71.4","1.5999999"
"1/22/2019 01:45:00 AM PST","43487.07291666667","10.0","64.5","72.0","0.39999998"
"1/22/2019 02:00:00 AM PST","43487.08333333333","11.5","61.7","71.2","0.59999996"
"1/22/2019 02:15:00 AM PST","43487.09375","10.0","64.4","72.7","0.39999998"
"1/22/2019 02:30:00 AM PST","43487.10416666667","0.0","63.7","68.6","0.0"
"1/22/2019 02:45:00 AM PST","43487.11458333333","0.0","63.7","64.5","0.0"
"1/22/2019 03:00:00 AM PST","43487.125","0.0","63.3","63.9","0.0"
"1/22/2019 03:15:00 AM PST","43487.13541666667","0.0","62.8","63.3","0.0"
"1/22/2019 03:30:00 AM PST","43487.14583333333","0.0","62.1","62.8","0.0"
"1/22/2019 03:45:00 AM PST","43487.15625","0.0","61.5","62.2","0.0"
"1/22/2019 04:00:00 AM PST","43487.16666666667","0.0","61.0","61.7","0.0"
"1/22/2019 04:15:00 AM PST","43487.17708333333","0.0","60.5","61.3","0.0"
"1/22/2019 04:30:00 AM PST","43487.1875","0.0","60.2","61.0","0.0"
"1/22/2019 04:45:00 AM PST","43487.19791666667","0.0","60.1","60.8","0.0"
"1/22/2019 05:00:00 AM PST","43487.20833333333","0.0","59.9","60.6","0.0"
"1/22/2019 05:15:00 AM PST","43487.21875","0.0","59.7","60.3","0.0"
"1/22/2019 05:30:00 AM PST","43487.22916666667","0.0","59.6","60.0","0.0"
"1/22/2019 05:45:00 AM PST","43487.23958333333","0.0","59.4","60.0","0.0"
"1/22/2019 06:00:00 AM PST","43487.25","0.0","59.1","59.8","0.0"
"1/22/2019 06:15:00 AM PST","43487.26041666667","0.0","58.8","59.7","0.0"
"1/22/2019 06:30:00 AM PST","43487.27083333333","0.0","58.7","59.6","0.0"
"1/22/2019 06:45:00 AM PST","43487.28125","0.0","58.7","59.4","0.0"
"1/22/2019 07:00:00 AM PST","43487.29166666667","0.0","58.4","59.3","0.0"
"1/22/2019 07:15:00 AM PST","43487.30208333333","0.0","58.1","59.2","0.0"
"1/22/2019 07:30:00 AM PST","43487.3125","0.0","58.2","58.9","0.0"
"1/22/2019 07:45:00 AM PST","43487.32291666667","0.0","57.9","58.8","0.0"
"1/22/2019 08:00:00 AM PST","43487.33333333333","0.0","57.8","58.7","0.0"
"1/22/2019 08:15:00 AM PST","43487.34375","0.0","57.6","58.8","0.0"
"1/22/2019 08:30:00 AM PST","43487.35416666667","0.0","57.4","58.6","0.0"
"1/22/2019 08:45:00 AM PST","43487.36458333333","0.0","57.5","58.5","0.0"
"1/22/2019 09:00:00 AM PST","43487.375","0.0","57.5","58.5","0.0"
"1/22/2019 09:15:00 AM PST","43487.38541666667","0.0","57.1","58.2","0.0"
"1/22/2019 09:30:00 AM PST","43487.39583333333","0.0","57.1","58.3","0.0"
"1/22/2019 09:45:00 AM PST","43487.40625","0.0","57.0","58.1","0.0"
"1/22/2019 10:00:00 AM PST","43487.41666666667","0.0","57.0","58.0","0.0"
"1/22/2019 10:15:00 AM PST","43487.42708333333","0.0","56.8","57.9","0.0"
"1/22/2019 10:30:00 AM PST","43487.4375","0.0","56.9","58.1","0.0"
"1/22/2019 10:45:00 AM PST","43487.44791666667","0.0","56.6","58.1","0.0"
"1/22/2019 11:00:00 AM PST","43487.45833333333","0.0","56.8","58.0","0.0"
"1/22/2019 11:15:00 AM PST","43487.46875","0.0","56.7","58.0","0.0"
"1/22/2019 11:30:00 AM PST","43487.47916666667","0.0","56.6","58.0","0.0"
"1/22/2019 11:45:00 AM PST","43487.48958333333","0.0","56.6","58.0","0.0"
"1/22/2019 12:00:00 PM PST","43487.5","0.0","56.7","58.0","0.0"
"1/22/2019 12:15:00 PM PST","43487.51041666667","0.0","56.5","58.0","0.0"
"1/22/2019 12:30:00 PM PST","43487.52083333333","0.0","56.6","58.0","0.0"
"1/22/2019 12:45:00 PM PST","43487.53125","0.0","56.4","58.0","0.0"
"1/22/2019 01:00:00 PM PST","43487.54166666667","0.0","56.5","58.1","0.0"
"1/22/2019 01:15:00 PM PST","43487.55208333333","0.0","56.4","58.1","0.0"
"1/22/2019 01:30:00 PM PST","43487.5625","0.0","56.6","58.1","0.0"
"1/22/2019 01:45:00 PM PST","43487.57291666667","0.0","56.6","58.1","0.0"
"1/22/2019 02:00:00 PM PST","43487.58333333333","0.0","56.7","58.0","0.0"
"1/22/2019 02:15:00 PM PST","43487.59375","0.0","56.6","58.0","0.0"
"1/22/2019 02:30:00 PM PST","43487.60416666667","0.0","56.6","58.1","0.0"
"1/22/2019 02:45:00 PM PST","43487.61458333333","0.0","56.6","58.0","0.0"
"1/22/2019 03:00:00 PM PST","43487.625","0.0","56.7","58.0","0.0"
"1/22/2019 03:15:00 PM PST","43487.63541666667","0.0","56.6","58.0","0.0"
"1/22/2019 03:30:00 PM PST","43487.64583333333","0.0","56.5","58.0","0.0"
"1/22/2019 03:45:00 PM PST","43487.65625","0.0","56.4","58.0","0.0"
"1/22/2019 04:00:00 PM PST","43487.66666666667","0.0","56.5","58.0","0.0"
"1/22/2019 04:15:00 PM PST","43487.67708333333","0.0","56.3","58.0","0.0"
"1/22/2019 04:30:00 PM PST","43487.6875","0.0","56.3","58.0","0.0"
"1/22/2019 04:45:00 PM PST","43487.69791666667","0.0","56.2","58.0","0.0"
"1/22/2019 05:00:00 PM PST","43487.70833333333","0.0","56.4","58.0","0.0"
"1/22/2019 05:15:00 PM PST","43487.71875","0.0","56.4","57.9","0.0"
"1/22/2019 05:30:00 PM PST","43487.72916666667","0.0","56.3","57.8","0.0"
"1/22/2019 05:45:00 PM PST","43487.73958333333","0.0","56.1","57.8","0.0"
"1/22/2019 06:00:00 PM PST","43487.75","0.0","56.2","57.7","0.0"
"1/22/2019 06:15:00 PM PST","43487.76041666667","0.0","56.0","57.5","0.0"
"1/22/2019 06:30:00 PM PST","43487.77083333333","0.0","56.1","57.5","0.0"
"1/22/2019 06:45:00 PM PST","43487.78125","0.0","55.8","57.3","0.0"
"1/22/2019 07:00:00 PM PST","43487.79166666667","0.0","55.9","57.4","0.0"
"1/22/2019 07:15:00 PM PST","43487.80208333333","0.0","55.9","57.4","0.0"
"1/22/2019 07:30:00 PM PST","43487.8125","0.0","55.7","57.3","0.0"
"1/22/2019 07:45:00 PM PST","43487.82291666667","0.0","55.7","57.2","0.0"
"1/22/2019 08:00:00 PM PST","43487.83333333333","0.0","55.7","57.2","0.0"
"1/22/2019 08:15:00 PM PST","43487.84375","0.0","55.8","57.2","0.0"
"1/22/2019 08:30:00 PM PST","43487.85416666667","0.0","55.7","57.1","0.0"
"1/22/2019 08:45:00 PM PST","43487.86458333333","0.0","55.5","57.0","0.0"
"1/22/2019 09:00:00 PM PST","43487.875","0.0","55.4","56.9","0.0"
"1/22/2019 09:15:00 PM PST","43487.88541666667","0.0","55.4","56.7","0.0"
"1/22/2019 09:30:00 PM PST","43487.89583333333","0.0","55.3","56.8","0.0"
"1/22/2019 09:45:00 PM PST","43487.90625","0.0","55.1","56.8","0.0"
"1/22/2019 10:00:00 PM PST","43487.91666666667","0.0","55.3","56.5","0.0"
"1/22/2019 10:15:00 PM PST","43487.92708333333","0.0","55.2","56.5","0.0"
"1/22/2019 10:30:00 PM PST","43487.9375","0.0","55.1","56.5","0.0"
"1/22/2019 10:45:00 PM PST","43487.94791666667","0.0","54.9","56.5","0.0"
"1/22/2019 11:00:00 PM PST","43487.95833333333","0.0","57.2","55.6","0.0"
"1/22/2019 11:15:00 PM PST","43487.96875","0.0","55.8","56.0","0.0"
"1/22/2019 11:30:00 PM PST","43487.97916666667","0.0","55.2","55.6","0.0"
"1/22/2019 11:45:00 PM PST","43487.98958333333","0.0","54.6","55.1","0.0"
"1/23/2019 12:00:00 AM PST","43488.0","10.0","55.2","58.6","0.5"
"1/23/2019 12:15:00 AM PST","43488.01041666667","23.1","63.9","68.0","3.6999998"
"1/23/2019 12:30:00 AM PST","43488.02083333333","16.8","59.6","62.9","1.5"
"1/23/2019 12:45:00 AM PST","43488.03125","27.4","60.9","65.0","5.7999997"
"1/23/2019 01:00:00 AM PST","43488.04166666667","19.5","60.5","63.7","2.3"
"1/23/2019 01:15:00 AM PST","43488.05208333333","28.4","60.3","64.6","6.5"
"1/23/2019 01:30:00 AM PST","43488.0625","17.699999","60.1","63.3","2.5"
"1/23/2019 01:45:00 AM PST","43488.07291666667","0.0","55.4","57.2","0.0"
"1/23/2019 02:00:00 AM PST","43488.08333333333","0.0","55.5","56.8","0.0"
"1/23/2019 02:15:00 AM PST","43488.09375","0.0","55.6","57.7","0.0"
"1/23/2019 02:30:00 AM PST","43488.10416666667","0.0","55.6","57.8","0.0"
"1/23/2019 02:45:00 AM PST","43488.11458333333","0.0","55.5","57.9","0.0"
"1/23/2019 03:00:00 AM PST","43488.125","0.0","55.5","57.9","0.0"
"1/23/2019 03:15:00 AM PST","43488.13541666667","0.0","55.5","57.7","0.0"
"1/23/2019 03:30:00 AM PST","43488.14583333333","0.0","55.4","57.8","0.0"
"1/23/2019 03:45:00 AM PST","43488.15625","0.0","55.3","57.7","0.0"
"1/23/2019 04:00:00 AM PST","43488.16666666667","0.0","55.2","57.5","0.0"
"1/23/2019 04:15:00 AM PST","43488.17708333333","0.0","55.2","57.5","0.0"
"1/23/2019 04:30:00 AM PST","43488.1875","0.0","55.0","57.3","0.0"
"1/23/2019 04:45:00 AM PST","43488.19791666667","0.0","55.0","57.1","0.0"
"1/23/2019 05:00:00 AM PST","43488.20833333333","0.0","54.7","57.0","0.0"
"1/23/2019 05:15:00 AM PST","43488.21875","0.0","54.6","56.9","0.0"
"1/23/2019 05:30:00 AM PST","43488.22916666667","0.0","54.4","56.8","0.0"
"1/23/2019 05:45:00 AM PST","43488.23958333333","0.0","54.3","56.7","0.0"
"1/23/2019 06:00:00 AM PST","43488.25","0.0","54.5","56.7","0.0"
"1/23/2019 06:15:00 AM PST","43488.26041666667","0.0","54.2","56.6","0.0"
"1/23/2019 06:30:00 AM PST","43488.27083333333","0.0","54.2","56.6","0.0"
"1/23/2019 06:45:00 AM PST","43488.28125","0.0","54.1","56.4","0.0"
"1/23/2019 07:00:00 AM PST","43488.29166666667","0.0","54.1","56.2","0.0"
"1/23/2019 07:15:00 AM PST","43488.30208333333","0.0","54.0","56.1","0.0"
"1/23/2019 07:30:00 AM PST","43488.3125","0.0","54.1","56.1","0.0"
"1/23/2019 07:45:00 AM PST","43488.32291666667","0.0","54.0","56.0","0.0"
"1/23/2019 08:00:00 AM PST","43488.33333333333","0.0","53.7","56.0","0.0"
"1/23/2019 08:15:00 AM PST","43488.34375","0.0","53.8","55.9","0.0"
"1/23/2019 08:30:00 AM PST","43488.35416666667","0.0","53.7","55.7","0.0"
"1/23/2019 08:45:00 AM PST","43488.36458333333","0.0","53.6","55.6","0.0"
"1/23/2019 09:00:00 AM PST","43488.375","0.0","53.6","55.5","0.0"
"1/23/2019 09:15:00 AM PST","43488.38541666667","0.0","53.6","55.6","0.0"
"1/23/2019 09:30:00 AM PST","43488.39583333333","0.0","53.3","55.5","0.0"
"1/23/2019 09:45:00 AM PST","43488.40625","0.0","53.5","55.6","0.0"
"1/23/2019 10:00:00 AM PST","43488.41666666667","10.0","58.0","60.5","0.5"
"1/23/2019 10:15:00 AM PST","43488.42708333333","0.0","57.7","59.1","0.0"
"1/23/2019 10:30:00 AM PST","43488.4375","10.0","57.2","58.7","0.5"
"1/23/2019 10:45:00 AM PST","43488.44791666667","23.9","63.3","66.7","4.0"
"1/23/2019 11:00:00 AM PST","43488.45833333333","36.8","56.4","60.4","13.9"
"1/23/2019 11:15:00 AM PST","43488.46875","28.5","59.7","63.4","7.2999997"
"1/23/2019 11:30:00 AM PST","43488.47916666667","36.6","57.3","61.5","13.599999"
"1/23/2019 11:45:00 AM PST","43488.48958333333","28.4","59.2","62.7","6.5"
"1/23/2019 12:00:00 PM PST","43488.5","41.399998","57.3","61.9","22.3"
"1/23/2019 12:15:00 PM PST","43488.51041666667","0.0","55.3","56.8","0.0"
"1/23/2019 12:30:00 PM PST","43488.52083333333","0.0","55.6","56.9","0.0"
"1/23/2019 12:45:00 PM PST","43488.53125","0.0","55.5","56.9","0.0"
"1/23/2019 01:00:00 PM PST","43488.54166666667","0.0","55.5","57.3","0.0"
"1/23/2019 01:15:00 PM PST","43488.55208333333","0.0","55.5","57.6","0.0"
"1/23/2019 01:30:00 PM PST","43488.5625","0.0","55.7","57.7","0.0"
"1/23/2019 01:45:00 PM PST","43488.57291666667","0.0","55.7","57.7","0.0"
"1/23/2019 02:00:00 PM PST","43488.58333333333","0.0","55.7","57.8","0.0"
"1/23/2019 02:15:00 PM PST","43488.59375","0.0","55.6","57.8","0.0"
"1/23/2019 02:30:00 PM PST","43488.60416666667","0.0","55.7","57.9","0.0"
"1/23/2019 02:45:00 PM PST","43488.61458333333","0.0","55.8","57.9","0.0"
"1/23/2019 03:00:00 PM PST","43488.625","0.0","55.9","57.9","0.0"
"1/23/2019 03:15:00 PM PST","43488.63541666667","0.0","55.8","57.9","0.0"
"1/23/2019 03:30:00 PM PST","43488.64583333333","0.0","55.9","58.0","0.0"
"1/23/2019 03:45:00 PM PST","43488.65625","0.0","55.9","58.0","0.0"
"1/23/2019 04:00:00 PM PST","43488.66666666667","0.0","55.9","58.0","0.0"
"1/23/2019 04:15:00 PM PST","43488.67708333333","0.0","56.1","58.1","0.0"
"1/23/2019 04:30:00 PM PST","43488.6875","0.0","55.9","58.1","0.0"
"1/23/2019 04:45:00 PM PST","43488.69791666667","0.0","55.9","58.1","0.0"
"1/23/2019 05:00:00 PM PST","43488.70833333333","0.0","55.9","58.1","0.0"
"1/23/2019 05:15:00 PM PST","43488.71875","0.0","56.1","58.0","0.0"
"1/23/2019 05:30:00 PM PST","43488.72916666667","0.0","56.0","58.1","0.0"
"1/23/2019 05:45:00 PM PST","43488.73958333333","0.0","55.9","58.0","0.0"
"1/23/2019 06:00:00 PM PST","43488.75","0.0","55.9","58.0","0.0"
"1/23/2019 06:15:00 PM PST","43488.76041666667","0.0","56.1","57.9","0.0"
"1/23/2019 06:30:00 PM PST","43488.77083333333","0.0","56.0","57.8","0.0"
"1/23/2019 06:45:00 PM PST","43488.78125","0.0","56.0","57.9","0.0"
"1/23/2019 07:00:00 PM PST","43488.79166666667","0.0","55.9","57.8","0.0"
"1/23/2019 07:15:00 PM PST","43488.80208333333","0.0","56.0","57.7","0.0"
"1/23/2019 07:30:00 PM PST","43488.8125","0.0","55.9","57.8","0.0"
"1/23/2019 07:45:00 PM PST","43488.82291666667","0.0","55.9","57.7","0.0"
"1/23/2019 08:00:00 PM PST","43488.83333333333","0.0","55.9","57.6","0.0"
"1/23/2019 08:15:00 PM PST","43488.84375","0.0","55.9","57.6","0.0"
"1/23/2019 08:30:00 PM PST","43488.85416666667","0.0","55.9","57.5","0.0"
"1/23/2019 08:45:00 PM PST","43488.86458333333","0.0","55.7","57.4","0.0"
"1/23/2019 09:00:00 PM PST","43488.875","0.0","55.7","57.3","0.0"
"1/23/2019 09:15:00 PM PST","43488.88541666667","0.0","55.7","57.3","0.0"
"1/23/2019 09:30:00 PM PST","43488.89583333333","0.0","55.8","57.4","0.0"
"1/23/2019 09:45:00 PM PST","43488.90625","10.0","63.9","67.3","0.39999998"
"1/23/2019 10:00:00 PM PST","43488.91666666667","34.7","58.5","64.1","11.5"
"1/23/2019 10:15:00 PM PST","43488.92708333333","35.8","58.2","63.3","9.2"
"1/23/2019 10:30:00 PM PST","43488.9375","30.0","58.7","62.8","6.7"
"1/23/2019 10:45:00 PM PST","43488.94791666667","29.099998","62.1","66.7","6.8999996"
"1/23/2019 11:00:00 PM PST","43488.95833333333","27.599998","59.0","63.1","6.0"
"1/23/2019 11:15:00 PM PST","43488.96875","28.699999","61.5","66.2","6.6"
"1/23/2019 11:30:00 PM PST","43488.97916666667","26.8","59.1","63.0","5.5"
"1/23/2019 11:45:00 PM PST","43488.98958333333","29.8","60.1","64.5","7.3999996"
"1/24/2019 12:00:00 AM PST","43489.0","23.0","59.7","63.0","3.0"
"1/24/2019 12:15:00 AM PST","43489.01041666667","29.4","60.0","64.3","8.4"
"1/24/2019 12:30:00 AM PST","43489.02083333333","20.6","60.5","63.6","2.6"
"1/24/2019 12:45:00 AM PST","43489.03125","32.399998","59.1","63.5","10.099999"
"1/24/2019 01:00:00 AM PST","43489.04166666667","20.1","60.2","63.3","2.5"
"1/24/2019 01:15:00 AM PST","43489.05208333333","0.0","56.0","57.7","0.0"
"1/24/2019 01:30:00 AM PST","43489.0625","0.0","55.9","57.5","0.0"
"1/24/2019 01:45:00 AM PST","43489.07291666667","0.0","55.8","58.4","0.0"
"1/24/2019 02:00:00 AM PST","43489.08333333333","0.0","56.0","58.6","0.0"
"1/24/2019 02:15:00 AM PST","43489.09375","0.0","55.9","58.6","0.0"
"1/24/2019 02:30:00 AM PST","43489.10416666667","0.0","55.8","58.5","0.0"
"1/24/2019 02:45:00 AM PST","43489.11458333333","0.0","55.8","58.5","0.0"
"1/24/2019 03:00:00 AM PST","43489.125","0.0","55.4","58.1","0.0"
"1/24/2019 03:15:00 AM PST","43489.13541666667","0.0","55.5","58.0","0.0"
"1/24/2019 03:30:00 AM PST","43489.14583333333","0.0","55.4","58.0","0.0"
"1/24/2019 03:45:00 AM PST","43489.15625","0.0","55.1","57.8","0.0"
"1/24/2019 04:00:00 AM PST","43489.16666666667","0.0","55.2","57.7","0.0"
"1/24/2019 04:15:00 AM PST","43489.17708333333","0.0","55.2","57.6","0.0"
"1/24/2019 04:30:00 AM PST","43489.1875","0.0","55.1","57.5","0.0"
"1/24/2019 04:45:00 AM PST","43489.19791666667","0.0","55.0","57.4","0.0"
"1/24/2019 05:00:00 AM PST","43489.20833333333","0.0","54.9","57.3","0.0"
"1/24/2019 05:15:00 AM PST","43489.21875","0.0","54.8","57.2","0.0"
"1/24/2019 05:30:00 AM PST","43489.22916666667","0.0","54.9","57.1","0.0"
"1/24/2019 05:45:00 AM PST","43489.23958333333","0.0","54.8","57.0","0.0"
"1/24/2019 06:00:00 AM PST","43489.25","0.0","54.5","56.9","0.0"
"1/24/2019 06:15:00 AM PST","43489.26041666667","0.0","54.4","56.8","0.0"
"1/24/2019 06:30:00 AM PST","43489.27083333333","0.0","54.3","56.7","0.0"
"1/24/2019 06:45:00 AM PST","43489.28125","0.0","54.3","56.5","0.0"
"1/24/2019 07:00:00 AM PST","43489.29166666667","0.0","54.3","56.5","0.0"
"1/24/2019 07:15:00 AM PST","43489.30208333333","0.0","54.0","56.3","0.0"
"1/24/2019 07:30:00 AM PST","43489.3125","0.0","54.1","56.2","0.0"
"1/24/2019 07:45:00 AM PST","43489.32291666667","0.0","53.8","56.2","0.0"
"1/24/2019 08:00:00 AM PST","43489.33333333333","0.0","53.8","56.0","0.0"
"1/24/2019 08:15:00 AM PST","43489.34375","0.0","53.7","56.1","0.0"
"1/24/2019 08:30:00 AM PST","43489.35416666667","0.0","53.7","56.0","0.0"
"1/24/2019 08:45:00 AM PST","43489.36458333333","0.0","53.8","56.1","0.0"
"1/24/2019 09:00:00 AM PST","43489.375","0.0","53.8","56.0","0.0"
"1/24/2019 09:15:00 AM PST","43489.38541666667","0.0","53.7","56.1","0.0"
"1/24/2019 09:30:00 AM PST","43489.39583333333","0.0","53.6","56.0","0.0"
"1/24/2019 09:45:00 AM PST","43489.40625","0.0","53.6","55.8","0.0"
"1/24/2019 10:00:00 AM PST","43489.41666666667","0.0","53.7","55.8","0.0"
"1/24/2019 10:15:00 AM PST","43489.42708333333","0.0","53.7","55.9","0.0"
"1/24/2019 10:30:00 AM PST","43489.4375","0.0","53.7","55.9","0.0"
"1/24/2019 10:45:00 AM PST","43489.44791666667","0.0","53.6","55.9","0.0"
"1/24/2019 11:00:00 AM PST","43489.45833333333","0.0","53.8","56.1","0.0"
"1/24/2019 11:15:00 AM PST","43489.46875","0.0","53.9","56.0","0.0"
"1/24/2019 11:30:00 AM PST","43489.47916666667","0.0","54.0","55.9","0.0"
"1/24/2019 11:45:00 AM PST","43489.48958333333","0.0","54.1","56.0","0.0"
"1/24/2019 12:00:00 PM PST","43489.5","0.0","54.1","56.0","0.0"
"1/24/2019 12:15:00 PM PST","43489.51041666667","0.0","54.2","56.0","0.0"
"1/24/2019 12:30:00 PM PST","43489.52083333333","0.0","54.2","56.1","0.0"
"1/24/2019 12:45:00 PM PST","43489.53125","0.0","54.2","56.2","0.0"
"1/24/2019 01:00:00 PM PST","43489.54166666667","0.0","54.1","56.3","0.0"
"1/24/2019 01:15:00 PM PST","43489.55208333333","0.0","54.2","56.4","0.0"
"1/24/2019 01:30:00 PM PST","43489.5625","0.0","54.4","56.4","0.0"
"1/24/2019 01:45:00 PM PST","43489.57291666667","0.0","54.4","56.5","0.0"
"1/24/2019 02:00:00 PM PST","43489.58333333333","0.0","54.2","56.6","0.0"
"1/24/2019 02:15:00 PM PST","43489.59375","0.0","54.3","56.6","0.0"
"1/24/2019 02:30:00 PM PST","43489.60416666667","0.0","54.3","56.7","0.0"
"1/24/2019 02:45:00 PM PST","43489.61458333333","0.0","54.4","56.8","0.0"
"1/24/2019 03:00:00 PM PST","43489.625","0.0","54.5","56.8","0.0"
"1/24/2019 03:15:00 PM PST","43489.63541666667","0.0","54.4","56.9","0.0"
"1/24/2019 03:30:00 PM PST","43489.64583333333","0.0","54.6","56.9","0.0"
"1/24/2019 03:45:00 PM PST","43489.65625","0.0","54.3","57.0","0.0"
"1/24/2019 04:00:00 PM PST","43489.66666666667","0.0","54.4","57.0","0.0"
"1/24/2019 04:15:00 PM PST","43489.67708333333","0.0","54.4","57.0","0.0"
"1/24/2019 04:30:00 PM PST","43489.6875","0.0","54.4","57.1","0.0"
"1/24/2019 04:45:00 PM PST","43489.69791666667","0.0","54.6","57.1","0.0"
"1/24/2019 05:00:00 PM PST","43489.70833333333","0.0","54.4","57.1","0.0"
"1/24/2019 05:15:00 PM PST","43489.71875","0.0","54.6","57.1","0.0"
"1/24/2019 05:30:00 PM PST","43489.72916666667","0.0","54.6","57.1","0.0"
"1/24/2019 05:45:00 PM PST","43489.73958333333","0.0","54.4","57.1","0.0"
"1/24/2019 06:00:00 PM PST","43489.75","0.0","54.6","57.1","0.0"
"1/24/2019 06:15:00 PM PST","43489.76041666667","0.0","54.5","57.1","0.0"
"1/24/2019 06:30:00 PM PST","43489.77083333333","0.0","54.5","57.1","0.0"
"1/24/2019 06:45:00 PM PST","43489.78125","0.0","54.6","57.0","0.0"
"1/24/2019 07:00:00 PM PST","43489.79166666667","0.0","54.4","56.9","0.0"
"1/24/2019 07:15:00 PM PST","43489.80208333333","0.0","54.6","56.9","0.0"
"1/24/2019 07:30:00 PM PST","43489.8125","0.0","54.6","56.8","0.0"
"1/24/2019 07:45:00 PM PST","43489.82291666667","0.0","54.5","56.8","0.0"
"1/24/2019 08:00:00 PM PST","43489.83333333333","0.0","54.3","56.7","0.0"
"1/24/2019 08:15:00 PM PST","43489.84375","0.0","54.4","56.7","0.0"
"1/24/2019 08:30:00 PM PST","43489.85416666667","0.0","54.4","56.6","0.0"
"1/24/2019 08:45:00 PM PST","43489.86458333333","0.0","54.3","56.6","0.0"
"1/24/2019 09:00:00 PM PST","43489.875","0.0","54.2","56.5","0.0"
"1/24/2019 09:15:00 PM PST","43489.88541666667","0.0","54.1","56.5","0.0"
"1/24/2019 09:30:00 PM PST","43489.89583333333","0.0","54.1","56.5","0.0"
"1/24/2019 09:45:00 PM PST","43489.90625","10.0","62.9","66.3","0.39999998"
"1/24/2019 10:00:00 PM PST","43489.91666666667","35.5","58.3","63.0","12.7"
"1/24/2019 10:15:00 PM PST","43489.92708333333","21.6","60.4","64.2","3.0"
"1/24/2019 10:30:00 PM PST","43489.9375","35.0","59.9","65.0","11.8"
"1/24/2019 10:45:00 PM PST","43489.94791666667","21.8","59.2","63.1","3.0"
"1/24/2019 11:00:00 PM PST","43489.95833333333","30.699999","61.4","65.8","8.0"
"1/24/2019 11:15:00 PM PST","43489.96875","28.699999","59.0","63.0","6.7"
"1/24/2019 11:30:00 PM PST","43489.97916666667","25.1","61.7","65.8","6.1"
"1/24/2019 11:45:00 PM PST","43489.98958333333","36.2","58.2","62.6","13.0"
"1/25/2019 12:00:00 AM PST","43490.0","33.0","58.7","62.5","9.9"
"1/25/2019 12:15:00 AM PST","43490.01041666667","29.199999","60.5","64.7","6.8999996"
"1/25/2019 12:30:00 AM PST","43490.02083333333","41.3","58.8","63.6","19.1"
"1/25/2019 12:45:00 AM PST","43490.03125","24.0","59.4","62.6","3.0"
"1/25/2019 01:00:00 AM PST","43490.04166666667","10.7","67.3","70.8","0.5"
"1/25/2019 01:15:00 AM PST","43490.05208333333","25.5","64.6","69.8","4.7"
"1/25/2019 01:30:00 AM PST","43490.0625","11.599999","67.0","71.0","0.59999996"
"1/25/2019 01:45:00 AM PST","43490.07291666667","26.0","66.6","71.6","5.0"
"1/25/2019 02:00:00 AM PST","43490.08333333333","13.599999","62.8","65.7","0.79999995"
"1/25/2019 02:15:00 AM PST","43490.09375","10.0","64.7","66.9","0.39999998"
"1/25/2019 02:30:00 AM PST","43490.10416666667","19.4","61.7","65.1","2.2"
"1/25/2019 02:45:00 AM PST","43490.11458333333","0.0","56.1","56.7","0.0"
"1/25/2019 03:00:00 AM PST","43490.125","0.0","56.0","56.5","0.0"
"1/25/2019 03:15:00 AM PST","43490.13541666667","0.0","55.7","56.4","0.0"
"1/25/2019 03:30:00 AM PST","43490.14583333333","0.0","55.6","56.8","0.0"
"1/25/2019 03:45:00 AM PST","43490.15625","0.0","55.7","56.9","0.0"
"1/25/2019 04:00:00 AM PST","43490.16666666667","0.0","55.5","56.7","0.0"
"1/25/2019 04:15:00 AM PST","43490.17708333333","0.0","55.6","56.8","0.0"
"1/25/2019 04:30:00 AM PST","43490.1875","0.0","55.5","56.6","0.0"
"1/25/2019 04:45:00 AM PST","43490.19791666667","0.0","55.5","56.7","0.0"
"1/25/2019 05:00:00 AM PST","43490.20833333333","0.0","55.1","56.5","0.0"
"1/25/2019 05:15:00 AM PST","43490.21875","0.0","55.1","56.4","0.0"
"1/25/2019 05:30:00 AM PST","43490.22916666667","0.0","55.1","56.4","0.0"
"1/25/2019 05:45:00 AM PST","43490.23958333333","0.0","54.9","56.2","0.0"
"1/25/2019 06:00:00 AM PST","43490.25","0.0","54.7","56.2","0.0"
"1/25/2019 06:15:00 AM PST","43490.26041666667","0.0","54.8","56.4","0.0"
"1/25/2019 06:30:00 AM PST","43490.27083333333","0.0","54.6","56.1","0.0"
"1/25/2019 06:45:00 AM PST","43490.28125","0.0","54.5","55.8","0.0"
"1/25/2019 07:00:00 AM PST","43490.29166666667","0.0","54.6","55.7","0.0"
"1/25/2019 07:15:00 AM PST","43490.30208333333","0.0","54.3","55.8","0.0"
"1/25/2019 07:30:00 AM PST","43490.3125","0.0","54.4","55.6","0.0"
"1/25/2019 07:45:00 AM PST","43490.32291666667","0.0","54.3","55.5","0.0"
"1/25/2019 08:00:00 AM PST","43490.33333333333","0.0","54.1","55.5","0.0"
"1/25/2019 08:15:00 AM PST","43490.34375","0.0","54.2","55.5","0.0"
"1/25/2019 08:30:00 AM PST","43490.35416666667","0.0","53.9","55.5","0.0"
"1/25/2019 08:45:00 AM PST","43490.36458333333","0.0","53.8","55.4","0.0"
"1/25/2019 09:00:00 AM PST","43490.375","0.0","53.8","55.3","0.0"
"1/25/2019 09:15:00 AM PST","43490.38541666667","0.0","53.9","55.3","0.0"
"1/25/2019 09:30:00 AM PST","43490.39583333333","0.0","53.7","55.2","0.0"
"1/25/2019 09:45:00 AM PST","43490.40625","0.0","53.6","55.3","0.0"
"1/25/2019 10:00:00 AM PST","43490.41666666667","0.0","53.5","55.3","0.0"
"1/25/2019 10:15:00 AM PST","43490.42708333333","0.0","53.5","55.3","0.0"
"1/25/2019 10:30:00 AM PST","43490.4375","0.0","53.6","55.4","0.0"
"1/25/2019 10:45:00 AM PST","43490.44791666667","0.0","53.4","55.4","0.0"
"1/25/2019 11:00:00 AM PST","43490.45833333333","0.0","53.6","55.3","0.0"
"1/25/2019 11:15:00 AM PST","43490.46875","0.0","53.4","55.3","0.0"
"1/25/2019 11:30:00 AM PST","43490.47916666667","0.0","53.5","55.2","0.0"
"1/25/2019 11:45:00 AM PST","43490.48958333333","0.0","53.5","55.2","0.0"
"1/25/2019 12:00:00 PM PST","43490.5","0.0","53.7","55.3","0.0"
"1/25/2019 12:15:00 PM PST","43490.51041666667","0.0","53.8","55.3","0.0"
"1/25/2019 12:30:00 PM PST","43490.52083333333","0.0","53.7","55.3","0.0"
"1/25/2019 12:45:00 PM PST","43490.53125","0.0","53.8","55.3","0.0"
"1/25/2019 01:00:00 PM PST","43490.54166666667","0.0","53.8","55.4","0.0"
"1/25/2019 01:15:00 PM PST","43490.55208333333","0.0","53.9","55.4","0.0"
"1/25/2019 01:30:00 PM PST","43490.5625","0.0","53.8","55.4","0.0"
"1/25/2019 01:45:00 PM PST","43490.57291666667","0.0","53.9","55.5","0.0"
"1/25/2019 02:00:00 PM PST","43490.58333333333","0.0","54.0","55.6","0.0"
"1/25/2019 02:15:00 PM PST","43490.59375","0.0","53.9","55.7","0.0"
"1/25/2019 02:30:00 PM PST","43490.60416666667","0.0","54.0","55.8","0.0"
"1/25/2019 02:45:00 PM PST","43490.61458333333","0.0","54.1","55.8","0.0"
"1/25/2019 03:00:00 PM PST","43490.625","0.0","54.1","56.0","0.0"
"1/25/2019 03:15:00 PM PST","43490.63541666667","0.0","54.4","56.1","0.0"
"1/25/2019 03:30:00 PM PST","43490.64583333333","0.0","54.3","56.2","0.0"
"1/25/2019 03:45:00 PM PST","43490.65625","0.0","54.3","56.2","0.0"
"1/25/2019 04:00:00 PM PST","43490.66666666667","0.0","54.4","56.3","0.0"
"1/25/2019 04:15:00 PM PST","43490.67708333333","0.0","54.4","56.3","0.0"
"1/25/2019 04:30:00 PM PST","43490.6875","0.0","54.5","56.4","0.0"
"1/25/2019 04:45:00 PM PST","43490.69791666667","0.0","54.4","56.4","0.0"
"1/25/2019 05:00:00 PM PST","43490.70833333333","0.0","54.4","56.4","0.0"
"1/25/2019 05:15:00 PM PST","43490.71875","0.0","54.3","56.3","0.0"
"1/25/2019 05:30:00 PM PST","43490.72916666667","0.0","54.1","56.3","0.0"
"1/25/2019 05:45:00 PM PST","43490.73958333333","0.0","54.1","56.3","0.0"
"1/25/2019 06:00:00 PM PST","43490.75","0.0","54.2","56.3","0.0"
"1/25/2019 06:15:00 PM PST","43490.76041666667","0.0","54.2","56.2","0.0"
"1/25/2019 06:30:00 PM PST","43490.77083333333","0.0","54.4","56.3","0.0"
"1/25/2019 06:45:00 PM PST","43490.78125","0.0","54.4","56.3","0.0"
"1/25/2019 07:00:00 PM PST","43490.79166666667","0.0","54.3","56.2","0.0"
"1/25/2019 07:15:00 PM PST","43490.80208333333","0.0","54.4","56.2","0.0"
"1/25/2019 07:30:00 PM PST","43490.8125","0.0","54.2","56.2","0.0"
"1/25/2019 07:45:00 PM PST","43490.82291666667","0.0","54.3","56.2","0.0"
"1/25/2019 08:00:00 PM PST","43490.83333333333","0.0","54.4","56.2","0.0"
"1/25/2019 08:15:00 PM PST","43490.84375","0.0","54.1","56.1","0.0"
"1/25/2019 08:30:00 PM PST","43490.85416666667","0.0","54.2","56.1","0.0"
"1/25/2019 08:45:00 PM PST","43490.86458333333","0.0","54.3","56.1","0.0"
"1/25/2019 09:00:00 PM PST","43490.875","0.0","54.1","56.1","0.0"
"1/25/2019 09:15:00 PM PST","43490.88541666667","0.0","54.2","56.0","0.0"
"1/25/2019 09:30:00 PM PST","43490.89583333333","0.0","54.2","56.0","0.0"
"1/25/2019 09:45:00 PM PST","43490.90625","0.0","54.9","54.9","0.0"
"1/25/2019 10:00:00 PM PST","43490.91666666667","0.0","54.8","54.8","0.0"
"1/25/2019 10:15:00 PM PST","43490.92708333333","0.0","54.4","54.9","0.0"
"1/25/2019 10:30:00 PM PST","43490.9375","0.0","54.3","54.9","0.0"
"1/25/2019 10:45:00 PM PST","43490.94791666667","0.0","54.5","54.8","0.0"
"1/25/2019 11:00:00 PM PST","43490.95833333333","0.0","54.4","54.6","0.0"
"1/25/2019 11:15:00 PM PST","43490.96875","0.0","54.5","54.5","0.0"
"1/25/2019 11:30:00 PM PST","43490.97916666667","0.0","54.5","54.5","0.0"
"1/25/2019 11:45:00 PM PST","43490.98958333333","0.0","54.4","54.4","0.0"
"1/26/2019 12:00:00 AM PST","43491.0","0.0","54.2","54.4","0.0"
"1/26/2019 12:15:00 AM PST","43491.01041666667","0.0","54.3","54.4","0.0"
"1/26/2019 12:30:00 AM PST","43491.02083333333","0.0","54.2","54.4","0.0"
"1/26/2019 12:45:00 AM PST","43491.03125","0.0","54.1","54.3","0.0"
"1/26/2019 01:00:00 AM PST","43491.04166666667","0.0","54.2","54.2","0.0"
"1/26/2019 01:15:00 AM PST","43491.05208333333","0.0","54.0","54.2","0.0"
"1/26/2019 01:30:00 AM PST","43491.0625","0.0","54.2","54.2","0.0"
"1/26/2019 01:45:00 AM PST","43491.07291666667","0.0","54.2","54.1","0.0"
"1/26/2019 02:00:00 AM PST","43491.08333333333","0.0","53.9","54.2","0.0"
"1/26/2019 02:15:00 AM PST","43491.09375","0.0","54.0","54.1","0.0"
"1/26/2019 02:30:00 AM PST","43491.10416666667","0.0","53.8","54.1","0.0"
"1/26/2019 02:45:00 AM PST","43491.11458333333","0.0","54.0","54.0","0.0"
"1/26/2019 03:00:00 AM PST","43491.125","0.0","53.9","54.0","0.0"
"1/26/2019 03:15:00 AM PST","43491.13541666667","0.0","53.8","54.0","0.0"
"1/26/2019 03:30:00 AM PST","43491.14583333333","0.0","53.8","54.0","0.0"
"1/26/2019 03:45:00 AM PST","43491.15625","0.0","53.9","53.9","0.0"
"1/26/2019 04:00:00 AM PST","43491.16666666667","0.0","53.8","53.8","0.0"
"1/26/2019 04:15:00 AM PST","43491.17708333333","0.0","53.8","53.9","0.0"
"1/26/2019 04:30:00 AM PST","43491.1875","0.0","53.8","53.9","0.0"
"1/26/2019 04:45:00 AM PST","43491.19791666667","0.0","53.5","53.8","0.0"
"1/26/2019 05:00:00 AM PST","43491.20833333333","0.0","53.5","53.7","0.0"
"1/26/2019 05:15:00 AM PST","43491.21875","0.0","53.5","53.7","0.0"
"1/26/2019 05:30:00 AM PST","43491.22916666667","0.0","53.4","53.7","0.0"
"1/26/2019 05:45:00 AM PST","43491.23958333333","0.0","53.4","53.7","0.0"
"1/26/2019 06:00:00 AM PST","43491.25","0.0","53.5","53.6","0.0"
"1/26/2019 06:15:00 AM PST","43491.26041666667","0.0","53.5","53.6","0.0"
"1/26/2019 06:30:00 AM PST","43491.27083333333","0.0","53.4","53.6","0.0"
"1/26/2019 06:45:00 AM PST","43491.28125","0.0","53.3","53.6","0.0"
"1/26/2019 07:00:00 AM PST","43491.29166666667","0.0","53.2","53.6","0.0"
"1/26/2019 07:15:00 AM PST","43491.30208333333","0.0","53.3","53.6","0.0"
"1/26/2019 07:30:00 AM PST","43491.3125","0.0","53.3","53.5","0.0"
"1/26/2019 07:45:00 AM PST","43491.32291666667","0.0","53.1","53.5","0.0"
"1/26/2019 08:00:00 AM PST","43491.33333333333","0.0","53.3","53.4","0.0"
"1/26/2019 08:15:00 AM PST","43491.34375","0.0","53.0","53.4","0.0"
"1/26/2019 08:30:00 AM PST","43491.35416666667","0.0","53.2","53.4","0.0"
"1/26/2019 08:45:00 AM PST","43491.36458333333","0.0","53.1","53.5","0.0"
"1/26/2019 09:00:00 AM PST","43491.375","0.0","53.2","53.5","0.0"
"1/26/2019 09:15:00 AM PST","43491.38541666667","0.0","53.0","53.5","0.0"
"1/26/2019 09:30:00 AM PST","43491.39583333333","0.0","53.2","53.6","0.0"
"1/26/2019 09:45:00 AM PST","43491.40625","0.0","53.1","53.6","0.0"
"1/26/2019 10:00:00 AM PST","43491.41666666667","0.0","53.3","53.7","0.0"
"1/26/2019 10:15:00 AM PST","43491.42708333333","0.0","53.4","53.7","0.0"
"1/26/2019 10:30:00 AM PST","43491.4375","0.0","53.3","53.9","0.0"
"1/26/2019 10:45:00 AM PST","43491.44791666667","0.0","53.5","54.0","0.0"
"1/26/2019 11:00:00 AM PST","43491.45833333333","10.0","59.0","61.6","0.39999998"
"1/26/2019 11:15:00 AM PST","43491.46875","53.0","62.4","68.6","35.8"
"1/26/2019 11:30:00 AM PST","43491.47916666667","55.8","58.2","63.4","35.7"
"1/26/2019 11:45:00 AM PST","43491.48958333333","40.5","58.7","63.2","17.8"
"1/26/2019 12:00:00 PM PST","43491.5","38.399998","60.6","65.1","16.199999"
"1/26/2019 12:15:00 PM PST","43491.51041666667","49.5","59.7","64.3","23.699999"
"1/26/2019 12:30:00 PM PST","43491.52083333333","49.0","59.4","64.2","25.3"
"1/26/2019 12:45:00 PM PST","43491.53125","49.3","59.4","64.2","26.0"
"1/26/2019 01:00:00 PM PST","43491.54166666667","45.8","60.0","65.0","24.3"
"1/26/2019 01:15:00 PM PST","43491.55208333333","0.0","57.8","59.4","0.0"
"1/26/2019 01:30:00 PM PST","43491.5625","0.0","58.1","59.9","0.0"
"1/26/2019 01:45:00 PM PST","43491.57291666667","0.0","58.0","60.3","0.0"
"1/26/2019 02:00:00 PM PST","43491.58333333333","0.0","58.3","60.6","0.0"
"1/26/2019 02:15:00 PM PST","43491.59375","0.0","58.4","60.8","0.0"
"1/26/2019 02:30:00 PM PST","43491.60416666667","0.0","58.7","60.9","0.0"
"1/26/2019 02:45:00 PM PST","43491.61458333333","0.0","59.1","61.0","0.0"
"1/26/2019 03:00:00 PM PST","43491.625","0.0","59.1","61.1","0.0"
"1/26/2019 03:15:00 PM PST","43491.63541666667","0.0","59.1","61.1","0.0"
"1/26/2019 03:30:00 PM PST","43491.64583333333","0.0","59.3","61.0","0.0"
"1/26/2019 03:45:00 PM PST","43491.65625","0.0","59.2","61.0","0.0"
"1/26/2019 04:00:00 PM PST","43491.66666666667","0.0","59.3","61.0","0.0"
"1/26/2019 04:15:00 PM PST","43491.67708333333","0.0","59.1","61.0","0.0"
"1/26/2019 04:30:00 PM PST","43491.6875","0.0","59.1","60.9","0.0"
"1/26/2019 04:45:00 PM PST","43491.69791666667","0.0","58.9","60.8","0.0"
"1/26/2019 05:00:00 PM PST","43491.70833333333","0.0","58.9","60.8","0.0"
"1/26/2019 05:15:00 PM PST","43491.71875","0.0","58.6","60.7","0.0"
"1/26/2019 05:30:00 PM PST","43491.72916666667","0.0","58.6","60.7","0.0"
"1/26/2019 05:45:00 PM PST","43491.73958333333","0.0","58.4","60.6","0.0"
"1/26/2019 06:00:00 PM PST","43491.75","0.0","58.6","60.6","0.0"
"1/26/2019 06:15:00 PM PST","43491.76041666667","0.0","58.6","60.5","0.0"
"1/26/2019 06:30:00 PM PST","43491.77083333333","0.0","58.4","60.5","0.0"
"1/26/2019 06:45:00 PM PST","43491.78125","0.0","58.6","60.4","0.0"
"1/26/2019 07:00:00 PM PST","43491.79166666667","0.0","58.5","60.4","0.0"
"1/26/2019 07:15:00 PM PST","43491.80208333333","33.3","63.8","68.5","10.099999"
"1/26/2019 07:30:00 PM PST","43491.8125","51.699997","59.2","65.6","28.099998"
"1/26/2019 07:45:00 PM PST","43491.82291666667","43.899998","57.9","66.0","22.4"
"1/26/2019 08:00:00 PM PST","43491.83333333333","44.399998","58.3","66.1","23.199999"
"1/26/2019 08:15:00 PM PST","43491.84375","47.3","57.8","66.0","26.0"
"1/26/2019 08:30:00 PM PST","43491.85416666667","55.1","58.4","66.1","23.699999"
"1/26/2019 08:45:00 PM PST","43491.86458333333","53.399998","57.9","65.5","31.5"
"1/26/2019 09:00:00 PM PST","43491.875","50.899998","58.3","65.2","30.9"
"1/26/2019 09:15:00 PM PST","43491.88541666667","59.6","57.7","64.0","34.7"
"1/26/2019 09:30:00 PM PST","43491.89583333333","46.0","58.3","65.8","24.4"
"1/26/2019 09:45:00 PM PST","43491.90625","38.7","57.8","65.3","15.599999"
"1/26/2019 10:00:00 PM PST","43491.91666666667","47.1","56.9","65.3","24.5"
"1/26/2019 10:15:00 PM PST","43491.92708333333","44.2","56.2","65.0","22.8"
"1/26/2019 10:30:00 PM PST","43491.9375","59.8","56.6","65.1","22.9"
"1/26/2019 10:45:00 PM PST","43491.94791666667","44.6","56.5","64.0","22.6"
"1/26/2019 11:00:00 PM PST","43491.95833333333","58.1","56.0","63.2","34.8"
"1/26/2019 11:15:00 PM PST","43491.96875","57.199997","55.9","62.8","32.3"
"1/26/2019 11:30:00 PM PST","43491.97916666667","45.7","57.1","63.3","37.2"
"1/26/2019 11:45:00 PM PST","43491.98958333333","59.8","55.0","63.2","35.2"
"1/27/2019 12:00:00 AM PST","43492.0","47.8","56.5","63.3","33.0"
"1/27/2019 12:15:00 AM PST","43492.01041666667","46.6","55.3","62.3","25.199999"
"1/27/2019 12:30:00 AM PST","43492.02083333333","0.0","58.1","58.0","0.0"
"1/27/2019 12:45:00 AM PST","43492.03125","0.0","58.1","58.8","0.0"
"1/27/2019 01:00:00 AM PST","43492.04166666667","0.0","57.6","58.5","0.0"
"1/27/2019 01:15:00 AM PST","43492.05208333333","0.0","57.4","58.3","0.0"
"1/27/2019 01:30:00 AM PST","43492.0625","0.0","57.2","58.4","0.0"
"1/27/2019 01:45:00 AM PST","43492.07291666667","0.0","57.4","58.3","0.0"
"1/27/2019 02:00:00 AM PST","43492.08333333333","0.0","","","0.0"
"1/27/2019 02:15:00 AM PST","43492.09375","0.0","","","0.0"
"1/27/2019 02:30:00 AM PST","43492.10416666667","0.0","","","0.0"
"1/27/2019 02:45:00 AM PST","43492.11458333333","0.0","","","0.0"
"1/27/2019 03:00:00 AM PST","43492.125","0.0","","","0.0"
"1/27/2019 03:15:00 AM PST","43492.13541666667","0.0","","","0.0"
"1/27/2019 03:30:00 AM PST","43492.14583333333","0.0","","","0.0"
"1/27/2019 03:45:00 AM PST","43492.15625","0.0","","","0.0"
"1/27/2019 04:00:00 AM PST","43492.16666666667","0.0","","","0.0"
"1/27/2019 04:15:00 AM PST","43492.17708333333","0.0","","","0.0"
"1/27/2019 04:30:00 AM PST","43492.1875","0.0","","","0.0"
"1/27/2019 04:45:00 AM PST","43492.19791666667","0.0","","","0.0"
"1/27/2019 05:00:00 AM PST","43492.20833333333","0.0","","","0.0"
"1/27/2019 05:15:00 AM PST","43492.21875","0.0","","","0.0"
"1/27/2019 05:30:00 AM PST","43492.22916666667","0.0","","","0.0"
"1/27/2019 05:45:00 AM PST","43492.23958333333","0.0","","","0.0"
"1/27/2019 06:00:00 AM PST","43492.25","0.0","","","0.0"
"1/27/2019 06:15:00 AM PST","43492.26041666667","0.0","","","0.0"
"1/27/2019 06:30:00 AM PST","43492.27083333333","0.0","","","0.0"
"1/27/2019 06:45:00 AM PST","43492.28125","0.0","","","0.0"
"1/27/2019 07:00:00 AM PST","43492.29166666667","0.0","","","0.0"
"1/27/2019 07:15:00 AM PST","43492.30208333333","0.0","","","0.0"
"1/27/2019 07:30:00 AM PST","43492.3125","0.0","","","0.0"
"1/27/2019 07:45:00 AM PST","43492.32291666667","0.0","","","0.0"
"1/27/2019 08:00:00 AM PST","43492.33333333333","0.0","","","0.0"
"1/27/2019 08:15:00 AM PST","43492.34375","0.0","","","0.0"
"1/27/2019 08:30:00 AM PST","43492.35416666667","0.0","","","0.0"
"1/27/2019 08:45:00 AM PST","43492.36458333333","0.0","","","0.0"
"1/27/2019 09:00:00 AM PST","43492.375","0.0","","","0.0"
"1/27/2019 09:15:00 AM PST","43492.38541666667","0.0","","","0.0"
"1/28/2019 05:00:00 AM PST","43493.20833333333","0.0","","","0.0"
"1/28/2019 05:15:00 AM PST","43493.21875","0.0","","","0.0"
"1/28/2019 05:30:00 AM PST","43493.22916666667","0.0","","","0.0"
"1/28/2019 05:45:00 AM PST","43493.23958333333","0.0","","","0.0"
"1/28/2019 06:00:00 AM PST","43493.25","0.0","","","0.0"
"1/28/2019 06:15:00 AM PST","43493.26041666667","0.0","","","0.0"
"1/28/2019 06:30:00 AM PST","43493.27083333333","0.0","","","0.0"
"1/28/2019 06:45:00 AM PST","43493.28125","0.0","","","0.0"
"1/28/2019 07:00:00 AM PST","43493.29166666667","0.0","","","0.0"
"1/28/2019 07:15:00 AM PST","43493.30208333333","0.0","","","0.0"
"1/28/2019 07:30:00 AM PST","43493.3125","0.0","","","0.0"
"1/28/2019 07:45:00 AM PST","43493.32291666667","0.0","","","0.0"
"1/28/2019 08:00:00 AM PST","43493.33333333333","0.0","","","0.0"
"1/28/2019 08:15:00 AM PST","43493.34375","0.0","","","0.0"
"1/28/2019 08:30:00 AM PST","43493.35416666667","0.0","","","0.0"
"1/28/2019 08:45:00 AM PST","43493.36458333333","0.0","","","0.0"
"1/28/2019 09:00:00 AM PST","43493.375","0.0","","","0.0"
"1/28/2019 09:15:00 AM PST","43493.38541666667","0.0","","","0.0"
"1/28/2019 09:30:00 AM PST","43493.39583333333","0.0","","","0.0"
"1/28/2019 09:45:00 AM PST","43493.40625","0.0","","","0.0"
"1/28/2019 10:00:00 AM PST","43493.41666666667","0.0","","","0.0"
"1/28/2019 10:15:00 AM PST","43493.42708333333","0.0","","","0.0"
"1/28/2019 10:30:00 AM PST","43493.4375","0.0","","","0.0"
"1/28/2019 10:45:00 AM PST","43493.44791666667","0.0","","","0.0"
"1/28/2019 11:00:00 AM PST","43493.45833333333","0.0","","","0.0"
"1/28/2019 11:15:00 AM PST","43493.46875","0.0","","","0.0"
"1/28/2019 11:30:00 AM PST","43493.47916666667","0.0","","","0.0"
"1/28/2019 11:45:00 AM PST","43493.48958333333","0.0","","","0.0"
"1/28/2019 12:00:00 PM PST","43493.5","0.0","","","0.0"
"1/28/2019 12:15:00 PM PST","43493.51041666667","0.0","","","0.0"
"1/28/2019 12:30:00 PM PST","43493.52083333333","0.0","","","0.0"
"1/28/2019 12:45:00 PM PST","43493.53125","0.0","","","0.0"
"1/28/2019 01:00:00 PM PST","43493.54166666667","0.0","","","0.0"
"1/28/2019 01:15:00 PM PST","43493.55208333333","0.0","","","0.0"
"1/28/2019 01:30:00 PM PST","43493.5625","0.0","","","0.0"
"1/28/2019 01:45:00 PM PST","43493.57291666667","0.0","","","0.0"
"1/28/2019 02:00:00 PM PST","43493.58333333333","0.0","","","0.0"
"1/28/2019 02:15:00 PM PST","43493.59375","0.0","","","0.0"
"1/28/2019 02:30:00 PM PST","43493.60416666667","0.0","","","0.0"
"1/28/2019 02:45:00 PM PST","43493.61458333333","0.0","","","0.0"
"1/28/2019 03:00:00 PM PST","43493.625","0.0","","","0.0"
"1/28/2019 03:15:00 PM PST","43493.63541666667","0.0","","","0.0"
"1/28/2019 03:30:00 PM PST","43493.64583333333","0.0","","","0.0"
"1/28/2019 03:45:00 PM PST","43493.65625","0.0","","","0.0"
"1/28/2019 04:00:00 PM PST","43493.66666666667","0.0","","","0.0"
"1/28/2019 04:15:00 PM PST","43493.67708333333","0.0","","","0.0"
"1/28/2019 04:30:00 PM PST","43493.6875","0.0","","","0.0"
"1/28/2019 04:45:00 PM PST","43493.69791666667","0.0","","","0.0"
"1/28/2019 05:00:00 PM PST","43493.70833333333","0.0","","","0.0"
"1/28/2019 05:15:00 PM PST","43493.71875","0.0","","","0.0"
