"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"1/28/2019 05:30:00 PM PST","43493.72916666667","0.0","","","0.0"
"1/28/2019 05:45:00 PM PST","43493.73958333333","0.0","","","0.0"
"1/28/2019 06:00:00 PM PST","43493.75","0.0","","","0.0"
"1/28/2019 06:15:00 PM PST","43493.76041666667","0.0","","","0.0"
"1/28/2019 06:30:00 PM PST","43493.77083333333","0.0","","","0.0"
"1/28/2019 06:45:00 PM PST","43493.78125","0.0","","","0.0"
"1/28/2019 07:00:00 PM PST","43493.79166666667","0.0","","","0.0"
"1/28/2019 07:15:00 PM PST","43493.80208333333","0.0","","","0.0"
"1/28/2019 07:30:00 PM PST","43493.8125","0.0","","","0.0"
"1/28/2019 07:45:00 PM PST","43493.82291666667","0.0","","","0.0"
"1/28/2019 08:00:00 PM PST","43493.83333333333","0.0","","","0.0"
"1/28/2019 08:15:00 PM PST","43493.84375","0.0","","","0.0"
"1/28/2019 08:30:00 PM PST","43493.85416666667","0.0","","","0.0"
"1/28/2019 08:45:00 PM PST","43493.86458333333","0.0","","","0.0"
"1/28/2019 09:00:00 PM PST","43493.875","0.0","","","0.0"
"1/28/2019 09:15:00 PM PST","43493.88541666667","0.0","","","0.0"
"1/28/2019 09:30:00 PM PST","43493.89583333333","0.0","","","0.0"
"1/28/2019 09:45:00 PM PST","43493.90625","23.3","","","3.6"
"1/28/2019 10:00:00 PM PST","43493.91666666667","44.5","","","23.1"
"1/28/2019 10:15:00 PM PST","43493.92708333333","47.0","","","21.5"
"1/28/2019 10:30:00 PM PST","43493.9375","59.699997","","","39.7"
"1/28/2019 10:45:00 PM PST","43493.94791666667","53.6","","","33.2"
"1/28/2019 11:00:00 PM PST","43493.95833333333","44.6","","","22.1"
"1/28/2019 11:15:00 PM PST","43493.96875","53.1","","","30.099998"
"1/28/2019 11:30:00 PM PST","43493.97916666667","59.8","","","42.0"
"1/28/2019 11:45:00 PM PST","43493.98958333333","52.899998","","","30.599998"
"1/29/2019 12:00:00 AM PST","43494.0","53.3","","","31.099998"
"1/29/2019 12:15:00 AM PST","43494.01041666667","57.3","","","37.6"
"1/29/2019 12:30:00 AM PST","43494.02083333333","0.0","","","0.0"
"1/29/2019 12:45:00 AM PST","43494.03125","0.0","","","0.0"
"1/29/2019 01:00:00 AM PST","43494.04166666667","0.0","","","0.0"
"1/29/2019 01:15:00 AM PST","43494.05208333333","0.0","","","0.0"
"1/29/2019 01:30:00 AM PST","43494.0625","0.0","","","0.0"
"1/29/2019 01:45:00 AM PST","43494.07291666667","0.0","","","0.0"
"1/29/2019 02:00:00 AM PST","43494.08333333333","0.0","","","0.0"
"1/29/2019 02:15:00 AM PST","43494.09375","0.0","","","0.0"
"1/29/2019 02:30:00 AM PST","43494.10416666667","0.0","","","0.0"
"1/29/2019 02:45:00 AM PST","43494.11458333333","0.0","","","0.0"
"1/29/2019 03:00:00 AM PST","43494.125","0.0","","","0.0"
"1/29/2019 03:15:00 AM PST","43494.13541666667","0.0","","","0.0"
"1/29/2019 03:30:00 AM PST","43494.14583333333","0.0","","","0.0"
"1/29/2019 03:45:00 AM PST","43494.15625","0.0","","","0.0"
"1/29/2019 04:00:00 AM PST","43494.16666666667","0.0","","","0.0"
"1/29/2019 04:15:00 AM PST","43494.17708333333","0.0","","","0.0"
"1/29/2019 04:30:00 AM PST","43494.1875","0.0","","","0.0"
"1/29/2019 04:45:00 AM PST","43494.19791666667","0.0","","","0.0"
"1/29/2019 05:00:00 AM PST","43494.20833333333","0.0","","","0.0"
"1/29/2019 05:15:00 AM PST","43494.21875","0.0","","","0.0"
"1/29/2019 05:30:00 AM PST","43494.22916666667","0.0","","","0.0"
"1/29/2019 05:45:00 AM PST","43494.23958333333","0.0","","","0.0"
"1/29/2019 06:00:00 AM PST","43494.25","0.0","","","0.0"
"1/29/2019 06:15:00 AM PST","43494.26041666667","0.0","","","0.0"
"1/29/2019 06:30:00 AM PST","43494.27083333333","0.0","","","0.0"
"1/29/2019 06:45:00 AM PST","43494.28125","0.0","","","0.0"
"1/29/2019 07:00:00 AM PST","43494.29166666667","0.0","","","0.0"
"1/29/2019 07:15:00 AM PST","43494.30208333333","0.0","","","0.0"
"1/29/2019 07:30:00 AM PST","43494.3125","0.0","","","0.0"
"1/29/2019 07:45:00 AM PST","43494.32291666667","0.0","","","0.0"
"1/29/2019 08:00:00 AM PST","43494.33333333333","0.0","","","0.0"
"1/29/2019 08:15:00 AM PST","43494.34375","0.0","","","0.0"
"1/29/2019 08:30:00 AM PST","43494.35416666667","0.0","","","0.0"
"1/29/2019 08:45:00 AM PST","43494.36458333333","0.0","","","0.0"
"1/29/2019 09:00:00 AM PST","43494.375","0.0","","","0.0"
"1/29/2019 09:15:00 AM PST","43494.38541666667","0.0","","","0.0"
"1/29/2019 09:30:00 AM PST","43494.39583333333","0.0","","","0.0"
"1/29/2019 09:45:00 AM PST","43494.40625","0.0","","","0.0"
"1/29/2019 10:00:00 AM PST","43494.41666666667","10.0","","","0.39999998"
"1/29/2019 10:15:00 AM PST","43494.42708333333","55.1","","","41.8"
"1/29/2019 10:30:00 AM PST","43494.4375","55.699997","","","37.399998"
"1/29/2019 10:45:00 AM PST","43494.44791666667","55.6","","","35.399998"
"1/29/2019 11:00:00 AM PST","43494.45833333333","55.199997","59.9","64.5","33.8"
"1/29/2019 11:15:00 AM PST","43494.46875","59.399998","60.2","64.8","40.7"
"1/29/2019 11:30:00 AM PST","43494.47916666667","54.899998","58.9","63.5","35.7"
"1/29/2019 11:45:00 AM PST","43494.48958333333","51.1","60.4","65.1","28.099998"
"1/29/2019 12:00:00 PM PST","43494.5","58.399998","60.1","65.0","40.899998"
"1/29/2019 12:15:00 PM PST","43494.51041666667","0.0","58.0","59.8","0.0"
"1/29/2019 12:30:00 PM PST","43494.52083333333","0.0","58.3","60.4","0.0"
"1/29/2019 12:45:00 PM PST","43494.53125","0.0","58.3","60.8","0.0"
"1/29/2019 01:00:00 PM PST","43494.54166666667","0.0","58.4","61.2","0.0"
"1/29/2019 01:15:00 PM PST","43494.55208333333","0.0","58.6","61.4","0.0"
"1/29/2019 01:30:00 PM PST","43494.5625","0.0","59.0","61.6","0.0"
"1/29/2019 01:45:00 PM PST","43494.57291666667","0.0","59.2","61.7","0.0"
"1/29/2019 02:00:00 PM PST","43494.58333333333","0.0","59.1","61.7","0.0"
"1/29/2019 02:15:00 PM PST","43494.59375","0.0","59.0","61.8","0.0"
"1/29/2019 02:30:00 PM PST","43494.60416666667","0.0","59.3","61.9","0.0"
"1/29/2019 02:45:00 PM PST","43494.61458333333","0.0","59.3","62.0","0.0"
"1/29/2019 03:00:00 PM PST","43494.625","0.0","59.5","62.0","0.0"
"1/29/2019 03:15:00 PM PST","43494.63541666667","0.0","59.4","62.0","0.0"
"1/29/2019 03:30:00 PM PST","43494.64583333333","0.0","59.7","62.0","0.0"
"1/29/2019 03:45:00 PM PST","43494.65625","0.0","59.8","62.0","0.0"
"1/29/2019 04:00:00 PM PST","43494.66666666667","0.0","59.9","62.0","0.0"
"1/29/2019 04:15:00 PM PST","43494.67708333333","0.0","59.9","61.9","0.0"
"1/29/2019 04:30:00 PM PST","43494.6875","0.0","59.7","61.7","0.0"
"1/29/2019 04:45:00 PM PST","43494.69791666667","0.0","59.8","61.7","0.0"
"1/29/2019 05:00:00 PM PST","43494.70833333333","","59.6","61.6",""
"1/29/2019 05:15:00 PM PST","43494.71875","","59.6","61.6",""
"1/29/2019 05:30:00 PM PST","43494.72916666667","","59.7","61.5",""
"1/29/2019 05:45:00 PM PST","43494.73958333333","","59.5","61.5",""
"1/29/2019 05:47:49.030 PM PST","43494.74153969907","","0.0","0.0",""
"1/29/2019 06:00:00 PM PST","43494.75","","59.6","61.4",""
"1/29/2019 06:15:00 PM PST","43494.76041666667","","59.6","61.3",""
"1/29/2019 06:30:00 PM PST","43494.77083333333","","59.5","61.3",""
"1/29/2019 06:45:00 PM PST","43494.78125","","59.4","61.2",""
"1/29/2019 07:00:00 PM PST","43494.79166666667","","59.5","61.1",""
"1/29/2019 07:15:00 PM PST","43494.80208333333","","59.3","61.0",""
"1/29/2019 07:30:00 PM PST","43494.8125","","59.5","60.9",""
"1/29/2019 07:45:00 PM PST","43494.82291666667","","59.2","60.8",""
"1/29/2019 08:00:00 PM PST","43494.83333333333","","59.3","60.8",""
"1/29/2019 08:15:00 PM PST","43494.84375","","59.3","60.8",""
"1/29/2019 08:30:00 PM PST","43494.85416666667","","59.4","60.7",""
"1/29/2019 08:45:00 PM PST","43494.86458333333","","59.4","60.6",""
"1/29/2019 09:00:00 PM PST","43494.875","","59.2","60.6",""
"1/29/2019 09:15:00 PM PST","43494.88541666667","","59.1","60.6",""
"1/29/2019 09:30:00 PM PST","43494.89583333333","","59.2","60.5",""
"1/29/2019 09:45:00 PM PST","43494.90625","","62.6","67.9",""
"1/29/2019 10:00:00 PM PST","43494.91666666667","","58.6","63.9",""
"1/29/2019 10:15:00 PM PST","43494.92708333333","","59.9","64.4",""
"1/29/2019 10:30:00 PM PST","43494.9375","","59.8","65.6",""
"1/29/2019 10:45:00 PM PST","43494.94791666667","","58.8","63.7",""
"1/29/2019 11:00:00 PM PST","43494.95833333333","","61.3","66.7",""
"1/29/2019 11:15:00 PM PST","43494.96875","","59.1","64.3",""
"1/29/2019 11:30:00 PM PST","43494.97916666667","","60.9","65.8",""
"1/29/2019 11:45:00 PM PST","43494.98958333333","","59.1","64.5",""
"1/30/2019 12:00:00 AM PST","43495.0","","58.9","63.5",""
"1/30/2019 12:15:00 AM PST","43495.01041666667","","60.8","64.8",""
"1/30/2019 12:30:00 AM PST","43495.02083333333","","59.2","63.3",""
"1/30/2019 12:45:00 AM PST","43495.03125","","66.8","70.2",""
"1/30/2019 01:00:00 AM PST","43495.04166666667","","64.5","70.0",""
"1/30/2019 01:15:00 AM PST","43495.05208333333","","61.6","64.9",""
"1/30/2019 01:30:00 AM PST","43495.0625","","64.2","67.2",""
"1/30/2019 01:45:00 AM PST","43495.07291666667","","61.8","65.3",""
"1/30/2019 02:00:00 AM PST","43495.08333333333","","62.7","65.4",""
"1/30/2019 02:15:00 AM PST","43495.09375","","62.9","66.0",""
"1/30/2019 02:30:00 AM PST","43495.10416666667","","57.4","58.6",""
"1/30/2019 02:45:00 AM PST","43495.11458333333","","57.6","58.5",""
"1/30/2019 03:00:00 AM PST","43495.125","","57.5","58.5",""
"1/30/2019 03:15:00 AM PST","43495.13541666667","","57.7","58.8",""
"1/30/2019 03:30:00 AM PST","43495.14583333333","","57.6","59.1",""
"1/30/2019 03:45:00 AM PST","43495.15625","","57.6","59.2",""
"1/30/2019 04:00:00 AM PST","43495.16666666667","","57.6","59.2",""
"1/30/2019 04:15:00 AM PST","43495.17708333333","","57.5","59.1",""
"1/30/2019 04:30:00 AM PST","43495.1875","","57.5","59.1",""
"1/30/2019 04:45:00 AM PST","43495.19791666667","","57.4","59.0",""
"1/30/2019 05:00:00 AM PST","43495.20833333333","","57.3","58.9",""
"1/30/2019 05:15:00 AM PST","43495.21875","","57.1","58.9",""
"1/30/2019 05:30:00 AM PST","43495.22916666667","","57.0","58.8",""
"1/30/2019 05:45:00 AM PST","43495.23958333333","","57.0","58.8",""
"1/30/2019 06:00:00 AM PST","43495.25","","57.1","58.7",""
"1/30/2019 06:15:00 AM PST","43495.26041666667","","57.0","58.7",""
"1/30/2019 06:30:00 AM PST","43495.27083333333","","57.2","58.7",""
"1/30/2019 06:45:00 AM PST","43495.28125","","57.2","58.7",""
"1/30/2019 07:00:00 AM PST","43495.29166666667","","57.1","58.5",""
"1/30/2019 07:15:00 AM PST","43495.30208333333","","56.9","58.5",""
"1/30/2019 07:30:00 AM PST","43495.3125","","56.9","58.5",""
"1/30/2019 07:45:00 AM PST","43495.32291666667","","57.0","58.4",""
"1/30/2019 08:00:00 AM PST","43495.33333333333","","57.1","58.4",""
"1/30/2019 08:15:00 AM PST","43495.34375","","56.9","58.5",""
"1/30/2019 08:30:00 AM PST","43495.35416666667","","56.9","58.5",""
"1/30/2019 08:45:00 AM PST","43495.36458333333","","57.0","58.5",""
"1/30/2019 09:00:00 AM PST","43495.375","","56.9","58.5",""
"1/30/2019 09:15:00 AM PST","43495.38541666667","","56.8","58.4",""
"1/30/2019 09:30:00 AM PST","43495.39583333333","","56.8","58.4",""
"1/30/2019 09:45:00 AM PST","43495.40625","","57.0","58.5",""
"1/30/2019 10:00:00 AM PST","43495.41666666667","","57.0","58.6",""
"1/30/2019 10:15:00 AM PST","43495.42708333333","","56.9","58.6",""
"1/30/2019 10:30:00 AM PST","43495.4375","","57.3","58.8",""
"1/30/2019 10:45:00 AM PST","43495.44791666667","","57.4","58.9",""
"1/30/2019 11:00:00 AM PST","43495.45833333333","","57.8","59.0",""
"1/30/2019 11:15:00 AM PST","43495.46875","","57.8","59.1",""
"1/30/2019 11:30:00 AM PST","43495.47916666667","0.0","58.1","59.2","0.0"
"1/30/2019 11:45:00 AM PST","43495.48958333333","0.0","58.3","59.3","0.0"
"1/30/2019 12:00:00 PM PST","43495.5","0.0","58.4","59.4","0.0"
"1/30/2019 12:15:00 PM PST","43495.51041666667","0.0","58.4","59.4","0.0"
"1/30/2019 12:30:00 PM PST","43495.52083333333","0.0","58.3","59.5","0.0"
"1/30/2019 12:45:00 PM PST","43495.53125","0.0","58.4","59.6","0.0"
"1/30/2019 01:00:00 PM PST","43495.54166666667","0.0","58.5","59.7","0.0"
"1/30/2019 01:15:00 PM PST","43495.55208333333","0.0","58.6","59.8","0.0"
"1/30/2019 01:30:00 PM PST","43495.5625","0.0","58.6","59.8","0.0"
"1/30/2019 01:45:00 PM PST","43495.57291666667","0.0","58.7","59.9","0.0"
"1/30/2019 02:00:00 PM PST","43495.58333333333","0.0","58.7","59.9","0.0"
"1/30/2019 02:15:00 PM PST","43495.59375","0.0","58.8","60.0","0.0"
"1/30/2019 02:30:00 PM PST","43495.60416666667","0.0","59.0","60.1","0.0"
"1/30/2019 02:45:00 PM PST","43495.61458333333","0.0","59.0","60.2","0.0"
"1/30/2019 03:00:00 PM PST","43495.625","0.0","59.2","60.2","0.0"
"1/30/2019 03:15:00 PM PST","43495.63541666667","0.0","58.9","60.2","0.0"
"1/30/2019 03:30:00 PM PST","43495.64583333333","0.0","58.9","60.2","0.0"
"1/30/2019 03:45:00 PM PST","43495.65625","0.0","58.8","60.1","0.0"
"1/30/2019 04:00:00 PM PST","43495.66666666667","0.0","58.8","60.1","0.0"
"1/30/2019 04:15:00 PM PST","43495.67708333333","0.0","58.9","60.1","0.0"
"1/30/2019 04:30:00 PM PST","43495.6875","0.0","58.7","60.1","0.0"
"1/30/2019 04:45:00 PM PST","43495.69791666667","0.0","58.6","60.0","0.0"
"1/30/2019 05:00:00 PM PST","43495.70833333333","0.0","58.7","60.0","0.0"
"1/30/2019 05:15:00 PM PST","43495.71875","0.0","58.6","59.9","0.0"
"1/30/2019 05:30:00 PM PST","43495.72916666667","0.0","58.5","59.9","0.0"
"1/30/2019 05:45:00 PM PST","43495.73958333333","0.0","58.3","59.9","0.0"
"1/30/2019 06:00:00 PM PST","43495.75","0.0","58.4","59.9","0.0"
"1/30/2019 06:15:00 PM PST","43495.76041666667","0.0","58.3","59.9","0.0"
"1/30/2019 06:30:00 PM PST","43495.77083333333","0.0","58.5","59.9","0.0"
"1/30/2019 06:45:00 PM PST","43495.78125","0.0","58.6","59.9","0.0"
"1/30/2019 07:00:00 PM PST","43495.79166666667","0.0","58.5","59.9","0.0"
"1/30/2019 07:15:00 PM PST","43495.80208333333","0.0","58.5","59.9","0.0"
"1/30/2019 07:30:00 PM PST","43495.8125","0.0","58.4","59.9","0.0"
"1/30/2019 07:45:00 PM PST","43495.82291666667","0.0","58.6","60.0","0.0"
"1/30/2019 08:00:00 PM PST","43495.83333333333","0.0","58.5","60.0","0.0"
"1/30/2019 08:15:00 PM PST","43495.84375","0.0","58.3","59.9","0.0"
"1/30/2019 08:30:00 PM PST","43495.85416666667","0.0","58.4","59.9","0.0"
"1/30/2019 08:45:00 PM PST","43495.86458333333","0.0","58.4","59.8","0.0"
"1/30/2019 09:00:00 PM PST","43495.875","0.0","58.2","59.8","0.0"
"1/30/2019 09:15:00 PM PST","43495.88541666667","0.0","58.2","59.8","0.0"
"1/30/2019 09:30:00 PM PST","43495.89583333333","0.0","58.2","59.7","0.0"
"1/30/2019 09:45:00 PM PST","43495.90625","32.0","65.1","69.7","6.2999997"
"1/30/2019 10:00:00 PM PST","43495.91666666667","59.5","60.4","66.3","40.0"
"1/30/2019 10:15:00 PM PST","43495.92708333333","54.699997","59.5","65.0","34.5"
"1/30/2019 10:30:00 PM PST","43495.9375","47.0","59.9","65.1","24.4"
"1/30/2019 10:45:00 PM PST","43495.94791666667","43.899998","60.3","65.6","22.3"
"1/30/2019 11:00:00 PM PST","43495.95833333333","43.0","60.4","65.7","20.9"
"1/30/2019 11:15:00 PM PST","43495.96875","44.1","60.0","65.5","22.4"
"1/30/2019 11:30:00 PM PST","43495.97916666667","46.2","59.8","65.2","22.1"
"1/30/2019 11:45:00 PM PST","43495.98958333333","39.5","60.4","65.6","16.199999"
"1/31/2019 12:00:00 AM PST","43496.0","43.0","60.4","65.8","20.9"
"1/31/2019 12:15:00 AM PST","43496.01041666667","43.0","59.6","64.6","20.8"
"1/31/2019 12:30:00 AM PST","43496.02083333333","38.5","60.2","64.8","15.299999"
"1/31/2019 12:45:00 AM PST","43496.03125","40.0","59.7","64.4","17.0"
"1/31/2019 01:00:00 AM PST","43496.04166666667","39.899998","59.0","63.5","16.8"
"1/31/2019 01:15:00 AM PST","43496.05208333333","20.5","66.9","71.0","2.8"
"1/31/2019 01:30:00 AM PST","43496.0625","38.5","62.9","69.9","14.599999"
"1/31/2019 01:45:00 AM PST","43496.07291666667","27.9","64.5","69.7","6.2999997"
"1/31/2019 02:00:00 AM PST","43496.08333333333","30.4","66.8","71.5","7.3999996"
"1/31/2019 02:15:00 AM PST","43496.09375","34.6","61.6","65.9","11.5"
"1/31/2019 02:30:00 AM PST","43496.10416666667","15.2","63.8","66.2","1.3"
"1/31/2019 02:45:00 AM PST","43496.11458333333","0.0","59.0","60.9","0.0"
"1/31/2019 03:00:00 AM PST","43496.125","0.0","59.0","60.8","0.0"
"1/31/2019 03:15:00 AM PST","43496.13541666667","0.0","59.0","60.7","0.0"
"1/31/2019 03:30:00 AM PST","43496.14583333333","0.0","59.3","60.7","0.0"
"1/31/2019 03:45:00 AM PST","43496.15625","0.0","59.1","60.6","0.0"
"1/31/2019 04:00:00 AM PST","43496.16666666667","0.0","59.1","60.6","0.0"
"1/31/2019 04:15:00 AM PST","43496.17708333333","0.0","59.1","60.5","0.0"
"1/31/2019 04:30:00 AM PST","43496.1875","0.0","59.0","60.5","0.0"
"1/31/2019 04:45:00 AM PST","43496.19791666667","0.0","59.0","60.5","0.0"
"1/31/2019 05:00:00 AM PST","43496.20833333333","0.0","59.0","60.4","0.0"
"1/31/2019 05:15:00 AM PST","43496.21875","0.0","58.9","60.4","0.0"
"1/31/2019 05:30:00 AM PST","43496.22916666667","0.0","59.0","60.4","0.0"
"1/31/2019 05:45:00 AM PST","43496.23958333333","0.0","59.0","60.4","0.0"
"1/31/2019 06:00:00 AM PST","43496.25","0.0","59.0","60.4","0.0"
"1/31/2019 06:15:00 AM PST","43496.26041666667","0.0","58.9","60.4","0.0"
"1/31/2019 06:30:00 AM PST","43496.27083333333","0.0","58.9","60.4","0.0"
"1/31/2019 06:45:00 AM PST","43496.28125","0.0","58.7","60.4","0.0"
"1/31/2019 07:00:00 AM PST","43496.29166666667","0.0","58.7","60.3","0.0"
"1/31/2019 07:15:00 AM PST","43496.30208333333","0.0","58.7","60.2","0.0"
"1/31/2019 07:30:00 AM PST","43496.3125","0.0","58.6","60.1","0.0"
"1/31/2019 07:45:00 AM PST","43496.32291666667","0.0","58.5","60.1","0.0"
"1/31/2019 08:00:00 AM PST","43496.33333333333","0.0","58.7","60.0","0.0"
"1/31/2019 08:15:00 AM PST","43496.34375","0.0","58.5","59.9","0.0"
"1/31/2019 08:30:00 AM PST","43496.35416666667","0.0","58.5","60.0","0.0"
"1/31/2019 08:45:00 AM PST","43496.36458333333","0.0","58.3","60.0","0.0"
"1/31/2019 09:00:00 AM PST","43496.375","0.0","58.5","60.0","0.0"
"1/31/2019 09:15:00 AM PST","43496.38541666667","0.0","58.4","60.0","0.0"
"1/31/2019 09:30:00 AM PST","43496.39583333333","0.0","58.5","60.0","0.0"
"1/31/2019 09:45:00 AM PST","43496.40625","0.0","58.5","60.0","0.0"
"1/31/2019 10:00:00 AM PST","43496.41666666667","0.0","58.5","60.1","0.0"
"1/31/2019 10:15:00 AM PST","43496.42708333333","0.0","58.5","60.1","0.0"
"1/31/2019 10:30:00 AM PST","43496.4375","0.0","58.7","60.1","0.0"
"1/31/2019 10:45:00 AM PST","43496.44791666667","0.0","58.9","60.3","0.0"
"1/31/2019 11:00:00 AM PST","43496.45833333333","0.0","59.1","60.4","0.0"
"1/31/2019 11:15:00 AM PST","43496.46875","0.0","59.2","60.5","0.0"
"1/31/2019 11:30:00 AM PST","43496.47916666667","0.0","59.5","60.5","0.0"
"1/31/2019 11:45:00 AM PST","43496.48958333333","0.0","59.6","60.6","0.0"
"1/31/2019 12:00:00 PM PST","43496.5","0.0","59.7","60.8","0.0"
"1/31/2019 12:15:00 PM PST","43496.51041666667","0.0","59.8","60.8","0.0"
"1/31/2019 12:30:00 PM PST","43496.52083333333","0.0","59.8","60.8","0.0"
"1/31/2019 12:45:00 PM PST","43496.53125","0.0","59.9","60.8","0.0"
"1/31/2019 01:00:00 PM PST","43496.54166666667","0.0","59.7","60.9","0.0"
"1/31/2019 01:15:00 PM PST","43496.55208333333","0.0","59.8","61.0","0.0"
"1/31/2019 01:30:00 PM PST","43496.5625","0.0","60.0","61.0","0.0"
"1/31/2019 01:45:00 PM PST","43496.57291666667","0.0","59.8","61.0","0.0"
"1/31/2019 02:00:00 PM PST","43496.58333333333","0.0","59.8","61.0","0.0"
"1/31/2019 02:15:00 PM PST","43496.59375","0.0","59.8","61.1","0.0"
"1/31/2019 02:30:00 PM PST","43496.60416666667","0.0","60.1","61.1","0.0"
"1/31/2019 02:45:00 PM PST","43496.61458333333","0.0","59.9","61.2","0.0"
"1/31/2019 03:00:00 PM PST","43496.625","0.0","60.1","61.2","0.0"
"1/31/2019 03:15:00 PM PST","43496.63541666667","0.0","60.0","61.2","0.0"
"1/31/2019 03:30:00 PM PST","43496.64583333333","0.0","60.0","61.2","0.0"
"1/31/2019 03:45:00 PM PST","43496.65625","0.0","59.9","61.2","0.0"
"1/31/2019 04:00:00 PM PST","43496.66666666667","0.0","59.9","61.2","0.0"
"1/31/2019 04:15:00 PM PST","43496.67708333333","0.0","59.9","61.3","0.0"
"1/31/2019 04:30:00 PM PST","43496.6875","0.0","59.7","61.3","0.0"
"1/31/2019 04:45:00 PM PST","43496.69791666667","0.0","59.6","61.3","0.0"
"1/31/2019 05:00:00 PM PST","43496.70833333333","0.0","59.7","61.3","0.0"
"1/31/2019 05:15:00 PM PST","43496.71875","0.0","59.7","61.3","0.0"
"1/31/2019 05:30:00 PM PST","43496.72916666667","0.0","59.6","61.3","0.0"
"1/31/2019 05:45:00 PM PST","43496.73958333333","0.0","59.4","61.3","0.0"
"1/31/2019 06:00:00 PM PST","43496.75","0.0","59.5","61.3","0.0"
"1/31/2019 06:15:00 PM PST","43496.76041666667","0.0","59.3","61.3","0.0"
"1/31/2019 06:30:00 PM PST","43496.77083333333","0.0","59.4","61.2","0.0"
"1/31/2019 06:45:00 PM PST","43496.78125","0.0","59.5","61.2","0.0"
"1/31/2019 07:00:00 PM PST","43496.79166666667","0.0","59.5","61.1","0.0"
"1/31/2019 07:02:26.050 PM PST","43496.79335706019","","0.0","0.0",""
"1/31/2019 07:02:26.070 PM PST","43496.793357291666","0.0","","","0.0"
"1/31/2019 07:15:00 PM PST","43496.80208333333","0.0","59.4","61.0","0.0"
"1/31/2019 07:30:00 PM PST","43496.8125","0.0","59.4","61.1","0.0"
"1/31/2019 07:45:00 PM PST","43496.82291666667","0.0","59.2","61.0","0.0"
"1/31/2019 08:00:00 PM PST","43496.83333333333","0.0","59.3","60.9","0.0"
"1/31/2019 08:15:00 PM PST","43496.84375","0.0","59.2","60.9","0.0"
"1/31/2019 08:30:00 PM PST","43496.85416666667","0.0","59.1","60.9","0.0"
"1/31/2019 08:45:00 PM PST","43496.86458333333","0.0","59.1","60.9","0.0"
"1/31/2019 09:00:00 PM PST","43496.875","0.0","59.1","60.7","0.0"
"1/31/2019 09:15:00 PM PST","43496.88541666667","0.0","59.0","60.7","0.0"
"1/31/2019 09:30:00 PM PST","43496.89583333333","0.0","59.1","60.7","0.0"
"1/31/2019 09:45:00 PM PST","43496.90625","33.2","63.9","69.0","9.3"
"1/31/2019 10:00:00 PM PST","43496.91666666667","56.199997","59.1","65.0","32.2"
"1/31/2019 10:15:00 PM PST","43496.92708333333","43.3","58.4","63.6","22.1"
"1/31/2019 10:30:00 PM PST","43496.9375","33.2","61.9","66.8","9.9"
"1/31/2019 10:45:00 PM PST","43496.94791666667","","60.2","65.7",""
"1/31/2019 11:00:00 PM PST","43496.95833333333","","59.4","64.4",""
"1/31/2019 11:15:00 PM PST","43496.96875","","61.1","66.1",""
"1/31/2019 11:30:00 PM PST","43496.97916666667","","59.4","64.7",""
"1/31/2019 11:45:00 PM PST","43496.98958333333","0.0","56.4","58.6","0.0"
"2/1/2019 12:00:00 AM PST","43497.0","0.0","56.4","58.4","0.0"
"2/1/2019 12:15:00 AM PST","43497.01041666667","0.0","56.6","59.5","0.0"
"2/1/2019 12:30:00 AM PST","43497.02083333333","0.0","56.4","59.7","0.0"
"2/1/2019 12:45:00 AM PST","43497.03125","0.0","56.5","59.8","0.0"
"2/1/2019 01:00:00 AM PST","43497.04166666667","0.0","56.4","59.7","0.0"
"2/1/2019 01:15:00 AM PST","43497.05208333333","0.0","56.2","59.7","0.0"
"2/1/2019 01:30:00 AM PST","43497.0625","0.0","56.4","59.5","0.0"
"2/1/2019 01:45:00 AM PST","43497.07291666667","0.0","56.1","59.5","0.0"
"2/1/2019 02:00:00 AM PST","43497.08333333333","0.0","56.3","59.4","0.0"
"2/1/2019 02:15:00 AM PST","43497.09375","0.0","56.3","59.3","0.0"
"2/1/2019 02:30:00 AM PST","43497.10416666667","0.0","56.4","59.3","0.0"
"2/1/2019 02:45:00 AM PST","43497.11458333333","0.0","56.4","59.2","0.0"
"2/1/2019 03:00:00 AM PST","43497.125","0.0","56.4","59.2","0.0"
"2/1/2019 03:15:00 AM PST","43497.13541666667","0.0","56.2","59.1","0.0"
"2/1/2019 03:30:00 AM PST","43497.14583333333","0.0","56.4","59.1","0.0"
"2/1/2019 03:45:00 AM PST","43497.15625","0.0","56.4","59.1","0.0"
"2/1/2019 04:00:00 AM PST","43497.16666666667","0.0","56.2","59.0","0.0"
"2/1/2019 04:15:00 AM PST","43497.17708333333","0.0","56.3","59.0","0.0"
"2/1/2019 04:30:00 AM PST","43497.1875","0.0","56.2","58.9","0.0"
"2/1/2019 04:45:00 AM PST","43497.19791666667","0.0","56.1","58.9","0.0"
"2/1/2019 05:00:00 AM PST","43497.20833333333","0.0","56.3","58.8","0.0"
"2/1/2019 05:15:00 AM PST","43497.21875","0.0","56.3","58.8","0.0"
"2/1/2019 05:30:00 AM PST","43497.22916666667","0.0","56.2","58.6","0.0"
"2/1/2019 05:45:00 AM PST","43497.23958333333","0.0","56.0","58.5","0.0"
"2/1/2019 06:00:00 AM PST","43497.25","0.0","56.1","58.5","0.0"
"2/1/2019 06:15:00 AM PST","43497.26041666667","0.0","56.1","58.4","0.0"
"2/1/2019 06:30:00 AM PST","43497.27083333333","0.0","56.1","58.3","0.0"
"2/1/2019 06:45:00 AM PST","43497.28125","0.0","56.1","58.2","0.0"
"2/1/2019 07:00:00 AM PST","43497.29166666667","0.0","55.9","58.2","0.0"
"2/1/2019 07:15:00 AM PST","43497.30208333333","0.0","55.8","58.1","0.0"
"2/1/2019 07:30:00 AM PST","43497.3125","0.0","55.7","58.1","0.0"
"2/1/2019 07:45:00 AM PST","43497.32291666667","0.0","55.7","58.2","0.0"
"2/1/2019 08:00:00 AM PST","43497.33333333333","0.0","55.7","58.1","0.0"
"2/1/2019 08:15:00 AM PST","43497.34375","0.0","55.8","58.1","0.0"
"2/1/2019 08:30:00 AM PST","43497.35416666667","0.0","55.8","58.1","0.0"
"2/1/2019 08:45:00 AM PST","43497.36458333333","0.0","55.7","58.1","0.0"
"2/1/2019 09:00:00 AM PST","43497.375","0.0","55.7","58.1","0.0"
"2/1/2019 09:15:00 AM PST","43497.38541666667","0.0","55.6","58.1","0.0"
"2/1/2019 09:30:00 AM PST","43497.39583333333","0.0","55.5","58.1","0.0"
"2/1/2019 09:45:00 AM PST","43497.40625","0.0","55.7","58.2","0.0"
"2/1/2019 10:00:00 AM PST","43497.41666666667","10.0","61.5","64.5","0.39999998"
"2/1/2019 10:15:00 AM PST","43497.42708333333","58.199997","62.2","67.7","33.3"
"2/1/2019 10:30:00 AM PST","43497.4375","59.8","60.0","65.1","42.0"
"2/1/2019 10:45:00 AM PST","43497.44791666667","59.6","59.8","64.4","41.6"
"2/1/2019 11:00:00 AM PST","43497.45833333333","59.8","60.1","64.9","42.6"
"2/1/2019 11:15:00 AM PST","43497.46875","59.8","60.1","65.0","42.6"
"2/1/2019 11:30:00 AM PST","43497.47916666667","59.699997","60.2","65.1","42.3"
"2/1/2019 11:45:00 AM PST","43497.48958333333","59.699997","60.5","65.1","42.5"
"2/1/2019 12:00:00 PM PST","43497.5","59.8","60.2","64.8","42.8"
"2/1/2019 12:15:00 PM PST","43497.51041666667","0.0","57.9","59.3","0.0"
"2/1/2019 12:30:00 PM PST","43497.52083333333","0.0","58.1","59.9","0.0"
"2/1/2019 12:45:00 PM PST","43497.53125","0.0","58.2","60.4","0.0"
"2/1/2019 01:00:00 PM PST","43497.54166666667","0.0","58.5","60.7","0.0"
"2/1/2019 01:15:00 PM PST","43497.55208333333","0.0","58.9","60.9","0.0"
"2/1/2019 01:30:00 PM PST","43497.5625","0.0","59.2","61.0","0.0"
"2/1/2019 01:45:00 PM PST","43497.57291666667","0.0","59.2","61.0","0.0"
"2/1/2019 02:00:00 PM PST","43497.58333333333","0.0","59.3","61.1","0.0"
"2/1/2019 02:15:00 PM PST","43497.59375","0.0","59.4","61.1","0.0"
"2/1/2019 02:30:00 PM PST","43497.60416666667","0.0","59.3","61.1","0.0"
"2/1/2019 02:45:00 PM PST","43497.61458333333","0.0","59.5","61.1","0.0"
"2/1/2019 03:00:00 PM PST","43497.625","0.0","59.3","61.1","0.0"
"2/1/2019 03:15:00 PM PST","43497.63541666667","0.0","59.5","61.0","0.0"
"2/1/2019 03:30:00 PM PST","43497.64583333333","0.0","59.6","61.1","0.0"
"2/1/2019 03:45:00 PM PST","43497.65625","0.0","59.4","61.1","0.0"
"2/1/2019 04:00:00 PM PST","43497.66666666667","0.0","59.4","61.0","0.0"
"2/1/2019 04:15:00 PM PST","43497.67708333333","0.0","59.3","61.0","0.0"
"2/1/2019 04:30:00 PM PST","43497.6875","0.0","58.8","60.9","0.0"
"2/1/2019 04:45:00 PM PST","43497.69791666667","0.0","58.8","60.8","0.0"
"2/1/2019 05:00:00 PM PST","43497.70833333333","0.0","58.7","60.7","0.0"
"2/1/2019 05:15:00 PM PST","43497.71875","0.0","58.6","60.6","0.0"
"2/1/2019 05:30:00 PM PST","43497.72916666667","0.0","58.7","60.5","0.0"
"2/1/2019 05:45:00 PM PST","43497.73958333333","0.0","58.5","60.4","0.0"
"2/1/2019 06:00:00 PM PST","43497.75","0.0","58.7","60.3","0.0"
"2/1/2019 06:15:00 PM PST","43497.76041666667","0.0","58.5","60.2","0.0"
"2/1/2019 06:30:00 PM PST","43497.77083333333","0.0","58.5","60.1","0.0"
"2/1/2019 06:45:00 PM PST","43497.78125","0.0","58.6","60.1","0.0"
"2/1/2019 07:00:00 PM PST","43497.79166666667","0.0","58.4","60.0","0.0"
"2/1/2019 07:15:00 PM PST","43497.80208333333","0.0","58.6","59.9","0.0"
"2/1/2019 07:30:00 PM PST","43497.8125","0.0","58.4","59.9","0.0"
"2/1/2019 07:45:00 PM PST","43497.82291666667","0.0","58.4","59.8","0.0"
"2/1/2019 08:00:00 PM PST","43497.83333333333","0.0","58.4","59.8","0.0"
"2/1/2019 08:15:00 PM PST","43497.84375","0.0","58.5","59.7","0.0"
"2/1/2019 08:30:00 PM PST","43497.85416666667","0.0","58.3","59.6","0.0"
"2/1/2019 08:45:00 PM PST","43497.86458333333","0.0","58.5","59.6","0.0"
"2/1/2019 09:00:00 PM PST","43497.875","0.0","58.3","59.6","0.0"
"2/1/2019 09:15:00 PM PST","43497.88541666667","0.0","58.4","59.6","0.0"
"2/1/2019 09:30:00 PM PST","43497.89583333333","0.0","59.0","59.4","0.0"
"2/1/2019 09:45:00 PM PST","43497.90625","37.6","65.3","70.1","15.4"
"2/1/2019 10:00:00 PM PST","43497.91666666667","59.3","61.6","67.5","40.2"
"2/1/2019 10:15:00 PM PST","43497.92708333333","55.899998","60.2","65.8","38.3"
"2/1/2019 10:30:00 PM PST","43497.9375","54.899998","60.3","65.3","34.899998"
"2/1/2019 10:45:00 PM PST","43497.94791666667","51.899998","60.7","65.6","29.3"
"2/1/2019 11:00:00 PM PST","43497.95833333333","51.899998","61.1","66.1","29.5"
"2/1/2019 11:15:00 PM PST","43497.96875","53.5","61.1","66.4","31.099998"
"2/1/2019 11:30:00 PM PST","43497.97916666667","58.5","60.3","65.9","38.3"
"2/1/2019 11:45:00 PM PST","43497.98958333333","55.399998","59.8","64.9","38.3"
"2/2/2019 12:00:00 AM PST","43498.0","54.3","60.5","65.5","33.0"
"2/2/2019 12:15:00 AM PST","43498.01041666667","57.199997","60.8","65.7","36.1"
"2/2/2019 12:30:00 AM PST","43498.02083333333","59.8","60.2","65.6","42.2"
"2/2/2019 12:45:00 AM PST","43498.03125","55.8","59.8","64.8","39.0"
"2/2/2019 01:00:00 AM PST","43498.04166666667","55.3","60.1","64.9","34.8"
"2/2/2019 01:15:00 AM PST","43498.05208333333","58.699997","60.1","64.8","40.0"
"2/2/2019 01:30:00 AM PST","43498.0625","59.699997","59.3","63.8","42.1"
"2/2/2019 01:45:00 AM PST","43498.07291666667","0.0","59.6","59.7","0.0"
"2/2/2019 02:00:00 AM PST","43498.08333333333","0.0","59.2","59.5","0.0"
"2/2/2019 02:15:00 AM PST","43498.09375","0.0","59.4","59.8","0.0"
"2/2/2019 02:30:00 AM PST","43498.10416666667","0.0","59.3","59.7","0.0"
"2/2/2019 02:45:00 AM PST","43498.11458333333","0.0","59.1","59.7","0.0"
"2/2/2019 03:00:00 AM PST","43498.125","0.0","59.0","59.7","0.0"
"2/2/2019 03:15:00 AM PST","43498.13541666667","0.0","59.0","59.6","0.0"
"2/2/2019 03:30:00 AM PST","43498.14583333333","0.0","58.8","59.7","0.0"
"2/2/2019 03:45:00 AM PST","43498.15625","0.0","59.0","59.6","0.0"
"2/2/2019 04:00:00 AM PST","43498.16666666667","0.0","58.9","59.6","0.0"
"2/2/2019 04:15:00 AM PST","43498.17708333333","0.0","58.9","59.6","0.0"
"2/2/2019 04:30:00 AM PST","43498.1875","0.0","58.7","59.5","0.0"
"2/2/2019 04:45:00 AM PST","43498.19791666667","0.0","58.6","59.5","0.0"
"2/2/2019 05:00:00 AM PST","43498.20833333333","0.0","58.7","59.5","0.0"
"2/2/2019 05:15:00 AM PST","43498.21875","0.0","58.6","59.4","0.0"
"2/2/2019 05:30:00 AM PST","43498.22916666667","0.0","58.5","59.4","0.0"
"2/2/2019 05:45:00 AM PST","43498.23958333333","0.0","58.5","59.4","0.0"
"2/2/2019 06:00:00 AM PST","43498.25","0.0","58.5","59.4","0.0"
"2/2/2019 06:15:00 AM PST","43498.26041666667","0.0","58.5","59.4","0.0"
"2/2/2019 06:30:00 AM PST","43498.27083333333","0.0","58.5","59.4","0.0"
"2/2/2019 06:45:00 AM PST","43498.28125","0.0","58.5","59.4","0.0"
"2/2/2019 07:00:00 AM PST","43498.29166666667","0.0","58.6","59.4","0.0"
"2/2/2019 07:15:00 AM PST","43498.30208333333","0.0","58.4","59.4","0.0"
"2/2/2019 07:30:00 AM PST","43498.3125","0.0","58.4","59.2","0.0"
"2/2/2019 07:45:00 AM PST","43498.32291666667","0.0","58.5","59.0","0.0"
"2/2/2019 08:00:00 AM PST","43498.33333333333","0.0","58.3","58.9","0.0"
"2/2/2019 08:15:00 AM PST","43498.34375","0.0","58.5","58.9","0.0"
"2/2/2019 08:30:00 AM PST","43498.35416666667","0.0","58.5","58.9","0.0"
"2/2/2019 08:45:00 AM PST","43498.36458333333","0.0","58.4","58.9","0.0"
"2/2/2019 09:00:00 AM PST","43498.375","0.0","58.2","58.8","0.0"
"2/2/2019 09:15:00 AM PST","43498.38541666667","0.0","58.2","58.8","0.0"
"2/2/2019 09:30:00 AM PST","43498.39583333333","0.0","58.1","58.7","0.0"
"2/2/2019 09:45:00 AM PST","43498.40625","0.0","58.0","58.7","0.0"
"2/2/2019 10:00:00 AM PST","43498.41666666667","0.0","57.9","58.5","0.0"
"2/2/2019 10:15:00 AM PST","43498.42708333333","0.0","58.0","58.6","0.0"
"2/2/2019 10:30:00 AM PST","43498.4375","0.0","58.0","58.8","0.0"
"2/2/2019 10:45:00 AM PST","43498.44791666667","0.0","58.0","58.8","0.0"
"2/2/2019 11:00:00 AM PST","43498.45833333333","0.0","57.8","58.7","0.0"
"2/2/2019 11:15:00 AM PST","43498.46875","0.0","57.9","58.8","0.0"
"2/2/2019 11:30:00 AM PST","43498.47916666667","0.0","58.3","59.2","0.0"
"2/2/2019 11:45:00 AM PST","43498.48958333333","","58.5","59.4",""
"2/2/2019 12:00:00 PM PST","43498.5","","58.5","59.6",""
"2/2/2019 12:15:00 PM PST","43498.51041666667","","58.8","59.7",""
"2/2/2019 12:30:00 PM PST","43498.52083333333","","58.6","59.7",""
"2/2/2019 12:45:00 PM PST","43498.53125","","58.7","59.8",""
"2/2/2019 01:00:00 PM PST","43498.54166666667","","58.9","59.8",""
"2/2/2019 01:15:00 PM PST","43498.55208333333","","58.6","59.6",""
"2/2/2019 01:30:00 PM PST","43498.5625","","58.5","59.5",""
"2/2/2019 01:45:00 PM PST","43498.57291666667","","58.5","59.4",""
"2/2/2019 02:00:00 PM PST","43498.58333333333","","58.5","59.3",""
"2/2/2019 02:15:00 PM PST","43498.59375","","58.4","59.2",""
"2/2/2019 02:30:00 PM PST","43498.60416666667","","58.2","59.1",""
"2/2/2019 02:45:00 PM PST","43498.61458333333","","58.0","59.1",""
"2/2/2019 03:00:00 PM PST","43498.625","","58.2","59.0",""
"2/2/2019 03:15:00 PM PST","43498.63541666667","","57.9","59.0",""
"2/2/2019 03:30:00 PM PST","43498.64583333333","","57.9","58.9",""
"2/2/2019 03:45:00 PM PST","43498.65625","","58.0","58.9",""
"2/2/2019 04:00:00 PM PST","43498.66666666667","","58.1","58.8",""
"2/2/2019 04:15:00 PM PST","43498.67708333333","","58.1","58.8",""
"2/2/2019 04:30:00 PM PST","43498.6875","","58.1","58.8",""
"2/2/2019 04:45:00 PM PST","43498.69791666667","","57.9","58.7",""
"2/2/2019 05:00:00 PM PST","43498.70833333333","","58.0","58.7",""
"2/2/2019 05:15:00 PM PST","43498.71875","","58.0","58.6",""
"2/3/2019 06:15:00 PM PST","43499.76041666667","","55.7","56.9",""
"2/3/2019 06:30:00 PM PST","43499.77083333333","","55.7","56.9",""
"2/3/2019 06:45:00 PM PST","43499.78125","","55.8","56.9",""
"2/3/2019 07:00:00 PM PST","43499.79166666667","","55.8","56.9",""
"2/3/2019 07:15:00 PM PST","43499.80208333333","","55.8","56.8",""
"2/3/2019 07:30:00 PM PST","43499.8125","","55.8","56.8",""
"2/3/2019 07:45:00 PM PST","43499.82291666667","","55.6","56.8",""
"2/3/2019 08:00:00 PM PST","43499.83333333333","","55.7","56.7",""
"2/3/2019 08:15:00 PM PST","43499.84375","","55.7","56.7",""
"2/3/2019 08:30:00 PM PST","43499.85416666667","","55.5","56.7",""
"2/3/2019 08:45:00 PM PST","43499.86458333333","","55.5","56.7",""
"2/3/2019 09:00:00 PM PST","43499.875","","55.4","56.6",""
"2/3/2019 09:15:00 PM PST","43499.88541666667","","55.4","56.6",""
"2/3/2019 09:30:00 PM PST","43499.89583333333","","55.5","56.6",""
"2/3/2019 09:45:00 PM PST","43499.90625","","63.3","67.4",""
"2/3/2019 10:00:00 PM PST","43499.91666666667","","57.2","64.8",""
"2/3/2019 10:15:00 PM PST","43499.92708333333","","55.8","66.9",""
"2/3/2019 10:30:00 PM PST","43499.9375","","57.0","66.5",""
"2/3/2019 10:45:00 PM PST","43499.94791666667","","58.7","64.3",""
"2/3/2019 11:00:00 PM PST","43499.95833333333","","60.8","67.2",""
"2/3/2019 11:15:00 PM PST","43499.96875","","68.0","72.2",""
"2/3/2019 11:30:00 PM PST","43499.97916666667","","64.1","69.9",""
"2/3/2019 11:45:00 PM PST","43499.98958333333","","66.6","71.3",""
"2/4/2019 12:00:00 AM PST","43500.0","","65.8","72.1",""
"2/4/2019 12:15:00 AM PST","43500.01041666667","","65.4","70.5",""
"2/4/2019 12:30:00 AM PST","43500.02083333333","","67.3","72.4",""
"2/4/2019 12:45:00 AM PST","43500.03125","","63.8","69.6",""
"2/4/2019 01:00:00 AM PST","43500.04166666667","","67.5","72.7",""
"2/4/2019 01:15:00 AM PST","43500.05208333333","","64.7","70.0",""
"2/4/2019 01:30:00 AM PST","43500.0625","","67.1","72.4",""
"2/4/2019 01:45:00 AM PST","43500.07291666667","","62.4","67.2",""
"2/4/2019 02:00:00 AM PST","43500.08333333333","","62.2","65.8",""
"2/4/2019 02:15:00 AM PST","43500.09375","","64.3","67.8",""
"2/4/2019 02:30:00 AM PST","43500.10416666667","","61.1","65.0",""
"2/4/2019 02:45:00 AM PST","43500.11458333333","","57.1","58.5",""
"2/4/2019 03:00:00 AM PST","43500.125","","57.1","58.3",""
"2/4/2019 03:15:00 AM PST","43500.13541666667","","57.3","58.2",""
"2/4/2019 03:30:00 AM PST","43500.14583333333","","57.2","58.3",""
"2/4/2019 03:45:00 AM PST","43500.15625","","57.3","58.5",""
"2/4/2019 04:00:00 AM PST","43500.16666666667","","56.9","58.5",""
"2/4/2019 04:15:00 AM PST","43500.17708333333","","56.7","58.3",""
"2/4/2019 04:30:00 AM PST","43500.1875","","56.6","58.3",""
"2/4/2019 04:45:00 AM PST","43500.19791666667","","56.5","58.2",""
"2/4/2019 05:00:00 AM PST","43500.20833333333","","56.4","58.1",""
"2/4/2019 05:15:00 AM PST","43500.21875","","56.3","58.1",""
"2/4/2019 05:30:00 AM PST","43500.22916666667","","56.2","57.9",""
"2/4/2019 05:45:00 AM PST","43500.23958333333","","56.1","57.9",""
"2/4/2019 06:00:00 AM PST","43500.25","","56.1","57.9",""
"2/4/2019 06:15:00 AM PST","43500.26041666667","","55.9","57.7",""
"2/4/2019 06:30:00 AM PST","43500.27083333333","","56.0","57.7",""
"2/4/2019 06:45:00 AM PST","43500.28125","","55.9","57.7",""
"2/4/2019 07:00:00 AM PST","43500.29166666667","","55.7","57.6",""
"2/4/2019 07:15:00 AM PST","43500.30208333333","","55.8","57.7",""
"2/4/2019 07:30:00 AM PST","43500.3125","","55.6","57.6",""
"2/4/2019 07:45:00 AM PST","43500.32291666667","","55.8","57.5",""
"2/4/2019 08:00:00 AM PST","43500.33333333333","","55.7","57.5",""
"2/4/2019 08:15:00 AM PST","43500.34375","","55.7","57.4",""
"2/4/2019 08:30:00 AM PST","43500.35416666667","","55.5","57.4",""
"2/4/2019 08:45:00 AM PST","43500.36458333333","","55.5","57.3",""
"2/4/2019 09:00:00 AM PST","43500.375","","55.5","57.2",""
"2/4/2019 09:15:00 AM PST","43500.38541666667","","55.6","57.3",""
"2/4/2019 09:30:00 AM PST","43500.39583333333","","55.5","57.3",""
"2/4/2019 09:45:00 AM PST","43500.40625","","55.6","57.2",""
"2/4/2019 10:00:00 AM PST","43500.41666666667","","55.5","57.2",""
"2/4/2019 10:15:00 AM PST","43500.42708333333","","55.5","57.3",""
"2/4/2019 10:30:00 AM PST","43500.4375","","55.6","57.2",""
"2/4/2019 10:45:00 AM PST","43500.44791666667","","56.2","57.5",""
"2/4/2019 11:00:00 AM PST","43500.45833333333","","56.4","57.7",""
"2/4/2019 11:15:00 AM PST","43500.46875","","56.0","57.5",""
"2/4/2019 11:30:00 AM PST","43500.47916666667","","55.8","57.4",""
"2/4/2019 11:45:00 AM PST","43500.48958333333","","55.6","57.4",""
"2/4/2019 12:00:00 PM PST","43500.5","","55.8","57.5",""
"2/4/2019 12:15:00 PM PST","43500.51041666667","","56.3","57.7",""
"2/4/2019 12:30:00 PM PST","43500.52083333333","","56.2","57.6",""
"2/4/2019 12:45:00 PM PST","43500.53125","","56.0","57.4",""
"2/4/2019 01:00:00 PM PST","43500.54166666667","","56.2","57.5",""
"2/4/2019 01:15:00 PM PST","43500.55208333333","","55.8","57.4",""
"2/4/2019 01:30:00 PM PST","43500.5625","","55.6","57.2",""
"2/4/2019 01:45:00 PM PST","43500.57291666667","","55.4","57.1",""
"2/4/2019 02:00:00 PM PST","43500.58333333333","","55.4","57.2",""
"2/4/2019 02:15:00 PM PST","43500.59375","","55.6","57.1",""
"2/4/2019 02:30:00 PM PST","43500.60416666667","","55.4","57.1",""
"2/4/2019 02:45:00 PM PST","43500.61458333333","","55.5","56.9",""
"2/4/2019 03:00:00 PM PST","43500.625","","55.4","56.9",""
"2/4/2019 03:15:00 PM PST","43500.63541666667","","55.4","56.7",""
"2/4/2019 03:30:00 PM PST","43500.64583333333","","55.2","56.6",""
"2/4/2019 03:45:00 PM PST","43500.65625","","55.1","56.6",""
"2/4/2019 04:00:00 PM PST","43500.66666666667","","55.1","56.5",""
"2/4/2019 04:15:00 PM PST","43500.67708333333","","55.0","56.6",""
"2/4/2019 04:30:00 PM PST","43500.6875","","54.9","56.5",""
"2/4/2019 04:45:00 PM PST","43500.69791666667","","55.0","56.5",""
"2/4/2019 05:00:00 PM PST","43500.70833333333","","54.9","56.4",""
"2/4/2019 05:15:00 PM PST","43500.71875","","54.8","56.4",""
"2/4/2019 05:30:00 PM PST","43500.72916666667","","54.7","56.4",""
"2/4/2019 05:45:00 PM PST","43500.73958333333","","54.9","56.2",""
"2/4/2019 06:00:00 PM PST","43500.75","","54.8","56.2",""
"2/4/2019 06:15:00 PM PST","43500.76041666667","","54.8","56.1",""
"2/4/2019 06:30:00 PM PST","43500.77083333333","","54.5","56.0",""
"2/4/2019 06:45:00 PM PST","43500.78125","","54.4","56.0",""
"2/4/2019 07:00:00 PM PST","43500.79166666667","","54.5","55.9",""
"2/4/2019 07:15:00 PM PST","43500.80208333333","","54.3","55.9",""
"2/4/2019 07:30:00 PM PST","43500.8125","","54.4","55.9",""
"2/4/2019 07:45:00 PM PST","43500.82291666667","","54.3","55.8",""
"2/4/2019 08:00:00 PM PST","43500.83333333333","","54.2","55.7",""
"2/4/2019 08:15:00 PM PST","43500.84375","0.0","54.1","55.7","0.0"
"2/4/2019 08:30:00 PM PST","43500.85416666667","0.0","54.2","55.5","0.0"
"2/4/2019 08:45:00 PM PST","43500.86458333333","0.0","54.0","55.5","0.0"
"2/4/2019 09:00:00 PM PST","43500.875","0.0","53.9","55.5","0.0"
"2/4/2019 09:15:00 PM PST","43500.88541666667","0.0","53.9","55.5","0.0"
"2/4/2019 09:30:00 PM PST","43500.89583333333","0.0","53.7","55.4","0.0"
"2/4/2019 09:45:00 PM PST","43500.90625","10.0","62.3","65.7","0.5"
"2/4/2019 10:00:00 PM PST","43500.91666666667","39.5","58.4","64.7","16.4"
"2/4/2019 10:15:00 PM PST","43500.92708333333","39.399998","58.6","66.3","13.2"
"2/4/2019 10:30:00 PM PST","43500.9375","32.7","60.6","65.4","9.5"
"2/4/2019 10:45:00 PM PST","43500.94791666667","27.9","60.4","65.6","6.0"
"2/4/2019 11:00:00 PM PST","43500.95833333333","23.6","58.9","62.8","4.2"
"2/4/2019 11:15:00 PM PST","43500.96875","30.199999","59.3","64.9","7.6"
"2/4/2019 11:30:00 PM PST","43500.97916666667","28.199999","58.4","62.7","6.5"
"2/4/2019 11:45:00 PM PST","43500.98958333333","29.4","61.4","65.3","6.0"
"2/5/2019 12:00:00 AM PST","43501.0","35.2","58.7","62.3","26.3"
"2/5/2019 12:15:00 AM PST","43501.01041666667","0.0","53.8","55.7","0.0"
"2/5/2019 12:30:00 AM PST","43501.02083333333","0.0","53.9","55.6","0.0"
"2/5/2019 12:45:00 AM PST","43501.03125","0.0","53.9","56.9","0.0"
"2/5/2019 01:00:00 AM PST","43501.04166666667","0.0","53.7","57.0","0.0"
"2/5/2019 01:15:00 AM PST","43501.05208333333","0.0","53.7","57.0","0.0"
"2/5/2019 01:30:00 AM PST","43501.0625","0.0","53.7","56.7","0.0"
"2/5/2019 01:45:00 AM PST","43501.07291666667","0.0","53.5","56.5","0.0"
"2/5/2019 02:00:00 AM PST","43501.08333333333","0.0","53.4","56.4","0.0"
"2/5/2019 02:15:00 AM PST","43501.09375","0.0","53.4","56.3","0.0"
"2/5/2019 02:30:00 AM PST","43501.10416666667","0.0","53.2","56.2","0.0"
"2/5/2019 02:45:00 AM PST","43501.11458333333","0.0","53.2","56.1","0.0"
"2/5/2019 03:00:00 AM PST","43501.125","0.0","53.0","55.8","0.0"
"2/5/2019 03:15:00 AM PST","43501.13541666667","0.0","52.9","55.8","0.0"
"2/5/2019 03:30:00 AM PST","43501.14583333333","0.0","52.9","55.7","0.0"
"2/5/2019 03:45:00 AM PST","43501.15625","0.0","53.0","55.6","0.0"
"2/5/2019 04:00:00 AM PST","43501.16666666667","0.0","52.8","55.6","0.0"
"2/5/2019 04:15:00 AM PST","43501.17708333333","0.0","52.9","55.3","0.0"
"2/5/2019 04:30:00 AM PST","43501.1875","0.0","52.8","55.2","0.0"
"2/5/2019 04:45:00 AM PST","43501.19791666667","0.0","52.5","55.0","0.0"
"2/5/2019 05:00:00 AM PST","43501.20833333333","0.0","52.6","55.1","0.0"
"2/5/2019 05:15:00 AM PST","43501.21875","0.0","52.3","55.0","0.0"
"2/5/2019 05:30:00 AM PST","43501.22916666667","0.0","52.5","55.0","0.0"
"2/5/2019 05:45:00 AM PST","43501.23958333333","0.0","52.3","55.0","0.0"
"2/5/2019 06:00:00 AM PST","43501.25","0.0","52.2","54.8","0.0"
"2/5/2019 06:15:00 AM PST","43501.26041666667","0.0","52.4","54.9","0.0"
"2/5/2019 06:30:00 AM PST","43501.27083333333","0.0","52.3","54.6","0.0"
"2/5/2019 06:45:00 AM PST","43501.28125","0.0","52.0","54.5","0.0"
"2/5/2019 07:00:00 AM PST","43501.29166666667","0.0","52.0","54.4","0.0"
"2/5/2019 07:15:00 AM PST","43501.30208333333","0.0","51.8","54.3","0.0"
"2/5/2019 07:30:00 AM PST","43501.3125","0.0","51.8","54.2","0.0"
"2/5/2019 07:45:00 AM PST","43501.32291666667","0.0","51.7","54.2","0.0"
"2/5/2019 08:00:00 AM PST","43501.33333333333","0.0","51.7","54.2","0.0"
"2/5/2019 08:15:00 AM PST","43501.34375","0.0","51.4","54.0","0.0"
"2/5/2019 08:30:00 AM PST","43501.35416666667","0.0","51.7","53.9","0.0"
"2/5/2019 08:45:00 AM PST","43501.36458333333","0.0","51.4","53.9","0.0"
"2/5/2019 09:00:00 AM PST","43501.375","0.0","51.5","53.8","0.0"
"2/5/2019 09:15:00 AM PST","43501.38541666667","0.0","51.4","53.8","0.0"
"2/5/2019 09:30:00 AM PST","43501.39583333333","0.0","51.5","53.7","0.0"
"2/5/2019 09:45:00 AM PST","43501.40625","0.0","51.5","53.6","0.0"
"2/5/2019 10:00:00 AM PST","43501.41666666667","0.0","51.3","53.7","0.0"
"2/5/2019 10:15:00 AM PST","43501.42708333333","0.0","51.2","53.7","0.0"
"2/5/2019 10:30:00 AM PST","43501.4375","0.0","51.3","53.6","0.0"
"2/5/2019 10:45:00 AM PST","43501.44791666667","0.0","51.5","53.5","0.0"
"2/5/2019 11:00:00 AM PST","43501.45833333333","17.8","52.1","64.5","1.1999999"
"2/5/2019 11:15:00 AM PST","43501.46875","37.0","58.3","65.7","11.5"
"2/5/2019 11:30:00 AM PST","43501.47916666667","27.599998","56.7","61.2","5.1"
"2/5/2019 11:45:00 AM PST","43501.48958333333","35.7","55.8","61.0","13.7"
"2/5/2019 12:00:00 PM PST","43501.5","29.8","56.6","60.3","7.6"
"2/5/2019 12:15:00 PM PST","43501.51041666667","47.899998","55.8","60.5","19.1"
"2/5/2019 12:30:00 PM PST","43501.52083333333","55.6","55.5","56.7","29.599998"
"2/5/2019 12:45:00 PM PST","43501.53125","0.0","56.4","58.3","0.0"
"2/5/2019 01:00:00 PM PST","43501.54166666667","0.0","53.5","58.0","0.0"
"2/5/2019 01:15:00 PM PST","43501.55208333333","0.0","53.3","58.2","0.0"
"2/5/2019 01:30:00 PM PST","43501.5625","0.0","53.3","58.2","0.0"
"2/5/2019 01:45:00 PM PST","43501.57291666667","0.0","53.4","58.4","0.0"
"2/5/2019 02:00:00 PM PST","43501.58333333333","0.0","53.7","58.4","0.0"
"2/5/2019 02:15:00 PM PST","43501.59375","0.0","53.7","58.5","0.0"
"2/5/2019 02:30:00 PM PST","43501.60416666667","0.0","53.5","58.6","0.0"
"2/5/2019 02:45:00 PM PST","43501.61458333333","0.0","53.6","58.4","0.0"
"2/5/2019 03:00:00 PM PST","43501.625","0.0","53.6","58.5","0.0"
"2/5/2019 03:15:00 PM PST","43501.63541666667","0.0","53.6","58.3","0.0"
"2/5/2019 03:30:00 PM PST","43501.64583333333","0.0","53.6","58.1","0.0"
"2/5/2019 03:45:00 PM PST","43501.65625","0.0","53.6","58.1","0.0"
"2/5/2019 04:00:00 PM PST","43501.66666666667","0.0","53.7","58.0","0.0"
"2/5/2019 04:15:00 PM PST","43501.67708333333","0.0","53.4","58.1","0.0"
"2/5/2019 04:30:00 PM PST","43501.6875","0.0","53.5","57.9","0.0"
"2/5/2019 04:45:00 PM PST","43501.69791666667","0.0","53.4","57.8","0.0"
"2/5/2019 05:00:00 PM PST","43501.70833333333","0.0","53.2","57.8","0.0"
"2/5/2019 05:15:00 PM PST","43501.71875","0.0","53.1","57.5","0.0"
"2/5/2019 05:30:00 PM PST","43501.72916666667","0.0","52.8","57.4","0.0"
"2/5/2019 05:45:00 PM PST","43501.73958333333","0.0","52.9","57.4","0.0"
"2/5/2019 06:00:00 PM PST","43501.75","0.0","52.7","57.3","0.0"
"2/5/2019 06:15:00 PM PST","43501.76041666667","0.0","52.7","57.2","0.0"
"2/5/2019 06:30:00 PM PST","43501.77083333333","0.0","52.4","57.0","0.0"
"2/5/2019 06:45:00 PM PST","43501.78125","0.0","52.6","57.0","0.0"
"2/5/2019 07:00:00 PM PST","43501.79166666667","0.0","52.4","56.8","0.0"
"2/5/2019 07:15:00 PM PST","43501.80208333333","0.0","52.2","56.9","0.0"
"2/5/2019 07:30:00 PM PST","43501.8125","0.0","52.0","56.7","0.0"
"2/5/2019 07:45:00 PM PST","43501.82291666667","0.0","52.2","56.8","0.0"
"2/5/2019 08:00:00 PM PST","43501.83333333333","0.0","51.9","56.7","0.0"
"2/5/2019 08:15:00 PM PST","43501.84375","0.0","52.0","56.6","0.0"
"2/5/2019 08:30:00 PM PST","43501.85416666667","0.0","51.9","56.6","0.0"
"2/5/2019 08:45:00 PM PST","43501.86458333333","0.0","51.9","56.4","0.0"
"2/5/2019 09:00:00 PM PST","43501.875","0.0","51.7","56.1","0.0"
"2/5/2019 09:15:00 PM PST","43501.88541666667","0.0","51.7","55.9","0.0"
"2/5/2019 09:30:00 PM PST","43501.89583333333","0.0","51.4","56.0","0.0"
"2/5/2019 09:45:00 PM PST","43501.90625","0.0","60.4","66.8","0.0"
"2/5/2019 10:00:00 PM PST","43501.91666666667","0.0","53.1","59.1","0.0"
"2/5/2019 10:15:00 PM PST","43501.92708333333","41.7","53.7","65.0","18.4"
"2/5/2019 10:30:00 PM PST","43501.9375","40.0","53.7","58.7","18.4"
"2/5/2019 10:45:00 PM PST","43501.94791666667","26.0","53.7","59.2","3.1999998"
