"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"2/5/2019 11:00:00 PM PST","43501.95833333333","22.8","55.3","59.3","2.1"
"2/5/2019 11:15:00 PM PST","43501.96875","29.599998","54.7","59.6","6.5"
"2/5/2019 11:30:00 PM PST","43501.97916666667","29.599998","54.5","59.2","6.7"
"2/5/2019 11:45:00 PM PST","43501.98958333333","45.899998","55.0","61.0","22.199999"
"2/6/2019 12:00:00 AM PST","43502.0","54.699997","53.5","60.1","32.2"
"2/6/2019 12:15:00 AM PST","43502.01041666667","32.7","54.6","67.4","9.7"
"2/6/2019 12:30:00 AM PST","43502.02083333333","10.0","62.9","70.1","0.39999998"
"2/6/2019 12:45:00 AM PST","43502.03125","10.0","68.2","71.9","0.39999998"
"2/6/2019 01:00:00 AM PST","43502.04166666667","19.0","61.4","68.3","2.1"
"2/6/2019 01:15:00 AM PST","43502.05208333333","19.1","59.5","62.8","1.5"
"2/6/2019 01:30:00 AM PST","43502.0625","0.0","60.0","60.3","0.0"
"2/6/2019 01:45:00 AM PST","43502.07291666667","0.0","59.6","60.1","0.0"
"2/6/2019 02:00:00 AM PST","43502.08333333333","0.0","58.6","59.5","0.0"
"2/6/2019 02:15:00 AM PST","43502.09375","0.0","56.6","59.0","0.0"
"2/6/2019 02:30:00 AM PST","43502.10416666667","0.0","56.7","58.9","0.0"
"2/6/2019 02:45:00 AM PST","43502.11458333333","0.0","56.9","58.9","0.0"
"2/6/2019 03:00:00 AM PST","43502.125","0.0","56.2","58.6","0.0"
"2/6/2019 03:15:00 AM PST","43502.13541666667","0.0","56.1","58.4","0.0"
"2/6/2019 03:30:00 AM PST","43502.14583333333","0.0","55.7","58.4","0.0"
"2/6/2019 03:45:00 AM PST","43502.15625","0.0","55.4","58.1","0.0"
"2/6/2019 04:00:00 AM PST","43502.16666666667","0.0","55.1","58.1","0.0"
"2/6/2019 04:15:00 AM PST","43502.17708333333","0.0","54.9","57.9","0.0"
"2/6/2019 04:30:00 AM PST","43502.1875","0.0","54.5","57.6","0.0"
"2/6/2019 04:45:00 AM PST","43502.19791666667","0.0","54.3","57.3","0.0"
"2/6/2019 05:00:00 AM PST","43502.20833333333","0.0","54.3","57.1","0.0"
"2/6/2019 05:15:00 AM PST","43502.21875","0.0","54.3","56.9","0.0"
"2/6/2019 05:30:00 AM PST","43502.22916666667","0.0","54.0","56.8","0.0"
"2/6/2019 05:45:00 AM PST","43502.23958333333","0.0","54.0","56.4","0.0"
"2/6/2019 06:00:00 AM PST","43502.25","0.0","53.9","56.4","0.0"
"2/6/2019 06:15:00 AM PST","43502.26041666667","0.0","53.6","56.2","0.0"
"2/6/2019 06:30:00 AM PST","43502.27083333333","0.0","53.4","56.0","0.0"
"2/6/2019 06:45:00 AM PST","43502.28125","0.0","53.3","55.8","0.0"
"2/6/2019 07:00:00 AM PST","43502.29166666667","0.0","53.0","55.8","0.0"
"2/6/2019 07:15:00 AM PST","43502.30208333333","0.0","52.9","55.5","0.0"
"2/6/2019 07:30:00 AM PST","43502.3125","0.0","52.7","55.4","0.0"
"2/6/2019 07:45:00 AM PST","43502.32291666667","0.0","52.7","55.5","0.0"
"2/6/2019 08:00:00 AM PST","43502.33333333333","0.0","52.5","55.4","0.0"
"2/6/2019 08:15:00 AM PST","43502.34375","0.0","52.6","55.5","0.0"
"2/6/2019 08:30:00 AM PST","43502.35416666667","0.0","52.4","55.3","0.0"
"2/6/2019 08:45:00 AM PST","43502.36458333333","0.0","52.3","55.4","0.0"
"2/6/2019 09:00:00 AM PST","43502.375","0.0","52.4","55.2","0.0"
"2/6/2019 09:15:00 AM PST","43502.38541666667","0.0","52.2","55.3","0.0"
"2/6/2019 09:30:00 AM PST","43502.39583333333","0.0","52.1","55.2","0.0"
"2/6/2019 09:45:00 AM PST","43502.40625","0.0","52.2","55.1","0.0"
"2/6/2019 10:00:00 AM PST","43502.41666666667","0.0","52.0","55.0","0.0"
"2/6/2019 10:15:00 AM PST","43502.42708333333","0.0","52.1","55.1","0.0"
"2/6/2019 10:30:00 AM PST","43502.4375","0.0","52.0","55.1","0.0"
"2/6/2019 10:45:00 AM PST","43502.44791666667","0.0","51.8","55.1","0.0"
"2/6/2019 11:00:00 AM PST","43502.45833333333","0.0","51.9","54.9","0.0"
"2/6/2019 11:15:00 AM PST","43502.46875","0.0","52.0","55.0","0.0"
"2/6/2019 11:30:00 AM PST","43502.47916666667","0.0","51.8","55.0","0.0"
"2/6/2019 11:45:00 AM PST","43502.48958333333","0.0","51.7","55.2","0.0"
"2/6/2019 12:00:00 PM PST","43502.5","0.0","51.7","55.1","0.0"
"2/6/2019 12:15:00 PM PST","43502.51041666667","0.0","51.8","55.0","0.0"
"2/6/2019 12:30:00 PM PST","43502.52083333333","0.0","51.7","55.0","0.0"
"2/6/2019 12:45:00 PM PST","43502.53125","0.0","51.6","55.0","0.0"
"2/6/2019 01:00:00 PM PST","43502.54166666667","0.0","51.7","55.0","0.0"
"2/6/2019 01:15:00 PM PST","43502.55208333333","0.0","51.7","54.9","0.0"
"2/6/2019 01:30:00 PM PST","43502.5625","0.0","51.7","55.0","0.0"
"2/6/2019 01:45:00 PM PST","43502.57291666667","0.0","51.6","54.9","0.0"
"2/6/2019 02:00:00 PM PST","43502.58333333333","0.0","51.5","54.9","0.0"
"2/6/2019 02:15:00 PM PST","43502.59375","0.0","51.6","55.0","0.0"
"2/6/2019 02:30:00 PM PST","43502.60416666667","0.0","51.5","55.0","0.0"
"2/6/2019 02:45:00 PM PST","43502.61458333333","0.0","51.7","55.0","0.0"
"2/6/2019 03:00:00 PM PST","43502.625","0.0","51.7","55.1","0.0"
"2/6/2019 03:15:00 PM PST","43502.63541666667","0.0","51.6","55.1","0.0"
"2/6/2019 03:30:00 PM PST","43502.64583333333","0.0","51.6","55.1","0.0"
"2/6/2019 03:45:00 PM PST","43502.65625","0.0","51.6","55.1","0.0"
"2/6/2019 04:00:00 PM PST","43502.66666666667","0.0","51.6","55.2","0.0"
"2/6/2019 04:15:00 PM PST","43502.67708333333","0.0","51.8","55.2","0.0"
"2/6/2019 04:30:00 PM PST","43502.6875","0.0","51.8","55.2","0.0"
"2/6/2019 04:45:00 PM PST","43502.69791666667","0.0","51.6","55.1","0.0"
"2/6/2019 05:00:00 PM PST","43502.70833333333","0.0","51.7","55.2","0.0"
"2/6/2019 05:15:00 PM PST","43502.71875","0.0","51.8","55.2","0.0"
"2/6/2019 05:30:00 PM PST","43502.72916666667","0.0","51.8","55.2","0.0"
"2/6/2019 05:45:00 PM PST","43502.73958333333","0.0","51.7","55.1","0.0"
"2/6/2019 06:00:00 PM PST","43502.75","0.0","51.6","55.1","0.0"
"2/6/2019 06:15:00 PM PST","43502.76041666667","0.0","51.6","55.1","0.0"
"2/6/2019 06:30:00 PM PST","43502.77083333333","0.0","51.7","55.0","0.0"
"2/6/2019 06:45:00 PM PST","43502.78125","0.0","51.7","55.0","0.0"
"2/6/2019 07:00:00 PM PST","43502.79166666667","0.0","51.4","54.9","0.0"
"2/6/2019 07:15:00 PM PST","43502.80208333333","0.0","51.6","54.8","0.0"
"2/6/2019 07:30:00 PM PST","43502.8125","0.0","51.5","54.6","0.0"
"2/6/2019 07:45:00 PM PST","43502.82291666667","0.0","51.3","54.5","0.0"
"2/6/2019 08:00:00 PM PST","43502.83333333333","0.0","51.5","54.5","0.0"
"2/6/2019 08:15:00 PM PST","43502.84375","0.0","51.2","54.5","0.0"
"2/6/2019 08:30:00 PM PST","43502.85416666667","0.0","51.3","54.3","0.0"
"2/6/2019 08:45:00 PM PST","43502.86458333333","0.0","51.1","54.1","0.0"
"2/6/2019 09:00:00 PM PST","43502.875","0.0","51.0","54.2","0.0"
"2/6/2019 09:15:00 PM PST","43502.88541666667","0.0","50.9","54.0","0.0"
"2/6/2019 09:30:00 PM PST","43502.89583333333","0.0","51.1","54.2","0.0"
"2/6/2019 09:45:00 PM PST","43502.90625","14.799999","51.1","66.3","1.1999999"
"2/6/2019 10:00:00 PM PST","43502.91666666667","31.4","59.5","64.6","8.4"
"2/6/2019 10:15:00 PM PST","43502.92708333333","21.1","57.4","60.6","1.5999999"
"2/6/2019 10:30:00 PM PST","43502.9375","20.199999","57.5","60.6","3.1999998"
"2/6/2019 10:45:00 PM PST","43502.94791666667","34.2","56.1","60.4","11.2"
"2/6/2019 11:00:00 PM PST","43502.95833333333","39.8","55.7","65.1","17.4"
"2/6/2019 11:15:00 PM PST","43502.96875","44.2","55.1","67.3","22.5"
"2/6/2019 11:30:00 PM PST","43502.97916666667","59.8","54.3","62.0","30.099998"
"2/6/2019 11:45:00 PM PST","43502.98958333333","0.0","51.9","53.8","0.0"
"2/7/2019 12:00:00 AM PST","43503.0","0.0","52.1","53.7","0.0"
"2/7/2019 12:15:00 AM PST","43503.01041666667","0.0","52.4","53.8","0.0"
"2/7/2019 12:30:00 AM PST","43503.02083333333","0.0","52.3","54.5","0.0"
"2/7/2019 12:45:00 AM PST","43503.03125","0.0","52.1","54.4","0.0"
"2/7/2019 01:00:00 AM PST","43503.04166666667","0.0","52.0","54.4","0.0"
"2/7/2019 01:15:00 AM PST","43503.05208333333","0.0","52.0","54.2","0.0"
"2/7/2019 01:30:00 AM PST","43503.0625","0.0","52.0","54.1","0.0"
"2/7/2019 01:45:00 AM PST","43503.07291666667","0.0","51.9","53.9","0.0"
"2/7/2019 02:00:00 AM PST","43503.08333333333","0.0","51.7","54.0","0.0"
"2/7/2019 02:15:00 AM PST","43503.09375","0.0","51.8","53.7","0.0"
"2/7/2019 02:30:00 AM PST","43503.10416666667","0.0","51.8","53.6","0.0"
"2/7/2019 02:45:00 AM PST","43503.11458333333","0.0","51.7","53.4","0.0"
"2/7/2019 03:00:00 AM PST","43503.125","0.0","51.5","53.2","0.0"
"2/7/2019 03:15:00 AM PST","43503.13541666667","0.0","51.4","53.1","0.0"
"2/7/2019 03:30:00 AM PST","43503.14583333333","0.0","51.5","53.1","0.0"
"2/7/2019 03:45:00 AM PST","43503.15625","0.0","51.3","53.1","0.0"
"2/7/2019 04:00:00 AM PST","43503.16666666667","0.0","51.5","53.0","0.0"
"2/7/2019 04:15:00 AM PST","43503.17708333333","0.0","51.3","52.9","0.0"
"2/7/2019 04:30:00 AM PST","43503.1875","0.0","51.5","53.0","0.0"
"2/7/2019 04:45:00 AM PST","43503.19791666667","0.0","51.3","52.7","0.0"
"2/7/2019 05:00:00 AM PST","43503.20833333333","0.0","51.2","52.7","0.0"
"2/7/2019 05:15:00 AM PST","43503.21875","0.0","51.0","52.5","0.0"
"2/7/2019 05:30:00 AM PST","43503.22916666667","0.0","50.8","52.4","0.0"
"2/7/2019 05:45:00 AM PST","43503.23958333333","0.0","50.7","52.4","0.0"
"2/7/2019 06:00:00 AM PST","43503.25","0.0","50.7","52.4","0.0"
"2/7/2019 06:15:00 AM PST","43503.26041666667","0.0","50.7","52.3","0.0"
"2/7/2019 06:30:00 AM PST","43503.27083333333","0.0","50.6","52.4","0.0"
"2/7/2019 06:45:00 AM PST","43503.28125","0.0","50.5","52.3","0.0"
"2/7/2019 07:00:00 AM PST","43503.29166666667","0.0","50.5","52.1","0.0"
"2/7/2019 07:15:00 AM PST","43503.30208333333","0.0","50.4","52.0","0.0"
"2/7/2019 07:30:00 AM PST","43503.3125","0.0","50.3","52.0","0.0"
"2/7/2019 07:45:00 AM PST","43503.32291666667","0.0","50.3","52.0","0.0"
"2/7/2019 08:00:00 AM PST","43503.33333333333","0.0","50.3","51.9","0.0"
"2/7/2019 08:15:00 AM PST","43503.34375","0.0","50.2","52.0","0.0"
"2/7/2019 08:30:00 AM PST","43503.35416666667","0.0","50.1","51.7","0.0"
"2/7/2019 08:45:00 AM PST","43503.36458333333","0.0","50.1","51.9","0.0"
"2/7/2019 09:00:00 AM PST","43503.375","0.0","50.0","51.8","0.0"
"2/7/2019 09:15:00 AM PST","43503.38541666667","0.0","49.9","51.8","0.0"
"2/7/2019 09:30:00 AM PST","43503.39583333333","0.0","49.9","51.8","0.0"
"2/7/2019 09:45:00 AM PST","43503.40625","0.0","49.8","51.8","0.0"
"2/7/2019 10:00:00 AM PST","43503.41666666667","0.0","49.8","51.9","0.0"
"2/7/2019 10:15:00 AM PST","43503.42708333333","0.0","50.0","51.8","0.0"
"2/7/2019 10:30:00 AM PST","43503.4375","0.0","49.8","51.9","0.0"
"2/7/2019 10:45:00 AM PST","43503.44791666667","0.0","50.0","51.8","0.0"
"2/7/2019 11:00:00 AM PST","43503.45833333333","10.0","55.0","51.8","0.5"
"2/7/2019 11:15:00 AM PST","43503.46875","0.0","59.7","60.3","0.0"
"2/7/2019 11:30:00 AM PST","43503.47916666667","26.0","59.7","66.7","6.1"
"2/7/2019 11:45:00 AM PST","43503.48958333333","46.399998","57.7","64.1","21.5"
"2/7/2019 12:00:00 PM PST","43503.5","59.0","55.1","65.7","36.899998"
"2/7/2019 12:15:00 PM PST","43503.51041666667","51.899998","55.1","66.7","31.099998"
"2/7/2019 12:30:00 PM PST","43503.52083333333","0.0","56.4","60.4","0.0"
"2/7/2019 12:45:00 PM PST","43503.53125","0.0","54.5","60.2","0.0"
"2/7/2019 01:00:00 PM PST","43503.54166666667","0.0","54.9","60.2","0.0"
"2/7/2019 01:15:00 PM PST","43503.55208333333","0.0","55.2","60.1","0.0"
"2/7/2019 01:30:00 PM PST","43503.5625","0.0","55.2","60.4","0.0"
"2/7/2019 01:45:00 PM PST","43503.57291666667","0.0","55.4","60.5","0.0"
"2/7/2019 02:00:00 PM PST","43503.58333333333","0.0","55.3","60.5","0.0"
"2/7/2019 02:15:00 PM PST","43503.59375","0.0","55.2","60.6","0.0"
"2/7/2019 02:30:00 PM PST","43503.60416666667","0.0","55.2","60.5","0.0"
"2/7/2019 02:45:00 PM PST","43503.61458333333","0.0","55.4","60.4","0.0"
"2/7/2019 03:00:00 PM PST","43503.625","0.0","55.2","60.4","0.0"
"2/7/2019 03:15:00 PM PST","43503.63541666667","0.0","55.5","60.3","0.0"
"2/7/2019 03:30:00 PM PST","43503.64583333333","0.0","55.5","60.3","0.0"
"2/7/2019 03:45:00 PM PST","43503.65625","0.0","55.3","60.3","0.0"
"2/7/2019 04:00:00 PM PST","43503.66666666667","0.0","55.3","60.2","0.0"
"2/7/2019 04:15:00 PM PST","43503.67708333333","0.0","55.5","60.0","0.0"
"2/7/2019 04:30:00 PM PST","43503.6875","0.0","55.5","60.0","0.0"
"2/7/2019 04:45:00 PM PST","43503.69791666667","0.0","55.6","59.9","0.0"
"2/7/2019 05:00:00 PM PST","43503.70833333333","0.0","55.5","59.9","0.0"
"2/7/2019 05:15:00 PM PST","43503.71875","0.0","55.4","59.8","0.0"
"2/7/2019 05:30:00 PM PST","43503.72916666667","0.0","55.4","59.7","0.0"
"2/7/2019 05:45:00 PM PST","43503.73958333333","0.0","55.4","59.7","0.0"
"2/7/2019 06:00:00 PM PST","43503.75","0.0","55.6","59.6","0.0"
"2/7/2019 06:15:00 PM PST","43503.76041666667","0.0","55.5","59.5","0.0"
"2/7/2019 06:30:00 PM PST","43503.77083333333","0.0","55.4","59.4","0.0"
"2/7/2019 06:45:00 PM PST","43503.78125","0.0","55.4","59.4","0.0"
"2/7/2019 07:00:00 PM PST","43503.79166666667","0.0","55.3","59.2","0.0"
"2/7/2019 07:15:00 PM PST","43503.80208333333","0.0","55.2","59.2","0.0"
"2/7/2019 07:30:00 PM PST","43503.8125","0.0","55.1","59.1","0.0"
"2/7/2019 07:45:00 PM PST","43503.82291666667","0.0","55.1","59.1","0.0"
"2/7/2019 08:00:00 PM PST","43503.83333333333","0.0","55.0","59.0","0.0"
"2/7/2019 08:15:00 PM PST","43503.84375","0.0","55.0","58.8","0.0"
"2/7/2019 08:30:00 PM PST","43503.85416666667","0.0","54.9","58.8","0.0"
"2/7/2019 08:45:00 PM PST","43503.86458333333","0.0","54.7","58.7","0.0"
"2/7/2019 09:00:00 PM PST","43503.875","0.0","54.6","58.5","0.0"
"2/7/2019 09:15:00 PM PST","43503.88541666667","0.0","54.5","58.4","0.0"
"2/7/2019 09:30:00 PM PST","43503.89583333333","0.0","54.5","58.3","0.0"
"2/7/2019 09:45:00 PM PST","43503.90625","17.1","62.1","64.7","2.2"
"2/7/2019 10:00:00 PM PST","43503.91666666667","30.599998","58.0","62.3","7.8999996"
"2/7/2019 10:15:00 PM PST","43503.92708333333","40.8","56.7","65.1","17.8"
"2/7/2019 10:30:00 PM PST","43503.9375","22.4","59.5","62.4","3.3999999"
"2/7/2019 10:45:00 PM PST","43503.94791666667","41.2","55.2","66.1","18.6"
"2/7/2019 11:00:00 PM PST","43503.95833333333","29.599998","57.8","61.1","7.5"
"2/7/2019 11:15:00 PM PST","43503.96875","31.199999","57.5","61.2","8.9"
"2/7/2019 11:30:00 PM PST","43503.97916666667","38.1","56.0","67.5","15.099999"
"2/7/2019 11:45:00 PM PST","43503.98958333333","50.8","55.3","64.3","22.199999"
"2/8/2019 12:00:00 AM PST","43504.0","39.0","56.9","61.6","15.2"
"2/8/2019 12:15:00 AM PST","43504.01041666667","26.099998","57.6","60.8","5.1"
"2/8/2019 12:30:00 AM PST","43504.02083333333","28.599998","57.3","60.4","6.7"
"2/8/2019 12:45:00 AM PST","43504.03125","41.3","56.4","63.5","19.1"
"2/8/2019 01:00:00 AM PST","43504.04166666667","40.5","55.7","64.2","17.6"
"2/8/2019 01:15:00 AM PST","43504.05208333333","0.0","52.6","54.7","0.0"
"2/8/2019 01:30:00 AM PST","43504.0625","0.0","52.6","54.2","0.0"
"2/8/2019 01:45:00 AM PST","43504.07291666667","0.0","52.6","54.2","0.0"
"2/8/2019 02:00:00 AM PST","43504.08333333333","0.0","52.6","54.0","0.0"
"2/8/2019 02:15:00 AM PST","43504.09375","0.0","52.5","54.3","0.0"
"2/8/2019 02:30:00 AM PST","43504.10416666667","0.0","52.3","54.2","0.0"
"2/8/2019 02:45:00 AM PST","43504.11458333333","0.0","52.4","54.4","0.0"
"2/8/2019 03:00:00 AM PST","43504.125","0.0","52.2","54.2","0.0"
"2/8/2019 03:15:00 AM PST","43504.13541666667","0.0","52.1","54.1","0.0"
"2/8/2019 03:30:00 AM PST","43504.14583333333","0.0","52.2","54.0","0.0"
"2/8/2019 03:45:00 AM PST","43504.15625","0.0","52.0","54.0","0.0"
"2/8/2019 04:00:00 AM PST","43504.16666666667","0.0","52.2","53.8","0.0"
"2/8/2019 04:15:00 AM PST","43504.17708333333","0.0","52.1","53.8","0.0"
"2/8/2019 04:30:00 AM PST","43504.1875","0.0","52.2","53.8","0.0"
"2/8/2019 04:45:00 AM PST","43504.19791666667","0.0","52.2","53.7","0.0"
"2/8/2019 05:00:00 AM PST","43504.20833333333","0.0","52.0","53.6","0.0"
"2/8/2019 05:15:00 AM PST","43504.21875","0.0","52.0","53.6","0.0"
"2/8/2019 05:30:00 AM PST","43504.22916666667","0.0","52.1","53.5","0.0"
"2/8/2019 05:45:00 AM PST","43504.23958333333","0.0","52.0","53.4","0.0"
"2/8/2019 06:00:00 AM PST","43504.25","0.0","51.9","53.5","0.0"
"2/8/2019 06:15:00 AM PST","43504.26041666667","0.0","52.1","53.3","0.0"
"2/8/2019 06:30:00 AM PST","43504.27083333333","0.0","51.9","53.4","0.0"
"2/8/2019 06:45:00 AM PST","43504.28125","0.0","51.7","53.2","0.0"
"2/8/2019 07:00:00 AM PST","43504.29166666667","0.0","51.9","53.1","0.0"
"2/8/2019 07:15:00 AM PST","43504.30208333333","0.0","51.6","53.1","0.0"
"2/8/2019 07:30:00 AM PST","43504.3125","0.0","51.7","53.0","0.0"
"2/8/2019 07:45:00 AM PST","43504.32291666667","0.0","51.3","52.8","0.0"
"2/8/2019 08:00:00 AM PST","43504.33333333333","0.0","51.2","52.6","0.0"
"2/8/2019 08:15:00 AM PST","43504.34375","0.0","51.3","52.6","0.0"
"2/8/2019 08:30:00 AM PST","43504.35416666667","0.0","51.1","52.6","0.0"
"2/8/2019 08:45:00 AM PST","43504.36458333333","0.0","51.0","52.4","0.0"
"2/8/2019 09:00:00 AM PST","43504.375","0.0","51.1","52.5","0.0"
"2/8/2019 09:15:00 AM PST","43504.38541666667","0.0","51.0","52.5","0.0"
"2/8/2019 09:30:00 AM PST","43504.39583333333","0.0","50.8","52.4","0.0"
"2/8/2019 09:45:00 AM PST","43504.40625","0.0","50.8","52.5","0.0"
"2/8/2019 10:00:00 AM PST","43504.41666666667","0.0","50.9","52.5","0.0"
"2/8/2019 10:15:00 AM PST","43504.42708333333","0.0","50.8","52.5","0.0"
"2/8/2019 10:30:00 AM PST","43504.4375","0.0","50.8","52.6","0.0"
"2/8/2019 10:45:00 AM PST","43504.44791666667","0.0","50.9","52.6","0.0"
"2/8/2019 11:00:00 AM PST","43504.45833333333","0.0","51.0","52.6","0.0"
"2/8/2019 11:15:00 AM PST","43504.46875","0.0","51.3","52.7","0.0"
"2/8/2019 11:30:00 AM PST","43504.47916666667","0.0","51.4","52.7","0.0"
"2/8/2019 11:45:00 AM PST","43504.48958333333","0.0","52.1","53.2","0.0"
"2/8/2019 12:00:00 PM PST","43504.5","0.0","52.2","53.2","0.0"
"2/8/2019 12:15:00 PM PST","43504.51041666667","0.0","52.0","53.1","0.0"
"2/8/2019 12:30:00 PM PST","43504.52083333333","0.0","52.1","53.1","0.0"
"2/8/2019 12:45:00 PM PST","43504.53125","0.0","52.2","53.2","0.0"
"2/8/2019 01:00:00 PM PST","43504.54166666667","0.0","52.2","53.2","0.0"
"2/8/2019 01:15:00 PM PST","43504.55208333333","0.0","52.4","53.4","0.0"
"2/8/2019 01:30:00 PM PST","43504.5625","0.0","52.4","53.7","0.0"
"2/8/2019 01:45:00 PM PST","43504.57291666667","0.0","52.6","53.9","0.0"
"2/8/2019 02:00:00 PM PST","43504.58333333333","0.0","52.7","54.2","0.0"
"2/8/2019 02:15:00 PM PST","43504.59375","0.0","52.9","54.4","0.0"
"2/8/2019 02:30:00 PM PST","43504.60416666667","0.0","52.9","54.4","0.0"
"2/8/2019 02:45:00 PM PST","43504.61458333333","0.0","53.0","54.5","0.0"
"2/8/2019 03:00:00 PM PST","43504.625","0.0","53.0","54.5","0.0"
"2/8/2019 03:15:00 PM PST","43504.63541666667","0.0","53.1","54.5","0.0"
"2/8/2019 03:30:00 PM PST","43504.64583333333","0.0","52.9","54.4","0.0"
"2/8/2019 03:45:00 PM PST","43504.65625","0.0","52.9","54.3","0.0"
"2/8/2019 04:00:00 PM PST","43504.66666666667","0.0","52.9","54.2","0.0"
"2/8/2019 04:15:00 PM PST","43504.67708333333","0.0","52.8","54.2","0.0"
"2/8/2019 04:30:00 PM PST","43504.6875","0.0","52.7","54.1","0.0"
"2/8/2019 04:45:00 PM PST","43504.69791666667","0.0","52.5","54.1","0.0"
"2/8/2019 05:00:00 PM PST","43504.70833333333","0.0","52.4","54.1","0.0"
"2/8/2019 05:15:00 PM PST","43504.71875","0.0","52.2","54.0","0.0"
"2/8/2019 05:30:00 PM PST","43504.72916666667","0.0","52.2","54.1","0.0"
"2/8/2019 05:45:00 PM PST","43504.73958333333","0.0","52.1","54.0","0.0"
"2/8/2019 06:00:00 PM PST","43504.75","0.0","51.8","54.0","0.0"
"2/8/2019 06:15:00 PM PST","43504.76041666667","0.0","51.8","54.0","0.0"
"2/8/2019 06:30:00 PM PST","43504.77083333333","0.0","51.8","53.9","0.0"
"2/8/2019 06:45:00 PM PST","43504.78125","0.0","52.0","53.9","0.0"
"2/8/2019 07:00:00 PM PST","43504.79166666667","0.0","51.9","53.9","0.0"
"2/8/2019 07:15:00 PM PST","43504.80208333333","0.0","51.9","53.8","0.0"
"2/8/2019 07:30:00 PM PST","43504.8125","0.0","51.9","53.7","0.0"
"2/8/2019 07:45:00 PM PST","43504.82291666667","0.0","51.8","53.7","0.0"
"2/8/2019 08:00:00 PM PST","43504.83333333333","0.0","51.7","53.6","0.0"
"2/8/2019 08:15:00 PM PST","43504.84375","0.0","51.9","53.6","0.0"
"2/8/2019 08:30:00 PM PST","43504.85416666667","0.0","51.9","53.6","0.0"
"2/8/2019 08:45:00 PM PST","43504.86458333333","0.0","51.9","53.5","0.0"
"2/8/2019 09:00:00 PM PST","43504.875","0.0","51.7","53.5","0.0"
"2/8/2019 09:15:00 PM PST","43504.88541666667","0.0","51.5","53.3","0.0"
"2/8/2019 09:30:00 PM PST","43504.89583333333","0.0","51.5","53.3","0.0"
"2/8/2019 09:45:00 PM PST","43504.90625","0.0","51.5","53.3","0.0"
"2/8/2019 10:00:00 PM PST","43504.91666666667","0.0","51.3","53.3","0.0"
"2/8/2019 10:15:00 PM PST","43504.92708333333","0.0","51.3","53.2","0.0"
"2/8/2019 10:30:00 PM PST","43504.9375","0.0","51.5","53.2","0.0"
"2/8/2019 10:45:00 PM PST","43504.94791666667","0.0","51.2","53.1","0.0"
"2/8/2019 11:00:00 PM PST","43504.95833333333","0.0","51.1","53.0","0.0"
"2/8/2019 11:15:00 PM PST","43504.96875","0.0","51.3","52.9","0.0"
"2/8/2019 11:30:00 PM PST","43504.97916666667","0.0","51.3","53.0","0.0"
"2/8/2019 11:45:00 PM PST","43504.98958333333","0.0","51.1","52.9","0.0"
"2/9/2019 12:00:00 AM PST","43505.0","0.0","51.2","52.9","0.0"
"2/9/2019 12:15:00 AM PST","43505.01041666667","0.0","51.0","52.8","0.0"
"2/9/2019 12:30:00 AM PST","43505.02083333333","0.0","50.9","52.8","0.0"
"2/9/2019 12:45:00 AM PST","43505.03125","0.0","50.9","52.7","0.0"
"2/9/2019 01:00:00 AM PST","43505.04166666667","0.0","51.0","52.8","0.0"
"2/9/2019 01:15:00 AM PST","43505.05208333333","0.0","50.8","52.7","0.0"
"2/9/2019 01:30:00 AM PST","43505.0625","0.0","50.9","52.6","0.0"
"2/9/2019 01:45:00 AM PST","43505.07291666667","0.0","50.9","52.6","0.0"
"2/9/2019 02:00:00 AM PST","43505.08333333333","0.0","50.7","52.6","0.0"
"2/9/2019 02:15:00 AM PST","43505.09375","0.0","50.8","52.5","0.0"
"2/9/2019 02:30:00 AM PST","43505.10416666667","0.0","50.7","52.5","0.0"
"2/9/2019 02:45:00 AM PST","43505.11458333333","0.0","50.8","52.4","0.0"
"2/9/2019 03:00:00 AM PST","43505.125","0.0","50.7","52.3","0.0"
"2/9/2019 03:15:00 AM PST","43505.13541666667","0.0","50.6","52.3","0.0"
"2/9/2019 03:30:00 AM PST","43505.14583333333","0.0","50.5","52.1","0.0"
"2/9/2019 03:45:00 AM PST","43505.15625","0.0","50.3","52.2","0.0"
"2/9/2019 04:00:00 AM PST","43505.16666666667","0.0","50.4","52.1","0.0"
"2/9/2019 04:15:00 AM PST","43505.17708333333","0.0","50.4","52.0","0.0"
"2/9/2019 04:30:00 AM PST","43505.1875","0.0","50.2","52.1","0.0"
"2/9/2019 04:45:00 AM PST","43505.19791666667","0.0","50.4","52.0","0.0"
"2/9/2019 05:00:00 AM PST","43505.20833333333","0.0","50.3","52.0","0.0"
"2/9/2019 05:15:00 AM PST","43505.21875","0.0","50.4","51.9","0.0"
"2/9/2019 05:30:00 AM PST","43505.22916666667","0.0","50.3","52.0","0.0"
"2/9/2019 05:45:00 AM PST","43505.23958333333","0.0","50.3","51.9","0.0"
"2/9/2019 06:00:00 AM PST","43505.25","0.0","50.3","51.9","0.0"
"2/9/2019 06:15:00 AM PST","43505.26041666667","0.0","50.3","52.0","0.0"
"2/9/2019 06:30:00 AM PST","43505.27083333333","0.0","50.1","51.9","0.0"
"2/9/2019 06:45:00 AM PST","43505.28125","0.0","50.3","51.9","0.0"
"2/9/2019 07:00:00 AM PST","43505.29166666667","0.0","50.2","51.8","0.0"
"2/9/2019 07:15:00 AM PST","43505.30208333333","0.0","50.1","51.8","0.0"
"2/9/2019 07:30:00 AM PST","43505.3125","0.0","50.2","51.8","0.0"
"2/9/2019 07:45:00 AM PST","43505.32291666667","0.0","49.9","51.7","0.0"
"2/9/2019 08:00:00 AM PST","43505.33333333333","10.0","55.5","55.4","0.5"
"2/9/2019 08:15:00 AM PST","43505.34375","27.099998","61.7","66.1","5.7"
"2/9/2019 08:30:00 AM PST","43505.35416666667","43.399998","57.3","61.9","22.0"
"2/9/2019 08:45:00 AM PST","43505.36458333333","57.3","55.1","65.0","31.8"
"2/9/2019 09:00:00 AM PST","43505.375","56.0","55.7","66.2","32.399998"
"2/9/2019 09:15:00 AM PST","43505.38541666667","40.399998","56.8","61.1","17.699999"
"2/9/2019 09:30:00 AM PST","43505.39583333333","45.2","57.2","61.7","20.8"
"2/9/2019 09:45:00 AM PST","43505.40625","35.3","58.5","63.1","10.4"
"2/9/2019 10:00:00 AM PST","43505.41666666667","52.3","56.6","66.5","25.0"
"2/9/2019 10:15:00 AM PST","43505.42708333333","0.0","58.5","59.4","0.0"
"2/9/2019 10:30:00 AM PST","43505.4375","0.0","56.4","59.3","0.0"
"2/9/2019 10:45:00 AM PST","43505.44791666667","0.0","56.1","59.3","0.0"
"2/9/2019 11:00:00 AM PST","43505.45833333333","0.0","56.2","59.5","0.0"
"2/9/2019 11:15:00 AM PST","43505.46875","0.0","56.1","60.1","0.0"
"2/9/2019 11:30:00 AM PST","43505.47916666667","0.0","56.1","60.2","0.0"
"2/9/2019 11:45:00 AM PST","43505.48958333333","0.0","56.3","60.5","0.0"
"2/9/2019 12:00:00 PM PST","43505.5","0.0","56.4","60.5","0.0"
"2/9/2019 12:15:00 PM PST","43505.51041666667","0.0","56.5","60.4","0.0"
"2/9/2019 12:30:00 PM PST","43505.52083333333","0.0","56.4","60.3","0.0"
"2/9/2019 12:45:00 PM PST","43505.53125","0.0","56.4","60.4","0.0"
"2/9/2019 01:00:00 PM PST","43505.54166666667","0.0","56.5","60.3","0.0"
"2/9/2019 01:15:00 PM PST","43505.55208333333","0.0","56.7","60.2","0.0"
"2/9/2019 01:30:00 PM PST","43505.5625","0.0","56.7","60.2","0.0"
"2/9/2019 01:45:00 PM PST","43505.57291666667","0.0","56.6","60.2","0.0"
"2/9/2019 02:00:00 PM PST","43505.58333333333","0.0","56.6","60.2","0.0"
"2/9/2019 02:15:00 PM PST","43505.59375","0.0","56.5","60.2","0.0"
"2/9/2019 02:30:00 PM PST","43505.60416666667","0.0","56.4","60.3","0.0"
"2/9/2019 02:45:00 PM PST","43505.61458333333","0.0","56.6","60.2","0.0"
"2/9/2019 03:00:00 PM PST","43505.625","0.0","56.5","60.2","0.0"
"2/9/2019 03:15:00 PM PST","43505.63541666667","0.0","56.4","60.2","0.0"
"2/9/2019 03:30:00 PM PST","43505.64583333333","0.0","56.6","60.2","0.0"
"2/9/2019 03:45:00 PM PST","43505.65625","0.0","56.6","60.2","0.0"
"2/9/2019 04:00:00 PM PST","43505.66666666667","0.0","56.5","60.2","0.0"
"2/9/2019 04:15:00 PM PST","43505.67708333333","0.0","56.6","60.2","0.0"
"2/9/2019 04:30:00 PM PST","43505.6875","0.0","56.4","60.2","0.0"
"2/9/2019 04:45:00 PM PST","43505.69791666667","0.0","56.6","60.1","0.0"
"2/9/2019 05:00:00 PM PST","43505.70833333333","0.0","56.5","60.1","0.0"
"2/9/2019 05:15:00 PM PST","43505.71875","0.0","56.5","60.0","0.0"
"2/9/2019 05:30:00 PM PST","43505.72916666667","0.0","56.3","60.0","0.0"
"2/9/2019 05:45:00 PM PST","43505.73958333333","10.0","56.8","57.4","0.39999998"
"2/9/2019 06:00:00 PM PST","43505.75","36.5","62.9","67.9","14.0"
"2/9/2019 06:15:00 PM PST","43505.76041666667","48.5","57.9","67.4","27.8"
"2/9/2019 06:30:00 PM PST","43505.77083333333","47.1","58.8","63.5","25.5"
"2/9/2019 06:45:00 PM PST","43505.78125","40.399998","57.8","62.1","18.1"
"2/9/2019 07:00:00 PM PST","43505.79166666667","43.7","57.1","62.1","22.199999"
"2/9/2019 07:15:00 PM PST","43505.80208333333","42.5","57.1","62.2","20.4"
"2/9/2019 07:30:00 PM PST","43505.8125","43.5","57.2","63.1","22.0"
"2/9/2019 07:45:00 PM PST","43505.82291666667","42.8","57.7","64.1","21.0"
"2/9/2019 08:00:00 PM PST","43505.83333333333","39.0","58.1","64.7","16.0"
"2/9/2019 08:15:00 PM PST","43505.84375","42.0","57.8","65.1","18.1"
"2/9/2019 08:30:00 PM PST","43505.85416666667","46.2","57.5","66.7","24.4"
"2/9/2019 08:45:00 PM PST","43505.86458333333","48.0","57.8","67.0","25.199999"
"2/9/2019 09:00:00 PM PST","43505.875","50.5","57.2","64.9","23.699999"
"2/9/2019 09:15:00 PM PST","43505.88541666667","48.6","58.9","63.0","22.9"
"2/9/2019 09:30:00 PM PST","43505.89583333333","42.2","57.8","61.6","20.4"
"2/9/2019 09:45:00 PM PST","43505.90625","41.899998","57.1","61.4","18.8"
"2/9/2019 10:00:00 PM PST","43505.91666666667","35.399998","57.3","60.9","11.9"
"2/9/2019 10:15:00 PM PST","43505.92708333333","35.7","57.5","60.4","12.2"
"2/9/2019 10:30:00 PM PST","43505.9375","0.0","54.0","56.6","0.0"
"2/9/2019 10:45:00 PM PST","43505.94791666667","0.0","54.7","56.5","0.0"
"2/9/2019 11:00:00 PM PST","43505.95833333333","0.0","54.8","56.4","0.0"
"2/9/2019 11:15:00 PM PST","43505.96875","0.0","54.4","56.4","0.0"
"2/9/2019 11:30:00 PM PST","43505.97916666667","0.0","54.2","56.6","0.0"
"2/9/2019 11:45:00 PM PST","43505.98958333333","0.0","54.3","56.9","0.0"
"2/10/2019 12:00:00 AM PST","43506.0","0.0","54.4","56.9","0.0"
"2/10/2019 12:15:00 AM PST","43506.01041666667","0.0","54.4","56.8","0.0"
"2/10/2019 12:30:00 AM PST","43506.02083333333","0.0","54.5","56.8","0.0"
"2/10/2019 12:45:00 AM PST","43506.03125","0.0","54.3","56.8","0.0"
"2/10/2019 01:00:00 AM PST","43506.04166666667","0.0","54.3","56.6","0.0"
"2/10/2019 01:15:00 AM PST","43506.05208333333","0.0","54.1","56.5","0.0"
"2/10/2019 01:30:00 AM PST","43506.0625","0.0","54.1","56.4","0.0"
"2/10/2019 01:45:00 AM PST","43506.07291666667","0.0","53.8","56.2","0.0"
"2/10/2019 02:00:00 AM PST","43506.08333333333","0.0","54.0","56.2","0.0"
"2/10/2019 02:15:00 AM PST","43506.09375","0.0","53.9","56.1","0.0"
"2/10/2019 02:30:00 AM PST","43506.10416666667","0.0","53.7","56.0","0.0"
"2/10/2019 02:45:00 AM PST","43506.11458333333","0.0","53.9","56.0","0.0"
"2/10/2019 03:00:00 AM PST","43506.125","0.0","53.7","55.8","0.0"
"2/10/2019 03:15:00 AM PST","43506.13541666667","0.0","53.8","55.8","0.0"
"2/10/2019 03:30:00 AM PST","43506.14583333333","0.0","53.5","55.8","0.0"
"2/10/2019 03:45:00 AM PST","43506.15625","0.0","53.6","55.7","0.0"
"2/10/2019 04:00:00 AM PST","43506.16666666667","0.0","53.7","55.6","0.0"
"2/10/2019 04:15:00 AM PST","43506.17708333333","0.0","53.5","55.5","0.0"
"2/10/2019 04:30:00 AM PST","43506.1875","0.0","53.5","55.3","0.0"
"2/10/2019 04:45:00 AM PST","43506.19791666667","0.0","53.2","55.3","0.0"
"2/10/2019 05:00:00 AM PST","43506.20833333333","0.0","53.1","55.3","0.0"
"2/10/2019 05:15:00 AM PST","43506.21875","0.0","52.9","54.9","0.0"
"2/10/2019 05:30:00 AM PST","43506.22916666667","0.0","52.8","54.4","0.0"
"2/10/2019 05:45:00 AM PST","43506.23958333333","0.0","52.7","54.2","0.0"
"2/10/2019 06:00:00 AM PST","43506.25","0.0","52.4","54.1","0.0"
"2/10/2019 06:15:00 AM PST","43506.26041666667","0.0","52.3","54.2","0.0"
"2/10/2019 06:30:00 AM PST","43506.27083333333","0.0","52.4","53.8","0.0"
"2/10/2019 06:45:00 AM PST","43506.28125","0.0","52.1","53.7","0.0"
"2/10/2019 07:00:00 AM PST","43506.29166666667","0.0","52.1","53.7","0.0"
"2/10/2019 07:15:00 AM PST","43506.30208333333","0.0","51.9","53.4","0.0"
"2/10/2019 07:30:00 AM PST","43506.3125","0.0","51.9","53.4","0.0"
"2/10/2019 07:45:00 AM PST","43506.32291666667","0.0","51.7","53.3","0.0"
"2/10/2019 08:00:00 AM PST","43506.33333333333","0.0","51.6","53.1","0.0"
"2/10/2019 08:15:00 AM PST","43506.34375","0.0","51.3","53.0","0.0"
"2/10/2019 08:30:00 AM PST","43506.35416666667","0.0","51.1","52.9","0.0"
"2/10/2019 08:45:00 AM PST","43506.36458333333","0.0","51.1","52.8","0.0"
"2/10/2019 09:00:00 AM PST","43506.375","0.0","51.0","52.7","0.0"
"2/10/2019 09:15:00 AM PST","43506.38541666667","0.0","51.2","52.6","0.0"
"2/10/2019 09:30:00 AM PST","43506.39583333333","0.0","50.9","52.7","0.0"
"2/10/2019 09:45:00 AM PST","43506.40625","0.0","50.9","52.5","0.0"
"2/10/2019 10:00:00 AM PST","43506.41666666667","0.0","50.8","52.5","0.0"
"2/10/2019 10:15:00 AM PST","43506.42708333333","0.0","50.9","52.3","0.0"
"2/10/2019 10:30:00 AM PST","43506.4375","0.0","50.8","52.4","0.0"
"2/10/2019 10:45:00 AM PST","43506.44791666667","0.0","50.9","52.5","0.0"
"2/10/2019 11:00:00 AM PST","43506.45833333333","0.0","50.9","52.5","0.0"
"2/10/2019 11:15:00 AM PST","43506.46875","0.0","50.8","52.4","0.0"
"2/10/2019 11:30:00 AM PST","43506.47916666667","0.0","50.7","52.4","0.0"
"2/10/2019 11:45:00 AM PST","43506.48958333333","0.0","50.9","52.5","0.0"
"2/10/2019 12:00:00 PM PST","43506.5","0.0","50.7","52.5","0.0"
"2/10/2019 12:15:00 PM PST","43506.51041666667","0.0","50.9","52.5","0.0"
"2/10/2019 12:30:00 PM PST","43506.52083333333","0.0","50.8","52.4","0.0"
"2/10/2019 12:45:00 PM PST","43506.53125","0.0","50.8","52.3","0.0"
"2/10/2019 01:00:00 PM PST","43506.54166666667","0.0","50.6","52.3","0.0"
"2/10/2019 01:15:00 PM PST","43506.55208333333","0.0","50.6","52.4","0.0"
"2/10/2019 01:30:00 PM PST","43506.5625","0.0","50.8","52.3","0.0"
"2/10/2019 01:45:00 PM PST","43506.57291666667","0.0","50.6","52.3","0.0"
"2/10/2019 02:00:00 PM PST","43506.58333333333","0.0","50.7","52.3","0.0"
"2/10/2019 02:15:00 PM PST","43506.59375","0.0","50.6","52.2","0.0"
"2/10/2019 02:30:00 PM PST","43506.60416666667","0.0","50.5","52.2","0.0"
"2/10/2019 02:45:00 PM PST","43506.61458333333","0.0","50.6","52.2","0.0"
"2/10/2019 03:00:00 PM PST","43506.625","0.0","50.4","52.2","0.0"
"2/10/2019 03:15:00 PM PST","43506.63541666667","0.0","50.5","52.2","0.0"
"2/10/2019 03:30:00 PM PST","43506.64583333333","0.0","50.7","52.2","0.0"
"2/10/2019 03:45:00 PM PST","43506.65625","0.0","50.6","52.2","0.0"
"2/10/2019 04:00:00 PM PST","43506.66666666667","0.0","50.4","52.3","0.0"
"2/10/2019 04:15:00 PM PST","43506.67708333333","0.0","50.6","52.3","0.0"
"2/10/2019 04:30:00 PM PST","43506.6875","0.0","50.6","52.4","0.0"
"2/10/2019 04:45:00 PM PST","43506.69791666667","0.0","50.4","52.3","0.0"
"2/10/2019 05:00:00 PM PST","43506.70833333333","0.0","50.6","52.3","0.0"
"2/10/2019 05:15:00 PM PST","43506.71875","0.0","50.4","52.3","0.0"
"2/10/2019 05:30:00 PM PST","43506.72916666667","0.0","50.6","52.2","0.0"
"2/10/2019 05:45:00 PM PST","43506.73958333333","0.0","50.3","52.1","0.0"
"2/10/2019 06:00:00 PM PST","43506.75","0.0","50.3","52.0","0.0"
"2/10/2019 06:15:00 PM PST","43506.76041666667","0.0","50.3","51.8","0.0"
"2/10/2019 06:30:00 PM PST","43506.77083333333","0.0","50.2","51.8","0.0"
"2/10/2019 06:45:00 PM PST","43506.78125","0.0","50.3","51.7","0.0"
"2/10/2019 07:00:00 PM PST","43506.79166666667","0.0","50.3","51.7","0.0"
"2/10/2019 07:15:00 PM PST","43506.80208333333","0.0","50.1","51.6","0.0"
"2/10/2019 07:30:00 PM PST","43506.8125","0.0","50.1","51.7","0.0"
"2/10/2019 07:45:00 PM PST","43506.82291666667","0.0","50.3","51.5","0.0"
"2/10/2019 08:00:00 PM PST","43506.83333333333","10.0","52.7","50.2","0.5"
"2/10/2019 08:15:00 PM PST","43506.84375","10.8","63.1","69.2","0.5"
"2/10/2019 08:30:00 PM PST","43506.85416666667","27.0","60.0","64.1","5.7"
"2/10/2019 08:45:00 PM PST","43506.86458333333","53.3","53.3","64.3","37.1"
"2/10/2019 09:00:00 PM PST","43506.875","34.3","55.1","60.0","11.4"
"2/10/2019 09:15:00 PM PST","43506.88541666667","39.899998","54.3","59.7","17.699999"
"2/10/2019 09:30:00 PM PST","43506.89583333333","26.8","55.4","64.0","5.7"
"2/10/2019 09:45:00 PM PST","43506.90625","15.5","61.5","66.1","1.3"
"2/10/2019 10:00:00 PM PST","43506.91666666667","15.4","65.5","69.8","1.1999999"
"2/10/2019 10:15:00 PM PST","43506.92708333333","16.199999","66.3","70.9","1.4"
"2/10/2019 10:30:00 PM PST","43506.9375","18.199999","67.9","72.5","1.9"
"2/10/2019 10:45:00 PM PST","43506.94791666667","16.0","66.4","70.7","1.4"
"2/10/2019 11:00:00 PM PST","43506.95833333333","18.5","67.4","72.2","2.1"
"2/10/2019 11:15:00 PM PST","43506.96875","11.9","67.9","71.3","0.7"
"2/10/2019 11:30:00 PM PST","43506.97916666667","24.199999","65.2","70.9","4.1"
"2/10/2019 11:45:00 PM PST","43506.98958333333","15.7","64.3","67.7","1.3"
"2/11/2019 12:00:00 AM PST","43507.0","14.2","59.7","63.4","1.1"
"2/11/2019 12:15:00 AM PST","43507.01041666667","28.5","58.7","61.8","6.5"
"2/11/2019 12:30:00 AM PST","43507.02083333333","0.0","60.0","60.7","0.0"
"2/11/2019 12:45:00 AM PST","43507.03125","0.0","58.9","60.2","0.0"
"2/11/2019 01:00:00 AM PST","43507.04166666667","0.0","56.9","59.8","0.0"
"2/11/2019 01:15:00 AM PST","43507.05208333333","0.0","56.1","59.3","0.0"
"2/11/2019 01:30:00 AM PST","43507.0625","0.0","55.5","59.1","0.0"
"2/11/2019 01:45:00 AM PST","43507.07291666667","0.0","55.3","58.7","0.0"
"2/11/2019 02:00:00 AM PST","43507.08333333333","0.0","55.1","58.5","0.0"
"2/11/2019 02:15:00 AM PST","43507.09375","0.0","54.5","58.3","0.0"
"2/11/2019 02:30:00 AM PST","43507.10416666667","0.0","54.3","58.4","0.0"
"2/11/2019 02:45:00 AM PST","43507.11458333333","0.0","54.1","58.1","0.0"
"2/11/2019 03:00:00 AM PST","43507.125","0.0","54.1","58.0","0.0"
"2/11/2019 03:15:00 AM PST","43507.13541666667","0.0","53.8","58.2","0.0"
"2/11/2019 03:30:00 AM PST","43507.14583333333","0.0","53.8","58.2","0.0"
"2/11/2019 03:45:00 AM PST","43507.15625","0.0","53.6","58.0","0.0"
"2/11/2019 04:00:00 AM PST","43507.16666666667","0.0","53.7","58.1","0.0"
"2/11/2019 04:15:00 AM PST","43507.17708333333","0.0","53.5","57.9","0.0"
"2/11/2019 04:30:00 AM PST","43507.1875","0.0","53.5","57.8","0.0"
"2/11/2019 04:45:00 AM PST","43507.19791666667","0.0","53.3","57.7","0.0"
"2/11/2019 05:00:00 AM PST","43507.20833333333","0.0","53.4","57.5","0.0"
"2/11/2019 05:15:00 AM PST","43507.21875","0.0","53.2","57.4","0.0"
"2/11/2019 05:30:00 AM PST","43507.22916666667","0.0","53.1","57.3","0.0"
"2/11/2019 05:45:00 AM PST","43507.23958333333","0.0","52.9","57.0","0.0"
"2/11/2019 06:00:00 AM PST","43507.25","0.0","52.6","56.8","0.0"
"2/11/2019 06:15:00 AM PST","43507.26041666667","0.0","52.6","56.7","0.0"
"2/11/2019 06:30:00 AM PST","43507.27083333333","0.0","52.6","56.5","0.0"
"2/11/2019 06:45:00 AM PST","43507.28125","0.0","52.4","56.4","0.0"
"2/11/2019 07:00:00 AM PST","43507.29166666667","0.0","52.2","56.2","0.0"
"2/11/2019 07:15:00 AM PST","43507.30208333333","0.0","52.1","56.2","0.0"
"2/11/2019 07:30:00 AM PST","43507.3125","0.0","52.2","56.2","0.0"
"2/11/2019 07:45:00 AM PST","43507.32291666667","0.0","52.1","56.2","0.0"
"2/11/2019 08:00:00 AM PST","43507.33333333333","0.0","52.0","56.2","0.0"
"2/11/2019 08:15:00 AM PST","43507.34375","0.0","51.8","55.9","0.0"
"2/11/2019 08:30:00 AM PST","43507.35416666667","0.0","51.7","55.8","0.0"
"2/11/2019 08:45:00 AM PST","43507.36458333333","0.0","51.6","55.8","0.0"
"2/11/2019 09:00:00 AM PST","43507.375","0.0","51.7","55.9","0.0"
"2/11/2019 09:15:00 AM PST","43507.38541666667","0.0","51.5","55.7","0.0"
"2/11/2019 09:30:00 AM PST","43507.39583333333","0.0","51.5","55.7","0.0"
"2/11/2019 09:45:00 AM PST","43507.40625","0.0","51.4","55.7","0.0"
"2/11/2019 10:00:00 AM PST","43507.41666666667","0.0","51.2","55.6","0.0"
"2/11/2019 10:15:00 AM PST","43507.42708333333","0.0","51.3","55.5","0.0"
"2/11/2019 10:30:00 AM PST","43507.4375","0.0","51.3","55.6","0.0"
"2/11/2019 10:45:00 AM PST","43507.44791666667","0.0","51.3","55.5","0.0"
"2/11/2019 11:00:00 AM PST","43507.45833333333","0.0","51.0","55.4","0.0"
"2/11/2019 11:15:00 AM PST","43507.46875","0.0","51.3","55.6","0.0"
"2/11/2019 11:30:00 AM PST","43507.47916666667","0.0","51.3","55.6","0.0"
"2/11/2019 11:45:00 AM PST","43507.48958333333","0.0","51.5","55.9","0.0"
"2/11/2019 12:00:00 PM PST","43507.5","0.0","51.3","55.9","0.0"
"2/11/2019 12:15:00 PM PST","43507.51041666667","0.0","51.2","55.6","0.0"
"2/11/2019 12:30:00 PM PST","43507.52083333333","0.0","50.9","55.6","0.0"
"2/11/2019 12:45:00 PM PST","43507.53125","0.0","50.9","55.5","0.0"
"2/11/2019 01:00:00 PM PST","43507.54166666667","0.0","51.1","55.5","0.0"
"2/11/2019 01:15:00 PM PST","43507.55208333333","0.0","50.9","55.5","0.0"
"2/11/2019 01:30:00 PM PST","43507.5625","0.0","50.8","55.5","0.0"
"2/11/2019 01:45:00 PM PST","43507.57291666667","0.0","51.1","55.4","0.0"
"2/11/2019 02:00:00 PM PST","43507.58333333333","0.0","51.1","55.4","0.0"
"2/11/2019 02:15:00 PM PST","43507.59375","0.0","51.1","55.4","0.0"
"2/11/2019 02:30:00 PM PST","43507.60416666667","0.0","50.9","55.4","0.0"
"2/11/2019 02:45:00 PM PST","43507.61458333333","0.0","50.9","55.4","0.0"
"2/11/2019 03:00:00 PM PST","43507.625","0.0","51.0","55.4","0.0"
"2/11/2019 03:15:00 PM PST","43507.63541666667","0.0","50.9","55.4","0.0"
"2/11/2019 03:30:00 PM PST","43507.64583333333","0.0","50.9","55.4","0.0"
"2/11/2019 03:45:00 PM PST","43507.65625","0.0","50.9","55.4","0.0"
"2/11/2019 04:00:00 PM PST","43507.66666666667","0.0","51.0","55.3","0.0"
"2/11/2019 04:15:00 PM PST","43507.67708333333","0.0","51.0","55.4","0.0"
"2/11/2019 04:30:00 PM PST","43507.6875","0.0","51.0","55.3","0.0"
"2/11/2019 04:45:00 PM PST","43507.69791666667","0.0","51.0","55.3","0.0"
"2/11/2019 05:00:00 PM PST","43507.70833333333","0.0","51.0","55.4","0.0"
"2/11/2019 05:15:00 PM PST","43507.71875","0.0","51.1","55.3","0.0"
"2/11/2019 05:30:00 PM PST","43507.72916666667","0.0","51.2","55.3","0.0"
"2/11/2019 05:45:00 PM PST","43507.73958333333","0.0","51.2","55.3","0.0"
"2/11/2019 06:00:00 PM PST","43507.75","0.0","51.1","55.3","0.0"
"2/11/2019 06:15:00 PM PST","43507.76041666667","0.0","51.0","55.2","0.0"
"2/11/2019 06:30:00 PM PST","43507.77083333333","0.0","51.0","55.1","0.0"
"2/11/2019 06:45:00 PM PST","43507.78125","0.0","51.0","55.0","0.0"
"2/11/2019 07:00:00 PM PST","43507.79166666667","0.0","51.0","55.1","0.0"
"2/11/2019 07:15:00 PM PST","43507.80208333333","0.0","51.1","55.1","0.0"
"2/11/2019 07:30:00 PM PST","43507.8125","0.0","51.0","55.1","0.0"
"2/11/2019 07:45:00 PM PST","43507.82291666667","0.0","51.0","55.0","0.0"
"2/11/2019 08:00:00 PM PST","43507.83333333333","0.0","50.8","54.9","0.0"
"2/11/2019 08:15:00 PM PST","43507.84375","0.0","50.8","54.6","0.0"
"2/11/2019 08:30:00 PM PST","43507.85416666667","0.0","50.8","54.6","0.0"
"2/11/2019 08:45:00 PM PST","43507.86458333333","0.0","50.9","54.5","0.0"
"2/11/2019 09:00:00 PM PST","43507.875","0.0","50.6","54.4","0.0"
"2/11/2019 09:15:00 PM PST","43507.88541666667","0.0","50.5","54.3","0.0"
"2/11/2019 09:30:00 PM PST","43507.89583333333","0.0","50.6","54.1","0.0"
"2/11/2019 09:45:00 PM PST","43507.90625","35.2","56.7","62.5","11.599999"
"2/11/2019 10:00:00 PM PST","43507.91666666667","0.0","53.3","55.4","0.0"
"2/11/2019 10:15:00 PM PST","43507.92708333333","10.0","62.8","64.7","0.5"
"2/11/2019 10:30:00 PM PST","43507.9375","44.0","54.7","66.2","22.9"
"2/11/2019 10:45:00 PM PST","43507.94791666667","47.2","55.4","67.0","19.6"
"2/11/2019 11:00:00 PM PST","43507.95833333333","27.699999","54.9","60.8","5.9"
"2/11/2019 11:15:00 PM PST","43507.96875","47.7","52.7","67.5","22.699999"
"2/11/2019 11:30:00 PM PST","43507.97916666667","21.5","54.9","60.4","2.8"
"2/11/2019 11:45:00 PM PST","43507.98958333333","0.0","52.5","56.2","0.0"
"2/12/2019 12:00:00 AM PST","43508.0","0.0","52.7","56.5","0.0"
"2/12/2019 12:15:00 AM PST","43508.01041666667","0.0","52.6","56.1","0.0"
"2/12/2019 12:30:00 AM PST","43508.02083333333","0.0","52.6","55.9","0.0"
"2/12/2019 12:45:00 AM PST","43508.03125","0.0","52.3","55.7","0.0"
"2/12/2019 01:00:00 AM PST","43508.04166666667","0.0","52.0","55.5","0.0"
"2/12/2019 01:15:00 AM PST","43508.05208333333","0.0","52.0","55.5","0.0"
"2/12/2019 01:30:00 AM PST","43508.0625","0.0","51.9","55.2","0.0"
"2/12/2019 01:45:00 AM PST","43508.07291666667","0.0","51.8","55.1","0.0"
"2/12/2019 02:00:00 AM PST","43508.08333333333","0.0","51.8","55.0","0.0"
"2/12/2019 02:15:00 AM PST","43508.09375","0.0","51.8","54.9","0.0"
"2/12/2019 02:30:00 AM PST","43508.10416666667","0.0","51.8","54.8","0.0"
"2/12/2019 02:45:00 AM PST","43508.11458333333","0.0","51.6","54.7","0.0"
"2/12/2019 03:00:00 AM PST","43508.125","0.0","51.4","54.6","0.0"
"2/12/2019 03:15:00 AM PST","43508.13541666667","0.0","51.5","54.7","0.0"
"2/12/2019 03:30:00 AM PST","43508.14583333333","0.0","51.4","54.6","0.0"
"2/12/2019 03:45:00 AM PST","43508.15625","0.0","51.2","54.4","0.0"
"2/12/2019 04:00:00 AM PST","43508.16666666667","0.0","51.1","54.2","0.0"
"2/12/2019 04:15:00 AM PST","43508.17708333333","0.0","51.1","54.1","0.0"
"2/12/2019 04:30:00 AM PST","43508.1875","0.0","51.0","53.9","0.0"
"2/12/2019 04:45:00 AM PST","43508.19791666667","0.0","50.9","54.0","0.0"
"2/12/2019 05:00:00 AM PST","43508.20833333333","0.0","50.8","54.0","0.0"
"2/12/2019 05:15:00 AM PST","43508.21875","0.0","50.8","53.9","0.0"
"2/12/2019 05:30:00 AM PST","43508.22916666667","0.0","50.6","53.9","0.0"
"2/12/2019 05:45:00 AM PST","43508.23958333333","0.0","50.6","53.8","0.0"
"2/12/2019 06:00:00 AM PST","43508.25","0.0","50.4","53.5","0.0"
"2/12/2019 06:15:00 AM PST","43508.26041666667","0.0","50.4","53.4","0.0"
"2/12/2019 06:30:00 AM PST","43508.27083333333","0.0","50.4","53.5","0.0"
"2/12/2019 06:45:00 AM PST","43508.28125","0.0","50.2","53.4","0.0"
"2/12/2019 07:00:00 AM PST","43508.29166666667","0.0","50.3","53.4","0.0"
"2/12/2019 07:15:00 AM PST","43508.30208333333","0.0","50.0","53.2","0.0"
"2/12/2019 07:30:00 AM PST","43508.3125","0.0","49.9","53.2","0.0"
"2/12/2019 07:45:00 AM PST","43508.32291666667","0.0","49.9","53.1","0.0"
"2/12/2019 08:00:00 AM PST","43508.33333333333","0.0","50.0","53.1","0.0"
"2/12/2019 08:15:00 AM PST","43508.34375","0.0","49.9","53.2","0.0"
"2/12/2019 08:30:00 AM PST","43508.35416666667","0.0","49.8","53.1","0.0"
"2/12/2019 08:45:00 AM PST","43508.36458333333","0.0","49.7","53.1","0.0"
"2/12/2019 09:00:00 AM PST","43508.375","0.0","49.7","53.2","0.0"
"2/12/2019 09:15:00 AM PST","43508.38541666667","0.0","49.8","53.1","0.0"
"2/12/2019 09:30:00 AM PST","43508.39583333333","0.0","49.7","53.2","0.0"
"2/12/2019 09:45:00 AM PST","43508.40625","0.0","49.7","53.2","0.0"
"2/12/2019 10:00:00 AM PST","43508.41666666667","0.0","49.7","53.2","0.0"
"2/12/2019 10:15:00 AM PST","43508.42708333333","0.0","49.7","53.3","0.0"
"2/12/2019 10:30:00 AM PST","43508.4375","0.0","49.9","53.4","0.0"
"2/12/2019 10:45:00 AM PST","43508.44791666667","0.0","50.0","53.5","0.0"
"2/12/2019 11:00:00 AM PST","43508.45833333333","10.0","54.3","59.9","0.5"
"2/12/2019 11:15:00 AM PST","43508.46875","39.899998","59.9","65.3","16.5"
"2/12/2019 11:30:00 AM PST","43508.47916666667","53.0","56.4","65.0","28.4"
"2/12/2019 11:45:00 AM PST","43508.48958333333","59.8","57.1","63.5","36.899998"
"2/12/2019 12:00:00 PM PST","43508.5","35.8","57.5","62.8","12.4"
"2/12/2019 12:15:00 PM PST","43508.51041666667","0.0","55.1","59.3","0.0"
"2/12/2019 12:30:00 PM PST","43508.52083333333","0.0","55.4","59.5","0.0"
"2/12/2019 12:45:00 PM PST","43508.53125","0.0","55.2","59.6","0.0"
"2/12/2019 01:00:00 PM PST","43508.54166666667","0.0","55.2","59.8","0.0"
"2/12/2019 01:15:00 PM PST","43508.55208333333","0.0","55.1","59.9","0.0"
"2/12/2019 01:30:00 PM PST","43508.5625","0.0","55.2","60.0","0.0"
"2/12/2019 01:45:00 PM PST","43508.57291666667","0.0","55.1","60.1","0.0"
"2/12/2019 02:00:00 PM PST","43508.58333333333","0.0","55.3","60.1","0.0"
"2/12/2019 02:15:00 PM PST","43508.59375","0.0","55.3","60.0","0.0"
"2/12/2019 02:30:00 PM PST","43508.60416666667","0.0","55.2","60.1","0.0"
"2/12/2019 02:45:00 PM PST","43508.61458333333","0.0","55.4","60.0","0.0"
"2/12/2019 03:00:00 PM PST","43508.625","0.0","55.3","60.0","0.0"
"2/12/2019 03:15:00 PM PST","43508.63541666667","0.0","55.4","59.9","0.0"
"2/12/2019 03:30:00 PM PST","43508.64583333333","0.0","55.3","59.8","0.0"
"2/12/2019 03:45:00 PM PST","43508.65625","0.0","55.4","59.8","0.0"
"2/12/2019 04:00:00 PM PST","43508.66666666667","0.0","55.5","59.7","0.0"
"2/12/2019 04:15:00 PM PST","43508.67708333333","0.0","55.4","59.7","0.0"
"2/12/2019 04:30:00 PM PST","43508.6875","0.0","55.4","59.7","0.0"
"2/12/2019 04:45:00 PM PST","43508.69791666667","0.0","55.4","59.6","0.0"
"2/12/2019 05:00:00 PM PST","43508.70833333333","0.0","55.5","59.6","0.0"
"2/12/2019 05:15:00 PM PST","43508.71875","0.0","55.4","59.5","0.0"
"2/12/2019 05:30:00 PM PST","43508.72916666667","0.0","55.4","59.5","0.0"
"2/12/2019 05:45:00 PM PST","43508.73958333333","0.0","55.3","59.4","0.0"
"2/12/2019 06:00:00 PM PST","43508.75","0.0","55.4","59.4","0.0"
"2/12/2019 06:15:00 PM PST","43508.76041666667","0.0","55.2","59.2","0.0"
"2/12/2019 06:30:00 PM PST","43508.77083333333","0.0","55.1","59.1","0.0"
"2/12/2019 06:45:00 PM PST","43508.78125","0.0","55.0","59.1","0.0"
"2/12/2019 07:00:00 PM PST","43508.79166666667","0.0","54.9","59.0","0.0"
"2/12/2019 07:15:00 PM PST","43508.80208333333","0.0","55.0","58.9","0.0"
"2/12/2019 07:30:00 PM PST","43508.8125","0.0","54.9","58.9","0.0"
"2/12/2019 07:45:00 PM PST","43508.82291666667","0.0","55.0","58.9","0.0"
"2/12/2019 08:00:00 PM PST","43508.83333333333","0.0","54.7","58.8","0.0"
"2/12/2019 08:15:00 PM PST","43508.84375","0.0","54.6","58.8","0.0"
"2/12/2019 08:30:00 PM PST","43508.85416666667","0.0","54.6","58.8","0.0"
"2/12/2019 08:45:00 PM PST","43508.86458333333","0.0","54.7","58.7","0.0"
"2/12/2019 09:00:00 PM PST","43508.875","0.0","54.6","58.5","0.0"
"2/12/2019 09:15:00 PM PST","43508.88541666667","0.0","54.4","58.5","0.0"
"2/12/2019 09:30:00 PM PST","43508.89583333333","0.0","54.5","58.4","0.0"
"2/12/2019 09:45:00 PM PST","43508.90625","18.0","63.4","66.2","1.8"
"2/12/2019 10:00:00 PM PST","43508.91666666667","59.899998","58.3","66.0","27.699999"
