"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"2/12/2019 10:15:00 PM PST","43508.92708333333","59.399998","56.1","67.0","33.7"
"2/12/2019 10:30:00 PM PST","43508.9375","47.8","55.8","66.7","25.599998"
"2/12/2019 10:45:00 PM PST","43508.94791666667","58.5","56.3","67.7","34.0"
"2/12/2019 11:00:00 PM PST","43508.95833333333","59.1","56.7","67.8","35.3"
"2/12/2019 11:15:00 PM PST","43508.96875","52.199997","57.4","67.1","30.8"
"2/12/2019 11:30:00 PM PST","43508.97916666667","41.3","58.2","64.5","18.3"
"2/12/2019 11:45:00 PM PST","43508.98958333333","47.1","59.0","63.0","25.9"
"2/13/2019 12:00:00 AM PST","43509.0","44.899998","59.2","63.3","23.699999"
"2/13/2019 12:15:00 AM PST","43509.01041666667","56.6","59.5","65.6","35.3"
"2/13/2019 12:30:00 AM PST","43509.02083333333","56.199997","58.3","67.9","34.399998"
"2/13/2019 12:45:00 AM PST","43509.03125","43.899998","61.5","68.0","22.3"
"2/13/2019 01:00:00 AM PST","43509.04166666667","40.0","61.5","70.9","18.4"
"2/13/2019 01:15:00 AM PST","43509.05208333333","24.0","65.4","70.1","3.8999999"
"2/13/2019 01:30:00 AM PST","43509.0625","32.6","64.0","69.2","9.2"
"2/13/2019 01:45:00 AM PST","43509.07291666667","37.3","60.6","65.0","13.799999"
"2/13/2019 02:00:00 AM PST","43509.08333333333","59.8","57.8","65.0","34.6"
"2/13/2019 02:15:00 AM PST","43509.09375","0.0","59.3","62.3","0.0"
"2/13/2019 02:30:00 AM PST","43509.10416666667","0.0","59.4","62.0","0.0"
"2/13/2019 02:45:00 AM PST","43509.11458333333","0.0","59.2","61.7","0.0"
"2/13/2019 03:00:00 AM PST","43509.125","0.0","58.7","61.4","0.0"
"2/13/2019 03:15:00 AM PST","43509.13541666667","0.0","58.1","61.1","0.0"
"2/13/2019 03:30:00 AM PST","43509.14583333333","0.0","57.7","60.9","0.0"
"2/13/2019 03:45:00 AM PST","43509.15625","0.0","57.6","60.7","0.0"
"2/13/2019 04:00:00 AM PST","43509.16666666667","0.0","57.4","60.5","0.0"
"2/13/2019 04:15:00 AM PST","43509.17708333333","0.0","57.5","60.3","0.0"
"2/13/2019 04:30:00 AM PST","43509.1875","0.0","57.2","60.0","0.0"
"2/13/2019 04:45:00 AM PST","43509.19791666667","0.0","57.4","59.9","0.0"
"2/13/2019 05:00:00 AM PST","43509.20833333333","0.0","57.1","59.6","0.0"
"2/13/2019 05:15:00 AM PST","43509.21875","0.0","57.1","59.5","0.0"
"2/13/2019 05:30:00 AM PST","43509.22916666667","0.0","57.0","59.3","0.0"
"2/13/2019 05:45:00 AM PST","43509.23958333333","0.0","56.9","59.1","0.0"
"2/13/2019 06:00:00 AM PST","43509.25","0.0","56.8","58.9","0.0"
"2/13/2019 06:15:00 AM PST","43509.26041666667","0.0","56.8","58.7","0.0"
"2/13/2019 06:30:00 AM PST","43509.27083333333","0.0","56.7","58.6","0.0"
"2/13/2019 06:45:00 AM PST","43509.28125","0.0","56.6","58.4","0.0"
"2/13/2019 07:00:00 AM PST","43509.29166666667","0.0","56.6","58.3","0.0"
"2/13/2019 07:15:00 AM PST","43509.30208333333","0.0","56.4","58.1","0.0"
"2/13/2019 07:30:00 AM PST","43509.3125","0.0","56.5","58.2","0.0"
"2/13/2019 07:45:00 AM PST","43509.32291666667","0.0","56.4","58.1","0.0"
"2/13/2019 08:00:00 AM PST","43509.33333333333","0.0","56.3","58.0","0.0"
"2/13/2019 08:15:00 AM PST","43509.34375","0.0","56.2","58.1","0.0"
"2/13/2019 08:30:00 AM PST","43509.35416666667","0.0","56.2","58.1","0.0"
"2/13/2019 08:45:00 AM PST","43509.36458333333","0.0","56.1","58.1","0.0"
"2/13/2019 09:00:00 AM PST","43509.375","0.0","56.1","58.0","0.0"
"2/13/2019 09:15:00 AM PST","43509.38541666667","0.0","56.1","58.1","0.0"
"2/13/2019 09:30:00 AM PST","43509.39583333333","0.0","56.0","58.1","0.0"
"2/13/2019 09:45:00 AM PST","43509.40625","0.0","55.8","58.0","0.0"
"2/13/2019 10:00:00 AM PST","43509.41666666667","0.0","56.0","58.1","0.0"
"2/13/2019 10:15:00 AM PST","43509.42708333333","0.0","55.8","58.1","0.0"
"2/13/2019 10:30:00 AM PST","43509.4375","0.0","56.0","58.1","0.0"
"2/13/2019 10:45:00 AM PST","43509.44791666667","0.0","55.7","58.0","0.0"
"2/13/2019 11:00:00 AM PST","43509.45833333333","0.0","55.9","58.2","0.0"
"2/13/2019 11:15:00 AM PST","43509.46875","0.0","55.8","58.1","0.0"
"2/13/2019 11:30:00 AM PST","43509.47916666667","0.0","55.7","58.1","0.0"
"2/13/2019 11:45:00 AM PST","43509.48958333333","0.0","55.6","58.0","0.0"
"2/13/2019 12:00:00 PM PST","43509.5","0.0","55.6","58.0","0.0"
"2/13/2019 12:15:00 PM PST","43509.51041666667","0.0","55.7","58.0","0.0"
"2/13/2019 12:30:00 PM PST","43509.52083333333","0.0","55.8","58.1","0.0"
"2/13/2019 12:45:00 PM PST","43509.53125","0.0","55.8","58.1","0.0"
"2/13/2019 01:00:00 PM PST","43509.54166666667","0.0","56.1","58.2","0.0"
"2/13/2019 01:15:00 PM PST","43509.55208333333","0.0","55.9","58.2","0.0"
"2/13/2019 01:30:00 PM PST","43509.5625","0.0","56.1","58.3","0.0"
"2/13/2019 01:45:00 PM PST","43509.57291666667","0.0","56.3","58.4","0.0"
"2/13/2019 02:00:00 PM PST","43509.58333333333","0.0","56.5","58.4","0.0"
"2/13/2019 02:15:00 PM PST","43509.59375","0.0","56.4","58.5","0.0"
"2/13/2019 02:30:00 PM PST","43509.60416666667","0.0","56.8","58.6","0.0"
"2/13/2019 02:45:00 PM PST","43509.61458333333","0.0","56.8","58.7","0.0"
"2/13/2019 03:00:00 PM PST","43509.625","0.0","56.9","58.8","0.0"
"2/13/2019 03:15:00 PM PST","43509.63541666667","0.0","57.2","59.0","0.0"
"2/13/2019 03:30:00 PM PST","43509.64583333333","0.0","57.4","59.2","0.0"
"2/13/2019 03:45:00 PM PST","43509.65625","0.0","57.3","59.3","0.0"
"2/13/2019 04:00:00 PM PST","43509.66666666667","0.0","57.4","59.5","0.0"
"2/13/2019 04:15:00 PM PST","43509.67708333333","0.0","57.7","59.5","0.0"
"2/13/2019 04:30:00 PM PST","43509.6875","0.0","57.9","59.6","0.0"
"2/13/2019 04:45:00 PM PST","43509.69791666667","0.0","58.0","59.7","0.0"
"2/13/2019 05:00:00 PM PST","43509.70833333333","0.0","58.0","59.8","0.0"
"2/13/2019 05:15:00 PM PST","43509.71875","0.0","57.8","59.9","0.0"
"2/13/2019 05:30:00 PM PST","43509.72916666667","0.0","58.0","59.9","0.0"
"2/13/2019 05:45:00 PM PST","43509.73958333333","0.0","57.8","59.9","0.0"
"2/13/2019 06:00:00 PM PST","43509.75","0.0","57.9","59.9","0.0"
"2/13/2019 06:15:00 PM PST","43509.76041666667","0.0","57.8","59.9","0.0"
"2/13/2019 06:30:00 PM PST","43509.77083333333","0.0","57.9","59.9","0.0"
"2/13/2019 06:45:00 PM PST","43509.78125","0.0","58.0","59.9","0.0"
"2/13/2019 07:00:00 PM PST","43509.79166666667","0.0","58.0","59.9","0.0"
"2/13/2019 07:15:00 PM PST","43509.80208333333","0.0","57.9","59.9","0.0"
"2/13/2019 07:30:00 PM PST","43509.8125","0.0","57.9","59.9","0.0"
"2/13/2019 07:45:00 PM PST","43509.82291666667","0.0","58.3","60.0","0.0"
"2/13/2019 08:00:00 PM PST","43509.83333333333","0.0","58.2","60.1","0.0"
"2/13/2019 08:15:00 PM PST","43509.84375","0.0","58.2","60.1","0.0"
"2/13/2019 08:30:00 PM PST","43509.85416666667","0.0","58.4","60.2","0.0"
"2/13/2019 08:45:00 PM PST","43509.86458333333","0.0","58.5","60.4","0.0"
"2/13/2019 09:00:00 PM PST","43509.875","0.0","58.6","60.4","0.0"
"2/13/2019 09:15:00 PM PST","43509.88541666667","0.0","58.9","60.5","0.0"
"2/13/2019 09:30:00 PM PST","43509.89583333333","0.0","58.8","60.5","0.0"
"2/13/2019 09:45:00 PM PST","43509.90625","32.399998","67.9","71.8","8.8"
"2/13/2019 10:00:00 PM PST","43509.91666666667","59.8","65.5","71.4","41.899998"
"2/13/2019 10:15:00 PM PST","43509.92708333333","59.8","65.1","70.7","42.399998"
"2/13/2019 10:30:00 PM PST","43509.9375","59.8","65.2","70.7","42.399998"
"2/13/2019 10:45:00 PM PST","43509.94791666667","59.8","65.1","70.7","42.5"
"2/13/2019 11:00:00 PM PST","43509.95833333333","59.8","65.1","70.8","42.5"
"2/13/2019 11:15:00 PM PST","43509.96875","59.8","64.8","70.4","42.6"
"2/13/2019 11:30:00 PM PST","43509.97916666667","59.8","64.7","70.0","42.6"
"2/13/2019 11:45:00 PM PST","43509.98958333333","59.8","64.5","69.8","42.6"
"2/14/2019 12:00:00 AM PST","43510.0","59.8","63.9","69.2","42.3"
"2/14/2019 12:15:00 AM PST","43510.01041666667","59.8","63.7","68.9","42.399998"
"2/14/2019 12:30:00 AM PST","43510.02083333333","59.8","63.5","68.5","42.6"
"2/14/2019 12:45:00 AM PST","43510.03125","59.8","63.6","68.5","42.8"
"2/14/2019 01:00:00 AM PST","43510.04166666667","59.8","63.2","68.4","42.6"
"2/14/2019 01:15:00 AM PST","43510.05208333333","59.699997","63.0","68.1","42.399998"
"2/14/2019 01:30:00 AM PST","43510.0625","59.8","62.8","67.7","42.8"
"2/14/2019 01:45:00 AM PST","43510.07291666667","59.8","61.7","65.9","42.7"
"2/14/2019 02:00:00 AM PST","43510.08333333333","0.0","59.5","60.8","0.0"
"2/14/2019 02:15:00 AM PST","43510.09375","0.0","59.9","61.0","0.0"
"2/14/2019 02:30:00 AM PST","43510.10416666667","0.0","60.0","61.6","0.0"
"2/14/2019 02:45:00 AM PST","43510.11458333333","0.0","60.0","61.9","0.0"
"2/14/2019 03:00:00 AM PST","43510.125","0.0","60.4","61.9","0.0"
"2/14/2019 03:15:00 AM PST","43510.13541666667","0.0","60.5","62.0","0.0"
"2/14/2019 03:30:00 AM PST","43510.14583333333","0.0","60.5","62.1","0.0"
"2/14/2019 03:45:00 AM PST","43510.15625","0.0","60.7","62.1","0.0"
"2/14/2019 04:00:00 AM PST","43510.16666666667","0.0","60.8","62.1","0.0"
"2/14/2019 04:15:00 AM PST","43510.17708333333","0.0","60.9","62.1","0.0"
"2/14/2019 04:30:00 AM PST","43510.1875","0.0","61.0","62.2","0.0"
"2/14/2019 04:45:00 AM PST","43510.19791666667","0.0","60.9","62.0","0.0"
"2/14/2019 05:00:00 AM PST","43510.20833333333","0.0","60.7","61.9","0.0"
"2/14/2019 05:15:00 AM PST","43510.21875","0.0","60.6","61.7","0.0"
"2/14/2019 05:30:00 AM PST","43510.22916666667","0.0","60.4","61.6","0.0"
"2/14/2019 05:45:00 AM PST","43510.23958333333","0.0","60.4","61.6","0.0"
"2/14/2019 06:00:00 AM PST","43510.25","0.0","60.1","61.6","0.0"
"2/14/2019 06:15:00 AM PST","43510.26041666667","0.0","60.3","61.6","0.0"
"2/14/2019 06:30:00 AM PST","43510.27083333333","0.0","60.2","61.6","0.0"
"2/14/2019 06:45:00 AM PST","43510.28125","0.0","60.3","61.6","0.0"
"2/14/2019 07:00:00 AM PST","43510.29166666667","0.0","60.3","61.6","0.0"
"2/14/2019 07:15:00 AM PST","43510.30208333333","0.0","60.5","61.6","0.0"
"2/14/2019 07:30:00 AM PST","43510.3125","0.0","60.5","61.6","0.0"
"2/14/2019 07:45:00 AM PST","43510.32291666667","0.0","60.5","61.6","0.0"
"2/14/2019 08:00:00 AM PST","43510.33333333333","0.0","60.6","61.6","0.0"
"2/14/2019 08:15:00 AM PST","43510.34375","0.0","60.7","61.6","0.0"
"2/14/2019 08:30:00 AM PST","43510.35416666667","0.0","60.6","61.7","0.0"
"2/14/2019 08:45:00 AM PST","43510.36458333333","0.0","60.9","61.7","0.0"
"2/14/2019 09:00:00 AM PST","43510.375","0.0","60.9","61.7","0.0"
"2/14/2019 09:15:00 AM PST","43510.38541666667","0.0","60.9","61.7","0.0"
"2/14/2019 09:30:00 AM PST","43510.39583333333","0.0","61.0","61.7","0.0"
"2/14/2019 09:45:00 AM PST","43510.40625","0.0","61.3","61.9","0.0"
"2/14/2019 10:00:00 AM PST","43510.41666666667","0.0","61.5","62.0","0.0"
"2/14/2019 10:15:00 AM PST","43510.42708333333","0.0","61.7","62.1","0.0"
"2/14/2019 10:30:00 AM PST","43510.4375","0.0","61.8","62.2","0.0"
"2/14/2019 10:45:00 AM PST","43510.44791666667","0.0","62.1","62.4","0.0"
"2/14/2019 11:00:00 AM PST","43510.45833333333","0.0","62.2","62.7","0.0"
"2/14/2019 11:15:00 AM PST","43510.46875","0.0","62.2","62.7","0.0"
"2/14/2019 11:30:00 AM PST","43510.47916666667","0.0","62.0","62.9","0.0"
"2/14/2019 11:45:00 AM PST","43510.48958333333","0.0","61.8","62.7","0.0"
"2/14/2019 12:00:00 PM PST","43510.5","0.0","61.4","62.0","0.0"
"2/14/2019 12:15:00 PM PST","43510.51041666667","0.0","60.9","61.6","0.0"
"2/14/2019 12:30:00 PM PST","43510.52083333333","0.0","60.6","61.4","0.0"
"2/14/2019 12:45:00 PM PST","43510.53125","0.0","60.4","61.2","0.0"
"2/14/2019 01:00:00 PM PST","43510.54166666667","0.0","60.5","61.1","0.0"
"2/14/2019 01:15:00 PM PST","43510.55208333333","0.0","60.3","61.1","0.0"
"2/14/2019 01:30:00 PM PST","43510.5625","0.0","60.1","61.0","0.0"
"2/14/2019 01:45:00 PM PST","43510.57291666667","0.0","60.3","61.0","0.0"
"2/14/2019 02:00:00 PM PST","43510.58333333333","0.0","60.1","61.2","0.0"
"2/14/2019 02:15:00 PM PST","43510.59375","0.0","60.2","61.3","0.0"
"2/14/2019 02:30:00 PM PST","43510.60416666667","0.0","60.3","61.2","0.0"
"2/14/2019 02:45:00 PM PST","43510.61458333333","0.0","60.1","61.0","0.0"
"2/14/2019 03:00:00 PM PST","43510.625","0.0","60.1","61.0","0.0"
"2/14/2019 03:15:00 PM PST","43510.63541666667","0.0","60.0","60.9","0.0"
"2/14/2019 03:30:00 PM PST","43510.64583333333","0.0","59.9","60.9","0.0"
"2/14/2019 03:45:00 PM PST","43510.65625","0.0","59.8","60.9","0.0"
"2/14/2019 04:00:00 PM PST","43510.66666666667","0.0","59.8","60.8","0.0"
"2/14/2019 04:15:00 PM PST","43510.67708333333","0.0","59.9","60.8","0.0"
"2/14/2019 04:30:00 PM PST","43510.6875","0.0","59.7","60.8","0.0"
"2/14/2019 04:45:00 PM PST","43510.69791666667","0.0","59.8","60.7","0.0"
"2/14/2019 05:00:00 PM PST","43510.70833333333","0.0","59.7","60.6","0.0"
"2/14/2019 05:15:00 PM PST","43510.71875","0.0","59.5","60.6","0.0"
"2/14/2019 05:30:00 PM PST","43510.72916666667","0.0","59.4","60.6","0.0"
"2/14/2019 05:45:00 PM PST","43510.73958333333","0.0","59.6","60.5","0.0"
"2/14/2019 06:00:00 PM PST","43510.75","0.0","59.5","60.5","0.0"
"2/14/2019 06:15:00 PM PST","43510.76041666667","0.0","59.5","60.4","0.0"
"2/14/2019 06:30:00 PM PST","43510.77083333333","0.0","59.4","60.4","0.0"
"2/14/2019 06:45:00 PM PST","43510.78125","0.0","59.4","60.4","0.0"
"2/14/2019 07:00:00 PM PST","43510.79166666667","0.0","59.2","60.3","0.0"
"2/14/2019 07:15:00 PM PST","43510.80208333333","0.0","59.1","60.3","0.0"
"2/14/2019 07:30:00 PM PST","43510.8125","0.0","59.2","60.2","0.0"
"2/14/2019 07:45:00 PM PST","43510.82291666667","0.0","59.1","60.1","0.0"
"2/14/2019 08:00:00 PM PST","43510.83333333333","0.0","59.1","60.0","0.0"
"2/14/2019 08:15:00 PM PST","43510.84375","0.0","58.9","60.0","0.0"
"2/14/2019 08:30:00 PM PST","43510.85416666667","0.0","58.9","59.9","0.0"
"2/14/2019 08:45:00 PM PST","43510.86458333333","0.0","58.8","59.9","0.0"
"2/14/2019 09:00:00 PM PST","43510.875","0.0","58.6","59.8","0.0"
"2/14/2019 09:15:00 PM PST","43510.88541666667","0.0","58.8","59.8","0.0"
"2/14/2019 09:30:00 PM PST","43510.89583333333","0.0","58.7","59.8","0.0"
"2/14/2019 09:45:00 PM PST","43510.90625","18.1","58.0","59.6","1.9"
"2/14/2019 10:00:00 PM PST","43510.91666666667","25.599998","62.4","66.4","4.7999997"
"2/14/2019 10:15:00 PM PST","43510.92708333333","32.3","58.8","63.1","9.4"
"2/14/2019 10:30:00 PM PST","43510.9375","22.6","61.8","65.8","3.3999999"
"2/14/2019 10:45:00 PM PST","43510.94791666667","32.2","59.0","63.3","9.099999"
"2/14/2019 11:00:00 PM PST","43510.95833333333","28.0","61.0","65.2","6.2"
"2/14/2019 11:15:00 PM PST","43510.96875","33.399998","58.6","63.4","10.099999"
"2/14/2019 11:30:00 PM PST","43510.97916666667","31.099998","61.4","66.0","8.3"
"2/14/2019 11:45:00 PM PST","43510.98958333333","10.0","54.8","56.8","0.39999998"
"2/15/2019 12:00:00 AM PST","43511.0","0.0","54.9","56.6","0.0"
"2/15/2019 12:15:00 AM PST","43511.01041666667","0.0","54.9","57.1","0.0"
"2/15/2019 12:30:00 AM PST","43511.02083333333","0.0","54.9","58.0","0.0"
"2/15/2019 12:45:00 AM PST","43511.03125","0.0","55.1","58.0","0.0"
"2/15/2019 01:00:00 AM PST","43511.04166666667","0.0","55.1","58.1","0.0"
"2/15/2019 01:15:00 AM PST","43511.05208333333","0.0","55.0","58.1","0.0"
"2/15/2019 01:30:00 AM PST","43511.0625","0.0","54.8","58.1","0.0"
"2/15/2019 01:45:00 AM PST","43511.07291666667","0.0","55.0","57.9","0.0"
"2/15/2019 02:00:00 AM PST","43511.08333333333","0.0","54.8","57.9","0.0"
"2/15/2019 02:15:00 AM PST","43511.09375","0.0","54.8","57.8","0.0"
"2/15/2019 02:30:00 AM PST","43511.10416666667","0.0","54.8","57.7","0.0"
"2/15/2019 02:45:00 AM PST","43511.11458333333","0.0","54.8","57.6","0.0"
"2/15/2019 03:00:00 AM PST","43511.125","0.0","54.7","57.5","0.0"
"2/15/2019 03:15:00 AM PST","43511.13541666667","0.0","54.9","57.5","0.0"
"2/15/2019 03:30:00 AM PST","43511.14583333333","0.0","54.8","57.4","0.0"
"2/15/2019 03:45:00 AM PST","43511.15625","0.0","54.8","57.3","0.0"
"2/15/2019 04:00:00 AM PST","43511.16666666667","0.0","54.8","57.2","0.0"
"2/15/2019 04:15:00 AM PST","43511.17708333333","0.0","54.6","57.2","0.0"
"2/15/2019 04:30:00 AM PST","43511.1875","0.0","54.7","57.1","0.0"
"2/15/2019 04:45:00 AM PST","43511.19791666667","0.0","54.6","57.1","0.0"
"2/15/2019 05:00:00 AM PST","43511.20833333333","0.0","54.5","57.0","0.0"
"2/15/2019 05:15:00 AM PST","43511.21875","0.0","54.4","57.0","0.0"
"2/15/2019 05:30:00 AM PST","43511.22916666667","0.0","54.6","57.0","0.0"
"2/15/2019 05:45:00 AM PST","43511.23958333333","0.0","54.4","56.9","0.0"
"2/15/2019 06:00:00 AM PST","43511.25","0.0","54.2","56.8","0.0"
"2/15/2019 06:15:00 AM PST","43511.26041666667","0.0","54.4","56.7","0.0"
"2/15/2019 06:30:00 AM PST","43511.27083333333","0.0","54.4","56.6","0.0"
"2/15/2019 06:45:00 AM PST","43511.28125","0.0","54.2","56.5","0.0"
"2/15/2019 07:00:00 AM PST","43511.29166666667","0.0","54.3","56.4","0.0"
"2/15/2019 07:15:00 AM PST","43511.30208333333","0.0","54.1","56.3","0.0"
"2/15/2019 07:30:00 AM PST","43511.3125","0.0","54.2","56.3","0.0"
"2/15/2019 07:45:00 AM PST","43511.32291666667","0.0","54.2","56.3","0.0"
"2/15/2019 08:00:00 AM PST","43511.33333333333","0.0","54.1","56.2","0.0"
"2/15/2019 08:15:00 AM PST","43511.34375","0.0","54.1","56.2","0.0"
"2/15/2019 08:30:00 AM PST","43511.35416666667","0.0","54.0","56.2","0.0"
"2/15/2019 08:45:00 AM PST","43511.36458333333","0.0","53.8","56.1","0.0"
"2/15/2019 09:00:00 AM PST","43511.375","0.0","54.0","56.1","0.0"
"2/15/2019 09:15:00 AM PST","43511.38541666667","0.0","53.8","56.1","0.0"
"2/15/2019 09:30:00 AM PST","43511.39583333333","0.0","53.9","56.0","0.0"
"2/15/2019 09:45:00 AM PST","43511.40625","0.0","53.9","55.9","0.0"
"2/15/2019 10:00:00 AM PST","43511.41666666667","10.0","57.8","60.9","0.5"
"2/15/2019 10:15:00 AM PST","43511.42708333333","43.399998","61.9","68.0","19.3"
"2/15/2019 10:30:00 AM PST","43511.4375","34.7","57.8","62.0","11.3"
"2/15/2019 10:45:00 AM PST","43511.44791666667","26.3","61.3","65.1","5.2"
"2/15/2019 11:00:00 AM PST","43511.45833333333","33.5","58.2","62.7","10.4"
"2/15/2019 11:15:00 AM PST","43511.46875","28.8","60.9","65.3","6.7"
"2/15/2019 11:30:00 AM PST","43511.47916666667","33.3","58.2","62.5","8.0"
"2/15/2019 11:45:00 AM PST","43511.48958333333","30.5","61.3","65.8","7.8999996"
"2/15/2019 12:00:00 PM PST","43511.5","35.1","59.1","63.6","11.8"
"2/15/2019 12:15:00 PM PST","43511.51041666667","0.0","55.0","56.7","0.0"
"2/15/2019 12:30:00 PM PST","43511.52083333333","0.0","55.2","57.3","0.0"
"2/15/2019 12:45:00 PM PST","43511.53125","0.0","55.5","58.2","0.0"
"2/15/2019 01:00:00 PM PST","43511.54166666667","0.0","55.6","58.5","0.0"
"2/15/2019 01:15:00 PM PST","43511.55208333333","0.0","55.4","58.4","0.0"
"2/15/2019 01:30:00 PM PST","43511.5625","0.0","55.5","58.4","0.0"
"2/15/2019 01:45:00 PM PST","43511.57291666667","0.0","55.8","58.4","0.0"
"2/15/2019 02:00:00 PM PST","43511.58333333333","0.0","55.9","58.5","0.0"
"2/15/2019 02:15:00 PM PST","43511.59375","0.0","56.3","58.5","0.0"
"2/15/2019 02:30:00 PM PST","43511.60416666667","0.0","56.0","58.4","0.0"
"2/15/2019 02:45:00 PM PST","43511.61458333333","0.0","56.2","58.4","0.0"
"2/15/2019 03:00:00 PM PST","43511.625","0.0","56.2","58.2","0.0"
"2/15/2019 03:15:00 PM PST","43511.63541666667","0.0","56.2","58.2","0.0"
"2/15/2019 03:30:00 PM PST","43511.64583333333","0.0","56.1","58.1","0.0"
"2/15/2019 03:45:00 PM PST","43511.65625","0.0","55.7","58.0","0.0"
"2/15/2019 04:00:00 PM PST","43511.66666666667","0.0","55.6","57.8","0.0"
"2/15/2019 04:15:00 PM PST","43511.67708333333","0.0","55.5","57.7","0.0"
"2/15/2019 04:30:00 PM PST","43511.6875","0.0","55.3","57.6","0.0"
"2/15/2019 04:45:00 PM PST","43511.69791666667","0.0","55.4","57.6","0.0"
"2/15/2019 05:00:00 PM PST","43511.70833333333","0.0","55.2","57.5","0.0"
"2/15/2019 05:15:00 PM PST","43511.71875","0.0","55.1","57.5","0.0"
"2/15/2019 05:30:00 PM PST","43511.72916666667","0.0","55.2","57.4","0.0"
"2/15/2019 05:45:00 PM PST","43511.73958333333","0.0","55.2","57.4","0.0"
"2/15/2019 06:00:00 PM PST","43511.75","0.0","55.0","57.3","0.0"
"2/15/2019 06:15:00 PM PST","43511.76041666667","0.0","54.8","57.0","0.0"
"2/15/2019 06:30:00 PM PST","43511.77083333333","0.0","54.9","56.8","0.0"
"2/15/2019 06:45:00 PM PST","43511.78125","0.0","54.8","56.7","0.0"
"2/15/2019 07:00:00 PM PST","43511.79166666667","0.0","54.7","56.6","0.0"
"2/15/2019 07:15:00 PM PST","43511.80208333333","0.0","54.6","56.5","0.0"
"2/15/2019 07:30:00 PM PST","43511.8125","0.0","54.6","56.5","0.0"
"2/15/2019 07:45:00 PM PST","43511.82291666667","0.0","54.3","56.6","0.0"
"2/15/2019 08:00:00 PM PST","43511.83333333333","0.0","54.5","56.5","0.0"
"2/15/2019 08:15:00 PM PST","43511.84375","0.0","54.4","56.4","0.0"
"2/15/2019 08:30:00 PM PST","43511.85416666667","0.0","54.2","56.5","0.0"
"2/15/2019 08:45:00 PM PST","43511.86458333333","0.0","54.4","56.3","0.0"
"2/15/2019 09:00:00 PM PST","43511.875","0.0","54.2","56.3","0.0"
"2/15/2019 09:15:00 PM PST","43511.88541666667","0.0","54.0","56.1","0.0"
"2/15/2019 09:30:00 PM PST","43511.89583333333","0.0","54.1","56.1","0.0"
"2/15/2019 09:45:00 PM PST","43511.90625","0.0","54.1","56.1","0.0"
"2/15/2019 10:00:00 PM PST","43511.91666666667","0.0","54.0","56.0","0.0"
"2/15/2019 10:15:00 PM PST","43511.92708333333","0.0","54.0","55.9","0.0"
"2/15/2019 10:30:00 PM PST","43511.9375","0.0","53.9","55.9","0.0"
"2/15/2019 10:45:00 PM PST","43511.94791666667","0.0","53.7","55.8","0.0"
"2/15/2019 11:00:00 PM PST","43511.95833333333","0.0","53.8","55.7","0.0"
"2/15/2019 11:15:00 PM PST","43511.96875","0.0","53.5","55.6","0.0"
"2/15/2019 11:30:00 PM PST","43511.97916666667","0.0","53.4","55.4","0.0"
"2/15/2019 11:45:00 PM PST","43511.98958333333","0.0","53.5","55.4","0.0"
"2/16/2019 12:00:00 AM PST","43512.0","0.0","53.2","55.1","0.0"
"2/16/2019 12:15:00 AM PST","43512.01041666667","0.0","53.0","55.0","0.0"
"2/16/2019 12:30:00 AM PST","43512.02083333333","0.0","53.1","55.0","0.0"
"2/16/2019 12:45:00 AM PST","43512.03125","0.0","52.7","54.8","0.0"
"2/16/2019 01:00:00 AM PST","43512.04166666667","0.0","52.8","54.7","0.0"
"2/16/2019 01:15:00 AM PST","43512.05208333333","0.0","52.5","54.7","0.0"
"2/16/2019 01:30:00 AM PST","43512.0625","0.0","52.4","54.6","0.0"
"2/16/2019 01:45:00 AM PST","43512.07291666667","0.0","52.5","54.6","0.0"
"2/16/2019 02:00:00 AM PST","43512.08333333333","0.0","52.5","54.6","0.0"
"2/16/2019 02:15:00 AM PST","43512.09375","0.0","52.3","54.6","0.0"
"2/16/2019 02:30:00 AM PST","43512.10416666667","0.0","52.4","54.6","0.0"
"2/16/2019 02:45:00 AM PST","43512.11458333333","0.0","52.3","54.6","0.0"
"2/16/2019 03:00:00 AM PST","43512.125","0.0","52.1","54.5","0.0"
"2/16/2019 03:15:00 AM PST","43512.13541666667","0.0","52.0","54.3","0.0"
"2/16/2019 03:30:00 AM PST","43512.14583333333","0.0","51.9","54.4","0.0"
"2/16/2019 03:45:00 AM PST","43512.15625","0.0","51.8","54.4","0.0"
"2/16/2019 04:00:00 AM PST","43512.16666666667","0.0","51.9","54.3","0.0"
"2/16/2019 04:15:00 AM PST","43512.17708333333","0.0","52.0","54.2","0.0"
"2/16/2019 04:30:00 AM PST","43512.1875","0.0","51.9","54.2","0.0"
"2/16/2019 04:45:00 AM PST","43512.19791666667","0.0","51.7","54.1","0.0"
"2/16/2019 05:00:00 AM PST","43512.20833333333","0.0","51.6","54.2","0.0"
"2/16/2019 05:15:00 AM PST","43512.21875","0.0","51.6","54.0","0.0"
"2/16/2019 05:30:00 AM PST","43512.22916666667","0.0","51.4","53.9","0.0"
"2/16/2019 05:45:00 AM PST","43512.23958333333","0.0","51.4","53.9","0.0"
"2/16/2019 06:00:00 AM PST","43512.25","0.0","51.2","53.8","0.0"
"2/16/2019 06:15:00 AM PST","43512.26041666667","0.0","51.2","53.7","0.0"
"2/16/2019 06:30:00 AM PST","43512.27083333333","0.0","51.3","53.7","0.0"
"2/16/2019 06:45:00 AM PST","43512.28125","0.0","51.6","53.6","0.0"
"2/16/2019 07:00:00 AM PST","43512.29166666667","0.0","51.7","53.6","0.0"
"2/16/2019 07:15:00 AM PST","43512.30208333333","0.0","51.5","53.6","0.0"
"2/16/2019 07:30:00 AM PST","43512.3125","0.0","51.7","53.6","0.0"
"2/16/2019 07:45:00 AM PST","43512.32291666667","0.0","51.3","53.5","0.0"
"2/16/2019 08:00:00 AM PST","43512.33333333333","0.0","51.2","53.5","0.0"
"2/16/2019 08:15:00 AM PST","43512.34375","0.0","51.1","53.4","0.0"
"2/16/2019 08:30:00 AM PST","43512.35416666667","0.0","51.2","53.5","0.0"
"2/16/2019 08:45:00 AM PST","43512.36458333333","0.0","50.9","53.4","0.0"
"2/16/2019 09:00:00 AM PST","43512.375","0.0","50.9","53.4","0.0"
"2/16/2019 09:15:00 AM PST","43512.38541666667","0.0","50.6","53.4","0.0"
"2/16/2019 09:30:00 AM PST","43512.39583333333","0.0","50.5","53.4","0.0"
"2/16/2019 09:45:00 AM PST","43512.40625","0.0","50.5","53.3","0.0"
"2/16/2019 10:00:00 AM PST","43512.41666666667","0.0","50.3","53.5","0.0"
"2/16/2019 10:15:00 AM PST","43512.42708333333","0.0","50.6","53.5","0.0"
"2/16/2019 10:30:00 AM PST","43512.4375","0.0","50.9","53.4","0.0"
"2/16/2019 10:45:00 AM PST","43512.44791666667","0.0","51.1","53.6","0.0"
"2/16/2019 11:00:00 AM PST","43512.45833333333","0.0","51.0","53.6","0.0"
"2/16/2019 11:15:00 AM PST","43512.46875","0.0","51.2","53.8","0.0"
"2/16/2019 11:30:00 AM PST","43512.47916666667","0.0","51.4","54.0","0.0"
"2/16/2019 11:45:00 AM PST","43512.48958333333","0.0","51.5","54.1","0.0"
"2/16/2019 12:00:00 PM PST","43512.5","0.0","51.6","53.8","0.0"
"2/16/2019 12:15:00 PM PST","43512.51041666667","0.0","51.5","53.6","0.0"
"2/16/2019 12:30:00 PM PST","43512.52083333333","0.0","51.5","53.5","0.0"
"2/16/2019 12:45:00 PM PST","43512.53125","0.0","51.4","53.6","0.0"
"2/16/2019 01:00:00 PM PST","43512.54166666667","0.0","51.2","53.7","0.0"
"2/16/2019 01:15:00 PM PST","43512.55208333333","0.0","51.2","53.6","0.0"
"2/16/2019 01:30:00 PM PST","43512.5625","0.0","51.1","53.5","0.0"
"2/16/2019 01:45:00 PM PST","43512.57291666667","0.0","51.0","53.2","0.0"
"2/16/2019 02:00:00 PM PST","43512.58333333333","0.0","51.0","53.0","0.0"
"2/16/2019 02:15:00 PM PST","43512.59375","0.0","50.9","53.1","0.0"
"2/16/2019 02:30:00 PM PST","43512.60416666667","0.0","51.1","53.1","0.0"
"2/16/2019 02:45:00 PM PST","43512.61458333333","0.0","50.9","53.1","0.0"
"2/16/2019 03:00:00 PM PST","43512.625","0.0","51.0","53.1","0.0"
"2/16/2019 03:15:00 PM PST","43512.63541666667","0.0","50.7","53.2","0.0"
"2/16/2019 03:30:00 PM PST","43512.64583333333","0.0","50.9","53.2","0.0"
"2/16/2019 03:45:00 PM PST","43512.65625","0.0","50.9","53.1","0.0"
"2/16/2019 04:00:00 PM PST","43512.66666666667","0.0","50.9","53.1","0.0"
"2/16/2019 04:15:00 PM PST","43512.67708333333","0.0","50.9","53.0","0.0"
"2/16/2019 04:30:00 PM PST","43512.6875","0.0","50.7","52.9","0.0"
"2/16/2019 04:45:00 PM PST","43512.69791666667","0.0","50.7","53.0","0.0"
"2/16/2019 05:00:00 PM PST","43512.70833333333","0.0","50.6","53.0","0.0"
"2/16/2019 05:15:00 PM PST","43512.71875","0.0","50.8","53.0","0.0"
"2/16/2019 05:30:00 PM PST","43512.72916666667","0.0","50.8","52.9","0.0"
"2/16/2019 05:45:00 PM PST","43512.73958333333","0.0","50.7","52.9","0.0"
"2/16/2019 06:00:00 PM PST","43512.75","0.0","50.7","52.8","0.0"
"2/16/2019 06:15:00 PM PST","43512.76041666667","0.0","50.4","52.8","0.0"
"2/16/2019 06:30:00 PM PST","43512.77083333333","0.0","50.6","52.8","0.0"
"2/16/2019 06:45:00 PM PST","43512.78125","0.0","50.6","52.7","0.0"
"2/16/2019 07:00:00 PM PST","43512.79166666667","0.0","50.6","52.7","0.0"
"2/16/2019 07:15:00 PM PST","43512.80208333333","10.0","60.3","63.4","0.5"
"2/16/2019 07:30:00 PM PST","43512.8125","40.8","60.3","67.1","16.699999"
"2/16/2019 07:45:00 PM PST","43512.82291666667","18.5","60.0","63.7","2.0"
"2/16/2019 08:00:00 PM PST","43512.83333333333","32.5","59.6","64.2","9.5"
"2/16/2019 08:15:00 PM PST","43512.84375","23.1","61.0","64.9","3.6999998"
"2/16/2019 08:30:00 PM PST","43512.85416666667","29.0","59.1","63.3","6.8999996"
"2/16/2019 08:45:00 PM PST","43512.86458333333","20.199999","60.9","64.7","2.5"
"2/16/2019 09:00:00 PM PST","43512.875","25.1","58.9","62.7","4.6"
"2/16/2019 09:15:00 PM PST","43512.88541666667","23.9","61.0","65.1","4.0"
"2/16/2019 09:30:00 PM PST","43512.89583333333","22.0","59.4","62.7","3.3"
"2/16/2019 09:45:00 PM PST","43512.90625","23.0","61.1","65.0","3.6"
"2/16/2019 10:00:00 PM PST","43512.91666666667","26.0","59.3","63.1","5.0"
"2/16/2019 10:15:00 PM PST","43512.92708333333","26.099998","61.0","65.5","5.1"
"2/16/2019 10:30:00 PM PST","43512.9375","23.4","58.9","62.9","3.8"
"2/16/2019 10:45:00 PM PST","43512.94791666667","26.8","60.3","64.4","5.5"
"2/16/2019 11:00:00 PM PST","43512.95833333333","18.0","59.6","62.7","1.9"
"2/16/2019 11:15:00 PM PST","43512.96875","28.199999","60.4","65.0","6.1"
"2/16/2019 11:30:00 PM PST","43512.97916666667","19.0","59.4","62.7","1.5"
"2/16/2019 11:45:00 PM PST","43512.98958333333","29.599998","59.8","64.2","7.2999997"
"2/17/2019 12:00:00 AM PST","43513.0","20.699999","60.8","64.6","2.6"
"2/17/2019 12:15:00 AM PST","43513.01041666667","26.0","58.7","62.6","5.0"
"2/17/2019 12:30:00 AM PST","43513.02083333333","19.0","61.4","64.9","2.2"
"2/17/2019 12:45:00 AM PST","43513.03125","21.9","59.2","62.8","3.1999998"
"2/17/2019 01:00:00 AM PST","43513.04166666667","23.9","61.2","65.4","4.5"
"2/17/2019 01:15:00 AM PST","43513.05208333333","10.0","65.4","69.2","0.39999998"
"2/17/2019 01:30:00 AM PST","43513.0625","30.4","66.1","72.2","8.5"
"2/17/2019 01:45:00 AM PST","43513.07291666667","11.5","67.6","71.1","0.59999996"
"2/17/2019 02:00:00 AM PST","43513.08333333333","26.699999","62.9","67.0","5.4"
"2/17/2019 02:15:00 AM PST","43513.09375","10.0","63.3","65.9","0.39999998"
"2/17/2019 02:30:00 AM PST","43513.10416666667","12.3","65.0","67.6","0.7"
"2/17/2019 02:45:00 AM PST","43513.11458333333","10.0","55.8","56.3","0.39999998"
"2/17/2019 03:00:00 AM PST","43513.125","0.0","55.3","56.0","0.0"
"2/17/2019 03:15:00 AM PST","43513.13541666667","0.0","55.2","55.9","0.0"
"2/17/2019 03:30:00 AM PST","43513.14583333333","0.0","55.2","56.6","0.0"
"2/17/2019 03:45:00 AM PST","43513.15625","0.0","55.2","56.7","0.0"
"2/17/2019 04:00:00 AM PST","43513.16666666667","0.0","54.8","56.6","0.0"
"2/17/2019 04:15:00 AM PST","43513.17708333333","0.0","54.6","56.5","0.0"
"2/17/2019 04:30:00 AM PST","43513.1875","0.0","54.3","56.4","0.0"
"2/17/2019 04:45:00 AM PST","43513.19791666667","0.0","53.9","56.2","0.0"
"2/17/2019 05:00:00 AM PST","43513.20833333333","0.0","53.6","56.1","0.0"
"2/17/2019 05:15:00 AM PST","43513.21875","0.0","53.5","55.9","0.0"
"2/17/2019 05:30:00 AM PST","43513.22916666667","0.0","53.5","55.8","0.0"
"2/17/2019 05:45:00 AM PST","43513.23958333333","0.0","53.3","55.6","0.0"
"2/17/2019 06:00:00 AM PST","43513.25","0.0","53.1","55.5","0.0"
"2/17/2019 06:15:00 AM PST","43513.26041666667","0.0","52.9","55.3","0.0"
"2/17/2019 06:30:00 AM PST","43513.27083333333","0.0","52.9","55.3","0.0"
"2/17/2019 06:45:00 AM PST","43513.28125","0.0","52.9","55.2","0.0"
"2/17/2019 07:00:00 AM PST","43513.29166666667","0.0","52.9","55.2","0.0"
"2/17/2019 07:15:00 AM PST","43513.30208333333","0.0","52.8","54.9","0.0"
"2/17/2019 07:30:00 AM PST","43513.3125","0.0","52.8","54.9","0.0"
"2/17/2019 07:45:00 AM PST","43513.32291666667","0.0","52.7","54.7","0.0"
"2/17/2019 08:00:00 AM PST","43513.33333333333","0.0","52.5","54.8","0.0"
"2/17/2019 08:15:00 AM PST","43513.34375","0.0","52.6","54.6","0.0"
"2/17/2019 08:30:00 AM PST","43513.35416666667","0.0","52.5","54.5","0.0"
"2/17/2019 08:45:00 AM PST","43513.36458333333","0.0","52.3","54.4","0.0"
"2/17/2019 09:00:00 AM PST","43513.375","0.0","52.3","54.4","0.0"
"2/17/2019 09:15:00 AM PST","43513.38541666667","0.0","52.1","54.3","0.0"
"2/17/2019 09:30:00 AM PST","43513.39583333333","0.0","52.2","54.3","0.0"
"2/17/2019 09:45:00 AM PST","43513.40625","0.0","51.9","54.2","0.0"
"2/17/2019 10:00:00 AM PST","43513.41666666667","0.0","51.9","54.3","0.0"
"2/17/2019 10:15:00 AM PST","43513.42708333333","0.0","51.9","54.2","0.0"
"2/17/2019 10:30:00 AM PST","43513.4375","0.0","51.8","54.2","0.0"
"2/17/2019 10:45:00 AM PST","43513.44791666667","0.0","51.7","54.1","0.0"
"2/17/2019 11:00:00 AM PST","43513.45833333333","0.0","51.9","54.0","0.0"
"2/17/2019 11:15:00 AM PST","43513.46875","0.0","51.8","53.9","0.0"
"2/17/2019 11:30:00 AM PST","43513.47916666667","0.0","51.6","53.9","0.0"
"2/17/2019 11:45:00 AM PST","43513.48958333333","0.0","51.7","53.9","0.0"
"2/17/2019 12:00:00 PM PST","43513.5","0.0","51.5","54.1","0.0"
"2/17/2019 12:15:00 PM PST","43513.51041666667","0.0","51.7","54.1","0.0"
"2/17/2019 12:30:00 PM PST","43513.52083333333","0.0","51.7","54.0","0.0"
"2/17/2019 12:45:00 PM PST","43513.53125","0.0","51.5","54.1","0.0"
"2/17/2019 01:00:00 PM PST","43513.54166666667","0.0","51.7","54.0","0.0"
"2/17/2019 01:15:00 PM PST","43513.55208333333","0.0","51.5","53.9","0.0"
"2/17/2019 01:30:00 PM PST","43513.5625","0.0","51.6","53.8","0.0"
"2/17/2019 01:45:00 PM PST","43513.57291666667","0.0","51.5","53.8","0.0"
"2/17/2019 02:00:00 PM PST","43513.58333333333","0.0","51.6","53.8","0.0"
"2/17/2019 02:15:00 PM PST","43513.59375","0.0","51.5","53.8","0.0"
"2/17/2019 02:30:00 PM PST","43513.60416666667","0.0","51.4","53.7","0.0"
"2/17/2019 02:45:00 PM PST","43513.61458333333","0.0","51.6","53.5","0.0"
"2/17/2019 03:00:00 PM PST","43513.625","0.0","51.4","53.5","0.0"
"2/17/2019 03:15:00 PM PST","43513.63541666667","0.0","51.6","53.5","0.0"
"2/17/2019 03:30:00 PM PST","43513.64583333333","0.0","51.4","53.4","0.0"
"2/17/2019 03:45:00 PM PST","43513.65625","0.0","51.5","53.4","0.0"
"2/17/2019 04:00:00 PM PST","43513.66666666667","0.0","51.5","53.4","0.0"
"2/17/2019 04:15:00 PM PST","43513.67708333333","0.0","51.3","53.5","0.0"
"2/17/2019 04:30:00 PM PST","43513.6875","0.0","51.2","53.3","0.0"
"2/17/2019 04:45:00 PM PST","43513.69791666667","0.0","51.4","53.2","0.0"
"2/17/2019 05:00:00 PM PST","43513.70833333333","0.0","51.1","53.2","0.0"
"2/17/2019 05:15:00 PM PST","43513.71875","0.0","51.2","53.1","0.0"
"2/17/2019 05:30:00 PM PST","43513.72916666667","0.0","51.1","53.0","0.0"
"2/17/2019 05:45:00 PM PST","43513.73958333333","0.0","51.0","53.0","0.0"
"2/17/2019 06:00:00 PM PST","43513.75","0.0","51.0","52.9","0.0"
"2/17/2019 06:15:00 PM PST","43513.76041666667","0.0","50.8","52.8","0.0"
"2/17/2019 06:30:00 PM PST","43513.77083333333","0.0","50.7","52.7","0.0"
"2/17/2019 06:45:00 PM PST","43513.78125","0.0","50.6","52.5","0.0"
"2/17/2019 07:00:00 PM PST","43513.79166666667","0.0","50.7","52.3","0.0"
"2/17/2019 07:15:00 PM PST","43513.80208333333","0.0","50.6","52.3","0.0"
"2/17/2019 07:30:00 PM PST","43513.8125","0.0","50.4","52.0","0.0"
"2/17/2019 07:45:00 PM PST","43513.82291666667","0.0","50.4","51.9","0.0"
"2/17/2019 08:00:00 PM PST","43513.83333333333","0.0","50.2","52.0","0.0"
"2/17/2019 08:15:00 PM PST","43513.84375","0.0","50.2","52.0","0.0"
"2/17/2019 08:30:00 PM PST","43513.85416666667","0.0","50.3","52.2","0.0"
"2/17/2019 08:45:00 PM PST","43513.86458333333","0.0","50.2","52.0","0.0"
"2/17/2019 09:00:00 PM PST","43513.875","0.0","50.2","51.9","0.0"
"2/17/2019 09:15:00 PM PST","43513.88541666667","0.0","50.1","52.0","0.0"
"2/17/2019 09:30:00 PM PST","43513.89583333333","10.0","54.7","60.4","0.5"
"2/17/2019 09:45:00 PM PST","43513.90625","10.0","61.4","63.2","0.5"
"2/17/2019 10:00:00 PM PST","43513.91666666667","14.599999","59.3","64.0","1.1"
"2/17/2019 10:15:00 PM PST","43513.92708333333","10.0","67.0","70.3","0.39999998"
"2/17/2019 10:30:00 PM PST","43513.9375","20.9","65.7","71.3","2.6"
"2/17/2019 10:45:00 PM PST","43513.94791666667","10.4","68.0","71.6","0.5"
"2/17/2019 11:00:00 PM PST","43513.95833333333","16.5","65.4","69.7","1.5"
"2/17/2019 11:15:00 PM PST","43513.96875","10.0","68.5","72.1","0.39999998"
"2/17/2019 11:30:00 PM PST","43513.97916666667","20.3","65.2","70.3","2.6"
"2/17/2019 11:45:00 PM PST","43513.98958333333","10.0","68.4","71.8","0.39999998"
"2/18/2019 12:00:00 AM PST","43514.0","14.0","68.2","72.5","1.0"
"2/18/2019 12:15:00 AM PST","43514.01041666667","10.0","66.3","69.1","0.39999998"
"2/18/2019 12:30:00 AM PST","43514.02083333333","18.9","62.6","66.3","2.1"
"2/18/2019 12:45:00 AM PST","43514.03125","0.0","61.3","61.1","0.0"
"2/18/2019 01:00:00 AM PST","43514.04166666667","0.0","59.6","61.0","0.0"
"2/18/2019 01:15:00 AM PST","43514.05208333333","0.0","59.1","60.7","0.0"
"2/18/2019 01:30:00 AM PST","43514.0625","0.0","58.9","60.4","0.0"
"2/18/2019 01:45:00 AM PST","43514.07291666667","0.0","58.7","60.2","0.0"
"2/18/2019 02:00:00 AM PST","43514.08333333333","0.0","58.5","60.0","0.0"
"2/18/2019 02:15:00 AM PST","43514.09375","0.0","58.1","60.0","0.0"
"2/18/2019 02:30:00 AM PST","43514.10416666667","0.0","57.6","59.8","0.0"
"2/18/2019 02:45:00 AM PST","43514.11458333333","0.0","57.4","59.7","0.0"
"2/18/2019 03:00:00 AM PST","43514.125","0.0","57.3","59.6","0.0"
"2/18/2019 03:15:00 AM PST","43514.13541666667","0.0","56.9","59.3","0.0"
"2/18/2019 03:30:00 AM PST","43514.14583333333","0.0","56.7","59.1","0.0"
"2/18/2019 03:45:00 AM PST","43514.15625","0.0","56.5","58.9","0.0"
"2/18/2019 04:00:00 AM PST","43514.16666666667","0.0","56.5","58.8","0.0"
"2/18/2019 04:15:00 AM PST","43514.17708333333","0.0","56.1","58.5","0.0"
"2/18/2019 04:30:00 AM PST","43514.1875","0.0","56.0","58.3","0.0"
"2/18/2019 04:45:00 AM PST","43514.19791666667","0.0","55.9","58.4","0.0"
"2/18/2019 05:00:00 AM PST","43514.20833333333","0.0","55.9","58.0","0.0"
"2/18/2019 05:15:00 AM PST","43514.21875","0.0","55.7","57.9","0.0"
"2/18/2019 05:30:00 AM PST","43514.22916666667","0.0","55.4","57.8","0.0"
"2/18/2019 05:45:00 AM PST","43514.23958333333","0.0","55.5","57.8","0.0"
"2/18/2019 06:00:00 AM PST","43514.25","0.0","55.4","57.4","0.0"
"2/18/2019 06:15:00 AM PST","43514.26041666667","0.0","55.2","57.6","0.0"
"2/18/2019 06:30:00 AM PST","43514.27083333333","0.0","55.0","57.4","0.0"
"2/18/2019 06:45:00 AM PST","43514.28125","0.0","54.8","57.2","0.0"
"2/18/2019 07:00:00 AM PST","43514.29166666667","0.0","54.7","57.1","0.0"
"2/18/2019 07:15:00 AM PST","43514.30208333333","0.0","54.5","56.8","0.0"
"2/18/2019 07:30:00 AM PST","43514.3125","0.0","54.5","56.6","0.0"
"2/18/2019 07:45:00 AM PST","43514.32291666667","0.0","54.4","56.4","0.0"
"2/18/2019 08:00:00 AM PST","43514.33333333333","0.0","54.3","56.3","0.0"
"2/18/2019 08:15:00 AM PST","43514.34375","0.0","54.1","55.8","0.0"
"2/18/2019 08:30:00 AM PST","43514.35416666667","0.0","53.9","55.8","0.0"
"2/18/2019 08:45:00 AM PST","43514.36458333333","0.0","54.0","55.9","0.0"
"2/18/2019 09:00:00 AM PST","43514.375","0.0","53.8","55.6","0.0"
"2/18/2019 09:15:00 AM PST","43514.38541666667","0.0","53.7","55.5","0.0"
"2/18/2019 09:30:00 AM PST","43514.39583333333","0.0","53.5","55.5","0.0"
"2/18/2019 09:45:00 AM PST","43514.40625","0.0","53.4","55.4","0.0"
"2/18/2019 10:00:00 AM PST","43514.41666666667","0.0","53.4","55.3","0.0"
"2/18/2019 10:15:00 AM PST","43514.42708333333","0.0","53.4","55.3","0.0"
"2/18/2019 10:30:00 AM PST","43514.4375","0.0","53.3","55.1","0.0"
"2/18/2019 10:45:00 AM PST","43514.44791666667","0.0","53.3","55.2","0.0"
"2/18/2019 11:00:00 AM PST","43514.45833333333","0.0","53.2","55.1","0.0"
"2/18/2019 11:15:00 AM PST","43514.46875","0.0","53.0","55.3","0.0"
"2/18/2019 11:30:00 AM PST","43514.47916666667","0.0","53.3","55.3","0.0"
"2/18/2019 11:45:00 AM PST","43514.48958333333","0.0","53.2","55.4","0.0"
"2/18/2019 12:00:00 PM PST","43514.5","0.0","53.4","55.9","0.0"
"2/18/2019 12:15:00 PM PST","43514.51041666667","0.0","53.2","55.7","0.0"
"2/18/2019 12:30:00 PM PST","43514.52083333333","0.0","53.0","55.2","0.0"
"2/18/2019 12:45:00 PM PST","43514.53125","0.0","53.0","55.1","0.0"
"2/18/2019 01:00:00 PM PST","43514.54166666667","0.0","53.0","55.1","0.0"
"2/18/2019 01:15:00 PM PST","43514.55208333333","0.0","53.0","55.0","0.0"
"2/18/2019 01:30:00 PM PST","43514.5625","0.0","52.8","55.0","0.0"
"2/18/2019 01:45:00 PM PST","43514.57291666667","0.0","52.9","55.1","0.0"
"2/18/2019 02:00:00 PM PST","43514.58333333333","0.0","52.8","54.9","0.0"
"2/18/2019 02:15:00 PM PST","43514.59375","0.0","52.8","55.0","0.0"
"2/18/2019 02:30:00 PM PST","43514.60416666667","0.0","52.7","54.9","0.0"
"2/18/2019 02:45:00 PM PST","43514.61458333333","0.0","52.8","54.8","0.0"
"2/18/2019 03:00:00 PM PST","43514.625","0.0","52.8","54.9","0.0"
"2/18/2019 03:15:00 PM PST","43514.63541666667","0.0","52.9","54.9","0.0"
"2/18/2019 03:30:00 PM PST","43514.64583333333","0.0","52.9","54.9","0.0"
"2/18/2019 03:45:00 PM PST","43514.65625","0.0","52.7","55.0","0.0"
"2/18/2019 04:00:00 PM PST","43514.66666666667","0.0","52.7","55.0","0.0"
"2/18/2019 04:15:00 PM PST","43514.67708333333","0.0","52.8","55.0","0.0"
"2/18/2019 04:30:00 PM PST","43514.6875","0.0","52.9","55.0","0.0"
"2/18/2019 04:45:00 PM PST","43514.69791666667","0.0","52.8","55.1","0.0"
"2/18/2019 05:00:00 PM PST","43514.70833333333","0.0","52.7","55.0","0.0"
"2/18/2019 05:15:00 PM PST","43514.71875","0.0","52.7","55.1","0.0"
"2/18/2019 05:30:00 PM PST","43514.72916666667","0.0","52.8","55.1","0.0"
"2/18/2019 05:45:00 PM PST","43514.73958333333","0.0","52.7","55.1","0.0"
"2/18/2019 06:00:00 PM PST","43514.75","0.0","52.8","55.1","0.0"
"2/18/2019 06:15:00 PM PST","43514.76041666667","0.0","52.7","55.0","0.0"
"2/18/2019 06:30:00 PM PST","43514.77083333333","0.0","52.7","55.0","0.0"
"2/18/2019 06:45:00 PM PST","43514.78125","0.0","52.7","54.9","0.0"
"2/18/2019 07:00:00 PM PST","43514.79166666667","0.0","52.6","54.9","0.0"
"2/18/2019 07:15:00 PM PST","43514.80208333333","0.0","52.6","54.8","0.0"
"2/18/2019 07:30:00 PM PST","43514.8125","0.0","52.5","54.8","0.0"
"2/18/2019 07:45:00 PM PST","43514.82291666667","0.0","52.3","54.8","0.0"
"2/18/2019 08:00:00 PM PST","43514.83333333333","0.0","52.2","54.7","0.0"
"2/18/2019 08:15:00 PM PST","43514.84375","0.0","52.2","54.6","0.0"
"2/18/2019 08:30:00 PM PST","43514.85416666667","0.0","52.4","54.5","0.0"
"2/18/2019 08:45:00 PM PST","43514.86458333333","0.0","52.3","54.4","0.0"
"2/18/2019 09:00:00 PM PST","43514.875","0.0","52.2","54.4","0.0"
"2/18/2019 09:15:00 PM PST","43514.88541666667","10.0","51.4","57.6","0.5"
"2/18/2019 09:30:00 PM PST","43514.89583333333","10.0","61.9","65.2","0.5"
"2/18/2019 09:45:00 PM PST","43514.90625","34.7","58.2","65.4","11.599999"
"2/18/2019 10:00:00 PM PST","43514.91666666667","26.099998","57.2","60.7","5.1"
"2/18/2019 10:15:00 PM PST","43514.92708333333","36.6","56.4","61.4","11.599999"
"2/18/2019 10:30:00 PM PST","43514.9375","48.1","53.9","66.5","21.5"
"2/18/2019 10:45:00 PM PST","43514.94791666667","49.6","53.8","67.5","23.8"
"2/18/2019 11:00:00 PM PST","43514.95833333333","31.8","56.3","61.6","8.9"
"2/18/2019 11:15:00 PM PST","43514.96875","19.6","56.3","60.1","2.3"
"2/18/2019 11:30:00 PM PST","43514.97916666667","21.6","54.4","58.6","3.0"
"2/18/2019 11:45:00 PM PST","43514.98958333333","32.899998","54.0","59.0","9.9"
"2/19/2019 12:00:00 AM PST","43515.0","41.5","54.8","60.7","19.3"
"2/19/2019 12:15:00 AM PST","43515.01041666667","50.3","53.2","63.3","22.6"
"2/19/2019 12:30:00 AM PST","43515.02083333333","42.0","55.3","58.5","20.3"
"2/19/2019 12:45:00 AM PST","43515.03125","0.0","54.5","55.3","0.0"
"2/19/2019 01:00:00 AM PST","43515.04166666667","0.0","52.0","55.1","0.0"
"2/19/2019 01:15:00 AM PST","43515.05208333333","0.0","52.0","54.7","0.0"
"2/19/2019 01:30:00 AM PST","43515.0625","0.0","51.7","55.0","0.0"
"2/19/2019 01:45:00 AM PST","43515.07291666667","0.0","51.7","55.4","0.0"
"2/19/2019 02:00:00 AM PST","43515.08333333333","0.0","51.9","55.6","0.0"
"2/19/2019 02:15:00 AM PST","43515.09375","0.0","52.1","55.5","0.0"
"2/19/2019 02:30:00 AM PST","43515.10416666667","0.0","52.1","55.4","0.0"
"2/19/2019 02:45:00 AM PST","43515.11458333333","0.0","51.9","55.2","0.0"
"2/19/2019 03:00:00 AM PST","43515.125","0.0","52.1","55.2","0.0"
"2/19/2019 03:15:00 AM PST","43515.13541666667","0.0","51.9","55.1","0.0"
"2/19/2019 03:30:00 AM PST","43515.14583333333","0.0","52.0","54.9","0.0"
"2/19/2019 03:45:00 AM PST","43515.15625","0.0","52.0","54.8","0.0"
"2/19/2019 04:00:00 AM PST","43515.16666666667","0.0","51.8","54.8","0.0"
"2/19/2019 04:15:00 AM PST","43515.17708333333","0.0","52.0","54.9","0.0"
"2/19/2019 04:30:00 AM PST","43515.1875","0.0","51.8","54.7","0.0"
"2/19/2019 04:45:00 AM PST","43515.19791666667","0.0","51.6","54.7","0.0"
"2/19/2019 05:00:00 AM PST","43515.20833333333","0.0","51.4","54.7","0.0"
"2/19/2019 05:15:00 AM PST","43515.21875","0.0","51.3","54.7","0.0"
"2/19/2019 05:30:00 AM PST","43515.22916666667","0.0","51.2","54.6","0.0"
"2/19/2019 05:45:00 AM PST","43515.23958333333","0.0","51.2","54.4","0.0"
"2/19/2019 06:00:00 AM PST","43515.25","0.0","51.2","54.3","0.0"
"2/19/2019 06:15:00 AM PST","43515.26041666667","0.0","50.9","54.2","0.0"
"2/19/2019 06:30:00 AM PST","43515.27083333333","0.0","50.9","54.3","0.0"
"2/19/2019 06:45:00 AM PST","43515.28125","0.0","50.6","54.1","0.0"
"2/19/2019 07:00:00 AM PST","43515.29166666667","0.0","50.5","54.0","0.0"
"2/19/2019 07:15:00 AM PST","43515.30208333333","0.0","50.4","53.8","0.0"
"2/19/2019 07:30:00 AM PST","43515.3125","0.0","50.5","53.8","0.0"
"2/19/2019 07:45:00 AM PST","43515.32291666667","0.0","50.4","53.6","0.0"
"2/19/2019 08:00:00 AM PST","43515.33333333333","0.0","50.3","53.7","0.0"
"2/19/2019 08:15:00 AM PST","43515.34375","0.0","50.2","53.6","0.0"
"2/19/2019 08:30:00 AM PST","43515.35416666667","0.0","50.3","53.6","0.0"
"2/19/2019 08:45:00 AM PST","43515.36458333333","0.0","50.0","53.5","0.0"
"2/19/2019 09:00:00 AM PST","43515.375","0.0","50.0","53.5","0.0"
"2/19/2019 09:15:00 AM PST","43515.38541666667","0.0","50.1","53.4","0.0"
"2/19/2019 09:30:00 AM PST","43515.39583333333","0.0","49.8","53.5","0.0"
"2/19/2019 09:45:00 AM PST","43515.40625","0.0","50.0","53.4","0.0"
"2/19/2019 10:00:00 AM PST","43515.41666666667","0.0","49.9","53.4","0.0"
"2/19/2019 10:15:00 AM PST","43515.42708333333","0.0","50.0","53.4","0.0"
"2/19/2019 10:30:00 AM PST","43515.4375","0.0","49.9","53.5","0.0"
"2/19/2019 10:45:00 AM PST","43515.44791666667","0.0","49.8","53.5","0.0"
"2/19/2019 11:00:00 AM PST","43515.45833333333","0.0","50.0","53.5","0.0"
"2/19/2019 11:15:00 AM PST","43515.46875","0.0","49.8","53.7","0.0"
"2/19/2019 11:30:00 AM PST","43515.47916666667","0.0","50.0","54.0","0.0"
"2/19/2019 11:45:00 AM PST","43515.48958333333","0.0","50.2","54.1","0.0"
"2/19/2019 12:00:00 PM PST","43515.5","0.0","50.9","54.9","0.0"
"2/19/2019 12:15:00 PM PST","43515.51041666667","0.0","51.0","54.8","0.0"
"2/19/2019 12:30:00 PM PST","43515.52083333333","0.0","50.6","54.4","0.0"
"2/19/2019 12:45:00 PM PST","43515.53125","0.0","50.6","54.2","0.0"
"2/19/2019 01:00:00 PM PST","43515.54166666667","0.0","50.2","54.0","0.0"
"2/19/2019 01:15:00 PM PST","43515.55208333333","0.0","50.3","53.9","0.0"
"2/19/2019 01:30:00 PM PST","43515.5625","0.0","50.1","53.9","0.0"
"2/19/2019 01:45:00 PM PST","43515.57291666667","0.0","50.1","54.0","0.0"
"2/19/2019 02:00:00 PM PST","43515.58333333333","0.0","50.1","54.1","0.0"
"2/19/2019 02:15:00 PM PST","43515.59375","0.0","50.1","54.1","0.0"
"2/19/2019 02:30:00 PM PST","43515.60416666667","0.0","50.1","54.2","0.0"
"2/19/2019 02:45:00 PM PST","43515.61458333333","0.0","50.2","54.2","0.0"
"2/19/2019 03:00:00 PM PST","43515.625","0.0","50.2","54.2","0.0"
"2/19/2019 03:15:00 PM PST","43515.63541666667","0.0","50.1","54.2","0.0"
"2/19/2019 03:30:00 PM PST","43515.64583333333","0.0","50.2","54.3","0.0"
"2/19/2019 03:45:00 PM PST","43515.65625","0.0","50.2","54.3","0.0"
"2/19/2019 04:00:00 PM PST","43515.66666666667","0.0","50.3","54.3","0.0"
"2/19/2019 04:15:00 PM PST","43515.67708333333","0.0","50.2","54.3","0.0"
"2/19/2019 04:30:00 PM PST","43515.6875","0.0","50.2","54.3","0.0"
"2/19/2019 04:45:00 PM PST","43515.69791666667","0.0","50.3","54.4","0.0"
"2/19/2019 05:00:00 PM PST","43515.70833333333","0.0","50.3","54.3","0.0"
"2/19/2019 05:15:00 PM PST","43515.71875","0.0","50.4","54.4","0.0"
"2/19/2019 05:30:00 PM PST","43515.72916666667","0.0","50.2","54.4","0.0"
"2/19/2019 05:45:00 PM PST","43515.73958333333","0.0","50.3","54.4","0.0"
"2/19/2019 06:00:00 PM PST","43515.75","0.0","50.3","54.4","0.0"
"2/19/2019 06:15:00 PM PST","43515.76041666667","0.0","50.4","54.4","0.0"
"2/19/2019 06:30:00 PM PST","43515.77083333333","0.0","50.4","54.2","0.0"
"2/19/2019 06:45:00 PM PST","43515.78125","0.0","50.2","54.1","0.0"
"2/19/2019 07:00:00 PM PST","43515.79166666667","0.0","50.2","54.1","0.0"
"2/19/2019 07:15:00 PM PST","43515.80208333333","0.0","50.3","54.0","0.0"
"2/19/2019 07:30:00 PM PST","43515.8125","0.0","50.2","54.1","0.0"
"2/19/2019 07:45:00 PM PST","43515.82291666667","0.0","50.1","54.1","0.0"
