"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"2/19/2019 08:00:00 PM PST","43515.83333333333","0.0","50.1","54.1","0.0"
"2/19/2019 08:15:00 PM PST","43515.84375","0.0","50.2","54.1","0.0"
"2/19/2019 08:30:00 PM PST","43515.85416666667","0.0","50.3","54.1","0.0"
"2/19/2019 08:45:00 PM PST","43515.86458333333","0.0","50.1","54.0","0.0"
"2/19/2019 09:00:00 PM PST","43515.875","0.0","50.1","53.8","0.0"
"2/19/2019 09:15:00 PM PST","43515.88541666667","0.0","49.9","53.6","0.0"
"2/19/2019 09:30:00 PM PST","43515.89583333333","0.0","49.9","53.7","0.0"
"2/19/2019 09:45:00 PM PST","43515.90625","0.0","49.9","53.6","0.0"
"2/19/2019 10:00:00 PM PST","43515.91666666667","0.0","49.8","53.5","0.0"
"2/19/2019 10:15:00 PM PST","43515.92708333333","0.0","49.6","53.4","0.0"
"2/19/2019 10:30:00 PM PST","43515.9375","0.0","49.9","53.6","0.0"
"2/19/2019 10:45:00 PM PST","43515.94791666667","0.0","49.9","53.5","0.0"
"2/19/2019 11:00:00 PM PST","43515.95833333333","0.0","49.6","53.5","0.0"
"2/19/2019 11:15:00 PM PST","43515.96875","0.0","49.8","53.5","0.0"
"2/19/2019 11:30:00 PM PST","43515.97916666667","0.0","49.6","53.4","0.0"
"2/19/2019 11:45:00 PM PST","43515.98958333333","0.0","49.5","53.3","0.0"
"2/20/2019 12:00:00 AM PST","43516.0","0.0","49.5","53.3","0.0"
"2/20/2019 12:15:00 AM PST","43516.01041666667","0.0","49.6","53.3","0.0"
"2/20/2019 12:30:00 AM PST","43516.02083333333","0.0","49.6","53.2","0.0"
"2/20/2019 12:45:00 AM PST","43516.03125","0.0","49.4","53.1","0.0"
"2/20/2019 01:00:00 AM PST","43516.04166666667","0.0","49.3","53.0","0.0"
"2/20/2019 01:15:00 AM PST","43516.05208333333","0.0","49.3","52.9","0.0"
"2/20/2019 01:30:00 AM PST","43516.0625","0.0","49.4","52.7","0.0"
"2/20/2019 01:45:00 AM PST","43516.07291666667","0.0","49.2","52.6","0.0"
"2/20/2019 02:00:00 AM PST","43516.08333333333","0.0","49.0","52.6","0.0"
"2/20/2019 02:15:00 AM PST","43516.09375","0.0","49.1","52.6","0.0"
"2/20/2019 02:30:00 AM PST","43516.10416666667","0.0","49.0","52.5","0.0"
"2/20/2019 02:45:00 AM PST","43516.11458333333","0.0","49.0","52.5","0.0"
"2/20/2019 03:00:00 AM PST","43516.125","0.0","48.8","52.5","0.0"
"2/20/2019 03:15:00 AM PST","43516.13541666667","0.0","48.9","52.5","0.0"
"2/20/2019 03:30:00 AM PST","43516.14583333333","0.0","48.6","52.3","0.0"
"2/20/2019 03:45:00 AM PST","43516.15625","0.0","48.6","52.4","0.0"
"2/20/2019 04:00:00 AM PST","43516.16666666667","0.0","48.5","52.4","0.0"
"2/20/2019 04:15:00 AM PST","43516.17708333333","0.0","48.7","52.2","0.0"
"2/20/2019 04:30:00 AM PST","43516.1875","0.0","48.6","52.1","0.0"
"2/20/2019 04:45:00 AM PST","43516.19791666667","0.0","48.3","52.1","0.0"
"2/20/2019 05:00:00 AM PST","43516.20833333333","0.0","48.3","52.0","0.0"
"2/20/2019 05:15:00 AM PST","43516.21875","0.0","48.2","51.9","0.0"
"2/20/2019 05:30:00 AM PST","43516.22916666667","0.0","48.2","52.0","0.0"
"2/20/2019 05:45:00 AM PST","43516.23958333333","0.0","48.1","51.9","0.0"
"2/20/2019 06:00:00 AM PST","43516.25","0.0","48.0","51.8","0.0"
"2/20/2019 06:15:00 AM PST","43516.26041666667","0.0","47.9","51.7","0.0"
"2/20/2019 06:30:00 AM PST","43516.27083333333","0.0","48.1","51.6","0.0"
"2/20/2019 06:45:00 AM PST","43516.28125","0.0","47.9","51.7","0.0"
"2/20/2019 07:00:00 AM PST","43516.29166666667","0.0","47.9","51.6","0.0"
"2/20/2019 07:15:00 AM PST","43516.30208333333","0.0","47.8","51.6","0.0"
"2/20/2019 07:30:00 AM PST","43516.3125","0.0","47.8","51.6","0.0"
"2/20/2019 07:45:00 AM PST","43516.32291666667","0.0","47.8","51.6","0.0"
"2/20/2019 08:00:00 AM PST","43516.33333333333","10.0","55.0","51.8","0.5"
"2/20/2019 08:15:00 AM PST","43516.34375","30.9","60.4","66.5","8.099999"
"2/20/2019 08:30:00 AM PST","43516.35416666667","46.1","55.2","67.0","23.5"
"2/20/2019 08:45:00 AM PST","43516.36458333333","36.2","55.4","65.2","13.099999"
"2/20/2019 09:00:00 AM PST","43516.375","43.0","57.3","65.2","20.6"
"2/20/2019 09:15:00 AM PST","43516.38541666667","50.1","56.5","64.1","23.4"
"2/20/2019 09:30:00 AM PST","43516.39583333333","52.199997","55.5","62.4","29.099998"
"2/20/2019 09:45:00 AM PST","43516.40625","41.7","54.8","61.6","19.5"
"2/20/2019 10:00:00 AM PST","43516.41666666667","19.1","57.0","62.1","3.0"
"2/20/2019 10:15:00 AM PST","43516.42708333333","0.0","54.7","58.4","0.0"
"2/20/2019 10:30:00 AM PST","43516.4375","0.0","54.5","58.4","0.0"
"2/20/2019 10:45:00 AM PST","43516.44791666667","0.0","54.1","58.5","0.0"
"2/20/2019 11:00:00 AM PST","43516.45833333333","0.0","53.9","59.1","0.0"
"2/20/2019 11:15:00 AM PST","43516.46875","0.0","54.1","59.4","0.0"
"2/20/2019 11:30:00 AM PST","43516.47916666667","0.0","54.2","59.8","0.0"
"2/20/2019 11:45:00 AM PST","43516.48958333333","0.0","53.9","59.8","0.0"
"2/20/2019 12:00:00 PM PST","43516.5","0.0","54.2","59.8","0.0"
"2/20/2019 12:09:24.050 PM PST","43516.506528356476","","0.0","0.0",""
"2/20/2019 12:09:24.070 PM PST","43516.50652858797","0.0","","","0.0"
"2/20/2019 12:15:00 PM PST","43516.51041666667","0.0","54.1","59.9","0.0"
"2/20/2019 12:30:00 PM PST","43516.52083333333","0.0","54.2","60.1","0.0"
"2/20/2019 12:45:00 PM PST","43516.53125","0.0","54.3","60.0","0.0"
"2/20/2019 01:00:00 PM PST","43516.54166666667","0.0","54.3","60.0","0.0"
"2/20/2019 01:15:00 PM PST","43516.55208333333","0.0","54.4","59.8","0.0"
"2/20/2019 01:30:00 PM PST","43516.5625","0.0","54.7","59.9","0.0"
"2/20/2019 01:45:00 PM PST","43516.57291666667","0.0","54.7","59.8","0.0"
"2/20/2019 02:00:00 PM PST","43516.58333333333","0.0","54.6","59.7","0.0"
"2/20/2019 02:15:00 PM PST","43516.59375","0.0","54.6","59.6","0.0"
"2/20/2019 02:30:00 PM PST","43516.60416666667","0.0","54.9","59.6","0.0"
"2/20/2019 02:45:00 PM PST","43516.61458333333","0.0","54.6","59.4","0.0"
"2/20/2019 03:00:00 PM PST","43516.625","0.0","54.7","59.3","0.0"
"2/20/2019 03:15:00 PM PST","43516.63541666667","0.0","54.8","59.2","0.0"
"2/20/2019 03:30:00 PM PST","43516.64583333333","0.0","54.6","59.2","0.0"
"2/20/2019 03:45:00 PM PST","43516.65625","0.0","54.8","59.2","0.0"
"2/20/2019 04:00:00 PM PST","43516.66666666667","0.0","54.7","59.1","0.0"
"2/20/2019 04:15:00 PM PST","43516.67708333333","0.0","54.7","59.0","0.0"
"2/20/2019 04:30:00 PM PST","43516.6875","0.0","54.7","59.0","0.0"
"2/20/2019 04:45:00 PM PST","43516.69791666667","0.0","54.7","59.0","0.0"
"2/20/2019 05:00:00 PM PST","43516.70833333333","0.0","54.5","58.9","0.0"
"2/20/2019 05:15:00 PM PST","43516.71875","0.0","54.6","58.9","0.0"
"2/20/2019 05:30:00 PM PST","43516.72916666667","0.0","54.6","58.8","0.0"
"2/20/2019 05:45:00 PM PST","43516.73958333333","0.0","54.4","58.8","0.0"
"2/20/2019 06:00:00 PM PST","43516.75","0.0","54.6","58.8","0.0"
"2/20/2019 06:15:00 PM PST","43516.76041666667","0.0","54.3","58.7","0.0"
"2/20/2019 06:30:00 PM PST","43516.77083333333","0.0","54.4","58.7","0.0"
"2/20/2019 06:45:00 PM PST","43516.78125","0.0","54.3","58.6","0.0"
"2/20/2019 07:00:00 PM PST","43516.79166666667","0.0","54.4","58.6","0.0"
"2/20/2019 07:15:00 PM PST","43516.80208333333","0.0","54.2","58.6","0.0"
"2/20/2019 07:30:00 PM PST","43516.8125","0.0","54.4","58.5","0.0"
"2/20/2019 07:45:00 PM PST","43516.82291666667","0.0","54.1","58.5","0.0"
"2/20/2019 08:00:00 PM PST","43516.83333333333","0.0","54.2","58.4","0.0"
"2/20/2019 08:15:00 PM PST","43516.84375","0.0","54.2","58.3","0.0"
"2/20/2019 08:30:00 PM PST","43516.85416666667","0.0","54.1","58.3","0.0"
"2/20/2019 08:45:00 PM PST","43516.86458333333","0.0","54.0","58.3","0.0"
"2/20/2019 09:00:00 PM PST","43516.875","0.0","54.0","58.1","0.0"
"2/20/2019 09:15:00 PM PST","43516.88541666667","0.0","53.8","58.1","0.0"
"2/20/2019 09:30:00 PM PST","43516.89583333333","0.0","53.8","58.0","0.0"
"2/20/2019 09:45:00 PM PST","43516.90625","15.9","62.0","64.6","1.3"
"2/20/2019 10:00:00 PM PST","43516.91666666667","25.4","58.1","61.9","4.9"
"2/20/2019 10:15:00 PM PST","43516.92708333333","34.8","57.4","61.2","3.5"
"2/20/2019 10:30:00 PM PST","43516.9375","52.1","54.0","66.7","19.8"
"2/20/2019 10:45:00 PM PST","43516.94791666667","52.899998","54.7","67.9","24.5"
"2/20/2019 11:00:00 PM PST","43516.95833333333","55.0","53.2","65.5","25.8"
"2/20/2019 11:15:00 PM PST","43516.96875","50.1","54.7","64.6","13.599999"
"2/20/2019 11:30:00 PM PST","43516.97916666667","45.399998","55.2","64.6","16.4"
"2/20/2019 11:45:00 PM PST","43516.98958333333","59.8","53.1","67.6","30.199999"
"2/21/2019 12:00:00 AM PST","43517.0","28.3","56.4","62.9","21.1"
"2/21/2019 12:15:00 AM PST","43517.01041666667","43.1","56.3","60.2","19.699999"
"2/21/2019 12:30:00 AM PST","43517.02083333333","37.5","54.2","65.5","23.6"
"2/21/2019 12:45:00 AM PST","43517.03125","25.4","56.7","60.8","5.2999997"
"2/21/2019 01:00:00 AM PST","43517.04166666667","31.199999","56.0","62.8","18.8"
"2/21/2019 01:15:00 AM PST","43517.05208333333","33.0","56.2","60.1","2.2"
"2/21/2019 01:30:00 AM PST","43517.0625","50.6","54.6","66.7","20.5"
"2/21/2019 01:45:00 AM PST","43517.07291666667","33.3","56.8","61.3","15.4"
"2/21/2019 02:00:00 AM PST","43517.08333333333","40.3","56.1","60.2","5.6"
"2/21/2019 02:15:00 AM PST","43517.09375","53.5","55.7","62.2","25.1"
"2/21/2019 02:30:00 AM PST","43517.10416666667","37.399998","54.9","61.9","12.3"
"2/21/2019 02:45:00 AM PST","43517.11458333333","40.7","57.4","62.0","14.299999"
"2/21/2019 03:00:00 AM PST","43517.125","10.0","54.8","58.5","7.6"
"2/21/2019 03:15:00 AM PST","43517.13541666667","0.0","54.0","57.7","0.0"
"2/21/2019 03:30:00 AM PST","43517.14583333333","0.0","54.3","57.6","0.0"
"2/21/2019 03:45:00 AM PST","43517.15625","0.0","54.1","59.0","0.0"
"2/21/2019 04:00:00 AM PST","43517.16666666667","0.0","53.9","59.2","0.0"
"2/21/2019 04:15:00 AM PST","43517.17708333333","0.0","53.8","59.1","0.0"
"2/21/2019 04:30:00 AM PST","43517.1875","0.0","53.4","58.8","0.0"
"2/21/2019 04:45:00 AM PST","43517.19791666667","0.0","53.2","58.6","0.0"
"2/21/2019 05:00:00 AM PST","43517.20833333333","0.0","53.2","58.5","0.0"
"2/21/2019 05:15:00 AM PST","43517.21875","0.0","53.2","58.4","0.0"
"2/21/2019 05:30:00 AM PST","43517.22916666667","0.0","53.0","58.3","0.0"
"2/21/2019 05:45:00 AM PST","43517.23958333333","0.0","53.1","58.0","0.0"
"2/21/2019 06:00:00 AM PST","43517.25","0.0","52.9","57.8","0.0"
"2/21/2019 06:15:00 AM PST","43517.26041666667","0.0","52.8","57.7","0.0"
"2/21/2019 06:30:00 AM PST","43517.27083333333","0.0","52.9","57.4","0.0"
"2/21/2019 06:45:00 AM PST","43517.28125","0.0","52.6","57.4","0.0"
"2/21/2019 07:00:00 AM PST","43517.29166666667","0.0","52.7","57.1","0.0"
"2/21/2019 07:15:00 AM PST","43517.30208333333","0.0","52.4","56.9","0.0"
"2/21/2019 07:30:00 AM PST","43517.3125","0.0","52.5","56.9","0.0"
"2/21/2019 07:45:00 AM PST","43517.32291666667","0.0","52.5","56.9","0.0"
"2/21/2019 08:00:00 AM PST","43517.33333333333","0.0","52.2","56.6","0.0"
"2/21/2019 08:15:00 AM PST","43517.34375","0.0","52.3","56.6","0.0"
"2/21/2019 08:30:00 AM PST","43517.35416666667","0.0","52.1","56.3","0.0"
"2/21/2019 08:45:00 AM PST","43517.36458333333","0.0","52.2","56.5","0.0"
"2/21/2019 09:00:00 AM PST","43517.375","0.0","52.0","56.1","0.0"
"2/21/2019 09:15:00 AM PST","43517.38541666667","0.0","52.1","56.1","0.0"
"2/21/2019 09:30:00 AM PST","43517.39583333333","0.0","51.8","56.0","0.0"
"2/21/2019 09:45:00 AM PST","43517.40625","0.0","51.7","56.0","0.0"
"2/21/2019 10:00:00 AM PST","43517.41666666667","0.0","51.7","55.9","0.0"
"2/21/2019 10:15:00 AM PST","43517.42708333333","0.0","51.6","55.8","0.0"
"2/21/2019 10:30:00 AM PST","43517.4375","0.0","51.6","55.8","0.0"
"2/21/2019 10:45:00 AM PST","43517.44791666667","0.0","51.8","55.7","0.0"
"2/21/2019 11:00:00 AM PST","43517.45833333333","0.0","51.7","55.6","0.0"
"2/21/2019 11:15:00 AM PST","43517.46875","0.0","51.7","55.5","0.0"
"2/21/2019 11:30:00 AM PST","43517.47916666667","0.0","51.5","55.5","0.0"
"2/21/2019 11:45:00 AM PST","43517.48958333333","0.0","51.7","55.4","0.0"
"2/21/2019 12:00:00 PM PST","43517.5","0.0","51.5","55.5","0.0"
"2/21/2019 12:15:00 PM PST","43517.51041666667","0.0","51.7","55.4","0.0"
"2/21/2019 12:30:00 PM PST","43517.52083333333","0.0","51.6","55.5","0.0"
"2/21/2019 12:45:00 PM PST","43517.53125","0.0","51.7","55.5","0.0"
"2/21/2019 01:00:00 PM PST","43517.54166666667","0.0","51.6","55.4","0.0"
"2/21/2019 01:15:00 PM PST","43517.55208333333","0.0","51.5","55.4","0.0"
"2/21/2019 01:30:00 PM PST","43517.5625","0.0","51.7","55.3","0.0"
"2/21/2019 01:45:00 PM PST","43517.57291666667","0.0","51.7","55.3","0.0"
"2/21/2019 02:00:00 PM PST","43517.58333333333","0.0","51.5","55.3","0.0"
"2/21/2019 02:15:00 PM PST","43517.59375","0.0","51.5","55.2","0.0"
"2/21/2019 02:30:00 PM PST","43517.60416666667","0.0","51.5","55.3","0.0"
"2/21/2019 02:45:00 PM PST","43517.61458333333","0.0","51.6","55.4","0.0"
"2/21/2019 03:00:00 PM PST","43517.625","0.0","51.9","55.4","0.0"
"2/21/2019 03:15:00 PM PST","43517.63541666667","0.0","51.8","55.5","0.0"
"2/21/2019 03:30:00 PM PST","43517.64583333333","0.0","52.1","55.5","0.0"
"2/21/2019 03:45:00 PM PST","43517.65625","0.0","52.0","55.6","0.0"
"2/21/2019 04:00:00 PM PST","43517.66666666667","0.0","52.1","55.7","0.0"
"2/21/2019 04:15:00 PM PST","43517.67708333333","0.0","52.1","55.7","0.0"
"2/21/2019 04:30:00 PM PST","43517.6875","0.0","52.3","55.7","0.0"
"2/21/2019 04:45:00 PM PST","43517.69791666667","0.0","52.3","55.7","0.0"
"2/21/2019 05:00:00 PM PST","43517.70833333333","0.0","52.2","55.7","0.0"
"2/21/2019 05:15:00 PM PST","43517.71875","0.0","52.1","55.7","0.0"
"2/21/2019 05:30:00 PM PST","43517.72916666667","0.0","52.2","55.7","0.0"
"2/21/2019 05:45:00 PM PST","43517.73958333333","0.0","51.9","55.6","0.0"
"2/21/2019 06:00:00 PM PST","43517.75","0.0","51.9","55.5","0.0"
"2/21/2019 06:15:00 PM PST","43517.76041666667","0.0","51.8","55.5","0.0"
"2/21/2019 06:30:00 PM PST","43517.77083333333","0.0","52.0","55.5","0.0"
"2/21/2019 06:45:00 PM PST","43517.78125","0.0","52.0","55.5","0.0"
"2/21/2019 07:00:00 PM PST","43517.79166666667","0.0","51.9","55.4","0.0"
"2/21/2019 07:15:00 PM PST","43517.80208333333","0.0","52.0","55.3","0.0"
"2/21/2019 07:30:00 PM PST","43517.8125","0.0","52.0","55.2","0.0"
"2/21/2019 07:45:00 PM PST","43517.82291666667","0.0","51.7","55.1","0.0"
"2/21/2019 08:00:00 PM PST","43517.83333333333","0.0","51.7","55.0","0.0"
"2/21/2019 08:15:00 PM PST","43517.84375","0.0","51.6","54.9","0.0"
"2/21/2019 08:30:00 PM PST","43517.85416666667","0.0","51.6","54.8","0.0"
"2/21/2019 08:45:00 PM PST","43517.86458333333","0.0","51.5","54.8","0.0"
"2/21/2019 09:00:00 PM PST","43517.875","0.0","51.5","54.8","0.0"
"2/21/2019 09:15:00 PM PST","43517.88541666667","0.0","51.4","54.8","0.0"
"2/21/2019 09:30:00 PM PST","43517.89583333333","0.0","51.3","54.6","0.0"
"2/21/2019 09:45:00 PM PST","43517.90625","0.0","51.4","54.5","0.0"
"2/21/2019 10:00:00 PM PST","43517.91666666667","0.0","51.3","54.4","0.0"
"2/21/2019 10:15:00 PM PST","43517.92708333333","0.0","51.2","54.3","0.0"
"2/21/2019 10:30:00 PM PST","43517.9375","0.0","51.0","54.2","0.0"
"2/21/2019 10:45:00 PM PST","43517.94791666667","0.0","51.1","54.0","0.0"
"2/21/2019 11:00:00 PM PST","43517.95833333333","0.0","51.0","53.9","0.0"
"2/21/2019 11:15:00 PM PST","43517.96875","0.0","51.0","53.9","0.0"
"2/21/2019 11:30:00 PM PST","43517.97916666667","0.0","50.7","53.9","0.0"
"2/21/2019 11:45:00 PM PST","43517.98958333333","0.0","50.7","54.0","0.0"
"2/22/2019 12:00:00 AM PST","43518.0","0.0","50.8","53.9","0.0"
"2/22/2019 12:15:00 AM PST","43518.01041666667","0.0","50.6","53.7","0.0"
"2/22/2019 12:30:00 AM PST","43518.02083333333","0.0","50.7","53.7","0.0"
"2/22/2019 12:45:00 AM PST","43518.03125","0.0","50.6","53.6","0.0"
"2/22/2019 01:00:00 AM PST","43518.04166666667","0.0","50.4","53.5","0.0"
"2/22/2019 01:15:00 AM PST","43518.05208333333","0.0","50.2","53.5","0.0"
"2/22/2019 01:30:00 AM PST","43518.0625","0.0","50.4","53.4","0.0"
"2/22/2019 01:45:00 AM PST","43518.07291666667","0.0","50.1","53.3","0.0"
"2/22/2019 02:00:00 AM PST","43518.08333333333","0.0","50.2","53.4","0.0"
"2/22/2019 02:15:00 AM PST","43518.09375","0.0","50.0","53.2","0.0"
"2/22/2019 02:30:00 AM PST","43518.10416666667","0.0","50.1","53.2","0.0"
"2/22/2019 02:45:00 AM PST","43518.11458333333","0.0","49.9","53.1","0.0"
"2/22/2019 03:00:00 AM PST","43518.125","0.0","49.9","53.0","0.0"
"2/22/2019 03:15:00 AM PST","43518.13541666667","0.0","49.9","52.9","0.0"
"2/22/2019 03:30:00 AM PST","43518.14583333333","0.0","49.7","53.0","0.0"
"2/22/2019 03:45:00 AM PST","43518.15625","0.0","49.7","52.7","0.0"
"2/22/2019 04:00:00 AM PST","43518.16666666667","0.0","49.5","52.7","0.0"
"2/22/2019 04:15:00 AM PST","43518.17708333333","0.0","49.4","52.5","0.0"
"2/22/2019 04:30:00 AM PST","43518.1875","0.0","49.5","52.4","0.0"
"2/22/2019 04:45:00 AM PST","43518.19791666667","0.0","49.3","52.2","0.0"
"2/22/2019 05:00:00 AM PST","43518.20833333333","0.0","49.1","52.0","0.0"
"2/22/2019 05:15:00 AM PST","43518.21875","0.0","49.0","51.9","0.0"
"2/22/2019 05:30:00 AM PST","43518.22916666667","0.0","49.1","52.0","0.0"
"2/22/2019 05:45:00 AM PST","43518.23958333333","0.0","49.0","51.8","0.0"
"2/22/2019 06:00:00 AM PST","43518.25","0.0","48.7","51.8","0.0"
"2/22/2019 06:15:00 AM PST","43518.26041666667","0.0","48.7","51.8","0.0"
"2/22/2019 06:30:00 AM PST","43518.27083333333","0.0","48.7","51.5","0.0"
"2/22/2019 06:45:00 AM PST","43518.28125","0.0","48.5","51.6","0.0"
"2/22/2019 07:00:00 AM PST","43518.29166666667","0.0","48.3","51.6","0.0"
"2/22/2019 07:15:00 AM PST","43518.30208333333","0.0","48.2","51.3","0.0"
"2/22/2019 07:30:00 AM PST","43518.3125","0.0","48.2","51.2","0.0"
"2/22/2019 07:45:00 AM PST","43518.32291666667","0.0","48.0","51.2","0.0"
"2/22/2019 08:00:00 AM PST","43518.33333333333","0.0","48.1","51.1","0.0"
"2/22/2019 08:15:00 AM PST","43518.34375","0.0","48.1","50.9","0.0"
"2/22/2019 08:30:00 AM PST","43518.35416666667","0.0","47.9","51.0","0.0"
"2/22/2019 08:45:00 AM PST","43518.36458333333","0.0","48.0","51.0","0.0"
"2/22/2019 09:00:00 AM PST","43518.375","10.0","52.9","51.9","0.5"
"2/22/2019 09:15:00 AM PST","43518.38541666667","29.3","59.8","63.7","3.6"
"2/22/2019 09:30:00 AM PST","43518.39583333333","24.8","55.7","60.9","10.9"
"2/22/2019 09:45:00 AM PST","43518.40625","42.6","55.1","59.8","6.8999996"
"2/22/2019 10:00:00 AM PST","43518.41666666667","44.899998","53.9","59.4","23.1"
"2/22/2019 10:15:00 AM PST","43518.42708333333","59.0","53.4","67.5","32.899998"
"2/22/2019 10:30:00 AM PST","43518.4375","54.8","53.4","64.0","28.0"
"2/22/2019 10:45:00 AM PST","43518.44791666667","29.8","54.9","59.8","4.7999997"
"2/22/2019 11:00:00 AM PST","43518.45833333333","48.6","55.0","64.2","26.5"
"2/22/2019 11:15:00 AM PST","43518.46875","0.0","55.5","57.0","0.0"
"2/22/2019 11:30:00 AM PST","43518.47916666667","0.0","54.7","57.4","0.0"
"2/22/2019 11:45:00 AM PST","43518.48958333333","0.0","53.4","57.8","0.0"
"2/22/2019 12:00:00 PM PST","43518.5","0.0","53.5","58.9","0.0"
"2/22/2019 12:15:00 PM PST","43518.51041666667","0.0","53.4","59.1","0.0"
"2/22/2019 12:30:00 PM PST","43518.52083333333","0.0","53.7","58.4","0.0"
"2/22/2019 12:45:00 PM PST","43518.53125","0.0","53.8","58.0","0.0"
"2/22/2019 01:00:00 PM PST","43518.54166666667","0.0","53.9","57.7","0.0"
"2/22/2019 01:15:00 PM PST","43518.55208333333","0.0","53.7","57.5","0.0"
"2/22/2019 01:30:00 PM PST","43518.5625","0.0","53.8","57.5","0.0"
"2/22/2019 01:45:00 PM PST","43518.57291666667","0.0","54.1","57.5","0.0"
"2/22/2019 02:00:00 PM PST","43518.58333333333","0.0","54.0","57.6","0.0"
"2/22/2019 02:15:00 PM PST","43518.59375","0.0","54.0","57.6","0.0"
"2/22/2019 02:30:00 PM PST","43518.60416666667","0.0","54.2","57.6","0.0"
"2/22/2019 02:45:00 PM PST","43518.61458333333","0.0","54.0","57.6","0.0"
"2/22/2019 03:00:00 PM PST","43518.625","0.0","54.1","57.6","0.0"
"2/22/2019 03:15:00 PM PST","43518.63541666667","0.0","54.0","57.6","0.0"
"2/22/2019 03:30:00 PM PST","43518.64583333333","0.0","54.2","57.7","0.0"
"2/22/2019 03:45:00 PM PST","43518.65625","0.0","54.1","57.7","0.0"
"2/22/2019 04:00:00 PM PST","43518.66666666667","0.0","54.1","57.6","0.0"
"2/22/2019 04:15:00 PM PST","43518.67708333333","0.0","54.1","57.6","0.0"
"2/22/2019 04:30:00 PM PST","43518.6875","0.0","54.0","57.5","0.0"
"2/22/2019 04:45:00 PM PST","43518.69791666667","0.0","54.0","57.6","0.0"
"2/22/2019 05:00:00 PM PST","43518.70833333333","0.0","54.0","57.6","0.0"
"2/22/2019 05:15:00 PM PST","43518.71875","0.0","54.0","57.5","0.0"
"2/22/2019 05:30:00 PM PST","43518.72916666667","0.0","54.1","57.5","0.0"
"2/22/2019 05:45:00 PM PST","43518.73958333333","0.0","53.9","57.3","0.0"
"2/22/2019 06:00:00 PM PST","43518.75","0.0","54.0","57.4","0.0"
"2/22/2019 06:15:00 PM PST","43518.76041666667","0.0","53.9","57.4","0.0"
"2/22/2019 06:30:00 PM PST","43518.77083333333","0.0","54.0","57.3","0.0"
"2/22/2019 06:45:00 PM PST","43518.78125","0.0","53.8","57.3","0.0"
"2/22/2019 07:00:00 PM PST","43518.79166666667","0.0","53.9","57.1","0.0"
"2/22/2019 07:15:00 PM PST","43518.80208333333","0.0","53.8","57.0","0.0"
"2/22/2019 07:30:00 PM PST","43518.8125","0.0","53.7","57.1","0.0"
"2/22/2019 07:45:00 PM PST","43518.82291666667","0.0","53.8","57.0","0.0"
"2/22/2019 08:00:00 PM PST","43518.83333333333","0.0","53.7","57.0","0.0"
"2/22/2019 08:15:00 PM PST","43518.84375","0.0","53.6","57.0","0.0"
"2/22/2019 08:30:00 PM PST","43518.85416666667","0.0","53.6","56.8","0.0"
"2/22/2019 08:45:00 PM PST","43518.86458333333","0.0","53.5","56.7","0.0"
"2/22/2019 09:00:00 PM PST","43518.875","0.0","53.5","56.7","0.0"
"2/22/2019 09:15:00 PM PST","43518.88541666667","0.0","53.1","56.5","0.0"
"2/22/2019 09:30:00 PM PST","43518.89583333333","0.0","53.0","56.4","0.0"
"2/22/2019 09:45:00 PM PST","43518.90625","10.0","60.8","63.7","0.5"
"2/22/2019 10:00:00 PM PST","43518.91666666667","31.9","59.0","63.8","8.5"
"2/22/2019 10:15:00 PM PST","43518.92708333333","27.0","57.8","61.7","5.7999997"
"2/22/2019 10:30:00 PM PST","43518.9375","15.299999","59.5","62.8","1.4"
"2/22/2019 10:45:00 PM PST","43518.94791666667","28.8","58.6","61.9","6.6"
"2/22/2019 11:00:00 PM PST","43518.95833333333","26.5","57.8","61.1","5.5"
"2/22/2019 11:15:00 PM PST","43518.96875","25.699999","59.5","64.1","4.0"
"2/22/2019 11:30:00 PM PST","43518.97916666667","32.0","58.7","66.1","6.0"
"2/22/2019 11:45:00 PM PST","43518.98958333333","40.3","55.9","65.4","24.199999"
"2/23/2019 12:00:00 AM PST","43519.0","26.699999","56.4","62.2","12.0"
"2/23/2019 12:15:00 AM PST","43519.01041666667","13.599999","58.0","60.8","0.5"
"2/23/2019 12:30:00 AM PST","43519.02083333333","40.399998","57.0","67.1","12.099999"
"2/23/2019 12:45:00 AM PST","43519.03125","21.6","57.1","60.4","1.9"
"2/23/2019 01:00:00 AM PST","43519.04166666667","40.399998","55.7","65.6","10.3"
"2/23/2019 01:15:00 AM PST","43519.05208333333","21.9","55.6","59.3","1.5999999"
"2/23/2019 01:30:00 AM PST","43519.0625","45.399998","53.1","65.3","17.3"
"2/23/2019 01:45:00 AM PST","43519.07291666667","28.5","56.5","61.7","5.2999997"
"2/23/2019 02:00:00 AM PST","43519.08333333333","33.7","56.1","59.0","5.0"
"2/23/2019 02:15:00 AM PST","43519.09375","40.0","52.2","59.0","30.599998"
"2/23/2019 02:30:00 AM PST","43519.10416666667","59.1","50.7","62.0","25.5"
"2/23/2019 02:45:00 AM PST","43519.11458333333","59.1","59.0","55.8","32.899998"
"2/23/2019 03:00:00 AM PST","43519.125","0.0","59.2","57.8","0.0"
"2/23/2019 03:15:00 AM PST","43519.13541666667","0.0","55.2","57.7","0.0"
"2/23/2019 03:30:00 AM PST","43519.14583333333","0.0","54.6","57.9","0.0"
"2/23/2019 03:45:00 AM PST","43519.15625","0.0","53.9","58.1","0.0"
"2/23/2019 04:00:00 AM PST","43519.16666666667","0.0","53.7","57.9","0.0"
"2/23/2019 04:15:00 AM PST","43519.17708333333","0.0","53.3","57.8","0.0"
"2/23/2019 04:30:00 AM PST","43519.1875","0.0","53.0","57.6","0.0"
"2/23/2019 04:45:00 AM PST","43519.19791666667","0.0","52.6","57.6","0.0"
"2/23/2019 05:00:00 AM PST","43519.20833333333","0.0","52.5","57.4","0.0"
"2/23/2019 05:15:00 AM PST","43519.21875","0.0","52.0","57.4","0.0"
"2/23/2019 05:30:00 AM PST","43519.22916666667","0.0","52.4","57.2","0.0"
"2/23/2019 05:45:00 AM PST","43519.23958333333","0.0","52.3","57.1","0.0"
"2/23/2019 06:00:00 AM PST","43519.25","0.0","51.8","56.9","0.0"
"2/23/2019 06:15:00 AM PST","43519.26041666667","0.0","51.4","56.9","0.0"
"2/23/2019 06:30:00 AM PST","43519.27083333333","0.0","51.3","56.8","0.0"
"2/23/2019 06:45:00 AM PST","43519.28125","0.0","51.1","56.9","0.0"
"2/23/2019 07:00:00 AM PST","43519.29166666667","0.0","51.3","56.8","0.0"
"2/23/2019 07:15:00 AM PST","43519.30208333333","0.0","51.5","56.7","0.0"
"2/23/2019 07:30:00 AM PST","43519.3125","0.0","51.5","56.5","0.0"
"2/23/2019 07:45:00 AM PST","43519.32291666667","0.0","51.3","56.8","0.0"
"2/23/2019 08:00:00 AM PST","43519.33333333333","0.0","51.5","56.7","0.0"
"2/23/2019 08:15:00 AM PST","43519.34375","0.0","51.5","56.6","0.0"
"2/23/2019 08:30:00 AM PST","43519.35416666667","0.0","51.4","56.8","0.0"
"2/23/2019 08:45:00 AM PST","43519.36458333333","0.0","51.4","56.7","0.0"
"2/23/2019 09:00:00 AM PST","43519.375","0.0","51.5","56.7","0.0"
"2/23/2019 09:15:00 AM PST","43519.38541666667","0.0","51.5","56.6","0.0"
"2/23/2019 09:30:00 AM PST","43519.39583333333","0.0","51.7","56.8","0.0"
"2/23/2019 09:45:00 AM PST","43519.40625","0.0","51.7","56.7","0.0"
"2/23/2019 10:00:00 AM PST","43519.41666666667","0.0","51.6","56.8","0.0"
"2/23/2019 10:15:00 AM PST","43519.42708333333","0.0","51.9","56.8","0.0"
"2/23/2019 10:30:00 AM PST","43519.4375","0.0","52.0","56.9","0.0"
"2/23/2019 10:45:00 AM PST","43519.44791666667","0.0","52.0","56.9","0.0"
"2/23/2019 11:00:00 AM PST","43519.45833333333","0.0","52.4","56.8","0.0"
"2/23/2019 11:15:00 AM PST","43519.46875","0.0","52.6","57.2","0.0"
"2/23/2019 11:30:00 AM PST","43519.47916666667","0.0","52.9","57.5","0.0"
"2/23/2019 11:45:00 AM PST","43519.48958333333","0.0","53.2","58.0","0.0"
"2/23/2019 12:00:00 PM PST","43519.5","0.0","53.4","59.1","0.0"
"2/23/2019 12:15:00 PM PST","43519.51041666667","0.0","53.8","59.4","0.0"
"2/23/2019 12:30:00 PM PST","43519.52083333333","0.0","53.6","58.7","0.0"
"2/23/2019 12:45:00 PM PST","43519.53125","0.0","53.5","58.3","0.0"
"2/23/2019 01:00:00 PM PST","43519.54166666667","0.0","53.4","58.1","0.0"
"2/23/2019 01:15:00 PM PST","43519.55208333333","0.0","53.4","57.9","0.0"
"2/23/2019 01:30:00 PM PST","43519.5625","0.0","53.1","57.8","0.0"
"2/23/2019 01:45:00 PM PST","43519.57291666667","0.0","53.2","57.6","0.0"
"2/23/2019 02:00:00 PM PST","43519.58333333333","0.0","53.1","57.6","0.0"
"2/23/2019 02:15:00 PM PST","43519.59375","0.0","53.2","57.5","0.0"
"2/23/2019 02:30:00 PM PST","43519.60416666667","0.0","53.2","57.5","0.0"
"2/23/2019 02:45:00 PM PST","43519.61458333333","0.0","53.2","57.5","0.0"
"2/23/2019 03:00:00 PM PST","43519.625","0.0","53.2","57.5","0.0"
"2/23/2019 03:15:00 PM PST","43519.63541666667","0.0","53.0","57.6","0.0"
"2/23/2019 03:30:00 PM PST","43519.64583333333","0.0","53.1","57.6","0.0"
"2/23/2019 03:45:00 PM PST","43519.65625","0.0","53.1","57.5","0.0"
"2/23/2019 04:00:00 PM PST","43519.66666666667","0.0","53.0","57.6","0.0"
"2/23/2019 04:15:00 PM PST","43519.67708333333","0.0","52.8","57.5","0.0"
"2/23/2019 04:30:00 PM PST","43519.6875","0.0","52.8","57.5","0.0"
"2/23/2019 04:45:00 PM PST","43519.69791666667","0.0","52.7","57.5","0.0"
"2/23/2019 05:00:00 PM PST","43519.70833333333","0.0","52.6","57.5","0.0"
"2/23/2019 05:15:00 PM PST","43519.71875","0.0","52.8","57.5","0.0"
"2/23/2019 05:30:00 PM PST","43519.72916666667","0.0","52.7","57.5","0.0"
"2/23/2019 05:45:00 PM PST","43519.73958333333","0.0","52.8","57.5","0.0"
"2/23/2019 06:00:00 PM PST","43519.75","0.0","52.6","57.5","0.0"
"2/23/2019 06:15:00 PM PST","43519.76041666667","0.0","52.7","57.5","0.0"
"2/23/2019 06:30:00 PM PST","43519.77083333333","0.0","52.5","57.4","0.0"
"2/23/2019 06:45:00 PM PST","43519.78125","0.0","52.5","57.5","0.0"
"2/23/2019 07:00:00 PM PST","43519.79166666667","0.0","52.5","57.4","0.0"
"2/23/2019 07:15:00 PM PST","43519.80208333333","0.0","52.7","57.4","0.0"
"2/23/2019 07:30:00 PM PST","43519.8125","0.0","52.5","57.4","0.0"
"2/23/2019 07:45:00 PM PST","43519.82291666667","0.0","52.4","57.3","0.0"
"2/23/2019 08:00:00 PM PST","43519.83333333333","0.0","52.4","57.3","0.0"
"2/23/2019 08:15:00 PM PST","43519.84375","0.0","52.6","57.3","0.0"
"2/23/2019 08:30:00 PM PST","43519.85416666667","0.0","52.4","57.2","0.0"
"2/23/2019 08:45:00 PM PST","43519.86458333333","0.0","52.4","57.1","0.0"
"2/23/2019 09:00:00 PM PST","43519.875","0.0","52.5","57.1","0.0"
"2/23/2019 09:15:00 PM PST","43519.88541666667","0.0","52.4","57.1","0.0"
"2/23/2019 09:30:00 PM PST","43519.89583333333","0.0","52.5","57.1","0.0"
"2/23/2019 09:45:00 PM PST","43519.90625","0.0","52.3","57.0","0.0"
"2/23/2019 10:00:00 PM PST","43519.91666666667","10.0","54.1","53.2","0.39999998"
"2/23/2019 10:15:00 PM PST","43519.92708333333","10.0","63.1","66.2","0.39999998"
"2/23/2019 10:30:00 PM PST","43519.9375","33.3","58.7","62.7","10.2"
"2/23/2019 10:45:00 PM PST","43519.94791666667","22.4","61.4","65.2","3.1999998"
"2/23/2019 11:00:00 PM PST","43519.95833333333","29.3","59.2","63.0","7.0"
"2/23/2019 11:15:00 PM PST","43519.96875","18.9","61.0","64.4","2.3999999"
"2/23/2019 11:30:00 PM PST","43519.97916666667","30.3","58.7","62.9","7.7999997"
"2/23/2019 11:45:00 PM PST","43519.98958333333","22.5","61.5","65.0","3.3999999"
"2/24/2019 12:00:00 AM PST","43520.0","31.199999","58.7","62.8","8.2"
"2/24/2019 12:15:00 AM PST","43520.01041666667","39.2","57.6","60.8","14.099999"
"2/24/2019 12:30:00 AM PST","43520.02083333333","0.0","55.7","57.7","0.0"
"2/24/2019 12:45:00 AM PST","43520.03125","0.0","55.9","57.6","0.0"
"2/24/2019 01:00:00 AM PST","43520.04166666667","0.0","56.1","58.7","0.0"
"2/24/2019 01:15:00 AM PST","43520.05208333333","0.0","55.9","58.7","0.0"
"2/24/2019 01:30:00 AM PST","43520.0625","0.0","55.8","58.7","0.0"
"2/24/2019 01:45:00 AM PST","43520.07291666667","0.0","55.7","58.6","0.0"
"2/24/2019 02:00:00 AM PST","43520.08333333333","0.0","55.5","58.3","0.0"
"2/24/2019 02:15:00 AM PST","43520.09375","0.0","55.4","58.2","0.0"
"2/24/2019 02:30:00 AM PST","43520.10416666667","0.0","55.2","58.1","0.0"
"2/24/2019 02:45:00 AM PST","43520.11458333333","0.0","55.2","57.9","0.0"
"2/24/2019 03:00:00 AM PST","43520.125","0.0","54.8","57.7","0.0"
"2/24/2019 03:15:00 AM PST","43520.13541666667","0.0","54.8","57.5","0.0"
"2/24/2019 03:30:00 AM PST","43520.14583333333","0.0","54.6","57.3","0.0"
"2/24/2019 03:45:00 AM PST","43520.15625","0.0","54.4","57.1","0.0"
"2/24/2019 04:00:00 AM PST","43520.16666666667","0.0","54.4","57.0","0.0"
"2/24/2019 04:15:00 AM PST","43520.17708333333","0.0","54.3","57.0","0.0"
"2/24/2019 04:30:00 AM PST","43520.1875","0.0","54.2","56.9","0.0"
"2/24/2019 04:45:00 AM PST","43520.19791666667","0.0","54.1","57.0","0.0"
"2/24/2019 05:00:00 AM PST","43520.20833333333","0.0","54.3","56.9","0.0"
"2/24/2019 05:15:00 AM PST","43520.21875","0.0","54.1","56.9","0.0"
"2/24/2019 05:30:00 AM PST","43520.22916666667","0.0","54.3","56.9","0.0"
"2/24/2019 05:45:00 AM PST","43520.23958333333","0.0","54.3","56.8","0.0"
"2/24/2019 06:00:00 AM PST","43520.25","0.0","54.2","56.9","0.0"
"2/24/2019 06:15:00 AM PST","43520.26041666667","0.0","54.0","56.8","0.0"
"2/24/2019 06:30:00 AM PST","43520.27083333333","0.0","53.9","56.6","0.0"
"2/24/2019 06:45:00 AM PST","43520.28125","0.0","54.1","56.6","0.0"
"2/24/2019 07:00:00 AM PST","43520.29166666667","0.0","54.0","56.4","0.0"
"2/24/2019 07:15:00 AM PST","43520.30208333333","0.0","53.8","56.5","0.0"
"2/24/2019 07:30:00 AM PST","43520.3125","0.0","54.0","56.3","0.0"
"2/24/2019 07:45:00 AM PST","43520.32291666667","0.0","53.7","56.3","0.0"
"2/24/2019 08:00:00 AM PST","43520.33333333333","0.0","53.8","56.4","0.0"
"2/24/2019 08:15:00 AM PST","43520.34375","0.0","53.6","56.3","0.0"
"2/24/2019 08:30:00 AM PST","43520.35416666667","0.0","53.6","56.3","0.0"
"2/24/2019 08:45:00 AM PST","43520.36458333333","0.0","53.7","56.2","0.0"
"2/24/2019 09:00:00 AM PST","43520.375","0.0","53.5","56.3","0.0"
"2/24/2019 09:15:00 AM PST","43520.38541666667","0.0","53.6","56.2","0.0"
"2/24/2019 09:30:00 AM PST","43520.39583333333","0.0","53.5","56.3","0.0"
"2/24/2019 09:45:00 AM PST","43520.40625","0.0","53.6","56.3","0.0"
"2/24/2019 10:00:00 AM PST","43520.41666666667","0.0","53.6","56.4","0.0"
"2/24/2019 10:15:00 AM PST","43520.42708333333","0.0","53.6","56.6","0.0"
"2/24/2019 10:30:00 AM PST","43520.4375","0.0","53.5","56.8","0.0"
"2/24/2019 10:45:00 AM PST","43520.44791666667","0.0","53.8","57.0","0.0"
"2/24/2019 11:00:00 AM PST","43520.45833333333","0.0","53.9","57.3","0.0"
"2/24/2019 11:15:00 AM PST","43520.46875","0.0","54.3","57.6","0.0"
"2/24/2019 11:30:00 AM PST","43520.47916666667","0.0","54.6","57.9","0.0"
"2/24/2019 11:45:00 AM PST","43520.48958333333","0.0","54.9","58.2","0.0"
"2/24/2019 12:00:00 PM PST","43520.5","0.0","55.3","58.9","0.0"
"2/24/2019 12:15:00 PM PST","43520.51041666667","0.0","55.5","59.1","0.0"
"2/24/2019 12:30:00 PM PST","43520.52083333333","0.0","55.4","58.9","0.0"
"2/24/2019 12:45:00 PM PST","43520.53125","0.0","55.5","58.8","0.0"
"2/24/2019 01:00:00 PM PST","43520.54166666667","0.0","55.6","58.8","0.0"
"2/24/2019 01:15:00 PM PST","43520.55208333333","0.0","55.6","58.7","0.0"
"2/24/2019 01:30:00 PM PST","43520.5625","0.0","55.8","58.7","0.0"
"2/24/2019 01:45:00 PM PST","43520.57291666667","0.0","55.5","58.5","0.0"
"2/24/2019 02:00:00 PM PST","43520.58333333333","0.0","55.3","58.3","0.0"
"2/24/2019 02:15:00 PM PST","43520.59375","0.0","55.4","58.2","0.0"
"2/24/2019 02:30:00 PM PST","43520.60416666667","0.0","55.5","58.2","0.0"
"2/24/2019 02:45:00 PM PST","43520.61458333333","0.0","55.4","58.1","0.0"
"2/24/2019 03:00:00 PM PST","43520.625","0.0","55.2","58.0","0.0"
"2/24/2019 03:15:00 PM PST","43520.63541666667","0.0","55.1","57.9","0.0"
"2/24/2019 03:30:00 PM PST","43520.64583333333","0.0","55.0","57.8","0.0"
"2/24/2019 03:45:00 PM PST","43520.65625","0.0","54.8","57.8","0.0"
"2/24/2019 04:00:00 PM PST","43520.66666666667","0.0","54.9","57.8","0.0"
"2/24/2019 04:15:00 PM PST","43520.67708333333","0.0","55.0","57.8","0.0"
"2/24/2019 04:30:00 PM PST","43520.6875","0.0","54.9","57.8","0.0"
"2/24/2019 04:45:00 PM PST","43520.69791666667","0.0","54.8","57.8","0.0"
"2/24/2019 05:00:00 PM PST","43520.70833333333","0.0","54.9","57.7","0.0"
"2/24/2019 05:15:00 PM PST","43520.71875","0.0","54.7","57.7","0.0"
"2/24/2019 05:30:00 PM PST","43520.72916666667","0.0","54.9","57.7","0.0"
"2/24/2019 05:45:00 PM PST","43520.73958333333","0.0","54.9","57.7","0.0"
"2/24/2019 06:00:00 PM PST","43520.75","0.0","54.6","57.6","0.0"
"2/24/2019 06:15:00 PM PST","43520.76041666667","0.0","54.8","57.6","0.0"
"2/24/2019 06:30:00 PM PST","43520.77083333333","0.0","54.7","57.5","0.0"
"2/24/2019 06:45:00 PM PST","43520.78125","0.0","54.7","57.5","0.0"
"2/24/2019 07:00:00 PM PST","43520.79166666667","0.0","54.7","57.5","0.0"
"2/24/2019 07:15:00 PM PST","43520.80208333333","0.0","54.6","57.5","0.0"
"2/24/2019 07:30:00 PM PST","43520.8125","0.0","54.5","57.5","0.0"
"2/24/2019 07:45:00 PM PST","43520.82291666667","0.0","54.6","57.5","0.0"
"2/24/2019 08:00:00 PM PST","43520.83333333333","0.0","54.7","57.5","0.0"
"2/24/2019 08:15:00 PM PST","43520.84375","0.0","54.6","57.4","0.0"
"2/24/2019 08:30:00 PM PST","43520.85416666667","0.0","54.5","57.4","0.0"
"2/24/2019 08:45:00 PM PST","43520.86458333333","0.0","54.5","57.4","0.0"
"2/24/2019 09:00:00 PM PST","43520.875","0.0","54.4","57.4","0.0"
"2/24/2019 09:15:00 PM PST","43520.88541666667","0.0","54.5","57.3","0.0"
"2/24/2019 09:30:00 PM PST","43520.89583333333","0.0","54.4","57.3","0.0"
"2/24/2019 09:45:00 PM PST","43520.90625","0.0","57.4","60.9","0.0"
"2/24/2019 10:00:00 PM PST","43520.91666666667","41.5","61.0","67.2","19.199999"
"2/24/2019 10:15:00 PM PST","43520.92708333333","36.2","58.4","63.0","12.799999"
"2/24/2019 10:30:00 PM PST","43520.9375","27.5","61.7","65.7","5.7999997"
"2/24/2019 10:45:00 PM PST","43520.94791666667","43.7","59.0","63.9","23.1"
"2/24/2019 11:00:00 PM PST","43520.95833333333","25.1","60.5","64.3","4.5"
"2/24/2019 11:15:00 PM PST","43520.96875","34.5","59.8","64.4","11.3"
"2/24/2019 11:30:00 PM PST","43520.97916666667","29.099998","59.9","63.6","6.7999997"
"2/24/2019 11:45:00 PM PST","43520.98958333333","39.6","58.8","63.6","16.699999"
"2/25/2019 12:00:00 AM PST","43521.0","30.9","58.8","62.3","8.099999"
"2/25/2019 12:15:00 AM PST","43521.01041666667","12.799999","67.9","71.5","0.79999995"
"2/25/2019 12:30:00 AM PST","43521.02083333333","31.099998","63.8","69.4","8.2"
"2/25/2019 12:45:00 AM PST","43521.03125","16.8","68.1","72.1","1.5"
"2/25/2019 01:00:00 AM PST","43521.04166666667","28.4","64.4","69.7","6.2999997"
"2/25/2019 01:15:00 AM PST","43521.05208333333","15.5","66.5","70.5","1.1999999"
"2/25/2019 01:30:00 AM PST","43521.0625","36.2","64.7","71.0","12.7"
"2/25/2019 01:45:00 AM PST","43521.07291666667","19.8","68.0","72.1","2.3"
"2/25/2019 02:00:00 AM PST","43521.08333333333","28.4","64.4","69.5","6.2999997"
"2/25/2019 02:15:00 AM PST","43521.09375","23.6","68.0","72.6","3.8"
"2/25/2019 02:30:00 AM PST","43521.10416666667","24.0","65.3","70.0","3.8999999"
"2/25/2019 02:45:00 AM PST","43521.11458333333","27.699999","65.2","69.7","5.9"
"2/25/2019 03:00:00 AM PST","43521.125","24.699999","62.1","65.5","4.2999997"
"2/25/2019 03:15:00 AM PST","43521.13541666667","14.9","65.0","67.4","1.1"
"2/25/2019 03:30:00 AM PST","43521.14583333333","28.5","61.7","65.1","6.5"
"2/25/2019 03:45:00 AM PST","43521.15625","0.0","56.3","57.3","0.0"
"2/25/2019 04:00:00 AM PST","43521.16666666667","0.0","56.3","57.3","0.0"
"2/25/2019 04:15:00 AM PST","43521.17708333333","0.0","56.5","57.2","0.0"
"2/25/2019 04:30:00 AM PST","43521.1875","0.0","56.3","58.1","0.0"
"2/25/2019 04:45:00 AM PST","43521.19791666667","0.0","56.6","58.1","0.0"
"2/25/2019 05:00:00 AM PST","43521.20833333333","0.0","56.5","58.2","0.0"
"2/25/2019 05:15:00 AM PST","43521.21875","0.0","56.3","58.1","0.0"
"2/25/2019 05:30:00 AM PST","43521.22916666667","0.0","56.2","58.1","0.0"
"2/25/2019 05:45:00 AM PST","43521.23958333333","0.0","56.2","58.0","0.0"
"2/25/2019 06:00:00 AM PST","43521.25","0.0","55.9","57.9","0.0"
"2/25/2019 06:15:00 AM PST","43521.26041666667","0.0","56.1","57.8","0.0"
"2/25/2019 06:30:00 AM PST","43521.27083333333","0.0","55.7","57.8","0.0"
"2/25/2019 06:45:00 AM PST","43521.28125","0.0","55.7","57.7","0.0"
"2/25/2019 07:00:00 AM PST","43521.29166666667","0.0","55.6","57.6","0.0"
"2/25/2019 07:15:00 AM PST","43521.30208333333","0.0","55.8","57.5","0.0"
"2/25/2019 07:30:00 AM PST","43521.3125","0.0","55.8","57.5","0.0"
"2/25/2019 07:45:00 AM PST","43521.32291666667","0.0","55.6","57.5","0.0"
"2/25/2019 08:00:00 AM PST","43521.33333333333","0.0","55.7","57.5","0.0"
"2/25/2019 08:15:00 AM PST","43521.34375","0.0","55.7","57.4","0.0"
"2/25/2019 08:30:00 AM PST","43521.35416666667","0.0","55.7","57.4","0.0"
"2/25/2019 08:45:00 AM PST","43521.36458333333","0.0","55.8","57.4","0.0"
"2/25/2019 09:00:00 AM PST","43521.375","0.0","55.8","57.4","0.0"
"2/25/2019 09:15:00 AM PST","43521.38541666667","0.0","55.9","57.4","0.0"
"2/25/2019 09:30:00 AM PST","43521.39583333333","0.0","55.8","57.4","0.0"
"2/25/2019 09:45:00 AM PST","43521.40625","0.0","56.1","57.4","0.0"
"2/25/2019 10:00:00 AM PST","43521.41666666667","0.0","56.4","57.5","0.0"
"2/25/2019 10:15:00 AM PST","43521.42708333333","0.0","56.8","57.5","0.0"
"2/25/2019 10:30:00 AM PST","43521.4375","0.0","57.0","57.5","0.0"
"2/25/2019 10:45:00 AM PST","43521.44791666667","0.0","57.2","57.8","0.0"
"2/25/2019 11:00:00 AM PST","43521.45833333333","0.0","57.4","58.2","0.0"
"2/25/2019 11:15:00 AM PST","43521.46875","0.0","57.8","58.6","0.0"
"2/25/2019 11:30:00 AM PST","43521.47916666667","0.0","58.0","59.1","0.0"
"2/25/2019 11:45:00 AM PST","43521.48958333333","0.0","58.4","59.9","0.0"
"2/25/2019 12:00:00 PM PST","43521.5","0.0","58.5","61.2","0.0"
"2/25/2019 12:15:00 PM PST","43521.51041666667","0.0","59.0","61.9","0.0"
"2/25/2019 12:30:00 PM PST","43521.52083333333","0.0","58.5","61.6","0.0"
"2/25/2019 12:45:00 PM PST","43521.53125","0.0","59.4","61.4","0.0"
"2/25/2019 01:00:00 PM PST","43521.54166666667","0.0","58.8","61.4","0.0"
"2/25/2019 01:15:00 PM PST","43521.55208333333","0.0","59.1","61.4","0.0"
"2/25/2019 01:30:00 PM PST","43521.5625","0.0","59.0","61.4","0.0"
"2/25/2019 01:45:00 PM PST","43521.57291666667","0.0","58.7","61.4","0.0"
"2/25/2019 02:00:00 PM PST","43521.58333333333","0.0","59.2","61.5","0.0"
"2/25/2019 02:15:00 PM PST","43521.59375","0.0","59.3","61.6","0.0"
"2/25/2019 02:30:00 PM PST","43521.60416666667","0.0","59.2","61.6","0.0"
"2/25/2019 02:45:00 PM PST","43521.61458333333","0.0","58.9","61.6","0.0"
"2/25/2019 03:00:00 PM PST","43521.625","0.0","59.4","61.6","0.0"
"2/25/2019 03:15:00 PM PST","43521.63541666667","0.0","58.8","61.5","0.0"
"2/25/2019 03:30:00 PM PST","43521.64583333333","0.0","58.9","61.5","0.0"
"2/25/2019 03:45:00 PM PST","43521.65625","0.0","58.7","61.4","0.0"
"2/25/2019 04:00:00 PM PST","43521.66666666667","0.0","58.8","61.2","0.0"
"2/25/2019 04:15:00 PM PST","43521.67708333333","0.0","58.5","61.0","0.0"
"2/25/2019 04:30:00 PM PST","43521.6875","0.0","58.3","60.9","0.0"
"2/25/2019 04:45:00 PM PST","43521.69791666667","0.0","58.3","60.7","0.0"
"2/25/2019 05:00:00 PM PST","43521.70833333333","0.0","58.0","60.6","0.0"
"2/25/2019 05:15:00 PM PST","43521.71875","0.0","58.1","60.4","0.0"
"2/25/2019 05:30:00 PM PST","43521.72916666667","0.0","57.9","60.2","0.0"
"2/25/2019 05:45:00 PM PST","43521.73958333333","0.0","57.8","60.1","0.0"
"2/25/2019 06:00:00 PM PST","43521.75","0.0","57.6","60.0","0.0"
"2/25/2019 06:15:00 PM PST","43521.76041666667","0.0","57.5","60.0","0.0"
"2/25/2019 06:30:00 PM PST","43521.77083333333","0.0","57.3","59.9","0.0"
"2/25/2019 06:45:00 PM PST","43521.78125","0.0","57.5","59.9","0.0"
"2/25/2019 07:00:00 PM PST","43521.79166666667","0.0","57.3","59.8","0.0"
"2/25/2019 07:15:00 PM PST","43521.80208333333","0.0","57.4","59.8","0.0"
"2/25/2019 07:30:00 PM PST","43521.8125","0.0","57.5","59.7","0.0"
"2/25/2019 07:45:00 PM PST","43521.82291666667","0.0","57.4","59.7","0.0"
"2/25/2019 08:00:00 PM PST","43521.83333333333","0.0","57.5","59.6","0.0"
"2/25/2019 08:15:00 PM PST","43521.84375","0.0","57.5","59.6","0.0"
"2/25/2019 08:30:00 PM PST","43521.85416666667","0.0","57.6","59.6","0.0"
"2/25/2019 08:45:00 PM PST","43521.86458333333","0.0","57.5","59.5","0.0"
"2/25/2019 09:00:00 PM PST","43521.875","0.0","57.6","59.5","0.0"
"2/25/2019 09:15:00 PM PST","43521.88541666667","0.0","57.5","59.4","0.0"
"2/25/2019 09:30:00 PM PST","43521.89583333333","0.0","57.4","59.3","0.0"
"2/25/2019 09:45:00 PM PST","43521.90625","22.8","65.3","69.5","3.3999999"
"2/25/2019 10:00:00 PM PST","43521.91666666667","59.8","59.6","65.5","38.2"
"2/25/2019 10:15:00 PM PST","43521.92708333333","47.7","58.9","63.9","25.1"
"2/25/2019 10:30:00 PM PST","43521.9375","32.7","60.7","65.0","9.5"
"2/25/2019 10:45:00 PM PST","43521.94791666667","39.899998","60.4","65.4","17.0"
"2/25/2019 11:00:00 PM PST","43521.95833333333","41.399998","59.1","64.1","18.699999"
"2/25/2019 11:15:00 PM PST","43521.96875","34.5","61.0","65.7","11.2"
"2/25/2019 11:30:00 PM PST","43521.97916666667","46.899998","59.8","65.5","24.0"
"2/25/2019 11:45:00 PM PST","43521.98958333333","40.3","59.2","64.0","17.5"
"2/26/2019 12:00:00 AM PST","43522.0","34.3","61.8","66.6","10.9"
"2/26/2019 12:15:00 AM PST","43522.01041666667","44.8","59.6","65.0","19.8"
"2/26/2019 12:30:00 AM PST","43522.02083333333","32.399998","59.1","62.9","9.2"
"2/26/2019 12:45:00 AM PST","43522.03125","32.6","60.8","65.1","9.3"
"2/26/2019 01:00:00 AM PST","43522.04166666667","38.5","58.3","62.8","15.4"
"2/26/2019 01:15:00 AM PST","43522.05208333333","13.4","67.1","70.7","0.79999995"
"2/26/2019 01:30:00 AM PST","43522.0625","30.8","65.2","70.6","8.0"
"2/26/2019 01:45:00 AM PST","43522.07291666667","17.4","64.7","68.1","1.5999999"
"2/26/2019 02:00:00 AM PST","43522.08333333333","31.199999","61.8","66.7","8.3"
"2/26/2019 02:15:00 AM PST","43522.09375","0.0","56.8","58.4","0.0"
"2/26/2019 02:30:00 AM PST","43522.10416666667","0.0","57.0","58.6","0.0"
"2/26/2019 02:45:00 AM PST","43522.11458333333","0.0","56.9","58.7","0.0"
"2/26/2019 03:00:00 AM PST","43522.125","0.0","57.2","59.1","0.0"
"2/26/2019 03:15:00 AM PST","43522.13541666667","0.0","57.1","59.3","0.0"
"2/26/2019 03:30:00 AM PST","43522.14583333333","0.0","57.1","59.3","0.0"
"2/26/2019 03:45:00 AM PST","43522.15625","0.0","57.1","59.3","0.0"
"2/26/2019 04:00:00 AM PST","43522.16666666667","0.0","57.0","59.2","0.0"
"2/26/2019 04:15:00 AM PST","43522.17708333333","0.0","57.2","59.2","0.0"
"2/26/2019 04:30:00 AM PST","43522.1875","0.0","57.0","59.1","0.0"
"2/26/2019 04:45:00 AM PST","43522.19791666667","0.0","56.9","59.0","0.0"
"2/26/2019 05:00:00 AM PST","43522.20833333333","0.0","57.0","59.0","0.0"
"2/26/2019 05:15:00 AM PST","43522.21875","0.0","57.0","59.0","0.0"
"2/26/2019 05:30:00 AM PST","43522.22916666667","0.0","57.0","58.9","0.0"
"2/26/2019 05:45:00 AM PST","43522.23958333333","0.0","56.9","58.8","0.0"
"2/26/2019 06:00:00 AM PST","43522.25","0.0","56.8","58.8","0.0"
"2/26/2019 06:15:00 AM PST","43522.26041666667","0.0","56.7","58.8","0.0"
"2/26/2019 06:30:00 AM PST","43522.27083333333","0.0","56.9","58.7","0.0"
"2/26/2019 06:45:00 AM PST","43522.28125","0.0","56.8","58.7","0.0"
"2/26/2019 07:00:00 AM PST","43522.29166666667","0.0","56.5","58.6","0.0"
"2/26/2019 07:15:00 AM PST","43522.30208333333","0.0","56.6","58.6","0.0"
"2/26/2019 07:30:00 AM PST","43522.3125","0.0","56.6","58.5","0.0"
"2/26/2019 07:45:00 AM PST","43522.32291666667","0.0","56.4","58.5","0.0"
"2/26/2019 08:00:00 AM PST","43522.33333333333","0.0","56.5","58.6","0.0"
"2/26/2019 08:15:00 AM PST","43522.34375","0.0","56.6","58.5","0.0"
"2/26/2019 08:30:00 AM PST","43522.35416666667","0.0","56.3","58.6","0.0"
"2/26/2019 08:45:00 AM PST","43522.36458333333","0.0","56.4","58.6","0.0"
"2/26/2019 09:00:00 AM PST","43522.375","0.0","56.5","58.7","0.0"
"2/26/2019 09:15:00 AM PST","43522.38541666667","0.0","56.6","58.8","0.0"
"2/26/2019 09:30:00 AM PST","43522.39583333333","0.0","56.6","58.9","0.0"
"2/26/2019 09:45:00 AM PST","43522.40625","0.0","56.8","59.1","0.0"
"2/26/2019 10:00:00 AM PST","43522.41666666667","0.0","57.4","59.4","0.0"
"2/26/2019 10:15:00 AM PST","43522.42708333333","0.0","57.6","59.5","0.0"
"2/26/2019 10:30:00 AM PST","43522.4375","0.0","57.7","59.6","0.0"
"2/26/2019 10:45:00 AM PST","43522.44791666667","0.0","57.8","59.7","0.0"
"2/26/2019 11:00:00 AM PST","43522.45833333333","0.0","58.1","60.0","0.0"
"2/26/2019 11:15:00 AM PST","43522.46875","0.0","58.3","60.2","0.0"
"2/26/2019 11:30:00 AM PST","43522.47916666667","0.0","58.4","60.4","0.0"
"2/26/2019 11:45:00 AM PST","43522.48958333333","0.0","58.7","60.7","0.0"
"2/26/2019 12:00:00 PM PST","43522.5","0.0","58.7","60.8","0.0"
"2/26/2019 12:15:00 PM PST","43522.51041666667","0.0","58.6","60.7","0.0"
"2/26/2019 12:30:00 PM PST","43522.52083333333","0.0","58.8","60.7","0.0"
"2/26/2019 12:45:00 PM PST","43522.53125","0.0","58.8","60.7","0.0"
"2/26/2019 01:00:00 PM PST","43522.54166666667","0.0","58.7","60.7","0.0"
"2/26/2019 01:15:00 PM PST","43522.55208333333","0.0","58.9","60.7","0.0"
"2/26/2019 01:30:00 PM PST","43522.5625","0.0","58.9","60.8","0.0"
"2/26/2019 01:45:00 PM PST","43522.57291666667","0.0","58.7","60.8","0.0"
"2/26/2019 02:00:00 PM PST","43522.58333333333","0.0","58.7","60.8","0.0"
"2/26/2019 02:15:00 PM PST","43522.59375","0.0","59.0","60.9","0.0"
"2/26/2019 02:30:00 PM PST","43522.60416666667","0.0","59.0","60.9","0.0"
"2/26/2019 02:45:00 PM PST","43522.61458333333","0.0","58.9","60.8","0.0"
"2/26/2019 03:00:00 PM PST","43522.625","0.0","58.7","60.8","0.0"
"2/26/2019 03:15:00 PM PST","43522.63541666667","0.0","58.8","60.7","0.0"
"2/26/2019 03:30:00 PM PST","43522.64583333333","0.0","58.9","60.7","0.0"
"2/26/2019 03:45:00 PM PST","43522.65625","0.0","58.8","60.6","0.0"
"2/26/2019 04:00:00 PM PST","43522.66666666667","0.0","58.6","60.6","0.0"
"2/26/2019 04:15:00 PM PST","43522.67708333333","0.0","58.4","60.4","0.0"
"2/26/2019 04:30:00 PM PST","43522.6875","0.0","58.1","60.2","0.0"
"2/26/2019 04:45:00 PM PST","43522.69791666667","0.0","57.9","60.1","0.0"
