"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"2/26/2019 05:00:00 PM PST","43522.70833333333","0.0","57.9","60.0","0.0"
"2/26/2019 05:15:00 PM PST","43522.71875","0.0","57.8","60.0","0.0"
"2/26/2019 05:30:00 PM PST","43522.72916666667","0.0","58.0","59.9","0.0"
"2/26/2019 05:45:00 PM PST","43522.73958333333","0.0","57.9","59.9","0.0"
"2/26/2019 06:00:00 PM PST","43522.75","0.0","57.7","59.9","0.0"
"2/26/2019 06:15:00 PM PST","43522.76041666667","0.0","57.8","59.9","0.0"
"2/26/2019 06:30:00 PM PST","43522.77083333333","0.0","57.7","59.9","0.0"
"2/26/2019 06:45:00 PM PST","43522.78125","0.0","57.9","59.9","0.0"
"2/26/2019 07:00:00 PM PST","43522.79166666667","0.0","57.7","59.8","0.0"
"2/26/2019 07:15:00 PM PST","43522.80208333333","0.0","57.8","59.8","0.0"
"2/26/2019 07:30:00 PM PST","43522.8125","0.0","57.9","59.8","0.0"
"2/26/2019 07:45:00 PM PST","43522.82291666667","0.0","57.7","59.8","0.0"
"2/26/2019 08:00:00 PM PST","43522.83333333333","0.0","57.8","59.7","0.0"
"2/26/2019 08:15:00 PM PST","43522.84375","0.0","57.7","59.7","0.0"
"2/26/2019 08:30:00 PM PST","43522.85416666667","0.0","57.7","59.7","0.0"
"2/26/2019 08:45:00 PM PST","43522.86458333333","0.0","57.8","59.6","0.0"
"2/26/2019 09:00:00 PM PST","43522.875","0.0","57.8","59.6","0.0"
"2/26/2019 09:15:00 PM PST","43522.88541666667","0.0","57.8","59.5","0.0"
"2/26/2019 09:30:00 PM PST","43522.89583333333","0.0","57.6","59.5","0.0"
"2/26/2019 09:45:00 PM PST","43522.90625","28.199999","65.0","68.9","6.2"
"2/26/2019 10:00:00 PM PST","43522.91666666667","59.8","59.2","64.8","38.1"
"2/26/2019 10:15:00 PM PST","43522.92708333333","44.6","58.2","62.9","23.199999"
"2/26/2019 10:30:00 PM PST","43522.9375","35.1","61.4","66.1","11.7"
"2/26/2019 10:45:00 PM PST","43522.94791666667","53.399998","59.8","65.1","26.599998"
"2/26/2019 11:00:00 PM PST","43522.95833333333","49.0","58.1","63.1","27.099998"
"2/26/2019 11:15:00 PM PST","43522.96875","38.1","59.9","64.7","14.799999"
"2/26/2019 11:30:00 PM PST","43522.97916666667","43.8","60.4","65.8","21.6"
"2/26/2019 11:45:00 PM PST","43522.98958333333","48.7","58.8","63.8","23.6"
"2/27/2019 12:00:00 AM PST","43523.0","33.5","61.0","64.7","10.0"
"2/27/2019 12:15:00 AM PST","43523.01041666667","48.8","60.6","65.5","20.199999"
"2/27/2019 12:30:00 AM PST","43523.02083333333","48.399998","58.6","63.9","25.3"
"2/27/2019 12:45:00 AM PST","43523.03125","35.899998","58.9","63.0","12.4"
"2/27/2019 01:00:00 AM PST","43523.04166666667","32.399998","61.4","65.1","9.3"
"2/27/2019 01:15:00 AM PST","43523.05208333333","38.0","58.3","62.6","14.7"
"2/27/2019 01:30:00 AM PST","43523.0625","30.199999","60.8","64.6","7.5"
"2/27/2019 01:45:00 AM PST","43523.07291666667","31.599998","61.1","66.2","8.7"
"2/27/2019 02:00:00 AM PST","43523.08333333333","24.0","66.5","70.3","4.0"
"2/27/2019 02:15:00 AM PST","43523.09375","0.0","60.0","62.0","0.0"
"2/27/2019 02:30:00 AM PST","43523.10416666667","0.0","59.8","61.7","0.0"
"2/27/2019 02:45:00 AM PST","43523.11458333333","0.0","59.4","61.5","0.0"
"2/27/2019 03:00:00 AM PST","43523.125","0.0","59.4","61.4","0.0"
"2/27/2019 03:15:00 AM PST","43523.13541666667","0.0","60.1","61.4","0.0"
"2/27/2019 03:30:00 AM PST","43523.14583333333","0.0","59.4","61.4","0.0"
"2/27/2019 03:45:00 AM PST","43523.15625","0.0","59.5","61.5","0.0"
"2/27/2019 04:00:00 AM PST","43523.16666666667","0.0","59.5","61.4","0.0"
"2/27/2019 04:15:00 AM PST","43523.17708333333","0.0","59.6","61.4","0.0"
"2/27/2019 04:30:00 AM PST","43523.1875","0.0","59.6","61.3","0.0"
"2/27/2019 04:45:00 AM PST","43523.19791666667","0.0","59.5","61.1","0.0"
"2/27/2019 05:00:00 AM PST","43523.20833333333","0.0","59.5","61.0","0.0"
"2/27/2019 05:15:00 AM PST","43523.21875","0.0","59.4","60.8","0.0"
"2/27/2019 05:30:00 AM PST","43523.22916666667","0.0","59.3","60.7","0.0"
"2/27/2019 05:45:00 AM PST","43523.23958333333","0.0","59.1","60.7","0.0"
"2/27/2019 06:00:00 AM PST","43523.25","0.0","58.8","60.7","0.0"
"2/27/2019 06:15:00 AM PST","43523.26041666667","0.0","58.8","60.5","0.0"
"2/27/2019 06:30:00 AM PST","43523.27083333333","0.0","58.6","60.3","0.0"
"2/27/2019 06:45:00 AM PST","43523.28125","0.0","58.5","60.4","0.0"
"2/27/2019 07:00:00 AM PST","43523.29166666667","0.0","58.6","60.3","0.0"
"2/27/2019 07:15:00 AM PST","43523.30208333333","0.0","58.6","60.3","0.0"
"2/27/2019 07:30:00 AM PST","43523.3125","0.0","58.3","60.2","0.0"
"2/27/2019 07:45:00 AM PST","43523.32291666667","0.0","58.5","60.1","0.0"
"2/27/2019 08:00:00 AM PST","43523.33333333333","0.0","58.3","60.2","0.0"
"2/27/2019 08:15:00 AM PST","43523.34375","0.0","58.4","60.1","0.0"
"2/27/2019 08:30:00 AM PST","43523.35416666667","0.0","58.3","60.2","0.0"
"2/27/2019 08:45:00 AM PST","43523.36458333333","0.0","58.3","60.2","0.0"
"2/27/2019 09:00:00 AM PST","43523.375","0.0","58.4","60.2","0.0"
"2/27/2019 09:15:00 AM PST","43523.38541666667","0.0","58.2","60.2","0.0"
"2/27/2019 09:30:00 AM PST","43523.39583333333","0.0","58.2","60.2","0.0"
"2/27/2019 09:45:00 AM PST","43523.40625","0.0","58.2","60.2","0.0"
"2/27/2019 10:00:00 AM PST","43523.41666666667","0.0","58.3","60.3","0.0"
"2/27/2019 10:15:00 AM PST","43523.42708333333","0.0","58.3","60.3","0.0"
"2/27/2019 10:30:00 AM PST","43523.4375","0.0","58.8","60.6","0.0"
"2/27/2019 10:45:00 AM PST","43523.44791666667","0.0","59.0","60.8","0.0"
"2/27/2019 11:00:00 AM PST","43523.45833333333","0.0","59.4","60.9","0.0"
"2/27/2019 11:15:00 AM PST","43523.46875","0.0","59.7","61.2","0.0"
"2/27/2019 11:30:00 AM PST","43523.47916666667","0.0","60.1","61.6","0.0"
"2/27/2019 11:45:00 AM PST","43523.48958333333","0.0","60.2","62.1","0.0"
"2/27/2019 12:00:00 PM PST","43523.5","0.0","60.4","62.2","0.0"
"2/27/2019 12:15:00 PM PST","43523.51041666667","0.0","60.5","62.4","0.0"
"2/27/2019 12:30:00 PM PST","43523.52083333333","0.0","60.7","62.7","0.0"
"2/27/2019 12:45:00 PM PST","43523.53125","0.0","60.6","62.8","0.0"
"2/27/2019 01:00:00 PM PST","43523.54166666667","0.0","60.6","62.8","0.0"
"2/27/2019 01:15:00 PM PST","43523.55208333333","0.0","61.0","62.9","0.0"
"2/27/2019 01:30:00 PM PST","43523.5625","0.0","61.2","63.1","0.0"
"2/27/2019 01:45:00 PM PST","43523.57291666667","0.0","61.2","63.2","0.0"
"2/27/2019 02:00:00 PM PST","43523.58333333333","0.0","61.4","63.3","0.0"
"2/27/2019 02:15:00 PM PST","43523.59375","0.0","61.4","63.3","0.0"
"2/27/2019 02:30:00 PM PST","43523.60416666667","0.0","61.3","63.3","0.0"
"2/27/2019 02:45:00 PM PST","43523.61458333333","0.0","61.5","63.4","0.0"
"2/27/2019 03:00:00 PM PST","43523.625","0.0","61.5","63.5","0.0"
"2/27/2019 03:15:00 PM PST","43523.63541666667","0.0","61.5","63.5","0.0"
"2/27/2019 03:30:00 PM PST","43523.64583333333","0.0","61.4","63.5","0.0"
"2/27/2019 03:45:00 PM PST","43523.65625","0.0","61.5","63.5","0.0"
"2/27/2019 04:00:00 PM PST","43523.66666666667","0.0","61.5","63.6","0.0"
"2/27/2019 04:15:00 PM PST","43523.67708333333","0.0","61.5","63.6","0.0"
"2/27/2019 04:30:00 PM PST","43523.6875","0.0","61.5","63.6","0.0"
"2/27/2019 04:45:00 PM PST","43523.69791666667","0.0","61.4","63.5","0.0"
"2/27/2019 05:00:00 PM PST","43523.70833333333","0.0","61.5","63.5","0.0"
"2/27/2019 05:15:00 PM PST","43523.71875","0.0","61.5","63.4","0.0"
"2/27/2019 05:30:00 PM PST","43523.72916666667","0.0","61.3","63.3","0.0"
"2/27/2019 05:45:00 PM PST","43523.73958333333","0.0","61.4","63.2","0.0"
"2/27/2019 06:00:00 PM PST","43523.75","0.0","61.2","63.1","0.0"
"2/27/2019 06:15:00 PM PST","43523.76041666667","0.0","61.0","63.0","0.0"
"2/27/2019 06:30:00 PM PST","43523.77083333333","0.0","61.0","62.9","0.0"
"2/27/2019 06:45:00 PM PST","43523.78125","0.0","60.9","62.8","0.0"
"2/27/2019 07:00:00 PM PST","43523.79166666667","0.0","61.0","62.7","0.0"
"2/27/2019 07:15:00 PM PST","43523.80208333333","0.0","60.8","62.7","0.0"
"2/27/2019 07:30:00 PM PST","43523.8125","0.0","60.8","62.7","0.0"
"2/27/2019 07:45:00 PM PST","43523.82291666667","0.0","60.6","62.6","0.0"
"2/27/2019 07:48:41.030 PM PST","43523.82547488426","","0.0","0.0",""
"2/27/2019 07:48:41.050 PM PST","43523.82547511574","0.0","","","0.0"
"2/27/2019 08:00:00 PM PST","43523.83333333333","0.0","60.7","62.6","0.0"
"2/27/2019 08:15:00 PM PST","43523.84375","0.0","60.6","62.5","0.0"
"2/27/2019 08:30:00 PM PST","43523.85416666667","0.0","60.5","62.5","0.0"
"2/27/2019 08:45:00 PM PST","43523.86458333333","0.0","60.4","62.4","0.0"
"2/27/2019 09:00:00 PM PST","43523.875","0.0","60.3","62.3","0.0"
"2/27/2019 09:15:00 PM PST","43523.88541666667","0.0","60.3","62.2","0.0"
"2/27/2019 09:30:00 PM PST","43523.89583333333","0.0","60.2","62.2","0.0"
"2/27/2019 09:45:00 PM PST","43523.90625","48.6","57.8","58.8","21.5"
"2/27/2019 10:00:00 PM PST","43523.91666666667","48.3","56.6","58.6","24.9"
"2/27/2019 10:15:00 PM PST","43523.92708333333","40.2","60.8","65.2","11.599999"
"2/27/2019 10:30:00 PM PST","43523.9375","30.5","61.5","66.1","8.599999"
"2/27/2019 10:45:00 PM PST","43523.94791666667","47.1","64.2","70.8","24.8"
"2/27/2019 11:00:00 PM PST","43523.95833333333","52.199997","62.6","69.2","32.5"
"2/27/2019 11:15:00 PM PST","43523.96875","37.5","64.0","69.6","14.7"
"2/27/2019 11:30:00 PM PST","43523.97916666667","37.1","65.0","70.4","13.599999"
"2/27/2019 11:45:00 PM PST","43523.98958333333","59.199997","63.0","69.6","34.7"
"2/28/2019 12:00:00 AM PST","43524.0","0.0","64.5","64.9","0.0"
"2/28/2019 12:15:00 AM PST","43524.01041666667","39.5","61.7","67.0","17.1"
"2/28/2019 12:30:00 AM PST","43524.02083333333","43.1","65.0","70.6","20.8"
"2/28/2019 12:45:00 AM PST","43524.03125","51.5","63.3","69.2","27.8"
"2/28/2019 01:00:00 AM PST","43524.04166666667","34.399998","64.1","68.8","12.0"
"2/28/2019 01:15:00 AM PST","43524.05208333333","40.7","64.5","70.1","17.6"
"2/28/2019 01:30:00 AM PST","43524.0625","40.0","63.1","68.5","18.0"
"2/28/2019 01:45:00 AM PST","43524.07291666667","35.0","65.6","70.3","11.7"
"2/28/2019 02:00:00 AM PST","43524.08333333333","41.7","63.4","68.8","19.199999"
"2/28/2019 02:15:00 AM PST","43524.09375","27.9","65.7","69.5","6.0"
"2/28/2019 02:30:00 AM PST","43524.10416666667","42.899998","61.3","65.8","25.1"
"2/28/2019 02:45:00 AM PST","43524.11458333333","0.0","58.7","58.7","0.0"
"2/28/2019 03:00:00 AM PST","43524.125","0.0","58.6","59.9","0.0"
"2/28/2019 03:15:00 AM PST","43524.13541666667","0.0","58.6","59.7","0.0"
"2/28/2019 03:30:00 AM PST","43524.14583333333","0.0","58.6","59.5","0.0"
"2/28/2019 03:45:00 AM PST","43524.15625","0.0","58.5","59.4","0.0"
"2/28/2019 04:00:00 AM PST","43524.16666666667","0.0","58.6","59.3","0.0"
"2/28/2019 04:15:00 AM PST","43524.17708333333","0.0","58.5","59.2","0.0"
"2/28/2019 04:30:00 AM PST","43524.1875","0.0","58.4","59.0","0.0"
"2/28/2019 04:45:00 AM PST","43524.19791666667","0.0","58.2","58.9","0.0"
"2/28/2019 05:00:00 AM PST","43524.20833333333","0.0","58.3","58.8","0.0"
"2/28/2019 05:15:00 AM PST","43524.21875","0.0","58.2","58.7","0.0"
"2/28/2019 05:30:00 AM PST","43524.22916666667","0.0","58.1","58.6","0.0"
"2/28/2019 05:45:00 AM PST","43524.23958333333","0.0","57.9","58.5","0.0"
"2/28/2019 06:00:00 AM PST","43524.25","0.0","57.9","58.5","0.0"
"2/28/2019 06:15:00 AM PST","43524.26041666667","0.0","57.9","58.5","0.0"
"2/28/2019 06:30:00 AM PST","43524.27083333333","0.0","57.7","58.4","0.0"
"2/28/2019 06:45:00 AM PST","43524.28125","0.0","57.6","58.3","0.0"
"2/28/2019 07:00:00 AM PST","43524.29166666667","0.0","57.5","58.2","0.0"
"2/28/2019 07:15:00 AM PST","43524.30208333333","0.0","57.5","58.2","0.0"
"2/28/2019 07:30:00 AM PST","43524.3125","0.0","57.4","58.2","0.0"
"2/28/2019 07:45:00 AM PST","43524.32291666667","0.0","57.6","58.1","0.0"
"2/28/2019 08:00:00 AM PST","43524.33333333333","0.0","57.5","58.1","0.0"
"2/28/2019 08:15:00 AM PST","43524.34375","0.0","57.4","58.0","0.0"
"2/28/2019 08:30:00 AM PST","43524.35416666667","0.0","57.1","58.1","0.0"
"2/28/2019 08:45:00 AM PST","43524.36458333333","0.0","57.3","58.0","0.0"
"2/28/2019 09:00:00 AM PST","43524.375","0.0","57.2","58.0","0.0"
"2/28/2019 09:15:00 AM PST","43524.38541666667","0.0","57.2","57.9","0.0"
"2/28/2019 09:30:00 AM PST","43524.39583333333","0.0","57.2","58.0","0.0"
"2/28/2019 09:45:00 AM PST","43524.40625","0.0","57.1","58.0","0.0"
"2/28/2019 10:00:00 AM PST","43524.41666666667","0.0","57.0","58.1","0.0"
"2/28/2019 10:15:00 AM PST","43524.42708333333","0.0","57.2","58.1","0.0"
"2/28/2019 10:30:00 AM PST","43524.4375","0.0","57.5","58.3","0.0"
"2/28/2019 10:45:00 AM PST","43524.44791666667","0.0","57.8","58.5","0.0"
"2/28/2019 11:00:00 AM PST","43524.45833333333","0.0","58.0","58.8","0.0"
"2/28/2019 11:15:00 AM PST","43524.46875","0.0","58.1","58.9","0.0"
"2/28/2019 11:30:00 AM PST","43524.47916666667","0.0","58.2","59.2","0.0"
"2/28/2019 11:45:00 AM PST","43524.48958333333","0.0","58.5","59.5","0.0"
"2/28/2019 12:00:00 PM PST","43524.5","0.0","58.5","59.7","0.0"
"2/28/2019 12:15:00 PM PST","43524.51041666667","0.0","58.4","60.0","0.0"
"2/28/2019 12:30:00 PM PST","43524.52083333333","0.0","58.5","60.0","0.0"
"2/28/2019 12:45:00 PM PST","43524.53125","0.0","58.6","60.0","0.0"
"2/28/2019 01:00:00 PM PST","43524.54166666667","0.0","58.6","59.9","0.0"
"2/28/2019 01:15:00 PM PST","43524.55208333333","0.0","58.6","60.0","0.0"
"2/28/2019 01:30:00 PM PST","43524.5625","0.0","58.7","60.0","0.0"
"2/28/2019 01:45:00 PM PST","43524.57291666667","0.0","58.6","59.9","0.0"
"2/28/2019 02:00:00 PM PST","43524.58333333333","0.0","58.7","59.7","0.0"
"2/28/2019 02:15:00 PM PST","43524.59375","0.0","58.5","59.5","0.0"
"2/28/2019 02:30:00 PM PST","43524.60416666667","0.0","58.2","59.4","0.0"
"2/28/2019 02:45:00 PM PST","43524.61458333333","0.0","58.3","59.3","0.0"
"2/28/2019 03:00:00 PM PST","43524.625","0.0","58.1","59.2","0.0"
"2/28/2019 03:15:00 PM PST","43524.63541666667","0.0","58.0","59.1","0.0"
"2/28/2019 03:30:00 PM PST","43524.64583333333","0.0","58.0","59.1","0.0"
"2/28/2019 03:45:00 PM PST","43524.65625","0.0","58.0","59.1","0.0"
"2/28/2019 04:00:00 PM PST","43524.66666666667","0.0","57.9","59.2","0.0"
"2/28/2019 04:15:00 PM PST","43524.67708333333","0.0","58.0","59.3","0.0"
"2/28/2019 04:30:00 PM PST","43524.6875","0.0","58.0","59.4","0.0"
"2/28/2019 04:45:00 PM PST","43524.69791666667","0.0","58.0","59.4","0.0"
"2/28/2019 05:00:00 PM PST","43524.70833333333","0.0","58.1","59.3","0.0"
"2/28/2019 05:15:00 PM PST","43524.71875","0.0","57.9","59.3","0.0"
"2/28/2019 05:30:00 PM PST","43524.72916666667","0.0","57.8","59.3","0.0"
"2/28/2019 05:45:00 PM PST","43524.73958333333","0.0","57.8","59.3","0.0"
"2/28/2019 06:00:00 PM PST","43524.75","0.0","57.7","59.2","0.0"
"2/28/2019 06:15:00 PM PST","43524.76041666667","0.0","57.8","59.2","0.0"
"2/28/2019 06:30:00 PM PST","43524.77083333333","0.0","57.7","59.1","0.0"
"2/28/2019 06:45:00 PM PST","43524.78125","0.0","57.6","59.1","0.0"
"2/28/2019 07:00:00 PM PST","43524.79166666667","0.0","57.7","59.1","0.0"
"2/28/2019 07:15:00 PM PST","43524.80208333333","0.0","57.6","59.0","0.0"
"2/28/2019 07:30:00 PM PST","43524.8125","0.0","57.4","58.9","0.0"
"2/28/2019 07:45:00 PM PST","43524.82291666667","0.0","57.5","59.0","0.0"
"2/28/2019 08:00:00 PM PST","43524.83333333333","0.0","57.6","58.9","0.0"
"2/28/2019 08:15:00 PM PST","43524.84375","0.0","57.5","58.9","0.0"
"2/28/2019 08:30:00 PM PST","43524.85416666667","0.0","57.6","58.9","0.0"
"2/28/2019 08:45:00 PM PST","43524.86458333333","0.0","57.5","58.8","0.0"
"2/28/2019 09:00:00 PM PST","43524.875","0.0","57.5","58.8","0.0"
"2/28/2019 09:15:00 PM PST","43524.88541666667","0.0","57.3","58.8","0.0"
"2/28/2019 09:30:00 PM PST","43524.89583333333","0.0","57.2","58.7","0.0"
"2/28/2019 09:45:00 PM PST","43524.90625","26.4","65.3","70.4","4.5"
"2/28/2019 10:00:00 PM PST","43524.91666666667","47.8","58.6","64.1","20.6"
"2/28/2019 10:15:00 PM PST","43524.92708333333","29.9","60.4","64.6","6.0"
"2/28/2019 10:30:00 PM PST","43524.9375","35.8","60.8","66.3","12.599999"
"2/28/2019 10:45:00 PM PST","43524.94791666667","37.1","59.0","64.4","15.099999"
"2/28/2019 11:00:00 PM PST","43524.95833333333","32.399998","60.9","65.7","9.4"
"2/28/2019 11:15:00 PM PST","43524.96875","37.1","59.6","64.6","14.2"
"2/28/2019 11:30:00 PM PST","43524.97916666667","34.8","60.6","65.9","11.4"
"2/28/2019 11:45:00 PM PST","43524.98958333333","37.0","59.3","64.3","13.2"
"3/1/2019 12:00:00 AM PST","43525.0","29.9","60.7","64.8","7.7"
"3/1/2019 12:15:00 AM PST","43525.01041666667","37.899998","58.7","63.9","14.0"
"3/1/2019 12:30:00 AM PST","43525.02083333333","28.5","60.5","64.4","7.1"
"3/1/2019 12:45:00 AM PST","43525.03125","40.6","58.6","63.4","18.1"
"3/1/2019 01:00:00 AM PST","43525.04166666667","26.3","60.5","63.9","4.5"
"3/1/2019 01:15:00 AM PST","43525.05208333333","34.1","60.1","63.6","10.599999"
"3/1/2019 01:30:00 AM PST","43525.0625","25.5","57.1","59.7","5.0"
"3/1/2019 01:45:00 AM PST","43525.07291666667","20.4","60.5","62.7","2.5"
"3/1/2019 02:00:00 AM PST","43525.08333333333","28.8","56.7","59.5","10.4"
"3/1/2019 02:15:00 AM PST","43525.09375","0.0","54.9","55.7","0.0"
"3/1/2019 02:30:00 AM PST","43525.10416666667","0.0","55.2","55.7","0.0"
"3/1/2019 02:45:00 AM PST","43525.11458333333","0.0","55.2","56.2","0.0"
"3/1/2019 03:00:00 AM PST","43525.125","0.0","55.3","56.7","0.0"
"3/1/2019 03:15:00 AM PST","43525.13541666667","0.0","55.3","56.6","0.0"
"3/1/2019 03:30:00 AM PST","43525.14583333333","0.0","55.2","56.7","0.0"
"3/1/2019 03:45:00 AM PST","43525.15625","0.0","55.0","56.8","0.0"
"3/1/2019 04:00:00 AM PST","43525.16666666667","0.0","54.9","56.6","0.0"
"3/1/2019 04:15:00 AM PST","43525.17708333333","0.0","55.0","56.4","0.0"
"3/1/2019 04:30:00 AM PST","43525.1875","0.0","55.0","56.4","0.0"
"3/1/2019 04:45:00 AM PST","43525.19791666667","0.0","54.8","56.3","0.0"
"3/1/2019 05:00:00 AM PST","43525.20833333333","0.0","54.9","56.2","0.0"
"3/1/2019 05:15:00 AM PST","43525.21875","0.0","54.8","56.2","0.0"
"3/1/2019 05:30:00 AM PST","43525.22916666667","0.0","54.8","56.1","0.0"
"3/1/2019 05:45:00 AM PST","43525.23958333333","0.0","54.6","56.0","0.0"
"3/1/2019 06:00:00 AM PST","43525.25","0.0","54.7","55.9","0.0"
"3/1/2019 06:15:00 AM PST","43525.26041666667","0.0","54.6","55.9","0.0"
"3/1/2019 06:30:00 AM PST","43525.27083333333","0.0","54.5","55.8","0.0"
"3/1/2019 06:45:00 AM PST","43525.28125","0.0","54.4","55.6","0.0"
"3/1/2019 07:00:00 AM PST","43525.29166666667","0.0","54.6","55.7","0.0"
"3/1/2019 07:15:00 AM PST","43525.30208333333","0.0","54.5","55.5","0.0"
"3/1/2019 07:30:00 AM PST","43525.3125","0.0","54.4","55.5","0.0"
"3/1/2019 07:45:00 AM PST","43525.32291666667","0.0","54.4","55.5","0.0"
"3/1/2019 08:00:00 AM PST","43525.33333333333","0.0","54.2","55.5","0.0"
"3/1/2019 08:15:00 AM PST","43525.34375","0.0","54.4","55.5","0.0"
"3/1/2019 08:30:00 AM PST","43525.35416666667","0.0","54.4","55.5","0.0"
"3/1/2019 08:45:00 AM PST","43525.36458333333","0.0","54.4","55.6","0.0"
"3/1/2019 09:00:00 AM PST","43525.375","0.0","54.6","55.7","0.0"
"3/1/2019 09:15:00 AM PST","43525.38541666667","0.0","54.6","55.9","0.0"
"3/1/2019 09:30:00 AM PST","43525.39583333333","0.0","54.8","56.1","0.0"
"3/1/2019 09:45:00 AM PST","43525.40625","0.0","54.7","56.4","0.0"
"3/1/2019 10:00:00 AM PST","43525.41666666667","0.0","55.0","56.6","0.0"
"3/1/2019 10:15:00 AM PST","43525.42708333333","0.0","55.5","56.9","0.0"
"3/1/2019 10:30:00 AM PST","43525.4375","0.0","55.7","57.2","0.0"
"3/1/2019 10:45:00 AM PST","43525.44791666667","0.0","56.0","57.5","0.0"
"3/1/2019 11:00:00 AM PST","43525.45833333333","0.0","56.3","57.7","0.0"
"3/1/2019 11:15:00 AM PST","43525.46875","0.0","56.6","57.9","0.0"
"3/1/2019 11:30:00 AM PST","43525.47916666667","0.0","56.5","57.9","0.0"
"3/1/2019 11:45:00 AM PST","43525.48958333333","0.0","56.8","58.0","0.0"
"3/1/2019 12:00:00 PM PST","43525.5","0.0","56.7","58.0","0.0"
"3/1/2019 12:15:00 PM PST","43525.51041666667","0.0","56.6","58.1","0.0"
"3/1/2019 12:30:00 PM PST","43525.52083333333","0.0","57.1","58.6","0.0"
"3/1/2019 12:45:00 PM PST","43525.53125","0.0","57.2","58.9","0.0"
"3/1/2019 01:00:00 PM PST","43525.54166666667","0.0","57.4","58.9","0.0"
"3/1/2019 01:15:00 PM PST","43525.55208333333","0.0","57.2","58.9","0.0"
"3/1/2019 01:30:00 PM PST","43525.5625","0.0","57.3","58.8","0.0"
"3/1/2019 01:45:00 PM PST","43525.57291666667","0.0","57.2","58.6","0.0"
"3/1/2019 02:00:00 PM PST","43525.58333333333","0.0","57.1","58.6","0.0"
"3/1/2019 02:15:00 PM PST","43525.59375","0.0","57.1","58.6","0.0"
"3/1/2019 02:30:00 PM PST","43525.60416666667","0.0","56.9","58.5","0.0"
"3/1/2019 02:45:00 PM PST","43525.61458333333","0.0","56.9","58.5","0.0"
"3/1/2019 03:00:00 PM PST","43525.625","0.0","57.1","58.5","0.0"
"3/1/2019 03:15:00 PM PST","43525.63541666667","0.0","56.9","58.5","0.0"
"3/1/2019 03:30:00 PM PST","43525.64583333333","0.0","57.0","58.6","0.0"
"3/1/2019 03:45:00 PM PST","43525.65625","0.0","57.3","58.7","0.0"
"3/1/2019 04:00:00 PM PST","43525.66666666667","0.0","57.3","58.7","0.0"
"3/1/2019 04:15:00 PM PST","43525.67708333333","0.0","57.1","58.7","0.0"
"3/1/2019 04:30:00 PM PST","43525.6875","0.0","57.3","58.7","0.0"
"3/1/2019 04:45:00 PM PST","43525.69791666667","0.0","57.3","58.7","0.0"
"3/1/2019 05:00:00 PM PST","43525.70833333333","0.0","57.2","58.7","0.0"
"3/1/2019 05:15:00 PM PST","43525.71875","0.0","57.1","58.6","0.0"
"3/1/2019 05:30:00 PM PST","43525.72916666667","0.0","56.9","58.6","0.0"
"3/1/2019 05:45:00 PM PST","43525.73958333333","0.0","56.6","58.5","0.0"
"3/1/2019 06:00:00 PM PST","43525.75","0.0","56.5","58.5","0.0"
"3/1/2019 06:15:00 PM PST","43525.76041666667","0.0","56.3","58.4","0.0"
"3/1/2019 06:30:00 PM PST","43525.77083333333","0.0","56.2","58.3","0.0"
"3/1/2019 06:45:00 PM PST","43525.78125","0.0","56.3","58.2","0.0"
"3/1/2019 07:00:00 PM PST","43525.79166666667","0.0","56.4","58.3","0.0"
"3/1/2019 07:15:00 PM PST","43525.80208333333","0.0","56.4","58.2","0.0"
"3/1/2019 07:30:00 PM PST","43525.8125","0.0","56.3","58.2","0.0"
"3/1/2019 07:45:00 PM PST","43525.82291666667","0.0","56.4","58.2","0.0"
"3/1/2019 08:00:00 PM PST","43525.83333333333","0.0","56.2","58.2","0.0"
"3/1/2019 08:15:00 PM PST","43525.84375","0.0","56.4","58.1","0.0"
"3/1/2019 08:30:00 PM PST","43525.85416666667","0.0","56.4","58.1","0.0"
"3/1/2019 08:45:00 PM PST","43525.86458333333","0.0","56.3","58.0","0.0"
"3/1/2019 09:00:00 PM PST","43525.875","0.0","56.2","58.0","0.0"
"3/1/2019 09:15:00 PM PST","43525.88541666667","0.0","56.2","57.9","0.0"
"3/1/2019 09:30:00 PM PST","43525.89583333333","0.0","56.2","57.9","0.0"
"3/1/2019 09:45:00 PM PST","43525.90625","18.699999","65.8","69.3","1.8"
"3/1/2019 10:00:00 PM PST","43525.91666666667","59.8","59.7","65.3","38.0"
"3/1/2019 10:15:00 PM PST","43525.92708333333","53.8","58.1","63.5","33.8"
"3/1/2019 10:30:00 PM PST","43525.9375","37.6","60.9","65.5","14.2"
"3/1/2019 10:45:00 PM PST","43525.94791666667","48.1","60.7","66.3","26.699999"
"3/1/2019 11:00:00 PM PST","43525.95833333333","58.899998","59.4","64.7","39.7"
"3/1/2019 11:15:00 PM PST","43525.96875","51.399998","59.2","64.0","30.599998"
"3/1/2019 11:30:00 PM PST","43525.97916666667","48.2","60.5","65.8","25.699999"
"3/1/2019 11:45:00 PM PST","43525.98958333333","59.699997","60.2","65.5","40.399998"
"3/2/2019 12:00:00 AM PST","43526.0","55.399998","59.9","64.9","35.1"
"3/2/2019 12:15:00 AM PST","43526.01041666667","10.0","57.8","59.0","0.39999998"
"3/2/2019 12:30:00 AM PST","43526.02083333333","0.0","57.6","58.9","0.0"
"3/2/2019 12:45:00 AM PST","43526.03125","0.0","57.8","59.0","0.0"
"3/2/2019 01:00:00 AM PST","43526.04166666667","0.0","57.8","59.9","0.0"
"3/2/2019 01:15:00 AM PST","43526.05208333333","0.0","57.8","59.9","0.0"
"3/2/2019 01:30:00 AM PST","43526.0625","0.0","57.8","60.0","0.0"
"3/2/2019 01:45:00 AM PST","43526.07291666667","0.0","57.8","59.9","0.0"
"3/2/2019 02:00:00 AM PST","43526.08333333333","0.0","57.9","59.7","0.0"
"3/2/2019 02:15:00 AM PST","43526.09375","0.0","57.7","59.7","0.0"
"3/2/2019 02:30:00 AM PST","43526.10416666667","0.0","57.8","59.7","0.0"
"3/2/2019 02:45:00 AM PST","43526.11458333333","0.0","57.8","59.5","0.0"
"3/2/2019 03:00:00 AM PST","43526.125","0.0","57.8","59.4","0.0"
"3/2/2019 03:15:00 AM PST","43526.13541666667","0.0","57.8","59.3","0.0"
"3/2/2019 03:30:00 AM PST","43526.14583333333","0.0","57.8","59.3","0.0"
"3/2/2019 03:45:00 AM PST","43526.15625","0.0","57.6","59.2","0.0"
"3/2/2019 04:00:00 AM PST","43526.16666666667","0.0","57.7","59.2","0.0"
"3/2/2019 04:15:00 AM PST","43526.17708333333","0.0","57.7","59.1","0.0"
"3/2/2019 04:30:00 AM PST","43526.1875","0.0","57.5","58.9","0.0"
"3/2/2019 04:45:00 AM PST","43526.19791666667","0.0","57.5","59.0","0.0"
"3/2/2019 05:00:00 AM PST","43526.20833333333","0.0","57.6","58.9","0.0"
"3/2/2019 05:15:00 AM PST","43526.21875","0.0","57.6","58.9","0.0"
"3/2/2019 05:30:00 AM PST","43526.22916666667","0.0","57.4","58.8","0.0"
"3/2/2019 05:45:00 AM PST","43526.23958333333","0.0","57.4","58.8","0.0"
"3/2/2019 06:00:00 AM PST","43526.25","0.0","57.5","58.8","0.0"
"3/2/2019 06:15:00 AM PST","43526.26041666667","0.0","57.3","58.8","0.0"
"3/2/2019 06:30:00 AM PST","43526.27083333333","0.0","57.4","58.8","0.0"
"3/2/2019 06:45:00 AM PST","43526.28125","0.0","57.4","58.7","0.0"
"3/2/2019 07:00:00 AM PST","43526.29166666667","0.0","57.4","58.7","0.0"
"3/2/2019 07:15:00 AM PST","43526.30208333333","0.0","57.4","58.7","0.0"
"3/2/2019 07:30:00 AM PST","43526.3125","0.0","57.4","58.7","0.0"
"3/2/2019 07:45:00 AM PST","43526.32291666667","0.0","57.4","58.6","0.0"
"3/2/2019 08:00:00 AM PST","43526.33333333333","0.0","57.4","58.6","0.0"
"3/2/2019 08:15:00 AM PST","43526.34375","0.0","57.3","58.6","0.0"
"3/2/2019 08:30:00 AM PST","43526.35416666667","0.0","57.2","58.6","0.0"
"3/2/2019 08:45:00 AM PST","43526.36458333333","0.0","57.3","58.6","0.0"
"3/2/2019 09:00:00 AM PST","43526.375","0.0","57.1","58.6","0.0"
"3/2/2019 09:15:00 AM PST","43526.38541666667","0.0","57.2","58.7","0.0"
"3/2/2019 09:30:00 AM PST","43526.39583333333","0.0","57.3","58.9","0.0"
"3/2/2019 09:45:00 AM PST","43526.40625","0.0","57.7","59.0","0.0"
"3/2/2019 10:00:00 AM PST","43526.41666666667","0.0","57.7","59.1","0.0"
"3/2/2019 10:15:00 AM PST","43526.42708333333","0.0","58.0","59.2","0.0"
"3/2/2019 10:30:00 AM PST","43526.4375","0.0","58.1","59.3","0.0"
"3/2/2019 10:45:00 AM PST","43526.44791666667","0.0","58.3","59.5","0.0"
"3/2/2019 11:00:00 AM PST","43526.45833333333","10.0","63.8","66.6","0.39999998"
"3/2/2019 11:15:00 AM PST","43526.46875","59.3","65.4","71.5","52.1"
"3/2/2019 11:30:00 AM PST","43526.47916666667","59.8","65.2","70.7","42.8"
"3/2/2019 11:45:00 AM PST","43526.48958333333","59.6","64.9","70.1","42.899998"
"3/2/2019 12:00:00 PM PST","43526.5","59.8","65.0","69.9","43.399998"
"3/2/2019 12:15:00 PM PST","43526.51041666667","59.8","64.8","69.9","43.1"
"3/2/2019 12:30:00 PM PST","43526.52083333333","59.8","64.8","69.7","42.899998"
"3/2/2019 12:45:00 PM PST","43526.53125","59.8","65.1","70.0","43.399998"
"3/2/2019 01:00:00 PM PST","43526.54166666667","59.699997","64.5","69.5","42.8"
"3/2/2019 01:15:00 PM PST","43526.55208333333","0.0","62.7","63.9","0.0"
"3/2/2019 01:30:00 PM PST","43526.5625","0.0","62.9","64.6","0.0"
"3/2/2019 01:45:00 PM PST","43526.57291666667","0.0","63.4","65.1","0.0"
"3/2/2019 02:00:00 PM PST","43526.58333333333","0.0","63.3","65.4","0.0"
"3/2/2019 02:15:00 PM PST","43526.59375","0.0","63.4","65.7","0.0"
"3/2/2019 02:30:00 PM PST","43526.60416666667","0.0","63.5","65.8","0.0"
"3/2/2019 02:45:00 PM PST","43526.61458333333","0.0","63.6","65.9","0.0"
"3/2/2019 03:00:00 PM PST","43526.625","0.0","63.7","65.9","0.0"
"3/2/2019 03:15:00 PM PST","43526.63541666667","0.0","63.7","66.0","0.0"
"3/2/2019 03:30:00 PM PST","43526.64583333333","0.0","63.7","66.0","0.0"
"3/2/2019 03:45:00 PM PST","43526.65625","0.0","63.9","66.0","0.0"
"3/2/2019 04:00:00 PM PST","43526.66666666667","0.0","63.8","65.9","0.0"
"3/2/2019 04:15:00 PM PST","43526.67708333333","0.0","63.9","65.9","0.0"
"3/2/2019 04:30:00 PM PST","43526.6875","0.0","63.7","65.8","0.0"
"3/2/2019 04:45:00 PM PST","43526.69791666667","0.0","63.6","65.7","0.0"
"3/2/2019 05:00:00 PM PST","43526.70833333333","0.0","63.4","65.6","0.0"
"3/2/2019 05:15:00 PM PST","43526.71875","0.0","63.2","65.5","0.0"
"3/2/2019 05:30:00 PM PST","43526.72916666667","0.0","63.3","65.3","0.0"
"3/2/2019 05:45:00 PM PST","43526.73958333333","0.0","63.2","65.3","0.0"
"3/2/2019 06:00:00 PM PST","43526.75","0.0","63.2","65.2","0.0"
"3/2/2019 06:15:00 PM PST","43526.76041666667","0.0","63.2","65.2","0.0"
"3/2/2019 06:30:00 PM PST","43526.77083333333","0.0","63.3","65.2","0.0"
"3/2/2019 06:45:00 PM PST","43526.78125","0.0","63.1","65.2","0.0"
"3/2/2019 07:00:00 PM PST","43526.79166666667","0.0","63.2","65.1","0.0"
"3/2/2019 07:15:00 PM PST","43526.80208333333","0.0","63.2","65.1","0.0"
"3/2/2019 07:30:00 PM PST","43526.8125","0.0","63.1","64.9","0.0"
"3/2/2019 07:45:00 PM PST","43526.82291666667","0.0","63.2","64.7","0.0"
"3/2/2019 08:00:00 PM PST","43526.83333333333","0.0","63.0","64.8","0.0"
"3/2/2019 08:15:00 PM PST","43526.84375","0.0","63.0","64.7","0.0"
"3/2/2019 08:30:00 PM PST","43526.85416666667","0.0","63.1","64.6","0.0"
"3/2/2019 08:45:00 PM PST","43526.86458333333","0.0","63.0","64.5","0.0"
"3/2/2019 09:00:00 PM PST","43526.875","0.0","62.9","64.3","0.0"
"3/2/2019 09:15:00 PM PST","43526.88541666667","47.0","62.6","67.7","26.5"
"3/2/2019 09:30:00 PM PST","43526.89583333333","59.8","61.7","67.3","42.0"
"3/2/2019 09:45:00 PM PST","43526.90625","59.8","61.5","66.8","42.8"
"3/2/2019 10:00:00 PM PST","43526.91666666667","59.8","61.5","66.8","42.899998"
"3/2/2019 10:15:00 PM PST","43526.92708333333","59.699997","62.0","67.0","42.5"
"3/2/2019 10:30:00 PM PST","43526.9375","59.699997","62.0","67.0","42.3"
"3/2/2019 10:45:00 PM PST","43526.94791666667","59.6","62.0","67.2","42.3"
"3/2/2019 11:00:00 PM PST","43526.95833333333","59.8","62.1","67.2","42.3"
"3/2/2019 11:15:00 PM PST","43526.96875","59.8","62.3","67.1","42.6"
"3/2/2019 11:30:00 PM PST","43526.97916666667","59.8","62.0","66.9","42.8"
"3/2/2019 11:45:00 PM PST","43526.98958333333","59.699997","61.5","66.2","42.5"
"3/3/2019 12:00:00 AM PST","43527.0","59.699997","61.2","65.7","42.1"
"3/3/2019 12:15:00 AM PST","43527.01041666667","59.5","61.0","65.4","41.6"
"3/3/2019 12:30:00 AM PST","43527.02083333333","35.5","64.7","70.3","11.8"
"3/3/2019 12:45:00 AM PST","43527.03125","44.2","65.6","71.2","22.699999"
"3/3/2019 01:00:00 AM PST","43527.04166666667","52.8","62.5","67.9","28.699999"
"3/3/2019 01:15:00 AM PST","43527.05208333333","42.6","62.5","67.2","20.5"
"3/3/2019 01:30:00 AM PST","43527.0625","33.6","64.1","68.1","10.099999"
"3/3/2019 01:45:00 AM PST","43527.07291666667","40.3","63.0","67.6","17.3"
"3/3/2019 02:00:00 AM PST","43527.08333333333","50.2","61.5","66.0","25.0"
"3/3/2019 02:15:00 AM PST","43527.09375","32.7","62.6","66.1","9.3"
"3/3/2019 02:30:00 AM PST","43527.10416666667","34.7","63.9","67.6","12.099999"
"3/3/2019 02:45:00 AM PST","43527.11458333333","44.5","61.7","66.0","23.3"
"3/3/2019 03:00:00 AM PST","43527.125","33.3","62.7","66.1","9.7"
"3/3/2019 03:15:00 AM PST","43527.13541666667","0.0","58.8","59.7","0.0"
"3/3/2019 03:30:00 AM PST","43527.14583333333","0.0","59.0","59.9","0.0"
"3/3/2019 03:45:00 AM PST","43527.15625","0.0","59.0","59.8","0.0"
"3/3/2019 04:00:00 AM PST","43527.16666666667","0.0","59.2","59.7","0.0"
"3/3/2019 04:15:00 AM PST","43527.17708333333","0.0","59.0","60.1","0.0"
"3/3/2019 04:30:00 AM PST","43527.1875","0.0","59.0","60.1","0.0"
"3/3/2019 04:45:00 AM PST","43527.19791666667","0.0","59.2","60.1","0.0"
"3/3/2019 05:00:00 AM PST","43527.20833333333","0.0","59.0","60.1","0.0"
"3/3/2019 05:15:00 AM PST","43527.21875","0.0","59.0","60.1","0.0"
"3/3/2019 05:30:00 AM PST","43527.22916666667","0.0","59.0","60.1","0.0"
"3/3/2019 05:45:00 AM PST","43527.23958333333","0.0","59.0","60.1","0.0"
"3/3/2019 06:00:00 AM PST","43527.25","0.0","59.0","60.0","0.0"
"3/3/2019 06:15:00 AM PST","43527.26041666667","0.0","58.9","60.0","0.0"
"3/3/2019 06:30:00 AM PST","43527.27083333333","0.0","59.1","59.9","0.0"
"3/3/2019 06:45:00 AM PST","43527.28125","0.0","59.0","59.9","0.0"
"3/3/2019 07:00:00 AM PST","43527.29166666667","0.0","58.8","59.9","0.0"
"3/3/2019 07:15:00 AM PST","43527.30208333333","0.0","58.9","59.9","0.0"
"3/3/2019 07:30:00 AM PST","43527.3125","0.0","58.8","59.8","0.0"
"3/3/2019 07:45:00 AM PST","43527.32291666667","0.0","59.0","59.8","0.0"
"3/3/2019 08:00:00 AM PST","43527.33333333333","0.0","59.0","59.8","0.0"
"3/3/2019 08:15:00 AM PST","43527.34375","0.0","58.8","59.9","0.0"
"3/3/2019 08:30:00 AM PST","43527.35416666667","0.0","58.9","59.9","0.0"
"3/3/2019 08:45:00 AM PST","43527.36458333333","0.0","58.8","59.9","0.0"
"3/3/2019 09:00:00 AM PST","43527.375","0.0","58.8","59.9","0.0"
"3/3/2019 09:15:00 AM PST","43527.38541666667","0.0","58.8","59.9","0.0"
"3/3/2019 09:30:00 AM PST","43527.39583333333","0.0","59.0","60.1","0.0"
"3/3/2019 09:45:00 AM PST","43527.40625","0.0","59.1","60.3","0.0"
"3/3/2019 10:00:00 AM PST","43527.41666666667","0.0","59.4","60.7","0.0"
"3/3/2019 10:15:00 AM PST","43527.42708333333","0.0","59.8","60.9","0.0"
"3/3/2019 10:30:00 AM PST","43527.4375","0.0","60.0","61.0","0.0"
"3/3/2019 10:45:00 AM PST","43527.44791666667","0.0","60.2","61.2","0.0"
"3/3/2019 11:00:00 AM PST","43527.45833333333","0.0","60.3","61.5","0.0"
"3/3/2019 11:15:00 AM PST","43527.46875","0.0","60.5","61.7","0.0"
"3/3/2019 11:30:00 AM PST","43527.47916666667","0.0","60.5","61.8","0.0"
"3/3/2019 11:45:00 AM PST","43527.48958333333","0.0","60.7","62.1","0.0"
"3/3/2019 12:00:00 PM PST","43527.5","0.0","60.8","62.3","0.0"
"3/3/2019 12:15:00 PM PST","43527.51041666667","0.0","60.8","62.2","0.0"
"3/3/2019 12:30:00 PM PST","43527.52083333333","0.0","60.9","62.2","0.0"
"3/3/2019 12:45:00 PM PST","43527.53125","0.0","61.0","62.4","0.0"
"3/3/2019 01:00:00 PM PST","43527.54166666667","0.0","61.2","62.6","0.0"
"3/3/2019 01:15:00 PM PST","43527.55208333333","0.0","61.1","62.6","0.0"
"3/3/2019 01:30:00 PM PST","43527.5625","0.0","61.1","62.6","0.0"
"3/3/2019 01:45:00 PM PST","43527.57291666667","0.0","61.1","62.7","0.0"
"3/3/2019 02:00:00 PM PST","43527.58333333333","0.0","61.2","62.8","0.0"
"3/3/2019 02:15:00 PM PST","43527.59375","0.0","61.4","62.8","0.0"
"3/3/2019 02:30:00 PM PST","43527.60416666667","0.0","61.4","62.8","0.0"
"3/3/2019 02:45:00 PM PST","43527.61458333333","0.0","61.4","62.7","0.0"
"3/3/2019 03:00:00 PM PST","43527.625","0.0","61.2","62.7","0.0"
"3/3/2019 03:15:00 PM PST","43527.63541666667","0.0","61.1","62.6","0.0"
"3/3/2019 03:30:00 PM PST","43527.64583333333","0.0","61.1","62.6","0.0"
"3/3/2019 03:32:25.070 PM PST","43527.64751238426","","0.0","0.0",""
"3/3/2019 03:32:25.090 PM PST","43527.647512615746","0.0","","","0.0"
"3/3/2019 03:45:00 PM PST","43527.65625","0.0","61.1","62.6","0.0"
"3/3/2019 04:00:00 PM PST","43527.66666666667","0.0","61.2","62.5","0.0"
"3/3/2019 04:15:00 PM PST","43527.67708333333","0.0","60.8","62.2","0.0"
"3/3/2019 04:30:00 PM PST","43527.6875","0.0","60.8","62.2","0.0"
"3/3/2019 04:45:00 PM PST","43527.69791666667","0.0","60.9","62.2","0.0"
"3/3/2019 05:00:00 PM PST","43527.70833333333","0.0","60.9","62.2","0.0"
"3/3/2019 05:15:00 PM PST","43527.71875","0.0","60.7","62.2","0.0"
"3/3/2019 05:30:00 PM PST","43527.72916666667","0.0","60.7","62.1","0.0"
"3/3/2019 05:45:00 PM PST","43527.73958333333","0.0","60.7","62.0","0.0"
"3/3/2019 06:00:00 PM PST","43527.75","0.0","60.5","61.8","0.0"
"3/3/2019 06:15:00 PM PST","43527.76041666667","0.0","60.4","61.7","0.0"
"3/3/2019 06:30:00 PM PST","43527.77083333333","0.0","60.2","61.6","0.0"
"3/3/2019 06:45:00 PM PST","43527.78125","0.0","60.1","61.5","0.0"
"3/3/2019 07:00:00 PM PST","43527.79166666667","0.0","60.0","61.4","0.0"
"3/3/2019 07:15:00 PM PST","43527.80208333333","0.0","60.1","61.3","0.0"
"3/3/2019 07:30:00 PM PST","43527.8125","0.0","59.9","61.3","0.0"
"3/3/2019 07:45:00 PM PST","43527.82291666667","0.0","60.0","61.2","0.0"
"3/3/2019 08:00:00 PM PST","43527.83333333333","0.0","60.0","61.0","0.0"
"3/3/2019 08:15:00 PM PST","43527.84375","0.0","59.8","60.9","0.0"
"3/3/2019 08:30:00 PM PST","43527.85416666667","0.0","59.7","60.9","0.0"
"3/3/2019 08:45:00 PM PST","43527.86458333333","0.0","59.8","60.7","0.0"
"3/3/2019 09:00:00 PM PST","43527.875","0.0","59.6","60.6","0.0"
"3/3/2019 09:15:00 PM PST","43527.88541666667","0.0","59.5","60.6","0.0"
"3/3/2019 09:30:00 PM PST","43527.89583333333","0.0","59.4","60.5","0.0"
"3/3/2019 09:45:00 PM PST","43527.90625","36.1","63.0","68.1","13.7"
"3/3/2019 10:00:00 PM PST","43527.91666666667","52.5","58.2","63.8","36.5"
"3/3/2019 10:15:00 PM PST","43527.92708333333","33.1","59.5","63.8","10.5"
"3/3/2019 10:30:00 PM PST","43527.9375","38.2","61.0","66.0","15.0"
"3/3/2019 10:45:00 PM PST","43527.94791666667","49.3","58.3","63.7","29.9"
"3/3/2019 11:00:00 PM PST","43527.95833333333","34.399998","60.6","65.2","11.9"
"3/3/2019 11:15:00 PM PST","43527.96875","43.3","60.3","65.8","21.8"
"3/3/2019 11:30:00 PM PST","43527.97916666667","46.1","59.1","64.3","25.0"
"3/3/2019 11:45:00 PM PST","43527.98958333333","40.6","59.8","64.6","17.9"
"3/4/2019 12:00:00 AM PST","43528.0","39.1","60.6","65.8","16.199999"
"3/4/2019 12:15:00 AM PST","43528.01041666667","51.399998","58.7","64.3","35.2"
"3/4/2019 12:30:00 AM PST","43528.02083333333","40.3","58.7","63.2","17.9"
"3/4/2019 12:45:00 AM PST","43528.03125","36.8","60.5","65.4","13.599999"
"3/4/2019 01:00:00 AM PST","43528.04166666667","49.1","57.6","63.0","29.5"
"3/4/2019 01:15:00 AM PST","43528.05208333333","34.7","59.9","63.7","11.5"
"3/4/2019 01:30:00 AM PST","43528.0625","34.2","60.0","64.1","11.0"
"3/4/2019 01:45:00 AM PST","43528.07291666667","46.399998","57.4","61.4","25.9"
"3/4/2019 02:00:00 AM PST","43528.08333333333","0.0","55.3","55.8","0.39999998"
"3/4/2019 02:15:00 AM PST","43528.09375","0.0","55.2","55.7","0.0"
"3/4/2019 02:30:00 AM PST","43528.10416666667","0.0","55.2","55.7","0.0"
"3/4/2019 02:45:00 AM PST","43528.11458333333","0.0","55.3","56.6","0.0"
"3/4/2019 03:00:00 AM PST","43528.125","0.0","55.2","56.9","0.0"
"3/4/2019 03:15:00 AM PST","43528.13541666667","0.0","55.4","56.9","0.0"
"3/4/2019 03:30:00 AM PST","43528.14583333333","0.0","55.4","57.0","0.0"
"3/4/2019 03:45:00 AM PST","43528.15625","0.0","55.3","56.9","0.0"
"3/4/2019 04:00:00 AM PST","43528.16666666667","0.0","55.4","56.9","0.0"
"3/4/2019 04:15:00 AM PST","43528.17708333333","0.0","55.3","56.8","0.0"
"3/4/2019 04:30:00 AM PST","43528.1875","0.0","55.2","56.8","0.0"
"3/4/2019 04:45:00 AM PST","43528.19791666667","0.0","55.2","56.8","0.0"
"3/4/2019 05:00:00 AM PST","43528.20833333333","0.0","55.3","56.7","0.0"
"3/4/2019 05:15:00 AM PST","43528.21875","0.0","55.2","56.6","0.0"
"3/4/2019 05:30:00 AM PST","43528.22916666667","0.0","55.2","56.6","0.0"
"3/4/2019 05:45:00 AM PST","43528.23958333333","0.0","55.1","56.6","0.0"
"3/4/2019 06:00:00 AM PST","43528.25","0.0","55.2","56.5","0.0"
"3/4/2019 06:15:00 AM PST","43528.26041666667","0.0","55.1","56.4","0.0"
"3/4/2019 06:30:00 AM PST","43528.27083333333","0.0","55.0","56.5","0.0"
"3/4/2019 06:45:00 AM PST","43528.28125","0.0","55.2","56.4","0.0"
"3/4/2019 07:00:00 AM PST","43528.29166666667","0.0","55.0","56.4","0.0"
"3/4/2019 07:15:00 AM PST","43528.30208333333","0.0","55.2","56.4","0.0"
"3/4/2019 07:30:00 AM PST","43528.3125","0.0","55.0","56.4","0.0"
"3/4/2019 07:45:00 AM PST","43528.32291666667","0.0","55.1","56.4","0.0"
"3/4/2019 08:00:00 AM PST","43528.33333333333","0.0","55.1","56.4","0.0"
"3/4/2019 08:15:00 AM PST","43528.34375","0.0","55.1","56.4","0.0"
"3/4/2019 08:30:00 AM PST","43528.35416666667","0.0","55.1","56.5","0.0"
"3/4/2019 08:45:00 AM PST","43528.36458333333","0.0","55.2","56.6","0.0"
"3/4/2019 09:00:00 AM PST","43528.375","0.0","55.3","56.4","0.0"
"3/4/2019 09:15:00 AM PST","43528.38541666667","0.0","55.3","56.5","0.0"
"3/4/2019 09:30:00 AM PST","43528.39583333333","0.0","55.2","56.6","0.0"
"3/4/2019 09:45:00 AM PST","43528.40625","0.0","55.5","56.8","0.0"
"3/4/2019 10:00:00 AM PST","43528.41666666667","0.0","55.7","57.0","0.0"
"3/4/2019 10:15:00 AM PST","43528.42708333333","0.0","56.1","57.0","0.0"
"3/4/2019 10:30:00 AM PST","43528.4375","0.0","56.4","57.2","0.0"
"3/4/2019 10:45:00 AM PST","43528.44791666667","0.0","56.8","57.8","0.0"
"3/4/2019 11:00:00 AM PST","43528.45833333333","0.0","57.0","58.2","0.0"
"3/4/2019 11:15:00 AM PST","43528.46875","0.0","57.0","58.5","0.0"
"3/4/2019 11:30:00 AM PST","43528.47916666667","0.0","57.5","59.1","0.0"
"3/4/2019 11:45:00 AM PST","43528.48958333333","0.0","57.4","59.4","0.0"
"3/4/2019 12:00:00 PM PST","43528.5","0.0","57.5","60.2","0.0"
"3/4/2019 12:15:00 PM PST","43528.51041666667","0.0","57.5","61.3","0.0"
"3/4/2019 12:30:00 PM PST","43528.52083333333","0.0","57.6","61.7","0.0"
"3/4/2019 12:45:00 PM PST","43528.53125","0.0","57.5","61.2","0.0"
"3/4/2019 01:00:00 PM PST","43528.54166666667","0.0","57.5","60.8","0.0"
"3/4/2019 01:15:00 PM PST","43528.55208333333","0.0","57.6","60.5","0.0"
"3/4/2019 01:30:00 PM PST","43528.5625","0.0","57.7","60.2","0.0"
"3/4/2019 01:45:00 PM PST","43528.57291666667","0.0","57.8","60.2","0.0"
"3/4/2019 02:00:00 PM PST","43528.58333333333","0.0","57.7","60.2","0.0"
"3/4/2019 02:15:00 PM PST","43528.59375","0.0","57.9","60.1","0.0"
"3/4/2019 02:30:00 PM PST","43528.60416666667","0.0","57.8","60.2","0.0"
"3/4/2019 02:45:00 PM PST","43528.61458333333","0.0","58.0","60.1","0.0"
"3/4/2019 03:00:00 PM PST","43528.625","0.0","57.8","60.1","0.0"
"3/4/2019 03:15:00 PM PST","43528.63541666667","0.0","57.9","60.1","0.0"
"3/4/2019 03:30:00 PM PST","43528.64583333333","0.0","58.1","60.1","0.0"
"3/4/2019 03:45:00 PM PST","43528.65625","0.0","58.1","60.1","0.0"
"3/4/2019 04:00:00 PM PST","43528.66666666667","0.0","57.9","60.1","0.0"
"3/4/2019 04:15:00 PM PST","43528.67708333333","0.0","58.0","60.1","0.0"
"3/4/2019 04:30:00 PM PST","43528.6875","0.0","58.0","60.1","0.0"
"3/4/2019 04:45:00 PM PST","43528.69791666667","0.0","57.9","60.0","0.0"
"3/4/2019 05:00:00 PM PST","43528.70833333333","0.0","57.9","60.0","0.0"
"3/4/2019 05:15:00 PM PST","43528.71875","0.0","57.8","59.9","0.0"
"3/4/2019 05:30:00 PM PST","43528.72916666667","0.0","57.8","59.8","0.0"
"3/4/2019 05:45:00 PM PST","43528.73958333333","0.0","57.5","59.6","0.0"
"3/4/2019 06:00:00 PM PST","43528.75","0.0","57.5","59.5","0.0"
"3/4/2019 06:15:00 PM PST","43528.76041666667","0.0","57.2","59.4","0.0"
"3/4/2019 06:30:00 PM PST","43528.77083333333","0.0","57.0","59.4","0.0"
"3/4/2019 06:45:00 PM PST","43528.78125","0.0","56.9","59.4","0.0"
"3/4/2019 07:00:00 PM PST","43528.79166666667","0.0","57.0","59.3","0.0"
"3/4/2019 07:15:00 PM PST","43528.80208333333","0.0","57.2","59.3","0.0"
"3/4/2019 07:30:00 PM PST","43528.8125","0.0","57.0","59.3","0.0"
"3/4/2019 07:45:00 PM PST","43528.82291666667","0.0","57.1","59.3","0.0"
"3/4/2019 08:00:00 PM PST","43528.83333333333","0.0","57.3","59.3","0.0"
"3/4/2019 08:15:00 PM PST","43528.84375","0.0","57.0","59.2","0.0"
"3/4/2019 08:30:00 PM PST","43528.85416666667","0.0","57.2","59.2","0.0"
"3/4/2019 08:45:00 PM PST","43528.86458333333","0.0","57.0","59.1","0.0"
"3/4/2019 09:00:00 PM PST","43528.875","0.0","57.2","59.1","0.0"
"3/4/2019 09:15:00 PM PST","43528.88541666667","0.0","57.0","59.0","0.0"
"3/4/2019 09:30:00 PM PST","43528.89583333333","0.0","57.2","58.9","0.0"
"3/4/2019 09:45:00 PM PST","43528.90625","20.4","65.4","69.1","2.1"
"3/4/2019 10:00:00 PM PST","43528.91666666667","59.5","59.6","65.0","35.399998"
"3/4/2019 10:15:00 PM PST","43528.92708333333","47.7","57.8","62.9","25.199999"
"3/4/2019 10:30:00 PM PST","43528.9375","34.3","61.9","66.4","10.7"
"3/4/2019 10:45:00 PM PST","43528.94791666667","45.399998","58.7","64.0","24.1"
"3/4/2019 11:00:00 PM PST","43528.95833333333","33.6","60.2","64.4","11.2"
"3/4/2019 11:15:00 PM PST","43528.96875","42.3","60.4","65.7","21.1"
"3/4/2019 11:30:00 PM PST","43528.97916666667","40.5","59.4","64.3","17.1"
"3/4/2019 11:45:00 PM PST","43528.98958333333","38.399998","59.6","64.2","15.2"
"3/5/2019 12:00:00 AM PST","43529.0","36.1","60.7","65.7","12.599999"
"3/5/2019 12:15:00 AM PST","43529.01041666667","50.8","58.2","63.8","31.3"
"3/5/2019 12:30:00 AM PST","43529.02083333333","31.3","59.8","63.8","9.0"
"3/5/2019 12:45:00 AM PST","43529.03125","37.399998","60.4","64.9","13.799999"
"3/5/2019 01:00:00 AM PST","43529.04166666667","0.0","56.5","57.8","0.0"
"3/5/2019 01:15:00 AM PST","43529.05208333333","0.0","56.6","57.9","0.0"
"3/5/2019 01:30:00 AM PST","43529.0625","0.0","56.5","58.7","0.0"
"3/5/2019 01:45:00 AM PST","43529.07291666667","0.0","56.7","59.1","0.0"
"3/5/2019 02:00:00 AM PST","43529.08333333333","0.0","56.8","59.1","0.0"
"3/5/2019 02:15:00 AM PST","43529.09375","0.0","56.5","59.0","0.0"
"3/5/2019 02:30:00 AM PST","43529.10416666667","0.0","56.6","59.0","0.0"
"3/5/2019 02:45:00 AM PST","43529.11458333333","0.0","56.6","58.9","0.0"
"3/5/2019 03:00:00 AM PST","43529.125","0.0","56.7","58.9","0.0"
"3/5/2019 03:15:00 AM PST","43529.13541666667","0.0","56.7","58.9","0.0"
"3/5/2019 03:30:00 AM PST","43529.14583333333","0.0","56.7","58.8","0.0"
"3/5/2019 03:45:00 AM PST","43529.15625","0.0","56.7","58.8","0.0"
"3/5/2019 04:00:00 AM PST","43529.16666666667","0.0","56.6","58.8","0.0"
"3/5/2019 04:15:00 AM PST","43529.17708333333","0.0","56.6","58.8","0.0"
"3/5/2019 04:30:00 AM PST","43529.1875","0.0","56.8","58.8","0.0"
"3/5/2019 04:45:00 AM PST","43529.19791666667","0.0","56.6","58.7","0.0"
"3/5/2019 05:00:00 AM PST","43529.20833333333","0.0","56.6","58.6","0.0"
"3/5/2019 05:15:00 AM PST","43529.21875","0.0","56.6","58.6","0.0"
"3/5/2019 05:30:00 AM PST","43529.22916666667","0.0","56.6","58.6","0.0"
"3/5/2019 05:45:00 AM PST","43529.23958333333","0.0","56.6","58.5","0.0"
"3/5/2019 06:00:00 AM PST","43529.25","0.0","56.7","58.5","0.0"
"3/5/2019 06:15:00 AM PST","43529.26041666667","0.0","56.5","58.5","0.0"
"3/5/2019 06:30:00 AM PST","43529.27083333333","0.0","56.7","58.5","0.0"
"3/5/2019 06:45:00 AM PST","43529.28125","0.0","56.6","58.4","0.0"
"3/5/2019 07:00:00 AM PST","43529.29166666667","0.0","56.4","58.4","0.0"
"3/5/2019 07:15:00 AM PST","43529.30208333333","0.0","56.4","58.3","0.0"
"3/5/2019 07:30:00 AM PST","43529.3125","0.0","56.5","58.2","0.0"
"3/5/2019 07:45:00 AM PST","43529.32291666667","0.0","56.3","58.2","0.0"
"3/5/2019 08:00:00 AM PST","43529.33333333333","0.0","56.3","58.3","0.0"
"3/5/2019 08:15:00 AM PST","43529.34375","0.0","56.5","58.3","0.0"
"3/5/2019 08:30:00 AM PST","43529.35416666667","0.0","56.5","58.3","0.0"
"3/5/2019 08:45:00 AM PST","43529.36458333333","0.0","56.3","58.2","0.0"
"3/5/2019 09:00:00 AM PST","43529.375","10.0","61.3","63.9","0.5"
"3/5/2019 09:15:00 AM PST","43529.38541666667","55.0","60.6","66.1","38.8"
"3/5/2019 09:30:00 AM PST","43529.39583333333","57.0","58.5","63.3","37.899998"
"3/5/2019 09:45:00 AM PST","43529.40625","46.3","58.8","63.0","24.699999"
"3/5/2019 10:00:00 AM PST","43529.41666666667","37.2","60.0","64.1","13.9"
"3/5/2019 10:15:00 AM PST","43529.42708333333","46.399998","60.0","64.6","25.1"
"3/5/2019 10:30:00 AM PST","43529.4375","52.8","59.1","63.5","29.5"
"3/5/2019 10:45:00 AM PST","43529.44791666667","45.399998","59.4","63.7","23.6"
"3/5/2019 11:00:00 AM PST","43529.45833333333","39.8","59.8","64.0","16.9"
"3/5/2019 11:15:00 AM PST","43529.46875","0.0","57.3","58.6","0.0"
"3/5/2019 11:30:00 AM PST","43529.47916666667","0.0","57.3","58.6","0.0"
"3/5/2019 11:45:00 AM PST","43529.48958333333","0.0","57.2","59.2","0.0"
"3/5/2019 12:00:00 PM PST","43529.5","0.0","57.5","59.5","0.0"
"3/5/2019 12:15:00 PM PST","43529.51041666667","0.0","57.4","59.4","0.0"
"3/5/2019 12:30:00 PM PST","43529.52083333333","0.0","57.5","59.4","0.0"
"3/5/2019 12:45:00 PM PST","43529.53125","0.0","57.3","59.4","0.0"
"3/5/2019 01:00:00 PM PST","43529.54166666667","0.0","57.2","59.3","0.0"
"3/5/2019 01:15:00 PM PST","43529.55208333333","0.0","57.2","59.3","0.0"
"3/5/2019 01:30:00 PM PST","43529.5625","0.0","57.3","59.3","0.0"
"3/5/2019 01:45:00 PM PST","43529.57291666667","0.0","57.3","59.4","0.0"
"3/5/2019 02:00:00 PM PST","43529.58333333333","0.0","57.3","59.4","0.0"
"3/5/2019 02:15:00 PM PST","43529.59375","0.0","57.3","59.3","0.0"
"3/5/2019 02:30:00 PM PST","43529.60416666667","0.0","57.1","59.3","0.0"
