"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"3/5/2019 02:45:00 PM PST","43529.61458333333","0.0","57.2","59.3","0.0"
"3/5/2019 03:00:00 PM PST","43529.625","0.0","57.1","59.2","0.0"
"3/5/2019 03:15:00 PM PST","43529.63541666667","0.0","57.2","59.2","0.0"
"3/5/2019 03:30:00 PM PST","43529.64583333333","0.0","57.1","59.1","0.0"
"3/5/2019 03:45:00 PM PST","43529.65625","0.0","57.1","59.1","0.0"
"3/5/2019 04:00:00 PM PST","43529.66666666667","0.0","57.0","59.0","0.0"
"3/5/2019 04:15:00 PM PST","43529.67708333333","0.0","57.1","59.0","0.0"
"3/5/2019 04:30:00 PM PST","43529.6875","0.0","57.1","58.9","0.0"
"3/5/2019 04:45:00 PM PST","43529.69791666667","0.0","57.1","58.9","0.0"
"3/5/2019 05:00:00 PM PST","43529.70833333333","0.0","56.9","58.9","0.0"
"3/5/2019 05:15:00 PM PST","43529.71875","0.0","56.9","58.9","0.0"
"3/5/2019 05:30:00 PM PST","43529.72916666667","0.0","57.0","58.9","0.0"
"3/5/2019 05:45:00 PM PST","43529.73958333333","0.0","57.0","58.8","0.0"
"3/5/2019 06:00:00 PM PST","43529.75","0.0","57.0","58.8","0.0"
"3/5/2019 06:15:00 PM PST","43529.76041666667","0.0","56.8","58.8","0.0"
"3/5/2019 06:30:00 PM PST","43529.77083333333","0.0","57.0","58.7","0.0"
"3/5/2019 06:45:00 PM PST","43529.78125","0.0","57.0","58.8","0.0"
"3/5/2019 07:00:00 PM PST","43529.79166666667","0.0","56.8","58.8","0.0"
"3/5/2019 07:15:00 PM PST","43529.80208333333","0.0","56.8","58.7","0.0"
"3/5/2019 07:30:00 PM PST","43529.8125","0.0","57.0","58.6","0.0"
"3/5/2019 07:45:00 PM PST","43529.82291666667","0.0","57.0","58.7","0.0"
"3/5/2019 08:00:00 PM PST","43529.83333333333","0.0","56.8","58.6","0.0"
"3/5/2019 08:15:00 PM PST","43529.84375","0.0","57.0","58.6","0.0"
"3/5/2019 08:30:00 PM PST","43529.85416666667","0.0","57.0","58.6","0.0"
"3/5/2019 08:45:00 PM PST","43529.86458333333","0.0","56.8","58.6","0.0"
"3/5/2019 09:00:00 PM PST","43529.875","0.0","56.7","58.5","0.0"
"3/5/2019 09:15:00 PM PST","43529.88541666667","0.0","56.9","58.5","0.0"
"3/5/2019 09:30:00 PM PST","43529.89583333333","0.0","56.7","58.5","0.0"
"3/5/2019 09:45:00 PM PST","43529.90625","0.0","56.7","58.5","0.0"
"3/5/2019 10:00:00 PM PST","43529.91666666667","0.0","56.9","58.5","0.0"
"3/5/2019 10:15:00 PM PST","43529.92708333333","0.0","56.9","58.5","0.0"
"3/5/2019 10:30:00 PM PST","43529.9375","0.0","56.7","58.5","0.0"
"3/5/2019 10:45:00 PM PST","43529.94791666667","0.0","56.7","58.5","0.0"
"3/5/2019 11:00:00 PM PST","43529.95833333333","0.0","56.8","58.5","0.0"
"3/5/2019 11:15:00 PM PST","43529.96875","10.0","57.9","61.5","0.39999998"
"3/5/2019 11:30:00 PM PST","43529.97916666667","56.199997","63.6","69.4","38.5"
"3/5/2019 11:45:00 PM PST","43529.98958333333","56.8","60.9","66.1","37.8"
"3/6/2019 12:00:00 AM PST","43530.0","59.8","60.6","65.4","41.8"
"3/6/2019 12:15:00 AM PST","43530.01041666667","59.8","60.7","65.6","42.2"
"3/6/2019 12:30:00 AM PST","43530.02083333333","59.8","61.0","65.9","42.5"
"3/6/2019 12:45:00 AM PST","43530.03125","59.8","61.7","66.6","42.6"
"3/6/2019 01:00:00 AM PST","43530.04166666667","59.699997","61.5","66.6","42.3"
"3/6/2019 01:15:00 AM PST","43530.05208333333","59.699997","61.4","66.4","42.2"
"3/6/2019 01:30:00 AM PST","43530.0625","59.8","61.5","66.5","42.2"
"3/6/2019 01:45:00 AM PST","43530.07291666667","59.699997","61.1","65.8","42.3"
"3/6/2019 02:00:00 AM PST","43530.08333333333","0.0","58.9","60.2","0.0"
"3/6/2019 02:15:00 AM PST","43530.09375","0.0","59.0","60.2","0.0"
"3/6/2019 02:30:00 AM PST","43530.10416666667","0.0","59.0","60.9","0.0"
"3/6/2019 02:45:00 AM PST","43530.11458333333","0.0","59.1","61.2","0.0"
"3/6/2019 03:00:00 AM PST","43530.125","0.0","59.2","61.0","0.0"
"3/6/2019 03:15:00 AM PST","43530.13541666667","0.0","59.2","61.0","0.0"
"3/6/2019 03:30:00 AM PST","43530.14583333333","0.0","59.2","61.0","0.0"
"3/6/2019 03:45:00 AM PST","43530.15625","0.0","59.1","60.9","0.0"
"3/6/2019 04:00:00 AM PST","43530.16666666667","0.0","59.1","60.8","0.0"
"3/6/2019 04:15:00 AM PST","43530.17708333333","0.0","58.9","60.7","0.0"
"3/6/2019 04:30:00 AM PST","43530.1875","0.0","59.1","60.7","0.0"
"3/6/2019 04:45:00 AM PST","43530.19791666667","0.0","58.9","60.6","0.0"
"3/6/2019 05:00:00 AM PST","43530.20833333333","0.0","58.9","60.5","0.0"
"3/6/2019 05:15:00 AM PST","43530.21875","0.0","58.7","60.4","0.0"
"3/6/2019 05:30:00 AM PST","43530.22916666667","0.0","58.8","60.4","0.0"
"3/6/2019 05:45:00 AM PST","43530.23958333333","0.0","58.7","60.3","0.0"
"3/6/2019 06:00:00 AM PST","43530.25","0.0","58.6","60.3","0.0"
"3/6/2019 06:15:00 AM PST","43530.26041666667","0.0","58.7","60.2","0.0"
"3/6/2019 06:30:00 AM PST","43530.27083333333","0.0","58.5","60.2","0.0"
"3/6/2019 06:45:00 AM PST","43530.28125","0.0","58.6","60.2","0.0"
"3/6/2019 07:00:00 AM PST","43530.29166666667","0.0","58.7","60.1","0.0"
"3/6/2019 07:15:00 AM PST","43530.30208333333","0.0","58.7","60.1","0.0"
"3/6/2019 07:30:00 AM PST","43530.3125","0.0","58.4","60.1","0.0"
"3/6/2019 07:45:00 AM PST","43530.32291666667","0.0","58.4","60.1","0.0"
"3/6/2019 08:00:00 AM PST","43530.33333333333","0.0","58.5","60.1","0.0"
"3/6/2019 08:15:00 AM PST","43530.34375","0.0","58.6","60.1","0.0"
"3/6/2019 08:30:00 AM PST","43530.35416666667","0.0","58.6","60.1","0.0"
"3/6/2019 08:45:00 AM PST","43530.36458333333","0.0","58.4","60.1","0.0"
"3/6/2019 09:00:00 AM PST","43530.375","0.0","58.7","60.2","0.0"
"3/6/2019 09:15:00 AM PST","43530.38541666667","0.0","58.8","60.3","0.0"
"3/6/2019 09:30:00 AM PST","43530.39583333333","0.0","59.0","60.5","0.0"
"3/6/2019 09:45:00 AM PST","43530.40625","0.0","59.2","60.7","0.0"
"3/6/2019 10:00:00 AM PST","43530.41666666667","0.0","59.6","61.0","0.0"
"3/6/2019 10:15:00 AM PST","43530.42708333333","0.0","59.9","61.3","0.0"
"3/6/2019 10:30:00 AM PST","43530.4375","0.0","60.2","61.7","0.0"
"3/6/2019 10:45:00 AM PST","43530.44791666667","0.0","60.4","62.1","0.0"
"3/6/2019 11:00:00 AM PST","43530.45833333333","0.0","60.8","62.5","0.0"
"3/6/2019 11:15:00 AM PST","43530.46875","0.0","60.5","62.4","0.0"
"3/6/2019 11:30:00 AM PST","43530.47916666667","0.0","60.3","62.1","0.0"
"3/6/2019 11:45:00 AM PST","43530.48958333333","0.0","60.5","62.3","0.0"
"3/6/2019 12:00:00 PM PST","43530.5","0.0","60.8","63.4","0.0"
"3/6/2019 12:15:00 PM PST","43530.51041666667","0.0","60.8","65.2","0.0"
"3/6/2019 12:30:00 PM PST","43530.52083333333","0.0","60.8","66.2","0.0"
"3/6/2019 12:45:00 PM PST","43530.53125","0.0","61.0","65.5","0.0"
"3/6/2019 01:00:00 PM PST","43530.54166666667","0.0","60.9","64.9","0.0"
"3/6/2019 01:15:00 PM PST","43530.55208333333","0.0","60.9","64.6","0.0"
"3/6/2019 01:30:00 PM PST","43530.5625","0.0","61.0","64.4","0.0"
"3/6/2019 01:45:00 PM PST","43530.57291666667","0.0","61.2","64.2","0.0"
"3/6/2019 02:00:00 PM PST","43530.58333333333","0.0","61.4","64.1","0.0"
"3/6/2019 02:15:00 PM PST","43530.59375","0.0","61.4","64.0","0.0"
"3/6/2019 02:30:00 PM PST","43530.60416666667","0.0","61.5","64.0","0.0"
"3/6/2019 02:45:00 PM PST","43530.61458333333","0.0","62.0","64.1","0.0"
"3/6/2019 03:00:00 PM PST","43530.625","0.0","62.0","64.2","0.0"
"3/6/2019 03:15:00 PM PST","43530.63541666667","0.0","61.7","64.0","0.0"
"3/6/2019 03:30:00 PM PST","43530.64583333333","0.0","61.4","63.6","0.0"
"3/6/2019 03:45:00 PM PST","43530.65625","0.0","61.3","63.3","0.0"
"3/6/2019 04:00:00 PM PST","43530.66666666667","0.0","60.7","62.9","0.0"
"3/6/2019 04:15:00 PM PST","43530.67708333333","0.0","60.4","62.7","0.0"
"3/6/2019 04:30:00 PM PST","43530.6875","0.0","60.5","62.5","0.0"
"3/6/2019 04:45:00 PM PST","43530.69791666667","0.0","60.4","62.4","0.0"
"3/6/2019 05:00:00 PM PST","43530.70833333333","0.0","60.2","62.3","0.0"
"3/6/2019 05:15:00 PM PST","43530.71875","0.0","60.2","62.2","0.0"
"3/6/2019 05:30:00 PM PST","43530.72916666667","0.0","60.3","62.1","0.0"
"3/6/2019 05:45:00 PM PST","43530.73958333333","0.0","60.3","61.9","0.0"
"3/6/2019 06:00:00 PM PST","43530.75","0.0","60.2","61.9","0.0"
"3/6/2019 06:15:00 PM PST","43530.76041666667","0.0","60.2","61.7","0.0"
"3/6/2019 06:30:00 PM PST","43530.77083333333","0.0","60.2","61.6","0.0"
"3/6/2019 06:45:00 PM PST","43530.78125","0.0","60.1","61.5","0.0"
"3/6/2019 07:00:00 PM PST","43530.79166666667","0.0","60.0","61.4","0.0"
"3/6/2019 07:15:00 PM PST","43530.80208333333","0.0","60.0","61.1","0.0"
"3/6/2019 07:30:00 PM PST","43530.8125","0.0","59.9","61.1","0.0"
"3/6/2019 07:45:00 PM PST","43530.82291666667","0.0","59.9","61.0","0.0"
"3/6/2019 08:00:00 PM PST","43530.83333333333","0.0","59.8","60.9","0.0"
"3/6/2019 08:15:00 PM PST","43530.84375","0.0","59.7","60.9","0.0"
"3/6/2019 08:30:00 PM PST","43530.85416666667","0.0","59.8","60.8","0.0"
"3/6/2019 08:45:00 PM PST","43530.86458333333","0.0","59.6","60.8","0.0"
"3/6/2019 09:00:00 PM PST","43530.875","0.0","59.5","60.8","0.0"
"3/6/2019 09:15:00 PM PST","43530.88541666667","0.0","59.7","60.7","0.0"
"3/6/2019 09:30:00 PM PST","43530.89583333333","0.0","59.6","60.7","0.0"
"3/6/2019 09:45:00 PM PST","43530.90625","38.8","63.3","68.7","14.599999"
"3/6/2019 10:00:00 PM PST","43530.91666666667","53.0","59.2","64.7","29.3"
"3/6/2019 10:15:00 PM PST","43530.92708333333","44.1","58.8","63.8","22.9"
"3/6/2019 10:30:00 PM PST","43530.9375","32.0","61.7","66.3","9.2"
"3/6/2019 10:45:00 PM PST","43530.94791666667","49.899998","59.6","65.1","25.599998"
"3/6/2019 11:00:00 PM PST","43530.95833333333","41.6","58.6","63.5","20.1"
"3/6/2019 11:15:00 PM PST","43530.96875","39.899998","61.5","66.5","16.5"
"3/6/2019 11:30:00 PM PST","43530.97916666667","46.399998","58.8","63.7","23.199999"
"3/6/2019 11:45:00 PM PST","43530.98958333333","31.0","58.7","62.8","8.2"
"3/7/2019 12:00:00 AM PST","43531.0","41.1","61.0","66.1","17.9"
"3/7/2019 12:15:00 AM PST","43531.01041666667","42.3","59.0","64.0","20.5"
"3/7/2019 12:30:00 AM PST","43531.02083333333","35.7","61.5","66.3","12.3"
"3/7/2019 12:45:00 AM PST","43531.03125","47.5","59.4","64.5","23.4"
"3/7/2019 01:00:00 AM PST","43531.04166666667","0.0","56.3","58.1","0.39999998"
"3/7/2019 01:15:00 AM PST","43531.05208333333","0.0","56.1","58.1","0.0"
"3/7/2019 01:30:00 AM PST","43531.0625","0.0","56.2","58.3","0.0"
"3/7/2019 01:45:00 AM PST","43531.07291666667","0.0","56.2","59.4","0.0"
"3/7/2019 02:00:00 AM PST","43531.08333333333","0.0","56.2","59.4","0.0"
"3/7/2019 02:15:00 AM PST","43531.09375","0.0","56.2","59.4","0.0"
"3/7/2019 02:30:00 AM PST","43531.10416666667","0.0","56.3","59.2","0.0"
"3/7/2019 02:45:00 AM PST","43531.11458333333","0.0","56.1","59.2","0.0"
"3/7/2019 03:00:00 AM PST","43531.125","0.0","56.2","59.2","0.0"
"3/7/2019 03:15:00 AM PST","43531.13541666667","0.0","56.3","59.1","0.0"
"3/7/2019 03:30:00 AM PST","43531.14583333333","0.0","56.2","59.1","0.0"
"3/7/2019 03:45:00 AM PST","43531.15625","0.0","56.3","59.0","0.0"
"3/7/2019 04:00:00 AM PST","43531.16666666667","0.0","56.1","58.9","0.0"
"3/7/2019 04:15:00 AM PST","43531.17708333333","0.0","56.3","58.8","0.0"
"3/7/2019 04:30:00 AM PST","43531.1875","0.0","56.1","58.8","0.0"
"3/7/2019 04:45:00 AM PST","43531.19791666667","0.0","56.3","58.8","0.0"
"3/7/2019 05:00:00 AM PST","43531.20833333333","0.0","56.3","58.7","0.0"
"3/7/2019 05:15:00 AM PST","43531.21875","0.0","56.2","58.7","0.0"
"3/7/2019 05:30:00 AM PST","43531.22916666667","0.0","56.2","58.6","0.0"
"3/7/2019 05:45:00 AM PST","43531.23958333333","0.0","56.1","58.6","0.0"
"3/7/2019 06:00:00 AM PST","43531.25","0.0","56.3","58.5","0.0"
"3/7/2019 06:15:00 AM PST","43531.26041666667","0.0","56.1","58.5","0.0"
"3/7/2019 06:30:00 AM PST","43531.27083333333","0.0","56.2","58.4","0.0"
"3/7/2019 06:45:00 AM PST","43531.28125","0.0","56.1","58.5","0.0"
"3/7/2019 07:00:00 AM PST","43531.29166666667","0.0","56.1","58.4","0.0"
"3/7/2019 07:15:00 AM PST","43531.30208333333","0.0","56.2","58.4","0.0"
"3/7/2019 07:30:00 AM PST","43531.3125","0.0","56.2","58.4","0.0"
"3/7/2019 07:45:00 AM PST","43531.32291666667","0.0","56.2","58.4","0.0"
"3/7/2019 08:00:00 AM PST","43531.33333333333","10.0","61.7","63.7","0.39999998"
"3/7/2019 08:15:00 AM PST","43531.34375","52.899998","59.5","65.4","33.899998"
"3/7/2019 08:30:00 AM PST","43531.35416666667","43.8","57.4","62.1","22.9"
"3/7/2019 08:45:00 AM PST","43531.36458333333","31.5","60.6","64.4","8.599999"
"3/7/2019 09:00:00 AM PST","43531.375","45.899998","59.4","64.3","24.0"
"3/7/2019 09:15:00 AM PST","43531.38541666667","44.5","57.9","62.6","23.699999"
"3/7/2019 09:30:00 AM PST","43531.39583333333","34.899998","60.0","64.8","11.4"
"3/7/2019 09:45:00 AM PST","43531.40625","49.0","59.0","63.5","20.699999"
"3/7/2019 10:00:00 AM PST","43531.41666666667","42.2","58.2","62.8","20.199999"
"3/7/2019 10:15:00 AM PST","43531.42708333333","0.0","55.7","57.0","0.0"
"3/7/2019 10:30:00 AM PST","43531.4375","0.0","55.9","57.6","0.0"
"3/7/2019 10:45:00 AM PST","43531.44791666667","0.0","55.8","58.3","0.0"
"3/7/2019 11:00:00 AM PST","43531.45833333333","0.0","56.2","58.6","0.0"
"3/7/2019 11:15:00 AM PST","43531.46875","0.0","56.3","58.7","0.0"
"3/7/2019 11:30:00 AM PST","43531.47916666667","0.0","56.8","59.0","0.0"
"3/7/2019 11:45:00 AM PST","43531.48958333333","0.0","57.3","60.1","0.0"
"3/7/2019 12:00:00 PM PST","43531.5","0.0","57.8","60.6","0.0"
"3/7/2019 12:15:00 PM PST","43531.51041666667","0.0","57.9","60.5","0.0"
"3/7/2019 12:30:00 PM PST","43531.52083333333","0.0","57.9","60.2","0.0"
"3/7/2019 12:45:00 PM PST","43531.53125","0.0","57.9","60.3","0.0"
"3/7/2019 01:00:00 PM PST","43531.54166666667","0.0","57.8","60.3","0.0"
"3/7/2019 01:15:00 PM PST","43531.55208333333","0.0","58.0","60.4","0.0"
"3/7/2019 01:30:00 PM PST","43531.5625","0.0","58.3","60.5","0.0"
"3/7/2019 01:45:00 PM PST","43531.57291666667","0.0","58.1","60.3","0.0"
"3/7/2019 02:00:00 PM PST","43531.58333333333","0.0","58.1","60.2","0.0"
"3/7/2019 02:15:00 PM PST","43531.59375","0.0","58.2","60.2","0.0"
"3/7/2019 02:30:00 PM PST","43531.60416666667","0.0","58.0","60.2","0.0"
"3/7/2019 02:45:00 PM PST","43531.61458333333","0.0","57.9","60.0","0.0"
"3/7/2019 03:00:00 PM PST","43531.625","0.0","57.4","59.8","0.0"
"3/7/2019 03:15:00 PM PST","43531.63541666667","0.0","57.0","59.5","0.0"
"3/7/2019 03:30:00 PM PST","43531.64583333333","0.0","56.7","59.2","0.0"
"3/7/2019 03:45:00 PM PST","43531.65625","0.0","56.6","59.0","0.0"
"3/7/2019 04:00:00 PM PST","43531.66666666667","0.0","56.6","58.9","0.0"
"3/7/2019 04:15:00 PM PST","43531.67708333333","0.0","56.7","58.8","0.0"
"3/7/2019 04:30:00 PM PST","43531.6875","0.0","56.7","58.8","0.0"
"3/7/2019 04:45:00 PM PST","43531.69791666667","0.0","56.5","58.7","0.0"
"3/7/2019 05:00:00 PM PST","43531.70833333333","0.0","56.5","58.7","0.0"
"3/7/2019 05:15:00 PM PST","43531.71875","0.0","56.5","58.6","0.0"
"3/7/2019 05:30:00 PM PST","43531.72916666667","0.0","56.5","58.4","0.0"
"3/7/2019 05:45:00 PM PST","43531.73958333333","0.0","56.4","58.2","0.0"
"3/7/2019 06:00:00 PM PST","43531.75","0.0","56.6","58.1","0.0"
"3/7/2019 06:15:00 PM PST","43531.76041666667","0.0","56.5","58.0","0.0"
"3/7/2019 06:30:00 PM PST","43531.77083333333","0.0","56.3","57.9","0.0"
"3/7/2019 06:45:00 PM PST","43531.78125","0.0","56.3","57.9","0.0"
"3/7/2019 07:00:00 PM PST","43531.79166666667","0.0","56.2","57.7","0.0"
"3/7/2019 07:15:00 PM PST","43531.80208333333","0.0","56.2","57.6","0.0"
"3/7/2019 07:30:00 PM PST","43531.8125","0.0","56.0","57.5","0.0"
"3/7/2019 07:45:00 PM PST","43531.82291666667","0.0","56.2","57.3","0.0"
"3/7/2019 08:00:00 PM PST","43531.83333333333","0.0","56.2","57.2","0.0"
"3/7/2019 08:15:00 PM PST","43531.84375","0.0","55.8","57.1","0.0"
"3/7/2019 08:30:00 PM PST","43531.85416666667","0.0","55.8","57.0","0.0"
"3/7/2019 08:45:00 PM PST","43531.86458333333","0.0","55.7","56.9","0.0"
"3/7/2019 09:00:00 PM PST","43531.875","0.0","55.9","56.9","0.0"
"3/7/2019 09:15:00 PM PST","43531.88541666667","0.0","55.6","56.9","0.0"
"3/7/2019 09:30:00 PM PST","43531.89583333333","0.0","55.6","56.8","0.0"
"3/7/2019 09:45:00 PM PST","43531.90625","10.0","55.1","57.9","0.5"
"3/7/2019 10:00:00 PM PST","43531.91666666667","14.2","64.6","67.8","1.0"
"3/7/2019 10:15:00 PM PST","43531.92708333333","39.0","57.0","62.2","22.199999"
"3/7/2019 10:30:00 PM PST","43531.9375","24.699999","61.3","65.3","4.2999997"
"3/7/2019 10:45:00 PM PST","43531.94791666667","34.2","58.5","62.8","10.5"
"3/7/2019 11:00:00 PM PST","43531.95833333333","26.699999","60.4","64.7","5.4"
"3/7/2019 11:15:00 PM PST","43531.96875","36.5","58.9","63.6","12.799999"
"3/7/2019 11:30:00 PM PST","43531.97916666667","27.0","61.3","65.5","6.0"
"3/7/2019 11:45:00 PM PST","43531.98958333333","32.3","59.0","63.0","9.599999"
"3/8/2019 12:00:00 AM PST","43532.0","27.9","60.6","65.0","6.2"
"3/8/2019 12:15:00 AM PST","43532.01041666667","37.6","58.9","63.8","13.599999"
"3/8/2019 12:30:00 AM PST","43532.02083333333","25.9","58.5","62.2","5.2"
"3/8/2019 12:45:00 AM PST","43532.03125","33.7","58.3","61.9","10.7"
"3/8/2019 01:00:00 AM PST","43532.04166666667","10.0","62.1","64.6","0.39999998"
"3/8/2019 01:15:00 AM PST","43532.05208333333","13.0","65.2","67.8","0.7"
"3/8/2019 01:30:00 AM PST","43532.0625","19.4","60.7","63.6","2.3"
"3/8/2019 01:45:00 AM PST","43532.07291666667","0.0","56.2","57.3","0.0"
"3/8/2019 02:00:00 AM PST","43532.08333333333","0.0","56.1","57.1","0.0"
"3/8/2019 02:15:00 AM PST","43532.09375","0.0","56.2","57.0","0.0"
"3/8/2019 02:30:00 AM PST","43532.10416666667","0.0","56.3","57.5","0.0"
"3/8/2019 02:45:00 AM PST","43532.11458333333","0.0","56.2","57.6","0.0"
"3/8/2019 03:00:00 AM PST","43532.125","0.0","56.3","57.6","0.0"
"3/8/2019 03:15:00 AM PST","43532.13541666667","0.0","56.2","57.6","0.0"
"3/8/2019 03:30:00 AM PST","43532.14583333333","0.0","56.0","57.4","0.0"
"3/8/2019 03:45:00 AM PST","43532.15625","0.0","56.1","57.3","0.0"
"3/8/2019 04:00:00 AM PST","43532.16666666667","0.0","55.7","57.2","0.0"
"3/8/2019 04:15:00 AM PST","43532.17708333333","0.0","55.8","57.2","0.0"
"3/8/2019 04:30:00 AM PST","43532.1875","0.0","55.7","57.2","0.0"
"3/8/2019 04:45:00 AM PST","43532.19791666667","0.0","55.5","57.1","0.0"
"3/8/2019 05:00:00 AM PST","43532.20833333333","0.0","55.3","57.0","0.0"
"3/8/2019 05:15:00 AM PST","43532.21875","0.0","55.3","57.0","0.0"
"3/8/2019 05:30:00 AM PST","43532.22916666667","0.0","55.4","57.0","0.0"
"3/8/2019 05:45:00 AM PST","43532.23958333333","0.0","55.2","56.9","0.0"
"3/8/2019 06:00:00 AM PST","43532.25","0.0","55.3","56.7","0.0"
"3/8/2019 06:15:00 AM PST","43532.26041666667","0.0","55.2","56.7","0.0"
"3/8/2019 06:30:00 AM PST","43532.27083333333","0.0","55.1","56.6","0.0"
"3/8/2019 06:45:00 AM PST","43532.28125","0.0","54.9","56.7","0.0"
"3/8/2019 07:00:00 AM PST","43532.29166666667","0.0","55.1","56.5","0.0"
"3/8/2019 07:15:00 AM PST","43532.30208333333","0.0","54.8","56.6","0.0"
"3/8/2019 07:30:00 AM PST","43532.3125","0.0","54.9","56.6","0.0"
"3/8/2019 07:45:00 AM PST","43532.32291666667","0.0","55.0","56.4","0.0"
"3/8/2019 08:00:00 AM PST","43532.33333333333","0.0","54.8","56.4","0.0"
"3/8/2019 08:15:00 AM PST","43532.34375","0.0","54.7","56.2","0.0"
"3/8/2019 08:30:00 AM PST","43532.35416666667","0.0","54.7","56.4","0.0"
"3/8/2019 08:45:00 AM PST","43532.36458333333","0.0","54.7","56.2","0.0"
"3/8/2019 09:00:00 AM PST","43532.375","0.0","54.6","56.3","0.0"
"3/8/2019 09:15:00 AM PST","43532.38541666667","0.0","54.5","56.2","0.0"
"3/8/2019 09:30:00 AM PST","43532.39583333333","0.0","54.6","56.2","0.0"
"3/8/2019 09:45:00 AM PST","43532.40625","0.0","54.8","56.4","0.0"
"3/8/2019 10:00:00 AM PST","43532.41666666667","0.0","54.7","56.4","0.0"
"3/8/2019 10:15:00 AM PST","43532.42708333333","0.0","54.7","56.6","0.0"
"3/8/2019 10:30:00 AM PST","43532.4375","0.0","54.6","56.7","0.0"
"3/8/2019 10:45:00 AM PST","43532.44791666667","0.0","54.6","56.9","0.0"
"3/8/2019 11:00:00 AM PST","43532.45833333333","0.0","54.7","57.1","0.0"
"3/8/2019 11:15:00 AM PST","43532.46875","0.0","55.2","58.0","0.0"
"3/8/2019 11:30:00 AM PST","43532.47916666667","0.0","55.3","59.1","0.0"
"3/8/2019 11:45:00 AM PST","43532.48958333333","0.0","55.7","59.9","0.0"
"3/8/2019 12:00:00 PM PST","43532.5","0.0","55.6","60.5","0.0"
"3/8/2019 12:15:00 PM PST","43532.51041666667","0.0","55.7","61.5","0.0"
"3/8/2019 12:30:00 PM PST","43532.52083333333","0.0","55.8","62.1","0.0"
"3/8/2019 12:45:00 PM PST","43532.53125","0.0","55.4","61.1","0.0"
"3/8/2019 01:00:00 PM PST","43532.54166666667","0.0","55.4","60.0","0.0"
"3/8/2019 01:15:00 PM PST","43532.55208333333","0.0","55.2","59.2","0.0"
"3/8/2019 01:30:00 PM PST","43532.5625","0.0","55.0","58.8","0.0"
"3/8/2019 01:45:00 PM PST","43532.57291666667","0.0","54.8","58.2","0.0"
"3/8/2019 02:00:00 PM PST","43532.58333333333","0.0","54.9","57.8","0.0"
"3/8/2019 02:15:00 PM PST","43532.59375","0.0","54.9","57.4","0.0"
"3/8/2019 02:30:00 PM PST","43532.60416666667","0.0","54.6","57.2","0.0"
"3/8/2019 02:45:00 PM PST","43532.61458333333","0.0","54.7","57.2","0.0"
"3/8/2019 03:00:00 PM PST","43532.625","0.0","54.6","57.3","0.0"
"3/8/2019 03:15:00 PM PST","43532.63541666667","0.0","54.9","57.3","0.0"
"3/8/2019 03:30:00 PM PST","43532.64583333333","0.0","54.8","57.3","0.0"
"3/8/2019 03:45:00 PM PST","43532.65625","0.0","54.9","57.4","0.0"
"3/8/2019 04:00:00 PM PST","43532.66666666667","0.0","54.8","57.4","0.0"
"3/8/2019 04:15:00 PM PST","43532.67708333333","0.0","54.8","57.4","0.0"
"3/8/2019 04:30:00 PM PST","43532.6875","0.0","54.8","57.4","0.0"
"3/8/2019 04:45:00 PM PST","43532.69791666667","0.0","54.8","57.4","0.0"
"3/8/2019 05:00:00 PM PST","43532.70833333333","0.0","54.7","57.4","0.0"
"3/8/2019 05:15:00 PM PST","43532.71875","0.0","54.9","57.3","0.0"
"3/8/2019 05:30:00 PM PST","43532.72916666667","0.0","54.7","57.3","0.0"
"3/8/2019 05:45:00 PM PST","43532.73958333333","0.0","54.9","57.3","0.0"
"3/8/2019 06:00:00 PM PST","43532.75","0.0","54.9","57.2","0.0"
"3/8/2019 06:15:00 PM PST","43532.76041666667","0.0","54.6","57.2","0.0"
"3/8/2019 06:30:00 PM PST","43532.77083333333","0.0","54.7","57.2","0.0"
"3/8/2019 06:45:00 PM PST","43532.78125","0.0","54.8","57.1","0.0"
"3/8/2019 07:00:00 PM PST","43532.79166666667","0.0","54.8","57.1","0.0"
"3/8/2019 07:15:00 PM PST","43532.80208333333","0.0","54.6","57.2","0.0"
"3/8/2019 07:30:00 PM PST","43532.8125","0.0","54.8","57.2","0.0"
"3/8/2019 07:45:00 PM PST","43532.82291666667","0.0","54.8","57.1","0.0"
"3/8/2019 08:00:00 PM PST","43532.83333333333","0.0","54.6","57.2","0.0"
"3/8/2019 08:15:00 PM PST","43532.84375","0.0","54.5","57.0","0.0"
"3/8/2019 08:30:00 PM PST","43532.85416666667","0.0","54.5","56.9","0.0"
"3/8/2019 08:45:00 PM PST","43532.86458333333","0.0","54.4","56.8","0.0"
"3/8/2019 09:00:00 PM PST","43532.875","0.0","54.4","56.7","0.0"
"3/8/2019 09:15:00 PM PST","43532.88541666667","0.0","54.2","56.5","0.0"
"3/8/2019 09:30:00 PM PST","43532.89583333333","0.0","54.2","56.3","0.0"
"3/8/2019 09:45:00 PM PST","43532.90625","0.0","54.2","56.2","0.0"
"3/8/2019 10:00:00 PM PST","43532.91666666667","0.0","54.1","56.1","0.0"
"3/8/2019 10:15:00 PM PST","43532.92708333333","0.0","55.1","55.4","0.0"
"3/8/2019 10:30:00 PM PST","43532.9375","10.0","55.3","59.0","0.5"
"3/8/2019 10:45:00 PM PST","43532.94791666667","31.599998","59.1","61.0","9.4"
"3/8/2019 11:00:00 PM PST","43532.95833333333","10.0","57.6","57.5","0.5"
"3/8/2019 11:15:00 PM PST","43532.96875","28.5","59.9","63.6","6.6"
"3/8/2019 11:30:00 PM PST","43532.97916666667","32.0","58.2","65.3","9.099999"
"3/8/2019 11:45:00 PM PST","43532.98958333333","32.399998","59.6","71.7","9.5"
"3/9/2019 12:00:00 AM PST","43533.0","36.8","58.9","69.8","13.5"
"3/9/2019 12:15:00 AM PST","43533.01041666667","17.199999","65.0","69.5","1.5999999"
"3/9/2019 12:30:00 AM PST","43533.02083333333","24.1","66.4","71.8","4.0"
"3/9/2019 12:45:00 AM PST","43533.03125","16.0","66.2","70.2","1.3"
"3/9/2019 01:00:00 AM PST","43533.04166666667","27.4","64.2","69.8","5.7999997"
"3/9/2019 01:15:00 AM PST","43533.05208333333","20.199999","68.1","72.8","2.3999999"
"3/9/2019 01:30:00 AM PST","43533.0625","21.1","65.0","69.7","2.8999999"
"3/9/2019 01:45:00 AM PST","43533.07291666667","14.099999","68.3","72.2","1.0"
"3/9/2019 02:00:00 AM PST","43533.08333333333","22.199999","64.6","69.8","3.1"
"3/9/2019 02:15:00 AM PST","43533.09375","19.8","67.5","71.4","2.3"
"3/9/2019 02:30:00 AM PST","43533.10416666667","17.4","62.4","65.4","1.5999999"
"3/9/2019 02:45:00 AM PST","43533.11458333333","10.0","63.2","65.5","0.39999998"
"3/9/2019 03:00:00 AM PST","43533.125","11.9","63.4","65.9","0.59999996"
"3/9/2019 03:15:00 AM PST","43533.13541666667","19.3","60.3","63.0","2.2"
"3/9/2019 03:30:00 AM PST","43533.14583333333","0.0","55.2","55.7","0.0"
"3/9/2019 03:45:00 AM PST","43533.15625","0.0","55.2","55.6","0.0"
"3/9/2019 04:00:00 AM PST","43533.16666666667","0.0","55.4","56.0","0.0"
"3/9/2019 04:15:00 AM PST","43533.17708333333","0.0","55.5","56.6","0.0"
"3/9/2019 04:30:00 AM PST","43533.1875","0.0","55.3","56.4","0.0"
"3/9/2019 04:45:00 AM PST","43533.19791666667","0.0","55.3","56.4","0.0"
"3/9/2019 05:00:00 AM PST","43533.20833333333","0.0","55.2","56.3","0.0"
"3/9/2019 05:15:00 AM PST","43533.21875","0.0","54.9","56.2","0.0"
"3/9/2019 05:30:00 AM PST","43533.22916666667","0.0","54.7","56.1","0.0"
"3/9/2019 05:45:00 AM PST","43533.23958333333","0.0","54.6","56.0","0.0"
"3/9/2019 06:00:00 AM PST","43533.25","0.0","54.4","55.9","0.0"
"3/9/2019 06:15:00 AM PST","43533.26041666667","0.0","54.2","55.7","0.0"
"3/9/2019 06:30:00 AM PST","43533.27083333333","0.0","54.1","55.4","0.0"
"3/9/2019 06:45:00 AM PST","43533.28125","0.0","53.9","55.3","0.0"
"3/9/2019 07:00:00 AM PST","43533.29166666667","0.0","53.9","55.3","0.0"
"3/9/2019 07:15:00 AM PST","43533.30208333333","0.0","53.9","55.2","0.0"
"3/9/2019 07:30:00 AM PST","43533.3125","0.0","53.6","55.0","0.0"
"3/9/2019 07:45:00 AM PST","43533.32291666667","0.0","53.7","55.1","0.0"
"3/9/2019 08:00:00 AM PST","43533.33333333333","0.0","53.7","55.0","0.0"
"3/9/2019 08:15:00 AM PST","43533.34375","0.0","53.7","54.9","0.0"
"3/9/2019 08:30:00 AM PST","43533.35416666667","0.0","53.5","55.0","0.0"
"3/9/2019 08:45:00 AM PST","43533.36458333333","0.0","53.7","55.0","0.0"
"3/9/2019 09:00:00 AM PST","43533.375","0.0","53.6","55.1","0.0"
"3/9/2019 09:15:00 AM PST","43533.38541666667","0.0","53.7","55.0","0.0"
"3/9/2019 09:30:00 AM PST","43533.39583333333","0.0","53.5","55.0","0.0"
"3/9/2019 09:45:00 AM PST","43533.40625","0.0","53.7","55.0","0.0"
"3/9/2019 10:00:00 AM PST","43533.41666666667","0.0","53.7","55.1","0.0"
"3/9/2019 10:15:00 AM PST","43533.42708333333","0.0","53.8","55.2","0.0"
"3/9/2019 10:30:00 AM PST","43533.4375","0.0","53.9","55.5","0.0"
"3/9/2019 10:45:00 AM PST","43533.44791666667","0.0","54.3","55.8","0.0"
"3/9/2019 11:00:00 AM PST","43533.45833333333","0.0","54.5","56.2","0.0"
"3/9/2019 11:15:00 AM PST","43533.46875","0.0","55.0","57.0","0.0"
"3/9/2019 11:30:00 AM PST","43533.47916666667","0.0","55.4","57.5","0.0"
"3/9/2019 11:45:00 AM PST","43533.48958333333","0.0","55.6","58.0","0.0"
"3/9/2019 12:00:00 PM PST","43533.5","0.0","55.7","58.4","0.0"
"3/9/2019 12:15:00 PM PST","43533.51041666667","0.0","55.8","58.4","0.0"
"3/9/2019 12:30:00 PM PST","43533.52083333333","0.0","55.9","58.3","0.0"
"3/9/2019 12:45:00 PM PST","43533.53125","0.0","56.0","58.1","0.0"
"3/9/2019 01:00:00 PM PST","43533.54166666667","0.0","56.0","57.9","0.0"
"3/9/2019 01:15:00 PM PST","43533.55208333333","0.0","55.9","57.8","0.0"
"3/9/2019 01:30:00 PM PST","43533.5625","0.0","55.6","57.6","0.0"
"3/9/2019 01:45:00 PM PST","43533.57291666667","0.0","55.5","57.5","0.0"
"3/9/2019 02:00:00 PM PST","43533.58333333333","0.0","55.7","57.4","0.0"
"3/9/2019 02:15:00 PM PST","43533.59375","0.0","55.5","57.3","0.0"
"3/9/2019 02:30:00 PM PST","43533.60416666667","0.0","55.6","57.3","0.0"
"3/9/2019 02:45:00 PM PST","43533.61458333333","0.0","55.6","57.3","0.0"
"3/9/2019 03:00:00 PM PST","43533.625","0.0","55.6","57.2","0.0"
"3/9/2019 03:15:00 PM PST","43533.63541666667","0.0","55.3","57.0","0.0"
"3/9/2019 03:30:00 PM PST","43533.64583333333","0.0","55.1","56.9","0.0"
"3/9/2019 03:45:00 PM PST","43533.65625","0.0","55.0","56.7","0.0"
"3/9/2019 04:00:00 PM PST","43533.66666666667","0.0","55.0","56.6","0.0"
"3/9/2019 04:15:00 PM PST","43533.67708333333","0.0","54.9","56.6","0.0"
"3/9/2019 04:30:00 PM PST","43533.6875","0.0","54.6","56.6","0.0"
"3/9/2019 04:45:00 PM PST","43533.69791666667","0.0","54.5","56.5","0.0"
"3/9/2019 05:00:00 PM PST","43533.70833333333","0.0","54.5","56.4","0.0"
"3/9/2019 05:15:00 PM PST","43533.71875","0.0","54.1","56.3","0.0"
"3/9/2019 05:30:00 PM PST","43533.72916666667","0.0","54.1","56.2","0.0"
"3/9/2019 05:45:00 PM PST","43533.73958333333","0.0","54.2","56.0","0.0"
"3/9/2019 06:00:00 PM PST","43533.75","0.0","54.0","56.0","0.0"
"3/9/2019 06:15:00 PM PST","43533.76041666667","0.0","54.1","55.8","0.0"
"3/9/2019 06:30:00 PM PST","43533.77083333333","0.0","54.1","55.8","0.0"
"3/9/2019 06:45:00 PM PST","43533.78125","10.0","62.6","65.4","0.5"
"3/9/2019 07:00:00 PM PST","43533.79166666667","39.1","59.7","65.1","16.1"
"3/9/2019 07:15:00 PM PST","43533.80208333333","21.8","62.3","65.8","3.1"
"3/9/2019 07:30:00 PM PST","43533.8125","28.8","60.3","64.1","6.7999997"
"3/9/2019 07:45:00 PM PST","43533.82291666667","30.8","62.9","66.8","8.2"
"3/9/2019 08:00:00 PM PST","43533.83333333333","30.699999","60.8","64.3","8.0"
"3/9/2019 08:15:00 PM PST","43533.84375","26.8","62.2","65.8","5.4"
"3/9/2019 08:30:00 PM PST","43533.85416666667","32.1","60.4","63.9","9.099999"
"3/9/2019 08:45:00 PM PST","43533.86458333333","25.4","62.0","65.8","4.7"
"3/9/2019 09:00:00 PM PST","43533.875","30.4","59.4","63.0","7.7999997"
"3/9/2019 09:15:00 PM PST","43533.88541666667","10.0","66.1","68.7","0.39999998"
"3/9/2019 09:30:00 PM PST","43533.89583333333","32.6","60.7","63.5","9.599999"
"3/9/2019 09:45:00 PM PST","43533.90625","0.0","58.3","58.4","0.0"
"3/9/2019 10:00:00 PM PST","43533.91666666667","0.0","58.2","58.6","0.0"
"3/9/2019 10:15:00 PM PST","43533.92708333333","0.0","58.3","58.6","0.0"
"3/9/2019 10:30:00 PM PST","43533.9375","0.0","58.1","58.5","0.0"
"3/9/2019 10:45:00 PM PST","43533.94791666667","0.0","57.8","58.2","0.0"
"3/9/2019 11:00:00 PM PST","43533.95833333333","0.0","57.5","58.0","0.0"
"3/9/2019 11:15:00 PM PST","43533.96875","0.0","57.2","57.9","0.0"
"3/9/2019 11:30:00 PM PST","43533.97916666667","0.0","57.3","57.7","0.0"
"3/9/2019 11:45:00 PM PST","43533.98958333333","0.0","57.2","57.5","0.0"
"3/10/2019 12:00:00 AM PST","43534.0","0.0","56.8","57.3","0.0"
"3/10/2019 12:15:00 AM PST","43534.01041666667","0.0","57.1","57.2","0.0"
"3/10/2019 12:30:00 AM PST","43534.02083333333","0.0","56.8","57.1","0.0"
"3/10/2019 12:45:00 AM PST","43534.03125","0.0","56.6","57.0","0.0"
"3/10/2019 01:00:00 AM PST","43534.04166666667","0.0","56.5","57.0","0.0"
"3/10/2019 01:15:00 AM PST","43534.05208333333","0.0","56.3","56.9","0.0"
"3/10/2019 01:30:00 AM PST","43534.0625","0.0","56.4","56.7","0.0"
"3/10/2019 01:45:00 AM PST","43534.07291666667","0.0","56.1","56.7","0.0"
"3/10/2019 03:00:00 AM PDT","43534.125","0.0","56.2","56.5","0.0"
"3/10/2019 03:00:00 AM PDT","43534.125","0.0","56.2","56.5","0.0"
"3/10/2019 03:15:00 AM PDT","43534.13541666667","0.0","56.2","56.5","0.0"
"3/10/2019 03:30:00 AM PDT","43534.14583333333","0.0","55.8","56.3","0.0"
"3/10/2019 03:45:00 AM PDT","43534.15625","0.0","55.9","56.2","0.0"
"3/10/2019 04:00:00 AM PDT","43534.16666666667","0.0","55.8","56.1","0.0"
"3/10/2019 04:15:00 AM PDT","43534.17708333333","0.0","55.4","56.0","0.0"
"3/10/2019 04:30:00 AM PDT","43534.1875","0.0","55.4","55.9","0.0"
"3/10/2019 04:45:00 AM PDT","43534.19791666667","0.0","55.5","55.7","0.0"
"3/10/2019 05:00:00 AM PDT","43534.20833333333","0.0","55.3","55.7","0.0"
"3/10/2019 05:15:00 AM PDT","43534.21875","0.0","55.1","55.6","0.0"
"3/10/2019 05:30:00 AM PDT","43534.22916666667","0.0","55.1","55.5","0.0"
"3/10/2019 05:45:00 AM PDT","43534.23958333333","0.0","54.9","55.5","0.0"
"3/10/2019 06:00:00 AM PDT","43534.25","0.0","54.9","55.4","0.0"
"3/10/2019 06:15:00 AM PDT","43534.26041666667","0.0","55.0","55.3","0.0"
"3/10/2019 06:30:00 AM PDT","43534.27083333333","0.0","54.7","55.2","0.0"
"3/10/2019 06:45:00 AM PDT","43534.28125","0.0","54.7","55.2","0.0"
"3/10/2019 07:00:00 AM PDT","43534.29166666667","0.0","54.8","55.1","0.0"
"3/10/2019 07:15:00 AM PDT","43534.30208333333","0.0","54.7","55.2","0.0"
"3/10/2019 07:30:00 AM PDT","43534.3125","0.0","54.6","55.0","0.0"
"3/10/2019 07:45:00 AM PDT","43534.32291666667","0.0","54.6","55.0","0.0"
"3/10/2019 08:00:00 AM PDT","43534.33333333333","0.0","54.5","54.9","0.0"
"3/10/2019 08:15:00 AM PDT","43534.34375","0.0","54.3","54.9","0.0"
"3/10/2019 08:30:00 AM PDT","43534.35416666667","0.0","54.3","54.8","0.0"
"3/10/2019 08:45:00 AM PDT","43534.36458333333","0.0","54.3","54.7","0.0"
"3/10/2019 09:00:00 AM PDT","43534.375","0.0","54.3","54.7","0.0"
"3/10/2019 09:15:00 AM PDT","43534.38541666667","0.0","54.3","54.8","0.0"
"3/10/2019 09:30:00 AM PDT","43534.39583333333","0.0","54.3","54.8","0.0"
"3/10/2019 09:45:00 AM PDT","43534.40625","0.0","54.0","54.8","0.0"
"3/10/2019 10:00:00 AM PDT","43534.41666666667","0.0","54.3","54.7","0.0"
"3/10/2019 10:15:00 AM PDT","43534.42708333333","0.0","54.2","54.7","0.0"
"3/10/2019 10:30:00 AM PDT","43534.4375","0.0","54.3","54.7","0.0"
"3/10/2019 10:45:00 AM PDT","43534.44791666667","0.0","54.4","54.8","0.0"
"3/10/2019 11:00:00 AM PDT","43534.45833333333","0.0","54.5","54.9","0.0"
"3/10/2019 11:15:00 AM PDT","43534.46875","0.0","54.5","55.1","0.0"
"3/10/2019 11:30:00 AM PDT","43534.47916666667","0.0","54.7","55.5","0.0"
"3/10/2019 11:45:00 AM PDT","43534.48958333333","0.0","55.1","55.8","0.0"
"3/10/2019 12:00:00 PM PDT","43534.5","0.0","55.0","56.1","0.0"
"3/10/2019 12:15:00 PM PDT","43534.51041666667","0.0","55.4","57.1","0.0"
"3/10/2019 12:30:00 PM PDT","43534.52083333333","0.0","55.5","58.2","0.0"
"3/10/2019 12:45:00 PM PDT","43534.53125","0.0","55.4","58.9","0.0"
"3/10/2019 01:00:00 PM PDT","43534.54166666667","0.0","55.6","59.9","0.0"
"3/10/2019 01:15:00 PM PDT","43534.55208333333","0.0","55.5","59.5","0.0"
"3/10/2019 01:30:00 PM PDT","43534.5625","0.0","55.6","60.5","0.0"
"3/10/2019 01:45:00 PM PDT","43534.57291666667","0.0","55.6","60.3","0.0"
"3/10/2019 02:00:00 PM PDT","43534.58333333333","0.0","55.3","59.4","0.0"
"3/10/2019 02:15:00 PM PDT","43534.59375","0.0","55.3","59.0","0.0"
"3/10/2019 02:30:00 PM PDT","43534.60416666667","0.0","55.4","58.7","0.0"
"3/10/2019 02:45:00 PM PDT","43534.61458333333","0.0","55.5","58.3","0.0"
"3/10/2019 03:00:00 PM PDT","43534.625","0.0","55.6","58.0","0.0"
"3/10/2019 03:15:00 PM PDT","43534.63541666667","","55.7","57.8",""
"3/10/2019 03:30:00 PM PDT","43534.64583333333","","55.7","57.6",""
"3/10/2019 03:45:00 PM PDT","43534.65625","","55.6","57.5",""
"3/10/2019 04:00:00 PM PDT","43534.66666666667","","55.5","57.4",""
"3/10/2019 04:15:00 PM PDT","43534.67708333333","0.0","55.6","57.3","0.0"
"3/10/2019 04:30:00 PM PDT","43534.6875","0.0","55.3","57.2","0.0"
"3/10/2019 04:45:00 PM PDT","43534.69791666667","0.0","55.4","57.1","0.0"
"3/10/2019 05:00:00 PM PDT","43534.70833333333","0.0","55.4","57.0","0.0"
"3/10/2019 05:15:00 PM PDT","43534.71875","0.0","55.2","56.9","0.0"
"3/10/2019 05:30:00 PM PDT","43534.72916666667","0.0","55.0","56.9","0.0"
"3/10/2019 05:45:00 PM PDT","43534.73958333333","0.0","54.9","56.8","0.0"
"3/10/2019 06:00:00 PM PDT","43534.75","0.0","55.0","56.7","0.0"
"3/10/2019 06:15:00 PM PDT","43534.76041666667","0.0","54.9","56.7","0.0"
"3/10/2019 06:30:00 PM PDT","43534.77083333333","0.0","54.9","56.7","0.0"
"3/10/2019 06:45:00 PM PDT","43534.78125","0.0","54.8","56.7","0.0"
"3/10/2019 07:00:00 PM PDT","43534.79166666667","0.0","54.8","56.7","0.0"
"3/10/2019 07:15:00 PM PDT","43534.80208333333","0.0","54.9","56.6","0.0"
"3/10/2019 07:30:00 PM PDT","43534.8125","0.0","54.7","56.6","0.0"
"3/10/2019 07:45:00 PM PDT","43534.82291666667","0.0","54.9","56.5","0.0"
"3/10/2019 08:00:00 PM PDT","43534.83333333333","0.0","54.9","56.5","0.0"
"3/10/2019 08:15:00 PM PDT","43534.84375","0.0","54.7","56.5","0.0"
"3/10/2019 08:30:00 PM PDT","43534.85416666667","0.0","54.7","56.4","0.0"
"3/10/2019 08:45:00 PM PDT","43534.86458333333","0.0","54.5","56.4","0.0"
"3/10/2019 09:00:00 PM PDT","43534.875","0.0","54.5","56.3","0.0"
"3/10/2019 09:15:00 PM PDT","43534.88541666667","0.0","54.5","56.3","0.0"
"3/10/2019 09:30:00 PM PDT","43534.89583333333","0.0","54.7","56.2","0.0"
"3/10/2019 09:45:00 PM PDT","43534.90625","10.0","63.5","67.0","0.39999998"
"3/10/2019 10:00:00 PM PDT","43534.91666666667","43.6","58.2","63.5","21.699999"
"3/10/2019 10:15:00 PM PDT","43534.92708333333","26.9","60.3","63.9","5.5"
"3/10/2019 10:30:00 PM PDT","43534.9375","37.6","59.1","64.0","14.4"
"3/10/2019 10:45:00 PM PDT","43534.94791666667","28.5","59.3","63.3","6.5"
"3/10/2019 11:00:00 PM PDT","43534.95833333333","38.1","59.0","64.2","16.3"
"3/10/2019 11:15:00 PM PDT","43534.96875","26.599998","59.5","63.5","5.4"
"3/10/2019 11:30:00 PM PDT","43534.97916666667","36.399998","58.8","63.9","13.099999"
"3/10/2019 11:45:00 PM PDT","43534.98958333333","23.3","60.6","63.9","3.6"
"3/11/2019 12:00:00 AM PDT","43535.0","30.199999","58.9","62.8","7.6"
"3/11/2019 12:15:00 AM PDT","43535.01041666667","24.5","60.6","64.2","4.2"
"3/11/2019 12:30:00 AM PDT","43535.02083333333","30.5","58.5","62.5","7.7999997"
"3/11/2019 12:45:00 AM PDT","43535.03125","17.699999","60.1","63.1","1.6999999"
"3/11/2019 01:00:00 AM PDT","43535.04166666667","33.8","58.4","62.8","10.7"
"3/11/2019 01:15:00 AM PDT","43535.05208333333","24.5","58.7","61.6","4.2999997"
"3/11/2019 01:30:00 AM PDT","43535.0625","10.0","56.0","57.6","0.39999998"
"3/11/2019 01:45:00 AM PDT","43535.07291666667","0.0","55.8","57.2","0.0"
"3/11/2019 02:00:00 AM PDT","43535.08333333333","0.0","55.7","57.1","0.0"
"3/11/2019 02:15:00 AM PDT","43535.09375","0.0","56.0","58.1","0.0"
"3/11/2019 02:30:00 AM PDT","43535.10416666667","0.0","55.9","58.2","0.0"
"3/11/2019 02:45:00 AM PDT","43535.11458333333","0.0","55.8","58.1","0.0"
"3/11/2019 03:00:00 AM PDT","43535.125","0.0","55.5","57.9","0.0"
"3/11/2019 03:15:00 AM PDT","43535.13541666667","0.0","55.3","57.8","0.0"
"3/11/2019 03:30:00 AM PDT","43535.14583333333","0.0","55.2","57.6","0.0"
"3/11/2019 03:45:00 AM PDT","43535.15625","0.0","55.0","57.6","0.0"
"3/11/2019 04:00:00 AM PDT","43535.16666666667","0.0","55.0","57.4","0.0"
"3/11/2019 04:15:00 AM PDT","43535.17708333333","0.0","54.9","57.2","0.0"
"3/11/2019 04:30:00 AM PDT","43535.1875","0.0","54.7","57.1","0.0"
"3/11/2019 04:45:00 AM PDT","43535.19791666667","0.0","54.6","57.0","0.0"
"3/11/2019 05:00:00 AM PDT","43535.20833333333","0.0","54.7","56.9","0.0"
"3/11/2019 05:15:00 AM PDT","43535.21875","0.0","54.7","56.8","0.0"
"3/11/2019 05:30:00 AM PDT","43535.22916666667","0.0","54.6","56.8","0.0"
"3/11/2019 05:45:00 AM PDT","43535.23958333333","0.0","54.4","56.6","0.0"
"3/11/2019 06:00:00 AM PDT","43535.25","0.0","54.5","56.6","0.0"
"3/11/2019 06:15:00 AM PDT","43535.26041666667","0.0","54.1","56.4","0.0"
"3/11/2019 06:30:00 AM PDT","43535.27083333333","0.0","54.2","56.3","0.0"
"3/11/2019 06:45:00 AM PDT","43535.28125","0.0","54.1","56.4","0.0"
"3/11/2019 07:00:00 AM PDT","43535.29166666667","0.0","54.0","56.1","0.0"
"3/11/2019 07:15:00 AM PDT","43535.30208333333","0.0","54.0","56.2","0.0"
"3/11/2019 07:30:00 AM PDT","43535.3125","0.0","54.0","56.1","0.0"
"3/11/2019 07:45:00 AM PDT","43535.32291666667","0.0","53.8","56.1","0.0"
"3/11/2019 08:00:00 AM PDT","43535.33333333333","0.0","53.8","55.9","0.0"
"3/11/2019 08:15:00 AM PDT","43535.34375","0.0","53.9","56.0","0.0"
"3/11/2019 08:30:00 AM PDT","43535.35416666667","0.0","53.6","55.8","0.0"
"3/11/2019 08:45:00 AM PDT","43535.36458333333","0.0","53.6","55.5","0.0"
"3/11/2019 09:00:00 AM PDT","43535.375","0.0","53.5","55.6","0.0"
"3/11/2019 09:15:00 AM PDT","43535.38541666667","0.0","53.7","55.6","0.0"
"3/11/2019 09:30:00 AM PDT","43535.39583333333","0.0","53.4","55.6","0.0"
"3/11/2019 09:45:00 AM PDT","43535.40625","0.0","53.6","55.5","0.0"
"3/11/2019 10:00:00 AM PDT","43535.41666666667","0.0","53.7","55.5","0.0"
"3/11/2019 10:15:00 AM PDT","43535.42708333333","0.0","53.5","55.5","0.0"
"3/11/2019 10:30:00 AM PDT","43535.4375","0.0","53.5","55.5","0.0"
"3/11/2019 10:45:00 AM PDT","43535.44791666667","0.0","53.5","55.6","0.0"
"3/11/2019 11:00:00 AM PDT","43535.45833333333","0.0","53.6","55.6","0.0"
"3/11/2019 11:15:00 AM PDT","43535.46875","0.0","53.8","55.7","0.0"
"3/11/2019 11:30:00 AM PDT","43535.47916666667","0.0","53.9","56.1","0.0"
"3/11/2019 11:45:00 AM PDT","43535.48958333333","0.0","54.2","56.2","0.0"
"3/11/2019 12:00:00 PM PDT","43535.5","0.0","54.3","57.0","0.0"
"3/11/2019 12:15:00 PM PDT","43535.51041666667","0.0","54.6","58.3","0.0"
"3/11/2019 12:30:00 PM PDT","43535.52083333333","0.0","54.9","59.4","0.0"
"3/11/2019 12:45:00 PM PDT","43535.53125","0.0","55.3","60.2","0.0"
"3/11/2019 01:00:00 PM PDT","43535.54166666667","0.0","55.7","61.3","0.0"
"3/11/2019 01:15:00 PM PDT","43535.55208333333","0.0","55.9","62.2","0.0"
"3/11/2019 01:30:00 PM PDT","43535.5625","0.0","55.7","63.0","0.0"
"3/11/2019 01:45:00 PM PDT","43535.57291666667","0.0","55.7","62.2","0.0"
"3/11/2019 02:00:00 PM PDT","43535.58333333333","0.0","55.6","61.0","0.0"
"3/11/2019 02:15:00 PM PDT","43535.59375","0.0","55.7","60.8","0.0"
"3/11/2019 02:30:00 PM PDT","43535.60416666667","0.0","55.8","60.2","0.0"
"3/11/2019 02:45:00 PM PDT","43535.61458333333","0.0","56.0","59.7","0.0"
"3/11/2019 03:00:00 PM PDT","43535.625","0.0","56.1","59.3","0.0"
"3/11/2019 03:15:00 PM PDT","43535.63541666667","0.0","55.9","59.1","0.0"
"3/11/2019 03:30:00 PM PDT","43535.64583333333","0.0","56.0","59.0","0.0"
"3/11/2019 03:45:00 PM PDT","43535.65625","0.0","56.3","58.9","0.0"
"3/11/2019 04:00:00 PM PDT","43535.66666666667","0.0","56.2","58.9","0.0"
"3/11/2019 04:15:00 PM PDT","43535.67708333333","0.0","56.4","58.9","0.0"
"3/11/2019 04:30:00 PM PDT","43535.6875","0.0","56.4","59.0","0.0"
"3/11/2019 04:45:00 PM PDT","43535.69791666667","0.0","56.4","59.0","0.0"
"3/11/2019 05:00:00 PM PDT","43535.70833333333","0.0","56.5","59.1","0.0"
"3/11/2019 05:15:00 PM PDT","43535.71875","0.0","56.6","59.1","0.0"
"3/11/2019 05:30:00 PM PDT","43535.72916666667","0.0","56.7","59.2","0.0"
"3/11/2019 05:45:00 PM PDT","43535.73958333333","0.0","56.7","59.2","0.0"
"3/11/2019 06:00:00 PM PDT","43535.75","0.0","56.8","59.3","0.0"
"3/11/2019 06:15:00 PM PDT","43535.76041666667","0.0","57.0","59.3","0.0"
"3/11/2019 06:30:00 PM PDT","43535.77083333333","0.0","57.0","59.3","0.0"
"3/11/2019 06:45:00 PM PDT","43535.78125","0.0","56.9","59.2","0.0"
"3/11/2019 07:00:00 PM PDT","43535.79166666667","0.0","56.6","59.2","0.0"
"3/11/2019 07:15:00 PM PDT","43535.80208333333","0.0","56.8","59.1","0.0"
"3/11/2019 07:30:00 PM PDT","43535.8125","0.0","56.5","59.0","0.0"
"3/11/2019 07:45:00 PM PDT","43535.82291666667","0.0","56.3","58.9","0.0"
"3/11/2019 08:00:00 PM PDT","43535.83333333333","0.0","56.3","58.8","0.0"
"3/11/2019 08:15:00 PM PDT","43535.84375","0.0","56.1","58.7","0.0"
"3/11/2019 08:30:00 PM PDT","43535.85416666667","0.0","56.3","58.7","0.0"
"3/11/2019 08:45:00 PM PDT","43535.86458333333","0.0","56.0","58.6","0.0"
"3/11/2019 09:00:00 PM PDT","43535.875","0.0","56.1","58.5","0.0"
"3/11/2019 09:15:00 PM PDT","43535.88541666667","0.0","56.1","58.5","0.0"
"3/11/2019 09:30:00 PM PDT","43535.89583333333","0.0","55.9","58.4","0.0"
"3/11/2019 09:45:00 PM PDT","43535.90625","10.0","60.4","62.3","0.39999998"
"3/11/2019 10:00:00 PM PDT","43535.91666666667","15.799999","65.7","69.1","1.1999999"
"3/11/2019 10:15:00 PM PDT","43535.92708333333","27.9","62.5","67.4","6.0"
"3/11/2019 10:30:00 PM PDT","43535.9375","12.4","67.2","70.0","0.7"
"3/11/2019 10:45:00 PM PDT","43535.94791666667","23.4","62.2","65.9","3.8999999"
"3/11/2019 11:00:00 PM PDT","43535.95833333333","15.0","64.3","67.2","1.1"
"3/11/2019 11:15:00 PM PDT","43535.96875","26.199999","61.3","65.8","5.0"
"3/11/2019 11:30:00 PM PDT","43535.97916666667","10.0","64.6","66.9","0.39999998"
"3/11/2019 11:45:00 PM PDT","43535.98958333333","23.6","63.1","66.6","3.8"
"3/12/2019 12:00:00 AM PDT","43536.0","14.4","63.5","66.4","1.0"
"3/12/2019 12:15:00 AM PDT","43536.01041666667","25.599998","63.6","67.7","4.7"
"3/12/2019 12:30:00 AM PDT","43536.02083333333","11.8","63.8","66.8","0.59999996"
"3/12/2019 12:45:00 AM PDT","43536.03125","28.699999","62.8","67.1","6.6"
"3/12/2019 01:00:00 AM PDT","43536.04166666667","12.2","64.4","67.2","0.7"
"3/12/2019 01:15:00 AM PDT","43536.05208333333","22.0","63.0","66.8","2.8999999"
"3/12/2019 01:30:00 AM PDT","43536.0625","12.5","64.0","66.4","0.7"
"3/12/2019 01:45:00 AM PDT","43536.07291666667","23.0","64.0","67.7","3.5"
"3/12/2019 02:00:00 AM PDT","43536.08333333333","13.2","62.9","65.8","0.9"
"3/12/2019 02:15:00 AM PDT","43536.09375","11.8","65.1","67.6","0.59999996"
"3/12/2019 02:30:00 AM PDT","43536.10416666667","29.599998","61.9","66.4","7.2"
"3/12/2019 02:45:00 AM PDT","43536.11458333333","10.0","63.9","66.2","0.39999998"
"3/12/2019 03:00:00 AM PDT","43536.125","16.6","65.5","68.7","1.4"
"3/12/2019 03:15:00 AM PDT","43536.13541666667","16.1","62.2","64.9","1.3"
"3/12/2019 03:30:00 AM PDT","43536.14583333333","10.0","65.2","67.5","0.39999998"
"3/12/2019 03:45:00 AM PDT","43536.15625","24.6","63.0","66.9","4.0"
"3/12/2019 04:15:00 AM PDT","43536.17708333333","","65.7","68.1",""
"3/12/2019 04:30:00 AM PDT","43536.1875","","61.9","65.0",""
"3/12/2019 04:45:00 AM PDT","43536.19791666667","","64.6","67.1",""
"3/12/2019 05:00:00 AM PDT","43536.20833333333","","62.8","66.2",""
"3/12/2019 05:15:00 AM PDT","43536.21875","","63.1","65.5",""
"3/12/2019 05:30:00 AM PDT","43536.22916666667","","65.6","68.1",""
"3/12/2019 05:45:00 AM PDT","43536.23958333333","","62.2","65.2",""
"3/12/2019 06:00:00 AM PDT","43536.25","","64.1","66.5",""
"3/12/2019 06:15:00 AM PDT","43536.26041666667","","64.9","67.4",""
"3/12/2019 06:30:00 AM PDT","43536.27083333333","","61.4","62.7",""
"3/12/2019 06:45:00 AM PDT","43536.28125","","59.9","62.2",""
"3/12/2019 07:00:00 AM PDT","43536.29166666667","","58.2","62.2",""
"3/12/2019 07:15:00 AM PDT","43536.30208333333","","58.1","62.0",""
"3/12/2019 07:30:00 AM PDT","43536.3125","","58.1","61.7",""
"3/12/2019 07:45:00 AM PDT","43536.32291666667","","57.9","61.6",""
"3/12/2019 08:00:00 AM PDT","43536.33333333333","","57.9","61.4",""
"3/12/2019 08:15:00 AM PDT","43536.34375","","57.5","61.2",""
"3/12/2019 08:30:00 AM PDT","43536.35416666667","","57.5","61.1",""
"3/12/2019 08:45:00 AM PDT","43536.36458333333","","58.2","61.0",""
"3/12/2019 09:00:00 AM PDT","43536.375","","58.3","60.8",""
"3/12/2019 09:15:00 AM PDT","43536.38541666667","","58.2","60.8",""
"3/12/2019 09:30:00 AM PDT","43536.39583333333","","58.1","60.7",""
"3/12/2019 09:45:00 AM PDT","43536.40625","","58.0","60.7",""
"3/12/2019 10:00:00 AM PDT","43536.41666666667","","58.0","60.6",""
"3/12/2019 10:15:00 AM PDT","43536.42708333333","","58.1","60.7",""
"3/12/2019 10:30:00 AM PDT","43536.4375","","58.1","60.7",""
"3/12/2019 10:45:00 AM PDT","43536.44791666667","","58.3","60.6",""
"3/12/2019 11:00:00 AM PDT","43536.45833333333","","58.4","60.6",""
"3/12/2019 11:15:00 AM PDT","43536.46875","","58.6","60.8",""
"3/12/2019 11:30:00 AM PDT","43536.47916666667","","58.8","61.2",""
"3/12/2019 11:45:00 AM PDT","43536.48958333333","","59.0","61.3",""
"3/12/2019 12:00:00 PM PDT","43536.5","","59.4","61.9",""
"3/12/2019 12:15:00 PM PDT","43536.51041666667","","59.4","63.0",""
"3/12/2019 12:30:00 PM PDT","43536.52083333333","","59.7","64.1",""
"3/12/2019 12:45:00 PM PDT","43536.53125","","59.7","64.9",""
"3/12/2019 01:00:00 PM PDT","43536.54166666667","","59.9","65.9",""
"3/12/2019 01:15:00 PM PDT","43536.55208333333","","60.3","65.7",""
"3/12/2019 01:30:00 PM PDT","43536.5625","","60.4","65.3",""
"3/12/2019 01:45:00 PM PDT","43536.57291666667","","60.4","65.9",""
"3/12/2019 02:00:00 PM PDT","43536.58333333333","","60.2","64.9",""
"3/12/2019 02:15:00 PM PDT","43536.59375","","60.3","64.6",""
"3/12/2019 02:30:00 PM PDT","43536.60416666667","","60.3","64.2",""
"3/12/2019 02:45:00 PM PDT","43536.61458333333","","60.5","63.9",""
"3/12/2019 03:00:00 PM PDT","43536.625","","60.6","63.7",""
"3/12/2019 03:15:00 PM PDT","43536.63541666667","","60.7","63.6",""
