"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"3/12/2019 03:30:00 PM PDT","43536.64583333333","","60.9","63.6",""
"3/12/2019 03:45:00 PM PDT","43536.65625","","60.8","63.6",""
"3/12/2019 04:00:00 PM PDT","43536.66666666667","","60.9","63.4",""
"3/12/2019 04:15:00 PM PDT","43536.67708333333","","60.6","63.2",""
"3/12/2019 04:30:00 PM PDT","43536.6875","","60.5","63.0",""
"3/12/2019 04:45:00 PM PDT","43536.69791666667","","60.5","63.0",""
"3/12/2019 05:00:00 PM PDT","43536.70833333333","","60.7","63.0",""
"3/12/2019 05:15:00 PM PDT","43536.71875","","60.3","62.8",""
"3/12/2019 05:30:00 PM PDT","43536.72916666667","","60.5","62.5",""
"3/12/2019 05:45:00 PM PDT","43536.73958333333","","60.2","62.3",""
"3/12/2019 06:00:00 PM PDT","43536.75","","60.2","62.1",""
"3/12/2019 06:15:00 PM PDT","43536.76041666667","","60.0","62.0",""
"3/12/2019 06:30:00 PM PDT","43536.77083333333","","59.9","61.9",""
"3/12/2019 06:45:00 PM PDT","43536.78125","","59.8","61.9",""
"3/12/2019 07:00:00 PM PDT","43536.79166666667","","59.8","61.7",""
"3/12/2019 07:15:00 PM PDT","43536.80208333333","","59.7","61.7",""
"3/12/2019 07:30:00 PM PDT","43536.8125","","59.6","61.6",""
"3/12/2019 07:45:00 PM PDT","43536.82291666667","","59.1","61.4",""
"3/12/2019 08:00:00 PM PDT","43536.83333333333","","59.1","61.3",""
"3/12/2019 08:15:00 PM PDT","43536.84375","","59.1","61.3",""
"3/12/2019 08:30:00 PM PDT","43536.85416666667","","58.8","61.2",""
"3/12/2019 08:45:00 PM PDT","43536.86458333333","","58.8","61.1",""
"3/12/2019 09:00:00 PM PDT","43536.875","","58.7","61.0",""
"3/12/2019 09:15:00 PM PDT","43536.88541666667","","58.6","60.9",""
"3/12/2019 09:30:00 PM PDT","43536.89583333333","","58.8","60.9",""
"3/12/2019 09:45:00 PM PDT","43536.90625","","63.0","65.8",""
"3/12/2019 10:00:00 PM PDT","43536.91666666667","","62.5","67.3",""
"3/12/2019 10:15:00 PM PDT","43536.92708333333","","61.5","64.9",""
"3/12/2019 10:30:00 PM PDT","43536.9375","","65.6","68.2",""
"3/12/2019 10:45:00 PM PDT","43536.94791666667","","61.9","65.1",""
"3/12/2019 11:00:00 PM PDT","43536.95833333333","","63.7","66.1",""
"3/12/2019 11:15:00 PM PDT","43536.96875","","63.5","66.8",""
"3/12/2019 11:30:00 PM PDT","43536.97916666667","","61.9","64.8",""
"3/12/2019 11:45:00 PM PDT","43536.98958333333","","64.0","66.9",""
"3/13/2019 12:00:00 AM PDT","43537.0","","60.8","64.4",""
"3/13/2019 12:15:00 AM PDT","43537.01041666667","","63.3","65.5",""
"3/13/2019 12:30:00 AM PDT","43537.02083333333","","63.3","66.8",""
"3/13/2019 12:45:00 AM PDT","43537.03125","","61.3","64.1",""
"3/13/2019 01:00:00 AM PDT","43537.04166666667","","63.5","65.7",""
"3/13/2019 01:15:00 AM PDT","43537.05208333333","","61.7","65.7",""
"3/13/2019 01:30:00 AM PDT","43537.0625","","63.1","65.1",""
"3/13/2019 01:45:00 AM PDT","43537.07291666667","","64.1","67.2",""
"3/13/2019 02:00:00 AM PDT","43537.08333333333","","60.8","63.9",""
"3/13/2019 02:15:00 AM PDT","43537.09375","","64.0","66.3",""
"3/13/2019 02:30:00 AM PDT","43537.10416666667","","61.5","64.7",""
"3/13/2019 02:45:00 AM PDT","43537.11458333333","","63.1","65.1",""
"3/13/2019 03:00:00 AM PDT","43537.125","","64.5","67.3",""
"3/13/2019 03:15:00 AM PDT","43537.13541666667","","61.6","64.8",""
"3/13/2019 03:30:00 AM PDT","43537.14583333333","","64.1","66.4",""
"3/13/2019 03:45:00 AM PDT","43537.15625","","61.3","64.3",""
"3/13/2019 04:00:00 AM PDT","43537.16666666667","","63.0","64.9",""
"3/13/2019 04:15:00 AM PDT","43537.17708333333","","62.7","66.2",""
"3/13/2019 04:30:00 AM PDT","43537.1875","","62.9","64.9",""
"3/13/2019 04:45:00 AM PDT","43537.19791666667","","65.5","67.7",""
"3/13/2019 05:00:00 AM PDT","43537.20833333333","","60.9","64.0",""
"3/13/2019 05:15:00 AM PDT","43537.21875","","63.7","65.7",""
"3/13/2019 05:30:00 AM PDT","43537.22916666667","","65.0","67.3",""
"3/13/2019 05:45:00 AM PDT","43537.23958333333","","61.3","63.8",""
"3/13/2019 06:00:00 AM PDT","43537.25","","63.5","65.5",""
"3/13/2019 06:15:00 AM PDT","43537.26041666667","","64.2","67.0",""
"3/13/2019 06:30:00 AM PDT","43537.27083333333","","61.4","59.6",""
"3/13/2019 06:45:00 AM PDT","43537.28125","","58.6","59.1",""
"3/13/2019 07:00:00 AM PDT","43537.29166666667","","58.0","58.8",""
"3/13/2019 07:15:00 AM PDT","43537.30208333333","","57.1","58.7",""
"3/13/2019 07:30:00 AM PDT","43537.3125","","56.9","58.5",""
"3/13/2019 07:45:00 AM PDT","43537.32291666667","","56.8","58.4",""
"3/13/2019 08:00:00 AM PDT","43537.33333333333","","56.9","58.2",""
"3/13/2019 08:15:00 AM PDT","43537.34375","","56.9","58.0",""
"3/13/2019 08:30:00 AM PDT","43537.35416666667","","56.9","58.0",""
"3/13/2019 08:45:00 AM PDT","43537.36458333333","","56.7","58.0",""
"3/13/2019 09:00:00 AM PDT","43537.375","","56.4","57.9",""
"3/13/2019 09:15:00 AM PDT","43537.38541666667","","56.5","57.7",""
"3/13/2019 09:30:00 AM PDT","43537.39583333333","","56.3","57.6",""
"3/13/2019 09:45:00 AM PDT","43537.40625","","56.3","57.5",""
"3/13/2019 10:00:00 AM PDT","43537.41666666667","","56.2","57.4",""
"3/13/2019 10:15:00 AM PDT","43537.42708333333","","56.4","57.5",""
"3/13/2019 10:30:00 AM PDT","43537.4375","","56.4","57.6",""
"3/13/2019 10:45:00 AM PDT","43537.44791666667","","56.3","57.6",""
"3/13/2019 11:00:00 AM PDT","43537.45833333333","","56.3","57.5",""
"3/13/2019 11:15:00 AM PDT","43537.46875","","56.2","57.7",""
"3/13/2019 11:30:00 AM PDT","43537.47916666667","","56.4","57.8",""
"3/13/2019 11:45:00 AM PDT","43537.48958333333","","56.6","57.9",""
"3/13/2019 12:00:00 PM PDT","43537.5","","64.8","68.0",""
"3/13/2019 12:15:00 PM PDT","43537.51041666667","","69.4","75.0",""
"3/13/2019 12:30:00 PM PDT","43537.52083333333","","65.4","69.4",""
"3/13/2019 12:45:00 PM PDT","43537.53125","","65.7","71.4",""
"3/13/2019 01:00:00 PM PDT","43537.54166666667","","60.0","61.7",""
"3/13/2019 01:15:00 PM PDT","43537.55208333333","","58.2","63.9",""
"3/13/2019 01:30:00 PM PDT","43537.5625","","58.5","65.6",""
"3/13/2019 01:45:00 PM PDT","43537.57291666667","","58.6","65.4",""
"3/13/2019 02:00:00 PM PDT","43537.58333333333","","58.6","64.2",""
"3/13/2019 02:15:00 PM PDT","43537.59375","","58.4","64.0",""
"3/13/2019 02:30:00 PM PDT","43537.60416666667","","58.5","63.2",""
"3/13/2019 02:45:00 PM PDT","43537.61458333333","","58.5","62.5",""
"3/13/2019 03:00:00 PM PDT","43537.625","","58.4","62.1",""
"3/13/2019 03:15:00 PM PDT","43537.63541666667","","58.4","61.7",""
"3/13/2019 03:30:00 PM PDT","43537.64583333333","","58.6","61.7",""
"3/13/2019 03:45:00 PM PDT","43537.65625","","58.6","61.7",""
"3/13/2019 04:00:00 PM PDT","43537.66666666667","","58.7","61.7",""
"3/13/2019 04:15:00 PM PDT","43537.67708333333","","58.8","61.7",""
"3/13/2019 04:30:00 PM PDT","43537.6875","","58.8","61.7",""
"3/13/2019 04:45:00 PM PDT","43537.69791666667","","58.6","61.7",""
"3/13/2019 05:00:00 PM PDT","43537.70833333333","","58.7","61.7",""
"3/13/2019 05:15:00 PM PDT","43537.71875","","58.7","61.7",""
"3/13/2019 05:30:00 PM PDT","43537.72916666667","0.0","58.5","61.7","0.0"
"3/13/2019 05:45:00 PM PDT","43537.73958333333","0.0","58.6","61.6","0.0"
"3/13/2019 06:00:00 PM PDT","43537.75","0.0","58.5","61.6","0.0"
"3/13/2019 06:15:00 PM PDT","43537.76041666667","0.0","58.3","61.6","0.0"
"3/13/2019 06:30:00 PM PDT","43537.77083333333","0.0","58.4","61.6","0.0"
"3/13/2019 06:45:00 PM PDT","43537.78125","0.0","58.3","61.5","0.0"
"3/13/2019 07:00:00 PM PDT","43537.79166666667","0.0","58.1","61.4","0.0"
"3/13/2019 07:15:00 PM PDT","43537.80208333333","0.0","58.0","61.3","0.0"
"3/13/2019 07:30:00 PM PDT","43537.8125","0.0","58.0","61.3","0.0"
"3/13/2019 07:45:00 PM PDT","43537.82291666667","0.0","57.9","61.2","0.0"
"3/13/2019 08:00:00 PM PDT","43537.83333333333","0.0","58.0","61.1","0.0"
"3/13/2019 08:15:00 PM PDT","43537.84375","0.0","57.8","61.1","0.0"
"3/13/2019 08:30:00 PM PDT","43537.85416666667","0.0","58.0","61.0","0.0"
"3/13/2019 08:45:00 PM PDT","43537.86458333333","0.0","57.8","60.9","0.0"
"3/13/2019 09:00:00 PM PDT","43537.875","0.0","57.9","61.0","0.0"
"3/13/2019 09:15:00 PM PDT","43537.88541666667","0.0","57.8","60.9","0.0"
"3/13/2019 09:30:00 PM PDT","43537.89583333333","0.0","57.7","60.8","0.0"
"3/13/2019 09:45:00 PM PDT","43537.90625","12.5","64.4","67.9","0.7"
"3/13/2019 10:00:00 PM PDT","43537.91666666667","33.3","57.8","62.3","10.3"
"3/13/2019 10:15:00 PM PDT","43537.92708333333","22.9","61.5","65.7","3.5"
"3/13/2019 10:30:00 PM PDT","43537.9375","21.6","58.7","62.3","3.0"
"3/13/2019 10:45:00 PM PDT","43537.94791666667","25.599998","60.3","64.4","4.7999997"
"3/13/2019 11:00:00 PM PDT","43537.95833333333","25.3","58.4","62.0","4.7"
"3/13/2019 11:15:00 PM PDT","43537.96875","15.7","61.3","64.7","1.3"
"3/13/2019 11:30:00 PM PDT","43537.97916666667","26.5","58.2","61.7","5.2"
"3/13/2019 11:45:00 PM PDT","43537.98958333333","18.699999","60.6","64.0","2.0"
"3/14/2019 12:00:00 AM PDT","43538.0","34.0","58.1","62.5","10.9"
"3/14/2019 12:15:00 AM PDT","43538.01041666667","15.299999","59.1","62.0","1.1999999"
"3/14/2019 12:30:00 AM PDT","43538.02083333333","28.3","59.3","63.3","6.6"
"3/14/2019 12:45:00 AM PDT","43538.03125","16.3","58.5","61.3","1.4"
"3/14/2019 01:00:00 AM PDT","43538.04166666667","28.3","60.0","63.5","6.3999996"
"3/14/2019 01:15:00 AM PDT","43538.05208333333","17.1","59.3","62.2","1.6999999"
"3/14/2019 01:30:00 AM PDT","43538.0625","23.199999","59.3","62.9","3.8"
"3/14/2019 01:45:00 AM PDT","43538.07291666667","21.699999","57.6","60.7","3.0"
"3/14/2019 02:00:00 AM PDT","43538.08333333333","12.7","59.9","62.1","0.79999995"
"3/14/2019 02:15:00 AM PDT","43538.09375","16.8","60.2","63.1","1.5"
"3/14/2019 02:30:00 AM PDT","43538.10416666667","10.9","58.2","61.7","0.59999996"
"3/14/2019 02:45:00 AM PDT","43538.11458333333","10.0","64.7","67.9","0.39999998"
"3/14/2019 03:00:00 AM PDT","43538.125","19.4","66.7","70.3","2.2"
"3/14/2019 03:15:00 AM PDT","43538.13541666667","10.0","64.7","67.4","0.39999998"
"3/14/2019 03:30:00 AM PDT","43538.14583333333","16.0","65.9","69.4","1.3"
"3/14/2019 03:45:00 AM PDT","43538.15625","10.0","64.0","66.9","0.39999998"
"3/14/2019 04:00:00 AM PDT","43538.16666666667","10.0","66.1","69.3","0.39999998"
"3/14/2019 04:15:00 AM PDT","43538.17708333333","10.0","62.9","66.0","0.39999998"
"3/14/2019 04:30:00 AM PDT","43538.1875","10.0","65.6","68.8","0.39999998"
"3/14/2019 04:45:00 AM PDT","43538.19791666667","21.5","64.3","68.6","3.0"
"3/14/2019 05:00:00 AM PDT","43538.20833333333","10.0","64.1","66.8","0.39999998"
"3/14/2019 05:15:00 AM PDT","43538.21875","10.0","66.6","69.2","0.39999998"
"3/14/2019 05:30:00 AM PDT","43538.22916666667","15.099999","63.0","66.4","1.1"
"3/14/2019 05:45:00 AM PDT","43538.23958333333","10.0","65.3","68.3","0.39999998"
"3/14/2019 06:00:00 AM PDT","43538.25","16.9","63.9","67.9","1.5"
"3/14/2019 06:15:00 AM PDT","43538.26041666667","10.0","63.8","66.6","0.39999998"
"3/14/2019 06:30:00 AM PDT","43538.27083333333","10.0","66.0","68.8","0.39999998"
"3/14/2019 06:45:00 AM PDT","43538.28125","18.0","63.2","66.8","1.8"
"3/14/2019 07:00:00 AM PDT","43538.29166666667","10.0","64.5","67.3","0.39999998"
"3/14/2019 07:15:00 AM PDT","43538.30208333333","21.4","64.2","68.0","2.8999999"
"3/14/2019 07:30:00 AM PDT","43538.3125","10.0","63.5","66.6","0.39999998"
"3/14/2019 07:45:00 AM PDT","43538.32291666667","0.0","59.3","60.4","0.0"
"3/14/2019 08:00:00 AM PDT","43538.33333333333","0.0","58.5","60.1","0.0"
"3/14/2019 08:15:00 AM PDT","43538.34375","0.0","58.4","60.0","0.0"
"3/14/2019 08:30:00 AM PDT","43538.35416666667","0.0","58.1","59.7","0.0"
"3/14/2019 08:45:00 AM PDT","43538.36458333333","0.0","58.2","59.6","0.0"
"3/14/2019 09:00:00 AM PDT","43538.375","0.0","58.3","59.6","0.0"
"3/14/2019 09:15:00 AM PDT","43538.38541666667","0.0","58.1","59.6","0.0"
"3/14/2019 09:30:00 AM PDT","43538.39583333333","0.0","58.0","59.6","0.0"
"3/14/2019 09:45:00 AM PDT","43538.40625","0.0","57.8","59.5","0.0"
"3/14/2019 10:00:00 AM PDT","43538.41666666667","0.0","57.7","59.5","0.0"
"3/14/2019 10:15:00 AM PDT","43538.42708333333","0.0","57.7","59.5","0.0"
"3/14/2019 10:30:00 AM PDT","43538.4375","0.0","57.7","59.4","0.0"
"3/14/2019 10:45:00 AM PDT","43538.44791666667","0.0","57.7","59.5","0.0"
"3/14/2019 11:00:00 AM PDT","43538.45833333333","0.0","58.0","59.5","0.0"
"3/14/2019 11:15:00 AM PDT","43538.46875","0.0","58.0","59.8","0.0"
"3/14/2019 11:30:00 AM PDT","43538.47916666667","0.0","58.1","60.0","0.0"
"3/14/2019 11:45:00 AM PDT","43538.48958333333","0.0","58.3","60.3","0.0"
"3/14/2019 12:00:00 PM PDT","43538.5","0.0","58.5","61.4","0.0"
"3/14/2019 12:15:00 PM PDT","43538.51041666667","0.0","58.7","62.6","0.0"
"3/14/2019 12:30:00 PM PDT","43538.52083333333","0.0","58.8","63.5","0.0"
"3/14/2019 12:45:00 PM PDT","43538.53125","0.0","59.1","64.6","0.0"
"3/14/2019 01:00:00 PM PDT","43538.54166666667","0.0","59.2","65.7","0.0"
"3/14/2019 01:15:00 PM PDT","43538.55208333333","0.0","59.5","66.5","0.0"
"3/14/2019 01:30:00 PM PDT","43538.5625","0.0","59.5","67.2","0.0"
"3/14/2019 01:45:00 PM PDT","43538.57291666667","0.0","59.5","66.9","0.0"
"3/14/2019 02:00:00 PM PDT","43538.58333333333","0.0","59.4","65.6","0.0"
"3/14/2019 02:15:00 PM PDT","43538.59375","0.0","59.4","65.3","0.0"
"3/14/2019 02:30:00 PM PDT","43538.60416666667","0.0","59.4","64.4","0.0"
"3/14/2019 02:45:00 PM PDT","43538.61458333333","0.0","59.4","63.6","0.0"
"3/14/2019 03:00:00 PM PDT","43538.625","0.0","59.5","63.1","0.0"
"3/14/2019 03:15:00 PM PDT","43538.63541666667","0.0","59.4","62.7","0.0"
"3/14/2019 03:30:00 PM PDT","43538.64583333333","0.0","59.4","62.4","0.0"
"3/14/2019 03:45:00 PM PDT","43538.65625","0.0","59.5","62.1","0.0"
"3/14/2019 04:00:00 PM PDT","43538.66666666667","0.0","59.3","61.9","0.0"
"3/14/2019 04:15:00 PM PDT","43538.67708333333","0.0","59.4","61.7","0.0"
"3/14/2019 04:30:00 PM PDT","43538.6875","0.0","59.5","61.6","0.0"
"3/14/2019 04:45:00 PM PDT","43538.69791666667","0.0","59.4","61.5","0.0"
"3/14/2019 05:00:00 PM PDT","43538.70833333333","0.0","59.3","61.4","0.0"
"3/14/2019 05:15:00 PM PDT","43538.71875","0.0","59.1","61.4","0.0"
"3/14/2019 05:30:00 PM PDT","43538.72916666667","0.0","59.1","61.3","0.0"
"3/14/2019 05:45:00 PM PDT","43538.73958333333","0.0","59.2","61.3","0.0"
"3/14/2019 06:00:00 PM PDT","43538.75","0.0","59.0","61.2","0.0"
"3/14/2019 06:15:00 PM PDT","43538.76041666667","0.0","58.9","61.2","0.0"
"3/14/2019 06:30:00 PM PDT","43538.77083333333","0.0","59.0","61.2","0.0"
"3/14/2019 06:45:00 PM PDT","43538.78125","0.0","58.9","61.2","0.0"
"3/14/2019 07:00:00 PM PDT","43538.79166666667","0.0","58.8","61.2","0.0"
"3/14/2019 07:15:00 PM PDT","43538.80208333333","0.0","58.6","61.2","0.0"
"3/14/2019 07:30:00 PM PDT","43538.8125","0.0","58.6","61.1","0.0"
"3/14/2019 07:45:00 PM PDT","43538.82291666667","0.0","58.4","61.0","0.0"
"3/14/2019 08:00:00 PM PDT","43538.83333333333","0.0","58.5","61.0","0.0"
"3/14/2019 08:15:00 PM PDT","43538.84375","0.0","58.3","60.9","0.0"
"3/14/2019 08:30:00 PM PDT","43538.85416666667","0.0","58.4","60.8","0.0"
"3/14/2019 08:45:00 PM PDT","43538.86458333333","0.0","58.3","60.8","0.0"
"3/14/2019 09:00:00 PM PDT","43538.875","0.0","58.3","60.7","0.0"
"3/14/2019 09:15:00 PM PDT","43538.88541666667","0.0","58.2","60.6","0.0"
"3/14/2019 09:30:00 PM PDT","43538.89583333333","0.0","58.1","60.5","0.0"
"3/14/2019 09:45:00 PM PDT","43538.90625","20.0","65.7","70.0","2.6"
"3/14/2019 10:00:00 PM PDT","43538.91666666667","39.899998","59.2","65.6","17.1"
"3/14/2019 10:15:00 PM PDT","43538.92708333333","27.0","62.8","66.9","5.4"
"3/14/2019 10:30:00 PM PDT","43538.9375","34.899998","60.2","65.5","11.7"
"3/14/2019 10:45:00 PM PDT","43538.94791666667","21.8","62.5","66.3","3.5"
"3/14/2019 11:00:00 PM PDT","43538.95833333333","37.899998","60.1","66.4","14.299999"
"3/14/2019 11:15:00 PM PDT","43538.96875","26.0","62.8","67.1","5.0"
"3/14/2019 11:30:00 PM PDT","43538.97916666667","39.0","60.9","67.2","15.5"
"3/14/2019 11:45:00 PM PDT","43538.98958333333","25.1","61.5","65.8","4.5"
"3/15/2019 12:00:00 AM PDT","43539.0","29.3","62.3","67.2","7.1"
"3/15/2019 12:15:00 AM PDT","43539.01041666667","28.5","59.9","64.0","6.7"
"3/15/2019 12:30:00 AM PDT","43539.02083333333","22.699999","62.4","66.1","3.5"
"3/15/2019 12:45:00 AM PDT","43539.03125","29.099998","59.7","63.7","6.7999997"
"3/15/2019 01:00:00 AM PDT","43539.04166666667","27.099998","61.0","65.1","5.6"
"3/15/2019 01:15:00 AM PDT","43539.05208333333","29.199999","59.5","63.8","7.0"
"3/15/2019 01:30:00 AM PDT","43539.0625","22.6","60.5","63.8","2.7"
"3/15/2019 01:45:00 AM PDT","43539.07291666667","27.599998","59.2","63.6","9.2"
"3/15/2019 02:00:00 AM PDT","43539.08333333333","10.0","61.2","64.4","0.39999998"
"3/15/2019 02:15:00 AM PDT","43539.09375","22.6","67.4","70.5","3.1999998"
"3/15/2019 02:30:00 AM PDT","43539.10416666667","16.0","62.2","64.4","1.3"
"3/15/2019 02:45:00 AM PDT","43539.11458333333","19.0","63.2","65.9","2.0"
"3/15/2019 03:00:00 AM PDT","43539.125","19.699999","58.5","60.5","2.3999999"
"3/15/2019 03:15:00 AM PDT","43539.13541666667","0.0","56.6","56.6","0.0"
"3/15/2019 03:30:00 AM PDT","43539.14583333333","0.0","56.4","57.4","0.0"
"3/15/2019 03:45:00 AM PDT","43539.15625","0.0","56.6","57.2","0.0"
"3/15/2019 04:00:00 AM PDT","43539.16666666667","0.0","56.8","57.1","0.0"
"3/15/2019 04:15:00 AM PDT","43539.17708333333","0.0","56.2","56.8","0.0"
"3/15/2019 04:30:00 AM PDT","43539.1875","0.0","55.9","56.7","0.0"
"3/15/2019 04:45:00 AM PDT","43539.19791666667","0.0","55.7","56.5","0.0"
"3/15/2019 05:00:00 AM PDT","43539.20833333333","0.0","55.7","56.4","0.0"
"3/15/2019 05:15:00 AM PDT","43539.21875","0.0","55.8","56.3","0.0"
"3/15/2019 05:30:00 AM PDT","43539.22916666667","0.0","55.6","56.1","0.0"
"3/15/2019 05:45:00 AM PDT","43539.23958333333","0.0","55.7","56.0","0.0"
"3/15/2019 06:00:00 AM PDT","43539.25","0.0","55.7","56.0","0.0"
"3/15/2019 06:15:00 AM PDT","43539.26041666667","0.0","55.4","55.9","0.0"
"3/15/2019 06:30:00 AM PDT","43539.27083333333","0.0","55.5","55.9","0.0"
"3/15/2019 06:45:00 AM PDT","43539.28125","0.0","55.3","55.6","0.0"
"3/15/2019 07:00:00 AM PDT","43539.29166666667","0.0","55.2","55.7","0.0"
"3/15/2019 07:15:00 AM PDT","43539.30208333333","0.0","55.2","55.6","0.0"
"3/15/2019 07:30:00 AM PDT","43539.3125","0.0","55.3","55.6","0.0"
"3/15/2019 07:45:00 AM PDT","43539.32291666667","0.0","55.1","55.6","0.0"
"3/15/2019 08:00:00 AM PDT","43539.33333333333","0.0","55.1","55.5","0.0"
"3/15/2019 08:15:00 AM PDT","43539.34375","0.0","54.9","55.5","0.0"
"3/15/2019 08:30:00 AM PDT","43539.35416666667","0.0","54.9","55.4","0.0"
"3/15/2019 08:45:00 AM PDT","43539.36458333333","0.0","55.1","55.4","0.0"
"3/15/2019 09:00:00 AM PDT","43539.375","0.0","54.8","55.5","0.0"
"3/15/2019 09:15:00 AM PDT","43539.38541666667","0.0","54.8","55.5","0.0"
"3/15/2019 09:30:00 AM PDT","43539.39583333333","0.0","54.8","55.5","0.0"
"3/15/2019 09:45:00 AM PDT","43539.40625","0.0","54.8","55.4","0.0"
"3/15/2019 10:00:00 AM PDT","43539.41666666667","0.0","54.9","55.5","0.0"
"3/15/2019 10:15:00 AM PDT","43539.42708333333","0.0","55.3","55.5","0.0"
"3/15/2019 10:30:00 AM PDT","43539.4375","0.0","55.4","55.6","0.0"
"3/15/2019 10:45:00 AM PDT","43539.44791666667","0.0","55.4","55.6","0.0"
"3/15/2019 11:00:00 AM PDT","43539.45833333333","0.0","55.6","55.7","0.0"
"3/15/2019 11:15:00 AM PDT","43539.46875","0.0","56.0","56.3","0.0"
"3/15/2019 11:30:00 AM PDT","43539.47916666667","0.0","56.1","56.9","0.0"
"3/15/2019 11:45:00 AM PDT","43539.48958333333","0.0","56.3","57.3","0.0"
"3/15/2019 12:00:00 PM PDT","43539.5","15.7","58.0","65.4","2.2"
"3/15/2019 12:15:00 PM PDT","43539.51041666667","50.1","60.3","65.9","32.3"
"3/15/2019 12:30:00 PM PDT","43539.52083333333","56.0","58.3","67.3","31.9"
"3/15/2019 12:45:00 PM PDT","43539.53125","51.1","59.1","63.8","34.8"
"3/15/2019 01:00:00 PM PDT","43539.54166666667","54.5","57.8","64.6","33.8"
"3/15/2019 01:15:00 PM PDT","43539.55208333333","0.0","55.8","60.9","0.0"
"3/15/2019 01:30:00 PM PDT","43539.5625","0.0","56.6","63.7","0.0"
"3/15/2019 01:45:00 PM PDT","43539.57291666667","0.0","56.7","65.2","0.0"
"3/15/2019 02:00:00 PM PDT","43539.58333333333","0.0","57.5","64.4","0.0"
"3/15/2019 02:15:00 PM PDT","43539.59375","0.0","57.6","64.3","0.0"
"3/15/2019 02:30:00 PM PDT","43539.60416666667","0.0","58.0","63.7","0.0"
"3/15/2019 02:45:00 PM PDT","43539.61458333333","0.0","58.1","63.0","0.0"
"3/15/2019 03:00:00 PM PDT","43539.625","0.0","58.3","62.5","0.0"
"3/15/2019 03:15:00 PM PDT","43539.63541666667","0.0","58.3","62.2","0.0"
"3/15/2019 03:30:00 PM PDT","43539.64583333333","0.0","58.2","61.9","0.0"
"3/15/2019 03:45:00 PM PDT","43539.65625","0.0","58.1","61.7","0.0"
"3/15/2019 04:00:00 PM PDT","43539.66666666667","0.0","58.1","61.6","0.0"
"3/15/2019 04:15:00 PM PDT","43539.67708333333","0.0","58.4","61.5","0.0"
"3/15/2019 04:30:00 PM PDT","43539.6875","0.0","58.4","61.5","0.0"
"3/15/2019 04:45:00 PM PDT","43539.69791666667","0.0","58.5","61.4","0.0"
"3/15/2019 05:00:00 PM PDT","43539.70833333333","0.0","58.6","61.4","0.0"
"3/15/2019 05:15:00 PM PDT","43539.71875","0.0","58.6","61.4","0.0"
"3/15/2019 05:30:00 PM PDT","43539.72916666667","0.0","58.7","61.5","0.0"
"3/15/2019 05:45:00 PM PDT","43539.73958333333","0.0","58.8","61.5","0.0"
"3/15/2019 06:00:00 PM PDT","43539.75","0.0","58.7","61.5","0.0"
"3/15/2019 06:15:00 PM PDT","43539.76041666667","0.0","58.7","61.4","0.0"
"3/15/2019 06:30:00 PM PDT","43539.77083333333","0.0","58.8","61.4","0.0"
"3/15/2019 06:45:00 PM PDT","43539.78125","0.0","58.8","61.4","0.0"
"3/15/2019 07:00:00 PM PDT","43539.79166666667","0.0","58.7","61.4","0.0"
"3/15/2019 07:15:00 PM PDT","43539.80208333333","0.0","58.7","61.3","0.0"
"3/15/2019 07:30:00 PM PDT","43539.8125","0.0","58.8","61.2","0.0"
"3/15/2019 07:45:00 PM PDT","43539.82291666667","0.0","58.8","61.1","0.0"
"3/15/2019 08:00:00 PM PDT","43539.83333333333","0.0","58.6","61.0","0.0"
"3/15/2019 08:15:00 PM PDT","43539.84375","0.0","58.4","60.8","0.0"
"3/15/2019 08:30:00 PM PDT","43539.85416666667","0.0","58.6","60.8","0.0"
"3/15/2019 08:45:00 PM PDT","43539.86458333333","0.0","58.6","60.7","0.0"
"3/15/2019 09:00:00 PM PDT","43539.875","0.0","58.5","60.7","0.0"
"3/15/2019 09:15:00 PM PDT","43539.88541666667","0.0","58.4","60.6","0.0"
"3/15/2019 09:30:00 PM PDT","43539.89583333333","0.0","58.4","60.5","0.0"
"3/15/2019 09:45:00 PM PDT","43539.90625","23.5","65.2","70.8","3.8"
"3/15/2019 10:00:00 PM PDT","43539.91666666667","47.1","61.4","68.1","20.5"
"3/15/2019 10:15:00 PM PDT","43539.92708333333","28.3","61.7","67.3","6.2999997"
"3/15/2019 10:30:00 PM PDT","43539.9375","39.3","62.1","68.6","16.3"
"3/15/2019 10:45:00 PM PDT","43539.94791666667","34.399998","61.5","67.3","11.099999"
"3/15/2019 11:00:00 PM PDT","43539.95833333333","28.699999","64.2","69.2","6.6"
"3/15/2019 11:15:00 PM PDT","43539.96875","39.8","60.8","67.4","16.9"
"3/15/2019 11:30:00 PM PDT","43539.97916666667","34.5","61.0","66.8","11.099999"
"3/15/2019 11:45:00 PM PDT","43539.98958333333","33.899998","62.8","67.9","10.8"
"3/16/2019 12:00:00 AM PDT","43540.0","40.8","56.8","63.6","18.6"
"3/16/2019 12:15:00 AM PDT","43540.01041666667","34.7","57.4","62.8","11.4"
"3/16/2019 12:30:00 AM PDT","43540.02083333333","0.0","58.1","58.0","0.0"
"3/16/2019 12:45:00 AM PDT","43540.03125","0.0","57.9","58.9","0.0"
"3/16/2019 01:00:00 AM PDT","43540.04166666667","0.0","57.9","58.7","0.0"
"3/16/2019 01:15:00 AM PDT","43540.05208333333","0.0","57.9","58.5","0.0"
"3/16/2019 01:30:00 AM PDT","43540.0625","0.0","57.9","58.4","0.0"
"3/16/2019 01:45:00 AM PDT","43540.07291666667","0.0","57.7","58.3","0.0"
"3/16/2019 02:00:00 AM PDT","43540.08333333333","0.0","57.6","58.3","0.0"
"3/16/2019 02:15:00 AM PDT","43540.09375","0.0","57.4","58.2","0.0"
"3/16/2019 02:30:00 AM PDT","43540.10416666667","0.0","57.4","58.1","0.0"
"3/16/2019 02:45:00 AM PDT","43540.11458333333","0.0","57.2","58.0","0.0"
"3/16/2019 03:00:00 AM PDT","43540.125","0.0","57.3","57.9","0.0"
"3/16/2019 03:15:00 AM PDT","43540.13541666667","0.0","57.1","57.8","0.0"
"3/16/2019 03:30:00 AM PDT","43540.14583333333","0.0","57.1","57.7","0.0"
"3/16/2019 03:45:00 AM PDT","43540.15625","0.0","57.1","57.5","0.0"
"3/16/2019 04:00:00 AM PDT","43540.16666666667","0.0","56.8","57.5","0.0"
"3/16/2019 04:15:00 AM PDT","43540.17708333333","0.0","56.9","57.4","0.0"
"3/16/2019 04:30:00 AM PDT","43540.1875","0.0","56.7","57.3","0.0"
"3/16/2019 04:45:00 AM PDT","43540.19791666667","0.0","56.6","57.1","0.0"
"3/16/2019 05:00:00 AM PDT","43540.20833333333","0.0","56.7","57.2","0.0"
"3/16/2019 05:15:00 AM PDT","43540.21875","0.0","56.5","57.1","0.0"
"3/16/2019 05:30:00 AM PDT","43540.22916666667","0.0","56.3","57.0","0.0"
"3/16/2019 05:45:00 AM PDT","43540.23958333333","0.0","56.5","57.0","0.0"
"3/16/2019 06:00:00 AM PDT","43540.25","0.0","56.3","57.0","0.0"
"3/16/2019 06:15:00 AM PDT","43540.26041666667","0.0","56.3","57.0","0.0"
"3/16/2019 06:30:00 AM PDT","43540.27083333333","0.0","56.2","56.8","0.0"
"3/16/2019 06:45:00 AM PDT","43540.28125","0.0","56.3","56.8","0.0"
"3/16/2019 07:00:00 AM PDT","43540.29166666667","0.0","55.9","56.7","0.0"
"3/16/2019 07:15:00 AM PDT","43540.30208333333","0.0","56.2","56.7","0.0"
"3/16/2019 07:30:00 AM PDT","43540.3125","0.0","55.9","56.6","0.0"
"3/16/2019 07:45:00 AM PDT","43540.32291666667","0.0","56.0","56.5","0.0"
"3/16/2019 08:00:00 AM PDT","43540.33333333333","0.0","55.7","56.4","0.0"
"3/16/2019 08:15:00 AM PDT","43540.34375","0.0","55.9","56.5","0.0"
"3/16/2019 08:30:00 AM PDT","43540.35416666667","0.0","55.9","56.5","0.0"
"3/16/2019 08:45:00 AM PDT","43540.36458333333","0.0","55.8","56.4","0.0"
"3/16/2019 09:00:00 AM PDT","43540.375","0.0","55.6","56.5","0.0"
"3/16/2019 09:15:00 AM PDT","43540.38541666667","0.0","55.7","56.5","0.0"
"3/16/2019 09:30:00 AM PDT","43540.39583333333","0.0","55.5","56.4","0.0"
"3/16/2019 09:45:00 AM PDT","43540.40625","0.0","55.7","56.4","0.0"
"3/16/2019 10:00:00 AM PDT","43540.41666666667","0.0","55.6","56.5","0.0"
"3/16/2019 10:15:00 AM PDT","43540.42708333333","0.0","55.9","56.5","0.0"
"3/16/2019 10:30:00 AM PDT","43540.4375","0.0","56.0","56.5","0.0"
"3/16/2019 10:45:00 AM PDT","43540.44791666667","0.0","56.1","56.6","0.0"
"3/16/2019 11:00:00 AM PDT","43540.45833333333","0.0","56.5","56.7","0.0"
"3/16/2019 11:15:00 AM PDT","43540.46875","0.0","56.7","57.2","0.0"
"3/16/2019 11:30:00 AM PDT","43540.47916666667","0.0","56.8","57.6","0.0"
"3/16/2019 11:45:00 AM PDT","43540.48958333333","0.0","57.1","58.2","0.0"
"3/16/2019 12:00:00 PM PDT","43540.5","0.0","57.2","59.5","0.0"
"3/16/2019 12:15:00 PM PDT","43540.51041666667","0.0","57.5","60.8","0.0"
"3/16/2019 12:30:00 PM PDT","43540.52083333333","0.0","57.5","61.7","0.0"
"3/16/2019 12:45:00 PM PDT","43540.53125","0.0","57.7","63.0","0.0"
"3/16/2019 01:00:00 PM PDT","43540.54166666667","0.0","57.9","64.1","0.0"
"3/16/2019 01:15:00 PM PDT","43540.55208333333","0.0","58.1","65.0","0.0"
"3/16/2019 01:30:00 PM PDT","43540.5625","0.0","58.0","65.8","0.0"
"3/16/2019 01:45:00 PM PDT","43540.57291666667","0.0","58.1","66.3","0.0"
"3/16/2019 02:00:00 PM PDT","43540.58333333333","0.0","58.3","65.3","0.0"
"3/16/2019 02:15:00 PM PDT","43540.59375","0.0","58.0","65.0","0.0"
"3/16/2019 02:30:00 PM PDT","43540.60416666667","0.0","58.1","64.2","0.0"
"3/16/2019 02:45:00 PM PDT","43540.61458333333","0.0","58.2","63.5","0.0"
"3/16/2019 03:00:00 PM PDT","43540.625","0.0","58.3","63.0","0.0"
"3/16/2019 03:15:00 PM PDT","43540.63541666667","0.0","58.4","62.7","0.0"
"3/16/2019 03:30:00 PM PDT","43540.64583333333","0.0","58.4","62.5","0.0"
"3/16/2019 03:45:00 PM PDT","43540.65625","0.0","58.4","62.4","0.0"
"3/16/2019 04:00:00 PM PDT","43540.66666666667","0.0","58.6","62.3","0.0"
"3/16/2019 04:15:00 PM PDT","43540.67708333333","0.0","59.0","62.3","0.0"
"3/16/2019 04:30:00 PM PDT","43540.6875","0.0","58.8","62.4","0.0"
"3/16/2019 04:45:00 PM PDT","43540.69791666667","0.0","58.7","62.4","0.0"
"3/16/2019 05:00:00 PM PDT","43540.70833333333","0.0","58.9","62.5","0.0"
"3/16/2019 05:15:00 PM PDT","43540.71875","0.0","58.6","62.5","0.0"
"3/16/2019 05:30:00 PM PDT","43540.72916666667","0.0","58.6","62.6","0.0"
"3/16/2019 05:45:00 PM PDT","43540.73958333333","0.0","58.5","62.6","0.0"
"3/16/2019 06:00:00 PM PDT","43540.75","0.0","58.5","62.7","0.0"
"3/16/2019 06:15:00 PM PDT","43540.76041666667","0.0","58.5","62.8","0.0"
"3/16/2019 06:30:00 PM PDT","43540.77083333333","37.0","65.9","71.3","13.4"
"3/16/2019 06:45:00 PM PDT","43540.78125","59.699997","63.0","69.8","40.2"
"3/16/2019 07:00:00 PM PDT","43540.79166666667","59.8","62.1","68.9","41.0"
"3/16/2019 07:15:00 PM PDT","43540.80208333333","51.899998","60.8","67.4","31.699999"
"3/16/2019 07:30:00 PM PDT","43540.8125","34.0","62.9","68.2","10.5"
"3/16/2019 07:45:00 PM PDT","43540.82291666667","51.399998","62.4","68.6","24.5"
"3/16/2019 08:00:00 PM PDT","43540.83333333333","48.399998","60.9","67.3","26.4"
"3/16/2019 08:15:00 PM PDT","43540.84375","38.3","62.5","68.3","15.099999"
"3/16/2019 08:30:00 PM PDT","43540.85416666667","42.0","62.7","68.9","19.5"
"3/16/2019 08:45:00 PM PDT","43540.86458333333","46.399998","61.1","67.6","22.4"
"3/16/2019 09:00:00 PM PDT","43540.875","38.1","61.3","66.7","14.7"
"3/16/2019 09:15:00 PM PDT","43540.88541666667","39.5","61.8","67.6","16.4"
"3/16/2019 09:30:00 PM PDT","43540.89583333333","37.0","61.3","66.6","13.599999"
"3/16/2019 09:45:00 PM PDT","43540.90625","36.399998","62.3","67.3","13.099999"
"3/16/2019 10:00:00 PM PDT","43540.91666666667","42.399998","60.7","65.9","20.3"
"3/16/2019 10:15:00 PM PDT","43540.92708333333","33.6","61.7","66.2","10.4"
"3/16/2019 10:30:00 PM PDT","43540.9375","38.899998","61.8","67.1","15.7"
"3/16/2019 10:45:00 PM PDT","43540.94791666667","34.2","60.2","64.5","10.8"
"3/16/2019 11:00:00 PM PDT","43540.95833333333","10.0","62.0","63.6","0.39999998"
"3/16/2019 11:15:00 PM PDT","43540.96875","31.3","62.9","66.0","8.5"
"3/16/2019 11:30:00 PM PDT","43540.97916666667","15.299999","62.5","64.3","1.1999999"
"3/16/2019 11:45:00 PM PDT","43540.98958333333","27.699999","63.2","65.8","5.9"
"3/17/2019 12:00:00 AM PDT","43541.0","21.5","62.1","63.8","2.8999999"
"3/17/2019 12:15:00 AM PDT","43541.01041666667","25.199999","58.9","60.5","4.6"
"3/17/2019 12:30:00 AM PDT","43541.02083333333","0.0","59.1","59.4","0.0"
"3/17/2019 12:45:00 AM PDT","43541.03125","0.0","59.0","59.2","0.0"
"3/17/2019 01:00:00 AM PDT","43541.04166666667","0.0","58.9","59.3","0.0"
"3/17/2019 01:15:00 AM PDT","43541.05208333333","0.0","58.8","59.6","0.0"
"3/17/2019 01:30:00 AM PDT","43541.0625","0.0","58.7","59.7","0.0"
"3/17/2019 01:45:00 AM PDT","43541.07291666667","0.0","58.6","59.7","0.0"
"3/17/2019 02:00:00 AM PDT","43541.08333333333","0.0","58.7","59.6","0.0"
"3/17/2019 02:15:00 AM PDT","43541.09375","0.0","58.6","59.5","0.0"
"3/17/2019 02:30:00 AM PDT","43541.10416666667","0.0","58.5","59.4","0.0"
"3/17/2019 02:45:00 AM PDT","43541.11458333333","0.0","58.4","59.4","0.0"
"3/17/2019 03:00:00 AM PDT","43541.125","0.0","58.3","59.3","0.0"
"3/17/2019 03:15:00 AM PDT","43541.13541666667","0.0","58.4","59.2","0.0"
"3/17/2019 03:30:00 AM PDT","43541.14583333333","0.0","58.3","59.2","0.0"
"3/17/2019 03:45:00 AM PDT","43541.15625","0.0","58.3","59.2","0.0"
"3/17/2019 04:00:00 AM PDT","43541.16666666667","0.0","58.2","59.2","0.0"
"3/17/2019 04:15:00 AM PDT","43541.17708333333","0.0","58.2","59.0","0.0"
"3/17/2019 04:30:00 AM PDT","43541.1875","0.0","58.2","59.0","0.0"
"3/17/2019 04:45:00 AM PDT","43541.19791666667","0.0","58.0","59.0","0.0"
"3/17/2019 05:00:00 AM PDT","43541.20833333333","0.0","58.2","59.0","0.0"
"3/17/2019 05:15:00 AM PDT","43541.21875","0.0","58.1","58.9","0.0"
"3/17/2019 05:30:00 AM PDT","43541.22916666667","0.0","58.1","58.7","0.0"
"3/17/2019 05:45:00 AM PDT","43541.23958333333","0.0","57.9","58.8","0.0"
"3/17/2019 06:00:00 AM PDT","43541.25","0.0","57.9","58.8","0.0"
"3/17/2019 06:15:00 AM PDT","43541.26041666667","0.0","57.8","58.7","0.0"
"3/17/2019 06:30:00 AM PDT","43541.27083333333","0.0","57.8","58.7","0.0"
"3/17/2019 06:45:00 AM PDT","43541.28125","0.0","57.8","58.7","0.0"
"3/17/2019 07:00:00 AM PDT","43541.29166666667","0.0","57.7","58.8","0.0"
"3/17/2019 07:15:00 AM PDT","43541.30208333333","0.0","57.6","58.7","0.0"
"3/17/2019 07:30:00 AM PDT","43541.3125","0.0","57.6","58.5","0.0"
"3/17/2019 07:45:00 AM PDT","43541.32291666667","0.0","57.5","58.4","0.0"
"3/17/2019 08:00:00 AM PDT","43541.33333333333","0.0","57.6","58.4","0.0"
"3/17/2019 08:15:00 AM PDT","43541.34375","0.0","57.3","58.4","0.0"
"3/17/2019 08:30:00 AM PDT","43541.35416666667","0.0","57.3","58.4","0.0"
"3/17/2019 08:45:00 AM PDT","43541.36458333333","0.0","57.4","58.4","0.0"
"3/17/2019 09:00:00 AM PDT","43541.375","0.0","57.3","58.3","0.0"
"3/17/2019 09:15:00 AM PDT","43541.38541666667","0.0","57.4","58.4","0.0"
"3/17/2019 09:30:00 AM PDT","43541.39583333333","0.0","57.3","58.4","0.0"
"3/17/2019 09:45:00 AM PDT","43541.40625","0.0","57.4","58.4","0.0"
"3/17/2019 10:00:00 AM PDT","43541.41666666667","0.0","57.7","58.4","0.0"
"3/17/2019 10:15:00 AM PDT","43541.42708333333","0.0","57.8","58.4","0.0"
"3/17/2019 10:30:00 AM PDT","43541.4375","0.0","58.1","58.5","0.0"
"3/17/2019 10:45:00 AM PDT","43541.44791666667","0.0","58.5","58.5","0.0"
"3/17/2019 11:00:00 AM PDT","43541.45833333333","0.0","58.7","58.7","0.0"
"3/17/2019 11:15:00 AM PDT","43541.46875","0.0","58.8","59.3","0.0"
"3/17/2019 11:30:00 AM PDT","43541.47916666667","0.0","59.0","59.7","0.0"
"3/17/2019 11:45:00 AM PDT","43541.48958333333","0.0","59.4","60.5","0.0"
"3/17/2019 12:00:00 PM PDT","43541.5","0.0","59.5","61.8","0.0"
"3/17/2019 12:15:00 PM PDT","43541.51041666667","0.0","59.9","63.1","0.0"
"3/17/2019 12:30:00 PM PDT","43541.52083333333","0.0","60.0","64.0","0.0"
"3/17/2019 12:45:00 PM PDT","43541.53125","0.0","60.2","65.2","0.0"
"3/17/2019 01:00:00 PM PDT","43541.54166666667","0.0","60.1","66.5","0.0"
"3/17/2019 01:15:00 PM PDT","43541.55208333333","0.0","60.9","67.4","0.0"
"3/17/2019 01:30:00 PM PDT","43541.5625","0.0","60.4","68.0","0.0"
"3/17/2019 01:45:00 PM PDT","43541.57291666667","0.0","60.3","68.5","0.0"
"3/17/2019 02:00:00 PM PDT","43541.58333333333","0.0","60.5","67.9","0.0"
"3/17/2019 02:15:00 PM PDT","43541.59375","0.0","60.2","67.4","0.0"
"3/17/2019 02:30:00 PM PDT","43541.60416666667","0.0","60.6","66.6","0.0"
"3/17/2019 02:45:00 PM PDT","43541.61458333333","0.0","60.3","65.8","0.0"
"3/17/2019 03:00:00 PM PDT","43541.625","0.0","60.6","65.3","0.0"
"3/17/2019 03:15:00 PM PDT","43541.63541666667","0.0","60.6","65.1","0.0"
"3/17/2019 03:30:00 PM PDT","43541.64583333333","0.0","60.8","64.9","0.0"
"3/17/2019 03:45:00 PM PDT","43541.65625","0.0","60.7","64.8","0.0"
"3/17/2019 04:00:00 PM PDT","43541.66666666667","0.0","60.8","64.9","0.0"
"3/17/2019 04:15:00 PM PDT","43541.67708333333","0.0","61.1","64.9","0.0"
"3/17/2019 04:30:00 PM PDT","43541.6875","0.0","61.2","64.9","0.0"
"3/17/2019 04:45:00 PM PDT","43541.69791666667","0.0","61.0","64.9","0.0"
"3/17/2019 05:00:00 PM PDT","43541.70833333333","0.0","61.2","65.0","0.0"
"3/17/2019 05:15:00 PM PDT","43541.71875","0.0","61.1","65.1","0.0"
"3/17/2019 05:30:00 PM PDT","43541.72916666667","0.0","61.5","65.2","0.0"
"3/17/2019 05:45:00 PM PDT","43541.73958333333","0.0","61.2","65.3","0.0"
"3/17/2019 06:00:00 PM PDT","43541.75","0.0","61.4","65.3","0.0"
"3/17/2019 06:15:00 PM PDT","43541.76041666667","0.0","61.4","65.3","0.0"
"3/17/2019 06:30:00 PM PDT","43541.77083333333","0.0","61.2","65.3","0.0"
"3/17/2019 06:45:00 PM PDT","43541.78125","0.0","61.0","65.3","0.0"
"3/17/2019 07:00:00 PM PDT","43541.79166666667","0.0","61.1","65.2","0.0"
"3/17/2019 07:15:00 PM PDT","43541.80208333333","0.0","61.0","65.2","0.0"
"3/17/2019 07:30:00 PM PDT","43541.8125","0.0","61.1","65.1","0.0"
"3/17/2019 07:45:00 PM PDT","43541.82291666667","0.0","61.1","65.0","0.0"
"3/17/2019 08:00:00 PM PDT","43541.83333333333","0.0","61.0","64.7","0.0"
"3/17/2019 08:15:00 PM PDT","43541.84375","0.0","60.8","64.5","0.0"
"3/17/2019 08:30:00 PM PDT","43541.85416666667","0.0","60.7","64.4","0.0"
"3/17/2019 08:45:00 PM PDT","43541.86458333333","0.0","60.6","64.3","0.0"
"3/17/2019 09:00:00 PM PDT","43541.875","0.0","60.5","64.3","0.0"
"3/17/2019 09:15:00 PM PDT","43541.88541666667","0.0","60.7","64.2","0.0"
"3/17/2019 09:30:00 PM PDT","43541.89583333333","0.0","60.5","64.1","0.0"
"3/17/2019 09:45:00 PM PDT","43541.90625","40.399998","62.8","68.4","17.9"
"3/17/2019 10:00:00 PM PDT","43541.91666666667","53.3","60.2","66.2","34.5"
"3/17/2019 10:15:00 PM PDT","43541.92708333333","51.899998","60.0","65.7","31.199999"
"3/17/2019 10:30:00 PM PDT","43541.9375","54.1","61.1","66.9","30.5"
"3/17/2019 10:45:00 PM PDT","43541.94791666667","59.699997","60.0","66.0","41.2"
"3/17/2019 11:00:00 PM PDT","43541.95833333333","52.899998","59.9","65.4","30.8"
"3/17/2019 11:15:00 PM PDT","43541.96875","44.6","60.5","66.2","23.199999"
"3/17/2019 11:30:00 PM PDT","43541.97916666667","49.6","60.9","66.6","24.0"
"3/17/2019 11:45:00 PM PDT","43541.98958333333","57.199997","60.0","66.3","35.6"
"3/18/2019 12:00:00 AM PDT","43542.0","53.5","59.3","65.2","32.399998"
"3/18/2019 12:15:00 AM PDT","43542.01041666667","49.8","59.4","65.0","26.9"
"3/18/2019 12:30:00 AM PDT","43542.02083333333","45.2","60.0","65.4","23.8"
"3/18/2019 12:45:00 AM PDT","43542.03125","39.8","61.0","66.2","16.8"
"3/18/2019 01:00:00 AM PDT","43542.04166666667","51.699997","60.1","65.5","24.1"
"3/18/2019 01:15:00 AM PDT","43542.05208333333","41.2","58.9","64.2","18.6"
"3/18/2019 01:30:00 AM PDT","43542.0625","37.7","61.2","66.7","15.099999"
"3/18/2019 01:45:00 AM PDT","43542.07291666667","45.8","60.2","65.4","22.0"
"3/18/2019 02:00:00 AM PDT","43542.08333333333","42.2","59.6","64.9","20.0"
"3/18/2019 02:15:00 AM PDT","43542.09375","39.899998","61.1","66.4","17.6"
"3/18/2019 02:30:00 AM PDT","43542.10416666667","46.2","59.2","64.2","21.1"
"3/18/2019 02:45:00 AM PDT","43542.11458333333","33.2","59.6","63.8","9.7"
"3/18/2019 03:00:00 AM PDT","43542.125","32.2","61.1","65.2","9.099999"
"3/18/2019 03:15:00 AM PDT","43542.13541666667","36.0","58.2","62.3","12.599999"
"3/18/2019 03:30:00 AM PDT","43542.14583333333","27.199999","61.3","66.3","5.7"
"3/18/2019 03:45:00 AM PDT","43542.15625","30.599998","66.2","71.7","7.5"
"3/18/2019 04:00:00 AM PDT","43542.16666666667","17.4","66.4","70.5","0.9"
"3/18/2019 04:15:00 AM PDT","43542.17708333333","29.8","66.3","71.9","7.0"
"3/18/2019 04:30:00 AM PDT","43542.1875","20.4","66.8","70.7","2.5"
"3/18/2019 04:45:00 AM PDT","43542.19791666667","0.0","59.4","62.0","0.0"
"3/18/2019 05:00:00 AM PDT","43542.20833333333","0.0","59.2","62.0","0.0"
"3/18/2019 05:15:00 AM PDT","43542.21875","0.0","59.3","61.7","0.0"
"3/18/2019 05:30:00 AM PDT","43542.22916666667","0.0","59.4","61.7","0.0"
"3/18/2019 05:45:00 AM PDT","43542.23958333333","0.0","59.3","62.0","0.0"
"3/18/2019 06:00:00 AM PDT","43542.25","0.0","59.5","62.0","0.0"
"3/18/2019 06:15:00 AM PDT","43542.26041666667","0.0","59.3","62.1","0.0"
"3/18/2019 06:30:00 AM PDT","43542.27083333333","0.0","59.3","61.9","0.0"
"3/18/2019 06:45:00 AM PDT","43542.28125","0.0","59.1","61.9","0.0"
"3/18/2019 07:00:00 AM PDT","43542.29166666667","0.0","59.0","61.8","0.0"
"3/18/2019 07:15:00 AM PDT","43542.30208333333","0.0","58.9","61.7","0.0"
"3/18/2019 07:30:00 AM PDT","43542.3125","0.0","58.8","61.6","0.0"
"3/18/2019 07:45:00 AM PDT","43542.32291666667","0.0","58.6","61.6","0.0"
"3/18/2019 08:00:00 AM PDT","43542.33333333333","0.0","58.6","61.5","0.0"
"3/18/2019 08:15:00 AM PDT","43542.34375","0.0","58.5","61.3","0.0"
"3/18/2019 08:30:00 AM PDT","43542.35416666667","0.0","58.5","61.3","0.0"
"3/18/2019 08:45:00 AM PDT","43542.36458333333","0.0","58.5","61.4","0.0"
"3/18/2019 09:00:00 AM PDT","43542.375","0.0","58.6","61.4","0.0"
"3/18/2019 09:15:00 AM PDT","43542.38541666667","0.0","58.6","61.5","0.0"
"3/18/2019 09:30:00 AM PDT","43542.39583333333","0.0","58.9","61.5","0.0"
"3/18/2019 09:45:00 AM PDT","43542.40625","0.0","59.0","61.5","0.0"
"3/18/2019 10:00:00 AM PDT","43542.41666666667","0.0","59.4","61.5","0.0"
"3/18/2019 10:15:00 AM PDT","43542.42708333333","0.0","59.6","61.5","0.0"
"3/18/2019 10:30:00 AM PDT","43542.4375","0.0","59.8","61.6","0.0"
"3/18/2019 10:45:00 AM PDT","43542.44791666667","0.0","60.2","61.6","0.0"
"3/18/2019 11:00:00 AM PDT","43542.45833333333","0.0","60.5","61.9","0.0"
"3/18/2019 11:15:00 AM PDT","43542.46875","0.0","60.7","62.3","0.0"
"3/18/2019 11:30:00 AM PDT","43542.47916666667","0.0","60.9","62.8","0.0"
"3/18/2019 11:45:00 AM PDT","43542.48958333333","0.0","61.2","63.7","0.0"
"3/18/2019 12:00:00 PM PDT","43542.5","0.0","61.5","65.1","0.0"
"3/18/2019 12:15:00 PM PDT","43542.51041666667","0.0","61.4","66.3","0.0"
"3/18/2019 12:30:00 PM PDT","43542.52083333333","0.0","61.8","67.4","0.0"
"3/18/2019 12:45:00 PM PDT","43542.53125","0.0","62.2","68.6","0.0"
"3/18/2019 01:00:00 PM PDT","43542.54166666667","0.0","62.3","69.6","0.0"
"3/18/2019 01:15:00 PM PDT","43542.55208333333","0.0","62.3","70.4","0.0"
"3/18/2019 01:30:00 PM PDT","43542.5625","0.0","62.1","71.1","0.0"
"3/18/2019 01:45:00 PM PDT","43542.57291666667","0.0","62.3","71.6","0.0"
"3/18/2019 02:00:00 PM PDT","43542.58333333333","0.0","62.5","71.2","0.0"
"3/18/2019 02:15:00 PM PDT","43542.59375","0.0","62.5","70.7","0.0"
"3/18/2019 02:30:00 PM PDT","43542.60416666667","0.0","62.2","69.9","0.0"
"3/18/2019 02:45:00 PM PDT","43542.61458333333","0.0","62.5","69.1","0.0"
"3/18/2019 03:00:00 PM PDT","43542.625","0.0","63.0","68.7","0.0"
"3/18/2019 03:15:00 PM PDT","43542.63541666667","0.0","63.0","68.4","0.0"
"3/18/2019 03:30:00 PM PDT","43542.64583333333","0.0","62.9","68.2","0.0"
"3/18/2019 03:45:00 PM PDT","43542.65625","0.0","62.8","68.1","0.0"
"3/18/2019 04:00:00 PM PDT","43542.66666666667","0.0","63.0","68.1","0.0"
"3/18/2019 04:15:00 PM PDT","43542.67708333333","0.0","63.4","68.0","0.0"
"3/18/2019 04:30:00 PM PDT","43542.6875","0.0","63.5","68.0","0.0"
"3/18/2019 04:45:00 PM PDT","43542.69791666667","0.0","63.4","68.0","0.0"
"3/18/2019 05:00:00 PM PDT","43542.70833333333","0.0","63.6","68.1","0.0"
"3/18/2019 05:15:00 PM PDT","43542.71875","0.0","63.8","68.2","0.0"
"3/18/2019 05:30:00 PM PDT","43542.72916666667","0.0","63.4","68.3","0.0"
"3/18/2019 05:45:00 PM PDT","43542.73958333333","0.0","63.7","68.4","0.0"
"3/18/2019 06:00:00 PM PDT","43542.75","0.0","64.0","68.5","0.0"
"3/18/2019 06:15:00 PM PDT","43542.76041666667","0.0","63.9","68.6","0.0"
"3/18/2019 06:30:00 PM PDT","43542.77083333333","0.0","64.0","68.7","0.0"
"3/18/2019 06:45:00 PM PDT","43542.78125","0.0","64.2","68.7","0.0"
"3/18/2019 07:00:00 PM PDT","43542.79166666667","0.0","63.9","68.7","0.0"
"3/18/2019 07:15:00 PM PDT","43542.80208333333","0.0","64.1","68.6","0.0"
"3/18/2019 07:30:00 PM PDT","43542.8125","0.0","64.0","68.4","0.0"
"3/18/2019 07:45:00 PM PDT","43542.82291666667","0.0","63.8","68.3","0.0"
"3/18/2019 08:00:00 PM PDT","43542.83333333333","0.0","63.8","68.1","0.0"
"3/18/2019 08:15:00 PM PDT","43542.84375","0.0","63.7","67.9","0.0"
"3/18/2019 08:30:00 PM PDT","43542.85416666667","0.0","63.7","67.8","0.0"
"3/18/2019 08:45:00 PM PDT","43542.86458333333","0.0","63.7","67.8","0.0"
"3/18/2019 09:00:00 PM PDT","43542.875","0.0","63.6","67.6","0.0"
"3/18/2019 09:15:00 PM PDT","43542.88541666667","0.0","63.5","67.6","0.0"
"3/18/2019 09:30:00 PM PDT","43542.89583333333","0.0","63.4","67.5","0.0"
"3/18/2019 09:45:00 PM PDT","43542.90625","48.5","64.0","69.8","21.4"
"3/18/2019 10:00:00 PM PDT","43542.91666666667","59.8","62.7","69.5","41.399998"
"3/18/2019 10:15:00 PM PDT","43542.92708333333","59.6","62.9","69.1","41.5"
"3/18/2019 10:30:00 PM PDT","43542.9375","59.8","63.1","69.4","41.7"
"3/18/2019 10:45:00 PM PDT","43542.94791666667","59.8","61.9","68.4","41.7"
"3/18/2019 11:00:00 PM PDT","43542.95833333333","59.8","61.8","67.9","41.3"
"3/18/2019 11:15:00 PM PDT","43542.96875","59.8","61.5","67.9","41.6"
"3/18/2019 11:30:00 PM PDT","43542.97916666667","59.8","61.5","67.8","41.7"
"3/18/2019 11:45:00 PM PDT","43542.98958333333","59.699997","61.7","67.9","41.6"
"3/19/2019 12:00:00 AM PDT","43543.0","59.399998","60.9","67.3","41.8"
"3/19/2019 12:15:00 AM PDT","43543.01041666667","59.8","60.8","67.3","41.5"
"3/19/2019 12:30:00 AM PDT","43543.02083333333","59.699997","60.7","66.9","41.7"
"3/19/2019 12:45:00 AM PDT","43543.03125","59.6","59.8","65.8","41.3"
"3/19/2019 01:00:00 AM PDT","43543.04166666667","46.1","59.9","65.5","24.0"
"3/19/2019 01:15:00 AM PDT","43543.05208333333","39.3","61.7","67.5","16.199999"
"3/19/2019 01:30:00 AM PDT","43543.0625","51.3","61.7","67.6","23.3"
"3/19/2019 01:45:00 AM PDT","43543.07291666667","59.8","60.4","66.6","40.2"
"3/19/2019 02:00:00 AM PDT","43543.08333333333","51.899998","59.6","65.6","31.8"
"3/19/2019 02:15:00 AM PDT","43543.09375","44.5","61.4","66.9","23.199999"
"3/19/2019 02:30:00 AM PDT","43543.10416666667","49.0","61.7","67.6","23.9"
"3/19/2019 02:45:00 AM PDT","43543.11458333333","59.699997","61.1","67.4","40.399998"
"3/19/2019 03:00:00 AM PDT","43543.125","59.8","60.6","66.8","41.6"
"3/19/2019 03:15:00 AM PDT","43543.13541666667","53.6","60.2","66.0","32.2"
"3/19/2019 03:30:00 AM PDT","43543.14583333333","49.0","59.9","66.0","26.0"
"3/19/2019 03:45:00 AM PDT","43543.15625","39.0","61.0","66.4","15.7"
"3/19/2019 04:00:00 AM PDT","43543.16666666667","43.399998","60.6","66.1","21.5"
"3/19/2019 04:15:00 AM PDT","43543.17708333333","41.6","59.9","64.9","18.8"
"3/19/2019 04:30:00 AM PDT","43543.1875","39.3","60.5","65.3","16.1"
"3/19/2019 04:45:00 AM PDT","43543.19791666667","39.399998","59.5","64.0","16.199999"
"3/19/2019 05:00:00 AM PDT","43543.20833333333","27.8","60.3","67.2","5.9"
"3/19/2019 05:15:00 AM PDT","43543.21875","27.0","67.3","72.3","5.4"
"3/19/2019 05:30:00 AM PDT","43543.22916666667","0.0","59.5","60.6","0.0"
"3/19/2019 05:45:00 AM PDT","43543.23958333333","0.0","58.9","60.7","0.0"
"3/19/2019 06:00:00 AM PDT","43543.25","0.0","58.7","60.6","0.0"
"3/19/2019 06:15:00 AM PDT","43543.26041666667","0.0","58.8","61.3","0.0"
"3/19/2019 06:30:00 AM PDT","43543.27083333333","0.0","58.7","61.3","0.0"
"3/19/2019 06:45:00 AM PDT","43543.28125","0.0","58.7","61.4","0.0"
"3/19/2019 07:00:00 AM PDT","43543.29166666667","0.0","58.7","61.4","0.0"
"3/19/2019 07:15:00 AM PDT","43543.30208333333","0.0","58.6","61.4","0.0"
"3/19/2019 07:30:00 AM PDT","43543.3125","0.0","58.6","61.3","0.0"
"3/19/2019 07:45:00 AM PDT","43543.32291666667","0.0","58.5","61.3","0.0"
"3/19/2019 08:00:00 AM PDT","43543.33333333333","0.0","58.6","61.3","0.0"
"3/19/2019 08:15:00 AM PDT","43543.34375","0.0","58.5","61.3","0.0"
"3/19/2019 08:30:00 AM PDT","43543.35416666667","0.0","58.5","61.3","0.0"
"3/19/2019 08:45:00 AM PDT","43543.36458333333","0.0","58.5","61.3","0.0"
"3/19/2019 09:00:00 AM PDT","43543.375","0.0","58.6","61.3","0.0"
"3/19/2019 09:15:00 AM PDT","43543.38541666667","0.0","58.7","61.3","0.0"
"3/19/2019 09:30:00 AM PDT","43543.39583333333","0.0","58.7","61.4","0.0"
"3/19/2019 09:45:00 AM PDT","43543.40625","0.0","59.0","61.5","0.0"
"3/19/2019 10:00:00 AM PDT","43543.41666666667","0.0","59.3","61.7","0.0"
"3/19/2019 10:15:00 AM PDT","43543.42708333333","0.0","59.6","61.8","0.0"
"3/19/2019 10:30:00 AM PDT","43543.4375","0.0","59.8","62.1","0.0"
"3/19/2019 10:45:00 AM PDT","43543.44791666667","0.0","60.4","62.5","0.0"
"3/19/2019 11:00:00 AM PDT","43543.45833333333","0.0","60.3","62.7","0.0"
"3/19/2019 11:15:00 AM PDT","43543.46875","0.0","60.7","62.9","0.0"
"3/19/2019 11:30:00 AM PDT","43543.47916666667","0.0","60.8","63.3","0.0"
"3/19/2019 11:45:00 AM PDT","43543.48958333333","0.0","61.1","63.7","0.0"
"3/19/2019 12:00:00 PM PDT","43543.5","0.0","61.3","64.0","0.0"
"3/19/2019 12:15:00 PM PDT","43543.51041666667","0.0","61.4","64.3","0.0"
"3/19/2019 12:30:00 PM PDT","43543.52083333333","0.0","61.5","64.8","0.0"
"3/19/2019 12:45:00 PM PDT","43543.53125","0.0","61.8","65.9","0.0"
"3/19/2019 01:00:00 PM PDT","43543.54166666667","0.0","61.7","66.9","0.0"
"3/19/2019 01:15:00 PM PDT","43543.55208333333","0.0","62.1","67.3","0.0"
"3/19/2019 01:30:00 PM PDT","43543.5625","0.0","62.0","67.7","0.0"
"3/19/2019 01:45:00 PM PDT","43543.57291666667","0.0","62.4","68.2","0.0"
"3/19/2019 02:00:00 PM PDT","43543.58333333333","0.0","62.3","68.0","0.0"
