"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"3/19/2019 02:15:00 PM PDT","43543.59375","0.0","62.5","67.8","0.0"
"3/19/2019 02:30:00 PM PDT","43543.60416666667","0.0","62.9","67.5","0.0"
"3/19/2019 02:45:00 PM PDT","43543.61458333333","0.0","62.2","67.3","0.0"
"3/19/2019 03:00:00 PM PDT","43543.625","0.0","62.6","67.2","0.0"
"3/19/2019 03:15:00 PM PDT","43543.63541666667","0.0","62.9","67.2","0.0"
"3/19/2019 03:30:00 PM PDT","43543.64583333333","0.0","63.0","67.4","0.0"
"3/19/2019 03:45:00 PM PDT","43543.65625","0.0","63.0","67.4","0.0"
"3/19/2019 04:00:00 PM PDT","43543.66666666667","0.0","63.5","67.4","0.0"
"3/19/2019 04:15:00 PM PDT","43543.67708333333","0.0","62.7","67.4","0.0"
"3/19/2019 04:30:00 PM PDT","43543.6875","0.0","63.6","67.4","0.0"
"3/19/2019 04:45:00 PM PDT","43543.69791666667","0.0","63.3","67.5","0.0"
"3/19/2019 05:00:00 PM PDT","43543.70833333333","0.0","63.4","67.6","0.0"
"3/19/2019 05:15:00 PM PDT","43543.71875","0.0","63.6","67.6","0.0"
"3/19/2019 05:30:00 PM PDT","43543.72916666667","0.0","63.4","67.6","0.0"
"3/19/2019 05:45:00 PM PDT","43543.73958333333","0.0","63.6","67.6","0.0"
"3/19/2019 06:00:00 PM PDT","43543.75","0.0","63.3","67.6","0.0"
"3/19/2019 06:15:00 PM PDT","43543.76041666667","0.0","63.3","67.6","0.0"
"3/19/2019 06:30:00 PM PDT","43543.77083333333","0.0","63.5","67.5","0.0"
"3/19/2019 06:45:00 PM PDT","43543.78125","0.0","63.3","67.4","0.0"
"3/19/2019 07:00:00 PM PDT","43543.79166666667","0.0","63.6","67.3","0.0"
"3/19/2019 07:15:00 PM PDT","43543.80208333333","0.0","63.4","67.2","0.0"
"3/19/2019 07:30:00 PM PDT","43543.8125","0.0","63.2","67.1","0.0"
"3/19/2019 07:45:00 PM PDT","43543.82291666667","0.0","63.4","66.9","0.0"
"3/19/2019 08:00:00 PM PDT","43543.83333333333","0.0","63.3","66.8","0.0"
"3/19/2019 08:15:00 PM PDT","43543.84375","0.0","63.2","66.7","0.0"
"3/19/2019 08:30:00 PM PDT","43543.85416666667","0.0","63.2","66.6","0.0"
"3/19/2019 08:45:00 PM PDT","43543.86458333333","0.0","63.2","66.6","0.0"
"3/19/2019 09:00:00 PM PDT","43543.875","0.0","63.2","66.5","0.0"
"3/19/2019 09:15:00 PM PDT","43543.88541666667","0.0","63.0","66.4","0.0"
"3/19/2019 09:30:00 PM PDT","43543.89583333333","0.0","63.1","66.3","0.0"
"3/19/2019 09:45:00 PM PDT","43543.90625","40.6","61.9","67.7","17.699999"
"3/19/2019 10:00:00 PM PDT","43543.91666666667","57.6","60.1","66.5","36.1"
"3/19/2019 10:15:00 PM PDT","43543.92708333333","55.399998","58.8","64.9","34.7"
"3/19/2019 10:30:00 PM PDT","43543.9375","39.8","60.6","66.1","16.6"
"3/19/2019 10:45:00 PM PDT","43543.94791666667","41.0","61.1","66.9","18.5"
"3/19/2019 11:00:00 PM PDT","43543.95833333333","51.699997","60.0","65.7","24.9"
"3/19/2019 11:15:00 PM PDT","43543.96875","47.8","58.8","64.7","25.4"
"3/19/2019 11:30:00 PM PDT","43543.97916666667","36.5","62.3","67.5","12.9"
"3/19/2019 11:45:00 PM PDT","43543.98958333333","52.8","60.5","66.6","27.199999"
"3/20/2019 12:00:00 AM PDT","43544.0","56.3","59.8","66.1","35.2"
"3/20/2019 12:15:00 AM PDT","43544.01041666667","57.0","59.5","65.8","37.6"
"3/20/2019 12:30:00 AM PDT","43544.02083333333","55.5","59.6","65.9","34.399998"
"3/20/2019 12:45:00 AM PDT","43544.03125","50.6","59.3","65.2","29.699999"
"3/20/2019 01:00:00 AM PDT","43544.04166666667","42.5","61.0","67.0","20.199999"
"3/20/2019 01:15:00 AM PDT","43544.05208333333","50.399998","60.3","66.2","26.099998"
"3/20/2019 01:30:00 AM PDT","43544.0625","48.3","59.5","65.4","24.8"
"3/20/2019 01:45:00 AM PDT","43544.07291666667","40.2","61.5","67.8","17.1"
"3/20/2019 02:00:00 AM PDT","43544.08333333333","50.399998","60.0","66.0","26.099998"
"3/20/2019 02:15:00 AM PDT","43544.09375","45.399998","59.7","65.4","23.3"
"3/20/2019 02:30:00 AM PDT","43544.10416666667","39.7","61.1","66.4","16.8"
"3/20/2019 02:45:00 AM PDT","43544.11458333333","43.3","61.4","67.4","21.8"
"3/20/2019 03:00:00 AM PDT","43544.125","54.199997","59.3","65.3","30.8"
"3/20/2019 03:15:00 AM PDT","43544.13541666667","49.0","58.8","64.0","25.0"
"3/20/2019 03:30:00 AM PDT","43544.14583333333","32.8","60.1","64.4","9.599999"
"3/20/2019 03:45:00 AM PDT","43544.15625","41.0","60.2","65.2","18.3"
"3/20/2019 04:00:00 AM PDT","43544.16666666667","43.6","58.8","63.6","21.3"
"3/20/2019 04:15:00 AM PDT","43544.17708333333","35.2","60.1","64.4","11.599999"
"3/20/2019 04:30:00 AM PDT","43544.1875","46.7","59.3","64.3","19.699999"
"3/20/2019 04:45:00 AM PDT","43544.19791666667","39.3","58.6","62.7","16.1"
"3/20/2019 05:00:00 AM PDT","43544.20833333333","0.0","56.3","57.7","0.0"
"3/20/2019 05:15:00 AM PDT","43544.21875","0.0","56.4","57.6","0.0"
"3/20/2019 05:25:29 AM PDT","43544.22603009259","","0.0","0.0",""
"3/20/2019 05:25:29.020 AM PDT","43544.22603032408","0.0","","","0.0"
"3/20/2019 05:30:00 AM PDT","43544.22916666667","0.0","56.3","58.4","0.0"
"3/20/2019 05:45:00 AM PDT","43544.23958333333","0.0","56.5","59.0","0.0"
"3/20/2019 06:00:00 AM PDT","43544.25","0.0","56.6","58.9","0.0"
"3/20/2019 06:15:00 AM PDT","43544.26041666667","0.0","56.5","59.0","0.0"
"3/20/2019 06:30:00 AM PDT","43544.27083333333","0.0","56.5","58.9","0.0"
"3/20/2019 06:45:00 AM PDT","43544.28125","0.0","56.4","58.8","0.0"
"3/20/2019 07:00:00 AM PDT","43544.29166666667","0.0","56.5","58.8","0.0"
"3/20/2019 07:15:00 AM PDT","43544.30208333333","0.0","56.3","58.6","0.0"
"3/20/2019 07:30:00 AM PDT","43544.3125","0.0","56.5","58.6","0.0"
"3/20/2019 07:45:00 AM PDT","43544.32291666667","0.0","56.2","58.5","0.0"
"3/20/2019 08:00:00 AM PDT","43544.33333333333","0.0","56.4","58.5","0.0"
"3/20/2019 08:15:00 AM PDT","43544.34375","0.0","56.3","58.5","0.0"
"3/20/2019 08:30:00 AM PDT","43544.35416666667","0.0","56.2","58.4","0.0"
"3/20/2019 08:45:00 AM PDT","43544.36458333333","0.0","56.2","58.3","0.0"
"3/20/2019 09:00:00 AM PDT","43544.375","0.0","56.2","58.4","0.0"
"3/20/2019 09:15:00 AM PDT","43544.38541666667","0.0","56.3","58.3","0.0"
"3/20/2019 09:30:00 AM PDT","43544.39583333333","0.0","56.2","58.3","0.0"
"3/20/2019 09:45:00 AM PDT","43544.40625","0.0","56.3","58.2","0.0"
"3/20/2019 10:00:00 AM PDT","43544.41666666667","0.0","56.2","58.2","0.0"
"3/20/2019 10:15:00 AM PDT","43544.42708333333","0.0","56.4","58.2","0.0"
"3/20/2019 10:30:00 AM PDT","43544.4375","0.0","56.3","58.3","0.0"
"3/20/2019 10:45:00 AM PDT","43544.44791666667","0.0","56.4","58.4","0.0"
"3/20/2019 11:00:00 AM PDT","43544.45833333333","0.0","56.5","58.4","0.0"
"3/20/2019 11:15:00 AM PDT","43544.46875","0.0","56.6","58.6","0.0"
"3/20/2019 11:30:00 AM PDT","43544.47916666667","0.0","56.6","58.7","0.0"
"3/20/2019 11:45:00 AM PDT","43544.48958333333","0.0","57.0","58.9","0.0"
"3/20/2019 12:00:00 PM PDT","43544.5","0.0","57.2","59.3","0.0"
"3/20/2019 12:15:00 PM PDT","43544.51041666667","0.0","57.8","59.8","0.0"
"3/20/2019 12:30:00 PM PDT","43544.52083333333","0.0","58.0","60.0","0.0"
"3/20/2019 12:45:00 PM PDT","43544.53125","0.0","58.3","60.1","0.0"
"3/20/2019 01:00:00 PM PDT","43544.54166666667","0.0","58.5","60.6","0.0"
"3/20/2019 01:15:00 PM PDT","43544.55208333333","0.0","58.5","61.0","0.0"
"3/20/2019 01:30:00 PM PDT","43544.5625","0.0","58.8","61.2","0.0"
"3/20/2019 01:45:00 PM PDT","43544.57291666667","0.0","58.8","61.5","0.0"
"3/20/2019 02:00:00 PM PDT","43544.58333333333","0.0","58.9","61.5","0.0"
"3/20/2019 02:15:00 PM PDT","43544.59375","0.0","59.0","61.6","0.0"
"3/20/2019 02:30:00 PM PDT","43544.60416666667","0.0","59.0","61.5","0.0"
"3/20/2019 02:45:00 PM PDT","43544.61458333333","0.0","59.0","61.2","0.0"
"3/20/2019 03:00:00 PM PDT","43544.625","0.0","58.6","60.8","0.0"
"3/20/2019 03:15:00 PM PDT","43544.63541666667","0.0","58.5","60.4","0.0"
"3/20/2019 03:30:00 PM PDT","43544.64583333333","0.0","58.5","60.1","0.0"
"3/20/2019 03:45:00 PM PDT","43544.65625","0.0","58.4","60.1","0.0"
"3/20/2019 04:00:00 PM PDT","43544.66666666667","0.0","58.4","60.1","0.0"
"3/20/2019 04:15:00 PM PDT","43544.67708333333","0.0","58.6","60.3","0.0"
"3/20/2019 04:30:00 PM PDT","43544.6875","0.0","58.8","60.3","0.0"
"3/20/2019 04:45:00 PM PDT","43544.69791666667","0.0","58.5","60.1","0.0"
"3/20/2019 05:00:00 PM PDT","43544.70833333333","0.0","58.4","59.9","0.0"
"3/20/2019 05:15:00 PM PDT","43544.71875","0.0","58.1","59.9","0.0"
"3/20/2019 05:30:00 PM PDT","43544.72916666667","0.0","58.3","59.9","0.0"
"3/20/2019 05:45:00 PM PDT","43544.73958333333","0.0","58.2","59.9","0.0"
"3/20/2019 06:00:00 PM PDT","43544.75","0.0","58.2","60.0","0.0"
"3/20/2019 06:15:00 PM PDT","43544.76041666667","0.0","58.3","60.0","0.0"
"3/20/2019 06:30:00 PM PDT","43544.77083333333","0.0","58.0","59.8","0.0"
"3/20/2019 06:45:00 PM PDT","43544.78125","0.0","57.8","59.6","0.0"
"3/20/2019 07:00:00 PM PDT","43544.79166666667","0.0","57.7","59.5","0.0"
"3/20/2019 07:15:00 PM PDT","43544.80208333333","0.0","57.5","59.3","0.0"
"3/20/2019 07:30:00 PM PDT","43544.8125","0.0","57.7","59.3","0.0"
"3/20/2019 07:45:00 PM PDT","43544.82291666667","0.0","57.5","59.3","0.0"
"3/20/2019 08:00:00 PM PDT","43544.83333333333","0.0","57.7","59.3","0.0"
"3/20/2019 08:15:00 PM PDT","43544.84375","0.0","57.5","59.3","0.0"
"3/20/2019 08:30:00 PM PDT","43544.85416666667","0.0","57.6","59.2","0.0"
"3/20/2019 08:45:00 PM PDT","43544.86458333333","0.0","57.6","59.2","0.0"
"3/20/2019 09:00:00 PM PDT","43544.875","0.0","57.6","59.2","0.0"
"3/20/2019 09:15:00 PM PDT","43544.88541666667","0.0","57.7","59.1","0.0"
"3/20/2019 09:30:00 PM PDT","43544.89583333333","0.0","57.5","59.1","0.0"
"3/20/2019 09:45:00 PM PDT","43544.90625","26.199999","64.8","69.3","5.1"
"3/20/2019 10:00:00 PM PDT","43544.91666666667","55.3","59.7","65.1","29.0"
"3/20/2019 10:15:00 PM PDT","43544.92708333333","48.3","58.7","63.9","27.0"
"3/20/2019 10:30:00 PM PDT","43544.9375","36.899998","61.2","66.2","13.7"
"3/20/2019 10:45:00 PM PDT","43544.94791666667","51.399998","60.4","65.6","22.9"
"3/20/2019 11:00:00 PM PDT","43544.95833333333","51.6","59.0","64.4","29.199999"
"3/20/2019 11:15:00 PM PDT","43544.96875","38.7","59.6","64.5","15.599999"
"3/20/2019 11:30:00 PM PDT","43544.97916666667","43.399998","60.1","65.5","21.8"
"3/20/2019 11:45:00 PM PDT","43544.98958333333","53.1","59.0","64.4","29.699999"
"3/21/2019 12:00:00 AM PDT","43545.0","47.1","58.5","63.6","24.1"
"3/21/2019 12:15:00 AM PDT","43545.01041666667","33.7","59.4","63.6","9.7"
"3/21/2019 12:30:00 AM PDT","43545.02083333333","36.2","60.7","65.5","12.9"
"3/21/2019 12:45:00 AM PDT","43545.03125","35.6","58.3","62.8","12.4"
"3/21/2019 01:00:00 AM PDT","43545.04166666667","31.199999","61.5","65.7","8.5"
"3/21/2019 01:15:00 AM PDT","43545.05208333333","32.6","58.7","62.8","9.4"
"3/21/2019 01:30:00 AM PDT","43545.0625","0.0","55.3","56.8","0.0"
"3/21/2019 01:45:00 AM PDT","43545.07291666667","0.0","55.3","56.8","0.0"
"3/21/2019 02:00:00 AM PDT","43545.08333333333","0.0","55.6","57.9","0.0"
"3/21/2019 02:15:00 AM PDT","43545.09375","0.0","55.5","58.2","0.0"
"3/21/2019 02:30:00 AM PDT","43545.10416666667","0.0","55.5","58.2","0.0"
"3/21/2019 02:45:00 AM PDT","43545.11458333333","0.0","55.7","58.1","0.0"
"3/21/2019 03:00:00 AM PDT","43545.125","0.0","55.4","58.0","0.0"
"3/21/2019 03:15:00 AM PDT","43545.13541666667","0.0","55.6","57.9","0.0"
"3/21/2019 03:30:00 AM PDT","43545.14583333333","0.0","55.4","57.9","0.0"
"3/21/2019 03:45:00 AM PDT","43545.15625","0.0","55.5","57.7","0.0"
"3/21/2019 04:00:00 AM PDT","43545.16666666667","0.0","55.2","57.6","0.0"
"3/21/2019 04:15:00 AM PDT","43545.17708333333","0.0","55.4","57.5","0.0"
"3/21/2019 04:30:00 AM PDT","43545.1875","0.0","55.4","57.4","0.0"
"3/21/2019 04:45:00 AM PDT","43545.19791666667","0.0","55.2","57.4","0.0"
"3/21/2019 05:00:00 AM PDT","43545.20833333333","0.0","55.2","57.3","0.0"
"3/21/2019 05:15:00 AM PDT","43545.21875","0.0","55.3","57.3","0.0"
"3/21/2019 05:30:00 AM PDT","43545.22916666667","0.0","55.1","57.1","0.0"
"3/21/2019 05:45:00 AM PDT","43545.23958333333","0.0","55.0","57.0","0.0"
"3/21/2019 06:00:00 AM PDT","43545.25","0.0","55.0","56.9","0.0"
"3/21/2019 06:15:00 AM PDT","43545.26041666667","0.0","54.9","56.9","0.0"
"3/21/2019 06:30:00 AM PDT","43545.27083333333","0.0","54.9","56.8","0.0"
"3/21/2019 06:45:00 AM PDT","43545.28125","0.0","54.8","56.6","0.0"
"3/21/2019 07:00:00 AM PDT","43545.29166666667","0.0","54.7","56.5","0.0"
"3/21/2019 07:15:00 AM PDT","43545.30208333333","0.0","54.9","56.6","0.0"
"3/21/2019 07:30:00 AM PDT","43545.3125","0.0","54.9","56.6","0.0"
"3/21/2019 07:45:00 AM PDT","43545.32291666667","0.0","54.6","56.5","0.0"
"3/21/2019 08:00:00 AM PDT","43545.33333333333","0.0","54.7","56.6","0.0"
"3/21/2019 08:15:00 AM PDT","43545.34375","0.0","54.6","56.5","0.0"
"3/21/2019 08:30:00 AM PDT","43545.35416666667","0.0","54.5","56.5","0.0"
"3/21/2019 08:45:00 AM PDT","43545.36458333333","0.0","54.6","56.5","0.0"
"3/21/2019 09:00:00 AM PDT","43545.375","0.0","54.7","56.5","0.0"
"3/21/2019 09:15:00 AM PDT","43545.38541666667","0.0","54.7","56.4","0.0"
"3/21/2019 09:30:00 AM PDT","43545.39583333333","0.0","54.5","56.6","0.0"
"3/21/2019 09:45:00 AM PDT","43545.40625","0.0","54.8","56.5","0.0"
"3/21/2019 10:00:00 AM PDT","43545.41666666667","0.0","54.9","56.6","0.0"
"3/21/2019 10:15:00 AM PDT","43545.42708333333","0.0","55.1","56.7","0.0"
"3/21/2019 10:30:00 AM PDT","43545.4375","0.0","55.1","56.7","0.0"
"3/21/2019 10:45:00 AM PDT","43545.44791666667","0.0","55.6","56.8","0.0"
"3/21/2019 11:00:00 AM PDT","43545.45833333333","0.0","56.0","57.2","0.0"
"3/21/2019 11:15:00 AM PDT","43545.46875","0.0","56.3","57.5","0.0"
"3/21/2019 11:30:00 AM PDT","43545.47916666667","0.0","56.4","58.1","0.0"
"3/21/2019 11:45:00 AM PDT","43545.48958333333","0.0","56.7","59.4","0.0"
"3/21/2019 12:00:00 PM PDT","43545.5","0.0","56.9","60.6","0.0"
"3/21/2019 12:15:00 PM PDT","43545.51041666667","0.0","57.3","61.6","0.0"
"3/21/2019 12:30:00 PM PDT","43545.52083333333","0.0","57.4","62.7","0.0"
"3/21/2019 12:45:00 PM PDT","43545.53125","0.0","57.5","63.7","0.0"
"3/21/2019 01:00:00 PM PDT","43545.54166666667","0.0","57.8","64.7","0.0"
"3/21/2019 01:15:00 PM PDT","43545.55208333333","0.0","58.2","65.3","0.0"
"3/21/2019 01:30:00 PM PDT","43545.5625","0.0","57.9","65.8","0.0"
"3/21/2019 01:45:00 PM PDT","43545.57291666667","0.0","57.8","66.0","0.0"
"3/21/2019 02:00:00 PM PDT","43545.58333333333","0.0","57.9","66.1","0.0"
"3/21/2019 02:15:00 PM PDT","43545.59375","0.0","57.7","65.4","0.0"
"3/21/2019 02:30:00 PM PDT","43545.60416666667","0.0","58.0","64.3","0.0"
"3/21/2019 02:45:00 PM PDT","43545.61458333333","0.0","57.9","63.4","0.0"
"3/21/2019 03:00:00 PM PDT","43545.625","0.0","58.1","62.9","0.0"
"3/21/2019 03:15:00 PM PDT","43545.63541666667","0.0","58.0","62.5","0.0"
"3/21/2019 03:30:00 PM PDT","43545.64583333333","0.0","58.0","62.3","0.0"
"3/21/2019 03:45:00 PM PDT","43545.65625","0.0","58.0","62.0","0.0"
"3/21/2019 04:00:00 PM PDT","43545.66666666667","0.0","58.3","61.9","0.0"
"3/21/2019 04:15:00 PM PDT","43545.67708333333","0.0","58.2","61.7","0.0"
"3/21/2019 04:30:00 PM PDT","43545.6875","0.0","58.1","61.6","0.0"
"3/21/2019 04:45:00 PM PDT","43545.69791666667","0.0","58.1","61.6","0.0"
"3/21/2019 05:00:00 PM PDT","43545.70833333333","0.0","58.2","61.6","0.0"
"3/21/2019 05:15:00 PM PDT","43545.71875","0.0","58.2","61.6","0.0"
"3/21/2019 05:30:00 PM PDT","43545.72916666667","0.0","58.4","61.5","0.0"
"3/21/2019 05:45:00 PM PDT","43545.73958333333","0.0","58.3","61.5","0.0"
"3/21/2019 06:00:00 PM PDT","43545.75","0.0","57.9","61.5","0.0"
"3/21/2019 06:15:00 PM PDT","43545.76041666667","0.0","58.0","61.4","0.0"
"3/21/2019 06:30:00 PM PDT","43545.77083333333","0.0","57.9","61.4","0.0"
"3/21/2019 06:45:00 PM PDT","43545.78125","0.0","57.8","61.4","0.0"
"3/21/2019 07:00:00 PM PDT","43545.79166666667","0.0","57.9","61.3","0.0"
"3/21/2019 07:15:00 PM PDT","43545.80208333333","0.0","57.9","61.2","0.0"
"3/21/2019 07:30:00 PM PDT","43545.8125","0.0","57.9","61.1","0.0"
"3/21/2019 07:45:00 PM PDT","43545.82291666667","0.0","57.9","61.0","0.0"
"3/21/2019 08:00:00 PM PDT","43545.83333333333","0.0","57.7","60.8","0.0"
"3/21/2019 08:15:00 PM PDT","43545.84375","0.0","57.8","60.7","0.0"
"3/21/2019 08:30:00 PM PDT","43545.85416666667","0.0","57.7","60.6","0.0"
"3/21/2019 08:45:00 PM PDT","43545.86458333333","0.0","57.6","60.4","0.0"
"3/21/2019 09:00:00 PM PDT","43545.875","0.0","57.7","60.3","0.0"
"3/21/2019 09:15:00 PM PDT","43545.88541666667","0.0","57.8","60.1","0.0"
"3/21/2019 09:30:00 PM PDT","43545.89583333333","0.0","57.6","59.8","0.0"
"3/21/2019 09:45:00 PM PDT","43545.90625","22.9","66.5","71.6","3.6"
"3/21/2019 10:00:00 PM PDT","43545.91666666667","40.1","59.8","66.5","17.699999"
"3/21/2019 10:15:00 PM PDT","43545.92708333333","31.599998","63.3","68.9","10.599999"
"3/21/2019 10:30:00 PM PDT","43545.9375","30.5","61.5","66.7","7.8999996"
"3/21/2019 10:45:00 PM PDT","43545.94791666667","35.0","62.1","68.3","11.7"
"3/21/2019 11:00:00 PM PDT","43545.95833333333","24.6","62.8","67.2","4.2999997"
"3/21/2019 11:15:00 PM PDT","43545.96875","38.1","61.4","67.6","16.9"
"3/21/2019 11:30:00 PM PDT","43545.97916666667","23.699999","62.5","67.2","3.8"
"3/21/2019 11:45:00 PM PDT","43545.98958333333","33.8","61.0","66.6","10.2"
"3/22/2019 12:00:00 AM PDT","43546.0","23.6","63.1","67.1","2.8"
"3/22/2019 12:15:00 AM PDT","43546.01041666667","31.199999","59.7","64.5","8.4"
"3/22/2019 12:30:00 AM PDT","43546.02083333333","29.699999","62.8","67.7","7.2"
"3/22/2019 12:45:00 AM PDT","43546.03125","29.199999","59.3","63.9","6.8999996"
"3/22/2019 01:00:00 AM PDT","43546.04166666667","17.699999","65.5","68.4","1.3"
"3/22/2019 01:15:00 AM PDT","43546.05208333333","27.0","63.1","67.3","5.5"
"3/22/2019 01:30:00 AM PDT","43546.0625","21.0","65.2","68.7","2.7"
"3/22/2019 01:45:00 AM PDT","43546.07291666667","26.099998","63.6","67.2","4.6"
"3/22/2019 02:00:00 AM PDT","43546.08333333333","21.4","66.2","69.7","2.8999999"
"3/22/2019 02:15:00 AM PDT","43546.09375","24.5","63.0","66.0","4.2"
"3/22/2019 02:30:00 AM PDT","43546.10416666667","0.0","62.0","60.3","0.0"
"3/22/2019 02:45:00 AM PDT","43546.11458333333","0.0","59.9","59.8","0.0"
"3/22/2019 03:00:00 AM PDT","43546.125","0.0","59.9","60.2","0.0"
"3/22/2019 03:15:00 AM PDT","43546.13541666667","0.0","59.6","60.1","0.0"
"3/22/2019 03:30:00 AM PDT","43546.14583333333","0.0","59.2","59.9","0.0"
"3/22/2019 03:45:00 AM PDT","43546.15625","0.0","58.9","59.8","0.0"
"3/22/2019 04:00:00 AM PDT","43546.16666666667","0.0","58.8","59.5","0.0"
"3/22/2019 04:15:00 AM PDT","43546.17708333333","0.0","58.7","59.5","0.0"
"3/22/2019 04:30:00 AM PDT","43546.1875","0.0","58.6","59.4","0.0"
"3/22/2019 04:45:00 AM PDT","43546.19791666667","0.0","58.4","59.2","0.0"
"3/22/2019 05:00:00 AM PDT","43546.20833333333","0.0","58.5","59.1","0.0"
"3/22/2019 05:15:00 AM PDT","43546.21875","0.0","58.6","59.2","0.0"
"3/22/2019 05:30:00 AM PDT","43546.22916666667","0.0","58.4","59.0","0.0"
"3/22/2019 05:45:00 AM PDT","43546.23958333333","0.0","58.3","58.9","0.0"
"3/22/2019 06:00:00 AM PDT","43546.25","0.0","58.4","58.9","0.0"
"3/22/2019 06:15:00 AM PDT","43546.26041666667","0.0","58.3","58.8","0.0"
"3/22/2019 06:30:00 AM PDT","43546.27083333333","0.0","58.2","58.7","0.0"
"3/22/2019 06:45:00 AM PDT","43546.28125","0.0","58.1","58.6","0.0"
"3/22/2019 07:00:00 AM PDT","43546.29166666667","0.0","58.1","58.4","0.0"
"3/22/2019 07:15:00 AM PDT","43546.30208333333","0.0","57.9","58.4","0.0"
"3/22/2019 07:30:00 AM PDT","43546.3125","0.0","57.8","58.3","0.0"
"3/22/2019 07:45:00 AM PDT","43546.32291666667","0.0","57.9","58.3","0.0"
"3/22/2019 08:00:00 AM PDT","43546.33333333333","0.0","57.7","58.2","0.0"
"3/22/2019 08:15:00 AM PDT","43546.34375","0.0","57.7","58.3","0.0"
"3/22/2019 08:30:00 AM PDT","43546.35416666667","0.0","57.8","58.2","0.0"
"3/22/2019 08:45:00 AM PDT","43546.36458333333","0.0","57.8","58.2","0.0"
"3/22/2019 09:00:00 AM PDT","43546.375","0.0","57.6","58.2","0.0"
"3/22/2019 09:15:00 AM PDT","43546.38541666667","0.0","57.6","58.2","0.0"
"3/22/2019 09:30:00 AM PDT","43546.39583333333","0.0","57.6","58.2","0.0"
"3/22/2019 09:45:00 AM PDT","43546.40625","0.0","57.4","58.1","0.0"
"3/22/2019 10:00:00 AM PDT","43546.41666666667","0.0","57.3","58.2","0.0"
"3/22/2019 10:15:00 AM PDT","43546.42708333333","0.0","57.4","58.4","0.0"
"3/22/2019 10:30:00 AM PDT","43546.4375","0.0","57.6","58.5","0.0"
"3/22/2019 10:45:00 AM PDT","43546.44791666667","0.0","57.7","58.7","0.0"
"3/22/2019 11:00:00 AM PDT","43546.45833333333","0.0","58.0","59.1","0.0"
"3/22/2019 11:15:00 AM PDT","43546.46875","0.0","58.2","59.4","0.0"
"3/22/2019 11:30:00 AM PDT","43546.47916666667","0.0","58.3","59.8","0.0"
"3/22/2019 11:45:00 AM PDT","43546.48958333333","0.0","58.5","59.8","0.0"
"3/22/2019 12:00:00 PM PDT","43546.5","10.0","61.9","64.7","0.39999998"
"3/22/2019 12:15:00 PM PDT","43546.51041666667","56.699997","60.0","65.7","27.9"
"3/22/2019 12:30:00 PM PDT","43546.52083333333","56.399998","58.6","63.6","35.2"
"3/22/2019 12:45:00 PM PDT","43546.53125","37.0","59.6","63.6","12.599999"
"3/22/2019 01:00:00 PM PDT","43546.54166666667","45.6","59.9","65.0","24.5"
"3/22/2019 01:15:00 PM PDT","43546.55208333333","0.0","57.2","58.7","0.0"
"3/22/2019 01:30:00 PM PDT","43546.5625","0.0","57.4","59.8","0.0"
"3/22/2019 01:45:00 PM PDT","43546.57291666667","0.0","57.6","60.5","0.0"
"3/22/2019 02:00:00 PM PDT","43546.58333333333","0.0","58.1","61.3","0.0"
"3/22/2019 02:15:00 PM PDT","43546.59375","0.0","58.6","61.7","0.0"
"3/22/2019 02:30:00 PM PDT","43546.60416666667","0.0","59.3","62.0","0.0"
"3/22/2019 02:45:00 PM PDT","43546.61458333333","0.0","59.5","62.2","0.0"
"3/22/2019 03:00:00 PM PDT","43546.625","0.0","59.5","62.3","0.0"
"3/22/2019 03:15:00 PM PDT","43546.63541666667","0.0","59.8","62.3","0.0"
"3/22/2019 03:30:00 PM PDT","43546.64583333333","0.0","59.9","62.3","0.0"
"3/22/2019 03:45:00 PM PDT","43546.65625","0.0","59.9","62.4","0.0"
"3/22/2019 04:00:00 PM PDT","43546.66666666667","0.0","60.1","62.4","0.0"
"3/22/2019 04:15:00 PM PDT","43546.67708333333","0.0","60.0","62.4","0.0"
"3/22/2019 04:30:00 PM PDT","43546.6875","0.0","60.1","62.4","0.0"
"3/22/2019 04:45:00 PM PDT","43546.69791666667","0.0","60.1","62.4","0.0"
"3/22/2019 05:00:00 PM PDT","43546.70833333333","0.0","60.1","62.4","0.0"
"3/22/2019 05:15:00 PM PDT","43546.71875","0.0","60.1","62.3","0.0"
"3/22/2019 05:30:00 PM PDT","43546.72916666667","0.0","59.9","62.2","0.0"
"3/22/2019 05:45:00 PM PDT","43546.73958333333","0.0","59.9","62.1","0.0"
"3/22/2019 06:00:00 PM PDT","43546.75","0.0","59.8","62.0","0.0"
"3/22/2019 06:15:00 PM PDT","43546.76041666667","0.0","59.8","62.0","0.0"
"3/22/2019 06:30:00 PM PDT","43546.77083333333","0.0","59.7","61.9","0.0"
"3/22/2019 06:45:00 PM PDT","43546.78125","0.0","59.6","61.7","0.0"
"3/22/2019 07:00:00 PM PDT","43546.79166666667","0.0","59.6","61.7","0.0"
"3/22/2019 07:15:00 PM PDT","43546.80208333333","0.0","59.3","61.6","0.0"
"3/22/2019 07:30:00 PM PDT","43546.8125","0.0","59.2","61.4","0.0"
"3/22/2019 07:45:00 PM PDT","43546.82291666667","0.0","59.2","61.3","0.0"
"3/22/2019 08:00:00 PM PDT","43546.83333333333","0.0","59.1","61.2","0.0"
"3/22/2019 08:15:00 PM PDT","43546.84375","0.0","58.8","61.2","0.0"
"3/22/2019 08:30:00 PM PDT","43546.85416666667","0.0","58.7","61.1","0.0"
"3/22/2019 08:45:00 PM PDT","43546.86458333333","0.0","58.7","61.0","0.0"
"3/22/2019 09:00:00 PM PDT","43546.875","0.0","58.8","61.0","0.0"
"3/22/2019 09:15:00 PM PDT","43546.88541666667","0.0","58.8","61.0","0.0"
"3/22/2019 09:30:00 PM PDT","43546.89583333333","0.0","58.9","60.9","0.0"
"3/22/2019 09:45:00 PM PDT","43546.90625","37.3","65.8","71.1","14.099999"
"3/22/2019 10:00:00 PM PDT","43546.91666666667","59.3","61.3","67.5","39.0"
"3/22/2019 10:15:00 PM PDT","43546.92708333333","55.1","60.5","66.2","33.8"
"3/22/2019 10:30:00 PM PDT","43546.9375","52.5","60.5","66.1","29.699999"
"3/22/2019 10:45:00 PM PDT","43546.94791666667","46.5","61.0","66.6","23.6"
"3/22/2019 11:00:00 PM PDT","43546.95833333333","47.3","61.9","67.3","22.5"
"3/22/2019 11:15:00 PM PDT","43546.96875","49.0","61.5","67.3","24.4"
"3/22/2019 11:30:00 PM PDT","43546.97916666667","52.8","61.1","66.9","30.5"
"3/22/2019 11:45:00 PM PDT","43546.98958333333","54.399998","60.2","66.0","35.3"
"3/23/2019 12:00:00 AM PDT","43547.0","44.7","60.8","66.5","22.1"
"3/23/2019 12:15:00 AM PDT","43547.01041666667","0.0","65.6","64.1","0.0"
"3/23/2019 12:30:00 AM PDT","43547.02083333333","0.0","64.2","64.0","0.0"
"3/23/2019 12:45:00 AM PDT","43547.03125","0.0","64.1","64.2","0.0"
"3/23/2019 01:00:00 AM PDT","43547.04166666667","0.0","63.9","64.1","0.0"
"3/23/2019 01:15:00 AM PDT","43547.05208333333","0.0","63.4","63.9","0.0"
"3/23/2019 01:30:00 AM PDT","43547.0625","0.0","63.3","63.7","0.0"
"3/23/2019 01:45:00 AM PDT","43547.07291666667","0.0","63.2","63.7","0.0"
"3/23/2019 02:00:00 AM PDT","43547.08333333333","0.0","62.9","63.6","0.0"
"3/23/2019 02:15:00 AM PDT","43547.09375","0.0","63.0","63.6","0.0"
"3/23/2019 02:30:00 AM PDT","43547.10416666667","0.0","62.9","63.5","0.0"
"3/23/2019 02:45:00 AM PDT","43547.11458333333","0.0","62.7","63.3","0.0"
"3/23/2019 03:00:00 AM PDT","43547.125","0.0","62.7","63.2","0.0"
"3/23/2019 03:15:00 AM PDT","43547.13541666667","0.0","62.6","63.2","0.0"
"3/23/2019 03:30:00 AM PDT","43547.14583333333","0.0","62.7","63.1","0.0"
"3/23/2019 03:45:00 AM PDT","43547.15625","0.0","62.6","63.1","0.0"
"3/23/2019 04:00:00 AM PDT","43547.16666666667","0.0","62.3","63.0","0.0"
"3/23/2019 04:15:00 AM PDT","43547.17708333333","0.0","62.2","62.9","0.0"
"3/23/2019 04:30:00 AM PDT","43547.1875","0.0","62.2","62.8","0.0"
"3/23/2019 04:45:00 AM PDT","43547.19791666667","0.0","62.1","62.6","0.0"
"3/23/2019 05:00:00 AM PDT","43547.20833333333","0.0","62.0","62.4","0.0"
"3/23/2019 05:15:00 AM PDT","43547.21875","0.0","62.1","62.4","0.0"
"3/23/2019 05:30:00 AM PDT","43547.22916666667","0.0","62.1","62.4","0.0"
"3/23/2019 05:45:00 AM PDT","43547.23958333333","0.0","61.8","62.3","0.0"
"3/23/2019 06:00:00 AM PDT","43547.25","0.0","61.9","62.1","0.0"
"3/23/2019 06:15:00 AM PDT","43547.26041666667","0.0","61.8","62.2","0.0"
"3/23/2019 06:30:00 AM PDT","43547.27083333333","0.0","61.7","61.9","0.0"
"3/23/2019 06:36:51.080 AM PDT","43547.2755912037","","0.0","0.0",""
"3/23/2019 06:36:51.100 AM PDT","43547.27559143519","0.0","","","0.0"
"3/23/2019 06:45:00 AM PDT","43547.28125","0.0","61.7","61.8","0.0"
"3/23/2019 07:00:00 AM PDT","43547.29166666667","0.0","61.5","61.7","0.0"
"3/23/2019 07:15:00 AM PDT","43547.30208333333","0.0","61.5","61.7","0.0"
"3/23/2019 07:30:00 AM PDT","43547.3125","0.0","61.5","61.6","0.0"
"3/23/2019 07:45:00 AM PDT","43547.32291666667","0.0","61.3","61.7","0.0"
"3/23/2019 08:00:00 AM PDT","43547.33333333333","0.0","61.2","61.5","0.0"
"3/23/2019 08:15:00 AM PDT","43547.34375","0.0","61.2","61.6","0.0"
"3/23/2019 08:30:00 AM PDT","43547.35416666667","0.0","61.2","61.5","0.0"
"3/23/2019 08:45:00 AM PDT","43547.36458333333","0.0","61.0","61.4","0.0"
"3/23/2019 09:00:00 AM PDT","43547.375","0.0","61.0","61.3","0.0"
"3/23/2019 09:15:00 AM PDT","43547.38541666667","0.0","60.9","61.3","0.0"
"3/23/2019 09:30:00 AM PDT","43547.39583333333","0.0","60.8","61.4","0.0"
"3/23/2019 09:45:00 AM PDT","43547.40625","0.0","60.7","61.2","0.0"
"3/23/2019 10:00:00 AM PDT","43547.41666666667","0.0","60.6","61.2","0.0"
"3/23/2019 10:15:00 AM PDT","43547.42708333333","0.0","60.5","61.1","0.0"
"3/23/2019 10:30:00 AM PDT","43547.4375","0.0","60.5","61.1","0.0"
"3/23/2019 10:45:00 AM PDT","43547.44791666667","0.0","60.4","61.1","0.0"
"3/23/2019 11:00:00 AM PDT","43547.45833333333","18.0","63.6","68.7","1.4"
"3/23/2019 11:15:00 AM PDT","43547.46875","40.5","64.3","69.2","17.699999"
"3/23/2019 11:30:00 AM PDT","43547.47916666667","43.6","58.6","63.3","22.199999"
"3/23/2019 11:45:00 AM PDT","43547.48958333333","35.899998","61.3","65.9","12.599999"
"3/23/2019 12:00:00 PM PDT","43547.5","44.8","58.8","64.3","24.0"
"3/23/2019 12:15:00 PM PDT","43547.51041666667","36.5","59.3","63.8","12.599999"
"3/23/2019 12:30:00 PM PDT","43547.52083333333","38.8","61.3","66.6","14.9"
"3/23/2019 12:45:00 PM PDT","43547.53125","46.399998","59.0","64.1","25.3"
"3/23/2019 01:00:00 PM PDT","43547.54166666667","40.2","59.9","64.7","17.5"
"3/23/2019 01:15:00 PM PDT","43547.55208333333","0.0","57.4","60.4","0.0"
"3/23/2019 01:30:00 PM PDT","43547.5625","0.0","57.6","62.1","0.0"
"3/23/2019 01:45:00 PM PDT","43547.57291666667","0.0","57.7","63.4","0.0"
"3/23/2019 02:00:00 PM PDT","43547.58333333333","0.0","58.1","64.0","0.0"
"3/23/2019 02:15:00 PM PDT","43547.59375","0.0","58.7","63.6","0.0"
"3/23/2019 02:30:00 PM PDT","43547.60416666667","0.0","59.1","63.3","0.0"
"3/23/2019 02:45:00 PM PDT","43547.61458333333","0.0","59.2","62.9","0.0"
"3/23/2019 03:00:00 PM PDT","43547.625","0.0","59.1","62.6","0.0"
"3/23/2019 03:15:00 PM PDT","43547.63541666667","0.0","59.4","62.4","0.0"
"3/23/2019 03:30:00 PM PDT","43547.64583333333","0.0","59.3","62.1","0.0"
"3/23/2019 03:45:00 PM PDT","43547.65625","0.0","59.1","61.9","0.0"
"3/23/2019 04:00:00 PM PDT","43547.66666666667","0.0","59.2","61.7","0.0"
"3/23/2019 04:15:00 PM PDT","43547.67708333333","0.0","58.9","61.6","0.0"
"3/23/2019 04:30:00 PM PDT","43547.6875","0.0","58.9","61.6","0.0"
"3/23/2019 04:45:00 PM PDT","43547.69791666667","0.0","58.8","61.6","0.0"
"3/23/2019 05:00:00 PM PDT","43547.70833333333","0.0","58.7","61.5","0.0"
"3/23/2019 05:15:00 PM PDT","43547.71875","0.0","58.6","61.5","0.0"
"3/23/2019 05:30:00 PM PDT","43547.72916666667","0.0","58.6","61.5","0.0"
"3/23/2019 05:45:00 PM PDT","43547.73958333333","0.0","58.6","61.5","0.0"
"3/23/2019 06:00:00 PM PDT","43547.75","0.0","58.8","61.5","0.0"
"3/23/2019 06:15:00 PM PDT","43547.76041666667","0.0","58.7","61.5","0.0"
"3/23/2019 06:30:00 PM PDT","43547.77083333333","0.0","58.9","61.4","0.0"
"3/23/2019 06:45:00 PM PDT","43547.78125","0.0","58.9","61.4","0.0"
"3/23/2019 07:00:00 PM PDT","43547.79166666667","0.0","58.7","61.4","0.0"
"3/23/2019 07:15:00 PM PDT","43547.80208333333","0.0","58.7","61.4","0.0"
"3/23/2019 07:30:00 PM PDT","43547.8125","0.0","58.8","61.3","0.0"
"3/23/2019 07:45:00 PM PDT","43547.82291666667","0.0","58.8","61.3","0.0"
"3/23/2019 08:00:00 PM PDT","43547.83333333333","0.0","58.9","61.2","0.0"
"3/23/2019 08:15:00 PM PDT","43547.84375","0.0","58.7","61.1","0.0"
"3/23/2019 08:30:00 PM PDT","43547.85416666667","0.0","58.9","61.0","0.0"
"3/23/2019 08:45:00 PM PDT","43547.86458333333","0.0","58.7","61.0","0.0"
"3/23/2019 09:00:00 PM PDT","43547.875","0.0","58.7","60.9","0.0"
"3/23/2019 09:15:00 PM PDT","43547.88541666667","25.4","66.2","71.1","5.2"
"3/23/2019 09:30:00 PM PDT","43547.89583333333","50.0","60.4","66.5","24.9"
"3/23/2019 09:45:00 PM PDT","43547.90625","29.0","61.8","66.2","4.6"
"3/23/2019 10:00:00 PM PDT","43547.91666666667","42.399998","61.5","68.0","22.8"
"3/23/2019 10:15:00 PM PDT","43547.92708333333","38.1","60.1","66.1","14.0"
"3/23/2019 10:30:00 PM PDT","43547.9375","33.2","63.0","68.4","10.3"
"3/23/2019 10:45:00 PM PDT","43547.94791666667","41.0","60.4","66.2","19.8"
"3/23/2019 11:00:00 PM PDT","43547.95833333333","30.8","63.5","67.9","8.3"
"3/23/2019 11:15:00 PM PDT","43547.96875","42.6","61.0","67.4","16.6"
"3/23/2019 11:30:00 PM PDT","43547.97916666667","28.0","61.9","66.1","5.9"
"3/23/2019 11:45:00 PM PDT","43547.98958333333","38.5","61.8","68.0","16.0"
"3/24/2019 12:00:00 AM PDT","43548.0","35.3","60.2","65.2","12.099999"
"3/24/2019 12:15:00 AM PDT","43548.01041666667","31.099998","63.1","67.9","8.7"
"3/24/2019 12:30:00 AM PDT","43548.02083333333","32.3","60.2","65.3","9.099999"
"3/24/2019 12:45:00 AM PDT","43548.03125","28.8","62.8","67.6","6.8999996"
"3/24/2019 01:00:00 AM PDT","43548.04166666667","35.2","60.6","65.8","12.0"
"3/24/2019 01:15:00 AM PDT","43548.05208333333","24.8","62.7","66.5","4.2"
"3/24/2019 01:30:00 AM PDT","43548.0625","36.0","60.5","65.9","12.7"
"3/24/2019 01:45:00 AM PDT","43548.07291666667","25.9","62.8","66.7","4.7"
"3/24/2019 02:00:00 AM PDT","43548.08333333333","23.4","65.6","69.2","3.8"
"3/24/2019 02:15:00 AM PDT","43548.09375","19.4","64.5","67.4","2.1"
"3/24/2019 02:30:00 AM PDT","43548.10416666667","25.9","61.7","64.8","4.9"
"3/24/2019 02:45:00 AM PDT","43548.11458333333","14.299999","63.2","65.4","0.9"
"3/24/2019 03:00:00 AM PDT","43548.125","23.8","60.4","63.0","3.8999999"
"3/24/2019 03:15:00 AM PDT","43548.13541666667","17.0","61.9","64.0","1.5999999"
"3/24/2019 03:30:00 AM PDT","43548.14583333333","25.599998","60.0","62.7","2.1"
"3/24/2019 03:45:00 AM PDT","43548.15625","12.799999","61.8","63.4","0.59999996"
"3/24/2019 04:00:00 AM PDT","43548.16666666667","0.0","61.0","61.0","0.0"
"3/24/2019 04:15:00 AM PDT","43548.17708333333","0.0","60.8","60.8","0.0"
"3/24/2019 04:30:00 AM PDT","43548.1875","0.0","60.9","61.0","0.0"
"3/24/2019 04:45:00 AM PDT","43548.19791666667","0.0","60.3","60.8","0.0"
"3/24/2019 05:00:00 AM PDT","43548.20833333333","0.0","59.8","60.6","0.0"
"3/24/2019 05:15:00 AM PDT","43548.21875","0.0","59.6","60.4","0.0"
"3/24/2019 05:30:00 AM PDT","43548.22916666667","0.0","59.6","60.4","0.0"
"3/24/2019 05:45:00 AM PDT","43548.23958333333","0.0","59.4","60.2","0.0"
"3/24/2019 06:00:00 AM PDT","43548.25","0.0","59.4","60.1","0.0"
"3/24/2019 06:15:00 AM PDT","43548.26041666667","0.0","59.2","59.9","0.0"
"3/24/2019 06:30:00 AM PDT","43548.27083333333","0.0","59.2","59.6","0.0"
"3/24/2019 06:45:00 AM PDT","43548.28125","0.0","59.1","59.5","0.0"
"3/24/2019 07:00:00 AM PDT","43548.29166666667","0.0","59.2","59.4","0.0"
"3/24/2019 07:15:00 AM PDT","43548.30208333333","0.0","59.1","59.4","0.0"
"3/24/2019 07:30:00 AM PDT","43548.3125","0.0","58.9","59.1","0.0"
"3/24/2019 07:45:00 AM PDT","43548.32291666667","0.0","58.8","59.0","0.0"
"3/24/2019 08:00:00 AM PDT","43548.33333333333","0.0","58.7","58.9","0.0"
"3/24/2019 08:15:00 AM PDT","43548.34375","0.0","58.7","59.0","0.0"
"3/24/2019 08:30:00 AM PDT","43548.35416666667","0.0","58.7","58.9","0.0"
"3/24/2019 08:45:00 AM PDT","43548.36458333333","0.0","58.5","58.8","0.0"
"3/24/2019 09:00:00 AM PDT","43548.375","0.0","58.5","58.9","0.0"
"3/24/2019 09:15:00 AM PDT","43548.38541666667","0.0","58.5","58.8","0.0"
"3/24/2019 09:30:00 AM PDT","43548.39583333333","0.0","58.4","58.7","0.0"
"3/24/2019 09:45:00 AM PDT","43548.40625","0.0","58.3","58.7","0.0"
"3/24/2019 10:00:00 AM PDT","43548.41666666667","0.0","58.4","58.7","0.0"
"3/24/2019 10:15:00 AM PDT","43548.42708333333","0.0","58.4","58.6","0.0"
"3/24/2019 10:30:00 AM PDT","43548.4375","0.0","58.2","58.8","0.0"
"3/24/2019 10:45:00 AM PDT","43548.44791666667","0.0","58.2","58.8","0.0"
"3/24/2019 11:00:00 AM PDT","43548.45833333333","0.0","58.4","59.0","0.0"
"3/24/2019 11:15:00 AM PDT","43548.46875","0.0","58.4","59.2","0.0"
"3/24/2019 11:30:00 AM PDT","43548.47916666667","0.0","58.8","60.1","0.0"
"3/24/2019 11:45:00 AM PDT","43548.48958333333","0.0","58.9","61.3","0.0"
"3/24/2019 12:00:00 PM PDT","43548.5","0.0","59.1","62.3","0.0"
"3/24/2019 12:15:00 PM PDT","43548.51041666667","0.0","59.3","63.1","0.0"
"3/24/2019 12:30:00 PM PDT","43548.52083333333","0.0","59.5","64.3","0.0"
"3/24/2019 12:45:00 PM PDT","43548.53125","0.0","59.6","65.4","0.0"
"3/24/2019 01:00:00 PM PDT","43548.54166666667","0.0","59.6","66.2","0.0"
"3/24/2019 01:15:00 PM PDT","43548.55208333333","0.0","59.7","66.8","0.0"
"3/24/2019 01:30:00 PM PDT","43548.5625","0.0","59.6","67.2","0.0"
"3/24/2019 01:45:00 PM PDT","43548.57291666667","0.0","59.6","67.2","0.0"
"3/24/2019 02:00:00 PM PDT","43548.58333333333","0.0","59.9","67.1","0.0"
"3/24/2019 02:15:00 PM PDT","43548.59375","0.0","59.9","66.4","0.0"
"3/24/2019 02:30:00 PM PDT","43548.60416666667","0.0","60.1","65.6","0.0"
"3/24/2019 02:45:00 PM PDT","43548.61458333333","0.0","60.4","65.0","0.0"
"3/24/2019 03:00:00 PM PDT","43548.625","0.0","60.2","64.5","0.0"
"3/24/2019 03:15:00 PM PDT","43548.63541666667","0.0","60.6","64.3","0.0"
"3/24/2019 03:30:00 PM PDT","43548.64583333333","0.0","60.6","64.1","0.0"
"3/24/2019 03:45:00 PM PDT","43548.65625","0.0","60.6","63.9","0.0"
"3/24/2019 04:00:00 PM PDT","43548.66666666667","0.0","60.7","63.9","0.0"
"3/24/2019 04:15:00 PM PDT","43548.67708333333","0.0","60.7","63.8","0.0"
"3/24/2019 04:30:00 PM PDT","43548.6875","0.0","60.8","63.7","0.0"
"3/24/2019 04:45:00 PM PDT","43548.69791666667","0.0","60.8","63.7","0.0"
"3/24/2019 05:00:00 PM PDT","43548.70833333333","0.0","60.5","63.6","0.0"
"3/24/2019 05:15:00 PM PDT","43548.71875","0.0","60.4","63.6","0.0"
"3/24/2019 05:30:00 PM PDT","43548.72916666667","0.0","60.4","63.5","0.0"
"3/24/2019 05:45:00 PM PDT","43548.73958333333","0.0","60.5","63.4","0.0"
"3/24/2019 06:00:00 PM PDT","43548.75","0.0","60.4","63.3","0.0"
"3/24/2019 06:15:00 PM PDT","43548.76041666667","0.0","60.3","63.2","0.0"
"3/24/2019 06:30:00 PM PDT","43548.77083333333","0.0","60.0","63.1","0.0"
"3/24/2019 06:45:00 PM PDT","43548.78125","0.0","59.8","62.9","0.0"
"3/24/2019 07:00:00 PM PDT","43548.79166666667","0.0","59.8","62.7","0.0"
"3/24/2019 07:15:00 PM PDT","43548.80208333333","0.0","59.6","62.6","0.0"
"3/24/2019 07:30:00 PM PDT","43548.8125","0.0","59.4","62.4","0.0"
"3/24/2019 07:45:00 PM PDT","43548.82291666667","0.0","59.4","62.3","0.0"
"3/24/2019 08:00:00 PM PDT","43548.83333333333","0.0","59.4","62.3","0.0"
"3/24/2019 08:15:00 PM PDT","43548.84375","0.0","59.2","62.2","0.0"
"3/24/2019 08:30:00 PM PDT","43548.85416666667","0.0","59.3","62.1","0.0"
"3/24/2019 08:45:00 PM PDT","43548.86458333333","0.0","59.1","62.0","0.0"
"3/24/2019 09:00:00 PM PDT","43548.875","0.0","59.1","61.9","0.0"
"3/24/2019 09:15:00 PM PDT","43548.88541666667","0.0","59.3","61.7","0.0"
"3/24/2019 09:30:00 PM PDT","43548.89583333333","0.0","59.2","61.6","0.0"
"3/24/2019 09:45:00 PM PDT","43548.90625","26.599998","65.1","69.6","9.9"
"3/24/2019 10:00:00 PM PDT","43548.91666666667","47.8","59.0","64.3","23.199999"
"3/24/2019 10:15:00 PM PDT","43548.92708333333","32.5","60.6","65.1","8.7"
"3/24/2019 10:30:00 PM PDT","43548.9375","41.3","60.3","65.5","19.199999"
"3/24/2019 10:45:00 PM PDT","43548.94791666667","36.8","59.8","64.5","13.4"
"3/24/2019 11:00:00 PM PDT","43548.95833333333","32.6","61.5","66.6","9.8"
"3/24/2019 11:15:00 PM PDT","43548.96875","41.399998","61.0","66.7","20.1"
"3/24/2019 11:30:00 PM PDT","43548.97916666667","50.2","58.9","64.3","26.4"
"3/24/2019 11:45:00 PM PDT","43548.98958333333","34.1","60.2","64.7","10.4"
"3/25/2019 12:00:00 AM PDT","43549.0","39.8","61.0","66.5","17.5"
"3/25/2019 12:15:00 AM PDT","43549.01041666667","47.2","59.5","64.6","23.1"
"3/25/2019 12:30:00 AM PDT","43549.02083333333","33.0","60.7","65.2","9.4"
"3/25/2019 12:45:00 AM PDT","43549.03125","38.5","57.7","62.5","12.799999"
"3/25/2019 01:00:00 AM PDT","43549.04166666667","33.1","60.9","65.8","10.099999"
"3/25/2019 01:15:00 AM PDT","43549.05208333333","38.2","59.2","64.3","15.2"
"3/25/2019 01:30:00 AM PDT","43549.0625","33.2","59.3","63.5","9.7"
"3/25/2019 01:45:00 AM PDT","43549.07291666667","29.4","59.9","64.3","6.7999997"
"3/25/2019 02:00:00 AM PDT","43549.08333333333","30.9","60.4","64.9","8.099999"
"3/25/2019 02:15:00 AM PDT","43549.09375","30.699999","58.8","62.9","7.7"
"3/25/2019 02:30:00 AM PDT","43549.10416666667","27.9","60.9","64.7","6.2"
"3/25/2019 02:45:00 AM PDT","43549.11458333333","10.0","55.6","57.4","0.0"
"3/25/2019 03:00:00 AM PDT","43549.125","0.0","55.8","57.2","0.0"
"3/25/2019 03:15:00 AM PDT","43549.13541666667","0.0","55.7","57.7","0.0"
"3/25/2019 03:30:00 AM PDT","43549.14583333333","0.0","55.9","58.5","0.0"
"3/25/2019 03:45:00 AM PDT","43549.15625","0.0","56.0","58.6","0.0"
"3/25/2019 04:00:00 AM PDT","43549.16666666667","0.0","56.0","58.6","0.0"
"3/25/2019 04:15:00 AM PDT","43549.17708333333","0.0","55.8","58.5","0.0"
"3/25/2019 04:30:00 AM PDT","43549.1875","0.0","55.6","58.4","0.0"
"3/25/2019 04:45:00 AM PDT","43549.19791666667","0.0","55.4","58.3","0.0"
"3/25/2019 05:00:00 AM PDT","43549.20833333333","0.0","55.4","58.3","0.0"
"3/25/2019 05:15:00 AM PDT","43549.21875","0.0","55.4","58.2","0.0"
"3/25/2019 05:30:00 AM PDT","43549.22916666667","0.0","55.4","58.2","0.0"
"3/25/2019 05:45:00 AM PDT","43549.23958333333","0.0","55.7","58.0","0.0"
"3/25/2019 06:00:00 AM PDT","43549.25","0.0","55.4","57.9","0.0"
"3/25/2019 06:15:00 AM PDT","43549.26041666667","0.0","55.3","57.8","0.0"
"3/25/2019 06:30:00 AM PDT","43549.27083333333","0.0","55.3","57.8","0.0"
"3/25/2019 06:45:00 AM PDT","43549.28125","0.0","55.2","57.7","0.0"
"3/25/2019 07:00:00 AM PDT","43549.29166666667","0.0","55.2","57.6","0.0"
"3/25/2019 07:15:00 AM PDT","43549.30208333333","0.0","55.2","57.5","0.0"
"3/25/2019 07:30:00 AM PDT","43549.3125","0.0","55.1","57.5","0.0"
"3/25/2019 07:45:00 AM PDT","43549.32291666667","0.0","55.1","57.5","0.0"
"3/25/2019 08:00:00 AM PDT","43549.33333333333","0.0","54.9","57.3","0.0"
"3/25/2019 08:15:00 AM PDT","43549.34375","0.0","55.0","57.3","0.0"
"3/25/2019 08:30:00 AM PDT","43549.35416666667","0.0","54.8","57.2","0.0"
"3/25/2019 08:45:00 AM PDT","43549.36458333333","0.0","55.0","57.3","0.0"
"3/25/2019 09:00:00 AM PDT","43549.375","0.0","54.9","57.2","0.0"
"3/25/2019 09:15:00 AM PDT","43549.38541666667","0.0","54.8","57.4","0.0"
"3/25/2019 09:30:00 AM PDT","43549.39583333333","0.0","55.0","57.5","0.0"
"3/25/2019 09:45:00 AM PDT","43549.40625","0.0","55.3","57.6","0.0"
"3/25/2019 10:00:00 AM PDT","43549.41666666667","0.0","55.9","57.8","0.0"
"3/25/2019 10:15:00 AM PDT","43549.42708333333","0.0","56.3","58.0","0.0"
"3/25/2019 10:30:00 AM PDT","43549.4375","0.0","56.8","58.4","0.0"
"3/25/2019 10:45:00 AM PDT","43549.44791666667","0.0","57.2","58.7","0.0"
"3/25/2019 11:00:00 AM PDT","43549.45833333333","0.0","57.2","59.0","0.0"
"3/25/2019 11:15:00 AM PDT","43549.46875","0.0","57.6","59.4","0.0"
"3/25/2019 11:30:00 AM PDT","43549.47916666667","0.0","57.8","60.5","0.0"
"3/25/2019 11:45:00 AM PDT","43549.48958333333","0.0","58.2","61.5","0.0"
"3/25/2019 12:00:00 PM PDT","43549.5","0.0","58.6","62.4","0.0"
"3/25/2019 12:15:00 PM PDT","43549.51041666667","0.0","58.6","62.7","0.0"
"3/25/2019 12:30:00 PM PDT","43549.52083333333","0.0","58.7","62.8","0.0"
"3/25/2019 12:45:00 PM PDT","43549.53125","0.0","58.7","62.9","0.0"
"3/25/2019 01:00:00 PM PDT","43549.54166666667","0.0","58.9","63.3","0.0"
"3/25/2019 01:15:00 PM PDT","43549.55208333333","0.0","59.3","64.1","0.0"
"3/25/2019 01:30:00 PM PDT","43549.5625","0.0","58.9","64.9","0.0"
"3/25/2019 01:45:00 PM PDT","43549.57291666667","0.0","59.4","65.5","0.0"
"3/25/2019 02:00:00 PM PDT","43549.58333333333","0.0","59.4","65.8","0.0"
"3/25/2019 02:15:00 PM PDT","43549.59375","0.0","59.4","65.7","0.0"
"3/25/2019 02:30:00 PM PDT","43549.60416666667","0.0","59.8","65.3","0.0"
"3/25/2019 02:45:00 PM PDT","43549.61458333333","0.0","59.5","65.0","0.0"
"3/25/2019 03:00:00 PM PDT","43549.625","0.0","60.2","64.7","0.0"
"3/25/2019 03:15:00 PM PDT","43549.63541666667","0.0","59.8","64.6","0.0"
"3/25/2019 03:30:00 PM PDT","43549.64583333333","0.0","60.1","64.5","0.0"
"3/25/2019 03:45:00 PM PDT","43549.65625","0.0","60.3","64.4","0.0"
"3/25/2019 04:00:00 PM PDT","43549.66666666667","0.0","59.9","64.4","0.0"
"3/25/2019 04:15:00 PM PDT","43549.67708333333","0.0","60.3","64.4","0.0"
"3/25/2019 04:30:00 PM PDT","43549.6875","0.0","60.3","64.4","0.0"
"3/25/2019 04:45:00 PM PDT","43549.69791666667","0.0","60.5","64.4","0.0"
"3/25/2019 05:00:00 PM PDT","43549.70833333333","0.0","60.5","64.5","0.0"
"3/25/2019 05:15:00 PM PDT","43549.71875","0.0","60.3","64.5","0.0"
"3/25/2019 05:30:00 PM PDT","43549.72916666667","0.0","60.1","64.5","0.0"
"3/25/2019 05:45:00 PM PDT","43549.73958333333","0.0","60.0","64.5","0.0"
"3/25/2019 06:00:00 PM PDT","43549.75","0.0","59.9","64.4","0.0"
"3/25/2019 06:15:00 PM PDT","43549.76041666667","0.0","60.0","64.4","0.0"
"3/25/2019 06:30:00 PM PDT","43549.77083333333","0.0","59.9","64.4","0.0"
"3/25/2019 06:45:00 PM PDT","43549.78125","0.0","60.2","64.6","0.0"
"3/25/2019 07:00:00 PM PDT","43549.79166666667","0.0","60.1","64.6","0.0"
"3/25/2019 07:15:00 PM PDT","43549.80208333333","0.0","60.1","64.4","0.0"
"3/25/2019 07:30:00 PM PDT","43549.8125","0.0","60.0","64.2","0.0"
"3/25/2019 07:45:00 PM PDT","43549.82291666667","0.0","60.0","64.0","0.0"
"3/25/2019 08:00:00 PM PDT","43549.83333333333","0.0","59.8","63.8","0.0"
"3/25/2019 08:15:00 PM PDT","43549.84375","0.0","59.8","63.7","0.0"
"3/25/2019 08:30:00 PM PDT","43549.85416666667","0.0","59.8","63.6","0.0"
"3/25/2019 08:45:00 PM PDT","43549.86458333333","0.0","59.7","63.5","0.0"
"3/25/2019 09:00:00 PM PDT","43549.875","0.0","59.7","63.5","0.0"
"3/25/2019 09:15:00 PM PDT","43549.88541666667","0.0","59.6","63.4","0.0"
"3/25/2019 09:30:00 PM PDT","43549.89583333333","0.0","59.7","63.3","0.0"
"3/25/2019 09:45:00 PM PDT","43549.90625","38.8","64.6","70.5","17.199999"
"3/25/2019 10:00:00 PM PDT","43549.91666666667","58.8","62.1","68.8","40.2"
"3/25/2019 10:15:00 PM PDT","43549.92708333333","59.699997","61.5","68.3","41.7"
"3/25/2019 10:30:00 PM PDT","43549.9375","","61.5","68.0",""
"3/25/2019 10:45:00 PM PDT","43549.94791666667","","61.2","67.8",""
"3/25/2019 11:00:00 PM PDT","43549.95833333333","","61.0","67.6",""
"3/25/2019 11:15:00 PM PDT","43549.96875","","61.1","67.6",""
"3/25/2019 11:30:00 PM PDT","43549.97916666667","","60.7","67.2",""
"3/25/2019 11:45:00 PM PDT","43549.98958333333","","60.9","67.0",""
"3/26/2019 12:00:00 AM PDT","43550.0","","60.6","66.9",""
"3/26/2019 12:15:00 AM PDT","43550.01041666667","","60.4","66.6",""
"3/26/2019 12:30:00 AM PDT","43550.02083333333","","60.5","66.6",""
"3/26/2019 12:45:00 AM PDT","43550.03125","","60.6","66.6",""
"3/26/2019 01:00:00 AM PDT","43550.04166666667","","60.5","66.1",""
"3/26/2019 01:15:00 AM PDT","43550.05208333333","","60.8","66.5",""
"3/26/2019 01:30:00 AM PDT","43550.0625","","60.3","66.1",""
"3/26/2019 01:45:00 AM PDT","43550.07291666667","","59.6","65.0",""
"3/26/2019 02:00:00 AM PDT","43550.08333333333","","59.5","64.5",""
"3/26/2019 02:15:00 AM PDT","43550.09375","","59.6","64.5",""
"3/26/2019 02:30:00 AM PDT","43550.10416666667","","59.2","64.1",""
"3/26/2019 02:45:00 AM PDT","43550.11458333333","","58.9","63.7",""
"3/26/2019 03:00:00 AM PDT","43550.125","","59.3","64.2",""
"3/26/2019 03:15:00 AM PDT","43550.13541666667","","59.6","64.6",""
"3/26/2019 03:30:00 AM PDT","43550.14583333333","","59.6","64.5",""
"3/26/2019 03:45:00 AM PDT","43550.15625","","59.2","64.0",""
"3/26/2019 04:00:00 AM PDT","43550.16666666667","","58.7","63.0",""
"3/26/2019 04:15:00 AM PDT","43550.17708333333","","56.6","57.9",""
"3/26/2019 04:30:00 AM PDT","43550.1875","","56.9","57.9",""
"3/26/2019 04:45:00 AM PDT","43550.19791666667","","57.0","58.8",""
"3/26/2019 05:00:00 AM PDT","43550.20833333333","","57.1","59.1",""
"3/26/2019 05:15:00 AM PDT","43550.21875","","57.1","59.2",""
"3/26/2019 05:30:00 AM PDT","43550.22916666667","","57.0","59.2",""
"3/26/2019 05:45:00 AM PDT","43550.23958333333","","57.1","59.2",""
"3/26/2019 06:00:00 AM PDT","43550.25","","57.1","59.2",""
"3/26/2019 06:15:00 AM PDT","43550.26041666667","","57.3","59.1",""
"3/26/2019 06:30:00 AM PDT","43550.27083333333","","57.3","59.1",""
"3/26/2019 06:45:00 AM PDT","43550.28125","","57.1","58.9",""
"3/26/2019 07:00:00 AM PDT","43550.29166666667","","57.1","58.9",""
"3/26/2019 07:15:00 AM PDT","43550.30208333333","","57.1","58.8",""
"3/26/2019 07:30:00 AM PDT","43550.3125","","57.0","58.7",""
"3/26/2019 07:45:00 AM PDT","43550.32291666667","","57.0","58.7",""
"3/26/2019 08:00:00 AM PDT","43550.33333333333","","57.1","58.7",""
"3/26/2019 08:15:00 AM PDT","43550.34375","","57.0","58.7",""
"3/26/2019 08:30:00 AM PDT","43550.35416666667","","57.1","58.6",""
"3/26/2019 08:45:00 AM PDT","43550.36458333333","","57.2","58.7",""
"3/26/2019 09:00:00 AM PDT","43550.375","","57.1","58.7",""
"3/26/2019 09:15:00 AM PDT","43550.38541666667","","57.0","58.7",""
"3/26/2019 09:30:00 AM PDT","43550.39583333333","","57.1","58.7",""
"3/26/2019 09:45:00 AM PDT","43550.40625","","57.0","58.8",""
"3/26/2019 10:00:00 AM PDT","43550.41666666667","","57.3","58.9",""
"3/26/2019 10:15:00 AM PDT","43550.42708333333","","57.6","59.3",""
"3/26/2019 10:30:00 AM PDT","43550.4375","","57.8","59.5",""
"3/26/2019 10:45:00 AM PDT","43550.44791666667","","58.3","59.7",""
"3/26/2019 11:00:00 AM PDT","43550.45833333333","","58.3","59.8",""
"3/26/2019 11:15:00 AM PDT","43550.46875","","58.6","60.1",""
