"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"3/26/2019 11:30:00 AM PDT","43550.47916666667","","58.9","60.7",""
"3/26/2019 11:45:00 AM PDT","43550.48958333333","","59.1","61.0",""
"3/26/2019 12:00:00 PM PDT","43550.5","","59.5","61.7",""
"3/26/2019 12:15:00 PM PDT","43550.51041666667","","59.2","61.6",""
"3/26/2019 12:30:00 PM PDT","43550.52083333333","","59.5","61.7",""
"3/26/2019 12:45:00 PM PDT","43550.53125","","59.7","61.9",""
"3/26/2019 01:00:00 PM PDT","43550.54166666667","","59.9","62.5",""
"3/26/2019 01:15:00 PM PDT","43550.55208333333","","60.2","64.3",""
"3/26/2019 01:30:00 PM PDT","43550.5625","","59.6","65.3",""
"3/26/2019 01:45:00 PM PDT","43550.57291666667","","60.3","65.0",""
"3/26/2019 02:00:00 PM PDT","43550.58333333333","","59.9","64.5",""
"3/26/2019 02:15:00 PM PDT","43550.59375","","60.5","64.6",""
"3/26/2019 02:30:00 PM PDT","43550.60416666667","","60.1","64.4",""
"3/26/2019 02:45:00 PM PDT","43550.61458333333","","60.2","64.1",""
"3/26/2019 03:00:00 PM PDT","43550.625","","60.2","64.0",""
"3/26/2019 03:15:00 PM PDT","43550.63541666667","","60.4","64.0",""
"3/26/2019 03:30:00 PM PDT","43550.64583333333","","60.6","63.9",""
"3/26/2019 03:45:00 PM PDT","43550.65625","","60.4","63.9",""
"3/26/2019 04:00:00 PM PDT","43550.66666666667","","60.8","63.8",""
"3/26/2019 04:15:00 PM PDT","43550.67708333333","","60.5","63.8",""
"3/26/2019 04:30:00 PM PDT","43550.6875","","60.8","63.8",""
"3/26/2019 04:45:00 PM PDT","43550.69791666667","","60.7","63.8",""
"3/26/2019 05:00:00 PM PDT","43550.70833333333","","60.9","63.8",""
"3/26/2019 05:15:00 PM PDT","43550.71875","","60.8","63.8",""
"3/26/2019 05:30:00 PM PDT","43550.72916666667","","61.0","63.8",""
"3/26/2019 05:45:00 PM PDT","43550.73958333333","","60.8","63.7",""
"3/26/2019 06:00:00 PM PDT","43550.75","0.0","60.8","63.6","0.0"
"3/26/2019 06:15:00 PM PDT","43550.76041666667","0.0","60.6","63.5","0.0"
"3/26/2019 06:30:00 PM PDT","43550.77083333333","0.0","60.6","63.4","0.0"
"3/26/2019 06:45:00 PM PDT","43550.78125","0.0","60.8","63.3","0.0"
"3/26/2019 07:00:00 PM PDT","43550.79166666667","0.0","60.5","63.2","0.0"
"3/26/2019 07:15:00 PM PDT","43550.80208333333","0.0","60.6","63.0","0.0"
"3/26/2019 07:30:00 PM PDT","43550.8125","0.0","60.3","62.9","0.0"
"3/26/2019 07:45:00 PM PDT","43550.82291666667","0.0","60.4","62.8","0.0"
"3/26/2019 08:00:00 PM PDT","43550.83333333333","0.0","60.2","62.7","0.0"
"3/26/2019 08:15:00 PM PDT","43550.84375","0.0","60.2","62.6","0.0"
"3/26/2019 08:30:00 PM PDT","43550.85416666667","0.0","60.1","62.6","0.0"
"3/26/2019 08:45:00 PM PDT","43550.86458333333","0.0","60.3","62.6","0.0"
"3/26/2019 09:00:00 PM PDT","43550.875","0.0","60.0","62.6","0.0"
"3/26/2019 09:15:00 PM PDT","43550.88541666667","0.0","59.9","62.5","0.0"
"3/26/2019 09:30:00 PM PDT","43550.89583333333","0.0","60.0","62.5","0.0"
"3/26/2019 09:45:00 PM PDT","43550.90625","44.0","64.2","70.1","23.4"
"3/26/2019 10:00:00 PM PDT","43550.91666666667","57.899998","61.8","67.9","40.1"
"3/26/2019 10:15:00 PM PDT","43550.92708333333","59.8","61.1","67.3","41.5"
"3/26/2019 10:30:00 PM PDT","43550.9375","59.199997","61.0","66.8","41.6"
"3/26/2019 10:45:00 PM PDT","43550.94791666667","59.699997","61.0","66.5","41.1"
"3/26/2019 11:00:00 PM PDT","43550.95833333333","59.8","60.7","66.7","41.8"
"3/26/2019 11:15:00 PM PDT","43550.96875","59.0","61.2","67.1","40.3"
"3/26/2019 11:30:00 PM PDT","43550.97916666667","59.699997","61.8","67.7","41.6"
"3/26/2019 11:45:00 PM PDT","43550.98958333333","59.8","62.1","68.0","41.899998"
"3/27/2019 12:00:00 AM PDT","43551.0","59.8","61.9","67.7","41.899998"
"3/27/2019 12:15:00 AM PDT","43551.01041666667","59.8","62.0","67.1","42.0"
"3/27/2019 12:30:00 AM PDT","43551.02083333333","59.8","61.0","66.3","40.399998"
"3/27/2019 12:45:00 AM PDT","43551.03125","59.8","60.7","65.8","41.7"
"3/27/2019 01:00:00 AM PDT","43551.04166666667","59.8","60.6","65.5","41.399998"
"3/27/2019 01:15:00 AM PDT","43551.05208333333","59.8","60.2","65.2","41.399998"
"3/27/2019 01:30:00 AM PDT","43551.0625","59.8","60.0","65.0","41.6"
"3/27/2019 01:45:00 AM PDT","43551.07291666667","59.699997","60.3","65.0","41.399998"
"3/27/2019 02:00:00 AM PDT","43551.08333333333","59.8","60.2","64.9","41.5"
"3/27/2019 02:15:00 AM PDT","43551.09375","59.3","59.8","64.4","41.0"
"3/27/2019 02:30:00 AM PDT","43551.10416666667","0.0","57.6","58.8","0.0"
"3/27/2019 02:45:00 AM PDT","43551.11458333333","0.0","57.8","58.9","0.0"
"3/27/2019 03:00:00 AM PDT","43551.125","0.0","57.6","59.6","0.0"
"3/27/2019 03:15:00 AM PDT","43551.13541666667","0.0","57.9","59.9","0.0"
"3/27/2019 03:30:00 AM PDT","43551.14583333333","0.0","58.0","60.1","0.0"
"3/27/2019 03:45:00 AM PDT","43551.15625","0.0","58.1","60.0","0.0"
"3/27/2019 04:00:00 AM PDT","43551.16666666667","0.0","58.1","60.0","0.0"
"3/27/2019 04:15:00 AM PDT","43551.17708333333","0.0","58.0","60.0","0.0"
"3/27/2019 04:30:00 AM PDT","43551.1875","0.0","58.0","59.9","0.0"
"3/27/2019 04:45:00 AM PDT","43551.19791666667","0.0","58.0","59.9","0.0"
"3/27/2019 05:00:00 AM PDT","43551.20833333333","0.0","58.1","59.9","0.0"
"3/27/2019 05:15:00 AM PDT","43551.21875","0.0","58.1","59.8","0.0"
"3/27/2019 05:30:00 AM PDT","43551.22916666667","0.0","58.0","59.7","0.0"
"3/27/2019 05:45:00 AM PDT","43551.23958333333","0.0","58.0","59.6","0.0"
"3/27/2019 06:00:00 AM PDT","43551.25","0.0","58.0","59.6","0.0"
"3/27/2019 06:15:00 AM PDT","43551.26041666667","0.0","58.2","59.6","0.0"
"3/27/2019 06:30:00 AM PDT","43551.27083333333","0.0","58.0","59.6","0.0"
"3/27/2019 06:45:00 AM PDT","43551.28125","0.0","58.1","59.6","0.0"
"3/27/2019 07:00:00 AM PDT","43551.29166666667","0.0","58.2","59.6","0.0"
"3/27/2019 07:15:00 AM PDT","43551.30208333333","0.0","57.9","59.5","0.0"
"3/27/2019 07:30:00 AM PDT","43551.3125","0.0","58.0","59.5","0.0"
"3/27/2019 07:45:00 AM PDT","43551.32291666667","0.0","58.1","59.5","0.0"
"3/27/2019 08:00:00 AM PDT","43551.33333333333","0.0","58.1","59.5","0.0"
"3/27/2019 08:15:00 AM PDT","43551.34375","0.0","58.1","59.5","0.0"
"3/27/2019 08:30:00 AM PDT","43551.35416666667","0.0","58.2","59.5","0.0"
"3/27/2019 08:45:00 AM PDT","43551.36458333333","0.0","58.0","59.5","0.0"
"3/27/2019 09:00:00 AM PDT","43551.375","0.0","58.1","59.6","0.0"
"3/27/2019 09:15:00 AM PDT","43551.38541666667","0.0","58.1","59.6","0.0"
"3/27/2019 09:30:00 AM PDT","43551.39583333333","0.0","58.3","59.7","0.0"
"3/27/2019 09:45:00 AM PDT","43551.40625","0.0","58.5","59.7","0.0"
"3/27/2019 10:00:00 AM PDT","43551.41666666667","0.0","59.0","59.8","0.0"
"3/27/2019 10:15:00 AM PDT","43551.42708333333","0.0","59.3","60.0","0.0"
"3/27/2019 10:30:00 AM PDT","43551.4375","0.0","59.5","60.4","0.0"
"3/27/2019 10:45:00 AM PDT","43551.44791666667","0.0","59.9","60.8","0.0"
"3/27/2019 11:00:00 AM PDT","43551.45833333333","0.0","60.1","61.1","0.0"
"3/27/2019 11:15:00 AM PDT","43551.46875","0.0","60.1","61.5","0.0"
"3/27/2019 11:30:00 AM PDT","43551.47916666667","0.0","60.5","62.1","0.0"
"3/27/2019 11:45:00 AM PDT","43551.48958333333","0.0","60.5","63.4","0.0"
"3/27/2019 12:00:00 PM PDT","43551.5","0.0","61.1","64.2","0.0"
"3/27/2019 12:15:00 PM PDT","43551.51041666667","0.0","61.1","64.8","0.0"
"3/27/2019 12:30:00 PM PDT","43551.52083333333","0.0","61.3","64.9","0.0"
"3/27/2019 12:45:00 PM PDT","43551.53125","0.0","61.5","64.5","0.0"
"3/27/2019 01:00:00 PM PDT","43551.54166666667","0.0","60.9","65.1","0.0"
"3/27/2019 01:15:00 PM PDT","43551.55208333333","0.0","61.7","65.8","0.0"
"3/27/2019 01:30:00 PM PDT","43551.5625","0.0","61.4","66.8","0.0"
"3/27/2019 01:45:00 PM PDT","43551.57291666667","0.0","61.2","67.8","0.0"
"3/27/2019 02:00:00 PM PDT","43551.58333333333","0.0","61.8","68.3","0.0"
"3/27/2019 02:15:00 PM PDT","43551.59375","0.0","61.2","67.7","0.0"
"3/27/2019 02:30:00 PM PDT","43551.60416666667","0.0","61.7","66.9","0.0"
"3/27/2019 02:45:00 PM PDT","43551.61458333333","0.0","61.2","61.1","0.0"
"3/27/2019 03:00:00 PM PDT","43551.625","0.0","61.4","61.6","0.0"
"3/27/2019 03:15:00 PM PDT","43551.63541666667","0.0","62.1","62.5","0.0"
"3/27/2019 03:30:00 PM PDT","43551.64583333333","0.0","62.6","63.1","0.0"
"3/27/2019 03:45:00 PM PDT","43551.65625","0.0","62.8","63.4","0.0"
"3/27/2019 04:00:00 PM PDT","43551.66666666667","0.0","63.1","63.5","0.0"
"3/27/2019 04:15:00 PM PDT","43551.67708333333","0.0","63.5","63.8","0.0"
"3/27/2019 04:30:00 PM PDT","43551.6875","0.0","63.7","64.0","0.0"
"3/27/2019 04:45:00 PM PDT","43551.69791666667","0.0","63.9","64.3","0.0"
"3/27/2019 05:00:00 PM PDT","43551.70833333333","0.0","64.4","64.7","0.0"
"3/27/2019 05:15:00 PM PDT","43551.71875","0.0","64.6","65.0","0.0"
"3/27/2019 05:30:00 PM PDT","43551.72916666667","0.0","64.8","65.2","0.0"
"3/27/2019 05:45:00 PM PDT","43551.73958333333","0.0","64.8","65.1","0.0"
"3/27/2019 06:00:00 PM PDT","43551.75","0.0","65.1","65.4","0.0"
"3/27/2019 06:15:00 PM PDT","43551.76041666667","0.0","65.5","65.7","0.0"
"3/27/2019 06:30:00 PM PDT","43551.77083333333","0.0","65.3","65.8","0.0"
"3/27/2019 06:45:00 PM PDT","43551.78125","0.0","65.5","65.7","0.0"
"3/27/2019 07:00:00 PM PDT","43551.79166666667","0.0","65.3","65.8","0.0"
"3/27/2019 07:15:00 PM PDT","43551.80208333333","0.0","65.6","65.8","0.0"
"3/27/2019 07:30:00 PM PDT","43551.8125","0.0","65.7","65.9","0.0"
"3/27/2019 07:45:00 PM PDT","43551.82291666667","0.0","65.3","65.7","0.0"
"3/27/2019 08:00:00 PM PDT","43551.83333333333","0.0","65.4","65.7","0.0"
"3/27/2019 08:15:00 PM PDT","43551.84375","0.0","65.3","65.7","0.0"
"3/27/2019 08:30:00 PM PDT","43551.85416666667","0.0","65.4","65.7","0.0"
"3/27/2019 08:45:00 PM PDT","43551.86458333333","0.0","65.4","65.6","0.0"
"3/27/2019 09:00:00 PM PDT","43551.875","0.0","65.0","65.5","0.0"
"3/27/2019 09:15:00 PM PDT","43551.88541666667","0.0","64.8","65.4","0.0"
"3/27/2019 09:30:00 PM PDT","43551.89583333333","0.0","64.9","65.3","0.0"
"3/27/2019 09:45:00 PM PDT","43551.90625","0.0","64.6","65.2","0.0"
"3/27/2019 10:00:00 PM PDT","43551.91666666667","0.0","64.6","65.2","0.0"
"3/27/2019 10:15:00 PM PDT","43551.92708333333","0.0","64.5","65.1","0.0"
"3/27/2019 10:30:00 PM PDT","43551.9375","0.0","64.5","65.0","0.0"
"3/27/2019 10:45:00 PM PDT","43551.94791666667","0.0","64.3","64.9","0.0"
"3/27/2019 11:00:00 PM PDT","43551.95833333333","0.0","64.4","64.9","0.0"
"3/27/2019 11:15:00 PM PDT","43551.96875","39.7","60.5","65.6","17.8"
"3/27/2019 11:30:00 PM PDT","43551.97916666667","23.1","59.6","64.3","2.3999999"
"3/27/2019 11:45:00 PM PDT","43551.98958333333","31.099998","66.0","71.3","8.9"
"3/28/2019 12:00:00 AM PDT","43552.0","27.599998","63.9","68.6","5.6"
"3/28/2019 12:15:00 AM PDT","43552.01041666667","25.5","66.2","70.8","4.7"
"3/28/2019 12:30:00 AM PDT","43552.02083333333","26.599998","63.8","68.3","4.9"
"3/28/2019 12:45:00 AM PDT","43552.03125","30.099998","65.4","70.3","8.3"
"3/28/2019 01:00:00 AM PDT","43552.04166666667","19.699999","65.4","68.9","2.1"
"3/28/2019 01:15:00 AM PDT","43552.05208333333","31.9","64.1","69.3","9.0"
"3/28/2019 01:30:00 AM PDT","43552.0625","20.3","65.7","69.9","2.3999999"
"3/28/2019 01:45:00 AM PDT","43552.07291666667","28.4","63.9","68.4","6.3999996"
"3/28/2019 02:00:00 AM PDT","43552.08333333333","30.599998","65.4","70.4","8.4"
"3/28/2019 02:15:00 AM PDT","43552.09375","22.4","64.4","68.6","3.1"
"3/28/2019 02:30:00 AM PDT","43552.10416666667","29.8","64.0","69.9","7.2999997"
"3/28/2019 02:45:00 AM PDT","43552.11458333333","20.4","66.0","69.9","2.5"
"3/28/2019 03:00:00 AM PDT","43552.125","27.199999","64.0","68.5","5.5"
"3/28/2019 03:15:00 AM PDT","43552.13541666667","28.599998","65.8","70.8","6.7999997"
"3/28/2019 03:30:00 AM PDT","43552.14583333333","25.699999","63.7","68.3","4.7"
"3/28/2019 03:45:00 AM PDT","43552.15625","28.4","65.5","70.6","7.0"
"3/28/2019 04:00:00 AM PDT","43552.16666666667","26.599998","63.6","68.4","5.2999997"
"3/28/2019 04:15:00 AM PDT","43552.17708333333","25.8","66.0","70.8","5.5"
"3/28/2019 04:30:00 AM PDT","43552.1875","20.5","65.1","68.7","2.3999999"
"3/28/2019 04:45:00 AM PDT","43552.19791666667","28.8","64.7","69.8","5.4"
"3/28/2019 05:00:00 AM PDT","43552.20833333333","18.6","65.8","69.3","2.0"
"3/28/2019 05:15:00 AM PDT","43552.21875","28.9","64.6","70.1","7.0"
"3/28/2019 05:30:00 AM PDT","43552.22916666667","19.3","66.7","70.1","2.6"
"3/28/2019 05:45:00 AM PDT","43552.23958333333","0.0","65.2","65.3","0.0"
"3/28/2019 06:00:00 AM PDT","43552.25","0.0","64.8","64.9","0.0"
"3/28/2019 06:15:00 AM PDT","43552.26041666667","0.0","64.6","64.9","0.0"
"3/28/2019 06:30:00 AM PDT","43552.27083333333","0.0","63.9","64.4","0.0"
"3/28/2019 06:45:00 AM PDT","43552.28125","0.0","63.2","64.1","0.0"
"3/28/2019 07:00:00 AM PDT","43552.29166666667","0.0","62.8","63.9","0.0"
"3/28/2019 07:15:00 AM PDT","43552.30208333333","0.0","62.8","63.8","0.0"
"3/28/2019 07:30:00 AM PDT","43552.3125","0.0","63.0","63.6","0.0"
"3/28/2019 07:45:00 AM PDT","43552.32291666667","0.0","62.7","63.4","0.0"
"3/28/2019 08:00:00 AM PDT","43552.33333333333","0.0","62.7","63.4","0.0"
"3/28/2019 08:15:00 AM PDT","43552.34375","0.0","62.4","63.3","0.0"
"3/28/2019 08:30:00 AM PDT","43552.35416666667","0.0","62.4","63.1","0.0"
"3/28/2019 08:45:00 AM PDT","43552.36458333333","0.0","62.5","63.1","0.0"
"3/28/2019 09:00:00 AM PDT","43552.375","0.0","62.3","63.0","0.0"
"3/28/2019 09:15:00 AM PDT","43552.38541666667","0.0","62.3","63.0","0.0"
"3/28/2019 09:30:00 AM PDT","43552.39583333333","0.0","62.4","63.0","0.0"
"3/28/2019 09:45:00 AM PDT","43552.40625","0.0","62.3","62.9","0.0"
"3/28/2019 10:00:00 AM PDT","43552.41666666667","0.0","62.6","62.9","0.0"
"3/28/2019 10:15:00 AM PDT","43552.42708333333","0.0","62.6","62.9","0.0"
"3/28/2019 10:30:00 AM PDT","43552.4375","0.0","62.7","63.1","0.0"
"3/28/2019 10:45:00 AM PDT","43552.44791666667","0.0","63.0","63.3","0.0"
"3/28/2019 11:00:00 AM PDT","43552.45833333333","37.8","57.3","59.1","16.199999"
"3/28/2019 11:15:00 AM PDT","43552.46875","10.0","54.8","55.7","0.39999998"
"3/28/2019 11:30:00 AM PDT","43552.47916666667","27.0","65.0","68.9","6.2"
"3/28/2019 11:45:00 AM PDT","43552.48958333333","50.1","58.1","62.7","23.8"
"3/28/2019 12:00:00 PM PDT","43552.5","27.199999","59.7","63.0","5.2999997"
"3/28/2019 12:15:00 PM PDT","43552.51041666667","41.1","58.9","63.1","19.0"
"3/28/2019 12:30:00 PM PDT","43552.52083333333","34.899998","59.5","63.4","10.9"
"3/28/2019 12:45:00 PM PDT","43552.53125","39.899998","59.9","64.2","18.0"
"3/28/2019 01:00:00 PM PDT","43552.54166666667","50.7","57.9","62.7","29.4"
"3/28/2019 01:15:00 PM PDT","43552.55208333333","0.0","56.0","59.3","0.0"
"3/28/2019 01:30:00 PM PDT","43552.5625","0.0","56.5","62.4","0.0"
"3/28/2019 01:45:00 PM PDT","43552.57291666667","0.0","56.8","64.0","0.0"
"3/28/2019 02:00:00 PM PDT","43552.58333333333","0.0","57.2","65.2","0.0"
"3/28/2019 02:15:00 PM PDT","43552.59375","0.0","57.6","65.0","0.0"
"3/28/2019 02:30:00 PM PDT","43552.60416666667","0.0","58.1","64.0","0.0"
"3/28/2019 02:45:00 PM PDT","43552.61458333333","0.0","58.1","63.3","0.0"
"3/28/2019 03:00:00 PM PDT","43552.625","0.0","58.2","62.7","0.0"
"3/28/2019 03:15:00 PM PDT","43552.63541666667","0.0","57.9","62.2","0.0"
"3/28/2019 03:30:00 PM PDT","43552.64583333333","0.0","58.0","62.0","0.0"
"3/28/2019 03:45:00 PM PDT","43552.65625","0.0","58.2","61.7","0.0"
"3/28/2019 04:00:00 PM PDT","43552.66666666667","0.0","58.0","61.7","0.0"
"3/28/2019 04:15:00 PM PDT","43552.67708333333","0.0","58.1","61.5","0.0"
"3/28/2019 04:30:00 PM PDT","43552.6875","0.0","58.2","61.5","0.0"
"3/28/2019 04:45:00 PM PDT","43552.69791666667","0.0","58.2","61.5","0.0"
"3/28/2019 05:00:00 PM PDT","43552.70833333333","0.0","58.2","61.5","0.0"
"3/28/2019 05:15:00 PM PDT","43552.71875","0.0","58.1","61.5","0.0"
"3/28/2019 05:30:00 PM PDT","43552.72916666667","0.0","58.3","61.5","0.0"
"3/28/2019 05:45:00 PM PDT","43552.73958333333","0.0","58.2","61.5","0.0"
"3/28/2019 06:00:00 PM PDT","43552.75","0.0","58.2","61.6","0.0"
"3/28/2019 06:15:00 PM PDT","43552.76041666667","0.0","58.2","61.5","0.0"
"3/28/2019 06:30:00 PM PDT","43552.77083333333","0.0","58.2","61.4","0.0"
"3/28/2019 06:45:00 PM PDT","43552.78125","0.0","58.3","61.4","0.0"
"3/28/2019 07:00:00 PM PDT","43552.79166666667","0.0","58.1","61.2","0.0"
"3/28/2019 07:15:00 PM PDT","43552.80208333333","0.0","58.2","60.9","0.0"
"3/28/2019 07:30:00 PM PDT","43552.8125","0.0","57.9","60.7","0.0"
"3/28/2019 07:45:00 PM PDT","43552.82291666667","0.0","57.8","60.7","0.0"
"3/28/2019 08:00:00 PM PDT","43552.83333333333","0.0","57.8","60.6","0.0"
"3/28/2019 08:15:00 PM PDT","43552.84375","0.0","57.9","60.5","0.0"
"3/28/2019 08:30:00 PM PDT","43552.85416666667","0.0","57.9","60.3","0.0"
"3/28/2019 08:45:00 PM PDT","43552.86458333333","0.0","57.8","60.2","0.0"
"3/28/2019 09:00:00 PM PDT","43552.875","0.0","57.8","60.2","0.0"
"3/28/2019 09:15:00 PM PDT","43552.88541666667","0.0","57.6","60.1","0.0"
"3/28/2019 09:30:00 PM PDT","43552.89583333333","0.0","57.6","60.0","0.0"
"3/28/2019 09:45:00 PM PDT","43552.90625","23.3","66.6","71.4","3.1999998"
"3/28/2019 10:00:00 PM PDT","43552.91666666667","48.5","60.4","66.4","24.0"
"3/28/2019 10:15:00 PM PDT","43552.92708333333","28.0","62.4","67.2","5.2999997"
"3/28/2019 10:30:00 PM PDT","43552.9375","45.5","60.4","67.0","24.9"
"3/28/2019 10:45:00 PM PDT","43552.94791666667","34.7","60.7","65.3","11.099999"
"3/28/2019 11:00:00 PM PDT","43552.95833333333","35.899998","62.1","67.6","12.599999"
"3/28/2019 11:15:00 PM PDT","43552.96875","36.399998","60.3","65.1","12.799999"
"3/28/2019 11:30:00 PM PDT","43552.97916666667","35.6","62.6","68.0","12.799999"
"3/28/2019 11:45:00 PM PDT","43552.98958333333","15.4","62.6","65.2","0.9"
"3/29/2019 12:00:00 AM PDT","43553.0","35.2","62.3","68.5","14.299999"
"3/29/2019 12:15:00 AM PDT","43553.01041666667","20.0","61.1","63.4","2.2"
"3/29/2019 12:30:00 AM PDT","43553.02083333333","29.9","61.7","64.8","8.2"
"3/29/2019 12:45:00 AM PDT","43553.03125","0.0","59.8","59.9","0.0"
"3/29/2019 01:00:00 AM PDT","43553.04166666667","0.0","59.5","59.4","0.0"
"3/29/2019 01:15:00 AM PDT","43553.05208333333","0.0","59.4","59.6","0.0"
"3/29/2019 01:30:00 AM PDT","43553.0625","0.0","59.5","59.3","0.0"
"3/29/2019 01:45:00 AM PDT","43553.07291666667","0.0","59.2","59.1","0.0"
"3/29/2019 02:00:00 AM PDT","43553.08333333333","0.0","58.8","58.8","0.0"
"3/29/2019 02:15:00 AM PDT","43553.09375","0.0","58.7","58.7","0.0"
"3/29/2019 02:30:00 AM PDT","43553.10416666667","0.0","58.5","58.7","0.0"
"3/29/2019 02:45:00 AM PDT","43553.11458333333","0.0","58.4","58.7","0.0"
"3/29/2019 03:00:00 AM PDT","43553.125","0.0","58.3","58.5","0.0"
"3/29/2019 03:15:00 AM PDT","43553.13541666667","0.0","58.3","58.5","0.0"
"3/29/2019 03:30:00 AM PDT","43553.14583333333","0.0","58.4","58.5","0.0"
"3/29/2019 03:45:00 AM PDT","43553.15625","0.0","58.3","58.5","0.0"
"3/29/2019 04:00:00 AM PDT","43553.16666666667","0.0","58.4","58.4","0.0"
"3/29/2019 04:15:00 AM PDT","43553.17708333333","0.0","58.3","58.3","0.0"
"3/29/2019 04:30:00 AM PDT","43553.1875","0.0","58.2","58.3","0.0"
"3/29/2019 04:45:00 AM PDT","43553.19791666667","0.0","58.1","58.2","0.0"
"3/29/2019 05:00:00 AM PDT","43553.20833333333","0.0","58.2","58.0","0.0"
"3/29/2019 05:15:00 AM PDT","43553.21875","0.0","58.1","58.1","0.0"
"3/29/2019 05:30:00 AM PDT","43553.22916666667","0.0","58.1","57.9","0.0"
"3/29/2019 05:45:00 AM PDT","43553.23958333333","0.0","57.9","57.7","0.0"
"3/29/2019 06:00:00 AM PDT","43553.25","0.0","57.8","57.8","0.0"
"3/29/2019 06:15:00 AM PDT","43553.26041666667","0.0","57.8","57.6","0.0"
"3/29/2019 06:30:00 AM PDT","43553.27083333333","0.0","57.7","57.4","0.0"
"3/29/2019 06:45:00 AM PDT","43553.28125","0.0","57.6","57.3","0.0"
"3/29/2019 07:00:00 AM PDT","43553.29166666667","0.0","57.6","57.2","0.0"
"3/29/2019 07:15:00 AM PDT","43553.30208333333","0.0","57.6","57.2","0.0"
"3/29/2019 07:30:00 AM PDT","43553.3125","0.0","57.4","57.2","0.0"
"3/29/2019 07:45:00 AM PDT","43553.32291666667","0.0","57.5","57.2","0.0"
"3/29/2019 08:00:00 AM PDT","43553.33333333333","0.0","57.2","57.1","0.0"
"3/29/2019 08:15:00 AM PDT","43553.34375","0.0","57.4","57.2","0.0"
"3/29/2019 08:30:00 AM PDT","43553.35416666667","0.0","57.4","57.1","0.0"
"3/29/2019 08:45:00 AM PDT","43553.36458333333","0.0","57.1","57.1","0.0"
"3/29/2019 09:00:00 AM PDT","43553.375","0.0","57.3","57.1","0.0"
"3/29/2019 09:15:00 AM PDT","43553.38541666667","0.0","57.3","57.1","0.0"
"3/29/2019 09:30:00 AM PDT","43553.39583333333","0.0","57.0","57.1","0.0"
"3/29/2019 09:45:00 AM PDT","43553.40625","0.0","57.1","57.2","0.0"
"3/29/2019 10:00:00 AM PDT","43553.41666666667","0.0","57.4","57.3","0.0"
"3/29/2019 10:15:00 AM PDT","43553.42708333333","0.0","57.4","57.4","0.0"
"3/29/2019 10:30:00 AM PDT","43553.4375","0.0","57.6","57.7","0.0"
"3/29/2019 10:45:00 AM PDT","43553.44791666667","0.0","57.6","58.0","0.0"
"3/29/2019 11:00:00 AM PDT","43553.45833333333","0.0","57.7","58.1","0.0"
"3/29/2019 11:15:00 AM PDT","43553.46875","0.0","57.9","59.0","0.0"
"3/29/2019 11:30:00 AM PDT","43553.47916666667","0.0","58.2","60.4","0.0"
"3/29/2019 11:45:00 AM PDT","43553.48958333333","0.0","58.4","61.6","0.0"
"3/29/2019 12:00:00 PM PDT","43553.5","0.0","58.5","62.5","0.0"
"3/29/2019 12:15:00 PM PDT","43553.51041666667","0.0","58.8","63.8","0.0"
"3/29/2019 12:30:00 PM PDT","43553.52083333333","0.0","59.2","65.0","0.0"
"3/29/2019 12:45:00 PM PDT","43553.53125","0.0","59.4","65.9","0.0"
"3/29/2019 01:00:00 PM PDT","43553.54166666667","0.0","59.3","66.6","0.0"
"3/29/2019 01:15:00 PM PDT","43553.55208333333","0.0","59.7","67.3","0.0"
"3/29/2019 01:30:00 PM PDT","43553.5625","0.0","59.2","67.8","0.0"
"3/29/2019 01:45:00 PM PDT","43553.57291666667","0.0","59.4","68.1","0.0"
"3/29/2019 02:00:00 PM PDT","43553.58333333333","0.0","59.2","68.4","0.0"
"3/29/2019 02:15:00 PM PDT","43553.59375","0.0","59.3","68.1","0.0"
"3/29/2019 02:30:00 PM PDT","43553.60416666667","0.0","59.3","67.1","0.0"
"3/29/2019 02:45:00 PM PDT","43553.61458333333","0.0","59.2","66.1","0.0"
"3/29/2019 03:00:00 PM PDT","43553.625","0.0","59.3","65.5","0.0"
"3/29/2019 03:15:00 PM PDT","43553.63541666667","0.0","59.1","65.1","0.0"
"3/29/2019 03:30:00 PM PDT","43553.64583333333","0.0","59.2","64.7","0.0"
"3/29/2019 03:45:00 PM PDT","43553.65625","0.0","59.2","64.5","0.0"
"3/29/2019 04:00:00 PM PDT","43553.66666666667","0.0","59.4","64.3","0.0"
"3/29/2019 04:15:00 PM PDT","43553.67708333333","0.0","59.2","64.1","0.0"
"3/29/2019 04:30:00 PM PDT","43553.6875","0.0","59.3","64.0","0.0"
"3/29/2019 04:45:00 PM PDT","43553.69791666667","0.0","59.3","63.9","0.0"
"3/29/2019 05:00:00 PM PDT","43553.70833333333","0.0","59.5","63.8","0.0"
"3/29/2019 05:15:00 PM PDT","43553.71875","0.0","59.2","63.7","0.0"
"3/29/2019 05:30:00 PM PDT","43553.72916666667","0.0","59.3","63.6","0.0"
"3/29/2019 05:45:00 PM PDT","43553.73958333333","0.0","59.1","63.5","0.0"
"3/29/2019 06:00:00 PM PDT","43553.75","0.0","59.1","63.4","0.0"
"3/29/2019 06:15:00 PM PDT","43553.76041666667","0.0","59.1","63.3","0.0"
"3/29/2019 06:30:00 PM PDT","43553.77083333333","0.0","59.0","63.2","0.0"
"3/29/2019 06:45:00 PM PDT","43553.78125","0.0","58.9","63.2","0.0"
"3/29/2019 07:00:00 PM PDT","43553.79166666667","0.0","59.0","63.0","0.0"
"3/29/2019 07:15:00 PM PDT","43553.80208333333","0.0","58.9","62.9","0.0"
"3/29/2019 07:30:00 PM PDT","43553.8125","0.0","58.7","62.8","0.0"
"3/29/2019 07:45:00 PM PDT","43553.82291666667","0.0","58.7","62.7","0.0"
"3/29/2019 08:00:00 PM PDT","43553.83333333333","0.0","58.7","62.5","0.0"
"3/29/2019 08:15:00 PM PDT","43553.84375","0.0","58.9","62.4","0.0"
"3/29/2019 08:30:00 PM PDT","43553.85416666667","0.0","58.8","62.2","0.0"
"3/29/2019 08:45:00 PM PDT","43553.86458333333","0.0","58.7","62.0","0.0"
"3/29/2019 09:00:00 PM PDT","43553.875","0.0","58.7","61.7","0.0"
"3/29/2019 09:15:00 PM PDT","43553.88541666667","0.0","58.6","61.6","0.0"
"3/29/2019 09:30:00 PM PDT","43553.89583333333","0.0","58.6","61.4","0.0"
"3/29/2019 09:45:00 PM PDT","43553.90625","30.3","64.3","70.0","8.2"
"3/29/2019 10:00:00 PM PDT","43553.91666666667","36.7","61.5","66.9","13.4"
"3/29/2019 10:15:00 PM PDT","43553.92708333333","31.3","63.6","68.8","9.0"
"3/29/2019 10:30:00 PM PDT","43553.9375","36.2","60.9","66.7","13.099999"
"3/29/2019 10:45:00 PM PDT","43553.94791666667","31.199999","63.0","68.4","8.9"
"3/29/2019 11:00:00 PM PDT","43553.95833333333","32.3","61.6","66.8","9.3"
"3/29/2019 11:15:00 PM PDT","43553.96875","34.1","62.9","68.1","11.4"
"3/29/2019 11:30:00 PM PDT","43553.97916666667","23.699999","63.4","67.3","3.6"
"3/29/2019 11:45:00 PM PDT","43553.98958333333","37.3","60.5","65.9","14.2"
"3/30/2019 12:00:00 AM PDT","43554.0","31.3","62.2","66.4","8.5"
"3/30/2019 12:15:00 AM PDT","43554.01041666667","29.8","61.2","65.1","7.3999996"
"3/30/2019 12:30:00 AM PDT","43554.02083333333","11.7","64.3","66.3","0.7"
"3/30/2019 12:45:00 AM PDT","43554.03125","24.5","61.4","63.3","4.1"
"3/30/2019 01:00:00 AM PDT","43554.04166666667","21.9","63.8","66.1","3.1"
"3/30/2019 01:15:00 AM PDT","43554.05208333333","18.699999","61.7","63.6","1.8"
"3/30/2019 01:30:00 AM PDT","43554.0625","23.6","64.5","66.9","4.0"
"3/30/2019 01:45:00 AM PDT","43554.07291666667","22.199999","60.0","61.6","3.1999998"
"3/30/2019 02:00:00 AM PDT","43554.08333333333","11.5","60.9","62.0","1.1"
"3/30/2019 02:15:00 AM PDT","43554.09375","26.199999","59.8","61.3","5.5"
"3/30/2019 02:30:00 AM PDT","43554.10416666667","11.2","59.4","60.4","0.5"
"3/30/2019 02:45:00 AM PDT","43554.11458333333","0.0","60.2","60.5","0.0"
"3/30/2019 03:00:00 AM PDT","43554.125","0.0","60.2","60.3","0.0"
"3/30/2019 03:15:00 AM PDT","43554.13541666667","0.0","60.4","60.2","0.0"
"3/30/2019 03:30:00 AM PDT","43554.14583333333","0.0","60.1","60.1","0.0"
"3/30/2019 03:45:00 AM PDT","43554.15625","0.0","59.9","60.2","0.0"
"3/30/2019 04:00:00 AM PDT","43554.16666666667","0.0","59.8","60.3","0.0"
"3/30/2019 04:15:00 AM PDT","43554.17708333333","0.0","59.8","60.1","0.0"
"3/30/2019 04:30:00 AM PDT","43554.1875","0.0","59.6","60.0","0.0"
"3/30/2019 04:45:00 AM PDT","43554.19791666667","0.0","59.4","59.9","0.0"
"3/30/2019 05:00:00 AM PDT","43554.20833333333","0.0","59.5","59.8","0.0"
"3/30/2019 05:15:00 AM PDT","43554.21875","0.0","59.3","59.7","0.0"
"3/30/2019 05:30:00 AM PDT","43554.22916666667","0.0","59.3","59.6","0.0"
"3/30/2019 05:45:00 AM PDT","43554.23958333333","0.0","59.3","59.7","0.0"
"3/30/2019 06:00:00 AM PDT","43554.25","0.0","59.2","59.5","0.0"
"3/30/2019 06:15:00 AM PDT","43554.26041666667","0.0","59.1","59.4","0.0"
"3/30/2019 06:30:00 AM PDT","43554.27083333333","0.0","59.0","59.3","0.0"
"3/30/2019 06:45:00 AM PDT","43554.28125","0.0","58.8","59.2","0.0"
"3/30/2019 07:00:00 AM PDT","43554.29166666667","0.0","58.7","59.2","0.0"
"3/30/2019 07:15:00 AM PDT","43554.30208333333","0.0","58.8","59.0","0.0"
"3/30/2019 07:30:00 AM PDT","43554.3125","0.0","58.6","58.9","0.0"
"3/30/2019 07:45:00 AM PDT","43554.32291666667","0.0","58.5","58.8","0.0"
"3/30/2019 08:00:00 AM PDT","43554.33333333333","0.0","58.6","58.9","0.0"
"3/30/2019 08:15:00 AM PDT","43554.34375","0.0","58.5","58.8","0.0"
"3/30/2019 08:30:00 AM PDT","43554.35416666667","0.0","58.3","58.7","0.0"
"3/30/2019 08:45:00 AM PDT","43554.36458333333","0.0","58.4","58.7","0.0"
"3/30/2019 09:00:00 AM PDT","43554.375","0.0","58.4","58.6","0.0"
"3/30/2019 09:15:00 AM PDT","43554.38541666667","0.0","58.3","58.7","0.0"
"3/30/2019 09:30:00 AM PDT","43554.39583333333","0.0","58.3","58.7","0.0"
"3/30/2019 09:45:00 AM PDT","43554.40625","0.0","58.3","58.7","0.0"
"3/30/2019 10:00:00 AM PDT","43554.41666666667","0.0","58.2","58.8","0.0"
"3/30/2019 10:15:00 AM PDT","43554.42708333333","0.0","58.2","58.9","0.0"
"3/30/2019 10:30:00 AM PDT","43554.4375","0.0","58.5","59.1","0.0"
"3/30/2019 10:45:00 AM PDT","43554.44791666667","0.0","58.4","59.4","0.0"
"3/30/2019 11:00:00 AM PDT","43554.45833333333","0.0","58.8","59.6","0.0"
"3/30/2019 11:15:00 AM PDT","43554.46875","0.0","58.7","60.6","0.0"
"3/30/2019 11:30:00 AM PDT","43554.47916666667","0.0","59.1","61.9","0.0"
"3/30/2019 11:45:00 AM PDT","43554.48958333333","0.0","59.3","63.0","0.0"
"3/30/2019 12:00:00 PM PDT","43554.5","0.0","59.5","63.9","0.0"
"3/30/2019 12:15:00 PM PDT","43554.51041666667","0.0","59.6","65.2","0.0"
"3/30/2019 12:30:00 PM PDT","43554.52083333333","0.0","59.8","66.3","0.0"
"3/30/2019 12:45:00 PM PDT","43554.53125","0.0","59.8","67.2","0.0"
"3/30/2019 01:00:00 PM PDT","43554.54166666667","0.0","60.1","67.9","0.0"
"3/30/2019 01:15:00 PM PDT","43554.55208333333","0.0","60.3","68.6","0.0"
"3/30/2019 01:30:00 PM PDT","43554.5625","0.0","60.1","69.1","0.0"
"3/30/2019 01:45:00 PM PDT","43554.57291666667","0.0","60.3","69.5","0.0"
"3/30/2019 02:00:00 PM PDT","43554.58333333333","0.0","60.2","69.9","0.0"
"3/30/2019 02:15:00 PM PDT","43554.59375","0.0","60.4","69.6","0.0"
"3/30/2019 02:30:00 PM PDT","43554.60416666667","0.0","60.4","68.8","0.0"
"3/30/2019 02:45:00 PM PDT","43554.61458333333","0.0","60.5","68.0","0.0"
"3/30/2019 03:00:00 PM PDT","43554.625","0.0","60.5","67.4","0.0"
"3/30/2019 03:15:00 PM PDT","43554.63541666667","0.0","60.7","67.0","0.0"
"3/30/2019 03:30:00 PM PDT","43554.64583333333","0.0","60.6","66.7","0.0"
"3/30/2019 03:45:00 PM PDT","43554.65625","0.0","60.8","66.5","0.0"
"3/30/2019 04:00:00 PM PDT","43554.66666666667","0.0","60.8","66.4","0.0"
"3/30/2019 04:15:00 PM PDT","43554.67708333333","0.0","60.8","66.3","0.0"
"3/30/2019 04:30:00 PM PDT","43554.6875","0.0","61.0","66.2","0.0"
"3/30/2019 04:45:00 PM PDT","43554.69791666667","0.0","60.9","66.1","0.0"
"3/30/2019 05:00:00 PM PDT","43554.70833333333","0.0","61.1","66.1","0.0"
"3/30/2019 05:15:00 PM PDT","43554.71875","0.0","61.0","66.0","0.0"
"3/30/2019 05:30:00 PM PDT","43554.72916666667","0.0","61.1","66.0","0.0"
"3/30/2019 05:45:00 PM PDT","43554.73958333333","0.0","61.2","66.0","0.0"
"3/30/2019 06:00:00 PM PDT","43554.75","0.0","61.1","65.9","0.0"
"3/30/2019 06:15:00 PM PDT","43554.76041666667","49.1","63.6","70.5","21.9"
"3/30/2019 06:30:00 PM PDT","43554.77083333333","59.8","61.6","68.1","41.1"
"3/30/2019 06:45:00 PM PDT","43554.78125","59.699997","61.3","67.6","41.3"
"3/30/2019 07:00:00 PM PDT","43554.79166666667","59.8","61.1","67.2","41.899998"
"3/30/2019 07:15:00 PM PDT","43554.80208333333","59.6","60.8","66.8","41.2"
"3/30/2019 07:30:00 PM PDT","43554.8125","58.699997","60.4","66.4","39.5"
"3/30/2019 07:45:00 PM PDT","43554.82291666667","59.8","59.6","65.5","41.8"
"3/30/2019 08:00:00 PM PDT","43554.83333333333","55.3","59.6","65.2","34.3"
"3/30/2019 08:15:00 PM PDT","43554.84375","49.2","59.2","65.0","25.0"
"3/30/2019 08:30:00 PM PDT","43554.85416666667","40.7","59.6","65.0","17.9"
"3/30/2019 08:45:00 PM PDT","43554.86458333333","26.5","62.8","67.0","9.9"
"3/30/2019 09:00:00 PM PDT","43554.875","46.399998","60.0","66.0","26.599998"
"3/30/2019 09:15:00 PM PDT","43554.88541666667","52.0","58.4","63.3","28.199999"
"3/30/2019 09:30:00 PM PDT","43554.89583333333","41.8","60.7","68.0","18.3"
"3/30/2019 09:45:00 PM PDT","43554.90625","26.199999","67.6","73.4","5.0"
"3/30/2019 10:00:00 PM PDT","43554.91666666667","52.199997","62.0","69.2","27.9"
"3/30/2019 10:15:00 PM PDT","43554.92708333333","40.5","60.0","65.0","17.4"
"3/30/2019 10:30:00 PM PDT","43554.9375","17.9","65.8","68.6","1.8"
"3/30/2019 10:45:00 PM PDT","43554.94791666667","42.399998","59.8","64.2","21.0"
"3/30/2019 11:00:00 PM PDT","43554.95833333333","19.9","62.2","64.8","2.2"
"3/30/2019 11:15:00 PM PDT","43554.96875","27.199999","64.6","67.9","5.9"
"3/30/2019 11:30:00 PM PDT","43554.97916666667","29.0","60.2","63.2","6.3999996"
"3/30/2019 11:45:00 PM PDT","43554.98958333333","12.799999","64.8","66.9","0.79999995"
"3/31/2019 12:00:00 AM PDT","43555.0","45.7","59.6","64.2","16.6"
"3/31/2019 12:15:00 AM PDT","43555.01041666667","18.3","61.1","63.5","1.6999999"
"3/31/2019 12:30:00 AM PDT","43555.02083333333","23.3","64.8","67.6","4.0"
"3/31/2019 12:45:00 AM PDT","43555.03125","27.699999","59.3","62.0","5.6"
"3/31/2019 01:00:00 AM PDT","43555.04166666667","10.0","63.3","65.3","0.39999998"
"3/31/2019 01:15:00 AM PDT","43555.05208333333","38.0","61.5","65.8","17.6"
"3/31/2019 01:30:00 AM PDT","43555.0625","0.0","56.6","56.4","0.0"
"3/31/2019 01:45:00 AM PDT","43555.07291666667","0.0","56.3","56.2","0.0"
"3/31/2019 02:00:00 AM PDT","43555.08333333333","0.0","56.3","56.3","0.0"
"3/31/2019 02:15:00 AM PDT","43555.09375","0.0","56.4","56.3","0.0"
"3/31/2019 02:30:00 AM PDT","43555.10416666667","0.0","56.1","56.3","0.0"
"3/31/2019 02:45:00 AM PDT","43555.11458333333","0.0","56.1","56.2","0.0"
"3/31/2019 03:00:00 AM PDT","43555.125","0.0","56.4","56.3","0.0"
"3/31/2019 03:15:00 AM PDT","43555.13541666667","0.0","56.4","56.4","0.0"
"3/31/2019 03:30:00 AM PDT","43555.14583333333","0.0","56.3","56.3","0.0"
"3/31/2019 03:45:00 AM PDT","43555.15625","0.0","56.2","56.3","0.0"
"3/31/2019 04:00:00 AM PDT","43555.16666666667","0.0","56.1","56.3","0.0"
"3/31/2019 04:15:00 AM PDT","43555.17708333333","0.0","56.2","56.1","0.0"
"3/31/2019 04:30:00 AM PDT","43555.1875","0.0","56.1","56.1","0.0"
"3/31/2019 04:45:00 AM PDT","43555.19791666667","0.0","56.1","56.0","0.0"
"3/31/2019 05:00:00 AM PDT","43555.20833333333","0.0","55.9","56.0","0.0"
"3/31/2019 05:15:00 AM PDT","43555.21875","0.0","55.8","55.9","0.0"
"3/31/2019 05:30:00 AM PDT","43555.22916666667","0.0","55.7","55.8","0.0"
"3/31/2019 05:45:00 AM PDT","43555.23958333333","0.0","55.7","55.8","0.0"
"3/31/2019 06:00:00 AM PDT","43555.25","0.0","55.6","55.9","0.0"
"3/31/2019 06:15:00 AM PDT","43555.26041666667","0.0","55.6","55.8","0.0"
"3/31/2019 06:30:00 AM PDT","43555.27083333333","0.0","55.8","55.8","0.0"
"3/31/2019 06:45:00 AM PDT","43555.28125","0.0","55.6","55.7","0.0"
"3/31/2019 07:00:00 AM PDT","43555.29166666667","0.0","55.4","55.6","0.0"
"3/31/2019 07:15:00 AM PDT","43555.30208333333","0.0","55.5","55.6","0.0"
"3/31/2019 07:30:00 AM PDT","43555.3125","0.0","55.5","55.6","0.0"
"3/31/2019 07:45:00 AM PDT","43555.32291666667","0.0","55.5","55.5","0.0"
"3/31/2019 08:00:00 AM PDT","43555.33333333333","0.0","55.3","55.5","0.0"
"3/31/2019 08:15:00 AM PDT","43555.34375","0.0","55.4","55.5","0.0"
"3/31/2019 08:30:00 AM PDT","43555.35416666667","0.0","55.4","55.6","0.0"
"3/31/2019 08:45:00 AM PDT","43555.36458333333","0.0","55.2","55.7","0.0"
"3/31/2019 09:00:00 AM PDT","43555.375","0.0","55.2","55.7","0.0"
"3/31/2019 09:15:00 AM PDT","43555.38541666667","0.0","55.5","55.7","0.0"
"3/31/2019 09:30:00 AM PDT","43555.39583333333","0.0","55.7","55.9","0.0"
"3/31/2019 09:45:00 AM PDT","43555.40625","0.0","55.9","56.0","0.0"
"3/31/2019 10:00:00 AM PDT","43555.41666666667","0.0","56.1","56.1","0.0"
"3/31/2019 10:15:00 AM PDT","43555.42708333333","0.0","56.6","56.5","0.0"
"3/31/2019 10:30:00 AM PDT","43555.4375","0.0","57.0","57.0","0.0"
"3/31/2019 10:45:00 AM PDT","43555.44791666667","0.0","57.5","57.5","0.0"
"3/31/2019 11:00:00 AM PDT","43555.45833333333","0.0","57.6","58.0","0.0"
"3/31/2019 11:15:00 AM PDT","43555.46875","0.0","57.9","59.2","0.0"
"3/31/2019 11:30:00 AM PDT","43555.47916666667","0.0","58.2","60.7","0.0"
"3/31/2019 11:45:00 AM PDT","43555.48958333333","0.0","58.4","61.8","0.0"
"3/31/2019 12:00:00 PM PDT","43555.5","0.0","58.6","63.0","0.0"
"3/31/2019 12:15:00 PM PDT","43555.51041666667","0.0","58.6","64.4","0.0"
"3/31/2019 12:30:00 PM PDT","43555.52083333333","0.0","59.0","65.6","0.0"
"3/31/2019 12:45:00 PM PDT","43555.53125","0.0","59.3","66.6","0.0"
"3/31/2019 01:00:00 PM PDT","43555.54166666667","0.0","59.4","67.6","0.0"
"3/31/2019 01:15:00 PM PDT","43555.55208333333","0.0","59.2","68.3","0.0"
"3/31/2019 01:30:00 PM PDT","43555.5625","0.0","59.4","69.0","0.0"
"3/31/2019 01:45:00 PM PDT","43555.57291666667","0.0","59.3","69.5","0.0"
"3/31/2019 02:00:00 PM PDT","43555.58333333333","0.0","59.7","69.9","0.0"
"3/31/2019 02:15:00 PM PDT","43555.59375","0.0","59.1","69.8","0.0"
"3/31/2019 02:30:00 PM PDT","43555.60416666667","0.0","59.8","69.0","0.0"
"3/31/2019 02:45:00 PM PDT","43555.61458333333","0.0","59.7","68.4","0.0"
"3/31/2019 03:00:00 PM PDT","43555.625","0.0","59.6","67.9","0.0"
"3/31/2019 03:15:00 PM PDT","43555.63541666667","0.0","59.8","67.6","0.0"
"3/31/2019 03:30:00 PM PDT","43555.64583333333","0.0","60.1","67.4","0.0"
"3/31/2019 03:45:00 PM PDT","43555.65625","0.0","59.9","67.3","0.0"
"3/31/2019 04:00:00 PM PDT","43555.66666666667","0.0","60.0","67.2","0.0"
"3/31/2019 04:15:00 PM PDT","43555.67708333333","0.0","60.2","67.2","0.0"
"3/31/2019 04:30:00 PM PDT","43555.6875","0.0","60.4","67.2","0.0"
"3/31/2019 04:45:00 PM PDT","43555.69791666667","0.0","60.5","67.3","0.0"
"3/31/2019 05:00:00 PM PDT","43555.70833333333","0.0","60.9","67.3","0.0"
"3/31/2019 05:15:00 PM PDT","43555.71875","0.0","60.8","67.4","0.0"
"3/31/2019 05:30:00 PM PDT","43555.72916666667","0.0","60.9","67.4","0.0"
"3/31/2019 05:45:00 PM PDT","43555.73958333333","0.0","60.5","67.5","0.0"
"3/31/2019 06:00:00 PM PDT","43555.75","0.0","60.6","67.6","0.0"
"3/31/2019 06:15:00 PM PDT","43555.76041666667","0.0","60.5","67.6","0.0"
"3/31/2019 06:30:00 PM PDT","43555.77083333333","22.9","59.8","60.3","3.8"
"3/31/2019 06:45:00 PM PDT","43555.78125","0.0","59.8","60.5","0.0"
"3/31/2019 07:00:00 PM PDT","43555.79166666667","0.0","60.2","61.0","0.0"
"3/31/2019 07:15:00 PM PDT","43555.80208333333","0.0","60.3","61.3","0.0"
"3/31/2019 07:30:00 PM PDT","43555.8125","0.0","60.1","61.3","0.0"
"3/31/2019 07:45:00 PM PDT","43555.82291666667","0.0","60.3","61.3","0.0"
"3/31/2019 08:00:00 PM PDT","43555.83333333333","0.0","60.2","61.2","0.0"
"3/31/2019 08:15:00 PM PDT","43555.84375","0.0","60.0","61.2","0.0"
"3/31/2019 08:30:00 PM PDT","43555.85416666667","16.4","59.8","60.2","1.8"
"3/31/2019 08:45:00 PM PDT","43555.86458333333","45.1","63.6","69.9","24.5"
"3/31/2019 09:00:00 PM PDT","43555.875","59.8","61.1","67.8","40.6"
"3/31/2019 09:15:00 PM PDT","43555.88541666667","59.8","60.3","66.9","41.1"
"3/31/2019 09:30:00 PM PDT","43555.89583333333","56.699997","60.7","67.1","36.399998"
"3/31/2019 09:45:00 PM PDT","43555.90625","58.5","60.4","66.7","39.7"
"3/31/2019 10:00:00 PM PDT","43555.91666666667","54.3","61.1","67.2","32.899998"
"3/31/2019 10:15:00 PM PDT","43555.92708333333","57.199997","61.3","67.7","36.6"
"3/31/2019 10:30:00 PM PDT","43555.9375","59.0","60.7","67.0","40.899998"
"3/31/2019 10:45:00 PM PDT","43555.94791666667","58.0","59.7","65.9","39.399998"
"3/31/2019 11:00:00 PM PDT","43555.95833333333","48.899998","60.2","66.0","26.199999"
"3/31/2019 11:15:00 PM PDT","43555.96875","44.399998","61.4","67.5","23.6"
"3/31/2019 11:30:00 PM PDT","43555.97916666667","59.8","60.5","66.3","39.3"
"3/31/2019 11:45:00 PM PDT","43555.98958333333","59.699997","59.4","64.8","41.2"
"4/1/2019 12:00:00 AM PDT","43556.0","49.899998","59.3","64.0","27.699999"
"4/1/2019 12:15:00 AM PDT","43556.01041666667","44.5","59.5","64.0","22.9"
"4/1/2019 12:30:00 AM PDT","43556.02083333333","42.6","59.7","67.5","17.199999"
"4/1/2019 12:45:00 AM PDT","43556.03125","27.699999","67.9","72.5","6.7"
"4/1/2019 01:00:00 AM PDT","43556.04166666667","29.3","65.0","70.0","7.5"
"4/1/2019 01:15:00 AM PDT","43556.05208333333","33.6","62.0","65.5","10.7"
"4/1/2019 01:30:00 AM PDT","43556.0625","0.0","55.9","56.8","0.0"
"4/1/2019 01:45:00 AM PDT","43556.07291666667","0.0","56.2","57.0","0.0"
"4/1/2019 02:00:00 AM PDT","43556.08333333333","0.0","56.3","57.1","0.0"
"4/1/2019 02:15:00 AM PDT","43556.09375","0.0","56.3","57.7","0.0"
"4/1/2019 02:30:00 AM PDT","43556.10416666667","0.0","56.6","57.8","0.0"
"4/1/2019 02:45:00 AM PDT","43556.11458333333","0.0","56.5","58.0","0.0"
"4/1/2019 03:00:00 AM PDT","43556.125","0.0","56.5","57.9","0.0"
"4/1/2019 03:15:00 AM PDT","43556.13541666667","0.0","57.2","57.2","0.0"
"4/1/2019 03:30:00 AM PDT","43556.14583333333","0.0","56.8","57.4","0.0"
"4/1/2019 03:45:00 AM PDT","43556.15625","0.0","56.6","57.4","0.0"
"4/1/2019 04:00:00 AM PDT","43556.16666666667","0.0","56.5","57.4","0.0"
"4/1/2019 04:15:00 AM PDT","43556.17708333333","0.0","56.5","57.3","0.0"
"4/1/2019 04:30:00 AM PDT","43556.1875","0.0","56.6","57.2","0.0"
"4/1/2019 04:45:00 AM PDT","43556.19791666667","0.0","56.6","57.2","0.0"
"4/1/2019 05:00:00 AM PDT","43556.20833333333","0.0","56.4","57.1","0.0"
"4/1/2019 05:15:00 AM PDT","43556.21875","0.0","56.4","57.0","0.0"
"4/1/2019 05:30:00 AM PDT","43556.22916666667","0.0","56.3","56.9","0.0"
"4/1/2019 05:45:00 AM PDT","43556.23958333333","0.0","56.5","56.8","0.0"
"4/1/2019 06:00:00 AM PDT","43556.25","0.0","56.2","56.7","0.0"
"4/1/2019 06:15:00 AM PDT","43556.26041666667","0.0","56.3","56.7","0.0"
"4/1/2019 06:30:00 AM PDT","43556.27083333333","0.0","56.2","56.7","0.0"
"4/1/2019 06:45:00 AM PDT","43556.28125","0.0","56.1","56.7","0.0"
"4/1/2019 07:00:00 AM PDT","43556.29166666667","0.0","56.4","56.7","0.0"
"4/1/2019 07:15:00 AM PDT","43556.30208333333","0.0","56.1","56.7","0.0"
"4/1/2019 07:30:00 AM PDT","43556.3125","0.0","56.2","56.8","0.0"
"4/1/2019 07:45:00 AM PDT","43556.32291666667","0.0","56.3","56.8","0.0"
"4/1/2019 08:00:00 AM PDT","43556.33333333333","0.0","56.3","56.8","0.0"
"4/1/2019 08:15:00 AM PDT","43556.34375","0.0","56.1","56.9","0.0"
"4/1/2019 08:30:00 AM PDT","43556.35416666667","0.0","56.3","57.0","0.0"
"4/1/2019 08:45:00 AM PDT","43556.36458333333","0.0","56.3","57.0","0.0"
"4/1/2019 09:00:00 AM PDT","43556.375","0.0","56.4","57.2","0.0"
"4/1/2019 09:15:00 AM PDT","43556.38541666667","0.0","56.7","57.3","0.0"
"4/1/2019 09:30:00 AM PDT","43556.39583333333","0.0","56.8","57.5","0.0"
"4/1/2019 09:45:00 AM PDT","43556.40625","0.0","57.4","57.8","0.0"
"4/1/2019 10:00:00 AM PDT","43556.41666666667","0.0","57.8","57.9","0.0"
"4/1/2019 10:15:00 AM PDT","43556.42708333333","0.0","58.3","58.4","0.0"
"4/1/2019 10:30:00 AM PDT","43556.4375","0.0","58.6","58.9","0.0"
"4/1/2019 10:45:00 AM PDT","43556.44791666667","0.0","58.7","59.4","0.0"
"4/1/2019 11:00:00 AM PDT","43556.45833333333","0.0","59.0","59.9","0.0"
"4/1/2019 11:15:00 AM PDT","43556.46875","0.0","59.3","60.6","0.0"
"4/1/2019 11:30:00 AM PDT","43556.47916666667","0.0","59.2","61.0","0.0"
"4/1/2019 11:45:00 AM PDT","43556.48958333333","0.0","59.4","62.0","0.0"
"4/1/2019 12:00:00 PM PDT","43556.5","0.0","59.6","63.3","0.0"
"4/1/2019 12:15:00 PM PDT","43556.51041666667","0.0","59.8","64.3","0.0"
"4/1/2019 12:30:00 PM PDT","43556.52083333333","0.0","60.0","65.7","0.0"
"4/1/2019 12:45:00 PM PDT","43556.53125","0.0","60.4","66.6","0.0"
"4/1/2019 01:00:00 PM PDT","43556.54166666667","0.0","61.0","66.6","0.0"
"4/1/2019 01:15:00 PM PDT","43556.55208333333","0.0","60.7","66.6","0.0"
"4/1/2019 01:30:00 PM PDT","43556.5625","0.0","61.4","66.4","0.0"
"4/1/2019 01:45:00 PM PDT","43556.57291666667","0.0","61.0","66.3","0.0"
"4/1/2019 02:00:00 PM PDT","43556.58333333333","0.0","61.0","66.4","0.0"
"4/1/2019 02:15:00 PM PDT","43556.59375","0.0","60.9","66.5","0.0"
"4/1/2019 02:30:00 PM PDT","43556.60416666667","0.0","61.0","66.8","0.0"
"4/1/2019 02:45:00 PM PDT","43556.61458333333","0.0","61.2","67.0","0.0"
"4/1/2019 03:00:00 PM PDT","43556.625","0.0","61.3","67.2","0.0"
"4/1/2019 03:15:00 PM PDT","43556.63541666667","0.0","61.9","67.4","0.0"
"4/1/2019 03:30:00 PM PDT","43556.64583333333","0.0","61.4","67.5","0.0"
"4/1/2019 03:45:00 PM PDT","43556.65625","0.0","62.4","67.7","0.0"
"4/1/2019 04:00:00 PM PDT","43556.66666666667","0.0","61.9","67.8","0.0"
"4/1/2019 04:15:00 PM PDT","43556.67708333333","0.0","61.9","67.9","0.0"
"4/1/2019 04:30:00 PM PDT","43556.6875","0.0","62.0","67.9","0.0"
"4/1/2019 04:45:00 PM PDT","43556.69791666667","0.0","62.2","68.0","0.0"
"4/1/2019 05:00:00 PM PDT","43556.70833333333","0.0","61.9","68.0","0.0"
"4/1/2019 05:15:00 PM PDT","43556.71875","0.0","61.8","68.0","0.0"
"4/1/2019 05:30:00 PM PDT","43556.72916666667","0.0","62.2","68.0","0.0"
"4/1/2019 05:45:00 PM PDT","43556.73958333333","0.0","62.2","68.0","0.0"
"4/1/2019 06:00:00 PM PDT","43556.75","0.0","62.3","67.9","0.0"
"4/1/2019 06:15:00 PM PDT","43556.76041666667","0.0","62.4","67.9","0.0"
"4/1/2019 06:30:00 PM PDT","43556.77083333333","0.0","62.4","67.8","0.0"
"4/1/2019 06:45:00 PM PDT","43556.78125","0.0","62.2","67.6","0.0"
"4/1/2019 07:00:00 PM PDT","43556.79166666667","0.0","62.1","67.3","0.0"
"4/1/2019 07:15:00 PM PDT","43556.80208333333","0.0","62.2","67.1","0.0"
"4/1/2019 07:30:00 PM PDT","43556.8125","0.0","61.8","66.9","0.0"
"4/1/2019 07:45:00 PM PDT","43556.82291666667","0.0","61.3","66.6","0.0"
"4/1/2019 08:00:00 PM PDT","43556.83333333333","0.0","61.2","66.3","0.0"
"4/1/2019 08:15:00 PM PDT","43556.84375","0.0","60.8","66.0","0.0"
"4/1/2019 08:30:00 PM PDT","43556.85416666667","0.0","60.7","65.8","0.0"
"4/1/2019 08:45:00 PM PDT","43556.86458333333","0.0","60.6","65.6","0.0"
"4/1/2019 09:00:00 PM PDT","43556.875","0.0","60.8","65.5","0.0"
"4/1/2019 09:15:00 PM PDT","43556.88541666667","0.0","60.9","65.4","0.0"
"4/1/2019 09:30:00 PM PDT","43556.89583333333","0.0","61.0","65.2","0.0"
"4/1/2019 09:45:00 PM PDT","43556.90625","43.6","64.8","70.9","22.1"
"4/1/2019 10:00:00 PM PDT","43556.91666666667","59.8","63.6","70.4","41.399998"
"4/1/2019 10:15:00 PM PDT","43556.92708333333","59.6","63.0","69.4","42.0"
"4/1/2019 10:30:00 PM PDT","43556.9375","59.8","62.4","69.1","42.5"
"4/1/2019 10:45:00 PM PDT","43556.94791666667","59.8","62.2","68.7","42.399998"
"4/1/2019 11:00:00 PM PDT","43556.95833333333","59.0","61.5","68.1","41.8"
"4/1/2019 11:15:00 PM PDT","43556.96875","59.8","61.3","67.9","42.399998"
"4/1/2019 11:30:00 PM PDT","43556.97916666667","59.0","61.1","67.4","41.7"
"4/1/2019 11:45:00 PM PDT","43556.98958333333","58.199997","61.1","67.8","40.0"
"4/2/2019 12:00:00 AM PDT","43557.0","59.5","61.3","67.9","41.8"
"4/2/2019 12:15:00 AM PDT","43557.01041666667","59.8","61.2","67.6","42.8"
"4/2/2019 12:30:00 AM PDT","43557.02083333333","58.899998","61.1","67.5","41.7"
"4/2/2019 12:45:00 AM PDT","43557.03125","59.8","60.8","67.4","42.5"
"4/2/2019 01:00:00 AM PDT","43557.04166666667","58.899998","60.7","67.0","41.6"
"4/2/2019 01:15:00 AM PDT","43557.05208333333","59.6","60.7","67.4","42.0"
"4/2/2019 01:30:00 AM PDT","43557.0625","59.0","60.3","66.8","41.7"
"4/2/2019 01:45:00 AM PDT","43557.07291666667","58.899998","60.0","66.2","41.399998"
"4/2/2019 02:00:00 AM PDT","43557.08333333333","58.5","59.5","65.0","41.399998"
"4/2/2019 02:15:00 AM PDT","43557.09375","57.3","59.0","63.8","37.899998"
"4/2/2019 02:30:00 AM PDT","43557.10416666667","49.8","59.0","63.4","27.8"
"4/2/2019 02:45:00 AM PDT","43557.11458333333","39.7","60.3","64.3","16.6"
"4/2/2019 03:00:00 AM PDT","43557.125","0.0","57.6","58.6","0.0"
"4/2/2019 03:15:00 AM PDT","43557.13541666667","0.0","57.6","58.6","0.0"
"4/2/2019 03:30:00 AM PDT","43557.14583333333","0.0","57.7","59.3","0.0"
"4/2/2019 03:45:00 AM PDT","43557.15625","0.0","57.7","59.6","0.0"
"4/2/2019 04:00:00 AM PDT","43557.16666666667","0.0","57.8","59.6","0.0"
"4/2/2019 04:15:00 AM PDT","43557.17708333333","0.0","57.7","59.7","0.0"
"4/2/2019 04:30:00 AM PDT","43557.1875","0.0","57.8","59.6","0.0"
"4/2/2019 04:45:00 AM PDT","43557.19791666667","0.0","57.8","59.6","0.0"
"4/2/2019 05:00:00 AM PDT","43557.20833333333","0.0","57.9","59.6","0.0"
"4/2/2019 05:15:00 AM PDT","43557.21875","0.0","57.9","59.6","0.0"
"4/2/2019 05:30:00 AM PDT","43557.22916666667","0.0","57.6","59.5","0.0"
"4/2/2019 05:45:00 AM PDT","43557.23958333333","0.0","57.6","59.4","0.0"
"4/2/2019 06:00:00 AM PDT","43557.25","0.0","57.6","59.3","0.0"
"4/2/2019 06:15:00 AM PDT","43557.26041666667","0.0","57.7","59.3","0.0"
"4/2/2019 06:30:00 AM PDT","43557.27083333333","0.0","57.7","59.3","0.0"
"4/2/2019 06:45:00 AM PDT","43557.28125","0.0","57.6","59.2","0.0"
"4/2/2019 07:00:00 AM PDT","43557.29166666667","0.0","57.4","59.2","0.0"
"4/2/2019 07:15:00 AM PDT","43557.30208333333","0.0","57.6","59.2","0.0"
"4/2/2019 07:30:00 AM PDT","43557.3125","0.0","57.6","59.2","0.0"
"4/2/2019 07:45:00 AM PDT","43557.32291666667","0.0","57.6","59.2","0.0"
"4/2/2019 08:00:00 AM PDT","43557.33333333333","0.0","57.4","59.2","0.0"
"4/2/2019 08:15:00 AM PDT","43557.34375","0.0","57.6","59.2","0.0"
"4/2/2019 08:30:00 AM PDT","43557.35416666667","0.0","57.6","59.2","0.0"
"4/2/2019 08:45:00 AM PDT","43557.36458333333","0.0","57.6","59.3","0.0"
"4/2/2019 09:00:00 AM PDT","43557.375","0.0","57.7","59.4","0.0"
