"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"4/2/2019 09:15:00 AM PDT","43557.38541666667","0.0","57.9","59.5","0.0"
"4/2/2019 09:30:00 AM PDT","43557.39583333333","0.0","58.1","59.6","0.0"
"4/2/2019 09:45:00 AM PDT","43557.40625","0.0","58.3","59.7","0.0"
"4/2/2019 10:00:00 AM PDT","43557.41666666667","0.0","58.5","60.0","0.0"
"4/2/2019 10:15:00 AM PDT","43557.42708333333","0.0","59.0","60.5","0.0"
"4/2/2019 10:30:00 AM PDT","43557.4375","0.0","59.5","61.0","0.0"
"4/2/2019 10:45:00 AM PDT","43557.44791666667","0.0","59.7","61.3","0.0"
"4/2/2019 11:00:00 AM PDT","43557.45833333333","0.0","59.8","61.7","0.0"
"4/2/2019 11:15:00 AM PDT","43557.46875","0.0","60.1","62.2","0.0"
"4/2/2019 11:30:00 AM PDT","43557.47916666667","0.0","60.2","62.9","0.0"
"4/2/2019 11:45:00 AM PDT","43557.48958333333","0.0","60.3","64.3","0.0"
"4/2/2019 12:00:00 PM PDT","43557.5","17.4","65.0","68.2","1.5999999"
"4/2/2019 12:15:00 PM PDT","43557.51041666667","59.8","64.8","71.2","40.5"
"4/2/2019 12:30:00 PM PDT","43557.52083333333","59.8","64.2","70.2","42.0"
"4/2/2019 12:45:00 PM PDT","43557.53125","59.8","63.8","69.4","42.5"
"4/2/2019 01:00:00 PM PDT","43557.54166666667","59.699997","63.8","69.8","42.399998"
"4/2/2019 01:15:00 PM PDT","43557.55208333333","0.0","62.6","65.5","0.0"
"4/2/2019 01:30:00 PM PDT","43557.5625","0.0","62.3","67.2","0.0"
"4/2/2019 01:45:00 PM PDT","43557.57291666667","0.0","62.5","67.1","0.0"
"4/2/2019 02:00:00 PM PDT","43557.58333333333","0.0","62.9","67.3","0.0"
"4/2/2019 02:15:00 PM PDT","43557.59375","0.0","63.3","67.1","0.0"
"4/2/2019 02:30:00 PM PDT","43557.60416666667","0.0","63.4","66.9","0.0"
"4/2/2019 02:45:00 PM PDT","43557.61458333333","0.0","64.1","67.1","0.0"
"4/2/2019 03:00:00 PM PDT","43557.625","0.0","64.1","66.8","0.0"
"4/2/2019 03:15:00 PM PDT","43557.63541666667","0.0","63.9","66.7","0.0"
"4/2/2019 03:30:00 PM PDT","43557.64583333333","0.0","63.9","66.5","0.0"
"4/2/2019 03:45:00 PM PDT","43557.65625","0.0","63.9","66.3","0.0"
"4/2/2019 04:00:00 PM PDT","43557.66666666667","0.0","63.7","66.3","0.0"
"4/2/2019 04:15:00 PM PDT","43557.67708333333","0.0","63.6","66.2","0.0"
"4/2/2019 04:30:00 PM PDT","43557.6875","0.0","63.6","66.1","0.0"
"4/2/2019 04:45:00 PM PDT","43557.69791666667","0.0","63.5","66.1","0.0"
"4/2/2019 05:00:00 PM PDT","43557.70833333333","0.0","63.5","66.0","0.0"
"4/2/2019 05:15:00 PM PDT","43557.71875","0.0","63.6","65.9","0.0"
"4/2/2019 05:30:00 PM PDT","43557.72916666667","0.0","63.5","65.9","0.0"
"4/2/2019 05:45:00 PM PDT","43557.73958333333","0.0","63.5","65.9","0.0"
"4/2/2019 06:00:00 PM PDT","43557.75","0.0","63.4","66.0","0.0"
"4/2/2019 06:15:00 PM PDT","43557.76041666667","0.0","63.4","65.9","0.0"
"4/2/2019 06:30:00 PM PDT","43557.77083333333","0.0","63.4","65.8","0.0"
"4/2/2019 06:45:00 PM PDT","43557.78125","0.0","63.1","65.7","0.0"
"4/2/2019 07:00:00 PM PDT","43557.79166666667","0.0","63.1","65.6","0.0"
"4/2/2019 07:15:00 PM PDT","43557.80208333333","0.0","63.3","65.6","0.0"
"4/2/2019 07:30:00 PM PDT","43557.8125","0.0","63.3","65.5","0.0"
"4/2/2019 07:45:00 PM PDT","43557.82291666667","0.0","63.3","65.5","0.0"
"4/2/2019 08:00:00 PM PDT","43557.83333333333","0.0","63.3","65.4","0.0"
"4/2/2019 08:15:00 PM PDT","43557.84375","0.0","63.2","65.3","0.0"
"4/2/2019 08:30:00 PM PDT","43557.85416666667","0.0","63.1","65.3","0.0"
"4/2/2019 08:45:00 PM PDT","43557.86458333333","0.0","63.1","65.2","0.0"
"4/2/2019 09:00:00 PM PDT","43557.875","0.0","63.0","65.1","0.0"
"4/2/2019 09:15:00 PM PDT","43557.88541666667","0.0","63.1","65.0","0.0"
"4/2/2019 09:30:00 PM PDT","43557.89583333333","0.0","62.9","65.0","0.0"
"4/2/2019 09:45:00 PM PDT","43557.90625","44.6","62.5","68.6","23.5"
"4/2/2019 10:00:00 PM PDT","43557.91666666667","59.6","61.2","67.7","40.8"
"4/2/2019 10:15:00 PM PDT","43557.92708333333","56.3","60.7","66.6","35.2"
"4/2/2019 10:30:00 PM PDT","43557.9375","56.899998","59.8","65.8","38.399998"
"4/2/2019 10:45:00 PM PDT","43557.94791666667","50.3","60.0","65.7","28.8"
"4/2/2019 11:00:00 PM PDT","43557.95833333333","44.399998","61.4","67.3","22.9"
"4/2/2019 11:15:00 PM PDT","43557.96875","47.5","61.5","67.4","22.6"
"4/2/2019 11:30:00 PM PDT","43557.97916666667","59.8","60.4","66.9","40.0"
"4/2/2019 11:45:00 PM PDT","43557.98958333333","59.699997","60.0","66.3","42.1"
"4/3/2019 12:00:00 AM PDT","43558.0","50.6","60.5","66.5","28.9"
"4/3/2019 12:15:00 AM PDT","43558.01041666667","51.5","60.8","66.8","28.199999"
"4/3/2019 12:30:00 AM PDT","43558.02083333333","54.5","59.2","64.8","34.2"
"4/3/2019 12:45:00 AM PDT","43558.03125","44.8","59.3","64.0","23.3"
"4/3/2019 01:00:00 AM PDT","43558.04166666667","40.5","60.6","65.4","17.8"
"4/3/2019 01:15:00 AM PDT","43558.05208333333","59.699997","58.6","63.6","38.8"
"4/3/2019 01:30:00 AM PDT","43558.0625","46.3","58.4","62.6","23.199999"
"4/3/2019 01:45:00 AM PDT","43558.07291666667","0.0","55.7","57.1","0.0"
"4/3/2019 02:00:00 AM PDT","43558.08333333333","0.0","55.8","57.1","0.0"
"4/3/2019 02:15:00 AM PDT","43558.09375","0.0","55.9","58.4","0.0"
"4/3/2019 02:30:00 AM PDT","43558.10416666667","0.0","56.2","58.4","0.0"
"4/3/2019 02:45:00 AM PDT","43558.11458333333","0.0","56.2","58.4","0.0"
"4/3/2019 03:00:00 AM PDT","43558.125","0.0","56.2","58.5","0.0"
"4/3/2019 03:15:00 AM PDT","43558.13541666667","0.0","56.3","58.6","0.0"
"4/3/2019 03:30:00 AM PDT","43558.14583333333","0.0","56.3","58.4","0.0"
"4/3/2019 03:45:00 AM PDT","43558.15625","0.0","56.2","58.5","0.0"
"4/3/2019 04:00:00 AM PDT","43558.16666666667","0.0","56.3","58.4","0.0"
"4/3/2019 04:15:00 AM PDT","43558.17708333333","0.0","56.1","58.4","0.0"
"4/3/2019 04:30:00 AM PDT","43558.1875","0.0","56.3","58.4","0.0"
"4/3/2019 04:45:00 AM PDT","43558.19791666667","0.0","56.3","58.2","0.0"
"4/3/2019 05:00:00 AM PDT","43558.20833333333","0.0","56.2","58.2","0.0"
"4/3/2019 05:15:00 AM PDT","43558.21875","0.0","56.1","58.1","0.0"
"4/3/2019 05:30:00 AM PDT","43558.22916666667","0.0","56.0","58.0","0.0"
"4/3/2019 05:45:00 AM PDT","43558.23958333333","0.0","56.1","58.0","0.0"
"4/3/2019 06:00:00 AM PDT","43558.25","0.0","55.9","57.9","0.0"
"4/3/2019 06:15:00 AM PDT","43558.26041666667","0.0","56.1","57.9","0.0"
"4/3/2019 06:30:00 AM PDT","43558.27083333333","0.0","56.2","57.9","0.0"
"4/3/2019 06:45:00 AM PDT","43558.28125","0.0","56.0","57.8","0.0"
"4/3/2019 07:00:00 AM PDT","43558.29166666667","0.0","56.1","57.9","0.0"
"4/3/2019 07:15:00 AM PDT","43558.30208333333","0.0","56.2","57.8","0.0"
"4/3/2019 07:30:00 AM PDT","43558.3125","0.0","55.9","57.9","0.0"
"4/3/2019 07:45:00 AM PDT","43558.32291666667","0.0","56.0","57.9","0.0"
"4/3/2019 08:00:00 AM PDT","43558.33333333333","0.0","56.0","58.0","0.0"
"4/3/2019 08:15:00 AM PDT","43558.34375","0.0","56.2","58.0","0.0"
"4/3/2019 08:30:00 AM PDT","43558.35416666667","0.0","56.1","58.0","0.0"
"4/3/2019 08:45:00 AM PDT","43558.36458333333","0.0","56.1","58.1","0.0"
"4/3/2019 09:00:00 AM PDT","43558.375","0.0","56.3","58.4","0.0"
"4/3/2019 09:15:00 AM PDT","43558.38541666667","0.0","56.3","58.6","0.0"
"4/3/2019 09:30:00 AM PDT","43558.39583333333","0.0","56.4","58.7","0.0"
"4/3/2019 09:45:00 AM PDT","43558.40625","0.0","56.8","58.8","0.0"
"4/3/2019 10:00:00 AM PDT","43558.41666666667","0.0","57.0","59.0","0.0"
"4/3/2019 10:15:00 AM PDT","43558.42708333333","0.0","57.4","59.5","0.0"
"4/3/2019 10:30:00 AM PDT","43558.4375","0.0","58.0","60.0","0.0"
"4/3/2019 10:45:00 AM PDT","43558.44791666667","0.0","58.2","60.4","0.0"
"4/3/2019 11:00:00 AM PDT","43558.45833333333","0.0","58.3","60.9","0.0"
"4/3/2019 11:15:00 AM PDT","43558.46875","0.0","58.6","61.8","0.0"
"4/3/2019 11:30:00 AM PDT","43558.47916666667","0.0","58.6","62.4","0.0"
"4/3/2019 11:45:00 AM PDT","43558.48958333333","0.0","58.8","62.4","0.0"
"4/3/2019 12:00:00 PM PDT","43558.5","0.0","59.0","63.3","0.0"
"4/3/2019 12:15:00 PM PDT","43558.51041666667","0.0","59.2","64.8","0.0"
"4/3/2019 12:30:00 PM PDT","43558.52083333333","0.0","59.4","65.1","0.0"
"4/3/2019 12:45:00 PM PDT","43558.53125","0.0","59.6","65.1","0.0"
"4/3/2019 01:00:00 PM PDT","43558.54166666667","0.0","59.4","65.5","0.0"
"4/3/2019 01:15:00 PM PDT","43558.55208333333","0.0","60.2","66.3","0.0"
"4/3/2019 01:30:00 PM PDT","43558.5625","0.0","59.9","66.0","0.0"
"4/3/2019 01:45:00 PM PDT","43558.57291666667","0.0","60.0","65.8","0.0"
"4/3/2019 02:00:00 PM PDT","43558.58333333333","0.0","60.1","65.7","0.0"
"4/3/2019 02:15:00 PM PDT","43558.59375","0.0","60.0","66.2","0.0"
"4/3/2019 02:30:00 PM PDT","43558.60416666667","0.0","59.8","66.1","0.0"
"4/3/2019 02:45:00 PM PDT","43558.61458333333","0.0","59.7","65.9","0.0"
"4/3/2019 03:00:00 PM PDT","43558.625","0.0","60.0","65.8","0.0"
"4/3/2019 03:15:00 PM PDT","43558.63541666667","0.0","60.0","65.9","0.0"
"4/3/2019 03:30:00 PM PDT","43558.64583333333","0.0","60.2","65.9","0.0"
"4/3/2019 03:45:00 PM PDT","43558.65625","0.0","60.3","65.8","0.0"
"4/3/2019 04:00:00 PM PDT","43558.66666666667","0.0","60.2","65.8","0.0"
"4/3/2019 04:15:00 PM PDT","43558.67708333333","0.0","60.7","65.8","0.0"
"4/3/2019 04:30:00 PM PDT","43558.6875","0.0","60.5","65.8","0.0"
"4/3/2019 04:45:00 PM PDT","43558.69791666667","0.0","60.5","65.8","0.0"
"4/3/2019 05:00:00 PM PDT","43558.70833333333","0.0","60.5","65.7","0.0"
"4/3/2019 05:15:00 PM PDT","43558.71875","0.0","60.5","65.7","0.0"
"4/3/2019 05:30:00 PM PDT","43558.72916666667","0.0","60.6","65.7","0.0"
"4/3/2019 05:45:00 PM PDT","43558.73958333333","0.0","60.4","65.7","0.0"
"4/3/2019 06:00:00 PM PDT","43558.75","0.0","60.2","65.6","0.0"
"4/3/2019 06:15:00 PM PDT","43558.76041666667","0.0","60.3","65.6","0.0"
"4/3/2019 06:30:00 PM PDT","43558.77083333333","0.0","60.4","65.5","0.0"
"4/3/2019 06:45:00 PM PDT","43558.78125","0.0","60.4","65.4","0.0"
"4/3/2019 07:00:00 PM PDT","43558.79166666667","0.0","60.3","65.3","0.0"
"4/3/2019 07:15:00 PM PDT","43558.80208333333","0.0","60.2","65.2","0.0"
"4/3/2019 07:30:00 PM PDT","43558.8125","0.0","60.2","65.0","0.0"
"4/3/2019 07:45:00 PM PDT","43558.82291666667","0.0","59.9","64.9","0.0"
"4/3/2019 08:00:00 PM PDT","43558.83333333333","0.0","59.9","64.8","0.0"
"4/3/2019 08:15:00 PM PDT","43558.84375","0.0","59.9","64.7","0.0"
"4/3/2019 08:30:00 PM PDT","43558.85416666667","0.0","59.8","64.6","0.0"
"4/3/2019 08:45:00 PM PDT","43558.86458333333","0.0","59.7","64.5","0.0"
"4/3/2019 09:00:00 PM PDT","43558.875","0.0","59.5","64.3","0.0"
"4/3/2019 09:15:00 PM PDT","43558.88541666667","0.0","59.7","64.2","0.0"
"4/3/2019 09:30:00 PM PDT","43558.89583333333","0.0","59.7","64.0","0.0"
"4/3/2019 09:45:00 PM PDT","43558.90625","38.899998","64.8","70.8","15.599999"
"4/3/2019 10:00:00 PM PDT","43558.91666666667","59.6","62.3","68.9","41.2"
"4/3/2019 10:15:00 PM PDT","43558.92708333333","59.8","61.7","68.0","42.0"
"4/3/2019 10:30:00 PM PDT","43558.9375","59.8","61.6","67.8","42.2"
"4/3/2019 10:45:00 PM PDT","43558.94791666667","59.8","61.5","67.7","42.3"
"4/3/2019 11:00:00 PM PDT","43558.95833333333","59.6","61.5","67.7","41.899998"
"4/3/2019 11:15:00 PM PDT","43558.96875","59.8","61.1","67.1","42.6"
"4/3/2019 11:30:00 PM PDT","43558.97916666667","58.899998","61.5","67.8","40.899998"
"4/3/2019 11:45:00 PM PDT","43558.98958333333","59.699997","61.7","68.0","42.5"
"4/4/2019 12:00:00 AM PDT","43559.0","59.699997","61.5","67.6","42.399998"
"4/4/2019 12:15:00 AM PDT","43559.01041666667","59.8","61.3","67.6","42.899998"
"4/4/2019 12:30:00 AM PDT","43559.02083333333","59.8","61.5","67.6","42.899998"
"4/4/2019 12:45:00 AM PDT","43559.03125","59.8","61.4","67.7","42.8"
"4/4/2019 01:00:00 AM PDT","43559.04166666667","59.699997","61.1","67.1","42.7"
"4/4/2019 01:15:00 AM PDT","43559.05208333333","59.8","60.2","66.0","43.1"
"4/4/2019 01:30:00 AM PDT","43559.0625","59.399998","60.2","65.4","41.899998"
"4/4/2019 01:45:00 AM PDT","43559.07291666667","59.8","60.0","64.8","42.899998"
"4/4/2019 02:00:00 AM PDT","43559.08333333333","56.899998","59.6","64.2","38.8"
"4/4/2019 02:15:00 AM PDT","43559.09375","55.0","59.7","64.4","34.7"
"4/4/2019 02:30:00 AM PDT","43559.10416666667","59.1","59.4","64.2","40.5"
"4/4/2019 02:45:00 AM PDT","43559.11458333333","56.0","59.0","63.5","36.7"
"4/4/2019 03:00:00 AM PDT","43559.125","54.199997","58.3","61.9","32.8"
"4/4/2019 03:15:00 AM PDT","43559.13541666667","0.0","55.8","57.1","0.0"
"4/4/2019 03:30:00 AM PDT","43559.14583333333","0.0","56.0","57.1","0.0"
"4/4/2019 03:45:00 AM PDT","43559.15625","0.0","56.1","58.1","0.0"
"4/4/2019 04:00:00 AM PDT","43559.16666666667","0.0","56.4","58.5","0.0"
"4/4/2019 04:15:00 AM PDT","43559.17708333333","0.0","56.5","58.4","0.0"
"4/4/2019 04:30:00 AM PDT","43559.1875","0.0","56.5","58.5","0.0"
"4/4/2019 04:45:00 AM PDT","43559.19791666667","0.0","56.4","58.5","0.0"
"4/4/2019 05:00:00 AM PDT","43559.20833333333","0.0","56.6","58.4","0.0"
"4/4/2019 05:15:00 AM PDT","43559.21875","0.0","56.7","58.4","0.0"
"4/4/2019 05:30:00 AM PDT","43559.22916666667","0.0","56.6","58.3","0.0"
"4/4/2019 05:45:00 AM PDT","43559.23958333333","0.0","56.5","58.4","0.0"
"4/4/2019 06:00:00 AM PDT","43559.25","0.0","56.5","58.3","0.0"
"4/4/2019 06:15:00 AM PDT","43559.26041666667","0.0","56.4","58.2","0.0"
"4/4/2019 06:30:00 AM PDT","43559.27083333333","0.0","56.5","58.2","0.0"
"4/4/2019 06:45:00 AM PDT","43559.28125","0.0","56.3","58.1","0.0"
"4/4/2019 07:00:00 AM PDT","43559.29166666667","0.0","56.3","58.2","0.0"
"4/4/2019 07:15:00 AM PDT","43559.30208333333","0.0","56.3","58.1","0.0"
"4/4/2019 07:30:00 AM PDT","43559.3125","0.0","56.4","58.0","0.0"
"4/4/2019 07:45:00 AM PDT","43559.32291666667","0.0","56.5","58.1","0.0"
"4/4/2019 08:00:00 AM PDT","43559.33333333333","0.0","56.3","58.2","0.0"
"4/4/2019 08:15:00 AM PDT","43559.34375","0.0","56.3","58.2","0.0"
"4/4/2019 08:30:00 AM PDT","43559.35416666667","0.0","56.4","58.2","0.0"
"4/4/2019 08:45:00 AM PDT","43559.36458333333","0.0","56.5","58.3","0.0"
"4/4/2019 09:00:00 AM PDT","43559.375","0.0","56.8","58.5","0.0"
"4/4/2019 09:15:00 AM PDT","43559.38541666667","0.0","57.0","58.7","0.0"
"4/4/2019 09:30:00 AM PDT","43559.39583333333","0.0","57.4","59.0","0.0"
"4/4/2019 09:45:00 AM PDT","43559.40625","0.0","57.9","59.3","0.0"
"4/4/2019 10:00:00 AM PDT","43559.41666666667","0.0","58.1","59.6","0.0"
"4/4/2019 10:15:00 AM PDT","43559.42708333333","0.0","58.3","59.9","0.0"
"4/4/2019 10:30:00 AM PDT","43559.4375","0.0","58.5","60.1","0.0"
"4/4/2019 10:45:00 AM PDT","43559.44791666667","0.0","58.5","60.4","0.0"
"4/4/2019 11:00:00 AM PDT","43559.45833333333","0.0","58.8","60.6","0.0"
"4/4/2019 11:15:00 AM PDT","43559.46875","0.0","58.9","61.5","0.0"
"4/4/2019 11:30:00 AM PDT","43559.47916666667","0.0","59.1","61.6","0.0"
"4/4/2019 11:45:00 AM PDT","43559.48958333333","0.0","59.1","62.0","0.0"
"4/4/2019 12:00:00 PM PDT","43559.5","0.0","59.3","61.9","0.0"
"4/4/2019 12:15:00 PM PDT","43559.51041666667","0.0","59.2","61.7","0.0"
"4/4/2019 12:30:00 PM PDT","43559.52083333333","0.0","59.6","62.2","0.0"
"4/4/2019 12:45:00 PM PDT","43559.53125","0.0","59.8","63.4","0.0"
"4/4/2019 01:00:00 PM PDT","43559.54166666667","0.0","60.0","63.3","0.0"
"4/4/2019 01:15:00 PM PDT","43559.55208333333","0.0","60.0","63.1","0.0"
"4/4/2019 01:30:00 PM PDT","43559.5625","0.0","59.8","63.0","0.0"
"4/4/2019 01:45:00 PM PDT","43559.57291666667","0.0","60.2","63.0","0.0"
"4/4/2019 02:00:00 PM PDT","43559.58333333333","0.0","59.8","63.1","0.0"
"4/4/2019 02:15:00 PM PDT","43559.59375","0.0","60.1","63.3","0.0"
"4/4/2019 02:30:00 PM PDT","43559.60416666667","0.0","60.0","63.3","0.0"
"4/4/2019 02:45:00 PM PDT","43559.61458333333","0.0","60.3","63.4","0.0"
"4/4/2019 03:00:00 PM PDT","43559.625","0.0","60.2","63.5","0.0"
"4/4/2019 03:15:00 PM PDT","43559.63541666667","0.0","60.9","63.6","0.0"
"4/4/2019 03:30:00 PM PDT","43559.64583333333","0.0","60.5","63.7","0.0"
"4/4/2019 03:45:00 PM PDT","43559.65625","0.0","60.8","63.7","0.0"
"4/4/2019 04:00:00 PM PDT","43559.66666666667","0.0","60.7","63.7","0.0"
"4/4/2019 04:15:00 PM PDT","43559.67708333333","0.0","60.6","63.8","0.0"
"4/4/2019 04:30:00 PM PDT","43559.6875","0.0","60.6","63.8","0.0"
"4/4/2019 04:45:00 PM PDT","43559.69791666667","0.0","60.9","63.8","0.0"
"4/4/2019 05:00:00 PM PDT","43559.70833333333","0.0","60.5","63.8","0.0"
"4/4/2019 05:15:00 PM PDT","43559.71875","0.0","60.8","63.7","0.0"
"4/4/2019 05:30:00 PM PDT","43559.72916666667","0.0","60.7","63.7","0.0"
"4/4/2019 05:45:00 PM PDT","43559.73958333333","0.0","60.7","63.8","0.0"
"4/4/2019 06:00:00 PM PDT","43559.75","0.0","60.9","63.8","0.0"
"4/4/2019 06:15:00 PM PDT","43559.76041666667","0.0","60.6","63.7","0.0"
"4/4/2019 06:30:00 PM PDT","43559.77083333333","0.0","60.7","63.6","0.0"
"4/4/2019 06:45:00 PM PDT","43559.78125","0.0","60.7","63.6","0.0"
"4/4/2019 07:00:00 PM PDT","43559.79166666667","0.0","60.7","63.5","0.0"
"4/4/2019 07:15:00 PM PDT","43559.80208333333","0.0","60.7","63.4","0.0"
"4/4/2019 07:30:00 PM PDT","43559.8125","0.0","60.5","63.3","0.0"
"4/4/2019 07:45:00 PM PDT","43559.82291666667","0.0","60.6","63.1","0.0"
"4/4/2019 08:00:00 PM PDT","43559.83333333333","0.0","60.4","63.0","0.0"
"4/4/2019 08:15:00 PM PDT","43559.84375","0.0","60.5","62.8","0.0"
"4/4/2019 08:30:00 PM PDT","43559.85416666667","0.0","60.4","62.7","0.0"
"4/4/2019 08:45:00 PM PDT","43559.86458333333","0.0","60.3","62.7","0.0"
"4/4/2019 09:00:00 PM PDT","43559.875","0.0","60.1","62.6","0.0"
"4/4/2019 09:15:00 PM PDT","43559.88541666667","0.0","60.1","62.5","0.0"
"4/4/2019 09:30:00 PM PDT","43559.89583333333","0.0","60.1","62.5","0.0"
"4/4/2019 09:45:00 PM PDT","43559.90625","37.8","66.2","72.8","14.5"
"4/4/2019 10:00:00 PM PDT","43559.91666666667","57.0","63.2","70.0","38.3"
"4/4/2019 10:15:00 PM PDT","43559.92708333333","58.3","62.4","68.9","39.6"
"4/4/2019 10:30:00 PM PDT","43559.9375","59.699997","62.3","68.7","42.3"
"4/4/2019 10:45:00 PM PDT","43559.94791666667","57.5","62.4","68.8","38.399998"
"4/4/2019 11:00:00 PM PDT","43559.95833333333","58.399998","62.2","68.6","39.5"
"4/4/2019 11:15:00 PM PDT","43559.96875","58.199997","62.0","68.4","40.5"
"4/4/2019 11:30:00 PM PDT","43559.97916666667","52.399998","62.4","68.6","31.5"
"4/4/2019 11:45:00 PM PDT","43559.98958333333","46.399998","62.7","68.9","24.0"
"4/5/2019 12:00:00 AM PDT","43560.0","45.3","63.1","69.6","23.9"
"4/5/2019 12:15:00 AM PDT","43560.01041666667","59.8","61.8","68.3","39.399998"
"4/5/2019 12:30:00 AM PDT","43560.02083333333","44.6","61.9","67.8","23.3"
"4/5/2019 12:45:00 AM PDT","43560.03125","39.6","63.5","69.3","16.4"
"4/5/2019 01:00:00 AM PDT","43560.04166666667","59.8","61.3","67.9","39.399998"
"4/5/2019 01:15:00 AM PDT","43560.05208333333","55.1","60.6","66.4","33.3"
"4/5/2019 01:30:00 AM PDT","43560.0625","44.8","60.6","65.6","23.6"
"4/5/2019 01:45:00 AM PDT","43560.07291666667","35.8","62.6","67.1","12.3"
"4/5/2019 02:00:00 AM PDT","43560.08333333333","52.899998","60.9","65.9","27.4"
"4/5/2019 02:15:00 AM PDT","43560.09375","47.899998","59.3","64.1","25.599998"
"4/5/2019 02:30:00 AM PDT","43560.10416666667","13.099999","65.8","68.5","0.7"
"4/5/2019 02:45:00 AM PDT","43560.11458333333","36.7","63.0","67.7","13.4"
"4/5/2019 03:00:00 AM PDT","43560.125","0.0","61.0","59.9","0.0"
"4/5/2019 03:15:00 AM PDT","43560.13541666667","0.0","60.0","59.9","0.0"
"4/5/2019 03:30:00 AM PDT","43560.14583333333","0.0","59.9","60.5","0.0"
"4/5/2019 03:45:00 AM PDT","43560.15625","0.0","59.9","60.5","0.0"
"4/5/2019 04:00:00 AM PDT","43560.16666666667","0.0","59.8","60.3","0.0"
"4/5/2019 04:15:00 AM PDT","43560.17708333333","0.0","59.6","60.2","0.0"
"4/5/2019 04:30:00 AM PDT","43560.1875","0.0","59.5","60.1","0.0"
"4/5/2019 04:45:00 AM PDT","43560.19791666667","0.0","59.3","60.0","0.0"
"4/5/2019 05:00:00 AM PDT","43560.20833333333","0.0","59.3","59.9","0.0"
"4/5/2019 05:15:00 AM PDT","43560.21875","0.0","59.2","59.7","0.0"
"4/5/2019 05:30:00 AM PDT","43560.22916666667","0.0","59.1","59.6","0.0"
"4/5/2019 05:45:00 AM PDT","43560.23958333333","0.0","59.1","59.5","0.0"
"4/5/2019 06:00:00 AM PDT","43560.25","0.0","59.2","59.4","0.0"
"4/5/2019 06:15:00 AM PDT","43560.26041666667","0.0","59.1","59.5","0.0"
"4/5/2019 06:30:00 AM PDT","43560.27083333333","0.0","59.0","59.4","0.0"
"4/5/2019 06:45:00 AM PDT","43560.28125","0.0","59.1","59.4","0.0"
"4/5/2019 07:00:00 AM PDT","43560.29166666667","0.0","59.0","59.4","0.0"
"4/5/2019 07:15:00 AM PDT","43560.30208333333","0.0","59.1","59.3","0.0"
"4/5/2019 07:30:00 AM PDT","43560.3125","0.0","58.9","59.3","0.0"
"4/5/2019 07:45:00 AM PDT","43560.32291666667","0.0","59.0","59.3","0.0"
"4/5/2019 08:00:00 AM PDT","43560.33333333333","0.0","59.0","59.3","0.0"
"4/5/2019 08:15:00 AM PDT","43560.34375","0.0","58.8","59.3","0.0"
"4/5/2019 08:30:00 AM PDT","43560.35416666667","0.0","59.0","59.3","0.0"
"4/5/2019 08:45:00 AM PDT","43560.36458333333","0.0","58.7","59.3","0.0"
"4/5/2019 09:00:00 AM PDT","43560.375","0.0","58.8","59.4","0.0"
"4/5/2019 09:15:00 AM PDT","43560.38541666667","0.0","59.1","59.7","0.0"
"4/5/2019 09:30:00 AM PDT","43560.39583333333","0.0","59.0","59.8","0.0"
"4/5/2019 09:45:00 AM PDT","43560.40625","0.0","59.3","59.9","0.0"
"4/5/2019 10:00:00 AM PDT","43560.41666666667","0.0","59.1","60.0","0.0"
"4/5/2019 10:15:00 AM PDT","43560.42708333333","0.0","59.3","60.1","0.0"
"4/5/2019 10:30:00 AM PDT","43560.4375","0.0","59.5","60.2","0.0"
"4/5/2019 10:45:00 AM PDT","43560.44791666667","0.0","59.4","60.1","0.0"
"4/5/2019 11:00:00 AM PDT","43560.45833333333","0.0","59.3","60.2","0.0"
"4/5/2019 11:15:00 AM PDT","43560.46875","0.0","59.5","60.4","0.0"
"4/5/2019 11:30:00 AM PDT","43560.47916666667","0.0","59.8","60.5","0.0"
"4/5/2019 11:45:00 AM PDT","43560.48958333333","0.0","59.7","60.6","0.0"
"4/5/2019 12:00:00 PM PDT","43560.5","10.4","63.9","66.5","0.5"
"4/5/2019 12:15:00 PM PDT","43560.51041666667","56.8","61.3","67.0","33.2"
"4/5/2019 12:30:00 PM PDT","43560.52083333333","59.8","60.0","65.0","41.7"
"4/5/2019 12:45:00 PM PDT","43560.53125","58.5","59.7","64.7","39.3"
"4/5/2019 01:00:00 PM PDT","43560.54166666667","58.699997","59.8","64.8","39.8"
"4/5/2019 01:15:00 PM PDT","43560.55208333333","0.0","57.5","58.9","0.0"
"4/5/2019 01:30:00 PM PDT","43560.5625","0.0","57.8","60.2","0.0"
"4/5/2019 01:45:00 PM PDT","43560.57291666667","0.0","58.0","60.6","0.0"
"4/5/2019 02:00:00 PM PDT","43560.58333333333","0.0","58.1","60.9","0.0"
"4/5/2019 02:15:00 PM PDT","43560.59375","0.0","58.4","61.3","0.0"
"4/5/2019 02:30:00 PM PDT","43560.60416666667","0.0","59.0","61.6","0.0"
"4/5/2019 02:45:00 PM PDT","43560.61458333333","0.0","59.4","61.7","0.0"
"4/5/2019 03:00:00 PM PDT","43560.625","0.0","59.6","61.6","0.0"
"4/5/2019 03:15:00 PM PDT","43560.63541666667","0.0","59.6","61.7","0.0"
"4/5/2019 03:30:00 PM PDT","43560.64583333333","0.0","59.9","61.8","0.0"
"4/5/2019 03:45:00 PM PDT","43560.65625","0.0","60.2","62.0","0.0"
"4/5/2019 04:00:00 PM PDT","43560.66666666667","0.0","60.1","62.2","0.0"
"4/5/2019 04:15:00 PM PDT","43560.67708333333","0.0","60.1","62.2","0.0"
"4/5/2019 04:30:00 PM PDT","43560.6875","0.0","60.2","62.2","0.0"
"4/5/2019 04:45:00 PM PDT","43560.69791666667","0.0","60.0","62.0","0.0"
"4/5/2019 05:00:00 PM PDT","43560.70833333333","0.0","59.7","61.9","0.0"
"4/5/2019 05:15:00 PM PDT","43560.71875","0.0","59.7","61.7","0.0"
"4/5/2019 05:30:00 PM PDT","43560.72916666667","0.0","59.6","61.6","0.0"
"4/5/2019 05:45:00 PM PDT","43560.73958333333","0.0","59.4","61.6","0.0"
"4/5/2019 06:00:00 PM PDT","43560.75","0.0","59.2","61.5","0.0"
"4/5/2019 06:15:00 PM PDT","43560.76041666667","0.0","59.3","61.5","0.0"
"4/5/2019 06:30:00 PM PDT","43560.77083333333","0.0","59.2","61.5","0.0"
"4/5/2019 06:45:00 PM PDT","43560.78125","0.0","59.4","61.5","0.0"
"4/5/2019 07:00:00 PM PDT","43560.79166666667","0.0","59.2","61.5","0.0"
"4/5/2019 07:15:00 PM PDT","43560.80208333333","0.0","59.3","61.4","0.0"
"4/5/2019 07:30:00 PM PDT","43560.8125","0.0","59.3","61.3","0.0"
"4/5/2019 07:45:00 PM PDT","43560.82291666667","0.0","59.2","61.3","0.0"
"4/5/2019 08:00:00 PM PDT","43560.83333333333","0.0","59.1","61.2","0.0"
"4/5/2019 08:15:00 PM PDT","43560.84375","0.0","59.2","61.0","0.0"
"4/5/2019 08:30:00 PM PDT","43560.85416666667","0.0","59.1","61.0","0.0"
"4/5/2019 08:45:00 PM PDT","43560.86458333333","0.0","59.2","60.8","0.0"
"4/5/2019 09:00:00 PM PDT","43560.875","0.0","59.2","60.8","0.0"
"4/5/2019 09:15:00 PM PDT","43560.88541666667","0.0","59.1","60.7","0.0"
"4/5/2019 09:30:00 PM PDT","43560.89583333333","0.0","59.0","60.6","0.0"
"4/5/2019 09:45:00 PM PDT","43560.90625","31.5","65.6","71.4","8.599999"
"4/5/2019 10:00:00 PM PDT","43560.91666666667","55.899998","61.4","68.2","36.399998"
"4/5/2019 10:15:00 PM PDT","43560.92708333333","54.6","60.3","66.6","33.7"
"4/5/2019 10:30:00 PM PDT","43560.9375","51.8","60.0","66.0","30.699999"
"4/5/2019 10:45:00 PM PDT","43560.94791666667","38.7","61.4","66.9","15.4"
"4/5/2019 11:00:00 PM PDT","43560.95833333333","51.0","61.3","67.3","24.5"
"4/5/2019 11:15:00 PM PDT","43560.96875","0.0","63.3","63.4","0.0"
"4/5/2019 11:30:00 PM PDT","43560.97916666667","0.0","63.3","63.8","0.0"
"4/5/2019 11:45:00 PM PDT","43560.98958333333","0.0","63.2","63.7","0.0"
"4/6/2019 12:00:00 AM PDT","43561.0","0.0","62.7","63.6","0.0"
"4/6/2019 12:15:00 AM PDT","43561.01041666667","0.0","62.6","63.5","0.0"
"4/6/2019 12:30:00 AM PDT","43561.02083333333","0.0","62.5","63.5","0.0"
"4/6/2019 12:45:00 AM PDT","43561.03125","0.0","62.5","63.4","0.0"
"4/6/2019 01:00:00 AM PDT","43561.04166666667","0.0","62.5","63.3","0.0"
"4/6/2019 01:15:00 AM PDT","43561.05208333333","0.0","62.3","63.2","0.0"
"4/6/2019 01:30:00 AM PDT","43561.0625","0.0","62.2","63.1","0.0"
"4/6/2019 01:45:00 AM PDT","43561.07291666667","0.0","62.2","63.0","0.0"
"4/6/2019 02:00:00 AM PDT","43561.08333333333","0.0","62.1","62.9","0.0"
"4/6/2019 02:15:00 AM PDT","43561.09375","0.0","62.2","62.9","0.0"
"4/6/2019 02:30:00 AM PDT","43561.10416666667","0.0","62.0","62.9","0.0"
"4/6/2019 02:45:00 AM PDT","43561.11458333333","0.0","61.8","62.8","0.0"
"4/6/2019 03:00:00 AM PDT","43561.125","0.0","62.0","62.7","0.0"
"4/6/2019 03:15:00 AM PDT","43561.13541666667","0.0","62.0","62.6","0.0"
"4/6/2019 03:30:00 AM PDT","43561.14583333333","0.0","61.9","62.5","0.0"
"4/6/2019 03:45:00 AM PDT","43561.15625","0.0","61.9","62.6","0.0"
"4/6/2019 04:00:00 AM PDT","43561.16666666667","0.0","61.7","62.5","0.0"
"4/6/2019 04:15:00 AM PDT","43561.17708333333","0.0","61.7","62.3","0.0"
"4/6/2019 04:30:00 AM PDT","43561.1875","0.0","61.7","62.2","0.0"
"4/6/2019 04:45:00 AM PDT","43561.19791666667","0.0","61.5","62.1","0.0"
"4/6/2019 05:00:00 AM PDT","43561.20833333333","0.0","61.4","62.2","0.0"
"4/6/2019 05:15:00 AM PDT","43561.21875","0.0","61.5","62.1","0.0"
"4/6/2019 05:30:00 AM PDT","43561.22916666667","0.0","61.4","62.1","0.0"
"4/6/2019 05:45:00 AM PDT","43561.23958333333","0.0","61.3","62.0","0.0"
"4/6/2019 06:00:00 AM PDT","43561.25","0.0","61.2","61.9","0.0"
"4/6/2019 06:15:00 AM PDT","43561.26041666667","0.0","61.3","61.7","0.0"
"4/6/2019 06:30:00 AM PDT","43561.27083333333","0.0","61.2","61.7","0.0"
"4/6/2019 06:45:00 AM PDT","43561.28125","0.0","60.9","61.7","0.0"
"4/6/2019 07:00:00 AM PDT","43561.29166666667","0.0","60.9","61.6","0.0"
"4/6/2019 07:15:00 AM PDT","43561.30208333333","0.0","61.0","61.6","0.0"
"4/6/2019 07:30:00 AM PDT","43561.3125","0.0","60.8","61.6","0.0"
"4/6/2019 07:45:00 AM PDT","43561.32291666667","0.0","60.9","61.6","0.0"
"4/6/2019 08:00:00 AM PDT","43561.33333333333","0.0","60.7","61.5","0.0"
"4/6/2019 08:15:00 AM PDT","43561.34375","0.0","60.8","61.6","0.0"
"4/6/2019 08:30:00 AM PDT","43561.35416666667","0.0","60.7","61.6","0.0"
"4/6/2019 08:45:00 AM PDT","43561.36458333333","0.0","60.7","61.6","0.0"
"4/6/2019 09:00:00 AM PDT","43561.375","0.0","60.7","61.7","0.0"
"4/6/2019 09:15:00 AM PDT","43561.38541666667","0.0","60.8","61.7","0.0"
"4/6/2019 09:30:00 AM PDT","43561.39583333333","0.0","60.7","61.8","0.0"
"4/6/2019 09:45:00 AM PDT","43561.40625","0.0","60.9","62.0","0.0"
"4/6/2019 10:00:00 AM PDT","43561.41666666667","0.0","61.3","62.4","0.0"
"4/6/2019 10:15:00 AM PDT","43561.42708333333","0.0","61.4","62.8","0.0"
"4/6/2019 10:30:00 AM PDT","43561.4375","0.0","61.5","63.1","0.0"
"4/6/2019 10:45:00 AM PDT","43561.44791666667","0.0","61.7","63.4","0.0"
"4/6/2019 11:00:00 AM PDT","43561.45833333333","31.0","64.1","67.3","8.099999"
"4/6/2019 11:15:00 AM PDT","43561.46875","59.8","63.7","69.7","40.7"
"4/6/2019 11:30:00 AM PDT","43561.47916666667","59.8","62.9","68.6","42.3"
"4/6/2019 11:45:00 AM PDT","43561.48958333333","59.699997","62.5","68.0","41.899998"
"4/6/2019 12:00:00 PM PDT","43561.5","59.8","62.6","68.1","42.8"
"4/6/2019 12:15:00 PM PDT","43561.51041666667","59.8","63.1","68.7","42.3"
"4/6/2019 12:30:00 PM PDT","43561.52083333333","59.8","63.2","69.0","42.8"
"4/6/2019 12:45:00 PM PDT","43561.53125","59.8","63.4","69.2","42.8"
"4/6/2019 01:00:00 PM PDT","43561.54166666667","58.899998","63.0","69.0","42.2"
"4/6/2019 01:15:00 PM PDT","43561.55208333333","0.0","62.5","65.6","0.0"
"4/6/2019 01:30:00 PM PDT","43561.5625","0.0","62.0","68.5","0.0"
"4/6/2019 01:45:00 PM PDT","43561.57291666667","0.0","62.3","69.9","0.0"
"4/6/2019 02:00:00 PM PDT","43561.58333333333","0.0","63.2","70.4","0.0"
"4/6/2019 02:15:00 PM PDT","43561.59375","0.0","63.6","70.6","0.0"
"4/6/2019 02:30:00 PM PDT","43561.60416666667","0.0","63.5","70.0","0.0"
"4/6/2019 02:45:00 PM PDT","43561.61458333333","0.0","63.8","69.3","0.0"
"4/6/2019 03:00:00 PM PDT","43561.625","0.0","63.9","68.8","0.0"
"4/6/2019 03:15:00 PM PDT","43561.63541666667","0.0","63.9","68.5","0.0"
"4/6/2019 03:30:00 PM PDT","43561.64583333333","0.0","63.8","68.3","0.0"
"4/6/2019 03:45:00 PM PDT","43561.65625","0.0","64.1","68.2","0.0"
"4/6/2019 04:00:00 PM PDT","43561.66666666667","0.0","64.0","68.1","0.0"
"4/6/2019 04:15:00 PM PDT","43561.67708333333","0.0","64.1","68.1","0.0"
"4/6/2019 04:30:00 PM PDT","43561.6875","0.0","64.1","68.0","0.0"
"4/6/2019 04:45:00 PM PDT","43561.69791666667","0.0","64.5","68.1","0.0"
"4/6/2019 05:00:00 PM PDT","43561.70833333333","0.0","64.8","68.3","0.0"
"4/6/2019 05:15:00 PM PDT","43561.71875","0.0","64.8","68.4","0.0"
"4/6/2019 05:30:00 PM PDT","43561.72916666667","0.0","64.7","68.5","0.0"
"4/6/2019 05:45:00 PM PDT","43561.73958333333","0.0","64.6","68.4","0.0"
"4/6/2019 06:00:00 PM PDT","43561.75","0.0","64.8","68.4","0.0"
"4/6/2019 06:15:00 PM PDT","43561.76041666667","0.0","64.7","68.5","0.0"
"4/6/2019 06:30:00 PM PDT","43561.77083333333","0.0","64.7","68.4","0.0"
"4/6/2019 06:45:00 PM PDT","43561.78125","0.0","64.6","68.4","0.0"
"4/6/2019 07:00:00 PM PDT","43561.79166666667","0.0","64.7","68.4","0.0"
"4/6/2019 07:15:00 PM PDT","43561.80208333333","0.0","64.4","68.2","0.0"
"4/6/2019 07:30:00 PM PDT","43561.8125","0.0","64.3","68.1","0.0"
"4/6/2019 07:45:00 PM PDT","43561.82291666667","0.0","64.2","68.0","0.0"
"4/6/2019 08:00:00 PM PDT","43561.83333333333","0.0","64.2","67.7","0.0"
"4/6/2019 08:15:00 PM PDT","43561.84375","0.0","63.9","67.5","0.0"
"4/6/2019 08:30:00 PM PDT","43561.85416666667","0.0","64.1","67.5","0.0"
"4/6/2019 08:45:00 PM PDT","43561.86458333333","0.0","64.0","67.4","0.0"
"4/6/2019 09:00:00 PM PDT","43561.875","0.0","64.0","67.2","0.0"
"4/6/2019 09:15:00 PM PDT","43561.88541666667","0.0","63.8","67.1","0.0"
"4/6/2019 09:30:00 PM PDT","43561.89583333333","0.0","63.8","67.1","0.0"
"4/6/2019 09:45:00 PM PDT","43561.90625","35.7","66.1","71.3","12.3"
"4/6/2019 10:00:00 PM PDT","43561.91666666667","59.8","64.0","70.8","40.6"
"4/6/2019 10:15:00 PM PDT","43561.92708333333","57.1","63.5","70.0","37.2"
"4/6/2019 10:30:00 PM PDT","43561.9375","55.199997","62.7","69.2","36.0"
"4/6/2019 10:45:00 PM PDT","43561.94791666667","48.399998","63.3","69.4","26.099998"
"4/6/2019 11:00:00 PM PDT","43561.95833333333","48.7","64.0","70.0","22.8"
"4/6/2019 11:15:00 PM PDT","43561.96875","59.8","62.7","69.2","41.3"
"4/6/2019 11:30:00 PM PDT","43561.97916666667","48.6","63.0","69.1","26.099998"
"4/6/2019 11:45:00 PM PDT","43561.98958333333","44.0","63.8","70.1","22.699999"
"4/7/2019 12:00:00 AM PDT","43562.0","54.699997","63.1","69.6","31.4"
"4/7/2019 12:15:00 AM PDT","43562.01041666667","49.7","62.6","68.9","27.8"
"4/7/2019 12:30:00 AM PDT","43562.02083333333","43.6","64.1","70.1","20.699999"
"4/7/2019 12:45:00 AM PDT","43562.03125","57.8","63.8","70.0","32.399998"
"4/7/2019 01:00:00 AM PDT","43562.04166666667","59.699997","62.1","68.1","41.3"
"4/7/2019 01:15:00 AM PDT","43562.05208333333","54.899998","61.9","67.5","37.0"
"4/7/2019 01:30:00 AM PDT","43562.0625","54.399998","62.4","67.9","32.7"
"4/7/2019 01:45:00 AM PDT","43562.07291666667","58.0","61.4","67.2","39.899998"
"4/7/2019 02:00:00 AM PDT","43562.08333333333","57.0","61.0","66.2","38.1"
"4/7/2019 02:15:00 AM PDT","43562.09375","25.699999","60.1","61.9","4.7"
"4/7/2019 02:30:00 AM PDT","43562.10416666667","32.7","63.7","66.4","9.599999"
"4/7/2019 02:45:00 AM PDT","43562.11458333333","35.8","59.5","61.4","12.4"
"4/7/2019 03:00:00 AM PDT","43562.125","16.5","60.1","61.2","1.0"
"4/7/2019 03:15:00 AM PDT","43562.13541666667","25.9","61.3","62.6","4.9"
"4/7/2019 03:30:00 AM PDT","43562.14583333333","32.2","58.7","60.0","9.2"
"4/7/2019 03:45:00 AM PDT","43562.15625","0.0","59.3","59.4","0.0"
"4/7/2019 04:00:00 AM PDT","43562.16666666667","0.0","59.1","59.5","0.0"
"4/7/2019 04:15:00 AM PDT","43562.17708333333","0.0","58.9","59.7","0.0"
"4/7/2019 04:30:00 AM PDT","43562.1875","0.0","58.9","60.1","0.0"
"4/7/2019 04:45:00 AM PDT","43562.19791666667","0.0","58.9","60.2","0.0"
"4/7/2019 05:00:00 AM PDT","43562.20833333333","0.0","58.9","60.3","0.0"
"4/7/2019 05:15:00 AM PDT","43562.21875","0.0","58.8","60.2","0.0"
"4/7/2019 05:30:00 AM PDT","43562.22916666667","0.0","58.9","60.2","0.0"
"4/7/2019 05:45:00 AM PDT","43562.23958333333","0.0","58.8","60.2","0.0"
"4/7/2019 06:00:00 AM PDT","43562.25","0.0","58.8","60.1","0.0"
"4/7/2019 06:15:00 AM PDT","43562.26041666667","0.0","59.0","60.1","0.0"
"4/7/2019 06:30:00 AM PDT","43562.27083333333","0.0","58.9","60.0","0.0"
"4/7/2019 06:45:00 AM PDT","43562.28125","0.0","58.9","60.0","0.0"
"4/7/2019 07:00:00 AM PDT","43562.29166666667","0.0","58.7","60.0","0.0"
"4/7/2019 07:15:00 AM PDT","43562.30208333333","0.0","58.8","59.9","0.0"
"4/7/2019 07:30:00 AM PDT","43562.3125","0.0","58.7","59.9","0.0"
"4/7/2019 07:45:00 AM PDT","43562.32291666667","0.0","58.7","59.9","0.0"
"4/7/2019 08:00:00 AM PDT","43562.33333333333","0.0","58.9","59.9","0.0"
"4/7/2019 08:15:00 AM PDT","43562.34375","0.0","58.7","59.9","0.0"
"4/7/2019 08:30:00 AM PDT","43562.35416666667","0.0","58.8","59.9","0.0"
"4/7/2019 08:45:00 AM PDT","43562.36458333333","0.0","58.9","59.9","0.0"
"4/7/2019 09:00:00 AM PDT","43562.375","0.0","58.9","60.0","0.0"
"4/7/2019 09:15:00 AM PDT","43562.38541666667","0.0","59.3","60.0","0.0"
"4/7/2019 09:30:00 AM PDT","43562.39583333333","0.0","59.7","60.1","0.0"
"4/7/2019 09:45:00 AM PDT","43562.40625","0.0","59.9","60.3","0.0"
"4/7/2019 10:00:00 AM PDT","43562.41666666667","0.0","60.2","60.7","0.0"
"4/7/2019 10:15:00 AM PDT","43562.42708333333","0.0","60.3","61.3","0.0"
"4/7/2019 10:30:00 AM PDT","43562.4375","0.0","60.7","61.7","0.0"
"4/7/2019 10:45:00 AM PDT","43562.44791666667","0.0","61.0","62.4","0.0"
"4/7/2019 11:00:00 AM PDT","43562.45833333333","0.0","61.0","63.7","0.0"
"4/7/2019 11:15:00 AM PDT","43562.46875","0.0","61.6","64.9","0.0"
"4/7/2019 11:30:00 AM PDT","43562.47916666667","0.0","61.6","65.9","0.0"
"4/7/2019 11:45:00 AM PDT","43562.48958333333","0.0","62.0","67.0","0.0"
"4/7/2019 12:00:00 PM PDT","43562.5","0.0","62.2","68.1","0.0"
"4/7/2019 12:15:00 PM PDT","43562.51041666667","0.0","62.1","69.2","0.0"
"4/7/2019 12:30:00 PM PDT","43562.52083333333","0.0","63.0","70.1","0.0"
"4/7/2019 12:45:00 PM PDT","43562.53125","0.0","62.8","70.8","0.0"
"4/7/2019 01:00:00 PM PDT","43562.54166666667","0.0","62.7","71.3","0.0"
"4/7/2019 01:15:00 PM PDT","43562.55208333333","0.0","63.3","71.6","0.0"
"4/7/2019 01:30:00 PM PDT","43562.5625","0.0","63.4","71.9","0.0"
"4/7/2019 01:45:00 PM PDT","43562.57291666667","0.0","63.1","71.9","0.0"
"4/7/2019 02:00:00 PM PDT","43562.58333333333","0.0","63.3","72.3","0.0"
"4/7/2019 02:15:00 PM PDT","43562.59375","0.0","63.3","72.2","0.0"
"4/7/2019 02:30:00 PM PDT","43562.60416666667","0.0","63.3","71.5","0.0"
"4/7/2019 02:45:00 PM PDT","43562.61458333333","0.0","63.8","70.8","0.0"
"4/7/2019 03:00:00 PM PDT","43562.625","0.0","64.0","70.5","0.0"
"4/7/2019 03:15:00 PM PDT","43562.63541666667","0.0","63.8","70.3","0.0"
"4/7/2019 03:30:00 PM PDT","43562.64583333333","0.0","64.6","70.2","0.0"
"4/7/2019 03:45:00 PM PDT","43562.65625","0.0","64.5","70.1","0.0"
"4/7/2019 04:00:00 PM PDT","43562.66666666667","0.0","64.2","70.1","0.0"
"4/7/2019 04:15:00 PM PDT","43562.67708333333","0.0","64.7","70.1","0.0"
"4/7/2019 04:30:00 PM PDT","43562.6875","0.0","64.5","70.1","0.0"
"4/7/2019 04:45:00 PM PDT","43562.69791666667","0.0","64.8","70.2","0.0"
"4/7/2019 05:00:00 PM PDT","43562.70833333333","0.0","64.9","70.3","0.0"
"4/7/2019 05:15:00 PM PDT","43562.71875","0.0","64.9","70.4","0.0"
"4/7/2019 05:30:00 PM PDT","43562.72916666667","0.0","64.8","70.4","0.0"
"4/7/2019 05:45:00 PM PDT","43562.73958333333","0.0","64.9","70.5","0.0"
"4/7/2019 06:00:00 PM PDT","43562.75","0.0","65.1","70.6","0.0"
"4/7/2019 06:15:00 PM PDT","43562.76041666667","0.0","65.4","70.6","0.0"
"4/7/2019 06:30:00 PM PDT","43562.77083333333","0.0","65.4","70.6","0.0"
"4/7/2019 06:45:00 PM PDT","43562.78125","0.0","65.6","70.6","0.0"
"4/7/2019 07:00:00 PM PDT","43562.79166666667","0.0","65.5","70.6","0.0"
"4/7/2019 07:15:00 PM PDT","43562.80208333333","0.0","65.6","70.6","0.0"
"4/7/2019 07:30:00 PM PDT","43562.8125","0.0","65.7","70.5","0.0"
"4/7/2019 07:45:00 PM PDT","43562.82291666667","0.0","65.6","70.2","0.0"
"4/7/2019 08:00:00 PM PDT","43562.83333333333","0.0","65.5","70.0","0.0"
"4/7/2019 08:15:00 PM PDT","43562.84375","0.0","65.3","69.8","0.0"
"4/7/2019 08:30:00 PM PDT","43562.85416666667","0.0","65.3","69.7","0.0"
"4/7/2019 08:45:00 PM PDT","43562.86458333333","0.0","65.2","69.6","0.0"
"4/7/2019 09:00:00 PM PDT","43562.875","0.0","65.1","69.4","0.0"
"4/7/2019 09:15:00 PM PDT","43562.88541666667","0.0","65.0","69.3","0.0"
"4/7/2019 09:30:00 PM PDT","43562.89583333333","0.0","65.0","69.1","0.0"
"4/7/2019 09:45:00 PM PDT","43562.90625","59.8","66.6","72.4","40.7"
"4/7/2019 10:00:00 PM PDT","43562.91666666667","59.8","66.6","72.9","43.1"
"4/7/2019 10:15:00 PM PDT","43562.92708333333","59.8","66.5","72.7","43.3"
"4/7/2019 10:30:00 PM PDT","43562.9375","59.8","66.5","72.7","43.2"
"4/7/2019 10:45:00 PM PDT","43562.94791666667","59.8","66.3","72.6","43.399998"
"4/7/2019 11:00:00 PM PDT","43562.95833333333","59.8","66.6","73.0","43.5"
"4/7/2019 11:15:00 PM PDT","43562.96875","59.8","66.8","73.1","43.3"
"4/7/2019 11:30:00 PM PDT","43562.97916666667","59.8","66.7","73.0","43.5"
"4/7/2019 11:45:00 PM PDT","43562.98958333333","59.8","66.4","72.8","43.1"
"4/8/2019 12:00:00 AM PDT","43563.0","59.8","66.5","72.8","43.7"
"4/8/2019 12:15:00 AM PDT","43563.01041666667","59.8","66.3","72.7","43.399998"
"4/8/2019 12:30:00 AM PDT","43563.02083333333","59.8","66.1","72.5","43.399998"
"4/8/2019 12:45:00 AM PDT","43563.03125","59.8","66.2","72.7","43.5"
"4/8/2019 01:00:00 AM PDT","43563.04166666667","59.8","65.8","72.1","43.399998"
"4/8/2019 01:15:00 AM PDT","43563.05208333333","59.8","65.3","71.9","43.6"
"4/8/2019 01:30:00 AM PDT","43563.0625","59.8","65.2","71.5","43.5"
"4/8/2019 01:45:00 AM PDT","43563.07291666667","59.8","64.9","71.7","43.399998"
"4/8/2019 02:00:00 AM PDT","43563.08333333333","59.8","64.6","71.1","43.5"
"4/8/2019 02:15:00 AM PDT","43563.09375","59.8","64.5","70.5","43.399998"
"4/8/2019 02:30:00 AM PDT","43563.10416666667","59.8","64.1","70.3","43.399998"
"4/8/2019 02:45:00 AM PDT","43563.11458333333","59.8","63.8","69.8","43.2"
"4/8/2019 03:00:00 AM PDT","43563.125","59.699997","63.6","69.3","43.399998"
"4/8/2019 03:15:00 AM PDT","43563.13541666667","59.699997","63.2","68.6","42.899998"
"4/8/2019 03:30:00 AM PDT","43563.14583333333","59.699997","63.0","68.4","42.899998"
"4/8/2019 03:45:00 AM PDT","43563.15625","59.8","62.9","67.7","43.399998"
"4/8/2019 04:00:00 AM PDT","43563.16666666667","59.8","62.4","67.1","43.1"
"4/8/2019 04:15:00 AM PDT","43563.17708333333","59.699997","62.8","68.4","42.0"
"4/8/2019 04:30:00 AM PDT","43563.1875","57.399998","62.8","67.8","39.8"
"4/8/2019 04:45:00 AM PDT","43563.19791666667","59.699997","62.0","66.7","43.0"
"4/8/2019 05:00:00 AM PDT","43563.20833333333","0.0","59.8","60.5","0.0"
"4/8/2019 05:15:00 AM PDT","43563.21875","0.0","59.7","60.6","0.0"
"4/8/2019 05:30:00 AM PDT","43563.22916666667","0.0","59.9","60.6","0.0"
"4/8/2019 05:45:00 AM PDT","43563.23958333333","0.0","59.9","60.8","0.0"
"4/8/2019 06:00:00 AM PDT","43563.25","0.0","59.9","61.0","0.0"
"4/8/2019 06:15:00 AM PDT","43563.26041666667","0.0","59.8","61.2","0.0"
"4/8/2019 06:30:00 AM PDT","43563.27083333333","0.0","59.8","61.2","0.0"
"4/8/2019 06:45:00 AM PDT","43563.28125","0.0","59.9","61.2","0.0"
"4/8/2019 07:00:00 AM PDT","43563.29166666667","0.0","59.8","61.2","0.0"
"4/8/2019 07:15:00 AM PDT","43563.30208333333","0.0","59.8","61.2","0.0"
"4/8/2019 07:30:00 AM PDT","43563.3125","0.0","59.8","61.2","0.0"
"4/8/2019 07:45:00 AM PDT","43563.32291666667","0.0","59.9","61.2","0.0"
"4/8/2019 08:00:00 AM PDT","43563.33333333333","0.0","59.9","61.2","0.0"
"4/8/2019 08:15:00 AM PDT","43563.34375","0.0","59.9","61.3","0.0"
"4/8/2019 08:30:00 AM PDT","43563.35416666667","0.0","59.8","61.3","0.0"
"4/8/2019 08:45:00 AM PDT","43563.36458333333","0.0","59.8","61.3","0.0"
"4/8/2019 09:00:00 AM PDT","43563.375","0.0","60.0","61.5","0.0"
"4/8/2019 09:15:00 AM PDT","43563.38541666667","0.0","60.0","61.6","0.0"
"4/8/2019 09:30:00 AM PDT","43563.39583333333","0.0","60.1","61.7","0.0"
"4/8/2019 09:45:00 AM PDT","43563.40625","0.0","60.5","62.1","0.0"
"4/8/2019 10:00:00 AM PDT","43563.41666666667","0.0","61.0","62.4","0.0"
"4/8/2019 10:15:00 AM PDT","43563.42708333333","0.0","61.3","62.7","0.0"
"4/8/2019 10:30:00 AM PDT","43563.4375","0.0","61.5","63.1","0.0"
"4/8/2019 10:45:00 AM PDT","43563.44791666667","0.0","61.5","63.4","0.0"
"4/8/2019 11:00:00 AM PDT","43563.45833333333","0.0","61.9","64.0","0.0"
"4/8/2019 11:15:00 AM PDT","43563.46875","0.0","62.0","64.6","0.0"
"4/8/2019 11:30:00 AM PDT","43563.47916666667","0.0","62.3","65.2","0.0"
"4/8/2019 11:45:00 AM PDT","43563.48958333333","0.0","62.5","65.5","0.0"
"4/8/2019 12:00:00 PM PDT","43563.5","0.0","62.6","66.0","0.0"
"4/8/2019 12:15:00 PM PDT","43563.51041666667","0.0","63.0","66.9","0.0"
"4/8/2019 12:30:00 PM PDT","43563.52083333333","0.0","63.1","67.5","0.0"
"4/8/2019 12:45:00 PM PDT","43563.53125","0.0","63.5","68.0","0.0"
"4/8/2019 01:00:00 PM PDT","43563.54166666667","0.0","63.5","68.7","0.0"
"4/8/2019 01:15:00 PM PDT","43563.55208333333","0.0","64.1","69.2","0.0"
"4/8/2019 01:30:00 PM PDT","43563.5625","0.0","63.7","69.3","0.0"
"4/8/2019 01:45:00 PM PDT","43563.57291666667","0.0","64.5","69.7","0.0"
"4/8/2019 02:00:00 PM PDT","43563.58333333333","0.0","64.2","69.8","0.0"
"4/8/2019 02:15:00 PM PDT","43563.59375","0.0","64.5","69.9","0.0"
"4/8/2019 02:30:00 PM PDT","43563.60416666667","0.0","64.5","69.8","0.0"
"4/8/2019 02:45:00 PM PDT","43563.61458333333","0.0","65.1","69.8","0.0"
"4/8/2019 03:00:00 PM PDT","43563.625","0.0","64.7","69.8","0.0"
"4/8/2019 03:15:00 PM PDT","43563.63541666667","0.0","65.1","69.8","0.0"
"4/8/2019 03:30:00 PM PDT","43563.64583333333","0.0","65.3","69.9","0.0"
"4/8/2019 03:45:00 PM PDT","43563.65625","0.0","65.0","70.0","0.0"
"4/8/2019 04:00:00 PM PDT","43563.66666666667","0.0","65.6","70.1","0.0"
"4/8/2019 04:15:00 PM PDT","43563.67708333333","0.0","65.6","70.1","0.0"
"4/8/2019 04:30:00 PM PDT","43563.6875","0.0","65.2","70.1","0.0"
"4/8/2019 04:45:00 PM PDT","43563.69791666667","0.0","65.8","70.2","0.0"
"4/8/2019 05:00:00 PM PDT","43563.70833333333","0.0","65.8","70.2","0.0"
"4/8/2019 05:15:00 PM PDT","43563.71875","0.0","65.7","70.2","0.0"
"4/8/2019 05:30:00 PM PDT","43563.72916666667","0.0","66.3","70.2","0.0"
"4/8/2019 05:45:00 PM PDT","43563.73958333333","0.0","65.6","70.2","0.0"
"4/8/2019 06:00:00 PM PDT","43563.75","0.0","66.0","70.2","0.0"
"4/8/2019 06:15:00 PM PDT","43563.76041666667","0.0","66.0","70.2","0.0"
"4/8/2019 06:30:00 PM PDT","43563.77083333333","0.0","66.0","70.2","0.0"
"4/8/2019 06:45:00 PM PDT","43563.78125","0.0","65.9","70.1","0.0"
"4/8/2019 07:00:00 PM PDT","43563.79166666667","0.0","65.8","70.0","0.0"
"4/8/2019 07:15:00 PM PDT","43563.80208333333","0.0","65.9","69.9","0.0"
"4/8/2019 07:30:00 PM PDT","43563.8125","0.0","65.8","69.7","0.0"
"4/8/2019 07:45:00 PM PDT","43563.82291666667","0.0","65.8","69.6","0.0"
"4/8/2019 08:00:00 PM PDT","43563.83333333333","0.0","65.7","69.5","0.0"
"4/8/2019 08:15:00 PM PDT","43563.84375","0.0","65.8","69.3","0.0"
"4/8/2019 08:30:00 PM PDT","43563.85416666667","0.0","65.7","69.2","0.0"
"4/8/2019 08:45:00 PM PDT","43563.86458333333","0.0","65.6","69.1","0.0"
"4/8/2019 09:00:00 PM PDT","43563.875","0.0","65.6","69.0","0.0"
"4/8/2019 09:15:00 PM PDT","43563.88541666667","0.0","65.7","69.0","0.0"
"4/8/2019 09:30:00 PM PDT","43563.89583333333","0.0","65.5","68.9","0.0"
"4/8/2019 09:45:00 PM PDT","43563.90625","59.199997","66.9","73.2","41.3"
"4/8/2019 10:00:00 PM PDT","43563.91666666667","59.8","67.6","74.2","43.5"
"4/8/2019 10:15:00 PM PDT","43563.92708333333","59.8","67.5","74.1","43.2"
"4/8/2019 10:30:00 PM PDT","43563.9375","59.8","67.5","74.0","43.399998"
"4/8/2019 10:45:00 PM PDT","43563.94791666667","59.8","67.2","73.9","43.399998"
"4/8/2019 11:00:00 PM PDT","43563.95833333333","59.8","67.1","73.9","43.399998"
"4/8/2019 11:15:00 PM PDT","43563.96875","59.8","67.3","73.7","43.3"
"4/8/2019 11:30:00 PM PDT","43563.97916666667","59.8","67.2","74.1","43.399998"
"4/8/2019 11:45:00 PM PDT","43563.98958333333","59.8","67.0","73.9","43.399998"
"4/9/2019 12:00:00 AM PDT","43564.0","59.8","67.1","73.8","43.6"
"4/9/2019 12:15:00 AM PDT","43564.01041666667","58.3","66.8","73.4","42.2"
"4/9/2019 12:30:00 AM PDT","43564.02083333333","59.8","66.7","73.3","43.6"
"4/9/2019 12:45:00 AM PDT","43564.03125","59.8","66.7","73.6","43.8"
"4/9/2019 01:00:00 AM PDT","43564.04166666667","59.8","66.1","73.0","43.8"
"4/9/2019 01:15:00 AM PDT","43564.05208333333","57.5","65.8","72.6","41.6"
"4/9/2019 01:30:00 AM PDT","43564.0625","59.699997","65.1","72.0","43.3"
"4/9/2019 01:45:00 AM PDT","43564.07291666667","59.8","64.1","71.0","43.5"
"4/9/2019 02:00:00 AM PDT","43564.08333333333","59.8","63.6","70.6","43.399998"
"4/9/2019 02:15:00 AM PDT","43564.09375","58.399998","63.5","70.4","42.2"
"4/9/2019 02:30:00 AM PDT","43564.10416666667","59.8","63.1","70.1","43.399998"
"4/9/2019 02:45:00 AM PDT","43564.11458333333","58.5","62.8","69.4","43.2"
"4/9/2019 03:00:00 AM PDT","43564.125","59.8","62.6","69.6","43.399998"
"4/9/2019 03:15:00 AM PDT","43564.13541666667","59.699997","62.5","69.4","43.2"
"4/9/2019 03:30:00 AM PDT","43564.14583333333","59.699997","62.5","69.1","43.0"
"4/9/2019 03:45:00 AM PDT","43564.15625","57.3","61.5","68.1","40.899998"
"4/9/2019 04:00:00 AM PDT","43564.16666666667","59.899998","61.2","67.1","43.1"
"4/9/2019 04:15:00 AM PDT","43564.17708333333","59.8","60.4","66.0","43.399998"
"4/9/2019 04:30:00 AM PDT","43564.1875","59.1","60.0","65.1","41.0"
"4/9/2019 04:45:00 AM PDT","43564.19791666667","0.0","57.9","59.8","0.0"
"4/9/2019 05:00:00 AM PDT","43564.20833333333","0.0","58.1","59.7","0.0"
"4/9/2019 05:15:00 AM PDT","43564.21875","0.0","58.2","61.1","0.0"
"4/9/2019 05:30:00 AM PDT","43564.22916666667","0.0","58.3","60.9","0.0"
"4/9/2019 05:45:00 AM PDT","43564.23958333333","0.0","58.2","61.1","0.0"
"4/9/2019 06:00:00 AM PDT","43564.25","0.0","58.3","61.1","0.0"
"4/9/2019 06:15:00 AM PDT","43564.26041666667","0.0","58.3","60.8","0.0"
"4/9/2019 06:30:00 AM PDT","43564.27083333333","0.0","58.1","60.8","0.0"
"4/9/2019 06:45:00 AM PDT","43564.28125","0.0","58.3","60.7","0.0"
"4/9/2019 07:00:00 AM PDT","43564.29166666667","0.0","58.2","60.7","0.0"
"4/9/2019 07:15:00 AM PDT","43564.30208333333","0.0","58.1","60.6","0.0"
"4/9/2019 07:30:00 AM PDT","43564.3125","0.0","58.0","60.5","0.0"
"4/9/2019 07:45:00 AM PDT","43564.32291666667","0.0","58.0","60.5","0.0"
