"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"4/9/2019 08:00:00 AM PDT","43564.33333333333","0.0","58.1","60.5","0.0"
"4/9/2019 08:15:00 AM PDT","43564.34375","0.0","57.9","60.5","0.0"
"4/9/2019 08:30:00 AM PDT","43564.35416666667","0.0","58.1","60.4","0.0"
"4/9/2019 08:45:00 AM PDT","43564.36458333333","0.0","57.9","60.5","0.0"
"4/9/2019 09:00:00 AM PDT","43564.375","0.0","58.1","60.4","0.0"
"4/9/2019 09:15:00 AM PDT","43564.38541666667","0.0","58.0","60.4","0.0"
"4/9/2019 09:30:00 AM PDT","43564.39583333333","0.0","58.2","60.5","0.0"
"4/9/2019 09:45:00 AM PDT","43564.40625","0.0","58.1","60.7","0.0"
"4/9/2019 10:00:00 AM PDT","43564.41666666667","0.0","58.3","60.9","0.0"
"4/9/2019 10:15:00 AM PDT","43564.42708333333","0.0","58.6","61.1","0.0"
"4/9/2019 10:30:00 AM PDT","43564.4375","0.0","58.8","61.3","0.0"
"4/9/2019 10:45:00 AM PDT","43564.44791666667","0.0","58.7","61.9","0.0"
"4/9/2019 11:00:00 AM PDT","43564.45833333333","14.799999","64.7","67.4","1.1"
"4/9/2019 11:15:00 AM PDT","43564.46875","59.8","61.3","68.1","39.899998"
"4/9/2019 11:30:00 AM PDT","43564.47916666667","57.8","59.8","65.7","40.7"
"4/9/2019 11:45:00 AM PDT","43564.48958333333","59.399998","59.1","64.7","41.7"
"4/9/2019 12:00:00 PM PDT","43564.5","58.8","58.7","63.7","41.0"
"4/9/2019 12:15:00 PM PDT","43564.51041666667","44.6","59.0","63.5","23.9"
"4/9/2019 12:30:00 PM PDT","43564.52083333333","44.0","60.3","65.9","22.6"
"4/9/2019 12:45:00 PM PDT","43564.53125","52.1","59.4","64.7","30.099998"
"4/9/2019 01:00:00 PM PDT","43564.54166666667","49.6","59.3","64.3","26.699999"
"4/9/2019 01:15:00 PM PDT","43564.55208333333","0.0","57.1","60.2","0.0"
"4/9/2019 01:30:00 PM PDT","43564.5625","0.0","57.6","63.1","0.0"
"4/9/2019 01:45:00 PM PDT","43564.57291666667","0.0","58.1","64.6","0.0"
"4/9/2019 02:00:00 PM PDT","43564.58333333333","0.0","58.4","65.4","0.0"
"4/9/2019 02:15:00 PM PDT","43564.59375","0.0","58.9","65.6","0.0"
"4/9/2019 02:30:00 PM PDT","43564.60416666667","0.0","59.3","64.9","0.0"
"4/9/2019 02:45:00 PM PDT","43564.61458333333","0.0","59.5","64.2","0.0"
"4/9/2019 03:00:00 PM PDT","43564.625","0.0","59.6","63.7","0.0"
"4/9/2019 03:15:00 PM PDT","43564.63541666667","0.0","59.8","63.4","0.0"
"4/9/2019 03:30:00 PM PDT","43564.64583333333","0.0","59.8","63.3","0.0"
"4/9/2019 03:45:00 PM PDT","43564.65625","0.0","60.0","63.2","0.0"
"4/9/2019 04:00:00 PM PDT","43564.66666666667","0.0","59.9","63.1","0.0"
"4/9/2019 04:15:00 PM PDT","43564.67708333333","0.0","59.9","63.1","0.0"
"4/9/2019 04:30:00 PM PDT","43564.6875","0.0","59.9","63.0","0.0"
"4/9/2019 04:45:00 PM PDT","43564.69791666667","0.0","60.2","63.1","0.0"
"4/9/2019 05:00:00 PM PDT","43564.70833333333","0.0","60.3","63.1","0.0"
"4/9/2019 05:15:00 PM PDT","43564.71875","0.0","60.4","63.1","0.0"
"4/9/2019 05:30:00 PM PDT","43564.72916666667","0.0","60.1","62.6","0.0"
"4/9/2019 05:45:00 PM PDT","43564.73958333333","0.0","59.3","62.2","0.0"
"4/9/2019 06:00:00 PM PDT","43564.75","0.0","59.1","62.1","0.0"
"4/9/2019 06:15:00 PM PDT","43564.76041666667","0.0","59.1","62.1","0.0"
"4/9/2019 06:30:00 PM PDT","43564.77083333333","0.0","59.3","62.0","0.0"
"4/9/2019 06:45:00 PM PDT","43564.78125","0.0","59.3","62.0","0.0"
"4/9/2019 07:00:00 PM PDT","43564.79166666667","0.0","59.3","61.9","0.0"
"4/9/2019 07:15:00 PM PDT","43564.80208333333","0.0","59.5","61.9","0.0"
"4/9/2019 07:30:00 PM PDT","43564.8125","0.0","59.4","61.7","0.0"
"4/9/2019 07:45:00 PM PDT","43564.82291666667","0.0","59.4","61.7","0.0"
"4/9/2019 08:00:00 PM PDT","43564.83333333333","0.0","59.2","61.7","0.0"
"4/9/2019 08:15:00 PM PDT","43564.84375","0.0","59.2","61.6","0.0"
"4/9/2019 08:30:00 PM PDT","43564.85416666667","0.0","59.2","61.4","0.0"
"4/9/2019 08:45:00 PM PDT","43564.86458333333","0.0","59.1","61.3","0.0"
"4/9/2019 09:00:00 PM PDT","43564.875","0.0","59.0","61.1","0.0"
"4/9/2019 09:15:00 PM PDT","43564.88541666667","0.0","59.0","61.1","0.0"
"4/9/2019 09:30:00 PM PDT","43564.89583333333","0.0","59.1","61.0","0.0"
"4/9/2019 09:45:00 PM PDT","43564.90625","32.1","63.5","69.0","9.2"
"4/9/2019 10:00:00 PM PDT","43564.91666666667","39.8","59.2","64.9","16.0"
"4/9/2019 10:15:00 PM PDT","43564.92708333333","34.899998","61.8","68.0","11.599999"
"4/9/2019 10:30:00 PM PDT","43564.9375","41.3","58.9","64.7","18.0"
"4/9/2019 10:45:00 PM PDT","43564.94791666667","36.0","61.1","67.0","13.5"
"4/9/2019 11:00:00 PM PDT","43564.95833333333","42.2","58.3","63.8","20.6"
"4/9/2019 11:15:00 PM PDT","43564.96875","30.4","62.2","67.1","11.599999"
"4/9/2019 11:30:00 PM PDT","43564.97916666667","38.5","59.5","65.0","15.4"
"4/9/2019 11:45:00 PM PDT","43564.98958333333","30.8","60.7","65.9","8.099999"
"4/10/2019 12:00:00 AM PDT","43565.0","36.3","60.5","65.9","13.4"
"4/10/2019 12:15:00 AM PDT","43565.01041666667","41.8","58.5","64.1","19.4"
"4/10/2019 12:30:00 AM PDT","43565.02083333333","34.2","59.0","63.0","9.9"
"4/10/2019 12:45:00 AM PDT","43565.03125","25.4","62.4","66.9","3.3"
"4/10/2019 01:00:00 AM PDT","43565.04166666667","22.3","65.0","68.5","3.1"
"4/10/2019 01:15:00 AM PDT","43565.05208333333","23.5","61.5","64.7","3.6999998"
"4/10/2019 01:30:00 AM PDT","43565.0625","0.0","57.4","58.9","0.0"
"4/10/2019 01:45:00 AM PDT","43565.07291666667","0.0","57.5","58.8","0.0"
"4/10/2019 02:00:00 AM PDT","43565.08333333333","0.0","57.4","58.6","0.0"
"4/10/2019 02:15:00 AM PDT","43565.09375","0.0","57.3","59.1","0.0"
"4/10/2019 02:30:00 AM PDT","43565.10416666667","0.0","57.6","59.2","0.0"
"4/10/2019 02:45:00 AM PDT","43565.11458333333","0.0","57.5","59.2","0.0"
"4/10/2019 03:00:00 AM PDT","43565.125","0.0","57.3","59.1","0.0"
"4/10/2019 03:15:00 AM PDT","43565.13541666667","0.0","57.4","59.0","0.0"
"4/10/2019 03:30:00 AM PDT","43565.14583333333","0.0","57.4","59.0","0.0"
"4/10/2019 03:45:00 AM PDT","43565.15625","0.0","57.3","59.0","0.0"
"4/10/2019 04:00:00 AM PDT","43565.16666666667","0.0","57.0","58.8","0.0"
"4/10/2019 04:15:00 AM PDT","43565.17708333333","0.0","56.9","58.7","0.0"
"4/10/2019 04:30:00 AM PDT","43565.1875","0.0","56.9","58.6","0.0"
"4/10/2019 04:45:00 AM PDT","43565.19791666667","0.0","56.9","58.5","0.0"
"4/10/2019 05:00:00 AM PDT","43565.20833333333","0.0","56.5","58.3","0.0"
"4/10/2019 05:15:00 AM PDT","43565.21875","0.0","56.5","58.4","0.0"
"4/10/2019 05:30:00 AM PDT","43565.22916666667","0.0","56.6","58.2","0.0"
"4/10/2019 05:45:00 AM PDT","43565.23958333333","0.0","56.5","58.2","0.0"
"4/10/2019 06:00:00 AM PDT","43565.25","0.0","56.2","58.2","0.0"
"4/10/2019 06:15:00 AM PDT","43565.26041666667","0.0","56.3","58.1","0.0"
"4/10/2019 06:30:00 AM PDT","43565.27083333333","0.0","56.3","58.1","0.0"
"4/10/2019 06:45:00 AM PDT","43565.28125","0.0","56.2","58.0","0.0"
"4/10/2019 07:00:00 AM PDT","43565.29166666667","0.0","56.0","58.0","0.0"
"4/10/2019 07:15:00 AM PDT","43565.30208333333","0.0","56.1","57.9","0.0"
"4/10/2019 07:30:00 AM PDT","43565.3125","0.0","55.8","57.9","0.0"
"4/10/2019 07:45:00 AM PDT","43565.32291666667","0.0","55.9","57.8","0.0"
"4/10/2019 08:00:00 AM PDT","43565.33333333333","0.0","55.7","57.8","0.0"
"4/10/2019 08:15:00 AM PDT","43565.34375","0.0","55.6","57.7","0.0"
"4/10/2019 08:30:00 AM PDT","43565.35416666667","0.0","55.8","57.7","0.0"
"4/10/2019 08:45:00 AM PDT","43565.36458333333","0.0","55.5","57.7","0.0"
"4/10/2019 09:00:00 AM PDT","43565.375","0.0","55.8","57.8","0.0"
"4/10/2019 09:15:00 AM PDT","43565.38541666667","0.0","55.8","57.8","0.0"
"4/10/2019 09:30:00 AM PDT","43565.39583333333","0.0","55.7","57.8","0.0"
"4/10/2019 09:45:00 AM PDT","43565.40625","0.0","55.9","57.9","0.0"
"4/10/2019 10:00:00 AM PDT","43565.41666666667","0.0","56.0","58.2","0.0"
"4/10/2019 10:15:00 AM PDT","43565.42708333333","0.0","56.5","58.6","0.0"
"4/10/2019 10:30:00 AM PDT","43565.4375","0.0","56.8","58.9","0.0"
"4/10/2019 10:45:00 AM PDT","43565.44791666667","0.0","57.4","59.9","0.0"
"4/10/2019 11:00:00 AM PDT","43565.45833333333","0.0","57.6","61.1","0.0"
"4/10/2019 11:15:00 AM PDT","43565.46875","0.0","57.8","62.2","0.0"
"4/10/2019 11:30:00 AM PDT","43565.47916666667","0.0","58.2","63.1","0.0"
"4/10/2019 11:45:00 AM PDT","43565.48958333333","0.0","58.3","64.4","0.0"
"4/10/2019 12:00:00 PM PDT","43565.5","0.0","58.7","65.3","0.0"
"4/10/2019 12:15:00 PM PDT","43565.51041666667","0.0","59.1","65.9","0.0"
"4/10/2019 12:30:00 PM PDT","43565.52083333333","0.0","59.1","66.2","0.0"
"4/10/2019 12:45:00 PM PDT","43565.53125","0.0","59.3","66.9","0.0"
"4/10/2019 01:00:00 PM PDT","43565.54166666667","0.0","59.6","67.4","0.0"
"4/10/2019 01:15:00 PM PDT","43565.55208333333","0.0","60.3","67.9","0.0"
"4/10/2019 01:30:00 PM PDT","43565.5625","0.0","59.9","68.4","0.0"
"4/10/2019 01:45:00 PM PDT","43565.57291666667","0.0","59.9","68.5","0.0"
"4/10/2019 02:00:00 PM PDT","43565.58333333333","0.0","60.1","68.6","0.0"
"4/10/2019 02:15:00 PM PDT","43565.59375","0.0","59.9","68.4","0.0"
"4/10/2019 02:30:00 PM PDT","43565.60416666667","0.0","60.1","67.6","0.0"
"4/10/2019 02:45:00 PM PDT","43565.61458333333","0.0","60.2","66.7","0.0"
"4/10/2019 03:00:00 PM PDT","43565.625","0.0","60.2","66.2","0.0"
"4/10/2019 03:15:00 PM PDT","43565.63541666667","0.0","60.3","65.9","0.0"
"4/10/2019 03:30:00 PM PDT","43565.64583333333","0.0","60.2","65.7","0.0"
"4/10/2019 03:45:00 PM PDT","43565.65625","0.0","60.3","65.6","0.0"
"4/10/2019 04:00:00 PM PDT","43565.66666666667","0.0","60.6","65.6","0.0"
"4/10/2019 04:15:00 PM PDT","43565.67708333333","0.0","60.5","65.6","0.0"
"4/10/2019 04:30:00 PM PDT","43565.6875","0.0","60.5","65.6","0.0"
"4/10/2019 04:45:00 PM PDT","43565.69791666667","0.0","60.8","65.6","0.0"
"4/10/2019 05:00:00 PM PDT","43565.70833333333","0.0","61.0","65.7","0.0"
"4/10/2019 05:15:00 PM PDT","43565.71875","0.0","60.7","65.7","0.0"
"4/10/2019 05:30:00 PM PDT","43565.72916666667","0.0","61.1","65.7","0.0"
"4/10/2019 05:45:00 PM PDT","43565.73958333333","0.0","60.9","65.7","0.0"
"4/10/2019 06:00:00 PM PDT","43565.75","0.0","61.0","65.7","0.0"
"4/10/2019 06:15:00 PM PDT","43565.76041666667","0.0","60.9","65.7","0.0"
"4/10/2019 06:30:00 PM PDT","43565.77083333333","0.0","61.2","65.7","0.0"
"4/10/2019 06:45:00 PM PDT","43565.78125","0.0","61.1","65.6","0.0"
"4/10/2019 07:00:00 PM PDT","43565.79166666667","0.0","61.1","65.5","0.0"
"4/10/2019 07:15:00 PM PDT","43565.80208333333","0.0","60.8","65.4","0.0"
"4/10/2019 07:30:00 PM PDT","43565.8125","0.0","60.9","65.2","0.0"
"4/10/2019 07:45:00 PM PDT","43565.82291666667","0.0","60.8","65.1","0.0"
"4/10/2019 08:00:00 PM PDT","43565.83333333333","0.0","60.6","65.1","0.0"
"4/10/2019 08:15:00 PM PDT","43565.84375","0.0","60.6","65.0","0.0"
"4/10/2019 08:30:00 PM PDT","43565.85416666667","0.0","60.4","64.9","0.0"
"4/10/2019 08:45:00 PM PDT","43565.86458333333","0.0","60.5","64.8","0.0"
"4/10/2019 09:00:00 PM PDT","43565.875","0.0","60.4","64.7","0.0"
"4/10/2019 09:15:00 PM PDT","43565.88541666667","0.0","60.3","64.6","0.0"
"4/10/2019 09:30:00 PM PDT","43565.89583333333","0.0","60.2","64.4","0.0"
"4/10/2019 09:45:00 PM PDT","43565.90625","36.0","65.2","71.2","16.1"
"4/10/2019 10:00:00 PM PDT","43565.91666666667","58.8","59.5","65.9","34.0"
"4/10/2019 10:15:00 PM PDT","43565.92708333333","50.8","58.7","64.9","27.9"
"4/10/2019 10:30:00 PM PDT","43565.9375","48.3","56.0","58.8","24.4"
"4/10/2019 10:45:00 PM PDT","43565.94791666667","34.6","61.2","66.8","11.2"
"4/10/2019 11:00:00 PM PDT","43565.95833333333","42.899998","61.4","67.7","21.1"
"4/10/2019 11:15:00 PM PDT","43565.96875","43.1","59.6","65.6","20.699999"
"4/10/2019 11:30:00 PM PDT","43565.97916666667","37.7","61.8","67.7","14.4"
"4/10/2019 11:45:00 PM PDT","43565.98958333333","45.7","59.6","65.7","22.199999"
"4/11/2019 12:00:00 AM PDT","43566.0","41.899998","59.5","65.4","19.6"
"4/11/2019 12:15:00 AM PDT","43566.01041666667","35.7","62.2","68.1","12.599999"
"4/11/2019 12:30:00 AM PDT","43566.02083333333","39.5","59.7","65.0","16.5"
"4/11/2019 12:45:00 AM PDT","43566.03125","39.3","61.4","67.2","15.799999"
"4/11/2019 01:00:00 AM PDT","43566.04166666667","45.2","59.0","65.0","21.8"
"4/11/2019 01:15:00 AM PDT","43566.05208333333","33.1","61.4","67.2","8.2"
"4/11/2019 01:30:00 AM PDT","43566.0625","41.899998","59.7","65.8","18.3"
"4/11/2019 01:45:00 AM PDT","43566.07291666667","36.3","60.4","65.4","12.5"
"4/11/2019 02:00:00 AM PDT","43566.08333333333","39.899998","60.2","66.0","19.8"
"4/11/2019 02:15:00 AM PDT","43566.09375","41.399998","59.0","64.2","18.9"
"4/11/2019 02:30:00 AM PDT","43566.10416666667","36.6","60.3","65.4","13.9"
"4/11/2019 02:45:00 AM PDT","43566.11458333333","42.3","58.5","63.4","19.6"
"4/11/2019 03:00:00 AM PDT","43566.125","32.1","58.8","63.1","7.5"
"4/11/2019 03:15:00 AM PDT","43566.13541666667","0.0","55.8","57.6","0.0"
"4/11/2019 03:30:00 AM PDT","43566.14583333333","0.0","56.0","57.5","0.0"
"4/11/2019 03:45:00 AM PDT","43566.15625","0.0","56.2","58.5","0.0"
"4/11/2019 04:00:00 AM PDT","43566.16666666667","0.0","56.4","58.8","0.0"
"4/11/2019 04:15:00 AM PDT","43566.17708333333","0.0","56.2","58.8","0.0"
"4/11/2019 04:30:00 AM PDT","43566.1875","0.0","56.2","58.8","0.0"
"4/11/2019 04:45:00 AM PDT","43566.19791666667","0.0","56.2","58.6","0.0"
"4/11/2019 05:00:00 AM PDT","43566.20833333333","0.0","56.2","58.6","0.0"
"4/11/2019 05:15:00 AM PDT","43566.21875","0.0","56.2","58.5","0.0"
"4/11/2019 05:30:00 AM PDT","43566.22916666667","0.0","56.2","58.5","0.0"
"4/11/2019 05:45:00 AM PDT","43566.23958333333","0.0","55.9","58.4","0.0"
"4/11/2019 06:00:00 AM PDT","43566.25","0.0","56.1","58.4","0.0"
"4/11/2019 06:15:00 AM PDT","43566.26041666667","0.0","56.0","58.4","0.0"
"4/11/2019 06:30:00 AM PDT","43566.27083333333","0.0","55.8","58.2","0.0"
"4/11/2019 06:45:00 AM PDT","43566.28125","0.0","55.9","58.1","0.0"
"4/11/2019 07:00:00 AM PDT","43566.29166666667","0.0","55.6","58.1","0.0"
"4/11/2019 07:15:00 AM PDT","43566.30208333333","0.0","55.6","58.1","0.0"
"4/11/2019 07:30:00 AM PDT","43566.3125","0.0","55.5","58.1","0.0"
"4/11/2019 07:45:00 AM PDT","43566.32291666667","0.0","55.5","58.1","0.0"
"4/11/2019 08:00:00 AM PDT","43566.33333333333","0.0","55.6","58.1","0.0"
"4/11/2019 08:15:00 AM PDT","43566.34375","0.0","55.7","58.1","0.0"
"4/11/2019 08:30:00 AM PDT","43566.35416666667","0.0","55.5","58.2","0.0"
"4/11/2019 08:45:00 AM PDT","43566.36458333333","0.0","55.6","58.1","0.0"
"4/11/2019 09:00:00 AM PDT","43566.375","0.0","55.8","58.2","0.0"
"4/11/2019 09:15:00 AM PDT","43566.38541666667","0.0","55.7","58.4","0.0"
"4/11/2019 09:30:00 AM PDT","43566.39583333333","0.0","55.7","58.4","0.0"
"4/11/2019 09:45:00 AM PDT","43566.40625","0.0","55.9","58.5","0.0"
"4/11/2019 10:00:00 AM PDT","43566.41666666667","0.0","56.0","58.8","0.0"
"4/11/2019 10:15:00 AM PDT","43566.42708333333","0.0","56.6","59.0","0.0"
"4/11/2019 10:30:00 AM PDT","43566.4375","0.0","56.8","59.2","0.0"
"4/11/2019 10:45:00 AM PDT","43566.44791666667","0.0","57.2","59.6","0.0"
"4/11/2019 11:00:00 AM PDT","43566.45833333333","0.0","57.5","60.3","0.0"
"4/11/2019 11:15:00 AM PDT","43566.46875","0.0","57.7","60.9","0.0"
"4/11/2019 11:30:00 AM PDT","43566.47916666667","0.0","57.9","60.8","0.0"
"4/11/2019 11:45:00 AM PDT","43566.48958333333","0.0","58.1","60.9","0.0"
"4/11/2019 12:00:00 PM PDT","43566.5","10.0","62.4","64.8","0.39999998"
"4/11/2019 12:15:00 PM PDT","43566.51041666667","56.899998","61.4","67.3","33.6"
"4/11/2019 12:30:00 PM PDT","43566.52083333333","56.5","59.6","65.3","36.3"
"4/11/2019 12:45:00 PM PDT","43566.53125","46.1","60.1","65.4","23.199999"
"4/11/2019 01:00:00 PM PDT","43566.54166666667","59.8","58.2","60.3","33.399998"
"4/11/2019 01:15:00 PM PDT","43566.55208333333","0.0","57.0","59.1","0.0"
"4/11/2019 01:30:00 PM PDT","43566.5625","0.0","57.6","60.0","0.0"
"4/11/2019 01:45:00 PM PDT","43566.57291666667","0.0","57.7","60.7","0.0"
"4/11/2019 02:00:00 PM PDT","43566.58333333333","0.0","58.0","61.1","0.0"
"4/11/2019 02:15:00 PM PDT","43566.59375","0.0","58.8","61.5","0.0"
"4/11/2019 02:30:00 PM PDT","43566.60416666667","0.0","59.3","61.9","0.0"
"4/11/2019 02:45:00 PM PDT","43566.61458333333","0.0","59.7","62.1","0.0"
"4/11/2019 03:00:00 PM PDT","43566.625","0.0","59.8","62.2","0.0"
"4/11/2019 03:15:00 PM PDT","43566.63541666667","0.0","59.7","62.2","0.0"
"4/11/2019 03:30:00 PM PDT","43566.64583333333","0.0","59.9","62.4","0.0"
"4/11/2019 03:45:00 PM PDT","43566.65625","0.0","60.2","62.6","0.0"
"4/11/2019 04:00:00 PM PDT","43566.66666666667","0.0","60.1","62.6","0.0"
"4/11/2019 04:15:00 PM PDT","43566.67708333333","0.0","60.1","62.7","0.0"
"4/11/2019 04:30:00 PM PDT","43566.6875","0.0","60.3","62.7","0.0"
"4/11/2019 04:45:00 PM PDT","43566.69791666667","0.0","60.2","62.7","0.0"
"4/11/2019 05:00:00 PM PDT","43566.70833333333","0.0","60.4","62.7","0.0"
"4/11/2019 05:15:00 PM PDT","43566.71875","0.0","60.4","62.7","0.0"
"4/11/2019 05:30:00 PM PDT","43566.72916666667","0.0","60.4","62.7","0.0"
"4/11/2019 05:45:00 PM PDT","43566.73958333333","0.0","60.2","62.7","0.0"
"4/11/2019 06:00:00 PM PDT","43566.75","0.0","60.5","62.8","0.0"
"4/11/2019 06:15:00 PM PDT","43566.76041666667","0.0","60.4","62.8","0.0"
"4/11/2019 06:30:00 PM PDT","43566.77083333333","0.0","60.4","62.8","0.0"
"4/11/2019 06:45:00 PM PDT","43566.78125","0.0","60.5","62.7","0.0"
"4/11/2019 07:00:00 PM PDT","43566.79166666667","0.0","60.4","62.6","0.0"
"4/11/2019 07:15:00 PM PDT","43566.80208333333","0.0","60.3","62.5","0.0"
"4/11/2019 07:30:00 PM PDT","43566.8125","0.0","60.3","62.4","0.0"
"4/11/2019 07:45:00 PM PDT","43566.82291666667","0.0","60.0","62.3","0.0"
"4/11/2019 08:00:00 PM PDT","43566.83333333333","0.0","59.7","62.1","0.0"
"4/11/2019 08:15:00 PM PDT","43566.84375","0.0","59.6","62.0","0.0"
"4/11/2019 08:30:00 PM PDT","43566.85416666667","0.0","59.4","61.9","0.0"
"4/11/2019 08:45:00 PM PDT","43566.86458333333","0.0","59.6","61.9","0.0"
"4/11/2019 09:00:00 PM PDT","43566.875","0.0","59.6","61.7","0.0"
"4/11/2019 09:15:00 PM PDT","43566.88541666667","0.0","59.4","61.7","0.0"
"4/11/2019 09:30:00 PM PDT","43566.89583333333","0.0","59.5","61.5","0.0"
"4/11/2019 09:45:00 PM PDT","43566.90625","32.7","66.2","72.5","12.2"
"4/11/2019 10:00:00 PM PDT","43566.91666666667","55.199997","61.1","67.8","30.099998"
"4/11/2019 10:15:00 PM PDT","43566.92708333333","32.1","62.9","67.5","11.7"
"4/11/2019 10:30:00 PM PDT","43566.9375","44.0","62.7","69.2","20.3"
"4/11/2019 10:45:00 PM PDT","43566.94791666667","42.1","61.1","66.9","19.699999"
"4/11/2019 11:00:00 PM PDT","43566.95833333333","34.7","63.3","68.5","11.3"
"4/11/2019 11:15:00 PM PDT","43566.96875","51.5","61.0","67.3","22.6"
"4/11/2019 11:30:00 PM PDT","43566.97916666667","29.5","62.1","66.4","7.0"
"4/11/2019 11:45:00 PM PDT","43566.98958333333","43.2","61.5","67.7","15.9"
"4/12/2019 12:00:00 AM PDT","43567.0","31.8","63.1","67.9","7.7"
"4/12/2019 12:15:00 AM PDT","43567.01041666667","30.5","64.5","69.2","12.3"
"4/12/2019 12:30:00 AM PDT","43567.02083333333","39.399998","60.6","66.4","16.199999"
"4/12/2019 12:45:00 AM PDT","43567.03125","32.3","63.3","68.2","10.099999"
"4/12/2019 01:00:00 AM PDT","43567.04166666667","41.899998","60.4","66.0","18.0"
"4/12/2019 01:15:00 AM PDT","43567.05208333333","28.8","63.0","67.0","6.3999996"
"4/12/2019 01:30:00 AM PDT","43567.0625","37.3","60.3","65.2","13.799999"
"4/12/2019 01:45:00 AM PDT","43567.07291666667","31.199999","62.8","67.0","8.2"
"4/12/2019 02:00:00 AM PDT","43567.08333333333","38.1","59.6","64.6","15.0"
"4/12/2019 02:15:00 AM PDT","43567.09375","30.599998","62.2","66.5","7.7999997"
"4/12/2019 02:30:00 AM PDT","43567.10416666667","36.1","60.0","64.6","13.4"
"4/12/2019 02:45:00 AM PDT","43567.11458333333","17.699999","66.0","69.3","1.5"
"4/12/2019 03:00:00 AM PDT","43567.125","25.3","64.1","67.6","4.4"
"4/12/2019 03:15:00 AM PDT","43567.13541666667","32.5","63.8","67.8","8.0"
"4/12/2019 03:30:00 AM PDT","43567.14583333333","24.3","61.5","64.0","3.8"
"4/12/2019 03:45:00 AM PDT","43567.15625","22.5","62.6","65.1","3.6"
"4/12/2019 04:00:00 AM PDT","43567.16666666667","26.599998","60.7","63.3","5.4"
"4/12/2019 04:15:00 AM PDT","43567.17708333333","17.6","62.7","64.7","1.5999999"
"4/12/2019 04:30:00 AM PDT","43567.1875","22.0","60.7","63.0","2.7"
"4/12/2019 04:45:00 AM PDT","43567.19791666667","26.0","62.5","64.6","12.799999"
"4/12/2019 05:00:00 AM PDT","43567.20833333333","0.0","60.7","60.8","0.0"
"4/12/2019 05:15:00 AM PDT","43567.21875","0.0","60.6","60.8","0.0"
"4/12/2019 05:30:00 AM PDT","43567.22916666667","0.0","60.6","60.8","0.0"
"4/12/2019 05:45:00 AM PDT","43567.23958333333","0.0","59.9","60.6","0.0"
"4/12/2019 06:00:00 AM PDT","43567.25","0.0","59.6","60.3","0.0"
"4/12/2019 06:15:00 AM PDT","43567.26041666667","0.0","59.6","60.1","0.0"
"4/12/2019 06:30:00 AM PDT","43567.27083333333","0.0","59.3","60.0","0.0"
"4/12/2019 06:45:00 AM PDT","43567.28125","0.0","59.3","59.7","0.0"
"4/12/2019 07:00:00 AM PDT","43567.29166666667","0.0","59.2","59.5","0.0"
"4/12/2019 07:15:00 AM PDT","43567.30208333333","0.0","59.2","59.5","0.0"
"4/12/2019 07:30:00 AM PDT","43567.3125","0.0","59.3","59.3","0.0"
"4/12/2019 07:45:00 AM PDT","43567.32291666667","0.0","59.2","59.2","0.0"
"4/12/2019 08:00:00 AM PDT","43567.33333333333","0.0","59.2","59.2","0.0"
"4/12/2019 08:15:00 AM PDT","43567.34375","0.0","59.1","59.2","0.0"
"4/12/2019 08:30:00 AM PDT","43567.35416666667","0.0","59.1","59.2","0.0"
"4/12/2019 08:45:00 AM PDT","43567.36458333333","0.0","59.1","59.1","0.0"
"4/12/2019 09:00:00 AM PDT","43567.375","0.0","58.9","59.2","0.0"
"4/12/2019 09:15:00 AM PDT","43567.38541666667","0.0","58.9","59.2","0.0"
"4/12/2019 09:30:00 AM PDT","43567.39583333333","0.0","58.8","59.2","0.0"
"4/12/2019 09:45:00 AM PDT","43567.40625","0.0","58.9","59.3","0.0"
"4/12/2019 10:00:00 AM PDT","43567.41666666667","0.0","59.0","59.5","0.0"
"4/12/2019 10:15:00 AM PDT","43567.42708333333","0.0","59.0","59.7","0.0"
"4/12/2019 10:30:00 AM PDT","43567.4375","0.0","58.9","60.0","0.0"
"4/12/2019 10:45:00 AM PDT","43567.44791666667","0.0","59.2","61.0","0.0"
"4/12/2019 11:00:00 AM PDT","43567.45833333333","0.0","59.3","62.0","0.0"
"4/12/2019 11:15:00 AM PDT","43567.46875","0.0","59.6","62.8","0.0"
"4/12/2019 11:30:00 AM PDT","43567.47916666667","0.0","59.6","63.8","0.0"
"4/12/2019 11:45:00 AM PDT","43567.48958333333","0.0","59.8","65.0","0.0"
"4/12/2019 12:00:00 PM PDT","43567.5","0.0","60.0","66.0","0.0"
"4/12/2019 12:15:00 PM PDT","43567.51041666667","0.0","60.2","66.8","0.0"
"4/12/2019 12:30:00 PM PDT","43567.52083333333","0.0","60.4","67.7","0.0"
"4/12/2019 12:45:00 PM PDT","43567.53125","0.0","60.7","68.1","0.0"
"4/12/2019 01:00:00 PM PDT","43567.54166666667","0.0","61.2","68.7","0.0"
"4/12/2019 01:15:00 PM PDT","43567.55208333333","0.0","61.7","69.1","0.0"
"4/12/2019 01:30:00 PM PDT","43567.5625","0.0","61.8","69.5","0.0"
"4/12/2019 01:45:00 PM PDT","43567.57291666667","0.0","61.5","69.7","0.0"
"4/12/2019 02:00:00 PM PDT","43567.58333333333","0.0","61.7","70.0","0.0"
"4/12/2019 02:15:00 PM PDT","43567.59375","0.0","61.7","70.0","0.0"
"4/12/2019 02:30:00 PM PDT","43567.60416666667","0.0","61.8","69.2","0.0"
"4/12/2019 02:45:00 PM PDT","43567.61458333333","0.0","61.6","68.3","0.0"
"4/12/2019 03:00:00 PM PDT","43567.625","0.0","62.0","67.8","0.0"
"4/12/2019 03:15:00 PM PDT","43567.63541666667","0.0","61.9","67.4","0.0"
"4/12/2019 03:30:00 PM PDT","43567.64583333333","0.0","62.0","67.1","0.0"
"4/12/2019 03:45:00 PM PDT","43567.65625","0.0","62.3","67.0","0.0"
"4/12/2019 04:00:00 PM PDT","43567.66666666667","0.0","62.4","67.0","0.0"
"4/12/2019 04:15:00 PM PDT","43567.67708333333","0.0","62.4","67.1","0.0"
"4/12/2019 04:30:00 PM PDT","43567.6875","0.0","62.6","67.2","0.0"
"4/12/2019 04:45:00 PM PDT","43567.69791666667","0.0","62.5","67.2","0.0"
"4/12/2019 05:00:00 PM PDT","43567.70833333333","0.0","62.3","67.3","0.0"
"4/12/2019 05:15:00 PM PDT","43567.71875","0.0","62.6","67.4","0.0"
"4/12/2019 05:30:00 PM PDT","43567.72916666667","0.0","62.8","67.6","0.0"
"4/12/2019 05:45:00 PM PDT","43567.73958333333","0.0","62.9","67.7","0.0"
"4/12/2019 06:00:00 PM PDT","43567.75","0.0","63.0","67.8","0.0"
"4/12/2019 06:15:00 PM PDT","43567.76041666667","0.0","63.2","67.9","0.0"
"4/12/2019 06:30:00 PM PDT","43567.77083333333","0.0","63.1","67.9","0.0"
"4/12/2019 06:45:00 PM PDT","43567.78125","0.0","62.9","67.9","0.0"
"4/12/2019 07:00:00 PM PDT","43567.79166666667","0.0","62.9","67.8","0.0"
"4/12/2019 07:15:00 PM PDT","43567.80208333333","0.0","62.7","67.7","0.0"
"4/12/2019 07:30:00 PM PDT","43567.8125","0.0","62.8","67.6","0.0"
"4/12/2019 07:45:00 PM PDT","43567.82291666667","0.0","62.5","67.5","0.0"
"4/12/2019 08:00:00 PM PDT","43567.83333333333","0.0","62.7","67.3","0.0"
"4/12/2019 08:15:00 PM PDT","43567.84375","0.0","62.4","67.2","0.0"
"4/12/2019 08:30:00 PM PDT","43567.85416666667","0.0","62.4","67.1","0.0"
"4/12/2019 08:45:00 PM PDT","43567.86458333333","0.0","62.5","67.0","0.0"
"4/12/2019 09:00:00 PM PDT","43567.875","0.0","62.4","67.0","0.0"
"4/12/2019 09:15:00 PM PDT","43567.88541666667","0.0","62.5","67.0","0.0"
"4/12/2019 09:30:00 PM PDT","43567.89583333333","0.0","62.5","66.9","0.0"
"4/12/2019 09:45:00 PM PDT","43567.90625","40.5","63.5","69.6","17.5"
"4/12/2019 10:00:00 PM PDT","43567.91666666667","55.1","61.1","68.2","34.0"
"4/12/2019 10:15:00 PM PDT","43567.92708333333","48.2","60.2","66.4","24.4"
"4/12/2019 10:30:00 PM PDT","43567.9375","33.0","63.9","68.9","9.0"
"4/12/2019 10:45:00 PM PDT","43567.94791666667","48.399998","61.5","67.9","23.699999"
"4/12/2019 11:00:00 PM PDT","43567.95833333333","44.5","60.2","66.6","21.5"
"4/12/2019 11:15:00 PM PDT","43567.96875","27.5","63.4","67.9","8.8"
"4/12/2019 11:30:00 PM PDT","43567.97916666667","43.399998","61.7","68.0","19.9"
"4/12/2019 11:45:00 PM PDT","43567.98958333333","38.8","61.1","66.7","15.599999"
"4/13/2019 12:00:00 AM PDT","43568.0","35.399998","63.0","68.6","11.9"
"4/13/2019 12:15:00 AM PDT","43568.01041666667","34.8","61.5","66.7","11.0"
"4/13/2019 12:30:00 AM PDT","43568.02083333333","33.399998","63.5","68.4","9.9"
"4/13/2019 12:45:00 AM PDT","43568.03125","40.2","61.0","66.9","16.0"
"4/13/2019 01:00:00 AM PDT","43568.04166666667","23.8","64.0","67.9","6.5"
"4/13/2019 01:15:00 AM PDT","43568.05208333333","37.1","61.7","66.8","13.0"
"4/13/2019 01:30:00 AM PDT","43568.0625","30.599998","63.7","68.2","7.7999997"
"4/13/2019 01:45:00 AM PDT","43568.07291666667","39.6","61.9","67.8","17.5"
"4/13/2019 02:00:00 AM PDT","43568.08333333333","30.8","62.9","67.3","7.8999996"
"4/13/2019 02:15:00 AM PDT","43568.09375","40.1","62.2","67.9","18.699999"
"4/13/2019 02:30:00 AM PDT","43568.10416666667","41.2","60.4","65.8","12.9"
"4/13/2019 02:45:00 AM PDT","43568.11458333333","34.8","63.2","68.2","12.3"
"4/13/2019 03:00:00 AM PDT","43568.125","40.1","60.0","64.9","17.5"
"4/13/2019 03:15:00 AM PDT","43568.13541666667","41.6","59.2","63.8","12.599999"
"4/13/2019 03:30:00 AM PDT","43568.14583333333","31.3","62.1","66.2","8.599999"
"4/13/2019 03:45:00 AM PDT","43568.15625","39.7","60.1","64.3","17.199999"
"4/13/2019 04:00:00 AM PDT","43568.16666666667","10.8","65.6","68.2","0.19999999"
"4/13/2019 04:15:00 AM PDT","43568.17708333333","39.5","63.5","68.4","11.5"
"4/13/2019 04:30:00 AM PDT","43568.1875","24.699999","61.5","63.8","4.0"
"4/13/2019 04:45:00 AM PDT","43568.19791666667","21.1","63.0","65.3","3.1999998"
"4/13/2019 05:00:00 AM PDT","43568.20833333333","25.5","61.7","63.8","4.7"
"4/13/2019 05:15:00 AM PDT","43568.21875","23.6","60.5","62.7","3.1999998"
"4/13/2019 05:30:00 AM PDT","43568.22916666667","18.1","62.1","64.0","1.9"
"4/13/2019 05:45:00 AM PDT","43568.23958333333","23.699999","62.3","64.2","4.5"
"4/13/2019 06:00:00 AM PDT","43568.25","0.0","59.9","58.6","0.0"
"4/13/2019 06:15:00 AM PDT","43568.26041666667","0.0","58.1","58.2","0.0"
"4/13/2019 06:30:00 AM PDT","43568.27083333333","0.0","58.0","59.0","0.0"
"4/13/2019 06:45:00 AM PDT","43568.28125","0.0","58.0","58.8","0.0"
"4/13/2019 07:00:00 AM PDT","43568.29166666667","0.0","57.8","58.7","0.0"
"4/13/2019 07:15:00 AM PDT","43568.30208333333","0.0","57.7","58.6","0.0"
"4/13/2019 07:30:00 AM PDT","43568.3125","0.0","57.9","58.6","0.0"
"4/13/2019 07:45:00 AM PDT","43568.32291666667","0.0","57.9","58.5","0.0"
"4/13/2019 08:00:00 AM PDT","43568.33333333333","0.0","58.0","58.5","0.0"
"4/13/2019 08:15:00 AM PDT","43568.34375","0.0","57.9","58.5","0.0"
"4/13/2019 08:30:00 AM PDT","43568.35416666667","0.0","58.1","58.5","0.0"
"4/13/2019 08:45:00 AM PDT","43568.36458333333","0.0","58.0","58.6","0.0"
"4/13/2019 09:00:00 AM PDT","43568.375","0.0","58.2","58.6","0.0"
"4/13/2019 09:15:00 AM PDT","43568.38541666667","0.0","58.6","58.7","0.0"
"4/13/2019 09:30:00 AM PDT","43568.39583333333","0.0","59.1","58.8","0.0"
"4/13/2019 09:45:00 AM PDT","43568.40625","0.0","59.4","59.3","0.0"
"4/13/2019 10:00:00 AM PDT","43568.41666666667","0.0","59.7","59.8","0.0"
"4/13/2019 10:15:00 AM PDT","43568.42708333333","0.0","59.8","60.3","0.0"
"4/13/2019 10:30:00 AM PDT","43568.4375","0.0","60.1","61.0","0.0"
"4/13/2019 10:45:00 AM PDT","43568.44791666667","0.0","60.3","62.3","0.0"
"4/13/2019 11:00:00 AM PDT","43568.45833333333","0.0","60.5","63.4","0.0"
"4/13/2019 11:15:00 AM PDT","43568.46875","0.0","61.0","64.4","0.0"
"4/13/2019 11:30:00 AM PDT","43568.47916666667","0.0","61.0","65.5","0.0"
"4/13/2019 11:45:00 AM PDT","43568.48958333333","0.0","61.3","66.6","0.0"
"4/13/2019 12:00:00 PM PDT","43568.5","0.0","61.5","67.7","0.0"
"4/13/2019 12:15:00 PM PDT","43568.51041666667","0.0","61.5","68.5","0.0"
"4/13/2019 12:30:00 PM PDT","43568.52083333333","0.0","61.9","69.3","0.0"
"4/13/2019 12:45:00 PM PDT","43568.53125","0.0","61.9","70.0","0.0"
"4/13/2019 01:00:00 PM PDT","43568.54166666667","0.0","62.3","70.5","0.0"
"4/13/2019 01:15:00 PM PDT","43568.55208333333","0.0","62.9","70.6","0.0"
"4/13/2019 01:30:00 PM PDT","43568.5625","0.0","62.8","70.9","0.0"
"4/13/2019 01:45:00 PM PDT","43568.57291666667","0.0","62.3","71.2","0.0"
"4/13/2019 02:00:00 PM PDT","43568.58333333333","0.0","62.4","71.4","0.0"
"4/13/2019 02:15:00 PM PDT","43568.59375","0.0","62.8","71.5","0.0"
"4/13/2019 02:30:00 PM PDT","43568.60416666667","0.0","63.1","70.9","0.0"
"4/13/2019 02:45:00 PM PDT","43568.61458333333","0.0","63.1","70.3","0.0"
"4/13/2019 03:00:00 PM PDT","43568.625","0.0","63.0","69.9","0.0"
"4/13/2019 03:15:00 PM PDT","43568.63541666667","0.0","63.1","69.7","0.0"
"4/13/2019 03:30:00 PM PDT","43568.64583333333","0.0","63.4","69.5","0.0"
"4/13/2019 03:45:00 PM PDT","43568.65625","0.0","63.5","69.5","0.0"
"4/13/2019 04:00:00 PM PDT","43568.66666666667","0.0","63.3","69.5","0.0"
"4/13/2019 04:15:00 PM PDT","43568.67708333333","0.0","63.5","69.5","0.0"
"4/13/2019 04:30:00 PM PDT","43568.6875","0.0","63.6","69.5","0.0"
"4/13/2019 04:45:00 PM PDT","43568.69791666667","0.0","63.4","69.5","0.0"
"4/13/2019 05:00:00 PM PDT","43568.70833333333","0.0","63.6","69.6","0.0"
"4/13/2019 05:15:00 PM PDT","43568.71875","0.0","63.6","69.6","0.0"
"4/13/2019 05:30:00 PM PDT","43568.72916666667","0.0","63.6","69.7","0.0"
"4/13/2019 05:45:00 PM PDT","43568.73958333333","0.0","63.9","69.8","0.0"
"4/13/2019 06:00:00 PM PDT","43568.75","0.0","63.6","69.8","0.0"
"4/13/2019 06:15:00 PM PDT","43568.76041666667","0.0","64.1","69.8","0.0"
"4/13/2019 06:30:00 PM PDT","43568.77083333333","0.0","64.2","69.9","0.0"
"4/13/2019 06:45:00 PM PDT","43568.78125","0.0","64.2","69.9","0.0"
"4/13/2019 07:00:00 PM PDT","43568.79166666667","0.0","64.4","69.9","0.0"
"4/13/2019 07:15:00 PM PDT","43568.80208333333","0.0","64.2","69.7","0.0"
"4/13/2019 07:30:00 PM PDT","43568.8125","0.0","64.4","69.5","0.0"
"4/13/2019 07:45:00 PM PDT","43568.82291666667","0.0","64.2","69.3","0.0"
"4/13/2019 08:00:00 PM PDT","43568.83333333333","0.0","64.1","69.1","0.0"
"4/13/2019 08:15:00 PM PDT","43568.84375","0.0","64.0","68.9","0.0"
"4/13/2019 08:30:00 PM PDT","43568.85416666667","0.0","63.9","68.8","0.0"
"4/13/2019 08:45:00 PM PDT","43568.86458333333","0.0","63.8","68.7","0.0"
"4/13/2019 09:00:00 PM PDT","43568.875","0.0","63.4","68.6","0.0"
"4/13/2019 09:15:00 PM PDT","43568.88541666667","0.0","63.3","68.5","0.0"
"4/13/2019 09:30:00 PM PDT","43568.89583333333","0.0","63.3","68.3","0.0"
"4/13/2019 09:45:00 PM PDT","43568.90625","36.8","65.2","70.5","13.299999"
"4/13/2019 10:00:00 PM PDT","43568.91666666667","55.1","63.3","70.4","33.6"
"4/13/2019 10:15:00 PM PDT","43568.92708333333","54.199997","62.4","69.2","32.6"
"4/13/2019 10:30:00 PM PDT","43568.9375","46.1","63.4","69.7","22.4"
"4/13/2019 10:45:00 PM PDT","43568.94791666667","47.3","63.9","70.2","22.0"
"4/13/2019 11:00:00 PM PDT","43568.95833333333","51.199997","62.9","69.8","27.8"
"4/13/2019 11:15:00 PM PDT","43568.96875","46.7","63.5","69.8","23.0"
"4/13/2019 11:30:00 PM PDT","43568.97916666667","47.5","63.8","70.2","22.9"
"4/13/2019 11:45:00 PM PDT","43568.98958333333","58.1","62.8","69.5","35.899998"
"4/14/2019 12:00:00 AM PDT","43569.0","54.5","62.9","69.2","33.399998"
"4/14/2019 12:15:00 AM PDT","43569.01041666667","45.899998","63.0","69.4","24.6"
"4/14/2019 12:30:00 AM PDT","43569.02083333333","43.5","64.6","70.5","22.8"
"4/14/2019 12:45:00 AM PDT","43569.03125","57.6","63.0","69.6","35.8"
"4/14/2019 01:00:00 AM PDT","43569.04166666667","53.899998","62.3","68.7","32.3"
"4/14/2019 01:15:00 AM PDT","43569.05208333333","40.399998","63.5","69.2","18.0"
"4/14/2019 01:30:00 AM PDT","43569.0625","45.8","63.0","69.7","23.4"
"4/14/2019 01:45:00 AM PDT","43569.07291666667","43.1","62.4","68.7","21.0"
"4/14/2019 02:00:00 AM PDT","43569.08333333333","36.3","64.4","69.8","11.9"
"4/14/2019 02:15:00 AM PDT","43569.09375","43.6","62.9","68.9","20.5"
"4/14/2019 02:30:00 AM PDT","43569.10416666667","49.7","62.5","68.4","22.9"
"4/14/2019 02:45:00 AM PDT","43569.11458333333","35.2","64.0","69.0","11.599999"
"4/14/2019 03:00:00 AM PDT","43569.125","46.5","63.8","69.8","20.3"
"4/14/2019 03:15:00 AM PDT","43569.13541666667","45.6","62.2","68.3","23.1"
"4/14/2019 03:30:00 AM PDT","43569.14583333333","40.5","63.8","69.4","17.5"
"4/14/2019 03:45:00 AM PDT","43569.15625","43.7","63.0","68.8","21.5"
"4/14/2019 04:00:00 AM PDT","43569.16666666667","43.1","62.7","68.6","21.0"
"4/14/2019 04:15:00 AM PDT","43569.17708333333","47.8","62.5","68.1","23.199999"
"4/14/2019 04:30:00 AM PDT","43569.1875","46.0","61.3","66.4","23.1"
"4/14/2019 04:45:00 AM PDT","43569.19791666667","39.1","61.4","66.0","14.5"
"4/14/2019 05:00:00 AM PDT","43569.20833333333","43.7","60.7","64.9","20.4"
"4/14/2019 05:15:00 AM PDT","43569.21875","25.5","57.9","59.3","3.3"
"4/14/2019 05:30:00 AM PDT","43569.22916666667","15.9","61.7","62.9","1.3"
"4/14/2019 05:45:00 AM PDT","43569.23958333333","0.0","61.3","61.6","0.0"
"4/14/2019 06:00:00 AM PDT","43569.25","0.0","61.4","61.5","0.0"
"4/14/2019 06:15:00 AM PDT","43569.26041666667","0.0","61.4","61.7","0.0"
"4/14/2019 06:30:00 AM PDT","43569.27083333333","0.0","61.4","61.7","0.0"
"4/14/2019 06:45:00 AM PDT","43569.28125","0.0","61.4","61.9","0.0"
"4/14/2019 07:00:00 AM PDT","43569.29166666667","0.0","61.0","62.0","0.0"
"4/14/2019 07:15:00 AM PDT","43569.30208333333","0.0","61.0","61.9","0.0"
"4/14/2019 07:30:00 AM PDT","43569.3125","0.0","61.1","62.0","0.0"
"4/14/2019 07:45:00 AM PDT","43569.32291666667","0.0","61.1","61.9","0.0"
"4/14/2019 08:00:00 AM PDT","43569.33333333333","0.0","61.0","61.9","0.0"
"4/14/2019 08:15:00 AM PDT","43569.34375","0.0","60.9","62.0","0.0"
"4/14/2019 08:30:00 AM PDT","43569.35416666667","0.0","60.9","62.0","0.0"
"4/14/2019 08:45:00 AM PDT","43569.36458333333","0.0","61.1","62.0","0.0"
"4/14/2019 09:00:00 AM PDT","43569.375","0.0","61.0","62.0","0.0"
"4/14/2019 09:15:00 AM PDT","43569.38541666667","0.0","61.2","62.1","0.0"
"4/14/2019 09:30:00 AM PDT","43569.39583333333","0.0","61.4","62.2","0.0"
"4/14/2019 09:45:00 AM PDT","43569.40625","0.0","61.6","62.7","0.0"
"4/14/2019 10:00:00 AM PDT","43569.41666666667","0.0","62.0","63.2","0.0"
"4/14/2019 10:15:00 AM PDT","43569.42708333333","0.0","62.2","63.6","0.0"
"4/14/2019 10:30:00 AM PDT","43569.4375","0.0","62.6","64.4","0.0"
"4/14/2019 10:45:00 AM PDT","43569.44791666667","0.0","62.6","65.8","0.0"
"4/14/2019 11:00:00 AM PDT","43569.45833333333","0.0","62.9","67.0","0.0"
"4/14/2019 11:15:00 AM PDT","43569.46875","0.0","63.1","67.9","0.0"
"4/14/2019 11:30:00 AM PDT","43569.47916666667","0.0","63.5","69.0","0.0"
"4/14/2019 11:45:00 AM PDT","43569.48958333333","0.0","63.7","70.3","0.0"
"4/14/2019 12:00:00 PM PDT","43569.5","0.0","64.1","71.2","0.0"
"4/14/2019 12:15:00 PM PDT","43569.51041666667","0.0","64.3","72.1","0.0"
"4/14/2019 12:30:00 PM PDT","43569.52083333333","0.0","64.6","72.8","0.0"
"4/14/2019 12:45:00 PM PDT","43569.53125","0.0","64.7","73.5","0.0"
"4/14/2019 01:00:00 PM PDT","43569.54166666667","0.0","65.2","74.1","0.0"
"4/14/2019 01:15:00 PM PDT","43569.55208333333","0.0","65.8","74.6","0.0"
"4/14/2019 01:30:00 PM PDT","43569.5625","0.0","65.5","75.0","0.0"
"4/14/2019 01:45:00 PM PDT","43569.57291666667","0.0","65.2","75.3","0.0"
"4/14/2019 02:00:00 PM PDT","43569.58333333333","0.0","65.6","75.5","0.0"
"4/14/2019 02:15:00 PM PDT","43569.59375","0.0","65.5","75.7","0.0"
"4/14/2019 02:30:00 PM PDT","43569.60416666667","0.0","65.4","75.1","0.0"
"4/14/2019 02:45:00 PM PDT","43569.61458333333","0.0","65.8","74.2","0.0"
"4/14/2019 03:00:00 PM PDT","43569.625","0.0","65.8","73.7","0.0"
"4/14/2019 03:15:00 PM PDT","43569.63541666667","0.0","65.6","73.2","0.0"
"4/14/2019 03:30:00 PM PDT","43569.64583333333","0.0","66.3","73.1","0.0"
"4/14/2019 03:45:00 PM PDT","43569.65625","0.0","66.1","73.0","0.0"
"4/14/2019 04:00:00 PM PDT","43569.66666666667","0.0","66.3","72.9","0.0"
"4/14/2019 04:15:00 PM PDT","43569.67708333333","0.0","66.8","73.0","0.0"
"4/14/2019 04:30:00 PM PDT","43569.6875","0.0","66.8","73.1","0.0"
"4/14/2019 04:45:00 PM PDT","43569.69791666667","0.0","66.7","73.2","0.0"
"4/14/2019 05:00:00 PM PDT","43569.70833333333","0.0","67.2","73.2","0.0"
"4/14/2019 05:15:00 PM PDT","43569.71875","0.0","67.1","73.3","0.0"
"4/14/2019 05:30:00 PM PDT","43569.72916666667","0.0","67.4","73.3","0.0"
"4/14/2019 05:45:00 PM PDT","43569.73958333333","0.0","67.5","73.3","0.0"
"4/14/2019 06:00:00 PM PDT","43569.75","0.0","67.2","73.3","0.0"
"4/14/2019 06:15:00 PM PDT","43569.76041666667","0.0","67.5","73.2","0.0"
"4/14/2019 06:30:00 PM PDT","43569.77083333333","0.0","67.7","73.2","0.0"
"4/14/2019 06:45:00 PM PDT","43569.78125","0.0","67.2","73.0","0.0"
"4/14/2019 07:00:00 PM PDT","43569.79166666667","0.0","67.6","72.8","0.0"
"4/14/2019 07:15:00 PM PDT","43569.80208333333","0.0","67.1","72.5","0.0"
"4/14/2019 07:30:00 PM PDT","43569.8125","0.0","67.1","72.3","0.0"
"4/14/2019 07:45:00 PM PDT","43569.82291666667","0.0","66.9","72.1","0.0"
"4/14/2019 08:00:00 PM PDT","43569.83333333333","0.0","66.6","72.0","0.0"
"4/14/2019 08:15:00 PM PDT","43569.84375","0.0","66.4","71.8","0.0"
"4/14/2019 08:30:00 PM PDT","43569.85416666667","0.0","66.1","71.6","0.0"
"4/14/2019 08:45:00 PM PDT","43569.86458333333","54.6","63.4","69.5","32.1"
"4/14/2019 09:00:00 PM PDT","43569.875","59.8","62.4","69.0","42.399998"
"4/14/2019 09:15:00 PM PDT","43569.88541666667","59.8","61.5","68.3","42.7"
"4/14/2019 09:30:00 PM PDT","43569.89583333333","59.8","60.9","67.6","41.7"
"4/14/2019 09:45:00 PM PDT","43569.90625","59.8","60.6","67.1","42.7"
"4/14/2019 10:00:00 PM PDT","43569.91666666667","57.1","60.2","66.4","38.899998"
"4/14/2019 10:15:00 PM PDT","43569.92708333333","52.5","60.3","66.6","30.0"
"4/14/2019 10:30:00 PM PDT","43569.9375","49.0","60.8","67.0","25.9"
"4/14/2019 10:45:00 PM PDT","43569.94791666667","56.3","56.7","62.3","38.899998"
"4/14/2019 11:00:00 PM PDT","43569.95833333333","42.899998","60.6","66.4","21.5"
"4/14/2019 11:15:00 PM PDT","43569.96875","0.0","61.2","67.6","0.0"
"4/14/2019 11:30:00 PM PDT","43569.97916666667","0.0","61.1","67.6","0.0"
"4/14/2019 11:45:00 PM PDT","43569.98958333333","54.8","57.1","59.5","35.2"
"4/15/2019 12:00:00 AM PDT","43570.0","47.2","61.5","67.5","24.4"
"4/15/2019 12:15:00 AM PDT","43570.01041666667","59.8","61.2","68.4","41.399998"
"4/15/2019 12:30:00 AM PDT","43570.02083333333","56.399998","60.3","67.0","37.399998"
"4/15/2019 12:45:00 AM PDT","43570.03125","59.8","59.8","66.4","41.7"
"4/15/2019 01:00:00 AM PDT","43570.04166666667","51.6","59.4","65.2","30.4"
"4/15/2019 01:15:00 AM PDT","43570.05208333333","36.0","61.5","66.7","12.3"
"4/15/2019 01:30:00 AM PDT","43570.0625","43.2","60.9","67.2","21.1"
"4/15/2019 01:45:00 AM PDT","43570.07291666667","48.8","59.6","65.6","25.599998"
"4/15/2019 02:00:00 AM PDT","43570.08333333333","39.3","61.4","67.0","16.1"
"4/15/2019 02:15:00 AM PDT","43570.09375","42.899998","60.8","66.9","20.8"
"4/15/2019 02:30:00 AM PDT","43570.10416666667","42.0","60.4","66.2","19.6"
"4/15/2019 02:45:00 AM PDT","43570.11458333333","39.7","61.1","67.0","16.5"
"4/15/2019 03:00:00 AM PDT","43570.125","42.899998","60.9","67.2","20.8"
"4/15/2019 03:15:00 AM PDT","43570.13541666667","51.6","59.0","65.1","28.599998"
"4/15/2019 03:30:00 AM PDT","43570.14583333333","38.6","59.6","64.5","15.299999"
"4/15/2019 03:45:00 AM PDT","43570.15625","38.5","60.8","66.0","14.9"
"4/15/2019 04:00:00 AM PDT","43570.16666666667","46.0","59.3","63.9","20.6"
"4/15/2019 04:15:00 AM PDT","43570.17708333333","39.5","58.4","62.7","16.4"
"4/15/2019 04:30:00 AM PDT","43570.1875","36.1","58.6","61.7","12.599999"
"4/15/2019 04:45:00 AM PDT","43570.19791666667","0.0","55.8","57.0","0.0"
"4/15/2019 05:00:00 AM PDT","43570.20833333333","0.0","56.0","57.1","0.0"
"4/15/2019 05:15:00 AM PDT","43570.21875","0.0","56.0","58.3","0.0"
"4/15/2019 05:30:00 AM PDT","43570.22916666667","0.0","56.4","58.8","0.0"
"4/15/2019 05:45:00 AM PDT","43570.23958333333","0.0","56.3","58.9","0.0"
"4/15/2019 06:00:00 AM PDT","43570.25","0.0","56.4","59.0","0.0"
"4/15/2019 06:15:00 AM PDT","43570.26041666667","0.0","56.4","58.9","0.0"
"4/15/2019 06:30:00 AM PDT","43570.27083333333","0.0","56.3","59.0","0.0"
"4/15/2019 06:45:00 AM PDT","43570.28125","0.0","56.4","58.9","0.0"
"4/15/2019 07:00:00 AM PDT","43570.29166666667","0.0","56.3","58.9","0.0"
"4/15/2019 07:15:00 AM PDT","43570.30208333333","0.0","56.4","58.9","0.0"
"4/15/2019 07:30:00 AM PDT","43570.3125","0.0","56.3","58.8","0.0"
"4/15/2019 07:45:00 AM PDT","43570.32291666667","0.0","56.4","58.9","0.0"
"4/15/2019 08:00:00 AM PDT","43570.33333333333","0.0","56.3","59.0","0.0"
"4/15/2019 08:15:00 AM PDT","43570.34375","0.0","56.5","59.0","0.0"
"4/15/2019 08:30:00 AM PDT","43570.35416666667","0.0","56.7","59.2","0.0"
"4/15/2019 08:45:00 AM PDT","43570.36458333333","0.0","56.8","59.4","0.0"
"4/15/2019 09:00:00 AM PDT","43570.375","0.0","56.9","59.7","0.0"
"4/15/2019 09:15:00 AM PDT","43570.38541666667","0.0","57.2","59.7","0.0"
"4/15/2019 09:30:00 AM PDT","43570.39583333333","0.0","57.8","59.9","0.0"
"4/15/2019 09:45:00 AM PDT","43570.40625","0.0","58.1","60.4","0.0"
"4/15/2019 10:00:00 AM PDT","43570.41666666667","0.0","58.4","60.8","0.0"
"4/15/2019 10:15:00 AM PDT","43570.42708333333","0.0","58.6","61.1","0.0"
"4/15/2019 10:30:00 AM PDT","43570.4375","0.0","58.8","61.7","0.0"
"4/15/2019 10:45:00 AM PDT","43570.44791666667","0.0","59.3","62.3","0.0"
"4/15/2019 11:00:00 AM PDT","43570.45833333333","0.0","59.2","62.8","0.0"
"4/15/2019 11:15:00 AM PDT","43570.46875","0.0","59.5","63.3","0.0"
"4/15/2019 11:30:00 AM PDT","43570.47916666667","0.0","59.7","63.6","0.0"
"4/15/2019 11:45:00 AM PDT","43570.48958333333","0.0","59.8","64.1","0.0"
"4/15/2019 12:00:00 PM PDT","43570.5","0.0","60.3","64.7","0.0"
"4/15/2019 12:15:00 PM PDT","43570.51041666667","0.0","60.5","65.3","0.0"
"4/15/2019 12:30:00 PM PDT","43570.52083333333","0.0","60.9","66.2","0.0"
"4/15/2019 12:45:00 PM PDT","43570.53125","0.0","60.7","66.7","0.0"
"4/15/2019 01:00:00 PM PDT","43570.54166666667","0.0","61.3","67.3","0.0"
"4/15/2019 01:15:00 PM PDT","43570.55208333333","0.0","61.4","66.8","0.0"
"4/15/2019 01:30:00 PM PDT","43570.5625","0.0","60.8","66.9","0.0"
"4/15/2019 01:45:00 PM PDT","43570.57291666667","0.0","61.4","67.0","0.0"
"4/15/2019 02:00:00 PM PDT","43570.58333333333","0.0","61.5","67.1","0.0"
"4/15/2019 02:15:00 PM PDT","43570.59375","0.0","61.2","67.3","0.0"
"4/15/2019 02:30:00 PM PDT","43570.60416666667","0.0","61.7","67.2","0.0"
"4/15/2019 02:45:00 PM PDT","43570.61458333333","0.0","61.7","67.0","0.0"
"4/15/2019 03:00:00 PM PDT","43570.625","0.0","61.3","66.8","0.0"
"4/15/2019 03:15:00 PM PDT","43570.63541666667","0.0","62.2","66.7","0.0"
"4/15/2019 03:30:00 PM PDT","43570.64583333333","0.0","61.4","66.5","0.0"
"4/15/2019 03:45:00 PM PDT","43570.65625","0.0","61.5","66.2","0.0"
"4/15/2019 04:00:00 PM PDT","43570.66666666667","0.0","61.3","65.9","0.0"
"4/15/2019 04:15:00 PM PDT","43570.67708333333","0.0","61.3","65.6","0.0"
"4/15/2019 04:30:00 PM PDT","43570.6875","0.0","61.3","65.3","0.0"
"4/15/2019 04:45:00 PM PDT","43570.69791666667","0.0","60.9","65.0","0.0"
"4/15/2019 05:00:00 PM PDT","43570.70833333333","0.0","60.8","64.6","0.0"
"4/15/2019 05:15:00 PM PDT","43570.71875","0.0","60.6","64.4","0.0"
"4/15/2019 05:30:00 PM PDT","43570.72916666667","0.0","60.6","64.2","0.0"
"4/15/2019 05:45:00 PM PDT","43570.73958333333","0.0","60.5","64.1","0.0"
"4/15/2019 06:00:00 PM PDT","43570.75","0.0","60.3","63.9","0.0"
"4/15/2019 06:15:00 PM PDT","43570.76041666667","0.0","60.3","63.8","0.0"
"4/15/2019 06:30:00 PM PDT","43570.77083333333","0.0","60.1","63.7","0.0"
"4/15/2019 06:45:00 PM PDT","43570.78125","0.0","60.0","63.6","0.0"
"4/15/2019 07:00:00 PM PDT","43570.79166666667","0.0","59.7","63.4","0.0"
"4/15/2019 07:15:00 PM PDT","43570.80208333333","0.0","59.5","63.2","0.0"
"4/15/2019 07:30:00 PM PDT","43570.8125","0.0","59.5","63.0","0.0"
"4/15/2019 07:45:00 PM PDT","43570.82291666667","0.0","59.6","62.7","0.0"
"4/15/2019 08:00:00 PM PDT","43570.83333333333","0.0","59.5","62.6","0.0"
"4/15/2019 08:15:00 PM PDT","43570.84375","0.0","59.5","62.4","0.0"
"4/15/2019 08:30:00 PM PDT","43570.85416666667","0.0","59.4","62.2","0.0"
"4/15/2019 08:45:00 PM PDT","43570.86458333333","0.0","59.5","62.1","0.0"
"4/15/2019 09:00:00 PM PDT","43570.875","0.0","59.5","61.9","0.0"
"4/15/2019 09:15:00 PM PDT","43570.88541666667","0.0","59.3","61.7","0.0"
"4/15/2019 09:30:00 PM PDT","43570.89583333333","0.0","59.2","61.6","0.0"
"4/15/2019 09:45:00 PM PDT","43570.90625","33.8","63.6","68.9","10.4"
"4/15/2019 10:00:00 PM PDT","43570.91666666667","44.8","59.3","64.9","22.5"
"4/15/2019 10:15:00 PM PDT","43570.92708333333","35.399998","61.8","66.5","12.099999"
"4/15/2019 10:30:00 PM PDT","43570.9375","38.8","61.6","67.3","15.5"
"4/15/2019 10:45:00 PM PDT","43570.94791666667","47.6","59.4","65.1","23.3"
"4/15/2019 11:00:00 PM PDT","43570.95833333333","37.399998","60.3","65.4","14.2"
"4/15/2019 11:15:00 PM PDT","43570.96875","35.8","61.5","67.2","12.4"
"4/15/2019 11:30:00 PM PDT","43570.97916666667","53.1","60.3","66.0","27.0"
"4/15/2019 11:45:00 PM PDT","43570.98958333333","43.6","59.0","64.7","21.9"
"4/16/2019 12:00:00 AM PDT","43571.0","37.7","61.8","67.4","14.299999"
"4/16/2019 12:15:00 AM PDT","43571.01041666667","59.8","59.6","65.8","37.3"
"4/16/2019 12:30:00 AM PDT","43571.02083333333","44.899998","59.6","65.3","23.0"
"4/16/2019 12:45:00 AM PDT","43571.03125","42.7","60.8","66.7","20.4"
"4/16/2019 01:00:00 AM PDT","43571.04166666667","47.8","60.4","66.0","23.1"
"4/16/2019 01:15:00 AM PDT","43571.05208333333","40.5","60.1","65.7","17.5"
"4/16/2019 01:30:00 AM PDT","43571.0625","40.1","61.7","67.1","17.4"
"4/16/2019 01:45:00 AM PDT","43571.07291666667","45.899998","59.7","65.3","22.5"
"4/16/2019 02:00:00 AM PDT","43571.08333333333","43.6","59.5","64.6","21.6"
"4/16/2019 02:15:00 AM PDT","43571.09375","0.0","57.0","59.0","0.0"
"4/16/2019 02:30:00 AM PDT","43571.10416666667","0.0","57.3","59.0","0.0"
"4/16/2019 02:45:00 AM PDT","43571.11458333333","0.0","57.1","60.4","0.0"
"4/16/2019 03:00:00 AM PDT","43571.125","0.0","57.3","60.2","0.0"
"4/16/2019 03:15:00 AM PDT","43571.13541666667","0.0","57.3","60.2","0.0"
"4/16/2019 03:30:00 AM PDT","43571.14583333333","0.0","57.5","60.3","0.0"
"4/16/2019 03:45:00 AM PDT","43571.15625","0.0","57.5","60.2","0.0"
"4/16/2019 04:00:00 AM PDT","43571.16666666667","0.0","57.3","60.2","0.0"
"4/16/2019 04:15:00 AM PDT","43571.17708333333","0.0","57.2","60.2","0.0"
"4/16/2019 04:30:00 AM PDT","43571.1875","0.0","57.2","60.1","0.0"
