"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"4/16/2019 04:45:00 AM PDT","43571.19791666667","0.0","57.5","60.1","0.0"
"4/16/2019 05:00:00 AM PDT","43571.20833333333","0.0","57.4","60.0","0.0"
"4/16/2019 05:15:00 AM PDT","43571.21875","0.0","57.4","60.0","0.0"
"4/16/2019 05:30:00 AM PDT","43571.22916666667","0.0","57.2","60.0","0.0"
"4/16/2019 05:45:00 AM PDT","43571.23958333333","0.0","57.3","59.9","0.0"
"4/16/2019 06:00:00 AM PDT","43571.25","0.0","57.3","59.9","0.0"
"4/16/2019 06:15:00 AM PDT","43571.26041666667","0.0","57.1","59.9","0.0"
"4/16/2019 06:30:00 AM PDT","43571.27083333333","0.0","57.1","59.8","0.0"
"4/16/2019 06:45:00 AM PDT","43571.28125","0.0","57.0","59.8","0.0"
"4/16/2019 07:00:00 AM PDT","43571.29166666667","0.0","57.2","59.8","0.0"
"4/16/2019 07:15:00 AM PDT","43571.30208333333","0.0","57.0","59.7","0.0"
"4/16/2019 07:30:00 AM PDT","43571.3125","0.0","57.1","59.7","0.0"
"4/16/2019 07:45:00 AM PDT","43571.32291666667","0.0","57.1","59.7","0.0"
"4/16/2019 08:00:00 AM PDT","43571.33333333333","0.0","57.3","59.7","0.0"
"4/16/2019 08:15:00 AM PDT","43571.34375","0.0","57.2","59.7","0.0"
"4/16/2019 08:30:00 AM PDT","43571.35416666667","0.0","57.2","59.7","0.0"
"4/16/2019 08:45:00 AM PDT","43571.36458333333","0.0","57.1","59.7","0.0"
"4/16/2019 09:00:00 AM PDT","43571.375","0.0","57.1","59.5","0.0"
"4/16/2019 09:15:00 AM PDT","43571.38541666667","0.0","57.0","59.4","0.0"
"4/16/2019 09:30:00 AM PDT","43571.39583333333","0.0","57.2","59.3","0.0"
"4/16/2019 09:45:00 AM PDT","43571.40625","0.0","57.1","59.4","0.0"
"4/16/2019 10:00:00 AM PDT","43571.41666666667","0.0","57.1","59.6","0.0"
"4/16/2019 10:15:00 AM PDT","43571.42708333333","0.0","57.2","59.7","0.0"
"4/16/2019 10:30:00 AM PDT","43571.4375","0.0","57.5","60.0","0.0"
"4/16/2019 10:45:00 AM PDT","43571.44791666667","0.0","57.9","60.3","0.0"
"4/16/2019 11:00:00 AM PDT","43571.45833333333","0.0","58.0","60.2","0.0"
"4/16/2019 11:15:00 AM PDT","43571.46875","0.0","58.5","60.4","0.0"
"4/16/2019 11:30:00 AM PDT","43571.47916666667","0.0","58.6","60.8","0.0"
"4/16/2019 11:45:00 AM PDT","43571.48958333333","0.0","58.9","61.6","0.0"
"4/16/2019 12:00:00 PM PDT","43571.5","10.0","63.3","65.8","0.39999998"
"4/16/2019 12:15:00 PM PDT","43571.51041666667","59.8","61.2","67.1","38.2"
"4/16/2019 12:30:00 PM PDT","43571.52083333333","59.8","60.0","65.5","41.7"
"4/16/2019 12:45:00 PM PDT","43571.53125","59.8","59.9","65.4","42.8"
"4/16/2019 01:00:00 PM PDT","43571.54166666667","59.6","59.9","65.2","42.1"
"4/16/2019 01:15:00 PM PDT","43571.55208333333","0.0","58.1","61.3","0.0"
"4/16/2019 01:30:00 PM PDT","43571.5625","0.0","59.3","64.2","0.0"
"4/16/2019 01:45:00 PM PDT","43571.57291666667","0.0","59.7","65.2","0.0"
"4/16/2019 02:00:00 PM PDT","43571.58333333333","0.0","60.2","65.6","0.0"
"4/16/2019 02:15:00 PM PDT","43571.59375","0.0","60.2","66.1","0.0"
"4/16/2019 02:30:00 PM PDT","43571.60416666667","0.0","60.3","66.1","0.0"
"4/16/2019 02:45:00 PM PDT","43571.61458333333","0.0","60.5","65.4","0.0"
"4/16/2019 03:00:00 PM PDT","43571.625","0.0","60.5","64.8","0.0"
"4/16/2019 03:15:00 PM PDT","43571.63541666667","0.0","60.7","64.6","0.0"
"4/16/2019 03:30:00 PM PDT","43571.64583333333","0.0","60.6","64.4","0.0"
"4/16/2019 03:45:00 PM PDT","43571.65625","0.0","60.6","64.1","0.0"
"4/16/2019 04:00:00 PM PDT","43571.66666666667","0.0","60.4","64.0","0.0"
"4/16/2019 04:15:00 PM PDT","43571.67708333333","0.0","60.5","63.8","0.0"
"4/16/2019 04:30:00 PM PDT","43571.6875","0.0","60.6","63.8","0.0"
"4/16/2019 04:45:00 PM PDT","43571.69791666667","0.0","60.5","63.7","0.0"
"4/16/2019 05:00:00 PM PDT","43571.70833333333","0.0","60.5","63.7","0.0"
"4/16/2019 05:15:00 PM PDT","43571.71875","0.0","60.4","63.7","0.0"
"4/16/2019 05:30:00 PM PDT","43571.72916666667","0.0","60.2","63.7","0.0"
"4/16/2019 05:45:00 PM PDT","43571.73958333333","0.0","60.5","63.7","0.0"
"4/16/2019 06:00:00 PM PDT","43571.75","0.0","60.4","63.7","0.0"
"4/16/2019 06:15:00 PM PDT","43571.76041666667","0.0","60.7","63.7","0.0"
"4/16/2019 06:30:00 PM PDT","43571.77083333333","0.0","60.8","63.7","0.0"
"4/16/2019 06:45:00 PM PDT","43571.78125","0.0","60.8","63.7","0.0"
"4/16/2019 07:00:00 PM PDT","43571.79166666667","0.0","60.8","63.6","0.0"
"4/16/2019 07:15:00 PM PDT","43571.80208333333","0.0","60.8","63.6","0.0"
"4/16/2019 07:30:00 PM PDT","43571.8125","0.0","60.7","63.4","0.0"
"4/16/2019 07:45:00 PM PDT","43571.82291666667","0.0","60.5","63.3","0.0"
"4/16/2019 08:00:00 PM PDT","43571.83333333333","0.0","60.5","63.2","0.0"
"4/16/2019 08:15:00 PM PDT","43571.84375","0.0","60.5","63.2","0.0"
"4/16/2019 08:30:00 PM PDT","43571.85416666667","0.0","60.4","63.1","0.0"
"4/16/2019 08:45:00 PM PDT","43571.86458333333","0.0","60.5","63.0","0.0"
"4/16/2019 09:00:00 PM PDT","43571.875","0.0","60.5","63.0","0.0"
"4/16/2019 09:15:00 PM PDT","43571.88541666667","0.0","60.6","62.9","0.0"
"4/16/2019 09:30:00 PM PDT","43571.89583333333","0.0","60.6","62.8","0.0"
"4/16/2019 09:45:00 PM PDT","43571.90625","39.399998","63.6","69.4","16.4"
"4/16/2019 10:00:00 PM PDT","43571.91666666667","55.6","59.7","65.7","35.6"
"4/16/2019 10:15:00 PM PDT","43571.92708333333","52.0","60.4","66.5","30.099998"
"4/16/2019 10:30:00 PM PDT","43571.9375","50.7","60.6","66.6","27.5"
"4/16/2019 10:45:00 PM PDT","43571.94791666667","54.199997","60.0","66.1","32.2"
"4/16/2019 11:00:00 PM PDT","43571.95833333333","47.6","60.0","66.1","25.699999"
"4/16/2019 11:15:00 PM PDT","43571.96875","38.7","61.7","67.6","15.599999"
"4/16/2019 11:30:00 PM PDT","43571.97916666667","55.199997","60.9","67.0","30.5"
"4/16/2019 11:45:00 PM PDT","43571.98958333333","54.1","58.9","65.3","35.5"
"4/17/2019 12:00:00 AM PDT","43572.0","32.1","61.5","66.5","9.0"
"4/17/2019 12:15:00 AM PDT","43572.01041666667","42.1","60.9","67.1","20.4"
"4/17/2019 12:30:00 AM PDT","43572.02083333333","43.8","59.3","64.8","21.8"
"4/17/2019 12:45:00 AM PDT","43572.03125","35.399998","61.8","66.9","12.0"
"4/17/2019 01:00:00 AM PDT","43572.04166666667","43.5","59.8","65.2","21.0"
"4/17/2019 01:15:00 AM PDT","43572.05208333333","38.5","60.2","65.7","15.2"
"4/17/2019 01:30:00 AM PDT","43572.0625","42.7","59.8","65.2","20.6"
"4/17/2019 01:45:00 AM PDT","43572.07291666667","47.2","58.3","63.3","23.699999"
"4/17/2019 02:00:00 AM PDT","43572.08333333333","37.399998","60.1","64.9","14.0"
"4/17/2019 02:15:00 AM PDT","43572.09375","35.5","59.8","64.5","12.099999"
"4/17/2019 02:30:00 AM PDT","43572.10416666667","31.8","60.5","64.6","8.8"
"4/17/2019 02:45:00 AM PDT","43572.11458333333","39.2","59.4","64.1","16.0"
"4/17/2019 03:00:00 AM PDT","43572.125","37.399998","58.2","62.0","14.099999"
"4/17/2019 03:15:00 AM PDT","43572.13541666667","0.0","55.4","56.6","0.0"
"4/17/2019 03:30:00 AM PDT","43572.14583333333","0.0","55.5","56.7","0.0"
"4/17/2019 03:45:00 AM PDT","43572.15625","0.0","55.7","57.7","0.0"
"4/17/2019 04:00:00 AM PDT","43572.16666666667","0.0","55.6","58.1","0.0"
"4/17/2019 04:15:00 AM PDT","43572.17708333333","0.0","55.5","58.2","0.0"
"4/17/2019 04:30:00 AM PDT","43572.1875","0.0","55.8","58.2","0.0"
"4/17/2019 04:45:00 AM PDT","43572.19791666667","0.0","55.7","58.1","0.0"
"4/17/2019 05:00:00 AM PDT","43572.20833333333","0.0","55.7","58.1","0.0"
"4/17/2019 05:15:00 AM PDT","43572.21875","0.0","55.5","58.1","0.0"
"4/17/2019 05:30:00 AM PDT","43572.22916666667","0.0","55.6","58.0","0.0"
"4/17/2019 05:45:00 AM PDT","43572.23958333333","0.0","55.6","57.9","0.0"
"4/17/2019 06:00:00 AM PDT","43572.25","0.0","55.5","57.8","0.0"
"4/17/2019 06:15:00 AM PDT","43572.26041666667","0.0","55.4","57.7","0.0"
"4/17/2019 06:30:00 AM PDT","43572.27083333333","0.0","55.5","57.6","0.0"
"4/17/2019 06:45:00 AM PDT","43572.28125","0.0","55.5","57.5","0.0"
"4/17/2019 07:00:00 AM PDT","43572.29166666667","0.0","55.4","57.4","0.0"
"4/17/2019 07:15:00 AM PDT","43572.30208333333","0.0","55.4","57.5","0.0"
"4/17/2019 07:30:00 AM PDT","43572.3125","0.0","55.4","57.4","0.0"
"4/17/2019 07:45:00 AM PDT","43572.32291666667","0.0","55.4","57.5","0.0"
"4/17/2019 08:00:00 AM PDT","43572.33333333333","0.0","55.4","57.6","0.0"
"4/17/2019 08:15:00 AM PDT","43572.34375","0.0","55.4","57.5","0.0"
"4/17/2019 08:30:00 AM PDT","43572.35416666667","0.0","55.6","57.7","0.0"
"4/17/2019 08:45:00 AM PDT","43572.36458333333","0.0","55.5","57.7","0.0"
"4/17/2019 09:00:00 AM PDT","43572.375","0.0","55.9","57.8","0.0"
"4/17/2019 09:15:00 AM PDT","43572.38541666667","0.0","56.1","57.9","0.0"
"4/17/2019 09:30:00 AM PDT","43572.39583333333","0.0","56.5","58.1","0.0"
"4/17/2019 09:45:00 AM PDT","43572.40625","0.0","56.8","58.5","0.0"
"4/17/2019 10:00:00 AM PDT","43572.41666666667","0.0","57.3","58.9","0.0"
"4/17/2019 10:15:00 AM PDT","43572.42708333333","0.0","57.8","59.4","0.0"
"4/17/2019 10:30:00 AM PDT","43572.4375","0.0","57.9","60.6","0.0"
"4/17/2019 10:45:00 AM PDT","43572.44791666667","0.0","58.1","61.9","0.0"
"4/17/2019 11:00:00 AM PDT","43572.45833333333","0.0","58.2","62.7","0.0"
"4/17/2019 11:15:00 AM PDT","43572.46875","0.0","58.3","63.8","0.0"
"4/17/2019 11:30:00 AM PDT","43572.47916666667","0.0","58.6","65.0","0.0"
"4/17/2019 11:45:00 AM PDT","43572.48958333333","0.0","59.0","66.0","0.0"
"4/17/2019 12:00:00 PM PDT","43572.5","0.0","59.0","66.9","0.0"
"4/17/2019 12:15:00 PM PDT","43572.51041666667","0.0","59.3","67.9","0.0"
"4/17/2019 12:30:00 PM PDT","43572.52083333333","0.0","59.6","68.5","0.0"
"4/17/2019 12:45:00 PM PDT","43572.53125","0.0","59.9","69.1","0.0"
"4/17/2019 01:00:00 PM PDT","43572.54166666667","0.0","60.3","69.6","0.0"
"4/17/2019 01:15:00 PM PDT","43572.55208333333","0.0","60.4","70.1","0.0"
"4/17/2019 01:30:00 PM PDT","43572.5625","0.0","60.7","70.4","0.0"
"4/17/2019 01:45:00 PM PDT","43572.57291666667","0.0","60.3","70.7","0.0"
"4/17/2019 02:00:00 PM PDT","43572.58333333333","0.0","60.0","70.5","0.0"
"4/17/2019 02:15:00 PM PDT","43572.59375","0.0","60.6","70.5","0.0"
"4/17/2019 02:30:00 PM PDT","43572.60416666667","0.0","60.3","70.2","0.0"
"4/17/2019 02:45:00 PM PDT","43572.61458333333","0.0","60.5","69.3","0.0"
"4/17/2019 03:00:00 PM PDT","43572.625","0.0","60.6","68.6","0.0"
"4/17/2019 03:15:00 PM PDT","43572.63541666667","0.0","60.6","68.2","0.0"
"4/17/2019 03:30:00 PM PDT","43572.64583333333","0.0","61.1","68.0","0.0"
"4/17/2019 03:45:00 PM PDT","43572.65625","0.0","61.0","67.8","0.0"
"4/17/2019 04:00:00 PM PDT","43572.66666666667","0.0","61.3","67.7","0.0"
"4/17/2019 04:15:00 PM PDT","43572.67708333333","0.0","61.2","67.7","0.0"
"4/17/2019 04:30:00 PM PDT","43572.6875","0.0","61.5","67.7","0.0"
"4/17/2019 04:45:00 PM PDT","43572.69791666667","0.0","61.5","67.7","0.0"
"4/17/2019 05:00:00 PM PDT","43572.70833333333","0.0","61.7","67.8","0.0"
"4/17/2019 05:15:00 PM PDT","43572.71875","0.0","61.8","67.9","0.0"
"4/17/2019 05:30:00 PM PDT","43572.72916666667","0.0","62.0","67.9","0.0"
"4/17/2019 05:45:00 PM PDT","43572.73958333333","0.0","62.3","68.0","0.0"
"4/17/2019 06:00:00 PM PDT","43572.75","0.0","62.0","68.1","0.0"
"4/17/2019 06:15:00 PM PDT","43572.76041666667","0.0","62.1","68.1","0.0"
"4/17/2019 06:27:35.080 PM PDT","43572.76915601852","","0.0","0.0",""
"4/17/2019 06:27:35.100 PM PDT","43572.76915625","0.0","","","0.0"
"4/17/2019 06:30:00 PM PDT","43572.77083333333","0.0","62.1","68.2","0.0"
"4/17/2019 06:45:00 PM PDT","43572.78125","0.0","62.1","68.2","0.0"
"4/17/2019 07:00:00 PM PDT","43572.79166666667","0.0","62.2","68.2","0.0"
"4/17/2019 07:15:00 PM PDT","43572.80208333333","0.0","62.2","68.2","0.0"
"4/17/2019 07:30:00 PM PDT","43572.8125","0.0","62.2","68.1","0.0"
"4/17/2019 07:45:00 PM PDT","43572.82291666667","0.0","62.2","68.0","0.0"
"4/17/2019 08:00:00 PM PDT","43572.83333333333","0.0","62.1","67.9","0.0"
"4/17/2019 08:15:00 PM PDT","43572.84375","0.0","62.0","67.7","0.0"
"4/17/2019 08:30:00 PM PDT","43572.85416666667","0.0","61.8","67.4","0.0"
"4/17/2019 08:45:00 PM PDT","43572.86458333333","0.0","61.8","67.3","0.0"
"4/17/2019 09:00:00 PM PDT","43572.875","0.0","62.0","67.2","0.0"
"4/17/2019 09:15:00 PM PDT","43572.88541666667","0.0","61.8","67.1","0.0"
"4/17/2019 09:30:00 PM PDT","43572.89583333333","0.0","61.8","67.0","0.0"
"4/17/2019 09:45:00 PM PDT","43572.90625","47.899998","64.6","70.5","21.199999"
"4/17/2019 10:00:00 PM PDT","43572.91666666667","59.8","64.0","70.6","42.6"
"4/17/2019 10:15:00 PM PDT","43572.92708333333","59.699997","63.8","70.3","42.5"
"4/17/2019 10:30:00 PM PDT","43572.9375","59.8","63.3","69.9","42.8"
"4/17/2019 10:45:00 PM PDT","43572.94791666667","59.699997","63.5","69.7","42.8"
"4/17/2019 11:00:00 PM PDT","43572.95833333333","59.699997","62.9","69.6","42.8"
"4/17/2019 11:15:00 PM PDT","43572.96875","59.8","63.4","69.7","42.899998"
"4/17/2019 11:30:00 PM PDT","43572.97916666667","59.8","63.7","70.0","43.1"
"4/17/2019 11:45:00 PM PDT","43572.98958333333","59.8","63.6","70.0","43.0"
"4/18/2019 12:00:00 AM PDT","43573.0","59.8","63.2","69.6","43.1"
"4/18/2019 12:15:00 AM PDT","43573.01041666667","59.8","63.1","69.4","43.1"
"4/18/2019 12:30:00 AM PDT","43573.02083333333","59.8","63.1","69.5","43.2"
"4/18/2019 12:45:00 AM PDT","43573.03125","59.8","62.6","69.0","43.0"
"4/18/2019 01:00:00 AM PDT","43573.04166666667","59.8","62.2","68.9","43.1"
"4/18/2019 01:15:00 AM PDT","43573.05208333333","59.699997","62.4","69.0","42.399998"
"4/18/2019 01:30:00 AM PDT","43573.0625","59.8","62.7","69.3","43.2"
"4/18/2019 01:45:00 AM PDT","43573.07291666667","59.8","62.0","68.6","43.0"
"4/18/2019 02:00:00 AM PDT","43573.08333333333","59.8","60.9","68.1","42.5"
"4/18/2019 02:15:00 AM PDT","43573.09375","59.8","62.4","68.9","43.0"
"4/18/2019 02:30:00 AM PDT","43573.10416666667","59.8","61.9","68.8","43.2"
"4/18/2019 02:45:00 AM PDT","43573.11458333333","59.399998","61.0","67.4","41.5"
"4/18/2019 03:00:00 AM PDT","43573.125","59.8","60.9","67.1","42.399998"
"4/18/2019 03:15:00 AM PDT","43573.13541666667","59.8","61.4","68.0","42.7"
"4/18/2019 03:30:00 AM PDT","43573.14583333333","59.8","61.5","68.0","43.1"
"4/18/2019 03:45:00 AM PDT","43573.15625","59.8","62.3","68.6","42.899998"
"4/18/2019 04:00:00 AM PDT","43573.16666666667","59.8","62.5","68.6","43.1"
"4/18/2019 04:15:00 AM PDT","43573.17708333333","59.8","62.4","68.4","43.2"
"4/18/2019 04:30:00 AM PDT","43573.1875","59.8","62.2","68.2","43.2"
"4/18/2019 04:45:00 AM PDT","43573.19791666667","59.8","62.0","68.0","43.0"
"4/18/2019 05:00:00 AM PDT","43573.20833333333","59.8","61.7","67.5","43.2"
"4/18/2019 05:15:00 AM PDT","43573.21875","59.8","61.4","66.8","43.0"
"4/18/2019 05:30:00 AM PDT","43573.22916666667","59.8","60.7","65.9","42.899998"
"4/18/2019 05:45:00 AM PDT","43573.23958333333","56.5","60.0","64.9","38.5"
"4/18/2019 06:00:00 AM PDT","43573.25","58.3","60.1","64.9","39.0"
"4/18/2019 06:15:00 AM PDT","43573.26041666667","0.0","57.7","59.0","0.0"
"4/18/2019 06:30:00 AM PDT","43573.27083333333","0.0","58.0","59.0","0.0"
"4/18/2019 06:45:00 AM PDT","43573.28125","0.0","57.8","60.3","0.0"
"4/18/2019 07:00:00 AM PDT","43573.29166666667","0.0","58.1","60.4","0.0"
"4/18/2019 07:15:00 AM PDT","43573.30208333333","0.0","58.1","60.5","0.0"
"4/18/2019 07:30:00 AM PDT","43573.3125","0.0","58.1","60.5","0.0"
"4/18/2019 07:45:00 AM PDT","43573.32291666667","0.0","58.3","60.6","0.0"
"4/18/2019 08:00:00 AM PDT","43573.33333333333","0.0","58.2","60.5","0.0"
"4/18/2019 08:15:00 AM PDT","43573.34375","0.0","58.5","60.6","0.0"
"4/18/2019 08:30:00 AM PDT","43573.35416666667","0.0","58.7","60.6","0.0"
"4/18/2019 08:45:00 AM PDT","43573.36458333333","0.0","58.9","60.6","0.0"
"4/18/2019 09:00:00 AM PDT","43573.375","0.0","59.4","60.7","0.0"
"4/18/2019 09:15:00 AM PDT","43573.38541666667","0.0","59.9","60.9","0.0"
"4/18/2019 09:30:00 AM PDT","43573.39583333333","0.0","60.1","61.4","0.0"
"4/18/2019 09:45:00 AM PDT","43573.40625","0.0","60.3","61.9","0.0"
"4/18/2019 10:00:00 AM PDT","43573.41666666667","0.0","60.7","62.3","0.0"
"4/18/2019 10:15:00 AM PDT","43573.42708333333","0.0","61.0","63.0","0.0"
"4/18/2019 10:30:00 AM PDT","43573.4375","0.0","61.2","64.4","0.0"
"4/18/2019 10:45:00 AM PDT","43573.44791666667","0.0","61.5","65.6","0.0"
"4/18/2019 11:00:00 AM PDT","43573.45833333333","0.0","62.0","66.7","0.0"
"4/18/2019 11:15:00 AM PDT","43573.46875","0.0","62.1","67.8","0.0"
"4/18/2019 11:30:00 AM PDT","43573.47916666667","0.0","61.9","69.1","0.0"
"4/18/2019 11:45:00 AM PDT","43573.48958333333","0.0","62.5","70.1","0.0"
"4/18/2019 12:00:00 PM PDT","43573.5","0.0","63.0","71.1","0.0"
"4/18/2019 12:15:00 PM PDT","43573.51041666667","0.0","63.2","71.8","0.0"
"4/18/2019 12:30:00 PM PDT","43573.52083333333","0.0","62.7","72.5","0.0"
"4/18/2019 12:45:00 PM PDT","43573.53125","0.0","63.0","73.1","0.0"
"4/18/2019 01:00:00 PM PDT","43573.54166666667","0.0","63.8","73.6","0.0"
"4/18/2019 01:15:00 PM PDT","43573.55208333333","0.0","64.6","74.1","0.0"
"4/18/2019 01:30:00 PM PDT","43573.5625","0.0","65.0","74.5","0.0"
"4/18/2019 01:45:00 PM PDT","43573.57291666667","0.0","64.5","74.8","0.0"
"4/18/2019 02:00:00 PM PDT","43573.58333333333","0.0","64.4","75.1","0.0"
"4/18/2019 02:15:00 PM PDT","43573.59375","0.0","64.6","75.2","0.0"
"4/18/2019 02:30:00 PM PDT","43573.60416666667","0.0","64.5","74.9","0.0"
"4/18/2019 02:45:00 PM PDT","43573.61458333333","0.0","64.5","74.0","0.0"
"4/18/2019 03:00:00 PM PDT","43573.625","0.0","64.9","73.5","0.0"
"4/18/2019 03:15:00 PM PDT","43573.63541666667","0.0","65.1","73.1","0.0"
"4/18/2019 03:30:00 PM PDT","43573.64583333333","0.0","65.4","72.8","0.0"
"4/18/2019 03:45:00 PM PDT","43573.65625","0.0","65.4","72.7","0.0"
"4/18/2019 04:00:00 PM PDT","43573.66666666667","0.0","65.1","72.7","0.0"
"4/18/2019 04:15:00 PM PDT","43573.67708333333","0.0","65.3","72.6","0.0"
"4/18/2019 04:30:00 PM PDT","43573.6875","0.0","65.8","72.6","0.0"
"4/18/2019 04:45:00 PM PDT","43573.69791666667","0.0","66.0","72.7","0.0"
"4/18/2019 05:00:00 PM PDT","43573.70833333333","0.0","65.9","72.9","0.0"
"4/18/2019 05:15:00 PM PDT","43573.71875","0.0","66.0","73.1","0.0"
"4/18/2019 05:30:00 PM PDT","43573.72916666667","0.0","65.9","73.2","0.0"
"4/18/2019 05:45:00 PM PDT","43573.73958333333","0.0","66.0","73.4","0.0"
"4/18/2019 06:00:00 PM PDT","43573.75","0.0","66.2","73.6","0.0"
"4/18/2019 06:15:00 PM PDT","43573.76041666667","0.0","66.3","73.7","0.0"
"4/18/2019 06:30:00 PM PDT","43573.77083333333","0.0","66.7","73.8","0.0"
"4/18/2019 06:45:00 PM PDT","43573.78125","0.0","66.9","73.8","0.0"
"4/18/2019 07:00:00 PM PDT","43573.79166666667","0.0","66.9","73.8","0.0"
"4/18/2019 07:15:00 PM PDT","43573.80208333333","0.0","67.2","73.9","0.0"
"4/18/2019 07:30:00 PM PDT","43573.8125","0.0","67.1","74.0","0.0"
"4/18/2019 07:45:00 PM PDT","43573.82291666667","0.0","67.2","74.0","0.0"
"4/18/2019 08:00:00 PM PDT","43573.83333333333","0.0","67.1","73.8","0.0"
"4/18/2019 08:15:00 PM PDT","43573.84375","0.0","67.1","73.6","0.0"
"4/18/2019 08:30:00 PM PDT","43573.85416666667","0.0","67.1","73.4","0.0"
"4/18/2019 08:45:00 PM PDT","43573.86458333333","0.0","67.0","73.3","0.0"
"4/18/2019 09:00:00 PM PDT","43573.875","0.0","66.8","73.1","0.0"
"4/18/2019 09:15:00 PM PDT","43573.88541666667","0.0","66.9","73.0","0.0"
"4/18/2019 09:30:00 PM PDT","43573.89583333333","0.0","66.8","72.9","0.0"
"4/18/2019 09:45:00 PM PDT","43573.90625","59.699997","68.7","75.8","40.6"
"4/18/2019 10:00:00 PM PDT","43573.91666666667","59.8","69.1","76.9","43.3"
"4/18/2019 10:15:00 PM PDT","43573.92708333333","59.8","68.8","76.5","43.3"
"4/18/2019 10:30:00 PM PDT","43573.9375","59.8","68.8","76.6","43.1"
"4/18/2019 10:45:00 PM PDT","43573.94791666667","59.8","68.7","76.4","43.6"
"4/18/2019 11:00:00 PM PDT","43573.95833333333","59.8","68.4","76.0","43.5"
"4/18/2019 11:15:00 PM PDT","43573.96875","59.8","68.7","76.3","43.6"
"4/18/2019 11:30:00 PM PDT","43573.97916666667","59.8","68.6","76.2","43.5"
"4/18/2019 11:45:00 PM PDT","43573.98958333333","59.8","68.4","76.2","43.899998"
"4/19/2019 12:00:00 AM PDT","43574.0","59.8","68.1","76.0","43.6"
"4/19/2019 12:15:00 AM PDT","43574.01041666667","59.8","67.9","75.7","43.6"
"4/19/2019 12:30:00 AM PDT","43574.02083333333","59.8","67.8","75.5","43.399998"
"4/19/2019 12:45:00 AM PDT","43574.03125","59.8","67.8","75.6","43.399998"
"4/19/2019 01:00:00 AM PDT","43574.04166666667","59.8","67.9","75.5","43.6"
"4/19/2019 01:15:00 AM PDT","43574.05208333333","59.8","67.8","75.0","43.6"
"4/19/2019 01:30:00 AM PDT","43574.0625","59.8","66.5","74.1","42.5"
"4/19/2019 01:45:00 AM PDT","43574.07291666667","59.8","66.0","73.8","43.0"
"4/19/2019 02:00:00 AM PDT","43574.08333333333","59.8","66.4","73.7","43.3"
"4/19/2019 02:15:00 AM PDT","43574.09375","59.8","66.4","73.9","43.2"
"4/19/2019 02:30:00 AM PDT","43574.10416666667","59.8","65.8","73.6","43.1"
"4/19/2019 02:45:00 AM PDT","43574.11458333333","59.8","65.4","73.1","43.2"
"4/19/2019 03:00:00 AM PDT","43574.125","59.8","65.6","72.9","43.2"
"4/19/2019 03:15:00 AM PDT","43574.13541666667","59.8","65.5","72.9","43.399998"
"4/19/2019 03:30:00 AM PDT","43574.14583333333","59.6","65.4","72.6","43.1"
"4/19/2019 03:45:00 AM PDT","43574.15625","59.699997","64.8","72.2","42.899998"
"4/19/2019 04:00:00 AM PDT","43574.16666666667","59.8","64.2","71.2","42.5"
"4/19/2019 04:15:00 AM PDT","43574.17708333333","59.8","63.7","70.9","43.1"
"4/19/2019 04:30:00 AM PDT","43574.1875","59.8","64.7","71.2","43.1"
"4/19/2019 04:45:00 AM PDT","43574.19791666667","59.8","64.5","71.4","43.0"
"4/19/2019 05:00:00 AM PDT","43574.20833333333","59.8","64.7","71.6","43.0"
"4/19/2019 05:15:00 AM PDT","43574.21875","59.8","64.2","71.2","43.0"
"4/19/2019 05:30:00 AM PDT","43574.22916666667","59.6","63.4","70.2","40.899998"
"4/19/2019 05:45:00 AM PDT","43574.23958333333","57.899998","63.4","70.6","40.3"
"4/19/2019 06:00:00 AM PDT","43574.25","59.899998","63.5","70.5","42.7"
"4/19/2019 06:15:00 AM PDT","43574.26041666667","59.899998","62.5","69.5","42.8"
"4/19/2019 06:30:00 AM PDT","43574.27083333333","39.0","64.9","70.3","15.599999"
"4/19/2019 06:45:00 AM PDT","43574.28125","59.8","63.8","70.4","37.399998"
"4/19/2019 07:00:00 AM PDT","43574.29166666667","56.199997","62.9","69.7","37.0"
"4/19/2019 07:15:00 AM PDT","43574.30208333333","55.1","62.5","69.0","35.2"
"4/19/2019 07:30:00 AM PDT","43574.3125","51.1","62.9","69.0","29.099998"
"4/19/2019 07:45:00 AM PDT","43574.32291666667","55.0","62.9","69.0","33.2"
"4/19/2019 08:00:00 AM PDT","43574.33333333333","59.8","62.8","68.8","42.5"
"4/19/2019 08:15:00 AM PDT","43574.34375","59.899998","62.8","68.6","42.899998"
"4/19/2019 08:30:00 AM PDT","43574.35416666667","0.0","63.8","64.9","0.0"
"4/19/2019 08:45:00 AM PDT","43574.36458333333","0.0","64.6","64.5","0.0"
"4/19/2019 09:00:00 AM PDT","43574.375","0.0","64.6","65.2","0.0"
"4/19/2019 09:15:00 AM PDT","43574.38541666667","0.0","64.6","65.3","0.0"
"4/19/2019 09:30:00 AM PDT","43574.39583333333","0.0","64.9","65.7","0.0"
"4/19/2019 09:45:00 AM PDT","43574.40625","0.0","65.1","66.1","0.0"
"4/19/2019 10:00:00 AM PDT","43574.41666666667","0.0","65.4","66.4","0.0"
"4/19/2019 10:15:00 AM PDT","43574.42708333333","0.0","65.4","66.9","0.0"
"4/19/2019 10:30:00 AM PDT","43574.4375","0.0","65.8","67.8","0.0"
"4/19/2019 10:45:00 AM PDT","43574.44791666667","0.0","65.9","68.2","0.0"
"4/19/2019 11:00:00 AM PDT","43574.45833333333","0.0","66.4","69.4","0.0"
"4/19/2019 11:15:00 AM PDT","43574.46875","0.0","66.6","70.8","0.0"
"4/19/2019 11:30:00 AM PDT","43574.47916666667","0.0","67.1","71.9","0.0"
"4/19/2019 11:45:00 AM PDT","43574.48958333333","0.0","67.5","72.8","0.0"
"4/19/2019 12:00:00 PM PDT","43574.5","0.0","67.4","74.1","0.0"
"4/19/2019 12:15:00 PM PDT","43574.51041666667","0.0","67.8","75.0","0.0"
"4/19/2019 12:30:00 PM PDT","43574.52083333333","0.0","68.3","75.6","0.0"
"4/19/2019 12:45:00 PM PDT","43574.53125","0.0","68.0","76.5","0.0"
"4/19/2019 01:00:00 PM PDT","43574.54166666667","0.0","68.5","77.1","0.0"
"4/19/2019 01:15:00 PM PDT","43574.55208333333","0.0","69.0","77.5","0.0"
"4/19/2019 01:30:00 PM PDT","43574.5625","0.0","69.6","77.7","0.0"
"4/19/2019 01:45:00 PM PDT","43574.57291666667","0.0","69.7","77.9","0.0"
"4/19/2019 02:00:00 PM PDT","43574.58333333333","0.0","69.5","77.8","0.0"
"4/19/2019 02:15:00 PM PDT","43574.59375","0.0","69.3","77.3","0.0"
"4/19/2019 02:30:00 PM PDT","43574.60416666667","0.0","69.4","77.4","0.0"
"4/19/2019 02:45:00 PM PDT","43574.61458333333","0.0","69.8","76.9","0.0"
"4/19/2019 03:00:00 PM PDT","43574.625","0.0","70.3","76.6","0.0"
"4/19/2019 03:15:00 PM PDT","43574.63541666667","0.0","70.4","76.5","0.0"
"4/19/2019 03:30:00 PM PDT","43574.64583333333","0.0","70.5","76.5","0.0"
"4/19/2019 03:45:00 PM PDT","43574.65625","0.0","70.8","76.5","0.0"
"4/19/2019 04:00:00 PM PDT","43574.66666666667","0.0","71.2","76.5","0.0"
"4/19/2019 04:15:00 PM PDT","43574.67708333333","0.0","71.1","76.7","0.0"
"4/19/2019 04:30:00 PM PDT","43574.6875","0.0","71.0","76.9","0.0"
"4/19/2019 04:45:00 PM PDT","43574.69791666667","0.0","70.9","77.1","0.0"
"4/19/2019 05:00:00 PM PDT","43574.70833333333","0.0","71.2","77.3","0.0"
"4/19/2019 05:15:00 PM PDT","43574.71875","0.0","71.6","77.4","0.0"
"4/19/2019 05:30:00 PM PDT","43574.72916666667","0.0","71.5","77.6","0.0"
"4/19/2019 05:45:00 PM PDT","43574.73958333333","0.0","71.7","77.7","0.0"
"4/19/2019 06:00:00 PM PDT","43574.75","0.0","71.9","77.8","0.0"
"4/19/2019 06:15:00 PM PDT","43574.76041666667","0.0","72.1","77.9","0.0"
"4/19/2019 06:30:00 PM PDT","43574.77083333333","0.0","72.1","77.9","0.0"
"4/19/2019 06:45:00 PM PDT","43574.78125","0.0","72.1","77.9","0.0"
"4/19/2019 07:00:00 PM PDT","43574.79166666667","0.0","72.2","77.8","0.0"
"4/19/2019 07:15:00 PM PDT","43574.80208333333","0.0","72.2","77.7","0.0"
"4/19/2019 07:30:00 PM PDT","43574.8125","0.0","72.1","77.5","0.0"
"4/19/2019 07:45:00 PM PDT","43574.82291666667","0.0","72.1","77.3","0.0"
"4/19/2019 08:00:00 PM PDT","43574.83333333333","0.0","72.0","77.1","0.0"
"4/19/2019 08:15:00 PM PDT","43574.84375","0.0","71.9","76.9","0.0"
"4/19/2019 08:30:00 PM PDT","43574.85416666667","0.0","71.9","76.7","0.0"
"4/19/2019 08:45:00 PM PDT","43574.86458333333","0.0","71.6","76.6","0.0"
"4/19/2019 09:00:00 PM PDT","43574.875","0.0","71.5","76.5","0.0"
"4/19/2019 09:15:00 PM PDT","43574.88541666667","0.0","71.4","76.4","0.0"
"4/19/2019 09:30:00 PM PDT","43574.89583333333","0.0","71.3","76.3","0.0"
"4/19/2019 09:45:00 PM PDT","43574.90625","59.8","70.2","77.2","42.6"
"4/19/2019 10:00:00 PM PDT","43574.91666666667","59.8","70.4","78.0","43.7"
"4/19/2019 10:15:00 PM PDT","43574.92708333333","59.8","70.0","70.8","43.5"
"4/19/2019 10:30:00 PM PDT","43574.9375","59.8","66.2","68.3","38.3"
"4/19/2019 10:45:00 PM PDT","43574.94791666667","59.8","68.4","76.0","43.7"
"4/19/2019 11:00:00 PM PDT","43574.95833333333","59.0","67.6","75.2","42.3"
"4/19/2019 11:15:00 PM PDT","43574.96875","59.8","67.3","74.8","43.6"
"4/19/2019 11:30:00 PM PDT","43574.97916666667","59.699997","67.0","74.0","43.6"
"4/19/2019 11:45:00 PM PDT","43574.98958333333","59.699997","66.7","73.8","43.7"
"4/20/2019 12:00:00 AM PDT","43575.0","59.8","66.7","73.7","43.399998"
"4/20/2019 12:15:00 AM PDT","43575.01041666667","59.699997","66.8","74.1","43.399998"
"4/20/2019 12:30:00 AM PDT","43575.02083333333","59.8","66.5","74.0","43.7"
"4/20/2019 12:45:00 AM PDT","43575.03125","59.8","66.1","73.2","43.2"
"4/20/2019 01:00:00 AM PDT","43575.04166666667","59.8","65.8","73.1","43.1"
"4/20/2019 01:15:00 AM PDT","43575.05208333333","59.8","65.7","72.8","43.7"
"4/20/2019 01:30:00 AM PDT","43575.0625","59.699997","65.4","72.5","43.6"
"4/20/2019 01:45:00 AM PDT","43575.07291666667","59.8","65.2","72.3","43.7"
"4/20/2019 02:00:00 AM PDT","43575.08333333333","59.6","64.7","71.9","43.399998"
"4/20/2019 02:15:00 AM PDT","43575.09375","59.699997","64.6","71.5","43.2"
"4/20/2019 02:30:00 AM PDT","43575.10416666667","59.8","64.0","71.3","43.3"
"4/20/2019 02:45:00 AM PDT","43575.11458333333","59.8","63.9","71.0","43.6"
"4/20/2019 03:00:00 AM PDT","43575.125","58.8","63.7","70.6","42.7"
"4/20/2019 03:15:00 AM PDT","43575.13541666667","59.8","63.2","70.3","43.7"
"4/20/2019 03:30:00 AM PDT","43575.14583333333","59.8","63.1","70.2","43.399998"
"4/20/2019 03:45:00 AM PDT","43575.15625","59.8","62.7","69.8","43.3"
"4/20/2019 04:00:00 AM PDT","43575.16666666667","58.399998","62.5","69.7","42.3"
"4/20/2019 04:15:00 AM PDT","43575.17708333333","59.8","62.5","69.6","42.8"
"4/20/2019 04:30:00 AM PDT","43575.1875","56.699997","62.4","69.6","38.0"
"4/20/2019 04:45:00 AM PDT","43575.19791666667","56.1","62.4","69.5","36.8"
"4/20/2019 05:00:00 AM PDT","43575.20833333333","55.199997","62.4","69.3","35.8"
"4/20/2019 05:15:00 AM PDT","43575.21875","49.7","62.5","69.7","29.0"
"4/20/2019 05:30:00 AM PDT","43575.22916666667","47.6","63.1","70.2","26.5"
"4/20/2019 05:45:00 AM PDT","43575.23958333333","52.699997","63.2","70.0","27.0"
"4/20/2019 06:00:00 AM PDT","43575.25","54.399998","61.9","68.7","34.6"
"4/20/2019 06:15:00 AM PDT","43575.26041666667","0.0","64.7","64.4","0.0"
"4/20/2019 06:30:00 AM PDT","43575.27083333333","0.0","64.8","64.9","0.0"
"4/20/2019 06:45:00 AM PDT","43575.28125","0.0","64.3","64.8","0.0"
"4/20/2019 07:00:00 AM PDT","43575.29166666667","0.0","63.7","64.8","0.0"
"4/20/2019 07:15:00 AM PDT","43575.30208333333","0.0","63.5","64.9","0.0"
"4/20/2019 07:30:00 AM PDT","43575.3125","0.0","63.6","64.9","0.0"
"4/20/2019 07:45:00 AM PDT","43575.32291666667","0.0","63.6","64.9","0.0"
"4/20/2019 08:00:00 AM PDT","43575.33333333333","39.6","62.3","67.7","16.5"
"4/20/2019 08:15:00 AM PDT","43575.34375","59.0","63.1","69.4","34.2"
"4/20/2019 08:30:00 AM PDT","43575.35416666667","59.699997","62.0","68.8","42.8"
"4/20/2019 08:45:00 AM PDT","43575.36458333333","59.8","62.0","68.6","43.3"
"4/20/2019 09:00:00 AM PDT","43575.375","59.8","62.2","68.8","43.3"
"4/20/2019 09:15:00 AM PDT","43575.38541666667","42.0","61.7","67.8","19.9"
"4/20/2019 09:30:00 AM PDT","43575.39583333333","59.399998","63.2","69.4","35.1"
"4/20/2019 09:45:00 AM PDT","43575.40625","59.8","62.6","68.9","43.1"
"4/20/2019 10:00:00 AM PDT","43575.41666666667","59.8","63.0","69.5","43.5"
"4/20/2019 10:15:00 AM PDT","43575.42708333333","0.0","58.5","59.3","0.0"
"4/20/2019 10:30:00 AM PDT","43575.4375","0.0","58.8","60.1","0.0"
"4/20/2019 10:45:00 AM PDT","43575.44791666667","0.0","59.0","60.7","0.0"
"4/20/2019 11:00:00 AM PDT","43575.45833333333","0.0","59.1","61.2","0.0"
"4/20/2019 11:15:00 AM PDT","43575.46875","28.9","66.0","70.4","6.6"
"4/20/2019 11:30:00 AM PDT","43575.47916666667","59.8","64.1","70.7","42.1"
"4/20/2019 11:45:00 AM PDT","43575.48958333333","59.8","64.2","71.0","43.399998"
"4/20/2019 12:00:00 PM PDT","43575.5","59.8","64.2","71.0","43.8"
"4/20/2019 12:15:00 PM PDT","43575.51041666667","59.8","64.2","70.9","43.899998"
"4/20/2019 12:30:00 PM PDT","43575.52083333333","59.8","64.6","71.0","43.7"
"4/20/2019 12:45:00 PM PDT","43575.53125","59.8","64.2","70.4","43.8"
"4/20/2019 01:00:00 PM PDT","43575.54166666667","59.8","64.6","70.8","43.7"
"4/20/2019 01:15:00 PM PDT","43575.55208333333","59.8","64.7","70.4","43.6"
"4/20/2019 01:30:00 PM PDT","43575.5625","59.8","64.8","70.8","44.1"
"4/20/2019 01:45:00 PM PDT","43575.57291666667","59.8","65.0","70.4","43.8"
"4/20/2019 02:00:00 PM PDT","43575.58333333333","59.8","64.0","69.2","43.7"
"4/20/2019 02:15:00 PM PDT","43575.59375","0.0","61.8","63.3","0.0"
"4/20/2019 02:30:00 PM PDT","43575.60416666667","0.0","62.1","65.6","0.0"
"4/20/2019 02:45:00 PM PDT","43575.61458333333","0.0","62.7","66.1","0.0"
"4/20/2019 03:00:00 PM PDT","43575.625","0.0","62.9","66.3","0.0"
"4/20/2019 03:15:00 PM PDT","43575.63541666667","0.0","63.5","66.6","0.0"
"4/20/2019 03:30:00 PM PDT","43575.64583333333","0.0","63.8","66.7","0.0"
"4/20/2019 03:45:00 PM PDT","43575.65625","0.0","64.1","66.9","0.0"
"4/20/2019 04:00:00 PM PDT","43575.66666666667","0.0","64.4","67.0","0.0"
"4/20/2019 04:15:00 PM PDT","43575.67708333333","0.0","64.5","67.2","0.0"
"4/20/2019 04:30:00 PM PDT","43575.6875","0.0","64.8","67.5","0.0"
"4/20/2019 04:45:00 PM PDT","43575.69791666667","0.0","64.8","67.7","0.0"
"4/20/2019 05:00:00 PM PDT","43575.70833333333","0.0","65.1","67.7","0.0"
"4/20/2019 05:15:00 PM PDT","43575.71875","0.0","64.9","67.8","0.0"
"4/20/2019 05:30:00 PM PDT","43575.72916666667","0.0","65.0","67.8","0.0"
"4/20/2019 05:45:00 PM PDT","43575.73958333333","0.0","65.1","67.9","0.0"
"4/20/2019 06:00:00 PM PDT","43575.75","0.0","65.0","67.9","0.0"
"4/20/2019 06:15:00 PM PDT","43575.76041666667","0.0","65.0","67.8","0.0"
"4/20/2019 06:30:00 PM PDT","43575.77083333333","0.0","65.1","67.7","0.0"
"4/20/2019 06:45:00 PM PDT","43575.78125","0.0","65.0","67.6","0.0"
"4/20/2019 07:00:00 PM PDT","43575.79166666667","0.0","64.8","67.4","0.0"
"4/20/2019 07:15:00 PM PDT","43575.80208333333","0.0","64.6","67.2","0.0"
"4/20/2019 07:30:00 PM PDT","43575.8125","0.0","64.4","66.9","0.0"
"4/20/2019 07:45:00 PM PDT","43575.82291666667","0.0","64.0","66.6","0.0"
"4/20/2019 08:00:00 PM PDT","43575.83333333333","0.0","63.9","66.5","0.0"
"4/20/2019 08:15:00 PM PDT","43575.84375","0.0","63.9","66.4","0.0"
"4/20/2019 08:30:00 PM PDT","43575.85416666667","0.0","63.8","66.3","0.0"
"4/20/2019 08:45:00 PM PDT","43575.86458333333","33.6","64.2","70.2","9.0"
"4/20/2019 09:00:00 PM PDT","43575.875","38.899998","62.4","68.8","16.3"
"4/20/2019 09:15:00 PM PDT","43575.88541666667","34.1","63.7","69.7","10.599999"
"4/20/2019 09:30:00 PM PDT","43575.89583333333","40.3","63.0","69.5","17.4"
"4/20/2019 09:45:00 PM PDT","43575.90625","35.399998","63.5","69.0","11.9"
"4/20/2019 10:00:00 PM PDT","43575.91666666667","35.0","62.8","68.6","11.9"
"4/20/2019 10:15:00 PM PDT","43575.92708333333","39.3","62.9","69.2","16.3"
"4/20/2019 10:30:00 PM PDT","43575.9375","35.0","62.4","68.3","11.599999"
"4/20/2019 10:45:00 PM PDT","43575.94791666667","34.1","63.8","69.9","10.599999"
"4/20/2019 11:00:00 PM PDT","43575.95833333333","38.399998","62.5","68.5","14.9"
"4/20/2019 11:15:00 PM PDT","43575.96875","31.199999","63.5","68.6","8.8"
"4/20/2019 11:30:00 PM PDT","43575.97916666667","32.7","63.4","68.6","8.9"
"4/20/2019 11:45:00 PM PDT","43575.98958333333","40.7","61.1","66.4","17.9"
"4/21/2019 12:00:00 AM PDT","43576.0","10.0","60.4","62.0","0.39999998"
"4/21/2019 12:15:00 AM PDT","43576.01041666667","23.699999","65.3","67.7","3.6"
"4/21/2019 12:30:00 AM PDT","43576.02083333333","23.6","59.7","61.6","3.8"
"4/21/2019 12:45:00 AM PDT","43576.03125","14.9","61.8","63.5","1.1"
"4/21/2019 01:00:00 AM PDT","43576.04166666667","26.199999","59.6","61.2","5.0"
"4/21/2019 01:15:00 AM PDT","43576.05208333333","0.0","59.7","60.0","0.0"
"4/21/2019 01:30:00 AM PDT","43576.0625","0.0","59.6","59.8","0.0"
"4/21/2019 01:45:00 AM PDT","43576.07291666667","0.0","59.7","59.8","0.0"
"4/21/2019 02:00:00 AM PDT","43576.08333333333","0.0","59.6","59.8","0.0"
"4/21/2019 02:15:00 AM PDT","43576.09375","0.0","59.5","60.4","0.0"
"4/21/2019 02:30:00 AM PDT","43576.10416666667","0.0","59.6","60.4","0.0"
"4/21/2019 02:45:00 AM PDT","43576.11458333333","0.0","59.4","60.5","0.0"
"4/21/2019 03:00:00 AM PDT","43576.125","0.0","59.5","60.3","0.0"
"4/21/2019 03:15:00 AM PDT","43576.13541666667","0.0","59.5","60.4","0.0"
"4/21/2019 03:30:00 AM PDT","43576.14583333333","0.0","59.4","60.4","0.0"
"4/21/2019 03:45:00 AM PDT","43576.15625","0.0","59.4","60.2","0.0"
"4/21/2019 04:00:00 AM PDT","43576.16666666667","0.0","59.3","60.1","0.0"
"4/21/2019 04:15:00 AM PDT","43576.17708333333","0.0","59.1","60.0","0.0"
"4/21/2019 04:30:00 AM PDT","43576.1875","0.0","59.0","59.9","0.0"
"4/21/2019 04:45:00 AM PDT","43576.19791666667","0.0","59.0","59.8","0.0"
"4/21/2019 05:00:00 AM PDT","43576.20833333333","0.0","59.0","59.8","0.0"
"4/21/2019 05:15:00 AM PDT","43576.21875","0.0","58.8","59.7","0.0"
"4/21/2019 05:30:00 AM PDT","43576.22916666667","0.0","58.9","59.7","0.0"
"4/21/2019 05:45:00 AM PDT","43576.23958333333","0.0","58.7","59.6","0.0"
"4/21/2019 06:00:00 AM PDT","43576.25","0.0","58.7","59.6","0.0"
"4/21/2019 06:15:00 AM PDT","43576.26041666667","0.0","58.5","59.5","0.0"
"4/21/2019 06:30:00 AM PDT","43576.27083333333","0.0","58.5","59.6","0.0"
"4/21/2019 06:45:00 AM PDT","43576.28125","0.0","58.5","59.4","0.0"
"4/21/2019 07:00:00 AM PDT","43576.29166666667","0.0","58.3","59.4","0.0"
"4/21/2019 07:15:00 AM PDT","43576.30208333333","0.0","58.3","59.4","0.0"
"4/21/2019 07:30:00 AM PDT","43576.3125","0.0","58.4","59.4","0.0"
"4/21/2019 07:45:00 AM PDT","43576.32291666667","0.0","58.3","59.3","0.0"
"4/21/2019 08:00:00 AM PDT","43576.33333333333","0.0","58.3","59.4","0.0"
"4/21/2019 08:15:00 AM PDT","43576.34375","0.0","58.1","59.4","0.0"
"4/21/2019 08:30:00 AM PDT","43576.35416666667","0.0","58.3","59.3","0.0"
"4/21/2019 08:45:00 AM PDT","43576.36458333333","0.0","58.2","59.4","0.0"
"4/21/2019 09:00:00 AM PDT","43576.375","0.0","58.1","59.4","0.0"
"4/21/2019 09:15:00 AM PDT","43576.38541666667","0.0","58.1","59.4","0.0"
"4/21/2019 09:30:00 AM PDT","43576.39583333333","0.0","58.2","59.5","0.0"
"4/21/2019 09:45:00 AM PDT","43576.40625","0.0","58.3","59.7","0.0"
"4/21/2019 10:00:00 AM PDT","43576.41666666667","0.0","58.4","60.0","0.0"
"4/21/2019 10:15:00 AM PDT","43576.42708333333","0.0","58.3","60.4","0.0"
"4/21/2019 10:30:00 AM PDT","43576.4375","0.0","58.3","61.4","0.0"
"4/21/2019 10:45:00 AM PDT","43576.44791666667","0.0","58.3","62.5","0.0"
"4/21/2019 11:00:00 AM PDT","43576.45833333333","0.0","58.6","63.6","0.0"
"4/21/2019 11:15:00 AM PDT","43576.46875","0.0","58.7","64.5","0.0"
"4/21/2019 11:30:00 AM PDT","43576.47916666667","0.0","59.0","65.6","0.0"
"4/21/2019 11:45:00 AM PDT","43576.48958333333","0.0","59.2","66.5","0.0"
"4/21/2019 12:00:00 PM PDT","43576.5","0.0","59.5","67.3","0.0"
"4/21/2019 12:15:00 PM PDT","43576.51041666667","0.0","59.7","67.9","0.0"
"4/21/2019 12:30:00 PM PDT","43576.52083333333","0.0","60.0","68.4","0.0"
"4/21/2019 12:45:00 PM PDT","43576.53125","0.0","60.4","69.1","0.0"
"4/21/2019 01:00:00 PM PDT","43576.54166666667","0.0","60.8","69.4","0.0"
"4/21/2019 01:15:00 PM PDT","43576.55208333333","0.0","61.3","70.0","0.0"
"4/21/2019 01:30:00 PM PDT","43576.5625","0.0","61.7","70.4","0.0"
"4/21/2019 01:45:00 PM PDT","43576.57291666667","0.0","61.5","70.5","0.0"
"4/21/2019 02:00:00 PM PDT","43576.58333333333","0.0","61.5","70.8","0.0"
"4/21/2019 02:15:00 PM PDT","43576.59375","0.0","61.5","71.0","0.0"
"4/21/2019 02:30:00 PM PDT","43576.60416666667","0.0","61.7","70.8","0.0"
"4/21/2019 02:45:00 PM PDT","43576.61458333333","0.0","62.3","70.0","0.0"
"4/21/2019 03:00:00 PM PDT","43576.625","0.0","62.0","69.4","0.0"
"4/21/2019 03:15:00 PM PDT","43576.63541666667","0.0","62.5","69.0","0.0"
"4/21/2019 03:30:00 PM PDT","43576.64583333333","0.0","62.1","68.8","0.0"
"4/21/2019 03:45:00 PM PDT","43576.65625","0.0","62.7","68.7","0.0"
"4/21/2019 04:00:00 PM PDT","43576.66666666667","0.0","62.8","68.7","0.0"
"4/21/2019 04:15:00 PM PDT","43576.67708333333","0.0","62.8","68.8","0.0"
"4/21/2019 04:30:00 PM PDT","43576.6875","0.0","63.0","68.9","0.0"
"4/21/2019 04:45:00 PM PDT","43576.69791666667","0.0","63.3","69.0","0.0"
"4/21/2019 05:00:00 PM PDT","43576.70833333333","0.0","63.3","69.1","0.0"
"4/21/2019 05:15:00 PM PDT","43576.71875","0.0","63.6","69.2","0.0"
"4/21/2019 05:30:00 PM PDT","43576.72916666667","0.0","63.5","69.3","0.0"
"4/21/2019 05:45:00 PM PDT","43576.73958333333","0.0","63.6","69.4","0.0"
"4/21/2019 06:00:00 PM PDT","43576.75","0.0","63.7","69.5","0.0"
"4/21/2019 06:15:00 PM PDT","43576.76041666667","0.0","64.0","69.6","0.0"
"4/21/2019 06:30:00 PM PDT","43576.77083333333","0.0","64.1","69.7","0.0"
"4/21/2019 06:45:00 PM PDT","43576.78125","0.0","64.3","69.7","0.0"
"4/21/2019 07:00:00 PM PDT","43576.79166666667","0.0","64.3","69.7","0.0"
"4/21/2019 07:15:00 PM PDT","43576.80208333333","47.3","65.6","72.9","25.599998"
"4/21/2019 07:30:00 PM PDT","43576.8125","59.8","64.0","71.2","41.5"
"4/21/2019 07:45:00 PM PDT","43576.82291666667","59.6","63.3","70.4","41.899998"
"4/21/2019 08:00:00 PM PDT","43576.83333333333","58.3","63.0","70.0","40.399998"
"4/21/2019 08:15:00 PM PDT","43576.84375","59.8","62.6","69.4","42.7"
"4/21/2019 08:30:00 PM PDT","43576.85416666667","56.199997","62.4","69.2","38.0"
"4/21/2019 08:45:00 PM PDT","43576.86458333333","53.199997","62.7","69.1","32.899998"
"4/21/2019 09:00:00 PM PDT","43576.875","50.2","63.6","70.1","26.8"
"4/21/2019 09:15:00 PM PDT","43576.88541666667","58.899998","62.8","69.7","41.6"
"4/21/2019 09:30:00 PM PDT","43576.89583333333","57.399998","62.8","69.4","38.7"
"4/21/2019 09:45:00 PM PDT","43576.90625","57.5","62.9","69.8","39.0"
"4/21/2019 10:00:00 PM PDT","43576.91666666667","59.699997","62.7","69.5","43.0"
"4/21/2019 10:15:00 PM PDT","43576.92708333333","59.199997","62.3","69.0","42.399998"
"4/21/2019 10:30:00 PM PDT","43576.9375","59.199997","62.3","68.8","42.6"
"4/21/2019 10:45:00 PM PDT","43576.94791666667","56.8","62.7","69.0","38.3"
"4/21/2019 11:00:00 PM PDT","43576.95833333333","59.8","62.2","68.9","43.3"
"4/21/2019 11:15:00 PM PDT","43576.96875","58.0","61.9","68.3","39.899998"
"4/21/2019 11:30:00 PM PDT","43576.97916666667","59.3","61.8","68.2","42.8"
"4/21/2019 11:45:00 PM PDT","43576.98958333333","58.699997","61.2","67.8","42.1"
"4/22/2019 12:00:00 AM PDT","43577.0","59.5","60.8","67.0","42.2"
"4/22/2019 12:15:00 AM PDT","43577.01041666667","56.899998","60.5","66.1","40.0"
"4/22/2019 12:30:00 AM PDT","43577.02083333333","50.3","60.5","65.7","30.9"
"4/22/2019 12:45:00 AM PDT","43577.03125","35.1","62.3","66.6","11.5"
"4/22/2019 01:00:00 AM PDT","43577.04166666667","53.3","61.5","66.7","26.099998"
"4/22/2019 01:15:00 AM PDT","43577.05208333333","30.199999","64.5","68.2","7.3999996"
"4/22/2019 01:30:00 AM PDT","43577.0625","39.6","63.3","68.1","16.199999"
"4/22/2019 01:45:00 AM PDT","43577.07291666667","25.0","64.4","67.6","4.5"
"4/22/2019 02:00:00 AM PDT","43577.08333333333","39.5","63.7","68.1","15.9"
"4/22/2019 02:15:00 AM PDT","43577.09375","29.9","60.4","62.7","7.2999997"
"4/22/2019 02:30:00 AM PDT","43577.10416666667","0.0","60.9","61.1","0.0"
"4/22/2019 02:45:00 AM PDT","43577.11458333333","0.0","60.9","60.9","0.0"
"4/22/2019 03:00:00 AM PDT","43577.125","0.0","60.7","61.2","0.0"
"4/22/2019 03:15:00 AM PDT","43577.13541666667","0.0","60.9","61.2","0.0"
"4/22/2019 03:30:00 AM PDT","43577.14583333333","0.0","60.8","61.2","0.0"
"4/22/2019 03:45:00 AM PDT","43577.15625","0.0","60.6","61.0","0.0"
"4/22/2019 04:00:00 AM PDT","43577.16666666667","0.0","60.4","61.0","0.0"
"4/22/2019 04:15:00 AM PDT","43577.17708333333","0.0","60.2","60.8","0.0"
"4/22/2019 04:30:00 AM PDT","43577.1875","0.0","60.3","60.7","0.0"
"4/22/2019 04:45:00 AM PDT","43577.19791666667","0.0","60.3","60.6","0.0"
"4/22/2019 05:00:00 AM PDT","43577.20833333333","0.0","60.1","60.5","0.0"
"4/22/2019 05:15:00 AM PDT","43577.21875","0.0","60.3","60.5","0.0"
"4/22/2019 05:30:00 AM PDT","43577.22916666667","10.0","57.5","63.7","0.39999998"
"4/22/2019 05:45:00 AM PDT","43577.23958333333","10.0","65.4","72.5","0.39999998"
"4/22/2019 06:00:00 AM PDT","43577.25","26.5","61.7","72.8","5.2"
"4/22/2019 06:15:00 AM PDT","43577.26041666667","18.0","61.3","68.6","1.8"
"4/22/2019 06:30:00 AM PDT","43577.27083333333","23.6","58.5","65.1","3.8"
"4/22/2019 06:45:00 AM PDT","43577.28125","0.0","59.3","62.5","0.39999998"
"4/22/2019 07:00:00 AM PDT","43577.29166666667","0.0","60.5","60.4","0.0"
"4/22/2019 07:15:00 AM PDT","43577.30208333333","0.0","60.3","60.5","0.0"
"4/22/2019 07:30:00 AM PDT","43577.3125","0.0","60.2","60.4","0.0"
"4/22/2019 07:45:00 AM PDT","43577.32291666667","28.4","62.4","65.3","6.1"
"4/22/2019 08:00:00 AM PDT","43577.33333333333","56.6","57.2","59.2","32.1"
"4/22/2019 08:15:00 AM PDT","43577.34375","37.1","57.2","59.0","13.799999"
"4/22/2019 08:30:00 AM PDT","43577.35416666667","28.4","58.4","60.1","6.2"
"4/22/2019 08:45:00 AM PDT","43577.36458333333","0.0","57.5","58.0","0.0"
"4/22/2019 09:00:00 AM PDT","43577.375","0.0","57.5","58.3","0.0"
"4/22/2019 09:15:00 AM PDT","43577.38541666667","0.0","57.8","58.7","0.0"
"4/22/2019 09:30:00 AM PDT","43577.39583333333","0.0","58.0","59.3","0.0"
"4/22/2019 09:45:00 AM PDT","43577.40625","0.0","58.5","59.8","0.0"
"4/22/2019 10:00:00 AM PDT","43577.41666666667","0.0","59.3","60.5","0.0"
"4/22/2019 10:15:00 AM PDT","43577.42708333333","0.0","59.5","61.7","0.0"
"4/22/2019 10:30:00 AM PDT","43577.4375","0.0","59.8","63.0","0.0"
"4/22/2019 10:45:00 AM PDT","43577.44791666667","0.0","60.1","64.1","0.0"
"4/22/2019 11:00:00 AM PDT","43577.45833333333","0.0","60.2","65.2","0.0"
"4/22/2019 11:15:00 AM PDT","43577.46875","0.0","60.5","66.5","0.0"
"4/22/2019 11:30:00 AM PDT","43577.47916666667","0.0","60.8","67.8","0.0"
"4/22/2019 11:45:00 AM PDT","43577.48958333333","0.0","61.1","68.7","0.0"
"4/22/2019 12:00:00 PM PDT","43577.5","0.0","61.0","69.4","0.0"
"4/22/2019 12:15:00 PM PDT","43577.51041666667","0.0","61.5","70.2","0.0"
"4/22/2019 12:30:00 PM PDT","43577.52083333333","0.0","61.7","70.9","0.0"
"4/22/2019 12:45:00 PM PDT","43577.53125","0.0","62.0","71.6","0.0"
"4/22/2019 01:00:00 PM PDT","43577.54166666667","0.0","62.3","72.1","0.0"
"4/22/2019 01:15:00 PM PDT","43577.55208333333","0.0","62.9","72.7","0.0"
"4/22/2019 01:30:00 PM PDT","43577.5625","0.0","63.2","73.0","0.0"
"4/22/2019 01:45:00 PM PDT","43577.57291666667","0.0","62.9","73.3","0.0"
"4/22/2019 02:00:00 PM PDT","43577.58333333333","0.0","62.7","73.5","0.0"
"4/22/2019 02:15:00 PM PDT","43577.59375","0.0","62.9","73.8","0.0"
"4/22/2019 02:30:00 PM PDT","43577.60416666667","0.0","63.6","73.5","0.0"
"4/22/2019 02:45:00 PM PDT","43577.61458333333","0.0","63.4","72.6","0.0"
"4/22/2019 03:00:00 PM PDT","43577.625","0.0","63.7","72.0","0.0"
"4/22/2019 03:15:00 PM PDT","43577.63541666667","0.0","64.3","71.7","0.0"
"4/22/2019 03:30:00 PM PDT","43577.64583333333","0.0","64.0","71.5","0.0"
"4/22/2019 03:45:00 PM PDT","43577.65625","0.0","64.2","71.4","0.0"
"4/22/2019 04:00:00 PM PDT","43577.66666666667","0.0","65.2","71.6","0.0"
"4/22/2019 04:15:00 PM PDT","43577.67708333333","0.0","64.8","71.7","0.0"
"4/22/2019 04:30:00 PM PDT","43577.6875","0.0","64.9","71.7","0.0"
"4/22/2019 04:45:00 PM PDT","43577.69791666667","0.0","65.3","71.8","0.0"
"4/22/2019 05:00:00 PM PDT","43577.70833333333","0.0","65.2","71.9","0.0"
"4/22/2019 05:15:00 PM PDT","43577.71875","0.0","65.3","72.0","0.0"
"4/22/2019 05:30:00 PM PDT","43577.72916666667","0.0","66.0","72.3","0.0"
"4/22/2019 05:45:00 PM PDT","43577.73958333333","0.0","66.0","72.5","0.0"
"4/22/2019 06:00:00 PM PDT","43577.75","0.0","65.8","72.6","0.0"
"4/22/2019 06:15:00 PM PDT","43577.76041666667","0.0","66.1","72.9","0.0"
"4/22/2019 06:30:00 PM PDT","43577.77083333333","0.0","66.3","73.0","0.0"
"4/22/2019 06:45:00 PM PDT","43577.78125","0.0","66.9","73.1","0.0"
"4/22/2019 07:00:00 PM PDT","43577.79166666667","0.0","66.5","73.2","0.0"
"4/22/2019 07:15:00 PM PDT","43577.80208333333","0.0","66.3","73.1","0.0"
"4/22/2019 07:30:00 PM PDT","43577.8125","0.0","66.1","73.1","0.0"
"4/22/2019 07:45:00 PM PDT","43577.82291666667","0.0","66.4","72.9","0.0"
"4/22/2019 07:47:42.010 PM PDT","43577.824791782405","","0.0","0.0",""
"4/22/2019 07:47:42.030 PM PDT","43577.82479201389","0.0","","","0.0"
"4/22/2019 08:00:00 PM PDT","43577.83333333333","0.0","66.4","72.8","0.0"
"4/22/2019 08:15:00 PM PDT","43577.84375","0.0","66.3","72.7","0.0"
"4/22/2019 08:30:00 PM PDT","43577.85416666667","0.0","66.5","72.6","0.0"
"4/22/2019 08:45:00 PM PDT","43577.86458333333","0.0","66.4","72.5","0.0"
"4/22/2019 09:00:00 PM PDT","43577.875","0.0","66.3","72.4","0.0"
"4/22/2019 09:15:00 PM PDT","43577.88541666667","0.0","66.2","72.3","0.0"
"4/22/2019 09:30:00 PM PDT","43577.89583333333","0.0","66.3","72.2","0.0"
"4/22/2019 09:45:00 PM PDT","43577.90625","53.8","64.0","69.8","30.0"
"4/22/2019 10:00:00 PM PDT","43577.91666666667","59.8","63.8","71.0","42.8"
"4/22/2019 10:15:00 PM PDT","43577.92708333333","59.8","64.3","70.9","42.899998"
"4/22/2019 10:30:00 PM PDT","43577.9375","59.8","64.5","71.4","43.1"
"4/22/2019 10:45:00 PM PDT","43577.94791666667","59.8","64.1","70.8","42.899998"
"4/22/2019 11:00:00 PM PDT","43577.95833333333","59.8","63.9","70.9","42.8"
"4/22/2019 11:15:00 PM PDT","43577.96875","59.8","64.0","71.0","43.2"
"4/22/2019 11:30:00 PM PDT","43577.97916666667","59.699997","64.1","70.9","42.899998"
