"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"4/22/2019 11:45:00 PM PDT","43577.98958333333","59.8","63.8","70.8","43.2"
"4/23/2019 12:00:00 AM PDT","43578.0","59.3","63.6","70.6","43.1"
"4/23/2019 12:15:00 AM PDT","43578.01041666667","59.8","63.0","69.9","43.3"
"4/23/2019 12:30:00 AM PDT","43578.02083333333","59.8","62.9","69.5","42.6"
"4/23/2019 12:45:00 AM PDT","43578.03125","59.8","62.8","69.7","43.2"
"4/23/2019 01:00:00 AM PDT","43578.04166666667","59.8","62.3","69.3","43.2"
"4/23/2019 01:15:00 AM PDT","43578.05208333333","59.8","61.9","68.6","43.1"
"4/23/2019 01:30:00 AM PDT","43578.0625","59.8","61.9","68.6","42.5"
"4/23/2019 01:45:00 AM PDT","43578.07291666667","59.8","61.9","68.5","43.0"
"4/23/2019 02:00:00 AM PDT","43578.08333333333","59.8","61.8","68.7","42.8"
"4/23/2019 02:15:00 AM PDT","43578.09375","59.8","61.5","68.7","42.899998"
"4/23/2019 02:30:00 AM PDT","43578.10416666667","59.699997","61.5","68.4","42.8"
"4/23/2019 02:45:00 AM PDT","43578.11458333333","59.3","62.0","68.8","42.6"
"4/23/2019 03:00:00 AM PDT","43578.125","59.8","62.5","69.3","43.1"
"4/23/2019 03:15:00 AM PDT","43578.13541666667","59.8","62.4","69.2","43.0"
"4/23/2019 03:30:00 AM PDT","43578.14583333333","59.8","62.9","69.7","43.0"
"4/23/2019 03:45:00 AM PDT","43578.15625","59.8","63.4","70.3","43.2"
"4/23/2019 04:00:00 AM PDT","43578.16666666667","59.8","63.5","70.5","43.3"
"4/23/2019 04:15:00 AM PDT","43578.17708333333","59.8","63.2","70.1","43.3"
"4/23/2019 04:30:00 AM PDT","43578.1875","55.899998","62.3","69.1","40.1"
"4/23/2019 04:45:00 AM PDT","43578.19791666667","59.699997","61.9","68.7","42.8"
"4/23/2019 05:00:00 AM PDT","43578.20833333333","59.8","61.4","67.8","42.899998"
"4/23/2019 05:15:00 AM PDT","43578.21875","0.0","59.1","61.1","0.0"
"4/23/2019 05:30:00 AM PDT","43578.22916666667","0.0","59.5","61.3","0.0"
"4/23/2019 05:45:00 AM PDT","43578.23958333333","0.0","59.4","62.4","0.0"
"4/23/2019 06:00:00 AM PDT","43578.25","0.0","59.5","62.7","0.0"
"4/23/2019 06:15:00 AM PDT","43578.26041666667","0.0","59.6","62.7","0.0"
"4/23/2019 06:30:00 AM PDT","43578.27083333333","0.0","59.7","62.7","0.0"
"4/23/2019 06:45:00 AM PDT","43578.28125","0.0","59.5","62.7","0.0"
"4/23/2019 07:00:00 AM PDT","43578.29166666667","0.0","59.8","62.6","0.0"
"4/23/2019 07:15:00 AM PDT","43578.30208333333","0.0","59.8","62.6","0.0"
"4/23/2019 07:30:00 AM PDT","43578.3125","0.0","59.9","62.6","0.0"
"4/23/2019 07:45:00 AM PDT","43578.32291666667","0.0","59.9","62.6","0.0"
"4/23/2019 08:00:00 AM PDT","43578.33333333333","0.0","59.9","62.6","0.0"
"4/23/2019 08:15:00 AM PDT","43578.34375","0.0","60.1","62.7","0.0"
"4/23/2019 08:30:00 AM PDT","43578.35416666667","0.0","60.5","62.7","0.0"
"4/23/2019 08:45:00 AM PDT","43578.36458333333","0.0","60.8","62.8","0.0"
"4/23/2019 09:00:00 AM PDT","43578.375","37.6","64.9","69.2","14.0"
"4/23/2019 09:15:00 AM PDT","43578.38541666667","59.8","66.4","72.9","42.6"
"4/23/2019 09:30:00 AM PDT","43578.39583333333","59.8","66.5","72.9","43.3"
"4/23/2019 09:45:00 AM PDT","43578.40625","59.8","67.4","73.8","43.7"
"4/23/2019 10:00:00 AM PDT","43578.41666666667","59.8","67.9","74.1","44.1"
"4/23/2019 10:15:00 AM PDT","43578.42708333333","59.8","68.2","74.9","43.899998"
"4/23/2019 10:30:00 AM PDT","43578.4375","59.8","68.2","74.6","43.7"
"4/23/2019 10:45:00 AM PDT","43578.44791666667","59.8","68.2","74.7","43.7"
"4/23/2019 11:00:00 AM PDT","43578.45833333333","59.8","68.3","75.0","43.8"
"4/23/2019 11:15:00 AM PDT","43578.46875","0.0","68.1","70.2","0.0"
"4/23/2019 11:30:00 AM PDT","43578.47916666667","0.0","67.9","73.2","0.0"
"4/23/2019 11:45:00 AM PDT","43578.48958333333","0.0","68.8","75.2","0.0"
"4/23/2019 12:00:00 PM PDT","43578.5","0.0","69.1","76.5","0.0"
"4/23/2019 12:15:00 PM PDT","43578.51041666667","0.0","69.6","77.4","0.0"
"4/23/2019 12:30:00 PM PDT","43578.52083333333","0.0","70.2","78.2","0.0"
"4/23/2019 12:45:00 PM PDT","43578.53125","0.0","70.2","78.8","0.0"
"4/23/2019 01:00:00 PM PDT","43578.54166666667","0.0","70.3","79.4","0.0"
"4/23/2019 01:15:00 PM PDT","43578.55208333333","0.0","70.9","79.8","0.0"
"4/23/2019 01:30:00 PM PDT","43578.5625","0.0","71.2","80.1","0.0"
"4/23/2019 01:45:00 PM PDT","43578.57291666667","0.0","71.2","80.6","0.0"
"4/23/2019 02:00:00 PM PDT","43578.58333333333","0.0","70.5","80.8","0.0"
"4/23/2019 02:15:00 PM PDT","43578.59375","0.0","70.6","81.0","0.0"
"4/23/2019 02:30:00 PM PDT","43578.60416666667","0.0","70.7","80.6","0.0"
"4/23/2019 02:45:00 PM PDT","43578.61458333333","0.0","71.1","79.8","0.0"
"4/23/2019 03:00:00 PM PDT","43578.625","0.0","71.4","79.1","0.0"
"4/23/2019 03:15:00 PM PDT","43578.63541666667","0.0","71.5","78.7","0.0"
"4/23/2019 03:30:00 PM PDT","43578.64583333333","0.0","71.5","78.5","0.0"
"4/23/2019 03:45:00 PM PDT","43578.65625","0.0","71.6","78.4","0.0"
"4/23/2019 04:00:00 PM PDT","43578.66666666667","0.0","71.8","78.4","0.0"
"4/23/2019 04:15:00 PM PDT","43578.67708333333","0.0","72.2","78.5","0.0"
"4/23/2019 04:30:00 PM PDT","43578.6875","0.0","72.4","78.5","0.0"
"4/23/2019 04:45:00 PM PDT","43578.69791666667","0.0","72.2","78.5","0.0"
"4/23/2019 05:00:00 PM PDT","43578.70833333333","0.0","72.5","78.6","0.0"
"4/23/2019 05:15:00 PM PDT","43578.71875","0.0","72.6","78.7","0.0"
"4/23/2019 05:30:00 PM PDT","43578.72916666667","0.0","72.6","78.8","0.0"
"4/23/2019 05:45:00 PM PDT","43578.73958333333","0.0","72.8","78.9","0.0"
"4/23/2019 06:00:00 PM PDT","43578.75","0.0","72.9","79.0","0.0"
"4/23/2019 06:15:00 PM PDT","43578.76041666667","0.0","72.8","79.1","0.0"
"4/23/2019 06:30:00 PM PDT","43578.77083333333","0.0","72.7","79.1","0.0"
"4/23/2019 06:45:00 PM PDT","43578.78125","0.0","73.3","79.1","0.0"
"4/23/2019 07:00:00 PM PDT","43578.79166666667","0.0","73.0","79.1","0.0"
"4/23/2019 07:15:00 PM PDT","43578.80208333333","0.0","72.9","79.1","0.0"
"4/23/2019 07:30:00 PM PDT","43578.8125","0.0","72.8","79.0","0.0"
"4/23/2019 07:45:00 PM PDT","43578.82291666667","0.0","73.0","78.8","0.0"
"4/23/2019 08:00:00 PM PDT","43578.83333333333","0.0","72.8","78.6","0.0"
"4/23/2019 08:15:00 PM PDT","43578.84375","0.0","72.7","78.3","0.0"
"4/23/2019 08:30:00 PM PDT","43578.85416666667","0.0","72.6","78.2","0.0"
"4/23/2019 08:45:00 PM PDT","43578.86458333333","0.0","72.5","78.0","0.0"
"4/23/2019 09:00:00 PM PDT","43578.875","0.0","72.4","77.9","0.0"
"4/23/2019 09:15:00 PM PDT","43578.88541666667","0.0","72.3","77.6","0.0"
"4/23/2019 09:30:00 PM PDT","43578.89583333333","0.0","72.3","77.5","0.0"
"4/23/2019 09:45:00 PM PDT","43578.90625","59.8","65.9","73.7","42.7"
"4/23/2019 10:00:00 PM PDT","43578.91666666667","59.8","66.2","73.7","43.399998"
"4/23/2019 10:15:00 PM PDT","43578.92708333333","59.8","66.3","74.0","43.5"
"4/23/2019 10:30:00 PM PDT","43578.9375","59.8","66.0","74.0","43.5"
"4/23/2019 10:45:00 PM PDT","43578.94791666667","59.8","63.6","66.8","43.5"
"4/23/2019 11:00:00 PM PDT","43578.95833333333","59.8","65.9","74.0","43.399998"
"4/23/2019 11:15:00 PM PDT","43578.96875","59.8","65.6","73.7","43.6"
"4/23/2019 11:30:00 PM PDT","43578.97916666667","59.8","65.7","73.4","43.399998"
"4/23/2019 11:45:00 PM PDT","43578.98958333333","59.8","65.7","73.5","43.1"
"4/24/2019 12:00:00 AM PDT","43579.0","59.6","65.7","73.2","42.899998"
"4/24/2019 12:15:00 AM PDT","43579.01041666667","59.8","65.8","73.4","43.399998"
"4/24/2019 12:30:00 AM PDT","43579.02083333333","59.8","65.4","73.1","43.3"
"4/24/2019 12:45:00 AM PDT","43579.03125","59.6","65.2","72.8","43.0"
"4/24/2019 01:00:00 AM PDT","43579.04166666667","59.8","64.6","72.3","43.3"
"4/24/2019 01:15:00 AM PDT","43579.05208333333","59.8","64.7","72.1","43.2"
"4/24/2019 01:30:00 AM PDT","43579.0625","59.8","65.2","72.4","43.6"
"4/24/2019 01:45:00 AM PDT","43579.07291666667","59.8","65.3","73.0","43.3"
"4/24/2019 02:00:00 AM PDT","43579.08333333333","59.8","65.4","72.6","43.7"
"4/24/2019 02:15:00 AM PDT","43579.09375","59.8","65.4","72.7","43.5"
"4/24/2019 02:30:00 AM PDT","43579.10416666667","59.8","65.3","72.4","43.399998"
"4/24/2019 02:45:00 AM PDT","43579.11458333333","59.699997","65.4","72.6","43.1"
"4/24/2019 03:00:00 AM PDT","43579.125","59.8","65.5","72.8","43.5"
"4/24/2019 03:15:00 AM PDT","43579.13541666667","59.8","65.3","72.8","43.3"
"4/24/2019 03:30:00 AM PDT","43579.14583333333","59.8","65.7","73.0","43.7"
"4/24/2019 03:45:00 AM PDT","43579.15625","59.8","66.1","73.4","43.399998"
"4/24/2019 04:00:00 AM PDT","43579.16666666667","59.8","66.0","73.5","43.7"
"4/24/2019 04:15:00 AM PDT","43579.17708333333","59.8","65.7","73.0","43.399998"
"4/24/2019 04:30:00 AM PDT","43579.1875","59.8","66.0","73.1","43.5"
"4/24/2019 04:45:00 AM PDT","43579.19791666667","59.8","65.4","72.8","43.399998"
"4/24/2019 05:00:00 AM PDT","43579.20833333333","59.699997","65.2","72.5","43.2"
"4/24/2019 05:15:00 AM PDT","43579.21875","59.8","65.2","72.4","43.6"
"4/24/2019 05:30:00 AM PDT","43579.22916666667","59.8","65.2","72.7","43.399998"
"4/24/2019 05:45:00 AM PDT","43579.23958333333","59.8","65.1","72.5","43.6"
"4/24/2019 06:00:00 AM PDT","43579.25","59.8","65.0","72.5","43.6"
"4/24/2019 06:15:00 AM PDT","43579.26041666667","59.8","65.2","72.5","43.6"
"4/24/2019 06:30:00 AM PDT","43579.27083333333","59.8","65.6","72.6","43.5"
"4/24/2019 06:45:00 AM PDT","43579.28125","59.8","65.5","72.8","43.8"
"4/24/2019 07:00:00 AM PDT","43579.29166666667","59.699997","65.4","72.7","43.5"
"4/24/2019 07:15:00 AM PDT","43579.30208333333","59.8","65.7","72.9","43.8"
"4/24/2019 07:30:00 AM PDT","43579.3125","59.399998","66.1","73.2","43.2"
"4/24/2019 07:45:00 AM PDT","43579.32291666667","59.8","66.6","73.6","43.399998"
"4/24/2019 08:00:00 AM PDT","43579.33333333333","59.8","67.2","74.0","43.6"
"4/24/2019 08:15:00 AM PDT","43579.34375","59.8","67.6","74.5","43.7"
"4/24/2019 08:30:00 AM PDT","43579.35416666667","0.0","67.1","68.4","0.0"
"4/24/2019 08:45:00 AM PDT","43579.36458333333","0.0","66.9","69.0","0.0"
"4/24/2019 09:00:00 AM PDT","43579.375","0.0","67.3","69.9","0.0"
"4/24/2019 09:15:00 AM PDT","43579.38541666667","0.0","67.9","70.4","0.0"
"4/24/2019 09:30:00 AM PDT","43579.39583333333","0.0","68.4","70.9","0.0"
"4/24/2019 09:45:00 AM PDT","43579.40625","0.0","68.4","71.2","0.0"
"4/24/2019 10:00:00 AM PDT","43579.41666666667","0.0","68.9","71.9","0.0"
"4/24/2019 10:15:00 AM PDT","43579.42708333333","0.0","69.0","73.2","0.0"
"4/24/2019 10:30:00 AM PDT","43579.4375","0.0","69.4","74.3","0.0"
"4/24/2019 10:45:00 AM PDT","43579.44791666667","0.0","69.7","75.2","0.0"
"4/24/2019 11:00:00 AM PDT","43579.45833333333","0.0","69.9","76.3","0.0"
"4/24/2019 11:15:00 AM PDT","43579.46875","0.0","69.9","77.5","0.0"
"4/24/2019 11:30:00 AM PDT","43579.47916666667","0.0","70.3","78.5","0.0"
"4/24/2019 11:45:00 AM PDT","43579.48958333333","0.0","70.8","79.3","0.0"
"4/24/2019 12:00:00 PM PDT","43579.5","0.0","70.6","80.1","0.0"
"4/24/2019 12:15:00 PM PDT","43579.51041666667","0.0","70.5","80.7","0.0"
"4/24/2019 12:19:58.060 PM PDT","43579.51386643518","","0.0","0.0",""
"4/24/2019 12:19:58.090 PM PDT","43579.51386678241","0.0","","","0.0"
"4/24/2019 12:30:00 PM PDT","43579.52083333333","0.0","70.8","81.3","0.0"
"4/24/2019 12:45:00 PM PDT","43579.53125","0.0","71.4","81.9","0.0"
"4/24/2019 01:00:00 PM PDT","43579.54166666667","0.0","71.9","82.5","0.0"
"4/24/2019 01:15:00 PM PDT","43579.55208333333","0.0","72.6","83.0","0.0"
"4/24/2019 01:30:00 PM PDT","43579.5625","0.0","72.6","83.4","0.0"
"4/24/2019 01:45:00 PM PDT","43579.57291666667","0.0","72.4","83.7","0.0"
"4/24/2019 02:00:00 PM PDT","43579.58333333333","0.0","72.7","84.0","0.0"
"4/24/2019 02:15:00 PM PDT","43579.59375","0.0","73.1","84.2","0.0"
"4/24/2019 02:30:00 PM PDT","43579.60416666667","0.0","73.2","84.1","0.0"
"4/24/2019 02:45:00 PM PDT","43579.61458333333","0.0","73.0","83.3","0.0"
"4/24/2019 03:00:00 PM PDT","43579.625","0.0","73.2","82.8","0.0"
"4/24/2019 03:15:00 PM PDT","43579.63541666667","0.0","73.6","82.5","0.0"
"4/24/2019 03:30:00 PM PDT","43579.64583333333","0.0","73.9","82.3","0.0"
"4/24/2019 03:45:00 PM PDT","43579.65625","0.0","73.8","82.2","0.0"
"4/24/2019 04:00:00 PM PDT","43579.66666666667","0.0","73.9","82.2","0.0"
"4/24/2019 04:15:00 PM PDT","43579.67708333333","0.0","73.7","82.2","0.0"
"4/24/2019 04:30:00 PM PDT","43579.6875","0.0","74.0","82.4","0.0"
"4/24/2019 04:45:00 PM PDT","43579.69791666667","0.0","74.8","82.4","0.0"
"4/24/2019 05:00:00 PM PDT","43579.70833333333","0.0","74.5","82.6","0.0"
"4/24/2019 05:15:00 PM PDT","43579.71875","0.0","74.4","82.7","0.0"
"4/24/2019 05:30:00 PM PDT","43579.72916666667","0.0","74.4","82.7","0.0"
"4/24/2019 05:45:00 PM PDT","43579.73958333333","0.0","74.9","82.8","0.0"
"4/24/2019 06:00:00 PM PDT","43579.75","0.0","75.2","82.9","0.0"
"4/24/2019 06:15:00 PM PDT","43579.76041666667","0.0","75.2","82.9","0.0"
"4/24/2019 06:30:00 PM PDT","43579.77083333333","0.0","75.2","83.0","0.0"
"4/24/2019 06:45:00 PM PDT","43579.78125","0.0","75.2","83.0","0.0"
"4/24/2019 07:00:00 PM PDT","43579.79166666667","0.0","75.4","83.0","0.0"
"4/24/2019 07:15:00 PM PDT","43579.80208333333","0.0","75.6","83.0","0.0"
"4/24/2019 07:30:00 PM PDT","43579.8125","0.0","75.6","83.0","0.0"
"4/24/2019 07:45:00 PM PDT","43579.82291666667","0.0","75.8","83.0","0.0"
"4/24/2019 08:00:00 PM PDT","43579.83333333333","0.0","75.7","82.8","0.0"
"4/24/2019 08:15:00 PM PDT","43579.84375","0.0","75.6","82.6","0.0"
"4/24/2019 08:30:00 PM PDT","43579.85416666667","0.0","75.4","82.3","0.0"
"4/24/2019 08:45:00 PM PDT","43579.86458333333","0.0","75.5","82.2","0.0"
"4/24/2019 09:00:00 PM PDT","43579.875","0.0","75.3","82.1","0.0"
"4/24/2019 09:15:00 PM PDT","43579.88541666667","0.0","75.4","82.0","0.0"
"4/24/2019 09:30:00 PM PDT","43579.89583333333","0.0","75.3","81.8","0.0"
"4/24/2019 09:45:00 PM PDT","43579.90625","59.8","71.9","80.0","43.6"
"4/24/2019 10:00:00 PM PDT","43579.91666666667","59.8","72.4","80.5","44.2"
"4/24/2019 10:15:00 PM PDT","43579.92708333333","59.8","72.3","80.6","44.1"
"4/24/2019 10:30:00 PM PDT","43579.9375","59.8","72.4","80.4","44.1"
"4/24/2019 10:45:00 PM PDT","43579.94791666667","59.8","72.0","80.4","44.0"
"4/24/2019 11:00:00 PM PDT","43579.95833333333","59.8","71.8","80.2","44.2"
"4/24/2019 11:15:00 PM PDT","43579.96875","59.8","71.6","80.0","44.1"
"4/24/2019 11:30:00 PM PDT","43579.97916666667","59.8","71.7","79.7","44.2"
"4/24/2019 11:45:00 PM PDT","43579.98958333333","59.8","72.0","79.9","44.5"
"4/25/2019 12:00:00 AM PDT","43580.0","59.8","71.4","79.6","44.3"
"4/25/2019 12:15:00 AM PDT","43580.01041666667","59.8","71.1","79.4","43.899998"
"4/25/2019 12:30:00 AM PDT","43580.02083333333","59.8","71.1","79.3","43.8"
"4/25/2019 12:45:00 AM PDT","43580.03125","59.8","70.6","79.0","44.5"
"4/25/2019 01:00:00 AM PDT","43580.04166666667","59.8","71.4","79.3","44.3"
"4/25/2019 01:15:00 AM PDT","43580.05208333333","59.8","71.6","79.9","44.399998"
"4/25/2019 01:30:00 AM PDT","43580.0625","59.8","71.4","79.6","44.6"
"4/25/2019 01:45:00 AM PDT","43580.07291666667","59.8","71.2","79.3","44.399998"
"4/25/2019 02:00:00 AM PDT","43580.08333333333","59.8","71.1","79.2","44.5"
"4/25/2019 02:15:00 AM PDT","43580.09375","59.8","71.2","79.1","44.3"
"4/25/2019 02:30:00 AM PDT","43580.10416666667","59.8","71.0","79.0","44.1"
"4/25/2019 02:45:00 AM PDT","43580.11458333333","59.8","69.8","78.4","43.899998"
"4/25/2019 03:00:00 AM PDT","43580.125","59.8","69.4","77.5","43.6"
"4/25/2019 03:15:00 AM PDT","43580.13541666667","59.699997","68.7","76.7","43.5"
"4/25/2019 03:30:00 AM PDT","43580.14583333333","59.8","68.6","76.4","43.6"
"4/25/2019 03:45:00 AM PDT","43580.15625","59.8","65.1","67.5","43.6"
"4/25/2019 04:00:00 AM PDT","43580.16666666667","59.8","63.3","64.4","41.3"
"4/25/2019 04:15:00 AM PDT","43580.17708333333","0.0","63.0","63.8","0.0"
"4/25/2019 04:30:00 AM PDT","43580.1875","59.8","69.3","76.9","35.899998"
"4/25/2019 04:45:00 AM PDT","43580.19791666667","59.8","68.9","76.8","43.6"
"4/25/2019 05:00:00 AM PDT","43580.20833333333","59.8","68.6","76.5","43.8"
"4/25/2019 05:15:00 AM PDT","43580.21875","59.8","69.0","76.7","43.8"
"4/25/2019 05:30:00 AM PDT","43580.22916666667","59.8","68.8","76.6","43.6"
"4/25/2019 05:45:00 AM PDT","43580.23958333333","59.8","68.5","76.4","43.7"
"4/25/2019 06:00:00 AM PDT","43580.25","59.8","68.3","76.1","43.7"
"4/25/2019 06:15:00 AM PDT","43580.26041666667","59.8","68.2","76.0","43.8"
"4/25/2019 06:30:00 AM PDT","43580.27083333333","59.8","68.3","76.1","43.8"
"4/25/2019 06:45:00 AM PDT","43580.28125","59.8","68.2","76.0","43.899998"
"4/25/2019 07:00:00 AM PDT","43580.29166666667","59.8","68.5","76.3","43.7"
"4/25/2019 07:15:00 AM PDT","43580.30208333333","59.8","68.7","76.4","43.8"
"4/25/2019 07:30:00 AM PDT","43580.3125","59.8","69.3","76.8","43.899998"
"4/25/2019 07:45:00 AM PDT","43580.32291666667","59.8","69.8","77.4","43.5"
"4/25/2019 08:00:00 AM PDT","43580.33333333333","59.8","70.3","78.4","43.6"
"4/25/2019 08:15:00 AM PDT","43580.34375","59.8","70.7","78.8","43.899998"
"4/25/2019 08:30:00 AM PDT","43580.35416666667","0.0","73.1","74.6","0.0"
"4/25/2019 08:45:00 AM PDT","43580.36458333333","0.0","74.3","74.3","0.0"
"4/25/2019 09:00:00 AM PDT","43580.375","0.0","74.1","74.7","0.0"
"4/25/2019 09:15:00 AM PDT","43580.38541666667","0.0","74.3","75.0","0.0"
"4/25/2019 09:30:00 AM PDT","43580.39583333333","0.0","74.5","75.4","0.0"
"4/25/2019 09:45:00 AM PDT","43580.40625","0.0","74.6","75.7","0.0"
"4/25/2019 10:00:00 AM PDT","43580.41666666667","59.8","71.1","78.3","41.7"
"4/25/2019 10:15:00 AM PDT","43580.42708333333","59.8","73.3","81.3","44.1"
"4/25/2019 10:30:00 AM PDT","43580.4375","59.8","73.1","81.3","44.0"
"4/25/2019 10:45:00 AM PDT","43580.44791666667","59.8","73.7","81.7","44.2"
"4/25/2019 11:00:00 AM PDT","43580.45833333333","59.8","74.0","81.9","44.0"
"4/25/2019 11:15:00 AM PDT","43580.46875","59.8","74.0","82.1","44.3"
"4/25/2019 11:30:00 AM PDT","43580.47916666667","59.8","73.5","81.8","44.5"
"4/25/2019 11:45:00 AM PDT","43580.48958333333","59.8","74.0","82.1","44.3"
"4/25/2019 12:00:00 PM PDT","43580.5","59.8","73.1","81.6","44.399998"
"4/25/2019 12:15:00 PM PDT","43580.51041666667","0.0","71.4","76.0","0.0"
"4/25/2019 12:30:00 PM PDT","43580.52083333333","0.0","72.4","78.9","0.0"
"4/25/2019 12:45:00 PM PDT","43580.53125","0.0","73.5","80.8","0.0"
"4/25/2019 01:00:00 PM PDT","43580.54166666667","0.0","74.0","82.1","0.0"
"4/25/2019 01:15:00 PM PDT","43580.55208333333","0.0","74.9","82.9","0.0"
"4/25/2019 01:30:00 PM PDT","43580.5625","0.0","75.5","83.6","0.0"
"4/25/2019 01:45:00 PM PDT","43580.57291666667","0.0","75.2","84.1","0.0"
"4/25/2019 02:00:00 PM PDT","43580.58333333333","0.0","75.0","84.5","0.0"
"4/25/2019 02:15:00 PM PDT","43580.59375","0.0","75.3","84.9","0.0"
"4/25/2019 02:30:00 PM PDT","43580.60416666667","0.0","75.4","84.8","0.0"
"4/25/2019 02:45:00 PM PDT","43580.61458333333","0.0","75.7","84.2","0.0"
"4/25/2019 03:00:00 PM PDT","43580.625","0.0","76.2","83.6","0.0"
"4/25/2019 03:15:00 PM PDT","43580.63541666667","0.0","76.3","83.4","0.0"
"4/25/2019 03:30:00 PM PDT","43580.64583333333","0.0","76.3","83.2","0.0"
"4/25/2019 03:45:00 PM PDT","43580.65625","0.0","76.4","83.2","0.0"
"4/25/2019 04:00:00 PM PDT","43580.66666666667","0.0","76.6","83.2","0.0"
"4/25/2019 04:15:00 PM PDT","43580.67708333333","0.0","76.7","83.2","0.0"
"4/25/2019 04:30:00 PM PDT","43580.6875","0.0","76.9","83.4","0.0"
"4/25/2019 04:45:00 PM PDT","43580.69791666667","0.0","76.9","83.4","0.0"
"4/25/2019 05:00:00 PM PDT","43580.70833333333","0.0","77.3","83.5","0.0"
"4/25/2019 05:15:00 PM PDT","43580.71875","0.0","77.5","83.6","0.0"
"4/25/2019 05:30:00 PM PDT","43580.72916666667","0.0","77.6","83.7","0.0"
"4/25/2019 05:45:00 PM PDT","43580.73958333333","0.0","77.6","83.8","0.0"
"4/25/2019 06:00:00 PM PDT","43580.75","0.0","77.5","83.9","0.0"
"4/25/2019 06:15:00 PM PDT","43580.76041666667","0.0","77.9","83.9","0.0"
"4/25/2019 06:25:28.070 PM PDT","43580.76768599537","","0.0","0.0",""
"4/25/2019 06:25:28.100 PM PDT","43580.76768634259","0.0","","","0.0"
"4/25/2019 06:30:00 PM PDT","43580.77083333333","0.0","77.8","84.0","0.0"
"4/25/2019 06:45:00 PM PDT","43580.78125","59.8","73.8","81.3","43.8"
"4/25/2019 07:00:00 PM PDT","43580.79166666667","59.8","74.4","81.9","44.399998"
"4/25/2019 07:15:00 PM PDT","43580.80208333333","59.699997","73.9","81.4","44.1"
"4/25/2019 07:30:00 PM PDT","43580.8125","59.8","73.8","81.7","44.2"
"4/25/2019 07:45:00 PM PDT","43580.82291666667","59.8","73.2","80.8","44.5"
"4/25/2019 08:00:00 PM PDT","43580.83333333333","59.8","73.0","81.0","44.3"
"4/25/2019 08:15:00 PM PDT","43580.84375","59.8","72.7","80.7","44.1"
"4/25/2019 08:30:00 PM PDT","43580.85416666667","59.8","72.3","80.1","44.3"
"4/25/2019 08:45:00 PM PDT","43580.86458333333","59.8","72.4","80.2","44.1"
"4/25/2019 09:00:00 PM PDT","43580.875","59.899998","72.2","80.1","44.2"
"4/25/2019 09:15:00 PM PDT","43580.88541666667","59.8","72.2","80.1","44.2"
"4/25/2019 09:30:00 PM PDT","43580.89583333333","59.8","71.4","79.2","44.1"
"4/25/2019 09:45:00 PM PDT","43580.90625","59.8","70.8","79.2","43.899998"
"4/25/2019 10:00:00 PM PDT","43580.91666666667","59.8","70.3","78.4","43.7"
"4/25/2019 10:15:00 PM PDT","43580.92708333333","59.8","69.7","77.8","43.899998"
"4/25/2019 10:30:00 PM PDT","43580.9375","59.8","69.1","77.4","44.0"
"4/25/2019 10:45:00 PM PDT","43580.94791666667","59.8","68.7","76.7","43.8"
"4/25/2019 11:00:00 PM PDT","43580.95833333333","59.8","68.2","76.3","43.899998"
"4/25/2019 11:15:00 PM PDT","43580.96875","59.8","67.8","75.9","44.0"
"4/25/2019 11:30:00 PM PDT","43580.97916666667","59.8","67.4","75.9","44.0"
"4/25/2019 11:45:00 PM PDT","43580.98958333333","59.8","67.1","75.5","43.8"
"4/26/2019 12:00:00 AM PDT","43581.0","59.8","67.0","75.1","43.8"
"4/26/2019 12:15:00 AM PDT","43581.01041666667","59.8","66.2","74.8","44.0"
"4/26/2019 12:30:00 AM PDT","43581.02083333333","59.8","64.8","73.8","43.6"
"4/26/2019 12:45:00 AM PDT","43581.03125","59.8","64.4","73.3","43.7"
"4/26/2019 01:00:00 AM PDT","43581.04166666667","59.6","63.8","72.8","43.1"
"4/26/2019 01:15:00 AM PDT","43581.05208333333","54.399998","64.4","72.8","35.0"
"4/26/2019 01:30:00 AM PDT","43581.0625","53.3","64.7","73.0","33.0"
"4/26/2019 01:45:00 AM PDT","43581.07291666667","54.699997","64.5","72.9","35.0"
"4/26/2019 02:00:00 AM PDT","43581.08333333333","56.399998","64.8","73.1","37.6"
"4/26/2019 02:15:00 AM PDT","43581.09375","59.8","64.7","73.1","43.3"
"4/26/2019 02:30:00 AM PDT","43581.10416666667","59.8","64.7","73.1","43.8"
"4/26/2019 02:45:00 AM PDT","43581.11458333333","59.8","64.6","73.1","43.7"
"4/26/2019 03:00:00 AM PDT","43581.125","59.699997","64.5","72.9","43.6"
"4/26/2019 03:15:00 AM PDT","43581.13541666667","59.8","64.5","72.9","43.8"
"4/26/2019 03:30:00 AM PDT","43581.14583333333","59.8","64.3","72.7","43.7"
"4/26/2019 03:45:00 AM PDT","43581.15625","59.3","63.9","72.1","41.899998"
"4/26/2019 04:00:00 AM PDT","43581.16666666667","59.8","63.9","72.0","43.8"
"4/26/2019 04:15:00 AM PDT","43581.17708333333","57.6","63.7","71.7","39.899998"
"4/26/2019 04:30:00 AM PDT","43581.1875","59.8","64.0","72.5","43.5"
"4/26/2019 04:45:00 AM PDT","43581.19791666667","59.8","63.9","72.4","43.399998"
"4/26/2019 05:00:00 AM PDT","43581.20833333333","59.8","63.9","72.2","43.6"
"4/26/2019 05:15:00 AM PDT","43581.21875","59.8","64.2","72.3","43.7"
"4/26/2019 05:30:00 AM PDT","43581.22916666667","59.8","63.2","71.1","42.7"
"4/26/2019 05:45:00 AM PDT","43581.23958333333","59.1","63.5","71.4","42.5"
"4/26/2019 06:00:00 AM PDT","43581.25","59.6","63.8","71.9","42.0"
"4/26/2019 06:15:00 AM PDT","43581.26041666667","59.3","63.7","71.3","43.0"
"4/26/2019 06:30:00 AM PDT","43581.27083333333","59.3","64.2","71.7","42.8"
"4/26/2019 06:45:00 AM PDT","43581.28125","59.6","63.0","70.9","43.1"
"4/26/2019 07:00:00 AM PDT","43581.29166666667","59.699997","63.2","70.7","42.899998"
"4/26/2019 07:15:00 AM PDT","43581.30208333333","59.8","63.1","70.7","43.2"
"4/26/2019 07:30:00 AM PDT","43581.3125","59.199997","63.5","71.0","42.5"
"4/26/2019 07:45:00 AM PDT","43581.32291666667","59.8","64.3","71.7","43.2"
"4/26/2019 08:00:00 AM PDT","43581.33333333333","59.8","64.7","72.1","43.899998"
"4/26/2019 08:15:00 AM PDT","43581.34375","59.8","64.3","71.7","43.6"
"4/26/2019 08:30:00 AM PDT","43581.35416666667","59.8","64.8","71.9","43.8"
"4/26/2019 08:45:00 AM PDT","43581.36458333333","59.8","65.3","72.5","44.0"
"4/26/2019 09:00:00 AM PDT","43581.375","59.8","66.3","73.3","43.7"
"4/26/2019 09:15:00 AM PDT","43581.38541666667","59.8","67.0","73.7","44.1"
"4/26/2019 09:30:00 AM PDT","43581.39583333333","0.0","69.9","69.8","0.0"
"4/26/2019 09:45:00 AM PDT","43581.40625","0.0","70.1","70.8","0.0"
"4/26/2019 10:00:00 AM PDT","43581.41666666667","0.0","70.3","72.0","0.0"
"4/26/2019 10:15:00 AM PDT","43581.42708333333","0.0","70.9","73.4","0.0"
"4/26/2019 10:30:00 AM PDT","43581.4375","0.0","70.9","74.6","0.0"
"4/26/2019 10:45:00 AM PDT","43581.44791666667","0.0","71.2","75.6","0.0"
"4/26/2019 11:00:00 AM PDT","43581.45833333333","0.0","71.3","76.8","0.0"
"4/26/2019 11:15:00 AM PDT","43581.46875","0.0","71.6","78.0","0.0"
"4/26/2019 11:21:44.060 AM PDT","43581.473426620374","","0.0","0.0",""
"4/26/2019 11:21:44.080 AM PDT","43581.47342685185","0.0","","","0.0"
"4/26/2019 11:30:00 AM PDT","43581.47916666667","0.0","72.1","78.9","0.0"
"4/26/2019 11:45:00 AM PDT","43581.48958333333","0.0","72.2","79.7","0.0"
"4/26/2019 12:00:00 PM PDT","43581.5","0.0","72.8","80.4","0.0"
"4/26/2019 12:15:00 PM PDT","43581.51041666667","0.0","72.7","81.0","0.0"
"4/26/2019 12:30:00 PM PDT","43581.52083333333","0.0","73.2","81.7","0.0"
"4/26/2019 12:45:00 PM PDT","43581.53125","0.0","73.6","82.3","0.0"
"4/26/2019 01:00:00 PM PDT","43581.54166666667","0.0","73.6","82.7","0.0"
"4/26/2019 01:15:00 PM PDT","43581.55208333333","0.0","73.8","83.2","0.0"
"4/26/2019 01:30:00 PM PDT","43581.5625","0.0","74.1","83.6","0.0"
"4/26/2019 01:45:00 PM PDT","43581.57291666667","0.0","74.6","84.0","0.0"
"4/26/2019 02:00:00 PM PDT","43581.58333333333","0.0","74.4","84.3","0.0"
"4/26/2019 02:15:00 PM PDT","43581.59375","0.0","74.4","84.5","0.0"
"4/26/2019 02:30:00 PM PDT","43581.60416666667","0.0","74.5","84.4","0.0"
"4/26/2019 02:45:00 PM PDT","43581.61458333333","0.0","74.9","83.7","0.0"
"4/26/2019 03:00:00 PM PDT","43581.625","0.0","75.0","83.1","0.0"
"4/26/2019 03:15:00 PM PDT","43581.63541666667","0.0","75.0","82.8","0.0"
"4/26/2019 03:30:00 PM PDT","43581.64583333333","0.0","75.2","82.6","0.0"
"4/26/2019 03:45:00 PM PDT","43581.65625","0.0","75.1","82.6","0.0"
"4/26/2019 04:00:00 PM PDT","43581.66666666667","0.0","75.1","82.5","0.0"
"4/26/2019 04:15:00 PM PDT","43581.67708333333","0.0","75.1","82.5","0.0"
"4/26/2019 04:30:00 PM PDT","43581.6875","0.0","75.3","82.6","0.0"
"4/26/2019 04:45:00 PM PDT","43581.69791666667","0.0","75.7","82.6","0.0"
"4/26/2019 05:00:00 PM PDT","43581.70833333333","0.0","75.9","82.7","0.0"
"4/26/2019 05:15:00 PM PDT","43581.71875","0.0","75.7","82.7","0.0"
"4/26/2019 05:30:00 PM PDT","43581.72916666667","0.0","75.6","82.8","0.0"
"4/26/2019 05:45:00 PM PDT","43581.73958333333","0.0","75.7","82.8","0.0"
"4/26/2019 06:00:00 PM PDT","43581.75","0.0","76.1","82.8","0.0"
"4/26/2019 06:15:00 PM PDT","43581.76041666667","0.0","76.3","82.8","0.0"
"4/26/2019 06:30:00 PM PDT","43581.77083333333","0.0","76.1","82.8","0.0"
"4/26/2019 06:45:00 PM PDT","43581.78125","0.0","75.8","82.6","0.0"
"4/26/2019 07:00:00 PM PDT","43581.79166666667","0.0","76.0","82.5","0.0"
"4/26/2019 07:15:00 PM PDT","43581.80208333333","0.0","76.1","82.4","0.0"
"4/26/2019 07:30:00 PM PDT","43581.8125","0.0","75.7","82.2","0.0"
"4/26/2019 07:45:00 PM PDT","43581.82291666667","0.0","75.8","82.0","0.0"
"4/26/2019 08:00:00 PM PDT","43581.83333333333","0.0","75.6","81.9","0.0"
"4/26/2019 08:15:00 PM PDT","43581.84375","0.0","75.6","81.8","0.0"
"4/26/2019 08:30:00 PM PDT","43581.85416666667","0.0","75.2","81.6","0.0"
"4/26/2019 08:45:00 PM PDT","43581.86458333333","0.0","75.0","81.4","0.0"
"4/26/2019 09:00:00 PM PDT","43581.875","0.0","74.8","81.2","0.0"
"4/26/2019 09:15:00 PM PDT","43581.88541666667","0.0","74.9","81.0","0.0"
"4/26/2019 09:30:00 PM PDT","43581.89583333333","0.0","74.9","80.8","0.0"
"4/26/2019 09:45:00 PM PDT","43581.90625","59.8","69.1","77.2","43.2"
"4/26/2019 10:00:00 PM PDT","43581.91666666667","59.8","69.6","77.7","44.0"
"4/26/2019 10:15:00 PM PDT","43581.92708333333","59.8","69.5","77.9","43.899998"
"4/26/2019 10:30:00 PM PDT","43581.9375","59.8","69.1","77.4","44.1"
"4/26/2019 10:45:00 PM PDT","43581.94791666667","59.8","69.4","77.2","44.399998"
"4/26/2019 11:00:00 PM PDT","43581.95833333333","59.8","69.5","77.5","43.899998"
"4/26/2019 11:15:00 PM PDT","43581.96875","59.8","69.5","77.4","44.3"
"4/26/2019 11:30:00 PM PDT","43581.97916666667","59.8","69.0","76.8","44.0"
"4/26/2019 11:45:00 PM PDT","43581.98958333333","59.8","68.8","76.6","44.399998"
"4/27/2019 12:00:00 AM PDT","43582.0","59.8","68.5","76.5","44.1"
"4/27/2019 12:15:00 AM PDT","43582.01041666667","59.8","68.1","76.1","43.899998"
"4/27/2019 12:30:00 AM PDT","43582.02083333333","59.8","68.3","76.3","44.0"
"4/27/2019 12:45:00 AM PDT","43582.03125","59.8","68.1","75.9","44.2"
"4/27/2019 01:00:00 AM PDT","43582.04166666667","59.8","67.9","75.8","44.399998"
"4/27/2019 01:15:00 AM PDT","43582.05208333333","59.8","67.8","75.9","43.8"
"4/27/2019 01:30:00 AM PDT","43582.0625","59.8","67.8","75.9","44.3"
"4/27/2019 01:45:00 AM PDT","43582.07291666667","59.8","67.4","75.3","44.0"
"4/27/2019 02:00:00 AM PDT","43582.08333333333","59.8","66.9","74.5","44.0"
"4/27/2019 02:15:00 AM PDT","43582.09375","59.8","66.7","74.4","44.0"
"4/27/2019 02:30:00 AM PDT","43582.10416666667","59.8","66.6","74.2","44.0"
"4/27/2019 02:45:00 AM PDT","43582.11458333333","59.8","66.2","73.9","43.8"
"4/27/2019 03:00:00 AM PDT","43582.125","59.8","66.1","73.7","44.2"
"4/27/2019 03:15:00 AM PDT","43582.13541666667","59.8","66.0","73.7","44.2"
"4/27/2019 03:30:00 AM PDT","43582.14583333333","59.8","65.8","73.7","44.1"
"4/27/2019 03:45:00 AM PDT","43582.15625","59.8","65.3","73.4","43.5"
"4/27/2019 04:00:00 AM PDT","43582.16666666667","59.8","65.1","72.9","43.5"
"4/27/2019 04:15:00 AM PDT","43582.17708333333","59.8","64.9","73.1","43.3"
"4/27/2019 04:30:00 AM PDT","43582.1875","59.8","63.9","71.7","42.899998"
"4/27/2019 04:45:00 AM PDT","43582.19791666667","59.699997","63.6","71.1","43.3"
"4/27/2019 05:00:00 AM PDT","43582.20833333333","59.8","63.4","71.1","43.3"
"4/27/2019 05:15:00 AM PDT","43582.21875","59.8","63.3","71.1","43.5"
"4/27/2019 05:30:00 AM PDT","43582.22916666667","59.8","63.1","70.8","43.399998"
"4/27/2019 05:45:00 AM PDT","43582.23958333333","59.699997","62.6","70.2","43.0"
"4/27/2019 06:00:00 AM PDT","43582.25","59.8","62.4","70.0","43.3"
"4/27/2019 06:15:00 AM PDT","43582.26041666667","0.0","60.6","62.9","0.0"
"4/27/2019 06:30:00 AM PDT","43582.27083333333","0.0","60.6","64.3","0.0"
"4/27/2019 06:45:00 AM PDT","43582.28125","0.0","60.8","65.3","0.0"
"4/27/2019 07:00:00 AM PDT","43582.29166666667","0.0","60.7","65.5","0.0"
"4/27/2019 07:15:00 AM PDT","43582.30208333333","0.0","60.8","65.6","0.0"
"4/27/2019 07:30:00 AM PDT","43582.3125","0.0","60.9","65.4","0.0"
"4/27/2019 07:45:00 AM PDT","43582.32291666667","0.0","60.8","65.4","0.0"
"4/27/2019 08:00:00 AM PDT","43582.33333333333","35.5","64.5","69.2","17.9"
"4/27/2019 08:15:00 AM PDT","43582.34375","59.6","64.6","71.4","43.1"
"4/27/2019 08:30:00 AM PDT","43582.35416666667","59.8","64.6","71.4","43.899998"
"4/27/2019 08:45:00 AM PDT","43582.36458333333","59.8","65.0","71.8","44.1"
"4/27/2019 09:00:00 AM PDT","43582.375","59.8","65.2","72.1","43.899998"
"4/27/2019 09:15:00 AM PDT","43582.38541666667","59.8","66.1","73.1","44.1"
"4/27/2019 09:30:00 AM PDT","43582.39583333333","59.8","66.8","73.4","43.7"
"4/27/2019 09:45:00 AM PDT","43582.40625","59.8","66.7","73.6","43.899998"
"4/27/2019 10:00:00 AM PDT","43582.41666666667","59.8","66.2","72.0","44.3"
"4/27/2019 10:15:00 AM PDT","43582.42708333333","59.8","65.8","71.0","44.1"
"4/27/2019 10:30:00 AM PDT","43582.4375","59.8","65.7","70.1","44.1"
"4/27/2019 10:45:00 AM PDT","43582.44791666667","59.8","66.1","70.3","44.0"
"4/27/2019 11:00:00 AM PDT","43582.45833333333","59.8","66.4","70.8","44.2"
"4/27/2019 11:15:00 AM PDT","43582.46875","59.8","66.7","71.5","44.3"
"4/27/2019 11:30:00 AM PDT","43582.47916666667","59.8","66.5","70.9","44.1"
"4/27/2019 11:45:00 AM PDT","43582.48958333333","59.8","65.8","70.4","44.1"
"4/27/2019 12:00:00 PM PDT","43582.5","59.8","66.1","70.7","44.2"
"4/27/2019 12:15:00 PM PDT","43582.51041666667","59.8","65.3","69.7","44.2"
"4/27/2019 12:30:00 PM PDT","43582.52083333333","59.8","66.0","70.6","44.5"
"4/27/2019 12:45:00 PM PDT","43582.53125","59.8","66.0","71.1","44.2"
"4/27/2019 01:00:00 PM PDT","43582.54166666667","59.8","65.8","70.9","44.2"
"4/27/2019 01:15:00 PM PDT","43582.55208333333","59.8","64.9","70.3","44.1"
"4/27/2019 01:30:00 PM PDT","43582.5625","59.8","65.6","70.0","44.3"
"4/27/2019 01:45:00 PM PDT","43582.57291666667","59.8","65.3","70.4","44.3"
"4/27/2019 02:00:00 PM PDT","43582.58333333333","59.8","64.9","69.7","44.2"
"4/27/2019 02:15:00 PM PDT","43582.59375","59.8","65.5","70.3","44.399998"
"4/27/2019 02:30:00 PM PDT","43582.60416666667","59.8","65.6","70.3","44.5"
"4/27/2019 02:45:00 PM PDT","43582.61458333333","59.8","65.3","70.1","44.399998"
"4/27/2019 03:00:00 PM PDT","43582.625","59.8","65.5","70.0","44.3"
"4/27/2019 03:15:00 PM PDT","43582.63541666667","0.0","64.2","65.9","0.0"
"4/27/2019 03:30:00 PM PDT","43582.64583333333","0.0","65.4","67.8","0.0"
"4/27/2019 03:45:00 PM PDT","43582.65625","0.0","66.0","68.7","0.0"
"4/27/2019 04:00:00 PM PDT","43582.66666666667","0.0","66.9","69.4","0.0"
"4/27/2019 04:15:00 PM PDT","43582.67708333333","0.0","67.4","70.3","0.0"
"4/27/2019 04:30:00 PM PDT","43582.6875","0.0","67.8","70.7","0.0"
"4/27/2019 04:45:00 PM PDT","43582.69791666667","0.0","67.9","71.2","0.0"
"4/27/2019 05:00:00 PM PDT","43582.70833333333","0.0","68.2","71.4","0.0"
"4/27/2019 05:15:00 PM PDT","43582.71875","0.0","68.2","71.6","0.0"
"4/27/2019 05:30:00 PM PDT","43582.72916666667","0.0","68.4","71.8","0.0"
"4/27/2019 05:45:00 PM PDT","43582.73958333333","0.0","68.2","72.0","0.0"
"4/27/2019 06:00:00 PM PDT","43582.75","0.0","68.2","72.1","0.0"
"4/27/2019 06:15:00 PM PDT","43582.76041666667","0.0","68.2","72.1","0.0"
"4/27/2019 06:30:00 PM PDT","43582.77083333333","54.3","64.2","72.8","37.2"
"4/27/2019 06:45:00 PM PDT","43582.78125","59.8","64.7","74.8","43.6"
"4/27/2019 07:00:00 PM PDT","43582.79166666667","59.8","64.8","75.2","43.7"
"4/27/2019 07:15:00 PM PDT","43582.80208333333","59.8","65.0","75.3","44.2"
"4/27/2019 07:30:00 PM PDT","43582.8125","59.8","65.1","75.7","43.6"
"4/27/2019 07:45:00 PM PDT","43582.82291666667","59.699997","64.9","75.8","43.5"
"4/27/2019 08:00:00 PM PDT","43582.83333333333","59.8","64.8","75.6","43.5"
"4/27/2019 08:15:00 PM PDT","43582.84375","59.899998","64.4","75.1","44.1"
"4/27/2019 08:30:00 PM PDT","43582.85416666667","59.699997","63.2","73.9","43.3"
"4/27/2019 08:45:00 PM PDT","43582.86458333333","59.8","62.2","73.0","43.1"
"4/27/2019 09:00:00 PM PDT","43582.875","59.8","61.9","72.6","43.2"
"4/27/2019 09:15:00 PM PDT","43582.88541666667","59.8","61.7","72.5","43.5"
"4/27/2019 09:30:00 PM PDT","43582.89583333333","59.8","61.4","72.0","43.5"
"4/27/2019 09:45:00 PM PDT","43582.90625","59.8","61.4","71.8","43.6"
"4/27/2019 10:00:00 PM PDT","43582.91666666667","59.8","61.5","71.9","43.899998"
"4/27/2019 10:15:00 PM PDT","43582.92708333333","59.8","61.0","71.9","43.6"
"4/27/2019 10:30:00 PM PDT","43582.9375","59.8","60.6","71.5","43.399998"
"4/27/2019 10:45:00 PM PDT","43582.94791666667","59.8","60.3","71.0","43.5"
"4/27/2019 11:00:00 PM PDT","43582.95833333333","59.8","59.5","70.4","42.7"
"4/27/2019 11:15:00 PM PDT","43582.96875","53.1","59.4","70.0","33.3"
"4/27/2019 11:30:00 PM PDT","43582.97916666667","42.1","61.0","71.3","19.4"
"4/27/2019 11:45:00 PM PDT","43582.98958333333","45.0","60.7","71.8","23.199999"
"4/28/2019 12:00:00 AM PDT","43583.0","54.699997","60.4","69.9","31.0"
"4/28/2019 12:15:00 AM PDT","43583.01041666667","56.6","58.7","66.0","37.399998"
"4/28/2019 12:30:00 AM PDT","43583.02083333333","0.0","59.7","59.8","0.0"
"4/28/2019 12:45:00 AM PDT","43583.03125","0.0","59.7","60.5","0.0"
"4/28/2019 01:00:00 AM PDT","43583.04166666667","0.0","59.9","60.6","0.0"
"4/28/2019 01:15:00 AM PDT","43583.05208333333","0.0","59.8","61.0","0.0"
"4/28/2019 01:30:00 AM PDT","43583.0625","0.0","59.5","61.3","0.0"
"4/28/2019 01:45:00 AM PDT","43583.07291666667","0.0","59.7","61.2","0.0"
"4/28/2019 02:00:00 AM PDT","43583.08333333333","0.0","59.5","61.3","0.0"
"4/28/2019 02:15:00 AM PDT","43583.09375","0.0","59.6","61.3","0.0"
"4/28/2019 02:30:00 AM PDT","43583.10416666667","0.0","59.6","61.3","0.0"
"4/28/2019 02:45:00 AM PDT","43583.11458333333","0.0","59.7","61.3","0.0"
"4/28/2019 03:00:00 AM PDT","43583.125","0.0","59.6","61.3","0.0"
"4/28/2019 03:15:00 AM PDT","43583.13541666667","0.0","59.6","61.2","0.0"
"4/28/2019 03:30:00 AM PDT","43583.14583333333","0.0","59.6","61.2","0.0"
"4/28/2019 03:45:00 AM PDT","43583.15625","0.0","59.7","61.3","0.0"
"4/28/2019 04:00:00 AM PDT","43583.16666666667","0.0","59.6","61.3","0.0"
"4/28/2019 04:15:00 AM PDT","43583.17708333333","0.0","59.6","61.2","0.0"
"4/28/2019 04:30:00 AM PDT","43583.1875","0.0","59.8","61.3","0.0"
"4/28/2019 04:45:00 AM PDT","43583.19791666667","0.0","59.7","61.3","0.0"
"4/28/2019 05:00:00 AM PDT","43583.20833333333","13.4","57.6","64.3","0.39999998"
"4/28/2019 05:15:00 AM PDT","43583.21875","17.9","66.2","74.2","2.2"
"4/28/2019 05:30:00 AM PDT","43583.22916666667","30.8","60.1","70.6","7.7999997"
"4/28/2019 05:45:00 AM PDT","43583.23958333333","17.1","64.5","72.3","2.1"
"4/28/2019 06:00:00 AM PDT","43583.25","33.3","60.4","72.3","9.7"
"4/28/2019 06:15:00 AM PDT","43583.26041666667","25.699999","60.2","70.6","4.7"
"4/28/2019 06:30:00 AM PDT","43583.27083333333","31.9","61.4","72.0","10.5"
"4/28/2019 06:45:00 AM PDT","43583.28125","34.5","56.3","63.5","11.599999"
"4/28/2019 07:00:00 AM PDT","43583.29166666667","20.4","56.9","61.4","2.3"
"4/28/2019 07:15:00 AM PDT","43583.30208333333","0.0","59.5","58.7","0.0"
"4/28/2019 07:30:00 AM PDT","43583.3125","0.0","59.1","58.6","0.0"
"4/28/2019 07:45:00 AM PDT","43583.32291666667","0.0","59.0","59.1","0.0"
"4/28/2019 08:00:00 AM PDT","43583.33333333333","0.0","58.9","59.2","0.0"
"4/28/2019 08:15:00 AM PDT","43583.34375","0.0","58.9","59.6","0.0"
"4/28/2019 08:30:00 AM PDT","43583.35416666667","0.0","58.8","59.7","0.0"
"4/28/2019 08:45:00 AM PDT","43583.36458333333","0.0","59.0","59.9","0.0"
"4/28/2019 09:00:00 AM PDT","43583.375","0.0","59.3","60.2","0.0"
"4/28/2019 09:15:00 AM PDT","43583.38541666667","0.0","59.6","60.7","0.0"
"4/28/2019 09:30:00 AM PDT","43583.39583333333","0.0","59.8","61.1","0.0"
"4/28/2019 09:45:00 AM PDT","43583.40625","0.0","60.1","61.6","0.0"
"4/28/2019 10:00:00 AM PDT","43583.41666666667","0.0","60.5","62.8","0.0"
"4/28/2019 10:15:00 AM PDT","43583.42708333333","0.0","60.9","64.1","0.0"
"4/28/2019 10:30:00 AM PDT","43583.4375","0.0","61.2","65.3","0.0"
"4/28/2019 10:45:00 AM PDT","43583.44791666667","0.0","61.5","66.3","0.0"
"4/28/2019 11:00:00 AM PDT","43583.45833333333","0.0","61.9","67.6","0.0"
"4/28/2019 11:15:00 AM PDT","43583.46875","0.0","61.9","68.7","0.0"
"4/28/2019 11:30:00 AM PDT","43583.47916666667","0.0","62.2","69.7","0.0"
"4/28/2019 11:45:00 AM PDT","43583.48958333333","0.0","62.6","70.5","0.0"
"4/28/2019 12:00:00 PM PDT","43583.5","0.0","63.0","71.3","0.0"
"4/28/2019 12:15:00 PM PDT","43583.51041666667","0.0","63.3","71.9","0.0"
"4/28/2019 12:30:00 PM PDT","43583.52083333333","0.0","63.2","72.6","0.0"
"4/28/2019 12:45:00 PM PDT","43583.53125","0.0","63.5","73.3","0.0"
"4/28/2019 01:00:00 PM PDT","43583.54166666667","0.0","64.2","73.8","0.0"
"4/28/2019 01:15:00 PM PDT","43583.55208333333","0.0","64.7","74.4","0.0"
"4/28/2019 01:30:00 PM PDT","43583.5625","0.0","65.7","74.6","0.0"
"4/28/2019 01:45:00 PM PDT","43583.57291666667","0.0","66.2","75.0","0.0"
"4/28/2019 02:00:00 PM PDT","43583.58333333333","0.0","65.7","75.3","0.0"
"4/28/2019 02:15:00 PM PDT","43583.59375","0.0","65.4","75.6","0.0"
"4/28/2019 02:30:00 PM PDT","43583.60416666667","0.0","65.7","75.6","0.0"
"4/28/2019 02:45:00 PM PDT","43583.61458333333","0.0","65.7","74.8","0.0"
"4/28/2019 03:00:00 PM PDT","43583.625","0.0","65.9","74.1","0.0"
"4/28/2019 03:15:00 PM PDT","43583.63541666667","0.0","66.3","73.8","0.0"
"4/28/2019 03:30:00 PM PDT","43583.64583333333","0.0","66.6","73.6","0.0"
"4/28/2019 03:45:00 PM PDT","43583.65625","0.0","66.7","73.5","0.0"
"4/28/2019 04:00:00 PM PDT","43583.66666666667","0.0","66.9","73.5","0.0"
"4/28/2019 04:15:00 PM PDT","43583.67708333333","0.0","66.8","73.6","0.0"
"4/28/2019 04:30:00 PM PDT","43583.6875","0.0","67.1","73.7","0.0"
"4/28/2019 04:45:00 PM PDT","43583.69791666667","0.0","67.2","73.8","0.0"
"4/28/2019 05:00:00 PM PDT","43583.70833333333","0.0","67.5","73.9","0.0"
"4/28/2019 05:15:00 PM PDT","43583.71875","0.0","67.6","74.0","0.0"
"4/28/2019 05:30:00 PM PDT","43583.72916666667","0.0","68.2","74.1","0.0"
"4/28/2019 05:45:00 PM PDT","43583.73958333333","0.0","68.3","74.1","0.0"
"4/28/2019 06:00:00 PM PDT","43583.75","0.0","68.3","74.2","0.0"
"4/28/2019 06:15:00 PM PDT","43583.76041666667","0.0","68.3","74.3","0.0"
"4/28/2019 06:30:00 PM PDT","43583.77083333333","0.0","68.6","74.3","0.0"
"4/28/2019 06:45:00 PM PDT","43583.78125","0.0","68.7","74.3","0.0"
"4/28/2019 07:00:00 PM PDT","43583.79166666667","0.0","68.6","74.3","0.0"
"4/28/2019 07:15:00 PM PDT","43583.80208333333","0.0","68.7","74.2","0.0"
"4/28/2019 07:30:00 PM PDT","43583.8125","0.0","68.5","74.1","0.0"
"4/28/2019 07:45:00 PM PDT","43583.82291666667","0.0","68.5","74.0","0.0"
"4/28/2019 08:00:00 PM PDT","43583.83333333333","0.0","68.6","73.9","0.0"
"4/28/2019 08:15:00 PM PDT","43583.84375","0.0","68.5","73.8","0.0"
"4/28/2019 08:30:00 PM PDT","43583.85416666667","0.0","68.4","73.7","0.0"
"4/28/2019 08:45:00 PM PDT","43583.86458333333","0.0","68.4","73.6","0.0"
"4/28/2019 09:00:00 PM PDT","43583.875","0.0","68.4","73.5","0.0"
"4/28/2019 09:15:00 PM PDT","43583.88541666667","59.699997","66.9","74.0","42.399998"
"4/28/2019 09:30:00 PM PDT","43583.89583333333","59.8","66.8","74.5","43.7"
"4/28/2019 09:45:00 PM PDT","43583.90625","59.8","66.5","74.1","43.8"
"4/28/2019 10:00:00 PM PDT","43583.91666666667","59.8","65.9","73.5","43.6"
"4/28/2019 10:15:00 PM PDT","43583.92708333333","59.699997","65.7","73.4","43.3"
"4/28/2019 10:30:00 PM PDT","43583.9375","59.8","65.5","73.1","43.899998"
"4/28/2019 10:45:00 PM PDT","43583.94791666667","59.8","65.4","72.6","43.5"
"4/28/2019 11:00:00 PM PDT","43583.95833333333","59.8","65.6","73.0","43.6"
"4/28/2019 11:15:00 PM PDT","43583.96875","59.8","65.6","73.2","43.899998"
"4/28/2019 11:30:00 PM PDT","43583.97916666667","59.699997","66.0","73.4","44.0"
"4/28/2019 11:45:00 PM PDT","43583.98958333333","59.8","66.0","73.7","43.8"
"4/29/2019 12:00:00 AM PDT","43584.0","59.8","65.3","73.2","43.8"
"4/29/2019 12:15:00 AM PDT","43584.01041666667","59.8","65.2","72.9","43.899998"
"4/29/2019 12:30:00 AM PDT","43584.02083333333","59.8","65.0","72.6","43.8"
"4/29/2019 12:45:00 AM PDT","43584.03125","59.8","64.8","72.3","44.1"
"4/29/2019 01:00:00 AM PDT","43584.04166666667","59.8","64.1","71.5","43.6"
"4/29/2019 01:15:00 AM PDT","43584.05208333333","59.8","63.8","71.0","43.8"
"4/29/2019 01:30:00 AM PDT","43584.0625","59.8","63.7","71.0","43.7"
"4/29/2019 01:45:00 AM PDT","43584.07291666667","57.699997","60.7","63.5","43.3"
"4/29/2019 02:00:00 AM PDT","43584.08333333333","59.8","62.5","69.4","43.899998"
"4/29/2019 02:15:00 AM PDT","43584.09375","59.8","62.7","69.7","43.7"
"4/29/2019 02:30:00 AM PDT","43584.10416666667","59.8","62.0","69.0","43.5"
"4/29/2019 02:45:00 AM PDT","43584.11458333333","59.8","61.5","68.6","43.899998"
"4/29/2019 03:00:00 AM PDT","43584.125","59.8","61.3","68.2","43.6"
"4/29/2019 03:15:00 AM PDT","43584.13541666667","59.699997","61.0","67.9","43.8"
"4/29/2019 03:30:00 AM PDT","43584.14583333333","59.6","60.8","67.2","43.1"
"4/29/2019 03:45:00 AM PDT","43584.15625","59.699997","60.1","66.4","43.3"
"4/29/2019 04:00:00 AM PDT","43584.16666666667","59.8","60.1","66.3","43.8"
"4/29/2019 04:15:00 AM PDT","43584.17708333333","59.8","59.6","65.4","43.3"
"4/29/2019 04:30:00 AM PDT","43584.1875","57.6","58.8","63.7","40.2"
"4/29/2019 04:45:00 AM PDT","43584.19791666667","0.0","56.6","58.1","0.0"
"4/29/2019 05:00:00 AM PDT","43584.20833333333","0.0","56.7","58.1","0.0"
"4/29/2019 05:15:00 AM PDT","43584.21875","0.0","56.9","59.4","0.0"
"4/29/2019 05:30:00 AM PDT","43584.22916666667","0.0","57.0","59.6","0.0"
"4/29/2019 05:45:00 AM PDT","43584.23958333333","0.0","57.0","59.8","0.0"
"4/29/2019 06:00:00 AM PDT","43584.25","0.0","57.1","59.8","0.0"
"4/29/2019 06:15:00 AM PDT","43584.26041666667","0.0","57.3","59.8","0.0"
"4/29/2019 06:30:00 AM PDT","43584.27083333333","0.0","57.1","59.7","0.0"
"4/29/2019 06:45:00 AM PDT","43584.28125","0.0","57.1","59.8","0.0"
"4/29/2019 07:00:00 AM PDT","43584.29166666667","0.0","57.3","59.7","0.0"
"4/29/2019 07:15:00 AM PDT","43584.30208333333","0.0","57.2","59.7","0.0"
"4/29/2019 07:30:00 AM PDT","43584.3125","0.0","57.2","59.8","0.0"
"4/29/2019 07:45:00 AM PDT","43584.32291666667","0.0","57.3","59.8","0.0"
"4/29/2019 08:00:00 AM PDT","43584.33333333333","0.0","57.6","59.8","0.0"
"4/29/2019 08:15:00 AM PDT","43584.34375","0.0","57.7","59.9","0.0"
"4/29/2019 08:30:00 AM PDT","43584.35416666667","0.0","57.9","59.9","0.0"
"4/29/2019 08:45:00 AM PDT","43584.36458333333","0.0","58.0","60.1","0.0"
"4/29/2019 09:00:00 AM PDT","43584.375","0.0","58.2","60.3","0.0"
"4/29/2019 09:15:00 AM PDT","43584.38541666667","0.0","58.8","60.8","0.0"
"4/29/2019 09:30:00 AM PDT","43584.39583333333","0.0","59.1","61.2","0.0"
"4/29/2019 09:45:00 AM PDT","43584.40625","0.0","59.5","61.7","0.0"
"4/29/2019 10:00:00 AM PDT","43584.41666666667","0.0","59.7","63.0","0.0"
"4/29/2019 10:15:00 AM PDT","43584.42708333333","0.0","60.1","64.1","0.0"
"4/29/2019 10:30:00 AM PDT","43584.4375","0.0","60.3","65.2","0.0"
"4/29/2019 10:45:00 AM PDT","43584.44791666667","0.0","60.5","66.1","0.0"
"4/29/2019 11:00:00 AM PDT","43584.45833333333","0.0","60.8","67.3","0.0"
"4/29/2019 11:15:00 AM PDT","43584.46875","0.0","61.0","68.4","0.0"
"4/29/2019 11:30:00 AM PDT","43584.47916666667","0.0","61.3","69.2","0.0"
"4/29/2019 11:45:00 AM PDT","43584.48958333333","0.0","61.5","69.8","0.0"
"4/29/2019 12:00:00 PM PDT","43584.5","0.0","61.6","70.5","0.0"
"4/29/2019 12:15:00 PM PDT","43584.51041666667","0.0","61.9","71.1","0.0"
"4/29/2019 12:30:00 PM PDT","43584.52083333333","0.0","62.4","71.6","0.0"
"4/29/2019 12:45:00 PM PDT","43584.53125","0.0","62.6","72.1","0.0"
"4/29/2019 01:00:00 PM PDT","43584.54166666667","0.0","62.6","72.6","0.0"
"4/29/2019 01:15:00 PM PDT","43584.55208333333","0.0","63.2","73.1","0.0"
"4/29/2019 01:30:00 PM PDT","43584.5625","0.0","63.4","73.3","0.0"
"4/29/2019 01:45:00 PM PDT","43584.57291666667","0.0","63.5","73.5","0.0"
"4/29/2019 02:00:00 PM PDT","43584.58333333333","0.0","63.4","73.8","0.0"
"4/29/2019 02:15:00 PM PDT","43584.59375","0.0","63.6","74.0","0.0"
"4/29/2019 02:30:00 PM PDT","43584.60416666667","0.0","64.1","73.9","0.0"
"4/29/2019 02:45:00 PM PDT","43584.61458333333","0.0","64.1","73.1","0.0"
"4/29/2019 03:00:00 PM PDT","43584.625","0.0","63.9","72.5","0.0"
"4/29/2019 03:15:00 PM PDT","43584.63541666667","0.0","64.1","72.1","0.0"
"4/29/2019 03:30:00 PM PDT","43584.64583333333","0.0","64.1","71.9","0.0"
"4/29/2019 03:45:00 PM PDT","43584.65625","0.0","64.3","71.8","0.0"
"4/29/2019 04:00:00 PM PDT","43584.66666666667","0.0","65.0","71.8","0.0"
"4/29/2019 04:15:00 PM PDT","43584.67708333333","0.0","64.8","71.7","0.0"
"4/29/2019 04:30:00 PM PDT","43584.6875","0.0","64.5","71.8","0.0"
"4/29/2019 04:45:00 PM PDT","43584.69791666667","0.0","64.7","71.8","0.0"
"4/29/2019 05:00:00 PM PDT","43584.70833333333","0.0","65.0","71.9","0.0"
"4/29/2019 05:15:00 PM PDT","43584.71875","0.0","65.0","71.9","0.0"
"4/29/2019 05:30:00 PM PDT","43584.72916666667","0.0","65.2","72.0","0.0"
"4/29/2019 05:45:00 PM PDT","43584.73958333333","0.0","65.7","72.0","0.0"
