"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"4/29/2019 06:00:00 PM PDT","43584.75","0.0","65.2","72.0","0.0"
"4/29/2019 06:15:00 PM PDT","43584.76041666667","0.0","65.4","72.0","0.0"
"4/29/2019 06:30:00 PM PDT","43584.77083333333","0.0","65.6","72.0","0.0"
"4/29/2019 06:45:00 PM PDT","43584.78125","59.8","61.5","71.7","41.2"
"4/29/2019 07:00:00 PM PDT","43584.79166666667","59.8","62.1","72.4","43.0"
"4/29/2019 07:15:00 PM PDT","43584.80208333333","59.8","62.1","72.6","43.2"
"4/29/2019 07:18:26.100 PM PDT","43584.80446875","","0.0","0.0",""
"4/29/2019 07:18:26.120 PM PDT","43584.804468981485","0.0","","","0.0"
"4/29/2019 07:30:00 PM PDT","43584.8125","24.3","61.8","73.3","42.899998"
"4/29/2019 07:45:00 PM PDT","43584.82291666667","0.0","69.0","67.6","0.0"
"4/29/2019 08:00:00 PM PDT","43584.83333333333","0.0","69.1","67.4","0.0"
"4/29/2019 08:15:00 PM PDT","43584.84375","0.0","68.8","67.4","0.0"
"4/29/2019 08:30:00 PM PDT","43584.85416666667","0.0","68.7","67.3","0.0"
"4/29/2019 08:45:00 PM PDT","43584.86458333333","0.0","68.6","67.2","0.0"
"4/29/2019 09:00:00 PM PDT","43584.875","0.0","68.3","67.2","0.0"
"4/29/2019 09:15:00 PM PDT","43584.88541666667","0.0","67.9","67.1","0.0"
"4/29/2019 09:30:00 PM PDT","43584.89583333333","0.0","67.6","67.0","0.0"
"4/29/2019 09:45:00 PM PDT","43584.90625","59.8","63.0","70.4","42.8"
"4/29/2019 10:00:00 PM PDT","43584.91666666667","59.8","62.5","70.1","43.899998"
"4/29/2019 10:15:00 PM PDT","43584.92708333333","57.899998","62.2","69.6","42.2"
"4/29/2019 10:30:00 PM PDT","43584.9375","59.8","62.1","69.4","43.8"
"4/29/2019 10:45:00 PM PDT","43584.94791666667","59.399998","62.0","69.4","43.5"
"4/29/2019 11:00:00 PM PDT","43584.95833333333","59.699997","61.9","69.4","43.399998"
"4/29/2019 11:15:00 PM PDT","43584.96875","59.699997","61.4","68.9","43.1"
"4/29/2019 11:30:00 PM PDT","43584.97916666667","59.699997","61.1","68.7","43.6"
"4/29/2019 11:45:00 PM PDT","43584.98958333333","59.8","60.8","68.5","44.0"
"4/30/2019 12:00:00 AM PDT","43585.0","58.6","60.7","68.3","41.399998"
"4/30/2019 12:15:00 AM PDT","43585.01041666667","59.699997","60.8","68.6","43.399998"
"4/30/2019 12:30:00 AM PDT","43585.02083333333","59.8","60.5","68.4","43.7"
"4/30/2019 12:45:00 AM PDT","43585.03125","59.399998","60.5","68.5","43.399998"
"4/30/2019 01:00:00 AM PDT","43585.04166666667","57.8","60.2","67.8","40.7"
"4/30/2019 01:15:00 AM PDT","43585.05208333333","55.6","60.0","67.4","37.899998"
"4/30/2019 01:30:00 AM PDT","43585.0625","41.2","61.0","67.7","17.1"
"4/30/2019 01:45:00 AM PDT","43585.07291666667","48.7","61.2","68.7","28.4"
"4/30/2019 02:00:00 AM PDT","43585.08333333333","55.8","59.9","67.2","35.2"
"4/30/2019 02:15:00 AM PDT","43585.09375","44.6","60.5","67.6","22.5"
"4/30/2019 02:30:00 AM PDT","43585.10416666667","44.8","61.5","68.5","23.4"
"4/30/2019 02:45:00 AM PDT","43585.11458333333","52.399998","60.7","67.8","29.199999"
"4/30/2019 03:00:00 AM PDT","43585.125","45.8","60.3","67.1","23.1"
"4/30/2019 03:15:00 AM PDT","43585.13541666667","44.3","61.5","68.9","22.8"
"4/30/2019 03:30:00 AM PDT","43585.14583333333","51.899998","61.0","68.1","27.9"
"4/30/2019 03:45:00 AM PDT","43585.15625","47.8","59.9","66.5","26.099998"
"4/30/2019 04:00:00 AM PDT","43585.16666666667","45.1","61.9","69.0","23.699999"
"4/30/2019 04:15:00 AM PDT","43585.17708333333","59.8","59.5","66.8","41.7"
"4/30/2019 04:30:00 AM PDT","43585.1875","42.5","60.8","67.0","21.3"
"4/30/2019 04:45:00 AM PDT","43585.19791666667","47.3","60.7","67.9","24.4"
"4/30/2019 05:00:00 AM PDT","43585.20833333333","59.8","59.9","66.4","34.5"
"4/30/2019 05:15:00 AM PDT","43585.21875","44.3","61.3","68.1","22.1"
"4/30/2019 05:30:00 AM PDT","43585.22916666667","51.199997","61.0","67.9","26.8"
"4/30/2019 05:45:00 AM PDT","43585.23958333333","59.8","59.4","66.5","42.7"
"4/30/2019 06:00:00 AM PDT","43585.25","46.2","60.1","66.7","24.0"
"4/30/2019 06:15:00 AM PDT","43585.26041666667","43.7","60.8","67.0","21.6"
"4/30/2019 06:30:00 AM PDT","43585.27083333333","47.5","60.4","66.3","22.6"
"4/30/2019 06:45:00 AM PDT","43585.28125","59.699997","58.9","64.9","40.2"
"4/30/2019 07:00:00 AM PDT","43585.29166666667","42.2","60.3","65.9","19.9"
"4/30/2019 07:15:00 AM PDT","43585.30208333333","49.7","60.5","66.1","24.5"
"4/30/2019 07:30:00 AM PDT","43585.3125","59.6","59.0","64.2","41.3"
"4/30/2019 07:45:00 AM PDT","43585.32291666667","51.699997","59.2","64.1","31.4"
"4/30/2019 08:00:00 AM PDT","43585.33333333333","51.6","59.1","63.5","29.599998"
"4/30/2019 08:15:00 AM PDT","43585.34375","56.5","58.4","62.2","37.1"
"4/30/2019 08:30:00 AM PDT","43585.35416666667","59.699997","57.7","61.3","43.1"
"4/30/2019 08:45:00 AM PDT","43585.36458333333","0.0","56.5","57.6","0.0"
"4/30/2019 09:00:00 AM PDT","43585.375","0.0","56.8","58.4","0.0"
"4/30/2019 09:15:00 AM PDT","43585.38541666667","0.0","57.0","59.3","0.0"
"4/30/2019 09:30:00 AM PDT","43585.39583333333","0.0","57.5","60.0","0.0"
"4/30/2019 09:45:00 AM PDT","43585.40625","0.0","58.2","60.7","0.0"
"4/30/2019 10:00:00 AM PDT","43585.41666666667","0.0","58.7","61.2","0.0"
"4/30/2019 10:15:00 AM PDT","43585.42708333333","0.0","58.8","61.5","0.0"
"4/30/2019 10:30:00 AM PDT","43585.4375","0.0","59.1","61.7","0.0"
"4/30/2019 10:45:00 AM PDT","43585.44791666667","0.0","59.1","61.9","0.0"
"4/30/2019 11:00:00 AM PDT","43585.45833333333","10.0","57.8","58.3","0.39999998"
"4/30/2019 11:15:00 AM PDT","43585.46875","0.0","57.7","58.1","0.0"
"4/30/2019 11:30:00 AM PDT","43585.47916666667","0.0","58.4","59.3","0.0"
"4/30/2019 11:45:00 AM PDT","43585.48958333333","33.5","68.8","73.7","12.0"
"4/30/2019 12:00:00 PM PDT","43585.5","59.699997","63.7","70.8","42.5"
"4/30/2019 12:15:00 PM PDT","43585.51041666667","59.699997","63.4","70.8","43.399998"
"4/30/2019 12:30:00 PM PDT","43585.52083333333","59.8","63.0","70.0","43.8"
"4/30/2019 12:45:00 PM PDT","43585.53125","59.8","62.8","69.6","44.1"
"4/30/2019 01:00:00 PM PDT","43585.54166666667","59.8","62.1","67.6","43.399998"
"4/30/2019 01:15:00 PM PDT","43585.55208333333","0.0","60.0","61.9","0.0"
"4/30/2019 01:30:00 PM PDT","43585.5625","0.0","60.4","65.0","0.0"
"4/30/2019 01:45:00 PM PDT","43585.57291666667","0.0","61.4","66.8","0.0"
"4/30/2019 02:00:00 PM PDT","43585.58333333333","0.0","62.6","68.2","0.0"
"4/30/2019 02:15:00 PM PDT","43585.59375","0.0","62.8","68.8","0.0"
"4/30/2019 02:30:00 PM PDT","43585.60416666667","0.0","62.7","69.0","0.0"
"4/30/2019 02:45:00 PM PDT","43585.61458333333","0.0","62.7","68.3","0.0"
"4/30/2019 03:00:00 PM PDT","43585.625","0.0","63.0","67.8","0.0"
"4/30/2019 03:15:00 PM PDT","43585.63541666667","0.0","62.9","67.5","0.0"
"4/30/2019 03:30:00 PM PDT","43585.64583333333","0.0","63.0","67.3","0.0"
"4/30/2019 03:45:00 PM PDT","43585.65625","0.0","63.1","67.1","0.0"
"4/30/2019 04:00:00 PM PDT","43585.66666666667","0.0","63.2","67.0","0.0"
"4/30/2019 04:15:00 PM PDT","43585.67708333333","0.0","63.4","66.8","0.0"
"4/30/2019 04:30:00 PM PDT","43585.6875","0.0","63.2","66.8","0.0"
"4/30/2019 04:45:00 PM PDT","43585.69791666667","0.0","63.2","66.7","0.0"
"4/30/2019 05:00:00 PM PDT","43585.70833333333","0.0","63.3","66.8","0.0"
"4/30/2019 05:15:00 PM PDT","43585.71875","0.0","63.6","66.9","0.0"
"4/30/2019 05:30:00 PM PDT","43585.72916666667","0.0","63.5","66.8","0.0"
"4/30/2019 05:45:00 PM PDT","43585.73958333333","0.0","63.5","66.8","0.0"
"4/30/2019 06:00:00 PM PDT","43585.75","0.0","63.7","66.9","0.0"
"4/30/2019 06:15:00 PM PDT","43585.76041666667","0.0","63.8","66.9","0.0"
"4/30/2019 06:30:00 PM PDT","43585.77083333333","0.0","63.7","66.9","0.0"
"4/30/2019 06:45:00 PM PDT","43585.78125","0.0","63.8","66.9","0.0"
"4/30/2019 07:00:00 PM PDT","43585.79166666667","0.0","61.2","62.5","0.0"
"4/30/2019 07:15:00 PM PDT","43585.80208333333","0.0","61.5","62.9","0.0"
"4/30/2019 07:30:00 PM PDT","43585.8125","0.0","61.5","63.2","0.0"
"4/30/2019 07:45:00 PM PDT","43585.82291666667","0.0","61.7","63.3","0.0"
"4/30/2019 08:00:00 PM PDT","43585.83333333333","0.0","61.9","63.3","0.0"
"4/30/2019 08:15:00 PM PDT","43585.84375","0.0","61.9","63.3","0.0"
"4/30/2019 08:30:00 PM PDT","43585.85416666667","29.099998","60.7","61.7","9.4"
"4/30/2019 08:45:00 PM PDT","43585.86458333333","0.0","60.1","61.4","0.0"
"4/30/2019 09:00:00 PM PDT","43585.875","0.0","60.4","61.5","0.0"
"4/30/2019 09:15:00 PM PDT","43585.88541666667","0.0","60.3","61.5","0.0"
"4/30/2019 09:30:00 PM PDT","43585.89583333333","0.0","60.5","61.7","0.0"
"4/30/2019 09:45:00 PM PDT","43585.90625","40.2","64.6","71.0","18.699999"
"4/30/2019 10:00:00 PM PDT","43585.91666666667","59.699997","61.5","69.2","42.1"
"4/30/2019 10:15:00 PM PDT","43585.92708333333","57.399998","60.8","68.0","41.399998"
"4/30/2019 10:30:00 PM PDT","43585.9375","59.0","60.7","67.6","41.7"
"4/30/2019 10:45:00 PM PDT","43585.94791666667","58.6","60.2","67.5","42.3"
"4/30/2019 11:00:00 PM PDT","43585.95833333333","57.3","60.6","67.7","39.6"
"4/30/2019 11:15:00 PM PDT","43585.96875","59.5","60.6","67.8","42.399998"
"4/30/2019 11:30:00 PM PDT","43585.97916666667","59.8","60.6","67.9","43.399998"
"4/30/2019 11:45:00 PM PDT","43585.98958333333","59.0","60.2","67.5","43.0"
"5/1/2019 12:00:00 AM PDT","43586.0","59.8","59.9","67.2","43.6"
"5/1/2019 12:15:00 AM PDT","43586.01041666667","56.899998","60.4","67.6","38.899998"
"5/1/2019 12:30:00 AM PDT","43586.02083333333","58.899998","60.3","67.3","40.899998"
"5/1/2019 12:45:00 AM PDT","43586.03125","56.8","59.8","66.5","40.2"
"5/1/2019 01:00:00 AM PDT","43586.04166666667","47.1","60.4","67.0","25.199999"
"5/1/2019 01:15:00 AM PDT","43586.05208333333","49.3","60.9","68.2","29.099998"
"5/1/2019 01:30:00 AM PDT","43586.0625","57.5","60.3","67.3","37.899998"
"5/1/2019 01:45:00 AM PDT","43586.07291666667","53.399998","60.0","66.8","33.899998"
"5/1/2019 02:00:00 AM PDT","43586.08333333333","46.5","60.5","67.1","24.6"
"5/1/2019 02:15:00 AM PDT","43586.09375","51.8","61.2","67.8","27.5"
"5/1/2019 02:30:00 AM PDT","43586.10416666667","56.1","60.4","67.4","36.8"
"5/1/2019 02:45:00 AM PDT","43586.11458333333","57.8","59.7","66.7","41.0"
"5/1/2019 03:00:00 AM PDT","43586.125","56.0","59.9","66.3","36.6"
"5/1/2019 03:15:00 AM PDT","43586.13541666667","0.0","57.8","59.8","0.0"
"5/1/2019 03:30:00 AM PDT","43586.14583333333","0.0","57.8","59.6","0.0"
"5/1/2019 03:45:00 AM PDT","43586.15625","0.0","57.8","61.2","0.0"
"5/1/2019 04:00:00 AM PDT","43586.16666666667","0.0","58.0","61.1","0.0"
"5/1/2019 04:15:00 AM PDT","43586.17708333333","0.0","58.1","61.4","0.0"
"5/1/2019 04:30:00 AM PDT","43586.1875","0.0","58.1","61.2","0.0"
"5/1/2019 04:45:00 AM PDT","43586.19791666667","0.0","58.0","61.1","0.0"
"5/1/2019 05:00:00 AM PDT","43586.20833333333","0.0","58.2","61.1","0.0"
"5/1/2019 05:15:00 AM PDT","43586.21875","0.0","58.0","61.1","0.0"
"5/1/2019 05:30:00 AM PDT","43586.22916666667","0.0","58.0","61.0","0.0"
"5/1/2019 05:45:00 AM PDT","43586.23958333333","0.0","57.9","60.9","0.0"
"5/1/2019 06:00:00 AM PDT","43586.25","0.0","58.0","60.8","0.0"
"5/1/2019 06:15:00 AM PDT","43586.26041666667","0.0","57.9","60.8","0.0"
"5/1/2019 06:30:00 AM PDT","43586.27083333333","0.0","58.0","60.7","0.0"
"5/1/2019 06:45:00 AM PDT","43586.28125","0.0","58.1","60.7","0.0"
"5/1/2019 07:00:00 AM PDT","43586.29166666667","0.0","58.1","60.6","0.0"
"5/1/2019 07:15:00 AM PDT","43586.30208333333","0.0","57.9","60.6","0.0"
"5/1/2019 07:30:00 AM PDT","43586.3125","0.0","57.9","60.6","0.0"
"5/1/2019 07:45:00 AM PDT","43586.32291666667","0.0","57.9","60.6","0.0"
"5/1/2019 08:00:00 AM PDT","43586.33333333333","0.0","58.0","60.7","0.0"
"5/1/2019 08:15:00 AM PDT","43586.34375","0.0","58.0","60.7","0.0"
"5/1/2019 08:30:00 AM PDT","43586.35416666667","0.0","58.0","60.7","0.0"
"5/1/2019 08:45:00 AM PDT","43586.36458333333","0.0","58.0","60.7","0.0"
"5/1/2019 09:00:00 AM PDT","43586.375","0.0","58.3","60.9","0.0"
"5/1/2019 09:15:00 AM PDT","43586.38541666667","0.0","58.4","61.3","0.0"
"5/1/2019 09:30:00 AM PDT","43586.39583333333","0.0","59.0","61.6","0.0"
"5/1/2019 09:45:00 AM PDT","43586.40625","0.0","59.2","62.2","0.0"
"5/1/2019 10:00:00 AM PDT","43586.41666666667","0.0","59.7","63.5","0.0"
"5/1/2019 10:15:00 AM PDT","43586.42708333333","0.0","59.9","64.6","0.0"
"5/1/2019 10:30:00 AM PDT","43586.4375","0.0","60.1","65.5","0.0"
"5/1/2019 10:45:00 AM PDT","43586.44791666667","0.0","60.3","66.6","0.0"
"5/1/2019 11:00:00 AM PDT","43586.45833333333","0.0","60.5","67.7","0.0"
"5/1/2019 11:15:00 AM PDT","43586.46875","0.0","60.8","68.7","0.0"
"5/1/2019 11:30:00 AM PDT","43586.47916666667","0.0","60.9","69.5","0.0"
"5/1/2019 11:45:00 AM PDT","43586.48958333333","0.0","61.0","70.2","0.0"
"5/1/2019 12:00:00 PM PDT","43586.5","0.0","61.3","70.7","0.0"
"5/1/2019 12:15:00 PM PDT","43586.51041666667","0.0","61.4","71.3","0.0"
"5/1/2019 12:30:00 PM PDT","43586.52083333333","0.0","61.8","71.8","0.0"
"5/1/2019 12:45:00 PM PDT","43586.53125","0.0","62.2","72.3","0.0"
"5/1/2019 01:00:00 PM PDT","43586.54166666667","0.0","62.5","72.7","0.0"
"5/1/2019 01:15:00 PM PDT","43586.55208333333","0.0","63.0","73.0","0.0"
"5/1/2019 01:30:00 PM PDT","43586.5625","0.0","62.8","73.3","0.0"
"5/1/2019 01:45:00 PM PDT","43586.57291666667","0.0","63.1","73.6","0.0"
"5/1/2019 02:00:00 PM PDT","43586.58333333333","0.0","63.7","73.7","0.0"
"5/1/2019 02:15:00 PM PDT","43586.59375","0.0","63.2","73.9","0.0"
"5/1/2019 02:30:00 PM PDT","43586.60416666667","0.0","63.4","73.8","0.0"
"5/1/2019 02:45:00 PM PDT","43586.61458333333","0.0","63.6","72.9","0.0"
"5/1/2019 03:00:00 PM PDT","43586.625","0.0","63.2","72.3","0.0"
"5/1/2019 03:15:00 PM PDT","43586.63541666667","0.0","63.5","71.7","0.0"
"5/1/2019 03:30:00 PM PDT","43586.64583333333","0.0","64.0","71.4","0.0"
"5/1/2019 03:45:00 PM PDT","43586.65625","0.0","63.7","71.2","0.0"
"5/1/2019 04:00:00 PM PDT","43586.66666666667","0.0","63.8","71.1","0.0"
"5/1/2019 04:15:00 PM PDT","43586.67708333333","0.0","63.8","71.0","0.0"
"5/1/2019 04:30:00 PM PDT","43586.6875","0.0","64.2","71.0","0.0"
"5/1/2019 04:45:00 PM PDT","43586.69791666667","0.0","64.4","71.0","0.0"
"5/1/2019 05:00:00 PM PDT","43586.70833333333","0.0","64.4","71.0","0.0"
"5/1/2019 05:15:00 PM PDT","43586.71875","0.0","64.7","71.0","0.0"
"5/1/2019 05:30:00 PM PDT","43586.72916666667","0.0","64.5","71.1","0.0"
"5/1/2019 05:45:00 PM PDT","43586.73958333333","0.0","64.5","71.1","0.0"
"5/1/2019 06:00:00 PM PDT","43586.75","0.0","64.9","71.1","0.0"
"5/1/2019 06:15:00 PM PDT","43586.76041666667","0.0","64.7","71.2","0.0"
"5/1/2019 06:30:00 PM PDT","43586.77083333333","0.0","64.8","71.2","0.0"
"5/1/2019 06:45:00 PM PDT","43586.78125","0.0","65.0","71.2","0.0"
"5/1/2019 07:00:00 PM PDT","43586.79166666667","0.0","65.1","71.2","0.0"
"5/1/2019 07:15:00 PM PDT","43586.80208333333","0.0","64.8","71.2","0.0"
"5/1/2019 07:30:00 PM PDT","43586.8125","0.0","64.9","71.1","0.0"
"5/1/2019 07:45:00 PM PDT","43586.82291666667","0.0","64.9","71.0","0.0"
"5/1/2019 08:00:00 PM PDT","43586.83333333333","0.0","64.8","70.9","0.0"
"5/1/2019 08:15:00 PM PDT","43586.84375","0.0","64.8","70.6","0.0"
"5/1/2019 08:30:00 PM PDT","43586.85416666667","0.0","64.5","70.5","0.0"
"5/1/2019 08:45:00 PM PDT","43586.86458333333","0.0","64.6","70.4","0.0"
"5/1/2019 09:00:00 PM PDT","43586.875","0.0","64.4","70.2","0.0"
"5/1/2019 09:15:00 PM PDT","43586.88541666667","0.0","64.4","70.1","0.0"
"5/1/2019 09:30:00 PM PDT","43586.89583333333","0.0","64.3","70.0","0.0"
"5/1/2019 09:45:00 PM PDT","43586.90625","44.6","63.1","69.6","22.9"
"5/1/2019 10:00:00 PM PDT","43586.91666666667","59.8","62.0","69.3","43.1"
"5/1/2019 10:15:00 PM PDT","43586.92708333333","59.8","61.9","69.1","43.899998"
"5/1/2019 10:30:00 PM PDT","43586.9375","59.8","60.9","68.2","43.5"
"5/1/2019 10:45:00 PM PDT","43586.94791666667","59.6","61.3","68.3","43.2"
"5/1/2019 11:00:00 PM PDT","43586.95833333333","59.8","61.0","68.1","43.8"
"5/1/2019 11:15:00 PM PDT","43586.96875","59.8","60.7","67.9","43.5"
"5/1/2019 11:30:00 PM PDT","43586.97916666667","58.0","60.7","68.2","40.899998"
"5/1/2019 11:45:00 PM PDT","43586.98958333333","54.699997","61.1","68.9","34.7"
"5/2/2019 12:00:00 AM PDT","43587.0","59.8","60.8","68.8","43.2"
"5/2/2019 12:15:00 AM PDT","43587.01041666667","59.699997","60.8","68.7","43.399998"
"5/2/2019 12:30:00 AM PDT","43587.02083333333","59.699997","60.6","68.8","43.7"
"5/2/2019 12:45:00 AM PDT","43587.03125","59.699997","60.3","68.3","43.5"
"5/2/2019 01:00:00 AM PDT","43587.04166666667","57.8","60.1","67.7","40.399998"
"5/2/2019 01:15:00 AM PDT","43587.05208333333","49.399998","60.4","67.7","29.199999"
"5/2/2019 01:30:00 AM PDT","43587.0625","51.899998","61.4","69.3","28.9"
"5/2/2019 01:45:00 AM PDT","43587.07291666667","55.199997","60.2","67.8","35.6"
"5/2/2019 02:00:00 AM PDT","43587.08333333333","48.7","60.2","67.6","27.3"
"5/2/2019 02:15:00 AM PDT","43587.09375","43.7","61.4","68.4","21.4"
"5/2/2019 02:30:00 AM PDT","43587.10416666667","51.399998","61.2","68.3","27.9"
"5/2/2019 02:45:00 AM PDT","43587.11458333333","52.399998","59.6","67.2","32.6"
"5/2/2019 03:00:00 AM PDT","43587.125","44.2","61.1","68.4","22.8"
"5/2/2019 03:15:00 AM PDT","43587.13541666667","50.6","60.7","67.9","27.599998"
"5/2/2019 03:30:00 AM PDT","43587.14583333333","53.6","60.1","67.5","32.2"
"5/2/2019 03:45:00 AM PDT","43587.15625","46.7","61.0","68.3","25.199999"
"5/2/2019 04:00:00 AM PDT","43587.16666666667","50.5","61.2","68.6","26.4"
"5/2/2019 04:15:00 AM PDT","43587.17708333333","52.8","59.4","66.9","34.2"
"5/2/2019 04:30:00 AM PDT","43587.1875","43.5","61.0","68.0","21.699999"
"5/2/2019 04:45:00 AM PDT","43587.19791666667","45.8","61.2","68.1","24.3"
"5/2/2019 05:00:00 AM PDT","43587.20833333333","57.5","59.7","66.8","34.399998"
"5/2/2019 05:15:00 AM PDT","43587.21875","48.3","59.5","66.4","26.4"
"5/2/2019 05:30:00 AM PDT","43587.22916666667","44.2","60.4","67.4","22.8"
"5/2/2019 05:45:00 AM PDT","43587.23958333333","50.7","60.1","67.0","27.699999"
"5/2/2019 06:00:00 AM PDT","43587.25","55.8","59.1","65.9","37.5"
"5/2/2019 06:15:00 AM PDT","43587.26041666667","41.3","59.2","65.1","17.8"
"5/2/2019 06:30:00 AM PDT","43587.27083333333","41.8","60.8","67.3","20.1"
"5/2/2019 06:45:00 AM PDT","43587.28125","45.5","58.8","65.1","24.3"
"5/2/2019 07:00:00 AM PDT","43587.29166666667","38.3","61.3","67.3","13.2"
"5/2/2019 07:15:00 AM PDT","43587.30208333333","47.1","59.8","66.2","22.8"
"5/2/2019 07:30:00 AM PDT","43587.3125","40.2","60.1","66.0","15.599999"
"5/2/2019 07:45:00 AM PDT","43587.32291666667","51.1","60.3","66.7","25.9"
"5/2/2019 08:00:00 AM PDT","43587.33333333333","52.699997","59.3","65.5","31.3"
"5/2/2019 08:15:00 AM PDT","43587.34375","49.6","60.0","65.7","26.9"
"5/2/2019 08:30:00 AM PDT","43587.35416666667","10.0","56.9","58.6","0.0"
"5/2/2019 08:45:00 AM PDT","43587.36458333333","0.0","57.3","58.9","0.0"
"5/2/2019 09:00:00 AM PDT","43587.375","0.0","57.6","59.8","0.0"
"5/2/2019 09:15:00 AM PDT","43587.38541666667","0.0","58.1","61.1","0.0"
"5/2/2019 09:30:00 AM PDT","43587.39583333333","0.0","58.7","61.7","0.0"
"5/2/2019 09:45:00 AM PDT","43587.40625","0.0","59.5","62.7","0.0"
"5/2/2019 10:00:00 AM PDT","43587.41666666667","0.0","59.6","64.2","0.0"
"5/2/2019 10:15:00 AM PDT","43587.42708333333","0.0","60.2","65.5","0.0"
"5/2/2019 10:30:00 AM PDT","43587.4375","0.0","60.5","66.4","0.0"
"5/2/2019 10:45:00 AM PDT","43587.44791666667","0.0","60.9","67.6","0.0"
"5/2/2019 11:00:00 AM PDT","43587.45833333333","0.0","61.2","68.9","0.0"
"5/2/2019 11:15:00 AM PDT","43587.46875","0.0","61.4","69.9","0.0"
"5/2/2019 11:30:00 AM PDT","43587.47916666667","0.0","61.9","70.8","0.0"
"5/2/2019 11:45:00 AM PDT","43587.48958333333","0.0","61.9","71.5","0.0"
"5/2/2019 12:00:00 PM PDT","43587.5","0.0","61.9","72.2","0.0"
"5/2/2019 12:15:00 PM PDT","43587.51041666667","0.0","61.8","72.8","0.0"
"5/2/2019 12:30:00 PM PDT","43587.52083333333","0.0","62.0","73.5","0.0"
"5/2/2019 12:45:00 PM PDT","43587.53125","0.0","62.3","73.9","0.0"
"5/2/2019 01:00:00 PM PDT","43587.54166666667","0.0","62.7","74.4","0.0"
"5/2/2019 01:15:00 PM PDT","43587.55208333333","0.0","63.2","74.9","0.0"
"5/2/2019 01:30:00 PM PDT","43587.5625","0.0","63.5","75.3","0.0"
"5/2/2019 01:45:00 PM PDT","43587.57291666667","0.0","63.9","75.6","0.0"
"5/2/2019 02:00:00 PM PDT","43587.58333333333","0.0","64.2","75.8","0.0"
"5/2/2019 02:15:00 PM PDT","43587.59375","0.0","65.2","76.1","0.0"
"5/2/2019 02:30:00 PM PDT","43587.60416666667","0.0","64.5","76.2","0.0"
"5/2/2019 02:45:00 PM PDT","43587.61458333333","0.0","64.4","75.5","0.0"
"5/2/2019 03:00:00 PM PDT","43587.625","0.0","65.3","74.7","0.0"
"5/2/2019 03:15:00 PM PDT","43587.63541666667","0.0","65.5","74.3","0.0"
"5/2/2019 03:30:00 PM PDT","43587.64583333333","0.0","65.5","74.1","0.0"
"5/2/2019 03:45:00 PM PDT","43587.65625","0.0","65.4","73.9","0.0"
"5/2/2019 04:00:00 PM PDT","43587.66666666667","0.0","65.5","73.9","0.0"
"5/2/2019 04:15:00 PM PDT","43587.67708333333","0.0","65.7","73.9","0.0"
"5/2/2019 04:30:00 PM PDT","43587.6875","0.0","66.1","74.0","0.0"
"5/2/2019 04:45:00 PM PDT","43587.69791666667","0.0","66.7","74.0","0.0"
"5/2/2019 05:00:00 PM PDT","43587.70833333333","0.0","66.5","74.1","0.0"
"5/2/2019 05:15:00 PM PDT","43587.71875","0.0","66.5","74.2","0.0"
"5/2/2019 05:30:00 PM PDT","43587.72916666667","0.0","67.1","74.3","0.0"
"5/2/2019 05:45:00 PM PDT","43587.73958333333","0.0","66.9","74.3","0.0"
"5/2/2019 06:00:00 PM PDT","43587.75","0.0","67.2","74.3","0.0"
"5/2/2019 06:15:00 PM PDT","43587.76041666667","0.0","67.0","74.4","0.0"
"5/2/2019 06:30:00 PM PDT","43587.77083333333","0.0","67.4","74.4","0.0"
"5/2/2019 06:45:00 PM PDT","43587.78125","0.0","67.4","74.4","0.0"
"5/2/2019 07:00:00 PM PDT","43587.79166666667","0.0","67.5","74.5","0.0"
"5/2/2019 07:15:00 PM PDT","43587.80208333333","0.0","67.2","74.4","0.0"
"5/2/2019 07:30:00 PM PDT","43587.8125","0.0","67.1","74.4","0.0"
"5/2/2019 07:45:00 PM PDT","43587.82291666667","0.0","66.9","74.3","0.0"
"5/2/2019 08:00:00 PM PDT","43587.83333333333","0.0","66.8","74.1","0.0"
"5/2/2019 08:15:00 PM PDT","43587.84375","0.0","66.9","74.0","0.0"
"5/2/2019 08:30:00 PM PDT","43587.85416666667","0.0","66.8","73.9","0.0"
"5/2/2019 08:45:00 PM PDT","43587.86458333333","0.0","66.8","73.7","0.0"
"5/2/2019 09:00:00 PM PDT","43587.875","0.0","66.6","73.6","0.0"
"5/2/2019 09:15:00 PM PDT","43587.88541666667","0.0","66.4","73.5","0.0"
"5/2/2019 09:30:00 PM PDT","43587.89583333333","0.0","66.5","73.3","0.0"
"5/2/2019 09:45:00 PM PDT","43587.90625","40.2","64.0","71.1","17.199999"
"5/2/2019 10:00:00 PM PDT","43587.91666666667","56.0","63.6","71.2","34.3"
"5/2/2019 10:15:00 PM PDT","43587.92708333333","59.8","61.9","69.8","43.1"
"5/2/2019 10:30:00 PM PDT","43587.9375","52.0","62.4","69.8","31.199999"
"5/2/2019 10:45:00 PM PDT","43587.94791666667","49.0","63.4","70.6","26.4"
"5/2/2019 11:00:00 PM PDT","43587.95833333333","52.8","63.6","70.9","28.5"
"5/2/2019 11:15:00 PM PDT","43587.96875","59.3","62.1","70.0","42.0"
"5/2/2019 11:30:00 PM PDT","43587.97916666667","52.399998","62.0","69.5","32.5"
"5/2/2019 11:45:00 PM PDT","43587.98958333333","45.899998","63.6","71.0","24.199999"
"5/3/2019 12:00:00 AM PDT","43588.0","47.5","64.0","71.4","26.3"
"5/3/2019 12:15:00 AM PDT","43588.01041666667","59.8","62.3","70.0","43.3"
"5/3/2019 12:30:00 AM PDT","43588.02083333333","44.899998","63.4","70.2","22.699999"
"5/3/2019 12:45:00 AM PDT","43588.03125","0.0","65.8","65.9","0.0"
"5/3/2019 01:00:00 AM PDT","43588.04166666667","52.399998","60.2","66.9","24.5"
"5/3/2019 01:15:00 AM PDT","43588.05208333333","51.399998","62.8","70.1","27.4"
"5/3/2019 01:30:00 AM PDT","43588.0625","59.699997","61.7","69.6","43.0"
"5/3/2019 01:45:00 AM PDT","43588.07291666667","59.8","61.2","68.9","43.8"
"5/3/2019 02:00:00 AM PDT","43588.08333333333","59.699997","60.7","68.5","43.2"
"5/3/2019 02:15:00 AM PDT","43588.09375","59.6","60.3","67.8","43.3"
"5/3/2019 02:30:00 AM PDT","43588.10416666667","56.3","60.1","67.6","39.2"
"5/3/2019 02:45:00 AM PDT","43588.11458333333","49.3","60.9","68.1","28.9"
"5/3/2019 03:00:00 AM PDT","43588.125","56.6","61.4","68.5","32.3"
"5/3/2019 03:15:00 AM PDT","43588.13541666667","59.199997","59.8","67.4","41.2"
"5/3/2019 03:30:00 AM PDT","43588.14583333333","54.3","59.9","67.1","35.3"
"5/3/2019 03:45:00 AM PDT","43588.15625","45.1","60.8","67.9","23.6"
"5/3/2019 04:00:00 AM PDT","43588.16666666667","52.0","61.5","68.5","26.8"
"5/3/2019 04:15:00 AM PDT","43588.17708333333","59.8","59.5","67.0","43.3"
"5/3/2019 04:30:00 AM PDT","43588.1875","40.399998","61.1","68.0","19.9"
"5/3/2019 04:45:00 AM PDT","43588.19791666667","53.0","60.4","67.8","30.4"
"5/3/2019 05:00:00 AM PDT","43588.20833333333","50.2","58.4","65.3","28.8"
"5/3/2019 05:15:00 AM PDT","43588.21875","35.0","61.7","67.6","11.4"
"5/3/2019 05:30:00 AM PDT","43588.22916666667","43.7","60.4","67.3","22.6"
"5/3/2019 05:45:00 AM PDT","43588.23958333333","52.0","58.7","65.0","28.4"
"5/3/2019 06:00:00 AM PDT","43588.25","35.7","60.0","65.5","11.8"
"5/3/2019 06:15:00 AM PDT","43588.26041666667","48.3","60.1","66.7","23.4"
"5/3/2019 06:30:00 AM PDT","43588.27083333333","47.8","58.3","63.9","24.6"
"5/3/2019 06:45:00 AM PDT","43588.28125","35.3","58.5","62.3","9.7"
"5/3/2019 07:00:00 AM PDT","43588.29166666667","38.2","58.2","61.6","16.9"
"5/3/2019 07:15:00 AM PDT","43588.30208333333","31.3","57.3","60.0","8.0"
"5/3/2019 07:30:00 AM PDT","43588.3125","10.0","56.4","58.2","0.0"
"5/3/2019 07:45:00 AM PDT","43588.32291666667","0.0","56.7","58.2","0.0"
"5/3/2019 08:00:00 AM PDT","43588.33333333333","0.0","56.5","58.5","0.0"
"5/3/2019 08:15:00 AM PDT","43588.34375","0.0","56.6","59.0","0.0"
"5/3/2019 08:30:00 AM PDT","43588.35416666667","0.0","56.6","59.4","0.0"
"5/3/2019 08:45:00 AM PDT","43588.36458333333","0.0","57.1","59.6","0.0"
"5/3/2019 09:00:00 AM PDT","43588.375","0.0","57.3","60.1","0.0"
"5/3/2019 09:15:00 AM PDT","43588.38541666667","0.0","57.8","60.4","0.0"
"5/3/2019 09:30:00 AM PDT","43588.39583333333","0.0","58.3","60.9","0.0"
"5/3/2019 09:45:00 AM PDT","43588.40625","0.0","58.6","61.8","0.0"
"5/3/2019 10:00:00 AM PDT","43588.41666666667","0.0","58.8","63.1","0.0"
"5/3/2019 10:15:00 AM PDT","43588.42708333333","0.0","59.1","64.4","0.0"
"5/3/2019 10:30:00 AM PDT","43588.4375","0.0","59.4","65.3","0.0"
"5/3/2019 10:45:00 AM PDT","43588.44791666667","0.0","59.8","66.6","0.0"
"5/3/2019 11:00:00 AM PDT","43588.45833333333","0.0","60.0","68.0","0.0"
"5/3/2019 11:15:00 AM PDT","43588.46875","0.0","60.3","69.0","0.0"
"5/3/2019 11:30:00 AM PDT","43588.47916666667","0.0","60.7","69.9","0.0"
"5/3/2019 11:45:00 AM PDT","43588.48958333333","0.0","61.0","70.7","0.0"
"5/3/2019 12:00:00 PM PDT","43588.5","0.0","61.3","71.5","0.0"
"5/3/2019 12:15:00 PM PDT","43588.51041666667","0.0","61.5","72.2","0.0"
"5/3/2019 12:30:00 PM PDT","43588.52083333333","0.0","62.0","72.9","0.0"
"5/3/2019 12:45:00 PM PDT","43588.53125","0.0","62.5","73.4","0.0"
"5/3/2019 01:00:00 PM PDT","43588.54166666667","0.0","62.9","73.9","0.0"
"5/3/2019 01:15:00 PM PDT","43588.55208333333","0.0","63.4","74.5","0.0"
"5/3/2019 01:30:00 PM PDT","43588.5625","0.0","63.2","75.0","0.0"
"5/3/2019 01:45:00 PM PDT","43588.57291666667","0.0","63.7","75.3","0.0"
"5/3/2019 02:00:00 PM PDT","43588.58333333333","0.0","64.9","75.6","0.0"
"5/3/2019 02:15:00 PM PDT","43588.59375","0.0","64.4","75.9","0.0"
"5/3/2019 02:30:00 PM PDT","43588.60416666667","0.0","63.9","76.1","0.0"
"5/3/2019 02:45:00 PM PDT","43588.61458333333","0.0","64.5","75.4","0.0"
"5/3/2019 03:00:00 PM PDT","43588.625","0.0","65.2","74.8","0.0"
"5/3/2019 03:15:00 PM PDT","43588.63541666667","0.0","65.1","74.5","0.0"
"5/3/2019 03:30:00 PM PDT","43588.64583333333","0.0","65.4","74.4","0.0"
"5/3/2019 03:45:00 PM PDT","43588.65625","0.0","65.8","74.2","0.0"
"5/3/2019 04:00:00 PM PDT","43588.66666666667","0.0","65.9","74.2","0.0"
"5/3/2019 04:15:00 PM PDT","43588.67708333333","0.0","66.3","74.3","0.0"
"5/3/2019 04:30:00 PM PDT","43588.6875","0.0","66.3","74.3","0.0"
"5/3/2019 04:45:00 PM PDT","43588.69791666667","0.0","66.5","74.4","0.0"
"5/3/2019 05:00:00 PM PDT","43588.70833333333","0.0","66.6","74.6","0.0"
"5/3/2019 05:15:00 PM PDT","43588.71875","0.0","66.9","74.8","0.0"
"5/3/2019 05:30:00 PM PDT","43588.72916666667","0.0","67.1","74.9","0.0"
"5/3/2019 05:45:00 PM PDT","43588.73958333333","0.0","67.3","75.0","0.0"
"5/3/2019 06:00:00 PM PDT","43588.75","0.0","67.1","75.1","0.0"
"5/3/2019 06:15:00 PM PDT","43588.76041666667","0.0","67.4","75.2","0.0"
"5/3/2019 06:30:00 PM PDT","43588.77083333333","0.0","67.8","75.3","0.0"
"5/3/2019 06:45:00 PM PDT","43588.78125","0.0","67.9","75.3","0.0"
"5/3/2019 07:00:00 PM PDT","43588.79166666667","0.0","67.8","75.3","0.0"
"5/3/2019 07:15:00 PM PDT","43588.80208333333","0.0","67.9","75.4","0.0"
"5/3/2019 07:30:00 PM PDT","43588.8125","0.0","67.9","75.4","0.0"
"5/3/2019 07:45:00 PM PDT","43588.82291666667","0.0","68.2","75.3","0.0"
"5/3/2019 08:00:00 PM PDT","43588.83333333333","0.0","68.1","75.1","0.0"
"5/3/2019 08:15:00 PM PDT","43588.84375","0.0","68.0","74.8","0.0"
"5/3/2019 08:30:00 PM PDT","43588.85416666667","0.0","67.9","74.5","0.0"
"5/3/2019 08:45:00 PM PDT","43588.86458333333","0.0","67.7","74.3","0.0"
"5/3/2019 09:00:00 PM PDT","43588.875","0.0","67.7","74.2","0.0"
"5/3/2019 09:15:00 PM PDT","43588.88541666667","0.0","67.5","74.0","0.0"
"5/3/2019 09:30:00 PM PDT","43588.89583333333","0.0","67.5","73.8","0.0"
"5/3/2019 09:45:00 PM PDT","43588.90625","49.1","62.3","69.7","26.599998"
"5/3/2019 10:00:00 PM PDT","43588.91666666667","59.8","61.4","69.0","42.6"
"5/3/2019 10:15:00 PM PDT","43588.92708333333","58.1","61.1","68.4","40.0"
"5/3/2019 10:30:00 PM PDT","43588.9375","59.8","61.4","68.8","43.0"
"5/3/2019 10:45:00 PM PDT","43588.94791666667","59.399998","61.5","68.9","42.8"
"5/3/2019 11:00:00 PM PDT","43588.95833333333","59.8","61.5","69.1","43.7"
"5/3/2019 11:15:00 PM PDT","43588.96875","59.8","62.2","69.6","43.3"
"5/3/2019 11:30:00 PM PDT","43588.97916666667","59.8","62.1","69.7","43.6"
"5/3/2019 11:45:00 PM PDT","43588.98958333333","59.8","61.8","69.4","43.6"
"5/4/2019 12:00:00 AM PDT","43589.0","59.8","61.9","69.3","43.399998"
"5/4/2019 12:15:00 AM PDT","43589.01041666667","59.8","62.4","69.8","44.0"
"5/4/2019 12:30:00 AM PDT","43589.02083333333","59.8","62.4","69.9","43.6"
"5/4/2019 12:45:00 AM PDT","43589.03125","59.8","62.1","70.0","43.7"
"5/4/2019 01:00:00 AM PDT","43589.04166666667","59.8","61.8","69.6","43.5"
"5/4/2019 01:15:00 AM PDT","43589.05208333333","59.8","61.2","68.7","43.399998"
"5/4/2019 01:30:00 AM PDT","43589.0625","57.5","60.8","67.9","38.7"
"5/4/2019 01:45:00 AM PDT","43589.07291666667","59.0","60.5","67.8","42.3"
"5/4/2019 02:00:00 AM PDT","43589.08333333333","57.6","60.7","68.0","39.899998"
"5/4/2019 02:15:00 AM PDT","43589.09375","57.1","60.9","68.2","38.6"
"5/4/2019 02:30:00 AM PDT","43589.10416666667","59.8","60.5","67.8","43.399998"
"5/4/2019 02:45:00 AM PDT","43589.11458333333","58.3","60.2","67.4","41.7"
"5/4/2019 03:00:00 AM PDT","43589.125","56.399998","60.3","67.3","38.0"
"5/4/2019 03:15:00 AM PDT","43589.13541666667","54.8","61.0","67.8","34.5"
"5/4/2019 03:30:00 AM PDT","43589.14583333333","54.199997","61.3","68.3","34.2"
"5/4/2019 03:45:00 AM PDT","43589.15625","59.6","60.6","67.7","42.399998"
"5/4/2019 04:00:00 AM PDT","43589.16666666667","59.3","60.2","67.5","42.899998"
"5/4/2019 04:15:00 AM PDT","43589.17708333333","55.199997","59.6","66.7","36.7"
"5/4/2019 04:30:00 AM PDT","43589.1875","39.5","61.5","68.2","22.0"
"5/4/2019 04:45:00 AM PDT","43589.19791666667","53.0","61.3","68.7","28.199999"
"5/4/2019 05:00:00 AM PDT","43589.20833333333","50.5","60.0","66.7","30.3"
"5/4/2019 05:15:00 AM PDT","43589.21875","42.3","60.9","67.6","20.6"
"5/4/2019 05:30:00 AM PDT","43589.22916666667","50.8","60.9","67.4","27.3"
"5/4/2019 05:45:00 AM PDT","43589.23958333333","54.3","59.4","66.0","33.399998"
"5/4/2019 06:00:00 AM PDT","43589.25","49.6","60.2","66.9","27.599998"
"5/4/2019 06:15:00 AM PDT","43589.26041666667","52.8","60.2","66.7","30.699999"
"5/4/2019 06:30:00 AM PDT","43589.27083333333","53.199997","59.4","66.0","32.1"
"5/4/2019 06:45:00 AM PDT","43589.28125","52.199997","59.2","65.4","30.9"
"5/4/2019 07:00:00 AM PDT","43589.29166666667","39.7","59.5","64.9","16.699999"
"5/4/2019 07:15:00 AM PDT","43589.30208333333","50.3","58.8","63.9","25.1"
"5/4/2019 07:30:00 AM PDT","43589.3125","47.6","57.1","60.6","23.6"
"5/4/2019 07:45:00 AM PDT","43589.32291666667","0.0","55.3","56.4","0.0"
"5/4/2019 08:00:00 AM PDT","43589.33333333333","0.0","55.3","56.7","0.0"
"5/4/2019 08:15:00 AM PDT","43589.34375","0.0","55.6","58.0","0.0"
"5/4/2019 08:30:00 AM PDT","43589.35416666667","0.0","55.7","58.4","0.0"
"5/4/2019 08:45:00 AM PDT","43589.36458333333","0.0","56.1","58.7","0.0"
"5/4/2019 09:00:00 AM PDT","43589.375","0.0","56.9","59.2","0.0"
"5/4/2019 09:15:00 AM PDT","43589.38541666667","0.0","57.1","59.7","0.0"
"5/4/2019 09:30:00 AM PDT","43589.39583333333","0.0","57.5","60.3","0.0"
"5/4/2019 09:45:00 AM PDT","43589.40625","0.0","58.0","61.5","0.0"
"5/4/2019 10:00:00 AM PDT","43589.41666666667","0.0","58.3","62.8","0.0"
"5/4/2019 10:15:00 AM PDT","43589.42708333333","0.0","58.7","64.0","0.0"
"5/4/2019 10:30:00 AM PDT","43589.4375","0.0","59.1","65.1","0.0"
"5/4/2019 10:45:00 AM PDT","43589.44791666667","0.0","59.4","66.5","0.0"
"5/4/2019 11:00:00 AM PDT","43589.45833333333","0.0","60.0","67.7","0.0"
"5/4/2019 11:15:00 AM PDT","43589.46875","0.0","60.0","68.8","0.0"
"5/4/2019 11:30:00 AM PDT","43589.47916666667","0.0","60.0","69.8","0.0"
"5/4/2019 11:45:00 AM PDT","43589.48958333333","0.0","60.7","70.6","0.0"
"5/4/2019 12:00:00 PM PDT","43589.5","0.0","60.6","71.4","0.0"
"5/4/2019 12:15:00 PM PDT","43589.51041666667","0.0","61.5","72.2","0.0"
"5/4/2019 12:30:00 PM PDT","43589.52083333333","0.0","61.4","72.7","0.0"
"5/4/2019 12:45:00 PM PDT","43589.53125","0.0","61.9","73.5","0.0"
"5/4/2019 01:00:00 PM PDT","43589.54166666667","0.0","61.9","74.1","0.0"
"5/4/2019 01:15:00 PM PDT","43589.55208333333","0.0","63.1","74.6","0.0"
"5/4/2019 01:30:00 PM PDT","43589.5625","0.0","63.9","75.1","0.0"
"5/4/2019 01:45:00 PM PDT","43589.57291666667","0.0","64.3","75.5","0.0"
"5/4/2019 02:00:00 PM PDT","43589.58333333333","0.0","64.8","75.7","0.0"
"5/4/2019 02:15:00 PM PDT","43589.59375","0.0","64.4","76.1","0.0"
"5/4/2019 02:30:00 PM PDT","43589.60416666667","0.0","64.7","76.2","0.0"
"5/4/2019 02:45:00 PM PDT","43589.61458333333","0.0","65.0","75.7","0.0"
"5/4/2019 03:00:00 PM PDT","43589.625","0.0","64.9","75.2","0.0"
"5/4/2019 03:15:00 PM PDT","43589.63541666667","0.0","65.5","74.8","0.0"
"5/4/2019 03:30:00 PM PDT","43589.64583333333","0.0","65.6","74.6","0.0"
"5/4/2019 03:45:00 PM PDT","43589.65625","0.0","65.6","74.6","0.0"
"5/4/2019 04:00:00 PM PDT","43589.66666666667","0.0","65.7","74.5","0.0"
"5/4/2019 04:15:00 PM PDT","43589.67708333333","0.0","65.8","74.6","0.0"
"5/4/2019 04:30:00 PM PDT","43589.6875","0.0","66.1","74.7","0.0"
"5/4/2019 04:45:00 PM PDT","43589.69791666667","0.0","66.6","74.8","0.0"
"5/4/2019 05:00:00 PM PDT","43589.70833333333","0.0","66.6","74.9","0.0"
"5/4/2019 05:15:00 PM PDT","43589.71875","0.0","66.6","75.1","0.0"
"5/4/2019 05:30:00 PM PDT","43589.72916666667","0.0","66.7","75.3","0.0"
"5/4/2019 05:45:00 PM PDT","43589.73958333333","0.0","67.0","75.4","0.0"
"5/4/2019 06:00:00 PM PDT","43589.75","0.0","67.2","75.5","0.0"
"5/4/2019 06:15:00 PM PDT","43589.76041666667","0.0","67.3","75.6","0.0"
"5/4/2019 06:30:00 PM PDT","43589.77083333333","54.899998","65.8","73.1","32.0"
"5/4/2019 06:45:00 PM PDT","43589.78125","59.8","65.4","73.1","43.3"
"5/4/2019 07:00:00 PM PDT","43589.79166666667","59.8","64.7","72.6","43.5"
"5/4/2019 07:15:00 PM PDT","43589.80208333333","59.8","64.5","72.2","43.5"
"5/4/2019 07:30:00 PM PDT","43589.8125","59.699997","64.4","72.1","43.3"
"5/4/2019 07:45:00 PM PDT","43589.82291666667","59.8","63.7","71.1","43.5"
"5/4/2019 08:00:00 PM PDT","43589.83333333333","59.8","63.4","70.9","43.3"
"5/4/2019 08:15:00 PM PDT","43589.84375","59.8","62.9","70.4","43.5"
"5/4/2019 08:30:00 PM PDT","43589.85416666667","59.8","62.4","69.9","43.399998"
"5/4/2019 08:45:00 PM PDT","43589.86458333333","59.199997","62.3","69.5","42.3"
"5/4/2019 09:00:00 PM PDT","43589.875","58.899998","61.7","69.0","42.3"
"5/4/2019 09:15:00 PM PDT","43589.88541666667","58.1","62.2","69.4","40.2"
"5/4/2019 09:30:00 PM PDT","43589.89583333333","57.199997","61.9","69.1","39.0"
"5/4/2019 09:45:00 PM PDT","43589.90625","57.1","62.5","69.8","38.2"
"5/4/2019 10:00:00 PM PDT","43589.91666666667","59.8","62.0","69.5","43.7"
"5/4/2019 10:15:00 PM PDT","43589.92708333333","59.699997","61.8","69.2","43.7"
"5/4/2019 10:30:00 PM PDT","43589.9375","53.1","61.5","68.5","35.2"
"5/4/2019 10:45:00 PM PDT","43589.94791666667","45.0","63.3","69.9","23.4"
"5/4/2019 11:00:00 PM PDT","43589.95833333333","55.899998","63.1","70.3","33.7"
"5/4/2019 11:15:00 PM PDT","43589.96875","59.8","61.7","68.9","42.5"
"5/4/2019 11:30:00 PM PDT","43589.97916666667","57.0","61.3","68.3","40.5"
"5/4/2019 11:45:00 PM PDT","43589.98958333333","51.3","61.1","68.0","31.199999"
"5/5/2019 12:00:00 AM PDT","43590.0","39.2","63.7","70.2","15.9"
"5/5/2019 12:15:00 AM PDT","43590.01041666667","54.899998","62.9","70.0","30.5"
"5/5/2019 12:30:00 AM PDT","43590.02083333333","57.899998","60.6","67.6","39.3"
"5/5/2019 12:45:00 AM PDT","43590.03125","46.399998","60.8","67.1","24.199999"
"5/5/2019 01:00:00 AM PDT","43590.04166666667","35.0","63.3","69.1","11.4"
"5/5/2019 01:15:00 AM PDT","43590.05208333333","51.399998","62.1","68.8","27.5"
"5/5/2019 01:30:00 AM PDT","43590.0625","50.0","60.2","66.3","28.599998"
"5/5/2019 01:45:00 AM PDT","43590.07291666667","15.599999","62.2","63.0","2.2"
"5/5/2019 02:00:00 AM PDT","43590.08333333333","10.0","64.0","70.5","0.39999998"
"5/5/2019 02:15:00 AM PDT","43590.09375","40.2","59.7","73.4","18.199999"
"5/5/2019 02:30:00 AM PDT","43590.10416666667","13.599999","63.9","70.9","0.79999995"
"5/5/2019 02:45:00 AM PDT","43590.11458333333","29.5","60.1","72.0","7.0"
"5/5/2019 03:00:00 AM PDT","43590.125","29.5","58.4","67.3","6.2"
"5/5/2019 03:15:00 AM PDT","43590.13541666667","18.0","58.1","64.4","1.5"
"5/5/2019 03:30:00 AM PDT","43590.14583333333","0.0","62.5","61.4","0.0"
"5/5/2019 03:45:00 AM PDT","43590.15625","0.0","62.3","62.2","0.0"
"5/5/2019 04:00:00 AM PDT","43590.16666666667","0.0","62.2","62.1","0.0"
"5/5/2019 04:15:00 AM PDT","43590.17708333333","0.0","61.7","61.9","0.0"
"5/5/2019 04:30:00 AM PDT","43590.1875","0.0","61.5","61.9","0.0"
"5/5/2019 04:45:00 AM PDT","43590.19791666667","0.0","61.3","61.9","0.0"
"5/5/2019 05:00:00 AM PDT","43590.20833333333","0.0","61.1","61.7","0.0"
"5/5/2019 05:15:00 AM PDT","43590.21875","0.0","60.9","61.7","0.0"
"5/5/2019 05:30:00 AM PDT","43590.22916666667","0.0","60.5","61.6","0.0"
"5/5/2019 05:45:00 AM PDT","43590.23958333333","0.0","60.3","61.5","0.0"
"5/5/2019 06:00:00 AM PDT","43590.25","0.0","60.3","61.3","0.0"
"5/5/2019 06:15:00 AM PDT","43590.26041666667","0.0","60.0","61.2","0.0"
"5/5/2019 06:30:00 AM PDT","43590.27083333333","0.0","59.9","61.2","0.0"
"5/5/2019 06:45:00 AM PDT","43590.28125","0.0","60.0","61.1","0.0"
"5/5/2019 07:00:00 AM PDT","43590.29166666667","0.0","59.8","61.0","0.0"
"5/5/2019 07:15:00 AM PDT","43590.30208333333","0.0","59.9","61.0","0.0"
"5/5/2019 07:30:00 AM PDT","43590.3125","0.0","59.8","61.1","0.0"
"5/5/2019 07:45:00 AM PDT","43590.32291666667","0.0","59.8","60.9","0.0"
"5/5/2019 08:00:00 AM PDT","43590.33333333333","0.0","59.6","61.0","0.0"
"5/5/2019 08:15:00 AM PDT","43590.34375","0.0","59.6","61.0","0.0"
"5/5/2019 08:30:00 AM PDT","43590.35416666667","0.0","59.8","61.0","0.0"
"5/5/2019 08:45:00 AM PDT","43590.36458333333","0.0","59.9","61.1","0.0"
"5/5/2019 09:00:00 AM PDT","43590.375","0.0","60.1","61.3","0.0"
"5/5/2019 09:15:00 AM PDT","43590.38541666667","0.0","60.1","61.6","0.0"
"5/5/2019 09:30:00 AM PDT","43590.39583333333","0.0","60.1","62.0","0.0"
"5/5/2019 09:45:00 AM PDT","43590.40625","0.0","60.2","63.0","0.0"
"5/5/2019 10:00:00 AM PDT","43590.41666666667","0.0","60.6","64.1","0.0"
"5/5/2019 10:15:00 AM PDT","43590.42708333333","0.0","61.1","65.0","0.0"
"5/5/2019 10:30:00 AM PDT","43590.4375","0.0","61.4","65.9","0.0"
"5/5/2019 10:45:00 AM PDT","43590.44791666667","0.0","61.5","66.9","0.0"
"5/5/2019 11:00:00 AM PDT","43590.45833333333","0.0","61.7","67.9","0.0"
"5/5/2019 11:15:00 AM PDT","43590.46875","0.0","62.1","68.7","0.0"
"5/5/2019 11:30:00 AM PDT","43590.47916666667","0.0","62.1","69.5","0.0"
"5/5/2019 11:45:00 AM PDT","43590.48958333333","0.0","62.5","70.0","0.0"
"5/5/2019 12:00:00 PM PDT","43590.5","0.0","62.5","70.6","0.0"
"5/5/2019 12:15:00 PM PDT","43590.51041666667","0.0","63.0","71.1","0.0"
"5/5/2019 12:30:00 PM PDT","43590.52083333333","0.0","63.1","71.4","0.0"
"5/5/2019 12:45:00 PM PDT","43590.53125","0.0","63.9","71.9","0.0"
"5/5/2019 01:00:00 PM PDT","43590.54166666667","0.0","63.8","72.3","0.0"
"5/5/2019 01:15:00 PM PDT","43590.55208333333","0.0","64.4","72.7","0.0"
"5/5/2019 01:30:00 PM PDT","43590.5625","0.0","65.1","73.0","0.0"
"5/5/2019 01:45:00 PM PDT","43590.57291666667","0.0","65.2","73.3","0.0"
"5/5/2019 02:00:00 PM PDT","43590.58333333333","0.0","65.0","73.5","0.0"
"5/5/2019 02:15:00 PM PDT","43590.59375","0.0","65.6","73.7","0.0"
"5/5/2019 02:30:00 PM PDT","43590.60416666667","0.0","65.2","73.9","0.0"
"5/5/2019 02:45:00 PM PDT","43590.61458333333","0.0","64.8","73.2","0.0"
"5/5/2019 03:00:00 PM PDT","43590.625","0.0","64.9","72.6","0.0"
"5/5/2019 03:15:00 PM PDT","43590.63541666667","0.0","65.3","72.1","0.0"
"5/5/2019 03:30:00 PM PDT","43590.64583333333","0.0","65.6","71.9","0.0"
"5/5/2019 03:45:00 PM PDT","43590.65625","0.0","65.5","71.8","0.0"
"5/5/2019 04:00:00 PM PDT","43590.66666666667","0.0","66.0","71.7","0.0"
"5/5/2019 04:15:00 PM PDT","43590.67708333333","0.0","65.7","71.6","0.0"
"5/5/2019 04:30:00 PM PDT","43590.6875","0.0","65.7","71.6","0.0"
"5/5/2019 04:45:00 PM PDT","43590.69791666667","0.0","66.0","71.6","0.0"
"5/5/2019 05:00:00 PM PDT","43590.70833333333","0.0","66.1","71.7","0.0"
"5/5/2019 05:15:00 PM PDT","43590.71875","0.0","66.0","71.7","0.0"
"5/5/2019 05:30:00 PM PDT","43590.72916666667","0.0","66.2","71.8","0.0"
"5/5/2019 05:45:00 PM PDT","43590.73958333333","0.0","66.4","71.8","0.0"
"5/5/2019 06:00:00 PM PDT","43590.75","0.0","66.3","71.8","0.0"
"5/5/2019 06:15:00 PM PDT","43590.76041666667","0.0","66.6","71.7","0.0"
"5/5/2019 06:30:00 PM PDT","43590.77083333333","0.0","66.4","71.6","0.0"
"5/5/2019 06:45:00 PM PDT","43590.78125","0.0","66.6","71.5","0.0"
"5/5/2019 07:00:00 PM PDT","43590.79166666667","0.0","66.0","71.4","0.0"
"5/5/2019 07:15:00 PM PDT","43590.80208333333","0.0","66.0","71.3","0.0"
"5/5/2019 07:30:00 PM PDT","43590.8125","0.0","65.8","71.1","0.0"
"5/5/2019 07:45:00 PM PDT","43590.82291666667","0.0","65.7","70.9","0.0"
"5/5/2019 08:00:00 PM PDT","43590.83333333333","0.0","65.8","70.7","0.0"
"5/5/2019 08:15:00 PM PDT","43590.84375","0.0","65.6","70.6","0.0"
"5/5/2019 08:30:00 PM PDT","43590.85416666667","0.0","65.5","70.5","0.0"
"5/5/2019 08:45:00 PM PDT","43590.86458333333","0.0","65.4","70.4","0.0"
"5/5/2019 09:00:00 PM PDT","43590.875","0.0","65.4","70.2","0.0"
"5/5/2019 09:15:00 PM PDT","43590.88541666667","0.0","65.2","70.1","0.0"
"5/5/2019 09:30:00 PM PDT","43590.89583333333","0.0","65.2","69.9","0.0"
"5/5/2019 09:45:00 PM PDT","43590.90625","55.6","63.1","69.4","32.6"
"5/5/2019 10:00:00 PM PDT","43590.91666666667","59.8","61.6","68.3","43.2"
"5/5/2019 10:15:00 PM PDT","43590.92708333333","59.8","61.7","68.7","42.7"
"5/5/2019 10:30:00 PM PDT","43590.9375","59.699997","61.5","68.4","43.1"
"5/5/2019 10:45:00 PM PDT","43590.94791666667","59.8","61.4","68.0","43.399998"
"5/5/2019 11:00:00 PM PDT","43590.95833333333","59.8","61.4","68.1","43.5"
"5/5/2019 11:15:00 PM PDT","43590.96875","59.8","61.5","68.4","43.8"
"5/5/2019 11:30:00 PM PDT","43590.97916666667","59.8","61.4","68.2","43.5"
"5/5/2019 11:45:00 PM PDT","43590.98958333333","59.8","61.3","67.8","43.5"
"5/6/2019 12:00:00 AM PDT","43591.0","59.699997","61.1","67.8","43.5"
"5/6/2019 12:15:00 AM PDT","43591.01041666667","59.8","61.0","67.6","43.5"
"5/6/2019 12:30:00 AM PDT","43591.02083333333","59.699997","60.9","67.6","43.2"
"5/6/2019 12:45:00 AM PDT","43591.03125","59.8","61.0","68.1","43.6"
"5/6/2019 01:00:00 AM PDT","43591.04166666667","59.6","60.4","67.4","43.6"
"5/6/2019 01:15:00 AM PDT","43591.05208333333","59.8","60.2","67.2","43.5"
"5/6/2019 01:30:00 AM PDT","43591.0625","59.699997","60.2","67.0","43.5"
"5/6/2019 01:45:00 AM PDT","43591.07291666667","56.699997","59.6","66.4","40.5"
"5/6/2019 02:00:00 AM PDT","43591.08333333333","59.8","59.2","65.7","42.5"
"5/6/2019 02:15:00 AM PDT","43591.09375","46.0","59.9","65.8","24.1"
"5/6/2019 02:30:00 AM PDT","43591.10416666667","52.699997","60.5","66.7","28.4"
"5/6/2019 02:45:00 AM PDT","43591.11458333333","59.8","59.1","65.2","43.2"
"5/6/2019 03:00:00 AM PDT","43591.125","49.899998","59.0","64.8","29.0"
"5/6/2019 03:15:00 AM PDT","43591.13541666667","39.6","60.4","65.5","15.7"
"5/6/2019 03:30:00 AM PDT","43591.14583333333","54.0","59.7","65.3","31.9"
"5/6/2019 03:45:00 AM PDT","43591.15625","55.8","58.2","63.7","36.1"
"5/6/2019 04:00:00 AM PDT","43591.16666666667","46.8","58.3","63.3","26.4"
"5/6/2019 04:15:00 AM PDT","43591.17708333333","42.1","60.2","65.5","19.6"
"5/6/2019 04:30:00 AM PDT","43591.1875","51.899998","58.6","63.4","28.3"
"5/6/2019 04:45:00 AM PDT","43591.19791666667","45.6","57.3","60.9","24.5"
"5/6/2019 05:00:00 AM PDT","43591.20833333333","0.0","54.9","56.1","0.0"
"5/6/2019 05:15:00 AM PDT","43591.21875","0.0","55.0","56.1","0.0"
"5/6/2019 05:30:00 AM PDT","43591.22916666667","0.0","55.1","57.7","0.0"
"5/6/2019 05:45:00 AM PDT","43591.23958333333","0.0","55.1","58.0","0.0"
"5/6/2019 06:00:00 AM PDT","43591.25","0.0","55.2","58.2","0.0"
"5/6/2019 06:15:00 AM PDT","43591.26041666667","0.0","55.3","58.2","0.0"
"5/6/2019 06:30:00 AM PDT","43591.27083333333","0.0","55.5","58.2","0.0"
"5/6/2019 06:45:00 AM PDT","43591.28125","0.0","55.3","58.2","0.0"
"5/6/2019 07:00:00 AM PDT","43591.29166666667","0.0","55.4","58.2","0.0"
"5/6/2019 07:15:00 AM PDT","43591.30208333333","0.0","55.6","58.1","0.0"
"5/6/2019 07:30:00 AM PDT","43591.3125","0.0","55.4","58.2","0.0"
"5/6/2019 07:45:00 AM PDT","43591.32291666667","0.0","55.5","58.2","0.0"
"5/6/2019 08:00:00 AM PDT","43591.33333333333","0.0","55.6","58.3","0.0"
"5/6/2019 08:15:00 AM PDT","43591.34375","0.0","55.8","58.3","0.0"
"5/6/2019 08:30:00 AM PDT","43591.35416666667","0.0","55.9","58.5","0.0"
"5/6/2019 08:45:00 AM PDT","43591.36458333333","0.0","56.4","58.6","0.0"
"5/6/2019 09:00:00 AM PDT","43591.375","0.0","56.5","59.0","0.0"
"5/6/2019 09:15:00 AM PDT","43591.38541666667","0.0","56.9","59.4","0.0"
"5/6/2019 09:30:00 AM PDT","43591.39583333333","0.0","57.3","59.9","0.0"
"5/6/2019 09:45:00 AM PDT","43591.40625","0.0","57.7","61.1","0.0"
"5/6/2019 10:00:00 AM PDT","43591.41666666667","0.0","57.9","62.3","0.0"
"5/6/2019 10:15:00 AM PDT","43591.42708333333","0.0","58.3","63.2","0.0"
"5/6/2019 10:30:00 AM PDT","43591.4375","0.0","58.4","64.1","0.0"
"5/6/2019 10:45:00 AM PDT","43591.44791666667","0.0","58.7","65.3","0.0"
"5/6/2019 11:00:00 AM PDT","43591.45833333333","0.0","58.8","66.2","0.0"
"5/6/2019 11:15:00 AM PDT","43591.46875","0.0","58.8","67.1","0.0"
"5/6/2019 11:30:00 AM PDT","43591.47916666667","0.0","59.1","67.9","0.0"
"5/6/2019 11:45:00 AM PDT","43591.48958333333","0.0","59.3","68.4","0.0"
"5/6/2019 12:00:00 PM PDT","43591.5","0.0","59.6","69.0","0.0"
"5/6/2019 12:15:00 PM PDT","43591.51041666667","0.0","60.1","69.6","0.0"
"5/6/2019 12:30:00 PM PDT","43591.52083333333","0.0","60.3","69.9","0.0"
"5/6/2019 12:45:00 PM PDT","43591.53125","0.0","60.7","70.3","0.0"
"5/6/2019 01:00:00 PM PDT","43591.54166666667","0.0","61.2","70.7","0.0"
"5/6/2019 01:15:00 PM PDT","43591.55208333333","0.0","61.5","71.0","0.0"
"5/6/2019 01:30:00 PM PDT","43591.5625","0.0","62.2","71.4","0.0"
"5/6/2019 01:45:00 PM PDT","43591.57291666667","0.0","62.9","71.6","0.0"
"5/6/2019 02:00:00 PM PDT","43591.58333333333","0.0","62.8","71.8","0.0"
"5/6/2019 02:15:00 PM PDT","43591.59375","0.0","61.9","71.9","0.0"
"5/6/2019 02:30:00 PM PDT","43591.60416666667","0.0","61.8","71.9","0.0"
