"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"5/6/2019 02:45:00 PM PDT","43591.61458333333","0.0","61.8","71.3","0.0"
"5/6/2019 03:00:00 PM PDT","43591.625","0.0","62.5","70.6","0.0"
"5/6/2019 03:15:00 PM PDT","43591.63541666667","0.0","62.2","70.2","0.0"
"5/6/2019 03:30:00 PM PDT","43591.64583333333","0.0","62.1","69.8","0.0"
"5/6/2019 03:45:00 PM PDT","43591.65625","0.0","62.5","69.6","0.0"
"5/6/2019 04:00:00 PM PDT","43591.66666666667","0.0","62.6","69.5","0.0"
"5/6/2019 04:15:00 PM PDT","43591.67708333333","0.0","62.8","69.4","0.0"
"5/6/2019 04:30:00 PM PDT","43591.6875","0.0","62.7","69.5","0.0"
"5/6/2019 04:45:00 PM PDT","43591.69791666667","0.0","63.0","69.5","0.0"
"5/6/2019 05:00:00 PM PDT","43591.70833333333","0.0","63.7","69.6","0.0"
"5/6/2019 05:15:00 PM PDT","43591.71875","0.0","63.5","69.6","0.0"
"5/6/2019 05:30:00 PM PDT","43591.72916666667","0.0","63.6","69.7","0.0"
"5/6/2019 05:45:00 PM PDT","43591.73958333333","0.0","63.8","69.7","0.0"
"5/6/2019 06:00:00 PM PDT","43591.75","0.0","63.7","69.8","0.0"
"5/6/2019 06:15:00 PM PDT","43591.76041666667","0.0","64.0","69.8","0.0"
"5/6/2019 06:30:00 PM PDT","43591.77083333333","0.0","64.1","69.9","0.0"
"5/6/2019 06:45:00 PM PDT","43591.78125","0.0","63.9","69.8","0.0"
"5/6/2019 07:00:00 PM PDT","43591.79166666667","0.0","63.6","69.7","0.0"
"5/6/2019 07:15:00 PM PDT","43591.80208333333","0.0","63.4","69.6","0.0"
"5/6/2019 07:30:00 PM PDT","43591.8125","0.0","63.3","69.4","0.0"
"5/6/2019 07:45:00 PM PDT","43591.82291666667","0.0","63.1","69.2","0.0"
"5/6/2019 08:00:00 PM PDT","43591.83333333333","0.0","63.0","69.0","0.0"
"5/6/2019 08:15:00 PM PDT","43591.84375","0.0","63.1","68.8","0.0"
"5/6/2019 08:30:00 PM PDT","43591.85416666667","0.0","62.9","68.8","0.0"
"5/6/2019 08:45:00 PM PDT","43591.86458333333","0.0","62.8","68.6","0.0"
"5/6/2019 09:00:00 PM PDT","43591.875","0.0","62.7","68.5","0.0"
"5/6/2019 09:15:00 PM PDT","43591.88541666667","0.0","62.6","68.4","0.0"
"5/6/2019 09:30:00 PM PDT","43591.89583333333","0.0","62.6","68.3","0.0"
"5/6/2019 09:45:00 PM PDT","43591.90625","49.3","64.5","72.1","30.5"
"5/6/2019 10:00:00 PM PDT","43591.91666666667","59.0","64.2","70.9","40.399998"
"5/6/2019 10:15:00 PM PDT","43591.92708333333","59.8","63.5","70.7","43.7"
"5/6/2019 10:30:00 PM PDT","43591.9375","59.899998","63.3","70.4","43.899998"
"5/6/2019 10:45:00 PM PDT","43591.94791666667","59.8","62.9","69.9","43.6"
"5/6/2019 11:00:00 PM PDT","43591.95833333333","59.8","62.8","70.1","43.8"
"5/6/2019 11:15:00 PM PDT","43591.96875","59.8","62.5","69.5","43.7"
"5/6/2019 11:30:00 PM PDT","43591.97916666667","59.8","62.5","69.5","43.899998"
"5/6/2019 11:45:00 PM PDT","43591.98958333333","59.8","62.3","69.8","43.899998"
"5/7/2019 12:00:00 AM PDT","43592.0","59.8","62.1","69.5","43.8"
"5/7/2019 12:15:00 AM PDT","43592.01041666667","59.8","61.7","69.3","43.8"
"5/7/2019 12:30:00 AM PDT","43592.02083333333","59.8","61.7","69.1","43.8"
"5/7/2019 12:45:00 AM PDT","43592.03125","59.8","61.8","68.9","44.0"
"5/7/2019 01:00:00 AM PDT","43592.04166666667","59.8","61.0","67.9","43.7"
"5/7/2019 01:15:00 AM PDT","43592.05208333333","59.8","60.9","68.0","43.899998"
"5/7/2019 01:30:00 AM PDT","43592.0625","59.8","60.7","68.0","42.8"
"5/7/2019 01:45:00 AM PDT","43592.07291666667","59.8","60.5","67.6","43.7"
"5/7/2019 02:00:00 AM PDT","43592.08333333333","57.199997","60.5","67.6","39.7"
"5/7/2019 02:15:00 AM PDT","43592.09375","57.899998","60.2","67.0","40.6"
"5/7/2019 02:30:00 AM PDT","43592.10416666667","55.899998","59.8","66.5","37.399998"
"5/7/2019 02:45:00 AM PDT","43592.11458333333","52.399998","60.3","66.8","31.5"
"5/7/2019 03:00:00 AM PDT","43592.125","54.5","60.0","66.4","33.399998"
"5/7/2019 03:15:00 AM PDT","43592.13541666667","54.1","59.5","65.8","34.0"
"5/7/2019 03:30:00 AM PDT","43592.14583333333","45.3","60.4","66.1","23.9"
"5/7/2019 03:45:00 AM PDT","43592.15625","50.0","60.4","66.3","26.099998"
"5/7/2019 04:00:00 AM PDT","43592.16666666667","53.8","59.2","64.9","33.6"
"5/7/2019 04:15:00 AM PDT","43592.17708333333","51.699997","58.8","64.1","30.599998"
"5/7/2019 04:30:00 AM PDT","43592.1875","39.399998","60.7","65.2","16.3"
"5/7/2019 04:45:00 AM PDT","43592.19791666667","50.8","59.8","65.1","25.9"
"5/7/2019 05:00:00 AM PDT","43592.20833333333","55.1","58.2","63.4","34.399998"
"5/7/2019 05:15:00 AM PDT","43592.21875","33.6","60.7","67.6","6.2999997"
"5/7/2019 05:30:00 AM PDT","43592.22916666667","25.8","67.9","72.1","4.9"
"5/7/2019 05:45:00 AM PDT","43592.23958333333","40.8","60.1","64.8","11.8"
"5/7/2019 06:00:00 AM PDT","43592.25","20.3","62.9","65.0","2.5"
"5/7/2019 06:15:00 AM PDT","43592.26041666667","27.199999","62.4","65.3","5.9"
"5/7/2019 06:30:00 AM PDT","43592.27083333333","32.2","59.7","62.5","9.099999"
"5/7/2019 06:45:00 AM PDT","43592.28125","17.6","62.2","64.1","1.5999999"
"5/7/2019 07:00:00 AM PDT","43592.29166666667","32.2","62.0","64.8","9.8"
"5/7/2019 07:15:00 AM PDT","43592.30208333333","27.199999","60.0","62.6","5.4"
"5/7/2019 07:30:00 AM PDT","43592.3125","23.699999","62.1","64.5","3.6999998"
"5/7/2019 07:45:00 AM PDT","43592.32291666667","0.0","59.1","60.4","0.0"
"5/7/2019 08:00:00 AM PDT","43592.33333333333","0.0","59.2","60.3","0.0"
"5/7/2019 08:15:00 AM PDT","43592.34375","0.0","59.1","60.4","0.0"
"5/7/2019 08:30:00 AM PDT","43592.35416666667","0.0","59.2","60.4","0.0"
"5/7/2019 08:45:00 AM PDT","43592.36458333333","0.0","59.3","60.5","0.0"
"5/7/2019 09:00:00 AM PDT","43592.375","0.0","59.4","60.8","0.0"
"5/7/2019 09:15:00 AM PDT","43592.38541666667","0.0","59.8","61.2","0.0"
"5/7/2019 09:30:00 AM PDT","43592.39583333333","0.0","59.9","61.8","0.0"
"5/7/2019 09:45:00 AM PDT","43592.40625","0.0","60.4","63.0","0.0"
"5/7/2019 10:00:00 AM PDT","43592.41666666667","0.0","60.9","64.1","0.0"
"5/7/2019 10:15:00 AM PDT","43592.42708333333","0.0","61.0","65.0","0.0"
"5/7/2019 10:30:00 AM PDT","43592.4375","0.0","61.2","66.0","0.0"
"5/7/2019 10:45:00 AM PDT","43592.44791666667","0.0","61.4","67.1","0.0"
"5/7/2019 11:00:00 AM PDT","43592.45833333333","30.099998","64.0","67.4","8.5"
"5/7/2019 11:15:00 AM PDT","43592.46875","59.699997","63.7","70.1","41.899998"
"5/7/2019 11:30:00 AM PDT","43592.47916666667","58.899998","64.2","71.1","43.399998"
"5/7/2019 11:45:00 AM PDT","43592.48958333333","59.8","64.4","71.0","43.7"
"5/7/2019 12:00:00 PM PDT","43592.5","59.8","64.6","71.1","43.8"
"5/7/2019 12:15:00 PM PDT","43592.51041666667","0.0","63.0","67.3","0.0"
"5/7/2019 12:30:00 PM PDT","43592.52083333333","0.0","63.9","70.0","0.0"
"5/7/2019 12:45:00 PM PDT","43592.53125","0.0","64.7","71.4","0.0"
"5/7/2019 01:00:00 PM PDT","43592.54166666667","0.0","65.3","72.4","0.0"
"5/7/2019 01:15:00 PM PDT","43592.55208333333","0.0","66.0","73.1","0.0"
"5/7/2019 01:30:00 PM PDT","43592.5625","0.0","66.6","73.7","0.0"
"5/7/2019 01:45:00 PM PDT","43592.57291666667","0.0","67.1","74.1","0.0"
"5/7/2019 02:00:00 PM PDT","43592.58333333333","0.0","67.5","74.4","0.0"
"5/7/2019 02:15:00 PM PDT","43592.59375","0.0","67.5","74.5","0.0"
"5/7/2019 02:30:00 PM PDT","43592.60416666667","0.0","67.5","74.6","0.0"
"5/7/2019 02:45:00 PM PDT","43592.61458333333","0.0","66.6","74.1","0.0"
"5/7/2019 03:00:00 PM PDT","43592.625","0.0","66.7","73.5","0.0"
"5/7/2019 03:15:00 PM PDT","43592.63541666667","0.0","66.8","73.1","0.0"
"5/7/2019 03:30:00 PM PDT","43592.64583333333","0.0","67.0","72.8","0.0"
"5/7/2019 03:45:00 PM PDT","43592.65625","0.0","67.2","72.5","0.0"
"5/7/2019 04:00:00 PM PDT","43592.66666666667","0.0","67.3","72.4","0.0"
"5/7/2019 04:15:00 PM PDT","43592.67708333333","0.0","67.6","72.3","0.0"
"5/7/2019 04:30:00 PM PDT","43592.6875","0.0","67.2","72.3","0.0"
"5/7/2019 04:45:00 PM PDT","43592.69791666667","0.0","67.3","72.3","0.0"
"5/7/2019 05:00:00 PM PDT","43592.70833333333","0.0","67.3","72.3","0.0"
"5/7/2019 05:15:00 PM PDT","43592.71875","0.0","67.9","72.4","0.0"
"5/7/2019 05:30:00 PM PDT","43592.72916666667","0.0","67.9","72.4","0.0"
"5/7/2019 05:45:00 PM PDT","43592.73958333333","0.0","67.7","72.4","0.0"
"5/7/2019 06:00:00 PM PDT","43592.75","0.0","67.8","72.5","0.0"
"5/7/2019 06:15:00 PM PDT","43592.76041666667","0.0","68.1","72.5","0.0"
"5/7/2019 06:30:00 PM PDT","43592.77083333333","0.0","67.9","72.5","0.0"
"5/7/2019 06:45:00 PM PDT","43592.78125","0.0","67.8","72.5","0.0"
"5/7/2019 07:00:00 PM PDT","43592.79166666667","0.0","68.3","72.5","0.0"
"5/7/2019 07:15:00 PM PDT","43592.80208333333","0.0","67.9","72.5","0.0"
"5/7/2019 07:30:00 PM PDT","43592.8125","0.0","68.2","72.4","0.0"
"5/7/2019 07:45:00 PM PDT","43592.82291666667","0.0","68.0","72.3","0.0"
"5/7/2019 08:00:00 PM PDT","43592.83333333333","0.0","68.0","72.2","0.0"
"5/7/2019 08:15:00 PM PDT","43592.84375","0.0","67.9","72.1","0.0"
"5/7/2019 08:30:00 PM PDT","43592.85416666667","0.0","67.9","72.0","0.0"
"5/7/2019 08:45:00 PM PDT","43592.86458333333","0.0","67.8","71.9","0.0"
"5/7/2019 09:00:00 PM PDT","43592.875","0.0","67.8","71.7","0.0"
"5/7/2019 09:15:00 PM PDT","43592.88541666667","0.0","67.8","71.7","0.0"
"5/7/2019 09:30:00 PM PDT","43592.89583333333","0.0","67.6","71.6","0.0"
"5/7/2019 09:45:00 PM PDT","43592.90625","59.8","65.5","72.6","42.5"
"5/7/2019 10:00:00 PM PDT","43592.91666666667","59.8","65.2","73.0","43.8"
"5/7/2019 10:15:00 PM PDT","43592.92708333333","59.8","64.8","72.5","43.8"
"5/7/2019 10:30:00 PM PDT","43592.9375","59.8","65.2","72.7","43.8"
"5/7/2019 10:45:00 PM PDT","43592.94791666667","59.8","65.3","72.6","43.899998"
"5/7/2019 11:00:00 PM PDT","43592.95833333333","59.8","65.5","72.4","43.8"
"5/7/2019 11:15:00 PM PDT","43592.96875","59.8","65.1","72.4","43.8"
"5/7/2019 11:30:00 PM PDT","43592.97916666667","59.8","65.0","72.1","44.0"
"5/7/2019 11:45:00 PM PDT","43592.98958333333","59.8","64.6","72.0","44.0"
"5/8/2019 12:00:00 AM PDT","43593.0","59.8","64.6","71.9","44.0"
"5/8/2019 12:15:00 AM PDT","43593.01041666667","59.6","64.2","71.3","43.6"
"5/8/2019 12:30:00 AM PDT","43593.02083333333","59.8","63.7","70.7","43.8"
"5/8/2019 12:45:00 AM PDT","43593.03125","59.8","63.8","71.0","43.899998"
"5/8/2019 01:00:00 AM PDT","43593.04166666667","59.8","63.5","70.9","43.899998"
"5/8/2019 01:15:00 AM PDT","43593.05208333333","59.8","63.4","70.5","44.0"
"5/8/2019 01:30:00 AM PDT","43593.0625","59.8","63.0","70.3","43.899998"
"5/8/2019 01:45:00 AM PDT","43593.07291666667","59.699997","62.9","70.1","43.8"
"5/8/2019 02:00:00 AM PDT","43593.08333333333","59.8","62.8","70.2","44.1"
"5/8/2019 02:15:00 AM PDT","43593.09375","59.8","62.4","69.8","43.8"
"5/8/2019 02:30:00 AM PDT","43593.10416666667","59.699997","62.3","69.5","43.399998"
"5/8/2019 02:45:00 AM PDT","43593.11458333333","59.399998","62.0","69.3","44.0"
"5/8/2019 03:00:00 AM PDT","43593.125","59.8","61.7","68.9","43.8"
"5/8/2019 03:15:00 AM PDT","43593.13541666667","59.5","61.9","69.4","43.6"
"5/8/2019 03:30:00 AM PDT","43593.14583333333","59.8","61.8","69.2","44.0"
"5/8/2019 03:45:00 AM PDT","43593.15625","59.8","61.7","69.1","43.6"
"5/8/2019 04:00:00 AM PDT","43593.16666666667","59.8","61.1","68.1","43.899998"
"5/8/2019 04:15:00 AM PDT","43593.17708333333","59.8","60.7","67.2","43.1"
"5/8/2019 04:30:00 AM PDT","43593.1875","57.899998","59.7","65.6","41.399998"
"5/8/2019 04:45:00 AM PDT","43593.19791666667","57.3","59.1","65.6","37.2"
"5/8/2019 05:00:00 AM PDT","43593.20833333333","29.8","62.2","65.5","6.7999997"
"5/8/2019 05:15:00 AM PDT","43593.21875","32.6","61.9","65.3","9.0"
"5/8/2019 05:30:00 AM PDT","43593.22916666667","0.0","57.4","58.4","0.0"
"5/8/2019 05:45:00 AM PDT","43593.23958333333","0.0","57.5","58.3","0.0"
"5/8/2019 06:00:00 AM PDT","43593.25","0.0","57.6","58.4","0.0"
"5/8/2019 06:15:00 AM PDT","43593.26041666667","0.0","57.6","59.2","0.0"
"5/8/2019 06:30:00 AM PDT","43593.27083333333","0.0","57.6","59.4","0.0"
"5/8/2019 06:45:00 AM PDT","43593.28125","0.0","57.6","59.6","0.0"
"5/8/2019 07:00:00 AM PDT","43593.29166666667","0.0","57.6","59.6","0.0"
"5/8/2019 07:15:00 AM PDT","43593.30208333333","0.0","57.7","59.6","0.0"
"5/8/2019 07:30:00 AM PDT","43593.3125","0.0","57.6","59.6","0.0"
"5/8/2019 07:45:00 AM PDT","43593.32291666667","0.0","57.6","59.7","0.0"
"5/8/2019 08:00:00 AM PDT","43593.33333333333","0.0","57.7","59.8","0.0"
"5/8/2019 08:15:00 AM PDT","43593.34375","0.0","57.8","59.8","0.0"
"5/8/2019 08:30:00 AM PDT","43593.35416666667","0.0","58.1","59.9","0.0"
"5/8/2019 08:45:00 AM PDT","43593.36458333333","0.0","58.5","60.1","0.0"
"5/8/2019 09:00:00 AM PDT","43593.375","0.0","58.9","60.6","0.0"
"5/8/2019 09:15:00 AM PDT","43593.38541666667","0.0","59.2","61.1","0.0"
"5/8/2019 09:30:00 AM PDT","43593.39583333333","0.0","59.6","61.9","0.0"
"5/8/2019 09:45:00 AM PDT","43593.40625","0.0","59.7","63.1","0.0"
"5/8/2019 10:00:00 AM PDT","43593.41666666667","0.0","60.1","64.2","0.0"
"5/8/2019 10:15:00 AM PDT","43593.42708333333","0.0","60.3","65.1","0.0"
"5/8/2019 10:30:00 AM PDT","43593.4375","0.0","60.6","66.2","0.0"
"5/8/2019 10:45:00 AM PDT","43593.44791666667","0.0","60.6","67.2","0.0"
"5/8/2019 11:00:00 AM PDT","43593.45833333333","0.0","61.1","67.9","0.0"
"5/8/2019 11:15:00 AM PDT","43593.46875","0.0","61.0","68.5","0.0"
"5/8/2019 11:30:00 AM PDT","43593.47916666667","0.0","61.5","69.2","0.0"
"5/8/2019 11:45:00 AM PDT","43593.48958333333","0.0","61.6","69.8","0.0"
"5/8/2019 12:00:00 PM PDT","43593.5","0.0","61.8","70.3","0.0"
"5/8/2019 12:15:00 PM PDT","43593.51041666667","0.0","62.3","70.9","0.0"
"5/8/2019 12:30:00 PM PDT","43593.52083333333","0.0","62.4","71.5","0.0"
"5/8/2019 12:45:00 PM PDT","43593.53125","0.0","62.4","72.1","0.0"
"5/8/2019 01:00:00 PM PDT","43593.54166666667","0.0","62.6","72.7","0.0"
"5/8/2019 01:15:00 PM PDT","43593.55208333333","0.0","63.5","73.1","0.0"
"5/8/2019 01:30:00 PM PDT","43593.5625","0.0","64.1","73.5","0.0"
"5/8/2019 01:45:00 PM PDT","43593.57291666667","0.0","64.8","73.8","0.0"
"5/8/2019 02:00:00 PM PDT","43593.58333333333","0.0","65.2","74.0","0.0"
"5/8/2019 02:15:00 PM PDT","43593.59375","0.0","64.8","74.2","0.0"
"5/8/2019 02:30:00 PM PDT","43593.60416666667","0.0","64.5","74.4","0.0"
"5/8/2019 02:45:00 PM PDT","43593.61458333333","0.0","64.7","73.9","0.0"
"5/8/2019 03:00:00 PM PDT","43593.625","0.0","64.8","73.3","0.0"
"5/8/2019 03:15:00 PM PDT","43593.63541666667","0.0","65.2","72.9","0.0"
"5/8/2019 03:30:00 PM PDT","43593.64583333333","0.0","65.5","72.7","0.0"
"5/8/2019 03:45:00 PM PDT","43593.65625","0.0","65.7","72.6","0.0"
"5/8/2019 04:00:00 PM PDT","43593.66666666667","0.0","65.2","72.5","0.0"
"5/8/2019 04:15:00 PM PDT","43593.67708333333","0.0","65.3","72.5","0.0"
"5/8/2019 04:30:00 PM PDT","43593.6875","0.0","65.8","72.6","0.0"
"5/8/2019 04:45:00 PM PDT","43593.69791666667","0.0","66.3","72.7","0.0"
"5/8/2019 05:00:00 PM PDT","43593.70833333333","0.0","66.0","72.8","0.0"
"5/8/2019 05:15:00 PM PDT","43593.71875","0.0","66.0","72.9","0.0"
"5/8/2019 05:30:00 PM PDT","43593.72916666667","0.0","65.9","73.0","0.0"
"5/8/2019 05:45:00 PM PDT","43593.73958333333","0.0","66.3","73.1","0.0"
"5/8/2019 06:00:00 PM PDT","43593.75","0.0","66.5","73.2","0.0"
"5/8/2019 06:15:00 PM PDT","43593.76041666667","0.0","66.4","73.3","0.0"
"5/8/2019 06:30:00 PM PDT","43593.77083333333","0.0","66.6","73.4","0.0"
"5/8/2019 06:45:00 PM PDT","43593.78125","0.0","67.3","73.4","0.0"
"5/8/2019 07:00:00 PM PDT","43593.79166666667","0.0","67.0","73.4","0.0"
"5/8/2019 07:15:00 PM PDT","43593.80208333333","0.0","67.1","73.4","0.0"
"5/8/2019 07:30:00 PM PDT","43593.8125","0.0","67.3","73.4","0.0"
"5/8/2019 07:45:00 PM PDT","43593.82291666667","0.0","67.0","73.3","0.0"
"5/8/2019 08:00:00 PM PDT","43593.83333333333","0.0","67.1","73.3","0.0"
"5/8/2019 08:15:00 PM PDT","43593.84375","0.0","67.3","73.2","0.0"
"5/8/2019 08:30:00 PM PDT","43593.85416666667","0.0","67.1","73.1","0.0"
"5/8/2019 08:45:00 PM PDT","43593.86458333333","0.0","67.2","72.9","0.0"
"5/8/2019 09:00:00 PM PDT","43593.875","0.0","67.2","72.9","0.0"
"5/8/2019 09:15:00 PM PDT","43593.88541666667","0.0","67.1","72.7","0.0"
"5/8/2019 09:30:00 PM PDT","43593.89583333333","0.0","67.1","72.6","0.0"
"5/8/2019 09:45:00 PM PDT","43593.90625","59.699997","68.0","75.1","42.899998"
"5/8/2019 10:00:00 PM PDT","43593.91666666667","59.8","68.7","76.1","43.899998"
"5/8/2019 10:15:00 PM PDT","43593.92708333333","59.8","68.6","76.1","43.899998"
"5/8/2019 10:30:00 PM PDT","43593.9375","59.8","68.1","75.7","43.7"
"5/8/2019 10:45:00 PM PDT","43593.94791666667","59.8","67.8","75.4","44.1"
"5/8/2019 11:00:00 PM PDT","43593.95833333333","59.8","67.6","74.8","43.6"
"5/8/2019 11:15:00 PM PDT","43593.96875","59.8","67.6","74.9","43.8"
"5/8/2019 11:30:00 PM PDT","43593.97916666667","59.8","67.6","75.0","43.6"
"5/8/2019 11:45:00 PM PDT","43593.98958333333","59.8","67.4","74.6","43.899998"
"5/9/2019 12:00:00 AM PDT","43594.0","59.8","67.3","74.5","43.899998"
"5/9/2019 12:15:00 AM PDT","43594.01041666667","59.8","67.2","74.9","43.899998"
"5/9/2019 12:30:00 AM PDT","43594.02083333333","59.8","66.9","74.7","43.8"
"5/9/2019 12:45:00 AM PDT","43594.03125","59.8","66.9","74.2","44.2"
"5/9/2019 01:00:00 AM PDT","43594.04166666667","59.8","66.4","73.9","43.8"
"5/9/2019 01:15:00 AM PDT","43594.05208333333","59.8","66.0","73.3","43.7"
"5/9/2019 01:30:00 AM PDT","43594.0625","59.8","66.0","73.5","43.899998"
"5/9/2019 01:45:00 AM PDT","43594.07291666667","59.8","66.0","73.0","43.899998"
"5/9/2019 02:00:00 AM PDT","43594.08333333333","59.8","65.8","73.0","44.2"
"5/9/2019 02:15:00 AM PDT","43594.09375","59.8","65.5","72.8","43.899998"
"5/9/2019 02:30:00 AM PDT","43594.10416666667","59.8","65.5","72.7","43.8"
"5/9/2019 02:45:00 AM PDT","43594.11458333333","59.699997","65.2","72.6","43.6"
"5/9/2019 03:00:00 AM PDT","43594.125","59.8","64.3","71.6","43.899998"
"5/9/2019 03:15:00 AM PDT","43594.13541666667","59.8","64.5","72.0","43.6"
"5/9/2019 03:30:00 AM PDT","43594.14583333333","59.8","64.2","72.0","43.899998"
"5/9/2019 03:45:00 AM PDT","43594.15625","59.8","64.6","72.2","43.8"
"5/9/2019 04:00:00 AM PDT","43594.16666666667","59.8","64.6","72.4","43.7"
"5/9/2019 04:15:00 AM PDT","43594.17708333333","59.8","64.4","72.1","43.899998"
"5/9/2019 04:30:00 AM PDT","43594.1875","59.8","64.1","71.7","43.899998"
"5/9/2019 04:45:00 AM PDT","43594.19791666667","59.8","64.0","71.6","43.8"
"5/9/2019 05:00:00 AM PDT","43594.20833333333","59.8","63.7","71.5","43.899998"
"5/9/2019 05:15:00 AM PDT","43594.21875","59.8","63.7","71.4","43.8"
"5/9/2019 05:30:00 AM PDT","43594.22916666667","59.8","63.4","71.0","43.899998"
"5/9/2019 05:45:00 AM PDT","43594.23958333333","59.8","63.4","70.8","43.7"
"5/9/2019 06:00:00 AM PDT","43594.25","59.699997","63.0","70.4","43.6"
"5/9/2019 06:15:00 AM PDT","43594.26041666667","59.8","62.6","69.9","43.8"
"5/9/2019 06:30:00 AM PDT","43594.27083333333","59.8","62.7","70.1","44.0"
"5/9/2019 06:45:00 AM PDT","43594.28125","59.8","62.3","69.7","43.899998"
"5/9/2019 07:00:00 AM PDT","43594.29166666667","59.8","62.3","69.2","43.6"
"5/9/2019 07:15:00 AM PDT","43594.30208333333","59.8","62.0","68.7","43.1"
"5/9/2019 07:30:00 AM PDT","43594.3125","59.8","62.0","68.3","43.8"
"5/9/2019 07:45:00 AM PDT","43594.32291666667","59.8","61.8","67.9","43.7"
"5/9/2019 08:00:00 AM PDT","43594.33333333333","59.8","61.8","67.9","43.8"
"5/9/2019 08:15:00 AM PDT","43594.34375","59.8","61.5","66.6","43.8"
"5/9/2019 08:30:00 AM PDT","43594.35416666667","0.0","59.2","60.6","0.0"
"5/9/2019 08:45:00 AM PDT","43594.36458333333","0.0","59.5","61.0","0.0"
"5/9/2019 09:00:00 AM PDT","43594.375","0.0","59.8","62.1","0.0"
"5/9/2019 09:15:00 AM PDT","43594.38541666667","0.0","60.0","62.7","0.0"
"5/9/2019 09:30:00 AM PDT","43594.39583333333","0.0","60.3","63.6","0.0"
"5/9/2019 09:45:00 AM PDT","43594.40625","0.0","60.8","64.8","0.0"
"5/9/2019 10:00:00 AM PDT","43594.41666666667","0.0","61.5","65.9","0.0"
"5/9/2019 10:15:00 AM PDT","43594.42708333333","0.0","61.7","66.7","0.0"
"5/9/2019 10:30:00 AM PDT","43594.4375","0.0","62.1","67.7","0.0"
"5/9/2019 10:45:00 AM PDT","43594.44791666667","0.0","62.3","68.7","0.0"
"5/9/2019 11:00:00 AM PDT","43594.45833333333","0.0","62.5","69.6","0.0"
"5/9/2019 11:15:00 AM PDT","43594.46875","0.0","63.0","70.4","0.0"
"5/9/2019 11:30:00 AM PDT","43594.47916666667","0.0","63.0","71.0","0.0"
"5/9/2019 11:45:00 AM PDT","43594.48958333333","0.0","63.2","71.6","0.0"
"5/9/2019 12:00:00 PM PDT","43594.5","0.0","63.4","72.2","0.0"
"5/9/2019 12:15:00 PM PDT","43594.51041666667","0.0","63.6","72.7","0.0"
"5/9/2019 12:30:00 PM PDT","43594.52083333333","0.0","64.3","73.0","0.0"
"5/9/2019 12:45:00 PM PDT","43594.53125","0.0","64.4","73.6","0.0"
"5/9/2019 01:00:00 PM PDT","43594.54166666667","0.0","64.8","74.0","0.0"
"5/9/2019 01:15:00 PM PDT","43594.55208333333","0.0","65.4","74.3","0.0"
"5/9/2019 01:30:00 PM PDT","43594.5625","0.0","65.9","74.4","0.0"
"5/9/2019 01:45:00 PM PDT","43594.57291666667","0.0","66.1","74.7","0.0"
"5/9/2019 02:00:00 PM PDT","43594.58333333333","0.0","65.9","74.7","0.0"
"5/9/2019 02:15:00 PM PDT","43594.59375","0.0","66.8","75.0","0.0"
"5/9/2019 02:30:00 PM PDT","43594.60416666667","0.0","65.9","75.0","0.0"
"5/9/2019 02:45:00 PM PDT","43594.61458333333","0.0","65.8","74.7","0.0"
"5/9/2019 03:00:00 PM PDT","43594.625","0.0","66.1","74.1","0.0"
"5/9/2019 03:15:00 PM PDT","43594.63541666667","0.0","67.3","73.6","0.0"
"5/9/2019 03:30:00 PM PDT","43594.64583333333","0.0","67.0","73.4","0.0"
"5/9/2019 03:45:00 PM PDT","43594.65625","0.0","66.9","73.3","0.0"
"5/9/2019 04:00:00 PM PDT","43594.66666666667","0.0","66.7","73.3","0.0"
"5/9/2019 04:15:00 PM PDT","43594.67708333333","0.0","67.0","73.3","0.0"
"5/9/2019 04:30:00 PM PDT","43594.6875","0.0","67.5","73.4","0.0"
"5/9/2019 04:45:00 PM PDT","43594.69791666667","0.0","67.8","73.5","0.0"
"5/9/2019 05:00:00 PM PDT","43594.70833333333","0.0","67.7","73.6","0.0"
"5/9/2019 05:15:00 PM PDT","43594.71875","0.0","67.5","73.7","0.0"
"5/9/2019 05:30:00 PM PDT","43594.72916666667","0.0","67.7","73.8","0.0"
"5/9/2019 05:45:00 PM PDT","43594.73958333333","0.0","68.3","73.9","0.0"
"5/9/2019 06:00:00 PM PDT","43594.75","0.0","68.1","73.9","0.0"
"5/9/2019 06:15:00 PM PDT","43594.76041666667","0.0","68.5","74.0","0.0"
"5/9/2019 06:30:00 PM PDT","43594.77083333333","0.0","68.4","74.0","0.0"
"5/9/2019 06:45:00 PM PDT","43594.78125","0.0","68.4","74.0","0.0"
"5/9/2019 07:00:00 PM PDT","43594.79166666667","0.0","68.4","74.0","0.0"
"5/9/2019 07:15:00 PM PDT","43594.80208333333","0.0","68.6","74.0","0.0"
"5/9/2019 07:30:00 PM PDT","43594.8125","0.0","68.7","73.9","0.0"
"5/9/2019 07:45:00 PM PDT","43594.82291666667","0.0","68.6","73.9","0.0"
"5/9/2019 08:00:00 PM PDT","43594.83333333333","0.0","68.6","73.7","0.0"
"5/9/2019 08:15:00 PM PDT","43594.84375","0.0","68.1","73.6","0.0"
"5/9/2019 08:30:00 PM PDT","43594.85416666667","0.0","68.0","73.5","0.0"
"5/9/2019 08:45:00 PM PDT","43594.86458333333","0.0","68.0","73.3","0.0"
"5/9/2019 09:00:00 PM PDT","43594.875","0.0","67.8","73.2","0.0"
"5/9/2019 09:15:00 PM PDT","43594.88541666667","0.0","67.8","73.0","0.0"
"5/9/2019 09:30:00 PM PDT","43594.89583333333","0.0","67.7","72.9","0.0"
"5/9/2019 09:45:00 PM PDT","43594.90625","59.699997","66.6","73.5","42.3"
"5/9/2019 10:00:00 PM PDT","43594.91666666667","59.8","66.8","74.1","43.8"
"5/9/2019 10:15:00 PM PDT","43594.92708333333","59.1","66.4","73.6","42.8"
"5/9/2019 10:30:00 PM PDT","43594.9375","59.8","65.9","73.4","43.5"
"5/9/2019 10:45:00 PM PDT","43594.94791666667","59.8","65.7","73.2","43.5"
"5/9/2019 11:00:00 PM PDT","43594.95833333333","59.8","65.6","73.0","43.7"
"5/9/2019 11:15:00 PM PDT","43594.96875","59.5","65.3","72.8","43.7"
"5/9/2019 11:30:00 PM PDT","43594.97916666667","59.8","64.8","72.3","43.6"
"5/9/2019 11:45:00 PM PDT","43594.98958333333","59.8","64.5","71.6","43.7"
"5/10/2019 12:00:00 AM PDT","43595.0","59.8","64.0","71.4","43.8"
"5/10/2019 12:15:00 AM PDT","43595.01041666667","59.8","64.3","71.9","43.8"
"5/10/2019 12:30:00 AM PDT","43595.02083333333","59.8","63.9","71.5","43.7"
"5/10/2019 12:45:00 AM PDT","43595.03125","59.699997","63.9","71.4","43.5"
"5/10/2019 01:00:00 AM PDT","43595.04166666667","59.8","63.7","71.5","43.8"
"5/10/2019 01:15:00 AM PDT","43595.05208333333","59.699997","63.4","70.6","43.2"
"5/10/2019 01:30:00 AM PDT","43595.0625","59.8","63.1","70.4","43.5"
"5/10/2019 01:45:00 AM PDT","43595.07291666667","59.8","63.0","70.3","43.7"
"5/10/2019 02:00:00 AM PDT","43595.08333333333","59.8","62.4","69.7","43.8"
"5/10/2019 02:15:00 AM PDT","43595.09375","59.8","62.2","69.5","43.5"
"5/10/2019 02:30:00 AM PDT","43595.10416666667","59.8","62.1","69.6","43.6"
"5/10/2019 02:45:00 AM PDT","43595.11458333333","59.899998","61.9","69.2","43.5"
"5/10/2019 03:00:00 AM PDT","43595.125","59.8","61.8","69.1","43.3"
"5/10/2019 03:15:00 AM PDT","43595.13541666667","59.8","61.5","68.7","43.1"
"5/10/2019 03:30:00 AM PDT","43595.14583333333","59.8","61.7","68.6","43.399998"
"5/10/2019 03:45:00 AM PDT","43595.15625","59.699997","61.4","68.8","43.3"
"5/10/2019 04:00:00 AM PDT","43595.16666666667","59.8","62.1","70.5","43.8"
"5/10/2019 04:15:00 AM PDT","43595.17708333333","27.5","59.5","63.8","5.0"
"5/10/2019 04:30:00 AM PDT","43595.1875","58.8","64.8","72.6","35.0"
"5/10/2019 04:45:00 AM PDT","43595.19791666667","57.899998","62.1","69.2","40.0"
"5/10/2019 05:00:00 AM PDT","43595.20833333333","59.699997","61.2","68.5","43.3"
"5/10/2019 05:15:00 AM PDT","43595.21875","58.1","61.2","68.3","40.899998"
"5/10/2019 05:30:00 AM PDT","43595.22916666667","51.199997","61.5","68.4","31.199999"
"5/10/2019 05:45:00 AM PDT","43595.23958333333","47.0","62.5","69.0","25.5"
"5/10/2019 06:00:00 AM PDT","43595.25","56.5","62.4","69.1","35.8"
"5/10/2019 06:15:00 AM PDT","43595.26041666667","59.8","61.1","68.1","43.5"
"5/10/2019 06:30:00 AM PDT","43595.27083333333","59.5","60.9","67.4","42.2"
"5/10/2019 06:45:00 AM PDT","43595.28125","58.0","60.6","66.8","40.1"
"5/10/2019 07:00:00 AM PDT","43595.29166666667","59.8","60.4","66.7","42.399998"
"5/10/2019 07:15:00 AM PDT","43595.30208333333","0.0","62.5","63.1","0.0"
"5/10/2019 07:30:00 AM PDT","43595.3125","0.0","62.9","63.0","0.0"
"5/10/2019 07:45:00 AM PDT","43595.32291666667","0.0","62.8","63.2","0.0"
"5/10/2019 08:00:00 AM PDT","43595.33333333333","0.0","62.8","63.5","0.0"
"5/10/2019 08:15:00 AM PDT","43595.34375","0.0","62.4","63.7","0.0"
"5/10/2019 08:30:00 AM PDT","43595.35416666667","0.0","62.5","63.7","0.0"
"5/10/2019 08:45:00 AM PDT","43595.36458333333","0.0","62.5","63.7","0.0"
"5/10/2019 09:00:00 AM PDT","43595.375","0.0","62.3","63.7","0.0"
"5/10/2019 09:15:00 AM PDT","43595.38541666667","0.0","62.4","63.8","0.0"
"5/10/2019 09:30:00 AM PDT","43595.39583333333","0.0","62.5","63.9","0.0"
"5/10/2019 09:45:00 AM PDT","43595.40625","0.0","62.7","64.1","0.0"
"5/10/2019 10:00:00 AM PDT","43595.41666666667","0.0","62.7","64.3","0.0"
"5/10/2019 10:15:00 AM PDT","43595.42708333333","0.0","63.1","65.7","0.0"
"5/10/2019 10:30:00 AM PDT","43595.4375","0.0","63.0","67.4","0.0"
"5/10/2019 10:45:00 AM PDT","43595.44791666667","0.0","63.4","68.7","0.0"
"5/10/2019 11:00:00 AM PDT","43595.45833333333","0.0","63.6","69.7","0.0"
"5/10/2019 11:15:00 AM PDT","43595.46875","0.0","63.9","70.5","0.0"
"5/10/2019 11:30:00 AM PDT","43595.47916666667","0.0","63.9","70.8","0.0"
"5/10/2019 11:45:00 AM PDT","43595.48958333333","0.0","64.2","71.6","0.0"
"5/10/2019 12:00:00 PM PDT","43595.5","0.0","64.7","72.2","0.0"
"5/10/2019 12:15:00 PM PDT","43595.51041666667","0.0","64.9","72.8","0.0"
"5/10/2019 12:30:00 PM PDT","43595.52083333333","0.0","65.1","73.4","0.0"
"5/10/2019 12:45:00 PM PDT","43595.53125","0.0","65.3","73.6","0.0"
"5/10/2019 01:00:00 PM PDT","43595.54166666667","0.0","65.7","73.7","0.0"
"5/10/2019 01:15:00 PM PDT","43595.55208333333","0.0","66.3","74.1","0.0"
"5/10/2019 01:30:00 PM PDT","43595.5625","0.0","67.1","74.4","0.0"
"5/10/2019 01:45:00 PM PDT","43595.57291666667","0.0","67.1","74.6","0.0"
"5/10/2019 02:00:00 PM PDT","43595.58333333333","0.0","66.8","74.9","0.0"
"5/10/2019 02:15:00 PM PDT","43595.59375","0.0","67.0","75.0","0.0"
"5/10/2019 02:30:00 PM PDT","43595.60416666667","0.0","67.3","75.1","0.0"
"5/10/2019 02:45:00 PM PDT","43595.61458333333","0.0","67.4","74.5","0.0"
"5/10/2019 03:00:00 PM PDT","43595.625","0.0","66.9","73.7","0.0"
"5/10/2019 03:15:00 PM PDT","43595.63541666667","0.0","67.0","73.2","0.0"
"5/10/2019 03:30:00 PM PDT","43595.64583333333","0.0","67.0","72.9","0.0"
"5/10/2019 03:45:00 PM PDT","43595.65625","0.0","67.7","72.6","0.0"
"5/10/2019 04:00:00 PM PDT","43595.66666666667","0.0","67.2","72.5","0.0"
"5/10/2019 04:15:00 PM PDT","43595.67708333333","0.0","67.1","72.4","0.0"
"5/10/2019 04:30:00 PM PDT","43595.6875","0.0","67.3","72.4","0.0"
"5/10/2019 04:45:00 PM PDT","43595.69791666667","0.0","67.2","72.3","0.0"
"5/10/2019 05:00:00 PM PDT","43595.70833333333","0.0","67.8","72.3","0.0"
"5/10/2019 05:15:00 PM PDT","43595.71875","0.0","67.7","72.3","0.0"
"5/10/2019 05:30:00 PM PDT","43595.72916666667","0.0","67.9","72.4","0.0"
"5/10/2019 05:45:00 PM PDT","43595.73958333333","0.0","67.8","72.4","0.0"
"5/10/2019 06:00:00 PM PDT","43595.75","0.0","67.7","72.4","0.0"
"5/10/2019 06:15:00 PM PDT","43595.76041666667","0.0","68.3","72.4","0.0"
"5/10/2019 06:30:00 PM PDT","43595.77083333333","0.0","67.9","72.4","0.0"
"5/10/2019 06:45:00 PM PDT","43595.78125","0.0","68.1","72.4","0.0"
"5/10/2019 07:00:00 PM PDT","43595.79166666667","0.0","68.2","72.4","0.0"
"5/10/2019 07:15:00 PM PDT","43595.80208333333","0.0","67.8","72.3","0.0"
"5/10/2019 07:30:00 PM PDT","43595.8125","0.0","67.8","72.3","0.0"
"5/10/2019 07:45:00 PM PDT","43595.82291666667","0.0","67.7","72.2","0.0"
"5/10/2019 08:00:00 PM PDT","43595.83333333333","0.0","67.6","72.1","0.0"
"5/10/2019 08:15:00 PM PDT","43595.84375","0.0","67.5","72.0","0.0"
"5/10/2019 08:30:00 PM PDT","43595.85416666667","0.0","67.3","71.8","0.0"
"5/10/2019 08:45:00 PM PDT","43595.86458333333","0.0","67.2","71.8","0.0"
"5/10/2019 09:00:00 PM PDT","43595.875","0.0","67.0","71.7","0.0"
"5/10/2019 09:15:00 PM PDT","43595.88541666667","0.0","67.0","71.6","0.0"
"5/10/2019 09:30:00 PM PDT","43595.89583333333","0.0","67.0","71.5","0.0"
"5/10/2019 09:45:00 PM PDT","43595.90625","59.8","65.8","72.6","40.899998"
"5/10/2019 10:00:00 PM PDT","43595.91666666667","59.8","65.8","73.0","43.3"
"5/10/2019 10:15:00 PM PDT","43595.92708333333","58.399998","65.4","72.6","44.1"
"5/10/2019 10:30:00 PM PDT","43595.9375","59.8","64.9","72.1","43.7"
"5/10/2019 10:45:00 PM PDT","43595.94791666667","59.8","65.0","72.2","43.8"
"5/10/2019 11:00:00 PM PDT","43595.95833333333","59.8","64.7","72.2","43.8"
"5/10/2019 11:15:00 PM PDT","43595.96875","59.8","64.6","72.2","43.6"
"5/10/2019 11:30:00 PM PDT","43595.97916666667","59.8","65.4","72.8","44.2"
"5/10/2019 11:45:00 PM PDT","43595.98958333333","59.8","64.5","71.8","44.1"
"5/11/2019 12:00:00 AM PDT","43596.0","59.8","64.1","71.4","43.7"
"5/11/2019 12:15:00 AM PDT","43596.01041666667","59.699997","63.5","70.7","43.399998"
"5/11/2019 12:30:00 AM PDT","43596.02083333333","59.8","63.7","71.0","43.7"
"5/11/2019 12:45:00 AM PDT","43596.03125","59.699997","63.4","70.6","43.5"
"5/11/2019 01:00:00 AM PDT","43596.04166666667","59.8","63.3","70.2","43.7"
"5/11/2019 01:15:00 AM PDT","43596.05208333333","59.8","63.2","70.2","43.899998"
"5/11/2019 01:30:00 AM PDT","43596.0625","59.0","63.0","70.5","42.899998"
"5/11/2019 01:45:00 AM PDT","43596.07291666667","59.8","63.1","71.0","43.399998"
"5/11/2019 02:00:00 AM PDT","43596.08333333333","59.6","62.9","70.5","43.5"
"5/11/2019 02:15:00 AM PDT","43596.09375","59.8","63.2","70.8","43.5"
"5/11/2019 02:30:00 AM PDT","43596.10416666667","59.8","63.2","70.8","43.8"
"5/11/2019 02:45:00 AM PDT","43596.11458333333","59.8","63.6","71.2","43.5"
"5/11/2019 03:00:00 AM PDT","43596.125","59.8","63.4","71.1","43.7"
"5/11/2019 03:15:00 AM PDT","43596.13541666667","59.8","63.3","70.7","43.8"
"5/11/2019 03:30:00 AM PDT","43596.14583333333","59.8","61.9","69.4","42.899998"
"5/11/2019 03:45:00 AM PDT","43596.15625","59.8","61.2","68.2","43.399998"
"5/11/2019 04:00:00 AM PDT","43596.16666666667","59.699997","60.8","67.8","43.899998"
"5/11/2019 04:15:00 AM PDT","43596.17708333333","59.8","60.9","67.6","43.7"
"5/11/2019 04:30:00 AM PDT","43596.1875","59.5","60.6","66.7","44.0"
"5/11/2019 04:45:00 AM PDT","43596.19791666667","0.0","59.4","61.1","0.0"
"5/11/2019 05:00:00 AM PDT","43596.20833333333","0.0","59.2","61.0","0.0"
"5/11/2019 05:15:00 AM PDT","43596.21875","0.0","59.1","61.9","0.0"
"5/11/2019 05:30:00 AM PDT","43596.22916666667","0.0","59.4","62.6","0.0"
"5/11/2019 05:45:00 AM PDT","43596.23958333333","0.0","59.5","62.6","0.0"
"5/11/2019 06:00:00 AM PDT","43596.25","0.0","59.5","62.6","0.0"
"5/11/2019 06:15:00 AM PDT","43596.26041666667","0.0","59.4","62.7","0.0"
"5/11/2019 06:30:00 AM PDT","43596.27083333333","0.0","59.5","62.6","0.0"
"5/11/2019 06:45:00 AM PDT","43596.28125","0.0","59.4","62.5","0.0"
"5/11/2019 07:00:00 AM PDT","43596.29166666667","0.0","59.5","62.5","0.0"
"5/11/2019 07:15:00 AM PDT","43596.30208333333","0.0","59.5","62.5","0.0"
"5/11/2019 07:30:00 AM PDT","43596.3125","0.0","59.6","62.5","0.0"
"5/11/2019 07:45:00 AM PDT","43596.32291666667","0.0","59.5","62.5","0.0"
"5/11/2019 08:00:00 AM PDT","43596.33333333333","0.0","59.8","62.6","0.0"
"5/11/2019 08:15:00 AM PDT","43596.34375","0.0","59.9","62.7","0.0"
"5/11/2019 08:30:00 AM PDT","43596.35416666667","0.0","60.2","62.8","0.0"
"5/11/2019 08:45:00 AM PDT","43596.36458333333","0.0","60.4","63.2","0.0"
"5/11/2019 09:00:00 AM PDT","43596.375","0.0","60.9","63.7","0.0"
"5/11/2019 09:15:00 AM PDT","43596.38541666667","0.0","61.3","64.4","0.0"
"5/11/2019 09:30:00 AM PDT","43596.39583333333","0.0","61.8","65.5","0.0"
"5/11/2019 09:45:00 AM PDT","43596.40625","0.0","62.1","66.7","0.0"
"5/11/2019 10:00:00 AM PDT","43596.41666666667","0.0","62.2","67.7","0.0"
"5/11/2019 10:15:00 AM PDT","43596.42708333333","0.0","62.6","68.6","0.0"
"5/11/2019 10:30:00 AM PDT","43596.4375","0.0","62.8","69.7","0.0"
"5/11/2019 10:45:00 AM PDT","43596.44791666667","0.0","62.9","70.8","0.0"
"5/11/2019 11:00:00 AM PDT","43596.45833333333","0.0","63.5","71.7","0.0"
"5/11/2019 11:15:00 AM PDT","43596.46875","0.0","63.1","72.5","0.0"
"5/11/2019 11:30:00 AM PDT","43596.47916666667","0.0","63.9","73.2","0.0"
"5/11/2019 11:45:00 AM PDT","43596.48958333333","0.0","63.5","73.9","0.0"
"5/11/2019 12:00:00 PM PDT","43596.5","50.6","65.2","70.7","33.6"
"5/11/2019 12:15:00 PM PDT","43596.51041666667","59.8","67.0","74.2","43.899998"
"5/11/2019 12:30:00 PM PDT","43596.52083333333","59.8","67.4","74.4","44.2"
"5/11/2019 12:45:00 PM PDT","43596.53125","59.8","67.9","74.9","44.3"
"5/11/2019 01:00:00 PM PDT","43596.54166666667","59.8","68.1","75.2","44.3"
"5/11/2019 01:15:00 PM PDT","43596.55208333333","0.0","67.4","70.7","0.0"
"5/11/2019 01:30:00 PM PDT","43596.5625","0.0","69.3","73.3","0.0"
"5/11/2019 01:45:00 PM PDT","43596.57291666667","0.0","70.2","74.8","0.0"
"5/11/2019 02:00:00 PM PDT","43596.58333333333","0.0","70.6","75.7","0.0"
"5/11/2019 02:15:00 PM PDT","43596.59375","0.0","71.1","76.4","0.0"
"5/11/2019 02:30:00 PM PDT","43596.60416666667","0.0","71.4","76.7","0.0"
"5/11/2019 02:45:00 PM PDT","43596.61458333333","0.0","70.8","76.5","0.0"
"5/11/2019 03:00:00 PM PDT","43596.625","0.0","70.8","75.9","0.0"
"5/11/2019 03:15:00 PM PDT","43596.63541666667","0.0","71.3","75.4","0.0"
"5/11/2019 03:30:00 PM PDT","43596.64583333333","0.0","71.6","75.2","0.0"
"5/11/2019 03:45:00 PM PDT","43596.65625","0.0","71.2","75.0","0.0"
"5/11/2019 04:00:00 PM PDT","43596.66666666667","0.0","70.3","75.0","0.0"
"5/11/2019 04:15:00 PM PDT","43596.67708333333","0.0","70.3","75.1","0.0"
"5/11/2019 04:30:00 PM PDT","43596.6875","0.0","70.8","75.1","0.0"
"5/11/2019 04:45:00 PM PDT","43596.69791666667","0.0","71.2","75.2","0.0"
"5/11/2019 05:00:00 PM PDT","43596.70833333333","0.0","71.1","75.3","0.0"
"5/11/2019 05:15:00 PM PDT","43596.71875","0.0","71.0","75.4","0.0"
"5/11/2019 05:30:00 PM PDT","43596.72916666667","0.0","71.0","75.4","0.0"
"5/11/2019 05:45:00 PM PDT","43596.73958333333","0.0","71.4","75.5","0.0"
"5/11/2019 06:00:00 PM PDT","43596.75","0.0","71.4","75.6","0.0"
"5/11/2019 06:15:00 PM PDT","43596.76041666667","0.0","71.2","75.7","0.0"
"5/11/2019 06:30:00 PM PDT","43596.77083333333","0.0","71.6","75.7","0.0"
"5/11/2019 06:45:00 PM PDT","43596.78125","0.0","71.6","75.7","0.0"
"5/11/2019 07:00:00 PM PDT","43596.79166666667","0.0","71.4","75.7","0.0"
"5/11/2019 07:15:00 PM PDT","43596.80208333333","59.8","68.9","76.2","44.0"
"5/11/2019 07:30:00 PM PDT","43596.8125","59.8","69.4","77.0","44.3"
"5/11/2019 07:45:00 PM PDT","43596.82291666667","59.8","69.5","77.1","44.3"
"5/11/2019 08:00:00 PM PDT","43596.83333333333","59.8","69.5","77.2","44.5"
"5/11/2019 08:15:00 PM PDT","43596.84375","59.8","69.3","76.7","44.2"
"5/11/2019 08:30:00 PM PDT","43596.85416666667","59.8","68.2","76.1","44.0"
"5/11/2019 08:45:00 PM PDT","43596.86458333333","59.699997","68.1","75.5","43.899998"
"5/11/2019 09:00:00 PM PDT","43596.875","59.6","67.7","75.4","43.7"
"5/11/2019 09:15:00 PM PDT","43596.88541666667","59.8","67.8","75.2","44.0"
"5/11/2019 09:30:00 PM PDT","43596.89583333333","59.8","67.5","74.9","44.1"
"5/11/2019 09:45:00 PM PDT","43596.90625","59.8","67.4","74.7","44.1"
"5/11/2019 10:00:00 PM PDT","43596.91666666667","59.8","67.2","74.2","44.0"
"5/11/2019 10:15:00 PM PDT","43596.92708333333","59.699997","66.6","73.9","44.1"
"5/11/2019 10:30:00 PM PDT","43596.9375","59.8","66.4","73.8","43.899998"
"5/11/2019 10:45:00 PM PDT","43596.94791666667","59.8","67.0","73.6","44.0"
"5/11/2019 11:00:00 PM PDT","43596.95833333333","59.8","66.7","73.9","44.2"
"5/11/2019 11:15:00 PM PDT","43596.96875","59.8","66.7","73.9","44.3"
"5/11/2019 11:30:00 PM PDT","43596.97916666667","59.6","66.6","73.5","43.899998"
"5/11/2019 11:45:00 PM PDT","43596.98958333333","59.8","66.7","74.0","44.3"
"5/12/2019 12:00:00 AM PDT","43597.0","59.8","66.3","73.6","44.2"
"5/12/2019 12:15:00 AM PDT","43597.01041666667","59.699997","66.0","73.2","44.0"
"5/12/2019 12:30:00 AM PDT","43597.02083333333","59.8","65.4","72.4","44.1"
"5/12/2019 12:45:00 AM PDT","43597.03125","59.8","65.6","72.5","44.399998"
"5/12/2019 01:00:00 AM PDT","43597.04166666667","59.8","65.1","71.6","44.1"
"5/12/2019 01:15:00 AM PDT","43597.05208333333","59.8","64.8","71.1","44.1"
"5/12/2019 01:30:00 AM PDT","43597.0625","59.8","64.4","70.3","43.899998"
"5/12/2019 01:45:00 AM PDT","43597.07291666667","59.8","64.2","70.2","44.1"
"5/12/2019 02:00:00 AM PDT","43597.08333333333","59.8","64.2","70.1","44.1"
"5/12/2019 02:15:00 AM PDT","43597.09375","59.8","64.4","70.4","44.0"
"5/12/2019 02:30:00 AM PDT","43597.10416666667","59.8","64.4","70.5","44.3"
"5/12/2019 02:45:00 AM PDT","43597.11458333333","59.899998","63.9","70.2","44.399998"
"5/12/2019 03:00:00 AM PDT","43597.125","59.8","63.7","69.6","44.1"
"5/12/2019 03:15:00 AM PDT","43597.13541666667","59.899998","63.5","69.8","44.3"
"5/12/2019 03:30:00 AM PDT","43597.14583333333","59.8","63.0","69.2","44.2"
"5/12/2019 03:45:00 AM PDT","43597.15625","59.8","62.6","68.1","44.2"
"5/12/2019 04:00:00 AM PDT","43597.16666666667","59.8","61.8","66.7","43.899998"
"5/12/2019 04:15:00 AM PDT","43597.17708333333","59.8","60.2","63.6","44.0"
"5/12/2019 04:30:00 AM PDT","43597.1875","0.0","58.4","59.5","0.0"
"5/12/2019 04:45:00 AM PDT","43597.19791666667","0.0","58.6","59.5","0.0"
"5/12/2019 05:00:00 AM PDT","43597.20833333333","0.0","58.5","60.7","0.0"
"5/12/2019 05:15:00 AM PDT","43597.21875","0.0","58.8","61.2","0.0"
"5/12/2019 05:30:00 AM PDT","43597.22916666667","0.0","58.9","61.4","0.0"
"5/12/2019 05:45:00 AM PDT","43597.23958333333","0.0","58.8","61.4","0.0"
"5/12/2019 06:00:00 AM PDT","43597.25","0.0","58.9","61.3","0.0"
"5/12/2019 06:15:00 AM PDT","43597.26041666667","0.0","58.8","61.4","0.0"
"5/12/2019 06:30:00 AM PDT","43597.27083333333","0.0","59.0","61.3","0.0"
"5/12/2019 06:45:00 AM PDT","43597.28125","0.0","59.1","61.3","0.0"
"5/12/2019 07:00:00 AM PDT","43597.29166666667","0.0","59.1","61.3","0.0"
"5/12/2019 07:15:00 AM PDT","43597.30208333333","0.0","59.1","61.3","0.0"
"5/12/2019 07:30:00 AM PDT","43597.3125","0.0","59.1","61.3","0.0"
"5/12/2019 07:45:00 AM PDT","43597.32291666667","0.0","59.3","61.4","0.0"
"5/12/2019 08:00:00 AM PDT","43597.33333333333","0.0","59.5","61.4","0.0"
"5/12/2019 08:15:00 AM PDT","43597.34375","0.0","59.7","61.5","0.0"
"5/12/2019 08:30:00 AM PDT","43597.35416666667","0.0","59.8","61.7","0.0"
"5/12/2019 08:45:00 AM PDT","43597.36458333333","0.0","60.2","62.0","0.0"
"5/12/2019 09:00:00 AM PDT","43597.375","0.0","60.7","62.5","0.0"
"5/12/2019 09:15:00 AM PDT","43597.38541666667","0.0","60.9","63.2","0.0"
"5/12/2019 09:30:00 AM PDT","43597.39583333333","0.0","61.4","64.5","0.0"
"5/12/2019 09:45:00 AM PDT","43597.40625","0.0","61.6","65.7","0.0"
"5/12/2019 10:00:00 AM PDT","43597.41666666667","0.0","62.0","66.8","0.0"
"5/12/2019 10:15:00 AM PDT","43597.42708333333","0.0","62.0","67.9","0.0"
"5/12/2019 10:30:00 AM PDT","43597.4375","0.0","62.4","69.1","0.0"
"5/12/2019 10:45:00 AM PDT","43597.44791666667","0.0","63.1","70.1","0.0"
"5/12/2019 11:00:00 AM PDT","43597.45833333333","0.0","62.8","71.1","0.0"
"5/12/2019 11:15:00 AM PDT","43597.46875","0.0","62.9","71.9","0.0"
"5/12/2019 11:30:00 AM PDT","43597.47916666667","0.0","63.7","72.6","0.0"
"5/12/2019 11:45:00 AM PDT","43597.48958333333","0.0","64.3","73.4","0.0"
"5/12/2019 12:00:00 PM PDT","43597.5","0.0","64.2","74.2","0.0"
"5/12/2019 12:15:00 PM PDT","43597.51041666667","0.0","64.0","74.7","0.0"
"5/12/2019 12:30:00 PM PDT","43597.52083333333","0.0","64.1","75.3","0.0"
"5/12/2019 12:45:00 PM PDT","43597.53125","0.0","64.8","75.8","0.0"
"5/12/2019 01:00:00 PM PDT","43597.54166666667","0.0","65.4","76.2","0.0"
"5/12/2019 01:15:00 PM PDT","43597.55208333333","0.0","66.4","76.8","0.0"
"5/12/2019 01:30:00 PM PDT","43597.5625","0.0","67.1","77.2","0.0"
"5/12/2019 01:45:00 PM PDT","43597.57291666667","0.0","67.6","77.6","0.0"
"5/12/2019 02:00:00 PM PDT","43597.58333333333","0.0","67.8","78.0","0.0"
"5/12/2019 02:15:00 PM PDT","43597.59375","0.0","67.9","78.2","0.0"
"5/12/2019 02:30:00 PM PDT","43597.60416666667","0.0","67.8","78.3","0.0"
"5/12/2019 02:45:00 PM PDT","43597.61458333333","0.0","68.6","78.2","0.0"
"5/12/2019 03:00:00 PM PDT","43597.625","0.0","68.4","77.6","0.0"
"5/12/2019 03:15:00 PM PDT","43597.63541666667","0.0","68.8","77.3","0.0"
"5/12/2019 03:30:00 PM PDT","43597.64583333333","0.0","69.2","77.1","0.0"
"5/12/2019 03:45:00 PM PDT","43597.65625","0.0","69.0","77.0","0.0"
"5/12/2019 04:00:00 PM PDT","43597.66666666667","0.0","69.2","77.0","0.0"
"5/12/2019 04:15:00 PM PDT","43597.67708333333","0.0","69.0","77.1","0.0"
"5/12/2019 04:30:00 PM PDT","43597.6875","0.0","69.4","77.1","0.0"
"5/12/2019 04:45:00 PM PDT","43597.69791666667","0.0","69.4","77.2","0.0"
"5/12/2019 05:00:00 PM PDT","43597.70833333333","0.0","69.5","77.3","0.0"
"5/12/2019 05:15:00 PM PDT","43597.71875","0.0","70.0","77.4","0.0"
"5/12/2019 05:30:00 PM PDT","43597.72916666667","0.0","69.7","77.6","0.0"
"5/12/2019 05:45:00 PM PDT","43597.73958333333","0.0","70.1","77.7","0.0"
"5/12/2019 06:00:00 PM PDT","43597.75","0.0","70.2","77.7","0.0"
"5/12/2019 06:15:00 PM PDT","43597.76041666667","0.0","70.3","77.8","0.0"
"5/12/2019 06:30:00 PM PDT","43597.77083333333","0.0","70.6","77.8","0.0"
"5/12/2019 06:45:00 PM PDT","43597.78125","0.0","70.6","77.8","0.0"
"5/12/2019 07:00:00 PM PDT","43597.79166666667","0.0","70.6","77.8","0.0"
"5/12/2019 07:15:00 PM PDT","43597.80208333333","0.0","70.6","77.7","0.0"
"5/12/2019 07:30:00 PM PDT","43597.8125","0.0","70.6","77.7","0.0"
"5/12/2019 07:45:00 PM PDT","43597.82291666667","0.0","66.0","67.3","0.0"
"5/12/2019 08:00:00 PM PDT","43597.83333333333","0.0","66.5","68.1","0.0"
"5/12/2019 08:15:00 PM PDT","43597.84375","0.0","67.1","68.7","0.0"
"5/12/2019 08:30:00 PM PDT","43597.85416666667","0.0","67.3","68.9","1.1"
"5/12/2019 08:45:00 PM PDT","43597.86458333333","59.8","68.6","75.3","43.7"
"5/12/2019 09:00:00 PM PDT","43597.875","59.8","68.7","76.3","44.399998"
"5/12/2019 09:15:00 PM PDT","43597.88541666667","59.8","68.0","75.4","44.5"
"5/12/2019 09:30:00 PM PDT","43597.89583333333","59.8","67.3","74.8","44.7"
"5/12/2019 09:45:00 PM PDT","43597.90625","59.8","66.6","74.2","44.2"
"5/12/2019 10:00:00 PM PDT","43597.91666666667","59.8","66.4","74.0","44.2"
"5/12/2019 10:15:00 PM PDT","43597.92708333333","59.8","65.6","73.4","44.3"
"5/12/2019 10:30:00 PM PDT","43597.9375","59.3","65.0","72.5","44.2"
"5/12/2019 10:45:00 PM PDT","43597.94791666667","59.8","64.6","72.2","44.1"
"5/12/2019 11:00:00 PM PDT","43597.95833333333","59.8","64.6","72.3","44.1"
"5/12/2019 11:15:00 PM PDT","43597.96875","59.8","64.3","72.2","44.2"
"5/12/2019 11:30:00 PM PDT","43597.97916666667","59.8","64.0","71.6","44.1"
"5/12/2019 11:45:00 PM PDT","43597.98958333333","59.8","63.8","71.3","44.2"
"5/13/2019 12:00:00 AM PDT","43598.0","59.699997","63.2","70.6","44.1"
"5/13/2019 12:15:00 AM PDT","43598.01041666667","59.699997","62.8","70.4","43.5"
"5/13/2019 12:30:00 AM PDT","43598.02083333333","59.699997","62.9","70.4","44.0"
"5/13/2019 12:45:00 AM PDT","43598.03125","59.8","62.4","69.7","43.899998"
"5/13/2019 01:00:00 AM PDT","43598.04166666667","59.6","62.1","69.5","44.0"
"5/13/2019 01:15:00 AM PDT","43598.05208333333","59.699997","62.2","69.7","43.6"
"5/13/2019 01:30:00 AM PDT","43598.0625","59.8","61.8","69.2","44.0"
"5/13/2019 01:45:00 AM PDT","43598.07291666667","59.699997","61.5","68.9","43.1"
"5/13/2019 02:00:00 AM PDT","43598.08333333333","59.6","61.2","68.6","43.2"
"5/13/2019 02:15:00 AM PDT","43598.09375","59.8","60.9","68.4","44.1"
"5/13/2019 02:30:00 AM PDT","43598.10416666667","59.5","60.9","68.2","43.7"
"5/13/2019 02:45:00 AM PDT","43598.11458333333","59.8","60.5","67.6","43.5"
"5/13/2019 03:00:00 AM PDT","43598.125","58.5","60.4","67.4","41.899998"
"5/13/2019 03:15:00 AM PDT","43598.13541666667","56.8","60.3","67.2","39.0"
"5/13/2019 03:30:00 AM PDT","43598.14583333333","57.399998","60.2","67.4","38.8"
"5/13/2019 03:45:00 AM PDT","43598.15625","59.699997","59.8","66.7","42.6"
"5/13/2019 04:00:00 AM PDT","43598.16666666667","53.1","59.1","65.9","33.8"
"5/13/2019 04:15:00 AM PDT","43598.17708333333","38.899998","61.0","67.1","19.5"
"5/13/2019 04:30:00 AM PDT","43598.1875","46.7","60.1","67.1","26.599998"
"5/13/2019 04:45:00 AM PDT","43598.19791666667","51.5","59.6","66.2","29.4"
"5/13/2019 05:00:00 AM PDT","43598.20833333333","52.0","59.3","65.9","30.4"
"5/13/2019 05:15:00 AM PDT","43598.21875","49.0","59.1","65.2","27.4"
"5/13/2019 05:30:00 AM PDT","43598.22916666667","44.899998","59.8","65.9","23.6"
"5/13/2019 05:45:00 AM PDT","43598.23958333333","50.3","59.9","65.6","25.699999"
"5/13/2019 06:00:00 AM PDT","43598.25","51.899998","58.3","63.8","31.8"
"5/13/2019 06:15:00 AM PDT","43598.26041666667","41.0","59.5","64.5","17.9"
"5/13/2019 06:30:00 AM PDT","43598.27083333333","42.5","60.2","65.4","20.4"
"5/13/2019 06:45:00 AM PDT","43598.28125","56.6","59.1","64.0","34.3"
"5/13/2019 07:00:00 AM PDT","43598.29166666667","56.6","57.2","61.1","35.3"
"5/13/2019 07:15:00 AM PDT","43598.30208333333","40.899998","57.0","59.9","17.6"
"5/13/2019 07:30:00 AM PDT","43598.3125","33.3","59.4","61.9","10.2"
"5/13/2019 07:45:00 AM PDT","43598.32291666667","0.0","57.3","58.4","0.0"
"5/13/2019 08:00:00 AM PDT","43598.33333333333","0.0","57.6","59.1","0.0"
"5/13/2019 08:15:00 AM PDT","43598.34375","0.0","58.0","59.6","0.0"
"5/13/2019 08:30:00 AM PDT","43598.35416666667","0.0","58.1","60.4","0.0"
"5/13/2019 08:45:00 AM PDT","43598.36458333333","0.0","58.6","61.1","0.0"
"5/13/2019 09:00:00 AM PDT","43598.375","0.0","59.5","61.7","0.0"
"5/13/2019 09:15:00 AM PDT","43598.38541666667","0.0","59.8","62.6","0.0"
"5/13/2019 09:30:00 AM PDT","43598.39583333333","0.0","60.1","63.9","0.0"
"5/13/2019 09:45:00 AM PDT","43598.40625","0.0","60.6","65.1","0.0"
"5/13/2019 10:00:00 AM PDT","43598.41666666667","0.0","60.7","65.9","0.0"
"5/13/2019 10:15:00 AM PDT","43598.42708333333","0.0","60.9","66.8","0.0"
"5/13/2019 10:30:00 AM PDT","43598.4375","0.0","61.0","68.2","0.0"
"5/13/2019 10:45:00 AM PDT","43598.44791666667","0.0","61.2","69.1","0.0"
"5/13/2019 11:00:00 AM PDT","43598.45833333333","0.0","61.9","70.3","0.0"
