"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"5/13/2019 11:15:00 AM PDT","43598.46875","0.0","62.1","71.2","0.0"
"5/13/2019 11:30:00 AM PDT","43598.47916666667","0.0","62.7","71.9","0.0"
"5/13/2019 11:45:00 AM PDT","43598.48958333333","0.0","62.8","72.5","0.0"
"5/13/2019 12:00:00 PM PDT","43598.5","0.0","63.3","73.2","0.0"
"5/13/2019 12:15:00 PM PDT","43598.51041666667","0.0","63.5","73.9","0.0"
"5/13/2019 12:30:00 PM PDT","43598.52083333333","0.0","63.9","74.5","0.0"
"5/13/2019 12:45:00 PM PDT","43598.53125","0.0","63.8","75.0","0.0"
"5/13/2019 01:00:00 PM PDT","43598.54166666667","0.0","64.2","75.6","0.0"
"5/13/2019 01:15:00 PM PDT","43598.55208333333","0.0","64.7","76.0","0.0"
"5/13/2019 01:30:00 PM PDT","43598.5625","0.0","65.6","76.4","0.0"
"5/13/2019 01:45:00 PM PDT","43598.57291666667","0.0","65.8","76.7","0.0"
"5/13/2019 02:00:00 PM PDT","43598.58333333333","0.0","67.3","77.1","0.0"
"5/13/2019 02:15:00 PM PDT","43598.59375","0.0","68.0","77.5","0.0"
"5/13/2019 02:30:00 PM PDT","43598.60416666667","0.0","67.7","77.5","0.0"
"5/13/2019 02:45:00 PM PDT","43598.61458333333","0.0","67.6","77.4","0.0"
"5/13/2019 03:00:00 PM PDT","43598.625","0.0","67.8","76.8","0.0"
"5/13/2019 03:15:00 PM PDT","43598.63541666667","0.0","68.3","76.5","0.0"
"5/13/2019 03:30:00 PM PDT","43598.64583333333","0.0","67.8","76.4","0.0"
"5/13/2019 03:45:00 PM PDT","43598.65625","0.0","68.0","76.4","0.0"
"5/13/2019 04:00:00 PM PDT","43598.66666666667","0.0","68.2","76.5","0.0"
"5/13/2019 04:15:00 PM PDT","43598.67708333333","0.0","68.3","76.6","0.0"
"5/13/2019 04:30:00 PM PDT","43598.6875","0.0","68.2","76.6","0.0"
"5/13/2019 04:45:00 PM PDT","43598.69791666667","0.0","68.7","76.7","0.0"
"5/13/2019 05:00:00 PM PDT","43598.70833333333","0.0","69.1","77.0","0.0"
"5/13/2019 05:15:00 PM PDT","43598.71875","0.0","69.2","77.2","0.0"
"5/13/2019 05:30:00 PM PDT","43598.72916666667","0.0","69.4","77.3","0.0"
"5/13/2019 05:45:00 PM PDT","43598.73958333333","0.0","69.5","77.3","0.0"
"5/13/2019 06:00:00 PM PDT","43598.75","0.0","69.6","77.4","0.0"
"5/13/2019 06:15:00 PM PDT","43598.76041666667","0.0","69.9","77.4","0.0"
"5/13/2019 06:30:00 PM PDT","43598.77083333333","0.0","70.1","77.4","0.0"
"5/13/2019 06:45:00 PM PDT","43598.78125","0.0","70.0","77.4","0.0"
"5/13/2019 07:00:00 PM PDT","43598.79166666667","0.0","70.1","77.4","0.0"
"5/13/2019 07:15:00 PM PDT","43598.80208333333","0.0","70.1","77.3","0.0"
"5/13/2019 07:30:00 PM PDT","43598.8125","0.0","70.1","77.2","0.0"
"5/13/2019 07:45:00 PM PDT","43598.82291666667","0.0","70.2","77.1","0.0"
"5/13/2019 08:00:00 PM PDT","43598.83333333333","0.0","70.0","76.9","0.0"
"5/13/2019 08:15:00 PM PDT","43598.84375","0.0","70.0","76.7","0.0"
"5/13/2019 08:30:00 PM PDT","43598.85416666667","0.0","70.0","76.5","0.0"
"5/13/2019 08:45:00 PM PDT","43598.86458333333","0.0","69.8","76.4","0.0"
"5/13/2019 09:00:00 PM PDT","43598.875","0.0","69.7","76.3","0.0"
"5/13/2019 09:15:00 PM PDT","43598.88541666667","0.0","69.6","76.1","0.0"
"5/13/2019 09:30:00 PM PDT","43598.89583333333","0.0","69.5","75.9","0.0"
"5/13/2019 09:45:00 PM PDT","43598.90625","59.8","64.3","71.6","41.399998"
"5/13/2019 10:00:00 PM PDT","43598.91666666667","59.8","64.0","71.6","44.0"
"5/13/2019 10:15:00 PM PDT","43598.92708333333","59.8","63.3","70.7","43.399998"
"5/13/2019 10:30:00 PM PDT","43598.9375","59.8","63.0","70.5","43.7"
"5/13/2019 10:45:00 PM PDT","43598.94791666667","59.8","62.9","70.2","44.2"
"5/13/2019 11:00:00 PM PDT","43598.95833333333","59.8","63.0","70.4","44.2"
"5/13/2019 11:15:00 PM PDT","43598.96875","59.8","63.0","70.7","43.899998"
"5/13/2019 11:30:00 PM PDT","43598.97916666667","59.8","62.8","70.1","44.2"
"5/13/2019 11:45:00 PM PDT","43598.98958333333","59.8","62.8","70.9","44.2"
"5/14/2019 12:00:00 AM PDT","43599.0","59.8","62.9","71.2","43.6"
"5/14/2019 12:15:00 AM PDT","43599.01041666667","59.8","63.1","71.4","43.899998"
"5/14/2019 12:30:00 AM PDT","43599.02083333333","59.8","62.8","71.1","43.6"
"5/14/2019 12:45:00 AM PDT","43599.03125","59.8","62.6","70.5","43.8"
"5/14/2019 01:00:00 AM PDT","43599.04166666667","59.8","61.7","69.5","43.8"
"5/14/2019 01:15:00 AM PDT","43599.05208333333","59.8","61.6","69.5","43.7"
"5/14/2019 01:30:00 AM PDT","43599.0625","59.899998","61.5","69.3","43.7"
"5/14/2019 01:45:00 AM PDT","43599.07291666667","59.8","61.8","69.5","44.2"
"5/14/2019 02:00:00 AM PDT","43599.08333333333","59.8","61.7","69.5","44.0"
"5/14/2019 02:15:00 AM PDT","43599.09375","59.8","61.5","69.2","43.8"
"5/14/2019 02:30:00 AM PDT","43599.10416666667","59.8","61.5","69.0","43.899998"
"5/14/2019 02:45:00 AM PDT","43599.11458333333","59.8","61.5","69.1","44.0"
"5/14/2019 03:00:00 AM PDT","43599.125","59.8","61.5","69.2","43.899998"
"5/14/2019 03:15:00 AM PDT","43599.13541666667","59.8","61.7","69.3","43.8"
"5/14/2019 03:30:00 AM PDT","43599.14583333333","59.8","61.4","69.1","44.0"
"5/14/2019 03:45:00 AM PDT","43599.15625","59.8","61.3","69.0","44.399998"
"5/14/2019 04:00:00 AM PDT","43599.16666666667","59.8","61.5","69.2","43.8"
"5/14/2019 04:15:00 AM PDT","43599.17708333333","59.8","61.5","69.1","43.899998"
"5/14/2019 04:30:00 AM PDT","43599.1875","59.8","61.4","69.1","43.8"
"5/14/2019 04:45:00 AM PDT","43599.19791666667","59.8","61.1","68.8","44.1"
"5/14/2019 05:00:00 AM PDT","43599.20833333333","59.8","60.9","68.6","43.399998"
"5/14/2019 05:15:00 AM PDT","43599.21875","59.8","60.8","68.7","44.1"
"5/14/2019 05:30:00 AM PDT","43599.22916666667","59.1","60.4","68.1","43.399998"
"5/14/2019 05:45:00 AM PDT","43599.23958333333","59.699997","60.1","67.2","43.6"
"5/14/2019 06:00:00 AM PDT","43599.25","54.199997","60.2","67.1","36.5"
"5/14/2019 06:15:00 AM PDT","43599.26041666667","49.1","61.2","68.0","29.3"
"5/14/2019 06:30:00 AM PDT","43599.27083333333","58.1","61.0","68.3","37.399998"
"5/14/2019 06:45:00 AM PDT","43599.28125","59.699997","60.3","67.5","43.399998"
"5/14/2019 07:00:00 AM PDT","43599.29166666667","59.699997","60.3","67.3","43.5"
"5/14/2019 07:15:00 AM PDT","43599.30208333333","59.5","60.2","67.0","43.899998"
"5/14/2019 07:30:00 AM PDT","43599.3125","59.8","59.5","65.8","43.8"
"5/14/2019 07:45:00 AM PDT","43599.32291666667","57.899998","59.6","65.5","42.2"
"5/14/2019 08:00:00 AM PDT","43599.33333333333","59.8","59.4","64.4","43.5"
"5/14/2019 08:15:00 AM PDT","43599.34375","58.5","58.8","62.9","41.399998"
"5/14/2019 08:30:00 AM PDT","43599.35416666667","0.0","57.1","58.3","0.0"
"5/14/2019 08:45:00 AM PDT","43599.36458333333","0.0","57.2","58.9","0.0"
"5/14/2019 09:00:00 AM PDT","43599.375","0.0","57.7","59.8","0.0"
"5/14/2019 09:15:00 AM PDT","43599.38541666667","0.0","58.0","60.8","0.0"
"5/14/2019 09:30:00 AM PDT","43599.39583333333","0.0","58.8","62.1","0.0"
"5/14/2019 09:45:00 AM PDT","43599.40625","0.0","59.3","63.5","0.0"
"5/14/2019 10:00:00 AM PDT","43599.41666666667","0.0","59.6","64.4","0.0"
"5/14/2019 10:15:00 AM PDT","43599.42708333333","0.0","60.1","65.3","0.0"
"5/14/2019 10:30:00 AM PDT","43599.4375","0.0","60.5","66.6","0.0"
"5/14/2019 10:45:00 AM PDT","43599.44791666667","0.0","60.5","67.9","0.0"
"5/14/2019 11:00:00 AM PDT","43599.45833333333","0.0","60.5","68.8","0.0"
"5/14/2019 11:15:00 AM PDT","43599.46875","0.0","61.0","68.9","0.0"
"5/14/2019 11:30:00 AM PDT","43599.47916666667","0.0","61.4","68.6","0.0"
"5/14/2019 11:45:00 AM PDT","43599.48958333333","0.0","61.2","69.4","0.0"
"5/14/2019 12:00:00 PM PDT","43599.5","0.0","61.4","70.1","0.0"
"5/14/2019 12:15:00 PM PDT","43599.51041666667","0.0","61.8","70.6","0.0"
"5/14/2019 12:30:00 PM PDT","43599.52083333333","0.0","61.9","71.0","0.0"
"5/14/2019 12:45:00 PM PDT","43599.53125","0.0","62.3","71.0","0.0"
"5/14/2019 01:00:00 PM PDT","43599.54166666667","0.0","62.5","71.2","0.0"
"5/14/2019 01:15:00 PM PDT","43599.55208333333","0.0","60.7","63.0","0.0"
"5/14/2019 01:30:00 PM PDT","43599.5625","0.0","62.3","62.4","0.0"
"5/14/2019 01:45:00 PM PDT","43599.57291666667","0.0","62.7","62.8","0.0"
"5/14/2019 02:00:00 PM PDT","43599.58333333333","0.0","62.9","63.2","0.0"
"5/14/2019 02:15:00 PM PDT","43599.59375","0.0","63.3","63.5","0.0"
"5/14/2019 02:30:00 PM PDT","43599.60416666667","0.0","63.8","63.8","0.0"
"5/14/2019 02:45:00 PM PDT","43599.61458333333","0.0","64.1","64.2","0.0"
"5/14/2019 03:00:00 PM PDT","43599.625","0.0","64.4","64.5","0.0"
"5/14/2019 03:15:00 PM PDT","43599.63541666667","0.0","65.5","66.0","0.0"
"5/14/2019 03:30:00 PM PDT","43599.64583333333","0.0","66.5","67.2","0.0"
"5/14/2019 03:45:00 PM PDT","43599.65625","0.0","66.9","68.0","0.0"
"5/14/2019 04:00:00 PM PDT","43599.66666666667","0.0","66.8","68.4","0.0"
"5/14/2019 04:15:00 PM PDT","43599.67708333333","0.0","67.0","68.8","0.0"
"5/14/2019 04:30:00 PM PDT","43599.6875","0.0","67.6","69.1","0.0"
"5/14/2019 04:45:00 PM PDT","43599.69791666667","0.0","67.7","69.4","0.0"
"5/14/2019 05:00:00 PM PDT","43599.70833333333","0.0","67.7","69.6","0.0"
"5/14/2019 05:15:00 PM PDT","43599.71875","0.0","67.7","69.9","0.0"
"5/14/2019 05:30:00 PM PDT","43599.72916666667","0.0","68.0","70.1","0.0"
"5/14/2019 05:45:00 PM PDT","43599.73958333333","0.0","68.0","70.2","0.0"
"5/14/2019 06:00:00 PM PDT","43599.75","0.0","67.8","70.2","0.0"
"5/14/2019 06:15:00 PM PDT","43599.76041666667","0.0","68.2","70.2","0.0"
"5/14/2019 06:30:00 PM PDT","43599.77083333333","0.0","68.0","70.2","0.0"
"5/14/2019 06:45:00 PM PDT","43599.78125","0.0","68.0","70.2","0.0"
"5/14/2019 07:00:00 PM PDT","43599.79166666667","0.0","67.9","70.0","0.0"
"5/14/2019 07:15:00 PM PDT","43599.80208333333","0.0","67.7","69.9","0.0"
"5/14/2019 07:30:00 PM PDT","43599.8125","0.0","67.6","69.7","0.0"
"5/14/2019 07:45:00 PM PDT","43599.82291666667","0.0","67.6","69.6","0.0"
"5/14/2019 08:00:00 PM PDT","43599.83333333333","0.0","67.5","69.4","0.0"
"5/14/2019 08:15:00 PM PDT","43599.84375","0.0","67.2","69.2","0.0"
"5/14/2019 08:30:00 PM PDT","43599.85416666667","0.0","67.2","69.0","0.0"
"5/14/2019 08:45:00 PM PDT","43599.86458333333","0.0","67.0","68.8","0.0"
"5/14/2019 09:00:00 PM PDT","43599.875","0.0","66.7","68.7","0.0"
"5/14/2019 09:15:00 PM PDT","43599.88541666667","0.0","66.5","68.6","0.0"
"5/14/2019 09:30:00 PM PDT","43599.89583333333","0.0","66.5","68.5","0.0"
"5/14/2019 09:45:00 PM PDT","43599.90625","59.8","61.3","63.5","42.899998"
"5/14/2019 10:00:00 PM PDT","43599.91666666667","0.0","60.9","62.8","0.0"
"5/14/2019 10:15:00 PM PDT","43599.92708333333","46.2","63.8","69.3","25.5"
"5/14/2019 10:30:00 PM PDT","43599.9375","59.699997","62.2","68.3","43.3"
"5/14/2019 10:45:00 PM PDT","43599.94791666667","59.8","64.0","71.4","44.0"
"5/14/2019 11:00:00 PM PDT","43599.95833333333","59.8","64.0","71.8","44.1"
"5/14/2019 11:15:00 PM PDT","43599.96875","59.699997","63.9","71.2","43.899998"
"5/14/2019 11:30:00 PM PDT","43599.97916666667","59.8","63.7","71.0","44.0"
"5/14/2019 11:45:00 PM PDT","43599.98958333333","59.8","63.7","71.2","44.2"
"5/15/2019 12:00:00 AM PDT","43600.0","59.8","63.5","70.8","44.0"
"5/15/2019 12:15:00 AM PDT","43600.01041666667","59.8","63.6","70.9","43.8"
"5/15/2019 12:30:00 AM PDT","43600.02083333333","59.8","63.5","70.9","44.3"
"5/15/2019 12:45:00 AM PDT","43600.03125","59.8","63.7","71.2","44.2"
"5/15/2019 01:00:00 AM PDT","43600.04166666667","59.8","63.6","71.2","44.1"
"5/15/2019 01:15:00 AM PDT","43600.05208333333","59.8","63.5","71.2","44.1"
"5/15/2019 01:30:00 AM PDT","43600.0625","59.8","60.5","63.3","40.6"
"5/15/2019 01:45:00 AM PDT","43600.07291666667","59.8","62.6","69.7","43.7"
"5/15/2019 02:00:00 AM PDT","43600.08333333333","59.8","62.9","70.0","44.1"
"5/15/2019 02:15:00 AM PDT","43600.09375","59.8","63.0","70.4","43.899998"
"5/15/2019 02:30:00 AM PDT","43600.10416666667","58.8","62.8","70.1","43.399998"
"5/15/2019 02:45:00 AM PDT","43600.11458333333","59.8","62.6","69.9","43.899998"
"5/15/2019 03:00:00 AM PDT","43600.125","59.8","62.7","70.1","44.0"
"5/15/2019 03:15:00 AM PDT","43600.13541666667","59.8","62.4","70.0","44.1"
"5/15/2019 03:30:00 AM PDT","43600.14583333333","59.8","62.4","70.0","44.1"
"5/15/2019 03:45:00 AM PDT","43600.15625","59.8","62.2","69.6","44.3"
"5/15/2019 04:00:00 AM PDT","43600.16666666667","58.399998","62.1","69.5","43.5"
"5/15/2019 04:15:00 AM PDT","43600.17708333333","59.8","62.3","69.8","44.3"
"5/15/2019 04:30:00 AM PDT","43600.1875","58.399998","62.3","69.7","43.5"
"5/15/2019 04:45:00 AM PDT","43600.19791666667","59.8","62.2","69.5","43.8"
"5/15/2019 05:00:00 AM PDT","43600.20833333333","59.8","62.5","69.7","43.7"
"5/15/2019 05:15:00 AM PDT","43600.21875","59.8","62.3","69.3","44.399998"
"5/15/2019 05:30:00 AM PDT","43600.22916666667","57.3","61.7","68.3","42.399998"
"5/15/2019 05:45:00 AM PDT","43600.23958333333","59.8","61.2","67.7","44.2"
"5/15/2019 06:00:00 AM PDT","43600.25","59.0","60.9","67.3","43.2"
"5/15/2019 06:15:00 AM PDT","43600.26041666667","59.8","60.7","66.5","44.0"
"5/15/2019 06:30:00 AM PDT","43600.27083333333","59.699997","60.4","65.8","43.6"
"5/15/2019 06:45:00 AM PDT","43600.28125","59.8","59.5","64.3","44.0"
"5/15/2019 07:00:00 AM PDT","43600.29166666667","59.8","58.6","62.3","44.2"
"5/15/2019 07:15:00 AM PDT","43600.30208333333","59.8","58.2","61.5","43.2"
"5/15/2019 07:30:00 AM PDT","43600.3125","59.8","58.1","61.1","44.2"
"5/15/2019 07:45:00 AM PDT","43600.32291666667","59.5","58.0","60.9","43.6"
"5/15/2019 08:00:00 AM PDT","43600.33333333333","59.8","58.1","61.2","43.7"
"5/15/2019 08:15:00 AM PDT","43600.34375","59.8","58.0","60.8","44.2"
"5/15/2019 08:30:00 AM PDT","43600.35416666667","0.0","57.2","58.1","0.0"
"5/15/2019 08:45:00 AM PDT","43600.36458333333","0.0","57.1","58.2","0.0"
"5/15/2019 09:00:00 AM PDT","43600.375","0.0","57.2","58.5","0.0"
"5/15/2019 09:15:00 AM PDT","43600.38541666667","0.0","57.6","59.3","0.0"
"5/15/2019 09:30:00 AM PDT","43600.39583333333","0.0","57.7","59.6","0.0"
"5/15/2019 09:45:00 AM PDT","43600.40625","0.0","58.1","59.9","0.0"
"5/15/2019 10:00:00 AM PDT","43600.41666666667","0.0","58.1","60.0","0.0"
"5/15/2019 10:15:00 AM PDT","43600.42708333333","0.0","58.3","60.1","0.0"
"5/15/2019 10:30:00 AM PDT","43600.4375","0.0","58.7","60.3","0.0"
"5/15/2019 10:45:00 AM PDT","43600.44791666667","0.0","58.9","60.6","0.0"
"5/15/2019 11:00:00 AM PDT","43600.45833333333","0.0","59.6","61.4","0.0"
"5/15/2019 11:15:00 AM PDT","43600.46875","0.0","59.9","61.7","0.0"
"5/15/2019 11:30:00 AM PDT","43600.47916666667","0.0","60.0","62.0","0.0"
"5/15/2019 11:45:00 AM PDT","43600.48958333333","0.0","60.4","62.5","0.0"
"5/15/2019 12:00:00 PM PDT","43600.5","0.0","60.5","62.8","0.0"
"5/15/2019 12:15:00 PM PDT","43600.51041666667","0.0","60.4","62.7","0.0"
"5/15/2019 12:30:00 PM PDT","43600.52083333333","0.0","60.5","62.6","0.0"
"5/15/2019 12:45:00 PM PDT","43600.53125","0.0","60.4","62.4","0.0"
"5/15/2019 01:00:00 PM PDT","43600.54166666667","0.0","60.4","62.5","0.0"
"5/15/2019 01:15:00 PM PDT","43600.55208333333","0.0","60.7","62.8","0.0"
"5/15/2019 01:30:00 PM PDT","43600.5625","0.0","61.0","63.2","0.0"
"5/15/2019 01:45:00 PM PDT","43600.57291666667","0.0","61.0","63.4","0.0"
"5/15/2019 02:00:00 PM PDT","43600.58333333333","0.0","61.4","63.5","0.0"
"5/15/2019 02:15:00 PM PDT","43600.59375","0.0","61.1","63.7","0.0"
"5/15/2019 02:30:00 PM PDT","43600.60416666667","0.0","61.8","64.2","0.0"
"5/15/2019 02:45:00 PM PDT","43600.61458333333","0.0","61.9","64.4","0.0"
"5/15/2019 03:00:00 PM PDT","43600.625","0.0","62.2","64.7","0.0"
"5/15/2019 03:15:00 PM PDT","43600.63541666667","0.0","62.3","65.0","0.0"
"5/15/2019 03:30:00 PM PDT","43600.64583333333","0.0","62.9","65.2","0.0"
"5/15/2019 03:45:00 PM PDT","43600.65625","0.0","62.7","65.5","0.0"
"5/15/2019 04:00:00 PM PDT","43600.66666666667","0.0","62.6","65.6","0.0"
"5/15/2019 04:15:00 PM PDT","43600.67708333333","0.0","63.1","65.8","0.0"
"5/15/2019 04:30:00 PM PDT","43600.6875","0.0","62.6","65.9","0.0"
"5/15/2019 04:45:00 PM PDT","43600.69791666667","0.0","63.3","66.0","0.0"
"5/15/2019 05:00:00 PM PDT","43600.70833333333","0.0","62.8","66.0","0.0"
"5/15/2019 05:15:00 PM PDT","43600.71875","0.0","63.2","66.0","0.0"
"5/15/2019 05:30:00 PM PDT","43600.72916666667","0.0","62.5","65.9","0.0"
"5/15/2019 05:45:00 PM PDT","43600.73958333333","0.0","63.1","65.8","0.0"
"5/15/2019 06:00:00 PM PDT","43600.75","0.0","62.4","65.7","0.0"
"5/15/2019 06:15:00 PM PDT","43600.76041666667","0.0","62.8","65.6","0.0"
"5/15/2019 06:30:00 PM PDT","43600.77083333333","0.0","62.9","65.5","0.0"
"5/15/2019 06:45:00 PM PDT","43600.78125","0.0","62.5","65.5","0.0"
"5/15/2019 07:00:00 PM PDT","43600.79166666667","0.0","62.8","65.4","0.0"
"5/15/2019 07:15:00 PM PDT","43600.80208333333","0.0","62.7","65.3","0.0"
"5/15/2019 07:30:00 PM PDT","43600.8125","0.0","62.7","65.3","0.0"
"5/15/2019 07:45:00 PM PDT","43600.82291666667","0.0","62.7","65.3","0.0"
"5/15/2019 08:00:00 PM PDT","43600.83333333333","0.0","62.6","65.2","0.0"
"5/15/2019 08:15:00 PM PDT","43600.84375","0.0","62.8","65.1","0.0"
"5/15/2019 08:30:00 PM PDT","43600.85416666667","0.0","62.6","65.1","0.0"
"5/15/2019 08:45:00 PM PDT","43600.86458333333","0.0","62.6","65.0","0.0"
"5/15/2019 09:00:00 PM PDT","43600.875","0.0","62.5","65.0","0.0"
"5/15/2019 09:15:00 PM PDT","43600.88541666667","0.0","62.4","64.9","0.0"
"5/15/2019 09:30:00 PM PDT","43600.89583333333","0.0","62.2","64.8","0.0"
"5/15/2019 09:45:00 PM PDT","43600.90625","59.399998","64.9","70.7","33.6"
"5/15/2019 10:00:00 PM PDT","43600.91666666667","59.8","65.4","71.9","43.1"
"5/15/2019 10:15:00 PM PDT","43600.92708333333","59.8","65.6","72.0","43.6"
"5/15/2019 10:30:00 PM PDT","43600.9375","59.8","64.7","71.7","43.5"
"5/15/2019 10:45:00 PM PDT","43600.94791666667","59.8","65.1","71.7","43.899998"
"5/15/2019 11:00:00 PM PDT","43600.95833333333","59.8","65.0","71.5","44.1"
"5/15/2019 11:15:00 PM PDT","43600.96875","59.8","64.8","71.1","43.899998"
"5/15/2019 11:30:00 PM PDT","43600.97916666667","59.8","64.7","71.3","43.899998"
"5/15/2019 11:45:00 PM PDT","43600.98958333333","59.8","65.3","72.0","44.1"
"5/16/2019 12:00:00 AM PDT","43601.0","59.8","65.4","72.1","43.899998"
"5/16/2019 12:15:00 AM PDT","43601.01041666667","59.8","65.4","72.1","43.899998"
"5/16/2019 12:30:00 AM PDT","43601.02083333333","59.8","65.7","72.6","44.0"
"5/16/2019 12:45:00 AM PDT","43601.03125","59.8","65.6","72.5","44.1"
"5/16/2019 01:00:00 AM PDT","43601.04166666667","59.8","65.8","72.5","44.1"
"5/16/2019 01:15:00 AM PDT","43601.05208333333","59.8","65.6","72.5","44.1"
"5/16/2019 01:30:00 AM PDT","43601.0625","59.8","65.4","72.3","44.1"
"5/16/2019 01:45:00 AM PDT","43601.07291666667","59.8","65.0","71.8","44.0"
"5/16/2019 02:00:00 AM PDT","43601.08333333333","59.8","65.4","71.7","43.899998"
"5/16/2019 02:15:00 AM PDT","43601.09375","59.8","65.1","71.6","44.0"
"5/16/2019 02:30:00 AM PDT","43601.10416666667","59.8","64.9","71.3","44.0"
"5/16/2019 02:45:00 AM PDT","43601.11458333333","59.8","64.5","70.7","43.899998"
"5/16/2019 03:00:00 AM PDT","43601.125","59.8","63.5","69.2","42.6"
"5/16/2019 03:15:00 AM PDT","43601.13541666667","0.0","62.2","63.5","0.0"
"5/16/2019 03:30:00 AM PDT","43601.14583333333","0.0","61.5","63.3","0.0"
"5/16/2019 03:45:00 AM PDT","43601.15625","0.0","61.5","63.9","0.0"
"5/16/2019 04:00:00 AM PDT","43601.16666666667","0.0","61.7","64.2","0.0"
"5/16/2019 04:15:00 AM PDT","43601.17708333333","0.0","61.5","64.1","0.0"
"5/16/2019 04:30:00 AM PDT","43601.1875","0.0","61.5","64.0","0.0"
"5/16/2019 04:45:00 AM PDT","43601.19791666667","0.0","61.5","64.0","0.0"
"5/16/2019 05:00:00 AM PDT","43601.20833333333","0.0","61.4","63.9","0.0"
"5/16/2019 05:15:00 AM PDT","43601.21875","0.0","61.4","63.8","0.0"
"5/16/2019 05:30:00 AM PDT","43601.22916666667","0.0","61.2","63.7","0.0"
"5/16/2019 05:45:00 AM PDT","43601.23958333333","0.0","61.3","63.5","0.0"
"5/16/2019 06:00:00 AM PDT","43601.25","0.0","61.0","63.3","0.0"
"5/16/2019 06:15:00 AM PDT","43601.26041666667","0.0","60.9","63.2","0.0"
"5/16/2019 06:30:00 AM PDT","43601.27083333333","0.0","61.0","63.1","0.0"
"5/16/2019 06:45:00 AM PDT","43601.28125","0.0","60.9","63.1","0.0"
"5/16/2019 07:00:00 AM PDT","43601.29166666667","0.0","60.8","62.9","0.0"
"5/16/2019 07:15:00 AM PDT","43601.30208333333","0.0","60.7","62.9","0.0"
"5/16/2019 07:30:00 AM PDT","43601.3125","0.0","60.6","62.9","0.0"
"5/16/2019 07:45:00 AM PDT","43601.32291666667","0.0","60.8","62.9","0.0"
"5/16/2019 08:00:00 AM PDT","43601.33333333333","0.0","60.7","63.0","0.0"
"5/16/2019 08:15:00 AM PDT","43601.34375","0.0","60.7","63.1","0.0"
"5/16/2019 08:30:00 AM PDT","43601.35416666667","0.0","60.7","63.1","0.0"
"5/16/2019 08:45:00 AM PDT","43601.36458333333","0.0","60.7","63.2","0.0"
"5/16/2019 09:00:00 AM PDT","43601.375","0.0","60.7","63.1","0.0"
"5/16/2019 09:15:00 AM PDT","43601.38541666667","0.0","60.8","63.1","0.0"
"5/16/2019 09:30:00 AM PDT","43601.39583333333","0.0","61.0","64.2","0.0"
"5/16/2019 09:45:00 AM PDT","43601.40625","0.0","61.0","65.4","0.0"
"5/16/2019 10:00:00 AM PDT","43601.41666666667","0.0","61.2","66.0","0.0"
"5/16/2019 10:15:00 AM PDT","43601.42708333333","0.0","61.5","65.3","0.0"
"5/16/2019 10:30:00 AM PDT","43601.4375","0.0","61.5","64.8","0.0"
"5/16/2019 10:45:00 AM PDT","43601.44791666667","0.0","61.2","64.4","0.0"
"5/16/2019 11:00:00 AM PDT","43601.45833333333","0.0","61.0","63.5","0.0"
"5/16/2019 11:15:00 AM PDT","43601.46875","0.0","60.7","62.6","0.0"
"5/16/2019 11:30:00 AM PDT","43601.47916666667","0.0","60.6","62.7","0.0"
"5/16/2019 11:45:00 AM PDT","43601.48958333333","0.0","60.5","64.8","0.0"
"5/16/2019 12:00:00 PM PDT","43601.5","0.0","60.7","66.9","0.0"
"5/16/2019 12:15:00 PM PDT","43601.51041666667","0.0","60.8","68.1","0.0"
"5/16/2019 12:30:00 PM PDT","43601.52083333333","0.0","61.3","68.9","0.0"
"5/16/2019 12:45:00 PM PDT","43601.53125","0.0","61.8","69.3","0.0"
"5/16/2019 01:00:00 PM PDT","43601.54166666667","0.0","62.4","68.8","0.0"
"5/16/2019 01:15:00 PM PDT","43601.55208333333","0.0","62.4","68.0","0.0"
"5/16/2019 01:30:00 PM PDT","43601.5625","0.0","63.2","68.1","0.0"
"5/16/2019 01:45:00 PM PDT","43601.57291666667","0.0","62.9","67.7","0.0"
"5/16/2019 02:00:00 PM PDT","43601.58333333333","0.0","63.0","67.2","0.0"
"5/16/2019 02:15:00 PM PDT","43601.59375","0.0","63.0","66.8","0.0"
"5/16/2019 02:30:00 PM PDT","43601.60416666667","0.0","63.1","66.6","0.0"
"5/16/2019 02:45:00 PM PDT","43601.61458333333","0.0","63.2","66.5","0.0"
"5/16/2019 03:00:00 PM PDT","43601.625","0.0","63.5","66.4","0.0"
"5/16/2019 03:15:00 PM PDT","43601.63541666667","0.0","63.2","66.1","0.0"
"5/16/2019 03:30:00 PM PDT","43601.64583333333","0.0","63.3","65.9","0.0"
"5/16/2019 03:45:00 PM PDT","43601.65625","0.0","63.6","65.9","0.0"
"5/16/2019 04:00:00 PM PDT","43601.66666666667","0.0","63.3","65.8","0.0"
"5/16/2019 04:15:00 PM PDT","43601.67708333333","0.0","63.1","65.7","0.0"
"5/16/2019 04:30:00 PM PDT","43601.6875","0.0","63.1","65.7","0.0"
"5/16/2019 04:45:00 PM PDT","43601.69791666667","0.0","63.0","65.6","0.0"
"5/16/2019 05:00:00 PM PDT","43601.70833333333","0.0","62.8","65.2","0.0"
"5/16/2019 05:15:00 PM PDT","43601.71875","0.0","62.0","64.5","0.0"
"5/16/2019 05:30:00 PM PDT","43601.72916666667","0.0","61.2","63.9","0.0"
"5/16/2019 05:45:00 PM PDT","43601.73958333333","0.0","61.1","63.6","0.0"
"5/16/2019 06:00:00 PM PDT","43601.75","0.0","61.1","63.4","0.0"
"5/16/2019 06:15:00 PM PDT","43601.76041666667","0.0","60.9","63.3","0.0"
"5/16/2019 06:30:00 PM PDT","43601.77083333333","0.0","61.0","63.3","0.0"
"5/16/2019 06:45:00 PM PDT","43601.78125","0.0","60.9","63.3","0.0"
"5/16/2019 07:00:00 PM PDT","43601.79166666667","0.0","61.0","63.1","0.0"
"5/16/2019 07:15:00 PM PDT","43601.80208333333","0.0","61.0","63.1","0.0"
"5/16/2019 07:30:00 PM PDT","43601.8125","0.0","60.9","63.1","0.0"
"5/16/2019 07:45:00 PM PDT","43601.82291666667","0.0","60.9","63.1","0.0"
"5/16/2019 08:00:00 PM PDT","43601.83333333333","0.0","60.8","63.1","0.0"
"5/16/2019 08:15:00 PM PDT","43601.84375","0.0","60.9","63.0","0.0"
"5/16/2019 08:30:00 PM PDT","43601.85416666667","0.0","60.7","63.1","0.0"
"5/16/2019 08:45:00 PM PDT","43601.86458333333","0.0","60.7","63.0","0.0"
"5/16/2019 09:00:00 PM PDT","43601.875","0.0","60.8","63.0","0.0"
"5/16/2019 09:15:00 PM PDT","43601.88541666667","0.0","60.7","62.9","0.0"
"5/16/2019 09:30:00 PM PDT","43601.89583333333","0.0","60.6","62.8","0.0"
"5/16/2019 09:45:00 PM PDT","43601.90625","35.6","62.8","67.6","12.799999"
"5/16/2019 10:00:00 PM PDT","43601.91666666667","59.6","58.6","64.2","43.5"
"5/16/2019 10:15:00 PM PDT","43601.92708333333","51.1","58.9","64.2","33.399998"
"5/16/2019 10:30:00 PM PDT","43601.9375","49.5","59.4","64.5","30.4"
"5/16/2019 10:45:00 PM PDT","43601.94791666667","54.899998","58.9","63.9","33.2"
"5/16/2019 11:00:00 PM PDT","43601.95833333333","49.1","58.2","63.3","29.0"
"5/16/2019 11:15:00 PM PDT","43601.96875","39.0","60.1","64.9","16.3"
"5/16/2019 11:30:00 PM PDT","43601.97916666667","46.1","59.9","65.5","26.099998"
"5/16/2019 11:45:00 PM PDT","43601.98958333333","59.8","58.5","64.0","38.3"
"5/17/2019 12:00:00 AM PDT","43602.0","59.8","57.7","63.5","43.1"
"5/17/2019 12:15:00 AM PDT","43602.01041666667","48.5","58.6","63.8","28.3"
"5/17/2019 12:30:00 AM PDT","43602.02083333333","42.0","60.2","65.3","19.6"
"5/17/2019 12:45:00 AM PDT","43602.03125","50.5","59.3","65.1","24.699999"
"5/17/2019 01:00:00 AM PDT","43602.04166666667","45.1","58.5","63.9","23.9"
"5/17/2019 01:15:00 AM PDT","43602.05208333333","42.1","60.1","65.4","19.699999"
"5/17/2019 01:30:00 AM PDT","43602.0625","49.5","59.4","64.8","24.0"
"5/17/2019 01:45:00 AM PDT","43602.07291666667","47.399998","58.3","63.5","25.3"
"5/17/2019 02:00:00 AM PDT","43602.08333333333","44.3","56.2","58.1","0.39999998"
"5/17/2019 02:15:00 AM PDT","43602.09375","0.0","56.2","57.9","0.0"
"5/17/2019 02:30:00 AM PDT","43602.10416666667","0.0","56.4","58.2","0.0"
"5/17/2019 02:45:00 AM PDT","43602.11458333333","0.0","56.3","59.4","0.0"
"5/17/2019 03:00:00 AM PDT","43602.125","0.0","56.6","59.5","0.0"
"5/17/2019 03:15:00 AM PDT","43602.13541666667","0.0","56.4","59.7","0.0"
"5/17/2019 03:30:00 AM PDT","43602.14583333333","0.0","56.6","59.7","0.0"
"5/17/2019 03:45:00 AM PDT","43602.15625","0.0","56.4","59.7","0.0"
"5/17/2019 04:00:00 AM PDT","43602.16666666667","0.0","56.5","59.6","0.0"
"5/17/2019 04:15:00 AM PDT","43602.17708333333","0.0","56.5","59.6","0.0"
"5/17/2019 04:30:00 AM PDT","43602.1875","0.0","56.7","59.6","0.0"
"5/17/2019 04:45:00 AM PDT","43602.19791666667","0.0","56.5","59.5","0.0"
"5/17/2019 05:00:00 AM PDT","43602.20833333333","0.0","56.5","59.3","0.0"
"5/17/2019 05:15:00 AM PDT","43602.21875","0.0","56.6","59.2","0.0"
"5/17/2019 05:30:00 AM PDT","43602.22916666667","0.0","56.6","59.2","0.0"
"5/17/2019 05:45:00 AM PDT","43602.23958333333","0.0","56.6","59.3","0.0"
"5/17/2019 06:00:00 AM PDT","43602.25","0.0","56.4","59.2","0.0"
"5/17/2019 06:15:00 AM PDT","43602.26041666667","0.0","56.4","59.2","0.0"
"5/17/2019 06:30:00 AM PDT","43602.27083333333","0.0","56.4","59.1","0.0"
"5/17/2019 06:45:00 AM PDT","43602.28125","0.0","56.4","59.1","0.0"
"5/17/2019 07:00:00 AM PDT","43602.29166666667","0.0","56.4","59.1","0.0"
"5/17/2019 07:15:00 AM PDT","43602.30208333333","0.0","56.6","59.1","0.0"
"5/17/2019 07:30:00 AM PDT","43602.3125","0.0","56.6","59.1","0.0"
"5/17/2019 07:45:00 AM PDT","43602.32291666667","0.0","56.6","59.1","0.0"
"5/17/2019 08:00:00 AM PDT","43602.33333333333","10.0","61.7","64.6","0.39999998"
"5/17/2019 08:15:00 AM PDT","43602.34375","51.3","59.9","66.2","36.8"
"5/17/2019 08:30:00 AM PDT","43602.35416666667","58.6","57.7","62.8","40.0"
"5/17/2019 08:45:00 AM PDT","43602.36458333333","42.0","58.4","62.9","20.8"
"5/17/2019 09:00:00 AM PDT","43602.375","42.2","60.3","65.3","20.5"
"5/17/2019 09:15:00 AM PDT","43602.38541666667","52.8","58.2","63.1","30.3"
"5/17/2019 09:30:00 AM PDT","43602.39583333333","39.6","58.7","62.8","15.7"
"5/17/2019 09:45:00 AM PDT","43602.40625","42.5","60.4","65.3","21.0"
"5/17/2019 10:00:00 AM PDT","43602.41666666667","55.1","58.4","63.9","35.0"
"5/17/2019 10:15:00 AM PDT","43602.42708333333","0.0","56.4","58.9","0.0"
"5/17/2019 10:30:00 AM PDT","43602.4375","0.0","56.9","60.7","0.0"
"5/17/2019 10:45:00 AM PDT","43602.44791666667","0.0","57.0","61.7","0.0"
"5/17/2019 11:00:00 AM PDT","43602.45833333333","0.0","57.8","63.6","0.0"
"5/17/2019 11:15:00 AM PDT","43602.46875","0.0","58.5","64.9","0.0"
"5/17/2019 11:30:00 AM PDT","43602.47916666667","0.0","58.8","65.6","0.0"
"5/17/2019 11:45:00 AM PDT","43602.48958333333","0.0","59.0","65.1","0.0"
"5/17/2019 12:00:00 PM PDT","43602.5","0.0","59.0","64.7","0.0"
"5/17/2019 12:15:00 PM PDT","43602.51041666667","0.0","59.5","64.4","0.0"
"5/17/2019 12:30:00 PM PDT","43602.52083333333","0.0","59.1","65.2","0.0"
"5/17/2019 12:45:00 PM PDT","43602.53125","0.0","59.5","66.5","0.0"
"5/17/2019 01:00:00 PM PDT","43602.54166666667","0.0","59.6","67.0","0.0"
"5/17/2019 01:15:00 PM PDT","43602.55208333333","0.0","59.7","67.3","0.0"
"5/17/2019 01:30:00 PM PDT","43602.5625","0.0","60.2","67.6","0.0"
"5/17/2019 01:45:00 PM PDT","43602.57291666667","0.0","60.1","67.4","0.0"
"5/17/2019 02:00:00 PM PDT","43602.58333333333","0.0","60.7","67.7","0.0"
"5/17/2019 02:15:00 PM PDT","43602.59375","0.0","60.7","67.5","0.0"
"5/17/2019 02:30:00 PM PDT","43602.60416666667","0.0","61.2","67.2","0.0"
"5/17/2019 02:45:00 PM PDT","43602.61458333333","0.0","61.0","67.0","0.0"
"5/17/2019 03:00:00 PM PDT","43602.625","0.0","61.1","66.4","0.0"
"5/17/2019 03:15:00 PM PDT","43602.63541666667","0.0","61.7","65.9","0.0"
"5/17/2019 03:30:00 PM PDT","43602.64583333333","0.0","63.1","65.5","0.0"
"5/17/2019 03:45:00 PM PDT","43602.65625","0.0","62.1","65.3","0.0"
"5/17/2019 04:00:00 PM PDT","43602.66666666667","0.0","61.9","65.1","0.0"
"5/17/2019 04:15:00 PM PDT","43602.67708333333","0.0","61.7","65.0","0.0"
"5/17/2019 04:30:00 PM PDT","43602.6875","0.0","61.5","65.0","0.0"
"5/17/2019 04:45:00 PM PDT","43602.69791666667","0.0","61.5","64.9","0.0"
"5/17/2019 05:00:00 PM PDT","43602.70833333333","0.0","61.5","64.9","0.0"
"5/17/2019 05:15:00 PM PDT","43602.71875","0.0","61.4","64.9","0.0"
"5/17/2019 05:30:00 PM PDT","43602.72916666667","0.0","61.3","64.8","0.0"
"5/17/2019 05:45:00 PM PDT","43602.73958333333","0.0","61.4","64.8","0.0"
"5/17/2019 06:00:00 PM PDT","43602.75","0.0","61.5","64.8","0.0"
"5/17/2019 06:15:00 PM PDT","43602.76041666667","0.0","61.5","64.8","0.0"
"5/17/2019 06:30:00 PM PDT","43602.77083333333","0.0","61.7","64.8","0.0"
"5/17/2019 06:45:00 PM PDT","43602.78125","0.0","61.5","64.8","0.0"
"5/17/2019 07:00:00 PM PDT","43602.79166666667","0.0","61.7","64.7","0.0"
"5/17/2019 07:15:00 PM PDT","43602.80208333333","0.0","61.5","64.6","0.0"
"5/17/2019 07:30:00 PM PDT","43602.8125","0.0","61.5","64.5","0.0"
"5/17/2019 07:45:00 PM PDT","43602.82291666667","0.0","61.2","64.4","0.0"
"5/17/2019 08:00:00 PM PDT","43602.83333333333","0.0","61.0","64.3","0.0"
"5/17/2019 08:15:00 PM PDT","43602.84375","0.0","60.9","64.2","0.0"
"5/17/2019 08:30:00 PM PDT","43602.85416666667","0.0","61.0","64.1","0.0"
"5/17/2019 08:45:00 PM PDT","43602.86458333333","0.0","60.9","64.1","0.0"
"5/17/2019 09:00:00 PM PDT","43602.875","0.0","60.7","64.0","0.0"
"5/17/2019 09:15:00 PM PDT","43602.88541666667","0.0","60.9","63.9","0.0"
"5/17/2019 09:30:00 PM PDT","43602.89583333333","0.0","60.7","63.8","0.0"
"5/17/2019 09:45:00 PM PDT","43602.90625","37.3","63.9","69.5","14.799999"
"5/17/2019 10:00:00 PM PDT","43602.91666666667","52.899998","61.1","67.8","35.0"
"5/17/2019 10:15:00 PM PDT","43602.92708333333","59.8","60.2","66.8","43.1"
"5/17/2019 10:30:00 PM PDT","43602.9375","59.8","59.8","66.4","42.8"
"5/17/2019 10:45:00 PM PDT","43602.94791666667","57.199997","59.7","65.9","38.399998"
"5/17/2019 11:00:00 PM PDT","43602.95833333333","54.3","59.3","65.6","34.5"
"5/17/2019 11:15:00 PM PDT","43602.96875","46.2","60.2","66.1","26.199999"
"5/17/2019 11:30:00 PM PDT","43602.97916666667","49.5","60.9","66.8","25.0"
"5/17/2019 11:45:00 PM PDT","43602.98958333333","59.8","59.7","66.6","39.2"
"5/18/2019 12:00:00 AM PDT","43603.0","56.1","59.5","66.3","36.2"
"5/18/2019 12:15:00 AM PDT","43603.01041666667","48.3","59.5","66.1","26.8"
"5/18/2019 12:30:00 AM PDT","43603.02083333333","43.5","60.7","67.2","21.9"
"5/18/2019 12:45:00 AM PDT","43603.03125","49.7","60.8","67.5","24.9"
"5/18/2019 01:00:00 AM PDT","43603.04166666667","55.0","59.9","66.8","33.8"
"5/18/2019 01:15:00 AM PDT","43603.05208333333","57.699997","58.9","66.0","39.1"
"5/18/2019 01:30:00 AM PDT","43603.0625","51.3","59.2","65.8","30.0"
"5/18/2019 01:45:00 AM PDT","43603.07291666667","43.399998","60.0","66.1","21.0"
"5/18/2019 02:00:00 AM PDT","43603.08333333333","47.3","59.8","65.5","22.8"
"5/18/2019 02:15:00 AM PDT","43603.09375","0.0","56.8","58.9","0.0"
"5/18/2019 02:30:00 AM PDT","43603.10416666667","0.0","56.9","58.8","0.0"
"5/18/2019 02:45:00 AM PDT","43603.11458333333","0.0","56.7","60.1","0.0"
"5/18/2019 03:00:00 AM PDT","43603.125","0.0","56.9","60.3","0.0"
"5/18/2019 03:15:00 AM PDT","43603.13541666667","0.0","56.9","60.3","0.0"
"5/18/2019 03:30:00 AM PDT","43603.14583333333","0.0","56.9","60.2","0.0"
"5/18/2019 03:45:00 AM PDT","43603.15625","0.0","56.9","60.1","0.0"
"5/18/2019 04:00:00 AM PDT","43603.16666666667","0.0","57.1","60.1","0.0"
"5/18/2019 04:15:00 AM PDT","43603.17708333333","0.0","57.1","60.0","0.0"
"5/18/2019 04:30:00 AM PDT","43603.1875","0.0","56.9","60.0","0.0"
"5/18/2019 04:45:00 AM PDT","43603.19791666667","0.0","56.9","59.9","0.0"
"5/18/2019 05:00:00 AM PDT","43603.20833333333","0.0","56.9","59.7","0.0"
"5/18/2019 05:15:00 AM PDT","43603.21875","0.0","56.9","59.7","0.0"
"5/18/2019 05:30:00 AM PDT","43603.22916666667","0.0","57.2","59.7","0.0"
"5/18/2019 05:45:00 AM PDT","43603.23958333333","0.0","57.0","59.6","0.0"
"5/18/2019 06:00:00 AM PDT","43603.25","0.0","57.2","59.6","0.0"
"5/18/2019 06:15:00 AM PDT","43603.26041666667","0.0","57.0","59.7","0.0"
"5/18/2019 06:30:00 AM PDT","43603.27083333333","0.0","57.0","59.6","0.0"
"5/18/2019 06:45:00 AM PDT","43603.28125","0.0","57.2","59.6","0.0"
"5/18/2019 07:00:00 AM PDT","43603.29166666667","0.0","57.0","59.6","0.0"
"5/18/2019 07:15:00 AM PDT","43603.30208333333","0.0","57.2","59.5","0.0"
"5/18/2019 07:30:00 AM PDT","43603.3125","0.0","57.2","59.6","0.0"
"5/18/2019 07:45:00 AM PDT","43603.32291666667","0.0","57.2","59.6","0.0"
"5/18/2019 08:00:00 AM PDT","43603.33333333333","0.0","57.0","59.6","0.0"
"5/18/2019 08:15:00 AM PDT","43603.34375","0.0","57.1","59.6","0.0"
"5/18/2019 08:30:00 AM PDT","43603.35416666667","0.0","57.2","59.7","0.0"
"5/18/2019 08:45:00 AM PDT","43603.36458333333","0.0","57.4","60.0","0.0"
"5/18/2019 09:00:00 AM PDT","43603.375","0.0","57.6","60.2","0.0"
"5/18/2019 09:15:00 AM PDT","43603.38541666667","0.0","58.1","61.0","0.0"
"5/18/2019 09:30:00 AM PDT","43603.39583333333","0.0","58.4","62.3","0.0"
"5/18/2019 09:45:00 AM PDT","43603.40625","0.0","58.9","62.9","0.0"
"5/18/2019 10:00:00 AM PDT","43603.41666666667","0.0","59.1","63.7","0.0"
"5/18/2019 10:15:00 AM PDT","43603.42708333333","0.0","59.2","64.6","0.0"
"5/18/2019 10:30:00 AM PDT","43603.4375","0.0","59.5","66.0","0.0"
"5/18/2019 10:45:00 AM PDT","43603.44791666667","0.0","59.7","67.0","0.0"
"5/18/2019 11:00:00 AM PDT","43603.45833333333","0.0","60.0","67.6","0.0"
"5/18/2019 11:15:00 AM PDT","43603.46875","0.0","60.3","67.5","0.0"
"5/18/2019 11:30:00 AM PDT","43603.47916666667","0.0","60.9","67.1","0.0"
"5/18/2019 11:45:00 AM PDT","43603.48958333333","0.0","60.3","66.4","0.0"
"5/18/2019 12:00:00 PM PDT","43603.5","0.0","60.8","65.8","0.0"
"5/18/2019 12:15:00 PM PDT","43603.51041666667","0.0","60.4","65.4","0.0"
"5/18/2019 12:30:00 PM PDT","43603.52083333333","0.0","60.7","65.0","0.0"
"5/18/2019 12:45:00 PM PDT","43603.53125","0.0","60.3","64.8","0.0"
"5/18/2019 01:00:00 PM PDT","43603.54166666667","0.0","60.6","64.7","0.0"
"5/18/2019 01:15:00 PM PDT","43603.55208333333","0.0","60.7","64.6","0.0"
"5/18/2019 01:30:00 PM PDT","43603.5625","0.0","60.5","64.6","0.0"
"5/18/2019 01:45:00 PM PDT","43603.57291666667","0.0","60.7","64.6","0.0"
"5/18/2019 02:00:00 PM PDT","43603.58333333333","0.0","60.9","64.6","0.0"
"5/18/2019 02:15:00 PM PDT","43603.59375","0.0","60.8","64.5","0.0"
"5/18/2019 02:30:00 PM PDT","43603.60416666667","0.0","60.4","64.4","0.0"
"5/18/2019 02:45:00 PM PDT","43603.61458333333","0.0","60.1","64.1","0.0"
"5/18/2019 03:00:00 PM PDT","43603.625","0.0","59.9","63.8","0.0"
"5/18/2019 03:15:00 PM PDT","43603.63541666667","0.0","60.0","63.6","0.0"
"5/18/2019 03:30:00 PM PDT","43603.64583333333","0.0","59.7","63.4","0.0"
"5/18/2019 03:45:00 PM PDT","43603.65625","0.0","59.5","63.2","0.0"
"5/18/2019 04:00:00 PM PDT","43603.66666666667","0.0","59.4","63.0","0.0"
"5/18/2019 04:15:00 PM PDT","43603.67708333333","0.0","59.2","62.8","0.0"
"5/18/2019 04:30:00 PM PDT","43603.6875","0.0","59.2","62.6","0.0"
"5/18/2019 04:45:00 PM PDT","43603.69791666667","0.0","59.1","62.5","0.0"
"5/18/2019 05:00:00 PM PDT","43603.70833333333","0.0","59.1","62.4","0.0"
"5/18/2019 05:15:00 PM PDT","43603.71875","0.0","59.3","62.3","0.0"
"5/18/2019 05:30:00 PM PDT","43603.72916666667","0.0","59.1","62.1","0.0"
"5/18/2019 05:45:00 PM PDT","43603.73958333333","0.0","59.2","62.0","0.0"
"5/18/2019 06:00:00 PM PDT","43603.75","0.0","59.1","61.9","0.0"
"5/18/2019 06:15:00 PM PDT","43603.76041666667","0.0","59.2","61.7","0.0"
"5/18/2019 06:30:00 PM PDT","43603.77083333333","0.0","59.2","61.6","0.0"
"5/18/2019 06:45:00 PM PDT","43603.78125","0.0","59.2","61.5","0.0"
"5/18/2019 07:00:00 PM PDT","43603.79166666667","0.0","59.2","61.5","0.0"
"5/18/2019 07:15:00 PM PDT","43603.80208333333","0.0","59.2","61.4","0.0"
"5/18/2019 07:30:00 PM PDT","43603.8125","0.0","59.1","61.4","0.0"
"5/18/2019 07:45:00 PM PDT","43603.82291666667","47.0","65.2","70.5","26.199999"
"5/18/2019 08:00:00 PM PDT","43603.83333333333","59.8","62.5","68.6","42.7"
"5/18/2019 08:15:00 PM PDT","43603.84375","59.8","62.4","68.3","43.0"
"5/18/2019 08:30:00 PM PDT","43603.85416666667","59.8","62.5","68.6","43.3"
"5/18/2019 08:45:00 PM PDT","43603.86458333333","59.8","63.2","69.4","43.3"
"5/18/2019 09:00:00 PM PDT","43603.875","59.8","62.3","68.6","43.0"
"5/18/2019 09:15:00 PM PDT","43603.88541666667","59.399998","61.8","68.1","43.1"
"5/18/2019 09:30:00 PM PDT","43603.89583333333","59.8","62.2","68.4","43.399998"
"5/18/2019 09:45:00 PM PDT","43603.90625","59.8","62.0","68.4","43.2"
"5/18/2019 10:00:00 PM PDT","43603.91666666667","59.8","61.9","68.3","43.5"
"5/18/2019 10:15:00 PM PDT","43603.92708333333","59.8","61.5","68.0","43.1"
"5/18/2019 10:30:00 PM PDT","43603.9375","59.8","61.9","68.1","43.3"
"5/18/2019 10:45:00 PM PDT","43603.94791666667","59.8","61.7","67.7","43.3"
"5/18/2019 11:00:00 PM PDT","43603.95833333333","59.8","61.4","67.4","43.399998"
"5/18/2019 11:15:00 PM PDT","43603.96875","58.1","60.8","66.6","42.7"
"5/18/2019 11:30:00 PM PDT","43603.97916666667","59.8","60.5","65.9","43.3"
"5/18/2019 11:45:00 PM PDT","43603.98958333333","59.8","60.3","65.7","43.5"
"5/19/2019 12:00:00 AM PDT","43604.0","59.8","60.3","65.4","43.399998"
"5/19/2019 12:15:00 AM PDT","43604.01041666667","56.899998","59.2","63.9","39.2"
"5/19/2019 12:30:00 AM PDT","43604.02083333333","58.1","57.2","58.7","40.3"
"5/19/2019 12:45:00 AM PDT","43604.03125","0.0","56.4","57.5","0.0"
"5/19/2019 01:00:00 AM PDT","43604.04166666667","0.0","56.4","57.5","0.0"
"5/19/2019 01:15:00 AM PDT","43604.05208333333","0.0","56.2","58.3","0.0"
"5/19/2019 01:30:00 AM PDT","43604.0625","0.0","56.4","58.7","0.0"
"5/19/2019 01:45:00 AM PDT","43604.07291666667","0.0","56.4","58.6","0.0"
"5/19/2019 02:00:00 AM PDT","43604.08333333333","0.0","56.4","58.7","0.0"
"5/19/2019 02:15:00 AM PDT","43604.09375","0.0","56.4","58.6","0.0"
"5/19/2019 02:30:00 AM PDT","43604.10416666667","0.0","56.6","58.6","0.0"
"5/19/2019 02:45:00 AM PDT","43604.11458333333","0.0","56.4","58.6","0.0"
"5/19/2019 03:00:00 AM PDT","43604.125","0.0","56.7","58.5","0.0"
"5/19/2019 03:15:00 AM PDT","43604.13541666667","0.0","56.4","58.4","0.0"
"5/19/2019 03:30:00 AM PDT","43604.14583333333","0.0","56.4","58.4","0.0"
"5/19/2019 03:45:00 AM PDT","43604.15625","0.0","56.5","58.3","0.0"
"5/19/2019 04:00:00 AM PDT","43604.16666666667","0.0","56.6","58.3","0.0"
"5/19/2019 04:15:00 AM PDT","43604.17708333333","0.0","56.6","58.2","0.0"
"5/19/2019 04:30:00 AM PDT","43604.1875","0.0","56.5","58.2","0.0"
"5/19/2019 04:45:00 AM PDT","43604.19791666667","0.0","56.6","58.1","0.0"
"5/19/2019 05:00:00 AM PDT","43604.20833333333","0.0","56.4","58.1","0.0"
"5/19/2019 05:15:00 AM PDT","43604.21875","0.0","56.5","58.1","0.0"
"5/19/2019 05:30:00 AM PDT","43604.22916666667","0.0","56.4","58.1","0.0"
"5/19/2019 05:45:00 AM PDT","43604.23958333333","0.0","56.3","58.1","0.0"
"5/19/2019 06:00:00 AM PDT","43604.25","0.0","56.5","58.1","0.0"
"5/19/2019 06:15:00 AM PDT","43604.26041666667","0.0","56.3","58.1","0.0"
"5/19/2019 06:30:00 AM PDT","43604.27083333333","0.0","56.5","58.1","0.0"
"5/19/2019 06:45:00 AM PDT","43604.28125","0.0","56.5","58.0","0.0"
"5/19/2019 07:00:00 AM PDT","43604.29166666667","0.0","56.3","58.0","0.0"
"5/19/2019 07:15:00 AM PDT","43604.30208333333","0.0","56.5","58.0","0.0"
"5/19/2019 07:30:00 AM PDT","43604.3125","0.0","56.6","58.1","0.0"
"5/19/2019 07:45:00 AM PDT","43604.32291666667","0.0","56.4","58.0","0.0"
"5/19/2019 08:00:00 AM PDT","43604.33333333333","0.0","56.4","58.2","0.0"
"5/19/2019 08:15:00 AM PDT","43604.34375","0.0","56.5","58.3","0.0"
"5/19/2019 08:30:00 AM PDT","43604.35416666667","0.0","56.6","58.5","0.0"
"5/19/2019 08:45:00 AM PDT","43604.36458333333","0.0","56.9","58.8","0.0"
"5/19/2019 09:00:00 AM PDT","43604.375","0.0","57.3","59.0","0.0"
"5/19/2019 09:15:00 AM PDT","43604.38541666667","0.0","57.7","59.3","0.0"
"5/19/2019 09:30:00 AM PDT","43604.39583333333","0.0","57.9","59.7","0.0"
"5/19/2019 09:45:00 AM PDT","43604.40625","0.0","58.0","59.9","0.0"
"5/19/2019 10:00:00 AM PDT","43604.41666666667","0.0","58.0","59.8","0.0"
"5/19/2019 10:15:00 AM PDT","43604.42708333333","0.0","58.2","59.7","0.0"
"5/19/2019 10:30:00 AM PDT","43604.4375","0.0","58.0","59.5","0.0"
"5/19/2019 10:45:00 AM PDT","43604.44791666667","0.0","57.6","58.6","0.0"
"5/19/2019 11:00:00 AM PDT","43604.45833333333","0.0","56.9","58.1","0.0"
"5/19/2019 11:15:00 AM PDT","43604.46875","0.0","56.7","58.1","0.0"
"5/19/2019 11:30:00 AM PDT","43604.47916666667","0.0","56.4","58.1","0.0"
"5/19/2019 11:45:00 AM PDT","43604.48958333333","0.0","56.4","58.5","0.0"
"5/19/2019 12:00:00 PM PDT","43604.5","0.0","56.7","59.5","0.0"
"5/19/2019 12:15:00 PM PDT","43604.51041666667","0.0","57.4","60.5","0.0"
"5/19/2019 12:30:00 PM PDT","43604.52083333333","0.0","57.7","60.7","0.0"
"5/19/2019 12:45:00 PM PDT","43604.53125","0.0","58.2","62.3","0.0"
"5/19/2019 01:00:00 PM PDT","43604.54166666667","0.0","58.6","63.7","0.0"
"5/19/2019 01:15:00 PM PDT","43604.55208333333","0.0","59.1","64.5","0.0"
"5/19/2019 01:30:00 PM PDT","43604.5625","0.0","59.3","64.4","0.0"
"5/19/2019 01:45:00 PM PDT","43604.57291666667","0.0","59.2","63.7","0.0"
"5/19/2019 02:00:00 PM PDT","43604.58333333333","0.0","58.8","62.9","0.0"
"5/19/2019 02:15:00 PM PDT","43604.59375","0.0","58.8","62.5","0.0"
"5/19/2019 02:30:00 PM PDT","43604.60416666667","0.0","59.2","62.4","0.0"
"5/19/2019 02:45:00 PM PDT","43604.61458333333","0.0","58.9","62.1","0.0"
"5/19/2019 03:00:00 PM PDT","43604.625","0.0","58.8","61.7","0.0"
"5/19/2019 03:15:00 PM PDT","43604.63541666667","0.0","58.3","61.0","0.0"
"5/19/2019 03:30:00 PM PDT","43604.64583333333","0.0","57.7","60.2","0.0"
"5/19/2019 03:45:00 PM PDT","43604.65625","0.0","57.4","59.7","0.0"
"5/19/2019 04:00:00 PM PDT","43604.66666666667","0.0","57.1","59.6","0.0"
"5/19/2019 04:15:00 PM PDT","43604.67708333333","0.0","57.5","59.7","0.0"
"5/19/2019 04:30:00 PM PDT","43604.6875","0.0","57.6","59.7","0.0"
"5/19/2019 04:45:00 PM PDT","43604.69791666667","0.0","57.5","59.6","0.0"
"5/19/2019 05:00:00 PM PDT","43604.70833333333","0.0","57.7","59.6","0.0"
"5/19/2019 05:15:00 PM PDT","43604.71875","0.0","57.6","59.5","0.0"
"5/19/2019 05:30:00 PM PDT","43604.72916666667","0.0","57.6","59.4","0.0"
"5/19/2019 05:45:00 PM PDT","43604.73958333333","0.0","57.5","59.3","0.0"
"5/19/2019 06:00:00 PM PDT","43604.75","0.0","57.3","59.3","0.0"
"5/19/2019 06:15:00 PM PDT","43604.76041666667","0.0","57.1","59.3","0.0"
"5/19/2019 06:30:00 PM PDT","43604.77083333333","0.0","57.4","59.3","0.0"
"5/19/2019 06:45:00 PM PDT","43604.78125","0.0","57.3","59.2","0.0"
"5/19/2019 07:00:00 PM PDT","43604.79166666667","0.0","57.2","59.2","0.0"
"5/19/2019 07:15:00 PM PDT","43604.80208333333","0.0","57.2","59.1","0.0"
"5/19/2019 07:30:00 PM PDT","43604.8125","0.0","57.3","59.0","0.0"
"5/19/2019 07:45:00 PM PDT","43604.82291666667","24.1","65.6","69.3","5.1"
"5/19/2019 08:00:00 PM PDT","43604.83333333333","59.699997","59.0","65.1","40.1"
"5/19/2019 08:15:00 PM PDT","43604.84375","53.8","59.1","64.1","33.3"
"5/19/2019 08:30:00 PM PDT","43604.85416666667","49.0","59.3","64.6","28.699999"
"5/19/2019 08:45:00 PM PDT","43604.86458333333","50.5","59.4","65.0","32.2"
"5/19/2019 09:00:00 PM PDT","43604.875","54.1","59.2","64.4","32.5"
"5/19/2019 09:15:00 PM PDT","43604.88541666667","51.199997","58.7","63.8","29.4"
"5/19/2019 09:30:00 PM PDT","43604.89583333333","43.1","59.1","64.0","20.5"
"5/19/2019 09:45:00 PM PDT","43604.90625","42.899998","59.7","64.9","22.1"
"5/19/2019 10:00:00 PM PDT","43604.91666666667","49.6","58.8","64.3","30.599998"
"5/19/2019 10:15:00 PM PDT","43604.92708333333","47.0","59.1","64.3","24.6"
"5/19/2019 10:30:00 PM PDT","43604.9375","46.8","59.2","64.6","25.5"
"5/19/2019 10:45:00 PM PDT","43604.94791666667","31.099998","62.8","68.8","6.2"
"5/19/2019 11:00:00 PM PDT","43604.95833333333","28.0","67.2","72.1","6.2999997"
"5/19/2019 11:15:00 PM PDT","43604.96875","38.2","61.3","66.2","15.7"
"5/19/2019 11:30:00 PM PDT","43604.97916666667","20.5","62.6","65.3","2.3999999"
"5/19/2019 11:45:00 PM PDT","43604.98958333333","0.0","58.6","59.4","0.0"
"5/20/2019 12:00:00 AM PDT","43605.0","0.0","58.5","59.3","0.0"
"5/20/2019 12:15:00 AM PDT","43605.01041666667","0.0","58.6","59.3","0.0"
"5/20/2019 12:30:00 AM PDT","43605.02083333333","0.0","58.5","59.3","0.0"
"5/20/2019 12:45:00 AM PDT","43605.03125","0.0","58.6","59.6","0.0"
"5/20/2019 01:00:00 AM PDT","43605.04166666667","0.0","58.5","59.6","0.0"
"5/20/2019 01:15:00 AM PDT","43605.05208333333","0.0","58.6","59.6","0.0"
"5/20/2019 01:30:00 AM PDT","43605.0625","0.0","58.4","59.5","0.0"
"5/20/2019 01:45:00 AM PDT","43605.07291666667","0.0","58.3","59.6","0.0"
"5/20/2019 02:00:00 AM PDT","43605.08333333333","0.0","58.5","59.5","0.0"
"5/20/2019 02:15:00 AM PDT","43605.09375","0.0","58.4","59.5","0.0"
"5/20/2019 02:30:00 AM PDT","43605.10416666667","0.0","58.3","59.5","0.0"
"5/20/2019 02:45:00 AM PDT","43605.11458333333","0.0","58.4","59.5","0.0"
"5/20/2019 03:00:00 AM PDT","43605.125","0.0","58.3","59.4","0.0"
"5/20/2019 03:15:00 AM PDT","43605.13541666667","0.0","58.1","59.4","0.0"
"5/20/2019 03:30:00 AM PDT","43605.14583333333","0.0","58.2","59.4","0.0"
"5/20/2019 03:45:00 AM PDT","43605.15625","0.0","58.0","59.3","0.0"
"5/20/2019 04:00:00 AM PDT","43605.16666666667","0.0","58.0","59.2","0.0"
"5/20/2019 04:15:00 AM PDT","43605.17708333333","0.0","58.1","59.2","0.0"
"5/20/2019 04:30:00 AM PDT","43605.1875","0.0","58.0","59.1","0.0"
"5/20/2019 04:45:00 AM PDT","43605.19791666667","0.0","57.8","59.0","0.0"
"5/20/2019 05:00:00 AM PDT","43605.20833333333","0.0","57.8","59.0","0.0"
"5/20/2019 05:15:00 AM PDT","43605.21875","0.0","57.6","58.8","0.0"
"5/20/2019 05:30:00 AM PDT","43605.22916666667","0.0","57.6","58.7","0.0"
"5/20/2019 05:45:00 AM PDT","43605.23958333333","0.0","57.6","58.6","0.0"
"5/20/2019 06:00:00 AM PDT","43605.25","0.0","57.4","58.6","0.0"
"5/20/2019 06:15:00 AM PDT","43605.26041666667","0.0","57.4","58.5","0.0"
"5/20/2019 06:30:00 AM PDT","43605.27083333333","0.0","57.4","58.4","0.0"
"5/20/2019 06:45:00 AM PDT","43605.28125","0.0","57.4","58.5","0.0"
"5/20/2019 07:00:00 AM PDT","43605.29166666667","0.0","57.3","58.5","0.0"
"5/20/2019 07:15:00 AM PDT","43605.30208333333","0.0","57.2","58.4","0.0"
"5/20/2019 07:30:00 AM PDT","43605.3125","0.0","57.3","58.5","0.0"
"5/20/2019 07:45:00 AM PDT","43605.32291666667","0.0","57.0","58.4","0.0"
