"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"5/20/2019 08:00:00 AM PDT","43605.33333333333","0.0","57.1","58.4","0.0"
"5/20/2019 08:15:00 AM PDT","43605.34375","0.0","57.1","58.5","0.0"
"5/20/2019 08:30:00 AM PDT","43605.35416666667","0.0","57.4","58.7","0.0"
"5/20/2019 08:45:00 AM PDT","43605.36458333333","0.0","57.2","58.9","0.0"
"5/20/2019 09:00:00 AM PDT","43605.375","0.0","57.4","59.2","0.0"
"5/20/2019 09:15:00 AM PDT","43605.38541666667","0.0","57.7","60.4","0.0"
"5/20/2019 09:30:00 AM PDT","43605.39583333333","0.0","57.7","61.5","0.0"
"5/20/2019 09:45:00 AM PDT","43605.40625","0.0","57.5","62.3","0.0"
"5/20/2019 10:00:00 AM PDT","43605.41666666667","0.0","58.2","59.4","0.0"
"5/20/2019 10:15:00 AM PDT","43605.42708333333","0.0","58.6","58.7","0.0"
"5/20/2019 10:30:00 AM PDT","43605.4375","0.0","58.6","59.0","0.0"
"5/20/2019 10:45:00 AM PDT","43605.44791666667","0.0","59.1","59.2","0.0"
"5/20/2019 11:00:00 AM PDT","43605.45833333333","0.0","59.1","59.5","0.0"
"5/20/2019 11:15:00 AM PDT","43605.46875","0.0","59.4","59.7","0.0"
"5/20/2019 11:30:00 AM PDT","43605.47916666667","0.0","59.8","59.9","0.0"
"5/20/2019 11:45:00 AM PDT","43605.48958333333","0.0","59.9","60.1","0.0"
"5/20/2019 12:00:00 PM PDT","43605.5","0.0","60.2","60.4","0.0"
"5/20/2019 12:15:00 PM PDT","43605.51041666667","0.0","60.3","60.6","0.0"
"5/20/2019 12:30:00 PM PDT","43605.52083333333","0.0","60.5","60.8","0.0"
"5/20/2019 12:45:00 PM PDT","43605.53125","0.0","60.7","61.0","0.0"
"5/20/2019 01:00:00 PM PDT","43605.54166666667","0.0","60.9","61.2","0.0"
"5/20/2019 01:15:00 PM PDT","43605.55208333333","0.0","61.3","61.4","0.0"
"5/20/2019 01:30:00 PM PDT","43605.5625","0.0","61.3","61.6","0.0"
"5/20/2019 01:45:00 PM PDT","43605.57291666667","0.0","61.5","61.7","0.0"
"5/20/2019 02:00:00 PM PDT","43605.58333333333","0.0","61.5","61.9","0.0"
"5/20/2019 02:15:00 PM PDT","43605.59375","0.0","62.0","62.1","0.0"
"5/20/2019 02:30:00 PM PDT","43605.60416666667","0.0","62.1","62.2","0.0"
"5/20/2019 02:45:00 PM PDT","43605.61458333333","0.0","62.1","62.4","0.0"
"5/20/2019 03:00:00 PM PDT","43605.625","0.0","62.2","62.5","0.0"
"5/20/2019 03:15:00 PM PDT","43605.63541666667","0.0","62.3","62.7","0.0"
"5/20/2019 03:30:00 PM PDT","43605.64583333333","0.0","62.5","62.8","0.0"
"5/20/2019 03:45:00 PM PDT","43605.65625","0.0","62.7","62.9","0.0"
"5/20/2019 04:00:00 PM PDT","43605.66666666667","0.0","62.9","63.1","0.0"
"5/20/2019 04:15:00 PM PDT","43605.67708333333","0.0","63.1","63.2","0.0"
"5/20/2019 04:30:00 PM PDT","43605.6875","0.0","63.2","63.4","0.0"
"5/20/2019 04:45:00 PM PDT","43605.69791666667","0.0","63.3","63.5","0.0"
"5/20/2019 05:00:00 PM PDT","43605.70833333333","0.0","63.4","63.6","0.0"
"5/20/2019 05:15:00 PM PDT","43605.71875","0.0","63.5","63.8","0.0"
"5/20/2019 05:30:00 PM PDT","43605.72916666667","0.0","63.6","63.9","0.0"
"5/20/2019 05:45:00 PM PDT","43605.73958333333","0.0","63.7","63.9","0.0"
"5/20/2019 06:00:00 PM PDT","43605.75","0.0","63.7","64.0","0.0"
"5/20/2019 06:15:00 PM PDT","43605.76041666667","0.0","63.9","64.1","0.0"
"5/20/2019 06:30:00 PM PDT","43605.77083333333","0.0","64.0","64.1","0.0"
"5/20/2019 06:45:00 PM PDT","43605.78125","0.0","64.0","64.1","0.0"
"5/20/2019 07:00:00 PM PDT","43605.79166666667","0.0","63.8","64.1","0.0"
"5/20/2019 07:15:00 PM PDT","43605.80208333333","0.0","63.8","64.1","0.0"
"5/20/2019 07:30:00 PM PDT","43605.8125","0.0","63.9","64.1","0.0"
"5/20/2019 07:45:00 PM PDT","43605.82291666667","0.0","64.0","64.1","0.0"
"5/20/2019 08:00:00 PM PDT","43605.83333333333","0.0","64.0","64.1","0.0"
"5/20/2019 08:15:00 PM PDT","43605.84375","0.0","64.0","64.1","0.0"
"5/20/2019 08:30:00 PM PDT","43605.85416666667","0.0","63.8","64.1","0.0"
"5/20/2019 08:45:00 PM PDT","43605.86458333333","0.0","63.9","64.0","0.0"
"5/20/2019 09:00:00 PM PDT","43605.875","0.0","63.9","64.0","0.0"
"5/20/2019 09:15:00 PM PDT","43605.88541666667","0.0","63.7","64.0","0.0"
"5/20/2019 09:30:00 PM PDT","43605.89583333333","0.0","63.7","63.9","0.0"
"5/20/2019 09:45:00 PM PDT","43605.90625","45.2","62.5","68.6","24.3"
"5/20/2019 10:00:00 PM PDT","43605.91666666667","59.699997","61.4","68.6","39.8"
"5/20/2019 10:15:00 PM PDT","43605.92708333333","56.399998","60.8","68.0","38.0"
"5/20/2019 10:30:00 PM PDT","43605.9375","59.699997","60.4","67.8","40.899998"
"5/20/2019 10:45:00 PM PDT","43605.94791666667","58.0","60.1","67.0","39.0"
"5/20/2019 11:00:00 PM PDT","43605.95833333333","59.699997","60.1","66.8","40.5"
"5/20/2019 11:15:00 PM PDT","43605.96875","59.399998","60.1","66.9","39.7"
"5/20/2019 11:30:00 PM PDT","43605.97916666667","58.8","60.9","68.6","38.8"
"5/20/2019 11:45:00 PM PDT","43605.98958333333","50.3","61.8","69.1","32.7"
"5/21/2019 12:00:00 AM PDT","43606.0","55.199997","60.5","67.6","33.6"
"5/21/2019 12:15:00 AM PDT","43606.01041666667","59.699997","60.3","67.1","40.3"
"5/21/2019 12:30:00 AM PDT","43606.02083333333","58.899998","60.0","66.6","39.5"
"5/21/2019 12:45:00 AM PDT","43606.03125","57.3","59.6","66.4","37.2"
"5/21/2019 01:00:00 AM PDT","43606.04166666667","55.6","60.1","66.4","35.1"
"5/21/2019 01:15:00 AM PDT","43606.05208333333","54.8","59.7","65.9","33.399998"
"5/21/2019 01:30:00 AM PDT","43606.0625","53.5","60.2","65.8","33.899998"
"5/21/2019 01:45:00 AM PDT","43606.07291666667","59.5","59.3","65.1","40.5"
"5/21/2019 02:00:00 AM PDT","43606.08333333333","56.3","59.1","64.6","37.3"
"5/21/2019 02:15:00 AM PDT","43606.09375","55.6","59.6","65.0","35.399998"
"5/21/2019 02:30:00 AM PDT","43606.10416666667","48.7","61.7","68.7","26.3"
"5/21/2019 02:45:00 AM PDT","43606.11458333333","0.0","57.9","59.2","0.0"
"5/21/2019 03:00:00 AM PDT","43606.125","0.0","58.7","58.9","0.0"
"5/21/2019 03:15:00 AM PDT","43606.13541666667","0.0","58.6","59.0","0.0"
"5/21/2019 03:30:00 AM PDT","43606.14583333333","0.0","58.9","59.1","0.0"
"5/21/2019 03:45:00 AM PDT","43606.15625","0.0","59.0","59.2","0.0"
"5/21/2019 04:00:00 AM PDT","43606.16666666667","0.0","58.9","59.2","0.0"
"5/21/2019 04:15:00 AM PDT","43606.17708333333","0.0","58.9","59.2","0.0"
"5/21/2019 04:30:00 AM PDT","43606.1875","0.0","59.1","59.3","0.0"
"5/21/2019 04:45:00 AM PDT","43606.19791666667","0.0","59.0","59.3","0.0"
"5/21/2019 05:00:00 AM PDT","43606.20833333333","0.0","59.1","59.3","0.0"
"5/21/2019 05:15:00 AM PDT","43606.21875","0.0","59.2","59.4","0.0"
"5/21/2019 05:30:00 AM PDT","43606.22916666667","0.0","59.2","59.4","0.0"
"5/21/2019 05:45:00 AM PDT","43606.23958333333","0.0","59.3","59.4","0.0"
"5/21/2019 06:00:00 AM PDT","43606.25","0.0","59.1","59.4","0.0"
"5/21/2019 06:15:00 AM PDT","43606.26041666667","0.0","59.3","59.4","0.0"
"5/21/2019 06:30:00 AM PDT","43606.27083333333","0.0","59.2","59.5","0.0"
"5/21/2019 06:45:00 AM PDT","43606.28125","0.0","59.2","59.5","0.0"
"5/21/2019 07:00:00 AM PDT","43606.29166666667","0.0","59.4","59.5","0.0"
"5/21/2019 07:15:00 AM PDT","43606.30208333333","0.0","59.3","59.6","0.0"
"5/21/2019 07:30:00 AM PDT","43606.3125","0.0","59.3","59.6","0.0"
"5/21/2019 07:45:00 AM PDT","43606.32291666667","0.0","59.4","59.5","0.0"
"5/21/2019 08:00:00 AM PDT","43606.33333333333","0.0","59.1","59.4","0.0"
"5/21/2019 08:15:00 AM PDT","43606.34375","0.0","59.1","59.4","0.0"
"5/21/2019 08:30:00 AM PDT","43606.35416666667","0.0","59.0","59.4","0.0"
"5/21/2019 08:45:00 AM PDT","43606.36458333333","0.0","59.2","59.4","0.0"
"5/21/2019 09:00:00 AM PDT","43606.375","0.0","59.1","59.4","0.0"
"5/21/2019 09:15:00 AM PDT","43606.38541666667","0.0","59.4","59.6","0.0"
"5/21/2019 09:30:00 AM PDT","43606.39583333333","0.0","59.6","59.7","0.0"
"5/21/2019 09:45:00 AM PDT","43606.40625","0.0","59.5","59.8","0.0"
"5/21/2019 10:00:00 AM PDT","43606.41666666667","0.0","59.7","59.8","0.0"
"5/21/2019 10:15:00 AM PDT","43606.42708333333","0.0","59.6","60.0","0.0"
"5/21/2019 10:30:00 AM PDT","43606.4375","0.0","59.7","60.0","0.0"
"5/21/2019 10:45:00 AM PDT","43606.44791666667","0.0","59.9","60.2","0.0"
"5/21/2019 11:00:00 AM PDT","43606.45833333333","24.199999","64.0","67.3","6.5"
"5/21/2019 11:15:00 AM PDT","43606.46875","59.699997","61.5","67.7","39.6"
"5/21/2019 11:30:00 AM PDT","43606.47916666667","59.699997","61.2","67.0","39.3"
"5/21/2019 11:45:00 AM PDT","43606.48958333333","59.8","60.7","66.2","39.5"
"5/21/2019 12:00:00 PM PDT","43606.5","59.6","60.4","65.8","39.5"
"5/21/2019 12:15:00 PM PDT","43606.51041666667","0.0","58.7","60.8","0.0"
"5/21/2019 12:30:00 PM PDT","43606.52083333333","0.0","59.3","61.5","0.0"
"5/21/2019 12:45:00 PM PDT","43606.53125","0.0","59.3","61.9","0.0"
"5/21/2019 01:00:00 PM PDT","43606.54166666667","0.0","60.2","60.4","0.0"
"5/21/2019 01:15:00 PM PDT","43606.55208333333","0.0","60.3","60.4","0.0"
"5/21/2019 01:30:00 PM PDT","43606.5625","0.0","60.3","60.6","0.0"
"5/21/2019 01:45:00 PM PDT","43606.57291666667","0.0","60.7","60.8","0.0"
"5/21/2019 02:00:00 PM PDT","43606.58333333333","0.0","60.8","61.0","0.0"
"5/21/2019 02:15:00 PM PDT","43606.59375","0.0","60.7","61.0","0.0"
"5/21/2019 02:30:00 PM PDT","43606.60416666667","0.0","60.9","61.1","0.0"
"5/21/2019 02:45:00 PM PDT","43606.61458333333","0.0","61.0","61.2","0.0"
"5/21/2019 03:00:00 PM PDT","43606.625","0.0","60.9","61.3","0.0"
"5/21/2019 03:15:00 PM PDT","43606.63541666667","0.0","60.9","61.3","0.0"
"5/21/2019 03:30:00 PM PDT","43606.64583333333","0.0","61.0","61.4","0.0"
"5/21/2019 03:45:00 PM PDT","43606.65625","0.0","61.1","61.4","0.0"
"5/21/2019 04:00:00 PM PDT","43606.66666666667","0.0","61.3","61.5","0.0"
"5/21/2019 04:15:00 PM PDT","43606.67708333333","0.0","61.3","61.6","0.0"
"5/21/2019 04:30:00 PM PDT","43606.6875","0.0","61.5","61.6","0.0"
"5/21/2019 04:45:00 PM PDT","43606.69791666667","0.0","61.5","61.7","0.0"
"5/21/2019 05:00:00 PM PDT","43606.70833333333","0.0","61.4","61.7","0.0"
"5/21/2019 05:15:00 PM PDT","43606.71875","0.0","61.4","61.7","0.0"
"5/21/2019 05:30:00 PM PDT","43606.72916666667","0.0","61.4","61.7","0.0"
"5/21/2019 05:45:00 PM PDT","43606.73958333333","0.0","61.5","61.7","0.0"
"5/21/2019 06:00:00 PM PDT","43606.75","0.0","61.4","61.7","0.0"
"5/21/2019 06:15:00 PM PDT","43606.76041666667","0.0","61.5","61.8","0.0"
"5/21/2019 06:30:00 PM PDT","43606.77083333333","0.0","61.5","61.7","0.0"
"5/21/2019 06:45:00 PM PDT","43606.78125","0.0","61.3","61.7","0.0"
"5/21/2019 07:00:00 PM PDT","43606.79166666667","0.0","61.2","61.5","0.0"
"5/21/2019 07:15:00 PM PDT","43606.80208333333","0.0","61.2","61.4","0.0"
"5/21/2019 07:30:00 PM PDT","43606.8125","0.0","61.1","61.3","0.0"
"5/21/2019 07:45:00 PM PDT","43606.82291666667","0.0","60.8","61.2","0.0"
"5/21/2019 08:00:00 PM PDT","43606.83333333333","0.0","60.9","61.1","0.0"
"5/21/2019 08:15:00 PM PDT","43606.84375","0.0","60.8","61.1","0.0"
"5/21/2019 08:30:00 PM PDT","43606.85416666667","0.0","60.8","61.0","0.0"
"5/21/2019 08:45:00 PM PDT","43606.86458333333","0.0","60.6","61.0","0.0"
"5/21/2019 09:00:00 PM PDT","43606.875","0.0","60.8","60.9","0.0"
"5/21/2019 09:15:00 PM PDT","43606.88541666667","0.0","60.6","60.9","0.0"
"5/21/2019 09:30:00 PM PDT","43606.89583333333","0.0","60.6","60.9","0.0"
"5/21/2019 09:45:00 PM PDT","43606.90625","0.0","60.5","60.8","0.0"
"5/21/2019 10:00:00 PM PDT","43606.91666666667","0.0","60.6","60.8","0.0"
"5/21/2019 10:15:00 PM PDT","43606.92708333333","0.0","60.4","60.8","0.0"
"5/21/2019 10:30:00 PM PDT","43606.9375","42.0","63.4","69.3","21.4"
"5/21/2019 10:45:00 PM PDT","43606.94791666667","59.8","60.1","66.9","40.0"
"5/21/2019 11:00:00 PM PDT","43606.95833333333","57.5","59.7","65.8","36.2"
"5/21/2019 11:15:00 PM PDT","43606.96875","58.199997","60.1","66.1","36.8"
"5/21/2019 11:30:00 PM PDT","43606.97916666667","58.3","59.6","66.1","37.8"
"5/21/2019 11:45:00 PM PDT","43606.98958333333","56.199997","60.1","66.0","34.6"
"5/22/2019 12:00:00 AM PDT","43607.0","54.3","60.0","66.4","29.599998"
"5/22/2019 12:15:00 AM PDT","43607.01041666667","59.8","60.2","66.9","40.3"
"5/22/2019 12:30:00 AM PDT","43607.02083333333","59.8","60.2","66.7","41.1"
"5/22/2019 12:45:00 AM PDT","43607.03125","59.8","59.9","66.4","41.0"
"5/22/2019 01:00:00 AM PDT","43607.04166666667","59.8","59.9","66.3","41.0"
"5/22/2019 01:15:00 AM PDT","43607.05208333333","59.8","59.5","65.7","40.5"
"5/22/2019 01:30:00 AM PDT","43607.0625","58.899998","59.6","65.5","40.1"
"5/22/2019 01:45:00 AM PDT","43607.07291666667","58.399998","59.4","65.0","39.3"
"5/22/2019 02:00:00 AM PDT","43607.08333333333","58.699997","59.3","64.8","38.5"
"5/22/2019 02:15:00 AM PDT","43607.09375","59.699997","58.8","64.3","39.899998"
"5/22/2019 02:30:00 AM PDT","43607.10416666667","58.0","58.6","63.8","38.7"
"5/22/2019 02:45:00 AM PDT","43607.11458333333","56.5","58.3","63.3","35.1"
"5/22/2019 03:00:00 AM PDT","43607.125","56.199997","57.6","61.6","34.1"
"5/22/2019 03:15:00 AM PDT","43607.13541666667","0.0","55.5","57.4","0.0"
"5/22/2019 03:30:00 AM PDT","43607.14583333333","0.0","57.5","57.4","0.0"
"5/22/2019 03:45:00 AM PDT","43607.15625","0.0","57.1","57.9","0.0"
"5/22/2019 04:00:00 AM PDT","43607.16666666667","0.0","57.4","58.3","0.0"
"5/22/2019 04:15:00 AM PDT","43607.17708333333","0.0","56.7","58.3","0.0"
"5/22/2019 04:30:00 AM PDT","43607.1875","0.0","59.3","58.2","0.0"
"5/22/2019 04:45:00 AM PDT","43607.19791666667","0.0","61.8","58.1","0.0"
"5/22/2019 05:00:00 AM PDT","43607.20833333333","0.0","64.8","58.1","0.0"
"5/22/2019 05:15:00 AM PDT","43607.21875","0.0","67.3","58.1","0.0"
"5/22/2019 05:30:00 AM PDT","43607.22916666667","0.0","69.4","58.0","0.0"
"5/22/2019 05:45:00 AM PDT","43607.23958333333","0.0","70.6","57.9","0.0"
"5/22/2019 06:00:00 AM PDT","43607.25","0.0","70.7","57.9","0.0"
"5/22/2019 06:15:00 AM PDT","43607.26041666667","0.0","71.0","57.8","0.0"
"5/22/2019 06:30:00 AM PDT","43607.27083333333","0.0","70.9","57.8","0.0"
"5/22/2019 06:45:00 AM PDT","43607.28125","0.0","70.8","57.8","0.0"
"5/22/2019 07:00:00 AM PDT","43607.29166666667","0.0","71.0","57.8","0.0"
"5/22/2019 07:15:00 AM PDT","43607.30208333333","0.0","71.1","57.9","0.0"
"5/22/2019 07:30:00 AM PDT","43607.3125","0.0","71.1","57.9","0.0"
"5/22/2019 07:45:00 AM PDT","43607.32291666667","0.0","71.2","58.0","0.0"
"5/22/2019 08:00:00 AM PDT","43607.33333333333","0.0","71.3","58.0","0.0"
"5/22/2019 08:15:00 AM PDT","43607.34375","0.0","71.1","58.1","0.0"
"5/22/2019 08:30:00 AM PDT","43607.35416666667","0.0","71.3","58.3","0.0"
"5/22/2019 08:45:00 AM PDT","43607.36458333333","0.0","71.2","58.3","0.0"
"5/22/2019 09:00:00 AM PDT","43607.375","0.0","71.3","58.5","0.0"
"5/22/2019 09:15:00 AM PDT","43607.38541666667","0.0","71.3","59.0","0.0"
"5/22/2019 09:30:00 AM PDT","43607.39583333333","0.0","71.4","59.6","0.0"
"5/22/2019 09:45:00 AM PDT","43607.40625","0.0","71.3","60.4","0.0"
"5/22/2019 10:00:00 AM PDT","43607.41666666667","0.0","71.4","61.0","0.0"
"5/22/2019 10:15:00 AM PDT","43607.42708333333","0.0","71.4","61.3","0.0"
"5/22/2019 10:30:00 AM PDT","43607.4375","0.0","71.5","61.7","0.0"
"5/22/2019 10:45:00 AM PDT","43607.44791666667","0.0","71.7","61.5","0.0"
"5/22/2019 11:00:00 AM PDT","43607.45833333333","0.0","71.4","61.2","0.0"
"5/22/2019 11:15:00 AM PDT","43607.46875","0.0","71.6","60.9","0.0"
"5/22/2019 11:30:00 AM PDT","43607.47916666667","0.0","71.5","60.7","0.0"
"5/22/2019 11:45:00 AM PDT","43607.48958333333","0.0","71.6","60.6","0.0"
"5/22/2019 12:00:00 PM PDT","43607.5","0.0","71.7","60.5","0.0"
"5/22/2019 12:15:00 PM PDT","43607.51041666667","0.0","71.7","60.6","0.0"
"5/22/2019 12:30:00 PM PDT","43607.52083333333","0.0","71.5","60.8","0.0"
"5/22/2019 12:45:00 PM PDT","43607.53125","0.0","71.8","61.3","0.0"
"5/22/2019 01:00:00 PM PDT","43607.54166666667","0.0","71.8","62.5","0.0"
"5/22/2019 01:15:00 PM PDT","43607.55208333333","0.0","71.9","62.4","0.0"
"5/22/2019 01:30:00 PM PDT","43607.5625","0.0","72.0","63.0","0.0"
"5/22/2019 01:45:00 PM PDT","43607.57291666667","0.0","72.1","63.1","0.0"
"5/22/2019 02:00:00 PM PDT","43607.58333333333","0.0","72.2","63.4","0.0"
"5/22/2019 02:15:00 PM PDT","43607.59375","0.0","72.1","63.5","0.0"
"5/22/2019 02:30:00 PM PDT","43607.60416666667","0.0","72.4","63.5","0.0"
"5/22/2019 02:45:00 PM PDT","43607.61458333333","0.0","72.4","63.7","0.0"
"5/22/2019 03:00:00 PM PDT","43607.625","0.0","72.8","63.8","0.0"
"5/22/2019 03:15:00 PM PDT","43607.63541666667","0.0","72.7","63.6","0.0"
"5/22/2019 03:30:00 PM PDT","43607.64583333333","0.0","72.7","63.6","0.0"
"5/22/2019 03:45:00 PM PDT","43607.65625","0.0","72.7","63.7","0.0"
"5/22/2019 04:00:00 PM PDT","43607.66666666667","0.0","72.7","63.9","0.0"
"5/22/2019 04:15:00 PM PDT","43607.67708333333","0.0","72.8","64.0","0.0"
"5/22/2019 04:30:00 PM PDT","43607.6875","0.0","72.9","64.1","0.0"
"5/22/2019 04:45:00 PM PDT","43607.69791666667","0.0","72.9","64.1","0.0"
"5/22/2019 05:00:00 PM PDT","43607.70833333333","0.0","72.9","64.2","0.0"
"5/22/2019 05:15:00 PM PDT","43607.71875","0.0","73.0","64.3","0.0"
"5/22/2019 05:30:00 PM PDT","43607.72916666667","0.0","73.0","64.6","0.0"
"5/22/2019 05:45:00 PM PDT","43607.73958333333","0.0","73.0","64.7","0.0"
"5/22/2019 06:00:00 PM PDT","43607.75","0.0","73.1","64.7","0.0"
"5/22/2019 06:15:00 PM PDT","43607.76041666667","0.0","73.1","64.8","0.0"
"5/22/2019 06:30:00 PM PDT","43607.77083333333","0.0","73.1","65.0","0.0"
"5/22/2019 06:45:00 PM PDT","43607.78125","0.0","73.1","65.1","0.0"
"5/22/2019 07:00:00 PM PDT","43607.79166666667","0.0","73.1","65.2","0.0"
"5/22/2019 07:15:00 PM PDT","43607.80208333333","0.0","73.1","65.3","0.0"
"5/22/2019 07:30:00 PM PDT","43607.8125","0.0","73.1","65.4","0.0"
"5/22/2019 07:45:00 PM PDT","43607.82291666667","0.0","73.3","65.4","0.0"
"5/22/2019 08:00:00 PM PDT","43607.83333333333","0.0","73.1","65.3","0.0"
"5/22/2019 08:15:00 PM PDT","43607.84375","0.0","73.2","65.3","0.0"
"5/22/2019 08:30:00 PM PDT","43607.85416666667","0.0","73.1","65.3","0.0"
"5/22/2019 08:45:00 PM PDT","43607.86458333333","0.0","73.3","65.2","0.0"
"5/22/2019 09:00:00 PM PDT","43607.875","0.0","73.2","65.2","0.0"
"5/22/2019 09:15:00 PM PDT","43607.88541666667","0.0","73.2","65.1","0.0"
"5/22/2019 09:30:00 PM PDT","43607.89583333333","0.0","73.2","65.1","0.0"
"5/22/2019 09:45:00 PM PDT","43607.90625","10.0","60.9","63.2","0.0"
"5/22/2019 10:00:00 PM PDT","43607.91666666667","44.8","63.5","69.5","25.5"
"5/22/2019 10:15:00 PM PDT","43607.92708333333","59.899998","64.6","71.8","40.6"
"5/22/2019 10:30:00 PM PDT","43607.9375","59.8","64.1","71.1","40.399998"
"5/22/2019 10:45:00 PM PDT","43607.94791666667","59.8","64.2","70.9","40.399998"
"5/22/2019 11:00:00 PM PDT","43607.95833333333","59.899998","63.9","70.6","40.1"
"5/22/2019 11:15:00 PM PDT","43607.96875","59.8","64.0","71.0","40.5"
"5/22/2019 11:30:00 PM PDT","43607.97916666667","59.8","64.2","71.0","40.2"
"5/22/2019 11:45:00 PM PDT","43607.98958333333","59.8","63.9","70.8","40.3"
"5/23/2019 12:00:00 AM PDT","43608.0","59.8","63.8","70.5","40.399998"
"5/23/2019 12:15:00 AM PDT","43608.01041666667","59.8","63.8","70.4","40.3"
"5/23/2019 12:30:00 AM PDT","43608.02083333333","59.699997","63.3","70.1","39.899998"
"5/23/2019 12:45:00 AM PDT","43608.03125","59.699997","63.1","69.8","40.0"
"5/23/2019 01:00:00 AM PDT","43608.04166666667","59.8","62.5","69.2","40.1"
"5/23/2019 01:15:00 AM PDT","43608.05208333333","59.8","62.3","68.7","40.5"
"5/23/2019 01:30:00 AM PDT","43608.0625","59.8","62.2","68.3","40.3"
"5/23/2019 01:45:00 AM PDT","43608.07291666667","59.8","61.9","68.0","40.399998"
"5/23/2019 02:00:00 AM PDT","43608.08333333333","59.6","61.8","67.9","40.1"
"5/23/2019 02:15:00 AM PDT","43608.09375","59.699997","61.5","67.6","40.3"
"5/23/2019 02:30:00 AM PDT","43608.10416666667","59.8","61.2","67.1","40.399998"
"5/23/2019 02:45:00 AM PDT","43608.11458333333","59.8","60.9","66.7","40.3"
"5/23/2019 03:00:00 AM PDT","43608.125","59.8","60.7","66.3","40.5"
"5/23/2019 03:15:00 AM PDT","43608.13541666667","59.699997","60.5","66.1","40.2"
"5/23/2019 03:30:00 AM PDT","43608.14583333333","59.8","60.2","65.9","40.5"
"5/23/2019 03:45:00 AM PDT","43608.15625","59.8","60.5","65.8","40.7"
"5/23/2019 04:00:00 AM PDT","43608.16666666667","59.8","60.1","65.6","40.5"
"5/23/2019 04:15:00 AM PDT","43608.17708333333","59.699997","59.4","64.2","39.8"
"5/23/2019 04:30:00 AM PDT","43608.1875","0.0","57.4","59.0","0.0"
"5/23/2019 04:45:00 AM PDT","43608.19791666667","0.0","57.6","59.1","0.0"
"5/23/2019 05:00:00 AM PDT","43608.20833333333","0.0","57.7","59.8","0.0"
"5/23/2019 05:15:00 AM PDT","43608.21875","0.0","57.6","60.2","0.0"
"5/23/2019 05:30:00 AM PDT","43608.22916666667","0.0","57.9","60.2","0.0"
"5/23/2019 05:45:00 AM PDT","43608.23958333333","0.0","57.9","60.2","0.0"
"5/23/2019 06:00:00 AM PDT","43608.25","0.0","57.7","60.1","0.0"
"5/23/2019 06:15:00 AM PDT","43608.26041666667","0.0","57.8","60.2","0.0"
"5/23/2019 06:30:00 AM PDT","43608.27083333333","0.0","57.9","60.1","0.0"
"5/23/2019 06:45:00 AM PDT","43608.28125","0.0","57.8","60.1","0.0"
"5/23/2019 07:00:00 AM PDT","43608.29166666667","0.0","58.0","60.1","0.0"
"5/23/2019 07:15:00 AM PDT","43608.30208333333","0.0","57.9","60.1","0.0"
"5/23/2019 07:30:00 AM PDT","43608.3125","0.0","58.0","60.1","0.0"
"5/23/2019 07:45:00 AM PDT","43608.32291666667","0.0","58.2","60.1","0.0"
"5/23/2019 08:00:00 AM PDT","43608.33333333333","0.0","58.3","60.3","0.0"
"5/23/2019 08:15:00 AM PDT","43608.34375","0.0","58.5","60.4","0.0"
"5/23/2019 08:30:00 AM PDT","43608.35416666667","0.0","58.6","60.5","0.0"
"5/23/2019 08:45:00 AM PDT","43608.36458333333","0.0","59.0","60.7","0.0"
"5/23/2019 09:00:00 AM PDT","43608.375","0.0","59.3","60.9","0.0"
"5/23/2019 09:15:00 AM PDT","43608.38541666667","0.0","59.5","61.1","0.0"
"5/23/2019 09:30:00 AM PDT","43608.39583333333","0.0","59.6","61.2","0.0"
"5/23/2019 09:45:00 AM PDT","43608.40625","0.0","59.6","61.3","0.0"
"5/23/2019 10:00:00 AM PDT","43608.41666666667","0.0","59.7","61.7","0.0"
"5/23/2019 10:15:00 AM PDT","43608.42708333333","0.0","60.1","62.7","0.0"
"5/23/2019 10:30:00 AM PDT","43608.4375","0.0","60.5","63.4","0.0"
"5/23/2019 10:45:00 AM PDT","43608.44791666667","0.0","60.8","63.9","0.0"
"5/23/2019 11:00:00 AM PDT","43608.45833333333","0.0","60.9","64.1","0.0"
"5/23/2019 11:15:00 AM PDT","43608.46875","0.0","61.0","64.2","0.0"
"5/23/2019 11:30:00 AM PDT","43608.47916666667","0.0","61.3","64.3","0.0"
"5/23/2019 11:45:00 AM PDT","43608.48958333333","0.0","61.5","64.7","0.0"
"5/23/2019 12:00:00 PM PDT","43608.5","0.0","61.3","65.8","0.0"
"5/23/2019 12:15:00 PM PDT","43608.51041666667","0.0","61.9","67.6","0.0"
"5/23/2019 12:30:00 PM PDT","43608.52083333333","0.0","61.7","68.8","0.0"
"5/23/2019 12:45:00 PM PDT","43608.53125","0.0","62.2","69.7","0.0"
"5/23/2019 01:00:00 PM PDT","43608.54166666667","0.0","63.0","70.3","0.0"
"5/23/2019 01:15:00 PM PDT","43608.55208333333","0.0","63.5","70.8","0.0"
"5/23/2019 01:30:00 PM PDT","43608.5625","0.0","64.0","70.6","0.0"
"5/23/2019 01:45:00 PM PDT","43608.57291666667","0.0","63.9","70.3","0.0"
"5/23/2019 02:00:00 PM PDT","43608.58333333333","0.0","64.5","70.1","0.0"
"5/23/2019 02:15:00 PM PDT","43608.59375","0.0","64.4","69.7","0.0"
"5/23/2019 02:30:00 PM PDT","43608.60416666667","0.0","64.2","69.4","0.0"
"5/23/2019 02:45:00 PM PDT","43608.61458333333","0.0","64.7","69.5","0.0"
"5/23/2019 03:00:00 PM PDT","43608.625","0.0","64.8","69.5","0.0"
"5/23/2019 03:15:00 PM PDT","43608.63541666667","0.0","64.7","69.2","0.0"
"5/23/2019 03:30:00 PM PDT","43608.64583333333","0.0","66.2","69.1","0.0"
"5/23/2019 03:45:00 PM PDT","43608.65625","0.0","66.1","69.1","0.0"
"5/23/2019 04:00:00 PM PDT","43608.66666666667","0.0","65.7","69.1","0.0"
"5/23/2019 04:15:00 PM PDT","43608.67708333333","0.0","65.4","69.1","0.0"
"5/23/2019 04:30:00 PM PDT","43608.6875","0.0","65.2","69.0","0.0"
"5/23/2019 04:45:00 PM PDT","43608.69791666667","0.0","65.1","68.9","0.0"
"5/23/2019 05:00:00 PM PDT","43608.70833333333","0.0","65.3","68.9","0.0"
"5/23/2019 05:15:00 PM PDT","43608.71875","0.0","65.0","68.8","0.0"
"5/23/2019 05:30:00 PM PDT","43608.72916666667","0.0","64.9","68.8","0.0"
"5/23/2019 05:45:00 PM PDT","43608.73958333333","0.0","65.0","68.6","0.0"
"5/23/2019 06:00:00 PM PDT","43608.75","0.0","64.7","68.4","0.0"
"5/23/2019 06:15:00 PM PDT","43608.76041666667","0.0","64.6","68.2","0.0"
"5/23/2019 06:30:00 PM PDT","43608.77083333333","0.0","64.8","68.0","0.0"
"5/23/2019 06:45:00 PM PDT","43608.78125","0.0","64.7","68.0","0.0"
"5/23/2019 07:00:00 PM PDT","43608.79166666667","0.0","64.5","67.9","0.0"
"5/23/2019 07:15:00 PM PDT","43608.80208333333","0.0","64.4","67.8","0.0"
"5/23/2019 07:30:00 PM PDT","43608.8125","0.0","64.5","67.6","0.0"
"5/23/2019 07:45:00 PM PDT","43608.82291666667","0.0","64.4","67.5","0.0"
"5/23/2019 08:00:00 PM PDT","43608.83333333333","0.0","64.3","67.4","0.0"
"5/23/2019 08:15:00 PM PDT","43608.84375","0.0","64.2","67.4","0.0"
"5/23/2019 08:30:00 PM PDT","43608.85416666667","0.0","64.2","67.4","0.0"
"5/23/2019 08:45:00 PM PDT","43608.86458333333","0.0","64.1","67.3","0.0"
"5/23/2019 09:00:00 PM PDT","43608.875","0.0","64.0","67.2","0.0"
"5/23/2019 09:15:00 PM PDT","43608.88541666667","0.0","63.9","67.1","0.0"
"5/23/2019 09:30:00 PM PDT","43608.89583333333","0.0","63.8","67.0","0.0"
"5/23/2019 09:45:00 PM PDT","43608.90625","59.8","59.9","62.1","38.5"
"5/23/2019 10:00:00 PM PDT","43608.91666666667","21.3","65.2","68.6","2.7"
"5/23/2019 10:15:00 PM PDT","43608.92708333333","59.8","64.7","72.0","38.3"
"5/23/2019 10:30:00 PM PDT","43608.9375","59.8","63.5","70.7","40.399998"
"5/23/2019 10:45:00 PM PDT","43608.94791666667","59.8","63.4","70.1","37.399998"
"5/23/2019 11:00:00 PM PDT","43608.95833333333","59.699997","63.2","70.0","40.5"
"5/23/2019 11:15:00 PM PDT","43608.96875","59.699997","63.3","70.4","40.899998"
"5/23/2019 11:30:00 PM PDT","43608.97916666667","59.8","63.1","70.1","41.0"
"5/23/2019 11:45:00 PM PDT","43608.98958333333","59.699997","62.8","69.8","40.3"
"5/24/2019 12:00:00 AM PDT","43609.0","59.8","62.8","69.8","40.7"
"5/24/2019 12:15:00 AM PDT","43609.01041666667","59.8","62.8","69.9","40.8"
"5/24/2019 12:30:00 AM PDT","43609.02083333333","59.699997","62.7","69.7","40.6"
"5/24/2019 12:45:00 AM PDT","43609.03125","59.8","62.5","69.8","40.3"
"5/24/2019 01:00:00 AM PDT","43609.04166666667","59.8","62.7","69.7","40.7"
"5/24/2019 01:15:00 AM PDT","43609.05208333333","59.8","62.4","69.4","40.1"
"5/24/2019 01:30:00 AM PDT","43609.0625","59.8","62.5","69.4","40.899998"
"5/24/2019 01:45:00 AM PDT","43609.07291666667","59.8","62.6","69.6","40.8"
"5/24/2019 02:00:00 AM PDT","43609.08333333333","59.8","62.6","69.7","41.2"
"5/24/2019 02:15:00 AM PDT","43609.09375","59.8","62.8","69.7","41.0"
"5/24/2019 02:30:00 AM PDT","43609.10416666667","59.5","62.4","69.4","40.7"
"5/24/2019 02:45:00 AM PDT","43609.11458333333","59.8","62.1","68.8","40.899998"
"5/24/2019 03:00:00 AM PDT","43609.125","59.8","61.8","68.1","41.1"
"5/24/2019 03:15:00 AM PDT","43609.13541666667","59.8","61.0","67.3","40.6"
"5/24/2019 03:30:00 AM PDT","43609.14583333333","59.8","60.8","66.8","41.1"
"5/24/2019 03:45:00 AM PDT","43609.15625","59.8","60.6","66.6","41.1"
"5/24/2019 04:00:00 AM PDT","43609.16666666667","59.8","60.5","66.6","40.899998"
"5/24/2019 04:15:00 AM PDT","43609.17708333333","57.399998","60.1","65.4","38.0"
"5/24/2019 04:30:00 AM PDT","43609.1875","0.0","61.0","61.1","0.0"
"5/24/2019 04:45:00 AM PDT","43609.19791666667","0.0","60.9","61.4","0.0"
"5/24/2019 05:00:00 AM PDT","43609.20833333333","0.0","60.7","61.5","0.0"
"5/24/2019 05:15:00 AM PDT","43609.21875","0.0","60.7","61.7","0.0"
"5/24/2019 05:30:00 AM PDT","43609.22916666667","0.0","60.8","61.7","0.0"
"5/24/2019 05:45:00 AM PDT","43609.23958333333","0.0","60.6","61.9","0.0"
"5/24/2019 06:00:00 AM PDT","43609.25","0.0","60.6","61.9","0.0"
"5/24/2019 06:15:00 AM PDT","43609.26041666667","0.0","60.8","61.7","0.0"
"5/24/2019 06:30:00 AM PDT","43609.27083333333","0.0","60.6","61.7","0.0"
"5/24/2019 06:45:00 AM PDT","43609.28125","0.0","60.8","61.7","0.0"
"5/24/2019 07:00:00 AM PDT","43609.29166666667","0.0","60.6","61.7","0.0"
"5/24/2019 07:15:00 AM PDT","43609.30208333333","0.0","60.7","61.7","0.0"
"5/24/2019 07:30:00 AM PDT","43609.3125","0.0","60.6","61.7","0.0"
"5/24/2019 07:45:00 AM PDT","43609.32291666667","0.0","60.7","61.7","0.0"
"5/24/2019 08:00:00 AM PDT","43609.33333333333","0.0","60.9","61.7","0.0"
"5/24/2019 08:15:00 AM PDT","43609.34375","0.0","61.0","62.0","0.0"
"5/24/2019 08:30:00 AM PDT","43609.35416666667","0.0","61.0","62.4","0.0"
"5/24/2019 08:45:00 AM PDT","43609.36458333333","0.0","61.4","62.7","0.0"
"5/24/2019 09:00:00 AM PDT","43609.375","0.0","61.8","63.3","0.0"
"5/24/2019 09:15:00 AM PDT","43609.38541666667","0.0","62.0","64.5","0.0"
"5/24/2019 09:30:00 AM PDT","43609.39583333333","0.0","62.2","65.6","0.0"
"5/24/2019 09:45:00 AM PDT","43609.40625","0.0","62.4","66.4","0.0"
"5/24/2019 10:00:00 AM PDT","43609.41666666667","0.0","62.8","67.4","0.0"
"5/24/2019 10:15:00 AM PDT","43609.42708333333","0.0","63.0","68.3","0.0"
"5/24/2019 10:30:00 AM PDT","43609.4375","0.0","63.1","69.2","0.0"
"5/24/2019 10:45:00 AM PDT","43609.44791666667","0.0","63.4","69.8","0.0"
"5/24/2019 11:00:00 AM PDT","43609.45833333333","0.0","63.6","70.5","0.0"
"5/24/2019 11:15:00 AM PDT","43609.46875","0.0","63.9","71.1","0.0"
"5/24/2019 11:30:00 AM PDT","43609.47916666667","0.0","63.8","71.4","0.0"
"5/24/2019 11:45:00 AM PDT","43609.48958333333","0.0","64.4","70.9","0.0"
"5/24/2019 12:00:00 PM PDT","43609.5","0.0","64.1","71.0","0.0"
"5/24/2019 12:15:00 PM PDT","43609.51041666667","0.0","64.2","71.1","0.0"
"5/24/2019 12:30:00 PM PDT","43609.52083333333","0.0","64.8","72.2","0.0"
"5/24/2019 12:45:00 PM PDT","43609.53125","0.0","65.0","72.3","0.0"
"5/24/2019 01:00:00 PM PDT","43609.54166666667","0.0","65.0","72.6","0.0"
"5/24/2019 01:15:00 PM PDT","43609.55208333333","0.0","65.3","72.4","0.0"
"5/24/2019 01:30:00 PM PDT","43609.5625","0.0","65.5","72.3","0.0"
"5/24/2019 01:45:00 PM PDT","43609.57291666667","0.0","66.0","73.1","0.0"
"5/24/2019 02:00:00 PM PDT","43609.58333333333","0.0","66.8","73.7","0.0"
"5/24/2019 02:15:00 PM PDT","43609.59375","0.0","67.6","74.0","0.0"
"5/24/2019 02:30:00 PM PDT","43609.60416666667","0.0","67.5","73.9","0.0"
"5/24/2019 02:45:00 PM PDT","43609.61458333333","0.0","67.3","73.8","0.0"
"5/24/2019 03:00:00 PM PDT","43609.625","0.0","67.4","73.3","0.0"
"5/24/2019 03:15:00 PM PDT","43609.63541666667","0.0","67.2","73.0","0.0"
"5/24/2019 03:30:00 PM PDT","43609.64583333333","0.0","67.6","72.7","0.0"
"5/24/2019 03:45:00 PM PDT","43609.65625","0.0","67.1","72.5","0.0"
"5/24/2019 04:00:00 PM PDT","43609.66666666667","0.0","66.7","72.3","0.0"
"5/24/2019 04:15:00 PM PDT","43609.67708333333","0.0","67.0","72.2","0.0"
"5/24/2019 04:30:00 PM PDT","43609.6875","0.0","66.7","72.1","0.0"
"5/24/2019 04:45:00 PM PDT","43609.69791666667","0.0","66.7","72.1","0.0"
"5/24/2019 05:00:00 PM PDT","43609.70833333333","0.0","66.9","72.2","0.0"
"5/24/2019 05:15:00 PM PDT","43609.71875","0.0","67.0","72.3","0.0"
"5/24/2019 05:30:00 PM PDT","43609.72916666667","0.0","67.0","72.3","0.0"
"5/24/2019 05:45:00 PM PDT","43609.73958333333","0.0","67.1","72.4","0.0"
"5/24/2019 06:00:00 PM PDT","43609.75","0.0","67.0","72.4","0.0"
"5/24/2019 06:15:00 PM PDT","43609.76041666667","0.0","67.2","72.5","0.0"
"5/24/2019 06:30:00 PM PDT","43609.77083333333","0.0","67.6","72.5","0.0"
"5/24/2019 06:45:00 PM PDT","43609.78125","0.0","67.7","72.6","0.0"
"5/24/2019 07:00:00 PM PDT","43609.79166666667","0.0","67.6","72.6","0.0"
"5/24/2019 07:15:00 PM PDT","43609.80208333333","0.0","67.6","72.5","0.0"
"5/24/2019 07:30:00 PM PDT","43609.8125","0.0","67.5","72.5","0.0"
"5/24/2019 07:45:00 PM PDT","43609.82291666667","0.0","67.5","72.4","0.0"
"5/24/2019 08:00:00 PM PDT","43609.83333333333","0.0","67.6","72.3","0.0"
"5/24/2019 08:15:00 PM PDT","43609.84375","0.0","67.3","72.1","0.0"
"5/24/2019 08:30:00 PM PDT","43609.85416666667","0.0","67.4","72.0","0.0"
"5/24/2019 08:45:00 PM PDT","43609.86458333333","0.0","67.3","71.8","0.0"
"5/24/2019 09:00:00 PM PDT","43609.875","0.0","67.1","71.6","0.0"
"5/24/2019 09:15:00 PM PDT","43609.88541666667","0.0","67.0","71.5","0.0"
"5/24/2019 09:30:00 PM PDT","43609.89583333333","0.0","66.9","71.5","0.0"
"5/24/2019 09:45:00 PM PDT","43609.90625","59.6","67.1","73.6","39.899998"
"5/24/2019 10:00:00 PM PDT","43609.91666666667","59.8","67.8","74.9","41.6"
"5/24/2019 10:15:00 PM PDT","43609.92708333333","59.8","67.7","75.0","41.3"
"5/24/2019 10:30:00 PM PDT","43609.9375","59.8","68.0","75.0","41.8"
"5/24/2019 10:45:00 PM PDT","43609.94791666667","59.8","67.8","75.0","41.6"
"5/24/2019 11:00:00 PM PDT","43609.95833333333","59.8","67.7","74.7","41.7"
"5/24/2019 11:15:00 PM PDT","43609.96875","59.8","67.9","75.0","41.8"
"5/24/2019 11:30:00 PM PDT","43609.97916666667","59.8","67.6","74.9","41.6"
"5/24/2019 11:45:00 PM PDT","43609.98958333333","59.8","67.5","74.7","41.7"
"5/25/2019 12:00:00 AM PDT","43610.0","59.8","67.4","74.6","41.8"
"5/25/2019 12:15:00 AM PDT","43610.01041666667","59.8","67.0","74.1","41.7"
"5/25/2019 12:30:00 AM PDT","43610.02083333333","59.8","66.9","73.9","41.7"
"5/25/2019 12:45:00 AM PDT","43610.03125","59.8","66.6","73.6","41.399998"
"5/25/2019 01:00:00 AM PDT","43610.04166666667","59.8","66.3","73.9","41.6"
"5/25/2019 01:15:00 AM PDT","43610.05208333333","59.8","66.3","74.0","41.8"
"5/25/2019 01:30:00 AM PDT","43610.0625","59.8","66.4","73.9","41.6"
"5/25/2019 01:45:00 AM PDT","43610.07291666667","59.8","66.2","73.8","41.3"
"5/25/2019 02:00:00 AM PDT","43610.08333333333","59.8","66.3","73.8","41.5"
"5/25/2019 02:15:00 AM PDT","43610.09375","59.8","66.4","73.8","41.3"
"5/25/2019 02:30:00 AM PDT","43610.10416666667","59.8","66.1","73.5","41.3"
"5/25/2019 02:45:00 AM PDT","43610.11458333333","59.8","65.8","73.3","41.3"
"5/25/2019 03:00:00 AM PDT","43610.125","59.8","65.6","73.2","41.399998"
"5/25/2019 03:15:00 AM PDT","43610.13541666667","59.8","65.7","73.1","41.0"
"5/25/2019 03:30:00 AM PDT","43610.14583333333","59.8","65.1","73.0","41.5"
"5/25/2019 03:45:00 AM PDT","43610.15625","59.8","65.1","72.7","41.3"
"5/25/2019 04:00:00 AM PDT","43610.16666666667","59.8","65.0","72.5","41.3"
"5/25/2019 04:15:00 AM PDT","43610.17708333333","59.8","64.6","72.2","41.1"
"5/25/2019 04:30:00 AM PDT","43610.1875","0.0","62.5","65.0","0.0"
"5/25/2019 04:45:00 AM PDT","43610.19791666667","0.0","62.6","66.1","0.0"
"5/25/2019 05:00:00 AM PDT","43610.20833333333","48.6","65.5","72.0","24.699999"
"5/25/2019 05:15:00 AM PDT","43610.21875","59.8","64.6","71.7","40.8"
"5/25/2019 05:30:00 AM PDT","43610.22916666667","59.1","64.2","71.4","40.5"
"5/25/2019 05:45:00 AM PDT","43610.23958333333","59.8","64.0","71.1","41.5"
"5/25/2019 06:00:00 AM PDT","43610.25","59.699997","63.4","70.3","40.899998"
"5/25/2019 06:15:00 AM PDT","43610.26041666667","59.699997","63.4","69.9","40.5"
"5/25/2019 06:30:00 AM PDT","43610.27083333333","59.6","62.9","69.5","40.8"
"5/25/2019 06:45:00 AM PDT","43610.28125","59.899998","63.0","69.3","41.2"
"5/25/2019 07:00:00 AM PDT","43610.29166666667","59.8","63.2","69.1","41.3"
"5/25/2019 07:15:00 AM PDT","43610.30208333333","59.8","63.2","68.8","41.1"
"5/25/2019 07:30:00 AM PDT","43610.3125","59.699997","62.6","67.6","40.0"
"5/25/2019 07:45:00 AM PDT","43610.32291666667","58.3","61.4","65.9","40.3"
"5/25/2019 08:00:00 AM PDT","43610.33333333333","53.5","60.8","65.0","38.0"
"5/25/2019 08:15:00 AM PDT","43610.34375","59.8","60.4","64.1","35.0"
"5/25/2019 08:30:00 AM PDT","43610.35416666667","0.0","62.3","60.9","0.0"
"5/25/2019 08:45:00 AM PDT","43610.36458333333","0.0","61.3","61.7","0.0"
"5/25/2019 09:00:00 AM PDT","43610.375","0.0","61.4","63.0","0.0"
"5/25/2019 09:15:00 AM PDT","43610.38541666667","0.0","61.7","64.5","0.0"
"5/25/2019 09:30:00 AM PDT","43610.39583333333","0.0","61.8","65.7","0.0"
"5/25/2019 09:45:00 AM PDT","43610.40625","0.0","62.2","66.6","0.0"
"5/25/2019 10:00:00 AM PDT","43610.41666666667","0.0","62.6","67.6","0.0"
"5/25/2019 10:15:00 AM PDT","43610.42708333333","0.0","63.2","68.7","0.0"
"5/25/2019 10:30:00 AM PDT","43610.4375","0.0","63.4","69.6","0.0"
"5/25/2019 10:45:00 AM PDT","43610.44791666667","0.0","63.7","70.4","0.0"
"5/25/2019 11:00:00 AM PDT","43610.45833333333","0.0","63.6","71.3","0.0"
"5/25/2019 11:15:00 AM PDT","43610.46875","0.0","63.9","71.9","0.0"
"5/25/2019 11:30:00 AM PDT","43610.47916666667","0.0","64.0","72.5","0.0"
"5/25/2019 11:45:00 AM PDT","43610.48958333333","0.0","64.3","73.0","0.0"
"5/25/2019 12:00:00 PM PDT","43610.5","0.0","64.5","73.5","0.0"
"5/25/2019 12:15:00 PM PDT","43610.51041666667","0.0","64.8","74.0","0.0"
"5/25/2019 12:30:00 PM PDT","43610.52083333333","0.0","65.2","74.4","0.0"
"5/25/2019 12:45:00 PM PDT","43610.53125","0.0","65.3","74.8","0.0"
"5/25/2019 01:00:00 PM PDT","43610.54166666667","0.0","65.7","75.2","0.0"
"5/25/2019 01:15:00 PM PDT","43610.55208333333","0.0","66.5","75.5","0.0"
"5/25/2019 01:30:00 PM PDT","43610.5625","0.0","67.1","75.8","0.0"
"5/25/2019 01:45:00 PM PDT","43610.57291666667","0.0","67.8","76.1","0.0"
"5/25/2019 02:00:00 PM PDT","43610.58333333333","0.0","67.9","76.2","0.0"
"5/25/2019 02:15:00 PM PDT","43610.59375","0.0","68.3","76.3","0.0"
"5/25/2019 02:30:00 PM PDT","43610.60416666667","0.0","68.8","76.3","0.0"
"5/25/2019 02:45:00 PM PDT","43610.61458333333","0.0","69.2","76.1","0.0"
"5/25/2019 03:00:00 PM PDT","43610.625","0.0","69.2","75.6","0.0"
"5/25/2019 03:15:00 PM PDT","43610.63541666667","0.0","68.9","75.0","0.0"
"5/25/2019 03:30:00 PM PDT","43610.64583333333","0.0","69.6","74.6","0.0"
"5/25/2019 03:45:00 PM PDT","43610.65625","0.0","70.0","74.4","0.0"
"5/25/2019 04:00:00 PM PDT","43610.66666666667","0.0","68.8","74.3","0.0"
"5/25/2019 04:15:00 PM PDT","43610.67708333333","0.0","68.2","74.3","0.0"
"5/25/2019 04:30:00 PM PDT","43610.6875","0.0","68.2","74.3","0.0"
"5/25/2019 04:45:00 PM PDT","43610.69791666667","0.0","68.1","74.3","0.0"
"5/25/2019 05:00:00 PM PDT","43610.70833333333","0.0","68.3","74.3","0.0"
"5/25/2019 05:15:00 PM PDT","43610.71875","0.0","68.4","74.3","0.0"
"5/25/2019 05:30:00 PM PDT","43610.72916666667","0.0","68.7","74.3","0.0"
"5/25/2019 05:45:00 PM PDT","43610.73958333333","0.0","68.4","74.3","0.0"
"5/25/2019 06:00:00 PM PDT","43610.75","0.0","68.2","74.4","0.0"
"5/25/2019 06:15:00 PM PDT","43610.76041666667","55.3","62.7","66.7","31.3"
"5/25/2019 06:30:00 PM PDT","43610.77083333333","59.8","65.5","72.8","39.6"
"5/25/2019 06:45:00 PM PDT","43610.78125","59.8","66.4","74.1","41.399998"
"5/25/2019 07:00:00 PM PDT","43610.79166666667","59.8","66.6","74.0","41.6"
"5/25/2019 07:15:00 PM PDT","43610.80208333333","0.0","62.6","65.7","0.0"
"5/25/2019 07:30:00 PM PDT","43610.8125","0.0","63.2","66.3","0.0"
"5/25/2019 07:45:00 PM PDT","43610.82291666667","43.399998","65.8","72.8","21.199999"
"5/25/2019 08:00:00 PM PDT","43610.83333333333","59.8","65.1","73.2","40.8"
"5/25/2019 08:15:00 PM PDT","43610.84375","59.8","64.2","72.2","41.399998"
"5/25/2019 08:30:00 PM PDT","43610.85416666667","57.699997","63.5","71.5","38.5"
"5/25/2019 08:45:00 PM PDT","43610.86458333333","59.8","62.7","70.4","41.3"
"5/25/2019 09:00:00 PM PDT","43610.875","56.3","62.3","70.1","36.7"
"5/25/2019 09:15:00 PM PDT","43610.88541666667","56.399998","62.5","69.8","35.5"
"5/25/2019 09:30:00 PM PDT","43610.89583333333","52.8","62.3","69.5","31.199999"
"5/25/2019 09:45:00 PM PDT","43610.90625","43.8","63.1","69.9","20.8"
"5/25/2019 10:00:00 PM PDT","43610.91666666667","49.5","64.2","70.9","23.3"
"5/25/2019 10:15:00 PM PDT","43610.92708333333","54.899998","62.3","69.5","32.7"
"5/25/2019 10:30:00 PM PDT","43610.9375","45.8","62.6","69.6","23.4"
"5/25/2019 10:45:00 PM PDT","43610.94791666667","44.6","64.0","71.5","23.1"
"5/25/2019 11:00:00 PM PDT","43610.95833333333","54.699997","63.2","70.7","31.699999"
"5/25/2019 11:15:00 PM PDT","43610.96875","57.3","61.8","68.8","36.0"
"5/25/2019 11:30:00 PM PDT","43610.97916666667","46.2","61.9","68.8","23.4"
"5/25/2019 11:45:00 PM PDT","43610.98958333333","46.2","63.9","70.7","22.5"
"5/26/2019 12:00:00 AM PDT","43611.0","53.899998","61.3","68.2","32.5"
"5/26/2019 12:15:00 AM PDT","43611.01041666667","43.399998","61.8","68.0","21.199999"
"5/26/2019 12:30:00 AM PDT","43611.02083333333","51.6","62.6","68.2","24.9"
"5/26/2019 12:45:00 AM PDT","43611.03125","58.0","58.8","63.6","33.8"
"5/26/2019 01:00:00 AM PDT","43611.04166666667","0.0","59.2","59.3","0.0"
"5/26/2019 01:15:00 AM PDT","43611.05208333333","0.0","58.9","59.4","0.0"
"5/26/2019 01:30:00 AM PDT","43611.0625","0.0","59.1","59.8","0.0"
"5/26/2019 01:45:00 AM PDT","43611.07291666667","0.0","59.1","60.3","0.0"
"5/26/2019 02:00:00 AM PDT","43611.08333333333","0.0","59.0","60.5","0.0"
"5/26/2019 02:15:00 AM PDT","43611.09375","0.0","59.2","60.5","0.0"
"5/26/2019 02:30:00 AM PDT","43611.10416666667","0.0","59.0","60.5","0.0"
"5/26/2019 02:45:00 AM PDT","43611.11458333333","0.0","59.0","60.5","0.0"
"5/26/2019 03:00:00 AM PDT","43611.125","0.0","59.1","60.5","0.0"
"5/26/2019 03:15:00 AM PDT","43611.13541666667","0.0","59.1","60.5","0.0"
"5/26/2019 03:30:00 AM PDT","43611.14583333333","0.0","59.0","60.4","0.0"
"5/26/2019 03:45:00 AM PDT","43611.15625","0.0","58.9","60.4","0.0"
"5/26/2019 04:00:00 AM PDT","43611.16666666667","0.0","59.0","60.3","0.0"
"5/26/2019 04:15:00 AM PDT","43611.17708333333","0.0","59.0","60.3","0.0"
"5/26/2019 04:30:00 AM PDT","43611.1875","0.0","58.9","60.4","0.0"
"5/26/2019 04:45:00 AM PDT","43611.19791666667","0.0","58.9","60.3","0.0"
"5/26/2019 05:00:00 AM PDT","43611.20833333333","0.0","58.7","60.2","0.0"
"5/26/2019 05:15:00 AM PDT","43611.21875","0.0","58.7","60.2","0.0"
"5/26/2019 05:30:00 AM PDT","43611.22916666667","0.0","58.8","60.3","0.0"
"5/26/2019 05:45:00 AM PDT","43611.23958333333","0.0","58.7","60.2","0.0"
"5/26/2019 06:00:00 AM PDT","43611.25","0.0","58.6","60.2","0.0"
"5/26/2019 06:15:00 AM PDT","43611.26041666667","0.0","58.7","60.1","0.0"
"5/26/2019 06:30:00 AM PDT","43611.27083333333","0.0","58.5","59.9","0.0"
"5/26/2019 06:45:00 AM PDT","43611.28125","0.0","58.5","59.9","0.0"
"5/26/2019 07:00:00 AM PDT","43611.29166666667","0.0","58.5","59.9","0.0"
"5/26/2019 07:15:00 AM PDT","43611.30208333333","0.0","58.5","59.8","0.0"
"5/26/2019 07:30:00 AM PDT","43611.3125","0.0","58.6","59.9","0.0"
"5/26/2019 07:45:00 AM PDT","43611.32291666667","0.0","58.4","59.9","0.0"
"5/26/2019 08:00:00 AM PDT","43611.33333333333","0.0","58.4","59.8","0.0"
"5/26/2019 08:15:00 AM PDT","43611.34375","0.0","58.6","59.9","0.0"
"5/26/2019 08:30:00 AM PDT","43611.35416666667","0.0","58.4","59.9","0.0"
"5/26/2019 08:45:00 AM PDT","43611.36458333333","0.0","58.5","60.0","0.0"
"5/26/2019 09:00:00 AM PDT","43611.375","0.0","58.4","60.0","0.0"
"5/26/2019 09:15:00 AM PDT","43611.38541666667","0.0","58.4","60.0","0.0"
"5/26/2019 09:30:00 AM PDT","43611.39583333333","0.0","58.6","61.7","0.0"
"5/26/2019 09:45:00 AM PDT","43611.40625","0.0","59.0","63.1","0.0"
"5/26/2019 10:00:00 AM PDT","43611.41666666667","0.0","59.5","64.5","0.0"
"5/26/2019 10:15:00 AM PDT","43611.42708333333","0.0","59.9","64.8","0.0"
"5/26/2019 10:30:00 AM PDT","43611.4375","0.0","60.2","65.6","0.0"
"5/26/2019 10:45:00 AM PDT","43611.44791666667","0.0","60.4","66.0","0.0"
"5/26/2019 11:00:00 AM PDT","43611.45833333333","10.0","65.2","68.5","0.39999998"
"5/26/2019 11:15:00 AM PDT","43611.46875","56.699997","62.3","69.0","38.1"
"5/26/2019 11:30:00 AM PDT","43611.47916666667","59.8","60.6","67.1","39.0"
"5/26/2019 11:45:00 AM PDT","43611.48958333333","59.8","60.4","66.7","40.899998"
"5/26/2019 12:00:00 PM PDT","43611.5","59.699997","59.9","66.6","40.5"
"5/26/2019 12:15:00 PM PDT","43611.51041666667","59.8","59.8","66.5","41.3"
"5/26/2019 12:30:00 PM PDT","43611.52083333333","59.8","59.7","66.2","41.399998"
"5/26/2019 12:45:00 PM PDT","43611.53125","56.5","59.5","66.0","35.8"
"5/26/2019 01:00:00 PM PDT","43611.54166666667","52.1","60.3","66.8","31.4"
"5/26/2019 01:15:00 PM PDT","43611.55208333333","0.0","58.5","60.8","0.0"
"5/26/2019 01:30:00 PM PDT","43611.5625","0.0","58.6","60.7","0.0"
"5/26/2019 01:45:00 PM PDT","43611.57291666667","0.0","58.6","61.6","0.0"
"5/26/2019 02:00:00 PM PDT","43611.58333333333","0.0","58.7","61.9","0.0"
"5/26/2019 02:15:00 PM PDT","43611.59375","0.0","58.6","61.9","0.0"
"5/26/2019 02:30:00 PM PDT","43611.60416666667","0.0","58.6","61.7","0.0"
"5/26/2019 02:45:00 PM PDT","43611.61458333333","0.0","58.7","61.7","0.0"
"5/26/2019 03:00:00 PM PDT","43611.625","0.0","58.6","61.5","0.0"
"5/26/2019 03:15:00 PM PDT","43611.63541666667","0.0","58.7","61.5","0.0"
"5/26/2019 03:30:00 PM PDT","43611.64583333333","0.0","59.1","61.7","0.0"
"5/26/2019 03:45:00 PM PDT","43611.65625","0.0","59.0","61.7","0.0"
"5/26/2019 04:00:00 PM PDT","43611.66666666667","0.0","58.7","61.6","0.0"
"5/26/2019 04:15:00 PM PDT","43611.67708333333","0.0","58.5","61.6","0.0"
"5/26/2019 04:30:00 PM PDT","43611.6875","0.0","58.5","61.5","0.0"
"5/26/2019 04:45:00 PM PDT","43611.69791666667","0.0","58.4","61.5","0.0"
"5/26/2019 05:00:00 PM PDT","43611.70833333333","0.0","58.5","61.4","0.0"
"5/26/2019 05:15:00 PM PDT","43611.71875","0.0","58.6","61.4","0.0"
"5/26/2019 05:30:00 PM PDT","43611.72916666667","0.0","58.6","61.3","0.0"
"5/26/2019 05:45:00 PM PDT","43611.73958333333","0.0","58.5","61.4","0.0"
"5/26/2019 06:00:00 PM PDT","43611.75","0.0","58.5","61.4","0.0"
"5/26/2019 06:15:00 PM PDT","43611.76041666667","0.0","58.5","61.3","0.0"
"5/26/2019 06:30:00 PM PDT","43611.77083333333","0.0","58.6","61.3","0.0"
"5/26/2019 06:45:00 PM PDT","43611.78125","0.0","58.7","61.3","0.0"
"5/26/2019 07:00:00 PM PDT","43611.79166666667","0.0","58.7","61.3","0.0"
"5/26/2019 07:15:00 PM PDT","43611.80208333333","0.0","58.7","61.2","0.0"
"5/26/2019 07:30:00 PM PDT","43611.8125","0.0","58.7","61.2","0.0"
"5/26/2019 07:45:00 PM PDT","43611.82291666667","0.0","58.6","61.1","0.0"
"5/26/2019 08:00:00 PM PDT","43611.83333333333","0.0","58.6","61.1","0.0"
"5/26/2019 08:15:00 PM PDT","43611.84375","0.0","58.6","60.9","0.0"
"5/26/2019 08:30:00 PM PDT","43611.85416666667","0.0","58.5","60.9","0.0"
"5/26/2019 08:45:00 PM PDT","43611.86458333333","0.0","58.5","60.8","0.0"
"5/26/2019 09:00:00 PM PDT","43611.875","0.0","58.4","60.7","0.0"
"5/26/2019 09:15:00 PM PDT","43611.88541666667","0.0","58.5","60.7","0.0"
"5/26/2019 09:30:00 PM PDT","43611.89583333333","31.8","63.6","64.4","11.4"
"5/26/2019 09:45:00 PM PDT","43611.90625","21.6","58.4","60.8","4.7"
"5/26/2019 10:00:00 PM PDT","43611.91666666667","47.399998","62.1","69.7","25.9"
"5/26/2019 10:15:00 PM PDT","43611.92708333333","57.199997","58.8","65.8","36.399998"
"5/26/2019 10:30:00 PM PDT","43611.9375","38.3","59.2","64.7","13.799999"
"5/26/2019 10:45:00 PM PDT","43611.94791666667","43.399998","60.6","67.1","20.4"
"5/26/2019 11:00:00 PM PDT","43611.95833333333","48.0","59.5","65.6","22.8"
"5/26/2019 11:15:00 PM PDT","43611.96875","44.1","59.0","65.2","21.3"
"5/26/2019 11:30:00 PM PDT","43611.97916666667","44.6","60.6","67.2","21.199999"
"5/26/2019 11:45:00 PM PDT","43611.98958333333","52.899998","59.1","65.2","29.699999"
"5/27/2019 12:00:00 AM PDT","43612.0","40.899998","59.3","64.7","16.8"
"5/27/2019 12:15:00 AM PDT","43612.01041666667","40.8","60.3","65.9","19.699999"
"5/27/2019 12:30:00 AM PDT","43612.02083333333","52.699997","57.2","62.1","28.9"
"5/27/2019 12:45:00 AM PDT","43612.03125","0.0","54.2","56.2","0.0"
"5/27/2019 01:00:00 AM PDT","43612.04166666667","0.0","54.3","56.1","0.0"
"5/27/2019 01:15:00 AM PDT","43612.05208333333","0.0","54.5","56.9","0.0"
"5/27/2019 01:30:00 AM PDT","43612.0625","0.0","54.4","57.5","0.0"
"5/27/2019 01:45:00 AM PDT","43612.07291666667","0.0","54.6","57.7","0.0"
"5/27/2019 02:00:00 AM PDT","43612.08333333333","0.0","54.7","57.7","0.0"
"5/27/2019 02:15:00 AM PDT","43612.09375","0.0","54.7","57.7","0.0"
"5/27/2019 02:30:00 AM PDT","43612.10416666667","0.0","54.8","57.7","0.0"
"5/27/2019 02:45:00 AM PDT","43612.11458333333","0.0","54.7","57.6","0.0"
"5/27/2019 03:00:00 AM PDT","43612.125","0.0","54.8","57.6","0.0"
"5/27/2019 03:15:00 AM PDT","43612.13541666667","0.0","54.9","57.5","0.0"
"5/27/2019 03:30:00 AM PDT","43612.14583333333","0.0","54.8","57.4","0.0"
"5/27/2019 03:45:00 AM PDT","43612.15625","0.0","55.0","57.4","0.0"
"5/27/2019 04:00:00 AM PDT","43612.16666666667","0.0","54.9","57.4","0.0"
"5/27/2019 04:15:00 AM PDT","43612.17708333333","0.0","55.0","57.2","0.0"
