"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"5/27/2019 04:30:00 AM PDT","43612.1875","0.0","55.0","57.2","0.0"
"5/27/2019 04:45:00 AM PDT","43612.19791666667","0.0","55.1","57.1","0.0"
"5/27/2019 05:00:00 AM PDT","43612.20833333333","0.0","55.1","57.1","0.0"
"5/27/2019 05:15:00 AM PDT","43612.21875","0.0","55.1","57.2","0.0"
"5/27/2019 05:30:00 AM PDT","43612.22916666667","0.0","55.2","57.0","0.0"
"5/27/2019 05:45:00 AM PDT","43612.23958333333","0.0","55.4","57.0","0.0"
"5/27/2019 06:00:00 AM PDT","43612.25","0.0","55.4","56.9","0.0"
"5/27/2019 06:15:00 AM PDT","43612.26041666667","0.0","55.2","56.9","0.0"
"5/27/2019 06:30:00 AM PDT","43612.27083333333","0.0","55.4","56.9","0.0"
"5/27/2019 06:45:00 AM PDT","43612.28125","0.0","55.3","56.8","0.0"
"5/27/2019 07:00:00 AM PDT","43612.29166666667","0.0","55.4","56.9","0.0"
"5/27/2019 07:15:00 AM PDT","43612.30208333333","0.0","55.3","56.9","0.0"
"5/27/2019 07:30:00 AM PDT","43612.3125","0.0","55.2","57.0","0.0"
"5/27/2019 07:45:00 AM PDT","43612.32291666667","0.0","55.2","57.1","0.0"
"5/27/2019 08:00:00 AM PDT","43612.33333333333","0.0","55.4","57.1","0.0"
"5/27/2019 08:15:00 AM PDT","43612.34375","0.0","55.4","57.3","0.0"
"5/27/2019 08:30:00 AM PDT","43612.35416666667","0.0","55.6","57.7","0.0"
"5/27/2019 08:45:00 AM PDT","43612.36458333333","0.0","55.9","57.9","0.0"
"5/27/2019 09:00:00 AM PDT","43612.375","0.0","56.2","58.6","0.0"
"5/27/2019 09:15:00 AM PDT","43612.38541666667","0.0","56.6","59.7","0.0"
"5/27/2019 09:30:00 AM PDT","43612.39583333333","0.0","56.6","60.8","0.0"
"5/27/2019 09:45:00 AM PDT","43612.40625","0.0","56.9","61.7","0.0"
"5/27/2019 10:00:00 AM PDT","43612.41666666667","0.0","57.5","62.8","0.0"
"5/27/2019 10:15:00 AM PDT","43612.42708333333","0.0","57.8","64.0","0.0"
"5/27/2019 10:30:00 AM PDT","43612.4375","0.0","58.1","65.2","0.0"
"5/27/2019 10:45:00 AM PDT","43612.44791666667","0.0","58.3","65.3","0.0"
"5/27/2019 11:00:00 AM PDT","43612.45833333333","0.0","58.1","65.0","0.0"
"5/27/2019 11:15:00 AM PDT","43612.46875","0.0","58.6","65.8","0.0"
"5/27/2019 11:30:00 AM PDT","43612.47916666667","0.0","58.3","65.8","0.0"
"5/27/2019 11:45:00 AM PDT","43612.48958333333","0.0","58.7","66.4","0.0"
"5/27/2019 12:00:00 PM PDT","43612.5","0.0","58.9","66.5","0.0"
"5/27/2019 12:15:00 PM PDT","43612.51041666667","0.0","58.8","66.1","0.0"
"5/27/2019 12:30:00 PM PDT","43612.52083333333","0.0","58.8","66.5","0.0"
"5/27/2019 12:45:00 PM PDT","43612.53125","0.0","58.9","67.6","0.0"
"5/27/2019 01:00:00 PM PDT","43612.54166666667","0.0","59.5","67.9","0.0"
"5/27/2019 01:15:00 PM PDT","43612.55208333333","0.0","60.0","68.3","0.0"
"5/27/2019 01:30:00 PM PDT","43612.5625","0.0","60.7","68.2","0.0"
"5/27/2019 01:45:00 PM PDT","43612.57291666667","0.0","60.5","67.7","0.0"
"5/27/2019 02:00:00 PM PDT","43612.58333333333","0.0","60.8","67.2","0.0"
"5/27/2019 02:15:00 PM PDT","43612.59375","0.0","61.2","67.0","0.0"
"5/27/2019 02:30:00 PM PDT","43612.60416666667","0.0","61.2","66.8","0.0"
"5/27/2019 02:45:00 PM PDT","43612.61458333333","0.0","60.7","66.6","0.0"
"5/27/2019 03:00:00 PM PDT","43612.625","0.0","60.6","66.5","0.0"
"5/27/2019 03:15:00 PM PDT","43612.63541666667","0.0","61.0","66.3","0.0"
"5/27/2019 03:30:00 PM PDT","43612.64583333333","0.0","61.1","66.1","0.0"
"5/27/2019 03:45:00 PM PDT","43612.65625","0.0","60.7","65.9","0.0"
"5/27/2019 04:00:00 PM PDT","43612.66666666667","0.0","60.7","65.8","0.0"
"5/27/2019 04:15:00 PM PDT","43612.67708333333","0.0","60.8","65.6","0.0"
"5/27/2019 04:30:00 PM PDT","43612.6875","0.0","60.6","65.5","0.0"
"5/27/2019 04:45:00 PM PDT","43612.69791666667","0.0","60.8","65.5","0.0"
"5/27/2019 05:00:00 PM PDT","43612.70833333333","0.0","60.8","65.4","0.0"
"5/27/2019 05:15:00 PM PDT","43612.71875","0.0","61.0","65.5","0.0"
"5/27/2019 05:30:00 PM PDT","43612.72916666667","0.0","60.9","65.6","0.0"
"5/27/2019 05:45:00 PM PDT","43612.73958333333","0.0","61.2","65.7","0.0"
"5/27/2019 06:00:00 PM PDT","43612.75","0.0","61.0","65.7","0.0"
"5/27/2019 06:15:00 PM PDT","43612.76041666667","0.0","61.5","65.7","0.0"
"5/27/2019 06:30:00 PM PDT","43612.77083333333","0.0","60.9","65.7","0.0"
"5/27/2019 06:45:00 PM PDT","43612.78125","0.0","61.2","65.6","0.0"
"5/27/2019 07:00:00 PM PDT","43612.79166666667","0.0","61.0","65.6","0.0"
"5/27/2019 07:15:00 PM PDT","43612.80208333333","42.6","66.3","73.2","23.3"
"5/27/2019 07:30:00 PM PDT","43612.8125","59.8","64.3","71.8","41.2"
"5/27/2019 07:45:00 PM PDT","43612.82291666667","59.8","63.9","71.2","41.5"
"5/27/2019 08:00:00 PM PDT","43612.83333333333","59.8","63.8","70.8","41.7"
"5/27/2019 08:15:00 PM PDT","43612.84375","59.8","63.8","70.9","41.8"
"5/27/2019 08:30:00 PM PDT","43612.85416666667","59.8","63.8","71.1","41.8"
"5/27/2019 08:45:00 PM PDT","43612.86458333333","59.8","63.6","70.7","41.8"
"5/27/2019 09:00:00 PM PDT","43612.875","59.899998","63.5","70.6","41.7"
"5/27/2019 09:15:00 PM PDT","43612.88541666667","59.8","63.8","70.9","41.7"
"5/27/2019 09:30:00 PM PDT","43612.89583333333","59.8","64.0","71.4","41.8"
"5/27/2019 09:45:00 PM PDT","43612.90625","59.8","64.0","71.4","41.8"
"5/27/2019 10:00:00 PM PDT","43612.91666666667","59.8","64.1","71.4","41.8"
"5/27/2019 10:15:00 PM PDT","43612.92708333333","59.8","64.0","71.1","42.0"
"5/27/2019 10:30:00 PM PDT","43612.9375","59.6","63.6","70.0","41.399998"
"5/27/2019 10:45:00 PM PDT","43612.94791666667","14.9","61.0","62.3","2.1"
"5/27/2019 11:00:00 PM PDT","43612.95833333333","56.3","64.6","71.1","31.9"
"5/27/2019 11:15:00 PM PDT","43612.96875","59.8","63.3","70.1","41.6"
"5/27/2019 11:30:00 PM PDT","43612.97916666667","59.8","62.8","69.4","41.8"
"5/27/2019 11:45:00 PM PDT","43612.98958333333","59.6","62.2","68.8","41.399998"
"5/28/2019 12:00:00 AM PDT","43613.0","23.0","59.0","61.1","0.39999998"
"5/28/2019 12:15:00 AM PDT","43613.01041666667","20.8","62.6","65.9","0.19999999"
"5/28/2019 12:30:00 AM PDT","43613.02083333333","59.8","63.9","70.9","37.1"
"5/28/2019 12:45:00 AM PDT","43613.03125","59.8","62.3","69.2","41.3"
"5/28/2019 01:00:00 AM PDT","43613.04166666667","59.8","61.7","68.3","40.899998"
"5/28/2019 01:15:00 AM PDT","43613.05208333333","59.8","61.4","68.0","41.2"
"5/28/2019 01:30:00 AM PDT","43613.0625","59.8","60.7","66.6","41.6"
"5/28/2019 01:45:00 AM PDT","43613.07291666667","56.899998","59.2","64.3","36.6"
"5/28/2019 02:00:00 AM PDT","43613.08333333333","44.3","60.7","67.0","18.6"
"5/28/2019 02:15:00 AM PDT","43613.09375","27.9","67.2","71.8","5.6"
"5/28/2019 02:30:00 AM PDT","43613.10416666667","43.5","63.9","70.2","21.6"
"5/28/2019 02:45:00 AM PDT","43613.11458333333","42.8","62.0","67.7","20.6"
"5/28/2019 03:00:00 AM PDT","43613.125","28.4","64.4","68.7","5.9"
"5/28/2019 03:15:00 AM PDT","43613.13541666667","0.0","60.1","61.7","0.0"
"5/28/2019 03:30:00 AM PDT","43613.14583333333","0.0","60.2","61.7","0.0"
"5/28/2019 03:45:00 AM PDT","43613.15625","0.0","60.0","61.7","0.0"
"5/28/2019 04:00:00 AM PDT","43613.16666666667","0.0","60.2","61.6","0.0"
"5/28/2019 04:15:00 AM PDT","43613.17708333333","0.0","60.2","61.6","0.0"
"5/28/2019 04:30:00 AM PDT","43613.1875","0.0","60.0","61.6","0.0"
"5/28/2019 04:45:00 AM PDT","43613.19791666667","0.0","60.0","61.6","0.0"
"5/28/2019 05:00:00 AM PDT","43613.20833333333","0.0","60.0","61.6","0.0"
"5/28/2019 05:15:00 AM PDT","43613.21875","0.0","60.1","61.6","0.0"
"5/28/2019 05:30:00 AM PDT","43613.22916666667","0.0","60.0","61.6","0.0"
"5/28/2019 05:45:00 AM PDT","43613.23958333333","0.0","60.0","61.6","0.0"
"5/28/2019 06:00:00 AM PDT","43613.25","0.0","59.9","61.6","0.0"
"5/28/2019 06:15:00 AM PDT","43613.26041666667","0.0","59.9","61.5","0.0"
"5/28/2019 06:30:00 AM PDT","43613.27083333333","0.0","60.0","61.5","0.0"
"5/28/2019 06:45:00 AM PDT","43613.28125","0.0","59.8","61.5","0.0"
"5/28/2019 07:00:00 AM PDT","43613.29166666667","0.0","59.9","61.5","0.0"
"5/28/2019 07:15:00 AM PDT","43613.30208333333","0.0","59.7","61.4","0.0"
"5/28/2019 07:30:00 AM PDT","43613.3125","0.0","59.7","61.4","0.0"
"5/28/2019 07:45:00 AM PDT","43613.32291666667","0.0","59.9","61.5","0.0"
"5/28/2019 08:00:00 AM PDT","43613.33333333333","0.0","59.8","61.4","0.0"
"5/28/2019 08:15:00 AM PDT","43613.34375","0.0","59.6","61.4","0.0"
"5/28/2019 08:30:00 AM PDT","43613.35416666667","0.0","59.7","61.4","0.0"
"5/28/2019 08:45:00 AM PDT","43613.36458333333","0.0","59.8","61.4","0.0"
"5/28/2019 09:00:00 AM PDT","43613.375","0.0","59.7","61.4","0.0"
"5/28/2019 09:15:00 AM PDT","43613.38541666667","0.0","59.6","61.4","0.0"
"5/28/2019 09:30:00 AM PDT","43613.39583333333","0.0","59.6","61.5","0.0"
"5/28/2019 09:44:44.050 AM PDT","43613.406065393516","","0.0","0.0",""
"5/28/2019 09:44:44.070 AM PDT","43613.406065625","0.0","","","0.0"
"5/28/2019 09:45:00 AM PDT","43613.40625","0.0","59.6","61.6","0.0"
"5/28/2019 10:00:00 AM PDT","43613.41666666667","0.0","59.9","61.7","0.0"
"5/28/2019 10:15:00 AM PDT","43613.42708333333","0.0","60.4","62.6","0.0"
"5/28/2019 10:30:00 AM PDT","43613.4375","0.0","60.9","63.4","0.0"
"5/28/2019 10:45:00 AM PDT","43613.44791666667","0.0","61.3","63.7","0.0"
"5/28/2019 11:00:00 AM PDT","43613.45833333333","0.0","61.7","64.0","0.0"
"5/28/2019 11:15:00 AM PDT","43613.46875","0.0","61.8","64.4","0.0"
"5/28/2019 11:30:00 AM PDT","43613.47916666667","0.0","62.2","66.0","0.0"
"5/28/2019 11:45:00 AM PDT","43613.48958333333","0.0","62.2","66.7","0.0"
"5/28/2019 12:00:00 PM PDT","43613.5","0.0","62.5","66.4","0.0"
"5/28/2019 12:15:00 PM PDT","43613.51041666667","0.0","62.5","66.3","0.0"
"5/28/2019 12:30:00 PM PDT","43613.52083333333","0.0","62.9","66.4","0.0"
"5/28/2019 12:45:00 PM PDT","43613.53125","0.0","62.9","66.7","0.0"
"5/28/2019 01:00:00 PM PDT","43613.54166666667","0.0","63.2","67.2","0.0"
"5/28/2019 01:15:00 PM PDT","43613.55208333333","0.0","63.3","67.6","0.0"
"5/28/2019 01:30:00 PM PDT","43613.5625","0.0","63.8","68.1","0.0"
"5/28/2019 01:45:00 PM PDT","43613.57291666667","0.0","64.2","68.9","0.0"
"5/28/2019 02:00:00 PM PDT","43613.58333333333","0.0","63.9","69.1","0.0"
"5/28/2019 02:15:00 PM PDT","43613.59375","0.0","64.7","68.9","0.0"
"5/28/2019 02:30:00 PM PDT","43613.60416666667","0.0","65.2","69.4","0.0"
"5/28/2019 02:45:00 PM PDT","43613.61458333333","0.0","64.4","69.3","0.0"
"5/28/2019 03:00:00 PM PDT","43613.625","0.0","65.0","69.2","0.0"
"5/28/2019 03:15:00 PM PDT","43613.63541666667","0.0","66.1","69.1","0.0"
"5/28/2019 03:30:00 PM PDT","43613.64583333333","0.0","66.7","68.8","0.0"
"5/28/2019 03:45:00 PM PDT","43613.65625","0.0","66.0","68.7","0.0"
"5/28/2019 04:00:00 PM PDT","43613.66666666667","0.0","65.6","68.8","0.0"
"5/28/2019 04:15:00 PM PDT","43613.67708333333","0.0","65.8","68.8","0.0"
"5/28/2019 04:30:00 PM PDT","43613.6875","0.0","65.5","68.8","0.0"
"5/28/2019 04:45:00 PM PDT","43613.69791666667","0.0","65.0","68.9","0.0"
"5/28/2019 05:00:00 PM PDT","43613.70833333333","0.0","64.9","69.1","0.0"
"5/28/2019 05:15:00 PM PDT","43613.71875","0.0","65.0","69.2","0.0"
"5/28/2019 05:30:00 PM PDT","43613.72916666667","0.0","65.6","69.4","0.0"
"5/28/2019 05:45:00 PM PDT","43613.73958333333","0.0","65.5","69.5","0.0"
"5/28/2019 06:00:00 PM PDT","43613.75","0.0","65.4","69.6","0.0"
"5/28/2019 06:15:00 PM PDT","43613.76041666667","0.0","65.6","69.7","0.0"
"5/28/2019 06:30:00 PM PDT","43613.77083333333","0.0","65.8","69.8","0.0"
"5/28/2019 06:45:00 PM PDT","43613.78125","0.0","65.7","69.9","0.0"
"5/28/2019 07:00:00 PM PDT","43613.79166666667","0.0","66.0","69.9","0.0"
"5/28/2019 07:15:00 PM PDT","43613.80208333333","0.0","65.8","69.9","0.0"
"5/28/2019 07:30:00 PM PDT","43613.8125","0.0","65.8","69.9","0.0"
"5/28/2019 07:45:00 PM PDT","43613.82291666667","0.0","65.8","69.8","0.0"
"5/28/2019 08:00:00 PM PDT","43613.83333333333","0.0","65.8","69.7","0.0"
"5/28/2019 08:15:00 PM PDT","43613.84375","0.0","65.6","69.6","0.0"
"5/28/2019 08:30:00 PM PDT","43613.85416666667","0.0","65.5","69.5","0.0"
"5/28/2019 08:45:00 PM PDT","43613.86458333333","0.0","65.5","69.5","0.0"
"5/28/2019 09:00:00 PM PDT","43613.875","0.0","65.5","69.4","0.0"
"5/28/2019 09:15:00 PM PDT","43613.88541666667","0.0","65.4","69.3","0.0"
"5/28/2019 09:30:00 PM PDT","43613.89583333333","0.0","65.1","69.2","0.0"
"5/28/2019 09:45:00 PM PDT","43613.90625","59.8","67.9","74.8","40.1"
"5/28/2019 10:00:00 PM PDT","43613.91666666667","59.8","68.8","76.3","41.2"
"5/28/2019 10:15:00 PM PDT","43613.92708333333","59.8","68.7","76.1","41.399998"
"5/28/2019 10:30:00 PM PDT","43613.9375","59.8","68.6","76.1","41.7"
"5/28/2019 10:45:00 PM PDT","43613.94791666667","59.8","68.2","75.9","41.5"
"5/28/2019 11:00:00 PM PDT","43613.95833333333","59.8","68.2","75.8","41.5"
"5/28/2019 11:15:00 PM PDT","43613.96875","59.8","68.0","75.5","41.5"
"5/28/2019 11:30:00 PM PDT","43613.97916666667","59.8","67.9","75.3","41.5"
"5/28/2019 11:45:00 PM PDT","43613.98958333333","59.8","68.2","75.4","41.3"
"5/29/2019 12:00:00 AM PDT","43614.0","59.8","68.0","75.5","41.5"
"5/29/2019 12:15:00 AM PDT","43614.01041666667","59.8","68.2","75.7","41.399998"
"5/29/2019 12:30:00 AM PDT","43614.02083333333","59.8","68.1","75.7","41.5"
"5/29/2019 12:45:00 AM PDT","43614.03125","59.399998","67.8","75.3","41.6"
"5/29/2019 01:00:00 AM PDT","43614.04166666667","59.8","67.6","74.7","41.6"
"5/29/2019 01:15:00 AM PDT","43614.05208333333","59.8","67.3","74.6","41.6"
"5/29/2019 01:30:00 AM PDT","43614.0625","59.8","67.1","74.5","41.6"
"5/29/2019 01:45:00 AM PDT","43614.07291666667","59.8","66.7","74.3","41.5"
"5/29/2019 02:00:00 AM PDT","43614.08333333333","59.8","66.7","74.3","41.6"
"5/29/2019 02:15:00 AM PDT","43614.09375","59.8","66.6","74.3","41.6"
"5/29/2019 02:30:00 AM PDT","43614.10416666667","59.8","67.1","74.3","41.8"
"5/29/2019 02:45:00 AM PDT","43614.11458333333","59.8","67.0","74.1","41.7"
"5/29/2019 03:00:00 AM PDT","43614.125","59.8","66.8","73.9","41.8"
"5/29/2019 03:15:00 AM PDT","43614.13541666667","59.8","66.7","73.8","41.6"
"5/29/2019 03:30:00 AM PDT","43614.14583333333","59.8","66.5","73.5","41.6"
"5/29/2019 03:45:00 AM PDT","43614.15625","59.8","66.2","73.3","41.6"
"5/29/2019 04:00:00 AM PDT","43614.16666666667","59.8","65.7","72.5","42.2"
"5/29/2019 04:15:00 AM PDT","43614.17708333333","59.8","65.5","72.1","41.899998"
"5/29/2019 04:30:00 AM PDT","43614.1875","59.8","65.4","72.1","41.6"
"5/29/2019 04:45:00 AM PDT","43614.19791666667","59.8","65.4","71.9","41.899998"
"5/29/2019 05:00:00 AM PDT","43614.20833333333","59.8","65.0","71.6","41.5"
"5/29/2019 05:15:00 AM PDT","43614.21875","59.8","65.1","71.6","41.399998"
"5/29/2019 05:30:00 AM PDT","43614.22916666667","0.0","62.8","65.3","0.0"
"5/29/2019 05:45:00 AM PDT","43614.23958333333","0.0","62.7","65.4","0.0"
"5/29/2019 06:00:00 AM PDT","43614.25","0.0","63.0","66.3","0.0"
"5/29/2019 06:15:00 AM PDT","43614.26041666667","0.0","62.9","66.7","0.0"
"5/29/2019 06:30:00 AM PDT","43614.27083333333","0.0","63.0","66.6","0.0"
"5/29/2019 06:45:00 AM PDT","43614.28125","0.0","62.9","66.6","0.0"
"5/29/2019 07:00:00 AM PDT","43614.29166666667","0.0","63.1","66.6","0.0"
"5/29/2019 07:15:00 AM PDT","43614.30208333333","0.0","63.1","66.6","0.0"
"5/29/2019 07:30:00 AM PDT","43614.3125","0.0","63.4","66.7","0.0"
"5/29/2019 07:45:00 AM PDT","43614.32291666667","0.0","63.4","66.7","0.0"
"5/29/2019 08:00:00 AM PDT","43614.33333333333","0.0","63.8","66.9","0.0"
"5/29/2019 08:15:00 AM PDT","43614.34375","0.0","64.1","67.2","0.0"
"5/29/2019 08:30:00 AM PDT","43614.35416666667","0.0","64.4","67.5","0.0"
"5/29/2019 08:45:00 AM PDT","43614.36458333333","0.0","64.7","67.9","0.0"
"5/29/2019 09:00:00 AM PDT","43614.375","0.0","65.0","68.8","0.0"
"5/29/2019 09:15:00 AM PDT","43614.38541666667","0.0","65.2","69.8","0.0"
"5/29/2019 09:30:00 AM PDT","43614.39583333333","0.0","65.5","70.7","0.0"
"5/29/2019 09:45:00 AM PDT","43614.40625","0.0","65.6","71.3","0.0"
"5/29/2019 10:00:00 AM PDT","43614.41666666667","0.0","65.8","72.1","0.0"
"5/29/2019 10:15:00 AM PDT","43614.42708333333","0.0","66.0","73.2","0.0"
"5/29/2019 10:30:00 AM PDT","43614.4375","0.0","66.2","74.1","0.0"
"5/29/2019 10:45:00 AM PDT","43614.44791666667","0.0","66.5","74.9","0.0"
"5/29/2019 11:00:00 AM PDT","43614.45833333333","59.8","67.6","74.0","35.5"
"5/29/2019 11:15:00 AM PDT","43614.46875","59.8","70.2","78.3","41.8"
"5/29/2019 11:30:00 AM PDT","43614.47916666667","59.699997","70.1","77.6","41.7"
"5/29/2019 11:45:00 AM PDT","43614.48958333333","59.8","70.4","78.0","42.0"
"5/29/2019 12:00:00 PM PDT","43614.5","59.8","70.6","78.1","41.7"
"5/29/2019 12:15:00 PM PDT","43614.51041666667","0.0","68.7","72.9","0.0"
"5/29/2019 12:30:00 PM PDT","43614.52083333333","0.0","69.7","75.6","0.0"
"5/29/2019 12:45:00 PM PDT","43614.53125","0.0","70.5","77.0","0.0"
"5/29/2019 01:00:00 PM PDT","43614.54166666667","0.0","71.0","78.1","0.0"
"5/29/2019 01:15:00 PM PDT","43614.55208333333","0.0","71.9","78.7","0.0"
"5/29/2019 01:30:00 PM PDT","43614.5625","0.0","72.7","79.4","0.0"
"5/29/2019 01:45:00 PM PDT","43614.57291666667","0.0","73.0","79.7","0.0"
"5/29/2019 02:00:00 PM PDT","43614.58333333333","0.0","73.6","80.0","0.0"
"5/29/2019 02:15:00 PM PDT","43614.59375","0.0","73.7","80.1","0.0"
"5/29/2019 02:30:00 PM PDT","43614.60416666667","0.0","74.0","80.0","0.0"
"5/29/2019 02:45:00 PM PDT","43614.61458333333","0.0","74.3","79.9","0.0"
"5/29/2019 03:00:00 PM PDT","43614.625","0.0","74.7","79.6","0.0"
"5/29/2019 03:15:00 PM PDT","43614.63541666667","0.0","75.3","79.1","0.0"
"5/29/2019 03:30:00 PM PDT","43614.64583333333","0.0","75.2","78.7","0.0"
"5/29/2019 03:45:00 PM PDT","43614.65625","0.0","74.8","78.6","0.0"
"5/29/2019 04:00:00 PM PDT","43614.66666666667","0.0","74.5","78.5","0.0"
"5/29/2019 04:15:00 PM PDT","43614.67708333333","0.0","74.3","78.5","0.0"
"5/29/2019 04:30:00 PM PDT","43614.6875","0.0","74.4","78.5","0.0"
"5/29/2019 04:45:00 PM PDT","43614.69791666667","0.0","74.1","78.5","0.0"
"5/29/2019 05:00:00 PM PDT","43614.70833333333","0.0","73.9","78.5","0.0"
"5/29/2019 05:15:00 PM PDT","43614.71875","0.0","74.0","78.5","0.0"
"5/29/2019 05:30:00 PM PDT","43614.72916666667","0.0","74.0","78.5","0.0"
"5/29/2019 05:45:00 PM PDT","43614.73958333333","0.0","74.1","78.6","0.0"
"5/29/2019 06:00:00 PM PDT","43614.75","0.0","74.3","78.7","0.0"
"5/29/2019 06:15:00 PM PDT","43614.76041666667","0.0","74.3","78.7","0.0"
"5/29/2019 06:30:00 PM PDT","43614.77083333333","0.0","74.3","78.7","0.0"
"5/29/2019 06:45:00 PM PDT","43614.78125","0.0","74.3","78.7","0.0"
"5/29/2019 07:00:00 PM PDT","43614.79166666667","0.0","74.3","78.7","0.0"
"5/29/2019 07:15:00 PM PDT","43614.80208333333","0.0","74.3","78.7","0.0"
"5/29/2019 07:30:00 PM PDT","43614.8125","0.0","74.4","78.6","0.0"
"5/29/2019 07:45:00 PM PDT","43614.82291666667","0.0","74.4","78.6","0.0"
"5/29/2019 08:00:00 PM PDT","43614.83333333333","0.0","74.2","78.5","0.0"
"5/29/2019 08:15:00 PM PDT","43614.84375","0.0","74.1","78.4","0.0"
"5/29/2019 08:30:00 PM PDT","43614.85416666667","0.0","74.2","78.3","0.0"
"5/29/2019 08:45:00 PM PDT","43614.86458333333","0.0","74.2","78.2","0.0"
"5/29/2019 09:00:00 PM PDT","43614.875","0.0","74.1","78.1","0.0"
"5/29/2019 09:15:00 PM PDT","43614.88541666667","0.0","73.9","78.0","0.0"
"5/29/2019 09:30:00 PM PDT","43614.89583333333","0.0","73.9","78.0","0.0"
"5/29/2019 09:45:00 PM PDT","43614.90625","59.8","71.0","79.0","41.1"
"5/29/2019 10:00:00 PM PDT","43614.91666666667","59.8","71.4","79.7","41.8"
"5/29/2019 10:15:00 PM PDT","43614.92708333333","59.8","71.1","79.5","42.1"
"5/29/2019 10:30:00 PM PDT","43614.9375","59.8","71.2","79.5","42.0"
"5/29/2019 10:45:00 PM PDT","43614.94791666667","59.8","71.1","79.2","42.1"
"5/29/2019 11:00:00 PM PDT","43614.95833333333","59.8","70.6","78.8","42.0"
"5/29/2019 11:15:00 PM PDT","43614.96875","59.8","70.5","78.6","41.899998"
"5/29/2019 11:30:00 PM PDT","43614.97916666667","59.8","70.1","78.3","42.2"
"5/29/2019 11:45:00 PM PDT","43614.98958333333","59.8","69.7","77.9","41.899998"
"5/30/2019 12:00:00 AM PDT","43615.0","59.8","69.4","77.6","42.3"
"5/30/2019 12:15:00 AM PDT","43615.01041666667","59.8","68.9","77.3","42.1"
"5/30/2019 12:30:00 AM PDT","43615.02083333333","59.8","69.1","77.4","42.2"
"5/30/2019 12:45:00 AM PDT","43615.03125","59.8","69.0","77.4","42.3"
"5/30/2019 01:00:00 AM PDT","43615.04166666667","59.8","68.8","77.3","42.2"
"5/30/2019 01:15:00 AM PDT","43615.05208333333","59.8","68.6","76.8","42.1"
"5/30/2019 01:30:00 AM PDT","43615.0625","59.8","68.5","76.6","42.0"
"5/30/2019 01:45:00 AM PDT","43615.07291666667","59.8","68.1","76.2","42.0"
"5/30/2019 02:00:00 AM PDT","43615.08333333333","59.8","67.7","75.8","42.3"
"5/30/2019 02:15:00 AM PDT","43615.09375","59.8","67.5","75.6","42.0"
"5/30/2019 02:30:00 AM PDT","43615.10416666667","59.8","67.1","75.2","42.0"
"5/30/2019 02:45:00 AM PDT","43615.11458333333","59.8","66.9","74.8","41.7"
"5/30/2019 03:00:00 AM PDT","43615.125","59.8","66.3","74.5","41.899998"
"5/30/2019 03:15:00 AM PDT","43615.13541666667","59.8","62.2","65.1","41.1"
"5/30/2019 03:30:00 AM PDT","43615.14583333333","0.0","62.1","64.2","0.0"
"5/30/2019 03:45:00 AM PDT","43615.15625","48.899998","67.1","75.6","27.4"
"5/30/2019 04:00:00 AM PDT","43615.16666666667","59.8","65.4","74.3","41.3"
"5/30/2019 04:15:00 AM PDT","43615.17708333333","59.6","64.8","73.6","41.5"
"5/30/2019 04:30:00 AM PDT","43615.1875","59.699997","64.7","73.3","41.399998"
"5/30/2019 04:45:00 AM PDT","43615.19791666667","59.699997","64.6","73.3","41.6"
"5/30/2019 05:00:00 AM PDT","43615.20833333333","59.699997","64.7","73.0","41.5"
"5/30/2019 05:15:00 AM PDT","43615.21875","59.399998","64.6","73.0","40.8"
"5/30/2019 05:30:00 AM PDT","43615.22916666667","59.699997","64.6","73.2","41.7"
"5/30/2019 05:45:00 AM PDT","43615.23958333333","59.399998","64.6","73.0","41.1"
"5/30/2019 06:00:00 AM PDT","43615.25","59.6","64.4","73.1","41.5"
"5/30/2019 06:15:00 AM PDT","43615.26041666667","59.8","64.2","72.4","42.0"
"5/30/2019 06:30:00 AM PDT","43615.27083333333","59.8","63.8","71.8","40.399998"
"5/30/2019 06:45:00 AM PDT","43615.28125","59.8","63.9","71.8","41.7"
"5/30/2019 07:00:00 AM PDT","43615.29166666667","59.8","64.2","72.2","41.5"
"5/30/2019 07:15:00 AM PDT","43615.30208333333","59.8","64.4","72.3","41.7"
"5/30/2019 07:30:00 AM PDT","43615.3125","59.8","64.5","72.0","42.0"
"5/30/2019 07:45:00 AM PDT","43615.32291666667","59.8","64.3","71.6","41.8"
"5/30/2019 08:00:00 AM PDT","43615.33333333333","59.699997","64.6","71.7","41.6"
"5/30/2019 08:15:00 AM PDT","43615.34375","59.8","65.0","72.0","41.8"
"5/30/2019 08:30:00 AM PDT","43615.35416666667","0.0","68.3","68.1","0.0"
"5/30/2019 08:45:00 AM PDT","43615.36458333333","0.0","68.3","68.9","0.0"
"5/30/2019 09:00:00 AM PDT","43615.375","0.0","68.3","70.0","0.0"
"5/30/2019 09:15:00 AM PDT","43615.38541666667","0.0","68.4","71.2","0.0"
"5/30/2019 09:30:00 AM PDT","43615.39583333333","0.0","68.7","72.2","0.0"
"5/30/2019 09:45:00 AM PDT","43615.40625","0.0","68.8","73.0","0.0"
"5/30/2019 10:00:00 AM PDT","43615.41666666667","0.0","68.9","74.1","0.0"
"5/30/2019 10:15:00 AM PDT","43615.42708333333","0.0","68.9","75.1","0.0"
"5/30/2019 10:30:00 AM PDT","43615.4375","0.0","69.1","75.9","0.0"
"5/30/2019 10:45:00 AM PDT","43615.44791666667","0.0","69.6","76.7","0.0"
"5/30/2019 11:00:00 AM PDT","43615.45833333333","57.8","67.5","74.4","36.399998"
"5/30/2019 11:15:00 AM PDT","43615.46875","59.8","69.7","77.6","42.1"
"5/30/2019 11:30:00 AM PDT","43615.47916666667","59.8","69.6","77.7","42.2"
"5/30/2019 11:45:00 AM PDT","43615.48958333333","59.8","69.9","77.7","42.0"
"5/30/2019 12:00:00 PM PDT","43615.5","59.8","70.8","79.3","42.2"
"5/30/2019 12:15:00 PM PDT","43615.51041666667","0.0","69.8","73.7","0.0"
"5/30/2019 12:30:00 PM PDT","43615.52083333333","0.0","70.3","76.4","0.0"
"5/30/2019 12:45:00 PM PDT","43615.53125","0.0","71.3","78.1","0.0"
"5/30/2019 01:00:00 PM PDT","43615.54166666667","0.0","71.8","79.2","0.0"
"5/30/2019 01:15:00 PM PDT","43615.55208333333","0.0","72.6","79.8","0.0"
"5/30/2019 01:30:00 PM PDT","43615.5625","0.0","73.3","80.4","0.0"
"5/30/2019 01:45:00 PM PDT","43615.57291666667","0.0","73.8","80.9","0.0"
"5/30/2019 02:00:00 PM PDT","43615.58333333333","0.0","74.1","81.3","0.0"
"5/30/2019 02:15:00 PM PDT","43615.59375","0.0","74.7","81.4","0.0"
"5/30/2019 02:30:00 PM PDT","43615.60416666667","0.0","75.1","81.5","0.0"
"5/30/2019 02:45:00 PM PDT","43615.61458333333","0.0","75.5","81.4","0.0"
"5/30/2019 03:00:00 PM PDT","43615.625","0.0","76.0","81.1","0.0"
"5/30/2019 03:15:00 PM PDT","43615.63541666667","0.0","75.9","80.6","0.0"
"5/30/2019 03:30:00 PM PDT","43615.64583333333","0.0","76.9","80.3","0.0"
"5/30/2019 03:45:00 PM PDT","43615.65625","0.0","76.3","80.2","0.0"
"5/30/2019 04:00:00 PM PDT","43615.66666666667","0.0","76.0","80.2","0.0"
"5/30/2019 04:15:00 PM PDT","43615.67708333333","0.0","75.2","80.2","0.0"
"5/30/2019 04:30:00 PM PDT","43615.6875","0.0","75.4","80.2","0.0"
"5/30/2019 04:45:00 PM PDT","43615.69791666667","0.0","75.3","80.2","0.0"
"5/30/2019 05:00:00 PM PDT","43615.70833333333","0.0","75.3","80.3","0.0"
"5/30/2019 05:15:00 PM PDT","43615.71875","0.0","75.4","80.3","0.0"
"5/30/2019 05:30:00 PM PDT","43615.72916666667","0.0","75.3","80.4","0.0"
"5/30/2019 05:45:00 PM PDT","43615.73958333333","0.0","75.3","80.4","0.0"
"5/30/2019 06:00:00 PM PDT","43615.75","0.0","75.3","80.5","0.0"
"5/30/2019 06:15:00 PM PDT","43615.76041666667","0.0","75.4","80.6","0.0"
"5/30/2019 06:30:00 PM PDT","43615.77083333333","0.0","75.8","80.6","0.0"
"5/30/2019 06:45:00 PM PDT","43615.78125","0.0","75.7","80.5","0.0"
"5/30/2019 07:00:00 PM PDT","43615.79166666667","0.0","75.6","80.5","0.0"
"5/30/2019 07:15:00 PM PDT","43615.80208333333","0.0","75.6","80.4","0.0"
"5/30/2019 07:30:00 PM PDT","43615.8125","0.0","75.5","80.3","0.0"
"5/30/2019 07:45:00 PM PDT","43615.82291666667","0.0","73.4","73.8","0.0"
"5/30/2019 08:00:00 PM PDT","43615.83333333333","0.0","73.7","74.2","0.0"
"5/30/2019 08:15:00 PM PDT","43615.84375","0.0","73.8","74.4","0.0"
"5/30/2019 08:30:00 PM PDT","43615.85416666667","0.0","73.5","74.4","0.0"
"5/30/2019 08:45:00 PM PDT","43615.86458333333","0.0","73.7","74.4","0.0"
"5/30/2019 09:00:00 PM PDT","43615.875","0.0","73.6","74.3","0.0"
"5/30/2019 09:15:00 PM PDT","43615.88541666667","0.0","73.6","74.1","0.0"
"5/30/2019 09:30:00 PM PDT","43615.89583333333","0.0","73.6","74.1","0.0"
"5/30/2019 09:45:00 PM PDT","43615.90625","59.8","70.2","78.0","41.3"
"5/30/2019 10:00:00 PM PDT","43615.91666666667","59.8","70.2","78.6","42.1"
"5/30/2019 10:15:00 PM PDT","43615.92708333333","59.8","69.4","77.9","42.1"
"5/30/2019 10:30:00 PM PDT","43615.9375","59.8","69.2","77.4","41.899998"
"5/30/2019 10:45:00 PM PDT","43615.94791666667","59.699997","69.1","77.3","42.1"
"5/30/2019 11:00:00 PM PDT","43615.95833333333","59.8","68.8","77.0","42.2"
"5/30/2019 11:15:00 PM PDT","43615.96875","59.899998","68.4","76.5","42.2"
"5/30/2019 11:30:00 PM PDT","43615.97916666667","59.8","68.1","76.1","42.2"
"5/30/2019 11:45:00 PM PDT","43615.98958333333","59.8","68.0","75.9","42.1"
"5/31/2019 12:00:00 AM PDT","43616.0","59.8","67.6","75.7","42.1"
"5/31/2019 12:15:00 AM PDT","43616.01041666667","59.8","67.4","75.4","42.0"
"5/31/2019 12:30:00 AM PDT","43616.02083333333","59.8","67.1","75.2","42.0"
"5/31/2019 12:45:00 AM PDT","43616.03125","59.8","66.8","75.0","42.1"
"5/31/2019 01:00:00 AM PDT","43616.04166666667","59.8","66.8","74.9","42.3"
"5/31/2019 01:15:00 AM PDT","43616.05208333333","59.8","66.4","74.4","42.0"
"5/31/2019 01:30:00 AM PDT","43616.0625","59.8","66.3","74.5","42.0"
"5/31/2019 01:45:00 AM PDT","43616.07291666667","59.8","66.3","74.4","42.3"
"5/31/2019 02:00:00 AM PDT","43616.08333333333","59.8","65.8","74.1","42.2"
"5/31/2019 02:15:00 AM PDT","43616.09375","59.8","65.5","73.6","42.0"
"5/31/2019 02:30:00 AM PDT","43616.10416666667","59.8","65.5","73.5","42.3"
"5/31/2019 02:45:00 AM PDT","43616.11458333333","59.8","65.3","73.2","41.8"
"5/31/2019 03:00:00 AM PDT","43616.125","59.8","65.5","73.2","42.2"
"5/31/2019 03:15:00 AM PDT","43616.13541666667","59.8","65.3","73.3","41.899998"
"5/31/2019 03:30:00 AM PDT","43616.14583333333","59.8","65.3","73.2","42.0"
"5/31/2019 03:45:00 AM PDT","43616.15625","59.8","65.4","73.3","42.2"
"5/31/2019 04:00:00 AM PDT","43616.16666666667","59.8","65.2","72.9","42.0"
"5/31/2019 04:15:00 AM PDT","43616.17708333333","59.8","65.3","72.9","42.2"
"5/31/2019 04:30:00 AM PDT","43616.1875","59.8","65.2","72.9","41.8"
"5/31/2019 04:45:00 AM PDT","43616.19791666667","59.8","65.0","72.8","42.5"
"5/31/2019 05:00:00 AM PDT","43616.20833333333","59.8","65.1","72.8","42.1"
"5/31/2019 05:15:00 AM PDT","43616.21875","59.8","64.9","72.6","42.1"
"5/31/2019 05:30:00 AM PDT","43616.22916666667","59.8","64.7","72.6","42.0"
"5/31/2019 05:45:00 AM PDT","43616.23958333333","59.8","64.6","72.5","42.0"
"5/31/2019 06:00:00 AM PDT","43616.25","59.8","64.6","72.3","41.899998"
"5/31/2019 06:15:00 AM PDT","43616.26041666667","59.8","64.5","72.1","41.899998"
"5/31/2019 06:30:00 AM PDT","43616.27083333333","59.8","64.4","71.7","42.1"
"5/31/2019 06:45:00 AM PDT","43616.28125","59.8","64.6","71.7","42.0"
"5/31/2019 07:00:00 AM PDT","43616.29166666667","59.8","64.3","71.4","42.0"
"5/31/2019 07:15:00 AM PDT","43616.30208333333","58.899998","64.2","70.9","42.1"
"5/31/2019 07:30:00 AM PDT","43616.3125","59.8","64.4","70.7","42.0"
"5/31/2019 07:45:00 AM PDT","43616.32291666667","59.8","64.5","70.7","42.2"
"5/31/2019 08:00:00 AM PDT","43616.33333333333","59.8","64.4","70.1","42.2"
"5/31/2019 08:15:00 AM PDT","43616.34375","59.8","64.2","69.4","42.3"
"5/31/2019 08:30:00 AM PDT","43616.35416666667","59.8","63.7","68.1","42.2"
"5/31/2019 08:45:00 AM PDT","43616.36458333333","0.0","62.2","63.7","0.0"
"5/31/2019 09:00:00 AM PDT","43616.375","0.0","62.5","65.4","0.0"
"5/31/2019 09:15:00 AM PDT","43616.38541666667","0.0","62.8","66.9","0.0"
"5/31/2019 09:30:00 AM PDT","43616.39583333333","0.0","63.3","68.3","0.0"
"5/31/2019 09:45:00 AM PDT","43616.40625","0.0","64.1","69.3","0.0"
"5/31/2019 10:00:00 AM PDT","43616.41666666667","0.0","64.5","70.5","0.0"
"5/31/2019 10:15:00 AM PDT","43616.42708333333","0.0","64.8","71.6","0.0"
"5/31/2019 10:30:00 AM PDT","43616.4375","0.0","65.1","72.5","0.0"
"5/31/2019 10:45:00 AM PDT","43616.44791666667","0.0","65.5","73.4","0.0"
"5/31/2019 11:00:00 AM PDT","43616.45833333333","0.0","65.7","74.1","0.0"
"5/31/2019 11:15:00 AM PDT","43616.46875","0.0","65.9","74.8","0.0"
"5/31/2019 11:30:00 AM PDT","43616.47916666667","0.0","66.3","75.5","0.0"
"5/31/2019 11:45:00 AM PDT","43616.48958333333","0.0","66.2","76.0","0.0"
"5/31/2019 12:00:00 PM PDT","43616.5","0.0","67.2","76.5","0.0"
"5/31/2019 12:15:00 PM PDT","43616.51041666667","0.0","66.9","77.0","0.0"
"5/31/2019 12:30:00 PM PDT","43616.52083333333","0.0","67.2","77.4","0.0"
"5/31/2019 12:45:00 PM PDT","43616.53125","0.0","68.2","78.0","0.0"
"5/31/2019 01:00:00 PM PDT","43616.54166666667","0.0","68.4","78.4","0.0"
"5/31/2019 01:15:00 PM PDT","43616.55208333333","0.0","69.0","78.7","0.0"
"5/31/2019 01:30:00 PM PDT","43616.5625","0.0","69.5","79.1","0.0"
"5/31/2019 01:45:00 PM PDT","43616.57291666667","0.0","70.0","79.4","0.0"
"5/31/2019 02:00:00 PM PDT","43616.58333333333","0.0","70.3","79.7","0.0"
"5/31/2019 02:15:00 PM PDT","43616.59375","0.0","70.9","80.0","0.0"
"5/31/2019 02:30:00 PM PDT","43616.60416666667","0.0","71.0","80.0","0.0"
"5/31/2019 02:45:00 PM PDT","43616.61458333333","0.0","71.0","79.9","0.0"
"5/31/2019 03:00:00 PM PDT","43616.625","0.0","71.3","79.7","0.0"
"5/31/2019 03:15:00 PM PDT","43616.63541666667","0.0","71.4","79.4","0.0"
"5/31/2019 03:30:00 PM PDT","43616.64583333333","0.0","71.1","79.2","0.0"
"5/31/2019 03:45:00 PM PDT","43616.65625","0.0","71.7","78.9","0.0"
"5/31/2019 04:00:00 PM PDT","43616.66666666667","0.0","71.5","78.8","0.0"
"5/31/2019 04:15:00 PM PDT","43616.67708333333","0.0","71.5","78.8","0.0"
"5/31/2019 04:30:00 PM PDT","43616.6875","0.0","71.5","78.8","0.0"
"5/31/2019 04:45:00 PM PDT","43616.69791666667","0.0","71.8","78.8","0.0"
"5/31/2019 05:00:00 PM PDT","43616.70833333333","0.0","71.9","78.9","0.0"
"5/31/2019 05:15:00 PM PDT","43616.71875","0.0","72.4","79.0","0.0"
"5/31/2019 05:30:00 PM PDT","43616.72916666667","0.0","72.3","79.1","0.0"
"5/31/2019 05:45:00 PM PDT","43616.73958333333","0.0","72.1","79.2","0.0"
"5/31/2019 06:00:00 PM PDT","43616.75","0.0","72.2","79.3","0.0"
"5/31/2019 06:15:00 PM PDT","43616.76041666667","0.0","72.5","79.5","0.0"
"5/31/2019 06:30:00 PM PDT","43616.77083333333","0.0","72.6","79.7","0.0"
"5/31/2019 06:45:00 PM PDT","43616.78125","0.0","72.6","79.8","0.0"
"5/31/2019 07:00:00 PM PDT","43616.79166666667","0.0","73.0","79.8","0.0"
"5/31/2019 07:15:00 PM PDT","43616.80208333333","0.0","72.7","79.7","0.0"
"5/31/2019 07:30:00 PM PDT","43616.8125","0.0","73.0","79.6","0.0"
"5/31/2019 07:45:00 PM PDT","43616.82291666667","0.0","73.0","79.5","0.0"
"5/31/2019 08:00:00 PM PDT","43616.83333333333","0.0","72.8","79.4","0.0"
"5/31/2019 08:15:00 PM PDT","43616.84375","0.0","72.8","79.2","0.0"
"5/31/2019 08:30:00 PM PDT","43616.85416666667","0.0","72.8","79.1","0.0"
"5/31/2019 08:45:00 PM PDT","43616.86458333333","0.0","72.8","78.9","0.0"
"5/31/2019 09:00:00 PM PDT","43616.875","0.0","72.6","78.8","0.0"
"5/31/2019 09:15:00 PM PDT","43616.88541666667","0.0","72.7","78.7","0.0"
"5/31/2019 09:30:00 PM PDT","43616.89583333333","0.0","72.4","78.6","0.0"
"5/31/2019 09:45:00 PM PDT","43616.90625","59.8","70.1","77.6","41.1"
"5/31/2019 10:00:00 PM PDT","43616.91666666667","59.8","71.1","79.5","42.0"
"5/31/2019 10:15:00 PM PDT","43616.92708333333","59.8","71.2","79.5","42.2"
"5/31/2019 10:30:00 PM PDT","43616.9375","59.8","71.2","79.4","42.399998"
"5/31/2019 10:45:00 PM PDT","43616.94791666667","59.8","70.9","79.0","42.5"
"5/31/2019 11:00:00 PM PDT","43616.95833333333","59.8","70.2","78.2","42.399998"
"5/31/2019 11:15:00 PM PDT","43616.96875","59.8","69.8","77.6","42.399998"
"5/31/2019 11:30:00 PM PDT","43616.97916666667","59.8","69.5","77.5","42.3"
"5/31/2019 11:45:00 PM PDT","43616.98958333333","59.8","69.0","77.0","42.5"
"6/1/2019 12:00:00 AM PDT","43617.0","59.8","68.7","76.8","42.1"
"6/1/2019 12:15:00 AM PDT","43617.01041666667","59.8","68.9","76.8","42.3"
"6/1/2019 12:30:00 AM PDT","43617.02083333333","59.8","68.8","76.7","42.399998"
"6/1/2019 12:45:00 AM PDT","43617.03125","59.8","68.5","76.4","42.2"
"6/1/2019 01:00:00 AM PDT","43617.04166666667","59.8","68.6","76.5","42.3"
"6/1/2019 01:15:00 AM PDT","43617.05208333333","59.8","68.7","76.5","42.399998"
"6/1/2019 01:30:00 AM PDT","43617.0625","59.8","68.7","76.5","42.399998"
"6/1/2019 01:45:00 AM PDT","43617.07291666667","59.8","68.5","76.3","42.399998"
"6/1/2019 02:00:00 AM PDT","43617.08333333333","59.8","68.5","76.4","42.399998"
"6/1/2019 02:15:00 AM PDT","43617.09375","59.8","68.2","75.9","42.3"
"6/1/2019 02:30:00 AM PDT","43617.10416666667","59.8","68.0","75.6","42.399998"
"6/1/2019 02:45:00 AM PDT","43617.11458333333","59.8","67.6","75.4","42.399998"
"6/1/2019 03:00:00 AM PDT","43617.125","59.8","67.3","75.0","41.8"
"6/1/2019 03:15:00 AM PDT","43617.13541666667","59.8","66.8","74.4","41.7"
"6/1/2019 03:30:00 AM PDT","43617.14583333333","59.8","66.5","74.1","41.899998"
"6/1/2019 03:45:00 AM PDT","43617.15625","59.699997","66.5","73.9","41.5"
"6/1/2019 04:00:00 AM PDT","43617.16666666667","59.8","66.4","74.0","41.6"
"6/1/2019 04:15:00 AM PDT","43617.17708333333","59.8","66.7","74.2","41.899998"
"6/1/2019 04:30:00 AM PDT","43617.1875","59.8","66.3","73.9","41.899998"
"6/1/2019 04:45:00 AM PDT","43617.19791666667","59.8","65.8","73.5","41.899998"
"6/1/2019 05:00:00 AM PDT","43617.20833333333","59.8","65.6","73.4","41.8"
"6/1/2019 05:15:00 AM PDT","43617.21875","59.8","65.8","73.5","42.0"
"6/1/2019 05:30:00 AM PDT","43617.22916666667","59.8","65.4","73.1","41.8"
"6/1/2019 05:45:00 AM PDT","43617.23958333333","59.8","65.0","72.7","41.6"
"6/1/2019 06:00:00 AM PDT","43617.25","59.8","64.9","72.9","41.8"
"6/1/2019 06:15:00 AM PDT","43617.26041666667","59.8","65.0","72.7","42.0"
"6/1/2019 06:30:00 AM PDT","43617.27083333333","59.8","65.6","73.1","42.1"
"6/1/2019 06:45:00 AM PDT","43617.28125","59.8","65.5","72.8","42.399998"
"6/1/2019 07:00:00 AM PDT","43617.29166666667","59.8","65.3","72.7","42.2"
"6/1/2019 07:15:00 AM PDT","43617.30208333333","59.8","65.9","72.9","42.5"
"6/1/2019 07:30:00 AM PDT","43617.3125","59.8","66.1","73.1","42.1"
"6/1/2019 07:45:00 AM PDT","43617.32291666667","0.0","64.7","66.7","0.0"
"6/1/2019 08:00:00 AM PDT","43617.33333333333","0.0","64.8","67.5","0.0"
"6/1/2019 08:15:00 AM PDT","43617.34375","0.0","65.1","68.6","0.0"
"6/1/2019 08:30:00 AM PDT","43617.35416666667","0.0","65.3","68.9","0.0"
"6/1/2019 08:45:00 AM PDT","43617.36458333333","0.0","65.7","69.5","0.0"
"6/1/2019 09:00:00 AM PDT","43617.375","0.0","66.1","70.6","0.0"
"6/1/2019 09:15:00 AM PDT","43617.38541666667","0.0","66.6","71.7","0.0"
"6/1/2019 09:30:00 AM PDT","43617.39583333333","0.0","66.8","72.6","0.0"
"6/1/2019 09:45:00 AM PDT","43617.40625","0.0","67.2","73.5","0.0"
"6/1/2019 10:00:00 AM PDT","43617.41666666667","0.0","67.4","74.7","0.0"
"6/1/2019 10:15:00 AM PDT","43617.42708333333","0.0","67.6","75.6","0.0"
"6/1/2019 10:30:00 AM PDT","43617.4375","0.0","67.9","76.6","0.0"
"6/1/2019 10:45:00 AM PDT","43617.44791666667","0.0","68.2","77.4","0.0"
"6/1/2019 11:00:00 AM PDT","43617.45833333333","59.8","67.8","73.7","38.6"
"6/1/2019 11:15:00 AM PDT","43617.46875","59.8","69.8","76.9","42.399998"
"6/1/2019 11:30:00 AM PDT","43617.47916666667","59.8","69.5","76.8","42.8"
"6/1/2019 11:45:00 AM PDT","43617.48958333333","59.8","69.9","77.0","42.6"
"6/1/2019 12:00:00 PM PDT","43617.5","59.8","70.2","77.3","42.5"
"6/1/2019 12:15:00 PM PDT","43617.51041666667","0.0","70.2","73.7","0.0"
"6/1/2019 12:30:00 PM PDT","43617.52083333333","0.0","70.6","76.7","0.0"
"6/1/2019 12:45:00 PM PDT","43617.53125","0.0","71.7","78.3","0.0"
"6/1/2019 01:00:00 PM PDT","43617.54166666667","0.0","72.1","79.3","0.0"
"6/1/2019 01:15:00 PM PDT","43617.55208333333","0.0","72.9","80.2","0.0"
"6/1/2019 01:30:00 PM PDT","43617.5625","0.0","73.5","80.8","0.0"
"6/1/2019 01:45:00 PM PDT","43617.57291666667","0.0","74.4","81.2","0.0"
"6/1/2019 02:00:00 PM PDT","43617.58333333333","0.0","74.4","81.6","0.0"
"6/1/2019 02:15:00 PM PDT","43617.59375","0.0","75.4","82.0","0.0"
"6/1/2019 02:30:00 PM PDT","43617.60416666667","0.0","75.5","82.0","0.0"
"6/1/2019 02:45:00 PM PDT","43617.61458333333","0.0","76.1","81.9","0.0"
"6/1/2019 03:00:00 PM PDT","43617.625","0.0","76.2","81.8","0.0"
"6/1/2019 03:15:00 PM PDT","43617.63541666667","0.0","77.3","81.3","0.0"
"6/1/2019 03:30:00 PM PDT","43617.64583333333","0.0","76.8","81.1","0.0"
"6/1/2019 03:45:00 PM PDT","43617.65625","0.0","77.6","81.0","0.0"
"6/1/2019 04:00:00 PM PDT","43617.66666666667","0.0","77.6","81.0","0.0"
"6/1/2019 04:15:00 PM PDT","43617.67708333333","0.0","76.2","81.1","0.0"
"6/1/2019 04:30:00 PM PDT","43617.6875","0.0","76.6","81.1","0.0"
"6/1/2019 04:45:00 PM PDT","43617.69791666667","0.0","76.4","81.2","0.0"
"6/1/2019 05:00:00 PM PDT","43617.70833333333","0.0","76.4","81.3","0.0"
"6/1/2019 05:15:00 PM PDT","43617.71875","0.0","76.6","81.4","0.0"
"6/1/2019 05:30:00 PM PDT","43617.72916666667","0.0","76.8","81.6","0.0"
"6/1/2019 05:45:00 PM PDT","43617.73958333333","0.0","77.0","81.8","0.0"
"6/1/2019 06:00:00 PM PDT","43617.75","0.0","76.9","82.0","0.0"
"6/1/2019 06:15:00 PM PDT","43617.76041666667","0.0","77.1","82.1","0.0"
"6/1/2019 06:30:00 PM PDT","43617.77083333333","0.0","77.0","82.3","0.0"
"6/1/2019 06:45:00 PM PDT","43617.78125","0.0","77.0","82.3","0.0"
"6/1/2019 07:00:00 PM PDT","43617.79166666667","0.0","77.1","82.3","0.0"
"6/1/2019 07:15:00 PM PDT","43617.80208333333","0.0","77.3","82.3","0.0"
"6/1/2019 07:30:00 PM PDT","43617.8125","0.0","77.1","82.1","0.0"
"6/1/2019 07:45:00 PM PDT","43617.82291666667","59.8","71.8","79.4","41.899998"
"6/1/2019 08:00:00 PM PDT","43617.83333333333","59.8","71.9","79.9","42.5"
"6/1/2019 08:15:00 PM PDT","43617.84375","59.8","72.1","79.8","42.5"
"6/1/2019 08:30:00 PM PDT","43617.85416666667","59.8","72.1","80.4","42.7"
"6/1/2019 08:45:00 PM PDT","43617.86458333333","59.8","71.6","79.1","42.399998"
"6/1/2019 09:00:00 PM PDT","43617.875","59.8","71.8","79.1","42.5"
"6/1/2019 09:15:00 PM PDT","43617.88541666667","59.8","71.6","79.1","42.6"
"6/1/2019 09:30:00 PM PDT","43617.89583333333","59.8","71.8","79.1","42.5"
"6/1/2019 09:45:00 PM PDT","43617.90625","59.8","71.7","79.0","42.8"
"6/1/2019 10:00:00 PM PDT","43617.91666666667","59.8","71.6","79.1","42.8"
"6/1/2019 10:15:00 PM PDT","43617.92708333333","59.8","71.3","78.9","42.8"
"6/1/2019 10:30:00 PM PDT","43617.9375","59.8","71.7","78.9","42.899998"
"6/1/2019 10:45:00 PM PDT","43617.94791666667","59.8","71.7","79.1","42.8"
"6/1/2019 11:00:00 PM PDT","43617.95833333333","59.8","71.6","79.0","42.7"
"6/1/2019 11:15:00 PM PDT","43617.96875","58.1","71.2","78.6","42.8"
"6/1/2019 11:30:00 PM PDT","43617.97916666667","59.8","71.1","78.5","42.8"
"6/1/2019 11:45:00 PM PDT","43617.98958333333","59.8","70.8","78.1","42.6"
"6/2/2019 12:00:00 AM PDT","43618.0","59.8","70.4","78.0","42.8"
"6/2/2019 12:15:00 AM PDT","43618.01041666667","59.8","70.1","77.5","42.6"
"6/2/2019 12:30:00 AM PDT","43618.02083333333","59.8","69.7","76.9","42.6"
"6/2/2019 12:45:00 AM PDT","43618.03125","59.8","69.4","76.7","42.899998"
"6/2/2019 01:00:00 AM PDT","43618.04166666667","59.8","69.2","76.5","42.399998"
"6/2/2019 01:15:00 AM PDT","43618.05208333333","59.8","69.0","76.4","42.8"
"6/2/2019 01:30:00 AM PDT","43618.0625","59.8","68.9","76.2","42.6"
"6/2/2019 01:45:00 AM PDT","43618.07291666667","59.8","68.6","75.9","42.399998"
"6/2/2019 02:00:00 AM PDT","43618.08333333333","59.8","68.6","76.0","42.6"
"6/2/2019 02:15:00 AM PDT","43618.09375","59.8","68.2","75.7","42.399998"
"6/2/2019 02:30:00 AM PDT","43618.10416666667","59.8","68.3","75.6","42.6"
"6/2/2019 02:45:00 AM PDT","43618.11458333333","59.8","68.0","75.2","42.3"
"6/2/2019 03:00:00 AM PDT","43618.125","59.8","67.9","75.0","42.399998"
"6/2/2019 03:15:00 AM PDT","43618.13541666667","59.8","68.0","75.0","42.5"
"6/2/2019 03:30:00 AM PDT","43618.14583333333","59.8","67.7","74.5","42.5"
"6/2/2019 03:45:00 AM PDT","43618.15625","59.8","67.6","74.3","42.399998"
"6/2/2019 04:00:00 AM PDT","43618.16666666667","59.8","67.5","74.1","42.2"
"6/2/2019 04:15:00 AM PDT","43618.17708333333","59.8","66.7","73.4","42.2"
"6/2/2019 04:30:00 AM PDT","43618.1875","59.8","66.8","73.2","42.0"
"6/2/2019 04:45:00 AM PDT","43618.19791666667","59.8","66.8","73.3","42.2"
"6/2/2019 05:00:00 AM PDT","43618.20833333333","59.8","66.4","73.0","42.2"
"6/2/2019 05:15:00 AM PDT","43618.21875","59.8","66.5","72.9","42.899998"
"6/2/2019 05:30:00 AM PDT","43618.22916666667","59.8","66.2","72.6","42.6"
"6/2/2019 05:45:00 AM PDT","43618.23958333333","59.8","65.6","72.2","42.3"
"6/2/2019 06:00:00 AM PDT","43618.25","59.8","65.4","71.8","42.2"
"6/2/2019 06:15:00 AM PDT","43618.26041666667","59.8","65.3","71.8","42.399998"
"6/2/2019 06:30:00 AM PDT","43618.27083333333","59.8","64.7","70.0","42.399998"
"6/2/2019 06:45:00 AM PDT","43618.28125","59.8","63.8","67.9","42.1"
"6/2/2019 07:00:00 AM PDT","43618.29166666667","59.8","63.2","67.0","42.6"
"6/2/2019 07:15:00 AM PDT","43618.30208333333","59.8","63.3","66.9","42.5"
"6/2/2019 07:30:00 AM PDT","43618.3125","59.8","62.0","63.4","42.1"
"6/2/2019 07:45:00 AM PDT","43618.32291666667","0.0","62.3","63.4","0.0"
"6/2/2019 08:00:00 AM PDT","43618.33333333333","0.0","62.5","63.8","0.0"
"6/2/2019 08:15:00 AM PDT","43618.34375","0.0","62.6","64.9","0.0"
"6/2/2019 08:30:00 AM PDT","43618.35416666667","0.0","63.0","65.5","0.0"
"6/2/2019 08:45:00 AM PDT","43618.36458333333","0.0","63.5","66.2","0.0"
"6/2/2019 09:00:00 AM PDT","43618.375","0.0","64.1","67.4","0.0"
"6/2/2019 09:15:00 AM PDT","43618.38541666667","0.0","64.6","68.6","0.0"
"6/2/2019 09:30:00 AM PDT","43618.39583333333","0.0","64.9","69.6","0.0"
"6/2/2019 09:45:00 AM PDT","43618.40625","0.0","65.2","70.5","0.0"
"6/2/2019 10:00:00 AM PDT","43618.41666666667","0.0","65.1","71.7","0.0"
"6/2/2019 10:15:00 AM PDT","43618.42708333333","0.0","65.8","72.7","0.0"
"6/2/2019 10:30:00 AM PDT","43618.4375","0.0","66.0","73.5","0.0"
"6/2/2019 10:45:00 AM PDT","43618.44791666667","0.0","66.2","74.3","0.0"
"6/2/2019 11:00:00 AM PDT","43618.45833333333","0.0","66.4","75.1","0.0"
"6/2/2019 11:15:00 AM PDT","43618.46875","0.0","66.8","75.7","0.0"
"6/2/2019 11:30:00 AM PDT","43618.47916666667","0.0","66.6","76.4","0.0"
"6/2/2019 11:45:00 AM PDT","43618.48958333333","0.0","67.1","77.0","0.0"
"6/2/2019 12:00:00 PM PDT","43618.5","0.0","67.3","77.5","0.0"
"6/2/2019 12:15:00 PM PDT","43618.51041666667","0.0","67.4","78.0","0.0"
"6/2/2019 12:30:00 PM PDT","43618.52083333333","0.0","67.6","78.6","0.0"
"6/2/2019 12:45:00 PM PDT","43618.53125","0.0","67.8","79.2","0.0"
"6/2/2019 01:00:00 PM PDT","43618.54166666667","0.0","68.9","79.5","0.0"
"6/2/2019 01:15:00 PM PDT","43618.55208333333","0.0","69.4","80.0","0.0"
"6/2/2019 01:30:00 PM PDT","43618.5625","0.0","69.4","80.3","0.0"
"6/2/2019 01:45:00 PM PDT","43618.57291666667","0.0","70.5","80.7","0.0"
"6/2/2019 02:00:00 PM PDT","43618.58333333333","0.0","71.8","81.0","0.0"
"6/2/2019 02:15:00 PM PDT","43618.59375","0.0","71.8","81.1","0.0"
"6/2/2019 02:30:00 PM PDT","43618.60416666667","0.0","72.7","81.1","0.0"
"6/2/2019 02:45:00 PM PDT","43618.61458333333","0.0","73.2","81.1","0.0"
"6/2/2019 03:00:00 PM PDT","43618.625","0.0","73.0","80.9","0.0"
"6/2/2019 03:15:00 PM PDT","43618.63541666667","0.0","73.1","80.6","0.0"
"6/2/2019 03:30:00 PM PDT","43618.64583333333","0.0","73.3","80.5","0.0"
"6/2/2019 03:45:00 PM PDT","43618.65625","0.0","73.1","80.6","0.0"
"6/2/2019 04:00:00 PM PDT","43618.66666666667","0.0","73.5","80.6","0.0"
"6/2/2019 04:15:00 PM PDT","43618.67708333333","0.0","73.0","80.6","0.0"
"6/2/2019 04:30:00 PM PDT","43618.6875","0.0","73.1","80.7","0.0"
"6/2/2019 04:45:00 PM PDT","43618.69791666667","0.0","73.3","80.9","0.0"
"6/2/2019 05:00:00 PM PDT","43618.70833333333","0.0","73.3","81.0","0.0"
"6/2/2019 05:15:00 PM PDT","43618.71875","0.0","73.8","81.1","0.0"
"6/2/2019 05:30:00 PM PDT","43618.72916666667","0.0","73.9","81.2","0.0"
"6/2/2019 05:45:00 PM PDT","43618.73958333333","0.0","74.0","81.2","0.0"
"6/2/2019 06:00:00 PM PDT","43618.75","0.0","73.8","81.2","0.0"
"6/2/2019 06:15:00 PM PDT","43618.76041666667","0.0","73.7","81.1","0.0"
"6/2/2019 06:30:00 PM PDT","43618.77083333333","0.0","73.9","81.0","0.0"
"6/2/2019 06:45:00 PM PDT","43618.78125","0.0","73.8","80.9","0.0"
"6/2/2019 07:00:00 PM PDT","43618.79166666667","0.0","73.8","80.8","0.0"
"6/2/2019 07:15:00 PM PDT","43618.80208333333","0.0","73.8","80.8","0.0"
"6/2/2019 07:30:00 PM PDT","43618.8125","0.0","73.9","80.7","0.0"
"6/2/2019 07:45:00 PM PDT","43618.82291666667","59.8","70.4","77.8","41.899998"
"6/2/2019 08:00:00 PM PDT","43618.83333333333","59.8","70.9","78.8","42.6"
"6/2/2019 08:15:00 PM PDT","43618.84375","59.8","70.8","78.6","42.6"
"6/2/2019 08:30:00 PM PDT","43618.85416666667","59.8","70.2","77.9","42.5"
"6/2/2019 08:45:00 PM PDT","43618.86458333333","59.8","69.8","77.6","42.7"
"6/2/2019 09:00:00 PM PDT","43618.875","59.8","69.4","76.7","42.6"
"6/2/2019 09:15:00 PM PDT","43618.88541666667","59.8","69.7","76.9","42.899998"
"6/2/2019 09:30:00 PM PDT","43618.89583333333","59.8","70.2","77.2","43.1"
"6/2/2019 09:45:00 PM PDT","43618.90625","59.8","70.5","77.6","43.0"
"6/2/2019 10:00:00 PM PDT","43618.91666666667","59.8","70.4","77.8","43.0"
"6/2/2019 10:15:00 PM PDT","43618.92708333333","59.8","70.3","77.8","43.2"
"6/2/2019 10:30:00 PM PDT","43618.9375","59.8","70.4","77.7","43.0"
"6/2/2019 10:45:00 PM PDT","43618.94791666667","59.8","70.6","77.9","43.0"
"6/2/2019 11:00:00 PM PDT","43618.95833333333","59.8","70.7","77.9","43.0"
"6/2/2019 11:15:00 PM PDT","43618.96875","59.8","70.5","77.9","42.8"
"6/2/2019 11:30:00 PM PDT","43618.97916666667","59.8","70.2","77.6","42.899998"
"6/2/2019 11:45:00 PM PDT","43618.98958333333","59.8","69.8","76.8","42.899998"
"6/3/2019 12:00:00 AM PDT","43619.0","59.8","69.3","76.5","42.8"
"6/3/2019 12:15:00 AM PDT","43619.01041666667","59.8","68.9","76.3","42.8"
"6/3/2019 12:30:00 AM PDT","43619.02083333333","59.8","68.9","76.1","42.899998"
