"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"6/3/2019 12:45:00 AM PDT","43619.03125","59.8","68.6","75.9","42.899998"
"6/3/2019 01:00:00 AM PDT","43619.04166666667","59.8","68.5","75.6","42.8"
"6/3/2019 01:15:00 AM PDT","43619.05208333333","59.8","68.4","75.6","42.8"
"6/3/2019 01:30:00 AM PDT","43619.0625","59.8","68.5","75.6","42.8"
"6/3/2019 01:45:00 AM PDT","43619.07291666667","59.8","68.3","75.6","43.0"
"6/3/2019 02:00:00 AM PDT","43619.08333333333","59.8","68.4","75.6","42.899998"
"6/3/2019 02:15:00 AM PDT","43619.09375","59.8","68.4","75.4","42.8"
"6/3/2019 02:30:00 AM PDT","43619.10416666667","59.8","68.3","75.5","42.7"
"6/3/2019 02:45:00 AM PDT","43619.11458333333","59.8","68.2","75.2","42.8"
"6/3/2019 03:00:00 AM PDT","43619.125","59.8","68.0","74.9","42.899998"
"6/3/2019 03:15:00 AM PDT","43619.13541666667","59.8","67.7","74.6","42.6"
"6/3/2019 03:30:00 AM PDT","43619.14583333333","59.8","67.2","74.1","42.7"
"6/3/2019 03:45:00 AM PDT","43619.15625","59.8","67.1","74.0","42.7"
"6/3/2019 04:00:00 AM PDT","43619.16666666667","59.8","66.7","73.6","42.6"
"6/3/2019 04:15:00 AM PDT","43619.17708333333","59.8","66.5","73.5","42.7"
"6/3/2019 04:30:00 AM PDT","43619.1875","59.8","66.4","73.4","42.7"
"6/3/2019 04:45:00 AM PDT","43619.19791666667","59.8","66.3","73.2","42.7"
"6/3/2019 05:00:00 AM PDT","43619.20833333333","59.8","66.1","72.8","42.5"
"6/3/2019 05:15:00 AM PDT","43619.21875","59.8","65.7","72.4","42.6"
"6/3/2019 05:30:00 AM PDT","43619.22916666667","59.8","65.7","72.3","42.5"
"6/3/2019 05:45:00 AM PDT","43619.23958333333","59.8","65.8","72.7","42.399998"
"6/3/2019 06:00:00 AM PDT","43619.25","59.8","65.6","72.3","42.5"
"6/3/2019 06:15:00 AM PDT","43619.26041666667","59.8","65.4","71.8","42.6"
"6/3/2019 06:30:00 AM PDT","43619.27083333333","59.8","65.0","71.4","42.5"
"6/3/2019 06:45:00 AM PDT","43619.28125","59.8","64.7","70.5","42.5"
"6/3/2019 07:00:00 AM PDT","43619.29166666667","59.899998","64.0","69.4","42.5"
"6/3/2019 07:15:00 AM PDT","43619.30208333333","59.8","63.8","68.3","42.399998"
"6/3/2019 07:30:00 AM PDT","43619.3125","59.8","63.2","67.1","42.399998"
"6/3/2019 07:45:00 AM PDT","43619.32291666667","59.8","63.3","67.2","42.5"
"6/3/2019 08:00:00 AM PDT","43619.33333333333","59.8","63.5","67.3","42.6"
"6/3/2019 08:15:00 AM PDT","43619.34375","59.8","64.3","68.0","42.6"
"6/3/2019 08:30:00 AM PDT","43619.35416666667","0.0","63.5","65.2","0.0"
"6/3/2019 08:45:00 AM PDT","43619.36458333333","0.0","63.8","66.5","0.0"
"6/3/2019 09:00:00 AM PDT","43619.375","0.0","64.4","68.0","0.0"
"6/3/2019 09:15:00 AM PDT","43619.38541666667","0.0","64.8","69.2","0.0"
"6/3/2019 09:30:00 AM PDT","43619.39583333333","0.0","65.3","70.5","0.0"
"6/3/2019 09:45:00 AM PDT","43619.40625","0.0","66.0","71.5","0.0"
"6/3/2019 10:00:00 AM PDT","43619.41666666667","0.0","66.5","72.8","0.0"
"6/3/2019 10:15:00 AM PDT","43619.42708333333","0.0","66.6","73.8","0.0"
"6/3/2019 10:30:00 AM PDT","43619.4375","0.0","67.1","74.8","0.0"
"6/3/2019 10:45:00 AM PDT","43619.44791666667","0.0","67.3","75.6","0.0"
"6/3/2019 11:00:00 AM PDT","43619.45833333333","0.0","67.7","76.3","0.0"
"6/3/2019 11:15:00 AM PDT","43619.46875","0.0","67.6","77.0","0.0"
"6/3/2019 11:30:00 AM PDT","43619.47916666667","0.0","68.5","77.7","0.0"
"6/3/2019 11:45:00 AM PDT","43619.48958333333","0.0","68.3","78.2","0.0"
"6/3/2019 12:00:00 PM PDT","43619.5","0.0","68.6","78.7","0.0"
"6/3/2019 12:15:00 PM PDT","43619.51041666667","0.0","68.9","79.2","0.0"
"6/3/2019 12:30:00 PM PDT","43619.52083333333","0.0","68.8","79.7","0.0"
"6/3/2019 12:45:00 PM PDT","43619.53125","0.0","69.8","80.3","0.0"
"6/3/2019 01:00:00 PM PDT","43619.54166666667","0.0","70.1","80.6","0.0"
"6/3/2019 01:15:00 PM PDT","43619.55208333333","0.0","70.7","81.0","0.0"
"6/3/2019 01:30:00 PM PDT","43619.5625","0.0","71.0","81.3","0.0"
"6/3/2019 01:45:00 PM PDT","43619.57291666667","0.0","71.4","81.7","0.0"
"6/3/2019 02:00:00 PM PDT","43619.58333333333","0.0","72.2","82.0","0.0"
"6/3/2019 02:15:00 PM PDT","43619.59375","0.0","73.0","82.1","0.0"
"6/3/2019 02:30:00 PM PDT","43619.60416666667","0.0","73.6","82.2","0.0"
"6/3/2019 02:45:00 PM PDT","43619.61458333333","0.0","74.0","82.1","0.0"
"6/3/2019 03:00:00 PM PDT","43619.625","0.0","74.8","81.9","0.0"
"6/3/2019 03:15:00 PM PDT","43619.63541666667","0.0","74.6","81.5","0.0"
"6/3/2019 03:30:00 PM PDT","43619.64583333333","0.0","74.4","81.3","0.0"
"6/3/2019 03:45:00 PM PDT","43619.65625","0.0","76.0","81.3","0.0"
"6/3/2019 04:00:00 PM PDT","43619.66666666667","0.0","74.9","81.3","0.0"
"6/3/2019 04:15:00 PM PDT","43619.67708333333","0.0","74.2","81.4","0.0"
"6/3/2019 04:30:00 PM PDT","43619.6875","0.0","74.7","81.5","0.0"
"6/3/2019 04:45:00 PM PDT","43619.69791666667","0.0","74.5","81.6","0.0"
"6/3/2019 05:00:00 PM PDT","43619.70833333333","0.0","74.8","81.8","0.0"
"6/3/2019 05:15:00 PM PDT","43619.71875","0.0","74.4","81.9","0.0"
"6/3/2019 05:30:00 PM PDT","43619.72916666667","0.0","74.7","82.1","0.0"
"6/3/2019 05:45:00 PM PDT","43619.73958333333","0.0","75.0","82.3","0.0"
"6/3/2019 06:00:00 PM PDT","43619.75","0.0","75.5","82.5","0.0"
"6/3/2019 06:15:00 PM PDT","43619.76041666667","0.0","75.4","82.7","0.0"
"6/3/2019 06:30:00 PM PDT","43619.77083333333","0.0","75.8","82.7","0.0"
"6/3/2019 06:31:37.030 PM PDT","43619.771956365745","","0.0","0.0",""
"6/3/2019 06:31:37.050 PM PDT","43619.77195659722","0.0","","","0.0"
"6/3/2019 06:45:00 PM PDT","43619.78125","59.8","71.3","80.0","42.0"
"6/3/2019 07:00:00 PM PDT","43619.79166666667","0.0","76.3","76.2","0.0"
"6/3/2019 07:15:00 PM PDT","43619.80208333333","0.0","76.7","77.0","0.0"
"6/3/2019 07:30:00 PM PDT","43619.8125","0.0","77.0","77.4","0.0"
"6/3/2019 07:45:00 PM PDT","43619.82291666667","59.8","75.1","82.6","42.899998"
"6/3/2019 08:00:00 PM PDT","43619.83333333333","59.8","75.7","83.8","43.3"
"6/3/2019 08:15:00 PM PDT","43619.84375","0.0","72.3","74.3","0.39999998"
"6/3/2019 08:30:00 PM PDT","43619.85416666667","59.8","73.8","81.3","42.8"
"6/3/2019 08:45:00 PM PDT","43619.86458333333","59.8","75.6","84.3","43.7"
"6/3/2019 09:00:00 PM PDT","43619.875","59.8","75.6","84.1","43.3"
"6/3/2019 09:15:00 PM PDT","43619.88541666667","59.8","75.4","83.9","43.6"
"6/3/2019 09:30:00 PM PDT","43619.89583333333","59.8","75.1","83.7","43.3"
"6/3/2019 09:45:00 PM PDT","43619.90625","59.8","74.5","82.6","43.5"
"6/3/2019 10:00:00 PM PDT","43619.91666666667","59.8","74.3","82.4","43.399998"
"6/3/2019 10:15:00 PM PDT","43619.92708333333","59.8","74.3","82.3","43.8"
"6/3/2019 10:30:00 PM PDT","43619.9375","59.8","74.3","82.3","43.399998"
"6/3/2019 10:45:00 PM PDT","43619.94791666667","59.8","74.4","82.5","43.5"
"6/3/2019 11:00:00 PM PDT","43619.95833333333","59.8","74.2","82.3","43.5"
"6/3/2019 11:15:00 PM PDT","43619.96875","59.699997","74.0","82.0","43.0"
"6/3/2019 11:30:00 PM PDT","43619.97916666667","59.8","73.8","81.8","43.5"
"6/3/2019 11:45:00 PM PDT","43619.98958333333","59.8","73.6","81.6","43.399998"
"6/4/2019 12:00:00 AM PDT","43620.0","59.8","73.5","81.4","43.2"
"6/4/2019 12:15:00 AM PDT","43620.01041666667","59.8","73.1","81.2","43.399998"
"6/4/2019 12:30:00 AM PDT","43620.02083333333","59.8","73.3","81.2","43.399998"
"6/4/2019 12:45:00 AM PDT","43620.03125","59.8","73.2","81.2","43.399998"
"6/4/2019 01:00:00 AM PDT","43620.04166666667","59.8","73.0","81.0","43.3"
"6/4/2019 01:15:00 AM PDT","43620.05208333333","59.8","72.7","80.9","43.3"
"6/4/2019 01:30:00 AM PDT","43620.0625","59.8","72.7","80.9","43.2"
"6/4/2019 01:45:00 AM PDT","43620.07291666667","59.8","72.6","80.6","42.7"
"6/4/2019 02:00:00 AM PDT","43620.08333333333","59.8","72.7","80.8","42.899998"
"6/4/2019 02:15:00 AM PDT","43620.09375","59.8","72.6","80.8","43.5"
"6/4/2019 02:30:00 AM PDT","43620.10416666667","59.8","72.0","80.4","43.0"
"6/4/2019 02:45:00 AM PDT","43620.11458333333","59.8","71.9","80.0","43.0"
"6/4/2019 03:00:00 AM PDT","43620.125","59.8","72.1","80.2","42.6"
"6/4/2019 03:15:00 AM PDT","43620.13541666667","59.8","72.6","80.7","42.899998"
"6/4/2019 03:30:00 AM PDT","43620.14583333333","59.8","72.3","80.4","43.0"
"6/4/2019 03:45:00 AM PDT","43620.15625","59.8","72.2","80.3","43.1"
"6/4/2019 04:00:00 AM PDT","43620.16666666667","59.8","72.1","80.3","42.899998"
"6/4/2019 04:15:00 AM PDT","43620.17708333333","59.8","72.0","80.1","43.0"
"6/4/2019 04:30:00 AM PDT","43620.1875","59.8","71.7","79.9","42.7"
"6/4/2019 04:45:00 AM PDT","43620.19791666667","59.8","71.6","79.8","42.899998"
"6/4/2019 05:00:00 AM PDT","43620.20833333333","59.8","71.5","79.7","43.2"
"6/4/2019 05:15:00 AM PDT","43620.21875","59.8","71.3","79.5","42.899998"
"6/4/2019 05:30:00 AM PDT","43620.22916666667","59.8","71.4","79.5","42.6"
"6/4/2019 05:45:00 AM PDT","43620.23958333333","59.8","71.2","79.5","42.899998"
"6/4/2019 06:00:00 AM PDT","43620.25","59.8","71.4","79.6","43.1"
"6/4/2019 06:15:00 AM PDT","43620.26041666667","59.8","71.6","79.6","42.7"
"6/4/2019 06:30:00 AM PDT","43620.27083333333","59.8","72.1","80.1","42.8"
"6/4/2019 06:45:00 AM PDT","43620.28125","59.8","72.3","80.6","42.5"
"6/4/2019 07:00:00 AM PDT","43620.29166666667","59.8","72.8","80.8","42.6"
"6/4/2019 07:15:00 AM PDT","43620.30208333333","59.8","73.1","81.2","42.8"
"6/4/2019 07:30:00 AM PDT","43620.3125","59.8","73.2","81.5","43.1"
"6/4/2019 07:45:00 AM PDT","43620.32291666667","59.8","73.0","80.4","42.899998"
"6/4/2019 08:00:00 AM PDT","43620.33333333333","59.8","69.3","71.1","38.8"
"6/4/2019 08:15:00 AM PDT","43620.34375","59.8","73.9","81.8","42.8"
"6/4/2019 08:30:00 AM PDT","43620.35416666667","59.8","74.6","82.7","43.0"
"6/4/2019 08:45:00 AM PDT","43620.36458333333","59.8","74.9","83.0","43.6"
"6/4/2019 09:00:00 AM PDT","43620.375","59.8","75.0","82.8","43.2"
"6/4/2019 09:15:00 AM PDT","43620.38541666667","59.8","75.5","83.4","43.7"
"6/4/2019 09:30:00 AM PDT","43620.39583333333","59.8","75.2","83.3","43.5"
"6/4/2019 09:45:00 AM PDT","43620.40625","59.8","74.5","82.8","43.7"
"6/4/2019 10:00:00 AM PDT","43620.41666666667","59.8","75.2","83.1","43.6"
"6/4/2019 10:15:00 AM PDT","43620.42708333333","59.8","75.0","83.2","43.7"
"6/4/2019 10:30:00 AM PDT","43620.4375","59.8","75.3","83.5","43.7"
"6/4/2019 10:45:00 AM PDT","43620.44791666667","59.8","75.4","83.7","43.8"
"6/4/2019 11:00:00 AM PDT","43620.45833333333","59.8","76.1","83.8","43.8"
"6/4/2019 11:15:00 AM PDT","43620.46875","59.8","75.7","83.8","43.899998"
"6/4/2019 11:30:00 AM PDT","43620.47916666667","0.0","73.5","76.3","0.0"
"6/4/2019 11:45:00 AM PDT","43620.48958333333","0.0","74.7","80.2","0.0"
"6/4/2019 12:00:00 PM PDT","43620.5","0.0","75.7","82.0","0.0"
"6/4/2019 12:15:00 PM PDT","43620.51041666667","0.0","76.0","83.4","0.0"
"6/4/2019 12:30:00 PM PDT","43620.52083333333","0.0","76.5","84.4","0.0"
"6/4/2019 12:45:00 PM PDT","43620.53125","0.0","76.8","85.1","0.0"
"6/4/2019 01:00:00 PM PDT","43620.54166666667","0.0","77.8","85.8","0.0"
"6/4/2019 01:15:00 PM PDT","43620.55208333333","0.0","78.4","86.2","0.0"
"6/4/2019 01:30:00 PM PDT","43620.5625","0.0","78.9","86.6","0.0"
"6/4/2019 01:45:00 PM PDT","43620.57291666667","0.0","79.3","87.0","0.0"
"6/4/2019 02:00:00 PM PDT","43620.58333333333","0.0","79.8","87.3","0.0"
"6/4/2019 02:15:00 PM PDT","43620.59375","0.0","80.1","87.5","0.0"
"6/4/2019 02:30:00 PM PDT","43620.60416666667","0.0","80.4","87.5","0.0"
"6/4/2019 02:45:00 PM PDT","43620.61458333333","0.0","80.7","87.4","0.0"
"6/4/2019 03:00:00 PM PDT","43620.625","0.0","80.5","87.3","0.0"
"6/4/2019 03:15:00 PM PDT","43620.63541666667","0.0","80.9","86.8","0.0"
"6/4/2019 03:30:00 PM PDT","43620.64583333333","0.0","82.2","86.7","0.0"
"6/4/2019 03:45:00 PM PDT","43620.65625","0.0","82.7","86.6","0.0"
"6/4/2019 04:00:00 PM PDT","43620.66666666667","0.0","82.3","86.7","0.0"
"6/4/2019 04:15:00 PM PDT","43620.67708333333","0.0","80.8","86.7","0.0"
"6/4/2019 04:30:00 PM PDT","43620.6875","0.0","80.9","86.8","0.0"
"6/4/2019 04:45:00 PM PDT","43620.69791666667","0.0","81.2","86.9","0.0"
"6/4/2019 05:00:00 PM PDT","43620.70833333333","0.0","81.4","87.0","0.0"
"6/4/2019 05:15:00 PM PDT","43620.71875","0.0","81.0","87.2","0.0"
"6/4/2019 05:30:00 PM PDT","43620.72916666667","0.0","81.4","87.3","0.0"
"6/4/2019 05:45:00 PM PDT","43620.73958333333","0.0","81.6","87.4","0.0"
"6/4/2019 06:00:00 PM PDT","43620.75","0.0","81.7","87.5","0.0"
"6/4/2019 06:15:00 PM PDT","43620.76041666667","59.8","75.8","82.4","42.5"
"6/4/2019 06:30:00 PM PDT","43620.77083333333","59.8","76.7","84.7","43.5"
"6/4/2019 06:45:00 PM PDT","43620.78125","59.8","76.9","84.7","43.899998"
"6/4/2019 07:00:00 PM PDT","43620.79166666667","59.8","77.4","85.3","44.0"
"6/4/2019 07:15:00 PM PDT","43620.80208333333","59.8","77.6","85.7","43.6"
"6/4/2019 07:30:00 PM PDT","43620.8125","59.8","77.7","85.4","44.0"
"6/4/2019 07:45:00 PM PDT","43620.82291666667","59.8","77.7","85.5","44.2"
"6/4/2019 08:00:00 PM PDT","43620.83333333333","59.8","77.8","85.5","44.0"
"6/4/2019 08:15:00 PM PDT","43620.84375","59.8","77.6","85.4","43.899998"
"6/4/2019 08:30:00 PM PDT","43620.85416666667","59.8","77.3","85.3","43.899998"
"6/4/2019 08:45:00 PM PDT","43620.86458333333","59.8","77.2","84.9","43.8"
"6/4/2019 09:00:00 PM PDT","43620.875","59.8","76.7","84.7","44.0"
"6/4/2019 09:15:00 PM PDT","43620.88541666667","59.8","76.2","84.1","43.7"
"6/4/2019 09:30:00 PM PDT","43620.89583333333","59.8","76.0","84.0","43.8"
"6/4/2019 09:45:00 PM PDT","43620.90625","59.8","75.9","83.9","43.399998"
"6/4/2019 10:00:00 PM PDT","43620.91666666667","59.8","76.1","83.9","43.399998"
"6/4/2019 10:15:00 PM PDT","43620.92708333333","59.8","75.9","84.0","43.8"
"6/4/2019 10:30:00 PM PDT","43620.9375","59.8","75.4","83.5","43.6"
"6/4/2019 10:45:00 PM PDT","43620.94791666667","59.8","75.3","83.3","43.5"
"6/4/2019 11:00:00 PM PDT","43620.95833333333","59.8","75.3","83.3","43.5"
"6/4/2019 11:15:00 PM PDT","43620.96875","59.8","75.4","83.3","43.8"
"6/4/2019 11:30:00 PM PDT","43620.97916666667","59.8","75.0","83.1","43.5"
"6/4/2019 11:45:00 PM PDT","43620.98958333333","59.8","75.2","83.2","43.8"
"6/5/2019 12:00:00 AM PDT","43621.0","59.8","75.1","83.2","43.399998"
"6/5/2019 12:15:00 AM PDT","43621.01041666667","59.8","75.0","83.0","43.6"
"6/5/2019 12:30:00 AM PDT","43621.02083333333","59.8","74.9","82.9","43.399998"
"6/5/2019 12:45:00 AM PDT","43621.03125","59.8","74.7","82.8","43.399998"
"6/5/2019 01:00:00 AM PDT","43621.04166666667","59.8","74.9","82.8","43.7"
"6/5/2019 01:15:00 AM PDT","43621.05208333333","59.8","74.7","82.8","43.8"
"6/5/2019 01:30:00 AM PDT","43621.0625","59.8","74.7","82.7","43.6"
"6/5/2019 01:45:00 AM PDT","43621.07291666667","59.8","74.6","82.7","43.399998"
"6/5/2019 02:00:00 AM PDT","43621.08333333333","59.8","74.6","82.6","43.5"
"6/5/2019 02:15:00 AM PDT","43621.09375","59.8","74.5","82.5","43.3"
"6/5/2019 02:30:00 AM PDT","43621.10416666667","59.8","74.4","82.4","43.6"
"6/5/2019 02:45:00 AM PDT","43621.11458333333","59.8","74.3","82.3","43.3"
"6/5/2019 03:00:00 AM PDT","43621.125","59.8","74.3","82.3","43.3"
"6/5/2019 03:15:00 AM PDT","43621.13541666667","59.8","74.2","82.2","43.399998"
"6/5/2019 03:30:00 AM PDT","43621.14583333333","59.8","74.1","82.2","43.7"
"6/5/2019 03:45:00 AM PDT","43621.15625","59.8","74.1","82.1","43.3"
"6/5/2019 04:00:00 AM PDT","43621.16666666667","59.8","73.5","81.6","43.2"
"6/5/2019 04:15:00 AM PDT","43621.17708333333","59.699997","73.5","81.6","43.1"
"6/5/2019 04:30:00 AM PDT","43621.1875","59.8","73.0","80.9","43.0"
"6/5/2019 04:45:00 AM PDT","43621.19791666667","59.8","72.9","81.1","42.7"
"6/5/2019 05:00:00 AM PDT","43621.20833333333","59.8","72.9","81.2","43.2"
"6/5/2019 05:15:00 AM PDT","43621.21875","59.8","73.2","81.2","43.0"
"6/5/2019 05:30:00 AM PDT","43621.22916666667","59.699997","73.1","81.2","42.899998"
"6/5/2019 05:45:00 AM PDT","43621.23958333333","59.8","73.1","81.3","43.2"
"6/5/2019 06:00:00 AM PDT","43621.25","59.8","73.1","81.1","42.899998"
"6/5/2019 06:15:00 AM PDT","43621.26041666667","59.8","73.0","81.2","42.7"
"6/5/2019 06:30:00 AM PDT","43621.27083333333","59.8","73.1","81.2","42.8"
"6/5/2019 06:45:00 AM PDT","43621.28125","59.8","73.5","81.5","42.7"
"6/5/2019 07:00:00 AM PDT","43621.29166666667","59.8","73.7","81.9","42.899998"
"6/5/2019 07:15:00 AM PDT","43621.30208333333","59.8","74.3","82.5","42.899998"
"6/5/2019 07:30:00 AM PDT","43621.3125","59.8","74.6","82.8","43.0"
"6/5/2019 07:45:00 AM PDT","43621.32291666667","59.899998","74.9","83.1","43.2"
"6/5/2019 08:00:00 AM PDT","43621.33333333333","59.8","75.3","83.5","43.3"
"6/5/2019 08:15:00 AM PDT","43621.34375","59.8","75.7","83.7","43.399998"
"6/5/2019 08:30:00 AM PDT","43621.35416666667","59.8","75.9","83.8","43.1"
"6/5/2019 08:45:00 AM PDT","43621.36458333333","59.8","76.2","83.9","43.0"
"6/5/2019 09:00:00 AM PDT","43621.375","59.8","75.9","84.0","43.3"
"6/5/2019 09:15:00 AM PDT","43621.38541666667","59.699997","73.5","75.3","39.7"
"6/5/2019 09:30:00 AM PDT","43621.39583333333","0.0","72.5","73.1","0.29999998"
"6/5/2019 09:45:00 AM PDT","43621.40625","59.8","74.0","79.9","42.399998"
"6/5/2019 10:00:00 AM PDT","43621.41666666667","59.8","76.5","83.6","42.8"
"6/5/2019 10:15:00 AM PDT","43621.42708333333","59.8","77.7","85.3","43.6"
"6/5/2019 10:30:00 AM PDT","43621.4375","59.8","77.8","85.8","43.1"
"6/5/2019 10:45:00 AM PDT","43621.44791666667","59.8","78.2","86.3","43.1"
"6/5/2019 11:00:00 AM PDT","43621.45833333333","59.8","78.0","86.2","43.1"
"6/5/2019 11:15:00 AM PDT","43621.46875","59.8","79.0","87.1","43.6"
"6/5/2019 11:30:00 AM PDT","43621.47916666667","59.8","79.1","86.8","43.1"
"6/5/2019 11:45:00 AM PDT","43621.48958333333","59.8","79.1","86.7","43.5"
"6/5/2019 12:00:00 PM PDT","43621.5","59.8","79.0","86.5","43.7"
"6/5/2019 12:15:00 PM PDT","43621.51041666667","59.8","78.9","86.3","43.899998"
"6/5/2019 12:30:00 PM PDT","43621.52083333333","59.8","79.0","86.6","44.0"
"6/5/2019 12:45:00 PM PDT","43621.53125","59.8","78.8","86.6","44.5"
"6/5/2019 01:00:00 PM PDT","43621.54166666667","59.8","78.8","86.6","44.899998"
"6/5/2019 01:15:00 PM PDT","43621.55208333333","59.8","78.9","86.4","44.5"
"6/5/2019 01:30:00 PM PDT","43621.5625","59.8","74.9","75.6","44.2"
"6/5/2019 01:45:00 PM PDT","43621.57291666667","0.0","76.6","78.6","0.0"
"6/5/2019 02:00:00 PM PDT","43621.58333333333","0.0","78.1","81.0","0.0"
"6/5/2019 02:15:00 PM PDT","43621.59375","0.0","78.8","82.3","0.0"
"6/5/2019 02:30:00 PM PDT","43621.60416666667","59.8","75.3","76.2","40.3"
"6/5/2019 02:45:00 PM PDT","43621.61458333333","59.8","78.6","86.3","43.7"
"6/5/2019 03:00:00 PM PDT","43621.625","59.8","78.3","86.1","43.6"
"6/5/2019 03:15:00 PM PDT","43621.63541666667","59.8","77.2","84.9","43.899998"
"6/5/2019 03:30:00 PM PDT","43621.64583333333","59.8","76.2","84.2","43.6"
"6/5/2019 03:45:00 PM PDT","43621.65625","59.8","74.6","82.9","43.6"
"6/5/2019 04:00:00 PM PDT","43621.66666666667","59.8","75.2","83.6","43.7"
"6/5/2019 04:15:00 PM PDT","43621.67708333333","59.8","75.4","83.2","43.8"
"6/5/2019 04:30:00 PM PDT","43621.6875","59.8","75.4","83.1","43.5"
"6/5/2019 04:45:00 PM PDT","43621.69791666667","59.8","75.6","83.2","43.8"
"6/5/2019 05:00:00 PM PDT","43621.70833333333","59.8","75.7","83.7","43.399998"
"6/5/2019 05:15:00 PM PDT","43621.71875","59.8","76.2","83.8","43.5"
"6/5/2019 05:30:00 PM PDT","43621.72916666667","59.8","76.2","83.8","43.6"
"6/5/2019 05:45:00 PM PDT","43621.73958333333","59.8","76.6","84.0","43.7"
"6/5/2019 06:00:00 PM PDT","43621.75","59.8","76.8","85.0","43.899998"
"6/5/2019 06:15:00 PM PDT","43621.76041666667","59.8","76.5","84.4","43.5"
"6/5/2019 06:30:00 PM PDT","43621.77083333333","59.8","77.5","85.2","44.399998"
"6/5/2019 06:45:00 PM PDT","43621.78125","59.8","77.1","85.0","43.8"
"6/5/2019 07:00:00 PM PDT","43621.79166666667","59.6","73.3","74.8","43.2"
"6/5/2019 07:15:00 PM PDT","43621.80208333333","59.8","73.3","73.8","43.6"
"6/5/2019 07:30:00 PM PDT","43621.8125","59.8","76.3","84.7","43.6"
"6/5/2019 07:45:00 PM PDT","43621.82291666667","59.8","76.1","84.6","44.6"
"6/5/2019 08:00:00 PM PDT","43621.83333333333","59.8","78.6","86.3","43.899998"
"6/5/2019 08:15:00 PM PDT","43621.84375","59.8","78.7","87.1","44.1"
"6/5/2019 08:30:00 PM PDT","43621.85416666667","59.8","78.2","86.7","43.7"
"6/5/2019 08:45:00 PM PDT","43621.86458333333","59.8","79.1","87.5","44.2"
"6/5/2019 09:00:00 PM PDT","43621.875","59.699997","78.3","87.2","43.7"
"6/5/2019 09:15:00 PM PDT","43621.88541666667","59.8","77.8","86.5","43.399998"
"6/5/2019 09:30:00 PM PDT","43621.89583333333","59.8","77.7","86.5","43.399998"
"6/5/2019 09:45:00 PM PDT","43621.90625","59.8","77.6","86.3","43.6"
"6/5/2019 10:00:00 PM PDT","43621.91666666667","59.8","77.4","86.0","43.3"
"6/5/2019 10:15:00 PM PDT","43621.92708333333","59.8","76.7","85.6","43.0"
"6/5/2019 10:30:00 PM PDT","43621.9375","59.8","75.6","84.6","43.2"
"6/5/2019 10:45:00 PM PDT","43621.94791666667","59.8","75.2","84.2","43.3"
"6/5/2019 11:00:00 PM PDT","43621.95833333333","59.8","74.6","83.6","43.399998"
"6/5/2019 11:15:00 PM PDT","43621.96875","59.8","74.2","83.2","43.2"
"6/5/2019 11:30:00 PM PDT","43621.97916666667","59.8","73.8","82.9","43.2"
"6/5/2019 11:45:00 PM PDT","43621.98958333333","59.699997","73.8","82.7","43.2"
"6/6/2019 12:00:00 AM PDT","43622.0","59.6","73.4","82.5","42.7"
"6/6/2019 12:15:00 AM PDT","43622.01041666667","59.8","73.3","82.6","43.3"
"6/6/2019 12:30:00 AM PDT","43622.02083333333","59.8","73.1","82.2","43.2"
"6/6/2019 12:45:00 AM PDT","43622.03125","59.8","72.7","81.8","43.3"
"6/6/2019 01:00:00 AM PDT","43622.04166666667","59.8","68.7","77.9","42.2"
"6/6/2019 01:15:00 AM PDT","43622.05208333333","0.0","67.9","69.9","0.0"
"6/6/2019 01:30:00 AM PDT","43622.0625","59.8","64.5","74.0","41.6"
"6/6/2019 01:45:00 AM PDT","43622.07291666667","59.8","64.1","74.1","42.2"
"6/6/2019 02:00:00 AM PDT","43622.08333333333","59.8","63.6","73.9","42.2"
"6/6/2019 02:15:00 AM PDT","43622.09375","59.6","63.5","73.7","42.2"
"6/6/2019 02:30:00 AM PDT","43622.10416666667","59.8","63.2","74.1","42.2"
"6/6/2019 02:45:00 AM PDT","43622.11458333333","59.8","63.3","73.8","42.3"
"6/6/2019 03:00:00 AM PDT","43622.125","59.8","63.0","74.0","42.3"
"6/6/2019 03:15:00 AM PDT","43622.13541666667","0.0","69.1","69.8","0.0"
"6/6/2019 03:30:00 AM PDT","43622.14583333333","57.8","66.7","73.8","31.099998"
"6/6/2019 03:45:00 AM PDT","43622.15625","59.699997","67.4","74.7","42.3"
"6/6/2019 04:00:00 AM PDT","43622.16666666667","59.8","67.4","74.5","42.8"
"6/6/2019 04:15:00 AM PDT","43622.17708333333","59.8","67.2","73.9","42.7"
"6/6/2019 04:30:00 AM PDT","43622.1875","59.8","66.6","73.2","42.8"
"6/6/2019 04:45:00 AM PDT","43622.19791666667","59.8","65.7","71.1","42.5"
"6/6/2019 05:00:00 AM PDT","43622.20833333333","25.599998","67.0","67.8","1.6999999"
"6/6/2019 05:15:00 AM PDT","43622.21875","46.5","62.8","72.3","24.9"
"6/6/2019 05:30:00 AM PDT","43622.22916666667","52.8","63.1","72.3","25.9"
"6/6/2019 05:45:00 AM PDT","43622.23958333333","59.8","62.0","71.1","41.1"
"6/6/2019 06:00:00 AM PDT","43622.25","53.199997","62.1","72.0","32.899998"
"6/6/2019 06:15:00 AM PDT","43622.26041666667","51.3","62.5","71.8","26.599998"
"6/6/2019 06:30:00 AM PDT","43622.27083333333","58.899998","62.4","71.4","36.0"
"6/6/2019 06:45:00 AM PDT","43622.28125","56.5","62.1","71.4","36.8"
"6/6/2019 07:00:00 AM PDT","43622.29166666667","56.399998","62.2","71.2","35.1"
"6/6/2019 07:15:00 AM PDT","43622.30208333333","58.199997","62.8","72.1","36.1"
"6/6/2019 07:30:00 AM PDT","43622.3125","59.399998","62.8","73.2","41.5"
"6/6/2019 07:45:00 AM PDT","43622.32291666667","59.8","62.9","73.7","41.899998"
"6/6/2019 08:00:00 AM PDT","43622.33333333333","59.8","63.3","73.6","42.399998"
"6/6/2019 08:15:00 AM PDT","43622.34375","59.8","62.9","73.3","42.2"
"6/6/2019 08:30:00 AM PDT","43622.35416666667","59.8","62.9","73.3","41.2"
"6/6/2019 08:45:00 AM PDT","43622.36458333333","59.8","62.8","73.4","42.1"
"6/6/2019 09:00:00 AM PDT","43622.375","0.0","67.1","70.4","0.0"
"6/6/2019 09:15:00 AM PDT","43622.38541666667","54.6","62.3","68.9","39.399998"
"6/6/2019 09:30:00 AM PDT","43622.39583333333","0.0","67.0","64.3","0.0"
"6/6/2019 09:45:00 AM PDT","43622.40625","25.9","65.3","65.5","2.2"
"6/6/2019 10:00:00 AM PDT","43622.41666666667","59.8","61.8","71.3","41.5"
"6/6/2019 10:15:00 AM PDT","43622.42708333333","59.8","62.0","72.1","41.6"
"6/6/2019 10:30:00 AM PDT","43622.4375","59.8","62.2","72.1","42.2"
"6/6/2019 10:45:00 AM PDT","43622.44791666667","59.8","61.9","71.9","41.7"
"6/6/2019 11:00:00 AM PDT","43622.45833333333","59.8","62.3","71.6","42.1"
"6/6/2019 11:15:00 AM PDT","43622.46875","59.8","61.9","71.5","42.0"
"6/6/2019 11:30:00 AM PDT","43622.47916666667","10.0","69.9","75.5","0.39999998"
"6/6/2019 11:45:00 AM PDT","43622.48958333333","19.5","76.9","83.8","0.9"
"6/6/2019 12:00:00 PM PDT","43622.5","10.5","75.3","82.0","0.5"
"6/6/2019 12:15:00 PM PDT","43622.51041666667","10.599999","74.8","81.4","0.5"
"6/6/2019 12:30:00 PM PDT","43622.52083333333","0.0","78.7","75.6","0.0"
"6/6/2019 12:45:00 PM PDT","43622.53125","0.0","78.9","79.7","0.0"
"6/6/2019 01:00:00 PM PDT","43622.54166666667","0.0","79.5","81.7","0.0"
"6/6/2019 01:15:00 PM PDT","43622.55208333333","0.0","80.1","82.8","0.0"
"6/6/2019 01:30:00 PM PDT","43622.5625","0.0","80.5","83.5","0.0"
"6/6/2019 01:45:00 PM PDT","43622.57291666667","0.0","81.0","84.0","0.0"
"6/6/2019 02:00:00 PM PDT","43622.58333333333","0.0","81.3","84.2","0.0"
"6/6/2019 02:15:00 PM PDT","43622.59375","0.0","81.6","84.5","0.0"
"6/6/2019 02:30:00 PM PDT","43622.60416666667","0.0","81.8","84.4","0.0"
"6/6/2019 02:45:00 PM PDT","43622.61458333333","0.0","82.0","84.3","0.0"
"6/6/2019 03:00:00 PM PDT","43622.625","0.0","82.3","84.1","0.0"
"6/6/2019 03:15:00 PM PDT","43622.63541666667","0.0","82.7","83.5","0.0"
"6/6/2019 03:30:00 PM PDT","43622.64583333333","0.0","83.0","83.2","0.0"
"6/6/2019 03:45:00 PM PDT","43622.65625","0.0","83.1","82.9","0.0"
"6/6/2019 04:00:00 PM PDT","43622.66666666667","0.0","83.0","82.8","0.0"
"6/6/2019 04:15:00 PM PDT","43622.67708333333","0.0","81.7","82.7","0.0"
"6/6/2019 04:30:00 PM PDT","43622.6875","0.0","81.3","82.6","0.0"
"6/6/2019 04:45:00 PM PDT","43622.69791666667","0.0","81.1","82.6","0.0"
"6/6/2019 05:00:00 PM PDT","43622.70833333333","0.0","81.0","82.5","0.0"
"6/6/2019 05:15:00 PM PDT","43622.71875","0.0","81.0","82.5","0.0"
"6/6/2019 05:30:00 PM PDT","43622.72916666667","0.0","80.8","82.4","0.0"
"6/6/2019 05:45:00 PM PDT","43622.73958333333","0.0","80.5","82.4","0.0"
"6/6/2019 06:00:00 PM PDT","43622.75","0.0","80.5","82.3","0.0"
"6/6/2019 06:15:00 PM PDT","43622.76041666667","0.0","80.4","82.1","0.0"
"6/6/2019 06:30:00 PM PDT","43622.77083333333","0.0","80.3","82.0","0.0"
"6/6/2019 06:45:00 PM PDT","43622.78125","0.0","80.1","81.8","0.0"
"6/6/2019 07:00:00 PM PDT","43622.79166666667","0.0","79.8","81.6","0.0"
"6/6/2019 07:15:00 PM PDT","43622.80208333333","0.0","79.7","81.5","0.0"
"6/6/2019 07:30:00 PM PDT","43622.8125","0.0","79.5","81.4","0.0"
"6/6/2019 07:45:00 PM PDT","43622.82291666667","0.0","79.2","81.3","0.0"
"6/6/2019 08:00:00 PM PDT","43622.83333333333","0.0","78.9","81.1","0.0"
"6/6/2019 08:15:00 PM PDT","43622.84375","10.0","74.3","76.6","0.39999998"
"6/6/2019 08:30:00 PM PDT","43622.85416666667","10.0","73.4","76.9","0.39999998"
"6/6/2019 08:45:00 PM PDT","43622.86458333333","21.3","75.4","82.4","3.1"
"6/6/2019 09:00:00 PM PDT","43622.875","21.199999","76.1","82.6","3.0"
"6/6/2019 09:15:00 PM PDT","43622.88541666667","23.4","75.4","82.6","3.6999998"
"6/6/2019 09:30:00 PM PDT","43622.89583333333","25.4","76.1","83.2","3.1999998"
"6/6/2019 09:45:00 PM PDT","43622.90625","29.099998","75.3","83.1","6.2999997"
"6/6/2019 10:00:00 PM PDT","43622.91666666667","29.0","75.0","83.1","6.2999997"
"6/6/2019 10:15:00 PM PDT","43622.92708333333","28.3","75.4","83.3","5.7999997"
"6/6/2019 10:30:00 PM PDT","43622.9375","28.5","75.4","83.2","5.9"
"6/6/2019 10:45:00 PM PDT","43622.94791666667","30.3","74.9","83.0","7.1"
"6/6/2019 11:00:00 PM PDT","43622.95833333333","31.9","74.1","82.6","8.3"
"6/6/2019 11:15:00 PM PDT","43622.96875","34.0","73.2","82.1","9.7"
"6/6/2019 11:30:00 PM PDT","43622.97916666667","31.0","73.8","82.1","7.6"
"6/6/2019 11:45:00 PM PDT","43622.98958333333","25.0","74.7","81.6","4.5"
"6/7/2019 12:00:00 AM PDT","43623.0","24.6","75.0","81.9","4.2999997"
"6/7/2019 12:15:00 AM PDT","43623.01041666667","22.4","75.8","82.2","3.1999998"
"6/7/2019 12:30:00 AM PDT","43623.02083333333","24.1","75.7","82.2","4.1"
"6/7/2019 12:45:00 AM PDT","43623.03125","23.699999","75.6","82.5","3.8"
"6/7/2019 01:00:00 AM PDT","43623.04166666667","23.6","75.9","82.7","3.8"
"6/7/2019 01:15:00 AM PDT","43623.05208333333","23.9","75.8","82.5","3.8"
"6/7/2019 01:30:00 AM PDT","43623.0625","28.4","74.6","81.7","6.2"
"6/7/2019 01:45:00 AM PDT","43623.07291666667","20.0","76.4","82.5","2.5"
"6/7/2019 02:00:00 AM PDT","43623.08333333333","28.0","75.3","83.0","5.5"
"6/7/2019 02:15:00 AM PDT","43623.09375","30.0","74.8","82.8","6.8999996"
"6/7/2019 02:30:00 AM PDT","43623.10416666667","32.399998","73.8","82.4","8.4"
"6/7/2019 02:45:00 AM PDT","43623.11458333333","28.599998","73.5","81.9","7.7999997"
"6/7/2019 03:00:00 AM PDT","43623.125","29.3","74.4","82.3","6.3999996"
"6/7/2019 03:15:00 AM PDT","43623.13541666667","24.3","75.1","82.0","4.1"
"6/7/2019 03:30:00 AM PDT","43623.14583333333","20.0","76.4","82.7","2.5"
"6/7/2019 03:45:00 AM PDT","43623.15625","24.8","76.7","83.0","4.4"
"6/7/2019 04:00:00 AM PDT","43623.16666666667","19.6","76.3","81.2","2.3"
"6/7/2019 04:15:00 AM PDT","43623.17708333333","10.0","78.5","81.9","0.39999998"
"6/7/2019 04:30:00 AM PDT","43623.1875","10.0","80.3","83.4","0.39999998"
"6/7/2019 04:45:00 AM PDT","43623.19791666667","10.0","79.1","82.1","0.39999998"
"6/7/2019 05:00:00 AM PDT","43623.20833333333","17.6","77.9","82.4","1.5999999"
"6/7/2019 05:15:00 AM PDT","43623.21875","0.0","73.7","74.0","0.0"
"6/7/2019 05:30:00 AM PDT","43623.22916666667","0.0","73.0","73.6","0.0"
"6/7/2019 05:45:00 AM PDT","43623.23958333333","0.0","73.1","73.4","0.0"
"6/7/2019 06:00:00 AM PDT","43623.25","0.0","72.8","73.5","0.0"
"6/7/2019 06:15:00 AM PDT","43623.26041666667","0.0","72.5","73.4","0.0"
"6/7/2019 06:30:00 AM PDT","43623.27083333333","0.0","71.9","73.3","0.0"
"6/7/2019 06:45:00 AM PDT","43623.28125","0.0","71.8","73.3","0.0"
"6/7/2019 07:00:00 AM PDT","43623.29166666667","0.0","71.5","73.1","0.0"
"6/7/2019 07:15:00 AM PDT","43623.30208333333","0.0","71.1","73.1","0.0"
"6/7/2019 07:30:00 AM PDT","43623.3125","0.0","70.9","73.0","0.0"
"6/7/2019 07:45:00 AM PDT","43623.32291666667","0.0","70.8","72.9","0.0"
"6/7/2019 08:00:00 AM PDT","43623.33333333333","0.0","70.7","72.8","0.0"
"6/7/2019 08:15:00 AM PDT","43623.34375","0.0","70.4","72.7","0.0"
"6/7/2019 08:30:00 AM PDT","43623.35416666667","0.0","70.4","72.7","0.0"
"6/7/2019 08:45:00 AM PDT","43623.36458333333","0.0","70.1","72.6","0.0"
"6/7/2019 09:00:00 AM PDT","43623.375","0.0","70.1","73.1","0.0"
"6/7/2019 09:15:00 AM PDT","43623.38541666667","0.0","70.1","73.8","0.0"
"6/7/2019 09:30:00 AM PDT","43623.39583333333","0.0","70.0","74.3","0.0"
"6/7/2019 09:45:00 AM PDT","43623.40625","0.0","70.1","74.9","0.0"
"6/7/2019 10:00:00 AM PDT","43623.41666666667","0.0","70.3","75.2","0.0"
"6/7/2019 10:15:00 AM PDT","43623.42708333333","0.0","70.2","75.7","0.0"
"6/7/2019 10:30:00 AM PDT","43623.4375","0.0","70.5","76.8","0.0"
"6/7/2019 10:45:00 AM PDT","43623.44791666667","0.0","70.5","77.5","0.0"
"6/7/2019 11:00:00 AM PDT","43623.45833333333","10.0","74.3","79.1","0.39999998"
"6/7/2019 11:15:00 AM PDT","43623.46875","28.0","74.3","81.1","6.2"
"6/7/2019 11:30:00 AM PDT","43623.47916666667","0.0","70.7","73.9","0.0"
"6/7/2019 11:45:00 AM PDT","43623.48958333333","0.0","69.7","70.2","0.0"
"6/7/2019 12:00:00 PM PDT","43623.5","0.0","68.4","70.4","0.0"
"6/7/2019 12:15:00 PM PDT","43623.51041666667","0.0","68.8","73.5","0.0"
"6/7/2019 12:30:00 PM PDT","43623.52083333333","0.0","68.9","74.9","0.0"
"6/7/2019 12:45:00 PM PDT","43623.53125","0.0","69.7","75.9","0.0"
"6/7/2019 01:00:00 PM PDT","43623.54166666667","0.0","70.4","76.6","0.0"
"6/7/2019 01:15:00 PM PDT","43623.55208333333","0.0","71.2","77.1","0.0"
"6/7/2019 01:30:00 PM PDT","43623.5625","0.0","71.8","77.5","0.0"
"6/7/2019 01:45:00 PM PDT","43623.57291666667","0.0","72.5","77.7","0.0"
"6/7/2019 02:00:00 PM PDT","43623.58333333333","0.0","72.7","77.9","0.0"
"6/7/2019 02:15:00 PM PDT","43623.59375","0.0","72.9","77.9","0.0"
"6/7/2019 02:30:00 PM PDT","43623.60416666667","0.0","73.0","77.8","0.0"
"6/7/2019 02:45:00 PM PDT","43623.61458333333","0.0","73.5","77.6","0.0"
"6/7/2019 03:00:00 PM PDT","43623.625","0.0","73.5","77.3","0.0"
"6/7/2019 03:15:00 PM PDT","43623.63541666667","0.0","73.6","76.6","0.0"
"6/7/2019 03:30:00 PM PDT","43623.64583333333","0.0","74.0","76.2","0.0"
"6/7/2019 03:45:00 PM PDT","43623.65625","0.0","74.2","76.0","0.0"
"6/7/2019 04:00:00 PM PDT","43623.66666666667","0.0","74.4","75.8","0.0"
"6/7/2019 04:15:00 PM PDT","43623.67708333333","0.0","73.2","75.8","0.0"
"6/7/2019 04:30:00 PM PDT","43623.6875","0.0","72.7","75.7","0.0"
"6/7/2019 04:45:00 PM PDT","43623.69791666667","0.0","72.5","75.7","0.0"
"6/7/2019 05:00:00 PM PDT","43623.70833333333","0.0","72.7","75.7","0.0"
"6/7/2019 05:15:00 PM PDT","43623.71875","0.0","72.8","75.8","0.0"
"6/7/2019 05:30:00 PM PDT","43623.72916666667","0.0","72.6","75.8","0.0"
"6/7/2019 05:45:00 PM PDT","43623.73958333333","0.0","72.7","75.8","0.0"
"6/7/2019 06:00:00 PM PDT","43623.75","0.0","72.9","75.8","0.0"
"6/7/2019 06:15:00 PM PDT","43623.76041666667","0.0","72.7","75.8","0.0"
"6/7/2019 06:30:00 PM PDT","43623.77083333333","0.0","72.7","75.8","0.0"
"6/7/2019 06:45:00 PM PDT","43623.78125","0.0","72.7","75.8","0.0"
"6/7/2019 07:00:00 PM PDT","43623.79166666667","0.0","72.6","75.7","0.0"
"6/7/2019 07:15:00 PM PDT","43623.80208333333","0.0","72.5","75.7","0.0"
"6/7/2019 07:30:00 PM PDT","43623.8125","0.0","72.4","75.5","0.0"
"6/7/2019 07:45:00 PM PDT","43623.82291666667","0.0","72.1","75.4","0.0"
"6/7/2019 08:00:00 PM PDT","43623.83333333333","0.0","71.9","75.3","0.0"
"6/7/2019 08:15:00 PM PDT","43623.84375","0.0","71.8","75.2","0.0"
"6/7/2019 08:30:00 PM PDT","43623.85416666667","0.0","71.6","75.1","0.0"
"6/7/2019 08:45:00 PM PDT","43623.86458333333","0.0","71.5","75.0","0.0"
"6/7/2019 09:00:00 PM PDT","43623.875","0.0","71.4","74.9","0.0"
"6/7/2019 09:15:00 PM PDT","43623.88541666667","0.0","71.2","74.7","0.0"
"6/7/2019 09:30:00 PM PDT","43623.89583333333","0.0","71.2","74.6","0.0"
"6/7/2019 09:45:00 PM PDT","43623.90625","10.0","74.7","79.5","0.39999998"
"6/7/2019 10:00:00 PM PDT","43623.91666666667","11.599999","74.5","79.4","0.5"
"6/7/2019 10:15:00 PM PDT","43623.92708333333","24.699999","76.2","83.4","4.2"
"6/7/2019 10:30:00 PM PDT","43623.9375","27.0","75.4","83.3","5.2999997"
"6/7/2019 10:45:00 PM PDT","43623.94791666667","27.199999","75.1","83.0","5.4"
"6/7/2019 11:00:00 PM PDT","43623.95833333333","27.8","74.8","82.8","6.2"
"6/7/2019 11:15:00 PM PDT","43623.96875","29.3","74.2","82.4","6.7999997"
"6/7/2019 11:30:00 PM PDT","43623.97916666667","23.5","74.9","81.9","2.8999999"
"6/7/2019 11:45:00 PM PDT","43623.98958333333","18.5","76.0","82.1","1.8"
"6/8/2019 12:00:00 AM PDT","43624.0","22.8","76.5","83.1","3.3"
"6/8/2019 12:15:00 AM PDT","43624.01041666667","26.599998","75.9","83.4","5.5"
"6/8/2019 12:30:00 AM PDT","43624.02083333333","28.3","74.9","83.0","6.1"
"6/8/2019 12:45:00 AM PDT","43624.03125","28.0","75.0","82.9","6.3999996"
"6/8/2019 01:00:00 AM PDT","43624.04166666667","28.099998","75.1","83.2","5.9"
"6/8/2019 01:15:00 AM PDT","43624.05208333333","30.3","74.6","82.7","7.3999996"
"6/8/2019 01:30:00 AM PDT","43624.0625","27.3","75.6","83.1","5.5"
"6/8/2019 01:45:00 AM PDT","43624.07291666667","32.6","73.8","82.5","8.8"
"6/8/2019 02:00:00 AM PDT","43624.08333333333","26.9","74.5","81.8","5.2999997"
"6/8/2019 02:15:00 AM PDT","43624.09375","23.0","76.5","83.3","3.3999999"
"6/8/2019 02:30:00 AM PDT","43624.10416666667","21.199999","76.5","82.9","2.8"
"6/8/2019 02:45:00 AM PDT","43624.11458333333","26.4","75.8","83.2","4.9"
"6/8/2019 03:00:00 AM PDT","43624.125","27.0","75.8","83.2","5.2999997"
"6/8/2019 03:15:00 AM PDT","43624.13541666667","27.699999","75.5","83.0","5.7"
"6/8/2019 03:30:00 AM PDT","43624.14583333333","31.199999","74.2","82.3","8.099999"
"6/8/2019 03:45:00 AM PDT","43624.15625","30.9","73.7","81.8","8.099999"
"6/8/2019 04:00:00 AM PDT","43624.16666666667","26.8","74.2","80.9","5.2"
"6/8/2019 04:15:00 AM PDT","43624.17708333333","24.3","74.1","80.2","3.8999999"
"6/8/2019 04:30:00 AM PDT","43624.1875","0.0","72.0","74.8","0.0"
"6/8/2019 04:45:00 AM PDT","43624.19791666667","0.0","71.9","74.5","0.0"
"6/8/2019 05:00:00 AM PDT","43624.20833333333","0.0","72.1","75.7","0.0"
"6/8/2019 05:15:00 AM PDT","43624.21875","0.0","71.9","75.4","0.0"
"6/8/2019 05:30:00 AM PDT","43624.22916666667","0.0","71.6","75.4","0.0"
"6/8/2019 05:45:00 AM PDT","43624.23958333333","0.0","71.4","75.3","0.0"
"6/8/2019 06:00:00 AM PDT","43624.25","0.0","71.2","75.1","0.0"
"6/8/2019 06:15:00 AM PDT","43624.26041666667","0.0","70.9","74.8","0.0"
"6/8/2019 06:30:00 AM PDT","43624.27083333333","0.0","70.7","74.5","0.0"
"6/8/2019 06:45:00 AM PDT","43624.28125","0.0","70.7","74.5","0.0"
"6/8/2019 07:00:00 AM PDT","43624.29166666667","0.0","70.4","74.3","0.0"
"6/8/2019 07:15:00 AM PDT","43624.30208333333","0.0","70.4","74.1","0.0"
"6/8/2019 07:30:00 AM PDT","43624.3125","0.0","70.2","74.1","0.0"
"6/8/2019 07:45:00 AM PDT","43624.32291666667","0.0","70.2","73.9","0.0"
"6/8/2019 08:00:00 AM PDT","43624.33333333333","10.0","74.1","77.7","0.39999998"
"6/8/2019 08:15:00 AM PDT","43624.34375","20.699999","74.4","79.3","2.5"
"6/8/2019 08:30:00 AM PDT","43624.35416666667","25.3","74.1","79.7","4.5"
"6/8/2019 08:45:00 AM PDT","43624.36458333333","20.4","75.7","81.0","2.3999999"
"6/8/2019 09:00:00 AM PDT","43624.375","23.8","74.4","79.8","3.6"
"6/8/2019 09:15:00 AM PDT","43624.38541666667","23.9","75.7","80.5","3.6999998"
"6/8/2019 09:30:00 AM PDT","43624.39583333333","16.1","75.0","78.5","1.3"
"6/8/2019 09:45:00 AM PDT","43624.40625","18.3","73.9","77.3","1.8"
"6/8/2019 10:00:00 AM PDT","43624.41666666667","22.699999","74.9","78.5","3.3"
"6/8/2019 10:15:00 AM PDT","43624.42708333333","0.0","72.2","75.3","0.0"
"6/8/2019 10:30:00 AM PDT","43624.4375","0.0","72.4","77.8","0.0"
"6/8/2019 10:45:00 AM PDT","43624.44791666667","0.0","72.6","79.1","0.0"
"6/8/2019 11:00:00 AM PDT","43624.45833333333","0.0","72.9","80.2","0.0"
"6/8/2019 11:15:00 AM PDT","43624.46875","0.0","73.4","80.8","0.0"
"6/8/2019 11:30:00 AM PDT","43624.47916666667","0.0","73.7","81.4","0.0"
"6/8/2019 11:45:00 AM PDT","43624.48958333333","0.0","73.7","82.0","0.0"
"6/8/2019 12:00:00 PM PDT","43624.5","0.0","74.1","82.5","0.0"
"6/8/2019 12:15:00 PM PDT","43624.51041666667","0.0","74.1","82.7","0.0"
"6/8/2019 12:30:00 PM PDT","43624.52083333333","0.0","74.3","83.2","0.0"
"6/8/2019 12:45:00 PM PDT","43624.53125","0.0","74.6","83.4","0.0"
"6/8/2019 01:00:00 PM PDT","43624.54166666667","0.0","75.0","83.7","0.0"
"6/8/2019 01:15:00 PM PDT","43624.55208333333","0.0","75.4","83.9","0.0"
"6/8/2019 01:30:00 PM PDT","43624.5625","0.0","75.9","84.1","0.0"
"6/8/2019 01:45:00 PM PDT","43624.57291666667","0.0","76.5","84.4","0.0"
"6/8/2019 02:00:00 PM PDT","43624.58333333333","0.0","77.1","84.5","0.0"
"6/8/2019 02:15:00 PM PDT","43624.59375","0.0","77.4","84.5","0.0"
"6/8/2019 02:30:00 PM PDT","43624.60416666667","0.0","77.5","84.3","0.0"
"6/8/2019 02:45:00 PM PDT","43624.61458333333","0.0","77.5","84.1","0.0"
"6/8/2019 03:00:00 PM PDT","43624.625","0.0","77.8","83.7","0.0"
"6/8/2019 03:15:00 PM PDT","43624.63541666667","0.0","78.7","83.1","0.0"
"6/8/2019 03:30:00 PM PDT","43624.64583333333","0.0","78.9","82.6","0.0"
"6/8/2019 03:45:00 PM PDT","43624.65625","0.0","79.2","82.3","0.0"
"6/8/2019 04:00:00 PM PDT","43624.66666666667","0.0","78.6","82.2","0.0"
"6/8/2019 04:15:00 PM PDT","43624.67708333333","0.0","77.2","82.0","0.0"
"6/8/2019 04:30:00 PM PDT","43624.6875","0.0","77.2","82.0","0.0"
"6/8/2019 04:45:00 PM PDT","43624.69791666667","0.0","77.3","81.9","0.0"
"6/8/2019 05:00:00 PM PDT","43624.70833333333","0.0","77.2","81.9","0.0"
"6/8/2019 05:15:00 PM PDT","43624.71875","0.0","77.2","82.0","0.0"
"6/8/2019 05:30:00 PM PDT","43624.72916666667","0.0","77.0","82.0","0.0"
"6/8/2019 05:45:00 PM PDT","43624.73958333333","10.0","74.3","75.7","0.39999998"
"6/8/2019 06:00:00 PM PDT","43624.75","41.899998","73.8","82.6","19.0"
"6/8/2019 06:15:00 PM PDT","43624.76041666667","31.4","75.7","83.1","8.099999"
"6/8/2019 06:30:00 PM PDT","43624.77083333333","42.0","73.2","81.8","19.0"
"6/8/2019 06:45:00 PM PDT","43624.78125","35.2","74.5","82.0","11.3"
"6/8/2019 07:00:00 PM PDT","43624.79166666667","31.099998","76.0","83.0","8.0"
"6/8/2019 07:15:00 PM PDT","43624.80208333333","28.3","75.2","81.5","6.0"
"6/8/2019 07:30:00 PM PDT","43624.8125","31.599998","75.1","82.2","8.2"
"6/8/2019 07:45:00 PM PDT","43624.82291666667","39.8","73.4","81.8","16.199999"
"6/8/2019 08:00:00 PM PDT","43624.83333333333","34.6","75.4","83.1","10.8"
"6/8/2019 08:15:00 PM PDT","43624.84375","33.6","74.8","82.4","10.0"
"6/8/2019 08:30:00 PM PDT","43624.85416666667","33.2","75.3","82.8","9.599999"
"6/8/2019 08:45:00 PM PDT","43624.86458333333","32.899998","75.0","82.3","9.3"
"6/8/2019 09:00:00 PM PDT","43624.875","35.399998","75.7","83.7","11.5"
"6/8/2019 09:15:00 PM PDT","43624.88541666667","26.199999","76.7","83.2","4.7999997"
"6/8/2019 09:30:00 PM PDT","43624.89583333333","29.4","75.1","81.9","6.7"
"6/8/2019 09:45:00 PM PDT","43624.90625","29.699999","75.1","81.8","6.8999996"
"6/8/2019 10:00:00 PM PDT","43624.91666666667","29.599998","75.0","81.7","6.7999997"
"6/8/2019 10:15:00 PM PDT","43624.92708333333","30.4","74.8","81.6","7.5"
"6/8/2019 10:30:00 PM PDT","43624.9375","30.5","74.9","81.7","7.5"
"6/8/2019 10:45:00 PM PDT","43624.94791666667","29.9","75.1","81.7","7.0"
"6/8/2019 11:00:00 PM PDT","43624.95833333333","30.599998","74.6","81.5","7.6"
"6/8/2019 11:15:00 PM PDT","43624.96875","33.6","74.7","81.9","9.9"
"6/8/2019 11:30:00 PM PDT","43624.97916666667","36.1","74.2","81.9","12.3"
"6/8/2019 11:45:00 PM PDT","43624.98958333333","36.1","74.2","81.8","12.4"
"6/9/2019 12:00:00 AM PDT","43625.0","35.2","74.4","81.8","11.4"
"6/9/2019 12:15:00 AM PDT","43625.01041666667","27.699999","75.8","81.8","5.7"
"6/9/2019 12:30:00 AM PDT","43625.02083333333","26.5","74.0","78.8","5.0"
"6/9/2019 12:45:00 AM PDT","43625.03125","20.8","76.9","81.5","2.3999999"
"6/9/2019 01:00:00 AM PDT","43625.04166666667","14.5","80.0","83.7","1.0"
"6/9/2019 01:15:00 AM PDT","43625.05208333333","18.0","77.7","81.9","1.6999999"
"6/9/2019 01:30:00 AM PDT","43625.0625","16.4","79.1","83.2","1.4"
"6/9/2019 01:45:00 AM PDT","43625.07291666667","11.599999","79.1","82.7","0.5"
"6/9/2019 02:00:00 AM PDT","43625.08333333333","17.699999","77.8","81.7","1.5999999"
"6/9/2019 02:15:00 AM PDT","43625.09375","18.199999","78.7","82.9","1.6999999"
"6/9/2019 02:30:00 AM PDT","43625.10416666667","14.799999","79.2","83.2","1.0"
"6/9/2019 02:45:00 AM PDT","43625.11458333333","11.2","78.8","82.3","0.5"
"6/9/2019 03:00:00 AM PDT","43625.125","18.0","78.0","82.2","1.6999999"
"6/9/2019 03:15:00 AM PDT","43625.13541666667","13.7","79.4","83.0","0.79999995"
"6/9/2019 03:30:00 AM PDT","43625.14583333333","13.599999","78.2","81.8","0.79999995"
"6/9/2019 03:45:00 AM PDT","43625.15625","18.3","78.2","82.4","1.8"
"6/9/2019 04:00:00 AM PDT","43625.16666666667","11.0","79.5","82.6","0.5"
"6/9/2019 04:15:00 AM PDT","43625.17708333333","18.5","75.6","78.5","1.9"
"6/9/2019 04:30:00 AM PDT","43625.1875","0.0","72.4","73.2","0.0"
"6/9/2019 04:45:00 AM PDT","43625.19791666667","0.0","72.0","73.1","0.0"
"6/9/2019 05:00:00 AM PDT","43625.20833333333","0.0","72.3","73.3","0.0"
"6/9/2019 05:15:00 AM PDT","43625.21875","0.0","72.2","73.5","0.0"
"6/9/2019 05:30:00 AM PDT","43625.22916666667","0.0","72.1","73.5","0.0"
"6/9/2019 05:45:00 AM PDT","43625.23958333333","0.0","72.2","73.4","0.0"
"6/9/2019 06:00:00 AM PDT","43625.25","0.0","72.1","73.4","0.0"
"6/9/2019 06:15:00 AM PDT","43625.26041666667","0.0","71.8","73.4","0.0"
"6/9/2019 06:30:00 AM PDT","43625.27083333333","0.0","71.8","73.4","0.0"
"6/9/2019 06:45:00 AM PDT","43625.28125","0.0","71.7","73.3","0.0"
"6/9/2019 07:00:00 AM PDT","43625.29166666667","0.0","71.5","73.3","0.0"
"6/9/2019 07:15:00 AM PDT","43625.30208333333","0.0","71.4","73.3","0.0"
"6/9/2019 07:30:00 AM PDT","43625.3125","0.0","71.3","73.2","0.0"
"6/9/2019 07:45:00 AM PDT","43625.32291666667","0.0","71.4","73.2","0.0"
"6/9/2019 08:00:00 AM PDT","43625.33333333333","0.0","71.3","73.3","0.0"
"6/9/2019 08:15:00 AM PDT","43625.34375","0.0","71.6","73.4","0.0"
"6/9/2019 08:30:00 AM PDT","43625.35416666667","0.0","71.6","73.6","0.0"
"6/9/2019 08:45:00 AM PDT","43625.36458333333","0.0","71.8","74.4","0.0"
"6/9/2019 09:00:00 AM PDT","43625.375","0.0","71.9","75.4","0.0"
"6/9/2019 09:15:00 AM PDT","43625.38541666667","0.0","72.0","76.4","0.0"
"6/9/2019 09:30:00 AM PDT","43625.39583333333","0.0","72.0","76.6","0.0"
"6/9/2019 09:45:00 AM PDT","43625.40625","0.0","72.2","77.6","0.0"
"6/9/2019 10:00:00 AM PDT","43625.41666666667","0.0","72.2","78.6","0.0"
"6/9/2019 10:15:00 AM PDT","43625.42708333333","0.0","72.4","79.7","0.0"
"6/9/2019 10:30:00 AM PDT","43625.4375","0.0","72.9","80.5","0.0"
"6/9/2019 10:45:00 AM PDT","43625.44791666667","0.0","72.8","81.2","0.0"
"6/9/2019 11:00:00 AM PDT","43625.45833333333","0.0","73.1","81.8","0.0"
"6/9/2019 11:15:00 AM PDT","43625.46875","0.0","73.6","82.3","0.0"
"6/9/2019 11:30:00 AM PDT","43625.47916666667","0.0","73.8","82.9","0.0"
"6/9/2019 11:45:00 AM PDT","43625.48958333333","0.0","73.8","83.4","0.0"
"6/9/2019 12:00:00 PM PDT","43625.5","0.0","73.9","84.0","0.0"
"6/9/2019 12:15:00 PM PDT","43625.51041666667","0.0","74.1","84.4","0.0"
"6/9/2019 12:30:00 PM PDT","43625.52083333333","0.0","74.5","85.0","0.0"
"6/9/2019 12:45:00 PM PDT","43625.53125","0.0","75.0","85.4","0.0"
"6/9/2019 01:00:00 PM PDT","43625.54166666667","0.0","75.6","85.8","0.0"
"6/9/2019 01:15:00 PM PDT","43625.55208333333","0.0","76.3","86.2","0.0"
"6/9/2019 01:30:00 PM PDT","43625.5625","0.0","76.6","86.7","0.0"
"6/9/2019 01:45:00 PM PDT","43625.57291666667","0.0","77.3","87.0","0.0"
"6/9/2019 02:00:00 PM PDT","43625.58333333333","0.0","78.1","87.5","0.0"
"6/9/2019 02:15:00 PM PDT","43625.59375","0.0","78.3","87.6","0.0"
"6/9/2019 02:30:00 PM PDT","43625.60416666667","0.0","78.2","87.6","0.0"
"6/9/2019 02:45:00 PM PDT","43625.61458333333","0.0","79.0","87.6","0.0"
"6/9/2019 03:00:00 PM PDT","43625.625","0.0","78.8","87.4","0.0"
"6/9/2019 03:15:00 PM PDT","43625.63541666667","0.0","79.9","87.0","0.0"
"6/9/2019 03:30:00 PM PDT","43625.64583333333","0.0","79.7","86.8","0.0"
"6/9/2019 03:45:00 PM PDT","43625.65625","0.0","81.0","86.8","0.0"
"6/9/2019 04:00:00 PM PDT","43625.66666666667","0.0","79.6","86.8","0.0"
"6/9/2019 04:15:00 PM PDT","43625.67708333333","0.0","79.7","86.9","0.0"
"6/9/2019 04:30:00 PM PDT","43625.6875","0.0","79.5","87.0","0.0"
"6/9/2019 04:45:00 PM PDT","43625.69791666667","0.0","79.7","87.0","0.0"
"6/9/2019 05:00:00 PM PDT","43625.70833333333","0.0","79.6","87.1","0.0"
"6/9/2019 05:15:00 PM PDT","43625.71875","0.0","79.6","87.2","0.0"
"6/9/2019 05:30:00 PM PDT","43625.72916666667","0.0","79.8","87.4","0.0"
"6/9/2019 05:45:00 PM PDT","43625.73958333333","10.0","76.0","77.2","0.29999998"
"6/9/2019 06:00:00 PM PDT","43625.75","51.699997","74.7","83.4","27.699999"
"6/9/2019 06:15:00 PM PDT","43625.76041666667","46.3","74.3","82.4","23.6"
"6/9/2019 06:30:00 PM PDT","43625.77083333333","46.8","74.6","83.5","23.8"
"6/9/2019 06:45:00 PM PDT","43625.78125","43.399998","74.5","82.3","20.6"
"6/9/2019 07:00:00 PM PDT","43625.79166666667","50.899998","75.4","83.2","24.8"
"6/9/2019 07:15:00 PM PDT","43625.80208333333","57.3","74.2","82.5","36.7"
"6/9/2019 07:30:00 PM PDT","43625.8125","48.8","74.4","82.4","26.4"
"6/9/2019 07:45:00 PM PDT","43625.82291666667","46.2","75.0","83.0","23.6"
"6/9/2019 08:00:00 PM PDT","43625.83333333333","53.699997","74.5","82.8","30.599998"
"6/9/2019 08:15:00 PM PDT","43625.84375","58.6","73.6","82.1","38.3"
