"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"6/9/2019 08:30:00 PM PDT","43625.85416666667","43.5","74.8","82.6","21.0"
"6/9/2019 08:45:00 PM PDT","43625.86458333333","51.6","74.8","82.8","25.1"
"6/9/2019 09:00:00 PM PDT","43625.875","42.6","74.5","82.2","19.6"
"6/9/2019 09:15:00 PM PDT","43625.88541666667","43.0","74.8","82.8","20.3"
"6/9/2019 09:30:00 PM PDT","43625.89583333333","42.8","74.1","82.0","19.9"
"6/9/2019 09:45:00 PM PDT","43625.90625","42.399998","75.0","83.2","19.4"
"6/9/2019 10:00:00 PM PDT","43625.91666666667","43.6","73.8","81.8","21.0"
"6/9/2019 10:15:00 PM PDT","43625.92708333333","42.399998","75.2","83.3","19.3"
"6/9/2019 10:30:00 PM PDT","43625.9375","41.899998","74.3","82.1","18.8"
"6/9/2019 10:45:00 PM PDT","43625.94791666667","44.3","74.6","83.0","21.9"
"6/9/2019 11:00:00 PM PDT","43625.95833333333","37.899998","74.9","82.3","12.5"
"6/9/2019 11:15:00 PM PDT","43625.96875","47.3","74.3","82.4","21.5"
"6/9/2019 11:30:00 PM PDT","43625.97916666667","37.899998","75.0","82.7","14.0"
"6/9/2019 11:45:00 PM PDT","43625.98958333333","39.6","75.1","82.8","16.0"
"6/10/2019 12:00:00 AM PDT","43626.0","39.5","74.6","82.3","15.7"
"6/10/2019 12:15:00 AM PDT","43626.01041666667","41.899998","74.5","82.6","18.8"
"6/10/2019 12:30:00 AM PDT","43626.02083333333","34.3","74.8","81.7","10.4"
"6/10/2019 12:45:00 AM PDT","43626.03125","39.7","74.2","82.1","15.9"
"6/10/2019 01:00:00 AM PDT","43626.04166666667","35.7","75.3","82.8","11.8"
"6/10/2019 01:15:00 AM PDT","43626.05208333333","41.0","73.9","82.2","17.6"
"6/10/2019 01:30:00 AM PDT","43626.0625","29.8","76.4","82.8","6.7"
"6/10/2019 01:45:00 AM PDT","43626.07291666667","37.1","74.5","82.1","13.2"
"6/10/2019 02:00:00 AM PDT","43626.08333333333","36.399998","75.0","82.9","12.4"
"6/10/2019 02:15:00 AM PDT","43626.09375","34.8","73.8","81.2","9.9"
"6/10/2019 02:30:00 AM PDT","43626.10416666667","38.1","74.2","82.1","14.2"
"6/10/2019 02:45:00 AM PDT","43626.11458333333","31.4","75.4","82.4","8.3"
"6/10/2019 03:00:00 AM PDT","43626.125","39.5","73.6","81.8","15.799999"
"6/10/2019 03:15:00 AM PDT","43626.13541666667","32.3","76.5","83.5","8.8"
"6/10/2019 03:30:00 AM PDT","43626.14583333333","40.1","73.9","81.7","16.6"
"6/10/2019 03:45:00 AM PDT","43626.15625","43.7","73.8","82.5","20.9"
"6/10/2019 04:00:00 AM PDT","43626.16666666667","38.7","73.8","81.4","14.9"
"6/10/2019 04:15:00 AM PDT","43626.17708333333","34.1","76.1","83.0","10.5"
"6/10/2019 04:30:00 AM PDT","43626.1875","38.2","73.3","80.7","14.4"
"6/10/2019 04:45:00 AM PDT","43626.19791666667","34.1","75.4","82.4","10.2"
"6/10/2019 05:00:00 AM PDT","43626.20833333333","31.199999","75.1","81.3","8.0"
"6/10/2019 05:15:00 AM PDT","43626.21875","35.1","73.0","80.2","11.2"
"6/10/2019 05:30:00 AM PDT","43626.22916666667","31.199999","76.1","82.3","7.8999996"
"6/10/2019 05:45:00 AM PDT","43626.23958333333","28.0","74.8","80.3","5.7999997"
"6/10/2019 06:00:00 AM PDT","43626.25","37.899998","74.9","81.6","14.2"
"6/10/2019 06:15:00 AM PDT","43626.26041666667","24.199999","76.2","80.5","4.4"
"6/10/2019 06:30:00 AM PDT","43626.27083333333","26.0","74.3","78.2","4.7"
"6/10/2019 06:45:00 AM PDT","43626.28125","24.3","75.8","79.4","3.8999999"
"6/10/2019 07:00:00 AM PDT","43626.29166666667","19.0","75.2","77.9","2.0"
"6/10/2019 07:15:00 AM PDT","43626.30208333333","0.0","74.0","75.6","0.0"
"6/10/2019 07:30:00 AM PDT","43626.3125","0.0","74.1","75.5","0.0"
"6/10/2019 07:45:00 AM PDT","43626.32291666667","0.0","74.1","76.4","0.0"
"6/10/2019 08:00:00 AM PDT","43626.33333333333","0.0","74.2","76.7","0.0"
"6/10/2019 08:15:00 AM PDT","43626.34375","0.0","74.2","76.9","0.0"
"6/10/2019 08:30:00 AM PDT","43626.35416666667","0.0","74.3","77.0","0.0"
"6/10/2019 08:45:00 AM PDT","43626.36458333333","0.0","74.5","77.5","0.0"
"6/10/2019 09:00:00 AM PDT","43626.375","0.0","74.8","78.4","0.0"
"6/10/2019 09:15:00 AM PDT","43626.38541666667","0.0","75.1","79.0","0.0"
"6/10/2019 09:30:00 AM PDT","43626.39583333333","0.0","75.3","79.4","0.0"
"6/10/2019 09:45:00 AM PDT","43626.40625","0.0","75.5","80.3","0.0"
"6/10/2019 10:00:00 AM PDT","43626.41666666667","0.0","75.8","81.0","0.0"
"6/10/2019 10:15:00 AM PDT","43626.42708333333","0.0","75.9","81.6","0.0"
"6/10/2019 10:30:00 AM PDT","43626.4375","10.0","78.5","82.3","0.39999998"
"6/10/2019 10:45:00 AM PDT","43626.44791666667","59.8","76.2","85.3","39.6"
"6/10/2019 11:00:00 AM PDT","43626.45833333333","59.8","75.2","83.8","41.0"
"6/10/2019 11:15:00 AM PDT","43626.46875","55.5","75.2","83.2","34.5"
"6/10/2019 11:30:00 AM PDT","43626.47916666667","59.8","75.6","83.7","40.8"
"6/10/2019 11:45:00 AM PDT","43626.48958333333","59.8","75.4","83.6","41.7"
"6/10/2019 12:00:00 PM PDT","43626.5","59.8","75.6","83.7","41.7"
"6/10/2019 12:15:00 PM PDT","43626.51041666667","0.0","73.9","78.5","0.0"
"6/10/2019 12:30:00 PM PDT","43626.52083333333","0.0","75.5","81.2","0.0"
"6/10/2019 12:45:00 PM PDT","43626.53125","0.0","76.3","82.9","0.0"
"6/10/2019 01:00:00 PM PDT","43626.54166666667","0.0","76.9","83.9","0.0"
"6/10/2019 01:15:00 PM PDT","43626.55208333333","0.0","77.2","84.8","0.0"
"6/10/2019 01:30:00 PM PDT","43626.5625","0.0","78.0","85.4","0.0"
"6/10/2019 01:45:00 PM PDT","43626.57291666667","0.0","78.9","85.9","0.0"
"6/10/2019 02:00:00 PM PDT","43626.58333333333","0.0","79.2","86.3","0.0"
"6/10/2019 02:15:00 PM PDT","43626.59375","0.0","79.5","86.6","0.0"
"6/10/2019 02:30:00 PM PDT","43626.60416666667","0.0","79.9","86.6","0.0"
"6/10/2019 02:45:00 PM PDT","43626.61458333333","0.0","80.1","86.4","0.0"
"6/10/2019 03:00:00 PM PDT","43626.625","0.0","80.2","86.4","0.0"
"6/10/2019 03:15:00 PM PDT","43626.63541666667","0.0","80.3","86.0","0.0"
"6/10/2019 03:30:00 PM PDT","43626.64583333333","0.0","80.9","86.0","0.0"
"6/10/2019 03:45:00 PM PDT","43626.65625","0.0","81.4","86.2","0.0"
"6/10/2019 04:00:00 PM PDT","43626.66666666667","0.0","82.2","86.5","0.0"
"6/10/2019 04:15:00 PM PDT","43626.67708333333","0.0","82.0","86.8","0.0"
"6/10/2019 04:30:00 PM PDT","43626.6875","0.0","81.2","87.0","0.0"
"6/10/2019 04:45:00 PM PDT","43626.69791666667","0.0","81.0","87.3","0.0"
"6/10/2019 05:00:00 PM PDT","43626.70833333333","0.0","81.2","87.6","0.0"
"6/10/2019 05:15:00 PM PDT","43626.71875","0.0","81.5","87.8","0.0"
"6/10/2019 05:30:00 PM PDT","43626.72916666667","0.0","81.8","88.0","0.0"
"6/10/2019 05:45:00 PM PDT","43626.73958333333","0.0","81.8","88.2","0.0"
"6/10/2019 06:00:00 PM PDT","43626.75","0.0","81.5","88.3","0.0"
"6/10/2019 06:15:00 PM PDT","43626.76041666667","0.0","81.9","88.4","0.0"
"6/10/2019 06:30:00 PM PDT","43626.77083333333","0.0","82.0","88.4","0.0"
"6/10/2019 06:45:00 PM PDT","43626.78125","52.899998","77.0","84.3","26.4"
"6/10/2019 07:00:00 PM PDT","43626.79166666667","59.8","75.9","83.8","41.3"
"6/10/2019 07:15:00 PM PDT","43626.80208333333","59.8","75.8","83.5","41.399998"
"6/10/2019 07:30:00 PM PDT","43626.8125","59.8","75.9","83.9","41.7"
"6/10/2019 07:45:00 PM PDT","43626.82291666667","59.8","75.2","83.3","41.5"
"6/10/2019 08:00:00 PM PDT","43626.83333333333","59.8","75.1","83.0","41.5"
"6/10/2019 08:15:00 PM PDT","43626.84375","59.8","74.5","83.1","41.6"
"6/10/2019 08:30:00 PM PDT","43626.85416666667","59.8","75.1","83.0","41.399998"
"6/10/2019 08:45:00 PM PDT","43626.86458333333","59.8","74.2","82.2","41.5"
"6/10/2019 09:00:00 PM PDT","43626.875","59.8","74.2","82.0","41.6"
"6/10/2019 09:15:00 PM PDT","43626.88541666667","59.8","74.4","82.3","41.6"
"6/10/2019 09:30:00 PM PDT","43626.89583333333","59.8","74.6","82.4","41.5"
"6/10/2019 09:45:00 PM PDT","43626.90625","59.8","74.5","82.2","41.6"
"6/10/2019 10:00:00 PM PDT","43626.91666666667","59.8","74.7","82.2","41.7"
"6/10/2019 10:15:00 PM PDT","43626.92708333333","59.8","76.0","84.4","42.1"
"6/10/2019 10:30:00 PM PDT","43626.9375","59.8","75.5","83.7","42.3"
"6/10/2019 10:45:00 PM PDT","43626.94791666667","59.8","71.5","72.8","41.8"
"6/10/2019 11:00:00 PM PDT","43626.95833333333","0.0","70.5","72.7","0.0"
"6/10/2019 11:15:00 PM PDT","43626.96875","0.0","70.9","73.2","0.0"
"6/10/2019 11:30:00 PM PDT","43626.97916666667","59.8","75.9","83.9","41.7"
"6/10/2019 11:45:00 PM PDT","43626.98958333333","59.8","73.2","81.2","41.899998"
"6/11/2019 12:00:00 AM PDT","43627.0","59.8","73.3","82.4","41.8"
"6/11/2019 12:15:00 AM PDT","43627.01041666667","59.8","73.1","82.2","41.899998"
"6/11/2019 12:30:00 AM PDT","43627.02083333333","59.8","73.0","81.7","41.7"
"6/11/2019 12:45:00 AM PDT","43627.03125","59.8","72.8","81.9","41.8"
"6/11/2019 01:00:00 AM PDT","43627.04166666667","59.8","72.4","81.8","41.7"
"6/11/2019 01:15:00 AM PDT","43627.05208333333","59.8","72.5","81.7","41.7"
"6/11/2019 01:30:00 AM PDT","43627.0625","59.8","72.3","81.4","41.8"
"6/11/2019 01:45:00 AM PDT","43627.07291666667","59.8","72.3","81.4","41.6"
"6/11/2019 02:00:00 AM PDT","43627.08333333333","59.8","72.1","81.1","41.6"
"6/11/2019 02:15:00 AM PDT","43627.09375","59.8","72.1","81.0","41.7"
"6/11/2019 02:30:00 AM PDT","43627.10416666667","59.8","71.4","80.3","41.5"
"6/11/2019 02:45:00 AM PDT","43627.11458333333","59.699997","70.8","79.5","41.2"
"6/11/2019 03:00:00 AM PDT","43627.125","59.8","70.1","79.6","41.1"
"6/11/2019 03:15:00 AM PDT","43627.13541666667","59.8","70.1","78.9","41.2"
"6/11/2019 03:30:00 AM PDT","43627.14583333333","59.8","70.0","79.1","41.3"
"6/11/2019 03:45:00 AM PDT","43627.15625","59.8","69.5","79.0","41.2"
"6/11/2019 04:00:00 AM PDT","43627.16666666667","59.8","69.5","78.9","41.2"
"6/11/2019 04:15:00 AM PDT","43627.17708333333","59.8","69.3","78.9","41.5"
"6/11/2019 04:30:00 AM PDT","43627.1875","59.8","69.4","78.7","41.2"
"6/11/2019 04:45:00 AM PDT","43627.19791666667","59.8","70.0","79.3","41.6"
"6/11/2019 05:00:00 AM PDT","43627.20833333333","59.8","69.7","79.3","41.5"
"6/11/2019 05:15:00 AM PDT","43627.21875","59.8","69.3","79.0","41.5"
"6/11/2019 05:30:00 AM PDT","43627.22916666667","59.6","69.4","78.8","40.899998"
"6/11/2019 05:45:00 AM PDT","43627.23958333333","59.8","69.1","78.6","41.3"
"6/11/2019 06:00:00 AM PDT","43627.25","59.8","68.9","78.6","41.399998"
"6/11/2019 06:15:00 AM PDT","43627.26041666667","59.8","68.8","78.7","41.1"
"6/11/2019 06:30:00 AM PDT","43627.27083333333","59.8","69.0","78.8","41.1"
"6/11/2019 06:45:00 AM PDT","43627.28125","59.8","69.5","79.2","41.3"
"6/11/2019 07:00:00 AM PDT","43627.29166666667","59.8","70.4","80.1","41.399998"
"6/11/2019 07:15:00 AM PDT","43627.30208333333","59.8","71.5","80.5","41.3"
"6/11/2019 07:30:00 AM PDT","43627.3125","59.8","71.3","80.6","41.399998"
"6/11/2019 07:45:00 AM PDT","43627.32291666667","59.8","71.2","80.6","41.1"
"6/11/2019 08:00:00 AM PDT","43627.33333333333","59.8","72.1","81.3","41.5"
"6/11/2019 08:15:00 AM PDT","43627.34375","59.8","71.4","81.1","41.399998"
"6/11/2019 08:30:00 AM PDT","43627.35416666667","59.8","71.9","81.1","41.3"
"6/11/2019 08:45:00 AM PDT","43627.36458333333","59.8","71.6","80.9","41.3"
"6/11/2019 09:00:00 AM PDT","43627.375","59.8","72.2","81.5","41.5"
"6/11/2019 10:45:00 AM PDT","43627.44791666667","59.8","73.5","82.7","41.899998"
"6/11/2019 11:00:00 AM PDT","43627.45833333333","59.8","73.8","83.2","41.8"
"6/11/2019 11:15:00 AM PDT","43627.46875","59.8","73.9","83.2","41.8"
"6/11/2019 11:30:00 AM PDT","43627.47916666667","59.8","73.9","83.3","41.7"
"6/11/2019 11:45:00 AM PDT","43627.48958333333","59.8","73.6","83.2","41.899998"
"6/11/2019 12:00:00 PM PDT","43627.5","59.8","74.4","83.7","41.7"
"6/11/2019 12:15:00 PM PDT","43627.51041666667","59.8","73.7","83.6","41.5"
"6/11/2019 12:30:00 PM PDT","43627.52083333333","59.8","74.5","83.9","41.7"
"6/11/2019 12:45:00 PM PDT","43627.53125","59.8","74.8","84.1","41.7"
"6/11/2019 01:00:00 PM PDT","43627.54166666667","59.8","74.8","84.1","41.7"
"6/11/2019 01:15:00 PM PDT","43627.55208333333","59.8","74.2","83.8","41.6"
"6/11/2019 01:30:00 PM PDT","43627.5625","59.8","74.1","83.7","41.7"
"6/11/2019 01:45:00 PM PDT","43627.57291666667","59.8","74.5","83.6","41.7"
"6/11/2019 02:00:00 PM PDT","43627.58333333333","59.8","75.2","84.4","41.899998"
"6/11/2019 02:15:00 PM PDT","43627.59375","54.199997","74.7","83.5","34.2"
"6/11/2019 02:30:00 PM PDT","43627.60416666667","59.8","73.7","82.3","41.7"
"6/11/2019 02:45:00 PM PDT","43627.61458333333","59.8","74.1","82.3","41.8"
"6/11/2019 03:00:00 PM PDT","43627.625","59.8","73.8","82.7","41.8"
"6/11/2019 03:15:00 PM PDT","43627.63541666667","59.8","74.2","83.6","41.8"
"6/11/2019 03:30:00 PM PDT","43627.64583333333","59.8","75.5","84.7","41.8"
"6/11/2019 03:45:00 PM PDT","43627.65625","59.8","75.4","84.5","41.6"
"6/11/2019 04:00:00 PM PDT","43627.66666666667","59.8","74.5","84.4","41.8"
"6/11/2019 04:15:00 PM PDT","43627.67708333333","59.8","75.4","84.3","41.7"
"6/11/2019 04:30:00 PM PDT","43627.6875","59.8","74.8","84.0","41.8"
"6/11/2019 04:45:00 PM PDT","43627.69791666667","59.8","74.8","83.9","41.6"
"6/11/2019 05:00:00 PM PDT","43627.70833333333","59.8","74.8","84.0","41.899998"
"6/11/2019 05:15:00 PM PDT","43627.71875","59.8","74.5","83.6","41.8"
"6/11/2019 05:30:00 PM PDT","43627.72916666667","59.8","74.6","83.7","41.899998"
"6/11/2019 05:45:00 PM PDT","43627.73958333333","59.8","73.5","83.3","41.8"
"6/11/2019 06:00:00 PM PDT","43627.75","59.8","73.7","82.6","41.899998"
"6/11/2019 06:15:00 PM PDT","43627.76041666667","59.8","74.4","83.3","42.2"
"6/11/2019 06:30:00 PM PDT","43627.77083333333","59.8","74.7","83.7","42.2"
"6/11/2019 06:45:00 PM PDT","43627.78125","59.8","73.5","82.7","42.0"
"6/11/2019 07:00:00 PM PDT","43627.79166666667","59.699997","72.8","82.0","41.899998"
"6/11/2019 07:15:00 PM PDT","43627.80208333333","59.8","73.0","82.0","41.899998"
"6/11/2019 07:30:00 PM PDT","43627.8125","0.0","71.5","74.5","0.0"
"6/11/2019 07:45:00 PM PDT","43627.82291666667","0.0","72.0","76.2","0.0"
"6/11/2019 08:00:00 PM PDT","43627.83333333333","0.0","72.5","77.4","0.0"
"6/11/2019 08:15:00 PM PDT","43627.84375","0.0","72.8","77.8","0.0"
"6/11/2019 08:30:00 PM PDT","43627.85416666667","0.0","73.1","77.9","0.0"
"6/11/2019 08:45:00 PM PDT","43627.86458333333","0.0","73.6","78.1","0.0"
"6/11/2019 09:00:00 PM PDT","43627.875","0.0","73.9","78.5","0.0"
"6/11/2019 09:15:00 PM PDT","43627.88541666667","0.0","74.3","78.8","0.0"
"6/11/2019 09:30:00 PM PDT","43627.89583333333","0.0","74.7","79.1","0.0"
"6/11/2019 09:45:00 PM PDT","43627.90625","0.0","75.1","79.4","0.0"
"6/11/2019 10:00:00 PM PDT","43627.91666666667","59.8","73.9","81.9","41.399998"
"6/11/2019 10:15:00 PM PDT","43627.92708333333","59.8","74.4","82.7","41.7"
"6/11/2019 10:30:00 PM PDT","43627.9375","59.8","74.4","82.6","41.899998"
"6/11/2019 10:45:00 PM PDT","43627.94791666667","59.8","74.3","82.4","42.0"
"6/11/2019 11:00:00 PM PDT","43627.95833333333","59.8","74.0","82.3","41.8"
"6/11/2019 11:15:00 PM PDT","43627.96875","59.8","73.8","81.9","42.0"
"6/11/2019 11:30:00 PM PDT","43627.97916666667","59.8","74.3","82.2","42.1"
"6/11/2019 11:45:00 PM PDT","43627.98958333333","59.8","75.4","83.3","42.2"
"6/12/2019 12:00:00 AM PDT","43628.0","59.8","75.2","83.2","42.3"
"6/12/2019 12:15:00 AM PDT","43628.01041666667","59.8","74.9","83.0","42.0"
"6/12/2019 12:30:00 AM PDT","43628.02083333333","59.8","74.6","83.0","42.0"
"6/12/2019 12:45:00 AM PDT","43628.03125","59.8","73.9","82.3","42.0"
"6/12/2019 01:00:00 AM PDT","43628.04166666667","59.8","73.5","81.6","41.899998"
"6/12/2019 01:15:00 AM PDT","43628.05208333333","59.8","73.4","81.5","42.0"
"6/12/2019 01:30:00 AM PDT","43628.0625","59.8","73.2","81.5","42.0"
"6/12/2019 01:45:00 AM PDT","43628.07291666667","59.8","73.3","81.4","42.0"
"6/12/2019 02:00:00 AM PDT","43628.08333333333","59.8","73.6","81.5","41.6"
"6/12/2019 02:15:00 AM PDT","43628.09375","59.8","73.0","81.3","41.6"
"6/12/2019 02:30:00 AM PDT","43628.10416666667","59.8","72.7","81.0","41.399998"
"6/12/2019 02:45:00 AM PDT","43628.11458333333","59.8","72.6","80.7","41.7"
"6/12/2019 03:00:00 AM PDT","43628.125","59.8","72.9","80.8","41.399998"
"6/12/2019 03:15:00 AM PDT","43628.13541666667","59.8","72.5","80.7","41.3"
"6/12/2019 03:30:00 AM PDT","43628.14583333333","59.8","72.6","80.8","41.7"
"6/12/2019 03:45:00 AM PDT","43628.15625","59.8","72.5","80.4","41.5"
"6/12/2019 04:00:00 AM PDT","43628.16666666667","59.8","72.2","80.5","42.2"
"6/12/2019 04:15:00 AM PDT","43628.17708333333","59.8","72.1","80.3","41.7"
"6/12/2019 04:30:00 AM PDT","43628.1875","59.8","72.7","80.6","41.8"
"6/12/2019 04:45:00 AM PDT","43628.19791666667","59.8","72.6","80.7","41.6"
"6/12/2019 05:00:00 AM PDT","43628.20833333333","59.8","72.5","80.5","41.8"
"6/12/2019 05:15:00 AM PDT","43628.21875","59.8","72.0","80.1","41.3"
"6/12/2019 05:30:00 AM PDT","43628.22916666667","59.8","71.6","79.8","41.399998"
"6/12/2019 05:45:00 AM PDT","43628.23958333333","59.8","71.8","79.6","41.399998"
"6/12/2019 06:00:00 AM PDT","43628.25","59.8","71.6","79.2","41.3"
"6/12/2019 06:15:00 AM PDT","43628.26041666667","59.8","71.1","79.2","41.399998"
"6/12/2019 06:30:00 AM PDT","43628.27083333333","59.8","71.3","79.3","41.3"
"6/12/2019 06:45:00 AM PDT","43628.28125","59.8","71.7","79.6","41.3"
"6/12/2019 07:00:00 AM PDT","43628.29166666667","59.8","71.5","79.1","41.6"
"6/12/2019 07:15:00 AM PDT","43628.30208333333","59.8","72.0","79.9","41.399998"
"6/12/2019 07:30:00 AM PDT","43628.3125","59.8","73.0","80.3","41.8"
"6/12/2019 07:45:00 AM PDT","43628.32291666667","59.8","73.4","80.9","42.0"
"6/12/2019 08:00:00 AM PDT","43628.33333333333","59.8","73.3","80.5","41.7"
"6/12/2019 08:15:00 AM PDT","43628.34375","59.8","73.2","80.3","41.7"
"6/12/2019 08:30:00 AM PDT","43628.35416666667","59.8","73.0","79.9","41.8"
"6/12/2019 08:45:00 AM PDT","43628.36458333333","59.8","72.8","79.6","41.899998"
"6/12/2019 09:00:00 AM PDT","43628.375","59.8","73.2","79.8","41.8"
"6/12/2019 09:15:00 AM PDT","43628.38541666667","59.8","73.8","80.4","41.899998"
"6/12/2019 09:30:00 AM PDT","43628.39583333333","59.8","74.5","82.4","41.6"
"6/12/2019 09:45:00 AM PDT","43628.40625","59.8","74.4","81.7","41.8"
"6/12/2019 10:00:00 AM PDT","43628.41666666667","59.8","74.7","81.7","42.0"
"6/12/2019 10:15:00 AM PDT","43628.42708333333","59.8","74.6","81.5","41.8"
"6/12/2019 10:30:00 AM PDT","43628.4375","59.8","75.1","82.2","41.899998"
"6/12/2019 10:45:00 AM PDT","43628.44791666667","59.8","75.7","83.9","41.7"
"6/12/2019 11:00:00 AM PDT","43628.45833333333","59.8","75.5","83.5","42.0"
"6/12/2019 11:15:00 AM PDT","43628.46875","59.8","76.1","83.8","41.899998"
"6/12/2019 11:30:00 AM PDT","43628.47916666667","59.8","75.8","83.7","42.1"
"6/12/2019 11:45:00 AM PDT","43628.48958333333","59.8","75.3","82.7","41.899998"
"6/12/2019 12:00:00 PM PDT","43628.5","59.8","75.2","83.1","41.8"
"6/12/2019 12:15:00 PM PDT","43628.51041666667","0.0","75.6","79.0","0.0"
"6/12/2019 12:30:00 PM PDT","43628.52083333333","0.0","75.9","81.7","0.0"
"6/12/2019 12:45:00 PM PDT","43628.53125","0.0","77.1","83.8","0.0"
"6/12/2019 01:00:00 PM PDT","43628.54166666667","0.0","77.4","85.1","0.0"
"6/12/2019 01:15:00 PM PDT","43628.55208333333","0.0","78.4","86.1","0.0"
"6/12/2019 01:30:00 PM PDT","43628.5625","0.0","79.3","87.1","0.0"
"6/12/2019 01:45:00 PM PDT","43628.57291666667","0.0","79.9","87.9","0.0"
"6/12/2019 02:00:00 PM PDT","43628.58333333333","0.0","80.8","88.4","0.0"
"6/12/2019 02:15:00 PM PDT","43628.59375","0.0","80.8","89.0","0.0"
"6/12/2019 02:30:00 PM PDT","43628.60416666667","0.0","81.8","89.2","0.0"
"6/12/2019 02:45:00 PM PDT","43628.61458333333","0.0","81.9","89.3","0.0"
"6/12/2019 03:00:00 PM PDT","43628.625","0.0","82.3","89.4","0.0"
"6/12/2019 03:15:00 PM PDT","43628.63541666667","0.0","83.4","89.2","0.0"
"6/12/2019 03:30:00 PM PDT","43628.64583333333","0.0","83.3","89.2","0.0"
"6/12/2019 03:45:00 PM PDT","43628.65625","0.0","83.9","89.4","0.0"
"6/12/2019 04:00:00 PM PDT","43628.66666666667","0.0","83.6","89.6","0.0"
"6/12/2019 04:15:00 PM PDT","43628.67708333333","0.0","83.2","89.8","0.0"
"6/12/2019 04:30:00 PM PDT","43628.6875","0.0","83.0","90.0","0.0"
"6/12/2019 04:45:00 PM PDT","43628.69791666667","0.0","83.3","90.3","0.0"
"6/12/2019 05:00:00 PM PDT","43628.70833333333","0.0","82.9","90.5","0.0"
"6/12/2019 05:15:00 PM PDT","43628.71875","0.0","83.5","90.7","0.0"
"6/12/2019 05:30:00 PM PDT","43628.72916666667","0.0","83.5","90.9","0.0"
"6/12/2019 05:45:00 PM PDT","43628.73958333333","0.0","84.0","91.1","0.0"
"6/12/2019 06:00:00 PM PDT","43628.75","0.0","84.1","91.3","0.0"
"6/12/2019 06:15:00 PM PDT","43628.76041666667","0.0","84.0","91.4","0.0"
"6/12/2019 06:30:00 PM PDT","43628.77083333333","0.0","84.3","91.6","0.0"
"6/12/2019 06:45:00 PM PDT","43628.78125","59.8","75.8","83.4","42.0"
"6/12/2019 07:00:00 PM PDT","43628.79166666667","59.8","75.9","84.0","42.1"
"6/12/2019 07:15:00 PM PDT","43628.80208333333","59.8","76.7","84.4","42.399998"
"6/12/2019 07:30:00 PM PDT","43628.8125","59.8","77.2","85.1","42.5"
"6/12/2019 07:45:00 PM PDT","43628.82291666667","59.8","77.4","85.4","42.399998"
"6/12/2019 08:00:00 PM PDT","43628.83333333333","59.8","77.4","85.3","42.5"
"6/12/2019 08:15:00 PM PDT","43628.84375","59.8","77.3","84.9","42.5"
"6/12/2019 08:30:00 PM PDT","43628.85416666667","59.8","78.6","86.8","42.7"
"6/12/2019 08:45:00 PM PDT","43628.86458333333","59.8","78.3","86.8","42.6"
"6/12/2019 09:00:00 PM PDT","43628.875","59.8","77.9","86.3","42.7"
"6/12/2019 09:15:00 PM PDT","43628.88541666667","59.8","76.9","85.6","42.7"
"6/12/2019 09:30:00 PM PDT","43628.89583333333","59.8","75.7","84.4","42.5"
"6/12/2019 09:45:00 PM PDT","43628.90625","59.8","75.6","84.2","42.3"
"6/12/2019 10:00:00 PM PDT","43628.91666666667","59.8","75.5","84.1","42.399998"
"6/12/2019 10:15:00 PM PDT","43628.92708333333","59.8","75.3","84.1","42.3"
"6/12/2019 10:30:00 PM PDT","43628.9375","59.8","75.6","84.3","42.399998"
"6/12/2019 10:45:00 PM PDT","43628.94791666667","59.8","75.5","84.1","42.5"
"6/12/2019 11:00:00 PM PDT","43628.95833333333","59.8","75.5","84.2","42.5"
"6/12/2019 11:15:00 PM PDT","43628.96875","59.8","75.7","84.4","42.8"
"6/12/2019 11:30:00 PM PDT","43628.97916666667","59.8","75.5","84.3","42.399998"
"6/12/2019 11:45:00 PM PDT","43628.98958333333","59.8","75.2","83.9","42.1"
"6/13/2019 12:00:00 AM PDT","43629.0","59.8","74.8","83.6","42.2"
"6/13/2019 12:15:00 AM PDT","43629.01041666667","59.8","74.0","82.9","42.399998"
"6/13/2019 12:30:00 AM PDT","43629.02083333333","59.8","73.6","82.4","42.0"
"6/13/2019 12:45:00 AM PDT","43629.03125","59.8","73.2","81.8","42.3"
"6/13/2019 01:00:00 AM PDT","43629.04166666667","59.8","72.5","81.3","42.2"
"6/13/2019 01:15:00 AM PDT","43629.05208333333","59.8","72.4","81.0","42.2"
"6/13/2019 01:30:00 AM PDT","43629.0625","59.8","72.1","80.4","41.899998"
"6/13/2019 01:45:00 AM PDT","43629.07291666667","59.8","68.1","75.3","41.0"
"6/13/2019 02:00:00 AM PDT","43629.08333333333","59.8","66.3","73.4","41.399998"
"6/13/2019 02:15:00 AM PDT","43629.09375","59.8","65.6","71.9","41.6"
"6/13/2019 02:30:00 AM PDT","43629.10416666667","59.8","64.9","71.1","41.6"
"6/13/2019 02:45:00 AM PDT","43629.11458333333","59.8","64.2","70.2","41.6"
"6/13/2019 03:00:00 AM PDT","43629.125","59.8","63.5","69.7","41.8"
"6/13/2019 03:15:00 AM PDT","43629.13541666667","59.8","63.1","68.6","41.5"
"6/13/2019 03:30:00 AM PDT","43629.14583333333","59.8","62.7","68.1","41.399998"
"6/13/2019 03:45:00 AM PDT","43629.15625","59.699997","63.0","67.8","41.3"
"6/13/2019 04:00:00 AM PDT","43629.16666666667","59.8","62.6","67.3","41.7"
"6/13/2019 04:15:00 AM PDT","43629.17708333333","59.8","62.4","66.9","41.399998"
"6/13/2019 04:30:00 AM PDT","43629.1875","59.8","62.0","67.0","41.7"
"6/13/2019 04:45:00 AM PDT","43629.19791666667","59.8","62.0","66.8","41.6"
"6/13/2019 05:00:00 AM PDT","43629.20833333333","59.699997","62.0","66.6","41.399998"
"6/13/2019 05:15:00 AM PDT","43629.21875","59.8","61.9","66.5","41.5"
"6/13/2019 05:30:00 AM PDT","43629.22916666667","59.8","62.2","67.0","41.6"
"6/13/2019 05:45:00 AM PDT","43629.23958333333","59.8","62.0","67.0","41.6"
"6/13/2019 06:00:00 AM PDT","43629.25","59.699997","61.9","66.6","41.2"
"6/13/2019 06:15:00 AM PDT","43629.26041666667","59.699997","61.9","66.8","41.3"
"6/13/2019 06:30:00 AM PDT","43629.27083333333","59.8","62.4","67.1","41.5"
"6/13/2019 06:45:00 AM PDT","43629.28125","59.8","62.6","67.4","41.8"
"6/13/2019 07:00:00 AM PDT","43629.29166666667","59.8","63.1","67.9","41.6"
"6/13/2019 07:15:00 AM PDT","43629.30208333333","59.8","63.4","68.6","41.6"
"6/13/2019 07:30:00 AM PDT","43629.3125","59.8","64.2","69.5","41.899998"
"6/13/2019 07:45:00 AM PDT","43629.32291666667","59.8","64.3","70.0","41.6"
"6/13/2019 08:00:00 AM PDT","43629.33333333333","59.8","64.6","70.1","41.6"
"6/13/2019 08:15:00 AM PDT","43629.34375","59.8","65.3","71.4","41.8"
"6/13/2019 08:30:00 AM PDT","43629.35416666667","59.8","65.8","72.0","41.7"
"6/13/2019 08:45:00 AM PDT","43629.36458333333","59.8","66.2","72.5","42.0"
"6/13/2019 09:00:00 AM PDT","43629.375","59.699997","66.4","72.4","41.7"
"6/13/2019 09:15:00 AM PDT","43629.38541666667","0.0","65.1","68.8","0.0"
"6/13/2019 09:30:00 AM PDT","43629.39583333333","0.0","65.6","71.1","0.0"
"6/13/2019 09:45:00 AM PDT","43629.40625","0.0","66.2","72.8","0.0"
"6/13/2019 10:00:00 AM PDT","43629.41666666667","0.0","67.4","74.4","0.0"
"6/13/2019 10:15:00 AM PDT","43629.42708333333","0.0","68.0","75.7","0.0"
"6/13/2019 10:30:00 AM PDT","43629.4375","0.0","68.5","76.8","0.0"
"6/13/2019 10:45:00 AM PDT","43629.44791666667","0.0","68.9","77.7","0.0"
"6/13/2019 11:00:00 AM PDT","43629.45833333333","59.8","69.9","76.9","39.7"
"6/13/2019 11:15:00 AM PDT","43629.46875","59.8","72.6","80.7","42.399998"
"6/13/2019 11:30:00 AM PDT","43629.47916666667","59.8","72.6","80.7","42.399998"
"6/13/2019 11:45:00 AM PDT","43629.48958333333","59.8","72.8","81.0","42.2"
"6/13/2019 12:00:00 PM PDT","43629.5","59.8","73.0","81.1","42.2"
"6/13/2019 12:15:00 PM PDT","43629.51041666667","59.699997","73.9","82.0","42.3"
"6/13/2019 12:30:00 PM PDT","43629.52083333333","59.8","73.8","82.1","42.5"
"6/13/2019 12:45:00 PM PDT","43629.53125","59.699997","74.0","82.3","42.3"
"6/13/2019 01:00:00 PM PDT","43629.54166666667","59.8","74.2","82.4","42.399998"
"6/13/2019 01:15:00 PM PDT","43629.55208333333","59.8","74.7","82.8","42.5"
"6/13/2019 01:30:00 PM PDT","43629.5625","59.8","74.8","83.3","42.7"
"6/13/2019 01:45:00 PM PDT","43629.57291666667","59.8","75.3","83.2","42.6"
"6/13/2019 02:00:00 PM PDT","43629.58333333333","0.0","73.6","76.9","0.0"
"6/13/2019 02:15:00 PM PDT","43629.59375","0.0","76.7","80.0","0.0"
"6/13/2019 02:30:00 PM PDT","43629.60416666667","0.0","77.2","81.2","0.0"
"6/13/2019 02:45:00 PM PDT","43629.61458333333","0.0","78.1","81.9","0.0"
"6/13/2019 03:00:00 PM PDT","43629.625","0.0","78.8","82.2","0.0"
"6/13/2019 03:15:00 PM PDT","43629.63541666667","0.0","79.3","82.3","0.0"
"6/13/2019 03:30:00 PM PDT","43629.64583333333","0.0","79.4","82.2","0.0"
"6/13/2019 03:45:00 PM PDT","43629.65625","0.0","79.6","82.4","0.0"
"6/13/2019 04:00:00 PM PDT","43629.66666666667","0.0","80.1","82.6","0.0"
"6/13/2019 04:15:00 PM PDT","43629.67708333333","0.0","78.5","82.7","0.0"
"6/13/2019 04:30:00 PM PDT","43629.6875","0.0","78.2","82.9","0.0"
"6/13/2019 04:45:00 PM PDT","43629.69791666667","0.0","78.3","83.0","0.0"
"6/13/2019 05:00:00 PM PDT","43629.70833333333","0.0","78.6","83.1","0.0"
"6/13/2019 05:15:00 PM PDT","43629.71875","0.0","78.5","83.4","0.0"
"6/13/2019 05:30:00 PM PDT","43629.72916666667","0.0","78.7","83.5","0.0"
"6/13/2019 05:45:00 PM PDT","43629.73958333333","0.0","78.9","83.7","0.0"
"6/13/2019 06:00:00 PM PDT","43629.75","0.0","79.0","83.8","0.0"
"6/13/2019 06:15:00 PM PDT","43629.76041666667","0.0","79.4","83.9","0.0"
"6/13/2019 06:30:00 PM PDT","43629.77083333333","0.0","79.6","84.0","0.0"
"6/13/2019 06:45:00 PM PDT","43629.78125","59.699997","74.6","82.2","42.1"
"6/13/2019 07:00:00 PM PDT","43629.79166666667","59.8","74.8","82.9","42.2"
"6/13/2019 07:15:00 PM PDT","43629.80208333333","59.8","74.6","82.8","42.3"
"6/13/2019 07:30:00 PM PDT","43629.8125","59.8","75.2","83.0","42.6"
"6/13/2019 07:45:00 PM PDT","43629.82291666667","59.8","75.0","83.1","42.8"
"6/13/2019 08:00:00 PM PDT","43629.83333333333","59.8","74.6","82.8","42.6"
"6/13/2019 08:15:00 PM PDT","43629.84375","59.8","74.3","82.4","42.399998"
"6/13/2019 08:30:00 PM PDT","43629.85416666667","59.8","74.3","82.4","42.399998"
"6/13/2019 08:45:00 PM PDT","43629.86458333333","59.8","74.1","82.1","42.7"
"6/13/2019 09:00:00 PM PDT","43629.875","59.8","73.5","81.6","42.399998"
"6/13/2019 09:15:00 PM PDT","43629.88541666667","59.8","72.8","81.1","42.3"
"6/13/2019 09:30:00 PM PDT","43629.89583333333","59.8","72.4","80.7","42.1"
"6/13/2019 09:45:00 PM PDT","43629.90625","59.8","73.5","81.6","41.899998"
"6/13/2019 10:00:00 PM PDT","43629.91666666667","59.8","73.4","82.0","42.0"
"6/13/2019 10:15:00 PM PDT","43629.92708333333","59.8","73.8","82.3","42.399998"
"6/13/2019 10:30:00 PM PDT","43629.9375","59.8","73.6","82.2","42.1"
"6/13/2019 10:45:00 PM PDT","43629.94791666667","59.8","73.5","82.1","42.399998"
"6/13/2019 11:00:00 PM PDT","43629.95833333333","59.8","73.2","81.8","42.3"
"6/13/2019 11:15:00 PM PDT","43629.96875","59.699997","73.2","81.5","42.0"
"6/13/2019 11:30:00 PM PDT","43629.97916666667","59.8","73.0","81.2","42.1"
"6/13/2019 11:45:00 PM PDT","43629.98958333333","59.8","72.8","81.1","42.0"
"6/14/2019 12:00:00 AM PDT","43630.0","59.8","72.4","80.7","42.0"
"6/14/2019 12:15:00 AM PDT","43630.01041666667","59.8","71.9","80.5","42.0"
"6/14/2019 12:30:00 AM PDT","43630.02083333333","59.8","71.5","80.0","41.899998"
"6/14/2019 12:45:00 AM PDT","43630.03125","59.8","71.1","79.2","41.8"
"6/14/2019 01:00:00 AM PDT","43630.04166666667","59.699997","70.8","79.0","41.899998"
"6/14/2019 01:15:00 AM PDT","43630.05208333333","59.8","70.5","78.1","41.899998"
"6/14/2019 01:30:00 AM PDT","43630.0625","59.8","68.1","75.6","41.899998"
"6/14/2019 01:45:00 AM PDT","43630.07291666667","59.8","66.0","72.9","41.6"
"6/14/2019 02:00:00 AM PDT","43630.08333333333","59.8","65.6","71.9","41.7"
"6/14/2019 02:15:00 AM PDT","43630.09375","59.8","64.9","70.4","41.899998"
"6/14/2019 02:30:00 AM PDT","43630.10416666667","59.8","64.1","69.3","41.7"
"6/14/2019 02:45:00 AM PDT","43630.11458333333","59.699997","64.0","68.7","41.399998"
"6/14/2019 03:00:00 AM PDT","43630.125","59.8","63.5","68.1","41.8"
"6/14/2019 03:15:00 AM PDT","43630.13541666667","59.8","63.2","67.4","41.899998"
"6/14/2019 03:30:00 AM PDT","43630.14583333333","59.8","63.1","67.4","41.8"
"6/14/2019 03:45:00 AM PDT","43630.15625","59.8","62.7","67.0","41.7"
"6/14/2019 04:00:00 AM PDT","43630.16666666667","59.699997","64.0","70.1","41.3"
"6/14/2019 04:15:00 AM PDT","43630.17708333333","58.399998","63.6","70.0","39.8"
"6/14/2019 04:30:00 AM PDT","43630.1875","59.8","62.9","69.0","41.5"
"6/14/2019 04:45:00 AM PDT","43630.19791666667","59.699997","62.4","68.2","41.399998"
"6/14/2019 05:00:00 AM PDT","43630.20833333333","58.899998","61.9","67.6","40.1"
"6/14/2019 05:15:00 AM PDT","43630.21875","59.8","61.6","67.1","41.5"
"6/14/2019 05:30:00 AM PDT","43630.22916666667","51.199997","61.9","67.2","29.199999"
"6/14/2019 05:45:00 AM PDT","43630.23958333333","39.399998","62.4","67.4","15.9"
"6/14/2019 06:00:00 AM PDT","43630.25","33.8","63.8","68.2","10.099999"
"6/14/2019 06:15:00 AM PDT","43630.26041666667","38.8","63.0","67.9","15.4"
"6/14/2019 06:30:00 AM PDT","43630.27083333333","39.2","62.5","67.5","15.7"
"6/14/2019 06:45:00 AM PDT","43630.28125","33.6","64.1","69.0","10.0"
"6/14/2019 07:00:00 AM PDT","43630.29166666667","44.7","63.6","69.5","21.0"
"6/14/2019 07:15:00 AM PDT","43630.30208333333","49.899998","63.1","68.8","25.3"
"6/14/2019 07:30:00 AM PDT","43630.3125","44.0","63.7","69.5","21.8"
"6/14/2019 07:45:00 AM PDT","43630.32291666667","43.3","64.7","70.5","20.9"
"6/14/2019 08:00:00 AM PDT","43630.33333333333","48.0","64.8","71.7","23.0"
"6/14/2019 08:15:00 AM PDT","43630.34375","57.5","64.7","71.4","34.399998"
"6/14/2019 08:30:00 AM PDT","43630.35416666667","57.1","64.2","71.1","39.399998"
"6/14/2019 08:45:00 AM PDT","43630.36458333333","0.0","63.2","64.5","0.0"
"6/14/2019 09:00:00 AM PDT","43630.375","0.0","62.4","66.6","0.0"
"6/14/2019 09:15:00 AM PDT","43630.38541666667","0.0","62.9","68.0","0.0"
"6/14/2019 09:30:00 AM PDT","43630.39583333333","0.0","63.2","69.0","0.0"
"6/14/2019 09:45:00 AM PDT","43630.40625","0.0","64.1","70.2","0.0"
"6/14/2019 10:00:00 AM PDT","43630.41666666667","0.0","64.8","71.4","0.0"
"6/14/2019 10:15:00 AM PDT","43630.42708333333","0.0","65.2","72.4","0.0"
"6/14/2019 10:30:00 AM PDT","43630.4375","0.0","65.6","73.3","0.0"
"6/14/2019 10:45:00 AM PDT","43630.44791666667","0.0","65.8","74.1","0.0"
"6/14/2019 11:00:00 AM PDT","43630.45833333333","52.6","67.5","73.5","25.699999"
"6/14/2019 11:15:00 AM PDT","43630.46875","59.8","70.1","77.6","42.0"
"6/14/2019 11:30:00 AM PDT","43630.47916666667","59.8","70.1","78.0","42.3"
"6/14/2019 11:45:00 AM PDT","43630.48958333333","59.8","70.7","78.2","42.5"
"6/14/2019 12:00:00 PM PDT","43630.5","59.8","70.9","78.4","42.6"
"6/14/2019 12:15:00 PM PDT","43630.51041666667","0.0","70.3","74.1","0.0"
"6/14/2019 12:30:00 PM PDT","43630.52083333333","0.0","70.9","76.9","0.0"
"6/14/2019 12:45:00 PM PDT","43630.53125","0.0","71.9","78.5","0.0"
"6/14/2019 01:00:00 PM PDT","43630.54166666667","0.0","72.3","79.6","0.0"
"6/14/2019 01:15:00 PM PDT","43630.55208333333","0.0","73.1","80.3","0.0"
"6/14/2019 01:30:00 PM PDT","43630.5625","0.0","73.9","80.9","0.0"
"6/14/2019 01:45:00 PM PDT","43630.57291666667","0.0","74.9","81.4","0.0"
"6/14/2019 02:00:00 PM PDT","43630.58333333333","0.0","75.1","81.8","0.0"
"6/14/2019 02:15:00 PM PDT","43630.59375","0.0","75.9","82.1","0.0"
"6/14/2019 02:30:00 PM PDT","43630.60416666667","0.0","76.0","82.0","0.0"
"6/14/2019 02:45:00 PM PDT","43630.61458333333","0.0","75.9","82.0","0.0"
"6/14/2019 03:00:00 PM PDT","43630.625","0.0","76.4","82.0","0.0"
"6/14/2019 03:15:00 PM PDT","43630.63541666667","0.0","76.9","81.4","0.0"
"6/14/2019 03:30:00 PM PDT","43630.64583333333","0.0","76.6","81.2","0.0"
"6/14/2019 03:45:00 PM PDT","43630.65625","0.0","76.8","81.0","0.0"
"6/14/2019 04:00:00 PM PDT","43630.66666666667","0.0","77.4","81.0","0.0"
"6/14/2019 04:15:00 PM PDT","43630.67708333333","0.0","77.1","81.0","0.0"
"6/14/2019 04:30:00 PM PDT","43630.6875","0.0","77.1","81.1","0.0"
"6/14/2019 04:45:00 PM PDT","43630.69791666667","0.0","76.3","81.2","0.0"
"6/14/2019 05:00:00 PM PDT","43630.70833333333","0.0","76.1","81.3","0.0"
"6/14/2019 05:15:00 PM PDT","43630.71875","0.0","76.1","81.5","0.0"
"6/14/2019 05:30:00 PM PDT","43630.72916666667","0.0","76.4","81.6","0.0"
"6/14/2019 05:45:00 PM PDT","43630.73958333333","0.0","76.6","81.8","0.0"
"6/14/2019 06:00:00 PM PDT","43630.75","0.0","76.7","81.9","0.0"
"6/14/2019 06:15:00 PM PDT","43630.76041666667","0.0","77.2","82.0","0.0"
"6/14/2019 06:30:00 PM PDT","43630.77083333333","0.0","77.0","82.1","0.0"
"6/14/2019 06:45:00 PM PDT","43630.78125","59.8","71.9","81.6","41.899998"
"6/14/2019 07:00:00 PM PDT","43630.79166666667","59.8","71.9","81.8","42.0"
"6/14/2019 07:15:00 PM PDT","43630.80208333333","59.8","72.1","81.9","42.0"
"6/14/2019 07:30:00 PM PDT","43630.8125","59.8","72.2","82.0","42.0"
"6/14/2019 07:45:00 PM PDT","43630.82291666667","12.799999","76.2","84.5","1.1999999"
"6/14/2019 08:00:00 PM PDT","43630.83333333333","42.399998","76.5","86.8","18.6"
"6/14/2019 08:15:00 PM PDT","43630.84375","30.8","78.1","88.0","7.3999996"
"6/14/2019 08:30:00 PM PDT","43630.85416666667","33.5","76.4","86.3","9.8"
"6/14/2019 08:45:00 PM PDT","43630.86458333333","38.5","77.5","88.1","13.9"
"6/14/2019 09:00:00 PM PDT","43630.875","33.2","76.5","86.8","9.3"
"6/14/2019 09:15:00 PM PDT","43630.88541666667","33.3","76.9","87.7","9.3"
"6/14/2019 09:30:00 PM PDT","43630.89583333333","28.099998","78.0","88.4","5.7999997"
"6/14/2019 09:45:00 PM PDT","43630.90625","55.3","70.7","81.2","41.1"
"6/14/2019 10:00:00 PM PDT","43630.91666666667","59.8","73.7","81.9","42.0"
"6/14/2019 10:15:00 PM PDT","43630.92708333333","59.8","73.9","82.7","42.2"
"6/14/2019 10:30:00 PM PDT","43630.9375","59.8","73.6","82.6","42.2"
"6/14/2019 10:45:00 PM PDT","43630.94791666667","59.699997","73.4","82.3","42.3"
"6/14/2019 11:00:00 PM PDT","43630.95833333333","59.8","72.9","81.9","42.1"
"6/14/2019 11:15:00 PM PDT","43630.96875","59.8","72.5","81.3","42.1"
"6/14/2019 11:30:00 PM PDT","43630.97916666667","59.8","72.2","81.1","42.1"
"6/14/2019 11:45:00 PM PDT","43630.98958333333","59.8","71.6","80.5","42.0"
"6/15/2019 12:00:00 AM PDT","43631.0","59.8","71.2","80.1","41.899998"
"6/15/2019 12:15:00 AM PDT","43631.01041666667","59.8","70.6","79.6","42.1"
"6/15/2019 12:30:00 AM PDT","43631.02083333333","59.8","70.4","79.2","41.899998"
"6/15/2019 12:45:00 AM PDT","43631.03125","59.8","70.2","78.8","41.899998"
"6/15/2019 01:00:00 AM PDT","43631.04166666667","59.8","69.7","78.1","41.899998"
"6/15/2019 01:15:00 AM PDT","43631.05208333333","59.8","69.2","77.2","41.899998"
"6/15/2019 01:30:00 AM PDT","43631.0625","59.8","68.4","75.6","41.7"
"6/15/2019 01:45:00 AM PDT","43631.07291666667","59.199997","67.1","74.3","41.899998"
"6/15/2019 02:00:00 AM PDT","43631.08333333333","59.8","61.4","63.1","40.899998"
"6/15/2019 02:15:00 AM PDT","43631.09375","59.8","60.7","62.4","41.399998"
"6/15/2019 02:30:00 AM PDT","43631.10416666667","59.8","62.2","67.0","41.3"
"6/15/2019 02:45:00 AM PDT","43631.11458333333","59.8","63.9","69.2","41.6"
"6/15/2019 03:00:00 AM PDT","43631.125","59.8","63.9","68.8","41.8"
"6/15/2019 03:15:00 AM PDT","43631.13541666667","59.699997","63.0","67.2","41.8"
"6/15/2019 03:30:00 AM PDT","43631.14583333333","59.8","62.5","66.4","41.7"
"6/15/2019 03:45:00 AM PDT","43631.15625","59.8","62.3","66.1","42.0"
"6/15/2019 04:00:00 AM PDT","43631.16666666667","59.8","62.0","65.6","41.899998"
"6/15/2019 04:15:00 AM PDT","43631.17708333333","59.8","61.7","65.0","42.0"
"6/15/2019 04:30:00 AM PDT","43631.1875","59.8","60.5","63.5","41.8"
"6/15/2019 04:45:00 AM PDT","43631.19791666667","59.199997","59.9","62.9","41.0"
"6/15/2019 05:00:00 AM PDT","43631.20833333333","57.899998","60.1","63.1","40.6"
"6/15/2019 05:15:00 AM PDT","43631.21875","59.8","57.6","58.5","41.6"
"6/15/2019 05:30:00 AM PDT","43631.22916666667","59.8","57.8","58.6","40.7"
"6/15/2019 05:45:00 AM PDT","43631.23958333333","59.8","58.1","59.2","41.0"
"6/15/2019 06:00:00 AM PDT","43631.25","59.8","58.2","59.2","41.1"
"6/15/2019 06:15:00 AM PDT","43631.26041666667","59.8","58.1","59.6","41.0"
"6/15/2019 06:30:00 AM PDT","43631.27083333333","59.8","58.3","59.7","41.3"
"6/15/2019 06:45:00 AM PDT","43631.28125","59.8","58.5","59.7","41.3"
"6/15/2019 07:00:00 AM PDT","43631.29166666667","59.8","58.6","59.9","41.3"
"6/15/2019 07:15:00 AM PDT","43631.30208333333","59.8","58.9","60.0","41.3"
"6/15/2019 07:30:00 AM PDT","43631.3125","59.8","59.2","60.3","41.5"
"6/15/2019 07:45:00 AM PDT","43631.32291666667","59.8","59.6","60.5","41.7"
"6/15/2019 08:00:00 AM PDT","43631.33333333333","59.8","59.9","61.1","41.7"
"6/15/2019 08:15:00 AM PDT","43631.34375","59.8","60.2","61.6","41.899998"
"6/15/2019 08:30:00 AM PDT","43631.35416666667","59.8","60.5","62.4","42.0"
"6/15/2019 08:45:00 AM PDT","43631.36458333333","59.8","60.9","63.6","42.2"
"6/15/2019 09:00:00 AM PDT","43631.375","59.8","61.3","64.9","42.3"
"6/15/2019 09:15:00 AM PDT","43631.38541666667","59.8","61.5","66.0","42.2"
"6/15/2019 09:30:00 AM PDT","43631.39583333333","59.8","61.9","67.0","42.2"
"6/15/2019 09:45:00 AM PDT","43631.40625","59.8","62.0","68.1","42.6"
"6/15/2019 10:00:00 AM PDT","43631.41666666667","59.8","62.6","69.2","42.7"
"6/15/2019 10:15:00 AM PDT","43631.42708333333","59.8","63.0","70.2","42.399998"
"6/15/2019 10:30:00 AM PDT","43631.4375","59.8","63.5","71.1","42.6"
"6/15/2019 10:45:00 AM PDT","43631.44791666667","59.8","64.0","72.0","42.8"
"6/15/2019 11:00:00 AM PDT","43631.45833333333","55.199997","66.1","72.9","35.0"
"6/15/2019 11:15:00 AM PDT","43631.46875","59.8","69.3","77.5","42.3"
"6/15/2019 11:30:00 AM PDT","43631.47916666667","59.8","69.5","77.9","42.399998"
"6/15/2019 11:45:00 AM PDT","43631.48958333333","59.8","69.5","78.2","42.5"
"6/15/2019 12:00:00 PM PDT","43631.5","59.8","69.5","78.0","42.5"
"6/15/2019 12:15:00 PM PDT","43631.51041666667","59.8","69.6","78.0","42.7"
"6/15/2019 12:30:00 PM PDT","43631.52083333333","59.699997","69.2","77.9","41.6"
"6/15/2019 12:45:00 PM PDT","43631.53125","59.8","69.5","78.1","42.7"
"6/15/2019 01:00:00 PM PDT","43631.54166666667","59.8","69.6","78.2","42.5"
"6/15/2019 01:15:00 PM PDT","43631.55208333333","0.0","69.3","69.5","0.0"
"6/15/2019 01:30:00 PM PDT","43631.5625","0.0","70.8","72.5","0.0"
"6/15/2019 01:45:00 PM PDT","43631.57291666667","0.0","71.2","74.3","0.0"
"6/15/2019 02:00:00 PM PDT","43631.58333333333","0.0","71.8","75.1","0.0"
"6/15/2019 02:15:00 PM PDT","43631.59375","0.0","72.7","75.9","0.0"
"6/15/2019 02:30:00 PM PDT","43631.60416666667","0.0","73.0","76.3","0.0"
"6/15/2019 02:45:00 PM PDT","43631.61458333333","0.0","73.3","76.4","0.0"
"6/15/2019 03:00:00 PM PDT","43631.625","0.0","73.3","76.4","0.0"
"6/15/2019 03:15:00 PM PDT","43631.63541666667","0.0","74.0","76.5","0.0"
"6/15/2019 03:30:00 PM PDT","43631.64583333333","0.0","74.5","76.5","0.0"
"6/15/2019 03:45:00 PM PDT","43631.65625","0.0","75.6","76.5","0.0"
"6/15/2019 04:00:00 PM PDT","43631.66666666667","0.0","74.5","76.6","0.0"
"6/15/2019 04:15:00 PM PDT","43631.67708333333","0.0","74.8","76.8","0.0"
"6/15/2019 04:30:00 PM PDT","43631.6875","0.0","74.0","76.9","0.0"
"6/15/2019 04:45:00 PM PDT","43631.69791666667","0.0","73.9","77.1","0.0"
"6/15/2019 05:00:00 PM PDT","43631.70833333333","0.0","73.9","77.3","0.0"
"6/15/2019 05:15:00 PM PDT","43631.71875","0.0","73.9","77.4","0.0"
"6/15/2019 05:30:00 PM PDT","43631.72916666667","0.0","74.1","77.6","0.0"
"6/15/2019 05:45:00 PM PDT","43631.73958333333","59.8","69.8","76.5","38.0"
"6/15/2019 06:00:00 PM PDT","43631.75","59.8","71.3","79.8","42.2"
"6/15/2019 06:15:00 PM PDT","43631.76041666667","59.8","71.8","80.3","42.6"
"6/15/2019 06:30:00 PM PDT","43631.77083333333","59.8","71.6","80.4","42.2"
"6/15/2019 06:45:00 PM PDT","43631.78125","59.8","71.6","79.8","42.399998"
"6/15/2019 07:00:00 PM PDT","43631.79166666667","59.8","72.4","81.3","42.6"
"6/15/2019 07:15:00 PM PDT","43631.80208333333","59.8","72.3","81.3","42.7"
"6/15/2019 07:30:00 PM PDT","43631.8125","59.8","72.3","81.3","42.7"
"6/15/2019 07:45:00 PM PDT","43631.82291666667","59.8","72.2","81.0","42.6"
"6/15/2019 08:00:00 PM PDT","43631.83333333333","59.399998","72.1","81.1","42.6"
"6/15/2019 08:15:00 PM PDT","43631.84375","59.8","72.1","81.1","42.6"
"6/15/2019 08:30:00 PM PDT","43631.85416666667","59.8","71.7","80.3","42.5"
"6/15/2019 08:45:00 PM PDT","43631.86458333333","59.8","71.8","80.5","42.3"
"6/15/2019 09:00:00 PM PDT","43631.875","59.8","71.4","80.3","42.3"
"6/15/2019 09:15:00 PM PDT","43631.88541666667","59.8","71.4","80.1","42.5"
"6/15/2019 09:30:00 PM PDT","43631.89583333333","59.8","71.3","79.9","42.5"
"6/15/2019 09:45:00 PM PDT","43631.90625","59.8","70.6","79.6","42.399998"
"6/15/2019 10:00:00 PM PDT","43631.91666666667","59.8","70.7","79.5","42.3"
"6/15/2019 10:15:00 PM PDT","43631.92708333333","59.8","70.1","79.1","42.3"
"6/15/2019 10:30:00 PM PDT","43631.9375","59.8","70.0","78.6","42.1"
"6/15/2019 10:45:00 PM PDT","43631.94791666667","59.8","69.1","78.1","42.1"
"6/15/2019 11:00:00 PM PDT","43631.95833333333","59.8","68.6","77.5","41.899998"
"6/15/2019 11:15:00 PM PDT","43631.96875","59.8","68.3","76.8","41.899998"
"6/15/2019 11:30:00 PM PDT","43631.97916666667","59.8","67.9","76.6","42.1"
"6/15/2019 11:45:00 PM PDT","43631.98958333333","59.8","67.7","76.1","42.1"
"6/16/2019 12:00:00 AM PDT","43632.0","59.8","67.3","75.9","42.1"
"6/16/2019 12:15:00 AM PDT","43632.01041666667","59.8","66.8","75.2","41.899998"
"6/16/2019 12:30:00 AM PDT","43632.02083333333","59.8","66.6","74.9","41.899998"
"6/16/2019 12:45:00 AM PDT","43632.03125","59.8","66.3","74.8","42.0"
"6/16/2019 01:00:00 AM PDT","43632.04166666667","59.8","65.8","74.0","42.0"
"6/16/2019 01:15:00 AM PDT","43632.05208333333","59.699997","65.7","73.7","42.0"
"6/16/2019 01:30:00 AM PDT","43632.0625","59.8","65.0","72.8","42.1"
"6/16/2019 01:45:00 AM PDT","43632.07291666667","59.699997","64.7","71.8","41.7"
"6/16/2019 02:00:00 AM PDT","43632.08333333333","59.8","64.3","71.3","42.0"
"6/16/2019 02:15:00 AM PDT","43632.09375","59.8","63.8","70.8","41.8"
"6/16/2019 02:30:00 AM PDT","43632.10416666667","59.8","63.5","70.1","41.899998"
"6/16/2019 02:45:00 AM PDT","43632.11458333333","59.8","63.4","69.7","41.8"
"6/16/2019 03:00:00 AM PDT","43632.125","59.8","59.4","61.2","40.899998"
"6/16/2019 03:15:00 AM PDT","43632.13541666667","55.3","58.8","60.4","36.5"
"6/16/2019 03:30:00 AM PDT","43632.14583333333","53.699997","58.5","60.1","32.399998"
"6/16/2019 03:45:00 AM PDT","43632.15625","36.2","59.1","60.4","12.599999"
"6/16/2019 04:00:00 AM PDT","43632.16666666667","29.9","61.2","62.5","7.2"
"6/16/2019 04:15:00 AM PDT","43632.17708333333","50.3","59.2","60.8","22.4"
"6/16/2019 04:30:00 AM PDT","43632.1875","52.399998","57.9","59.2","29.0"
"6/16/2019 04:45:00 AM PDT","43632.19791666667","57.3","57.0","58.3","37.2"
"6/16/2019 05:00:00 AM PDT","43632.20833333333","59.699997","56.5","57.5","41.399998"
"6/16/2019 05:15:00 AM PDT","43632.21875","47.6","56.1","57.3","25.0"
"6/16/2019 05:30:00 AM PDT","43632.22916666667","21.699999","57.2","57.9","3.1"
"6/16/2019 05:45:00 AM PDT","43632.23958333333","10.0","60.6","61.5","0.39999998"
"6/16/2019 06:00:00 AM PDT","43632.25","0.0","61.5","61.6","0.0"
"6/16/2019 06:15:00 AM PDT","43632.26041666667","0.0","61.5","61.5","0.0"
"6/16/2019 06:30:00 AM PDT","43632.27083333333","0.0","61.7","61.5","0.0"
"6/16/2019 06:45:00 AM PDT","43632.28125","0.0","61.7","61.7","0.0"
"6/16/2019 07:00:00 AM PDT","43632.29166666667","0.0","61.5","62.2","0.0"
"6/16/2019 07:15:00 AM PDT","43632.30208333333","0.0","61.5","62.3","0.0"
"6/16/2019 07:30:00 AM PDT","43632.3125","0.0","61.5","62.4","0.0"
"6/16/2019 07:45:00 AM PDT","43632.32291666667","0.0","61.4","62.6","0.0"
"6/16/2019 08:00:00 AM PDT","43632.33333333333","0.0","61.5","62.8","0.0"
"6/16/2019 08:15:00 AM PDT","43632.34375","0.0","61.4","63.1","0.0"
"6/16/2019 08:30:00 AM PDT","43632.35416666667","0.0","61.7","63.5","0.0"
"6/16/2019 08:45:00 AM PDT","43632.36458333333","0.0","61.8","64.6","0.0"
"6/16/2019 09:00:00 AM PDT","43632.375","0.0","61.9","65.8","0.0"
"6/16/2019 09:15:00 AM PDT","43632.38541666667","0.0","62.3","66.9","0.0"
"6/16/2019 09:30:00 AM PDT","43632.39583333333","0.0","62.6","67.8","0.0"
"6/16/2019 09:45:00 AM PDT","43632.40625","0.0","62.9","68.8","0.0"
"6/16/2019 10:00:00 AM PDT","43632.41666666667","0.0","63.0","69.9","0.0"
"6/16/2019 10:15:00 AM PDT","43632.42708333333","0.0","63.4","70.8","0.0"
"6/16/2019 10:30:00 AM PDT","43632.4375","0.0","63.5","71.6","0.0"
"6/16/2019 10:45:00 AM PDT","43632.44791666667","0.0","63.9","72.4","0.0"
"6/16/2019 11:00:00 AM PDT","43632.45833333333","0.0","64.1","73.0","0.0"
"6/16/2019 11:15:00 AM PDT","43632.46875","0.0","64.6","73.6","0.0"
"6/16/2019 11:30:00 AM PDT","43632.47916666667","0.0","64.8","74.3","0.0"
"6/16/2019 11:45:00 AM PDT","43632.48958333333","0.0","65.2","74.8","0.0"
"6/16/2019 12:00:00 PM PDT","43632.5","0.0","65.5","75.4","0.0"
"6/16/2019 12:15:00 PM PDT","43632.51041666667","0.0","65.7","75.8","0.0"
"6/16/2019 12:30:00 PM PDT","43632.52083333333","0.0","66.1","76.4","0.0"
"6/16/2019 12:45:00 PM PDT","43632.53125","0.0","66.2","76.9","0.0"
"6/16/2019 01:00:00 PM PDT","43632.54166666667","0.0","67.2","77.3","0.0"
"6/16/2019 01:15:00 PM PDT","43632.55208333333","0.0","67.7","77.9","0.0"
"6/16/2019 01:30:00 PM PDT","43632.5625","0.0","68.2","78.2","0.0"
"6/16/2019 01:45:00 PM PDT","43632.57291666667","0.0","68.5","78.5","0.0"
"6/16/2019 02:00:00 PM PDT","43632.58333333333","0.0","69.4","78.9","0.0"
"6/16/2019 02:15:00 PM PDT","43632.59375","0.0","70.3","79.2","0.0"
"6/16/2019 02:30:00 PM PDT","43632.60416666667","0.0","70.9","79.2","0.0"
"6/16/2019 02:45:00 PM PDT","43632.61458333333","0.0","70.4","79.2","0.0"
"6/16/2019 03:00:00 PM PDT","43632.625","0.0","70.5","79.0","0.0"
"6/16/2019 03:15:00 PM PDT","43632.63541666667","0.0","70.6","78.7","0.0"
