"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"6/16/2019 03:30:00 PM PDT","43632.64583333333","0.0","71.0","78.5","0.0"
"6/16/2019 03:45:00 PM PDT","43632.65625","0.0","72.3","78.5","0.0"
"6/16/2019 04:00:00 PM PDT","43632.66666666667","0.0","73.4","78.5","0.0"
"6/16/2019 04:15:00 PM PDT","43632.67708333333","59.699997","70.9","76.7","40.7"
"6/16/2019 04:30:00 PM PDT","43632.6875","59.6","73.1","80.2","42.1"
"6/16/2019 04:45:00 PM PDT","43632.69791666667","59.8","73.5","80.3","42.899998"
"6/16/2019 05:00:00 PM PDT","43632.70833333333","59.8","74.5","81.6","42.8"
"6/16/2019 05:15:00 PM PDT","43632.71875","59.8","74.7","81.7","42.899998"
"6/16/2019 05:30:00 PM PDT","43632.72916666667","59.8","75.2","82.3","42.8"
"6/16/2019 05:45:00 PM PDT","43632.73958333333","59.8","75.5","82.6","43.0"
"6/16/2019 06:00:00 PM PDT","43632.75","59.8","75.3","82.5","43.1"
"6/16/2019 06:15:00 PM PDT","43632.76041666667","59.8","75.2","82.1","43.1"
"6/16/2019 06:30:00 PM PDT","43632.77083333333","59.8","75.1","82.1","42.899998"
"6/16/2019 06:45:00 PM PDT","43632.78125","59.8","75.1","82.1","43.0"
"6/16/2019 07:00:00 PM PDT","43632.79166666667","59.8","74.9","81.8","42.7"
"6/16/2019 07:15:00 PM PDT","43632.80208333333","59.8","75.0","82.2","43.1"
"6/16/2019 07:30:00 PM PDT","43632.8125","59.699997","74.4","81.5","42.7"
"6/16/2019 07:45:00 PM PDT","43632.82291666667","59.8","73.0","80.3","42.8"
"6/16/2019 08:00:00 PM PDT","43632.83333333333","59.8","73.8","81.0","42.8"
"6/16/2019 08:15:00 PM PDT","43632.84375","59.8","73.8","81.3","42.899998"
"6/16/2019 08:30:00 PM PDT","43632.85416666667","59.8","73.7","81.1","43.0"
"6/16/2019 08:45:00 PM PDT","43632.86458333333","59.8","73.9","81.4","42.5"
"6/16/2019 09:00:00 PM PDT","43632.875","59.8","73.7","81.4","42.7"
"6/16/2019 09:15:00 PM PDT","43632.88541666667","59.8","73.3","80.5","42.6"
"6/16/2019 09:30:00 PM PDT","43632.89583333333","59.8","73.3","81.0","42.399998"
"6/16/2019 09:45:00 PM PDT","43632.90625","59.8","73.5","80.7","42.7"
"6/16/2019 10:00:00 PM PDT","43632.91666666667","59.8","73.0","80.7","42.7"
"6/16/2019 10:15:00 PM PDT","43632.92708333333","59.8","72.8","80.5","42.5"
"6/16/2019 10:30:00 PM PDT","43632.9375","59.8","73.0","80.6","42.5"
"6/16/2019 10:45:00 PM PDT","43632.94791666667","59.8","72.7","80.3","42.899998"
"6/16/2019 11:00:00 PM PDT","43632.95833333333","59.8","71.9","79.7","42.3"
"6/16/2019 11:15:00 PM PDT","43632.96875","59.8","71.6","79.3","42.5"
"6/16/2019 11:30:00 PM PDT","43632.97916666667","59.8","71.1","78.5","42.3"
"6/16/2019 11:45:00 PM PDT","43632.98958333333","59.8","71.1","78.6","42.399998"
"6/17/2019 12:00:00 AM PDT","43633.0","59.8","70.4","77.9","42.5"
"6/17/2019 12:15:00 AM PDT","43633.01041666667","59.8","70.0","77.3","42.2"
"6/17/2019 12:30:00 AM PDT","43633.02083333333","59.8","69.8","77.1","42.3"
"6/17/2019 12:45:00 AM PDT","43633.03125","59.8","69.6","76.8","42.8"
"6/17/2019 01:00:00 AM PDT","43633.04166666667","59.8","69.7","76.7","42.399998"
"6/17/2019 01:15:00 AM PDT","43633.05208333333","59.8","69.7","76.9","42.5"
"6/17/2019 01:30:00 AM PDT","43633.0625","59.8","69.5","76.6","42.5"
"6/17/2019 01:45:00 AM PDT","43633.07291666667","59.8","69.3","76.2","42.2"
"6/17/2019 02:00:00 AM PDT","43633.08333333333","59.8","69.0","75.9","42.0"
"6/17/2019 02:15:00 AM PDT","43633.09375","59.8","68.7","75.7","42.1"
"6/17/2019 02:30:00 AM PDT","43633.10416666667","59.8","68.5","75.4","42.3"
"6/17/2019 02:45:00 AM PDT","43633.11458333333","59.8","68.5","75.4","42.5"
"6/17/2019 03:00:00 AM PDT","43633.125","59.8","68.3","74.8","42.0"
"6/17/2019 03:15:00 AM PDT","43633.13541666667","59.8","67.9","74.3","42.2"
"6/17/2019 03:30:00 AM PDT","43633.14583333333","59.8","67.4","73.5","42.3"
"6/17/2019 03:45:00 AM PDT","43633.15625","59.8","66.8","72.9","42.2"
"6/17/2019 04:00:00 AM PDT","43633.16666666667","59.8","66.9","72.5","42.1"
"6/17/2019 04:15:00 AM PDT","43633.17708333333","59.899998","66.4","72.1","42.2"
"6/17/2019 04:30:00 AM PDT","43633.1875","59.8","66.1","71.5","41.899998"
"6/17/2019 04:45:00 AM PDT","43633.19791666667","59.8","65.9","71.2","41.899998"
"6/17/2019 05:00:00 AM PDT","43633.20833333333","59.8","65.3","70.5","41.899998"
"6/17/2019 05:15:00 AM PDT","43633.21875","59.8","64.7","69.5","41.899998"
"6/17/2019 05:30:00 AM PDT","43633.22916666667","59.8","66.0","72.4","41.7"
"6/17/2019 05:45:00 AM PDT","43633.23958333333","59.8","65.0","70.7","41.7"
"6/17/2019 06:00:00 AM PDT","43633.25","59.699997","64.6","70.0","41.6"
"6/17/2019 06:15:00 AM PDT","43633.26041666667","59.8","64.2","69.5","41.8"
"6/17/2019 06:30:00 AM PDT","43633.27083333333","59.8","64.2","69.3","42.0"
"6/17/2019 06:45:00 AM PDT","43633.28125","59.8","64.5","69.7","42.0"
"6/17/2019 07:00:00 AM PDT","43633.29166666667","59.8","64.5","69.9","42.1"
"6/17/2019 07:15:00 AM PDT","43633.30208333333","0.0","63.0","63.3","0.0"
"6/17/2019 07:30:00 AM PDT","43633.3125","0.0","62.7","63.7","0.0"
"6/17/2019 07:45:00 AM PDT","43633.32291666667","0.0","62.8","64.0","0.0"
"6/17/2019 08:00:00 AM PDT","43633.33333333333","0.0","63.1","64.5","0.0"
"6/17/2019 08:15:00 AM PDT","43633.34375","10.0","77.8","82.7","0.39999998"
"6/17/2019 08:30:00 AM PDT","43633.35416666667","27.9","82.6","88.9","5.7"
"6/17/2019 08:45:00 AM PDT","43633.36458333333","19.5","81.8","87.2","2.2"
"6/17/2019 09:00:00 AM PDT","43633.375","28.4","80.5","86.7","6.2"
"6/17/2019 09:15:00 AM PDT","43633.38541666667","10.0","77.4","77.3","0.39999998"
"6/17/2019 09:30:00 AM PDT","43633.39583333333","24.4","82.1","88.5","4.1"
"6/17/2019 09:45:00 AM PDT","43633.40625","28.8","83.0","89.5","6.3999996"
"6/17/2019 10:00:00 AM PDT","43633.41666666667","27.199999","82.7","87.8","5.1"
"6/17/2019 10:15:00 AM PDT","43633.42708333333","0.0","76.9","77.9","0.0"
"6/17/2019 10:30:00 AM PDT","43633.4375","20.199999","75.2","77.8","2.2"
"6/17/2019 10:45:00 AM PDT","43633.44791666667","0.0","76.8","77.6","0.0"
"6/17/2019 11:00:00 AM PDT","43633.45833333333","17.8","76.5","79.5","1.5999999"
"6/17/2019 11:15:00 AM PDT","43633.46875","54.8","70.6","77.3","35.7"
"6/17/2019 11:30:00 AM PDT","43633.47916666667","40.3","71.9","78.0","17.199999"
"6/17/2019 11:45:00 AM PDT","43633.48958333333","59.8","72.3","79.2","40.2"
"6/17/2019 12:00:00 PM PDT","43633.5","0.0","74.1","74.7","0.0"
"6/17/2019 12:15:00 PM PDT","43633.51041666667","0.0","74.4","76.0","0.0"
"6/17/2019 12:30:00 PM PDT","43633.52083333333","41.399998","78.7","85.5","16.699999"
"6/17/2019 12:45:00 PM PDT","43633.53125","37.899998","74.7","81.5","14.299999"
"6/17/2019 01:00:00 PM PDT","43633.54166666667","43.399998","75.4","82.7","19.9"
"6/17/2019 01:15:00 PM PDT","43633.55208333333","0.0","78.5","78.6","0.0"
"6/17/2019 01:30:00 PM PDT","43633.5625","0.0","79.9","81.7","0.0"
"6/17/2019 01:45:00 PM PDT","43633.57291666667","0.0","81.1","83.7","0.0"
"6/17/2019 02:00:00 PM PDT","43633.58333333333","0.0","81.4","84.8","0.0"
"6/17/2019 02:15:00 PM PDT","43633.59375","0.0","82.2","85.5","0.0"
"6/17/2019 02:30:00 PM PDT","43633.60416666667","0.0","82.7","85.8","0.0"
"6/17/2019 02:45:00 PM PDT","43633.61458333333","0.0","83.0","85.9","0.0"
"6/17/2019 03:00:00 PM PDT","43633.625","0.0","83.1","85.9","0.0"
"6/17/2019 03:15:00 PM PDT","43633.63541666667","0.0","83.6","85.7","0.0"
"6/17/2019 03:30:00 PM PDT","43633.64583333333","0.0","83.3","85.4","0.0"
"6/17/2019 03:45:00 PM PDT","43633.65625","0.0","84.2","85.4","0.0"
"6/17/2019 04:00:00 PM PDT","43633.66666666667","0.0","83.4","85.4","0.0"
"6/17/2019 04:15:00 PM PDT","43633.67708333333","0.0","82.6","85.5","0.0"
"6/17/2019 04:30:00 PM PDT","43633.6875","0.0","82.4","85.7","0.0"
"6/17/2019 04:45:00 PM PDT","43633.69791666667","0.0","82.3","85.9","0.0"
"6/17/2019 05:00:00 PM PDT","43633.70833333333","0.0","82.6","85.9","0.0"
"6/17/2019 05:15:00 PM PDT","43633.71875","0.0","82.3","86.0","0.0"
"6/17/2019 05:30:00 PM PDT","43633.72916666667","0.0","82.5","86.0","0.0"
"6/17/2019 05:45:00 PM PDT","43633.73958333333","0.0","82.5","86.1","0.0"
"6/17/2019 06:00:00 PM PDT","43633.75","0.0","82.6","86.3","0.0"
"6/17/2019 06:15:00 PM PDT","43633.76041666667","0.0","82.9","86.5","0.0"
"6/17/2019 06:30:00 PM PDT","43633.77083333333","0.0","82.9","86.6","0.0"
"6/17/2019 06:45:00 PM PDT","43633.78125","42.1","78.6","81.0","13.4"
"6/17/2019 07:00:00 PM PDT","43633.79166666667","59.8","74.9","82.3","42.1"
"6/17/2019 07:15:00 PM PDT","43633.80208333333","59.8","74.6","82.3","42.399998"
"6/17/2019 07:30:00 PM PDT","43633.8125","59.8","74.8","82.1","42.5"
"6/17/2019 07:45:00 PM PDT","43633.82291666667","59.699997","74.1","81.6","42.399998"
"6/17/2019 08:00:00 PM PDT","43633.83333333333","59.8","75.4","82.2","42.7"
"6/17/2019 08:15:00 PM PDT","43633.84375","59.8","76.4","83.7","42.899998"
"6/17/2019 08:30:00 PM PDT","43633.85416666667","59.8","76.6","83.7","43.1"
"6/17/2019 08:45:00 PM PDT","43633.86458333333","59.8","76.2","83.4","43.0"
"6/17/2019 09:00:00 PM PDT","43633.875","59.8","75.7","83.0","42.8"
"6/17/2019 09:15:00 PM PDT","43633.88541666667","59.8","75.4","82.6","42.899998"
"6/17/2019 09:30:00 PM PDT","43633.89583333333","59.699997","75.3","82.4","42.5"
"6/17/2019 09:45:00 PM PDT","43633.90625","59.8","75.1","82.4","42.8"
"6/17/2019 10:00:00 PM PDT","43633.91666666667","59.8","75.2","82.3","42.8"
"6/17/2019 10:15:00 PM PDT","43633.92708333333","59.8","75.6","82.4","43.0"
"6/17/2019 10:30:00 PM PDT","43633.9375","59.8","75.2","82.5","42.899998"
"6/17/2019 10:45:00 PM PDT","43633.94791666667","59.8","74.5","81.9","42.6"
"6/17/2019 11:00:00 PM PDT","43633.95833333333","59.8","74.1","81.1","42.6"
"6/17/2019 11:15:00 PM PDT","43633.96875","59.8","73.8","81.1","42.6"
"6/17/2019 11:30:00 PM PDT","43633.97916666667","59.8","73.4","80.5","42.5"
"6/17/2019 11:45:00 PM PDT","43633.98958333333","59.8","73.0","80.1","42.7"
"6/18/2019 12:00:00 AM PDT","43634.0","59.8","72.8","79.8","42.399998"
"6/18/2019 12:15:00 AM PDT","43634.01041666667","59.8","72.6","79.7","42.5"
"6/18/2019 12:30:00 AM PDT","43634.02083333333","59.8","72.4","79.5","42.7"
"6/18/2019 12:45:00 AM PDT","43634.03125","59.8","72.2","79.3","42.6"
"6/18/2019 01:00:00 AM PDT","43634.04166666667","59.8","72.1","79.0","42.6"
"6/18/2019 01:15:00 AM PDT","43634.05208333333","59.8","71.8","78.7","42.5"
"6/18/2019 01:30:00 AM PDT","43634.0625","59.8","71.5","78.7","42.8"
"6/18/2019 01:45:00 AM PDT","43634.07291666667","59.8","71.7","78.7","42.6"
"6/18/2019 02:00:00 AM PDT","43634.08333333333","59.6","71.3","78.5","42.2"
"6/18/2019 02:15:00 AM PDT","43634.09375","59.8","71.1","78.2","42.5"
"6/18/2019 02:30:00 AM PDT","43634.10416666667","59.8","71.0","78.2","42.899998"
"6/18/2019 02:45:00 AM PDT","43634.11458333333","59.8","71.0","78.2","42.3"
"6/18/2019 03:00:00 AM PDT","43634.125","59.8","71.0","78.1","42.7"
"6/18/2019 03:15:00 AM PDT","43634.13541666667","59.8","71.2","78.0","42.3"
"6/18/2019 03:30:00 AM PDT","43634.14583333333","59.8","71.1","78.0","42.3"
"6/18/2019 03:45:00 AM PDT","43634.15625","59.8","71.0","77.8","42.6"
"6/18/2019 04:00:00 AM PDT","43634.16666666667","59.8","71.0","78.2","42.8"
"6/18/2019 04:15:00 AM PDT","43634.17708333333","59.8","70.6","77.6","42.5"
"6/18/2019 04:30:00 AM PDT","43634.1875","59.8","70.0","76.9","42.3"
"6/18/2019 04:45:00 AM PDT","43634.19791666667","59.8","69.7","76.8","42.2"
"6/18/2019 05:00:00 AM PDT","43634.20833333333","59.8","69.6","76.7","42.399998"
"6/18/2019 05:15:00 AM PDT","43634.21875","55.699997","69.3","75.6","39.2"
"6/18/2019 05:30:00 AM PDT","43634.22916666667","0.0","71.9","72.4","0.0"
"6/18/2019 05:45:00 AM PDT","43634.23958333333","0.0","72.1","72.6","0.0"
"6/18/2019 06:00:00 AM PDT","43634.25","0.0","72.2","72.9","0.0"
"6/18/2019 06:15:00 AM PDT","43634.26041666667","0.0","72.1","73.1","0.0"
"6/18/2019 06:30:00 AM PDT","43634.27083333333","0.0","71.8","73.2","0.0"
"6/18/2019 06:45:00 AM PDT","43634.28125","0.0","71.8","73.3","0.0"
"6/18/2019 07:00:00 AM PDT","43634.29166666667","0.0","71.8","73.3","0.0"
"6/18/2019 07:15:00 AM PDT","43634.30208333333","0.0","71.9","73.4","0.0"
"6/18/2019 07:30:00 AM PDT","43634.3125","0.0","71.7","73.4","0.0"
"6/18/2019 07:45:00 AM PDT","43634.32291666667","0.0","71.9","73.5","0.0"
"6/18/2019 08:00:00 AM PDT","43634.33333333333","29.9","76.0","81.2","5.7999997"
"6/18/2019 08:15:00 AM PDT","43634.34375","59.8","71.1","79.1","41.5"
"6/18/2019 08:30:00 AM PDT","43634.35416666667","59.8","71.1","78.7","42.5"
"6/18/2019 08:45:00 AM PDT","43634.36458333333","59.8","71.3","78.8","42.5"
"6/18/2019 09:00:00 AM PDT","43634.375","59.8","71.7","79.0","42.399998"
"6/18/2019 09:15:00 AM PDT","43634.38541666667","59.8","72.1","79.3","42.5"
"6/18/2019 09:30:00 AM PDT","43634.39583333333","59.8","72.6","79.9","42.8"
"6/18/2019 09:45:00 AM PDT","43634.40625","59.8","72.9","80.0","42.899998"
"6/18/2019 10:00:00 AM PDT","43634.41666666667","59.8","73.1","79.5","42.899998"
"6/18/2019 10:15:00 AM PDT","43634.42708333333","0.0","73.3","76.2","0.0"
"6/18/2019 10:30:00 AM PDT","43634.4375","0.0","74.1","78.7","0.0"
"6/18/2019 10:45:00 AM PDT","43634.44791666667","0.0","74.4","80.5","0.0"
"6/18/2019 11:00:00 AM PDT","43634.45833333333","0.0","74.8","81.8","0.0"
"6/18/2019 11:15:00 AM PDT","43634.46875","0.0","75.2","82.5","0.0"
"6/18/2019 11:30:00 AM PDT","43634.47916666667","0.0","75.4","83.4","0.0"
"6/18/2019 11:45:00 AM PDT","43634.48958333333","0.0","75.7","84.2","0.0"
"6/18/2019 12:00:00 PM PDT","43634.5","0.0","75.9","84.7","0.0"
"6/18/2019 12:15:00 PM PDT","43634.51041666667","0.0","76.2","85.2","0.0"
"6/18/2019 12:30:00 PM PDT","43634.52083333333","0.0","76.5","85.8","0.0"
"6/18/2019 12:45:00 PM PDT","43634.53125","0.0","76.6","86.3","0.0"
"6/18/2019 01:00:00 PM PDT","43634.54166666667","0.0","77.3","86.7","0.0"
"6/18/2019 01:15:00 PM PDT","43634.55208333333","0.0","77.8","87.1","0.0"
"6/18/2019 01:30:00 PM PDT","43634.5625","0.0","78.6","87.6","0.0"
"6/18/2019 01:45:00 PM PDT","43634.57291666667","0.0","78.9","87.9","0.0"
"6/18/2019 02:00:00 PM PDT","43634.58333333333","0.0","79.5","88.3","0.0"
"6/18/2019 02:15:00 PM PDT","43634.59375","0.0","80.1","88.6","0.0"
"6/18/2019 02:30:00 PM PDT","43634.60416666667","0.0","80.6","88.6","0.0"
"6/18/2019 02:45:00 PM PDT","43634.61458333333","0.0","80.3","88.6","0.0"
"6/18/2019 03:00:00 PM PDT","43634.625","0.0","81.2","88.6","0.0"
"6/18/2019 03:15:00 PM PDT","43634.63541666667","0.0","81.4","88.3","0.0"
"6/18/2019 03:30:00 PM PDT","43634.64583333333","0.0","82.0","88.1","0.0"
"6/18/2019 03:45:00 PM PDT","43634.65625","0.0","82.5","88.1","0.0"
"6/18/2019 04:00:00 PM PDT","43634.66666666667","0.0","82.5","88.1","0.0"
"6/18/2019 04:15:00 PM PDT","43634.67708333333","0.0","82.3","88.3","0.0"
"6/18/2019 04:30:00 PM PDT","43634.6875","0.0","82.0","88.5","0.0"
"6/18/2019 04:45:00 PM PDT","43634.69791666667","0.0","81.4","88.6","0.0"
"6/18/2019 05:00:00 PM PDT","43634.70833333333","0.0","81.5","88.8","0.0"
"6/18/2019 05:15:00 PM PDT","43634.71875","0.0","81.9","89.0","0.0"
"6/18/2019 05:30:00 PM PDT","43634.72916666667","0.0","82.0","89.1","0.0"
"6/18/2019 05:45:00 PM PDT","43634.73958333333","0.0","81.9","89.2","0.0"
"6/18/2019 06:00:00 PM PDT","43634.75","0.0","82.0","89.3","0.0"
"6/18/2019 06:15:00 PM PDT","43634.76041666667","0.0","82.1","89.5","0.0"
"6/18/2019 06:30:00 PM PDT","43634.77083333333","59.8","78.5","85.3","42.3"
"6/18/2019 06:45:00 PM PDT","43634.78125","59.8","78.7","85.5","43.2"
"6/18/2019 07:00:00 PM PDT","43634.79166666667","59.8","77.6","84.7","43.3"
"6/18/2019 07:15:00 PM PDT","43634.80208333333","59.8","77.4","84.4","43.1"
"6/18/2019 07:30:00 PM PDT","43634.8125","59.8","77.7","84.6","43.1"
"6/18/2019 07:45:00 PM PDT","43634.82291666667","59.8","78.2","84.9","43.399998"
"6/18/2019 08:00:00 PM PDT","43634.83333333333","59.8","78.3","85.3","43.8"
"6/18/2019 08:15:00 PM PDT","43634.84375","59.8","78.1","85.0","43.3"
"6/18/2019 08:30:00 PM PDT","43634.85416666667","59.8","77.9","84.8","43.399998"
"6/18/2019 08:45:00 PM PDT","43634.86458333333","59.8","77.1","84.1","43.1"
"6/18/2019 09:00:00 PM PDT","43634.875","59.8","77.5","84.5","43.3"
"6/18/2019 09:15:00 PM PDT","43634.88541666667","59.8","76.7","83.7","43.0"
"6/18/2019 09:30:00 PM PDT","43634.89583333333","59.699997","76.0","83.2","43.0"
"6/18/2019 09:45:00 PM PDT","43634.90625","59.8","71.4","72.6","42.3"
"6/18/2019 10:00:00 PM PDT","43634.91666666667","59.8","70.8","71.8","42.8"
"6/18/2019 10:15:00 PM PDT","43634.92708333333","59.8","76.6","85.7","42.899998"
"6/18/2019 10:30:00 PM PDT","43634.9375","59.8","76.3","85.1","42.6"
"6/18/2019 10:45:00 PM PDT","43634.94791666667","59.699997","74.4","81.5","42.6"
"6/18/2019 11:00:00 PM PDT","43634.95833333333","59.8","75.9","84.6","42.899998"
"6/18/2019 11:15:00 PM PDT","43634.96875","59.8","75.7","84.7","42.8"
"6/18/2019 11:30:00 PM PDT","43634.97916666667","59.8","75.6","84.3","42.7"
"6/18/2019 11:45:00 PM PDT","43634.98958333333","59.8","75.5","84.2","42.6"
"6/19/2019 12:00:00 AM PDT","43635.0","59.8","75.3","84.1","42.899998"
"6/19/2019 12:15:00 AM PDT","43635.01041666667","59.8","75.1","83.8","42.6"
"6/19/2019 12:30:00 AM PDT","43635.02083333333","59.8","74.7","83.6","42.7"
"6/19/2019 12:45:00 AM PDT","43635.03125","59.8","74.5","83.5","42.6"
"6/19/2019 01:00:00 AM PDT","43635.04166666667","59.8","74.3","83.3","42.399998"
"6/19/2019 01:15:00 AM PDT","43635.05208333333","59.8","74.7","83.5","42.7"
"6/19/2019 01:30:00 AM PDT","43635.0625","59.8","75.1","83.8","43.0"
"6/19/2019 01:45:00 AM PDT","43635.07291666667","59.8","75.0","83.7","42.8"
"6/19/2019 02:00:00 AM PDT","43635.08333333333","59.8","74.9","83.6","42.8"
"6/19/2019 02:15:00 AM PDT","43635.09375","59.8","74.6","83.4","42.7"
"6/19/2019 02:30:00 AM PDT","43635.10416666667","59.8","74.5","83.1","42.8"
"6/19/2019 02:45:00 AM PDT","43635.11458333333","59.8","74.1","82.8","42.6"
"6/19/2019 03:00:00 AM PDT","43635.125","59.8","73.3","81.3","42.3"
"6/19/2019 03:15:00 AM PDT","43635.13541666667","59.8","69.5","78.1","41.7"
"6/19/2019 03:30:00 AM PDT","43635.14583333333","59.8","69.3","78.1","42.0"
"6/19/2019 03:45:00 AM PDT","43635.15625","59.8","69.1","78.1","42.1"
"6/19/2019 04:00:00 AM PDT","43635.16666666667","59.8","69.0","77.7","42.1"
"6/19/2019 04:15:00 AM PDT","43635.17708333333","59.8","68.8","77.4","41.8"
"6/19/2019 04:30:00 AM PDT","43635.1875","56.699997","68.5","76.4","38.899998"
"6/19/2019 04:45:00 AM PDT","43635.19791666667","0.0","71.0","69.9","0.0"
"6/19/2019 05:00:00 AM PDT","43635.20833333333","10.0","71.2","74.5","0.39999998"
"6/19/2019 05:15:00 AM PDT","43635.21875","59.8","70.5","78.0","39.899998"
"6/19/2019 05:30:00 AM PDT","43635.22916666667","37.6","70.1","75.1","14.299999"
"6/19/2019 05:45:00 AM PDT","43635.23958333333","30.4","68.7","70.5","8.4"
"6/19/2019 06:00:00 AM PDT","43635.25","10.0","69.1","71.5","0.39999998"
"6/19/2019 06:15:00 AM PDT","43635.26041666667","42.899998","68.8","79.9","19.3"
"6/19/2019 06:30:00 AM PDT","43635.27083333333","27.199999","67.4","76.5","5.5"
"6/19/2019 06:45:00 AM PDT","43635.28125","36.6","68.4","78.7","12.7"
"6/19/2019 07:00:00 AM PDT","43635.29166666667","26.9","67.5","76.5","5.4"
"6/19/2019 07:15:00 AM PDT","43635.30208333333","33.399998","69.5","79.2","10.099999"
"6/19/2019 07:30:00 AM PDT","43635.3125","38.5","67.8","77.4","14.599999"
"6/19/2019 07:45:00 AM PDT","43635.32291666667","30.8","68.7","77.7","7.6"
"6/19/2019 08:00:00 AM PDT","43635.33333333333","52.199997","68.1","78.4","24.4"
"6/19/2019 08:15:00 AM PDT","43635.34375","48.399998","67.7","77.3","25.599998"
"6/19/2019 08:30:00 AM PDT","43635.35416666667","45.899998","68.5","78.1","22.9"
"6/19/2019 08:45:00 AM PDT","43635.36458333333","48.5","68.6","78.0","23.4"
"6/19/2019 09:00:00 AM PDT","43635.375","52.5","68.6","77.9","29.0"
"6/19/2019 09:15:00 AM PDT","43635.38541666667","55.6","68.8","78.0","34.0"
"6/19/2019 09:30:00 AM PDT","43635.39583333333","59.8","68.7","78.4","41.399998"
"6/19/2019 09:45:00 AM PDT","43635.40625","59.8","68.8","78.4","41.899998"
"6/19/2019 10:00:00 AM PDT","43635.41666666667","59.8","68.6","78.3","41.8"
"6/19/2019 10:15:00 AM PDT","43635.42708333333","58.899998","68.6","77.8","40.8"
"6/19/2019 10:30:00 AM PDT","43635.4375","59.8","69.1","78.5","42.2"
"6/19/2019 10:45:00 AM PDT","43635.44791666667","59.8","68.7","78.3","42.1"
"6/19/2019 11:00:00 AM PDT","43635.45833333333","59.8","68.8","78.2","42.2"
"6/19/2019 11:15:00 AM PDT","43635.46875","0.0","74.5","72.2","0.0"
"6/19/2019 11:30:00 AM PDT","43635.47916666667","0.0","75.3","77.1","0.0"
"6/19/2019 11:45:00 AM PDT","43635.48958333333","0.0","75.9","79.3","0.0"
"6/19/2019 12:00:00 PM PDT","43635.5","0.0","76.3","80.8","0.0"
"6/19/2019 12:15:00 PM PDT","43635.51041666667","0.0","76.6","81.8","0.0"
"6/19/2019 12:30:00 PM PDT","43635.52083333333","0.0","77.0","82.6","0.0"
"6/19/2019 12:45:00 PM PDT","43635.53125","0.0","77.4","83.3","0.0"
"6/19/2019 01:00:00 PM PDT","43635.54166666667","0.0","77.9","83.9","0.0"
"6/19/2019 01:15:00 PM PDT","43635.55208333333","0.0","78.7","84.4","0.0"
"6/19/2019 01:30:00 PM PDT","43635.5625","0.0","79.3","85.0","0.0"
"6/19/2019 01:45:00 PM PDT","43635.57291666667","0.0","80.0","85.3","0.0"
"6/19/2019 02:00:00 PM PDT","43635.58333333333","0.0","80.7","85.7","0.0"
"6/19/2019 02:15:00 PM PDT","43635.59375","0.0","81.1","86.0","0.0"
"6/19/2019 02:30:00 PM PDT","43635.60416666667","0.0","81.4","86.0","0.0"
"6/19/2019 02:45:00 PM PDT","43635.61458333333","0.0","81.9","86.0","0.0"
"6/19/2019 03:00:00 PM PDT","43635.625","0.0","82.2","85.9","0.0"
"6/19/2019 03:15:00 PM PDT","43635.63541666667","0.0","82.4","85.7","0.0"
"6/19/2019 03:30:00 PM PDT","43635.64583333333","0.0","82.9","85.5","0.0"
"6/19/2019 03:45:00 PM PDT","43635.65625","0.0","83.5","85.4","0.0"
"6/19/2019 04:00:00 PM PDT","43635.66666666667","0.0","83.6","85.4","0.0"
"6/19/2019 04:15:00 PM PDT","43635.67708333333","0.0","83.0","85.5","0.0"
"6/19/2019 04:30:00 PM PDT","43635.6875","0.0","82.4","85.7","0.0"
"6/19/2019 04:45:00 PM PDT","43635.69791666667","0.0","82.4","85.8","0.0"
"6/19/2019 05:00:00 PM PDT","43635.70833333333","0.0","82.4","85.9","0.0"
"6/19/2019 05:15:00 PM PDT","43635.71875","0.0","82.3","86.1","0.0"
"6/19/2019 05:30:00 PM PDT","43635.72916666667","0.0","82.4","86.3","0.0"
"6/19/2019 05:45:00 PM PDT","43635.73958333333","59.699997","75.9","82.8","39.2"
"6/19/2019 06:00:00 PM PDT","43635.75","59.8","72.7","74.4","40.1"
"6/19/2019 06:15:00 PM PDT","43635.76041666667","59.8","77.5","86.1","42.8"
"6/19/2019 06:30:00 PM PDT","43635.77083333333","59.8","77.6","86.0","42.7"
"6/19/2019 06:45:00 PM PDT","43635.78125","59.8","78.7","87.4","42.899998"
"6/19/2019 07:00:00 PM PDT","43635.79166666667","59.8","78.1","86.5","43.1"
"6/19/2019 07:15:00 PM PDT","43635.80208333333","58.699997","74.5","79.9","29.8"
"6/19/2019 07:30:00 PM PDT","43635.8125","0.0","74.3","74.7","0.0"
"6/19/2019 07:45:00 PM PDT","43635.82291666667","59.8","76.1","82.6","41.1"
"6/19/2019 08:00:00 PM PDT","43635.83333333333","59.8","75.6","82.6","42.6"
"6/19/2019 08:15:00 PM PDT","43635.84375","59.8","75.4","82.1","42.7"
"6/19/2019 08:30:00 PM PDT","43635.85416666667","59.8","71.6","72.5","42.6"
"6/19/2019 08:45:00 PM PDT","43635.86458333333","10.0","74.3","74.9","0.29999998"
"6/19/2019 09:00:00 PM PDT","43635.875","59.8","75.8","82.8","42.5"
"6/19/2019 09:15:00 PM PDT","43635.88541666667","59.8","76.5","84.9","42.6"
"6/19/2019 09:30:00 PM PDT","43635.89583333333","59.8","77.1","85.9","42.899998"
"6/19/2019 09:45:00 PM PDT","43635.90625","59.8","76.8","85.5","42.6"
"6/19/2019 10:00:00 PM PDT","43635.91666666667","59.8","75.9","84.8","42.6"
"6/19/2019 10:15:00 PM PDT","43635.92708333333","59.8","75.1","83.9","42.7"
"6/19/2019 10:30:00 PM PDT","43635.9375","59.8","74.7","83.4","42.5"
"6/19/2019 10:45:00 PM PDT","43635.94791666667","59.8","74.2","82.9","42.2"
"6/19/2019 11:00:00 PM PDT","43635.95833333333","59.8","74.1","82.5","42.5"
"6/19/2019 11:15:00 PM PDT","43635.96875","59.8","73.5","82.2","42.399998"
"6/19/2019 11:30:00 PM PDT","43635.97916666667","59.8","73.4","81.8","42.1"
"6/19/2019 11:45:00 PM PDT","43635.98958333333","59.8","73.0","81.4","42.5"
"6/20/2019 12:00:00 AM PDT","43636.0","59.8","72.9","81.1","42.3"
"6/20/2019 12:15:00 AM PDT","43636.01041666667","59.8","72.7","81.0","42.3"
"6/20/2019 12:30:00 AM PDT","43636.02083333333","59.8","72.5","81.1","42.3"
"6/20/2019 12:45:00 AM PDT","43636.03125","59.8","72.7","81.0","42.5"
"6/20/2019 01:00:00 AM PDT","43636.04166666667","59.8","72.5","80.9","42.5"
"6/20/2019 01:15:00 AM PDT","43636.05208333333","59.8","72.6","80.9","42.3"
"6/20/2019 01:30:00 AM PDT","43636.0625","59.8","72.4","80.8","42.3"
"6/20/2019 01:45:00 AM PDT","43636.07291666667","59.8","72.4","80.8","42.5"
"6/20/2019 02:00:00 AM PDT","43636.08333333333","59.8","72.2","80.7","42.2"
"6/20/2019 02:15:00 AM PDT","43636.09375","59.8","72.2","80.7","42.1"
"6/20/2019 02:30:00 AM PDT","43636.10416666667","59.8","71.7","80.3","42.2"
"6/20/2019 02:45:00 AM PDT","43636.11458333333","59.8","71.5","80.0","42.2"
"6/20/2019 03:00:00 AM PDT","43636.125","59.8","71.6","80.1","42.3"
"6/20/2019 03:15:00 AM PDT","43636.13541666667","59.8","71.5","79.9","42.1"
"6/20/2019 03:30:00 AM PDT","43636.14583333333","59.8","71.2","79.5","42.2"
"6/20/2019 03:45:00 AM PDT","43636.15625","59.8","70.8","78.8","42.2"
"6/20/2019 04:00:00 AM PDT","43636.16666666667","0.0","69.2","69.6","0.0"
"6/20/2019 04:15:00 AM PDT","43636.17708333333","0.0","69.2","69.6","0.0"
"6/20/2019 04:30:00 AM PDT","43636.1875","10.0","69.1","71.2","0.39999998"
"6/20/2019 04:45:00 AM PDT","43636.19791666667","59.8","69.9","77.0","31.4"
"6/20/2019 05:00:00 AM PDT","43636.20833333333","45.2","67.2","72.5","21.199999"
"6/20/2019 05:15:00 AM PDT","43636.21875","37.1","68.5","73.1","13.7"
"6/20/2019 05:30:00 AM PDT","43636.22916666667","36.2","68.4","72.6","12.4"
"6/20/2019 05:45:00 AM PDT","43636.23958333333","38.899998","68.6","73.2","14.9"
"6/20/2019 06:00:00 AM PDT","43636.25","31.4","69.2","73.2","8.099999"
"6/20/2019 06:15:00 AM PDT","43636.26041666667","32.7","68.0","71.6","9.4"
"6/20/2019 06:30:00 AM PDT","43636.27083333333","36.3","68.9","73.1","12.0"
"6/20/2019 06:45:00 AM PDT","43636.28125","34.1","69.1","73.0","10.099999"
"6/20/2019 07:00:00 AM PDT","43636.29166666667","29.3","68.7","72.2","7.0"
"6/20/2019 07:15:00 AM PDT","43636.30208333333","39.8","67.9","72.4","16.199999"
"6/20/2019 07:30:00 AM PDT","43636.3125","42.6","68.2","73.1","21.199999"
"6/20/2019 07:45:00 AM PDT","43636.32291666667","37.0","69.3","73.1","10.7"
"6/20/2019 08:00:00 AM PDT","43636.33333333333","41.399998","67.8","72.2","18.199999"
"6/20/2019 08:15:00 AM PDT","43636.34375","46.7","68.2","72.7","20.9"
"6/20/2019 08:30:00 AM PDT","43636.35416666667","35.6","69.3","73.1","11.9"
"6/20/2019 08:45:00 AM PDT","43636.36458333333","46.1","68.2","72.8","21.9"
"6/20/2019 09:00:00 AM PDT","43636.375","45.399998","68.2","72.8","23.1"
"6/20/2019 09:15:00 AM PDT","43636.38541666667","0.0","68.8","70.5","0.0"
"6/20/2019 09:30:00 AM PDT","43636.39583333333","0.0","68.9","72.5","0.0"
"6/20/2019 09:45:00 AM PDT","43636.40625","0.0","69.0","73.9","0.0"
"6/20/2019 10:00:00 AM PDT","43636.41666666667","0.0","69.2","75.4","0.0"
"6/20/2019 10:15:00 AM PDT","43636.42708333333","0.0","69.8","76.6","0.0"
"6/20/2019 10:30:00 AM PDT","43636.4375","0.0","70.3","77.5","0.0"
"6/20/2019 10:45:00 AM PDT","43636.44791666667","0.0","70.7","78.1","0.0"
"6/20/2019 11:00:00 AM PDT","43636.45833333333","10.0","70.0","73.4","0.39999998"
"6/20/2019 11:15:00 AM PDT","43636.46875","59.8","71.3","78.9","41.1"
"6/20/2019 11:30:00 AM PDT","43636.47916666667","59.8","71.4","79.0","42.3"
"6/20/2019 11:45:00 AM PDT","43636.48958333333","59.8","71.4","79.2","42.1"
"6/20/2019 12:00:00 PM PDT","43636.5","59.8","71.7","79.2","42.2"
"6/20/2019 12:15:00 PM PDT","43636.51041666667","0.0","72.2","75.3","0.0"
"6/20/2019 12:30:00 PM PDT","43636.52083333333","0.0","72.7","77.8","0.0"
"6/20/2019 12:45:00 PM PDT","43636.53125","0.0","73.3","79.2","0.0"
"6/20/2019 01:00:00 PM PDT","43636.54166666667","0.0","73.8","80.3","0.0"
"6/20/2019 01:15:00 PM PDT","43636.55208333333","0.0","74.7","81.0","0.0"
"6/20/2019 01:30:00 PM PDT","43636.5625","0.0","75.6","81.6","0.0"
"6/20/2019 01:45:00 PM PDT","43636.57291666667","0.0","76.0","82.0","0.0"
"6/20/2019 02:00:00 PM PDT","43636.58333333333","0.0","76.9","82.3","0.0"
"6/20/2019 02:15:00 PM PDT","43636.59375","0.0","76.8","82.5","0.0"
"6/20/2019 02:30:00 PM PDT","43636.60416666667","0.0","77.4","82.6","0.0"
"6/20/2019 02:45:00 PM PDT","43636.61458333333","0.0","77.2","82.4","0.0"
"6/20/2019 03:00:00 PM PDT","43636.625","0.0","77.7","82.2","0.0"
"6/20/2019 03:15:00 PM PDT","43636.63541666667","0.0","78.4","81.8","0.0"
"6/20/2019 03:30:00 PM PDT","43636.64583333333","0.0","78.1","81.4","0.0"
"6/20/2019 03:45:00 PM PDT","43636.65625","0.0","78.8","81.2","0.0"
"6/20/2019 04:00:00 PM PDT","43636.66666666667","0.0","78.9","81.1","0.0"
"6/20/2019 04:15:00 PM PDT","43636.67708333333","59.8","74.3","81.3","36.3"
"6/20/2019 04:30:00 PM PDT","43636.6875","59.8","73.8","81.3","41.899998"
"6/20/2019 04:45:00 PM PDT","43636.69791666667","59.8","74.0","81.7","42.1"
"6/20/2019 05:00:00 PM PDT","43636.70833333333","59.8","74.3","81.6","42.0"
"6/20/2019 05:15:00 PM PDT","43636.71875","59.8","74.0","81.3","42.3"
"6/20/2019 05:30:00 PM PDT","43636.72916666667","59.8","73.9","81.6","42.0"
"6/20/2019 05:45:00 PM PDT","43636.73958333333","59.8","73.6","81.1","42.2"
"6/20/2019 06:00:00 PM PDT","43636.75","59.8","73.0","80.7","42.2"
"6/20/2019 06:15:00 PM PDT","43636.76041666667","59.8","72.6","80.1","42.1"
"6/20/2019 06:30:00 PM PDT","43636.77083333333","59.8","72.4","80.1","42.2"
"6/20/2019 06:45:00 PM PDT","43636.78125","59.8","72.3","79.9","42.2"
"6/20/2019 07:00:00 PM PDT","43636.79166666667","59.8","72.0","79.8","42.3"
"6/20/2019 07:15:00 PM PDT","43636.80208333333","59.8","71.6","79.0","42.2"
"6/20/2019 07:30:00 PM PDT","43636.8125","59.8","71.8","79.0","42.2"
"6/20/2019 07:45:00 PM PDT","43636.82291666667","59.8","70.9","78.5","42.2"
"6/20/2019 08:00:00 PM PDT","43636.83333333333","59.8","71.0","78.6","42.3"
"6/20/2019 08:15:00 PM PDT","43636.84375","59.8","71.2","78.5","42.1"
"6/20/2019 08:30:00 PM PDT","43636.85416666667","59.8","71.3","79.0","42.0"
"6/20/2019 08:45:00 PM PDT","43636.86458333333","59.8","71.4","79.0","42.1"
"6/20/2019 09:00:00 PM PDT","43636.875","59.8","71.4","79.0","42.2"
"6/20/2019 09:15:00 PM PDT","43636.88541666667","59.8","71.6","79.2","42.399998"
"6/20/2019 09:30:00 PM PDT","43636.89583333333","59.8","71.3","78.6","42.2"
"6/20/2019 09:45:00 PM PDT","43636.90625","59.8","71.1","78.9","42.2"
"6/20/2019 10:00:00 PM PDT","43636.91666666667","59.8","69.8","77.5","42.0"
"6/20/2019 10:15:00 PM PDT","43636.92708333333","59.8","69.2","76.8","42.3"
"6/20/2019 10:30:00 PM PDT","43636.9375","59.8","68.8","76.2","42.0"
"6/20/2019 10:45:00 PM PDT","43636.94791666667","59.699997","68.4","75.8","41.8"
"6/20/2019 11:00:00 PM PDT","43636.95833333333","59.8","67.8","75.2","42.1"
"6/20/2019 11:15:00 PM PDT","43636.96875","59.8","67.6","75.3","42.2"
"6/20/2019 11:30:00 PM PDT","43636.97916666667","59.8","67.4","74.6","41.6"
"6/20/2019 11:45:00 PM PDT","43636.98958333333","59.1","67.1","74.3","40.399998"
"6/21/2019 12:00:00 AM PDT","43637.0","59.8","66.9","74.3","42.0"
"6/21/2019 12:15:00 AM PDT","43637.01041666667","59.8","66.6","74.3","41.0"
"6/21/2019 12:30:00 AM PDT","43637.02083333333","56.8","66.8","74.0","37.0"
"6/21/2019 12:45:00 AM PDT","43637.03125","50.3","67.1","74.0","27.8"
"6/21/2019 01:00:00 AM PDT","43637.04166666667","53.199997","67.1","74.1","29.699999"
"6/21/2019 01:15:00 AM PDT","43637.05208333333","57.0","66.9","74.2","35.3"
"6/21/2019 01:30:00 AM PDT","43637.0625","58.399998","66.1","73.8","39.0"
"6/21/2019 01:45:00 AM PDT","43637.07291666667","58.199997","67.3","74.6","33.2"
"6/21/2019 02:00:00 AM PDT","43637.08333333333","43.3","67.4","74.1","21.6"
"6/21/2019 02:15:00 AM PDT","43637.09375","42.6","66.6","73.2","21.0"
"6/21/2019 02:30:00 AM PDT","43637.10416666667","49.6","67.0","73.2","26.3"
"6/21/2019 02:45:00 AM PDT","43637.11458333333","36.7","68.4","75.2","13.599999"
"6/21/2019 03:00:00 AM PDT","43637.125","35.8","69.4","75.0","12.0"
"6/21/2019 03:15:00 AM PDT","43637.13541666667","28.5","69.9","74.5","6.3999996"
"6/21/2019 03:30:00 AM PDT","43637.14583333333","23.5","69.9","73.5","3.8"
"6/21/2019 03:45:00 AM PDT","43637.15625","28.9","69.4","73.5","6.5"
"6/21/2019 04:00:00 AM PDT","43637.16666666667","23.3","69.9","73.2","4.2999997"
"6/21/2019 04:15:00 AM PDT","43637.17708333333","22.5","71.7","74.3","3.8"
"6/21/2019 04:30:00 AM PDT","43637.1875","16.4","71.1","73.5","1.3"
"6/21/2019 04:45:00 AM PDT","43637.19791666667","13.0","70.7","73.2","0.79999995"
"6/21/2019 05:00:00 AM PDT","43637.20833333333","10.0","68.1","68.2","0.39999998"
"6/21/2019 05:15:00 AM PDT","43637.21875","0.0","67.3","67.7","0.0"
"6/21/2019 05:30:00 AM PDT","43637.22916666667","0.0","67.0","67.7","0.0"
"6/21/2019 05:45:00 AM PDT","43637.23958333333","0.0","66.9","67.7","0.0"
"6/21/2019 06:00:00 AM PDT","43637.25","0.0","67.1","68.1","0.0"
"6/21/2019 06:15:00 AM PDT","43637.26041666667","0.0","67.2","68.2","0.0"
"6/21/2019 06:30:00 AM PDT","43637.27083333333","0.0","67.4","68.2","0.0"
"6/21/2019 06:45:00 AM PDT","43637.28125","0.0","67.2","68.3","0.0"
"6/21/2019 07:00:00 AM PDT","43637.29166666667","0.0","67.2","68.2","0.0"
"6/21/2019 07:15:00 AM PDT","43637.30208333333","0.0","67.3","68.2","0.0"
"6/21/2019 07:30:00 AM PDT","43637.3125","0.0","67.1","68.2","0.0"
"6/21/2019 07:45:00 AM PDT","43637.32291666667","0.0","67.2","68.2","0.0"
"6/21/2019 08:00:00 AM PDT","43637.33333333333","0.0","67.1","68.4","0.0"
"6/21/2019 08:15:00 AM PDT","43637.34375","0.0","67.2","68.5","0.0"
"6/21/2019 08:30:00 AM PDT","43637.35416666667","0.0","67.4","68.7","0.0"
"6/21/2019 08:45:00 AM PDT","43637.36458333333","0.0","67.5","69.6","0.0"
"6/21/2019 09:00:00 AM PDT","43637.375","0.0","67.7","70.5","0.0"
"6/21/2019 09:15:00 AM PDT","43637.38541666667","0.0","68.0","71.4","0.0"
"6/21/2019 09:30:00 AM PDT","43637.39583333333","0.0","68.0","72.1","0.0"
"6/21/2019 09:45:00 AM PDT","43637.40625","0.0","68.1","73.0","0.0"
"6/21/2019 10:00:00 AM PDT","43637.41666666667","0.0","68.4","74.0","0.0"
"6/21/2019 10:15:00 AM PDT","43637.42708333333","0.0","68.5","74.8","0.0"
"6/21/2019 10:30:00 AM PDT","43637.4375","0.0","68.8","75.5","0.0"
"6/21/2019 10:45:00 AM PDT","43637.44791666667","0.0","68.8","76.1","0.0"
"6/21/2019 11:00:00 AM PDT","43637.45833333333","39.6","73.0","78.0","11.8"
"6/21/2019 11:15:00 AM PDT","43637.46875","59.8","68.0","75.1","40.899998"
"6/21/2019 11:30:00 AM PDT","43637.47916666667","59.8","67.7","74.6","41.5"
"6/21/2019 11:45:00 AM PDT","43637.48958333333","59.8","67.8","74.8","41.8"
"6/21/2019 12:00:00 PM PDT","43637.5","59.8","68.7","75.7","41.6"
"6/21/2019 12:15:00 PM PDT","43637.51041666667","59.8","68.8","76.2","42.0"
"6/21/2019 12:30:00 PM PDT","43637.52083333333","59.8","68.5","75.7","41.7"
"6/21/2019 12:45:00 PM PDT","43637.53125","59.8","68.7","76.1","41.8"
"6/21/2019 01:00:00 PM PDT","43637.54166666667","59.8","68.8","76.2","42.1"
"6/21/2019 01:15:00 PM PDT","43637.55208333333","0.0","70.6","72.0","0.0"
"6/21/2019 01:30:00 PM PDT","43637.5625","0.0","71.8","74.6","0.0"
"6/21/2019 01:45:00 PM PDT","43637.57291666667","0.0","72.2","76.0","0.0"
"6/21/2019 02:00:00 PM PDT","43637.58333333333","0.0","73.5","77.0","0.0"
"6/21/2019 02:15:00 PM PDT","43637.59375","0.0","74.3","77.6","0.0"
"6/21/2019 02:30:00 PM PDT","43637.60416666667","0.0","74.8","77.8","0.0"
"6/21/2019 02:45:00 PM PDT","43637.61458333333","0.0","74.9","77.9","0.0"
"6/21/2019 03:00:00 PM PDT","43637.625","0.0","75.6","77.8","0.0"
"6/21/2019 03:15:00 PM PDT","43637.63541666667","0.0","75.7","77.4","0.0"
"6/21/2019 03:30:00 PM PDT","43637.64583333333","0.0","75.5","77.2","0.0"
"6/21/2019 03:45:00 PM PDT","43637.65625","0.0","76.5","77.1","0.0"
"6/21/2019 04:00:00 PM PDT","43637.66666666667","0.0","76.9","77.2","0.0"
"6/21/2019 04:15:00 PM PDT","43637.67708333333","0.0","75.7","77.2","0.0"
"6/21/2019 04:30:00 PM PDT","43637.6875","0.0","74.7","77.3","0.0"
"6/21/2019 04:45:00 PM PDT","43637.69791666667","0.0","74.3","77.5","0.0"
"6/21/2019 05:00:00 PM PDT","43637.70833333333","0.0","74.4","77.6","0.0"
"6/21/2019 05:15:00 PM PDT","43637.71875","0.0","74.5","77.8","0.0"
"6/21/2019 05:30:00 PM PDT","43637.72916666667","0.0","74.5","77.9","0.0"
"6/21/2019 05:45:00 PM PDT","43637.73958333333","0.0","74.5","78.1","0.0"
"6/21/2019 06:00:00 PM PDT","43637.75","0.0","74.4","78.2","0.0"
"6/21/2019 06:15:00 PM PDT","43637.76041666667","0.0","74.7","78.3","0.0"
"6/21/2019 06:30:00 PM PDT","43637.77083333333","0.0","74.8","78.4","0.0"
"6/21/2019 06:45:00 PM PDT","43637.78125","0.0","75.2","78.5","0.0"
"6/21/2019 07:00:00 PM PDT","43637.79166666667","0.0","75.3","78.5","0.0"
"6/21/2019 07:15:00 PM PDT","43637.80208333333","0.0","75.0","78.6","0.0"
"6/21/2019 07:30:00 PM PDT","43637.8125","59.8","70.7","78.1","36.1"
"6/21/2019 07:45:00 PM PDT","43637.82291666667","59.8","68.9","76.6","41.5"
"6/21/2019 08:00:00 PM PDT","43637.83333333333","59.8","68.6","76.1","41.3"
"6/21/2019 08:15:00 PM PDT","43637.84375","59.8","68.2","75.9","41.5"
"6/21/2019 08:30:00 PM PDT","43637.85416666667","59.8","67.8","75.3","41.8"
"6/21/2019 08:45:00 PM PDT","43637.86458333333","57.399998","67.5","75.0","41.399998"
"6/21/2019 09:00:00 PM PDT","43637.875","59.6","67.1","74.6","41.2"
"6/21/2019 09:15:00 PM PDT","43637.88541666667","59.8","66.8","74.5","41.3"
"6/21/2019 09:30:00 PM PDT","43637.89583333333","59.699997","66.7","74.5","41.7"
"6/21/2019 09:45:00 PM PDT","43637.90625","59.8","67.0","74.8","41.1"
"6/21/2019 10:00:00 PM PDT","43637.91666666667","59.8","67.0","75.0","41.399998"
"6/21/2019 10:15:00 PM PDT","43637.92708333333","59.699997","66.9","74.6","41.7"
"6/21/2019 10:30:00 PM PDT","43637.9375","59.8","67.0","74.6","41.8"
"6/21/2019 10:45:00 PM PDT","43637.94791666667","58.1","66.9","74.2","40.0"
"6/21/2019 11:00:00 PM PDT","43637.95833333333","59.8","66.9","74.2","41.3"
"6/21/2019 11:15:00 PM PDT","43637.96875","59.8","66.8","74.4","40.899998"
"6/21/2019 11:30:00 PM PDT","43637.97916666667","55.6","66.8","74.1","34.899998"
"6/21/2019 11:45:00 PM PDT","43637.98958333333","54.199997","67.1","74.1","32.7"
"6/22/2019 12:00:00 AM PDT","43638.0","57.5","66.5","74.1","38.3"
"6/22/2019 12:15:00 AM PDT","43638.01041666667","50.1","66.4","73.7","29.3"
"6/22/2019 12:30:00 AM PDT","43638.02083333333","54.5","67.4","74.6","28.599998"
"6/22/2019 12:45:00 AM PDT","43638.03125","57.1","66.3","73.6","37.3"
"6/22/2019 01:00:00 AM PDT","43638.04166666667","50.3","67.0","74.5","25.3"
"6/22/2019 01:15:00 AM PDT","43638.05208333333","49.0","66.7","73.9","25.8"
"6/22/2019 01:30:00 AM PDT","43638.0625","48.7","67.2","74.5","23.0"
"6/22/2019 01:45:00 AM PDT","43638.07291666667","55.399998","66.2","73.9","34.2"
"6/22/2019 02:00:00 AM PDT","43638.08333333333","36.8","67.0","73.7","13.4"
"6/22/2019 02:15:00 AM PDT","43638.09375","42.399998","66.2","73.1","20.199999"
"6/22/2019 02:30:00 AM PDT","43638.10416666667","44.399998","66.4","73.2","22.5"
"6/22/2019 02:45:00 AM PDT","43638.11458333333","38.399998","67.4","73.2","14.599999"
"6/22/2019 03:00:00 AM PDT","43638.125","32.2","68.9","74.1","8.8"
"6/22/2019 03:15:00 AM PDT","43638.13541666667","37.2","66.9","72.3","13.5"
"6/22/2019 03:30:00 AM PDT","43638.14583333333","35.1","68.2","74.8","11.8"
"6/22/2019 03:45:00 AM PDT","43638.15625","33.7","69.5","75.7","9.8"
"6/22/2019 04:00:00 AM PDT","43638.16666666667","30.599998","69.6","74.9","7.5"
"6/22/2019 04:15:00 AM PDT","43638.17708333333","24.6","70.5","74.0","4.1"
"6/22/2019 04:30:00 AM PDT","43638.1875","13.099999","70.5","72.7","0.79999995"
"6/22/2019 04:45:00 AM PDT","43638.19791666667","11.599999","70.8","72.7","1.4"
"6/22/2019 05:00:00 AM PDT","43638.20833333333","0.0","68.2","68.7","0.0"
"6/22/2019 05:15:00 AM PDT","43638.21875","0.0","68.1","68.7","0.0"
"6/22/2019 05:30:00 AM PDT","43638.22916666667","0.0","68.3","68.6","0.0"
"6/22/2019 05:45:00 AM PDT","43638.23958333333","0.0","68.4","68.6","0.0"
"6/22/2019 06:00:00 AM PDT","43638.25","0.0","68.4","68.8","0.0"
"6/22/2019 06:15:00 AM PDT","43638.26041666667","0.0","68.3","68.8","0.0"
"6/22/2019 06:30:00 AM PDT","43638.27083333333","0.0","68.3","68.8","0.0"
"6/22/2019 06:45:00 AM PDT","43638.28125","0.0","68.2","68.9","0.0"
"6/22/2019 07:00:00 AM PDT","43638.29166666667","0.0","68.2","68.9","0.0"
"6/22/2019 07:15:00 AM PDT","43638.30208333333","0.0","68.2","68.9","0.0"
"6/22/2019 07:30:00 AM PDT","43638.3125","0.0","68.2","68.9","0.0"
"6/22/2019 07:45:00 AM PDT","43638.32291666667","0.0","68.0","69.0","0.0"
"6/22/2019 08:00:00 AM PDT","43638.33333333333","10.0","71.4","74.2","0.39999998"
"6/22/2019 08:15:00 AM PDT","43638.34375","31.5","68.4","73.2","8.599999"
"6/22/2019 08:30:00 AM PDT","43638.35416666667","34.8","67.8","72.8","11.599999"
"6/22/2019 08:45:00 AM PDT","43638.36458333333","43.0","67.6","73.2","20.199999"
"6/22/2019 09:00:00 AM PDT","43638.375","41.3","68.6","73.8","19.199999"
"6/22/2019 09:15:00 AM PDT","43638.38541666667","0.0","69.2","70.9","0.0"
"6/22/2019 09:30:00 AM PDT","43638.39583333333","0.0","69.2","72.8","0.0"
"6/22/2019 09:45:00 AM PDT","43638.40625","0.0","69.1","74.5","0.0"
"6/22/2019 10:00:00 AM PDT","43638.41666666667","0.0","69.4","75.8","0.0"
"6/22/2019 10:15:00 AM PDT","43638.42708333333","0.0","69.8","76.9","0.0"
"6/22/2019 10:30:00 AM PDT","43638.4375","0.0","70.0","77.8","0.0"
"6/22/2019 10:45:00 AM PDT","43638.44791666667","0.0","70.1","78.6","0.0"
"6/22/2019 11:00:00 AM PDT","43638.45833333333","0.0","71.0","79.2","0.0"
"6/22/2019 11:15:00 AM PDT","43638.46875","0.0","71.1","79.9","0.0"
"6/22/2019 11:30:00 AM PDT","43638.47916666667","0.0","71.2","80.4","0.0"
"6/22/2019 11:45:00 AM PDT","43638.48958333333","0.0","71.7","80.9","0.0"
"6/22/2019 12:00:00 PM PDT","43638.5","0.0","71.8","81.5","0.0"
"6/22/2019 12:15:00 PM PDT","43638.51041666667","0.0","72.4","82.1","0.0"
"6/22/2019 12:30:00 PM PDT","43638.52083333333","0.0","72.9","82.5","0.0"
"6/22/2019 12:45:00 PM PDT","43638.53125","0.0","73.1","83.0","0.0"
"6/22/2019 01:00:00 PM PDT","43638.54166666667","0.0","73.6","83.3","0.0"
"6/22/2019 01:15:00 PM PDT","43638.55208333333","0.0","74.2","83.7","0.0"
"6/22/2019 01:30:00 PM PDT","43638.5625","0.0","74.9","84.1","0.0"
"6/22/2019 01:45:00 PM PDT","43638.57291666667","0.0","75.2","84.5","0.0"
"6/22/2019 02:00:00 PM PDT","43638.58333333333","0.0","75.4","84.7","0.0"
"6/22/2019 02:15:00 PM PDT","43638.59375","0.0","76.5","85.0","0.0"
"6/22/2019 02:30:00 PM PDT","43638.60416666667","0.0","76.5","85.0","0.0"
"6/22/2019 02:45:00 PM PDT","43638.61458333333","0.0","77.2","84.8","0.0"
"6/22/2019 03:00:00 PM PDT","43638.625","0.0","77.2","84.7","0.0"
"6/22/2019 03:15:00 PM PDT","43638.63541666667","0.0","77.5","84.3","0.0"
"6/22/2019 03:30:00 PM PDT","43638.64583333333","0.0","77.9","83.9","0.0"
"6/22/2019 03:45:00 PM PDT","43638.65625","0.0","78.6","83.8","0.0"
"6/22/2019 04:00:00 PM PDT","43638.66666666667","0.0","78.4","83.8","0.0"
"6/22/2019 04:15:00 PM PDT","43638.67708333333","0.0","78.3","83.9","0.0"
"6/22/2019 04:30:00 PM PDT","43638.6875","0.0","77.8","83.9","0.0"
"6/22/2019 04:45:00 PM PDT","43638.69791666667","0.0","77.1","84.0","0.0"
"6/22/2019 05:00:00 PM PDT","43638.70833333333","0.0","77.3","84.2","0.0"
"6/22/2019 05:15:00 PM PDT","43638.71875","0.0","77.4","84.3","0.0"
"6/22/2019 05:30:00 PM PDT","43638.72916666667","0.0","77.4","84.4","0.0"
"6/22/2019 05:45:00 PM PDT","43638.73958333333","0.0","77.7","84.6","0.0"
"6/22/2019 06:00:00 PM PDT","43638.75","59.8","71.8","79.8","33.899998"
"6/22/2019 06:15:00 PM PDT","43638.76041666667","59.8","70.0","77.7","41.3"
"6/22/2019 06:30:00 PM PDT","43638.77083333333","59.8","69.6","77.2","41.399998"
"6/22/2019 06:45:00 PM PDT","43638.78125","59.8","70.1","77.7","41.8"
"6/22/2019 07:00:00 PM PDT","43638.79166666667","59.8","70.1","77.8","41.8"
"6/22/2019 07:15:00 PM PDT","43638.80208333333","59.8","70.0","77.9","41.7"
"6/22/2019 07:30:00 PM PDT","43638.8125","59.8","70.1","78.1","41.8"
"6/22/2019 07:45:00 PM PDT","43638.82291666667","59.8","70.1","77.9","41.7"
"6/22/2019 08:00:00 PM PDT","43638.83333333333","59.8","69.8","77.5","42.0"
"6/22/2019 08:15:00 PM PDT","43638.84375","59.8","69.6","77.3","41.8"
"6/22/2019 08:30:00 PM PDT","43638.85416666667","59.8","69.7","77.3","42.0"
"6/22/2019 08:45:00 PM PDT","43638.86458333333","59.8","69.3","77.1","42.0"
"6/22/2019 09:00:00 PM PDT","43638.875","59.8","69.1","76.8","42.0"
"6/22/2019 09:15:00 PM PDT","43638.88541666667","59.8","68.0","75.7","41.8"
"6/22/2019 09:30:00 PM PDT","43638.89583333333","59.8","67.8","75.2","41.5"
"6/22/2019 09:45:00 PM PDT","43638.90625","59.8","67.7","75.2","41.6"
"6/22/2019 10:00:00 PM PDT","43638.91666666667","59.8","67.9","75.2","41.5"
"6/22/2019 10:15:00 PM PDT","43638.92708333333","59.8","67.9","75.3","41.7"
"6/22/2019 10:30:00 PM PDT","43638.9375","59.6","68.3","76.3","41.399998"
"6/22/2019 10:45:00 PM PDT","43638.94791666667","59.8","68.5","76.3","41.5"
"6/22/2019 11:00:00 PM PDT","43638.95833333333","59.8","68.5","76.2","41.7"
"6/22/2019 11:15:00 PM PDT","43638.96875","59.8","68.1","75.9","41.6"
"6/22/2019 11:30:00 PM PDT","43638.97916666667","59.8","67.9","75.7","41.6"
"6/22/2019 11:45:00 PM PDT","43638.98958333333","59.8","67.4","75.0","41.399998"
"6/23/2019 12:00:00 AM PDT","43639.0","59.0","67.4","74.8","41.0"
"6/23/2019 12:15:00 AM PDT","43639.01041666667","59.699997","67.1","74.5","41.2"
"6/23/2019 12:30:00 AM PDT","43639.02083333333","59.699997","67.2","74.5","41.399998"
"6/23/2019 12:45:00 AM PDT","43639.03125","57.399998","66.6","74.1","40.0"
"6/23/2019 01:00:00 AM PDT","43639.04166666667","56.899998","67.0","74.5","35.0"
"6/23/2019 01:15:00 AM PDT","43639.05208333333","51.8","66.4","73.8","31.4"
"6/23/2019 01:30:00 AM PDT","43639.0625","51.699997","67.5","74.6","24.6"
"6/23/2019 01:45:00 AM PDT","43639.07291666667","58.5","66.0","73.5","39.3"
"6/23/2019 02:00:00 AM PDT","43639.08333333333","40.2","67.9","74.7","16.6"
"6/23/2019 02:15:00 AM PDT","43639.09375","52.0","66.6","73.9","31.0"
"6/23/2019 02:30:00 AM PDT","43639.10416666667","44.1","67.7","74.4","22.199999"
"6/23/2019 02:45:00 AM PDT","43639.11458333333","50.399998","66.8","73.8","27.699999"
"6/23/2019 03:00:00 AM PDT","43639.125","49.0","67.2","74.1","24.699999"
"6/23/2019 03:15:00 AM PDT","43639.13541666667","52.399998","66.8","73.7","29.4"
"6/23/2019 03:30:00 AM PDT","43639.14583333333","21.3","71.7","76.0","3.6"
"6/23/2019 03:45:00 AM PDT","43639.15625","30.9","71.0","76.6","7.7"
"6/23/2019 04:15:00 AM PDT","43639.17708333333","0.0","68.4","69.1","0.0"
"6/23/2019 04:30:00 AM PDT","43639.1875","0.0","68.3","69.1","0.0"
"6/23/2019 04:45:00 AM PDT","43639.19791666667","0.0","68.3","69.4","0.0"
"6/23/2019 05:00:00 AM PDT","43639.20833333333","0.0","68.2","69.5","0.0"
"6/23/2019 05:15:00 AM PDT","43639.21875","0.0","68.4","69.5","0.0"
"6/23/2019 05:30:00 AM PDT","43639.22916666667","0.0","68.5","69.6","0.0"
"6/23/2019 05:45:00 AM PDT","43639.23958333333","0.0","68.5","69.6","0.0"
"6/23/2019 06:00:00 AM PDT","43639.25","0.0","68.4","69.5","0.0"
"6/23/2019 06:15:00 AM PDT","43639.26041666667","0.0","68.5","69.5","0.0"
"6/23/2019 06:30:00 AM PDT","43639.27083333333","0.0","68.5","69.5","0.0"
"6/23/2019 06:45:00 AM PDT","43639.28125","0.0","68.5","69.6","0.0"
"6/23/2019 07:00:00 AM PDT","43639.29166666667","0.0","68.4","69.6","0.0"
"6/23/2019 07:15:00 AM PDT","43639.30208333333","0.0","68.5","69.6","0.0"
"6/23/2019 07:30:00 AM PDT","43639.3125","0.0","68.6","69.7","0.0"
"6/23/2019 07:45:00 AM PDT","43639.32291666667","0.0","68.9","69.7","0.0"
"6/23/2019 08:00:00 AM PDT","43639.33333333333","0.0","69.1","69.9","0.0"
"6/23/2019 08:15:00 AM PDT","43639.34375","0.0","69.2","70.3","0.0"
"6/23/2019 08:30:00 AM PDT","43639.35416666667","0.0","69.3","70.7","0.0"
"6/23/2019 08:45:00 AM PDT","43639.36458333333","0.0","69.7","71.7","0.0"
"6/23/2019 09:00:00 AM PDT","43639.375","0.0","69.8","72.9","0.0"
"6/23/2019 09:15:00 AM PDT","43639.38541666667","0.0","70.2","74.0","0.0"
"6/23/2019 09:30:00 AM PDT","43639.39583333333","0.0","70.2","74.9","0.0"
