"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"6/23/2019 09:45:00 AM PDT","43639.40625","0.0","70.7","76.0","0.0"
"6/23/2019 10:00:00 AM PDT","43639.41666666667","0.0","70.8","77.1","0.0"
"6/23/2019 10:15:00 AM PDT","43639.42708333333","0.0","70.7","78.1","0.0"
"6/23/2019 10:30:00 AM PDT","43639.4375","0.0","71.1","79.0","0.0"
"6/23/2019 10:45:00 AM PDT","43639.44791666667","0.0","71.4","79.8","0.0"
"6/23/2019 11:00:00 AM PDT","43639.45833333333","0.0","71.6","80.5","0.0"
"6/23/2019 11:15:00 AM PDT","43639.46875","0.0","71.8","81.2","0.0"
"6/23/2019 11:30:00 AM PDT","43639.47916666667","0.0","72.1","82.0","0.0"
"6/23/2019 11:45:00 AM PDT","43639.48958333333","0.0","72.3","82.7","0.0"
"6/23/2019 12:00:00 PM PDT","43639.5","0.0","72.7","83.4","0.0"
"6/23/2019 12:15:00 PM PDT","43639.51041666667","0.0","72.8","84.0","0.0"
"6/23/2019 12:30:00 PM PDT","43639.52083333333","0.0","73.0","84.6","0.0"
"6/23/2019 12:45:00 PM PDT","43639.53125","0.0","73.1","85.0","0.0"
"6/23/2019 01:00:00 PM PDT","43639.54166666667","0.0","73.9","85.6","0.0"
"6/23/2019 01:15:00 PM PDT","43639.55208333333","0.0","74.5","86.1","0.0"
"6/23/2019 01:30:00 PM PDT","43639.5625","0.0","75.4","86.6","0.0"
"6/23/2019 01:45:00 PM PDT","43639.57291666667","0.0","76.2","87.0","0.0"
"6/23/2019 02:00:00 PM PDT","43639.58333333333","0.0","76.5","87.4","0.0"
"6/23/2019 02:15:00 PM PDT","43639.59375","59.8","72.1","79.4","40.399998"
"6/23/2019 02:30:00 PM PDT","43639.60416666667","59.8","71.7","79.4","41.8"
"6/23/2019 02:45:00 PM PDT","43639.61458333333","59.8","71.1","78.6","42.0"
"6/23/2019 03:00:00 PM PDT","43639.625","59.8","70.5","78.1","41.8"
"6/23/2019 03:15:00 PM PDT","43639.63541666667","59.8","70.6","78.2","41.8"
"6/23/2019 03:30:00 PM PDT","43639.64583333333","59.8","70.5","78.0","41.8"
"6/23/2019 03:45:00 PM PDT","43639.65625","59.8","70.9","78.7","41.8"
"6/23/2019 04:00:00 PM PDT","43639.66666666667","59.8","70.7","78.5","41.7"
"6/23/2019 04:15:00 PM PDT","43639.67708333333","59.8","70.8","78.3","42.1"
"6/23/2019 04:30:00 PM PDT","43639.6875","59.8","71.4","78.9","42.1"
"6/23/2019 04:45:00 PM PDT","43639.69791666667","59.8","71.7","79.3","42.1"
"6/23/2019 05:00:00 PM PDT","43639.70833333333","59.8","71.5","79.1","42.2"
"6/23/2019 05:15:00 PM PDT","43639.71875","59.8","71.9","79.3","42.3"
"6/23/2019 05:30:00 PM PDT","43639.72916666667","59.8","72.4","79.8","42.2"
"6/23/2019 05:45:00 PM PDT","43639.73958333333","59.8","72.8","80.1","42.2"
"6/23/2019 06:00:00 PM PDT","43639.75","59.8","72.4","79.7","42.3"
"6/23/2019 06:15:00 PM PDT","43639.76041666667","59.8","71.3","79.1","42.2"
"6/23/2019 06:30:00 PM PDT","43639.77083333333","59.8","70.8","78.4","42.2"
"6/23/2019 06:45:00 PM PDT","43639.78125","59.8","70.6","78.2","41.899998"
"6/23/2019 07:00:00 PM PDT","43639.79166666667","59.8","71.2","78.8","42.1"
"6/23/2019 07:15:00 PM PDT","43639.80208333333","59.8","71.8","79.4","42.5"
"6/23/2019 07:30:00 PM PDT","43639.8125","59.8","72.6","79.9","42.1"
"6/23/2019 07:45:00 PM PDT","43639.82291666667","59.8","73.1","80.8","42.1"
"6/23/2019 08:00:00 PM PDT","43639.83333333333","59.8","73.6","81.0","42.399998"
"6/23/2019 08:15:00 PM PDT","43639.84375","59.8","73.3","80.9","42.1"
"6/23/2019 08:30:00 PM PDT","43639.85416666667","59.8","72.7","80.1","42.2"
"6/23/2019 08:45:00 PM PDT","43639.86458333333","59.8","72.6","80.1","42.1"
"6/23/2019 09:00:00 PM PDT","43639.875","59.8","72.5","80.3","42.2"
"6/23/2019 09:15:00 PM PDT","43639.88541666667","59.8","72.0","79.4","42.1"
"6/23/2019 09:30:00 PM PDT","43639.89583333333","59.8","71.5","79.0","42.1"
"6/23/2019 09:45:00 PM PDT","43639.90625","59.8","71.3","78.6","41.899998"
"6/23/2019 10:00:00 PM PDT","43639.91666666667","59.8","71.2","78.6","42.1"
"6/23/2019 10:15:00 PM PDT","43639.92708333333","59.8","71.5","78.8","42.0"
"6/23/2019 10:30:00 PM PDT","43639.9375","59.8","71.5","79.0","42.2"
"6/23/2019 10:45:00 PM PDT","43639.94791666667","59.8","71.7","79.2","42.0"
"6/23/2019 11:00:00 PM PDT","43639.95833333333","59.8","71.3","78.9","42.2"
"6/23/2019 11:15:00 PM PDT","43639.96875","59.8","71.0","78.6","42.0"
"6/23/2019 11:30:00 PM PDT","43639.97916666667","59.8","70.8","78.5","42.0"
"6/23/2019 11:45:00 PM PDT","43639.98958333333","59.8","70.2","78.1","41.8"
"6/24/2019 12:00:00 AM PDT","43640.0","59.8","66.9","72.5","40.399998"
"6/24/2019 12:15:00 AM PDT","43640.01041666667","59.8","69.6","76.6","42.1"
"6/24/2019 12:30:00 AM PDT","43640.02083333333","59.8","69.7","77.1","41.8"
"6/24/2019 12:45:00 AM PDT","43640.03125","59.8","69.4","76.6","41.6"
"6/24/2019 01:00:00 AM PDT","43640.04166666667","59.8","69.0","76.1","41.8"
"6/24/2019 01:15:00 AM PDT","43640.05208333333","59.6","68.6","75.8","41.6"
"6/24/2019 01:30:00 AM PDT","43640.0625","59.8","68.3","75.2","41.8"
"6/24/2019 01:45:00 AM PDT","43640.07291666667","59.699997","67.9","74.6","41.7"
"6/24/2019 02:00:00 AM PDT","43640.08333333333","59.699997","67.2","73.8","41.5"
"6/24/2019 02:15:00 AM PDT","43640.09375","53.399998","67.3","73.5","32.8"
"6/24/2019 02:30:00 AM PDT","43640.10416666667","52.699997","67.7","73.9","29.3"
"6/24/2019 02:45:00 AM PDT","43640.11458333333","49.899998","67.0","73.2","29.3"
"6/24/2019 03:00:00 AM PDT","43640.125","53.199997","67.4","73.8","27.9"
"6/24/2019 03:15:00 AM PDT","43640.13541666667","49.6","66.8","73.0","28.9"
"6/24/2019 03:30:00 AM PDT","43640.14583333333","50.1","67.8","74.0","24.699999"
"6/24/2019 03:45:00 AM PDT","43640.15625","47.0","66.8","72.9","25.3"
"6/24/2019 04:00:00 AM PDT","43640.16666666667","48.3","67.8","73.7","24.699999"
"6/24/2019 04:15:00 AM PDT","43640.17708333333","44.7","68.0","73.6","22.699999"
"6/24/2019 04:30:00 AM PDT","43640.1875","49.3","67.8","73.6","23.6"
"6/24/2019 04:45:00 AM PDT","43640.19791666667","41.399998","67.2","72.9","19.0"
"6/24/2019 05:00:00 AM PDT","43640.20833333333","40.899998","67.4","72.7","16.6"
"6/24/2019 05:15:00 AM PDT","43640.21875","59.5","69.0","76.7","30.199999"
"6/24/2019 05:30:00 AM PDT","43640.22916666667","27.199999","70.5","75.0","5.2999997"
"6/24/2019 05:45:00 AM PDT","43640.23958333333","28.5","70.5","75.0","6.2"
"6/24/2019 06:00:00 AM PDT","43640.25","24.5","69.9","73.8","4.2999997"
"6/24/2019 06:15:00 AM PDT","43640.26041666667","28.599998","69.7","74.0","6.2999997"
"6/24/2019 06:30:00 AM PDT","43640.27083333333","34.7","69.2","74.4","10.599999"
"6/24/2019 06:45:00 AM PDT","43640.28125","29.9","70.4","74.9","6.8999996"
"6/24/2019 07:00:00 AM PDT","43640.29166666667","25.9","70.4","74.2","4.9"
"6/24/2019 07:15:00 AM PDT","43640.30208333333","39.5","68.8","74.4","15.599999"
"6/24/2019 07:30:00 AM PDT","43640.3125","45.1","68.8","75.2","22.9"
"6/24/2019 07:45:00 AM PDT","43640.32291666667","47.2","68.2","74.5","23.6"
"6/24/2019 08:00:00 AM PDT","43640.33333333333","44.7","69.5","75.9","21.8"
"6/24/2019 08:15:00 AM PDT","43640.34375","33.1","69.1","72.7","8.4"
"6/24/2019 08:30:00 AM PDT","43640.35416666667","58.699997","67.9","72.8","38.1"
"6/24/2019 08:45:00 AM PDT","43640.36458333333","53.399998","67.7","72.7","33.8"
"6/24/2019 09:00:00 AM PDT","43640.375","59.8","68.6","74.8","41.0"
"6/24/2019 09:15:00 AM PDT","43640.38541666667","59.8","67.8","73.4","41.399998"
"6/24/2019 09:30:00 AM PDT","43640.39583333333","54.199997","68.1","73.4","32.5"
"6/24/2019 09:45:00 AM PDT","43640.40625","59.8","68.5","74.0","41.2"
"6/24/2019 10:00:00 AM PDT","43640.41666666667","58.899998","67.6","73.2","40.899998"
"6/24/2019 10:15:00 AM PDT","43640.42708333333","54.5","67.7","73.5","33.7"
"6/24/2019 10:30:00 AM PDT","43640.4375","59.8","68.4","74.2","40.0"
"6/24/2019 10:45:00 AM PDT","43640.44791666667","59.8","68.7","74.4","42.0"
"6/24/2019 11:00:00 AM PDT","43640.45833333333","59.8","69.0","74.7","42.2"
"6/24/2019 11:15:00 AM PDT","43640.46875","59.699997","69.2","75.1","41.8"
"6/24/2019 11:30:00 AM PDT","43640.47916666667","0.0","70.4","71.4","0.0"
"6/24/2019 11:45:00 AM PDT","43640.48958333333","0.0","71.5","75.8","0.0"
"6/24/2019 12:00:00 PM PDT","43640.5","0.0","72.6","77.6","0.0"
"6/24/2019 12:15:00 PM PDT","43640.51041666667","0.0","72.9","79.0","0.0"
"6/24/2019 12:30:00 PM PDT","43640.52083333333","0.0","73.1","80.0","0.0"
"6/24/2019 12:45:00 PM PDT","43640.53125","0.0","73.6","80.7","0.0"
"6/24/2019 01:00:00 PM PDT","43640.54166666667","0.0","74.0","81.1","0.0"
"6/24/2019 01:15:00 PM PDT","43640.55208333333","0.0","74.7","81.4","0.0"
"6/24/2019 01:30:00 PM PDT","43640.5625","0.0","75.1","82.0","0.0"
"6/24/2019 01:45:00 PM PDT","43640.57291666667","0.0","75.7","82.6","0.0"
"6/24/2019 02:00:00 PM PDT","43640.58333333333","0.0","76.0","83.0","0.0"
"6/24/2019 02:15:00 PM PDT","43640.59375","0.0","73.0","73.1","0.0"
"6/24/2019 02:30:00 PM PDT","43640.60416666667","0.0","74.5","76.3","0.0"
"6/24/2019 02:45:00 PM PDT","43640.61458333333","0.0","75.5","77.6","0.0"
"6/24/2019 03:00:00 PM PDT","43640.625","0.0","75.8","78.3","0.0"
"6/24/2019 03:15:00 PM PDT","43640.63541666667","0.0","76.5","78.6","0.0"
"6/24/2019 03:30:00 PM PDT","43640.64583333333","0.0","76.5","79.0","0.0"
"6/24/2019 03:45:00 PM PDT","43640.65625","0.0","76.7","79.3","0.0"
"6/24/2019 04:00:00 PM PDT","43640.66666666667","0.0","77.7","79.7","0.0"
"6/24/2019 04:15:00 PM PDT","43640.67708333333","0.0","78.0","79.9","0.0"
"6/24/2019 04:30:00 PM PDT","43640.6875","0.0","77.3","80.3","0.0"
"6/24/2019 04:45:00 PM PDT","43640.69791666667","0.0","76.9","80.5","0.0"
"6/24/2019 05:00:00 PM PDT","43640.70833333333","0.0","77.4","80.8","0.0"
"6/24/2019 05:15:00 PM PDT","43640.71875","0.0","77.7","81.1","0.0"
"6/24/2019 05:30:00 PM PDT","43640.72916666667","0.0","77.1","81.3","0.0"
"6/24/2019 05:45:00 PM PDT","43640.73958333333","0.0","77.3","81.4","0.0"
"6/24/2019 06:00:00 PM PDT","43640.75","0.0","77.2","81.6","0.0"
"6/24/2019 06:15:00 PM PDT","43640.76041666667","59.8","73.5","80.8","33.7"
"6/24/2019 06:30:00 PM PDT","43640.77083333333","59.8","73.1","80.6","41.399998"
"6/24/2019 06:45:00 PM PDT","43640.78125","59.8","73.4","81.0","42.0"
"6/24/2019 07:00:00 PM PDT","43640.79166666667","59.8","73.5","80.9","41.7"
"6/24/2019 07:15:00 PM PDT","43640.80208333333","59.8","73.4","80.9","41.899998"
"6/24/2019 07:30:00 PM PDT","43640.8125","59.8","73.0","80.6","42.0"
"6/24/2019 07:45:00 PM PDT","43640.82291666667","59.8","72.9","80.5","42.0"
"6/24/2019 08:00:00 PM PDT","43640.83333333333","59.8","72.7","80.4","42.2"
"6/24/2019 08:15:00 PM PDT","43640.84375","59.8","72.5","79.9","41.899998"
"6/24/2019 08:30:00 PM PDT","43640.85416666667","59.8","72.5","80.1","42.0"
"6/24/2019 08:45:00 PM PDT","43640.86458333333","59.8","72.1","79.9","41.899998"
"6/24/2019 09:00:00 PM PDT","43640.875","59.8","71.7","79.4","41.6"
"6/24/2019 09:15:00 PM PDT","43640.88541666667","59.8","72.1","79.6","42.2"
"6/24/2019 09:30:00 PM PDT","43640.89583333333","55.399998","70.3","72.8","36.3"
"6/24/2019 09:45:00 PM PDT","43640.90625","59.8","67.4","68.3","42.2"
"6/24/2019 10:00:00 PM PDT","43640.91666666667","59.8","73.0","81.0","41.899998"
"6/24/2019 10:15:00 PM PDT","43640.92708333333","59.8","73.8","82.4","42.0"
"6/24/2019 10:30:00 PM PDT","43640.9375","59.8","73.2","81.8","41.899998"
"6/24/2019 10:45:00 PM PDT","43640.94791666667","59.8","72.4","81.0","41.6"
"6/24/2019 11:00:00 PM PDT","43640.95833333333","59.8","72.0","80.5","42.0"
"6/24/2019 11:15:00 PM PDT","43640.96875","59.8","71.8","80.3","41.899998"
"6/24/2019 11:30:00 PM PDT","43640.97916666667","59.8","67.6","71.2","41.5"
"6/24/2019 11:45:00 PM PDT","43640.98958333333","59.8","70.9","79.0","41.899998"
"6/25/2019 12:00:00 AM PDT","43641.0","59.8","70.6","78.9","41.8"
"6/25/2019 12:15:00 AM PDT","43641.01041666667","59.8","70.7","78.7","41.5"
"6/25/2019 12:30:00 AM PDT","43641.02083333333","51.8","66.9","74.6","28.9"
"6/25/2019 12:45:00 AM PDT","43641.03125","59.6","65.9","74.1","40.6"
"6/25/2019 01:00:00 AM PDT","43641.04166666667","53.6","65.9","73.7","32.8"
"6/25/2019 01:15:00 AM PDT","43641.05208333333","59.8","66.2","74.2","39.3"
"6/25/2019 01:30:00 AM PDT","43641.0625","59.699997","65.6","73.8","41.1"
"6/25/2019 01:45:00 AM PDT","43641.07291666667","52.199997","65.6","73.6","30.4"
"6/25/2019 02:00:00 AM PDT","43641.08333333333","42.2","66.6","73.9","19.199999"
"6/25/2019 02:15:00 AM PDT","43641.09375","48.399998","65.8","73.6","24.5"
"6/25/2019 02:30:00 AM PDT","43641.10416666667","40.399998","66.8","73.8","15.799999"
"6/25/2019 02:45:00 AM PDT","43641.11458333333","42.7","66.1","73.5","20.4"
"6/25/2019 03:00:00 AM PDT","43641.125","40.899998","67.2","74.2","17.5"
"6/25/2019 03:15:00 AM PDT","43641.13541666667","51.0","65.6","72.8","27.599998"
"6/25/2019 03:30:00 AM PDT","43641.14583333333","36.8","67.6","73.8","12.9"
"6/25/2019 03:45:00 AM PDT","43641.15625","0.0","68.6","68.6","0.0"
"6/25/2019 04:00:00 AM PDT","43641.16666666667","0.0","68.6","68.9","0.0"
"6/25/2019 04:15:00 AM PDT","43641.17708333333","0.0","68.3","70.5","0.0"
"6/25/2019 04:30:00 AM PDT","43641.1875","0.0","68.2","70.6","0.0"
"6/25/2019 04:45:00 AM PDT","43641.19791666667","10.0","68.1","70.0","0.39999998"
"6/25/2019 05:00:00 AM PDT","43641.20833333333","44.899998","63.8","75.2","21.3"
"6/25/2019 05:15:00 AM PDT","43641.21875","34.7","65.0","74.5","10.5"
"6/25/2019 05:30:00 AM PDT","43641.22916666667","24.6","65.6","73.9","3.3999999"
"6/25/2019 05:45:00 AM PDT","43641.23958333333","28.8","63.7","73.1","6.7999997"
"6/25/2019 06:00:00 AM PDT","43641.25","35.7","63.3","73.7","12.099999"
"6/25/2019 06:15:00 AM PDT","43641.26041666667","37.7","64.0","74.1","13.2"
"6/25/2019 06:30:00 AM PDT","43641.27083333333","31.199999","64.0","73.2","7.8999996"
"6/25/2019 06:45:00 AM PDT","43641.28125","44.6","63.6","74.5","19.6"
"6/25/2019 07:00:00 AM PDT","43641.29166666667","26.4","64.5","72.7","4.7999997"
"6/25/2019 07:15:00 AM PDT","43641.30208333333","36.6","63.6","73.4","13.2"
"6/25/2019 07:30:00 AM PDT","43641.3125","42.2","64.3","73.9","18.199999"
"6/25/2019 07:45:00 AM PDT","43641.32291666667","39.899998","64.6","72.9","16.199999"
"6/25/2019 08:00:00 AM PDT","43641.33333333333","38.6","64.7","73.4","14.799999"
"6/25/2019 08:15:00 AM PDT","43641.34375","57.199997","63.9","74.3","33.1"
"6/25/2019 08:30:00 AM PDT","43641.35416666667","38.8","65.0","73.9","14.9"
"6/25/2019 08:45:00 AM PDT","43641.36458333333","58.8","63.4","74.4","38.0"
"6/25/2019 09:00:00 AM PDT","43641.375","59.8","63.9","74.5","41.0"
"6/25/2019 09:15:00 AM PDT","43641.38541666667","39.1","64.4","73.3","16.1"
"6/25/2019 09:30:00 AM PDT","43641.39583333333","46.3","64.9","74.9","23.0"
"6/25/2019 09:45:00 AM PDT","43641.40625","45.899998","64.2","74.1","23.699999"
"6/25/2019 10:00:00 AM PDT","43641.41666666667","43.3","64.9","74.6","20.6"
"6/25/2019 10:15:00 AM PDT","43641.42708333333","54.1","64.5","74.6","31.8"
"6/25/2019 10:30:00 AM PDT","43641.4375","39.2","65.9","76.1","21.3"
"6/25/2019 10:45:00 AM PDT","43641.44791666667","38.899998","67.0","76.9","15.0"
"6/25/2019 11:00:00 AM PDT","43641.45833333333","44.7","67.4","77.8","21.5"
"6/25/2019 11:15:00 AM PDT","43641.46875","38.2","68.1","77.5","14.299999"
"6/25/2019 11:30:00 AM PDT","43641.47916666667","0.0","70.1","77.5","0.0"
"6/25/2019 11:45:00 AM PDT","43641.48958333333","0.0","74.3","75.0","0.0"
"6/25/2019 12:00:00 PM PDT","43641.5","0.0","75.0","78.2","0.0"
"6/25/2019 12:15:00 PM PDT","43641.51041666667","0.0","75.5","79.7","0.0"
"6/25/2019 12:30:00 PM PDT","43641.52083333333","0.0","75.9","80.8","0.0"
"6/25/2019 12:45:00 PM PDT","43641.53125","0.0","76.3","81.7","0.0"
"6/25/2019 01:00:00 PM PDT","43641.54166666667","0.0","76.8","82.4","0.0"
"6/25/2019 01:15:00 PM PDT","43641.55208333333","0.0","77.5","82.9","0.0"
"6/25/2019 01:30:00 PM PDT","43641.5625","0.0","78.0","83.4","0.0"
"6/25/2019 01:45:00 PM PDT","43641.57291666667","0.0","78.9","83.9","0.0"
"6/25/2019 02:00:00 PM PDT","43641.58333333333","0.0","79.3","84.3","0.0"
"6/25/2019 02:15:00 PM PDT","43641.59375","0.0","79.7","84.5","0.0"
"6/25/2019 02:30:00 PM PDT","43641.60416666667","0.0","80.5","84.6","0.0"
"6/25/2019 02:45:00 PM PDT","43641.61458333333","0.0","80.7","84.7","0.0"
"6/25/2019 03:00:00 PM PDT","43641.625","0.0","81.0","84.5","0.0"
"6/25/2019 03:15:00 PM PDT","43641.63541666667","0.0","81.4","84.3","0.0"
"6/25/2019 03:30:00 PM PDT","43641.64583333333","0.0","81.3","84.1","0.0"
"6/25/2019 03:45:00 PM PDT","43641.65625","0.0","81.7","84.0","0.0"
"6/25/2019 04:00:00 PM PDT","43641.66666666667","0.0","82.0","84.0","0.0"
"6/25/2019 04:15:00 PM PDT","43641.67708333333","0.0","81.6","84.1","0.0"
"6/25/2019 04:30:00 PM PDT","43641.6875","0.0","80.9","84.2","0.0"
"6/25/2019 04:45:00 PM PDT","43641.69791666667","0.0","80.9","84.3","0.0"
"6/25/2019 05:00:00 PM PDT","43641.70833333333","0.0","80.7","84.4","0.0"
"6/25/2019 05:15:00 PM PDT","43641.71875","0.0","80.7","84.5","0.0"
"6/25/2019 05:30:00 PM PDT","43641.72916666667","0.0","80.9","84.7","0.0"
"6/25/2019 05:45:00 PM PDT","43641.73958333333","0.0","80.9","84.8","0.0"
"6/25/2019 06:00:00 PM PDT","43641.75","0.0","80.9","84.9","0.0"
"6/25/2019 06:15:00 PM PDT","43641.76041666667","0.0","81.1","85.0","0.0"
"6/25/2019 06:30:00 PM PDT","43641.77083333333","59.8","71.1","79.4","40.3"
"6/25/2019 06:45:00 PM PDT","43641.78125","59.8","70.1","77.8","41.8"
"6/25/2019 07:00:00 PM PDT","43641.79166666667","59.699997","69.9","77.1","41.5"
"6/25/2019 07:15:00 PM PDT","43641.80208333333","59.1","69.6","77.1","41.899998"
"6/25/2019 07:30:00 PM PDT","43641.8125","59.8","69.3","76.8","41.8"
"6/25/2019 07:45:00 PM PDT","43641.82291666667","59.8","69.2","77.2","41.7"
"6/25/2019 08:00:00 PM PDT","43641.83333333333","59.8","69.3","77.0","41.7"
"6/25/2019 08:15:00 PM PDT","43641.84375","59.8","69.1","76.8","41.7"
"6/25/2019 08:30:00 PM PDT","43641.85416666667","59.8","68.5","76.4","41.899998"
"6/25/2019 08:45:00 PM PDT","43641.86458333333","57.899998","67.9","75.4","41.6"
"6/25/2019 09:00:00 PM PDT","43641.875","59.8","66.9","74.7","41.2"
"6/25/2019 09:15:00 PM PDT","43641.88541666667","59.699997","66.5","74.7","41.399998"
"6/25/2019 09:30:00 PM PDT","43641.89583333333","59.8","66.4","74.5","41.3"
"6/25/2019 09:45:00 PM PDT","43641.90625","59.8","66.0","71.9","40.1"
"6/25/2019 10:00:00 PM PDT","43641.91666666667","59.8","69.4","78.6","41.5"
"6/25/2019 10:15:00 PM PDT","43641.92708333333","59.8","69.7","79.0","41.7"
"6/25/2019 10:30:00 PM PDT","43641.9375","59.8","69.7","79.0","41.899998"
"6/25/2019 10:45:00 PM PDT","43641.94791666667","59.8","70.0","79.7","41.8"
"6/25/2019 11:00:00 PM PDT","43641.95833333333","59.8","69.6","78.9","41.5"
"6/25/2019 11:15:00 PM PDT","43641.96875","59.8","69.6","78.9","41.8"
"6/25/2019 11:30:00 PM PDT","43641.97916666667","59.8","69.6","78.8","41.8"
"6/25/2019 11:45:00 PM PDT","43641.98958333333","59.8","69.5","78.7","41.8"
"6/26/2019 12:00:00 AM PDT","43642.0","59.8","69.1","78.1","41.5"
"6/26/2019 12:15:00 AM PDT","43642.01041666667","35.399998","66.7","73.5","10.599999"
"6/26/2019 12:30:00 AM PDT","43642.02083333333","51.8","65.4","74.0","26.0"
"6/26/2019 12:45:00 AM PDT","43642.03125","37.7","66.2","74.0","14.099999"
"6/26/2019 01:00:00 AM PDT","43642.04166666667","46.2","64.7","73.5","23.4"
"6/26/2019 01:15:00 AM PDT","43642.05208333333","41.1","66.0","74.3","17.6"
"6/26/2019 01:30:00 AM PDT","43642.0625","36.899998","65.2","73.3","13.5"
"6/26/2019 01:45:00 AM PDT","43642.07291666667","42.8","64.9","73.5","20.5"
"6/26/2019 02:00:00 AM PDT","43642.08333333333","38.8","66.1","74.0","14.2"
"6/26/2019 02:15:00 AM PDT","43642.09375","40.7","67.3","74.8","16.199999"
"6/26/2019 02:30:00 AM PDT","43642.10416666667","36.3","66.5","74.0","12.5"
"6/26/2019 02:45:00 AM PDT","43642.11458333333","35.1","67.0","74.1","11.4"
"6/26/2019 03:00:00 AM PDT","43642.125","30.699999","66.8","73.1","7.7999997"
"6/26/2019 03:15:00 AM PDT","43642.13541666667","17.0","67.8","73.3","3.8999999"
"6/26/2019 03:30:00 AM PDT","43642.14583333333","20.8","70.3","74.5","2.5"
"6/26/2019 03:45:00 AM PDT","43642.15625","20.8","69.3","73.9","2.5"
"6/26/2019 04:00:00 AM PDT","43642.16666666667","23.3","68.4","73.4","3.3999999"
"6/26/2019 04:15:00 AM PDT","43642.17708333333","22.3","69.9","74.3","2.8999999"
"6/26/2019 04:30:00 AM PDT","43642.1875","22.1","69.4","74.0","3.0"
"6/26/2019 04:45:00 AM PDT","43642.19791666667","19.0","71.2","74.4","1.9"
"6/26/2019 05:00:00 AM PDT","43642.20833333333","15.4","69.4","73.1","1.1"
"6/26/2019 05:15:00 AM PDT","43642.21875","16.0","70.3","73.6","1.1999999"
"6/26/2019 05:30:00 AM PDT","43642.22916666667","12.2","68.5","72.6","0.59999996"
"6/26/2019 05:45:00 AM PDT","43642.23958333333","18.6","69.1","73.0","1.9"
"6/26/2019 06:00:00 AM PDT","43642.25","19.199999","69.9","73.8","2.0"
"6/26/2019 06:15:00 AM PDT","43642.26041666667","17.4","69.7","73.3","1.5"
"6/26/2019 06:30:00 AM PDT","43642.27083333333","22.6","69.2","73.9","3.1"
"6/26/2019 06:45:00 AM PDT","43642.28125","26.099998","69.0","74.1","4.7999997"
"6/26/2019 07:00:00 AM PDT","43642.29166666667","21.199999","69.2","73.2","2.6"
"6/26/2019 07:15:00 AM PDT","43642.30208333333","24.6","68.8","73.6","4.1"
"6/26/2019 07:30:00 AM PDT","43642.3125","28.5","68.4","73.8","5.7999997"
"6/26/2019 07:45:00 AM PDT","43642.32291666667","22.1","70.0","74.2","2.5"
"6/26/2019 08:00:00 AM PDT","43642.33333333333","25.5","68.6","73.6","4.4"
"6/26/2019 08:15:00 AM PDT","43642.34375","25.1","69.9","74.6","4.2999997"
"6/26/2019 08:30:00 AM PDT","43642.35416666667","26.3","69.5","75.0","4.9"
"6/26/2019 08:45:00 AM PDT","43642.36458333333","30.4","68.6","74.6","7.3999996"
"6/26/2019 09:00:00 AM PDT","43642.375","40.1","66.9","74.8","17.199999"
"6/26/2019 09:45:00 AM PDT","43642.40625","37.8","69.2","75.5","12.0"
"6/26/2019 10:00:00 AM PDT","43642.41666666667","33.5","68.7","75.0","10.2"
"6/26/2019 10:15:00 AM PDT","43642.42708333333","37.8","68.1","75.1","13.9"
"6/26/2019 10:30:00 AM PDT","43642.4375","41.0","68.1","75.4","17.9"
"6/26/2019 10:45:00 AM PDT","43642.44791666667","39.3","68.3","75.2","15.599999"
"6/26/2019 11:00:00 AM PDT","43642.45833333333","41.1","68.5","75.7","17.699999"
"6/26/2019 11:15:00 AM PDT","43642.46875","44.399998","67.9","75.5","22.199999"
"6/26/2019 11:30:00 AM PDT","43642.47916666667","0.0","68.8","69.1","0.0"
"6/26/2019 11:45:00 AM PDT","43642.48958333333","0.0","68.5","72.9","0.0"
"6/26/2019 12:00:00 PM PDT","43642.5","0.0","69.4","74.8","0.0"
"6/26/2019 12:15:00 PM PDT","43642.51041666667","0.0","69.6","76.0","0.0"
"6/26/2019 12:30:00 PM PDT","43642.52083333333","0.0","70.2","76.8","0.0"
"6/26/2019 12:45:00 PM PDT","43642.53125","0.0","70.6","77.4","0.0"
"6/26/2019 01:00:00 PM PDT","43642.54166666667","0.0","70.9","78.0","0.0"
"6/26/2019 01:15:00 PM PDT","43642.55208333333","0.0","71.6","78.5","0.0"
"6/26/2019 01:30:00 PM PDT","43642.5625","0.0","72.3","78.8","0.0"
"6/26/2019 01:45:00 PM PDT","43642.57291666667","0.0","72.8","79.1","0.0"
"6/26/2019 02:00:00 PM PDT","43642.58333333333","0.0","73.7","79.4","0.0"
"6/26/2019 02:15:00 PM PDT","43642.59375","0.0","74.2","79.5","0.0"
"6/26/2019 02:30:00 PM PDT","43642.60416666667","0.0","74.4","79.4","0.0"
"6/26/2019 02:45:00 PM PDT","43642.61458333333","0.0","73.9","79.2","0.0"
"6/26/2019 03:00:00 PM PDT","43642.625","0.0","74.1","78.9","0.0"
"6/26/2019 03:15:00 PM PDT","43642.63541666667","0.0","75.2","78.5","0.0"
"6/26/2019 03:30:00 PM PDT","43642.64583333333","0.0","75.0","78.3","0.0"
"6/26/2019 03:45:00 PM PDT","43642.65625","0.0","74.8","78.1","0.0"
"6/26/2019 04:00:00 PM PDT","43642.66666666667","0.0","75.7","78.0","0.0"
"6/26/2019 04:15:00 PM PDT","43642.67708333333","0.0","74.6","78.0","0.0"
"6/26/2019 04:30:00 PM PDT","43642.6875","0.0","73.9","78.0","0.0"
"6/26/2019 04:45:00 PM PDT","43642.69791666667","0.0","72.8","72.8","0.0"
"6/26/2019 05:00:00 PM PDT","43642.70833333333","0.0","72.2","74.0","0.0"
"6/26/2019 05:15:00 PM PDT","43642.71875","0.0","73.2","74.6","0.0"
"6/26/2019 05:30:00 PM PDT","43642.72916666667","0.0","72.9","75.1","0.0"
"6/26/2019 05:45:00 PM PDT","43642.73958333333","0.0","73.4","75.4","0.0"
"6/26/2019 06:00:00 PM PDT","43642.75","0.0","73.7","75.7","0.0"
"6/26/2019 06:15:00 PM PDT","43642.76041666667","0.0","73.9","75.9","0.0"
"6/26/2019 06:30:00 PM PDT","43642.77083333333","0.0","73.9","76.1","0.0"
"6/26/2019 06:45:00 PM PDT","43642.78125","0.0","74.1","76.2","0.0"
"6/26/2019 07:00:00 PM PDT","43642.79166666667","0.0","74.0","76.1","0.0"
"6/26/2019 07:15:00 PM PDT","43642.80208333333","0.0","74.2","76.0","0.0"
"6/26/2019 07:30:00 PM PDT","43642.8125","0.0","74.0","75.8","0.0"
"6/26/2019 07:45:00 PM PDT","43642.82291666667","0.0","73.9","75.7","0.0"
"6/26/2019 08:00:00 PM PDT","43642.83333333333","0.0","73.6","75.4","0.0"
"6/26/2019 08:15:00 PM PDT","43642.84375","0.0","73.0","75.2","0.0"
"6/26/2019 08:30:00 PM PDT","43642.85416666667","0.0","72.8","75.0","0.0"
"6/26/2019 08:45:00 PM PDT","43642.86458333333","10.0","71.9","72.4","0.39999998"
"6/26/2019 09:00:00 PM PDT","43642.875","39.7","64.3","67.3","21.1"
"6/26/2019 09:15:00 PM PDT","43642.88541666667","56.899998","67.4","75.4","38.7"
"6/26/2019 09:30:00 PM PDT","43642.89583333333","57.5","66.3","74.1","37.5"
"6/26/2019 09:45:00 PM PDT","43642.90625","46.0","67.1","74.4","21.1"
"6/26/2019 10:00:00 PM PDT","43642.91666666667","50.5","65.8","73.7","28.199999"
"6/26/2019 10:15:00 PM PDT","43642.92708333333","41.6","67.7","74.9","18.9"
"6/26/2019 10:30:00 PM PDT","43642.9375","50.7","65.8","73.6","28.0"
"6/26/2019 10:45:00 PM PDT","43642.94791666667","47.899998","67.2","74.6","21.0"
"6/26/2019 11:00:00 PM PDT","43642.95833333333","42.899998","66.8","76.2","23.199999"
"6/26/2019 11:15:00 PM PDT","43642.96875","10.0","68.2","68.7","0.29999998"
"6/26/2019 11:30:00 PM PDT","43642.97916666667","10.0","66.5","67.0","0.29999998"
"6/26/2019 11:45:00 PM PDT","43642.98958333333","59.699997","66.4","71.1","32.1"
"6/27/2019 12:00:00 AM PDT","43643.0","10.0","67.6","68.1","0.29999998"
"6/27/2019 12:15:00 AM PDT","43643.01041666667","22.3","74.4","78.3","1.5999999"
"6/27/2019 12:30:00 AM PDT","43643.02083333333","59.8","69.3","79.0","40.7"
"6/27/2019 12:45:00 AM PDT","43643.03125","55.0","68.5","78.2","35.5"
"6/27/2019 01:00:00 AM PDT","43643.04166666667","59.8","68.6","78.2","41.399998"
"6/27/2019 01:15:00 AM PDT","43643.05208333333","59.8","68.2","77.8","41.6"
"6/27/2019 01:30:00 AM PDT","43643.0625","59.8","67.7","76.8","41.399998"
"6/27/2019 01:45:00 AM PDT","43643.07291666667","59.8","67.5","77.1","41.1"
"6/27/2019 02:00:00 AM PDT","43643.08333333333","59.8","67.9","77.2","41.5"
"6/27/2019 02:15:00 AM PDT","43643.09375","59.8","67.5","76.7","41.5"
"6/27/2019 02:30:00 AM PDT","43643.10416666667","59.8","67.4","76.7","41.6"
"6/27/2019 02:45:00 AM PDT","43643.11458333333","58.899998","67.4","76.3","40.6"
"6/27/2019 03:00:00 AM PDT","43643.125","25.4","67.9","68.6","4.9"
"6/27/2019 03:15:00 AM PDT","43643.13541666667","10.0","66.4","67.8","0.39999998"
"6/27/2019 03:30:00 AM PDT","43643.14583333333","25.9","70.2","77.5","4.2999997"
"6/27/2019 03:45:00 AM PDT","43643.15625","16.5","66.6","75.2","1.4"
"6/27/2019 04:00:00 AM PDT","43643.16666666667","19.4","65.6","74.5","2.1"
"6/27/2019 04:15:00 AM PDT","43643.17708333333","27.8","64.4","75.3","6.2999997"
"6/27/2019 04:30:00 AM PDT","43643.1875","32.3","65.4","76.4","8.4"
"6/27/2019 04:45:00 AM PDT","43643.19791666667","27.599998","67.1","76.9","5.2999997"
"6/27/2019 05:00:00 AM PDT","43643.20833333333","21.0","68.2","75.4","2.5"
"6/27/2019 05:15:00 AM PDT","43643.21875","0.0","71.9","70.6","0.0"
"6/27/2019 05:30:00 AM PDT","43643.22916666667","0.0","71.4","70.7","0.0"
"6/27/2019 05:45:00 AM PDT","43643.23958333333","0.0","71.1","70.4","0.0"
"6/27/2019 06:00:00 AM PDT","43643.25","0.0","70.5","70.1","0.0"
"6/27/2019 06:15:00 AM PDT","43643.26041666667","0.0","70.2","69.9","0.0"
"6/27/2019 06:30:00 AM PDT","43643.27083333333","0.0","69.8","69.7","0.0"
"6/27/2019 06:45:00 AM PDT","43643.28125","0.0","69.5","69.5","0.0"
"6/27/2019 07:00:00 AM PDT","43643.29166666667","0.0","69.0","69.4","0.0"
"6/27/2019 07:15:00 AM PDT","43643.30208333333","0.0","68.9","69.4","0.0"
"6/27/2019 07:30:00 AM PDT","43643.3125","0.0","68.6","69.2","0.0"
"6/27/2019 07:45:00 AM PDT","43643.32291666667","0.0","68.2","69.1","0.0"
"6/27/2019 08:00:00 AM PDT","43643.33333333333","0.0","68.1","69.2","0.0"
"6/27/2019 08:15:00 AM PDT","43643.34375","0.0","68.2","69.2","0.0"
"6/27/2019 08:30:00 AM PDT","43643.35416666667","0.0","68.1","69.3","0.0"
"6/27/2019 08:45:00 AM PDT","43643.36458333333","0.0","68.0","70.1","0.0"
"6/27/2019 09:00:00 AM PDT","43643.375","0.0","68.2","71.0","0.0"
"6/27/2019 09:15:00 AM PDT","43643.38541666667","0.0","68.1","71.7","0.0"
"6/27/2019 09:30:00 AM PDT","43643.39583333333","0.0","68.3","72.3","0.0"
"6/27/2019 09:45:00 AM PDT","43643.40625","0.0","68.6","73.2","0.0"
"6/27/2019 10:00:00 AM PDT","43643.41666666667","0.0","69.0","74.1","0.0"
"6/27/2019 10:15:00 AM PDT","43643.42708333333","0.0","69.2","75.0","0.0"
"6/27/2019 10:30:00 AM PDT","43643.4375","0.0","69.4","75.5","0.0"
"6/27/2019 10:45:00 AM PDT","43643.44791666667","0.0","69.6","76.1","0.0"
"6/27/2019 10:55:46.080 AM PDT","43643.45539444445","","0.0","0.0",""
"6/27/2019 10:55:46.110 AM PDT","43643.45539479167","0.0","","","0.0"
"6/27/2019 10:55:46.110 AM PDT","43643.45539479167","0.0","","","0.0"
"6/27/2019 11:00:00 AM PDT","43643.45833333333","0.0","69.9","76.6","0.0"
"6/27/2019 11:15:00 AM PDT","43643.46875","0.0","69.9","77.0","0.0"
"6/27/2019 11:30:00 AM PDT","43643.47916666667","0.0","70.2","77.4","0.0"
"6/27/2019 11:45:00 AM PDT","43643.48958333333","0.0","70.3","77.9","0.0"
"6/27/2019 12:00:00 PM PDT","43643.5","0.0","70.7","78.3","0.0"
"6/27/2019 12:15:00 PM PDT","43643.51041666667","0.0","71.0","78.6","0.0"
"6/27/2019 12:30:00 PM PDT","43643.52083333333","0.0","71.1","79.0","0.0"
"6/27/2019 12:45:00 PM PDT","43643.53125","0.0","71.4","79.3","0.0"
"6/27/2019 01:00:00 PM PDT","43643.54166666667","0.0","71.8","79.8","0.0"
"6/27/2019 01:15:00 PM PDT","43643.55208333333","0.0","72.3","80.0","0.0"
"6/27/2019 01:30:00 PM PDT","43643.5625","0.0","72.9","80.3","0.0"
"6/27/2019 01:45:00 PM PDT","43643.57291666667","0.0","73.2","80.4","0.0"
"6/27/2019 02:00:00 PM PDT","43643.58333333333","0.0","73.6","80.3","0.0"
"6/27/2019 02:15:00 PM PDT","43643.59375","0.0","74.2","80.5","0.0"
"6/27/2019 02:30:00 PM PDT","43643.60416666667","0.0","73.8","80.2","0.0"
"6/27/2019 02:45:00 PM PDT","43643.61458333333","0.0","73.8","79.9","0.0"
"6/27/2019 03:00:00 PM PDT","43643.625","0.0","74.4","79.6","0.0"
"6/27/2019 03:15:00 PM PDT","43643.63541666667","0.0","74.6","79.3","0.0"
"6/27/2019 03:30:00 PM PDT","43643.64583333333","0.0","74.9","79.0","0.0"
"6/27/2019 03:45:00 PM PDT","43643.65625","0.0","74.6","78.9","0.0"
"6/27/2019 04:00:00 PM PDT","43643.66666666667","0.0","74.6","78.9","0.0"
"6/27/2019 04:15:00 PM PDT","43643.67708333333","0.0","74.3","78.9","0.0"
"6/27/2019 04:30:00 PM PDT","43643.6875","0.0","74.7","79.0","0.0"
"6/27/2019 04:45:00 PM PDT","43643.69791666667","0.0","74.2","79.1","0.0"
"6/27/2019 05:00:00 PM PDT","43643.70833333333","0.0","74.2","79.1","0.0"
"6/27/2019 05:15:00 PM PDT","43643.71875","0.0","74.3","79.1","0.0"
"6/27/2019 05:30:00 PM PDT","43643.72916666667","0.0","74.4","79.1","0.0"
"6/27/2019 05:45:00 PM PDT","43643.73958333333","0.0","74.5","79.1","0.0"
"6/27/2019 06:00:00 PM PDT","43643.75","0.0","74.5","79.0","0.0"
"6/27/2019 06:15:00 PM PDT","43643.76041666667","33.1","70.5","78.7","15.5"
"6/27/2019 06:30:00 PM PDT","43643.77083333333","59.8","69.6","77.7","34.6"
"6/27/2019 06:45:00 PM PDT","43643.78125","44.399998","68.2","75.0","22.8"
"6/27/2019 07:00:00 PM PDT","43643.79166666667","51.3","68.2","75.7","26.099998"
"6/27/2019 07:15:00 PM PDT","43643.80208333333","46.399998","68.5","76.3","23.8"
"6/27/2019 07:30:00 PM PDT","43643.8125","42.0","68.0","75.3","19.1"
"6/27/2019 07:45:00 PM PDT","43643.82291666667","43.399998","68.7","76.4","20.9"
"6/27/2019 08:00:00 PM PDT","43643.83333333333","42.6","67.1","74.5","20.5"
"6/27/2019 08:15:00 PM PDT","43643.84375","44.5","67.8","75.3","22.9"
"6/27/2019 08:30:00 PM PDT","43643.85416666667","44.399998","68.5","75.9","20.199999"
"6/27/2019 08:45:00 PM PDT","43643.86458333333","45.0","66.9","74.7","21.8"
"6/27/2019 09:00:00 PM PDT","43643.875","45.6","67.8","75.8","21.8"
"6/27/2019 09:15:00 PM PDT","43643.88541666667","40.899998","68.0","75.4","17.8"
"6/27/2019 09:30:00 PM PDT","43643.89583333333","34.3","68.6","75.1","10.599999"
"6/27/2019 09:45:00 PM PDT","43643.90625","46.0","68.2","75.4","19.6"
"6/27/2019 10:00:00 PM PDT","43643.91666666667","43.8","68.3","75.5","20.9"
"6/27/2019 10:15:00 PM PDT","43643.92708333333","41.7","68.1","75.1","18.6"
"6/27/2019 10:30:00 PM PDT","43643.9375","42.5","68.7","75.3","19.1"
"6/27/2019 10:45:00 PM PDT","43643.94791666667","36.2","69.0","75.4","12.7"
"6/27/2019 11:00:00 PM PDT","43643.95833333333","38.3","68.3","74.7","15.099999"
"6/27/2019 11:15:00 PM PDT","43643.96875","35.8","69.2","75.5","12.099999"
"6/27/2019 11:30:00 PM PDT","43643.97916666667","43.0","68.3","75.3","20.699999"
"6/27/2019 11:45:00 PM PDT","43643.98958333333","39.8","69.7","75.9","15.9"
"6/28/2019 12:00:00 AM PDT","43644.0","32.8","69.1","74.8","9.4"
"6/28/2019 12:15:00 AM PDT","43644.01041666667","41.5","67.8","74.8","18.6"
"6/28/2019 12:30:00 AM PDT","43644.02083333333","39.399998","68.4","74.8","15.9"
"6/28/2019 12:45:00 AM PDT","43644.03125","37.0","68.1","74.5","13.599999"
"6/28/2019 01:00:00 AM PDT","43644.04166666667","35.0","68.6","74.5","11.3"
"6/28/2019 01:15:00 AM PDT","43644.05208333333","33.3","69.3","75.2","10.099999"
"6/28/2019 01:30:00 AM PDT","43644.0625","38.1","68.9","75.4","14.5"
"6/28/2019 01:45:00 AM PDT","43644.07291666667","32.8","69.6","75.2","9.3"
"6/28/2019 02:00:00 AM PDT","43644.08333333333","34.3","68.6","74.3","10.7"
"6/28/2019 02:15:00 AM PDT","43644.09375","36.399998","68.5","74.5","13.599999"
"6/28/2019 02:30:00 AM PDT","43644.10416666667","37.899998","68.1","74.5","14.5"
"6/28/2019 02:45:00 AM PDT","43644.11458333333","36.0","68.8","74.7","12.4"
"6/28/2019 03:00:00 AM PDT","43644.125","26.4","69.6","74.0","5.0"
"6/28/2019 03:15:00 AM PDT","43644.13541666667","26.199999","70.1","74.5","5.0"
"6/28/2019 03:30:00 AM PDT","43644.14583333333","24.8","69.7","73.9","2.8999999"
"6/28/2019 03:45:00 AM PDT","43644.15625","31.9","70.2","75.1","8.2"
"6/28/2019 04:00:00 AM PDT","43644.16666666667","31.8","69.4","74.5","9.3"
"6/28/2019 04:15:00 AM PDT","43644.17708333333","32.8","69.2","74.3","9.4"
"6/28/2019 04:30:00 AM PDT","43644.1875","22.1","70.7","74.2","2.7"
"6/28/2019 04:45:00 AM PDT","43644.19791666667","28.099998","71.1","74.9","5.7"
"6/28/2019 05:00:00 AM PDT","43644.20833333333","34.0","69.0","74.5","10.3"
"6/28/2019 05:15:00 AM PDT","43644.21875","21.199999","70.0","73.9","2.8"
"6/28/2019 05:30:00 AM PDT","43644.22916666667","25.1","72.4","77.5","4.2999997"
"6/28/2019 05:45:00 AM PDT","43644.23958333333","26.9","72.8","77.9","5.1"
"6/28/2019 06:00:00 AM PDT","43644.25","22.699999","72.6","76.9","2.8"
"6/28/2019 06:15:00 AM PDT","43644.26041666667","11.0","72.2","75.3","0.59999996"
"6/28/2019 06:30:00 AM PDT","43644.27083333333","15.4","72.3","75.4","1.1"
"6/28/2019 06:45:00 AM PDT","43644.28125","13.5","72.0","75.1","0.59999996"
"6/28/2019 07:00:00 AM PDT","43644.29166666667","16.6","72.6","75.8","1.3"
"6/28/2019 07:15:00 AM PDT","43644.30208333333","17.4","72.6","76.0","1.5999999"
"6/28/2019 07:30:00 AM PDT","43644.3125","24.6","72.6","76.2","2.2"
"6/28/2019 07:45:00 AM PDT","43644.32291666667","28.4","72.3","76.3","5.7"
"6/28/2019 08:00:00 AM PDT","43644.33333333333","28.0","71.9","76.6","5.7999997"
"6/28/2019 08:15:00 AM PDT","43644.34375","32.399998","70.3","75.9","8.8"
"6/28/2019 08:30:00 AM PDT","43644.35416666667","28.9","72.1","77.2","6.3999996"
"6/28/2019 08:45:00 AM PDT","43644.36458333333","20.9","72.2","76.2","2.6"
"6/28/2019 09:00:00 AM PDT","43644.375","35.399998","71.2","77.1","11.7"
"6/28/2019 09:15:00 AM PDT","43644.38541666667","32.2","70.9","76.5","9.099999"
"6/28/2019 09:30:00 AM PDT","43644.39583333333","30.9","69.4","73.6","8.099999"
"6/28/2019 09:45:00 AM PDT","43644.40625","34.399998","69.9","74.5","10.4"
"6/28/2019 10:00:00 AM PDT","43644.41666666667","31.699999","70.2","74.3","8.4"
"6/28/2019 10:15:00 AM PDT","43644.42708333333","38.6","68.9","73.8","15.0"
"6/28/2019 10:30:00 AM PDT","43644.4375","33.899998","70.4","74.9","10.2"
"6/28/2019 10:45:00 AM PDT","43644.44791666667","29.0","70.4","74.1","6.7"
"6/28/2019 11:00:00 AM PDT","43644.45833333333","36.5","68.9","73.7","14.5"
"6/28/2019 11:15:00 AM PDT","43644.46875","43.3","69.6","74.8","19.4"
"6/28/2019 11:30:00 AM PDT","43644.47916666667","0.0","68.9","69.7","0.0"
"6/28/2019 11:45:00 AM PDT","43644.48958333333","0.0","69.1","71.5","0.0"
"6/28/2019 12:00:00 PM PDT","43644.5","0.0","69.7","72.2","0.0"
"6/28/2019 12:15:00 PM PDT","43644.51041666667","0.0","70.2","72.7","0.0"
"6/28/2019 12:30:00 PM PDT","43644.52083333333","0.0","70.8","73.2","0.0"
"6/28/2019 12:45:00 PM PDT","43644.53125","0.0","71.2","73.7","0.0"
"6/28/2019 01:00:00 PM PDT","43644.54166666667","0.0","71.2","74.0","0.0"
"6/28/2019 01:15:00 PM PDT","43644.55208333333","0.0","71.3","74.1","0.0"
"6/28/2019 01:30:00 PM PDT","43644.5625","0.0","71.3","74.1","0.0"
"6/28/2019 01:45:00 PM PDT","43644.57291666667","0.0","71.5","74.1","0.0"
"6/28/2019 02:00:00 PM PDT","43644.58333333333","0.0","71.7","74.2","0.0"
"6/28/2019 02:15:00 PM PDT","43644.59375","0.0","71.7","74.5","0.0"
"6/28/2019 02:30:00 PM PDT","43644.60416666667","0.0","71.4","74.5","0.0"
"6/28/2019 02:45:00 PM PDT","43644.61458333333","0.0","71.6","74.4","0.0"
"6/28/2019 03:00:00 PM PDT","43644.625","0.0","71.5","74.4","0.0"
"6/28/2019 03:15:00 PM PDT","43644.63541666667","0.0","71.5","74.3","0.0"
"6/28/2019 03:30:00 PM PDT","43644.64583333333","0.0","71.9","74.3","0.0"
"6/28/2019 03:45:00 PM PDT","43644.65625","0.0","71.6","74.4","0.0"
"6/28/2019 04:00:00 PM PDT","43644.66666666667","0.0","72.0","74.5","0.0"
"6/28/2019 04:15:00 PM PDT","43644.67708333333","0.0","71.8","74.6","0.0"
"6/28/2019 04:30:00 PM PDT","43644.6875","0.0","71.8","74.6","0.0"
"6/28/2019 04:45:00 PM PDT","43644.69791666667","0.0","71.7","74.6","0.0"
"6/28/2019 05:00:00 PM PDT","43644.70833333333","0.0","71.9","74.7","0.0"
"6/28/2019 05:15:00 PM PDT","43644.71875","0.0","71.8","74.7","0.0"
"6/28/2019 05:30:00 PM PDT","43644.72916666667","0.0","72.0","74.8","0.0"
"6/28/2019 05:45:00 PM PDT","43644.73958333333","0.0","71.9","74.8","0.0"
"6/28/2019 06:00:00 PM PDT","43644.75","0.0","71.8","74.9","0.0"
"6/28/2019 06:15:00 PM PDT","43644.76041666667","0.0","72.1","74.9","0.0"
"6/28/2019 06:30:00 PM PDT","43644.77083333333","0.0","71.9","75.0","0.0"
"6/28/2019 06:45:00 PM PDT","43644.78125","0.0","72.0","75.1","0.0"
"6/28/2019 07:00:00 PM PDT","43644.79166666667","0.0","72.2","75.2","0.0"
"6/28/2019 07:15:00 PM PDT","43644.80208333333","0.0","72.1","75.2","0.0"
"6/28/2019 07:30:00 PM PDT","43644.8125","0.0","72.0","75.1","0.0"
"6/28/2019 07:45:00 PM PDT","43644.82291666667","0.0","72.1","75.1","0.0"
"6/28/2019 08:00:00 PM PDT","43644.83333333333","0.0","72.0","75.0","0.0"
"6/28/2019 08:15:00 PM PDT","43644.84375","52.399998","71.7","78.8","21.0"
"6/28/2019 08:30:00 PM PDT","43644.85416666667","49.3","68.2","74.5","28.0"
"6/28/2019 08:45:00 PM PDT","43644.86458333333","50.0","69.4","75.5","21.8"
"6/28/2019 09:00:00 PM PDT","43644.875","45.6","68.0","74.1","23.699999"
"6/28/2019 09:15:00 PM PDT","43644.88541666667","47.899998","69.1","75.1","20.9"
"6/28/2019 09:30:00 PM PDT","43644.89583333333","37.1","69.8","75.0","13.299999"
"6/28/2019 09:45:00 PM PDT","43644.90625","36.1","69.4","74.7","12.3"
"6/28/2019 10:00:00 PM PDT","43644.91666666667","30.5","69.5","74.5","7.7"
"6/28/2019 10:15:00 PM PDT","43644.92708333333","36.3","68.9","74.2","12.599999"
"6/28/2019 10:30:00 PM PDT","43644.9375","42.7","69.2","75.7","19.699999"
"6/28/2019 10:45:00 PM PDT","43644.94791666667","38.5","69.1","75.5","15.2"
"6/28/2019 11:00:00 PM PDT","43644.95833333333","39.7","68.5","74.8","16.199999"
"6/28/2019 11:15:00 PM PDT","43644.96875","42.899998","69.0","75.8","19.4"
"6/28/2019 11:30:00 PM PDT","43644.97916666667","41.5","69.3","76.2","18.8"
"6/28/2019 11:45:00 PM PDT","43644.98958333333","36.0","70.4","75.5","11.5"
"6/29/2019 12:00:00 AM PDT","43645.0","36.399998","70.3","75.7","12.599999"
"6/29/2019 12:15:00 AM PDT","43645.01041666667","35.2","70.1","75.5","8.3"
"6/29/2019 12:30:00 AM PDT","43645.02083333333","39.5","70.5","75.9","17.199999"
"6/29/2019 12:45:00 AM PDT","43645.03125","34.3","70.2","75.4","10.3"
"6/29/2019 01:00:00 AM PDT","43645.04166666667","29.599998","69.7","74.7","5.7999997"
"6/29/2019 01:15:00 AM PDT","43645.05208333333","29.4","70.2","75.1","6.6"
"6/29/2019 01:30:00 AM PDT","43645.0625","32.8","69.7","75.4","9.4"
"6/29/2019 01:45:00 AM PDT","43645.07291666667","30.3","69.8","74.9","7.6"
"6/29/2019 02:00:00 AM PDT","43645.08333333333","31.099998","69.9","75.3","7.5"
"6/29/2019 02:15:00 AM PDT","43645.09375","33.6","68.3","74.0","10.099999"
"6/29/2019 02:30:00 AM PDT","43645.10416666667","34.0","68.1","74.5","12.799999"
"6/29/2019 02:45:00 AM PDT","43645.11458333333","33.399998","69.5","75.0","9.9"
"6/29/2019 03:00:00 AM PDT","43645.125","38.3","69.0","75.4","14.099999"
"6/29/2019 03:15:00 AM PDT","43645.13541666667","31.199999","69.3","74.6","8.2"
"6/29/2019 03:30:00 AM PDT","43645.14583333333","31.5","69.8","75.1","8.4"
"6/29/2019 03:45:00 AM PDT","43645.15625","30.5","69.7","74.9","7.6"
"6/29/2019 04:00:00 AM PDT","43645.16666666667","30.599998","69.9","75.0","7.6"
"6/29/2019 04:15:00 AM PDT","43645.17708333333","24.6","70.4","74.8","4.2999997"
"6/29/2019 04:30:00 AM PDT","43645.1875","28.199999","68.7","74.0","6.2999997"
"6/29/2019 04:45:00 AM PDT","43645.19791666667","29.599998","69.1","74.2","6.7"
"6/29/2019 05:00:00 AM PDT","43645.20833333333","27.599998","69.6","74.6","5.7"
"6/29/2019 05:15:00 AM PDT","43645.21875","29.199999","69.1","74.5","6.7999997"
"6/29/2019 05:30:00 AM PDT","43645.22916666667","30.8","70.9","78.2","9.2"
"6/29/2019 05:45:00 AM PDT","43645.23958333333","24.8","72.9","78.0","4.0"
"6/29/2019 06:00:00 AM PDT","43645.25","25.599998","72.3","77.2","4.4"
"6/29/2019 06:15:00 AM PDT","43645.26041666667","13.299999","72.2","75.3","0.19999999"
"6/29/2019 06:30:00 AM PDT","43645.27083333333","10.0","72.0","74.1","0.39999998"
"6/29/2019 06:45:00 AM PDT","43645.28125","10.0","72.4","74.4","0.39999998"
"6/29/2019 07:00:00 AM PDT","43645.29166666667","15.9","71.9","74.4","1.3"
"6/29/2019 07:15:00 AM PDT","43645.30208333333","10.0","71.4","73.2","0.39999998"
"6/29/2019 07:30:00 AM PDT","43645.3125","11.2","73.2","75.3","0.5"
"6/29/2019 07:45:00 AM PDT","43645.32291666667","10.0","72.2","74.2","0.39999998"
"6/29/2019 08:00:00 AM PDT","43645.33333333333","14.299999","72.1","74.7","0.9"
"6/29/2019 08:15:00 AM PDT","43645.34375","0.0","69.3","69.8","0.0"
"6/29/2019 08:30:00 AM PDT","43645.35416666667","0.0","69.4","70.5","0.0"
"6/29/2019 08:45:00 AM PDT","43645.36458333333","0.0","69.6","71.6","0.0"
"6/29/2019 09:00:00 AM PDT","43645.375","0.0","70.0","72.7","0.0"
"6/29/2019 09:15:00 AM PDT","43645.38541666667","0.0","70.4","73.6","0.0"
"6/29/2019 09:30:00 AM PDT","43645.39583333333","0.0","70.6","74.5","0.0"
"6/29/2019 09:45:00 AM PDT","43645.40625","0.0","71.0","75.6","0.0"
"6/29/2019 10:00:00 AM PDT","43645.41666666667","0.0","71.2","76.7","0.0"
"6/29/2019 10:15:00 AM PDT","43645.42708333333","0.0","71.5","77.7","0.0"
"6/29/2019 10:30:00 AM PDT","43645.4375","0.0","71.7","78.5","0.0"
"6/29/2019 10:45:00 AM PDT","43645.44791666667","0.0","71.9","79.3","0.0"
"6/29/2019 11:00:00 AM PDT","43645.45833333333","0.0","72.4","79.9","0.0"
"6/29/2019 11:15:00 AM PDT","43645.46875","0.0","72.5","80.5","0.0"
"6/29/2019 11:30:00 AM PDT","43645.47916666667","0.0","72.6","80.9","0.0"
"6/29/2019 11:45:00 AM PDT","43645.48958333333","0.0","72.7","81.5","0.0"
"6/29/2019 12:00:00 PM PDT","43645.5","0.0","73.3","82.1","0.0"
"6/29/2019 12:15:00 PM PDT","43645.51041666667","0.0","73.4","82.5","0.0"
"6/29/2019 12:30:00 PM PDT","43645.52083333333","0.0","73.6","83.0","0.0"
"6/29/2019 12:45:00 PM PDT","43645.53125","0.0","74.1","83.2","0.0"
"6/29/2019 01:00:00 PM PDT","43645.54166666667","0.0","74.3","83.6","0.0"
"6/29/2019 01:15:00 PM PDT","43645.55208333333","0.0","74.8","83.9","0.0"
"6/29/2019 01:30:00 PM PDT","43645.5625","0.0","75.4","84.3","0.0"
"6/29/2019 01:45:00 PM PDT","43645.57291666667","0.0","75.9","84.6","0.0"
"6/29/2019 02:00:00 PM PDT","43645.58333333333","0.0","76.5","85.0","0.0"
"6/29/2019 02:15:00 PM PDT","43645.59375","0.0","77.0","85.2","0.0"
"6/29/2019 02:30:00 PM PDT","43645.60416666667","0.0","77.0","85.1","0.0"
"6/29/2019 02:45:00 PM PDT","43645.61458333333","0.0","77.7","85.1","0.0"
"6/29/2019 03:00:00 PM PDT","43645.625","0.0","78.2","84.9","0.0"
"6/29/2019 03:15:00 PM PDT","43645.63541666667","0.0","78.3","84.5","0.0"
"6/29/2019 03:30:00 PM PDT","43645.64583333333","0.0","78.4","84.1","0.0"
"6/29/2019 03:45:00 PM PDT","43645.65625","0.0","79.0","84.0","0.0"
"6/29/2019 04:00:00 PM PDT","43645.66666666667","0.0","78.9","83.9","0.0"
"6/29/2019 04:15:00 PM PDT","43645.67708333333","0.0","78.1","83.9","0.0"
"6/29/2019 04:30:00 PM PDT","43645.6875","0.0","77.7","84.0","0.0"
"6/29/2019 04:45:00 PM PDT","43645.69791666667","0.0","77.6","84.0","0.0"
"6/29/2019 05:00:00 PM PDT","43645.70833333333","0.0","77.7","84.1","0.0"
"6/29/2019 05:15:00 PM PDT","43645.71875","0.0","77.6","84.1","0.0"
"6/29/2019 05:30:00 PM PDT","43645.72916666667","0.0","77.8","84.1","0.0"
"6/29/2019 05:45:00 PM PDT","43645.73958333333","0.0","77.8","84.2","0.0"
"6/29/2019 06:00:00 PM PDT","43645.75","59.8","71.8","79.2","38.2"
"6/29/2019 06:15:00 PM PDT","43645.76041666667","59.8","71.5","78.4","40.8"
"6/29/2019 06:30:00 PM PDT","43645.77083333333","59.8","71.2","77.7","40.7"
"6/29/2019 06:45:00 PM PDT","43645.78125","59.8","70.5","76.7","41.1"
"6/29/2019 07:00:00 PM PDT","43645.79166666667","59.8","70.2","76.7","40.899998"
"6/29/2019 07:15:00 PM PDT","43645.80208333333","59.8","69.7","75.3","41.0"
"6/29/2019 07:30:00 PM PDT","43645.8125","59.8","69.3","75.1","41.2"
"6/29/2019 07:45:00 PM PDT","43645.82291666667","59.8","69.2","74.9","41.2"
"6/29/2019 08:00:00 PM PDT","43645.83333333333","59.8","68.8","74.4","41.399998"
"6/29/2019 08:15:00 PM PDT","43645.84375","59.8","68.2","73.6","41.1"
"6/29/2019 08:30:00 PM PDT","43645.85416666667","59.8","68.0","73.4","41.1"
"6/29/2019 08:45:00 PM PDT","43645.86458333333","59.8","67.9","73.2","41.2"
"6/29/2019 09:00:00 PM PDT","43645.875","59.8","67.7","72.9","41.1"
"6/29/2019 09:15:00 PM PDT","43645.88541666667","59.8","67.5","72.6","41.0"
"6/29/2019 09:30:00 PM PDT","43645.89583333333","59.8","67.2","72.2","41.1"
"6/29/2019 09:45:00 PM PDT","43645.90625","59.8","66.1","70.7","41.2"
"6/29/2019 10:00:00 PM PDT","43645.91666666667","59.8","65.4","70.2","41.3"
"6/29/2019 10:15:00 PM PDT","43645.92708333333","59.8","65.4","70.1","41.3"
"6/29/2019 10:30:00 PM PDT","43645.9375","34.1","68.9","74.0","10.599999"
"6/29/2019 10:45:00 PM PDT","43645.94791666667","33.399998","68.3","74.6","9.7"
"6/29/2019 11:00:00 PM PDT","43645.95833333333","34.0","67.9","74.8","10.2"
"6/29/2019 11:15:00 PM PDT","43645.96875","28.5","68.8","74.5","6.2"
"6/29/2019 11:30:00 PM PDT","43645.97916666667","33.6","67.6","74.3","10.0"
"6/29/2019 11:45:00 PM PDT","43645.98958333333","39.5","66.7","74.9","16.699999"
"6/30/2019 12:00:00 AM PDT","43646.0","33.5","67.9","74.5","9.8"
"6/30/2019 12:15:00 AM PDT","43646.01041666667","29.699999","68.4","74.4","7.0"
"6/30/2019 12:30:00 AM PDT","43646.02083333333","30.4","68.4","74.4","7.5"
"6/30/2019 12:45:00 AM PDT","43646.03125","34.7","67.7","74.6","10.8"
"6/30/2019 01:00:00 AM PDT","43646.04166666667","26.099998","68.7","74.1","5.0"
"6/30/2019 01:15:00 AM PDT","43646.05208333333","25.8","68.5","73.9","4.6"
"6/30/2019 01:30:00 AM PDT","43646.0625","28.9","67.9","73.8","6.3999996"
"6/30/2019 01:45:00 AM PDT","43646.07291666667","26.0","72.4","77.7","4.5"
"6/30/2019 02:00:00 AM PDT","43646.08333333333","28.199999","71.0","77.6","5.7999997"
"6/30/2019 02:15:00 AM PDT","43646.09375","30.099998","70.2","77.1","7.2"
"6/30/2019 02:30:00 AM PDT","43646.10416666667","24.4","70.8","76.5","3.6999998"
"6/30/2019 02:45:00 AM PDT","43646.11458333333","29.4","69.4","75.9","6.7"
"6/30/2019 03:00:00 AM PDT","43646.125","18.0","71.9","76.1","1.6999999"
"6/30/2019 03:15:00 AM PDT","43646.13541666667","21.9","71.0","75.7","2.8999999"
"6/30/2019 03:30:00 AM PDT","43646.14583333333","25.1","70.1","75.4","4.2999997"
"6/30/2019 03:45:00 AM PDT","43646.15625","19.1","70.1","74.8","2.0"
"6/30/2019 04:00:00 AM PDT","43646.16666666667","21.0","70.8","75.0","2.6"
"6/30/2019 04:15:00 AM PDT","43646.17708333333","19.699999","71.8","75.6","2.1"
"6/30/2019 04:30:00 AM PDT","43646.1875","18.1","72.6","75.5","1.6999999"
"6/30/2019 04:45:00 AM PDT","43646.19791666667","11.599999","71.9","74.3","0.39999998"
"6/30/2019 05:00:00 AM PDT","43646.20833333333","18.3","70.7","74.3","1.6999999"
"6/30/2019 05:15:00 AM PDT","43646.21875","12.799999","72.6","74.9","0.7"
"6/30/2019 05:30:00 AM PDT","43646.22916666667","10.0","71.6","70.2","0.39999998"
"6/30/2019 05:45:00 AM PDT","43646.23958333333","0.0","68.6","69.4","0.0"
"6/30/2019 06:00:00 AM PDT","43646.25","0.0","68.6","69.3","0.0"
"6/30/2019 06:15:00 AM PDT","43646.26041666667","0.0","68.6","69.3","0.0"
"6/30/2019 06:30:00 AM PDT","43646.27083333333","0.0","68.7","69.3","0.0"
"6/30/2019 06:45:00 AM PDT","43646.28125","0.0","68.8","69.6","0.0"
"6/30/2019 07:00:00 AM PDT","43646.29166666667","0.0","68.7","69.7","0.0"
"6/30/2019 07:15:00 AM PDT","43646.30208333333","0.0","68.7","69.7","0.0"
"6/30/2019 07:30:00 AM PDT","43646.3125","0.0","68.8","69.7","0.0"
"6/30/2019 07:45:00 AM PDT","43646.32291666667","0.0","68.7","69.8","0.0"
"6/30/2019 08:00:00 AM PDT","43646.33333333333","0.0","68.7","70.0","0.0"
"6/30/2019 08:15:00 AM PDT","43646.34375","0.0","68.8","70.2","0.0"
"6/30/2019 08:30:00 AM PDT","43646.35416666667","0.0","69.0","70.6","0.0"
"6/30/2019 08:45:00 AM PDT","43646.36458333333","0.0","69.3","71.6","0.0"
"6/30/2019 09:00:00 AM PDT","43646.375","0.0","69.7","72.9","0.0"
"6/30/2019 09:15:00 AM PDT","43646.38541666667","0.0","70.0","73.9","0.0"
"6/30/2019 09:30:00 AM PDT","43646.39583333333","0.0","70.4","74.8","0.0"
"6/30/2019 09:45:00 AM PDT","43646.40625","0.0","70.6","75.9","0.0"
"6/30/2019 10:00:00 AM PDT","43646.41666666667","0.0","70.7","77.0","0.0"
"6/30/2019 10:15:00 AM PDT","43646.42708333333","0.0","71.2","77.9","0.0"
"6/30/2019 10:30:00 AM PDT","43646.4375","0.0","71.5","78.8","0.0"
"6/30/2019 10:45:00 AM PDT","43646.44791666667","0.0","71.4","79.5","0.0"
"6/30/2019 11:00:00 AM PDT","43646.45833333333","0.0","71.5","80.1","0.0"
"6/30/2019 11:15:00 AM PDT","43646.46875","0.0","71.6","80.7","0.0"
"6/30/2019 11:30:00 AM PDT","43646.47916666667","0.0","71.7","81.2","0.0"
"6/30/2019 11:45:00 AM PDT","43646.48958333333","0.0","72.1","81.7","0.0"
"6/30/2019 12:00:00 PM PDT","43646.5","0.0","72.9","82.2","0.0"
"6/30/2019 12:15:00 PM PDT","43646.51041666667","0.0","72.8","82.7","0.0"
"6/30/2019 12:30:00 PM PDT","43646.52083333333","0.0","73.0","83.2","0.0"
"6/30/2019 12:45:00 PM PDT","43646.53125","0.0","73.9","83.7","0.0"
"6/30/2019 01:00:00 PM PDT","43646.54166666667","0.0","73.8","84.1","0.0"
"6/30/2019 01:15:00 PM PDT","43646.55208333333","0.0","74.6","84.5","0.0"
"6/30/2019 01:30:00 PM PDT","43646.5625","0.0","75.3","85.0","0.0"
"6/30/2019 01:45:00 PM PDT","43646.57291666667","0.0","75.7","85.2","0.0"
"6/30/2019 02:00:00 PM PDT","43646.58333333333","0.0","76.2","85.6","0.0"
"6/30/2019 02:15:00 PM PDT","43646.59375","0.0","76.9","85.8","0.0"
"6/30/2019 02:30:00 PM PDT","43646.60416666667","0.0","77.5","85.8","0.0"
"6/30/2019 02:45:00 PM PDT","43646.61458333333","0.0","77.6","85.7","0.0"
"6/30/2019 03:00:00 PM PDT","43646.625","0.0","77.9","85.6","0.0"
"6/30/2019 03:15:00 PM PDT","43646.63541666667","59.8","72.4","80.1","36.6"
"6/30/2019 03:30:00 PM PDT","43646.64583333333","59.8","70.9","79.0","40.7"
"6/30/2019 03:45:00 PM PDT","43646.65625","59.8","71.0","79.1","40.899998"
"6/30/2019 04:00:00 PM PDT","43646.66666666667","59.8","70.9","79.1","41.0"
"6/30/2019 04:15:00 PM PDT","43646.67708333333","59.8","70.9","78.8","41.1"
"6/30/2019 04:30:00 PM PDT","43646.6875","59.8","70.8","78.6","41.3"
"6/30/2019 04:45:00 PM PDT","43646.69791666667","59.8","69.9","78.1","41.0"
"6/30/2019 05:00:00 PM PDT","43646.70833333333","59.8","70.1","77.9","41.399998"
"6/30/2019 05:15:00 PM PDT","43646.71875","59.8","70.0","78.0","41.399998"
"6/30/2019 05:30:00 PM PDT","43646.72916666667","59.699997","70.5","78.1","41.5"
"6/30/2019 05:45:00 PM PDT","43646.73958333333","59.8","70.8","78.4","41.399998"
"6/30/2019 06:00:00 PM PDT","43646.75","59.8","70.8","78.6","41.5"
"6/30/2019 06:15:00 PM PDT","43646.76041666667","0.0","72.1","72.5","0.0"
"6/30/2019 06:30:00 PM PDT","43646.77083333333","0.0","72.2","73.8","0.0"
"6/30/2019 06:45:00 PM PDT","43646.78125","0.0","73.0","74.6","0.0"
"6/30/2019 07:00:00 PM PDT","43646.79166666667","0.0","73.4","75.2","0.0"
"6/30/2019 07:15:00 PM PDT","43646.80208333333","0.0","73.5","75.6","0.0"
"6/30/2019 07:30:00 PM PDT","43646.8125","50.5","73.5","81.2","23.3"
"6/30/2019 07:45:00 PM PDT","43646.82291666667","57.199997","68.7","74.6","37.1"
"6/30/2019 08:00:00 PM PDT","43646.83333333333","59.8","70.2","77.8","41.3"
"6/30/2019 08:15:00 PM PDT","43646.84375","59.8","70.2","77.8","41.5"
"6/30/2019 08:30:00 PM PDT","43646.85416666667","57.699997","69.3","76.9","41.3"
"6/30/2019 08:45:00 PM PDT","43646.86458333333","59.699997","68.4","75.7","41.2"
"6/30/2019 09:00:00 PM PDT","43646.875","30.9","70.4","75.0","6.5"
"6/30/2019 09:15:00 PM PDT","43646.88541666667","48.7","67.3","74.6","27.4"
"6/30/2019 09:30:00 PM PDT","43646.89583333333","41.2","68.6","75.4","18.8"
"6/30/2019 09:45:00 PM PDT","43646.90625","37.5","69.6","76.1","13.799999"
"6/30/2019 10:00:00 PM PDT","43646.91666666667","36.0","68.5","74.4","12.099999"
"6/30/2019 10:15:00 PM PDT","43646.92708333333","35.3","68.3","74.6","11.9"
"6/30/2019 10:30:00 PM PDT","43646.9375","45.8","67.8","74.4","20.0"
"6/30/2019 10:45:00 PM PDT","43646.94791666667","37.8","68.7","75.1","13.9"
"6/30/2019 11:00:00 PM PDT","43646.95833333333","32.3","69.9","75.3","8.2"
"6/30/2019 11:15:00 PM PDT","43646.96875","34.899998","68.8","74.8","11.5"
"6/30/2019 11:30:00 PM PDT","43646.97916666667","36.2","69.3","75.4","12.3"
"6/30/2019 11:45:00 PM PDT","43646.98958333333","34.2","69.0","74.9","10.5"
"7/1/2019 12:00:00 AM PDT","43647.0","32.5","69.2","74.8","9.3"
